PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160218154500,352.5,378.35,35.7778,43,90.7,100,72.3,80.5,76.0
20160218160000,352.5,383.05,36.2222,43,92.2,100,72.4,80.5,76.0
20160218161500,352.5,387.75,36.6667,43,86.2,100,72.9,80.5,76.0
20160218163000,352.5,364.25,34.4444,43,83.8,100,72.9,80.5,76.0
20160218164500,352.5,383.05,36.2222,43,85.1,100,73.0,80.5,76.0
20160218170000,352.5,387.75,36.6667,43,89.3,100,73.1,80.5,76.0
20160218171500,352.5,368.95,34.8889,43,92.3,100,73.0,80.5,76.0
20160218173000,352.5,378.35,35.7778,43,92.3,100,73.0,80.5,76.0
20160218174500,352.5,397.15,37.5556,43,86.7,100,72.9,80.5,76.0
20160218180000,352.5,357.2,33.7778,42,84.4,100,72.8,80.5,76.0
20160218181500,352.5,364.25,34.4444,42,86.8,100,73.1,80.5,76.0
20160218183000,352.5,373.65,35.3333,42,91.0,100,72.9,80.5,76.0
20160218184500,352.5,359.55,34.0,42,91.0,100,73.1,80.5,76.0
20160218190000,352.5,359.55,34.0,42,86.1,100,73.3,80.5,76.0
20160218191500,352.5,383.05,36.2222,42,83.8,100,72.9,80.5,76.0
20160218193000,352.5,378.35,35.7778,42,87.5,100,72.8,80.5,76.0
20160218194500,352.5,364.25,34.4444,42,92.3,100,72.6,80.5,76.0
20160218200000,352.5,378.35,35.7778,42,89.9,100,72.6,80.5,76.0
20160218201500,352.5,368.95,34.8889,42,84.3,100,72.6,80.5,76.0
20160218203000,352.5,368.95,34.8889,42,86.2,100,72.5,80.5,76.0
20160218204500,352.5,357.2,33.7778,42,92.3,100,72.4,80.5,76.0
20160218210000,352.5,357.2,33.7778,42,89.2,100,72.4,80.5,76.0
20160218211500,352.5,378.35,35.7778,42,83.8,100,72.3,80.5,76.0
20160218213000,352.5,373.65,35.3333,42,87.2,100,72.3,80.5,76.0
20160218214500,352.5,357.2,33.7778,42,91.7,100,72.3,80.5,76.0
20160218220000,352.5,357.2,33.7778,42,89.2,100,72.3,80.5,76.0
20160218221500,352.5,357.2,33.7778,42,83.1,100,72.2,80.5,76.0
20160218223000,352.5,357.2,33.7778,42,87.6,100,72.1,80.5,76.0
20160218224500,352.5,368.95,34.8889,42,91.7,100,72.1,80.5,76.0
20160218230000,352.5,364.25,34.4444,42,86.2,100,71.9,80.5,76.0
20160218231500,352.5,373.65,35.3333,42,83.3,100,71.9,80.5,76.0
20160218233000,352.5,364.25,34.4444,42,88.8,100,72.1,80.5,76.0
20160218234500,352.5,357.2,33.7778,42,91.1,100,72.4,80.5,76.0
20160219000000,352.5,364.25,34.4444,42,83.6,100,72.4,80.5,76.0
20160219001500,352.5,359.55,34.0,42,87.5,100,72.6,80.5,76.0
20160219003000,352.5,345.45,32.6667,42,91.0,100,72.9,80.5,76.0
20160219004500,352.5,357.2,33.7778,42,82.6,100,72.9,80.5,76.0
20160219010000,352.5,368.95,34.8889,42,88.6,100,72.6,80.5,76.0
20160219011500,352.5,359.55,34.0,42,91.7,100,72.6,80.5,76.0
20160219013000,352.5,345.45,32.6667,42,85.1,100,72.6,80.5,76.0
20160219014500,352.5,373.65,35.3333,42,85.1,100,72.5,80.5,76.0
20160219020000,352.5,357.2,33.7778,42,91.7,100,72.6,80.5,76.0
20160219021500,352.5,364.25,34.4444,41,88.9,100,72.5,80.5,76.0
20160219023000,352.5,357.2,33.7778,41,82.6,100,72.6,80.5,76.0
20160219024500,352.5,340.75,32.2222,41,89.9,100,72.5,80.5,76.0
20160219030000,352.5,350.15,33.1111,41,89.9,100,72.5,80.5,76.0
20160219031500,352.5,368.95,34.8889,41,82.6,100,72.4,80.5,76.0
20160219033000,352.5,336.05,31.7778,41,88.8,100,72.4,80.5,76.0
20160219034500,352.5,350.15,33.1111,41,91.5,100,72.3,80.5,76.0
20160219040000,352.5,350.15,33.1111,41,85.3,100,72.3,80.5,76.0
20160219041500,352.5,350.15,33.1111,41,85.3,100,72.2,80.5,76.0
20160219043000,352.5,378.35,35.7778,41,92.6,100,72.1,80.5,76.0
20160219044500,352.5,357.2,33.7778,41,86.2,100,72.1,80.5,76.0
20160219050000,352.5,364.25,34.4444,41,86.2,100,72.0,80.5,76.0
20160219051500,352.5,345.45,32.6667,41,91.7,100,72.0,80.5,76.0
20160219053000,352.5,373.65,35.3333,41,84.9,100,71.9,80.5,76.0
20160219054500,352.5,350.15,33.1111,41,86.2,100,71.9,80.5,76.0
20160219060000,352.5,350.15,33.1111,41,91.7,100,71.9,80.5,76.0
20160219061500,352.5,359.55,34.0,41,88.0,100,71.9,80.5,76.0
20160219063000,352.5,359.55,34.0,41,86.3,100,72.0,80.5,76.0
20160219064500,352.5,364.25,34.4444,41,89.0,100,71.9,80.5,76.0
20160219070000,352.5,340.75,32.2222,41,87.4,100,71.8,80.5,76.0
20160219071500,352.5,340.75,32.2222,41,91.7,100,71.8,80.5,76.0
20160219073000,352.5,340.75,32.2222,41,85.6,100,71.7,80.5,76.0
20160219074500,352.5,350.15,33.1111,41,88.1,100,71.7,80.5,76.0
20160219080000,352.5,350.15,33.1111,41,89.8,100,71.7,80.5,76.0
20160219081500,352.5,345.45,32.6667,41,83.2,100,71.8,80.5,76.0
20160219083000,352.5,350.15,33.1111,41,91.7,100,71.7,80.5,76.0
20160219084500,352.5,350.15,33.1111,41,88.3,100,71.9,80.5,76.0
20160219090000,352.5,340.75,32.2222,41,83.7,100,72.1,80.5,76.0
20160219091500,352.5,350.15,33.1111,41,88.7,100,72.1,80.5,76.0
20160219093000,352.5,357.2,33.7778,41,92.3,100,72.4,80.5,76.0
20160219094500,352.5,364.25,34.4444,41,88.6,100,72.7,80.5,76.0
20160219100000,352.5,357.2,33.7778,41,83.2,100,72.8,80.5,76.0
20160219101500,352.5,350.15,33.1111,41,86.9,100,72.9,80.5,76.0
20160219103000,352.5,359.55,34.0,41,92.3,100,73.1,80.5,76.0
20160219104500,352.5,340.75,32.2222,41,86.1,100,72.9,80.5,76.0
20160219110000,352.5,331.35,31.3333,41,86.1,100,72.8,80.5,76.0
20160219111500,352.5,368.95,34.8889,41,92.9,100,73.0,80.5,76.0
20160219113000,352.5,345.45,32.6667,41,87.9,100,73.6,80.5,76.0
20160219114500,352.5,359.55,34.0,41,84.4,100,73.9,80.5,76.0
20160219120000,352.5,359.55,34.0,41,89.4,100,74.1,80.5,76.0
20160219121500,352.5,359.55,34.0,41,92.3,100,74.3,80.5,76.0
20160219123000,352.5,336.05,31.7778,41,85.2,100,74.6,80.5,76.0
20160219124500,352.5,350.15,33.1111,41,87.1,100,74.3,80.5,76.0
20160219130000,352.5,340.75,32.2222,41,91.7,100,74.1,80.5,76.0
20160219131500,352.5,350.15,33.1111,41,89.8,100,73.9,80.5,76.0
20160219133000,352.5,364.25,34.4444,41,84.4,100,73.8,80.5,76.0
20160219134500,352.5,340.75,32.2222,41,87.4,100,73.8,80.5,76.0
20160219140000,352.5,345.45,32.6667,41,92.8,100,73.7,80.5,76.0
20160219141500,352.5,357.2,33.7778,41,89.6,100,73.7,80.5,76.0
20160219143000,352.5,345.45,32.6667,41,84.4,100,73.6,80.5,76.0
20160219144500,352.5,350.15,33.1111,41,87.9,100,73.7,80.5,76.0
20160219150000,352.5,373.65,35.3333,41,92.9,100,73.8,80.5,76.0
20160219151500,352.5,359.55,34.0,41,86.1,100,73.6,80.5,76.0
20160219153000,352.5,340.75,32.2222,41,86.1,100,74.5,80.5,76.0
20160219154500,352.5,345.45,32.6667,41,91.1,100,74.7,80.5,76.0
20160219160000,352.5,364.25,34.4444,41,93.5,100,74.8,80.5,76.0
20160219161500,352.5,364.25,34.4444,41,86.2,100,75.0,80.5,76.0
20160219163000,352.5,368.95,34.8889,41,86.2,100,74.2,80.5,76.0
20160219164500,352.5,359.55,34.0,41,90.6,100,74.8,80.5,76.0
20160219170000,352.5,368.95,34.8889,41,93.5,100,75.1,80.5,76.0
20160219171500,352.5,378.35,35.7778,41,88.6,100,76.0,80.5,76.0
20160219173000,352.5,359.55,34.0,41,85.6,100,75.6,80.5,76.0
20160219174500,352.5,364.25,34.4444,41,88.7,100,75.6,80.5,76.0
20160219180000,352.5,357.2,33.7778,41,93.1,100,75.6,80.5,76.0
20160219181500,352.5,378.35,35.7778,41,89.8,100,75.4,80.5,76.0
20160219183000,352.5,364.25,34.4444,41,85.0,100,75.6,69.4,66.4
20160219184500,352.5,787.25,74.4444,100,55.4,0,74.0,69.5,66.5
20160219190000,352.5,766.1,72.4444,100,54.7,0,72.9,69.5,66.5
20160219191500,352.5,801.35,75.7778,100,54.7,0,72.2,69.5,66.5
20160219193000,352.5,815.45,77.1111,100,54.7,0,71.8,69.5,66.5
20160219194500,352.5,834.25,78.8889,100,54.7,0,71.7,69.5,66.5
20160219200000,352.5,888.3,84.0,100,54.7,0,71.5,69.5,66.5
20160219201500,352.5,796.65,75.3333,100,53.9,0,70.6,69.5,66.5
20160219203000,352.5,815.45,77.1111,100,53.9,0,70.1,69.5,66.5
20160219204500,352.5,815.45,77.1111,100,53.9,0,69.8,69.5,66.5
20160219210000,352.5,815.45,77.1111,100,53.9,0,69.5,69.4,66.4
20160219211500,352.5,815.45,77.1111,100,53.9,0,69.2,69.4,66.4
20160219213000,352.5,815.45,77.1111,100,53.9,0,69.1,69.0,66.0
20160219214500,352.5,836.6,79.1111,100,53.9,0,68.8,69.0,66.0
20160219220000,352.5,836.6,79.1111,100,53.9,0,68.7,68.9,65.9
20160219221500,352.5,653.3,61.7778,65,53.9,0,68.6,69.6,66.6
20160219223000,352.5,430.05,40.6667,47,53.9,0,68.7,69.6,66.6
20160219224500,352.5,387.75,36.6667,43,53.9,0,68.9,69.6,66.6
20160219230000,352.5,373.65,35.3333,43,53.9,0,69.0,69.6,66.6
20160219231500,352.5,373.65,35.3333,43,54.7,0,69.1,69.6,66.6
20160219233000,352.5,368.95,34.8889,43,54.7,0,69.2,69.8,66.8
20160219234500,352.5,373.65,35.3333,43,54.7,0,69.3,69.8,66.8
20160220000000,352.5,373.65,35.3333,43,54.7,0,69.3,69.8,66.8
20160220001500,352.5,387.75,36.6667,45,54.7,0,69.4,69.8,66.8
20160220003000,352.5,378.35,35.7778,44,54.7,0,69.4,69.7,66.7
20160220004500,352.5,397.15,37.5556,44,54.7,0,69.4,69.6,66.6
20160220010000,352.5,378.35,35.7778,44,54.7,0,69.4,69.6,66.6
20160220011500,352.5,773.15,73.1111,100,54.7,0,69.1,69.6,66.6
20160220013000,352.5,829.55,78.4444,100,54.7,0,68.7,69.5,66.5
20160220014500,352.5,627.45,59.3333,63,54.7,0,68.5,69.5,66.5
20160220020000,352.5,458.25,43.3333,50,54.7,0,68.6,69.5,66.5
20160220021500,352.5,387.75,36.6667,44,54.7,0,68.7,69.5,66.5
20160220023000,352.5,357.2,33.7778,44,54.7,0,68.8,69.5,66.5
20160220024500,352.5,373.65,35.3333,44,54.7,0,68.9,69.5,66.5
20160220030000,352.5,373.65,35.3333,44,54.7,0,68.9,69.5,66.5
20160220031500,352.5,350.15,33.1111,44,54.7,0,69.1,69.5,66.5
20160220033000,352.5,368.95,34.8889,44,54.7,0,69.1,69.5,66.5
20160220034500,352.5,364.25,34.4444,44,54.7,0,69.2,69.5,66.5
20160220040000,352.5,359.55,34.0,44,54.7,0,69.2,69.5,66.5
20160220041500,352.5,359.55,34.0,44,54.7,0,69.2,69.5,66.5
20160220043000,352.5,364.25,34.4444,44,54.7,0,69.2,69.5,66.5
20160220044500,352.5,373.65,35.3333,44,54.7,0,69.2,69.5,66.5
20160220050000,352.5,378.35,35.7778,44,54.7,0,69.2,69.5,66.5
20160220051500,352.5,373.65,35.3333,44,54.7,0,69.1,69.5,66.5
20160220053000,352.5,378.35,35.7778,44,54.7,0,69.1,69.5,66.5
20160220054500,352.5,378.35,35.7778,43,54.7,0,69.1,69.5,66.5
20160220060000,352.5,373.65,35.3333,40,54.7,0,69.0,69.5,66.5
20160220061500,352.5,387.75,36.6667,40,54.7,0,68.9,69.5,66.5
20160220063000,352.5,387.75,36.6667,40,54.7,0,68.9,69.5,66.5
20160220064500,352.5,373.65,35.3333,39,54.7,0,68.8,69.5,66.5
20160220070000,352.5,387.75,36.6667,39,54.7,0,68.8,69.5,66.5
20160220071500,352.5,378.35,35.7778,39,54.7,0,68.7,69.5,66.5
20160220073000,352.5,408.9,38.6667,44,54.7,0,69.2,69.5,66.5
20160220074500,352.5,434.75,41.1111,46,54.7,0,69.2,69.5,66.5
20160220080000,352.5,425.35,40.2222,45,54.7,0,69.2,69.5,66.5
20160220081500,352.5,408.9,38.6667,42,54.7,0,69.3,69.5,66.5
20160220083000,352.5,721.45,68.2222,77,54.7,0,68.8,68.0,64.2
20160220084500,352.5,730.85,69.1111,76,54.7,0,68.4,68.0,64.2
20160220090000,352.5,643.9,60.8889,65,54.7,0,68.2,68.0,64.2
20160220091500,352.5,658.0,62.2222,65,54.7,0,68.1,68.0,64.2
20160220093000,352.5,658.0,62.2222,65,54.7,0,67.9,68.0,64.2
20160220094500,352.5,803.7,76.0,100,54.7,0,68.8,68.0,64.2
20160220100000,352.5,803.7,76.0,100,54.7,0,68.7,68.0,64.2
20160220101500,352.5,820.15,77.5556,100,54.7,0,68.7,68.0,64.2
20160220103000,352.5,836.6,79.1111,100,54.7,0,68.6,68.0,63.7
20160220104500,352.5,791.95,74.8889,100,54.7,0,68.4,68.0,64.2
20160220110000,352.5,813.1,76.8889,100,54.7,0,68.6,68.0,64.2
20160220111500,352.5,831.9,78.6667,100,54.7,0,68.6,68.0,64.2
20160220113000,352.5,803.7,76.0,100,54.7,0,68.5,68.0,64.2
20160220114500,352.5,817.8,77.3333,100,54.7,0,68.5,68.0,64.2
20160220120000,352.5,787.25,74.4444,100,54.7,0,68.2,68.0,64.2
20160220121500,352.5,803.7,76.0,100,54.7,0,67.8,68.0,64.2
20160220123000,352.5,789.6,74.6667,100,54.7,0,67.6,68.0,64.2
20160220124500,352.5,817.8,77.3333,99,54.7,0,67.4,68.0,64.3
20160220130000,352.5,660.35,62.4444,67,54.7,0,67.4,68.0,64.3
20160220131500,352.5,594.55,56.2222,60,54.7,0,67.7,68.0,64.3
20160220133000,352.5,613.35,58.0,63,54.7,0,68.1,68.0,64.3
20160220134500,352.5,641.55,60.6667,65,54.7,0,68.1,68.0,64.3
20160220140000,352.5,606.3,57.3333,65,54.7,0,68.2,68.0,64.3
20160220141500,352.5,613.35,58.0,65,54.7,0,68.1,68.0,64.2
20160220143000,352.5,676.8,64.0,70,54.7,0,68.2,68.0,64.2
20160220144500,352.5,665.05,62.8889,70,54.7,0,68.2,68.0,64.2
20160220150000,352.5,368.95,34.8889,46,79.6,100,69.5,82.0,76.0
20160220151500,352.5,387.75,36.6667,46,91.7,100,70.3,82.0,76.0
20160220153000,352.5,373.65,35.3333,44,83.7,100,70.8,82.0,76.0
20160220154500,352.5,359.55,34.0,44,85.6,100,71.4,82.0,76.0
20160220160000,352.5,368.95,34.8889,44,91.3,100,71.6,82.0,76.0
20160220161500,352.5,373.65,35.3333,44,91.3,100,71.7,82.0,76.0
20160220163000,352.5,364.25,34.4444,44,83.7,100,71.8,82.0,76.0
20160220164500,352.5,364.25,34.4444,44,86.4,100,72.2,82.0,76.0
20160220170000,352.5,378.35,35.7778,44,91.8,100,72.8,82.0,76.0
20160220171500,352.5,373.65,35.3333,44,89.8,100,73.0,82.0,76.0
20160220173000,352.5,359.55,34.0,44,83.2,100,73.7,82.0,76.0
20160220174500,352.5,364.25,34.4444,44,85.8,100,72.9,82.0,76.0
20160220180000,352.5,359.55,34.0,44,91.7,100,73.0,82.0,76.0
20160220181500,352.5,364.25,34.4444,44,91.7,100,73.1,82.0,76.0
20160220183000,352.5,364.25,34.4444,44,83.7,100,73.1,82.0,76.0
20160220184500,352.5,383.05,36.2222,44,83.7,100,73.2,82.0,76.0
20160220190000,352.5,359.55,34.0,44,91.1,100,72.8,82.0,76.0
20160220191500,352.5,383.05,36.2222,44,89.4,100,72.6,82.0,76.0
20160220193000,352.5,378.35,35.7778,44,82.6,100,72.6,82.0,76.0
20160220194500,352.5,340.75,32.2222,44,86.9,100,72.6,82.0,76.0
20160220200000,352.5,373.65,35.3333,44,92.9,100,72.4,82.0,76.0
20160220201500,352.5,357.2,33.7778,44,87.9,100,72.3,82.0,76.0
20160220203000,352.5,357.2,33.7778,44,82.6,100,72.2,82.0,76.0
20160220204500,352.5,357.2,33.7778,44,85.6,100,72.2,82.0,76.0
20160220210000,352.5,373.65,35.3333,44,91.7,100,72.1,82.0,76.0
20160220211500,352.5,359.55,34.0,44,88.6,100,72.0,82.0,76.0
20160220213000,352.5,368.95,34.8889,44,82.6,100,71.9,82.0,76.0
20160220214500,352.5,383.05,36.2222,44,87.2,100,71.8,82.0,76.0
20160220220000,352.5,359.55,34.0,44,92.3,100,71.7,82.0,76.0
20160220221500,352.5,359.55,34.0,44,86.5,100,72.1,82.0,76.0
20160220223000,352.5,364.25,34.4444,44,83.8,100,72.2,82.0,76.0
20160220224500,352.5,373.65,35.3333,44,91.7,100,72.4,82.0,76.0
20160220230000,352.5,359.55,34.0,44,91.7,100,72.5,82.0,76.0
20160220231500,352.5,359.55,34.0,44,84.9,100,72.4,82.0,76.0
20160220233000,352.5,350.15,33.1111,44,83.2,100,72.2,82.0,76.0
20160220234500,352.5,364.25,34.4444,44,88.8,100,72.2,82.0,76.0
20160221000000,352.5,364.25,34.4444,44,90.4,100,72.1,82.0,76.0
20160221001500,352.5,373.65,35.3333,44,82.6,100,72.4,82.0,76.0
20160221003000,352.5,357.2,33.7778,44,89.9,100,72.7,82.0,76.0
20160221004500,352.5,364.25,34.4444,44,90.9,100,72.7,82.0,76.0
20160221010000,352.5,368.95,34.8889,44,84.3,100,72.8,82.0,76.0
20160221011500,352.5,357.2,33.7778,44,85.6,100,72.8,82.0,76.0
20160221013000,352.5,350.15,33.1111,44,92.4,100,72.6,82.0,76.0
20160221014500,352.5,345.45,32.6667,44,88.6,100,72.4,82.0,76.0
20160221020000,352.5,368.95,34.8889,44,82.6,100,72.3,82.0,76.0
20160221021500,352.5,357.2,33.7778,44,90.6,100,72.3,82.0,76.0
20160221023000,352.5,368.95,34.8889,44,90.6,100,72.2,82.0,76.0
20160221024500,352.5,364.25,34.4444,44,83.7,100,72.2,82.0,76.0
20160221030000,352.5,364.25,34.4444,44,88.1,100,72.2,82.0,76.0
20160221031500,352.5,357.2,33.7778,44,92.3,100,72.2,82.0,76.0
20160221033000,352.5,340.75,32.2222,44,85.6,100,72.2,82.0,76.0
20160221034500,352.5,331.35,31.3333,44,85.6,100,72.2,82.0,76.0
20160221040000,352.5,364.25,34.4444,44,92.9,100,72.1,82.0,76.0
20160221041500,352.5,345.45,32.6667,44,88.4,100,72.1,82.0,76.0
20160221043000,352.5,336.05,31.7778,44,83.3,100,72.1,82.0,76.0
20160221044500,352.5,359.55,34.0,44,91.3,100,72.1,82.0,76.0
20160221050000,352.5,359.55,34.0,44,89.8,100,72.1,82.0,76.0
20160221051500,352.5,364.25,34.4444,44,83.1,100,72.1,82.0,76.0
20160221053000,352.5,345.45,32.6667,44,89.1,100,72.0,82.0,76.0
20160221054500,352.5,773.15,73.1111,91,77.8,0,71.9,68.0,63.2
20160221060000,352.5,773.15,73.1111,100,55.2,0,70.8,68.0,63.0
20160221061500,352.5,810.75,76.6667,100,55.2,0,70.0,68.0,63.0
20160221063000,352.5,827.2,78.2222,100,55.2,0,69.6,68.0,63.0
20160221064500,352.5,799.0,75.5556,100,55.2,0,69.2,68.0,63.0
20160221070000,352.5,836.6,79.1111,100,55.2,0,68.9,68.0,62.9
20160221071500,352.5,803.7,76.0,100,55.2,0,68.5,68.0,62.5
20160221073000,352.5,815.45,77.1111,100,55.2,0,68.2,68.0,61.9
20160221074500,352.5,827.2,78.2222,100,55.2,0,67.9,68.0,61.9
20160221080000,352.5,827.2,78.2222,100,55.2,0,67.7,68.0,62.4
20160221081500,352.5,827.2,78.2222,100,55.2,0,67.6,68.0,62.4
20160221083000,352.5,817.8,77.3333,99,55.2,0,67.4,68.0,62.4
20160221084500,352.5,693.25,65.5556,70,55.2,0,67.4,68.0,62.4
20160221090000,352.5,615.7,58.2222,62,55.2,0,67.4,68.0,62.4
20160221091500,352.5,521.7,49.3333,57,55.2,0,67.5,68.0,62.4
20160221093000,352.5,540.5,51.1111,57,55.2,0,67.9,68.0,62.4
20160221094500,352.5,517.0,48.8889,57,55.2,0,67.8,68.0,62.4
20160221100000,352.5,540.5,51.1111,57,55.2,0,68.0,68.0,62.4
20160221101500,352.5,531.1,50.2222,57,55.2,0,68.1,68.0,62.4
20160221103000,352.5,521.7,49.3333,57,55.2,0,68.0,68.0,62.4
20160221104500,352.5,540.5,51.1111,57,55.2,0,68.1,68.0,62.4
20160221110000,352.5,603.95,57.1111,63,55.2,0,68.4,68.0,62.4
20160221111500,352.5,636.85,60.2222,70,55.2,0,68.4,68.0,62.4
20160221113000,352.5,695.6,65.7778,80,55.2,0,68.5,68.0,62.4
20160221114500,352.5,749.65,70.8889,100,55.2,0,68.6,68.0,62.5
20160221120000,352.5,749.65,70.8889,100,55.2,0,68.4,68.0,62.5
20160221121500,352.5,775.5,73.3333,100,55.2,0,68.0,68.0,62.5
20160221123000,352.5,799.0,75.5556,100,55.2,0,67.8,68.0,62.5
20160221124500,352.5,799.0,75.5556,100,55.2,0,67.6,68.0,62.5
20160221130000,352.5,799.0,75.5556,96,55.2,0,67.4,68.0,62.5
20160221131500,352.5,667.4,63.1111,67,54.3,0,67.4,68.0,62.5
20160221133000,352.5,620.4,58.6667,64,54.3,0,67.6,68.0,62.5
20160221134500,352.5,582.8,55.1111,62,54.3,0,67.6,68.0,62.5
20160221140000,352.5,538.15,50.8889,59,54.3,0,67.7,68.0,62.5
20160221141500,352.5,524.05,49.5556,59,54.3,0,67.7,68.0,62.5
20160221143000,352.5,531.1,50.2222,58,54.3,0,67.7,68.0,62.5
20160221144500,352.5,500.55,47.3333,54,54.3,0,67.7,68.0,62.5
20160221150000,352.5,479.4,45.3333,53,54.3,0,67.7,68.0,62.5
20160221151500,352.5,479.4,45.3333,53,54.3,0,67.8,68.0,62.5
20160221153000,352.5,479.4,45.3333,53,54.3,0,67.8,68.0,62.5
20160221154500,352.5,387.75,36.6667,46,72.0,100,68.3,75.0,72.0
20160221160000,352.5,364.25,34.4444,45,91.5,100,68.9,75.0,72.0
20160221161500,352.5,364.25,34.4444,45,84.9,100,69.6,75.0,72.0
20160221163000,352.5,357.2,33.7778,45,84.9,100,70.0,75.0,72.0
20160221164500,352.5,378.35,35.7778,44,93.0,100,70.2,75.0,72.0
20160221170000,352.5,387.75,36.6667,43,93.0,100,70.2,75.0,72.0
20160221171500,352.5,359.55,34.0,43,87.3,100,70.3,75.0,72.0
20160221173000,352.5,373.65,35.3333,43,85.0,100,70.4,75.0,72.0
20160221174500,352.5,368.95,34.8889,43,88.3,100,70.4,75.0,72.0
20160221180000,352.5,359.55,34.0,43,93.5,100,70.4,74.9,71.9
20160221181500,352.5,378.35,35.7778,43,88.0,100,70.5,74.8,71.8
20160221183000,352.5,368.95,34.8889,43,85.6,100,70.4,74.7,71.7
20160221184500,352.5,378.35,35.7778,43,91.1,100,70.4,74.7,71.7
20160221190000,352.5,378.35,35.7778,42,94.0,100,70.4,74.7,71.7
20160221191500,352.5,383.05,36.2222,42,87.4,100,70.4,74.7,71.7
20160221193000,352.5,378.35,35.7778,42,87.4,100,70.3,74.7,71.7
20160221194500,352.5,368.95,34.8889,42,93.0,100,70.3,74.7,71.7
20160221200000,352.5,373.65,35.3333,42,93.0,100,70.3,74.7,71.7
20160221201500,352.5,373.65,35.3333,42,86.2,100,70.5,74.7,71.7
20160221203000,352.5,359.55,34.0,42,87.2,100,70.5,74.7,71.7
20160221204500,352.5,373.65,35.3333,42,93.0,100,70.5,74.7,71.7
20160221210000,352.5,359.55,34.0,42,93.0,100,70.5,74.7,71.7
20160221211500,352.5,373.65,35.3333,42,85.0,100,70.5,74.7,71.7
20160221213000,352.5,383.05,36.2222,42,88.7,100,70.5,74.7,71.7
20160221214500,352.5,357.2,33.7778,42,94.1,100,70.5,74.7,71.7
20160221220000,352.5,368.95,34.8889,42,88.5,100,70.7,74.7,71.7
20160221221500,352.5,357.2,33.7778,42,86.2,100,70.6,74.7,71.7
20160221223000,352.5,383.05,36.2222,42,91.1,100,70.7,74.7,71.7
20160221224500,352.5,383.05,36.2222,42,92.9,100,70.6,74.7,71.7
20160221230000,352.5,368.95,34.8889,42,87.4,100,70.7,74.7,71.7
20160221231500,352.5,368.95,34.8889,42,87.4,100,70.7,74.7,71.7
20160221233000,352.5,359.55,34.0,42,93.6,100,70.8,74.7,71.7
20160221234500,352.5,368.95,34.8889,42,91.5,100,70.8,74.7,71.7
20160222000000,352.5,368.95,34.8889,42,84.6,100,70.8,74.7,71.7
20160222001500,352.5,359.55,34.0,42,90.5,100,70.7,74.7,71.7
20160222003000,352.5,373.65,35.3333,42,93.5,100,70.7,74.7,71.7
20160222004500,352.5,364.25,34.4444,42,86.2,100,70.7,74.7,71.7
20160222010000,352.5,368.95,34.8889,42,88.7,100,70.6,74.7,71.7
20160222011500,352.5,373.65,35.3333,42,94.1,100,70.5,74.7,71.7
20160222013000,352.5,373.65,35.3333,42,88.0,100,70.4,74.7,71.7
20160222014500,352.5,364.25,34.4444,42,86.8,100,70.4,74.7,71.7
20160222020000,352.5,373.65,35.3333,42,93.0,100,70.4,74.7,71.7
20160222021500,352.5,359.55,34.0,42,91.1,100,70.4,74.7,71.7
20160222023000,352.5,368.95,34.8889,42,85.6,100,70.5,74.7,71.7
20160222024500,352.5,373.65,35.3333,42,87.5,100,70.4,74.7,71.7
20160222030000,352.5,364.25,34.4444,42,94.2,100,70.4,74.7,71.7
20160222031500,352.5,364.25,34.4444,42,89.2,100,70.4,74.7,71.7
20160222033000,352.5,373.65,35.3333,42,86.2,100,70.4,74.7,71.7
20160222034500,352.5,368.95,34.8889,42,94.2,100,70.4,74.7,71.7
20160222040000,352.5,368.95,34.8889,42,89.2,100,70.4,74.7,71.7
20160222041500,352.5,364.25,34.4444,42,86.2,100,70.5,74.7,71.7
20160222043000,352.5,373.65,35.3333,42,92.9,100,70.5,74.7,71.7
20160222044500,352.5,373.65,35.3333,42,92.9,100,70.5,74.7,71.7
20160222050000,352.5,357.2,33.7778,42,85.6,100,70.5,74.7,71.7
20160222051500,352.5,364.25,34.4444,42,89.6,100,70.5,74.7,71.7
20160222053000,352.5,368.95,34.8889,42,94.7,100,70.5,74.7,71.7
20160222054500,352.5,364.25,34.4444,42,88.6,100,70.5,74.7,71.7
20160222060000,352.5,383.05,36.2222,42,86.2,100,70.4,74.7,71.7
20160222061500,352.5,378.35,35.7778,42,91.9,100,70.4,74.7,71.7
20160222063000,352.5,373.65,35.3333,42,91.9,100,70.4,74.7,71.7
20160222064500,352.5,368.95,34.8889,42,85.1,100,70.5,74.7,71.7
20160222070000,352.5,368.95,34.8889,42,92.4,100,70.5,74.7,71.7
20160222071500,352.5,364.25,34.4444,42,92.4,100,70.5,74.7,71.7
20160222073000,352.5,368.95,34.8889,42,85.6,100,70.5,74.7,71.7
20160222074500,352.5,364.25,34.4444,42,88.8,100,70.5,74.7,71.7
20160222080000,352.5,373.65,35.3333,42,94.1,100,70.5,74.7,71.7
20160222081500,352.5,359.55,34.0,42,89.7,100,70.5,74.7,71.7
20160222083000,352.5,378.35,35.7778,42,85.0,100,70.6,74.7,71.7
20160222084500,352.5,368.95,34.8889,42,87.5,100,70.6,74.7,71.7
20160222090000,352.5,359.55,34.0,42,93.1,100,70.5,74.7,71.7
20160222091500,352.5,378.35,35.7778,42,91.6,100,70.5,74.7,71.7
20160222093000,352.5,373.65,35.3333,42,86.5,100,70.5,74.7,71.7
20160222094500,352.5,364.25,34.4444,42,86.5,100,70.5,74.7,71.7
20160222100000,352.5,387.75,36.6667,42,90.5,100,70.6,74.7,71.7
20160222101500,352.5,373.65,35.3333,42,93.6,100,70.6,74.7,71.7
20160222103000,352.5,373.65,35.3333,42,88.0,100,70.7,74.7,71.7
20160222104500,352.5,368.95,34.8889,42,86.2,100,70.7,74.7,71.7
20160222110000,352.5,378.35,35.7778,42,89.9,100,70.7,74.7,71.7
20160222111500,352.5,373.65,35.3333,42,94.1,100,70.7,74.7,71.7
20160222113000,352.5,378.35,35.7778,42,90.0,100,70.7,74.7,71.7
20160222114500,352.5,364.25,34.4444,42,85.6,100,70.7,74.7,71.7
20160222120000,352.5,387.75,36.6667,42,87.5,100,70.7,74.7,71.7
20160222121500,352.5,364.25,34.4444,42,90.3,100,70.7,74.7,71.7
20160222123000,352.5,383.05,36.2222,42,92.9,100,70.5,74.7,71.7
20160222124500,352.5,392.45,37.1111,41,87.9,100,70.5,74.7,71.7
20160222130000,352.5,378.35,35.7778,41,85.7,100,70.5,74.7,71.7
20160222131500,352.5,378.35,35.7778,41,90.7,100,70.5,74.7,71.7
20160222133000,352.5,387.75,36.6667,41,92.9,100,70.4,74.7,71.7
20160222134500,352.5,357.2,33.7778,41,87.9,100,70.5,74.7,71.7
20160222140000,352.5,392.45,37.1111,41,85.6,100,70.4,74.7,71.7
20160222141500,352.5,368.95,34.8889,41,89.3,100,70.4,74.7,71.7
20160222143000,352.5,364.25,34.4444,41,93.9,100,70.5,74.7,71.7
20160222144500,352.5,373.65,35.3333,41,90.9,100,70.4,74.7,71.7
20160222150000,352.5,378.35,35.7778,41,85.0,100,70.3,74.7,71.7
20160222151500,352.5,378.35,35.7778,41,89.3,100,70.3,74.7,71.7
20160222153000,352.5,368.95,34.8889,41,93.6,100,70.2,74.7,71.7
20160222154500,352.5,364.25,34.4444,41,91.1,100,70.2,74.7,71.7
20160222160000,352.5,368.95,34.8889,41,85.6,100,70.2,74.7,71.7
20160222161500,352.5,383.05,36.2222,41,88.2,100,70.2,74.7,71.7
20160222163000,352.5,368.95,34.8889,41,94.2,100,70.2,74.7,71.7
20160222164500,352.5,357.2,33.7778,41,90.4,100,70.3,74.7,71.7
20160222170000,352.5,373.65,35.3333,41,85.6,100,70.3,74.7,71.7
20160222171500,352.5,373.65,35.3333,41,88.1,100,70.3,74.7,71.7
20160222173000,352.5,373.65,35.3333,41,93.6,100,70.5,74.7,71.7
20160222174500,352.5,368.95,34.8889,41,91.1,100,70.4,74.7,71.7
20160222180000,352.5,359.55,34.0,41,85.6,100,70.4,74.7,71.7
20160222181500,352.5,368.95,34.8889,41,91.1,100,70.4,74.7,71.7
20160222183000,352.5,368.95,34.8889,41,93.5,100,70.3,74.7,71.7
20160222184500,352.5,368.95,34.8889,41,86.2,100,70.3,74.7,71.7
20160222190000,352.5,345.45,32.6667,41,87.5,100,70.3,74.7,71.7
20160222191500,352.5,364.25,34.4444,41,94.1,100,70.4,74.7,71.7
20160222193000,352.5,364.25,34.4444,41,88.9,100,70.3,74.7,71.7
20160222194500,352.5,373.65,35.3333,41,86.9,100,70.5,74.7,71.7
20160222200000,352.5,368.95,34.8889,41,93.6,100,70.4,74.7,71.7
20160222201500,352.5,359.55,34.0,41,91.4,100,70.3,74.7,71.7
20160222203000,352.5,364.25,34.4444,41,85.0,100,70.3,74.7,71.7
20160222204500,352.5,368.95,34.8889,41,88.7,100,70.3,74.7,71.7
20160222210000,352.5,373.65,35.3333,41,93.5,100,70.3,74.7,71.7
20160222211500,352.5,359.55,34.0,41,87.4,100,70.3,74.7,71.7
20160222213000,352.5,378.35,35.7778,41,89.3,100,70.3,74.7,71.7
20160222214500,352.5,364.25,34.4444,41,92.9,100,70.3,74.7,71.7
20160222220000,352.5,378.35,35.7778,41,85.6,100,70.3,74.7,71.7
20160222221500,352.5,378.35,35.7778,41,89.3,100,70.3,74.7,71.7
20160222223000,352.5,378.35,35.7778,41,92.9,100,70.3,74.7,71.7
20160222224500,352.5,368.95,34.8889,41,85.6,100,70.3,74.7,71.7
20160222230000,352.5,359.55,34.0,41,90.6,100,70.3,74.7,71.7
20160222231500,352.5,378.35,35.7778,41,91.7,100,70.2,74.7,71.7
20160222233000,352.5,373.65,35.3333,41,84.4,100,70.2,74.7,71.7
20160222234500,352.5,368.95,34.8889,41,92.4,100,70.2,74.7,71.7
20160223000000,352.5,368.95,34.8889,41,92.4,100,70.2,74.7,71.7
20160223001500,352.5,364.25,34.4444,41,85.0,100,70.2,74.7,71.7
20160223003000,352.5,378.35,35.7778,41,93.0,100,70.2,74.7,71.7
20160223004500,352.5,373.65,35.3333,41,91.6,100,70.2,74.7,71.7
20160223010000,352.5,373.65,35.3333,41,85.0,100,70.1,74.7,71.7
20160223011500,352.5,378.35,35.7778,41,89.9,100,70.1,74.7,71.7
20160223013000,352.5,383.05,36.2222,41,93.5,100,70.2,74.7,71.7
20160223014500,352.5,383.05,36.2222,41,87.6,100,70.1,74.7,71.7
20160223020000,352.5,345.45,32.6667,41,86.2,100,70.0,74.7,71.7
20160223021500,352.5,331.35,31.3333,41,91.7,100,70.2,74.7,71.7
20160223023000,352.5,357.2,33.7778,41,89.2,100,70.3,74.7,71.7
20160223024500,352.5,331.35,31.3333,41,83.8,100,70.4,74.7,71.7
20160223030000,352.5,345.45,32.6667,41,90.1,100,70.5,74.7,71.7
20160223031500,352.5,340.75,32.2222,41,92.3,100,70.5,74.7,71.7
20160223033000,352.5,336.05,31.7778,41,85.5,100,70.6,74.7,71.7
20160223034500,352.5,340.75,32.2222,41,87.6,100,70.7,74.7,71.7
20160223040000,352.5,324.3,30.6667,41,92.3,100,70.7,74.7,71.7
20160223041500,352.5,336.05,31.7778,41,85.1,100,70.8,74.7,71.7
20160223043000,352.5,357.2,33.7778,41,87.8,100,70.8,74.7,71.7
20160223044500,352.5,340.75,32.2222,41,91.7,100,70.9,74.7,71.7
20160223050000,352.5,336.05,31.7778,41,84.2,100,70.9,74.7,71.7
20160223051500,352.5,336.05,31.7778,42,89.3,100,70.9,74.7,71.7
20160223053000,352.5,364.25,34.4444,42,93.5,100,70.7,74.7,71.7
20160223054500,352.5,340.75,32.2222,42,84.9,100,70.8,74.7,71.7
20160223060000,352.5,336.05,31.7778,42,87.3,100,70.8,74.7,71.7
20160223061500,352.5,331.35,31.3333,42,92.9,100,70.8,74.7,71.7
20160223063000,352.5,336.05,31.7778,42,87.6,100,70.8,74.7,71.7
20160223064500,352.5,345.45,32.6667,42,83.9,100,70.8,74.7,71.7
20160223070000,352.5,331.35,31.3333,42,88.8,100,70.9,74.7,71.7
20160223071500,352.5,340.75,32.2222,42,92.4,100,70.9,74.7,71.7
20160223073000,352.5,336.05,31.7778,43,84.9,100,70.8,74.7,71.7
20160223074500,352.5,345.45,32.6667,43,86.2,100,70.8,74.7,71.7
20160223080000,352.5,350.15,33.1111,43,92.8,100,70.8,74.7,71.7
20160223081500,352.5,324.3,30.6667,43,84.6,100,70.8,74.7,71.7
20160223083000,352.5,340.75,32.2222,43,86.2,100,70.9,74.7,71.7
20160223084500,352.5,359.55,34.0,43,89.3,100,71.0,74.7,71.7
20160223090000,352.5,345.45,32.6667,43,92.3,100,71.0,74.7,71.7
20160223091500,352.5,331.35,31.3333,43,89.2,100,71.0,74.7,71.7
20160223093000,352.5,357.2,33.7778,43,89.2,100,71.0,74.7,71.7
20160223094500,352.5,368.95,34.8889,43,90.4,100,70.9,74.7,71.7
20160223100000,352.5,383.05,36.2222,43,88.6,100,70.9,74.7,71.7
20160223101500,352.5,350.15,33.1111,43,85.6,100,70.8,74.7,71.7
20160223103000,352.5,357.2,33.7778,43,85.6,100,70.8,74.7,71.7
20160223104500,352.5,357.2,33.7778,43,86.8,100,70.8,74.7,71.7
20160223110000,352.5,368.95,34.8889,43,92.8,100,70.8,74.7,71.7
20160223111500,352.5,373.65,35.3333,43,94.9,100,70.8,74.6,71.6
20160223113000,352.5,359.55,34.0,43,92.1,100,70.8,74.6,71.6
20160223114500,352.5,378.35,35.7778,43,85.6,100,70.8,74.6,71.6
20160223120000,352.5,359.55,34.0,43,93.5,100,70.8,74.6,71.6
20160223121500,352.5,373.65,35.3333,43,92.4,100,70.8,74.6,71.6
20160223123000,352.5,378.35,35.7778,43,85.6,100,70.8,74.6,71.6
20160223124500,352.5,368.95,34.8889,43,88.6,100,70.8,74.6,71.6
20160223130000,352.5,359.55,34.0,43,91.2,100,70.8,74.6,71.6
20160223131500,352.5,345.45,32.6667,43,87.7,100,70.9,74.6,71.6
20160223133000,352.5,357.2,33.7778,42,89.7,100,70.9,74.6,71.6
20160223134500,352.5,378.35,35.7778,42,92.3,100,70.8,74.6,71.6
20160223140000,352.5,373.65,35.3333,42,93.5,100,70.8,74.6,71.6
20160223141500,352.5,383.05,36.2222,42,93.5,100,70.8,74.6,71.6
20160223143000,352.5,378.35,35.7778,42,92.3,100,70.7,74.6,71.6
20160223144500,352.5,291.4,27.5556,5,89.2,100,70.7,74.6,71.6
20160223150000,352.5,307.85,29.1111,7,93.7,100,70.7,74.6,71.6
20160223151500,352.5,319.6,30.2222,44,89.2,100,70.7,74.6,71.6
20160223153000,352.5,336.05,31.7778,44,91.7,100,70.6,74.6,71.6
20160223154500,352.5,331.35,31.3333,44,94.1,100,70.6,74.6,71.6
20160223160000,352.5,340.75,32.2222,44,94.1,100,70.5,74.6,71.6
20160223161500,352.5,345.45,32.6667,44,95.9,100,70.5,74.6,71.6
20160223163000,352.5,331.35,31.3333,44,92.9,100,70.6,74.6,71.6
20160223164500,352.5,336.05,31.7778,44,89.3,100,70.7,74.6,71.6
20160223170000,352.5,336.05,31.7778,44,98.4,100,70.7,74.6,71.6
20160223171500,352.5,331.35,31.3333,44,94.1,100,70.8,74.6,71.6
20160223173000,352.5,336.05,31.7778,44,90.1,100,70.9,74.6,71.6
20160223174500,352.5,345.45,32.6667,44,97.2,100,70.8,74.6,71.6
20160223180000,352.5,345.45,32.6667,44,89.4,100,70.8,74.6,71.6
20160223181500,352.5,340.75,32.2222,44,95.4,100,70.9,74.6,71.6
20160223183000,352.5,331.35,31.3333,44,94.1,100,70.9,74.6,71.6
20160223184500,352.5,336.05,31.7778,44,90.6,100,71.0,74.6,71.6
20160223190000,352.5,336.05,31.7778,44,98.2,100,71.0,74.6,71.6
20160223191500,352.5,336.05,31.7778,44,94.1,100,71.2,74.6,71.6
20160223193000,352.5,331.35,31.3333,44,88.7,100,71.3,74.6,71.6
20160223194500,352.5,331.35,31.3333,44,96.6,100,71.3,74.6,71.6
20160223200000,352.5,331.35,31.3333,44,94.1,100,71.2,74.6,71.6
20160223201500,352.5,331.35,31.3333,44,90.0,100,71.2,74.6,71.6
20160223203000,352.5,345.45,32.6667,44,96.6,100,71.2,74.6,71.6
20160223204500,352.5,340.75,32.2222,44,87.5,100,71.3,74.6,71.6
20160223210000,352.5,340.75,32.2222,44,94.8,100,71.2,74.6,71.6
20160223211500,352.5,345.45,32.6667,44,94.8,100,71.2,74.6,71.6
20160223213000,352.5,345.45,32.6667,44,88.7,100,71.1,74.6,71.6
20160223214500,352.5,340.75,32.2222,44,96.6,100,71.2,74.6,71.6
20160223220000,352.5,345.45,32.6667,44,93.1,100,71.1,74.6,71.6
20160223221500,352.5,350.15,33.1111,44,93.1,100,71.0,74.6,71.6
20160223223000,352.5,345.45,32.6667,44,97.8,100,71.0,74.6,71.6
20160223224500,352.5,345.45,32.6667,44,86.9,100,71.0,74.6,71.6
20160223230000,352.5,345.45,32.6667,44,95.9,100,71.0,74.6,71.6
20160223231500,352.5,357.2,33.7778,44,86.9,100,70.9,74.6,71.6
20160223233000,352.5,357.2,33.7778,44,96.6,100,70.9,74.6,71.6
20160223234500,352.5,350.15,33.1111,44,88.1,100,70.7,74.6,71.6
20160224000000,352.5,357.2,33.7778,44,93.5,100,70.6,74.6,71.6
20160224001500,352.5,340.75,32.2222,44,95.9,100,70.7,74.6,71.6
20160224003000,352.5,357.2,33.7778,44,85.6,100,70.7,74.6,71.6
20160224004500,352.5,357.2,33.7778,44,90.4,100,70.7,74.6,71.6
20160224010000,352.5,357.2,33.7778,44,95.9,100,70.6,74.6,71.6
20160224011500,352.5,312.55,29.5556,43,92.4,100,70.5,74.6,71.6
20160224013000,352.5,331.35,31.3333,43,96.6,100,70.5,74.6,71.6
20160224014500,352.5,324.3,30.6667,43,93.4,100,70.4,74.6,71.6
20160224020000,352.5,331.35,31.3333,43,89.9,100,70.4,74.6,71.6
20160224021500,352.5,331.35,31.3333,43,92.9,100,70.4,74.6,71.6
20160224023000,352.5,336.05,31.7778,43,86.7,100,70.3,74.6,71.6
20160224024500,352.5,331.35,31.3333,43,83.9,100,70.3,74.6,71.6
20160224030000,352.5,336.05,31.7778,43,91.7,100,70.2,74.6,71.6
20160224031500,352.5,331.35,31.3333,43,88.6,100,70.2,74.6,71.6
20160224033000,352.5,331.35,31.3333,43,88.6,100,70.2,74.6,71.6
20160224034500,352.5,340.75,32.2222,43,91.7,100,70.1,74.6,71.6
20160224040000,352.5,331.35,31.3333,43,83.2,100,70.0,74.6,71.6
20160224041500,352.5,336.05,31.7778,43,92.3,100,69.9,74.6,71.6
20160224043000,352.5,331.35,31.3333,43,89.2,100,69.7,74.6,71.6
20160224044500,352.5,336.05,31.7778,43,82.1,100,69.7,74.6,71.6
20160224050000,352.5,345.45,32.6667,43,86.2,100,69.7,74.6,71.6
20160224051500,352.5,331.35,31.3333,43,83.5,100,69.8,74.6,71.6
20160224053000,352.5,331.35,31.3333,43,83.5,100,69.7,74.6,71.6
20160224054500,352.5,340.75,32.2222,43,85.1,100,69.8,74.6,71.6
20160224060000,352.5,340.75,32.2222,43,79.7,100,69.8,74.6,71.6
20160224061500,352.5,331.35,31.3333,43,82.7,100,69.8,74.6,71.6
20160224063000,352.5,340.75,32.2222,43,84.3,100,69.8,74.6,71.6
20160224064500,352.5,345.45,32.6667,43,81.5,100,69.8,74.6,71.6
20160224070000,352.5,336.05,31.7778,43,79.6,100,69.9,74.6,71.6
20160224071500,352.5,336.05,31.7778,43,81.6,100,69.9,74.6,71.6
20160224073000,352.5,345.45,32.6667,43,82.5,100,69.8,74.6,71.6
20160224074500,352.5,336.05,31.7778,43,80.4,100,69.8,74.6,71.6
20160224080000,352.5,336.05,31.7778,43,78.3,100,69.7,74.6,71.6
20160224081500,352.5,331.35,31.3333,43,83.8,100,69.8,74.6,71.6
20160224083000,352.5,340.75,32.2222,43,83.8,100,69.9,74.6,71.6
20160224084500,352.5,331.35,31.3333,43,81.1,100,70.0,74.6,71.6
20160224090000,352.5,340.75,32.2222,43,80.2,100,70.0,74.6,71.6
20160224091500,352.5,340.75,32.2222,43,84.3,100,70.0,74.6,71.6
20160224093000,352.5,336.05,31.7778,43,87.4,100,70.0,74.6,71.6
20160224094500,352.5,336.05,31.7778,43,86.2,100,70.0,74.6,71.6
20160224100000,352.5,340.75,32.2222,43,87.6,100,70.1,74.6,71.6
20160224101500,352.5,340.75,32.2222,43,83.7,100,70.2,74.6,71.6
20160224103000,352.5,331.35,31.3333,43,92.3,100,70.3,74.6,71.6
20160224104500,352.5,324.3,30.6667,43,84.2,100,70.2,74.6,71.6
20160224110000,352.5,336.05,31.7778,43,92.9,100,70.2,74.6,71.6
20160224111500,352.5,324.3,30.6667,43,86.3,100,70.2,74.6,71.6
20160224113000,352.5,336.05,31.7778,43,94.1,100,70.2,74.6,71.6
20160224114500,352.5,331.35,31.3333,43,84.4,100,70.3,74.6,71.6
20160224120000,352.5,324.3,30.6667,43,92.0,100,70.3,74.6,71.6
20160224121500,352.5,336.05,31.7778,43,92.0,100,70.5,74.6,71.6
20160224123000,352.5,336.05,31.7778,43,84.3,100,70.7,74.6,71.6
20160224124500,352.5,324.3,30.6667,43,90.5,100,70.7,74.6,71.6
20160224130000,352.5,331.35,31.3333,43,92.9,100,70.8,74.6,71.6
20160224131500,352.5,324.3,30.6667,43,85.5,100,70.8,74.6,71.6
20160224133000,352.5,319.6,30.2222,43,89.9,100,70.7,74.6,71.6
20160224134500,352.5,319.6,30.2222,43,92.7,100,70.7,74.6,71.6
20160224140000,352.5,331.35,31.3333,43,86.0,100,70.7,74.6,71.6
20160224141500,352.5,331.35,31.3333,43,90.5,100,70.7,74.6,71.6
20160224143000,352.5,319.6,30.2222,43,92.9,100,70.8,74.6,71.6
20160224144500,352.5,345.45,32.6667,45,84.3,100,70.8,74.6,71.6
20160224150000,352.5,331.35,31.3333,45,93.0,100,70.9,74.6,71.6
20160224151500,352.5,777.85,73.5556,100,56.4,0,70.8,68.9,65.9
20160224153000,352.5,777.85,73.5556,100,55.3,0,69.8,68.9,65.9
20160224154500,352.5,808.4,76.4444,100,54.3,0,69.2,68.9,65.9
20160224160000,352.5,834.25,78.8889,100,54.3,0,68.7,68.9,65.9
20160224161500,352.5,810.75,76.6667,100,54.3,0,68.3,68.9,65.9
20160224163000,352.5,620.4,58.6667,61,54.3,0,68.1,68.9,65.9
20160224164500,352.5,554.6,52.4444,57,54.3,0,68.3,68.9,65.9
20160224170000,352.5,507.6,48.0,53,54.3,0,68.4,68.9,65.9
20160224171500,352.5,441.8,41.7778,49,54.3,0,68.4,68.9,65.9
20160224173000,352.5,378.35,35.7778,43,54.3,0,68.4,68.9,65.9
20160224174500,352.5,488.8,46.2222,51,54.3,0,68.3,68.0,58.3
20160224180000,352.5,481.75,45.5556,51,54.3,0,68.2,68.0,58.3
20160224181500,352.5,467.65,44.2222,51,54.3,0,67.9,68.0,58.3
20160224183000,352.5,458.25,43.3333,51,54.3,0,67.9,68.0,58.3
20160224184500,352.5,472.35,44.6667,51,54.3,0,67.9,68.0,58.3
20160224190000,352.5,460.6,43.5556,51,54.3,0,67.8,68.0,58.3
20160224191500,352.5,472.35,44.6667,51,54.3,0,67.7,68.0,58.3
20160224193000,352.5,392.45,37.1111,44,54.3,0,67.6,68.0,58.3
20160224194500,352.5,359.55,34.0,43,54.3,0,67.7,68.0,58.3
20160224200000,352.5,373.65,35.3333,42,54.3,0,67.7,68.0,58.3
20160224201500,352.5,373.65,35.3333,42,54.3,0,67.7,68.0,58.3
20160224203000,352.5,383.05,36.2222,42,54.3,0,67.7,68.0,58.3
20160224204500,352.5,373.65,35.3333,42,54.3,0,67.7,68.0,58.3
20160224210000,352.5,364.25,34.4444,41,54.3,0,67.8,68.0,58.3
20160224211500,352.5,378.35,35.7778,41,54.3,0,67.8,68.0,58.3
20160224213000,352.5,383.05,36.2222,41,54.3,0,67.8,68.0,58.3
20160224214500,352.5,383.05,36.2222,41,54.3,0,67.9,68.0,58.3
20160224220000,352.5,373.65,35.3333,41,53.5,0,67.9,68.0,58.3
20160224221500,352.5,423.0,40.0,46,53.5,0,68.2,68.5,65.5
20160224223000,352.5,434.75,41.1111,46,54.4,0,68.1,68.5,65.5
20160224224500,352.5,460.6,43.5556,48,54.4,0,67.8,68.0,59.9
20160224230000,352.5,439.45,41.5556,48,54.4,0,67.7,68.0,59.9
20160224231500,352.5,423.0,40.0,46,54.4,0,67.6,68.0,59.9
20160224233000,352.5,373.65,35.3333,41,54.4,0,67.6,68.0,59.9
20160224234500,352.5,368.95,34.8889,40,54.4,0,67.6,68.0,59.9
20160225000000,352.5,383.05,36.2222,40,54.4,0,67.6,68.0,59.9
20160225001500,352.5,364.25,34.4444,40,54.4,0,67.6,68.0,59.9
20160225003000,352.5,364.25,34.4444,40,54.4,0,67.6,68.0,59.9
20160225004500,352.5,368.95,34.8889,40,54.4,0,67.6,68.0,59.9
20160225010000,352.5,368.95,34.8889,39,54.4,0,67.6,68.0,59.9
20160225011500,352.5,364.25,34.4444,39,54.4,0,67.6,68.0,59.9
20160225013000,352.5,373.65,35.3333,39,54.4,0,67.7,68.0,59.9
20160225014500,352.5,359.55,34.0,39,54.4,0,67.6,68.0,59.9
20160225020000,352.5,387.75,36.6667,39,54.4,0,67.6,68.0,59.9
20160225021500,352.5,378.35,35.7778,39,54.4,0,67.5,68.0,59.9
20160225023000,352.5,378.35,35.7778,39,54.4,0,67.6,68.0,59.9
20160225024500,352.5,368.95,34.8889,39,53.5,0,67.6,68.0,59.9
20160225030000,352.5,368.95,34.8889,39,53.5,0,67.4,68.0,59.9
20160225031500,352.5,368.95,34.8889,39,54.7,0,67.4,68.0,59.9
20160225033000,352.5,357.2,33.7778,39,54.1,0,67.4,68.0,59.9
20160225034500,352.5,357.2,33.7778,39,53.5,0,67.3,68.0,59.9
20160225040000,352.5,378.35,35.7778,39,53.5,0,67.3,68.0,59.9
20160225041500,352.5,364.25,34.4444,39,54.3,0,67.3,68.0,59.9
20160225043000,352.5,383.05,36.2222,39,53.5,0,67.2,68.0,59.9
20160225044500,352.5,387.75,36.6667,39,54.3,0,67.2,68.0,59.9
20160225050000,352.5,378.35,35.7778,39,54.3,0,67.2,68.0,59.9
20160225051500,352.5,373.65,35.3333,39,53.5,0,67.1,68.0,59.9
20160225053000,352.5,383.05,36.2222,38,54.3,0,67.2,68.4,65.4
20160225054500,352.5,368.95,34.8889,38,54.3,0,67.1,68.4,65.4
20160225060000,352.5,378.35,35.7778,38,53.5,0,67.1,68.4,65.4
20160225061500,352.5,378.35,35.7778,38,54.7,0,67.1,68.4,65.4
20160225063000,352.5,364.25,34.4444,38,54.7,0,67.1,68.4,65.4
20160225064500,352.5,364.25,34.4444,38,53.4,0,67.1,68.4,65.4
20160225070000,352.5,368.95,34.8889,38,54.3,0,67.1,68.4,65.4
20160225071500,352.5,373.65,35.3333,38,53.5,0,67.1,68.4,65.4
20160225073000,352.5,364.25,34.4444,38,53.5,0,67.2,68.4,65.4
20160225074500,352.5,373.65,35.3333,38,53.5,0,67.2,68.4,65.4
20160225080000,352.5,368.95,34.8889,38,54.3,0,67.3,68.0,60.4
20160225081500,352.5,392.45,37.1111,42,54.3,0,67.2,68.0,59.9
20160225083000,352.5,383.05,36.2222,42,54.3,0,67.4,68.0,59.9
20160225084500,352.5,373.65,35.3333,41,54.3,0,67.4,68.0,59.9
20160225090000,352.5,359.55,34.0,41,54.3,0,67.4,68.0,59.9
20160225091500,352.5,397.15,37.5556,41,54.3,0,67.4,68.0,59.9
20160225093000,352.5,368.95,34.8889,41,54.3,0,67.4,68.0,59.9
20160225094500,352.5,387.75,36.6667,41,54.3,0,67.4,68.0,59.9
20160225100000,352.5,359.55,34.0,41,54.3,0,67.5,68.0,59.9
20160225101500,352.5,368.95,34.8889,41,55.1,0,67.5,68.0,59.9
20160225103000,352.5,357.2,33.7778,41,54.3,0,67.6,68.0,59.9
20160225104500,352.5,387.75,36.6667,41,55.1,0,67.6,68.0,59.9
20160225110000,352.5,387.75,36.6667,41,55.1,0,67.7,68.0,59.9
20160225111500,352.5,378.35,35.7778,39,55.1,0,67.7,68.0,59.9
20160225113000,352.5,378.35,35.7778,39,55.1,0,67.8,68.0,59.9
20160225114500,352.5,373.65,35.3333,39,55.1,0,67.9,68.0,59.9
20160225120000,352.5,383.05,36.2222,39,54.3,0,67.9,68.0,59.9
20160225121500,352.5,373.65,35.3333,39,54.3,0,68.0,68.0,59.9
20160225123000,352.5,373.65,35.3333,39,54.3,0,68.1,68.0,59.9
20160225124500,352.5,373.65,35.3333,39,54.9,0,68.2,68.0,59.9
20160225130000,352.5,423.0,40.0,48,54.9,0,68.3,68.0,59.9
20160225131500,352.5,423.0,40.0,48,54.9,0,68.1,68.0,59.9
20160225133000,352.5,423.0,40.0,48,54.9,0,68.1,68.0,59.9
20160225134500,352.5,430.05,40.6667,48,54.9,0,68.2,68.0,59.9
20160225140000,352.5,441.8,41.7778,49,54.9,0,68.3,68.0,59.9
20160225141500,352.5,625.1,59.1111,62,54.9,0,68.7,68.0,59.9
20160225143000,352.5,733.2,69.3333,76,54.9,0,68.8,68.0,59.9
20160225144500,352.5,789.6,74.6667,100,54.9,0,68.4,68.0,59.9
20160225150000,352.5,829.55,78.4444,100,54.9,0,68.4,68.0,59.9
20160225151500,352.5,780.2,73.7778,100,54.9,0,68.6,68.0,59.9
20160225153000,352.5,561.65,53.1111,57,54.9,0,68.7,69.5,66.5
20160225154500,352.5,392.45,37.1111,41,54.9,0,68.6,69.5,66.5
20160225160000,352.5,368.95,34.8889,40,54.9,0,68.4,69.5,66.5
20160225161500,352.5,387.75,36.6667,40,54.3,0,68.4,69.5,66.5
20160225163000,352.5,383.05,36.2222,40,55.2,0,68.4,69.5,66.5
20160225164500,352.5,387.75,36.6667,40,55.2,0,68.4,69.5,66.5
20160225170000,352.5,397.15,37.5556,40,55.2,0,68.4,69.5,66.5
20160225171500,352.5,378.35,35.7778,40,55.2,0,68.4,69.5,66.5
20160225173000,352.5,364.25,34.4444,40,54.3,0,68.4,69.5,66.5
20160225174500,352.5,364.25,34.4444,39,55.1,0,68.4,69.5,66.5
20160225180000,352.5,378.35,35.7778,39,55.1,0,68.5,69.5,66.5
20160225181500,352.5,368.95,34.8889,39,55.1,0,68.5,69.5,66.5
20160225183000,352.5,364.25,34.4444,39,54.3,0,68.5,69.5,66.5
20160225184500,352.5,357.2,33.7778,40,54.3,0,68.9,69.5,66.5
20160225190000,352.5,392.45,37.1111,43,54.3,0,69.1,69.5,66.5
20160225191500,352.5,392.45,37.1111,43,54.3,0,69.1,69.5,66.5
20160225193000,352.5,397.15,37.5556,41,54.3,0,69.4,69.5,66.5
20160225194500,352.5,378.35,35.7778,41,54.3,0,69.5,69.5,66.5
20160225200000,352.5,378.35,35.7778,41,54.3,0,69.5,69.5,66.5
20160225201500,352.5,373.65,35.3333,41,54.3,0,69.6,69.5,66.5
20160225203000,352.5,423.0,40.0,47,54.3,0,69.9,69.5,66.5
20160225204500,352.5,430.05,40.6667,47,54.3,0,69.8,69.5,66.5
20160225210000,352.5,441.8,41.7778,47,54.3,0,69.2,69.5,66.5
20160225211500,352.5,359.55,34.0,42,54.3,0,69.1,69.5,66.5
20160225213000,352.5,378.35,35.7778,42,54.3,0,69.0,69.5,66.5
20160225214500,352.5,359.55,34.0,42,54.3,0,68.9,69.5,66.5
20160225220000,352.5,383.05,36.2222,42,54.3,0,68.8,69.5,66.5
20160225221500,352.5,387.75,36.6667,42,54.3,0,68.7,69.5,66.5
20160225223000,352.5,359.55,34.0,42,54.3,0,68.6,69.5,66.5
20160225224500,352.5,383.05,36.2222,42,54.3,0,68.5,69.5,66.5
20160225230000,352.5,364.25,34.4444,42,54.3,0,68.4,69.5,66.5
20160225231500,352.5,359.55,34.0,42,54.3,0,68.3,69.5,66.5
20160225233000,352.5,364.25,34.4444,41,54.3,0,68.3,69.5,66.5
20160225234500,352.5,373.65,35.3333,41,54.3,0,68.3,69.5,66.5
20160226000000,352.5,364.25,34.4444,41,54.3,0,68.2,69.5,66.5
20160226001500,352.5,373.65,35.3333,41,54.3,0,68.2,69.5,66.5
20160226003000,352.5,378.35,35.7778,41,54.3,0,68.2,69.5,66.5
20160226004500,352.5,364.25,34.4444,41,54.3,0,68.2,69.5,66.5
20160226010000,352.5,373.65,35.3333,41,54.3,0,68.2,69.5,66.5
20160226011500,352.5,373.65,35.3333,41,54.3,0,68.2,69.5,66.5
20160226013000,352.5,364.25,34.4444,41,54.3,0,68.2,69.5,66.5
20160226014500,352.5,378.35,35.7778,41,54.3,0,68.1,69.5,66.5
20160226020000,352.5,378.35,35.7778,41,54.3,0,68.1,69.5,66.5
20160226021500,352.5,364.25,34.4444,41,54.3,0,68.1,69.5,66.5
20160226023000,352.5,378.35,35.7778,41,54.3,0,68.1,69.5,66.5
20160226024500,352.5,378.35,35.7778,41,54.3,0,68.1,69.5,66.5
20160226030000,352.5,373.65,35.3333,41,54.3,0,68.0,69.5,66.5
20160226031500,352.5,378.35,35.7778,41,54.3,0,68.0,69.5,66.5
20160226033000,352.5,368.95,34.8889,41,54.3,0,67.9,69.5,66.5
20160226034500,352.5,387.75,36.6667,41,53.6,0,67.9,69.5,66.5
20160226040000,352.5,392.45,37.1111,41,53.6,0,67.9,69.5,66.5
20160226041500,352.5,368.95,34.8889,41,53.6,0,67.8,69.5,66.5
20160226043000,352.5,383.05,36.2222,41,53.6,0,67.7,69.5,66.5
20160226044500,352.5,378.35,35.7778,40,53.6,0,67.7,69.5,66.5
20160226050000,352.5,359.55,34.0,40,54.3,0,67.6,69.5,66.5
20160226051500,352.5,368.95,34.8889,40,54.3,0,67.5,69.5,66.5
20160226053000,352.5,368.95,34.8889,40,54.3,0,67.5,69.5,66.5
20160226054500,352.5,383.05,36.2222,40,54.3,0,67.4,69.5,66.5
20160226060000,352.5,387.75,36.6667,40,57.6,100,67.4,79.1,76.0
20160226061500,352.5,373.65,35.3333,40,84.3,100,67.9,79.1,76.0
20160226063000,352.5,368.95,34.8889,40,81.6,100,68.1,79.1,76.0
20160226064500,352.5,364.25,34.4444,40,86.7,100,68.2,79.1,76.0
20160226070000,352.5,383.05,36.2222,40,81.1,100,68.3,79.1,76.0
20160226071500,352.5,359.55,34.0,40,84.5,100,68.4,79.1,76.0
20160226073000,352.5,373.65,35.3333,40,88.0,100,68.6,79.1,76.0
20160226074500,352.5,368.95,34.8889,40,83.5,100,68.6,79.1,76.0
20160226080000,352.5,357.2,33.7778,40,89.8,100,68.7,79.1,76.0
20160226081500,352.5,364.25,34.4444,40,85.0,100,68.9,79.1,76.0
20160226083000,352.5,364.25,34.4444,40,88.7,100,68.9,79.1,76.0
20160226084500,352.5,364.25,34.4444,40,86.8,100,69.1,79.1,76.0
20160226090000,352.5,364.25,34.4444,40,89.8,100,69.2,79.1,76.0
20160226091500,352.5,368.95,34.8889,40,92.9,100,69.4,79.1,76.0
20160226093000,352.5,368.95,34.8889,40,92.9,100,69.4,79.1,76.0
20160226094500,352.5,364.25,34.4444,40,92.9,100,69.7,79.1,76.0
20160226100000,352.5,345.45,32.6667,40,82.6,100,69.7,79.1,76.0
20160226101500,352.5,345.45,32.6667,40,92.9,100,69.9,79.1,76.0
20160226103000,352.5,350.15,33.1111,40,84.4,100,70.0,79.1,76.0
20160226104500,352.5,364.25,34.4444,40,93.5,100,70.1,79.1,76.0
20160226110000,352.5,364.25,34.4444,40,87.3,100,70.2,79.1,76.0
20160226111500,352.5,359.55,34.0,40,87.3,100,70.3,79.1,76.0
20160226113000,352.5,345.45,32.6667,40,91.7,100,70.3,79.1,76.0
20160226114500,352.5,345.45,32.6667,40,87.5,100,70.3,79.1,76.0
20160226120000,352.5,364.25,34.4444,40,92.3,100,70.3,79.1,76.0
20160226121500,352.5,364.25,34.4444,40,83.7,100,70.4,79.1,76.0
20160226123000,352.5,357.2,33.7778,40,92.9,100,70.4,79.0,76.0
20160226124500,352.5,364.25,34.4444,40,83.8,100,70.4,79.0,76.0
20160226130000,352.5,345.45,32.6667,40,93.5,100,70.5,79.0,76.0
20160226131500,352.5,350.15,33.1111,40,85.0,100,70.5,78.9,75.9
20160226133000,352.5,357.2,33.7778,40,93.6,100,70.5,78.9,75.9
20160226134500,352.5,364.25,34.4444,40,89.8,100,70.6,78.9,75.9
20160226140000,352.5,357.2,33.7778,40,85.0,100,71.0,78.9,75.9
20160226141500,352.5,357.2,33.7778,40,91.7,100,71.2,78.9,75.9
20160226143000,352.5,345.45,32.6667,40,91.7,100,71.5,78.9,75.9
20160226144500,352.5,359.55,34.0,40,83.8,100,71.4,78.9,75.9
20160226150000,352.5,359.55,34.0,40,91.4,100,71.6,78.9,75.9
20160226151500,352.5,364.25,34.4444,40,91.4,100,71.7,74.7,71.7
20160226153000,352.5,340.75,32.2222,40,83.8,100,71.6,74.7,71.7
20160226154500,352.5,359.55,34.0,40,89.0,100,71.7,74.7,71.7
20160226160000,352.5,350.15,33.1111,40,92.9,100,71.7,74.7,71.7
20160226161500,352.5,359.55,34.0,40,87.2,100,71.9,74.7,71.7
20160226163000,352.5,345.45,32.6667,40,56.4,0,72.0,74.7,71.7
20160226164500,352.5,350.15,33.1111,40,55.2,0,71.6,74.7,71.7
20160226170000,352.5,359.55,34.0,40,55.2,100,71.4,74.7,71.7
20160226171500,352.5,350.15,33.1111,40,55.2,100,71.3,74.7,71.7
