PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160226173000,352.5,357.2,33.7778,40,55.2,100,71.3,74.7,71.7
20160226174500,352.5,345.45,32.6667,40,55.2,100,71.0,74.7,71.7
20160226180000,352.5,378.35,35.7778,40,78.9,100,71.1,74.7,71.7
20160226181500,352.5,357.2,33.7778,40,75.9,100,71.5,74.7,71.7
20160226183000,352.5,357.2,33.7778,40,79.6,100,71.6,74.7,71.7
20160226184500,352.5,357.2,33.7778,40,75.4,100,71.7,74.7,71.7
20160226190000,352.5,345.45,32.6667,40,80.6,100,71.7,74.7,71.7
20160226191500,352.5,340.75,32.2222,40,76.0,100,71.7,74.7,71.7
20160226193000,352.5,350.15,33.1111,40,76.0,100,71.7,74.7,71.7
20160226194500,352.5,340.75,32.2222,40,78.2,100,71.8,74.7,71.7
20160226200000,352.5,345.45,32.6667,40,80.6,100,71.9,74.7,71.7
20160226201500,352.5,350.15,33.1111,40,73.9,0,72.0,74.7,71.7
20160226203000,352.5,336.05,31.7778,40,54.7,0,71.7,74.7,71.7
20160226204500,352.5,359.55,34.0,40,54.7,100,71.0,74.7,71.7
20160226210000,352.5,350.15,33.1111,40,67.2,100,70.8,74.7,71.7
20160226211500,352.5,368.95,34.8889,40,86.2,100,71.2,74.7,71.7
20160226213000,352.5,336.05,31.7778,40,89.2,100,71.1,74.7,71.7
20160226214500,352.5,368.95,34.8889,40,80.6,100,71.0,74.7,71.7
20160226220000,352.5,359.55,34.0,40,91.7,100,70.9,74.7,71.7
20160226221500,352.5,359.55,34.0,40,86.3,100,71.0,74.7,71.7
20160226223000,352.5,368.95,34.8889,40,91.1,100,71.0,74.7,71.7
20160226224500,352.5,359.55,34.0,40,92.9,100,71.1,74.7,71.7
20160226230000,352.5,359.55,34.0,40,82.3,100,71.2,74.7,71.7
20160226231500,352.5,345.45,32.6667,40,90.4,100,71.2,74.7,71.7
20160226233000,352.5,345.45,32.6667,40,80.9,100,71.3,74.7,71.7
20160226234500,352.5,350.15,33.1111,40,89.2,100,71.3,74.7,71.7
20160227000000,352.5,373.65,35.3333,40,81.6,100,71.3,74.7,71.7
20160227001500,352.5,357.2,33.7778,40,87.5,100,71.3,74.7,71.7
20160227003000,352.5,357.2,33.7778,40,85.6,100,71.3,74.7,71.7
20160227004500,352.5,368.95,34.8889,40,79.3,100,71.3,74.7,71.7
20160227010000,352.5,359.55,34.0,40,88.0,100,71.3,74.7,71.7
20160227011500,352.5,312.55,29.5556,44,76.5,100,71.2,74.6,71.6
20160227013000,352.5,336.05,31.7778,46,55.5,100,70.9,74.6,71.6
20160227014500,352.5,340.75,32.2222,46,78.0,100,70.7,74.6,71.6
20160227020000,352.5,331.35,31.3333,46,83.8,100,70.8,74.6,71.6
20160227021500,352.5,340.75,32.2222,46,83.8,100,70.8,74.6,71.6
20160227023000,352.5,340.75,32.2222,46,83.8,100,70.7,74.6,71.6
20160227024500,352.5,340.75,32.2222,46,80.7,100,70.5,74.6,71.6
20160227030000,352.5,340.75,32.2222,46,86.2,100,70.5,74.6,71.6
20160227031500,352.5,340.75,32.2222,46,81.5,100,70.5,74.6,71.6
20160227033000,352.5,345.45,32.6667,46,79.2,100,70.5,74.6,71.6
20160227034500,352.5,345.45,32.6667,46,83.1,100,70.4,74.6,71.6
20160227040000,352.5,357.2,33.7778,46,83.1,100,70.4,74.6,71.6
20160227041500,352.5,340.75,32.2222,46,78.4,100,70.3,74.6,71.6
20160227043000,352.5,331.35,31.3333,46,81.1,100,70.3,74.6,71.6
20160227044500,352.5,324.3,30.6667,46,81.1,100,70.3,74.6,71.6
20160227050000,352.5,345.45,32.6667,46,79.9,100,70.2,74.6,71.6
20160227051500,352.5,350.15,33.1111,46,78.3,100,70.2,74.6,71.6
20160227053000,352.5,336.05,31.7778,46,82.5,100,70.2,74.6,71.6
20160227054500,352.5,350.15,33.1111,46,80.6,100,70.2,74.6,71.6
20160227060000,352.5,345.45,32.6667,46,76.4,100,70.1,74.6,71.6
20160227061500,352.5,345.45,32.6667,46,82.5,100,70.0,74.6,71.6
20160227063000,352.5,336.05,31.7778,46,80.1,100,70.0,74.6,71.6
20160227064500,352.5,364.25,34.4444,46,77.2,100,70.0,74.6,71.6
20160227070000,352.5,350.15,33.1111,46,82.0,100,70.0,74.6,71.6
20160227071500,352.5,357.2,33.7778,46,80.1,100,68.5,74.4,71.4
20160227073000,352.5,350.15,33.1111,46,76.8,100,69.7,74.4,71.4
20160227074500,352.5,340.75,32.2222,46,82.0,100,69.9,74.5,71.5
20160227080000,352.5,350.15,33.1111,46,82.0,100,69.9,74.4,71.4
20160227081500,352.5,350.15,33.1111,46,78.2,100,70.1,74.4,71.4
20160227083000,352.5,331.35,31.3333,46,81.9,100,70.2,74.4,71.4
20160227084500,352.5,324.3,30.6667,46,83.1,100,70.3,74.3,71.3
20160227090000,352.5,340.75,32.2222,46,80.8,100,70.3,74.4,71.4
20160227091500,352.5,336.05,31.7778,46,79.7,100,70.4,74.3,71.3
20160227093000,352.5,345.45,32.6667,46,84.5,100,70.5,74.3,71.3
20160227094500,352.5,350.15,33.1111,46,81.5,100,70.6,74.3,71.3
20160227100000,352.5,340.75,32.2222,46,82.7,100,70.7,74.3,71.3
20160227101500,352.5,799.0,75.5556,100,58.6,0,70.5,68.0,64.8
20160227103000,352.5,770.8,72.8889,100,54.7,0,69.3,68.0,63.6
20160227104500,352.5,815.45,77.1111,100,54.7,0,68.6,68.0,63.6
20160227110000,352.5,789.6,74.6667,100,54.7,0,68.7,68.0,63.6
20160227111500,352.5,789.6,74.6667,100,54.7,0,68.3,68.0,63.6
20160227113000,352.5,808.4,76.4444,100,54.7,0,67.9,68.0,63.6
20160227114500,352.5,775.5,73.3333,100,54.7,0,67.5,68.0,63.6
20160227120000,352.5,829.55,78.4444,91,54.7,0,67.3,68.0,63.6
20160227121500,352.5,634.5,60.0,63,54.7,0,67.3,68.0,63.6
20160227123000,352.5,514.65,48.6667,53,54.7,0,67.4,68.0,63.6
20160227124500,352.5,423.0,40.0,41,54.7,0,67.4,68.0,63.6
20160227130000,352.5,399.5,37.7778,39,54.7,0,67.6,68.0,63.6
20160227131500,352.5,368.95,34.8889,38,54.7,0,67.7,68.0,63.1
20160227133000,352.5,364.25,34.4444,38,54.7,0,67.8,68.0,63.6
20160227134500,352.5,368.95,34.8889,38,54.7,0,67.9,68.0,63.6
20160227140000,352.5,373.65,35.3333,38,54.7,0,68.1,68.0,64.2
20160227141500,352.5,404.2,38.2222,42,54.7,0,68.4,68.0,64.2
20160227143000,352.5,458.25,43.3333,49,54.7,0,68.4,68.0,64.8
20160227144500,352.5,531.1,50.2222,55,54.7,0,68.3,68.0,64.8
20160227150000,352.5,549.9,52.0,57,54.7,0,68.3,68.0,64.8
20160227151500,352.5,594.55,56.2222,61,54.7,0,68.3,68.0,64.8
20160227153000,352.5,735.55,69.5556,73,54.7,0,68.3,68.0,64.8
20160227154500,352.5,681.5,64.4444,69,54.7,0,68.1,68.0,64.8
20160227160000,352.5,632.15,59.7778,67,54.7,0,67.9,68.0,64.8
20160227161500,352.5,648.6,61.3333,67,54.7,0,67.7,68.0,64.8
20160227163000,352.5,596.9,56.4444,62,54.7,0,67.6,68.0,64.8
20160227164500,352.5,561.65,53.1111,58,54.7,0,67.6,68.0,64.8
20160227170000,352.5,502.9,47.5556,54,54.7,0,67.7,68.0,64.8
20160227171500,352.5,502.9,47.5556,53,54.7,0,67.7,68.0,64.8
20160227173000,352.5,472.35,44.6667,51,54.7,0,67.7,68.0,64.8
20160227174500,352.5,441.8,41.7778,48,54.7,0,67.7,68.0,64.8
20160227180000,352.5,418.3,39.5556,44,54.7,0,67.7,68.0,64.8
20160227181500,352.5,439.45,41.5556,44,54.7,0,67.8,68.0,64.8
20160227183000,352.5,458.25,43.3333,44,54.7,0,67.9,68.0,64.8
20160227184500,352.5,425.35,40.2222,44,54.7,0,67.9,68.0,64.8
20160227190000,352.5,404.2,38.2222,44,54.7,0,67.9,68.0,64.8
20160227191500,352.5,425.35,40.2222,44,54.7,0,67.8,68.0,64.8
20160227193000,352.5,392.45,37.1111,44,53.9,0,67.8,68.0,64.8
20160227194500,352.5,441.8,41.7778,44,53.9,0,67.8,68.0,64.8
20160227200000,352.5,434.75,41.1111,44,53.9,0,67.8,68.0,64.8
20160227201500,352.5,408.9,38.6667,44,53.9,0,67.8,68.0,64.8
20160227203000,352.5,439.45,41.5556,44,53.9,0,67.8,68.0,64.8
20160227204500,352.5,425.35,40.2222,44,53.9,0,68.0,68.0,64.8
20160227210000,352.5,425.35,40.2222,45,53.9,0,68.3,68.0,64.8
20160227211500,352.5,474.7,44.8889,49,53.9,0,68.3,68.0,64.8
20160227213000,352.5,460.6,43.5556,50,53.9,0,68.2,68.0,64.8
20160227214500,352.5,481.75,45.5556,50,53.9,0,68.2,68.0,64.8
20160227220000,352.5,458.25,43.3333,50,54.7,0,68.3,68.0,64.8
20160227221500,352.5,488.8,46.2222,52,54.7,0,68.3,68.0,64.8
20160227223000,352.5,507.6,48.0,52,53.9,0,68.1,68.0,64.8
20160227224500,352.5,507.6,48.0,52,53.9,0,67.8,68.0,64.8
20160227230000,352.5,507.6,48.0,51,53.9,0,67.7,68.0,64.8
20160227231500,352.5,462.95,43.7778,49,53.9,0,67.7,68.0,64.8
20160227233000,352.5,458.25,43.3333,48,54.6,0,67.7,68.0,64.8
20160227234500,352.5,383.05,36.2222,39,53.9,0,67.7,68.0,64.8
20160228000000,352.5,378.35,35.7778,39,54.7,0,67.7,68.0,64.8
20160228001500,352.5,373.65,35.3333,39,54.7,0,67.7,68.0,64.8
20160228003000,352.5,378.35,35.7778,39,54.7,0,67.8,68.0,64.8
20160228004500,352.5,373.65,35.3333,39,54.7,0,67.7,68.0,64.8
20160228010000,352.5,383.05,36.2222,39,53.5,0,67.8,68.0,64.8
20160228011500,352.5,378.35,35.7778,39,53.5,0,67.8,68.0,64.8
20160228013000,352.5,373.65,35.3333,39,53.5,0,67.8,68.0,64.8
20160228014500,352.5,373.65,35.3333,39,53.5,0,67.8,68.0,64.8
20160228020000,352.5,359.55,34.0,39,53.5,0,67.9,68.0,64.8
20160228021500,352.5,364.25,34.4444,39,54.3,0,67.9,68.0,64.8
20160228023000,352.5,383.05,36.2222,39,54.3,0,67.8,68.0,64.8
20160228024500,352.5,357.2,33.7778,39,54.3,0,67.8,68.0,64.8
20160228030000,352.5,368.95,34.8889,39,54.3,0,67.8,68.0,64.8
20160228031500,352.5,373.65,35.3333,39,54.3,0,67.8,68.0,64.8
20160228033000,352.5,368.95,34.8889,39,54.3,0,67.8,68.0,64.8
20160228034500,352.5,368.95,34.8889,39,54.3,0,67.7,68.0,64.8
20160228040000,352.5,364.25,34.4444,39,54.3,0,67.7,68.0,64.8
20160228041500,352.5,368.95,34.8889,39,54.3,0,67.7,68.0,64.8
20160228043000,352.5,368.95,34.8889,39,54.3,0,67.6,68.0,64.8
20160228044500,352.5,368.95,34.8889,39,54.3,0,67.6,68.0,64.8
20160228050000,352.5,350.15,33.1111,39,53.5,0,67.6,68.0,64.8
20160228051500,352.5,368.95,34.8889,39,53.5,0,67.6,68.0,64.8
20160228053000,352.5,373.65,35.3333,39,54.7,0,67.5,68.0,64.8
20160228054500,352.5,357.2,33.7778,39,54.7,0,67.4,68.0,64.8
20160228060000,352.5,383.05,36.2222,39,53.5,0,67.4,68.0,64.8
20160228061500,352.5,368.95,34.8889,39,54.7,0,67.4,68.0,64.8
20160228063000,352.5,368.95,34.8889,39,53.9,0,67.4,68.0,64.8
20160228064500,352.5,373.65,35.3333,39,53.9,0,67.4,68.0,64.8
20160228070000,352.5,359.55,34.0,39,53.9,0,67.4,70.4,67.4
20160228071500,352.5,364.25,34.4444,39,53.9,100,67.4,70.4,67.4
20160228073000,352.5,378.35,35.7778,39,53.9,100,67.4,70.4,67.4
20160228074500,352.5,378.35,35.7778,42,53.9,0,67.5,70.4,67.4
20160228080000,352.5,368.95,34.8889,42,54.7,100,67.5,70.8,67.8
20160228081500,352.5,383.05,36.2222,42,53.9,100,67.6,70.8,67.8
20160228083000,352.5,364.25,34.4444,42,53.9,100,67.6,70.8,67.8
20160228084500,352.5,368.95,34.8889,42,54.7,100,67.6,70.8,67.8
20160228090000,352.5,373.65,35.3333,41,54.7,100,67.7,70.8,67.8
20160228091500,352.5,364.25,34.4444,41,54.7,100,67.7,70.8,67.8
20160228093000,352.5,359.55,34.0,41,53.9,100,67.8,70.8,67.8
20160228094500,352.5,359.55,34.0,41,53.9,100,67.8,70.8,67.8
20160228100000,352.5,350.15,33.1111,41,53.9,100,67.8,70.4,67.4
20160228101500,352.5,378.35,35.7778,44,53.9,0,67.9,70.4,67.4
20160228103000,352.5,387.75,36.6667,44,55.1,0,68.4,70.4,67.4
20160228104500,352.5,383.05,36.2222,44,55.1,0,68.7,70.4,67.4
20160228110000,352.5,387.75,36.6667,44,55.1,0,68.8,70.2,67.2
20160228111500,352.5,392.45,37.1111,46,55.1,0,68.9,70.0,67.0
20160228113000,352.5,392.45,37.1111,44,55.1,0,69.1,70.8,67.8
20160228114500,352.5,373.65,35.3333,44,54.3,0,69.1,70.4,67.4
20160228120000,352.5,387.75,36.6667,44,54.3,0,69.3,70.4,67.4
20160228121500,352.5,364.25,34.4444,44,54.3,0,69.3,70.4,67.4
20160228123000,352.5,387.75,36.6667,44,55.1,0,69.5,70.4,67.4
20160228124500,352.5,364.25,34.4444,43,55.1,0,69.5,70.4,67.4
20160228130000,352.5,359.55,34.0,43,55.1,0,69.7,70.4,67.4
20160228131500,352.5,364.25,34.4444,43,55.1,0,69.8,70.4,67.4
20160228133000,352.5,408.9,38.6667,48,55.1,0,69.9,70.0,67.0
20160228134500,352.5,387.75,36.6667,46,55.1,0,69.9,70.4,67.4
20160228140000,352.5,383.05,36.2222,45,55.1,0,70.0,70.8,67.8
20160228141500,352.5,378.35,35.7778,45,55.1,0,70.2,70.8,67.8
20160228143000,352.5,373.65,35.3333,45,55.1,0,70.2,70.8,67.8
20160228144500,352.5,373.65,35.3333,44,55.1,0,70.0,70.8,67.8
20160228150000,352.5,364.25,34.4444,44,55.1,0,69.8,70.8,67.8
20160228151500,352.5,368.95,34.8889,44,55.1,0,69.8,70.8,67.8
20160228153000,352.5,397.15,37.5556,44,55.1,0,70.0,70.8,67.8
20160228154500,352.5,418.3,39.5556,44,55.1,0,70.2,70.8,67.8
20160228160000,352.5,408.9,38.6667,47,55.1,0,70.8,70.8,67.8
20160228161500,352.5,446.5,42.2222,51,55.1,0,70.7,70.4,67.4
20160228163000,352.5,383.05,36.2222,43,55.1,0,70.4,70.8,67.8
20160228164500,352.5,383.05,36.2222,40,55.1,0,70.5,70.8,67.8
20160228170000,352.5,378.35,35.7778,40,55.1,0,70.5,70.8,67.8
20160228171500,352.5,364.25,34.4444,40,55.1,0,70.4,70.8,67.8
20160228173000,352.5,373.65,35.3333,41,55.1,0,70.1,70.4,67.4
20160228174500,352.5,378.35,35.7778,41,55.1,0,69.8,70.4,67.4
20160228180000,352.5,397.15,37.5556,41,55.1,0,69.6,70.4,67.4
20160228181500,352.5,378.35,35.7778,41,55.1,0,69.4,70.4,67.4
20160228183000,352.5,368.95,34.8889,41,54.3,0,69.6,70.4,67.4
20160228184500,352.5,373.65,35.3333,40,55.1,0,69.7,70.4,67.4
20160228190000,352.5,373.65,35.3333,41,55.1,0,69.7,70.4,67.4
20160228191500,352.5,392.45,37.1111,41,55.1,0,69.8,70.0,67.0
20160228193000,352.5,383.05,36.2222,40,55.1,0,69.9,70.8,67.8
20160228194500,352.5,418.3,39.5556,47,55.1,0,69.9,70.4,67.4
20160228200000,352.5,392.45,37.1111,41,55.1,0,69.7,70.4,67.4
20160228201500,352.5,378.35,35.7778,41,55.1,0,70.0,70.4,67.4
20160228203000,352.5,378.35,35.7778,40,55.1,0,70.0,70.4,67.4
20160228204500,352.5,359.55,34.0,40,55.1,0,69.7,70.4,67.4
20160228210000,352.5,373.65,35.3333,40,55.1,0,69.7,70.4,67.4
20160228211500,352.5,378.35,35.7778,40,55.1,0,69.6,70.4,67.4
20160228213000,352.5,378.35,35.7778,41,55.1,0,69.6,70.4,67.4
20160228214500,352.5,373.65,35.3333,40,55.1,0,69.5,70.4,67.4
20160228220000,352.5,383.05,36.2222,40,55.1,0,69.4,70.4,67.4
20160228221500,352.5,364.25,34.4444,40,54.3,0,69.4,70.4,67.4
20160228223000,352.5,378.35,35.7778,40,54.3,0,69.3,70.4,67.4
20160228224500,352.5,350.15,33.1111,40,54.3,0,69.3,70.8,67.8
20160228230000,352.5,368.95,34.8889,40,54.3,0,69.2,70.4,67.4
20160228231500,352.5,378.35,35.7778,40,54.3,0,69.3,70.4,67.4
20160228233000,352.5,359.55,34.0,40,54.3,0,69.2,70.4,67.4
20160228234500,352.5,378.35,35.7778,40,54.3,0,69.3,70.4,67.4
20160229000000,352.5,357.2,33.7778,40,54.3,0,69.2,70.4,67.4
20160229001500,352.5,378.35,35.7778,40,54.3,0,69.2,70.4,67.4
20160229003000,352.5,383.05,36.2222,40,54.3,0,69.1,70.4,67.4
20160229004500,352.5,373.65,35.3333,39,54.3,0,69.1,70.4,67.4
20160229010000,352.5,373.65,35.3333,39,54.3,0,69.0,70.4,67.4
20160229011500,352.5,383.05,36.2222,39,54.3,0,68.9,70.4,67.4
20160229013000,352.5,430.05,40.6667,48,54.3,0,68.9,70.0,67.0
20160229014500,352.5,397.15,37.5556,40,54.3,0,69.1,70.0,67.0
20160229020000,352.5,359.55,34.0,40,54.3,0,69.1,69.9,66.9
20160229021500,352.5,373.65,35.3333,40,54.3,0,68.7,69.9,66.9
20160229023000,352.5,397.15,37.5556,45,54.3,0,68.6,69.6,66.6
20160229024500,352.5,373.65,35.3333,43,54.3,0,68.4,69.9,66.9
20160229030000,352.5,378.35,35.7778,44,54.3,0,68.3,69.5,66.5
20160229031500,352.5,373.65,35.3333,43,54.3,0,68.2,69.9,66.9
20160229033000,352.5,364.25,34.4444,44,54.3,0,68.1,69.5,66.5
20160229034500,352.5,373.65,35.3333,43,54.3,0,67.9,69.9,66.9
20160229040000,352.5,392.45,37.1111,46,54.3,0,67.8,69.9,66.9
20160229041500,352.5,425.35,40.2222,49,54.3,0,67.8,69.0,66.0
20160229043000,352.5,383.05,36.2222,43,54.3,0,67.7,70.4,67.4
20160229044500,352.5,364.25,34.4444,43,54.3,0,67.7,70.4,67.4
20160229050000,352.5,373.65,35.3333,44,54.3,0,67.6,69.9,66.9
20160229051500,352.5,413.6,39.1111,46,54.3,0,67.6,70.4,67.4
20160229053000,352.5,392.45,37.1111,44,54.3,0,67.6,70.4,67.4
20160229054500,352.5,378.35,35.7778,43,54.3,0,67.6,70.8,67.8
20160229060000,352.5,383.05,36.2222,43,54.3,0,67.6,70.8,67.8
20160229061500,352.5,387.75,36.6667,43,54.3,0,67.6,70.8,67.8
20160229063000,352.5,368.95,34.8889,43,54.3,0,67.6,70.8,67.8
20160229064500,352.5,364.25,34.4444,42,54.3,0,67.6,70.8,67.8
20160229070000,352.5,359.55,34.0,42,54.3,0,67.7,70.8,67.8
20160229071500,352.5,373.65,35.3333,42,54.3,0,67.7,70.8,67.8
20160229073000,352.5,359.55,34.0,42,54.3,0,67.8,70.8,67.8
20160229074500,352.5,378.35,35.7778,42,54.3,0,67.9,70.8,67.8
20160229080000,352.5,368.95,34.8889,42,55.1,0,67.9,70.8,67.8
20160229081500,352.5,373.65,35.3333,42,55.1,0,68.0,70.8,67.8
20160229083000,352.5,368.95,34.8889,42,55.1,0,68.1,70.8,67.8
20160229084500,352.5,368.95,34.8889,42,55.1,0,68.1,70.8,67.8
20160229090000,352.5,345.45,32.6667,42,55.1,0,68.2,70.8,67.8
20160229091500,352.5,378.35,35.7778,42,55.1,0,68.2,70.8,67.8
20160229093000,352.5,373.65,35.3333,42,55.1,0,68.2,70.8,67.8
20160229094500,352.5,373.65,35.3333,42,55.1,0,68.2,70.8,67.8
20160229100000,352.5,383.05,36.2222,42,55.1,0,68.2,70.8,67.8
20160229101500,352.5,368.95,34.8889,42,55.1,0,68.2,70.8,67.8
20160229103000,352.5,373.65,35.3333,42,55.1,0,68.2,70.8,67.8
20160229104500,352.5,387.75,36.6667,42,55.1,0,68.1,70.8,67.8
20160229110000,352.5,378.35,35.7778,42,55.1,0,68.0,70.8,67.8
20160229111500,352.5,368.95,34.8889,42,55.1,0,68.2,70.8,67.8
20160229113000,352.5,383.05,36.2222,42,55.1,0,68.4,70.8,67.8
20160229114500,352.5,378.35,35.7778,42,55.1,0,68.6,70.8,67.8
20160229120000,352.5,397.15,37.5556,45,55.1,0,68.6,70.4,67.4
20160229121500,352.5,556.95,52.6667,59,55.1,0,68.6,70.0,67.0
20160229123000,352.5,589.85,55.7778,62,55.1,0,68.4,69.0,66.0
20160229124500,352.5,378.35,35.7778,43,55.1,0,68.4,70.8,67.8
20160229130000,352.5,373.65,35.3333,41,55.1,0,68.6,70.8,67.8
20160229131500,352.5,368.95,34.8889,41,55.1,0,68.8,70.8,67.8
20160229133000,352.5,373.65,35.3333,41,55.1,0,69.1,70.8,67.8
20160229134500,352.5,359.55,34.0,41,55.1,0,69.2,70.8,67.8
20160229140000,352.5,359.55,34.0,41,55.1,0,69.2,70.8,67.8
20160229141500,352.5,364.25,34.4444,41,55.1,0,69.3,70.8,67.8
20160229143000,352.5,357.2,33.7778,41,55.1,0,69.1,70.8,67.8
20160229144500,352.5,378.35,35.7778,41,55.1,0,69.2,70.8,67.8
20160229150000,352.5,368.95,34.8889,41,55.1,0,69.3,70.8,67.8
20160229151500,352.5,364.25,34.4444,41,55.1,0,69.3,70.8,67.8
20160229153000,352.5,359.55,34.0,41,55.9,0,69.4,70.8,67.8
20160229154500,352.5,368.95,34.8889,41,55.9,0,69.4,70.8,67.8
20160229160000,352.5,373.65,35.3333,41,55.9,0,69.4,70.8,67.8
20160229161500,352.5,383.05,36.2222,41,55.9,0,69.3,70.8,67.8
20160229163000,352.5,387.75,36.6667,41,55.9,0,69.4,70.8,67.8
20160229164500,352.5,368.95,34.8889,41,55.9,0,69.4,70.8,67.8
20160229170000,352.5,364.25,34.4444,41,55.9,0,69.4,70.8,67.8
20160229171500,352.5,368.95,34.8889,41,55.9,0,69.5,70.8,67.8
20160229173000,352.5,373.65,35.3333,41,55.9,0,69.6,70.8,67.8
20160229174500,352.5,378.35,35.7778,41,55.2,0,69.6,70.8,67.8
20160229180000,352.5,368.95,34.8889,41,55.2,0,69.6,70.8,67.8
20160229181500,352.5,357.2,33.7778,41,55.2,0,69.5,70.8,67.8
20160229183000,352.5,357.2,33.7778,41,55.2,0,69.7,70.8,67.8
20160229184500,352.5,357.2,33.7778,41,55.2,0,69.7,70.8,67.8
20160229190000,352.5,373.65,35.3333,41,55.2,0,69.7,70.8,67.8
20160229191500,352.5,383.05,36.2222,41,55.2,0,69.7,70.8,67.8
20160229193000,352.5,350.15,33.1111,41,55.2,0,69.7,70.8,67.8
20160229194500,352.5,378.35,35.7778,41,55.2,0,69.6,70.8,67.8
20160229200000,352.5,387.75,36.6667,41,55.2,0,69.6,70.8,67.8
20160229201500,352.5,364.25,34.4444,41,55.2,0,69.8,70.8,67.8
20160229203000,352.5,378.35,35.7778,41,55.2,0,69.7,70.8,67.8
20160229204500,352.5,364.25,34.4444,41,55.2,0,69.6,70.8,67.8
20160229210000,352.5,373.65,35.3333,41,55.2,0,69.8,70.8,67.8
20160229211500,352.5,364.25,34.4444,41,55.2,0,69.8,70.8,67.8
20160229213000,352.5,378.35,35.7778,41,55.2,0,69.8,70.8,67.8
20160229214500,352.5,364.25,34.4444,41,55.2,0,69.8,70.8,67.8
20160229220000,352.5,364.25,34.4444,41,55.2,0,69.9,70.8,67.8
20160229221500,352.5,368.95,34.8889,41,55.2,0,69.8,70.8,67.8
20160229223000,352.5,357.2,33.7778,41,55.2,0,69.4,70.8,67.8
20160229224500,352.5,373.65,35.3333,41,55.2,0,69.3,70.8,67.8
20160229230000,352.5,373.65,35.3333,41,55.2,0,69.1,70.8,67.8
20160229231500,352.5,373.65,35.3333,41,55.2,0,69.0,70.8,67.8
20160229233000,352.5,383.05,36.2222,41,55.2,0,68.9,70.8,67.8
20160229234500,352.5,378.35,35.7778,41,54.6,0,68.8,70.8,67.8
20160301000000,352.5,373.65,35.3333,41,54.6,0,68.7,70.8,67.8
20160301001500,352.5,387.75,36.6667,41,54.6,0,69.0,70.8,67.8
20160301003000,352.5,378.35,35.7778,41,54.6,0,69.1,70.5,67.5
20160301004500,352.5,383.05,36.2222,40,54.6,0,69.1,70.4,67.4
20160301010000,352.5,373.65,35.3333,40,88.7,100,69.7,81.2,76.0
20160301011500,352.5,373.65,35.3333,40,87.1,100,70.0,81.2,76.0
20160301013000,352.5,368.95,34.8889,40,87.1,100,70.4,81.2,76.0
20160301014500,352.5,373.65,35.3333,40,77.8,100,70.5,81.2,76.0
20160301020000,352.5,359.55,34.0,40,90.4,100,70.8,81.2,76.0
20160301021500,352.5,359.55,34.0,40,86.9,100,70.5,81.2,76.0
20160301023000,352.5,378.35,35.7778,40,91.2,100,70.5,81.2,76.0
20160301024500,352.5,364.25,34.4444,40,91.2,100,70.5,81.2,76.0
20160301030000,352.5,350.15,33.1111,40,93.5,100,70.5,81.2,76.0
20160301031500,352.5,373.65,35.3333,40,91.1,100,70.7,81.2,76.0
20160301033000,352.5,373.65,35.3333,40,89.1,100,70.7,81.2,76.0
20160301034500,352.5,364.25,34.4444,40,85.6,100,70.7,81.2,76.0
20160301040000,352.5,345.45,32.6667,40,91.1,100,70.7,81.2,76.0
20160301041500,352.5,378.35,35.7778,40,91.1,100,70.7,81.2,76.0
20160301043000,352.5,368.95,34.8889,40,92.9,100,70.7,81.2,76.0
20160301044500,352.5,357.2,33.7778,40,90.4,100,70.7,81.2,76.0
20160301050000,352.5,364.25,34.4444,40,90.4,100,70.7,81.2,76.0
20160301051500,352.5,378.35,35.7778,40,86.9,100,70.8,81.2,76.0
20160301053000,352.5,373.65,35.3333,40,88.1,100,70.7,81.2,76.0
20160301054500,352.5,364.25,34.4444,40,88.1,100,70.7,81.2,76.0
20160301060000,352.5,383.05,36.2222,40,89.1,100,70.7,81.2,76.0
20160301061500,352.5,357.2,33.7778,40,92.4,100,70.7,81.2,76.0
20160301063000,352.5,712.05,67.3333,100,55.6,0,70.2,70.8,67.8
20160301064500,352.5,554.6,52.4444,58,55.6,0,69.6,70.8,67.8
20160301070000,352.5,397.15,37.5556,40,55.6,0,69.4,70.8,67.8
20160301071500,352.5,387.75,36.6667,39,54.7,0,69.3,70.8,67.8
20160301073000,352.5,378.35,35.7778,39,54.7,0,69.1,70.8,67.8
20160301074500,352.5,364.25,34.4444,39,54.7,0,69.0,70.8,67.8
20160301080000,352.5,364.25,34.4444,39,54.7,0,68.9,70.8,67.8
20160301081500,352.5,373.65,35.3333,39,54.7,0,68.8,70.8,67.8
20160301083000,352.5,383.05,36.2222,39,54.7,0,68.7,70.8,67.8
20160301084500,352.5,368.95,34.8889,39,54.7,0,68.7,70.8,67.8
20160301090000,352.5,364.25,34.4444,39,55.4,0,68.7,70.7,67.7
20160301091500,352.5,359.55,34.0,39,55.4,0,68.7,70.5,67.5
20160301093000,352.5,359.55,34.0,39,55.4,0,68.7,70.4,67.4
20160301094500,352.5,345.45,32.6667,39,55.4,0,68.7,70.4,67.4
20160301100000,352.5,359.55,34.0,39,55.4,0,68.6,70.4,67.4
20160301101500,352.5,364.25,34.4444,39,55.4,0,68.7,70.4,67.4
20160301103000,352.5,378.35,35.7778,39,55.4,0,68.6,70.4,67.4
20160301104500,352.5,350.15,33.1111,39,55.4,0,68.4,70.4,67.4
20160301110000,352.5,373.65,35.3333,39,55.4,0,68.4,70.4,67.4
20160301111500,352.5,368.95,34.8889,39,55.4,0,68.3,70.4,67.4
20160301113000,352.5,368.95,34.8889,39,55.4,0,68.3,70.4,67.4
20160301114500,352.5,364.25,34.4444,39,55.4,0,68.2,70.4,67.4
20160301120000,352.5,359.55,34.0,39,54.7,0,68.2,70.4,67.4
20160301121500,352.5,350.15,33.1111,39,54.7,0,68.2,70.4,67.4
20160301123000,352.5,364.25,34.4444,39,55.5,0,68.2,70.4,67.4
20160301124500,352.5,359.55,34.0,39,55.5,0,68.2,70.4,67.4
20160301130000,352.5,359.55,34.0,39,55.5,0,68.2,70.4,67.4
20160301131500,352.5,359.55,34.0,39,55.5,0,68.2,70.4,67.4
20160301133000,352.5,350.15,33.1111,39,55.5,0,68.3,70.4,67.4
20160301134500,352.5,357.2,33.7778,39,55.5,0,68.3,70.4,67.4
20160301140000,352.5,350.15,33.1111,39,55.5,0,68.3,70.4,67.4
20160301141500,352.5,357.2,33.7778,39,55.5,0,68.3,70.4,67.4
20160301143000,352.5,345.45,32.6667,39,55.5,0,68.3,70.4,67.4
20160301144500,352.5,357.2,33.7778,39,55.5,0,68.3,70.4,67.4
20160301150000,352.5,340.75,32.2222,39,55.5,0,68.3,70.4,67.4
20160301151500,352.5,350.15,33.1111,39,55.5,0,68.3,70.4,67.4
20160301153000,352.5,345.45,32.6667,39,54.8,0,68.3,70.4,67.4
20160301154500,352.5,350.15,33.1111,39,54.8,0,68.2,70.4,67.4
20160301160000,352.5,340.75,32.2222,39,54.8,0,68.2,70.4,67.4
20160301161500,352.5,345.45,32.6667,39,54.8,0,68.4,70.4,67.4
20160301163000,352.5,744.95,70.4444,100,54.8,0,68.8,68.0,62.4
20160301164500,352.5,744.95,70.4444,100,54.8,0,68.2,68.0,63.0
20160301170000,352.5,723.8,68.4444,100,54.8,0,68.3,68.0,63.0
20160301171500,352.5,723.8,68.4444,100,54.8,0,68.3,68.0,63.0
20160301173000,352.5,723.8,68.4444,100,54.8,0,68.3,68.0,63.0
20160301174500,352.5,766.1,72.4444,100,54.8,0,68.2,68.0,63.0
20160301180000,352.5,693.25,65.5556,100,54.8,0,68.0,68.0,63.0
20160301181500,352.5,735.55,69.5556,100,54.8,0,68.1,68.0,63.0
20160301183000,352.5,716.75,67.7778,100,54.8,0,68.2,68.0,63.0
20160301184500,352.5,716.75,67.7778,100,54.8,0,68.4,68.0,62.5
20160301190000,352.5,700.3,66.2222,100,54.8,0,68.7,68.0,61.8
20160301191500,352.5,707.35,66.8889,100,54.8,0,69.2,68.0,61.8
20160301193000,352.5,730.85,69.1111,100,54.8,0,69.3,68.0,61.8
20160301194500,352.5,709.7,67.1111,100,54.8,0,69.6,68.0,61.3
20160301200000,352.5,709.7,67.1111,100,54.8,0,70.0,68.0,61.8
20160301201500,352.5,709.7,67.1111,100,54.8,0,70.3,68.0,62.4
20160301203000,352.5,709.7,67.1111,100,54.8,0,69.7,68.0,62.4
20160301204500,352.5,721.45,68.2222,100,54.8,0,70.0,68.0,62.4
20160301210000,352.5,721.45,68.2222,100,54.8,0,70.0,68.0,62.4
20160301211500,352.5,721.45,68.2222,100,54.8,0,69.2,68.0,62.4
20160301213000,352.5,730.85,69.1111,100,54.8,0,68.7,68.0,62.4
20160301214500,352.5,707.35,66.8889,100,54.8,0,68.7,68.0,62.4
20160301220000,352.5,766.1,72.4444,100,54.8,0,68.6,68.0,61.3
20160301221500,352.5,730.85,69.1111,100,54.8,0,68.6,68.0,61.3
20160301223000,352.5,763.75,72.2222,100,54.8,0,67.9,68.0,61.3
20160301224500,352.5,763.75,72.2222,100,54.8,0,67.5,68.0,61.3
20160301230000,352.5,643.9,60.8889,65,54.8,0,67.2,68.0,61.3
20160301231500,352.5,620.4,58.6667,63,54.8,0,67.6,68.0,61.3
20160301233000,352.5,533.45,50.4444,57,54.8,0,67.5,68.0,61.3
20160301234500,352.5,517.0,48.8889,55,54.8,0,67.6,68.0,61.3
20160302000000,352.5,509.95,48.2222,54,54.8,0,67.9,68.0,61.3
20160302001500,352.5,524.05,49.5556,55,54.0,0,67.7,68.0,61.3
20160302003000,352.5,446.5,42.2222,49,54.0,0,67.5,68.0,61.3
20160302004500,352.5,373.65,35.3333,44,54.0,0,67.5,68.0,61.3
20160302010000,352.5,364.25,34.4444,44,54.7,0,67.4,68.0,61.3
20160302011500,352.5,773.15,73.1111,100,54.7,0,67.6,68.0,61.3
20160302013000,352.5,791.95,74.8889,100,54.0,0,67.4,68.0,61.3
20160302014500,352.5,791.95,74.8889,85,54.0,0,67.2,68.0,61.3
20160302020000,352.5,615.7,58.2222,60,54.0,0,67.2,68.0,61.3
20160302021500,352.5,493.5,46.6667,51,54.0,0,67.3,68.0,61.3
20160302023000,352.5,373.65,35.3333,41,54.0,0,67.2,68.0,61.3
20160302024500,352.5,373.65,35.3333,40,54.0,0,67.2,68.0,61.3
20160302030000,352.5,373.65,35.3333,40,54.0,0,67.3,68.0,61.3
20160302031500,352.5,373.65,35.3333,40,54.0,0,67.5,68.0,61.3
20160302033000,352.5,368.95,34.8889,40,54.0,0,67.4,68.0,61.3
20160302034500,352.5,368.95,34.8889,40,54.0,0,67.4,68.0,61.3
20160302040000,352.5,383.05,36.2222,40,54.7,0,67.4,68.0,61.3
20160302041500,352.5,368.95,34.8889,39,54.7,0,67.4,68.0,61.3
20160302043000,352.5,359.55,34.0,39,54.7,0,67.4,68.0,61.3
20160302044500,352.5,373.65,35.3333,39,54.7,0,67.4,68.0,61.3
20160302050000,352.5,387.75,36.6667,39,54.7,0,67.4,68.0,61.3
20160302051500,352.5,368.95,34.8889,39,53.9,0,67.4,68.0,61.3
20160302053000,352.5,357.2,33.7778,38,53.9,0,67.3,68.0,61.3
20160302054500,352.5,373.65,35.3333,38,54.7,0,67.3,68.0,61.3
20160302060000,352.5,364.25,34.4444,38,54.7,0,67.3,68.0,61.3
20160302061500,352.5,373.65,35.3333,38,54.7,0,67.3,68.0,61.3
20160302063000,352.5,373.65,35.3333,38,54.7,0,67.2,68.0,61.3
20160302064500,352.5,368.95,34.8889,38,54.7,0,67.1,68.0,61.3
20160302070000,352.5,383.05,36.2222,38,54.7,0,67.0,68.0,61.3
20160302071500,352.5,373.65,35.3333,38,54.7,0,67.0,68.0,61.3
20160302073000,352.5,378.35,35.7778,38,54.7,0,67.0,68.0,61.3
20160302074500,352.5,373.65,35.3333,38,54.7,0,67.0,68.0,61.3
20160302080000,352.5,364.25,34.4444,38,54.7,0,66.9,68.0,61.3
20160302081500,352.5,368.95,34.8889,38,54.7,0,67.0,68.0,61.3
20160302083000,352.5,368.95,34.8889,38,54.7,0,66.9,68.0,61.3
20160302084500,352.5,364.25,34.4444,38,54.7,0,66.9,68.0,61.3
20160302090000,352.5,364.25,34.4444,38,54.7,0,66.9,68.0,61.3
20160302091500,352.5,373.65,35.3333,38,54.7,0,67.0,68.0,61.3
20160302093000,352.5,387.75,36.6667,38,54.7,0,67.1,68.0,61.3
20160302094500,352.5,357.2,33.7778,38,54.7,0,67.2,68.0,61.3
20160302100000,352.5,357.2,33.7778,38,54.7,0,67.2,68.0,61.3
20160302101500,352.5,368.95,34.8889,38,54.7,0,67.3,68.0,61.3
20160302103000,352.5,364.25,34.4444,38,54.7,0,67.4,68.0,61.3
20160302104500,352.5,378.35,35.7778,38,54.7,0,67.4,68.0,61.3
20160302110000,352.5,364.25,34.4444,38,54.7,0,67.5,68.0,61.3
20160302111500,352.5,359.55,34.0,38,54.7,0,67.6,68.0,61.3
20160302113000,352.5,359.55,34.0,40,54.7,0,68.3,68.0,61.3
20160302114500,352.5,479.4,45.3333,50,54.7,0,68.3,68.0,61.3
20160302120000,352.5,486.45,46.0,52,54.7,0,68.1,68.0,61.3
20160302121500,352.5,702.65,66.4444,67,54.7,0,68.6,68.0,61.3
20160302123000,352.5,660.35,62.4444,66,54.7,0,68.3,68.0,61.3
20160302124500,352.5,615.7,58.2222,64,54.7,0,68.2,68.0,61.3
20160302130000,352.5,853.05,80.6667,96,54.7,0,68.8,68.0,61.3
20160302131500,352.5,869.5,82.2222,100,54.7,0,68.4,68.0,61.3
20160302133000,352.5,813.1,76.8889,100,54.7,0,68.1,68.0,61.3
20160302134500,352.5,838.95,79.3333,100,54.7,0,67.9,68.0,61.3
20160302140000,352.5,803.7,76.0,100,54.7,0,67.8,68.0,61.3
20160302141500,352.5,815.45,77.1111,100,54.7,0,67.9,68.0,61.3
20160302143000,352.5,796.65,75.3333,99,54.7,0,67.6,68.0,61.3
20160302144500,352.5,674.45,63.7778,66,54.7,0,67.4,68.0,61.3
20160302150000,352.5,665.05,62.8889,65,54.7,0,67.5,68.0,61.3
20160302151500,352.5,594.55,56.2222,60,54.7,0,67.6,68.0,61.3
20160302153000,352.5,460.6,43.5556,50,54.7,0,67.5,68.0,61.3
20160302154500,352.5,434.75,41.1111,46,54.7,0,67.6,68.0,61.3
20160302160000,352.5,418.3,39.5556,46,54.7,0,67.8,68.0,61.3
20160302161500,352.5,439.45,41.5556,48,55.5,0,68.0,68.0,61.3
20160302163000,352.5,561.65,53.1111,56,54.7,0,68.6,68.0,61.3
20160302164500,352.5,580.45,54.8889,60,54.7,0,68.3,68.0,61.3
20160302170000,352.5,613.35,58.0,62,54.7,0,68.5,68.0,61.3
20160302171500,352.5,683.85,64.6667,67,54.7,0,68.3,68.0,61.3
20160302173000,352.5,650.95,61.5556,65,54.7,0,68.1,68.0,61.3
20160302174500,352.5,676.8,64.0,65,54.7,0,68.1,68.0,61.3
20160302180000,352.5,662.7,62.6667,65,54.7,0,68.1,68.0,61.3
20160302181500,352.5,643.9,60.8889,65,53.9,0,68.2,68.0,61.3
20160302183000,352.5,658.0,62.2222,65,54.7,0,68.2,68.0,61.3
20160302184500,352.5,676.8,64.0,67,54.7,0,68.4,68.0,61.3
20160302190000,352.5,726.15,68.6667,73,54.7,0,68.4,68.0,61.3
20160302191500,352.5,761.4,72.0,78,53.9,0,68.3,68.0,61.3
20160302193000,352.5,799.0,75.5556,80,53.9,0,68.1,68.0,61.3
20160302194500,352.5,735.55,69.5556,76,53.9,0,67.8,68.0,60.6
20160302200000,352.5,688.55,65.1111,72,53.9,0,67.7,68.0,61.3
20160302201500,352.5,629.8,59.5556,63,53.9,0,67.5,68.0,60.6
20160302203000,352.5,629.8,59.5556,63,54.7,0,67.6,68.0,60.6
20160302204500,352.5,538.15,50.8889,56,54.7,0,67.6,68.0,60.6
20160302210000,352.5,460.6,43.5556,48,54.7,0,67.4,68.0,60.5
20160302211500,352.5,397.15,37.5556,39,54.7,0,67.7,68.0,60.5
20160302213000,352.5,397.15,37.5556,39,54.7,0,67.9,68.0,60.5
20160302214500,352.5,408.9,38.6667,40,54.7,0,68.0,68.0,60.5
20160302220000,352.5,408.9,38.6667,40,54.7,0,68.1,68.0,60.5
20160302221500,352.5,387.75,36.6667,38,54.7,0,68.2,69.9,66.9
20160302223000,352.5,387.75,36.6667,38,54.7,0,68.4,69.9,66.9
20160302224500,352.5,364.25,34.4444,38,54.7,0,68.4,69.9,66.9
20160302230000,352.5,387.75,36.6667,38,54.7,0,68.4,69.9,66.9
20160302231500,352.5,378.35,35.7778,38,54.7,0,68.5,69.9,66.9
20160302233000,352.5,378.35,35.7778,38,54.7,0,68.7,69.9,66.9
20160302234500,352.5,368.95,34.8889,38,54.7,0,68.8,69.9,66.9
20160303000000,352.5,373.65,35.3333,38,54.7,0,68.9,69.9,66.9
20160303001500,352.5,387.75,36.6667,38,54.7,0,68.9,69.9,66.9
20160303003000,352.5,378.35,35.7778,38,54.7,0,68.8,69.8,66.8
20160303004500,352.5,378.35,35.7778,38,54.7,0,68.7,69.6,66.6
20160303010000,352.5,383.05,36.2222,38,54.7,0,68.9,71.3,68.3
20160303011500,352.5,392.45,37.1111,38,54.7,0,68.8,71.3,68.3
20160303013000,352.5,378.35,35.7778,38,54.7,0,68.8,71.3,68.3
20160303014500,352.5,373.65,35.3333,38,54.7,0,69.1,71.3,68.3
20160303020000,352.5,378.35,35.7778,37,54.7,0,69.1,71.3,68.3
20160303021500,352.5,368.95,34.8889,37,54.7,0,68.8,71.3,68.3
20160303023000,352.5,373.65,35.3333,37,54.7,0,68.7,71.4,68.4
20160303024500,352.5,378.35,35.7778,37,54.7,0,68.8,71.4,68.4
20160303030000,352.5,364.25,34.4444,37,54.7,0,68.8,71.4,68.4
20160303031500,352.5,378.35,35.7778,38,54.7,0,68.7,71.3,68.3
20160303033000,352.5,383.05,36.2222,38,54.7,0,68.7,71.3,68.3
20160303034500,352.5,383.05,36.2222,38,54.7,0,68.7,71.3,68.3
20160303040000,352.5,373.65,35.3333,38,54.7,0,68.4,71.3,68.3
20160303041500,352.5,392.45,37.1111,39,54.7,0,68.3,70.9,67.9
20160303043000,352.5,378.35,35.7778,38,54.7,0,68.2,71.3,68.3
20160303044500,352.5,397.15,37.5556,38,54.7,100,68.2,71.3,68.3
20160303050000,352.5,373.65,35.3333,38,54.7,100,68.1,71.4,68.4
20160303051500,352.5,378.35,35.7778,38,54.7,100,68.0,71.4,68.4
20160303053000,352.5,373.65,35.3333,38,54.7,100,67.9,71.4,68.4
20160303054500,352.5,373.65,35.3333,38,55.5,100,67.9,71.3,68.3
20160303060000,352.5,373.65,35.3333,38,55.5,100,67.9,71.3,68.3
20160303061500,352.5,378.35,35.7778,38,63.2,100,67.9,71.4,68.4
20160303063000,352.5,373.65,35.3333,38,69.2,100,68.1,71.3,68.3
20160303064500,352.5,364.25,34.4444,38,69.2,100,68.2,71.4,68.4
20160303070000,352.5,373.65,35.3333,38,88.6,100,68.2,71.8,68.8
20160303071500,352.5,373.65,35.3333,38,83.7,100,68.3,71.7,68.7
20160303073000,352.5,373.65,35.3333,38,85.0,100,68.4,71.4,68.4
20160303074500,352.5,357.2,33.7778,38,91.7,100,68.4,71.4,68.4
20160303080000,352.5,364.25,34.4444,38,63.6,0,68.7,71.4,68.4
20160303081500,352.5,364.25,34.4444,38,56.0,0,68.9,71.8,68.8
20160303083000,352.5,364.25,34.4444,38,55.2,0,68.9,71.8,68.8
20160303084500,352.5,359.55,34.0,38,55.2,0,68.8,71.8,68.8
20160303090000,352.5,364.25,34.4444,38,55.2,0,68.7,71.8,68.8
20160303091500,352.5,373.65,35.3333,38,55.2,0,68.6,71.8,68.8
20160303093000,352.5,359.55,34.0,38,55.2,100,68.4,71.8,68.8
20160303094500,352.5,368.95,34.8889,38,55.2,100,68.4,71.8,68.8
20160303100000,352.5,364.25,34.4444,38,55.2,100,68.4,71.8,68.8
20160303101500,352.5,364.25,34.4444,38,55.2,100,68.3,71.4,68.4
20160303103000,352.5,350.15,33.1111,38,57.5,100,68.6,71.8,68.8
20160303104500,352.5,359.55,34.0,39,56.0,0,69.1,71.8,68.8
20160303110000,352.5,397.15,37.5556,40,55.2,0,69.0,71.5,68.5
20160303111500,352.5,373.65,35.3333,39,55.2,0,69.2,71.8,68.8
20160303113000,352.5,378.35,35.7778,39,55.2,0,69.2,71.8,68.8
20160303114500,352.5,373.65,35.3333,38,55.2,0,68.9,71.8,68.8
20160303120000,352.5,368.95,34.8889,38,55.2,0,68.8,71.8,68.8
20160303121500,352.5,373.65,35.3333,38,55.2,0,68.7,71.8,68.8
20160303123000,352.5,373.65,35.3333,38,55.2,0,68.6,71.8,68.8
20160303124500,352.5,378.35,35.7778,38,55.2,0,68.9,71.8,68.8
20160303130000,352.5,364.25,34.4444,38,55.2,0,69.1,71.8,68.8
20160303131500,352.5,359.55,34.0,38,55.2,0,69.1,71.8,68.8
20160303133000,352.5,340.75,32.2222,38,55.2,0,69.1,71.8,68.8
20160303134500,352.5,357.2,33.7778,38,55.2,0,69.2,71.8,68.8
20160303140000,352.5,357.2,33.7778,38,55.2,0,68.9,71.8,68.8
20160303141500,352.5,364.25,34.4444,38,55.2,0,68.8,71.8,68.8
20160303143000,352.5,350.15,33.1111,38,55.2,0,68.7,71.8,68.8
20160303144500,352.5,383.05,36.2222,39,55.2,100,68.6,71.8,68.8
20160303150000,352.5,383.05,36.2222,39,55.2,100,68.4,71.8,68.8
20160303151500,352.5,378.35,35.7778,39,55.2,100,68.6,71.8,68.8
20160303153000,352.5,368.95,34.8889,39,55.2,100,68.7,71.8,68.8
20160303154500,352.5,392.45,37.1111,39,55.2,100,68.7,71.8,68.8
20160303160000,352.5,373.65,35.3333,39,55.2,100,68.5,71.8,68.8
20160303161500,352.5,387.75,36.6667,39,55.2,100,68.4,71.8,68.8
20160303163000,352.5,383.05,36.2222,39,55.2,100,68.3,71.8,68.8
20160303164500,352.5,359.55,34.0,39,60.7,100,68.2,71.8,68.8
20160303170000,352.5,364.25,34.4444,39,72.0,100,68.4,71.8,68.8
20160303171500,352.5,383.05,36.2222,39,72.0,100,68.5,71.8,68.8
20160303173000,352.5,383.05,36.2222,39,72.0,100,68.6,71.8,68.8
20160303174500,352.5,373.65,35.3333,39,72.0,100,68.7,71.8,68.8
20160303180000,352.5,383.05,36.2222,39,72.0,100,68.7,71.8,68.8
20160303181500,352.5,378.35,35.7778,39,70.6,100,68.8,71.8,68.8
20160303183000,352.5,383.05,36.2222,39,70.6,100,68.8,71.8,68.8
20160303184500,352.5,373.65,35.3333,39,70.6,100,68.8,71.8,68.8
20160303190000,352.5,378.35,35.7778,39,70.6,100,68.8,71.8,68.8
20160303191500,352.5,387.75,36.6667,40,60.2,0,69.4,71.8,68.8
20160303193000,352.5,378.35,35.7778,39,55.6,0,69.4,71.8,68.8
20160303194500,352.5,359.55,34.0,39,55.6,0,69.6,71.8,68.8
20160303200000,352.5,373.65,35.3333,39,55.6,0,69.7,71.8,68.8
20160303201500,352.5,392.45,37.1111,39,80.1,100,69.9,80.9,76.0
20160303203000,352.5,378.35,35.7778,39,93.6,100,70.6,80.9,76.0
20160303204500,352.5,373.65,35.3333,39,93.6,100,71.1,80.9,76.0
20160303210000,352.5,378.35,35.7778,39,93.6,100,71.5,80.9,76.0
20160303211500,352.5,359.55,34.0,39,93.6,100,71.9,80.9,76.0
20160303213000,352.5,378.35,35.7778,39,95.3,100,72.2,80.9,76.0
20160303214500,352.5,378.35,35.7778,39,95.3,100,71.3,80.9,76.0
20160303220000,352.5,373.65,35.3333,39,89.5,100,72.1,80.9,76.0
20160303221500,352.5,368.95,34.8889,39,86.9,100,72.6,80.9,76.0
20160303223000,352.5,378.35,35.7778,39,90.5,100,72.4,80.9,76.0
20160303224500,352.5,383.05,36.2222,39,94.1,100,72.5,80.9,76.0
20160303230000,352.5,368.95,34.8889,39,90.4,100,72.7,80.9,76.0
20160303231500,352.5,383.05,36.2222,39,86.4,100,72.9,80.9,76.0
20160303233000,352.5,373.65,35.3333,39,95.4,100,73.1,80.9,76.0
20160303234500,352.5,378.35,35.7778,39,89.8,100,72.7,80.9,76.0
20160304000000,352.5,383.05,36.2222,39,86.2,100,72.9,80.9,76.0
20160304001500,352.5,383.05,36.2222,38,92.4,100,72.8,80.9,76.0
20160304003000,352.5,383.05,36.2222,38,95.2,100,72.9,80.9,76.0
20160304004500,352.5,383.05,36.2222,38,87.4,100,73.1,80.9,76.0
20160304010000,352.5,378.35,35.7778,38,87.4,100,73.2,80.9,76.0
20160304011500,352.5,359.55,34.0,38,93.0,100,72.6,80.9,76.0
20160304013000,352.5,359.55,34.0,38,91.1,100,72.3,80.9,76.0
20160304014500,352.5,350.15,33.1111,38,84.4,100,72.1,80.9,76.0
20160304020000,352.5,357.2,33.7778,38,93.1,100,71.9,80.9,76.0
20160304021500,352.5,368.95,34.8889,38,88.6,100,71.7,80.9,76.0
20160304023000,352.5,350.15,33.1111,38,84.4,100,72.3,80.9,76.0
20160304024500,352.5,357.2,33.7778,38,93.5,100,72.6,80.9,76.0
20160304030000,352.5,357.2,33.7778,38,86.6,100,72.4,80.9,76.0
20160304031500,352.5,357.2,33.7778,38,89.3,100,72.2,80.9,76.0
20160304033000,352.5,357.2,33.7778,38,92.3,100,72.4,80.9,76.0
20160304034500,352.5,357.2,33.7778,38,84.3,100,72.5,80.9,76.0
20160304040000,352.5,357.2,33.7778,38,93.5,100,72.7,80.9,76.0
20160304041500,352.5,357.2,33.7778,38,83.8,100,72.2,80.9,76.0
20160304043000,352.5,357.2,33.7778,38,93.6,100,71.6,80.9,76.0
20160304044500,352.5,357.2,33.7778,38,87.4,100,71.2,80.9,76.0
20160304050000,352.5,340.75,32.2222,38,85.6,100,70.9,80.9,76.0
20160304051500,352.5,368.95,34.8889,38,92.1,100,70.7,80.9,76.0
20160304053000,352.5,359.55,34.0,38,83.5,100,70.5,80.9,76.0
20160304054500,352.5,350.15,33.1111,38,92.9,100,70.4,80.9,76.0
20160304060000,352.5,357.2,33.7778,38,85.0,100,70.3,80.9,76.0
20160304061500,352.5,357.2,33.7778,38,91.1,100,70.3,80.9,76.0
20160304063000,352.5,364.25,34.4444,38,84.4,100,70.2,80.9,76.0
20160304064500,352.5,357.2,33.7778,38,91.1,100,70.2,80.9,76.0
20160304070000,352.5,357.2,33.7778,38,93.6,100,70.1,80.9,76.0
20160304071500,352.5,368.95,34.8889,38,85.6,100,70.1,80.9,76.0
20160304073000,352.5,359.55,34.0,38,82.8,100,70.1,80.9,76.0
20160304074500,352.5,350.15,33.1111,38,91.7,100,70.0,80.9,76.0
20160304080000,352.5,364.25,34.4444,38,86.7,100,70.0,80.9,76.0
20160304081500,352.5,357.2,33.7778,38,89.0,100,70.1,80.9,76.0
20160304083000,352.5,373.65,35.3333,38,92.9,100,70.2,80.9,76.0
20160304084500,352.5,357.2,33.7778,38,86.6,100,70.2,80.9,76.0
20160304090000,352.5,350.15,33.1111,38,87.5,100,70.3,80.9,76.0
20160304091500,352.5,345.45,32.6667,38,93.6,100,70.3,80.9,76.0
20160304093000,352.5,357.2,33.7778,38,90.1,100,70.3,80.9,76.0
20160304094500,352.5,340.75,32.2222,38,85.6,100,70.3,80.9,76.0
20160304100000,352.5,364.25,34.4444,38,92.8,100,70.3,80.9,76.0
20160304101500,352.5,345.45,32.6667,38,83.8,100,70.7,80.9,76.0
20160304103000,352.5,340.75,32.2222,38,92.2,100,70.7,80.9,76.0
20160304104500,352.5,359.55,34.0,38,90.5,100,70.7,80.9,76.0
20160304110000,352.5,364.25,34.4444,38,86.4,100,70.8,80.9,76.0
20160304111500,352.5,340.75,32.2222,38,87.6,100,70.8,80.9,76.0
20160304113000,352.5,340.75,32.2222,38,90.6,100,70.8,80.9,76.0
20160304114500,352.5,368.95,34.8889,38,83.8,100,70.9,80.9,76.0
20160304120000,352.5,359.55,34.0,38,87.8,100,71.0,80.9,76.0
20160304121500,352.5,359.55,34.0,38,94.1,100,71.0,80.9,76.0
20160304123000,352.5,364.25,34.4444,38,89.3,100,71.0,80.9,76.0
20160304124500,352.5,359.55,34.0,38,91.1,100,71.2,80.9,76.0
20160304130000,352.5,359.55,34.0,38,89.9,100,71.2,80.9,76.0
20160304131500,352.5,359.55,34.0,38,90.8,100,71.2,80.9,76.0
20160304133000,352.5,359.55,34.0,38,86.2,100,71.2,80.9,76.0
20160304134500,352.5,350.15,33.1111,38,86.2,100,71.3,80.9,76.0
20160304140000,352.5,359.55,34.0,38,87.5,100,71.2,80.9,76.0
20160304141500,352.5,364.25,34.4444,38,87.5,100,71.2,80.9,76.0
20160304143000,352.5,357.2,33.7778,38,92.3,100,71.2,80.9,76.0
20160304144500,352.5,378.35,35.7778,38,91.2,100,71.2,80.9,76.0
20160304150000,352.5,373.65,35.3333,38,85.6,100,71.2,80.9,76.0
20160304151500,352.5,378.35,35.7778,38,91.6,100,71.2,80.9,76.0
20160304153000,352.5,357.2,33.7778,38,89.4,100,71.3,80.9,76.0
20160304154500,352.5,378.35,35.7778,38,85.4,100,71.3,80.9,76.0
20160304160000,352.5,368.95,34.8889,38,88.6,100,71.4,80.9,76.0
20160304161500,352.5,368.95,34.8889,38,93.6,100,71.4,80.9,76.0
20160304163000,352.5,357.2,33.7778,38,94.9,100,71.6,80.9,76.0
20160304164500,352.5,368.95,34.8889,38,94.9,100,72.2,80.9,76.0
20160304170000,352.5,364.25,34.4444,38,94.9,100,72.6,80.9,76.0
20160304171500,352.5,368.95,34.8889,38,95.9,100,72.7,80.9,76.0
20160304173000,352.5,364.25,34.4444,38,94.4,100,72.9,80.9,76.0
20160304174500,352.5,364.25,34.4444,38,88.3,100,72.7,80.9,76.0
20160304180000,352.5,373.65,35.3333,38,88.3,100,72.7,80.9,76.0
20160304181500,352.5,364.25,34.4444,38,86.6,100,72.7,80.9,76.0
20160304183000,352.5,357.2,33.7778,38,87.7,100,72.7,80.9,76.0
20160304184500,352.5,364.25,34.4444,38,90.1,100,72.8,80.9,76.0
20160304190000,352.5,364.25,34.4444,38,94.8,100,72.8,80.9,76.0
20160304191500,352.5,373.65,35.3333,38,94.8,100,72.8,80.9,76.0
20160304193000,352.5,378.35,35.7778,38,94.8,100,72.8,80.9,76.0
20160304194500,352.5,378.35,35.7778,38,93.6,100,72.9,80.9,76.0
20160304200000,352.5,383.05,36.2222,38,87.5,100,72.9,80.9,76.0
20160304201500,352.5,364.25,34.4444,38,85.9,100,72.9,80.9,76.0
20160304203000,352.5,378.35,35.7778,38,83.8,100,73.0,80.9,76.0
20160304204500,352.5,383.05,36.2222,38,85.8,100,72.6,80.9,76.0
20160304210000,352.5,387.75,36.6667,38,94.2,100,72.3,80.9,76.0
20160304211500,352.5,378.35,35.7778,38,90.4,100,72.2,80.9,76.0
20160304213000,352.5,387.75,36.6667,38,83.8,100,72.1,80.9,76.0
20160304214500,352.5,383.05,36.2222,38,91.1,100,71.9,80.9,76.0
20160304220000,352.5,383.05,36.2222,38,92.9,100,71.9,80.9,76.0
20160304221500,352.5,378.35,35.7778,38,84.3,100,71.8,80.9,76.0
20160304223000,352.5,359.55,34.0,38,85.6,100,71.8,80.9,76.0
20160304224500,352.5,368.95,34.8889,38,91.8,100,71.8,80.9,76.0
20160304230000,352.5,373.65,35.3333,38,91.8,100,71.8,80.9,76.0
20160304231500,352.5,340.75,32.2222,38,87.2,100,71.8,80.9,76.0
20160304233000,352.5,350.15,33.1111,38,83.8,100,71.8,80.9,76.0
20160304234500,352.5,357.2,33.7778,38,93.7,100,71.8,80.9,76.0
20160305000000,352.5,350.15,33.1111,38,86.8,100,71.8,80.9,76.0
20160305001500,352.5,350.15,33.1111,38,88.2,100,71.8,80.9,76.0
20160305003000,352.5,357.2,33.7778,38,91.7,100,71.8,80.9,76.0
20160305004500,352.5,336.05,31.7778,38,83.2,100,71.8,80.9,76.0
20160305010000,352.5,340.75,32.2222,38,94.1,100,71.8,80.9,76.0
20160305011500,352.5,345.45,32.6667,51,92.3,100,71.8,81.0,76.0
20160305013000,352.5,340.75,32.2222,51,87.4,100,71.7,81.0,76.0
20160305014500,352.5,345.45,32.6667,51,89.1,100,71.7,81.0,76.0
20160305020000,352.5,345.45,32.6667,51,84.9,100,71.7,81.0,76.0
20160305021500,352.5,336.05,31.7778,51,90.8,100,71.7,81.0,76.0
20160305023000,352.5,336.05,31.7778,51,92.4,100,71.7,81.0,76.0
20160305024500,352.5,340.75,32.2222,51,86.2,100,71.7,81.0,76.0
20160305030000,352.5,357.2,33.7778,51,89.7,100,71.6,81.0,76.0
20160305031500,352.5,345.45,32.6667,51,92.7,100,71.6,81.0,76.0
20160305033000,352.5,350.15,33.1111,51,88.6,100,71.6,81.0,76.0
20160305034500,352.5,340.75,32.2222,51,92.8,100,71.6,81.0,76.0
20160305040000,352.5,357.2,33.7778,51,90.4,100,71.6,81.0,76.0
20160305041500,352.5,336.05,31.7778,51,94.8,100,71.4,81.0,76.0
20160305043000,352.5,357.2,33.7778,51,89.8,100,71.4,81.0,76.0
20160305044500,352.5,357.2,33.7778,51,87.0,100,71.3,81.0,76.0
20160305050000,352.5,345.45,32.6667,51,92.3,100,71.3,81.0,76.0
20160305051500,352.5,350.15,33.1111,51,87.7,100,71.3,81.0,76.0
20160305053000,352.5,331.35,31.3333,51,92.9,100,71.2,81.0,76.0
20160305054500,352.5,350.15,33.1111,51,83.2,100,71.1,81.0,76.0
20160305060000,352.5,350.15,33.1111,51,94.7,100,71.0,81.0,76.0
20160305061500,352.5,357.2,33.7778,51,94.7,100,71.1,81.0,76.0
20160305063000,352.5,834.25,78.8889,100,56.0,0,70.8,70.0,67.0
20160305064500,352.5,815.45,77.1111,100,54.0,0,69.9,70.0,67.0
20160305070000,352.5,683.85,64.6667,65,54.0,0,69.3,70.0,67.0
20160305071500,352.5,479.4,45.3333,51,54.0,0,69.1,70.0,67.0
20160305073000,352.5,368.95,34.8889,43,54.0,0,69.0,70.0,67.0
20160305074500,352.5,373.65,35.3333,43,54.0,0,68.9,70.0,67.0
20160305080000,352.5,364.25,34.4444,43,54.7,0,68.9,70.0,67.0
20160305081500,352.5,373.65,35.3333,43,54.7,0,68.9,70.0,67.0
20160305083000,352.5,373.65,35.3333,43,54.7,0,68.9,70.0,67.0
20160305084500,352.5,368.95,34.8889,43,54.7,0,68.7,70.0,67.0
20160305090000,352.5,340.75,32.2222,43,54.7,0,68.7,70.0,67.0
20160305091500,352.5,368.95,34.8889,43,54.7,0,68.7,70.0,67.0
20160305093000,352.5,357.2,33.7778,43,54.7,0,68.6,70.0,67.0
20160305094500,352.5,364.25,34.4444,43,54.7,0,68.6,70.0,67.0
20160305100000,352.5,364.25,34.4444,43,54.7,0,68.6,70.0,67.0
20160305101500,352.5,373.65,35.3333,43,54.7,0,68.6,70.0,67.0
20160305103000,352.5,359.55,34.0,43,54.7,0,68.6,70.0,67.0
20160305104500,352.5,345.45,32.6667,43,54.7,0,68.6,70.0,67.0
20160305110000,352.5,357.2,33.7778,43,55.4,0,68.6,70.0,67.0
20160305111500,352.5,350.15,33.1111,43,55.4,0,68.6,70.0,67.0
20160305113000,352.5,364.25,34.4444,43,55.4,0,68.5,70.0,67.0
20160305114500,352.5,359.55,34.0,43,55.4,0,68.4,70.0,67.0
20160305120000,352.5,364.25,34.4444,43,55.4,0,68.3,70.0,67.0
20160305121500,352.5,387.75,36.6667,43,54.8,0,68.2,70.0,67.0
20160305123000,352.5,359.55,34.0,43,54.8,0,68.2,70.0,67.0
20160305124500,352.5,345.45,32.6667,43,54.8,0,68.1,70.0,67.0
20160305130000,352.5,359.55,34.0,43,54.8,0,68.2,70.1,67.1
20160305131500,352.5,359.55,34.0,43,55.5,0,68.4,70.1,67.1
20160305133000,352.5,368.95,34.8889,43,55.5,0,68.6,70.0,67.0
20160305134500,352.5,350.15,33.1111,43,55.5,0,68.7,70.0,67.0
20160305140000,352.5,378.35,35.7778,43,55.5,0,68.7,70.1,67.1
20160305141500,352.5,357.2,33.7778,43,55.5,0,68.8,70.1,67.1
20160305143000,352.5,357.2,33.7778,44,55.5,0,68.9,70.2,67.2
20160305144500,352.5,373.65,35.3333,44,55.5,0,69.0,70.3,67.3
20160305150000,352.5,404.2,38.2222,47,55.5,0,69.4,70.1,67.1
20160305151500,352.5,378.35,35.7778,44,55.5,0,69.4,70.2,67.2
20160305153000,352.5,392.45,37.1111,46,55.5,0,69.6,70.1,67.1
20160305154500,352.5,387.75,36.6667,41,55.5,0,69.5,70.3,67.3
20160305160000,352.5,387.75,36.6667,41,55.5,0,69.4,70.3,67.3
20160305161500,352.5,383.05,36.2222,41,55.5,0,69.3,70.4,67.4
20160305163000,352.5,368.95,34.8889,40,55.5,0,69.3,70.3,67.3
20160305164500,352.5,350.15,33.1111,40,55.5,0,69.3,70.4,67.4
20160305170000,352.5,340.75,32.2222,40,55.5,0,69.3,70.4,67.4
20160305171500,352.5,357.2,33.7778,40,55.5,0,69.5,70.3,67.3
20160305173000,352.5,378.35,35.7778,45,55.5,0,69.8,70.4,67.4
20160305174500,352.5,378.35,35.7778,44,54.7,0,69.8,70.4,67.4
20160305180000,352.5,368.95,34.8889,44,54.7,0,69.6,70.4,67.4
20160305181500,352.5,383.05,36.2222,44,54.7,0,69.4,70.4,67.4
20160305183000,352.5,425.35,40.2222,48,54.7,0,69.9,70.4,67.4
20160305184500,352.5,446.5,42.2222,50,54.7,0,70.0,70.4,67.4
20160305190000,352.5,387.75,36.6667,45,54.7,0,70.1,70.4,67.4
20160305191500,352.5,368.95,34.8889,45,54.7,0,70.2,70.3,67.3
20160305193000,352.5,392.45,37.1111,45,54.7,0,70.2,70.3,67.3
20160305194500,352.5,350.15,33.1111,45,54.7,0,70.0,70.4,67.4
20160305200000,352.5,383.05,36.2222,45,54.7,0,69.9,70.4,67.4
20160305201500,352.5,378.35,35.7778,45,54.7,0,70.2,70.4,67.4
20160305203000,352.5,378.35,35.7778,45,54.7,0,70.0,70.4,67.4
20160305204500,352.5,368.95,34.8889,45,54.7,0,69.7,70.4,67.4
