PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160305210000,352.5,364.25,34.4444,44,54.7,0,69.7,70.4,67.4
20160305211500,352.5,368.95,34.8889,45,54.7,0,69.8,70.4,67.4
20160305213000,352.5,383.05,36.2222,45,54.7,0,70.0,70.4,67.4
20160305214500,352.5,392.45,37.1111,46,54.7,0,70.0,70.4,67.4
20160305220000,352.5,383.05,36.2222,45,54.7,0,70.0,70.4,67.4
20160305221500,352.5,364.25,34.4444,45,54.7,0,70.2,70.4,67.4
20160305223000,352.5,373.65,35.3333,44,54.7,0,69.9,70.4,67.4
20160305224500,352.5,359.55,34.0,44,54.7,0,69.9,70.4,67.4
20160305230000,352.5,383.05,36.2222,44,54.7,0,69.9,70.4,67.4
20160305231500,352.5,378.35,35.7778,44,54.7,0,69.8,70.4,67.4
20160305233000,352.5,387.75,36.6667,44,54.7,0,69.7,70.3,67.3
20160305234500,352.5,387.75,36.6667,44,54.7,0,69.8,70.3,67.3
20160306000000,352.5,373.65,35.3333,44,54.7,0,69.3,70.4,67.4
20160306001500,352.5,373.65,35.3333,44,54.7,0,69.2,70.4,67.4
20160306003000,352.5,387.75,36.6667,44,53.9,0,68.9,70.3,67.3
20160306004500,352.5,364.25,34.4444,44,53.9,0,68.8,70.3,67.3
20160306010000,352.5,378.35,35.7778,44,53.9,0,68.7,70.4,67.4
20160306011500,352.5,359.55,34.0,43,53.9,0,68.6,70.3,67.3
20160306013000,352.5,378.35,35.7778,43,53.9,0,68.4,70.3,67.3
20160306014500,352.5,359.55,34.0,43,53.9,0,68.4,70.4,67.4
20160306020000,352.5,359.55,34.0,43,53.9,0,68.2,70.3,67.3
20160306021500,352.5,359.55,34.0,43,53.9,0,68.2,70.4,67.4
20160306023000,352.5,359.55,34.0,43,53.9,0,68.1,70.4,67.4
20160306024500,352.5,387.75,36.6667,43,53.9,0,68.1,70.4,67.4
20160306030000,352.5,373.65,35.3333,43,53.9,0,68.0,70.4,67.4
20160306031500,352.5,368.95,34.8889,43,53.9,0,68.0,70.4,67.4
20160306033000,352.5,392.45,37.1111,43,53.9,0,67.9,70.4,67.4
20160306034500,352.5,378.35,35.7778,43,53.9,0,67.9,70.4,67.4
20160306040000,352.5,368.95,34.8889,43,53.9,0,67.8,70.4,67.4
20160306041500,352.5,397.15,37.5556,43,53.9,0,67.7,70.4,67.4
20160306043000,352.5,387.75,36.6667,43,53.9,0,67.7,70.4,67.4
20160306044500,352.5,373.65,35.3333,43,54.7,0,67.6,70.4,67.4
20160306050000,352.5,378.35,35.7778,43,53.9,0,67.7,70.4,67.4
20160306051500,352.5,383.05,36.2222,43,54.7,0,67.7,70.4,67.4
20160306053000,352.5,368.95,34.8889,43,53.9,0,67.7,70.4,67.4
20160306054500,352.5,359.55,34.0,43,53.9,0,67.7,70.4,67.4
20160306060000,352.5,350.15,33.1111,43,53.9,0,67.7,70.4,67.4
20160306061500,352.5,378.35,35.7778,43,54.7,0,67.7,70.4,67.4
20160306063000,352.5,364.25,34.4444,43,53.7,0,67.7,70.4,67.4
20160306064500,352.5,364.25,34.4444,43,77.7,100,68.0,71.3,68.3
20160306070000,352.5,359.55,34.0,43,92.5,100,68.3,71.8,68.8
20160306071500,352.5,359.55,34.0,43,83.7,100,68.8,72.2,69.2
20160306073000,352.5,359.55,34.0,43,91.1,100,68.9,72.2,69.2
20160306074500,352.5,364.25,34.4444,43,65.4,100,69.1,72.2,69.2
20160306080000,352.5,378.35,35.7778,43,55.2,100,69.1,72.2,69.2
20160306081500,352.5,364.25,34.4444,43,54.3,100,68.9,72.2,69.2
20160306083000,352.5,378.35,35.7778,43,54.3,100,68.6,72.2,69.2
20160306084500,352.5,345.45,32.6667,43,55.9,100,69.0,72.2,69.2
20160306090000,352.5,364.25,34.4444,43,58.3,100,68.7,72.2,69.2
20160306091500,352.5,364.25,34.4444,43,66.8,100,68.7,71.8,68.8
20160306093000,352.5,368.95,34.8889,43,82.4,100,69.0,72.3,69.3
20160306094500,352.5,373.65,35.3333,43,82.4,100,69.3,72.7,69.7
20160306100000,352.5,368.95,34.8889,44,56.4,0,69.2,71.8,68.8
20160306101500,352.5,383.05,36.2222,46,55.6,0,69.0,71.8,68.8
20160306103000,352.5,350.15,33.1111,44,55.6,100,68.9,72.2,69.2
20160306104500,352.5,350.15,33.1111,44,55.6,100,68.9,72.3,69.3
20160306110000,352.5,340.75,32.2222,44,59.5,100,68.8,72.7,69.7
20160306111500,352.5,340.75,32.2222,44,80.6,100,69.1,72.7,69.7
20160306113000,352.5,364.25,34.4444,44,81.8,100,69.4,72.7,69.7
20160306114500,352.5,359.55,34.0,44,84.9,100,69.6,72.7,69.7
20160306120000,352.5,359.55,34.0,44,81.1,100,69.7,72.7,69.7
20160306121500,352.5,345.45,32.6667,44,56.8,0,70.3,72.5,69.5
20160306123000,352.5,387.75,36.6667,46,56.0,0,70.2,72.2,69.2
20160306124500,352.5,364.25,34.4444,44,56.0,0,70.0,72.2,69.2
20160306130000,352.5,383.05,36.2222,45,56.0,0,70.0,72.2,69.2
20160306131500,352.5,364.25,34.4444,45,56.0,0,70.2,72.2,69.2
20160306133000,352.5,378.35,35.7778,45,56.0,0,69.7,72.1,69.1
20160306134500,352.5,387.75,36.6667,46,56.0,0,69.4,72.2,69.2
20160306140000,352.5,383.05,36.2222,45,56.0,0,70.1,72.2,69.2
20160306141500,352.5,364.25,34.4444,45,56.0,0,70.2,71.8,68.8
20160306143000,352.5,368.95,34.8889,45,56.0,0,70.0,72.7,69.7
20160306144500,352.5,378.35,35.7778,45,56.0,0,69.9,72.7,69.7
20160306150000,352.5,378.35,35.7778,45,56.0,0,70.0,72.7,69.7
20160306151500,352.5,368.95,34.8889,45,56.0,0,70.2,72.7,69.7
20160306153000,352.5,373.65,35.3333,45,56.0,0,70.3,72.7,69.7
20160306154500,352.5,364.25,34.4444,45,56.0,0,69.9,72.7,69.7
20160306160000,352.5,378.35,35.7778,45,56.0,0,69.9,72.6,69.6
20160306161500,352.5,364.25,34.4444,45,56.0,0,69.6,72.4,69.4
20160306163000,352.5,387.75,36.6667,45,56.0,100,69.9,72.7,69.7
20160306164500,352.5,359.55,34.0,45,56.0,0,69.9,72.7,69.7
20160306170000,352.5,368.95,34.8889,45,55.2,0,69.7,72.7,69.7
20160306171500,352.5,378.35,35.7778,45,55.2,0,69.7,72.7,69.7
20160306173000,352.5,373.65,35.3333,45,55.2,0,69.8,72.7,69.7
20160306174500,352.5,364.25,34.4444,45,55.2,0,69.6,72.3,69.3
20160306180000,352.5,383.05,36.2222,45,55.2,100,69.6,72.7,69.7
20160306181500,352.5,364.25,34.4444,45,54.3,100,69.5,72.7,69.7
20160306183000,352.5,350.15,33.1111,44,55.2,0,69.4,72.2,69.2
20160306184500,352.5,359.55,34.0,44,54.3,0,69.4,72.3,69.3
20160306190000,352.5,359.55,34.0,44,55.1,0,69.6,72.3,69.3
20160306191500,352.5,359.55,34.0,44,55.1,0,69.5,71.9,68.9
20160306193000,352.5,378.35,35.7778,45,55.1,100,69.5,72.7,69.7
20160306194500,352.5,373.65,35.3333,45,55.1,100,69.3,72.3,69.3
20160306200000,352.5,368.95,34.8889,45,55.1,100,69.3,72.3,69.3
20160306201500,352.5,359.55,34.0,45,55.1,100,69.3,72.3,69.3
20160306203000,352.5,387.75,36.6667,45,55.1,0,69.6,72.3,69.3
20160306204500,352.5,378.35,35.7778,45,55.1,0,69.7,72.3,69.3
20160306210000,352.5,383.05,36.2222,45,54.3,0,69.8,72.3,69.3
20160306211500,352.5,359.55,34.0,45,54.3,0,69.8,72.3,69.3
20160306213000,352.5,373.65,35.3333,45,54.3,0,69.8,72.3,69.3
20160306214500,352.5,364.25,34.4444,45,54.3,0,69.7,72.3,69.3
20160306220000,352.5,364.25,34.4444,44,54.3,0,69.8,72.3,69.3
20160306221500,352.5,359.55,34.0,44,54.3,0,69.5,72.3,69.3
20160306223000,352.5,368.95,34.8889,44,54.3,0,69.2,72.3,69.3
20160306224500,352.5,368.95,34.8889,44,54.3,100,69.0,72.3,69.3
20160306230000,352.5,378.35,35.7778,44,54.3,100,68.9,72.3,69.3
20160306231500,352.5,383.05,36.2222,44,54.3,100,68.8,72.3,69.3
20160306233000,352.5,359.55,34.0,44,54.3,100,68.9,72.3,69.3
20160306234500,352.5,359.55,34.0,44,59.5,100,68.8,72.3,69.3
20160307000000,352.5,368.95,34.8889,44,67.2,100,68.8,72.3,69.3
20160307001500,352.5,364.25,34.4444,44,77.7,100,69.1,72.3,69.3
20160307003000,352.5,359.55,34.0,44,75.8,100,69.3,72.3,69.3
20160307004500,352.5,359.55,34.0,44,80.6,100,69.5,72.3,69.3
20160307010000,352.5,364.25,34.4444,44,55.6,0,69.2,72.3,69.3
20160307011500,352.5,392.45,37.1111,44,54.9,100,68.9,72.2,69.2
20160307013000,352.5,359.55,34.0,44,54.9,100,68.8,72.2,69.2
20160307014500,352.5,364.25,34.4444,44,54.9,100,68.7,72.2,69.2
20160307020000,352.5,359.55,34.0,44,55.5,100,68.6,72.2,69.2
20160307021500,352.5,373.65,35.3333,44,88.0,100,68.8,72.5,69.5
20160307023000,352.5,359.55,34.0,44,83.7,100,69.3,72.3,69.3
20160307024500,352.5,373.65,35.3333,44,56.8,0,69.8,72.7,69.7
20160307030000,352.5,364.25,34.4444,44,55.2,100,69.4,72.7,69.7
20160307031500,352.5,364.25,34.4444,44,55.2,100,69.3,72.7,69.7
20160307033000,352.5,350.15,33.1111,44,55.2,100,69.2,72.7,69.7
20160307034500,352.5,364.25,34.4444,44,57.9,100,69.1,72.7,69.7
20160307040000,352.5,359.55,34.0,44,71.1,100,69.2,72.7,69.7
20160307041500,352.5,359.55,34.0,44,73.9,100,69.6,72.7,69.7
20160307043000,352.5,359.55,34.0,44,70.1,100,69.6,72.7,69.7
20160307044500,352.5,373.65,35.3333,44,73.7,100,69.6,72.7,69.7
20160307050000,352.5,357.2,33.7778,44,73.7,100,69.6,72.7,69.7
20160307051500,352.5,378.35,35.7778,44,70.9,100,69.6,72.7,69.7
20160307053000,352.5,373.65,35.3333,44,72.5,100,69.6,72.7,69.7
20160307054500,352.5,368.95,34.8889,44,73.9,100,69.6,72.7,69.7
20160307060000,352.5,357.2,33.7778,44,70.1,100,69.6,72.7,69.7
20160307061500,352.5,368.95,34.8889,44,74.4,100,69.6,72.7,69.7
20160307063000,352.5,357.2,33.7778,44,69.7,100,69.6,72.7,69.7
20160307064500,352.5,397.15,37.5556,42,74.8,100,69.6,72.7,69.7
20160307070000,352.5,373.65,35.3333,41,71.7,100,69.5,72.7,69.7
20160307071500,352.5,368.95,34.8889,41,73.7,100,69.4,72.7,69.7
20160307073000,352.5,373.65,35.3333,41,83.3,100,69.3,72.7,69.7
20160307074500,352.5,373.65,35.3333,41,83.3,100,69.3,72.7,69.7
20160307080000,352.5,368.95,34.8889,41,83.3,100,69.3,72.7,69.7
20160307081500,352.5,350.15,33.1111,41,85.6,100,69.4,72.7,69.7
20160307083000,352.5,345.45,32.6667,41,80.7,100,69.4,72.7,69.7
20160307084500,352.5,350.15,33.1111,41,85.0,100,69.5,72.7,69.7
20160307090000,352.5,357.2,33.7778,41,87.4,100,69.8,72.5,69.5
20160307091500,352.5,331.35,31.3333,41,56.4,0,69.8,72.7,69.7
20160307093000,352.5,340.75,32.2222,41,55.6,0,69.5,72.7,69.7
20160307094500,352.5,340.75,32.2222,41,55.6,100,69.3,72.7,69.7
20160307100000,352.5,813.1,76.8889,100,55.6,0,69.2,68.4,65.4
20160307101500,352.5,775.5,73.3333,100,55.6,0,68.7,68.9,65.9
20160307103000,352.5,759.05,71.7778,77,55.6,0,68.2,68.9,65.9
20160307104500,352.5,571.05,54.0,59,55.6,0,68.1,68.9,65.9
20160307110000,352.5,472.35,44.6667,53,54.9,0,68.4,68.9,65.9
20160307111500,352.5,462.95,43.7778,55,54.9,0,68.5,68.9,65.9
20160307113000,352.5,387.75,36.6667,45,54.9,0,68.3,68.9,65.9
20160307114500,352.5,392.45,37.1111,45,54.9,0,68.2,68.9,65.9
20160307120000,352.5,373.65,35.3333,45,54.9,0,68.2,68.9,65.9
20160307121500,352.5,368.95,34.8889,45,54.9,0,68.2,68.9,65.9
20160307123000,352.5,378.35,35.7778,45,54.9,0,68.1,68.9,65.9
20160307124500,352.5,373.65,35.3333,45,55.5,0,68.1,68.9,65.9
20160307130000,352.5,383.05,36.2222,45,55.5,0,68.1,68.9,65.9
20160307131500,352.5,364.25,34.4444,45,55.5,0,68.1,68.9,65.9
20160307133000,352.5,368.95,34.8889,44,55.5,0,68.1,68.9,65.9
20160307134500,352.5,392.45,37.1111,44,55.5,0,68.1,68.9,65.9
20160307140000,352.5,383.05,36.2222,43,55.5,0,68.1,68.9,65.9
20160307141500,352.5,383.05,36.2222,43,55.5,0,68.2,68.9,65.9
20160307143000,352.5,345.45,32.6667,43,55.5,0,68.2,68.9,65.9
20160307144500,352.5,373.65,35.3333,43,55.5,0,68.2,68.9,65.9
20160307150000,352.5,408.9,38.6667,50,55.5,0,68.6,68.9,65.9
20160307151500,352.5,462.95,43.7778,54,55.5,0,68.8,68.9,65.9
20160307153000,352.5,462.95,43.7778,54,55.5,0,69.0,68.9,65.9
20160307154500,352.5,580.45,54.8889,60,55.5,0,69.3,68.9,65.9
20160307160000,352.5,571.05,54.0,64,55.5,0,69.2,68.9,65.9
20160307161500,352.5,538.15,50.8889,63,54.7,0,68.8,68.9,65.9
20160307163000,352.5,549.9,52.0,63,54.7,0,68.7,68.9,65.9
20160307164500,352.5,564.0,53.3333,62,54.7,0,68.6,68.9,65.9
20160307170000,352.5,509.95,48.2222,58,54.7,0,68.5,68.9,65.9
20160307171500,352.5,472.35,44.6667,53,54.7,0,68.6,68.9,65.9
20160307173000,352.5,472.35,44.6667,52,54.7,0,68.7,68.9,65.9
20160307174500,352.5,387.75,36.6667,41,54.7,0,68.6,68.9,65.9
20160307180000,352.5,378.35,35.7778,43,54.7,0,68.6,68.9,65.9
20160307181500,352.5,404.2,38.2222,45,54.7,0,68.9,68.9,65.9
20160307183000,352.5,399.5,37.7778,47,54.7,0,68.7,68.9,65.9
20160307184500,352.5,408.9,38.6667,47,54.7,0,68.9,68.9,65.9
20160307190000,352.5,392.45,37.1111,47,54.7,0,68.9,68.9,65.9
20160307191500,352.5,446.5,42.2222,53,54.7,0,69.2,68.9,65.9
20160307193000,352.5,446.5,42.2222,53,54.7,0,68.9,68.9,65.9
20160307194500,352.5,446.5,42.2222,52,54.7,0,68.8,69.0,66.0
20160307200000,352.5,481.75,45.5556,52,54.7,0,69.1,69.0,66.0
20160307201500,352.5,446.5,42.2222,52,54.7,0,69.1,69.0,66.0
20160307203000,352.5,441.8,41.7778,52,54.7,0,68.9,69.0,66.0
20160307204500,352.5,472.35,44.6667,52,54.7,0,69.0,69.0,66.0
20160307210000,352.5,451.2,42.6667,52,54.7,0,69.1,69.0,66.0
20160307211500,352.5,467.65,44.2222,52,54.7,0,68.8,69.0,66.0
20160307213000,352.5,460.6,43.5556,52,54.7,0,68.8,69.0,66.0
20160307214500,352.5,460.6,43.5556,52,54.7,0,68.7,69.0,66.0
20160307220000,352.5,399.5,37.7778,45,54.7,0,68.6,69.0,66.0
20160307221500,352.5,383.05,36.2222,44,54.7,0,68.4,69.0,66.0
20160307223000,352.5,378.35,35.7778,43,54.7,0,68.3,69.0,66.0
20160307224500,352.5,383.05,36.2222,43,54.7,0,68.3,69.0,66.0
20160307230000,352.5,378.35,35.7778,43,54.7,0,68.2,69.0,66.0
20160307231500,352.5,373.65,35.3333,43,54.7,0,68.1,69.0,66.0
20160307233000,352.5,364.25,34.4444,43,54.7,0,68.2,69.0,66.0
20160307234500,352.5,345.45,32.6667,43,54.7,0,68.1,69.0,66.0
20160308000000,352.5,364.25,34.4444,43,54.7,0,68.1,69.0,66.0
20160308001500,352.5,383.05,36.2222,43,54.7,0,68.1,69.0,66.0
20160308003000,352.5,359.55,34.0,43,54.7,0,68.0,69.0,66.0
20160308004500,352.5,350.15,33.1111,43,54.7,0,68.0,69.0,66.0
20160308010000,352.5,378.35,35.7778,43,54.7,0,68.0,69.0,66.0
20160308011500,352.5,359.55,34.0,43,54.7,0,67.9,69.0,66.0
20160308013000,352.5,359.55,34.0,43,54.7,0,67.9,69.0,66.0
20160308014500,352.5,368.95,34.8889,43,54.7,0,68.0,69.0,66.0
20160308020000,352.5,368.95,34.8889,43,54.7,0,67.9,69.0,66.0
20160308021500,352.5,357.2,33.7778,43,54.7,0,67.9,69.0,66.0
20160308023000,352.5,378.35,35.7778,43,54.7,0,67.9,69.0,66.0
20160308024500,352.5,373.65,35.3333,43,54.7,0,67.9,69.0,66.0
20160308030000,352.5,378.35,35.7778,43,54.7,0,67.9,69.0,66.0
20160308031500,352.5,387.75,36.6667,43,54.7,0,67.9,69.0,66.0
20160308033000,352.5,350.15,33.1111,43,54.7,0,67.9,69.0,66.0
20160308034500,352.5,397.15,37.5556,43,54.7,0,67.9,69.0,66.0
20160308040000,352.5,378.35,35.7778,43,54.7,0,67.9,69.0,66.0
20160308041500,352.5,359.55,34.0,43,54.7,0,67.9,69.0,66.0
20160308043000,352.5,378.35,35.7778,43,54.7,0,67.8,69.0,66.0
20160308044500,352.5,364.25,34.4444,43,54.7,0,67.8,69.0,66.0
20160308050000,352.5,392.45,37.1111,43,54.7,0,67.7,69.0,66.0
20160308051500,352.5,378.35,35.7778,43,54.7,0,67.7,69.0,66.0
20160308053000,352.5,373.65,35.3333,43,54.7,0,67.7,69.0,66.0
20160308054500,352.5,368.95,34.8889,43,54.7,0,67.7,69.0,66.0
20160308060000,352.5,378.35,35.7778,43,54.7,0,67.6,69.0,66.0
20160308061500,352.5,357.2,33.7778,43,54.7,0,67.6,69.0,66.0
20160308063000,352.5,364.25,34.4444,43,54.7,0,67.6,69.0,66.0
20160308064500,352.5,364.25,34.4444,42,54.7,0,67.6,69.0,66.0
20160308070000,352.5,373.65,35.3333,42,54.7,0,67.6,69.0,66.0
20160308071500,352.5,378.35,35.7778,42,54.7,0,67.6,69.0,66.0
20160308073000,352.5,357.2,33.7778,42,54.7,0,67.6,69.0,66.0
20160308074500,352.5,378.35,35.7778,42,54.7,0,67.6,69.0,66.0
20160308080000,352.5,364.25,34.4444,42,54.7,0,67.6,69.0,66.0
20160308081500,352.5,364.25,34.4444,42,54.7,0,67.6,69.0,66.0
20160308083000,352.5,373.65,35.3333,42,55.5,0,67.6,69.0,66.0
20160308084500,352.5,373.65,35.3333,42,55.5,0,67.7,69.0,66.0
20160308090000,352.5,359.55,34.0,42,55.5,0,67.8,69.0,66.0
20160308091500,352.5,350.15,33.1111,42,55.5,0,68.1,69.0,66.0
20160308093000,352.5,368.95,34.8889,42,55.5,0,68.2,69.0,66.0
20160308094500,352.5,368.95,34.8889,42,54.7,0,68.3,69.0,66.0
20160308100000,352.5,364.25,34.4444,42,54.7,0,68.3,69.0,66.0
20160308101500,352.5,364.25,34.4444,42,54.7,0,68.3,69.0,66.0
20160308103000,352.5,368.95,34.8889,42,54.7,0,68.3,69.0,66.0
20160308104500,352.5,373.65,35.3333,42,55.5,0,68.2,69.0,66.0
20160308110000,352.5,368.95,34.8889,42,55.5,0,68.2,69.0,66.0
20160308111500,352.5,495.85,46.8889,58,55.5,0,68.8,69.0,66.0
20160308113000,352.5,495.85,46.8889,58,55.5,0,68.9,69.0,66.0
20160308114500,352.5,460.6,43.5556,54,55.5,0,68.6,69.0,66.0
20160308120000,352.5,399.5,37.7778,45,55.5,0,68.5,69.0,66.0
20160308121500,352.5,399.5,37.7778,43,55.5,0,68.4,69.2,66.2
20160308123000,352.5,387.75,36.6667,41,55.5,0,68.4,69.0,66.0
20160308124500,352.5,368.95,34.8889,41,55.5,0,68.4,69.0,66.0
20160308130000,352.5,378.35,35.7778,41,55.5,0,68.3,69.0,66.0
20160308131500,352.5,378.35,35.7778,41,55.5,0,68.4,69.1,66.1
20160308133000,352.5,364.25,34.4444,41,55.5,0,68.6,69.2,66.2
20160308134500,352.5,392.45,37.1111,41,55.5,0,68.7,69.4,66.4
20160308140000,352.5,383.05,36.2222,41,55.5,0,68.9,69.3,66.3
20160308141500,352.5,373.65,35.3333,43,55.5,0,68.7,69.2,66.2
20160308143000,352.5,373.65,35.3333,42,55.5,0,68.4,69.3,66.3
20160308144500,352.5,392.45,37.1111,42,55.5,0,68.3,69.2,66.2
20160308150000,352.5,517.0,48.8889,59,55.5,0,69.1,69.1,66.1
20160308151500,352.5,517.0,48.8889,61,55.5,0,69.1,69.1,66.1
20160308153000,352.5,481.75,45.5556,55,55.5,0,68.8,69.0,66.0
20160308154500,352.5,481.75,45.5556,55,55.5,0,68.9,69.0,66.0
20160308160000,352.5,695.6,65.7778,100,55.5,0,70.3,69.0,66.0
20160308161500,352.5,681.5,64.4444,100,54.7,0,70.8,69.0,66.0
20160308163000,352.5,714.4,67.5556,100,54.7,0,69.9,69.0,66.0
20160308164500,352.5,397.15,37.5556,45,75.3,100,69.9,76.0,73.0
20160308170000,352.5,383.05,36.2222,42,88.4,100,70.5,76.0,73.0
20160308171500,352.5,378.35,35.7778,42,93.5,100,71.0,76.0,73.0
20160308173000,352.5,364.25,34.4444,42,93.5,100,71.6,76.0,73.0
20160308174500,352.5,383.05,36.2222,42,93.5,100,71.6,76.0,73.0
20160308180000,352.5,357.2,33.7778,41,91.1,100,71.0,76.0,73.0
20160308181500,352.5,368.95,34.8889,41,85.6,100,71.0,76.0,73.0
20160308183000,352.5,368.95,34.8889,41,87.5,100,71.0,76.0,73.0
20160308184500,352.5,373.65,35.3333,41,90.5,100,71.0,76.0,73.0
20160308190000,352.5,387.75,36.6667,41,95.3,100,71.1,76.0,73.0
20160308191500,352.5,364.25,34.4444,41,93.5,100,71.1,76.0,73.0
20160308193000,352.5,364.25,34.4444,41,93.5,100,71.0,76.0,73.0
20160308194500,352.5,368.95,34.8889,41,94.7,100,71.0,76.0,73.0
20160308200000,352.5,357.2,33.7778,41,92.2,100,71.0,76.0,73.0
20160308201500,352.5,364.25,34.4444,41,87.4,100,70.8,76.0,73.0
20160308203000,352.5,368.95,34.8889,41,86.2,100,70.8,76.0,73.0
20160308204500,352.5,364.25,34.4444,41,89.4,100,70.7,76.0,73.0
20160308210000,352.5,378.35,35.7778,41,95.3,100,70.7,76.0,73.0
20160308211500,352.5,378.35,35.7778,41,90.9,100,70.8,76.0,73.0
20160308213000,352.5,378.35,35.7778,41,86.2,100,70.7,76.0,73.0
20160308214500,352.5,357.2,33.7778,41,88.1,100,70.7,76.0,73.0
20160308220000,352.5,357.2,33.7778,41,88.1,100,70.5,76.0,73.0
20160308221500,352.5,373.65,35.3333,41,94.8,100,71.3,76.0,73.0
20160308223000,352.5,373.65,35.3333,41,92.9,100,71.8,76.0,73.0
20160308224500,352.5,378.35,35.7778,41,86.8,100,72.0,76.0,73.0
20160308230000,352.5,364.25,34.4444,41,88.2,100,72.3,76.0,73.0
20160308231500,352.5,357.2,33.7778,41,93.0,100,72.4,76.0,73.0
20160308233000,352.5,357.2,33.7778,41,94.0,100,72.6,76.0,73.0
20160308234500,352.5,383.05,36.2222,41,86.8,100,72.9,76.0,73.0
20160309000000,352.5,368.95,34.8889,41,86.8,100,72.3,76.0,73.0
20160309001500,352.5,345.45,32.6667,41,90.9,100,71.8,76.0,73.0
20160309003000,352.5,340.75,32.2222,41,92.6,100,71.6,76.0,73.0
20160309004500,352.5,345.45,32.6667,41,87.4,100,71.5,76.0,73.0
20160309010000,352.5,340.75,32.2222,41,85.1,100,71.4,76.0,73.0
20160309011500,352.5,307.85,29.1111,44,88.7,100,71.3,76.0,73.0
20160309013000,352.5,331.35,31.3333,44,85.0,100,71.2,76.0,73.0
20160309014500,352.5,331.35,31.3333,45,86.9,100,71.1,76.0,73.0
20160309020000,352.5,331.35,31.3333,45,88.8,100,71.2,76.0,73.0
20160309021500,352.5,336.05,31.7778,45,94.1,100,71.0,76.0,73.0
20160309023000,352.5,340.75,32.2222,45,88.0,100,71.0,76.0,73.0
20160309024500,352.5,324.3,30.6667,45,85.6,100,71.0,76.0,73.0
20160309030000,352.5,340.75,32.2222,45,92.5,100,71.0,76.0,73.0
20160309031500,352.5,324.3,30.6667,45,92.5,100,71.0,76.0,73.0
20160309033000,352.5,324.3,30.6667,45,88.1,100,71.0,76.0,73.0
20160309034500,352.5,336.05,31.7778,45,88.1,100,71.0,76.0,73.0
20160309040000,352.5,336.05,31.7778,45,90.5,100,71.1,76.0,73.0
20160309041500,352.5,307.85,29.1111,45,96.1,100,71.0,76.0,73.0
20160309044500,352.5,307.85,29.1111,9,90.0,100,71.0,75.7,72.7
20160309050000,352.5,312.55,29.5556,44,93.0,100,71.1,75.7,72.7
20160309051500,352.5,350.15,33.1111,46,97.2,100,71.0,75.7,72.7
20160309053000,352.5,357.2,33.7778,46,88.2,100,71.0,75.7,72.7
20160309054500,352.5,350.15,33.1111,46,88.2,100,71.0,76.0,73.0
20160309060000,352.5,350.15,33.1111,46,94.9,100,71.0,76.0,73.0
20160309061500,352.5,350.15,33.1111,46,94.9,100,71.0,76.0,73.0
20160309063000,352.5,345.45,32.6667,46,88.1,100,71.0,75.7,72.7
20160309064500,352.5,359.55,34.0,46,94.8,100,71.0,75.7,72.7
20160309070000,352.5,714.4,67.5556,100,57.6,0,70.9,68.4,65.4
20160309071500,352.5,714.4,67.5556,100,55.6,0,70.1,68.5,65.5
20160309073000,352.5,695.6,65.7778,100,55.6,0,69.7,68.5,65.5
20160309074500,352.5,735.55,69.5556,100,55.6,0,69.7,68.5,65.5
20160309080000,352.5,735.55,69.5556,100,54.7,0,69.6,68.9,65.9
20160309081500,352.5,735.55,69.5556,100,54.7,0,69.7,68.9,65.9
20160309083000,352.5,836.6,79.1111,100,54.7,0,69.4,68.9,65.9
20160309084500,352.5,791.95,74.8889,100,54.7,0,69.4,68.9,65.9
20160309090000,352.5,791.95,74.8889,100,54.7,0,69.6,68.9,65.9
20160309091500,352.5,808.4,76.4444,100,54.7,0,69.3,68.9,65.9
20160309093000,352.5,848.35,80.2222,100,54.7,0,69.1,68.9,65.9
20160309094500,352.5,806.05,76.2222,100,54.7,0,68.9,68.9,65.9
20160309100000,352.5,791.95,74.8889,100,54.7,0,68.4,68.9,65.9
20160309101500,352.5,730.85,69.1111,78,54.7,0,68.2,68.9,65.9
20160309103000,352.5,594.55,56.2222,63,54.7,0,68.6,68.9,65.9
20160309104500,352.5,658.0,62.2222,68,54.7,0,68.7,68.9,65.9
20160309110000,352.5,667.4,63.1111,68,54.7,0,68.6,68.9,65.9
20160309111500,352.5,582.8,55.1111,61,54.7,0,68.6,68.9,65.9
20160309113000,352.5,582.8,55.1111,61,54.7,0,68.7,68.9,65.9
20160309114500,352.5,625.1,59.1111,63,54.7,0,68.9,68.9,65.9
20160309120000,352.5,606.3,57.3333,63,54.7,0,68.9,68.9,65.9
20160309121500,352.5,594.55,56.2222,62,54.7,0,68.6,68.9,65.9
20160309123000,352.5,573.4,54.2222,59,54.7,0,68.7,68.9,65.9
20160309124500,352.5,620.4,58.6667,65,54.7,0,68.7,68.9,65.9
20160309130000,352.5,613.35,58.0,62,54.7,0,68.7,68.9,65.9
20160309131500,352.5,573.4,54.2222,61,54.7,0,68.6,68.9,65.9
20160309133000,352.5,509.95,48.2222,60,54.7,0,68.4,68.9,65.9
20160309134500,352.5,460.6,43.5556,52,54.7,0,68.6,68.9,65.9
20160309140000,352.5,472.35,44.6667,54,54.7,0,68.7,68.9,65.9
20160309141500,352.5,446.5,42.2222,51,54.7,0,68.5,69.0,66.0
20160309143000,352.5,423.0,40.0,49,54.7,0,68.5,68.9,65.9
20160309144500,352.5,423.0,40.0,48,54.7,0,68.7,68.9,65.9
20160309150000,352.5,392.45,37.1111,42,54.7,0,68.6,68.9,65.9
20160309151500,352.5,397.15,37.5556,42,54.7,0,68.6,68.9,65.9
20160309153000,352.5,392.45,37.1111,42,54.7,0,68.7,68.9,65.9
20160309154500,352.5,418.3,39.5556,49,54.7,0,68.7,69.0,66.0
20160309160000,352.5,364.25,34.4444,43,55.5,0,68.6,69.0,66.0
20160309161500,352.5,378.35,35.7778,41,55.5,0,68.7,68.9,65.9
20160309163000,352.5,368.95,34.8889,41,55.5,0,68.7,68.9,65.9
20160309164500,352.5,364.25,34.4444,41,55.5,0,68.8,68.9,65.9
20160309170000,352.5,383.05,36.2222,42,55.5,0,68.7,69.0,66.0
20160309171500,352.5,413.6,39.1111,50,54.7,0,68.7,69.0,66.0
20160309173000,352.5,439.45,41.5556,52,54.7,0,68.6,68.9,65.9
20160309174500,352.5,451.2,42.6667,52,54.7,0,68.5,68.9,65.9
20160309180000,352.5,397.15,37.5556,47,54.7,0,68.6,68.9,65.9
20160309181500,352.5,387.75,36.6667,41,54.7,0,68.5,68.9,65.9
20160309183000,352.5,378.35,35.7778,41,54.7,0,68.7,68.9,65.9
20160309184500,352.5,373.65,35.3333,41,54.7,0,68.7,68.9,65.9
20160309190000,352.5,368.95,34.8889,41,54.7,0,68.7,68.9,65.9
20160309191500,352.5,378.35,35.7778,41,54.7,0,68.7,68.9,65.9
20160309193000,352.5,383.05,36.2222,41,54.7,0,68.6,68.9,65.9
20160309194500,352.5,378.35,35.7778,41,54.7,0,68.6,68.9,65.9
20160309200000,352.5,373.65,35.3333,41,54.7,0,68.6,68.9,65.9
20160309201500,352.5,378.35,35.7778,41,54.7,0,68.6,68.9,65.9
20160309203000,352.5,373.65,35.3333,41,54.7,0,68.6,68.9,65.9
20160309204500,352.5,378.35,35.7778,41,54.7,0,68.6,68.9,65.9
20160309210000,352.5,467.65,44.2222,56,54.7,0,68.8,68.0,58.4
20160309211500,352.5,561.65,53.1111,64,54.7,0,68.4,68.0,58.4
20160309213000,352.5,571.05,54.0,65,54.7,0,68.3,68.0,58.5
20160309214500,352.5,582.8,55.1111,65,54.7,0,68.1,68.0,58.9
20160309220000,352.5,568.7,53.7778,65,54.7,0,67.9,68.0,58.8
20160309221500,352.5,561.65,53.1111,64,54.7,0,67.7,68.0,58.8
20160309223000,352.5,500.55,47.3333,60,54.7,0,67.6,68.0,58.9
20160309224500,352.5,486.45,46.0,56,54.7,0,67.7,68.0,59.0
20160309230000,352.5,425.35,40.2222,50,54.7,0,67.7,68.0,59.0
20160309231500,352.5,425.35,40.2222,48,54.7,0,67.7,68.0,59.0
20160309233000,352.5,418.3,39.5556,45,54.7,0,67.7,68.0,59.0
20160309234500,352.5,387.75,36.6667,42,54.7,0,67.7,68.0,59.0
20160310000000,352.5,373.65,35.3333,42,54.7,0,67.8,68.0,59.0
20160310001500,352.5,378.35,35.7778,42,54.7,0,67.8,68.0,58.9
20160310003000,352.5,383.05,36.2222,41,54.7,0,67.8,68.0,58.8
20160310004500,352.5,359.55,34.0,41,54.7,0,67.8,68.0,58.8
20160310010000,352.5,383.05,36.2222,41,54.7,0,67.8,68.0,59.0
20160310011500,352.5,397.15,37.5556,41,54.7,0,67.8,68.0,58.9
20160310013000,352.5,383.05,36.2222,41,54.7,0,67.7,68.0,59.0
20160310014500,352.5,383.05,36.2222,40,54.7,0,67.8,68.0,58.9
20160310020000,352.5,373.65,35.3333,40,54.7,0,67.7,68.0,58.9
20160310021500,352.5,383.05,36.2222,40,54.7,0,67.8,68.0,59.0
20160310023000,352.5,378.35,35.7778,40,54.7,0,68.1,68.0,53.3
20160310024500,352.5,368.95,34.8889,40,54.7,0,68.1,68.0,53.3
20160310030000,352.5,383.05,36.2222,40,54.7,0,67.9,68.0,53.3
20160310031500,352.5,392.45,37.1111,40,54.7,0,67.8,68.0,53.3
20160310033000,352.5,373.65,35.3333,40,54.7,0,67.8,68.0,53.3
20160310034500,352.5,378.35,35.7778,40,54.7,0,67.7,68.0,53.3
20160310040000,352.5,364.25,34.4444,40,54.7,0,67.7,68.0,53.3
20160310041500,352.5,368.95,34.8889,40,54.7,0,67.8,68.0,63.0
20160310043000,352.5,373.65,35.3333,40,54.7,0,67.8,68.0,63.0
20160310044500,352.5,368.95,34.8889,40,54.7,0,67.8,68.0,63.1
20160310050000,352.5,359.55,34.0,40,54.7,0,67.9,68.0,63.1
20160310051500,352.5,364.25,34.4444,40,54.7,0,67.9,68.0,63.1
20160310053000,352.5,350.15,33.1111,40,54.7,0,67.9,68.0,63.1
20160310054500,352.5,359.55,34.0,40,54.7,0,68.0,68.0,63.0
20160310060000,352.5,373.65,35.3333,40,54.7,0,68.1,68.0,63.0
20160310061500,352.5,368.95,34.8889,40,54.7,0,68.1,68.0,63.0
20160310063000,352.5,364.25,34.4444,40,54.7,0,67.9,68.0,63.0
20160310064500,352.5,373.65,35.3333,40,54.7,0,68.1,68.0,63.0
20160310070000,352.5,373.65,35.3333,40,54.7,0,68.0,68.0,63.0
20160310071500,352.5,359.55,34.0,40,54.7,0,68.1,68.0,63.0
20160310073000,352.5,336.05,31.7778,40,55.3,0,68.1,68.0,63.0
20160310074500,352.5,340.75,32.2222,42,54.7,0,68.1,68.0,63.0
20160310080000,352.5,331.35,31.3333,43,54.7,0,68.1,68.0,63.0
20160310081500,352.5,357.2,33.7778,44,54.7,0,68.2,68.0,63.0
20160310083000,352.5,397.15,37.5556,47,54.7,0,68.3,68.0,63.0
20160310084500,352.5,418.3,39.5556,50,54.7,0,68.3,68.0,63.0
20160310090000,352.5,521.7,49.3333,57,54.7,0,68.4,68.0,63.0
20160310091500,352.5,585.15,55.3333,62,54.7,0,68.4,68.0,63.0
20160310093000,352.5,606.3,57.3333,66,54.7,0,68.4,68.0,63.0
20160310094500,352.5,629.8,59.5556,69,54.7,0,68.2,68.0,63.0
20160310100000,352.5,618.05,58.4444,68,54.7,0,68.2,68.0,63.0
20160310101500,352.5,632.15,59.7778,68,54.7,0,68.3,68.0,63.0
20160310103000,352.5,702.65,66.4444,86,54.7,0,68.4,68.0,63.0
20160310104500,352.5,662.7,62.6667,100,54.7,0,68.3,68.0,63.0
20160310110000,352.5,662.7,62.6667,100,54.7,0,68.1,68.0,63.0
20160310111500,352.5,719.1,68.0,100,54.7,0,67.7,68.0,63.0
20160310113000,352.5,676.8,64.0,100,54.7,0,67.6,68.0,63.0
20160310114500,352.5,606.3,57.3333,69,54.7,0,67.4,68.0,63.0
20160310120000,352.5,474.7,44.8889,55,54.7,0,67.4,68.0,63.0
20160310121500,352.5,399.5,37.7778,42,54.7,0,67.7,68.0,63.0
20160310123000,352.5,472.35,44.6667,51,54.7,0,68.3,68.0,63.0
20160310124500,352.5,392.45,37.1111,41,82.0,100,68.5,75.3,72.3
20160310130000,352.5,383.05,36.2222,41,86.9,100,69.1,75.3,72.3
20160310131500,352.5,368.95,34.8889,41,85.6,100,69.6,75.0,72.0
20160310133000,352.5,387.75,36.6667,41,87.0,100,70.2,75.0,72.0
20160310134500,352.5,378.35,35.7778,40,88.7,100,70.5,75.0,72.0
20160310140000,352.5,378.35,35.7778,40,87.5,100,70.7,75.0,72.0
20160310141500,352.5,359.55,34.0,40,87.5,100,71.1,75.0,72.0
20160310143000,1175.0,0.0,0.0,50,82.6,100,71.1,68.4,65.4
20160310144500,352.5,756.7,71.5556,84,82.6,0,71.0,68.4,65.4
20160310150000,352.5,737.9,69.7778,100,55.2,0,69.9,68.4,65.4
20160310151500,352.5,737.9,69.7778,100,55.2,0,69.1,68.4,65.4
20160310153000,352.5,801.35,75.7778,100,55.2,0,68.4,68.4,65.4
20160310154500,352.5,766.1,72.4444,100,55.2,0,67.9,68.4,65.4
20160310160000,352.5,625.1,59.1111,65,54.3,0,67.6,68.4,65.4
20160310161500,352.5,472.35,44.6667,52,54.3,0,67.6,68.4,65.4
20160310163000,352.5,368.95,34.8889,44,54.3,0,67.6,68.4,65.4
20160310164500,352.5,397.15,37.5556,44,54.3,0,68.0,68.4,65.4
20160310170000,352.5,373.65,35.3333,44,54.3,0,67.9,68.4,65.4
20160310171500,352.5,373.65,35.3333,43,54.3,0,67.9,68.4,65.4
20160310173000,352.5,364.25,34.4444,43,54.3,0,68.1,68.4,65.4
20160310174500,352.5,359.55,34.0,43,54.3,0,68.1,68.4,65.4
20160310180000,352.5,378.35,35.7778,43,54.3,0,68.3,68.4,65.4
20160310181500,352.5,368.95,34.8889,43,54.3,0,68.2,68.4,65.4
20160310183000,352.5,378.35,35.7778,43,54.3,0,68.4,68.4,65.4
20160310184500,352.5,364.25,34.4444,43,54.3,0,68.6,68.4,65.4
20160310190000,352.5,413.6,39.1111,48,54.3,0,68.7,68.4,65.4
20160310191500,352.5,408.9,38.6667,49,54.3,0,68.6,68.4,65.4
20160310193000,352.5,425.35,40.2222,49,54.3,0,68.4,68.4,65.4
20160310194500,352.5,425.35,40.2222,49,54.3,0,68.4,68.4,65.4
20160310200000,352.5,425.35,40.2222,49,54.3,0,68.3,68.4,65.4
20160310201500,352.5,425.35,40.2222,49,54.3,0,68.4,68.4,65.4
20160310203000,352.5,589.85,55.7778,64,54.3,0,69.1,68.4,65.4
20160310204500,352.5,650.95,61.5556,69,54.3,0,68.7,68.4,65.4
20160310210000,352.5,636.85,60.2222,69,54.3,0,68.7,68.4,65.4
20160310211500,352.5,674.45,63.7778,71,55.1,0,68.7,68.4,65.4
20160310213000,352.5,667.4,63.1111,70,55.1,0,68.6,68.4,65.4
20160310214500,352.5,653.3,61.7778,70,55.1,0,68.5,68.4,65.4
20160310220000,352.5,643.9,60.8889,70,54.3,0,68.3,68.4,65.4
20160310221500,352.5,643.9,60.8889,69,54.3,0,68.1,68.4,65.4
20160310223000,352.5,545.2,51.5556,59,54.3,0,67.9,68.4,65.4
20160310224500,352.5,472.35,44.6667,53,54.3,0,67.9,68.4,65.4
20160310230000,352.5,423.0,40.0,47,54.9,0,67.9,68.4,65.4
20160310231500,352.5,368.95,34.8889,43,54.9,0,67.9,68.4,65.4
20160310233000,352.5,359.55,34.0,43,54.9,0,68.0,68.4,65.4
20160310234500,352.5,364.25,34.4444,43,54.9,0,68.0,68.4,65.4
20160311000000,352.5,364.25,34.4444,43,54.9,0,68.0,68.4,65.4
20160311001500,352.5,373.65,35.3333,43,54.9,0,68.1,68.4,65.4
20160311003000,352.5,368.95,34.8889,43,54.9,0,68.1,68.4,65.4
20160311004500,352.5,364.25,34.4444,43,54.9,0,68.1,68.4,65.4
20160311010000,352.5,378.35,35.7778,43,54.9,0,68.1,68.4,65.4
20160311011500,352.5,368.95,34.8889,43,54.9,0,68.1,68.4,65.4
20160311013000,352.5,359.55,34.0,43,54.9,0,68.1,68.4,65.4
20160311014500,352.5,368.95,34.8889,43,54.9,0,68.1,68.4,65.4
20160311020000,352.5,357.2,33.7778,43,54.9,0,68.1,68.4,65.4
20160311021500,352.5,364.25,34.4444,43,54.9,0,68.1,68.4,65.4
20160311023000,352.5,364.25,34.4444,43,54.9,0,68.1,68.4,65.4
20160311024500,352.5,368.95,34.8889,43,54.9,0,68.1,68.4,65.4
20160311030000,352.5,364.25,34.4444,43,54.9,0,68.2,68.4,65.4
20160311031500,352.5,364.25,34.4444,43,54.9,0,68.3,68.4,65.4
20160311033000,352.5,368.95,34.8889,43,54.9,0,68.2,68.4,65.4
20160311034500,352.5,364.25,34.4444,43,54.3,0,68.2,68.4,65.4
20160311040000,352.5,368.95,34.8889,43,54.3,0,68.1,68.4,65.4
20160311041500,352.5,357.2,33.7778,43,54.3,0,68.5,68.4,65.4
20160311043000,352.5,368.95,34.8889,44,54.3,0,68.7,68.4,65.4
20160311044500,352.5,430.05,40.6667,50,54.3,0,68.8,68.4,65.4
20160311050000,352.5,462.95,43.7778,51,54.3,0,68.3,68.4,65.4
20160311051500,352.5,502.9,47.5556,54,54.3,0,68.8,68.4,65.4
20160311053000,352.5,495.85,46.8889,55,54.3,0,68.6,68.4,65.4
20160311054500,352.5,495.85,46.8889,55,54.3,0,68.3,68.4,65.4
20160311060000,352.5,488.8,46.2222,54,54.3,0,68.1,68.4,65.4
20160311061500,352.5,423.0,40.0,48,54.3,0,68.0,68.4,65.4
20160311063000,352.5,387.75,36.6667,44,55.1,0,67.9,68.4,65.4
20160311064500,352.5,383.05,36.2222,44,55.1,0,67.9,68.4,65.4
20160311070000,352.5,378.35,35.7778,44,55.1,0,67.8,68.4,65.4
20160311071500,352.5,378.35,35.7778,44,55.1,0,67.8,68.4,65.4
20160311073000,352.5,387.75,36.6667,44,55.1,0,67.7,68.4,65.4
20160311074500,352.5,383.05,36.2222,44,55.1,0,67.7,68.4,65.4
20160311080000,352.5,357.2,33.7778,44,55.1,0,67.6,68.4,65.4
20160311081500,352.5,368.95,34.8889,44,54.3,0,67.6,68.4,65.4
20160311083000,352.5,350.15,33.1111,44,54.3,0,67.6,68.4,65.4
20160311084500,352.5,368.95,34.8889,43,54.3,0,67.7,68.4,65.4
20160311090000,352.5,423.0,40.0,48,54.3,0,68.0,68.4,65.4
20160311091500,352.5,399.5,37.7778,45,55.1,0,68.2,68.4,65.4
20160311093000,352.5,399.5,37.7778,46,55.1,0,68.1,68.4,65.4
20160311094500,352.5,408.9,38.6667,47,55.1,0,68.4,68.4,65.4
20160311100000,352.5,399.5,37.7778,47,55.1,0,68.6,68.4,65.4
20160311101500,352.5,441.8,41.7778,50,55.1,0,68.7,68.4,65.4
20160311103000,352.5,434.75,41.1111,50,55.1,0,68.6,68.4,65.4
20160311104500,352.5,425.35,40.2222,50,55.1,0,68.4,68.4,65.4
20160311110000,352.5,439.45,41.5556,50,55.1,0,68.3,68.4,65.4
20160311111500,352.5,439.45,41.5556,50,55.1,0,68.2,68.4,65.4
20160311113000,352.5,430.05,40.6667,50,55.1,0,68.3,68.4,65.4
20160311114500,352.5,434.75,41.1111,50,55.1,0,68.2,68.4,65.4
20160311120000,352.5,434.75,41.1111,50,55.1,0,68.1,68.4,65.4
20160311121500,352.5,373.65,35.3333,44,83.3,100,68.4,73.1,70.1
20160311123000,352.5,373.65,35.3333,44,90.9,100,69.1,73.1,70.1
20160311124500,352.5,378.35,35.7778,44,92.3,100,69.3,73.1,70.1
20160311130000,352.5,364.25,34.4444,43,92.3,100,69.4,73.1,70.1
20160311131500,352.5,373.65,35.3333,43,88.3,100,69.6,73.1,70.1
20160311133000,352.5,373.65,35.3333,43,84.3,100,69.7,73.1,70.1
20160311134500,352.5,359.55,34.0,43,84.3,100,69.8,73.1,70.1
20160311140000,352.5,368.95,34.8889,43,84.3,100,69.9,73.1,70.1
20160311141500,352.5,364.25,34.4444,43,91.9,100,70.1,73.1,70.1
20160311143000,352.5,350.15,33.1111,43,84.0,0,70.5,73.1,70.1
20160311144500,352.5,368.95,34.8889,43,55.6,0,70.4,73.1,70.1
20160311150000,352.5,359.55,34.0,43,55.6,0,70.1,73.1,70.1
20160311151500,352.5,378.35,35.7778,43,55.6,0,70.0,73.1,70.1
20160311153000,352.5,383.05,36.2222,43,55.6,100,69.8,73.1,70.1
20160311154500,352.5,359.55,34.0,43,55.6,100,69.8,73.1,70.1
20160311160000,352.5,373.65,35.3333,43,55.6,100,69.3,73.1,70.1
20160311161500,352.5,357.2,33.7778,43,67.7,100,69.4,73.1,70.1
20160311163000,352.5,378.35,35.7778,43,79.7,100,69.6,73.1,70.1
20160311164500,352.5,387.75,36.6667,43,81.6,100,69.7,73.1,70.1
20160311170000,352.5,368.95,34.8889,43,89.2,100,69.8,73.1,70.1
20160311171500,352.5,364.25,34.4444,43,86.2,100,69.9,73.1,70.1
20160311173000,352.5,368.95,34.8889,43,81.1,100,70.1,73.1,70.1
20160311174500,352.5,368.95,34.8889,43,63.6,0,70.6,73.1,70.1
20160311180000,352.5,357.2,33.7778,43,56.0,0,70.5,73.1,70.1
20160311181500,352.5,357.2,33.7778,43,56.0,0,70.3,73.1,70.1
20160311183000,352.5,368.95,34.8889,43,55.2,0,69.9,73.1,70.1
20160311184500,352.5,368.95,34.8889,43,55.2,100,69.6,73.1,70.1
20160311190000,352.5,350.15,33.1111,43,58.0,100,69.3,73.1,70.1
20160311191500,352.5,368.95,34.8889,43,79.6,100,69.7,73.1,70.1
20160311193000,352.5,359.55,34.0,43,75.4,100,70.3,73.1,70.1
20160311194500,352.5,359.55,34.0,43,77.3,100,70.3,73.1,70.1
20160311200000,352.5,368.95,34.8889,43,56.1,0,70.0,73.1,70.1
20160311201500,352.5,364.25,34.4444,43,55.2,100,69.7,73.1,70.1
20160311203000,352.5,373.65,35.3333,43,55.2,100,69.8,73.1,70.1
20160311204500,352.5,364.25,34.4444,43,55.2,100,69.7,73.1,70.1
20160311210000,352.5,364.25,34.4444,43,58.3,100,69.4,73.1,70.1
20160311211500,352.5,350.15,33.1111,43,81.1,100,69.7,73.1,70.1
20160311213000,352.5,350.15,33.1111,43,77.8,100,69.8,73.1,70.1
20160311214500,352.5,373.65,35.3333,43,81.1,100,70.2,73.1,70.1
20160311220000,352.5,357.2,33.7778,43,84.3,100,70.4,73.1,70.1
20160311221500,352.5,350.15,33.1111,43,55.6,0,70.4,73.1,70.1
20160311223000,352.5,378.35,35.7778,43,55.6,0,70.2,73.1,70.1
20160311224500,352.5,359.55,34.0,43,55.0,0,70.2,73.1,70.1
20160311230000,352.5,368.95,34.8889,43,55.0,0,70.0,73.1,70.1
20160311231500,352.5,368.95,34.8889,43,55.0,0,69.9,73.1,70.1
20160311233000,352.5,368.95,34.8889,43,55.0,0,70.0,73.1,70.1
20160311234500,352.5,364.25,34.4444,43,55.0,100,69.8,73.1,70.1
20160312000000,352.5,368.95,34.8889,43,55.0,100,69.6,73.1,70.1
20160312001500,352.5,373.65,35.3333,43,55.0,100,69.9,73.1,70.1
20160312003000,352.5,373.65,35.3333,43,55.0,100,70.0,73.1,70.1
20160312004500,352.5,357.2,33.7778,43,57.9,100,69.3,73.1,70.1
20160312010000,352.5,373.65,35.3333,43,82.9,100,69.4,73.1,70.1
20160312011500,352.5,307.85,29.1111,43,62.0,100,69.5,73.2,70.2
20160312013000,352.5,336.05,31.7778,45,70.5,100,69.3,73.2,70.2
20160312014500,352.5,336.05,31.7778,45,82.0,100,69.5,73.2,70.2
20160312020000,352.5,336.05,31.7778,45,86.3,100,69.6,73.2,70.2
20160312021500,352.5,324.3,30.6667,45,88.0,100,69.7,73.2,70.2
20160312023000,352.5,331.35,31.3333,45,81.7,100,69.9,73.2,70.2
20160312024500,352.5,324.3,30.6667,45,90.4,100,70.1,73.2,70.2
20160312030000,352.5,336.05,31.7778,45,84.3,100,70.1,73.2,70.2
20160312031500,352.5,331.35,31.3333,45,85.4,100,70.2,73.2,70.2
20160312033000,352.5,345.45,32.6667,45,89.2,100,70.3,73.2,70.2
20160312034500,352.5,340.75,32.2222,45,84.9,100,70.4,73.2,70.2
20160312040000,352.5,324.3,30.6667,45,80.2,0,70.5,73.2,70.2
20160312041500,352.5,331.35,31.3333,45,56.0,0,70.2,73.2,70.2
20160312043000,352.5,324.3,30.6667,45,55.2,0,70.0,73.2,70.2
20160312044500,352.5,340.75,32.2222,45,55.2,100,69.8,73.2,70.2
20160312050000,352.5,331.35,31.3333,45,55.2,100,69.7,73.2,70.2
20160312051500,352.5,340.75,32.2222,45,55.2,100,69.7,73.2,70.2
20160312053000,352.5,336.05,31.7778,45,61.1,100,69.6,73.2,70.2
20160312054500,352.5,331.35,31.3333,45,73.9,100,69.7,73.2,70.2
20160312060000,352.5,336.05,31.7778,46,78.2,100,70.0,73.2,70.2
20160312061500,352.5,336.05,31.7778,46,75.4,100,70.2,73.2,70.2
20160312063000,352.5,336.05,31.7778,46,79.2,100,70.3,73.2,70.2
20160312064500,352.5,340.75,32.2222,46,79.2,100,70.3,73.2,70.2
20160312070000,352.5,357.2,33.7778,46,77.6,100,70.4,73.2,70.2
20160312071500,352.5,357.2,33.7778,46,75.8,0,70.5,73.2,70.2
20160312073000,352.5,340.75,32.2222,46,56.4,0,70.1,73.2,70.2
20160312074500,352.5,359.55,34.0,46,55.6,100,69.7,73.2,70.2
20160312080000,352.5,340.75,32.2222,46,55.6,100,69.6,73.2,70.2
20160312081500,352.5,357.2,33.7778,46,70.5,100,69.4,73.2,70.2
20160312083000,352.5,357.2,33.7778,46,80.7,100,69.7,73.2,70.2
20160312084500,352.5,350.15,33.1111,46,76.0,0,70.6,73.2,70.2
20160312090000,352.5,359.55,34.0,46,56.0,0,70.8,73.2,70.2
20160312091500,352.5,359.55,34.0,46,55.2,0,70.9,73.2,70.2
20160312093000,352.5,364.25,34.4444,46,55.2,0,70.8,73.2,70.2
20160312094500,352.5,359.55,34.0,46,55.2,0,70.9,73.2,70.2
20160312100000,352.5,359.55,34.0,46,55.2,0,70.9,73.2,70.2
20160312101500,352.5,345.45,32.6667,46,55.2,0,70.7,73.2,70.2
20160312103000,352.5,359.55,34.0,46,55.2,0,70.3,73.2,70.2
20160312104500,352.5,359.55,34.0,46,55.2,0,70.2,73.2,70.2
20160312110000,352.5,364.25,34.4444,46,55.2,0,70.1,73.2,70.2
20160312111500,352.5,359.55,34.0,46,55.2,0,70.0,73.2,70.2
20160312113000,352.5,364.25,34.4444,46,55.2,0,70.3,73.2,70.2
20160312114500,352.5,350.15,33.1111,46,55.2,0,70.4,73.2,70.2
20160312120000,352.5,345.45,32.6667,46,55.2,0,70.7,73.2,70.2
20160312121500,352.5,359.55,34.0,46,55.2,0,70.5,73.2,70.2
20160312123000,352.5,359.55,34.0,46,55.2,0,70.1,73.2,70.2
20160312124500,352.5,336.05,31.7778,46,55.2,100,69.9,73.2,70.2
20160312130000,352.5,350.15,33.1111,46,55.2,100,69.8,73.2,70.2
20160312131500,352.5,357.2,33.7778,46,55.2,100,69.7,73.2,70.2
20160312133000,352.5,357.2,33.7778,46,55.2,100,69.7,73.2,70.2
20160312134500,352.5,345.45,32.6667,46,62.4,100,69.7,73.2,70.2
20160312140000,352.5,340.75,32.2222,46,69.7,100,69.8,73.2,70.2
20160312141500,352.5,350.15,33.1111,46,69.7,100,69.9,73.2,70.2
20160312143000,352.5,340.75,32.2222,46,71.3,100,70.0,73.2,70.2
20160312144500,352.5,368.95,34.8889,46,73.2,100,70.1,73.2,70.2
20160312150000,352.5,345.45,32.6667,46,70.5,100,70.1,73.2,70.2
20160312151500,352.5,345.45,32.6667,46,69.7,100,70.2,73.2,70.2
20160312153000,352.5,350.15,33.1111,46,68.0,0,70.6,73.2,70.2
20160312154500,352.5,345.45,32.6667,46,55.6,0,70.8,73.2,70.2
20160312160000,352.5,357.2,33.7778,46,55.6,0,71.0,73.2,70.2
20160312161500,352.5,336.05,31.7778,46,55.6,0,71.2,73.2,70.2
20160312163000,352.5,359.55,34.0,46,54.7,0,71.0,73.2,70.2
20160312164500,352.5,364.25,34.4444,46,54.7,0,71.0,73.2,70.2
20160312170000,352.5,357.2,33.7778,46,54.7,0,70.9,73.2,70.2
20160312171500,352.5,336.05,31.7778,46,54.7,0,70.8,73.2,70.2
20160312173000,352.5,357.2,33.7778,46,54.7,0,70.6,73.2,70.2
20160312174500,352.5,350.15,33.1111,46,54.7,0,70.5,73.2,70.2
20160312180000,352.5,359.55,34.0,46,54.7,0,70.4,73.2,70.2
20160312181500,352.5,364.25,34.4444,46,54.7,0,70.5,73.2,70.2
20160312183000,352.5,364.25,34.4444,46,54.7,0,70.5,73.2,70.2
20160312184500,352.5,350.15,33.1111,46,54.7,0,70.5,73.2,70.2
20160312190000,352.5,359.55,34.0,46,54.7,0,70.7,73.2,70.2
20160312191500,352.5,364.25,34.4444,46,54.7,0,70.7,73.2,70.2
20160312193000,352.5,364.25,34.4444,46,54.7,0,70.7,73.2,70.2
20160312194500,352.5,357.2,33.7778,46,54.7,0,70.8,73.2,70.2
20160312200000,352.5,345.45,32.6667,46,54.7,0,70.8,73.2,70.2
20160312201500,352.5,359.55,34.0,46,54.7,0,70.8,73.2,70.2
20160312203000,352.5,359.55,34.0,46,54.7,0,70.2,73.2,70.2
20160312204500,352.5,359.55,34.0,46,54.7,0,70.2,73.2,70.2
20160312210000,352.5,359.55,34.0,46,54.7,0,70.1,73.2,70.2
20160312211500,352.5,359.55,34.0,46,54.7,0,70.1,73.2,70.2
20160312213000,352.5,364.25,34.4444,46,54.7,100,69.9,73.2,70.2
20160312214500,352.5,345.45,32.6667,46,54.7,0,70.2,73.2,70.2
20160312220000,352.5,357.2,33.7778,46,54.7,0,70.2,73.2,70.2
20160312221500,352.5,345.45,32.6667,46,54.7,0,70.2,73.2,70.2
20160312223000,352.5,357.2,33.7778,46,54.7,0,70.0,73.2,70.2
20160312224500,352.5,357.2,33.7778,46,54.7,100,69.9,73.2,70.2
20160312230000,352.5,357.2,33.7778,46,54.7,100,70.0,73.2,70.2
20160312231500,352.5,357.2,33.7778,46,54.7,100,70.2,73.2,70.2
20160312233000,352.5,336.05,31.7778,46,54.7,100,70.3,73.2,70.2
20160312234500,352.5,345.45,32.6667,46,54.7,100,70.3,73.2,70.2
20160313000000,352.5,364.25,34.4444,46,54.7,100,70.1,73.2,70.2
20160313001500,352.5,350.15,33.1111,46,94.1,100,70.8,82.0,76.0
20160313003000,352.5,340.75,32.2222,46,89.8,100,70.9,82.0,76.0
20160313004500,352.5,364.25,34.4444,46,84.4,100,71.0,82.0,76.0
20160313011500,352.5,350.15,33.1111,46,90.2,100,71.5,82.0,76.0
20160313013000,352.5,373.65,35.3333,46,85.9,100,71.3,82.0,76.0
20160313014500,352.5,350.15,33.1111,46,95.0,100,71.3,82.0,76.0
20160313030000,352.5,350.15,33.1111,46,89.8,100,71.3,82.0,76.0
20160313031500,352.5,364.25,34.4444,46,87.5,100,71.3,82.0,76.0
20160313033000,352.5,364.25,34.4444,46,94.1,100,71.3,82.0,76.0
20160313034500,352.5,350.15,33.1111,46,88.7,100,71.3,82.0,76.0
20160313040000,352.5,359.55,34.0,46,86.4,100,71.3,82.0,76.0
20160313041500,352.5,345.45,32.6667,46,92.9,100,71.3,82.0,76.0
20160313043000,352.5,364.25,34.4444,46,84.4,100,71.3,82.0,76.0
20160313044500,352.5,359.55,34.0,46,93.0,100,71.3,82.0,76.0
20160313050000,352.5,364.25,34.4444,46,93.0,100,71.3,82.0,76.0
20160313051500,352.5,359.55,34.0,46,84.4,100,71.3,82.0,76.0
20160313053000,352.5,350.15,33.1111,46,92.6,100,71.3,82.0,76.0
20160313054500,352.5,350.15,33.1111,46,91.0,100,71.3,82.0,76.0
20160313060000,352.5,345.45,32.6667,46,84.4,100,71.2,82.0,76.0
20160313061500,352.5,345.45,32.6667,46,92.4,100,71.2,82.0,76.0
20160313063000,352.5,364.25,34.4444,46,90.4,100,71.3,82.0,76.0
20160313064500,352.5,359.55,34.0,46,87.5,100,71.1,82.0,76.0
20160313070000,352.5,359.55,34.0,46,93.5,100,71.0,82.0,76.0
20160313071500,352.5,368.95,34.8889,46,86.6,100,71.0,82.0,76.0
20160313073000,352.5,350.15,33.1111,46,88.7,100,71.2,82.0,76.0
20160313074500,352.5,364.25,34.4444,46,94.1,100,71.2,82.0,76.0
20160313080000,352.5,359.55,34.0,46,86.1,100,71.2,82.0,76.0
20160313081500,352.5,359.55,34.0,46,87.5,100,71.3,82.0,76.0
20160313083000,352.5,359.55,34.0,46,94.8,100,71.4,82.0,76.0
20160313084500,352.5,359.55,34.0,46,91.3,100,71.4,82.0,76.0
20160313090000,352.5,359.55,34.0,46,84.4,100,71.5,82.0,76.0
20160313091500,352.5,359.55,34.0,46,88.6,100,71.6,82.0,76.0
20160313093000,352.5,359.55,34.0,46,93.5,100,71.7,82.0,76.0
20160313094500,352.5,364.25,34.4444,46,86.2,100,71.7,82.0,76.0
20160313100000,352.5,368.95,34.8889,46,88.7,100,71.8,82.0,76.0
20160313101500,352.5,357.2,33.7778,46,94.1,100,72.4,82.0,76.0
20160313103000,352.5,357.2,33.7778,46,88.3,100,72.4,82.0,76.0
20160313104500,352.5,350.15,33.1111,46,88.3,100,72.7,82.0,76.0
20160313110000,352.5,357.2,33.7778,46,94.1,100,72.6,82.0,76.0
20160313111500,352.5,357.2,33.7778,46,87.4,100,72.6,82.0,76.0
20160313113000,352.5,357.2,33.7778,46,87.4,100,72.7,82.0,76.0
20160313114500,352.5,368.95,34.8889,46,89.9,100,72.6,82.0,76.0
20160313120000,352.5,373.65,35.3333,46,95.8,100,72.6,82.0,76.0
20160313121500,352.5,364.25,34.4444,46,95.8,100,72.6,82.0,76.0
20160313123000,352.5,364.25,34.4444,46,90.1,100,72.5,82.0,76.0
20160313124500,352.5,368.95,34.8889,46,86.9,100,72.7,82.0,76.0
20160313130000,352.5,378.35,35.7778,46,91.8,100,72.8,82.0,76.0
20160313131500,352.5,359.55,34.0,46,95.3,100,72.7,82.0,76.0
20160313133000,352.5,378.35,35.7778,46,90.4,100,72.7,82.0,76.0
20160313134500,352.5,359.55,34.0,46,86.9,100,72.7,82.0,76.0
20160313140000,352.5,383.05,36.2222,46,88.1,100,72.6,82.0,76.0
20160313141500,352.5,373.65,35.3333,46,88.1,100,72.7,82.0,76.0
20160313143000,352.5,383.05,36.2222,46,90.5,100,72.8,82.0,76.0
20160313144500,352.5,373.65,35.3333,46,91.7,100,72.8,82.0,76.0
20160313150000,352.5,387.75,36.6667,46,91.7,100,72.8,82.0,76.0
20160313151500,352.5,368.95,34.8889,46,95.4,100,72.8,82.0,76.0
20160313153000,352.5,368.95,34.8889,46,94.1,100,73.0,82.0,76.0
20160313154500,352.5,387.75,36.6667,46,88.6,100,73.1,82.0,76.0
20160313160000,352.5,383.05,36.2222,46,88.6,100,73.2,82.0,76.0
20160313161500,352.5,345.45,32.6667,46,88.6,100,73.1,82.0,76.0
20160313163000,352.5,364.25,34.4444,46,91.7,100,72.9,82.0,76.0
20160313164500,352.5,378.35,35.7778,46,93.5,100,72.9,82.0,76.0
20160313170000,352.5,357.2,33.7778,46,93.5,100,72.7,82.0,76.0
20160313171500,352.5,373.65,35.3333,46,90.2,100,72.6,82.0,76.0
20160313173000,352.5,373.65,35.3333,46,88.1,100,72.5,82.0,76.0
20160313174500,352.5,373.65,35.3333,46,89.2,100,72.4,82.0,76.0
20160313180000,352.5,368.95,34.8889,46,93.5,100,72.3,82.0,76.0
20160313181500,352.5,373.65,35.3333,46,93.5,100,72.3,82.0,76.0
20160313183000,352.5,368.95,34.8889,46,93.5,100,72.2,82.0,76.0
20160313184500,352.5,357.2,33.7778,46,86.8,100,72.2,82.0,76.0
20160313190000,352.5,368.95,34.8889,46,86.8,100,72.3,82.0,76.0
20160313191500,352.5,357.2,33.7778,46,89.1,100,72.4,82.0,76.0
20160313193000,352.5,350.15,33.1111,46,90.6,100,72.5,82.0,76.0
20160313194500,352.5,368.95,34.8889,46,93.2,100,72.7,82.0,76.0
20160313200000,352.5,364.25,34.4444,46,88.4,100,72.7,82.0,76.0
20160313201500,352.5,373.65,35.3333,46,84.5,100,72.8,82.0,76.0
20160313203000,352.5,364.25,34.4444,46,88.4,100,72.9,82.0,76.0
20160313204500,352.5,373.65,35.3333,46,93.1,100,73.1,82.0,76.0
20160313210000,352.5,359.55,34.0,46,93.1,100,73.1,82.0,76.0
20160313211500,352.5,368.95,34.8889,46,87.4,100,73.0,82.0,76.0
20160313213000,352.5,368.95,34.8889,46,90.6,100,72.9,82.0,76.0
20160313214500,352.5,368.95,34.8889,46,97.2,100,72.8,82.0,76.0
20160313220000,352.5,364.25,34.4444,46,90.9,100,72.8,82.0,76.0
20160313221500,352.5,373.65,35.3333,46,90.9,100,72.7,82.0,76.0
20160313223000,352.5,368.95,34.8889,46,97.2,100,72.7,82.0,76.0
20160313224500,352.5,364.25,34.4444,46,94.6,100,72.6,82.0,76.0
20160313230000,352.5,359.55,34.0,46,88.0,100,72.4,82.0,76.0
20160313231500,352.5,368.95,34.8889,46,90.5,100,72.4,82.0,76.0
20160313233000,352.5,373.65,35.3333,46,96.7,100,72.2,82.0,76.0
20160313234500,352.5,364.25,34.4444,46,95.3,100,72.1,82.0,76.0
20160314000000,352.5,368.95,34.8889,46,87.5,100,72.1,82.0,76.0
20160314001500,352.5,373.65,35.3333,46,94.2,100,72.0,82.0,76.0
20160314003000,352.5,364.25,34.4444,46,95.3,100,71.9,82.0,76.0
20160314004500,352.5,359.55,34.0,46,87.5,100,72.0,82.0,76.0
20160314010000,352.5,368.95,34.8889,46,94.8,100,71.9,82.0,76.0
20160314011500,352.5,373.65,35.3333,46,94.8,100,71.9,82.0,76.0
20160314013000,352.5,357.2,33.7778,46,88.0,100,71.9,82.0,76.0
20160314014500,352.5,368.95,34.8889,46,91.1,100,72.0,82.0,76.0
20160314020000,352.5,359.55,34.0,46,97.8,100,71.9,82.0,76.0
