PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160314021500,352.5,364.25,34.4444,46,93.2,100,71.8,82.0,76.0
20160314023000,352.5,378.35,35.7778,46,87.5,100,71.7,82.0,76.0
20160314024500,352.5,357.2,33.7778,46,95.8,100,71.7,82.0,76.0
20160314030000,352.5,357.2,33.7778,46,94.5,100,71.7,82.0,76.0
20160314031500,352.5,373.65,35.3333,46,88.1,100,71.6,82.0,76.0
20160314033000,352.5,368.95,34.8889,46,93.0,100,71.6,82.0,76.0
20160314034500,352.5,364.25,34.4444,46,96.6,100,71.6,82.0,76.0
20160314040000,352.5,378.35,35.7778,46,90.8,100,71.5,82.0,76.0
20160314041500,352.5,364.25,34.4444,46,89.0,100,71.5,82.0,76.0
20160314043000,352.5,373.65,35.3333,46,95.5,100,71.5,82.0,76.0
20160314044500,352.5,373.65,35.3333,46,93.4,100,71.6,82.0,76.0
20160314050000,352.5,373.65,35.3333,46,87.5,100,71.5,82.0,76.0
20160314051500,352.5,364.25,34.4444,46,90.6,100,71.6,82.0,76.0
20160314053000,352.5,373.65,35.3333,46,95.9,100,71.6,82.0,76.0
20160314054500,352.5,373.65,35.3333,46,87.5,100,71.6,82.0,76.0
20160314060000,352.5,368.95,34.8889,46,95.8,100,71.4,82.0,76.0
20160314061500,352.5,373.65,35.3333,46,95.8,100,71.4,82.0,76.0
20160314063000,352.5,378.35,35.7778,46,88.6,100,71.3,82.0,76.0
20160314064500,352.5,378.35,35.7778,46,88.6,100,71.3,82.0,76.0
20160314070000,352.5,387.75,36.6667,46,88.6,100,71.2,82.0,76.0
20160314071500,352.5,383.05,36.2222,45,91.2,100,71.2,82.0,76.0
20160314073000,352.5,373.65,35.3333,45,88.9,100,71.1,82.0,76.0
20160314074500,352.5,378.35,35.7778,45,94.1,100,71.0,82.0,76.0
20160314080000,352.5,373.65,35.3333,45,94.1,100,71.0,82.0,76.0
20160314081500,352.5,368.95,34.8889,45,94.1,100,71.3,82.0,76.0
20160314083000,352.5,378.35,35.7778,45,94.1,100,71.6,82.0,76.0
20160314084500,352.5,378.35,35.7778,45,94.1,100,71.7,82.0,76.0
20160314090000,352.5,387.75,36.6667,45,89.3,100,71.8,82.0,76.0
20160314091500,352.5,378.35,35.7778,45,88.1,100,71.8,82.0,76.0
20160314093000,352.5,368.95,34.8889,45,86.9,100,71.9,82.0,76.0
20160314094500,352.5,378.35,35.7778,45,86.9,100,72.1,82.0,76.0
20160314100000,352.5,378.35,35.7778,45,91.7,100,72.1,82.0,76.0
20160314101500,352.5,368.95,34.8889,45,91.7,100,71.9,82.0,76.0
20160314103000,352.5,373.65,35.3333,45,89.3,100,71.8,82.0,76.0
20160314104500,352.5,373.65,35.3333,45,93.6,100,71.7,82.0,76.0
20160314110000,352.5,392.45,37.1111,45,88.6,100,71.8,82.0,76.0
20160314111500,352.5,383.05,36.2222,45,93.2,100,71.8,82.0,76.0
20160314113000,352.5,373.65,35.3333,45,87.5,100,71.8,82.0,76.0
20160314114500,352.5,784.9,74.2222,100,74.8,0,71.6,68.0,64.2
20160314120000,352.5,730.85,69.1111,100,55.2,0,70.8,68.0,64.2
20160314121500,352.5,773.15,73.1111,100,55.2,0,70.8,68.0,64.2
20160314123000,352.5,728.5,68.8889,100,55.2,0,70.4,68.0,64.2
20160314124500,352.5,754.35,71.3333,100,55.2,0,70.0,68.0,64.2
20160314130000,352.5,740.25,70.0,100,55.2,0,70.2,68.0,64.2
20160314131500,352.5,740.25,70.0,100,55.2,0,69.7,68.0,64.2
20160314133000,352.5,766.1,72.4444,100,55.2,0,69.6,68.0,64.2
20160314134500,352.5,744.95,70.4444,100,55.2,0,69.2,68.0,64.2
20160314140000,352.5,768.45,72.6667,100,55.2,0,68.8,68.0,64.2
20160314141500,352.5,387.75,36.6667,39,89.3,100,69.1,78.3,75.3
20160314143000,352.5,378.35,35.7778,39,91.3,100,69.3,78.3,75.3
20160314144500,352.5,359.55,34.0,39,85.7,100,69.6,78.3,75.3
20160314150000,352.5,368.95,34.8889,39,87.4,100,69.7,78.3,75.3
20160314151500,352.5,378.35,35.7778,39,93.9,100,70.1,78.3,75.3
20160314153000,352.5,383.05,36.2222,39,89.3,100,70.0,78.3,75.3
20160314154500,352.5,368.95,34.8889,39,86.9,100,70.2,78.3,75.3
20160314160000,352.5,378.35,35.7778,39,86.9,100,70.3,78.3,75.3
20160314161500,352.5,364.25,34.4444,39,88.7,100,70.4,78.3,75.3
20160314163000,352.5,357.2,33.7778,39,90.6,100,70.5,78.3,75.3
20160314164500,352.5,357.2,33.7778,39,88.7,100,70.7,78.3,75.3
20160314170000,352.5,364.25,34.4444,39,87.5,100,70.7,78.3,75.3
20160314171500,352.5,373.65,35.3333,39,88.7,100,70.8,78.1,75.1
20160314173000,352.5,357.2,33.7778,39,88.7,100,70.9,78.1,75.1
20160314174500,352.5,364.25,34.4444,39,90.9,100,70.9,78.1,75.1
20160314180000,352.5,368.95,34.8889,39,90.9,100,70.8,78.1,75.1
20160314181500,352.5,373.65,35.3333,39,87.5,100,70.9,78.1,75.1
20160314183000,352.5,373.65,35.3333,39,91.0,100,70.9,78.1,75.1
20160314184500,352.5,383.05,36.2222,39,91.0,100,70.9,78.1,75.1
20160314190000,352.5,378.35,35.7778,39,86.9,100,70.8,78.1,75.1
20160314191500,352.5,373.65,35.3333,39,93.5,100,70.8,78.1,75.1
20160314193000,352.5,364.25,34.4444,39,87.5,100,71.2,78.1,75.1
20160314194500,352.5,378.35,35.7778,39,89.9,100,71.4,78.1,75.1
20160314200000,352.5,383.05,36.2222,39,91.1,100,71.0,78.1,75.1
20160314201500,352.5,364.25,34.4444,39,86.2,100,70.9,78.1,75.1
20160314203000,352.5,368.95,34.8889,39,91.9,100,71.0,78.1,75.1
20160314204500,352.5,368.95,34.8889,39,91.9,100,71.0,78.1,75.1
20160314210000,352.5,378.35,35.7778,39,86.2,100,71.3,78.1,75.1
20160314211500,352.5,378.35,35.7778,39,87.2,100,71.6,78.1,75.1
20160314213000,352.5,373.65,35.3333,39,88.7,100,71.9,78.1,75.1
20160314214500,352.5,368.95,34.8889,39,94.8,100,71.9,78.1,75.1
20160314220000,352.5,378.35,35.7778,39,94.8,100,71.9,78.1,75.1
20160314221500,352.5,368.95,34.8889,39,92.9,100,72.1,78.1,75.1
20160314223000,352.5,373.65,35.3333,39,87.4,100,72.2,78.1,75.1
20160314224500,352.5,383.05,36.2222,39,86.3,100,72.1,78.1,75.1
20160314230000,352.5,373.65,35.3333,39,90.5,100,71.8,78.1,75.1
20160314231500,352.5,364.25,34.4444,39,93.6,100,71.8,78.1,75.1
20160314233000,352.5,368.95,34.8889,39,93.6,100,71.8,78.1,75.1
20160314234500,352.5,364.25,34.4444,39,88.1,100,72.1,78.1,75.1
20160315000000,352.5,373.65,35.3333,39,88.1,100,72.2,78.1,75.1
20160315001500,352.5,373.65,35.3333,39,91.7,100,72.3,78.1,75.1
20160315003000,352.5,364.25,34.4444,39,95.3,100,72.4,78.1,75.1
20160315004500,352.5,721.45,68.2222,100,56.0,0,71.7,68.0,57.5
20160315010000,352.5,733.2,69.3333,100,55.2,0,71.1,68.0,57.5
20160315011500,352.5,742.6,70.2222,100,55.2,0,70.9,68.0,57.5
20160315013000,352.5,742.6,70.2222,100,55.2,0,70.3,68.0,57.5
20160315014500,352.5,754.35,71.3333,100,55.2,0,70.2,68.0,57.5
20160315020000,352.5,754.35,71.3333,100,55.2,0,69.9,68.0,57.5
20160315021500,352.5,773.15,73.1111,100,55.2,0,69.6,68.0,57.5
20160315023000,352.5,735.55,69.5556,100,55.2,0,69.2,68.0,57.3
20160315024500,352.5,735.55,69.5556,100,55.2,0,68.9,68.0,57.2
20160315030000,352.5,735.55,69.5556,100,55.2,0,68.9,68.0,57.1
20160315031500,352.5,744.95,70.4444,100,55.2,0,68.7,68.0,56.9
20160315033000,352.5,735.55,69.5556,100,55.2,0,69.0,68.0,57.0
20160315034500,352.5,735.55,69.5556,100,55.2,0,68.7,68.0,56.9
20160315040000,352.5,735.55,69.5556,100,54.3,0,68.3,68.0,56.9
20160315041500,352.5,716.75,67.7778,100,54.3,0,68.2,68.0,56.9
20160315043000,352.5,733.2,69.3333,100,54.3,0,67.8,68.0,56.9
20160315044500,352.5,733.2,69.3333,100,54.3,0,67.6,68.0,56.9
20160315050000,352.5,716.75,67.7778,100,55.1,0,67.5,68.0,56.9
20160315051500,352.5,730.85,69.1111,94,55.1,0,67.3,68.0,56.9
20160315053000,352.5,585.15,55.3333,60,55.1,0,67.3,68.0,56.9
20160315054500,352.5,453.55,42.8889,48,55.1,0,67.4,68.0,56.9
20160315060000,352.5,383.05,36.2222,39,55.1,0,67.5,68.0,56.9
20160315061500,352.5,378.35,35.7778,39,55.1,0,67.6,68.0,56.9
20160315063000,352.5,378.35,35.7778,38,55.1,0,67.7,68.0,56.9
20160315064500,352.5,368.95,34.8889,38,55.1,0,67.9,68.0,56.9
20160315070000,352.5,359.55,34.0,40,55.1,0,67.9,68.0,56.9
20160315071500,352.5,359.55,34.0,42,70.8,100,68.1,71.8,68.8
20160315073000,352.5,397.15,37.5556,41,90.6,100,68.8,72.7,69.7
20160315074500,352.5,364.25,34.4444,40,83.2,100,68.9,71.8,68.8
20160315080000,352.5,364.25,34.4444,41,55.6,100,68.9,72.2,69.2
20160315081500,352.5,368.95,34.8889,41,55.6,100,68.7,72.6,69.6
20160315083000,352.5,364.25,34.4444,41,69.1,100,68.8,72.4,69.4
20160315084500,352.5,373.65,35.3333,41,73.3,100,69.1,72.2,69.2
20160315090000,352.5,373.65,35.3333,41,72.0,100,69.2,72.2,69.2
20160315091500,352.5,392.45,37.1111,44,56.8,0,69.2,72.2,69.2
20160315093000,352.5,383.05,36.2222,43,55.4,100,68.9,72.2,69.2
20160315094500,352.5,378.35,35.7778,43,57.9,100,68.9,72.7,69.7
20160315100000,352.5,364.25,34.4444,42,73.9,100,69.1,72.7,69.7
20160315101500,352.5,378.35,35.7778,42,72.5,100,69.4,72.7,69.7
20160315103000,352.5,368.95,34.8889,42,60.5,0,69.5,72.2,69.2
20160315104500,352.5,364.25,34.4444,42,55.6,100,69.3,72.7,69.7
20160315110000,352.5,373.65,35.3333,42,55.6,100,69.2,72.7,69.7
20160315111500,352.5,357.2,33.7778,42,55.6,100,69.2,72.7,69.7
20160315113000,352.5,364.25,34.4444,42,58.8,100,69.2,72.7,69.7
20160315114500,352.5,378.35,35.7778,42,62.4,100,69.4,72.7,69.7
20160315120000,352.5,368.95,34.8889,42,61.1,100,69.5,72.7,69.7
20160315121500,352.5,364.25,34.4444,42,62.2,100,69.6,72.7,69.7
20160315123000,352.5,378.35,35.7778,42,62.2,100,69.7,72.7,69.7
20160315124500,352.5,359.55,34.0,42,62.2,100,69.7,72.7,69.7
20160315130000,352.5,359.55,34.0,42,62.2,100,69.8,72.7,69.7
20160315131500,352.5,368.95,34.8889,42,62.2,100,69.9,72.7,69.7
20160315133000,352.5,350.15,33.1111,42,61.2,100,69.9,72.7,69.7
20160315134500,352.5,364.25,34.4444,42,58.8,0,70.0,72.7,69.7
20160315140000,352.5,364.25,34.4444,42,56.0,0,70.0,72.7,69.7
20160315141500,352.5,387.75,36.6667,41,56.0,0,69.9,72.7,69.7
20160315143000,352.5,387.75,36.6667,41,55.2,0,69.9,72.7,69.7
20160315144500,352.5,378.35,35.7778,40,55.2,0,69.8,72.7,69.7
20160315150000,352.5,378.35,35.7778,40,55.2,0,69.7,72.7,69.7
20160315151500,352.5,373.65,35.3333,40,55.2,0,69.7,72.7,69.7
20160315153000,352.5,378.35,35.7778,40,55.2,0,69.6,72.7,69.7
20160315154500,352.5,364.25,34.4444,41,55.2,0,69.6,72.2,69.2
20160315160000,352.5,397.15,37.5556,41,55.2,100,69.6,72.7,69.7
20160315161500,352.5,378.35,35.7778,41,55.2,100,69.7,72.7,69.7
20160315163000,352.5,373.65,35.3333,41,55.2,100,69.7,72.7,69.7
20160315164500,352.5,359.55,34.0,40,55.2,100,69.7,72.5,69.5
20160315170000,352.5,364.25,34.4444,40,55.2,0,69.7,72.2,69.2
20160315171500,352.5,723.8,68.4444,92,55.2,0,72.3,72.2,69.2
20160315173000,352.5,378.35,35.7778,39,55.2,0,70.3,72.2,69.2
20160315174500,352.5,378.35,35.7778,39,55.2,0,69.9,72.2,69.2
20160315180000,352.5,387.75,36.6667,40,55.2,0,69.4,72.2,69.2
20160315181500,352.5,383.05,36.2222,40,55.2,100,69.8,72.7,69.7
20160315183000,352.5,378.35,35.7778,40,55.2,0,69.8,72.2,69.2
20160315184500,352.5,383.05,36.2222,40,55.2,0,69.8,72.2,69.2
20160315190000,352.5,392.45,37.1111,40,55.2,0,69.7,72.2,69.2
20160315191500,352.5,387.75,36.6667,40,55.2,0,69.3,72.2,69.2
20160315193000,352.5,387.75,36.6667,40,55.2,0,69.3,72.2,69.2
20160315194500,352.5,359.55,34.0,40,55.2,0,69.4,72.2,69.2
20160315200000,352.5,383.05,36.2222,40,55.2,0,70.1,72.2,69.2
20160315201500,352.5,383.05,36.2222,40,55.2,0,69.8,72.2,69.2
20160315203000,352.5,373.65,35.3333,40,55.2,0,69.4,72.2,69.2
20160315204500,352.5,383.05,36.2222,40,55.2,0,69.2,72.2,69.2
20160315210000,352.5,378.35,35.7778,40,55.2,100,69.1,72.7,69.7
20160315211500,352.5,397.15,37.5556,40,55.2,100,69.0,72.2,69.2
20160315213000,352.5,373.65,35.3333,39,55.2,100,68.9,72.2,69.2
20160315214500,352.5,378.35,35.7778,39,55.2,100,68.8,72.3,69.3
20160315220000,352.5,364.25,34.4444,39,60.6,100,68.7,72.3,69.3
20160315221500,352.5,383.05,36.2222,39,68.6,100,68.9,72.3,69.3
20160315223000,352.5,364.25,34.4444,39,73.3,100,68.9,72.3,69.3
20160315224500,352.5,378.35,35.7778,39,75.3,100,69.0,72.2,69.2
20160315230000,352.5,373.65,35.3333,39,75.3,100,69.0,72.2,69.2
20160315231500,352.5,387.75,36.6667,39,75.3,100,69.0,72.2,69.2
20160315233000,352.5,387.75,36.6667,39,75.3,100,69.1,72.2,69.2
20160315234500,352.5,373.65,35.3333,39,75.3,100,69.1,72.2,69.2
20160316000000,352.5,378.35,35.7778,39,75.3,100,69.1,72.2,69.2
20160316001500,352.5,312.55,29.5556,45,57.6,0,69.1,72.3,69.3
20160316003000,352.5,345.45,32.6667,45,55.2,100,68.8,72.2,69.2
20160316004500,352.5,345.45,32.6667,45,55.2,100,68.7,72.2,69.2
20160316010000,352.5,345.45,32.6667,45,55.2,100,68.7,72.2,69.2
20160316011500,352.5,345.45,32.6667,45,60.7,100,68.6,72.2,69.2
20160316013000,352.5,336.05,31.7778,45,74.8,100,68.7,72.2,69.2
20160316014500,352.5,345.45,32.6667,45,78.3,100,68.8,72.2,69.2
20160316020000,352.5,336.05,31.7778,45,79.7,100,68.9,72.2,69.2
20160316021500,352.5,336.05,31.7778,45,81.6,100,68.8,72.2,69.2
20160316023000,352.5,336.05,31.7778,45,81.6,100,68.8,72.2,69.2
20160316024500,352.5,345.45,32.6667,45,81.6,100,68.8,72.2,69.2
20160316030000,352.5,336.05,31.7778,45,81.6,100,68.8,72.2,69.2
20160316031500,352.5,336.05,31.7778,45,81.6,100,68.8,72.2,69.2
20160316033000,352.5,340.75,32.2222,45,81.6,100,68.8,72.2,69.2
20160316034500,352.5,345.45,32.6667,45,83.8,100,68.7,72.2,69.2
20160316040000,352.5,336.05,31.7778,45,83.8,100,68.7,72.2,69.2
20160316041500,352.5,336.05,31.7778,45,83.8,100,68.7,72.2,69.2
20160316043000,352.5,340.75,32.2222,45,83.8,100,68.7,72.2,69.2
20160316044500,352.5,357.2,33.7778,45,84.9,100,68.7,72.2,69.2
20160316050000,352.5,345.45,32.6667,45,83.9,100,68.7,72.2,69.2
20160316051500,352.5,350.15,33.1111,45,82.6,100,68.7,72.2,69.2
20160316053000,352.5,345.45,32.6667,45,82.6,100,68.8,72.2,69.2
20160316054500,352.5,357.2,33.7778,45,88.2,100,68.8,72.2,69.2
20160316060000,352.5,350.15,33.1111,45,83.7,100,68.8,72.2,69.2
20160316061500,352.5,350.15,33.1111,45,83.7,100,68.9,72.2,69.2
20160316063000,352.5,336.05,31.7778,45,83.7,100,68.9,72.2,69.2
20160316064500,352.5,340.75,32.2222,45,83.7,100,68.9,72.2,69.2
20160316070000,352.5,345.45,32.6667,45,83.7,100,68.9,72.2,69.2
20160316071500,352.5,345.45,32.6667,45,83.7,100,68.9,72.2,69.2
20160316073000,352.5,340.75,32.2222,45,83.7,100,69.0,72.2,69.2
20160316074500,352.5,340.75,32.2222,45,83.7,100,69.0,72.2,69.2
20160316080000,352.5,336.05,31.7778,45,83.7,100,69.1,72.2,69.2
20160316081500,352.5,340.75,32.2222,45,83.7,100,69.1,72.2,69.2
20160316083000,352.5,350.15,33.1111,45,83.7,100,69.1,72.2,69.2
20160316084500,352.5,721.45,68.2222,100,56.0,0,68.9,69.5,66.5
20160316090000,352.5,648.6,61.3333,71,56.0,0,68.3,69.5,66.5
20160316091500,352.5,397.15,37.5556,43,56.0,0,68.3,69.5,66.5
20160316093000,352.5,383.05,36.2222,41,55.3,0,68.2,69.5,66.5
20160316094500,352.5,373.65,35.3333,40,55.3,0,68.2,69.5,66.5
20160316100000,352.5,368.95,34.8889,40,55.3,0,68.2,69.5,66.5
20160316101500,352.5,378.35,35.7778,40,55.3,0,68.1,69.5,66.5
20160316103000,352.5,373.65,35.3333,40,55.3,0,68.1,69.5,66.5
20160316104500,352.5,364.25,34.4444,40,55.3,0,68.1,69.5,66.5
20160316110000,352.5,359.55,34.0,40,55.3,0,68.1,69.5,66.5
20160316111500,352.5,350.15,33.1111,40,55.3,0,68.0,69.5,66.5
20160316113000,352.5,368.95,34.8889,40,55.3,0,68.0,69.5,66.5
20160316114500,352.5,364.25,34.4444,40,55.3,0,68.1,69.5,66.5
20160316120000,352.5,383.05,36.2222,40,55.3,0,68.1,69.5,66.5
20160316121500,352.5,368.95,34.8889,40,55.3,0,68.1,69.5,66.5
20160316123000,352.5,359.55,34.0,40,55.3,0,68.1,69.5,66.5
20160316124500,352.5,378.35,35.7778,40,55.3,0,68.1,69.5,66.5
20160316130000,352.5,359.55,34.0,40,55.3,0,68.1,69.5,66.5
20160316131500,352.5,359.55,34.0,40,55.3,0,68.1,69.5,66.5
20160316133000,352.5,368.95,34.8889,40,55.3,0,68.1,69.5,66.5
20160316134500,352.5,364.25,34.4444,40,55.3,0,68.1,69.5,66.5
20160316140000,352.5,364.25,34.4444,40,55.3,0,68.1,69.5,66.5
20160316141500,352.5,364.25,34.4444,40,55.3,0,68.5,69.5,66.5
20160316143000,352.5,368.95,34.8889,40,55.3,0,68.4,69.5,66.5
20160316144500,352.5,368.95,34.8889,40,55.3,0,68.4,69.5,66.5
20160316150000,352.5,357.2,33.7778,40,55.3,0,68.5,69.5,66.5
20160316151500,352.5,357.2,33.7778,40,55.3,0,68.4,69.5,66.5
20160316153000,352.5,368.95,34.8889,40,55.3,0,68.7,69.5,66.5
20160316154500,352.5,359.55,34.0,40,55.3,0,68.4,69.5,66.5
20160316160000,352.5,364.25,34.4444,40,54.7,0,68.2,69.5,66.5
20160316161500,352.5,364.25,34.4444,40,54.7,0,68.1,69.5,66.5
20160316163000,352.5,350.15,33.1111,40,55.5,0,68.1,69.5,66.5
20160316164500,352.5,373.65,35.3333,40,55.5,0,68.0,69.5,66.5
20160316170000,352.5,350.15,33.1111,40,55.5,0,68.3,69.5,66.5
20160316171500,352.5,364.25,34.4444,40,55.5,0,68.4,69.5,66.5
20160316173000,352.5,359.55,34.0,40,55.5,0,68.6,69.5,66.5
20160316174500,352.5,373.65,35.3333,40,55.5,0,68.6,69.5,66.5
20160316180000,352.5,359.55,34.0,40,55.5,0,68.8,69.5,66.5
20160316181500,352.5,368.95,34.8889,40,55.5,0,68.9,69.5,66.5
20160316183000,352.5,368.95,34.8889,40,55.5,0,68.9,69.5,66.5
20160316184500,352.5,357.2,33.7778,40,55.5,0,68.9,69.5,66.5
20160316190000,352.5,357.2,33.7778,40,55.5,0,68.8,69.5,66.5
20160316191500,352.5,345.45,32.6667,40,55.5,0,68.7,69.5,66.5
20160316193000,352.5,359.55,34.0,40,54.8,0,68.6,69.5,66.5
20160316194500,352.5,359.55,34.0,40,54.8,0,68.4,69.5,66.5
20160316200000,352.5,359.55,34.0,40,54.8,0,68.4,69.5,66.5
20160316201500,352.5,364.25,34.4444,40,54.8,0,68.3,69.5,66.5
20160316203000,352.5,683.85,64.6667,79,54.8,0,68.9,68.5,65.5
20160316204500,352.5,728.5,68.8889,82,54.8,0,68.8,68.5,65.5
20160316210000,352.5,690.9,65.3333,84,54.8,0,68.8,68.5,65.5
20160316211500,352.5,702.65,66.4444,100,54.8,0,68.3,68.5,65.5
20160316213000,352.5,648.6,61.3333,71,54.8,0,67.9,68.5,65.5
20160316214500,352.5,425.35,40.2222,49,54.8,0,67.7,68.5,65.5
20160316220000,352.5,373.65,35.3333,41,54.8,0,67.8,68.5,65.5
20160316221500,352.5,392.45,37.1111,41,54.8,0,67.7,68.5,65.5
20160316223000,352.5,373.65,35.3333,41,54.8,0,67.7,68.5,65.5
20160316224500,352.5,373.65,35.3333,40,54.8,0,67.7,68.5,65.5
20160316230000,352.5,368.95,34.8889,40,55.5,0,67.7,68.5,65.5
20160316231500,352.5,378.35,35.7778,40,55.5,0,67.7,68.5,65.5
20160316233000,352.5,399.5,37.7778,42,55.5,0,68.1,68.5,65.5
20160316234500,352.5,408.9,38.6667,44,55.5,0,68.2,68.5,65.5
20160317000000,352.5,413.6,39.1111,49,55.5,0,68.4,68.5,65.5
20160317001500,352.5,418.3,39.5556,49,55.5,0,68.3,68.5,65.5
20160317003000,352.5,408.9,38.6667,44,55.5,0,68.1,68.5,65.5
20160317004500,352.5,387.75,36.6667,41,55.5,0,68.0,68.5,65.5
20160317010000,352.5,378.35,35.7778,41,55.5,0,68.0,68.5,65.5
20160317011500,352.5,383.05,36.2222,41,55.5,0,67.9,68.4,65.4
20160317013000,352.5,387.75,36.6667,41,55.5,0,67.9,68.4,65.4
20160317014500,352.5,373.65,35.3333,41,55.5,0,67.9,68.4,65.4
20160317020000,352.5,373.65,35.3333,41,55.5,0,67.9,68.4,65.4
20160317021500,352.5,368.95,34.8889,40,55.5,0,67.9,68.4,65.4
20160317023000,352.5,359.55,34.0,40,55.5,0,67.9,68.4,65.4
20160317024500,352.5,368.95,34.8889,40,55.5,0,67.9,68.4,65.4
20160317030000,352.5,383.05,36.2222,40,55.5,0,67.8,68.4,65.4
20160317031500,352.5,368.95,34.8889,40,55.5,0,67.8,68.4,65.4
20160317033000,352.5,378.35,35.7778,40,55.5,0,67.8,68.4,65.4
20160317034500,352.5,368.95,34.8889,40,55.5,0,67.8,68.4,65.4
20160317040000,352.5,373.65,35.3333,40,55.5,0,67.8,68.4,65.4
20160317041500,352.5,383.05,36.2222,40,55.5,0,67.8,68.4,65.4
20160317043000,352.5,373.65,35.3333,40,55.5,0,67.8,68.4,65.4
20160317044500,352.5,378.35,35.7778,40,55.5,0,67.8,68.4,65.4
20160317050000,352.5,364.25,34.4444,40,55.5,0,67.8,68.4,65.4
20160317051500,352.5,368.95,34.8889,40,55.5,0,67.7,68.4,65.4
20160317053000,352.5,373.65,35.3333,40,55.5,0,67.8,68.4,65.4
20160317054500,352.5,364.25,34.4444,40,55.5,0,67.7,68.4,65.4
20160317060000,352.5,345.45,32.6667,40,55.5,0,67.7,68.4,65.4
20160317061500,352.5,359.55,34.0,40,55.5,0,67.7,68.4,65.4
20160317063000,352.5,368.95,34.8889,40,55.5,0,67.7,68.4,65.4
20160317064500,352.5,378.35,35.7778,40,55.5,0,67.8,68.4,65.4
20160317070000,352.5,378.35,35.7778,40,55.5,0,67.7,68.4,65.4
20160317071500,352.5,364.25,34.4444,40,55.5,0,67.7,68.4,65.4
20160317073000,352.5,373.65,35.3333,40,54.7,0,67.6,68.4,65.4
20160317074500,352.5,373.65,35.3333,40,54.7,0,67.6,68.4,65.4
20160317080000,352.5,373.65,35.3333,40,54.7,0,67.6,68.4,65.4
20160317081500,352.5,378.35,35.7778,40,54.7,0,67.6,68.4,65.4
20160317083000,352.5,397.15,37.5556,41,54.7,0,67.6,68.4,65.4
20160317084500,352.5,383.05,36.2222,41,54.7,0,67.6,68.4,65.4
20160317090000,352.5,383.05,36.2222,40,54.7,0,67.6,68.4,65.4
20160317091500,352.5,378.35,35.7778,40,54.7,0,67.6,68.4,65.4
20160317093000,352.5,383.05,36.2222,40,54.7,0,67.6,68.4,65.4
20160317094500,352.5,373.65,35.3333,40,54.7,0,67.6,68.4,65.4
20160317100000,352.5,368.95,34.8889,40,55.5,0,67.6,68.4,65.4
20160317101500,352.5,364.25,34.4444,40,55.5,0,67.7,68.4,65.4
20160317103000,352.5,378.35,35.7778,40,55.5,0,67.7,68.4,65.4
20160317104500,352.5,439.45,41.5556,51,55.5,0,68.2,68.4,65.4
20160317110000,352.5,383.05,36.2222,41,55.5,0,67.9,68.4,65.4
20160317111500,352.5,392.45,37.1111,41,55.5,0,68.1,68.4,65.4
20160317113000,352.5,378.35,35.7778,42,55.5,0,68.3,68.4,65.4
20160317114500,352.5,397.15,37.5556,42,55.5,0,68.2,68.4,65.4
20160317120000,352.5,383.05,36.2222,43,55.5,0,68.2,68.4,65.4
20160317121500,352.5,397.15,37.5556,43,55.5,0,68.2,68.4,65.4
20160317123000,352.5,404.2,38.2222,43,55.5,0,68.2,68.4,65.4
20160317124500,352.5,404.2,38.2222,43,55.5,0,68.4,68.4,65.4
20160317130000,352.5,387.75,36.6667,43,55.5,0,68.4,68.4,65.4
20160317131500,352.5,397.15,37.5556,44,55.5,0,68.7,68.4,65.4
20160317133000,352.5,462.95,43.7778,55,55.5,0,68.8,68.4,65.4
20160317134500,352.5,517.0,48.8889,60,54.7,0,68.7,68.4,65.4
20160317140000,352.5,690.9,65.3333,100,54.7,0,70.3,68.4,65.4
20160317141500,352.5,662.7,62.6667,100,54.7,0,69.3,68.4,65.4
20160317143000,352.5,676.8,64.0,100,54.7,0,69.1,68.4,65.4
20160317144500,352.5,686.2,64.8889,100,54.7,0,68.6,68.4,65.4
20160317150000,352.5,702.65,66.4444,100,55.3,0,68.4,68.4,65.4
20160317151500,352.5,683.85,64.6667,100,55.3,0,68.6,68.4,65.4
20160317153000,352.5,700.3,66.2222,100,55.3,0,68.7,68.4,65.4
20160317154500,352.5,683.85,64.6667,100,55.3,0,68.5,68.4,65.4
20160317160000,352.5,683.85,64.6667,100,55.3,0,68.2,68.4,65.4
20160317161500,352.5,693.25,65.5556,100,55.3,0,68.0,68.4,65.4
20160317163000,352.5,820.15,77.5556,84,54.7,0,67.8,68.4,65.4
20160317164500,352.5,613.35,58.0,63,54.7,0,67.7,68.4,65.4
20160317170000,352.5,528.75,50.0,58,54.7,0,67.8,68.4,65.4
20160317171500,352.5,474.7,44.8889,52,54.7,0,68.0,68.4,65.4
20160317173000,352.5,474.7,44.8889,52,54.7,0,68.1,68.4,65.4
20160317174500,352.5,462.95,43.7778,52,54.7,0,68.3,68.4,65.4
20160317180000,352.5,472.35,44.6667,52,54.7,0,68.4,68.4,65.4
20160317181500,352.5,472.35,44.6667,52,54.7,0,68.6,68.4,65.4
20160317183000,352.5,540.5,51.1111,63,54.7,0,68.9,68.4,65.4
20160317184500,352.5,707.35,66.8889,100,54.7,0,69.6,68.4,65.4
20160317190000,352.5,683.85,64.6667,100,54.7,0,69.7,68.4,65.4
20160317191500,352.5,676.8,64.0,100,54.7,0,68.8,68.4,65.4
20160317193000,352.5,693.25,65.5556,100,54.7,0,68.3,68.4,65.4
20160317194500,352.5,712.05,67.3333,100,54.7,0,68.2,68.4,65.4
20160317200000,352.5,397.15,37.5556,46,68.4,100,68.1,71.8,68.8
20160317201500,352.5,378.35,35.7778,41,83.1,100,68.8,71.8,68.8
20160317203000,352.5,378.35,35.7778,41,57.2,0,69.2,71.9,68.9
20160317204500,352.5,350.15,33.1111,40,55.3,100,68.9,72.2,69.2
20160317210000,352.5,373.65,35.3333,40,55.3,100,69.1,72.2,69.2
20160317211500,352.5,350.15,33.1111,40,54.7,100,68.8,72.2,69.2
20160317213000,352.5,364.25,34.4444,40,54.7,100,68.7,72.2,69.2
20160317214500,352.5,368.95,34.8889,40,59.9,100,68.6,72.2,69.2
20160317220000,352.5,368.95,34.8889,40,69.9,100,68.9,72.2,69.2
20160317221500,352.5,368.95,34.8889,40,69.9,100,69.1,72.2,69.2
20160317223000,352.5,368.95,34.8889,40,69.9,100,69.3,72.2,69.2
20160317224500,352.5,373.65,35.3333,40,69.9,100,69.4,72.2,69.2
20160317230000,352.5,364.25,34.4444,40,56.0,0,69.3,72.2,69.2
20160317231500,352.5,364.25,34.4444,40,55.2,0,69.1,72.2,69.2
20160317233000,352.5,378.35,35.7778,40,55.2,100,69.0,72.2,69.2
20160317234500,352.5,383.05,36.2222,40,55.2,100,68.8,72.2,69.2
20160318000000,352.5,387.75,36.6667,40,55.2,100,68.7,72.2,69.2
20160318001500,352.5,387.75,36.6667,40,55.2,100,68.6,72.2,69.2
20160318003000,352.5,345.45,32.6667,40,68.6,100,68.6,72.2,69.2
20160318004500,352.5,336.05,31.7778,40,71.6,100,68.9,72.2,69.2
20160318010000,352.5,331.35,31.3333,40,75.4,100,69.1,72.3,69.3
20160318011500,352.5,357.2,33.7778,40,76.4,100,69.3,72.3,69.3
20160318013000,352.5,340.75,32.2222,40,76.4,100,69.4,72.3,69.3
20160318014500,352.5,336.05,31.7778,40,56.8,0,69.5,72.3,69.3
20160318020000,352.5,324.3,30.6667,40,55.2,0,69.3,72.3,69.3
20160318021500,352.5,340.75,32.2222,40,55.2,0,69.2,72.3,69.3
20160318023000,352.5,345.45,32.6667,40,55.2,100,69.1,72.3,69.3
20160318024500,352.5,345.45,32.6667,40,55.2,100,69.0,72.7,69.7
20160318030000,352.5,350.15,33.1111,40,60.3,100,69.0,72.7,69.7
20160318031500,352.5,340.75,32.2222,40,72.0,100,69.2,72.7,69.7
20160318033000,352.5,331.35,31.3333,40,74.8,100,69.4,72.7,69.7
20160318034500,352.5,340.75,32.2222,40,72.9,100,69.6,72.7,69.7
20160318040000,352.5,336.05,31.7778,40,76.3,100,69.7,72.7,69.7
20160318041500,352.5,340.75,32.2222,40,76.3,100,69.8,72.7,69.7
20160318043000,352.5,340.75,32.2222,40,66.7,100,69.9,72.7,69.7
20160318044500,352.5,340.75,32.2222,40,56.0,100,69.7,72.6,69.6
20160318050000,352.5,345.45,32.6667,40,56.0,100,69.8,72.7,69.7
20160318051500,352.5,324.3,30.6667,40,55.3,0,70.0,72.5,69.5
20160318053000,352.5,345.45,32.6667,44,55.3,0,70.1,72.5,69.5
20160318054500,352.5,350.15,33.1111,44,55.3,0,70.2,72.7,69.7
20160318060000,352.5,359.55,34.0,44,55.3,0,69.9,72.7,69.7
20160318061500,352.5,359.55,34.0,44,55.3,0,69.8,72.7,69.7
20160318063000,352.5,350.15,33.1111,44,55.3,0,69.9,72.7,69.7
20160318064500,352.5,368.95,34.8889,44,55.3,0,69.9,72.7,69.7
20160318070000,352.5,368.95,34.8889,44,55.3,0,70.1,72.7,69.7
20160318071500,352.5,350.15,33.1111,44,55.3,0,70.3,72.7,69.7
20160318073000,352.5,364.25,34.4444,44,55.3,0,70.5,72.7,69.7
20160318074500,352.5,368.95,34.8889,44,55.3,0,69.9,72.7,69.7
20160318080000,352.5,368.95,34.8889,44,55.3,0,69.9,72.7,69.7
20160318081500,352.5,357.2,33.7778,44,54.7,100,69.4,72.7,69.7
20160318083000,352.5,368.95,34.8889,44,54.7,100,69.3,72.7,69.7
20160318084500,352.5,350.15,33.1111,44,54.7,100,69.2,72.7,69.7
20160318090000,352.5,359.55,34.0,44,54.7,100,69.1,72.4,69.4
20160318091500,352.5,359.55,34.0,44,61.1,100,69.1,72.7,69.7
20160318093000,352.5,350.15,33.1111,44,69.7,100,69.3,72.7,69.7
20160318094500,352.5,345.45,32.6667,44,69.7,100,69.5,72.5,69.5
20160318100000,352.5,383.05,36.2222,44,69.7,100,69.7,72.6,69.6
20160318101500,352.5,364.25,34.4444,44,62.8,100,69.7,72.5,69.5
20160318103000,352.5,359.55,34.0,44,56.0,100,69.6,72.7,69.7
20160318104500,352.5,345.45,32.6667,44,56.0,100,69.5,72.7,69.7
20160318110000,352.5,359.55,34.0,44,55.2,100,69.4,72.7,69.7
20160318111500,352.5,345.45,32.6667,44,55.2,100,69.4,72.7,69.7
20160318113000,352.5,359.55,34.0,44,55.2,100,69.5,72.7,69.7
20160318114500,352.5,364.25,34.4444,44,55.2,0,69.7,72.5,69.5
20160318120000,352.5,359.55,34.0,44,55.2,0,69.8,72.6,69.6
20160318121500,352.5,359.55,34.0,44,55.2,0,69.9,72.6,69.6
20160318123000,352.5,373.65,35.3333,44,55.2,0,69.8,72.6,69.6
20160318124500,352.5,357.2,33.7778,44,55.2,0,69.9,72.6,69.6
20160318130000,352.5,364.25,34.4444,44,55.2,0,69.9,72.3,69.3
20160318131500,352.5,368.95,34.8889,45,55.2,0,70.0,72.3,69.3
20160318133000,352.5,364.25,34.4444,46,55.2,0,69.8,72.4,69.4
20160318134500,352.5,373.65,35.3333,46,55.2,0,70.0,72.3,69.3
20160318140000,352.5,368.95,34.8889,45,55.2,0,70.0,72.3,69.3
20160318141500,352.5,368.95,34.8889,45,55.2,0,70.0,72.3,69.3
20160318143000,352.5,364.25,34.4444,45,55.2,0,69.9,72.7,69.7
20160318144500,352.5,387.75,36.6667,48,55.2,0,69.8,72.2,69.2
20160318150000,352.5,373.65,35.3333,47,55.2,0,69.7,72.7,69.7
20160318151500,352.5,378.35,35.7778,46,55.2,0,69.7,72.7,69.7
20160318153000,352.5,364.25,34.4444,44,55.2,0,69.6,72.3,69.3
20160318154500,352.5,392.45,37.1111,44,55.2,0,69.6,72.3,69.3
20160318160000,352.5,368.95,34.8889,44,55.2,0,69.6,72.3,69.3
20160318161500,352.5,359.55,34.0,44,55.2,0,69.5,72.2,69.2
20160318163000,352.5,359.55,34.0,44,55.2,0,69.4,72.3,69.3
20160318164500,352.5,373.65,35.3333,44,55.2,100,69.4,72.7,69.7
20160318170000,352.5,345.45,32.6667,43,55.2,0,69.4,72.3,69.3
20160318171500,352.5,359.55,34.0,43,55.2,100,69.3,72.7,69.7
20160318173000,352.5,364.25,34.4444,43,55.2,100,69.4,72.7,69.7
20160318174500,352.5,373.65,35.3333,43,55.2,100,69.4,72.7,69.7
20160318180000,352.5,364.25,34.4444,43,55.2,100,69.8,72.7,69.7
20160318181500,352.5,364.25,34.4444,43,55.2,100,69.8,72.7,69.7
20160318183000,352.5,373.65,35.3333,43,55.2,0,70.0,72.3,69.3
20160318184500,352.5,359.55,34.0,43,55.2,0,69.9,72.7,69.7
20160318190000,352.5,387.75,36.6667,43,62.5,100,70.3,80.1,76.0
20160318191500,352.5,364.25,34.4444,43,83.7,100,70.8,80.2,76.0
20160318193000,352.5,378.35,35.7778,43,82.1,100,71.0,80.2,76.0
20160318194500,352.5,368.95,34.8889,43,83.1,100,71.3,80.2,76.0
20160318200000,352.5,357.2,33.7778,43,83.1,100,71.3,80.2,76.0
20160318201500,352.5,392.45,37.1111,43,83.1,100,71.3,80.2,76.0
20160318203000,352.5,373.65,35.3333,43,82.1,100,71.3,80.2,76.0
20160318204500,352.5,357.2,33.7778,43,83.8,100,71.6,80.2,76.0
20160318210000,352.5,364.25,34.4444,43,82.1,100,71.7,80.2,76.0
20160318211500,352.5,373.65,35.3333,43,82.1,100,71.7,80.2,76.0
20160318213000,352.5,368.95,34.8889,43,82.1,100,71.6,80.3,76.0
20160318214500,352.5,378.35,35.7778,42,83.7,100,71.4,80.2,76.0
20160318220000,352.5,364.25,34.4444,42,84.9,100,71.4,80.2,76.0
20160318221500,352.5,373.65,35.3333,42,84.9,100,71.3,80.2,76.0
20160318223000,352.5,368.95,34.8889,42,84.9,100,71.3,80.2,76.0
20160318224500,352.5,368.95,34.8889,42,84.9,100,71.3,80.2,76.0
20160318230000,352.5,378.35,35.7778,42,84.9,100,71.3,80.2,76.0
20160318231500,352.5,364.25,34.4444,42,82.1,100,71.3,80.2,76.0
20160318233000,352.5,359.55,34.0,42,82.1,100,71.3,80.2,76.0
20160318234500,352.5,364.25,34.4444,42,82.1,100,71.3,80.2,76.0
20160319000000,352.5,373.65,35.3333,42,83.7,100,71.3,80.2,76.0
20160319001500,352.5,307.85,29.1111,43,84.9,100,71.2,80.2,76.0
20160319003000,352.5,324.3,30.6667,44,86.8,100,71.0,80.2,76.0
20160319004500,352.5,319.6,30.2222,44,86.8,100,70.9,80.2,76.0
20160319010000,352.5,312.55,29.5556,44,86.8,100,70.9,80.2,76.0
20160319011500,352.5,324.3,30.6667,44,86.8,100,70.8,80.2,76.0
20160319013000,352.5,324.3,30.6667,44,87.9,100,70.7,80.2,76.0
20160319014500,352.5,324.3,30.6667,44,85.0,100,70.6,80.2,76.0
20160319020000,352.5,324.3,30.6667,44,85.0,100,70.5,80.2,76.0
20160319021500,352.5,340.75,32.2222,44,85.0,100,70.4,80.2,76.0
20160319023000,352.5,324.3,30.6667,44,86.2,100,70.3,80.2,76.0
20160319024500,352.5,336.05,31.7778,44,86.2,100,70.3,80.2,76.0
20160319030000,352.5,324.3,30.6667,44,86.2,100,70.3,80.2,76.0
20160319031500,352.5,336.05,31.7778,44,86.2,100,70.2,80.2,76.0
20160319033000,352.5,331.35,31.3333,44,86.2,100,70.2,80.2,76.0
20160319034500,352.5,331.35,31.3333,44,86.2,100,70.1,80.2,76.0
20160319040000,352.5,324.3,30.6667,44,86.2,100,70.1,80.2,76.0
20160319041500,352.5,331.35,31.3333,44,86.2,100,70.0,80.2,76.0
20160319043000,352.5,331.35,31.3333,44,88.1,100,70.0,80.2,76.0
20160319044500,352.5,331.35,31.3333,44,86.2,100,70.0,80.2,76.0
20160319050000,352.5,336.05,31.7778,44,85.0,100,70.0,80.2,76.0
20160319051500,352.5,336.05,31.7778,44,86.2,100,70.0,80.2,76.0
20160319053000,352.5,336.05,31.7778,44,86.2,100,69.9,80.2,76.0
20160319054500,352.5,331.35,31.3333,44,87.4,100,69.9,80.2,76.0
20160319060000,352.5,336.05,31.7778,44,85.6,100,69.9,80.2,76.0
20160319061500,352.5,340.75,32.2222,44,86.8,100,69.9,80.2,76.0
20160319063000,352.5,340.75,32.2222,44,83.7,100,69.9,80.2,76.0
20160319064500,352.5,345.45,32.6667,44,83.7,100,69.9,80.2,76.0
20160319070000,352.5,345.45,32.6667,44,83.7,100,69.9,80.2,76.0
20160319071500,352.5,345.45,32.6667,44,83.7,100,69.9,80.2,76.0
20160319073000,352.5,340.75,32.2222,44,82.6,100,70.0,80.2,76.0
20160319074500,352.5,336.05,31.7778,44,82.6,100,70.0,80.2,76.0
20160319080000,352.5,331.35,31.3333,44,83.7,100,70.3,80.2,76.0
20160319081500,352.5,324.3,30.6667,44,82.1,100,70.4,80.2,76.0
20160319083000,352.5,324.3,30.6667,44,88.6,100,70.5,80.2,76.0
20160319084500,352.5,336.05,31.7778,44,88.6,100,70.8,80.2,76.0
20160319090000,352.5,336.05,31.7778,44,88.6,100,70.9,80.2,76.0
20160319091500,352.5,336.05,31.7778,44,86.8,100,71.2,80.2,76.0
20160319093000,352.5,784.9,74.2222,100,55.6,0,70.5,68.0,63.6
20160319094500,352.5,770.8,72.8889,100,54.7,0,69.7,68.0,63.6
20160319100000,352.5,794.3,75.1111,100,54.7,0,69.2,68.0,63.6
20160319101500,352.5,784.9,74.2222,100,54.7,0,68.8,68.0,63.9
20160319103000,352.5,801.35,75.7778,100,54.7,0,68.4,68.0,64.2
20160319104500,352.5,801.35,75.7778,100,53.9,0,68.2,68.0,64.2
20160319110000,352.5,780.2,73.7778,100,53.9,0,67.9,68.0,64.2
20160319111500,352.5,838.95,79.3333,100,53.9,0,67.7,68.0,64.2
20160319113000,352.5,787.25,74.4444,100,53.9,0,67.5,68.0,64.2
20160319114500,352.5,787.25,74.4444,81,53.9,0,67.4,68.0,64.2
20160319120000,352.5,632.15,59.7778,65,53.9,0,67.4,68.0,64.2
20160319121500,352.5,531.1,50.2222,56,53.9,0,67.4,68.0,64.2
20160319123000,352.5,500.55,47.3333,54,53.9,0,67.6,68.0,64.2
20160319124500,352.5,493.5,46.6667,52,53.9,0,67.7,68.0,64.2
20160319130000,352.5,627.45,59.3333,63,53.9,0,68.7,68.0,64.2
20160319131500,352.5,716.75,67.7778,69,53.9,0,68.3,68.0,64.2
20160319133000,352.5,787.25,74.4444,100,53.9,0,69.0,68.0,64.2
20160319134500,352.5,862.45,81.5556,100,53.9,0,68.4,68.0,64.2
20160319140000,352.5,822.5,77.7778,100,53.9,0,68.6,68.0,64.2
20160319141500,352.5,834.25,78.8889,100,53.9,0,68.2,68.0,64.2
20160319143000,352.5,853.05,80.6667,100,53.9,0,67.7,68.0,64.2
20160319144500,352.5,831.9,78.6667,98,53.9,0,67.4,68.0,64.2
20160319150000,352.5,669.75,63.3333,67,53.9,0,67.6,68.0,64.2
20160319151500,352.5,615.7,58.2222,61,54.7,0,67.4,68.0,64.2
20160319153000,352.5,538.15,50.8889,54,54.7,0,67.4,68.0,64.2
20160319154500,352.5,425.35,40.2222,46,54.7,0,67.4,68.0,64.2
20160319160000,352.5,392.45,37.1111,44,54.7,0,67.6,68.0,64.2
20160319161500,352.5,383.05,36.2222,43,54.7,0,67.9,68.0,64.2
20160319163000,352.5,378.35,35.7778,43,54.7,0,67.9,68.0,64.2
20160319164500,352.5,378.35,35.7778,43,54.7,0,68.0,68.0,64.2
20160319170000,352.5,399.5,37.7778,43,54.7,0,68.2,68.0,64.2
20160319171500,352.5,441.8,41.7778,49,54.7,0,68.4,68.0,64.2
20160319173000,352.5,451.2,42.6667,49,54.7,0,68.2,68.0,64.2
20160319174500,352.5,451.2,42.6667,49,54.7,0,68.2,68.0,64.2
20160319180000,352.5,451.2,42.6667,49,54.7,0,68.1,68.0,64.2
20160319181500,352.5,446.5,42.2222,49,54.7,0,68.0,68.0,64.2
20160319183000,352.5,467.65,44.2222,49,54.7,0,67.9,68.0,64.2
20160319184500,352.5,453.55,42.8889,49,54.7,0,67.9,68.0,64.2
20160319190000,352.5,453.55,42.8889,49,54.7,0,67.9,68.0,64.2
20160319191500,352.5,458.25,43.3333,49,54.7,0,67.8,68.0,64.2
20160319193000,352.5,462.95,43.7778,49,53.9,0,67.8,68.0,64.2
20160319194500,352.5,458.25,43.3333,49,53.9,0,67.7,68.0,64.2
20160319200000,352.5,439.45,41.5556,48,53.9,0,68.1,68.0,64.2
20160319201500,352.5,378.35,35.7778,42,75.9,100,68.3,82.0,76.0
20160319203000,352.5,368.95,34.8889,41,84.6,100,69.2,82.0,76.0
20160319204500,352.5,392.45,37.1111,41,81.6,100,69.6,82.0,76.0
20160319210000,352.5,364.25,34.4444,41,83.2,100,70.1,82.0,76.0
20160319211500,352.5,373.65,35.3333,41,84.3,100,70.4,82.0,76.0
20160319213000,352.5,373.65,35.3333,41,87.2,100,70.7,82.0,76.0
20160319214500,352.5,383.05,36.2222,41,87.2,100,70.7,82.0,76.0
20160319220000,352.5,373.65,35.3333,41,85.0,100,70.5,82.0,76.0
20160319221500,352.5,364.25,34.4444,40,81.5,100,70.5,82.0,76.0
20160319223000,352.5,364.25,34.4444,40,81.5,100,70.5,82.0,76.0
20160319224500,352.5,373.65,35.3333,40,81.5,100,70.7,82.0,76.0
20160319230000,352.5,378.35,35.7778,40,82.5,100,70.4,82.0,76.0
20160319231500,352.5,364.25,34.4444,40,81.0,100,70.3,82.0,76.0
20160319233000,352.5,373.65,35.3333,40,83.3,100,70.2,82.0,76.0
20160319234500,352.5,357.2,33.7778,40,87.4,100,70.2,82.0,76.0
20160320000000,352.5,345.45,32.6667,40,88.6,100,70.0,82.0,76.0
20160320001500,352.5,368.95,34.8889,40,87.5,100,70.0,82.0,76.0
20160320003000,352.5,373.65,35.3333,40,82.6,100,70.2,82.0,76.0
20160320004500,352.5,359.55,34.0,40,81.6,100,70.1,82.0,76.0
20160320010000,352.5,359.55,34.0,40,80.7,100,70.3,82.0,76.0
20160320011500,352.5,359.55,34.0,40,86.7,100,70.2,82.0,76.0
20160320013000,352.5,345.45,32.6667,40,88.6,100,70.2,82.0,76.0
20160320014500,352.5,368.95,34.8889,40,82.6,100,70.1,82.0,76.0
20160320020000,352.5,368.95,34.8889,40,81.5,100,70.0,82.0,76.0
20160320021500,352.5,364.25,34.4444,40,81.5,100,69.9,82.0,76.0
20160320023000,352.5,378.35,35.7778,40,86.2,100,69.9,82.0,76.0
20160320024500,352.5,368.95,34.8889,40,87.5,100,69.8,82.0,76.0
20160320030000,352.5,368.95,34.8889,40,86.5,100,69.8,82.0,76.0
20160320031500,352.5,364.25,34.4444,40,82.6,100,69.8,82.0,76.0
20160320033000,352.5,364.25,34.4444,40,81.1,100,69.7,82.0,76.0
20160320034500,352.5,368.95,34.8889,40,81.1,100,69.7,82.0,76.0
20160320040000,352.5,364.25,34.4444,40,81.1,100,69.6,82.0,76.0
20160320041500,352.5,378.35,35.7778,40,86.2,100,69.6,82.0,76.0
20160320043000,352.5,359.55,34.0,40,88.0,100,69.6,82.0,76.0
20160320044500,352.5,364.25,34.4444,40,83.7,100,69.5,82.0,76.0
20160320050000,352.5,373.65,35.3333,40,81.5,100,69.4,82.0,76.0
20160320051500,352.5,364.25,34.4444,40,80.2,100,69.5,82.0,76.0
20160320053000,352.5,387.75,36.6667,40,84.2,100,69.5,82.0,76.0
20160320054500,352.5,368.95,34.8889,40,86.2,100,69.5,82.0,76.0
20160320060000,352.5,373.65,35.3333,40,88.0,100,69.5,82.0,76.0
20160320061500,352.5,373.65,35.3333,40,88.0,100,69.4,82.0,76.0
20160320063000,352.5,364.25,34.4444,40,83.2,100,69.3,82.0,76.0
20160320064500,352.5,387.75,36.6667,40,81.5,100,69.3,82.0,76.0
20160320070000,352.5,378.35,35.7778,40,83.3,100,69.2,82.0,76.0
20160320071500,352.5,364.25,34.4444,39,87.4,100,69.2,82.0,76.0
20160320073000,352.5,378.35,35.7778,39,82.0,100,69.2,82.0,76.0
20160320074500,352.5,364.25,34.4444,39,82.0,100,69.2,82.0,76.0
20160320080000,352.5,364.25,34.4444,39,88.0,100,69.3,82.0,76.0
20160320081500,352.5,368.95,34.8889,39,83.8,100,69.4,82.0,76.0
20160320083000,352.5,368.95,34.8889,39,81.5,100,69.3,82.0,76.0
20160320084500,352.5,368.95,34.8889,39,82.5,100,69.4,82.0,76.0
20160320090000,352.5,350.15,33.1111,39,81.0,100,69.4,82.0,76.0
20160320091500,352.5,378.35,35.7778,39,86.8,100,69.5,82.0,76.0
20160320093000,352.5,662.7,62.6667,66,55.6,0,69.1,70.8,67.8
20160320094500,352.5,368.95,34.8889,42,55.6,0,68.7,70.8,67.8
20160320100000,352.5,383.05,36.2222,42,54.3,0,68.4,70.8,67.8
20160320101500,352.5,378.35,35.7778,40,54.3,0,68.3,70.8,67.8
20160320103000,352.5,399.5,37.7778,42,54.3,0,68.6,70.4,67.4
20160320104500,352.5,378.35,35.7778,41,54.3,0,68.7,70.8,67.8
20160320110000,352.5,364.25,34.4444,42,54.3,0,68.6,70.6,67.6
20160320111500,352.5,387.75,36.6667,42,54.3,0,68.3,70.4,67.4
20160320113000,352.5,378.35,35.7778,42,54.3,0,68.2,70.8,67.8
20160320114500,352.5,378.35,35.7778,42,54.3,0,68.3,70.4,67.4
20160320120000,352.5,387.75,36.6667,43,54.3,0,68.1,70.4,67.4
20160320121500,352.5,378.35,35.7778,42,54.3,0,68.1,70.8,67.8
20160320123000,352.5,383.05,36.2222,42,66.6,100,68.0,78.0,75.0
20160320124500,352.5,368.95,34.8889,41,82.6,100,68.7,78.0,75.0
20160320130000,352.5,378.35,35.7778,41,82.6,100,68.8,77.8,74.8
20160320131500,352.5,378.35,35.7778,41,82.6,100,69.2,77.8,74.8
20160320133000,352.5,368.95,34.8889,41,82.6,100,69.4,77.8,74.8
20160320134500,352.5,364.25,34.4444,41,85.0,100,69.6,77.8,74.8
20160320140000,352.5,368.95,34.8889,41,86.3,100,69.7,77.8,74.8
20160320141500,352.5,364.25,34.4444,41,87.7,100,70.2,77.8,74.8
20160320143000,352.5,383.05,36.2222,41,87.7,100,70.5,77.8,74.8
20160320144500,352.5,359.55,34.0,41,88.7,100,70.7,77.8,74.8
20160320150000,352.5,368.95,34.8889,41,88.7,100,71.0,77.8,74.8
20160320151500,352.5,359.55,34.0,41,87.5,100,71.2,77.8,74.8
20160320153000,352.5,364.25,34.4444,41,84.4,100,71.3,77.8,74.8
20160320154500,352.5,359.55,34.0,41,83.2,100,71.6,77.8,74.8
20160320160000,352.5,378.35,35.7778,41,82.1,100,71.9,77.8,74.8
20160320161500,352.5,824.85,78.0,100,55.1,0,71.4,68.0,53.0
20160320163000,352.5,824.85,78.0,100,54.3,0,70.7,68.0,53.0
20160320164500,352.5,794.3,75.1111,100,55.1,0,69.9,68.0,53.0
20160320170000,352.5,838.95,79.3333,100,54.3,0,69.4,68.0,53.0
20160320171500,352.5,838.95,79.3333,100,54.3,0,68.9,68.0,53.0
20160320173000,352.5,815.45,77.1111,100,54.3,0,68.7,68.0,53.0
20160320174500,352.5,815.45,77.1111,100,54.3,0,69.0,68.0,53.0
20160320180000,352.5,815.45,77.1111,100,54.3,0,68.6,68.0,53.0
20160320181500,352.5,829.55,78.4444,100,54.3,0,68.3,68.0,53.0
20160320183000,352.5,803.7,76.0,100,54.3,0,68.1,68.0,53.0
20160320184500,352.5,815.45,77.1111,100,54.3,0,68.1,68.0,53.0
20160320190000,352.5,815.45,77.1111,100,54.3,0,67.7,68.0,53.0
20160320191500,352.5,834.25,78.8889,99,54.3,0,67.4,68.0,53.0
20160320193000,352.5,596.9,56.4444,60,54.3,0,67.2,68.0,53.0
20160320194500,352.5,446.5,42.2222,48,54.3,0,67.3,68.0,53.0
20160320200000,352.5,383.05,36.2222,41,54.3,0,67.3,68.0,53.0
20160320201500,352.5,378.35,35.7778,41,54.3,0,67.4,68.0,53.0
20160320203000,352.5,378.35,35.7778,40,54.3,0,67.6,68.0,53.0
20160320204500,352.5,368.95,34.8889,40,54.3,0,67.6,68.0,53.0
20160320210000,352.5,359.55,34.0,40,54.3,0,67.7,68.0,53.0
20160320211500,352.5,378.35,35.7778,40,54.3,0,67.8,68.0,53.0
20160320213000,352.5,383.05,36.2222,41,54.3,0,67.9,68.0,53.0
20160320214500,352.5,378.35,35.7778,41,54.3,0,67.9,68.0,53.0
20160320220000,352.5,378.35,35.7778,41,54.3,0,68.0,68.0,53.0
20160320221500,352.5,378.35,35.7778,41,54.3,0,68.1,68.0,53.0
20160320223000,352.5,373.65,35.3333,41,54.3,0,68.1,68.0,53.0
20160320224500,352.5,383.05,36.2222,41,54.3,0,68.1,68.0,53.0
20160320230000,352.5,373.65,35.3333,41,54.3,0,68.1,68.0,53.0
20160320231500,352.5,383.05,36.2222,41,54.3,0,68.1,68.0,53.0
20160320233000,352.5,383.05,36.2222,41,54.3,0,68.2,68.0,53.0
20160320234500,352.5,458.25,43.3333,49,54.3,0,68.4,68.0,53.0
20160321000000,352.5,474.7,44.8889,50,54.3,0,68.3,68.0,53.0
20160321001500,352.5,556.95,52.6667,56,53.5,0,68.4,68.0,53.0
20160321003000,352.5,533.45,50.4444,56,53.5,0,68.1,68.0,53.0
20160321004500,352.5,545.2,51.5556,56,54.3,0,68.2,68.0,53.0
20160321010000,352.5,533.45,50.4444,56,53.5,0,68.1,68.0,53.0
20160321011500,352.5,533.45,50.4444,56,53.5,0,67.9,68.0,53.0
20160321013000,352.5,549.9,52.0,55,53.5,0,67.7,68.0,53.0
20160321014500,352.5,474.7,44.8889,50,53.5,0,67.6,68.0,53.0
20160321020000,352.5,399.5,37.7778,40,53.5,0,67.5,68.0,53.0
20160321021500,352.5,368.95,34.8889,39,53.5,0,67.6,68.0,53.0
20160321023000,352.5,383.05,36.2222,39,53.5,0,67.6,68.0,53.0
20160321024500,352.5,387.75,36.6667,39,54.7,0,67.6,68.0,53.0
20160321030000,352.5,392.45,37.1111,39,53.5,0,67.6,68.0,53.0
20160321031500,352.5,383.05,36.2222,39,54.3,0,67.6,68.0,53.0
20160321033000,352.5,368.95,34.8889,39,53.5,0,67.5,68.0,53.0
20160321034500,352.5,378.35,35.7778,39,53.5,0,67.5,68.0,53.0
20160321040000,352.5,364.25,34.4444,39,53.5,0,67.5,68.0,53.0
20160321041500,352.5,387.75,36.6667,39,53.5,0,67.4,68.0,53.0
20160321043000,352.5,392.45,37.1111,39,54.7,0,67.4,68.0,53.0
20160321044500,352.5,383.05,36.2222,39,53.5,0,67.4,68.0,53.0
20160321050000,352.5,364.25,34.4444,39,53.5,0,67.4,68.0,53.0
20160321051500,352.5,383.05,36.2222,39,53.5,0,67.4,68.0,53.0
20160321053000,352.5,378.35,35.7778,39,53.5,0,67.3,68.0,53.0
20160321054500,352.5,383.05,36.2222,39,54.5,0,67.3,68.0,53.0
20160321060000,352.5,378.35,35.7778,39,53.4,0,67.3,68.0,53.0
20160321061500,352.5,378.35,35.7778,39,53.4,0,67.3,68.0,53.0
20160321063000,352.5,373.65,35.3333,39,53.4,0,67.3,68.0,53.0
20160321064500,352.5,373.65,35.3333,39,53.4,0,67.4,68.0,53.0
20160321070000,352.5,368.95,34.8889,39,53.4,0,67.4,68.0,53.0
20160321071500,352.5,383.05,36.2222,39,54.3,0,67.5,68.0,53.0
20160321073000,352.5,387.75,36.6667,39,54.3,0,67.6,68.0,53.0
20160321074500,352.5,378.35,35.7778,39,54.3,0,67.6,68.0,53.0
20160321080000,352.5,368.95,34.8889,39,54.3,0,67.6,68.0,53.0
20160321081500,352.5,373.65,35.3333,39,54.3,0,68.0,68.0,53.0
20160321083000,352.5,359.55,34.0,39,54.3,0,68.1,68.0,53.0
20160321084500,352.5,364.25,34.4444,39,54.3,0,68.1,68.0,53.0
20160321090000,352.5,373.65,35.3333,39,54.3,0,68.2,68.0,53.0
20160321091500,352.5,368.95,34.8889,39,54.3,0,68.2,68.0,53.0
20160321093000,352.5,368.95,34.8889,39,54.3,0,68.1,68.0,53.0
20160321094500,352.5,350.15,33.1111,39,54.3,0,68.1,68.0,53.0
20160321100000,352.5,359.55,34.0,39,54.3,0,68.1,68.0,53.0
20160321101500,352.5,378.35,35.7778,39,54.3,0,68.0,68.0,53.0
20160321103000,352.5,383.05,36.2222,39,54.3,0,67.9,68.0,53.0
20160321104500,352.5,359.55,34.0,39,54.3,0,67.9,68.0,53.0
20160321110000,352.5,364.25,34.4444,39,54.3,0,67.9,68.0,53.0
20160321111500,352.5,364.25,34.4444,39,54.3,0,68.1,68.0,53.0
20160321113000,352.5,373.65,35.3333,39,54.9,0,68.1,68.0,53.0
20160321114500,352.5,378.35,35.7778,39,54.9,0,68.3,68.0,53.0
20160321120000,352.5,383.05,36.2222,39,54.9,0,68.3,68.0,53.0
20160321121500,352.5,368.95,34.8889,43,54.9,0,68.2,68.0,53.0
20160321123000,352.5,383.05,36.2222,43,54.9,0,68.2,68.0,53.0
20160321124500,352.5,425.35,40.2222,47,54.9,0,68.3,68.0,53.0
20160321130000,352.5,446.5,42.2222,47,54.9,0,68.2,68.0,53.0
20160321131500,352.5,446.5,42.2222,49,54.9,0,68.2,68.0,53.0
20160321133000,352.5,430.05,40.6667,49,54.9,0,68.1,68.0,53.0
20160321134500,352.5,446.5,42.2222,49,54.9,0,68.0,68.0,53.0
20160321140000,352.5,439.45,41.5556,49,54.9,0,67.9,68.0,53.0
20160321141500,352.5,430.05,40.6667,49,54.9,0,67.9,68.0,53.0
20160321143000,352.5,430.05,40.6667,49,54.9,0,67.8,68.0,53.0
20160321144500,352.5,430.05,40.6667,48,54.9,0,67.7,68.0,53.0
20160321150000,352.5,413.6,39.1111,47,54.9,0,67.8,68.0,53.0
20160321151500,352.5,423.0,40.0,47,54.9,0,67.8,68.0,53.0
20160321153000,352.5,404.2,38.2222,47,54.9,0,67.8,68.0,53.0
20160321154500,352.5,418.3,39.5556,47,54.9,0,67.8,68.0,53.0
20160321160000,352.5,434.75,41.1111,47,54.9,0,67.9,68.0,53.0
20160321161500,352.5,404.2,38.2222,47,54.9,0,67.8,68.0,53.0
20160321163000,352.5,423.0,40.0,47,54.9,0,67.8,68.0,53.0
20160321164500,352.5,408.9,38.6667,47,54.9,0,67.8,68.0,53.0
20160321170000,352.5,408.9,38.6667,47,54.9,0,67.8,68.0,53.0
20160321171500,352.5,413.6,39.1111,47,54.9,0,67.8,68.0,53.0
20160321173000,352.5,397.15,37.5556,47,54.9,0,67.9,68.0,53.0
20160321174500,352.5,423.0,40.0,47,54.3,0,68.1,68.0,53.0
20160321180000,352.5,430.05,40.6667,47,54.3,0,68.2,68.0,53.0
20160321181500,352.5,392.45,37.1111,47,54.3,0,68.2,68.0,53.0
20160321183000,352.5,404.2,38.2222,47,54.3,0,68.1,68.0,53.0
20160321184500,352.5,413.6,39.1111,47,54.3,0,68.1,68.0,53.0
20160321190000,352.5,404.2,38.2222,47,54.3,0,68.0,68.0,53.0
20160321191500,352.5,425.35,40.2222,47,54.3,0,68.0,68.0,53.0
20160321193000,352.5,392.45,37.1111,47,54.3,0,67.9,68.0,53.0
20160321194500,352.5,418.3,39.5556,47,54.3,0,67.9,68.0,53.0
20160321200000,352.5,425.35,40.2222,47,54.3,0,67.9,68.0,53.0
20160321201500,352.5,425.35,40.2222,47,54.3,0,67.9,68.0,53.0
20160321203000,352.5,430.05,40.6667,47,54.3,0,67.9,68.0,53.0
20160321204500,352.5,430.05,40.6667,47,54.3,0,67.8,68.0,53.0
20160321210000,352.5,439.45,41.5556,47,54.3,0,67.8,68.0,53.0
20160321211500,352.5,418.3,39.5556,47,53.5,0,67.8,68.0,53.0
20160321213000,352.5,425.35,40.2222,47,54.3,0,67.8,68.0,53.0
20160321214500,352.5,408.9,38.6667,47,54.3,0,67.8,68.0,53.0
20160321220000,352.5,399.5,37.7778,47,54.3,0,67.8,68.0,53.0
20160321221500,352.5,404.2,38.2222,47,54.3,0,67.8,68.0,53.0
20160321223000,352.5,418.3,39.5556,45,54.3,0,67.6,68.0,53.0
20160321224500,352.5,378.35,35.7778,41,54.3,0,67.6,68.0,53.0
20160321230000,352.5,383.05,36.2222,39,54.3,0,67.6,68.0,53.0
20160321231500,352.5,378.35,35.7778,39,54.3,0,67.6,68.0,53.0
20160321233000,352.5,368.95,34.8889,39,54.3,0,67.6,68.0,53.0
20160321234500,352.5,368.95,34.8889,39,54.3,0,67.6,68.0,53.0
20160322000000,352.5,378.35,35.7778,39,54.3,0,67.6,68.0,53.0
20160322001500,352.5,387.75,36.6667,39,54.3,0,67.6,68.0,53.0
20160322003000,352.5,373.65,35.3333,39,54.3,0,67.6,68.0,53.0
20160322004500,352.5,364.25,34.4444,39,54.3,0,68.2,68.0,53.0
20160322010000,352.5,383.05,36.2222,39,53.5,0,68.1,68.0,53.0
20160322011500,352.5,383.05,36.2222,39,54.3,0,68.3,68.0,53.0
20160322013000,352.5,378.35,35.7778,42,54.3,0,68.2,68.0,53.0
20160322014500,352.5,397.15,37.5556,43,54.3,0,68.3,68.0,53.0
20160322020000,352.5,430.05,40.6667,46,54.3,0,68.2,68.0,53.0
20160322021500,352.5,439.45,41.5556,46,54.3,0,68.1,68.0,53.0
20160322023000,352.5,430.05,40.6667,47,54.3,0,68.2,68.0,53.0
20160322024500,352.5,430.05,40.6667,47,54.3,0,67.8,68.0,53.0
20160322030000,352.5,413.6,39.1111,46,54.3,0,67.7,68.0,53.0
20160322031500,352.5,364.25,34.4444,41,54.3,0,67.6,68.0,53.0
20160322033000,352.5,373.65,35.3333,40,54.3,0,67.6,68.0,53.0
20160322034500,352.5,373.65,35.3333,40,53.5,0,67.6,68.0,53.0
20160322040000,352.5,378.35,35.7778,40,54.3,0,67.6,68.0,53.0
20160322041500,352.5,368.95,34.8889,40,53.5,0,67.6,68.0,53.0
20160322043000,352.5,357.2,33.7778,40,53.5,0,67.4,68.0,53.0
20160322044500,352.5,373.65,35.3333,40,53.5,0,67.4,68.0,53.0
