PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160322050000,352.5,378.35,35.7778,40,53.5,0,67.3,68.0,53.0
20160322051500,352.5,373.65,35.3333,39,54.3,0,67.2,68.0,53.0
20160322053000,352.5,378.35,35.7778,39,54.3,0,67.2,68.0,53.0
20160322054500,352.5,383.05,36.2222,39,54.3,0,67.2,68.0,53.0
20160322060000,352.5,373.65,35.3333,39,53.5,0,67.1,68.0,53.0
20160322061500,352.5,368.95,34.8889,39,53.5,0,67.1,68.0,53.0
20160322063000,352.5,373.65,35.3333,39,54.5,0,67.1,68.0,53.0
20160322064500,352.5,368.95,34.8889,39,54.5,0,67.1,68.0,53.0
20160322070000,352.5,359.55,34.0,39,53.6,0,67.1,68.0,53.0
20160322071500,352.5,359.55,34.0,38,54.4,0,67.1,68.0,53.0
20160322073000,352.5,383.05,36.2222,38,54.4,0,67.1,68.0,53.0
20160322074500,352.5,373.65,35.3333,38,54.4,0,67.1,68.0,53.0
20160322080000,352.5,368.95,34.8889,38,54.4,0,67.2,68.0,53.0
20160322081500,352.5,359.55,34.0,38,54.4,0,67.2,68.0,53.0
20160322083000,352.5,378.35,35.7778,43,54.4,0,67.4,70.4,67.4
20160322084500,352.5,383.05,36.2222,41,54.4,0,67.4,69.9,66.9
20160322090000,352.5,364.25,34.4444,41,54.4,0,67.4,70.2,67.2
20160322091500,352.5,397.15,37.5556,44,54.4,0,67.6,69.9,66.9
20160322093000,352.5,387.75,36.6667,42,63.4,100,67.4,70.8,67.8
20160322094500,352.5,392.45,37.1111,40,66.8,100,67.8,70.8,67.8
20160322100000,352.5,373.65,35.3333,40,68.6,100,68.0,70.8,67.8
20160322101500,352.5,359.55,34.0,40,55.8,0,68.0,70.8,67.8
20160322103000,352.5,368.95,34.8889,40,55.2,0,67.9,70.8,67.8
20160322104500,352.5,359.55,34.0,40,55.2,0,68.3,70.8,67.8
20160322110000,352.5,359.55,34.0,40,55.2,0,68.3,70.8,67.8
20160322111500,352.5,364.25,34.4444,40,55.2,0,68.5,70.8,67.8
20160322113000,352.5,373.65,35.3333,40,55.2,0,68.6,70.8,67.8
20160322114500,352.5,357.2,33.7778,40,55.2,0,68.7,70.8,67.8
20160322120000,352.5,368.95,34.8889,40,55.2,0,68.7,70.8,67.8
20160322121500,352.5,357.2,33.7778,40,55.2,0,68.6,70.8,67.8
20160322123000,352.5,357.2,33.7778,40,55.2,0,68.5,70.8,67.8
20160322124500,352.5,357.2,33.7778,40,55.2,0,68.4,70.8,67.8
20160322130000,352.5,350.15,33.1111,40,54.5,0,68.4,70.8,67.8
20160322131500,352.5,378.35,35.7778,40,54.5,0,68.4,70.8,67.8
20160322133000,352.5,373.65,35.3333,40,54.5,0,68.4,70.8,67.8
20160322134500,352.5,373.65,35.3333,40,54.5,0,68.4,70.8,67.8
20160322140000,352.5,364.25,34.4444,40,54.5,0,68.3,70.8,67.8
20160322141500,352.5,368.95,34.8889,40,54.5,0,68.3,70.8,67.8
20160322143000,352.5,359.55,34.0,40,54.5,0,68.5,70.8,67.8
20160322144500,352.5,378.35,35.7778,40,55.1,0,68.7,70.8,67.8
20160322150000,352.5,364.25,34.4444,40,55.1,0,68.8,70.8,67.8
20160322151500,352.5,364.25,34.4444,40,55.1,0,68.9,70.8,67.8
20160322153000,352.5,364.25,34.4444,40,55.1,0,68.9,70.8,67.8
20160322154500,352.5,359.55,34.0,40,55.1,0,69.0,70.8,67.8
20160322160000,352.5,364.25,34.4444,40,55.1,0,69.1,70.8,67.8
20160322161500,352.5,359.55,34.0,40,55.1,0,69.3,70.8,67.8
20160322163000,352.5,364.25,34.4444,40,55.1,0,69.6,70.8,67.8
20160322164500,352.5,378.35,35.7778,40,55.1,0,69.6,70.8,67.8
20160322170000,352.5,350.15,33.1111,40,81.6,100,69.9,78.0,75.0
20160322171500,352.5,359.55,34.0,40,83.8,100,70.8,78.5,75.5
20160322173000,352.5,350.15,33.1111,40,84.7,100,70.9,78.5,75.5
20160322174500,352.5,373.65,35.3333,40,91.3,100,70.9,78.5,75.5
20160322180000,352.5,350.15,33.1111,40,85.9,100,70.9,78.5,75.5
20160322181500,352.5,359.55,34.0,40,85.9,100,71.0,78.5,75.5
20160322183000,352.5,368.95,34.8889,40,83.7,100,71.2,78.5,75.5
20160322184500,352.5,345.45,32.6667,40,83.7,100,71.3,78.5,75.5
20160322190000,352.5,373.65,35.3333,40,86.9,100,71.5,78.5,75.5
20160322191500,352.5,364.25,34.4444,40,93.6,100,71.9,78.5,75.5
20160322193000,352.5,373.65,35.3333,40,88.6,100,71.6,78.5,75.5
20160322194500,352.5,364.25,34.4444,40,84.9,100,71.6,78.5,75.5
20160322200000,352.5,357.2,33.7778,40,84.9,100,71.9,78.5,75.5
20160322201500,352.5,364.25,34.4444,40,86.2,100,72.3,78.5,75.5
20160322203000,352.5,373.65,35.3333,40,90.6,100,73.0,78.5,75.5
20160322204500,352.5,368.95,34.8889,40,93.5,100,72.8,78.5,75.5
20160322210000,352.5,350.15,33.1111,40,93.5,100,72.6,78.5,75.5
20160322211500,352.5,357.2,33.7778,40,92.3,100,72.8,78.5,75.5
20160322213000,352.5,336.05,31.7778,40,89.8,100,72.5,78.5,75.5
20160322214500,352.5,350.15,33.1111,40,84.7,100,72.4,78.5,75.5
20160322220000,352.5,357.2,33.7778,40,83.8,100,72.1,78.5,75.5
20160322221500,352.5,357.2,33.7778,40,84.8,100,71.9,78.5,75.5
20160322223000,352.5,364.25,34.4444,40,88.9,100,71.8,78.5,75.5
20160322224500,352.5,364.25,34.4444,40,92.2,100,71.7,78.5,75.5
20160322230000,352.5,368.95,34.8889,40,83.8,100,71.6,78.5,75.5
20160322231500,352.5,357.2,33.7778,40,87.5,100,71.6,78.5,75.5
20160322233000,352.5,357.2,33.7778,40,93.4,100,71.6,78.5,75.5
20160322234500,352.5,364.25,34.4444,40,91.5,100,71.6,78.5,75.5
20160323000000,352.5,357.2,33.7778,40,84.9,100,71.6,78.5,75.5
20160323001500,352.5,303.15,28.6667,43,91.3,100,71.5,78.6,75.6
20160323003000,352.5,324.3,30.6667,43,85.7,100,71.4,78.6,75.6
20160323004500,352.5,331.35,31.3333,44,88.7,100,71.4,78.6,75.6
20160323010000,352.5,331.35,31.3333,44,89.9,100,71.4,78.6,75.6
20160323011500,352.5,331.35,31.3333,44,92.4,100,71.4,78.6,75.6
20160323013000,352.5,340.75,32.2222,44,93.5,100,71.4,78.6,75.6
20160323014500,352.5,331.35,31.3333,44,88.0,100,71.3,78.6,75.6
20160323020000,352.5,336.05,31.7778,44,85.6,100,71.3,78.6,75.6
20160323021500,352.5,345.45,32.6667,44,94.1,100,71.3,78.6,75.6
20160323023000,352.5,336.05,31.7778,45,87.3,100,71.3,78.6,75.6
20160323024500,352.5,345.45,32.6667,45,87.3,100,71.2,78.6,75.6
20160323030000,352.5,336.05,31.7778,45,93.0,100,71.2,78.6,75.6
20160323031500,352.5,350.15,33.1111,45,93.0,100,71.2,78.6,75.6
20160323033000,352.5,336.05,31.7778,45,84.9,100,71.2,78.6,75.6
20160323034500,352.5,340.75,32.2222,45,88.6,100,71.2,78.6,75.6
20160323040000,352.5,345.45,32.6667,45,94.1,100,71.2,78.6,75.6
20160323041500,352.5,350.15,33.1111,45,91.2,100,71.2,78.6,75.6
20160323043000,352.5,345.45,32.6667,45,84.9,100,71.3,78.6,75.6
20160323044500,352.5,340.75,32.2222,45,86.2,100,71.3,78.6,75.6
20160323050000,352.5,350.15,33.1111,45,90.1,100,71.2,78.6,75.6
20160323051500,352.5,357.2,33.7778,45,92.8,100,71.2,78.6,75.6
20160323053000,352.5,345.45,32.6667,45,84.4,100,71.0,78.6,75.6
20160323054500,352.5,364.25,34.4444,45,93.0,100,71.0,78.6,75.6
20160323060000,352.5,359.55,34.0,45,85.4,100,71.0,78.6,75.6
20160323061500,352.5,345.45,32.6667,45,89.4,100,70.9,78.6,75.6
20160323063000,352.5,364.25,34.4444,45,90.4,100,70.9,78.6,75.6
20160323064500,352.5,806.05,76.2222,99,55.9,0,70.3,71.3,68.3
20160323070000,352.5,493.5,46.6667,53,55.2,0,69.9,71.3,68.3
20160323071500,352.5,368.95,34.8889,43,55.2,0,69.6,71.3,68.3
20160323073000,352.5,373.65,35.3333,42,55.2,0,69.4,71.3,68.3
20160323074500,352.5,378.35,35.7778,42,55.2,0,69.3,71.3,68.3
20160323080000,352.5,364.25,34.4444,42,55.2,0,69.2,71.3,68.3
20160323081500,352.5,364.25,34.4444,42,55.2,0,69.2,71.3,68.3
20160323083000,352.5,373.65,35.3333,44,55.2,0,69.1,70.8,67.8
20160323084500,352.5,387.75,36.6667,44,55.2,0,69.0,70.8,67.8
20160323090000,352.5,399.5,37.7778,43,55.2,0,69.3,71.8,68.8
20160323091500,352.5,378.35,35.7778,43,55.2,0,69.1,71.8,68.8
20160323093000,352.5,364.25,34.4444,42,55.2,0,69.1,71.8,68.8
20160323094500,352.5,368.95,34.8889,40,55.2,0,69.0,71.8,68.8
20160323100000,352.5,378.35,35.7778,40,55.2,0,69.0,71.8,68.8
20160323101500,352.5,368.95,34.8889,40,55.2,0,69.0,71.8,68.8
20160323103000,352.5,378.35,35.7778,40,55.2,0,69.0,71.8,68.8
20160323104500,352.5,378.35,35.7778,40,55.2,0,69.0,71.8,68.8
20160323110000,352.5,383.05,36.2222,40,55.2,0,69.0,71.8,68.8
20160323111500,352.5,368.95,34.8889,40,55.2,0,69.1,71.8,68.8
20160323113000,352.5,378.35,35.7778,40,55.2,0,69.1,71.8,68.8
20160323114500,352.5,392.45,37.1111,40,55.2,0,69.1,71.8,68.8
20160323120000,352.5,364.25,34.4444,40,55.2,0,69.2,71.8,68.8
20160323121500,352.5,383.05,36.2222,40,55.2,0,69.2,71.8,68.8
20160323123000,352.5,378.35,35.7778,40,55.2,0,69.3,71.8,68.8
20160323124500,352.5,378.35,35.7778,40,55.2,0,70.2,71.8,68.8
20160323130000,352.5,373.65,35.3333,40,55.2,0,70.8,71.8,68.8
20160323131500,352.5,383.05,36.2222,40,55.2,0,70.5,71.8,68.8
20160323133000,352.5,359.55,34.0,40,55.2,0,70.6,71.8,68.8
20160323134500,352.5,387.75,36.6667,40,55.2,0,70.4,71.8,68.8
20160323140000,352.5,368.95,34.8889,39,55.2,0,70.4,71.8,68.8
20160323141500,352.5,383.05,36.2222,39,55.2,0,70.4,71.8,68.8
20160323143000,352.5,378.35,35.7778,39,55.2,0,70.3,71.8,68.8
20160323144500,352.5,368.95,34.8889,39,55.2,0,70.3,71.8,68.8
20160323150000,352.5,368.95,34.8889,39,55.2,0,70.3,71.8,68.8
20160323151500,352.5,383.05,36.2222,39,55.2,0,70.3,71.8,68.8
20160323153000,352.5,383.05,36.2222,39,55.2,0,70.4,71.8,68.8
20160323154500,352.5,368.95,34.8889,39,55.2,0,70.3,71.8,68.8
20160323160000,352.5,378.35,35.7778,39,55.2,0,70.3,71.8,68.8
20160323161500,352.5,364.25,34.4444,39,55.2,0,70.3,71.8,68.8
20160323163000,352.5,413.6,39.1111,46,55.2,0,70.9,71.8,68.8
20160323164500,352.5,392.45,37.1111,40,55.2,0,70.3,71.8,68.8
20160323170000,352.5,378.35,35.7778,40,55.2,0,70.0,71.8,68.8
20160323171500,352.5,378.35,35.7778,40,55.2,0,69.8,71.8,68.8
20160323173000,352.5,378.35,35.7778,40,55.2,0,69.7,71.8,68.8
20160323174500,352.5,357.2,33.7778,40,55.2,100,69.6,74.7,71.7
20160323180000,352.5,373.65,35.3333,40,87.4,100,70.1,75.3,72.3
20160323181500,352.5,359.55,34.0,40,90.5,100,70.4,75.3,72.3
20160323183000,352.5,359.55,34.0,40,85.6,100,70.6,75.3,72.3
20160323184500,352.5,364.25,34.4444,40,85.6,100,70.8,75.3,72.3
20160323190000,352.5,378.35,35.7778,40,92.7,100,71.0,75.3,72.3
20160323191500,352.5,373.65,35.3333,40,85.7,100,71.2,75.3,72.3
20160323193000,352.5,364.25,34.4444,40,85.7,100,71.2,75.3,72.3
20160323194500,352.5,368.95,34.8889,40,92.2,100,71.3,75.3,72.3
20160323200000,352.5,368.95,34.8889,40,89.4,100,71.3,75.3,72.3
20160323201500,352.5,364.25,34.4444,40,85.0,100,71.3,75.3,72.3
20160323203000,352.5,368.95,34.8889,40,90.3,100,71.4,75.3,72.3
20160323204500,352.5,373.65,35.3333,40,90.3,100,71.4,75.3,72.3
20160323210000,352.5,350.15,33.1111,40,86.3,100,71.6,75.3,72.3
20160323211500,352.5,359.55,34.0,40,85.0,100,71.7,75.3,72.3
20160323213000,352.5,359.55,34.0,40,85.9,100,71.8,75.3,72.3
20160323214500,352.5,350.15,33.1111,40,84.8,100,72.0,75.3,72.3
20160323220000,352.5,350.15,33.1111,40,86.9,100,72.4,75.3,72.3
20160323221500,352.5,378.35,35.7778,40,65.7,0,72.6,75.3,72.3
20160323223000,352.5,383.05,36.2222,40,55.9,0,72.2,75.3,72.3
20160323224500,352.5,373.65,35.3333,40,55.2,0,72.2,75.3,72.3
20160323230000,352.5,368.95,34.8889,40,55.2,0,72.1,75.3,72.3
20160323231500,352.5,378.35,35.7778,40,55.2,100,71.8,75.3,72.3
20160323233000,352.5,378.35,35.7778,40,55.2,100,71.7,75.3,72.3
20160323234500,352.5,378.35,35.7778,40,74.2,100,71.5,75.3,72.3
20160324000000,352.5,383.05,36.2222,40,88.6,100,71.7,75.3,72.3
20160324001500,352.5,373.65,35.3333,40,89.9,100,71.7,75.3,72.3
20160324003000,352.5,368.95,34.8889,40,91.7,100,71.7,75.3,72.3
20160324004500,352.5,364.25,34.4444,40,94.7,100,71.7,75.3,72.3
20160324010000,352.5,373.65,35.3333,40,94.7,100,71.6,75.3,72.3
20160324011500,352.5,364.25,34.4444,40,92.6,100,71.5,75.3,72.3
20160324013000,352.5,368.95,34.8889,40,87.9,100,71.6,75.3,72.3
20160324014500,352.5,364.25,34.4444,40,87.9,100,71.5,75.3,72.3
20160324020000,352.5,368.95,34.8889,40,89.8,100,71.4,75.3,72.3
20160324021500,352.5,359.55,34.0,40,88.0,100,71.3,75.3,72.3
20160324023000,352.5,378.35,35.7778,40,88.0,100,71.3,75.3,72.3
20160324024500,352.5,373.65,35.3333,40,88.0,100,71.3,75.3,72.3
20160324030000,352.5,373.65,35.3333,40,88.0,100,71.3,75.2,72.2
20160324031500,352.5,383.05,36.2222,40,88.0,100,71.3,75.2,72.2
20160324033000,352.5,373.65,35.3333,40,89.3,100,71.4,75.3,72.3
20160324034500,352.5,373.65,35.3333,40,92.8,100,71.4,75.2,72.2
20160324040000,352.5,373.65,35.3333,40,96.6,100,71.4,75.2,72.2
20160324041500,352.5,373.65,35.3333,40,95.3,100,71.6,75.2,72.2
20160324043000,352.5,378.35,35.7778,40,90.9,100,71.7,75.2,72.2
20160324044500,352.5,387.75,36.6667,40,87.5,100,71.5,75.1,72.1
20160324050000,352.5,383.05,36.2222,40,93.0,100,71.4,75.1,72.1
20160324051500,352.5,383.05,36.2222,40,93.0,100,71.3,75.1,72.1
20160324053000,352.5,373.65,35.3333,40,88.1,100,71.3,75.1,72.1
20160324054500,352.5,373.65,35.3333,40,96.6,100,71.3,75.0,72.0
20160324060000,352.5,378.35,35.7778,40,87.3,100,71.2,75.0,72.0
20160324061500,352.5,368.95,34.8889,40,94.3,100,71.2,75.0,72.0
20160324063000,352.5,359.55,34.0,40,91.0,100,71.2,75.1,72.1
20160324064500,352.5,383.05,36.2222,40,91.0,100,71.1,75.0,72.0
20160324070000,352.5,373.65,35.3333,40,94.1,100,71.0,75.1,72.1
20160324071500,352.5,373.65,35.3333,40,91.8,100,71.0,75.0,72.0
20160324073000,352.5,373.65,35.3333,40,86.9,100,71.0,75.0,72.0
20160324074500,352.5,378.35,35.7778,40,93.5,100,71.0,75.0,72.0
20160324080000,352.5,378.35,35.7778,40,91.2,100,71.1,75.0,72.0
20160324081500,352.5,364.25,34.4444,40,86.6,100,71.0,75.0,72.0
20160324083000,352.5,373.65,35.3333,40,86.6,100,71.0,75.0,72.0
20160324084500,352.5,378.35,35.7778,40,89.2,100,71.0,75.0,72.0
20160324090000,352.5,364.25,34.4444,40,95.4,100,71.4,75.0,72.0
20160324091500,352.5,368.95,34.8889,40,89.3,100,71.4,75.0,72.0
20160324093000,352.5,364.25,34.4444,40,90.9,100,71.4,75.0,72.0
20160324094500,352.5,378.35,35.7778,40,95.3,100,71.7,75.0,72.0
20160324100000,352.5,368.95,34.8889,40,92.6,100,71.4,75.0,72.0
20160324101500,352.5,359.55,34.0,40,89.9,100,71.3,75.0,72.0
20160324103000,352.5,373.65,35.3333,40,88.0,100,71.6,75.0,72.0
20160324104500,352.5,373.65,35.3333,40,88.0,100,71.4,75.0,72.0
20160324110000,352.5,373.65,35.3333,40,88.0,100,71.4,75.0,72.0
20160324111500,352.5,368.95,34.8889,40,94.5,100,71.3,75.0,72.0
20160324113000,352.5,378.35,35.7778,40,92.6,100,71.4,75.0,72.0
20160324114500,352.5,357.2,33.7778,40,88.7,100,71.4,75.0,72.0
20160324120000,352.5,364.25,34.4444,40,90.4,100,71.3,75.0,72.0
20160324121500,352.5,368.95,34.8889,40,94.8,100,71.2,75.0,72.0
20160324123000,352.5,378.35,35.7778,40,89.3,100,71.2,75.0,72.0
20160324124500,352.5,378.35,35.7778,40,89.3,100,71.6,75.0,72.0
20160324130000,352.5,383.05,36.2222,39,90.9,100,71.7,75.0,72.0
20160324131500,352.5,378.35,35.7778,39,94.5,100,72.1,75.0,72.0
20160324133000,352.5,373.65,35.3333,39,90.5,100,71.9,75.0,72.0
20160324134500,352.5,368.95,34.8889,39,88.1,100,72.0,75.0,72.0
20160324140000,352.5,373.65,35.3333,39,60.0,0,72.6,75.0,72.0
20160324141500,352.5,756.7,71.5556,100,55.6,0,71.8,70.4,67.4
20160324143000,352.5,730.85,69.1111,100,55.6,0,71.2,70.4,67.4
20160324144500,352.5,712.05,67.3333,100,55.6,0,70.7,70.4,67.4
20160324150000,352.5,737.9,69.7778,100,55.6,0,70.4,70.4,67.4
20160324151500,352.5,726.15,68.6667,100,54.7,0,70.1,70.4,67.4
20160324153000,352.5,726.15,68.6667,100,54.7,0,70.2,70.4,67.4
20160324154500,352.5,716.75,67.7778,80,55.5,0,69.4,70.4,67.4
20160324160000,352.5,378.35,35.7778,39,55.5,0,69.4,70.4,67.4
20160324161500,352.5,441.8,41.7778,47,55.5,0,69.9,70.4,67.4
20160324163000,352.5,387.75,36.6667,39,55.5,0,69.9,70.4,67.4
20160324164500,352.5,378.35,35.7778,39,55.5,0,70.0,70.3,67.3
20160324170000,352.5,373.65,35.3333,39,54.7,0,70.0,70.3,67.3
20160324171500,352.5,383.05,36.2222,39,54.7,0,70.0,70.3,67.3
20160324173000,352.5,399.5,37.7778,40,54.7,0,70.1,70.1,67.1
20160324174500,352.5,399.5,37.7778,41,54.7,0,70.1,70.1,67.1
20160324180000,352.5,399.5,37.7778,41,54.7,0,70.2,70.0,67.0
20160324181500,352.5,418.3,39.5556,41,54.7,0,70.3,70.0,67.0
20160324183000,352.5,500.55,47.3333,55,54.7,0,70.5,70.0,67.0
20160324184500,352.5,596.9,56.4444,63,54.7,0,70.4,70.0,67.0
20160324190000,352.5,618.05,58.4444,64,54.7,0,70.4,70.0,67.0
20160324191500,352.5,625.1,59.1111,67,54.7,0,70.2,70.0,67.0
20160324193000,352.5,625.1,59.1111,67,54.7,0,70.1,70.0,67.0
20160324194500,352.5,632.15,59.7778,67,54.7,0,70.2,70.0,67.0
20160324200000,352.5,632.15,59.7778,67,53.9,0,70.2,70.0,67.0
20160324201500,352.5,594.55,56.2222,62,53.9,0,69.6,70.0,67.0
20160324203000,352.5,460.6,43.5556,49,53.9,0,69.4,70.0,67.0
20160324204500,352.5,399.5,37.7778,40,53.9,0,69.6,70.0,67.0
20160324210000,352.5,383.05,36.2222,38,53.9,0,69.6,70.0,67.0
20160324211500,352.5,387.75,36.6667,38,54.7,0,69.6,70.0,67.0
20160324213000,352.5,378.35,35.7778,38,54.7,0,69.6,70.0,67.0
20160324214500,352.5,387.75,36.6667,38,54.7,0,69.4,70.0,67.0
20160324220000,352.5,373.65,35.3333,38,54.7,0,69.5,70.0,67.0
20160324221500,352.5,378.35,35.7778,38,54.7,0,69.6,70.0,67.0
20160324223000,352.5,378.35,35.7778,38,54.7,0,69.4,70.0,67.0
20160324224500,352.5,373.65,35.3333,38,54.7,0,69.1,70.0,67.0
20160324230000,352.5,387.75,36.6667,38,54.7,0,69.1,70.0,67.0
20160324231500,352.5,383.05,36.2222,38,54.7,0,68.9,70.0,67.0
20160324233000,352.5,373.65,35.3333,38,54.7,0,68.8,70.0,67.0
20160324234500,352.5,378.35,35.7778,38,54.7,0,68.7,70.0,67.0
20160325000000,352.5,383.05,36.2222,38,54.7,0,68.6,70.0,67.0
20160325001500,352.5,383.05,36.2222,38,54.7,0,68.6,70.0,67.0
20160325003000,352.5,383.05,36.2222,38,54.7,0,68.4,70.0,67.0
20160325004500,352.5,364.25,34.4444,37,54.7,0,68.3,70.0,67.0
20160325010000,352.5,364.25,34.4444,37,54.7,0,68.7,70.0,67.0
20160325011500,352.5,378.35,35.7778,37,54.7,0,68.6,70.0,67.0
20160325013000,352.5,378.35,35.7778,37,54.7,0,68.6,70.0,67.0
20160325014500,352.5,378.35,35.7778,37,54.7,0,68.4,70.0,67.0
20160325020000,352.5,373.65,35.3333,37,54.7,0,68.4,70.0,67.0
20160325021500,352.5,383.05,36.2222,37,54.7,0,68.4,70.0,67.0
20160325023000,352.5,378.35,35.7778,37,54.7,0,68.4,70.0,67.0
20160325024500,352.5,373.65,35.3333,37,54.7,0,68.4,70.0,67.0
20160325030000,352.5,383.05,36.2222,37,54.7,0,68.3,70.0,67.0
20160325031500,352.5,378.35,35.7778,37,54.7,0,68.3,70.0,67.0
20160325033000,352.5,383.05,36.2222,37,54.7,0,68.3,70.0,67.0
20160325034500,352.5,378.35,35.7778,37,54.7,0,68.3,70.0,67.0
20160325040000,352.5,378.35,35.7778,37,54.7,0,68.2,70.0,67.0
20160325041500,352.5,378.35,35.7778,37,54.7,0,68.1,70.0,67.0
20160325043000,352.5,383.05,36.2222,37,54.7,0,67.9,70.0,67.0
20160325044500,352.5,378.35,35.7778,37,54.1,0,67.8,70.0,67.0
20160325050000,352.5,373.65,35.3333,37,54.1,0,67.8,70.0,67.0
20160325051500,352.5,387.75,36.6667,37,54.1,0,67.7,70.0,67.0
20160325053000,352.5,392.45,37.1111,37,54.1,0,67.7,70.0,67.0
20160325054500,352.5,387.75,36.6667,37,54.7,0,67.7,70.0,67.0
20160325060000,352.5,373.65,35.3333,37,53.9,0,67.7,70.0,67.0
20160325061500,352.5,387.75,36.6667,37,53.9,0,67.6,70.0,67.0
20160325063000,352.5,378.35,35.7778,37,54.7,0,67.7,70.0,67.0
20160325064500,352.5,378.35,35.7778,37,54.7,0,68.1,70.0,67.0
20160325070000,352.5,378.35,35.7778,37,53.9,0,68.2,70.0,67.0
20160325071500,352.5,368.95,34.8889,37,53.9,0,68.4,70.0,67.0
20160325073000,352.5,368.95,34.8889,37,53.9,0,68.4,70.0,67.0
20160325074500,352.5,378.35,35.7778,37,53.9,0,68.3,70.0,67.0
20160325080000,352.5,373.65,35.3333,37,53.9,0,68.4,70.0,67.0
20160325081500,352.5,373.65,35.3333,37,53.9,0,68.3,70.0,67.0
20160325083000,352.5,368.95,34.8889,37,53.9,0,68.6,70.0,67.0
20160325084500,352.5,378.35,35.7778,37,54.7,0,68.4,70.0,67.0
20160325090000,352.5,373.65,35.3333,37,54.7,0,68.3,70.0,67.0
20160325091500,352.5,368.95,34.8889,37,54.7,0,68.4,70.0,67.0
20160325093000,352.5,357.2,33.7778,37,54.7,0,68.6,70.0,67.0
20160325094500,352.5,368.95,34.8889,37,54.7,0,68.6,70.0,67.0
20160325100000,352.5,368.95,34.8889,37,54.7,0,68.7,70.0,67.0
20160325101500,352.5,350.15,33.1111,37,54.7,0,68.6,70.0,67.0
20160325103000,352.5,368.95,34.8889,37,54.7,0,68.7,70.0,67.0
20160325104500,352.5,359.55,34.0,37,54.7,0,68.6,70.0,67.0
20160325110000,352.5,364.25,34.4444,37,54.7,0,68.6,70.0,67.0
20160325111500,352.5,357.2,33.7778,37,54.7,0,68.6,70.0,67.0
20160325113000,352.5,357.2,33.7778,37,54.7,0,68.5,70.0,67.0
20160325114500,352.5,357.2,33.7778,37,54.7,0,68.4,70.0,67.0
20160325120000,352.5,340.75,32.2222,37,54.7,0,68.5,70.0,67.0
20160325121500,352.5,359.55,34.0,37,54.7,0,68.5,70.0,67.0
20160325123000,352.5,340.75,32.2222,37,55.4,0,68.6,70.0,67.0
20160325124500,352.5,345.45,32.6667,37,55.4,0,68.6,70.0,67.0
20160325130000,352.5,357.2,33.7778,37,55.4,0,68.7,70.0,67.0
20160325131500,352.5,404.2,38.2222,45,55.4,0,69.2,70.0,67.0
20160325133000,352.5,373.65,35.3333,44,54.7,0,69.3,70.0,67.0
20160325134500,352.5,399.5,37.7778,44,54.7,0,69.9,70.0,67.0
20160325140000,352.5,404.2,38.2222,46,54.7,0,70.0,70.0,67.0
20160325141500,352.5,418.3,39.5556,46,55.5,0,69.9,70.0,67.0
20160325143000,352.5,413.6,39.1111,46,55.5,0,69.9,70.0,67.0
20160325144500,352.5,397.15,37.5556,47,55.5,0,69.8,70.0,67.0
20160325150000,352.5,397.15,37.5556,42,55.5,0,69.6,70.0,67.0
20160325151500,352.5,373.65,35.3333,41,55.5,0,69.4,70.0,67.0
20160325153000,352.5,383.05,36.2222,40,55.5,0,69.3,70.0,67.0
20160325154500,352.5,378.35,35.7778,40,55.5,0,69.2,70.0,67.0
20160325160000,352.5,373.65,35.3333,39,55.5,0,69.1,70.0,67.0
20160325161500,352.5,387.75,36.6667,39,55.5,0,69.1,70.0,67.0
20160325163000,352.5,383.05,36.2222,39,55.5,0,68.9,70.0,67.0
20160325164500,352.5,383.05,36.2222,39,55.5,0,68.9,70.0,67.0
20160325170000,352.5,378.35,35.7778,39,55.5,0,68.8,70.0,67.0
20160325171500,352.5,373.65,35.3333,39,55.5,0,68.7,70.0,67.0
20160325173000,352.5,387.75,36.6667,39,55.5,0,68.7,70.0,67.0
20160325174500,352.5,387.75,36.6667,39,55.5,0,68.6,70.0,67.0
20160325180000,352.5,373.65,35.3333,39,54.7,0,68.6,70.0,67.0
20160325181500,352.5,378.35,35.7778,39,55.5,0,68.6,70.0,67.0
20160325183000,352.5,373.65,35.3333,39,55.5,0,68.6,70.0,67.0
20160325184500,352.5,350.15,33.1111,39,54.7,0,68.6,70.0,67.0
20160325190000,352.5,378.35,35.7778,39,54.7,0,69.1,70.0,67.0
20160325191500,352.5,373.65,35.3333,39,54.7,0,69.3,70.0,67.0
20160325193000,352.5,378.35,35.7778,39,54.7,0,69.4,70.0,67.0
20160325194500,352.5,387.75,36.6667,39,54.7,0,69.3,70.0,67.0
20160325200000,352.5,359.55,34.0,39,54.7,0,69.3,70.0,67.0
20160325201500,352.5,383.05,36.2222,39,54.7,0,69.4,70.0,67.0
20160325203000,352.5,357.2,33.7778,39,54.7,0,69.4,70.0,67.0
20160325204500,352.5,373.65,35.3333,39,54.7,0,69.6,70.0,67.0
20160325210000,352.5,378.35,35.7778,39,54.7,0,69.5,70.0,67.0
20160325211500,352.5,364.25,34.4444,39,54.7,0,69.6,70.0,67.0
20160325213000,352.5,387.75,36.6667,39,54.7,0,69.8,70.0,67.0
20160325214500,352.5,387.75,36.6667,39,54.7,0,69.4,70.0,67.0
20160325220000,352.5,383.05,36.2222,39,54.7,0,69.2,70.0,67.0
20160325221500,352.5,373.65,35.3333,39,54.7,0,69.1,70.0,67.0
20160325223000,352.5,373.65,35.3333,39,54.7,0,68.9,70.0,67.0
20160325224500,352.5,378.35,35.7778,39,54.7,0,68.9,70.0,67.0
20160325230000,352.5,383.05,36.2222,39,54.7,0,68.8,70.0,67.0
20160325231500,352.5,368.95,34.8889,39,53.9,0,68.7,70.0,67.0
20160325233000,352.5,357.2,33.7778,39,53.9,0,68.7,70.0,67.0
20160325234500,352.5,378.35,35.7778,39,53.9,0,68.7,70.0,67.0
20160326000000,352.5,359.55,34.0,39,53.9,0,68.7,70.0,67.0
20160326001500,352.5,773.15,73.1111,85,53.9,0,68.4,69.9,66.9
20160326003000,352.5,397.15,37.5556,52,53.9,0,68.2,69.9,66.9
20160326004500,352.5,397.15,37.5556,51,54.7,0,68.3,69.9,66.9
20160326010000,352.5,397.15,37.5556,50,54.1,0,68.3,69.9,66.9
20160326011500,352.5,383.05,36.2222,50,54.1,0,68.4,69.9,66.9
20160326013000,352.5,373.65,35.3333,50,54.1,0,68.4,69.9,66.9
20160326014500,352.5,387.75,36.6667,50,54.1,0,68.4,69.9,66.9
20160326020000,352.5,368.95,34.8889,49,54.1,0,68.6,69.9,66.9
20160326021500,352.5,373.65,35.3333,49,54.1,0,68.7,69.9,66.9
20160326023000,352.5,373.65,35.3333,49,54.1,0,68.7,69.9,66.9
20160326024500,352.5,387.75,36.6667,49,54.1,0,68.7,69.9,66.9
20160326030000,352.5,359.55,34.0,49,54.1,0,68.7,69.9,66.9
20160326031500,352.5,368.95,34.8889,49,54.1,0,68.7,69.9,66.9
20160326033000,352.5,373.65,35.3333,49,54.1,0,68.6,69.9,66.9
20160326034500,352.5,364.25,34.4444,49,54.1,0,68.6,69.9,66.9
20160326040000,352.5,357.2,33.7778,49,54.1,0,68.5,69.9,66.9
20160326041500,352.5,378.35,35.7778,49,54.1,0,68.4,69.9,66.9
20160326043000,352.5,364.25,34.4444,49,54.1,0,68.4,69.9,66.9
20160326044500,352.5,378.35,35.7778,49,54.1,0,68.4,69.9,66.9
20160326050000,352.5,373.65,35.3333,49,54.1,0,68.3,69.9,66.9
20160326051500,352.5,378.35,35.7778,49,54.1,0,68.3,69.9,66.9
20160326053000,352.5,359.55,34.0,49,54.1,0,68.3,69.9,66.9
20160326054500,352.5,368.95,34.8889,49,54.1,0,68.2,69.9,66.9
20160326060000,352.5,392.45,37.1111,49,54.1,0,68.2,69.9,66.9
20160326061500,352.5,373.65,35.3333,48,54.1,0,68.2,69.9,66.9
20160326063000,352.5,364.25,34.4444,48,54.1,0,68.2,69.9,66.9
20160326064500,352.5,378.35,35.7778,48,54.1,0,68.2,69.9,66.9
20160326070000,352.5,364.25,34.4444,48,54.1,0,68.2,69.9,66.9
20160326071500,352.5,373.65,35.3333,48,54.1,0,68.2,69.9,66.9
20160326073000,352.5,359.55,34.0,48,54.7,0,68.2,69.9,66.9
20160326074500,352.5,368.95,34.8889,48,54.7,0,68.2,69.9,66.9
20160326080000,352.5,359.55,34.0,48,54.7,0,68.3,69.9,66.9
20160326081500,352.5,359.55,34.0,48,54.7,0,68.5,69.9,66.9
20160326083000,352.5,364.25,34.4444,48,54.7,0,68.3,69.9,66.9
20160326084500,352.5,350.15,33.1111,48,54.7,0,68.3,69.9,66.9
20160326090000,352.5,359.55,34.0,48,54.7,0,68.4,69.9,66.9
20160326091500,352.5,364.25,34.4444,48,54.7,0,68.4,69.9,66.9
20160326093000,352.5,368.95,34.8889,48,54.7,0,68.4,69.9,66.9
20160326094500,352.5,350.15,33.1111,48,54.7,0,68.4,69.9,66.9
20160326100000,352.5,368.95,34.8889,48,54.7,0,68.4,69.9,66.9
20160326101500,352.5,357.2,33.7778,48,54.7,0,68.4,69.9,66.9
20160326103000,352.5,340.75,32.2222,48,54.7,0,68.4,69.9,66.9
20160326104500,352.5,359.55,34.0,48,54.7,0,68.4,69.9,66.9
20160326110000,352.5,336.05,31.7778,48,54.7,0,68.4,69.9,66.9
20160326111500,352.5,364.25,34.4444,48,54.7,0,68.3,69.9,66.9
20160326113000,352.5,357.2,33.7778,48,55.5,0,68.3,69.9,66.9
20160326114500,352.5,350.15,33.1111,48,55.5,0,68.3,69.9,66.9
20160326120000,352.5,350.15,33.1111,48,55.5,0,68.3,69.9,66.9
20160326121500,352.5,357.2,33.7778,48,54.7,0,68.3,69.9,66.9
20160326123000,352.5,357.2,33.7778,48,54.7,0,68.8,69.9,66.9
20160326124500,352.5,357.2,33.7778,48,54.7,0,68.9,69.9,66.9
20160326130000,352.5,350.15,33.1111,48,55.5,0,69.1,69.9,66.9
20160326131500,352.5,359.55,34.0,48,55.5,0,69.2,69.9,66.9
20160326133000,352.5,340.75,32.2222,48,55.5,0,69.3,69.9,66.9
20160326134500,352.5,357.2,33.7778,48,55.5,0,69.4,69.9,66.9
20160326140000,352.5,357.2,33.7778,50,55.5,0,69.7,69.9,66.9
20160326141500,352.5,357.2,33.7778,51,55.5,0,69.6,69.9,66.9
20160326143000,352.5,357.2,33.7778,51,55.5,0,69.5,69.9,66.9
20160326144500,352.5,368.95,34.8889,50,55.5,0,69.5,69.9,66.9
20160326150000,352.5,364.25,34.4444,50,54.7,0,69.4,69.9,66.9
20160326151500,352.5,357.2,33.7778,50,54.7,0,69.5,69.9,66.9
20160326153000,352.5,383.05,36.2222,52,55.5,0,69.6,69.9,66.9
20160326154500,352.5,383.05,36.2222,52,55.5,0,69.6,69.9,66.9
20160326160000,352.5,378.35,35.7778,52,55.5,0,69.6,69.9,66.9
20160326161500,352.5,378.35,35.7778,52,55.5,0,69.7,69.9,66.9
20160326163000,352.5,399.5,37.7778,52,55.5,0,69.8,69.9,66.9
20160326164500,352.5,399.5,37.7778,52,55.5,0,69.7,69.9,66.9
20160326170000,352.5,399.5,37.7778,52,55.5,0,69.5,69.9,66.9
20160326171500,352.5,373.65,35.3333,52,55.5,0,69.7,69.9,66.9
20160326173000,352.5,392.45,37.1111,53,55.5,0,70.2,69.9,66.9
20160326174500,352.5,514.65,48.6667,64,55.5,0,70.3,69.9,66.9
20160326180000,352.5,608.65,57.5556,71,54.8,0,70.3,69.9,66.9
20160326181500,352.5,650.95,61.5556,73,54.8,0,70.3,69.9,66.9
20160326183000,352.5,705.0,66.6667,80,54.8,0,70.3,69.9,66.9
20160326184500,352.5,693.25,65.5556,81,54.8,0,70.2,69.9,66.9
20160326190000,352.5,737.9,69.7778,85,54.8,0,70.0,69.9,66.9
20160326191500,352.5,737.9,69.7778,85,54.8,0,69.9,69.9,66.9
20160326193000,352.5,752.0,71.1111,85,54.8,0,70.0,69.9,66.9
20160326194500,352.5,728.5,68.8889,85,54.8,0,69.7,69.9,66.9
20160326200000,352.5,728.5,68.8889,85,54.8,0,69.6,69.9,66.9
20160326201500,352.5,683.85,64.6667,79,54.8,0,69.6,69.9,66.9
20160326203000,352.5,667.4,63.1111,76,54.8,0,69.5,69.9,66.9
20160326204500,352.5,585.15,55.3333,68,54.8,0,69.6,69.9,66.9
20160326210000,352.5,524.05,49.5556,64,54.8,0,69.4,69.9,66.9
20160326211500,352.5,486.45,46.0,62,54.8,0,69.5,69.9,66.9
20160326213000,352.5,430.05,40.6667,58,54.8,0,69.6,69.9,66.9
20160326214500,352.5,500.55,47.3333,62,54.8,0,69.9,69.9,66.9
20160326220000,352.5,481.75,45.5556,61,54.8,0,69.7,69.9,66.9
20160326221500,352.5,418.3,39.5556,56,54.8,0,69.4,69.9,66.9
20160326223000,352.5,383.05,36.2222,52,54.8,0,69.3,69.9,66.9
20160326224500,352.5,392.45,37.1111,52,54.8,0,69.2,69.9,66.9
20160326230000,352.5,383.05,36.2222,52,54.8,0,69.1,69.9,66.9
20160326231500,352.5,368.95,34.8889,52,54.8,0,69.1,69.9,66.9
20160326233000,352.5,387.75,36.6667,52,54.8,0,69.0,69.9,66.9
20160326234500,352.5,368.95,34.8889,51,54.8,0,68.9,69.9,66.9
20160327000000,352.5,364.25,34.4444,51,54.8,0,68.9,69.9,66.9
20160327001500,352.5,373.65,35.3333,51,54.8,0,68.9,69.9,66.9
20160327003000,352.5,364.25,34.4444,51,54.8,0,68.8,69.9,66.9
20160327004500,352.5,359.55,34.0,51,54.8,0,68.8,69.9,66.9
20160327010000,352.5,368.95,34.8889,51,54.8,0,68.7,69.9,66.9
20160327011500,352.5,357.2,33.7778,51,54.8,0,68.7,69.9,66.9
20160327013000,352.5,378.35,35.7778,51,54.8,0,68.6,69.9,66.9
20160327014500,352.5,378.35,35.7778,51,54.8,0,68.6,69.9,66.9
20160327020000,352.5,350.15,33.1111,51,54.8,0,68.6,69.9,66.9
20160327021500,352.5,373.65,35.3333,51,54.8,0,68.5,69.9,66.9
20160327023000,352.5,364.25,34.4444,51,54.8,0,68.5,69.9,66.9
20160327024500,352.5,378.35,35.7778,51,54.8,0,68.4,69.9,66.9
20160327030000,352.5,373.65,35.3333,51,54.8,0,68.4,69.9,66.9
20160327031500,352.5,357.2,33.7778,51,54.8,0,68.4,69.9,66.9
20160327033000,352.5,357.2,33.7778,51,54.8,0,68.4,69.9,66.9
20160327034500,352.5,357.2,33.7778,51,54.8,0,68.4,69.9,66.9
20160327040000,352.5,373.65,35.3333,51,54.8,0,68.4,69.9,66.9
20160327041500,352.5,368.95,34.8889,51,54.8,0,68.3,69.9,66.9
20160327043000,352.5,364.25,34.4444,51,54.8,0,68.3,69.9,66.9
20160327044500,352.5,359.55,34.0,51,54.8,0,68.3,69.9,66.9
20160327050000,352.5,359.55,34.0,51,54.8,0,68.3,69.9,66.9
20160327051500,352.5,368.95,34.8889,51,54.8,0,68.3,69.9,66.9
20160327053000,352.5,359.55,34.0,51,54.8,0,68.3,69.9,66.9
20160327054500,352.5,359.55,34.0,51,54.8,0,68.3,69.9,66.9
20160327060000,352.5,350.15,33.1111,51,54.8,0,68.4,69.9,66.9
20160327061500,352.5,359.55,34.0,51,55.5,0,68.4,69.9,66.9
20160327063000,352.5,359.55,34.0,51,54.7,0,68.3,69.9,66.9
20160327064500,352.5,345.45,32.6667,51,54.7,0,68.3,69.9,66.9
20160327070000,352.5,368.95,34.8889,51,54.7,0,68.2,69.9,66.9
20160327071500,352.5,364.25,34.4444,51,54.7,0,68.1,69.9,66.9
20160327073000,352.5,373.65,35.3333,51,54.7,0,68.1,69.9,66.9
20160327074500,352.5,364.25,34.4444,51,54.7,0,68.1,69.9,66.9
20160327080000,352.5,364.25,34.4444,51,54.7,0,67.9,69.9,66.9
20160327081500,352.5,383.05,36.2222,51,54.7,0,68.1,69.9,66.9
20160327083000,352.5,350.15,33.1111,51,54.7,0,67.9,69.9,66.9
20160327084500,352.5,345.45,32.6667,51,54.7,0,67.9,69.9,66.9
20160327090000,352.5,364.25,34.4444,51,54.7,0,67.9,69.9,66.9
20160327091500,352.5,364.25,34.4444,51,54.7,0,67.9,69.9,66.9
20160327093000,352.5,359.55,34.0,51,54.7,0,67.9,69.9,66.9
20160327094500,352.5,368.95,34.8889,51,54.7,0,67.9,69.9,66.9
20160327100000,352.5,368.95,34.8889,51,54.7,0,67.9,69.9,66.9
20160327101500,352.5,359.55,34.0,50,54.7,0,67.9,69.9,66.9
20160327103000,352.5,368.95,34.8889,50,54.7,0,68.0,69.9,66.9
20160327104500,352.5,359.55,34.0,50,54.7,0,68.0,69.9,66.9
20160327110000,352.5,364.25,34.4444,50,54.7,0,68.0,69.9,66.9
20160327111500,352.5,357.2,33.7778,50,54.7,0,68.1,69.9,66.9
20160327113000,352.5,357.2,33.7778,50,54.7,0,68.1,69.9,66.9
20160327114500,352.5,368.95,34.8889,50,54.7,0,68.2,69.9,66.9
20160327120000,352.5,359.55,34.0,50,54.7,0,68.2,69.9,66.9
20160327121500,352.5,359.55,34.0,50,55.5,0,68.3,69.9,66.9
20160327123000,352.5,359.55,34.0,50,55.5,0,68.3,69.9,66.9
20160327124500,352.5,359.55,34.0,50,55.5,0,68.3,69.9,66.9
20160327130000,352.5,368.95,34.8889,50,55.5,0,68.4,69.9,66.9
20160327131500,352.5,345.45,32.6667,50,55.5,0,68.4,69.9,66.9
20160327133000,352.5,357.2,33.7778,50,55.5,0,68.4,69.9,66.9
20160327134500,352.5,340.75,32.2222,50,54.7,0,68.4,69.9,66.9
20160327140000,352.5,359.55,34.0,50,54.7,0,68.4,69.9,66.9
20160327141500,352.5,359.55,34.0,50,54.7,0,68.4,69.9,66.9
20160327143000,352.5,359.55,34.0,50,54.7,0,68.4,69.9,66.9
20160327144500,352.5,350.15,33.1111,50,54.7,0,68.4,69.9,66.9
20160327150000,352.5,357.2,33.7778,50,54.7,0,68.4,69.9,66.9
20160327151500,352.5,345.45,32.6667,50,54.7,0,68.5,69.9,66.9
20160327153000,352.5,357.2,33.7778,50,54.7,0,68.5,69.9,66.9
20160327154500,352.5,331.35,31.3333,50,54.7,0,68.6,69.9,66.9
20160327160000,352.5,357.2,33.7778,50,54.7,0,68.6,69.9,66.9
20160327161500,352.5,345.45,32.6667,50,54.7,0,68.6,69.9,66.9
20160327163000,352.5,357.2,33.7778,50,54.7,0,68.6,69.9,66.9
20160327164500,352.5,350.15,33.1111,50,54.7,0,68.6,69.9,66.9
20160327170000,352.5,359.55,34.0,50,54.7,0,68.6,69.9,66.9
20160327171500,352.5,359.55,34.0,50,54.7,0,68.6,69.9,66.9
20160327173000,352.5,345.45,32.6667,50,54.7,0,68.7,69.9,66.9
20160327174500,352.5,345.45,32.6667,50,54.7,0,68.6,69.9,66.9
20160327180000,352.5,340.75,32.2222,50,54.7,0,68.7,69.9,66.9
20160327181500,352.5,359.55,34.0,50,54.7,0,68.7,69.9,66.9
20160327183000,352.5,368.95,34.8889,52,54.7,0,69.1,69.9,66.9
20160327184500,352.5,378.35,35.7778,52,54.7,0,69.4,69.9,66.9
20160327190000,352.5,383.05,36.2222,52,54.7,0,69.5,69.9,66.9
20160327191500,352.5,373.65,35.3333,52,54.7,0,69.7,69.9,66.9
20160327193000,352.5,378.35,35.7778,52,54.7,0,69.8,69.9,66.9
20160327194500,352.5,378.35,35.7778,52,54.7,0,69.9,69.9,66.9
20160327200000,352.5,378.35,35.7778,52,54.7,0,69.7,69.9,66.9
20160327201500,352.5,383.05,36.2222,52,54.7,0,69.4,69.9,66.9
20160327203000,352.5,364.25,34.4444,52,54.7,0,69.3,69.9,66.9
20160327204500,352.5,378.35,35.7778,52,54.7,0,69.2,69.9,66.9
20160327210000,352.5,368.95,34.8889,52,54.7,0,69.2,69.9,66.9
20160327211500,352.5,368.95,34.8889,52,54.7,0,69.1,69.9,66.9
20160327213000,352.5,359.55,34.0,52,54.7,0,69.1,69.9,66.9
20160327214500,352.5,378.35,35.7778,52,54.7,0,69.0,69.9,66.9
20160327220000,352.5,378.35,35.7778,52,54.7,0,68.9,69.9,66.9
20160327221500,352.5,373.65,35.3333,52,54.7,0,69.0,69.9,66.9
20160327223000,352.5,357.2,33.7778,52,54.7,0,69.0,69.9,66.9
20160327224500,352.5,368.95,34.8889,52,54.7,0,69.1,69.9,66.9
20160327230000,352.5,364.25,34.4444,52,54.7,0,69.1,69.9,66.9
20160327231500,352.5,357.2,33.7778,52,54.7,0,69.1,69.9,66.9
20160327233000,352.5,364.25,34.4444,52,54.7,0,69.1,69.9,66.9
20160327234500,352.5,378.35,35.7778,52,54.7,0,69.2,69.9,66.9
20160328000000,352.5,359.55,34.0,52,54.7,0,69.2,69.9,66.9
20160328001500,352.5,373.65,35.3333,52,54.7,0,69.2,69.9,66.9
20160328003000,352.5,378.35,35.7778,52,54.7,0,69.2,69.9,66.9
20160328004500,352.5,383.05,36.2222,52,54.7,0,69.3,69.9,66.9
20160328010000,352.5,378.35,35.7778,52,54.7,0,69.3,69.9,66.9
20160328011500,352.5,359.55,34.0,52,54.7,0,69.3,69.9,66.9
20160328013000,352.5,368.95,34.8889,51,54.7,0,69.3,69.9,66.9
20160328014500,352.5,364.25,34.4444,51,54.7,0,69.4,69.9,66.9
20160328020000,352.5,368.95,34.8889,51,54.7,0,69.4,69.9,66.9
20160328021500,352.5,364.25,34.4444,51,54.7,0,69.3,69.9,66.9
20160328023000,352.5,373.65,35.3333,51,54.7,0,69.3,69.9,66.9
20160328024500,352.5,357.2,33.7778,51,54.7,0,69.2,69.9,66.9
20160328030000,352.5,368.95,34.8889,51,54.7,0,69.2,69.9,66.9
20160328031500,352.5,359.55,34.0,51,54.7,0,69.1,69.9,66.9
20160328033000,352.5,359.55,34.0,51,54.7,0,69.1,69.9,66.9
20160328034500,352.5,350.15,33.1111,51,54.7,0,69.0,69.9,66.9
20160328040000,352.5,364.25,34.4444,51,54.7,0,68.9,69.9,66.9
20160328041500,352.5,368.95,34.8889,51,54.7,0,68.9,69.9,66.9
20160328043000,352.5,364.25,34.4444,51,54.7,0,68.8,69.9,66.9
20160328044500,352.5,373.65,35.3333,51,54.7,0,68.9,69.9,66.9
20160328050000,352.5,378.35,35.7778,51,54.7,0,68.8,69.9,66.9
20160328051500,352.5,359.55,34.0,51,54.7,0,68.8,69.9,66.9
20160328053000,352.5,392.45,37.1111,51,54.7,0,68.8,69.9,66.9
20160328054500,352.5,359.55,34.0,51,54.7,0,68.8,69.9,66.9
20160328060000,352.5,359.55,34.0,51,54.7,0,68.7,69.9,66.9
20160328061500,352.5,378.35,35.7778,51,54.7,0,68.7,69.9,66.9
20160328063000,352.5,364.25,34.4444,51,54.7,0,68.7,69.9,66.9
20160328064500,352.5,373.65,35.3333,51,54.7,0,68.7,69.9,66.9
20160328070000,352.5,378.35,35.7778,51,54.7,0,68.6,69.9,66.9
20160328071500,352.5,387.75,36.6667,51,54.7,0,68.6,69.9,66.9
20160328073000,352.5,373.65,35.3333,49,54.7,0,68.6,69.9,66.9
20160328074500,352.5,378.35,35.7778,49,54.7,0,68.5,69.9,66.9
20160328080000,352.5,373.65,35.3333,49,54.7,0,68.5,69.9,66.9
20160328081500,352.5,364.25,34.4444,49,54.7,0,68.4,69.9,66.9
20160328083000,352.5,373.65,35.3333,49,55.5,0,68.4,69.9,66.9
20160328084500,352.5,378.35,35.7778,49,54.7,0,68.4,69.9,66.9
20160328090000,352.5,357.2,33.7778,49,54.7,0,68.6,69.9,66.9
20160328091500,352.5,368.95,34.8889,48,54.7,0,68.5,69.9,66.9
20160328093000,352.5,368.95,34.8889,48,54.7,0,68.5,69.9,66.9
20160328094500,352.5,359.55,34.0,48,54.7,0,68.6,69.9,66.9
20160328100000,352.5,373.65,35.3333,48,54.7,0,68.6,69.9,66.9
20160328101500,352.5,368.95,34.8889,48,55.6,0,68.5,69.9,66.9
20160328103000,352.5,378.35,35.7778,48,55.6,0,68.3,69.9,66.9
20160328104500,352.5,368.95,34.8889,47,55.6,0,68.2,69.9,66.9
20160328110000,352.5,364.25,34.4444,47,55.6,0,68.8,69.9,66.9
20160328111500,352.5,364.25,34.4444,47,55.6,0,68.9,69.9,66.9
20160328113000,352.5,373.65,35.3333,47,55.6,0,68.7,69.9,66.9
20160328114500,352.5,387.75,36.6667,47,54.7,0,68.9,69.9,66.9
20160328120000,352.5,378.35,35.7778,47,54.7,0,68.8,69.9,66.9
20160328121500,352.5,373.65,35.3333,47,54.7,0,68.7,69.9,66.9
20160328123000,352.5,350.15,33.1111,47,55.5,0,68.6,69.9,66.9
20160328124500,352.5,340.75,32.2222,47,55.5,0,68.6,69.9,66.9
20160328130000,352.5,350.15,33.1111,47,55.5,0,68.6,69.9,66.9
20160328131500,352.5,336.05,31.7778,47,55.5,0,68.6,69.9,66.9
20160328133000,352.5,340.75,32.2222,47,55.5,0,68.7,69.9,66.9
20160328134500,352.5,340.75,32.2222,47,55.5,0,68.7,69.9,66.9
20160328140000,352.5,340.75,32.2222,47,55.5,0,68.8,69.9,66.9
20160328141500,352.5,418.3,39.5556,56,55.5,0,69.8,69.9,66.9
20160328143000,352.5,425.35,40.2222,58,54.7,0,69.9,69.9,66.9
20160328144500,352.5,441.8,41.7778,58,54.7,0,69.9,69.9,66.9
20160328150000,352.5,446.5,42.2222,58,54.7,0,69.8,69.9,66.9
20160328151500,352.5,479.4,45.3333,59,54.7,0,70.2,69.9,66.9
20160328153000,352.5,531.1,50.2222,63,54.7,0,70.0,69.9,66.9
20160328154500,352.5,568.7,53.7778,67,55.5,0,70.0,69.9,66.9
20160328160000,352.5,561.65,53.1111,67,55.5,0,70.2,69.9,66.9
20160328161500,352.5,561.65,53.1111,67,54.7,0,69.8,69.9,66.9
20160328163000,352.5,575.75,54.4444,67,54.7,0,69.6,69.9,66.9
20160328164500,352.5,517.0,48.8889,61,54.7,0,69.6,69.9,66.9
20160328170000,352.5,458.25,43.3333,58,54.7,0,69.6,69.9,66.9
20160328171500,352.5,404.2,38.2222,54,54.7,0,69.5,69.9,66.9
20160328173000,352.5,399.5,37.7778,53,54.7,0,69.6,69.9,66.9
20160328174500,352.5,387.75,36.6667,53,54.7,0,69.6,69.9,66.9
20160328180000,352.5,373.65,35.3333,52,54.7,0,69.5,69.9,66.9
20160328181500,352.5,392.45,37.1111,52,54.7,0,69.5,69.9,66.9
20160328183000,352.5,368.95,34.8889,52,54.7,0,69.4,69.9,66.9
20160328184500,352.5,364.25,34.4444,51,54.7,0,69.4,69.9,66.9
20160328190000,352.5,364.25,34.4444,51,54.7,0,69.6,69.9,66.9
20160328191500,352.5,373.65,35.3333,51,54.7,0,69.6,69.9,66.9
20160328193000,352.5,368.95,34.8889,52,54.7,0,69.7,69.9,66.9
20160328194500,352.5,359.55,34.0,52,54.7,0,69.6,69.9,66.9
20160328200000,352.5,373.65,35.3333,52,54.7,0,69.4,69.9,66.9
20160328201500,352.5,368.95,34.8889,52,54.7,0,69.3,69.9,66.9
20160328203000,352.5,383.05,36.2222,52,54.7,0,69.3,69.9,66.9
20160328204500,352.5,383.05,36.2222,52,54.7,0,69.3,69.9,66.9
20160328210000,352.5,373.65,35.3333,52,54.7,0,69.3,69.9,66.9
20160328211500,352.5,368.95,34.8889,52,54.7,0,69.4,69.9,66.9
20160328213000,352.5,373.65,35.3333,52,54.7,0,69.7,69.9,66.9
20160328214500,352.5,383.05,36.2222,52,54.7,0,69.5,69.9,66.9
20160328220000,352.5,368.95,34.8889,52,54.7,0,69.4,69.9,66.9
20160328221500,352.5,357.2,33.7778,51,54.7,0,69.3,69.9,66.9
20160328223000,352.5,368.95,34.8889,51,54.7,0,69.3,69.9,66.9
20160328224500,352.5,364.25,34.4444,51,54.7,0,69.3,69.9,66.9
20160328230000,352.5,364.25,34.4444,51,54.7,0,69.3,69.9,66.9
20160328231500,352.5,364.25,34.4444,51,54.7,0,69.2,69.9,66.9
20160328233000,352.5,359.55,34.0,51,54.7,0,69.2,69.9,66.9
20160328234500,352.5,368.95,34.8889,51,54.7,0,69.2,69.9,66.9
20160329000000,352.5,359.55,34.0,51,54.7,0,69.1,69.9,66.9
20160329001500,352.5,368.95,34.8889,51,54.7,0,69.1,69.9,66.9
20160329003000,352.5,378.35,35.7778,51,54.7,0,69.1,69.9,66.9
20160329004500,352.5,368.95,34.8889,51,54.7,0,69.1,69.9,66.9
20160329010000,352.5,373.65,35.3333,51,54.7,0,68.9,69.9,66.9
20160329011500,352.5,357.2,33.7778,51,54.7,0,68.9,69.9,66.9
20160329013000,352.5,373.65,35.3333,51,54.7,0,68.9,69.9,66.9
20160329014500,352.5,350.15,33.1111,51,54.7,0,68.9,69.9,66.9
20160329020000,352.5,364.25,34.4444,51,54.7,0,68.8,69.9,66.9
20160329021500,352.5,357.2,33.7778,51,54.7,0,68.8,69.9,66.9
20160329023000,352.5,373.65,35.3333,51,54.7,0,68.8,69.9,66.9
20160329024500,352.5,364.25,34.4444,51,54.7,0,68.8,69.9,66.9
20160329030000,352.5,364.25,34.4444,51,54.7,0,68.8,69.9,66.9
20160329031500,352.5,359.55,34.0,51,54.7,0,68.7,69.9,66.9
20160329033000,352.5,359.55,34.0,51,54.7,0,68.7,69.9,66.9
20160329034500,352.5,364.25,34.4444,51,54.7,0,68.7,69.9,66.9
20160329040000,352.5,383.05,36.2222,51,54.7,0,68.7,69.9,66.9
20160329041500,352.5,364.25,34.4444,51,54.7,0,68.7,69.9,66.9
20160329043000,352.5,368.95,34.8889,51,54.7,0,68.6,69.9,66.9
20160329044500,352.5,357.2,33.7778,51,54.7,0,68.6,69.9,66.9
20160329050000,352.5,383.05,36.2222,51,54.7,0,68.6,69.9,66.9
20160329051500,352.5,359.55,34.0,51,54.7,0,68.6,69.9,66.9
20160329053000,352.5,378.35,35.7778,51,54.7,0,68.6,69.9,66.9
20160329054500,352.5,392.45,37.1111,49,54.7,0,68.8,69.9,66.9
20160329060000,352.5,357.2,33.7778,48,54.7,0,68.7,69.9,66.9
20160329061500,352.5,378.35,35.7778,48,54.7,0,68.7,69.9,66.9
20160329063000,352.5,387.75,36.6667,48,54.7,0,68.6,69.9,66.9
20160329064500,352.5,378.35,35.7778,47,54.7,0,68.5,69.9,66.9
20160329070000,352.5,373.65,35.3333,47,54.7,0,68.4,69.9,66.9
20160329071500,352.5,392.45,37.1111,47,55.3,0,68.4,69.9,66.9
20160329073000,352.5,378.35,35.7778,47,55.3,0,68.3,69.9,66.9
20160329074500,352.5,368.95,34.8889,47,55.3,0,68.3,69.9,66.9
20160329080000,352.5,378.35,35.7778,47,55.3,0,68.3,69.9,66.9
20160329081500,352.5,359.55,34.0,47,55.3,0,68.4,69.9,66.9
20160329083000,352.5,378.35,35.7778,47,55.3,0,68.8,69.9,66.9
20160329084500,352.5,373.65,35.3333,47,55.3,0,68.7,69.9,66.9
20160329090000,352.5,364.25,34.4444,47,55.3,0,68.7,69.9,66.9
20160329091500,352.5,368.95,34.8889,47,55.3,0,68.6,69.9,66.9
20160329093000,352.5,368.95,34.8889,47,55.3,0,68.5,69.9,66.9
20160329094500,352.5,378.35,35.7778,47,55.3,0,68.9,69.9,66.9
20160329100000,352.5,368.95,34.8889,47,55.3,0,69.2,69.9,66.9
20160329101500,352.5,383.05,36.2222,47,55.3,0,69.3,69.9,66.9
20160329103000,352.5,378.35,35.7778,47,55.3,0,69.4,69.9,66.9
20160329104500,352.5,373.65,35.3333,47,55.3,0,69.6,69.9,66.9
20160329110000,352.5,387.75,36.6667,48,55.3,0,69.6,69.9,66.9
20160329111500,352.5,387.75,36.6667,48,81.5,100,70.0,77.2,74.2
20160329113000,352.5,373.65,35.3333,48,90.5,100,70.0,77.1,74.1
20160329114500,352.5,373.65,35.3333,48,90.5,100,70.4,77.4,74.4
20160329120000,352.5,383.05,36.2222,48,87.5,100,70.7,77.4,74.4
20160329121500,352.5,368.95,34.8889,48,94.2,100,70.8,77.4,74.4
20160329123000,352.5,383.05,36.2222,48,87.1,100,74.1,77.4,74.4
20160329124500,352.5,756.7,71.5556,99,73.8,0,72.6,70.8,67.8
20160329130000,352.5,686.2,64.8889,100,55.6,0,71.0,71.3,68.3
20160329131500,352.5,521.7,49.3333,59,55.6,0,70.4,71.3,68.3
20160329133000,352.5,387.75,36.6667,40,55.6,0,70.1,71.3,68.3
20160329134500,352.5,359.55,34.0,40,55.6,0,69.8,71.3,68.3
20160329140000,352.5,364.25,34.4444,40,55.6,0,69.6,71.3,68.3
20160329141500,352.5,387.75,36.6667,41,55.6,0,69.6,71.3,68.3
20160329143000,352.5,373.65,35.3333,40,55.6,0,69.2,71.3,68.3
20160329144500,352.5,387.75,36.6667,40,55.6,0,69.6,71.3,68.3
20160329150000,352.5,387.75,36.6667,40,55.6,0,69.2,71.3,68.3
20160329151500,352.5,378.35,35.7778,40,55.6,0,69.2,71.3,68.3
20160329153000,352.5,373.65,35.3333,40,55.6,0,69.1,71.3,68.3
20160329154500,352.5,383.05,36.2222,40,55.6,0,68.9,71.3,68.3
20160329160000,352.5,383.05,36.2222,40,55.6,0,69.0,71.4,68.4
20160329161500,352.5,378.35,35.7778,40,55.6,0,68.9,71.4,68.4
20160329163000,352.5,368.95,34.8889,40,55.6,0,68.8,71.4,68.4
20160329164500,352.5,378.35,35.7778,40,55.6,0,68.7,71.4,68.4
20160329170000,352.5,383.05,36.2222,40,55.6,0,68.8,71.4,68.4
20160329171500,352.5,383.05,36.2222,40,55.6,0,68.8,71.5,68.5
20160329173000,352.5,383.05,36.2222,40,55.6,0,68.9,71.4,68.4
20160329174500,352.5,378.35,35.7778,40,55.6,0,69.0,71.6,68.6
20160329180000,352.5,368.95,34.8889,40,55.6,0,69.0,71.6,68.6
20160329181500,352.5,378.35,35.7778,40,55.6,0,69.2,71.5,68.5
20160329183000,352.5,378.35,35.7778,40,55.6,0,69.2,71.6,68.6
20160329184500,352.5,383.05,36.2222,40,54.8,0,69.1,71.7,68.7
20160329190000,352.5,378.35,35.7778,40,54.8,0,69.2,71.8,68.8
20160329191500,352.5,387.75,36.6667,40,54.8,0,69.1,71.7,68.7
20160329193000,352.5,378.35,35.7778,43,73.2,100,69.0,73.5,70.5
20160329194500,352.5,378.35,35.7778,42,83.2,100,69.5,73.5,70.5
20160329200000,352.5,378.35,35.7778,41,88.7,100,69.8,73.5,70.5
20160329201500,352.5,387.75,36.6667,41,92.9,100,70.2,73.5,70.5
20160329203000,352.5,383.05,36.2222,41,85.6,100,70.6,73.5,70.5
20160329204500,352.5,357.2,33.7778,40,56.8,100,70.4,73.2,70.2
20160329210000,352.5,378.35,35.7778,40,55.5,100,70.3,73.5,70.5
20160329211500,352.5,359.55,34.0,40,55.5,100,70.1,73.5,70.5
20160329213000,352.5,383.05,36.2222,40,55.5,100,70.0,73.5,70.5
20160329214500,352.5,357.2,33.7778,40,59.1,100,69.9,73.5,70.5
20160329220000,352.5,357.2,33.7778,40,74.4,100,70.0,73.5,70.5
20160329221500,352.5,368.95,34.8889,40,73.5,100,70.3,73.5,70.5
20160329223000,352.5,368.95,34.8889,40,83.2,100,70.5,73.9,70.9
20160329224500,352.5,357.2,33.7778,40,89.2,100,70.5,73.6,70.6
20160329230000,352.5,368.95,34.8889,40,83.1,100,70.6,73.5,70.5
20160329231500,352.5,368.95,34.8889,40,56.8,100,70.6,73.5,70.5
20160329233000,352.5,359.55,34.0,40,55.2,100,70.2,73.5,70.5
20160329234500,352.5,364.25,34.4444,40,55.2,100,70.1,73.5,70.5
20160330000000,352.5,364.25,34.4444,40,64.0,100,70.0,73.9,70.9
20160330001500,352.5,319.6,30.2222,43,81.9,100,70.3,73.9,70.9
20160330003000,352.5,324.3,30.6667,43,56.8,100,70.3,73.9,70.9
20160330004500,352.5,331.35,31.3333,43,79.4,100,70.3,73.9,70.9
20160330010000,352.5,324.3,30.6667,43,80.2,100,70.5,73.9,70.9
20160330011500,352.5,319.6,30.2222,43,82.6,100,70.7,73.9,70.9
20160330013000,352.5,340.75,32.2222,44,86.2,100,70.7,73.9,70.9
20160330014500,352.5,345.45,32.6667,44,82.5,100,70.9,73.9,70.9
20160330020000,352.5,331.35,31.3333,44,80.3,100,70.8,73.9,70.9
20160330021500,352.5,336.05,31.7778,44,84.7,100,70.8,73.9,70.9
20160330023000,352.5,340.75,32.2222,44,84.7,100,70.9,73.9,70.9
20160330024500,352.5,340.75,32.2222,44,80.2,100,70.9,73.9,70.9
20160330030000,352.5,340.75,32.2222,44,82.5,100,71.0,73.9,70.9
20160330031500,352.5,336.05,31.7778,44,85.6,100,71.0,73.9,70.9
20160330033000,352.5,340.75,32.2222,44,56.4,0,71.5,73.9,70.9
20160330034500,352.5,340.75,32.2222,44,55.6,0,71.3,73.9,70.9
20160330040000,352.5,336.05,31.7778,44,55.6,0,71.2,73.9,70.9
20160330041500,352.5,324.3,30.6667,44,55.6,0,71.4,73.9,70.9
20160330043000,352.5,331.35,31.3333,44,55.6,0,70.9,73.9,70.9
20160330044500,352.5,331.35,31.3333,44,55.6,0,70.7,73.9,70.9
20160330050000,352.5,336.05,31.7778,44,55.6,100,70.5,73.9,70.9
20160330051500,352.5,336.05,31.7778,44,55.6,100,70.3,73.9,70.9
20160330053000,352.5,331.35,31.3333,44,55.6,100,70.5,73.9,70.9
20160330054500,352.5,336.05,31.7778,44,58.3,100,70.5,73.9,70.9
20160330060000,352.5,331.35,31.3333,44,62.8,100,70.5,73.9,70.9
20160330061500,352.5,331.35,31.3333,44,63.5,100,70.7,73.9,70.9
20160330063000,352.5,331.35,31.3333,44,63.5,100,70.6,73.9,70.9
20160330064500,352.5,336.05,31.7778,44,63.5,100,70.7,73.9,70.9
20160330070000,352.5,340.75,32.2222,44,66.4,100,70.7,73.8,70.8
20160330071500,352.5,336.05,31.7778,44,68.1,100,70.7,73.8,70.8
20160330073000,352.5,331.35,31.3333,44,68.1,100,70.8,73.7,70.7
20160330074500,352.5,319.6,30.2222,44,66.8,100,70.8,73.7,70.7
20160330080000,352.5,331.35,31.3333,44,67.8,100,70.8,73.6,70.6
20160330081500,352.5,340.75,32.2222,44,68.6,100,70.8,73.6,70.6
20160330083000,352.5,312.55,29.5556,44,66.3,100,70.8,73.6,70.6
20160330084500,352.5,345.45,32.6667,44,56.0,0,70.7,73.6,70.6
20160330090000,352.5,331.35,31.3333,44,56.0,0,70.7,73.6,70.6
