PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160330091500,352.5,319.6,30.2222,44,55.2,0,70.5,73.6,70.6
20160330093000,352.5,331.35,31.3333,44,55.2,0,70.4,73.6,70.6
20160330094500,352.5,345.45,32.6667,44,55.2,100,70.3,73.9,70.9
20160330100000,352.5,340.75,32.2222,44,56.3,100,70.2,73.9,70.9
20160330101500,352.5,345.45,32.6667,44,76.4,100,70.2,73.9,70.9
20160330103000,352.5,345.45,32.6667,44,89.7,100,70.4,73.9,70.9
20160330104500,352.5,340.75,32.2222,44,85.6,100,70.5,73.9,70.9
20160330110000,352.5,345.45,32.6667,44,85.6,100,70.7,73.9,70.9
20160330111500,352.5,345.45,32.6667,44,83.2,100,70.8,73.9,70.9
20160330113000,352.5,336.05,31.7778,44,88.7,100,70.8,73.9,70.9
20160330114500,352.5,331.35,31.3333,44,86.2,100,71.0,73.9,70.9
20160330120000,352.5,331.35,31.3333,44,89.2,100,71.1,73.9,70.9
20160330121500,352.5,350.15,33.1111,44,57.2,0,71.3,73.9,70.9
20160330123000,352.5,340.75,32.2222,44,56.0,0,71.0,73.9,70.9
20160330124500,352.5,345.45,32.6667,44,56.0,0,71.0,73.9,70.9
20160330130000,352.5,350.15,33.1111,44,56.0,0,71.0,73.9,70.9
20160330131500,352.5,340.75,32.2222,44,56.0,0,71.0,73.9,70.9
20160330133000,352.5,336.05,31.7778,44,56.0,0,71.0,73.9,70.9
20160330134500,352.5,345.45,32.6667,44,56.0,0,71.0,73.9,70.9
20160330140000,352.5,350.15,33.1111,44,56.0,0,71.3,73.9,70.9
20160330141500,352.5,625.1,59.1111,73,56.0,0,71.2,73.9,70.9
20160330143000,352.5,378.35,35.7778,39,55.2,0,71.2,73.9,70.9
20160330144500,352.5,364.25,34.4444,39,55.2,0,71.2,73.9,70.9
20160330150000,352.5,387.75,36.6667,39,55.2,0,71.1,73.9,70.9
20160330151500,352.5,383.05,36.2222,39,55.2,0,71.1,73.9,70.9
20160330153000,352.5,392.45,37.1111,39,55.2,0,71.1,73.9,70.9
20160330154500,352.5,387.75,36.6667,39,55.2,0,70.9,73.9,70.9
20160330160000,352.5,387.75,36.6667,39,55.2,0,70.8,73.9,70.9
20160330161500,352.5,368.95,34.8889,39,55.2,0,70.8,73.9,70.9
20160330163000,352.5,373.65,35.3333,39,55.2,0,70.8,73.9,70.9
20160330164500,352.5,368.95,34.8889,39,55.2,0,70.8,73.9,70.9
20160330170000,352.5,359.55,34.0,39,55.2,0,70.8,73.9,70.9
20160330171500,352.5,359.55,34.0,39,55.2,0,70.7,73.9,70.9
20160330173000,352.5,359.55,34.0,39,55.2,0,70.8,73.9,70.9
20160330174500,352.5,359.55,34.0,39,55.2,0,71.0,73.9,70.9
20160330180000,352.5,368.95,34.8889,39,55.2,0,71.0,73.9,70.9
20160330181500,352.5,357.2,33.7778,39,55.2,0,71.0,73.9,70.9
20160330183000,352.5,357.2,33.7778,39,55.2,0,71.2,73.9,70.9
20160330184500,352.5,357.2,33.7778,39,55.2,0,71.2,73.9,70.9
20160330190000,352.5,364.25,34.4444,39,55.2,0,70.8,73.9,70.9
20160330191500,352.5,350.15,33.1111,39,55.2,0,70.7,73.9,70.9
20160330193000,352.5,350.15,33.1111,39,55.2,0,70.8,73.9,70.9
20160330194500,352.5,359.55,34.0,39,55.2,0,70.7,73.9,70.9
20160330200000,352.5,350.15,33.1111,39,55.2,100,70.5,73.9,70.9
20160330201500,352.5,345.45,32.6667,39,55.2,100,70.5,73.9,70.9
20160330203000,352.5,359.55,34.0,39,55.2,100,70.4,73.9,70.9
20160330204500,352.5,345.45,32.6667,39,55.2,100,71.0,73.9,70.9
20160330210000,352.5,359.55,34.0,39,55.2,100,71.0,73.9,70.9
20160330211500,352.5,340.75,32.2222,39,55.2,0,71.2,73.9,70.9
20160330213000,352.5,357.2,33.7778,39,55.2,0,71.2,73.9,70.9
20160330214500,352.5,340.75,32.2222,39,55.2,0,71.2,73.9,70.9
20160330220000,352.5,359.55,34.0,39,55.2,0,71.3,73.9,70.9
20160330221500,352.5,408.9,38.6667,39,55.2,0,71.4,73.9,70.9
20160330223000,352.5,359.55,34.0,39,55.2,0,71.5,73.9,70.9
20160330224500,352.5,364.25,34.4444,39,55.2,0,71.3,73.9,70.9
20160330230000,352.5,357.2,33.7778,39,55.2,0,71.0,73.9,70.9
20160330231500,352.5,357.2,33.7778,39,55.2,0,70.8,73.9,70.9
20160330233000,352.5,368.95,34.8889,39,55.2,0,70.7,73.9,70.9
20160330234500,352.5,364.25,34.4444,39,55.2,100,70.5,73.9,70.9
20160331000000,352.5,359.55,34.0,39,55.2,100,70.3,73.9,70.9
20160331001500,352.5,378.35,35.7778,39,63.2,100,70.2,73.9,70.9
20160331003000,352.5,357.2,33.7778,39,77.2,100,70.5,73.9,70.9
20160331004500,352.5,364.25,34.4444,39,79.2,100,70.7,73.9,70.9
20160331010000,352.5,359.55,34.0,39,79.2,100,70.8,73.9,70.9
20160331011500,352.5,350.15,33.1111,39,78.3,100,70.9,73.9,70.9
20160331013000,352.5,357.2,33.7778,39,81.1,100,71.0,73.9,70.9
20160331014500,352.5,357.2,33.7778,39,77.3,100,71.1,73.9,70.9
20160331020000,352.5,364.25,34.4444,39,57.2,0,71.0,73.9,70.9
20160331021500,352.5,364.25,34.4444,39,55.8,0,70.8,73.9,70.9
20160331023000,352.5,359.55,34.0,39,55.8,100,70.5,73.9,70.9
20160331024500,352.5,364.25,34.4444,39,55.2,100,70.4,73.9,70.9
20160331030000,352.5,368.95,34.8889,39,55.2,100,70.3,73.9,70.9
20160331031500,352.5,364.25,34.4444,39,74.6,100,70.3,73.9,70.9
20160331033000,352.5,359.55,34.0,39,76.8,100,70.6,73.9,70.9
20160331034500,352.5,359.55,34.0,39,79.8,100,70.8,73.9,70.9
20160331040000,352.5,350.15,33.1111,39,77.7,100,70.9,73.9,70.9
20160331041500,352.5,345.45,32.6667,39,78.7,100,71.0,73.9,70.9
20160331043000,352.5,350.15,33.1111,39,78.7,100,71.0,73.9,70.9
20160331044500,352.5,336.05,31.7778,39,78.7,100,71.1,73.9,70.9
20160331050000,352.5,357.2,33.7778,39,73.8,0,71.2,73.9,70.9
20160331051500,352.5,357.2,33.7778,39,56.0,0,70.8,73.9,70.9
20160331053000,352.5,357.2,33.7778,39,55.2,100,70.5,73.9,70.9
20160331054500,352.5,345.45,32.6667,39,55.2,100,70.3,73.9,70.9
20160331060000,352.5,364.25,34.4444,39,71.4,100,70.1,73.9,70.9
20160331061500,352.5,359.55,34.0,39,79.7,100,70.4,73.9,70.9
20160331063000,352.5,359.55,34.0,39,87.4,100,70.5,73.9,70.9
20160331064500,352.5,359.55,34.0,39,82.6,100,70.5,73.9,70.9
20160331070000,352.5,350.15,33.1111,39,88.0,100,70.6,73.9,70.9
20160331071500,352.5,340.75,32.2222,39,84.4,100,70.6,73.9,70.9
20160331073000,352.5,357.2,33.7778,39,84.4,100,70.7,73.9,70.9
20160331074500,352.5,357.2,33.7778,39,86.9,100,70.7,73.9,70.9
20160331080000,352.5,357.2,33.7778,39,82.6,100,70.8,73.9,70.9
20160331081500,352.5,350.15,33.1111,39,73.8,0,71.1,73.9,70.9
20160331083000,352.5,359.55,34.0,39,56.0,100,70.6,73.9,70.9
20160331084500,352.5,359.55,34.0,39,55.2,100,70.3,73.9,70.9
20160331090000,352.5,368.95,34.8889,39,61.3,100,70.1,73.8,70.8
20160331091500,352.5,359.55,34.0,39,80.6,100,70.2,73.9,70.9
20160331093000,352.5,359.55,34.0,39,82.6,100,70.4,73.6,70.6
20160331094500,352.5,350.15,33.1111,39,84.3,100,70.6,73.9,70.9
20160331100000,352.5,368.95,34.8889,39,59.4,0,71.3,73.9,70.9
20160331101500,352.5,350.15,33.1111,39,56.0,0,71.1,73.9,70.9
20160331103000,352.5,357.2,33.7778,39,56.0,0,71.1,73.9,70.9
20160331104500,352.5,357.2,33.7778,39,56.0,0,71.1,73.9,70.9
20160331110000,352.5,357.2,33.7778,39,56.0,0,71.2,73.9,70.9
20160331111500,352.5,357.2,33.7778,39,56.0,0,71.0,73.9,70.9
20160331113000,352.5,357.2,33.7778,39,56.0,0,71.0,73.9,70.9
20160331114500,352.5,350.15,33.1111,39,56.0,0,71.3,73.9,70.9
20160331120000,352.5,350.15,33.1111,39,56.0,0,71.2,73.9,70.9
20160331121500,352.5,340.75,32.2222,39,56.0,0,71.0,73.9,70.9
20160331123000,352.5,350.15,33.1111,39,56.0,0,71.0,73.9,70.9
20160331124500,352.5,350.15,33.1111,39,55.2,0,70.8,73.9,70.9
20160331130000,352.5,350.15,33.1111,39,55.2,0,70.8,73.9,70.9
20160331131500,352.5,357.2,33.7778,39,55.2,100,70.9,73.9,70.9
20160331133000,352.5,357.2,33.7778,39,55.2,100,70.9,73.9,70.9
20160331134500,352.5,345.45,32.6667,39,55.2,100,70.9,73.9,70.9
20160331140000,352.5,350.15,33.1111,39,55.2,100,70.9,73.9,70.9
20160331141500,352.5,345.45,32.6667,39,55.2,100,71.1,73.9,70.9
20160331143000,352.5,350.15,33.1111,39,55.2,100,70.9,73.9,70.9
20160331144500,352.5,350.15,33.1111,39,55.2,100,70.8,73.9,70.9
20160331150000,352.5,350.15,33.1111,39,55.2,100,71.0,73.9,70.9
20160331151500,352.5,359.55,34.0,39,55.2,100,70.6,73.9,70.9
20160331153000,352.5,359.55,34.0,39,55.2,100,70.5,73.9,70.9
20160331154500,352.5,350.15,33.1111,39,55.2,100,70.4,73.9,70.9
20160331160000,352.5,359.55,34.0,39,55.2,100,70.6,73.9,70.9
20160331161500,352.5,368.95,34.8889,39,55.2,100,70.5,74.2,71.2
20160331163000,352.5,350.15,33.1111,39,70.0,100,70.5,74.3,71.3
20160331164500,352.5,359.55,34.0,39,84.4,100,70.7,74.3,71.3
20160331170000,352.5,359.55,34.0,39,85.6,100,70.9,74.3,71.3
20160331171500,352.5,364.25,34.4444,39,91.7,100,71.1,74.0,71.0
20160331173000,352.5,357.2,33.7778,39,57.6,100,71.2,74.3,71.3
20160331174500,352.5,357.2,33.7778,39,56.0,100,71.0,74.3,71.3
20160331180000,352.5,357.2,33.7778,39,56.0,100,70.7,74.3,71.3
20160331181500,352.5,357.2,33.7778,39,56.0,100,70.7,74.3,71.3
20160331183000,352.5,340.75,32.2222,39,86.4,100,70.7,74.3,71.3
20160331184500,352.5,359.55,34.0,39,87.4,100,70.8,74.3,71.3
20160331190000,352.5,368.95,34.8889,39,88.6,100,70.8,74.3,71.3
20160331191500,352.5,357.2,33.7778,39,87.6,100,70.8,74.3,71.3
20160331193000,352.5,364.25,34.4444,39,85.0,100,70.9,74.3,71.3
20160331194500,352.5,359.55,34.0,39,90.9,100,71.1,74.3,71.3
20160331200000,352.5,359.55,34.0,39,86.9,100,71.3,74.3,71.3
20160331201500,352.5,359.55,34.0,39,86.9,100,71.2,74.3,71.3
20160331203000,352.5,359.55,34.0,39,90.1,0,71.6,74.3,71.3
20160331204500,352.5,359.55,34.0,39,56.8,0,71.8,74.3,71.3
20160331210000,352.5,359.55,34.0,39,56.0,0,71.6,74.3,71.3
20160331211500,352.5,359.55,34.0,39,56.0,0,71.5,74.6,71.6
20160331213000,352.5,359.55,34.0,39,55.4,0,71.7,74.6,71.6
20160331214500,352.5,345.45,32.6667,39,55.4,0,71.4,74.6,71.6
20160331220000,352.5,357.2,33.7778,39,55.4,100,70.9,74.6,71.6
20160331221500,352.5,364.25,34.4444,39,84.7,100,70.6,74.6,71.6
20160331223000,352.5,357.2,33.7778,39,83.8,100,71.1,74.6,71.6
20160331224500,352.5,357.2,33.7778,39,86.8,100,71.7,74.6,71.6
20160331230000,352.5,364.25,34.4444,39,57.8,0,71.9,74.6,71.6
20160331231500,352.5,359.55,34.0,39,55.7,0,71.7,74.6,71.6
20160331233000,352.5,340.75,32.2222,39,55.7,100,71.1,74.6,71.6
20160331234500,352.5,345.45,32.6667,39,55.7,100,71.7,74.6,71.6
20160401000000,352.5,364.25,34.4444,39,55.7,100,71.5,74.6,71.6
20160401001500,352.5,368.95,34.8889,39,55.7,100,71.2,74.6,71.6
20160401003000,352.5,350.15,33.1111,39,58.3,100,71.0,74.6,71.6
20160401004500,352.5,340.75,32.2222,39,61.6,100,71.4,74.6,71.6
20160401010000,352.5,357.2,33.7778,39,79.6,100,71.0,74.6,71.6
20160401011500,352.5,345.45,32.6667,39,86.8,100,71.0,74.6,71.6
20160401013000,352.5,357.2,33.7778,39,83.8,100,71.0,74.6,71.6
20160401014500,352.5,357.2,33.7778,39,85.0,100,71.2,74.6,71.6
20160401020000,352.5,357.2,33.7778,39,85.0,100,71.2,74.6,71.6
20160401021500,352.5,357.2,33.7778,39,89.8,100,71.2,74.6,71.6
20160401023000,352.5,357.2,33.7778,39,85.8,100,71.2,74.6,71.6
20160401024500,352.5,357.2,33.7778,39,92.9,100,71.2,74.6,71.6
20160401030000,352.5,368.95,34.8889,39,86.2,100,71.3,74.6,71.6
20160401031500,352.5,357.2,33.7778,39,93.3,100,71.3,74.6,71.6
20160401033000,352.5,357.2,33.7778,39,87.4,100,71.3,74.6,71.6
20160401034500,352.5,340.75,32.2222,39,92.3,100,71.5,74.6,71.6
20160401040000,352.5,340.75,32.2222,39,85.0,100,71.4,74.6,71.6
20160401041500,352.5,345.45,32.6667,39,92.3,100,71.4,74.6,71.6
20160401043000,352.5,345.45,32.6667,39,85.3,100,71.4,74.6,71.6
20160401044500,352.5,340.75,32.2222,39,90.5,100,71.4,74.6,71.6
20160401050000,352.5,357.2,33.7778,39,85.0,100,71.5,74.6,71.6
20160401051500,352.5,357.2,33.7778,39,89.9,100,71.5,74.6,71.6
20160401053000,352.5,364.25,34.4444,39,85.0,100,71.4,74.6,71.6
20160401054500,352.5,364.25,34.4444,39,90.5,100,71.4,74.6,71.6
20160401060000,352.5,350.15,33.1111,39,84.4,100,71.5,74.6,71.6
20160401061500,352.5,357.2,33.7778,39,90.5,100,71.4,74.6,71.6
20160401063000,352.5,350.15,33.1111,39,86.2,100,71.4,74.6,71.6
20160401064500,352.5,357.2,33.7778,39,91.7,100,71.4,74.6,71.6
20160401070000,352.5,357.2,33.7778,39,86.3,100,71.4,74.6,71.6
20160401071500,352.5,357.2,33.7778,39,84.9,100,71.4,74.6,71.6
20160401073000,352.5,357.2,33.7778,39,92.9,100,71.4,74.6,71.6
20160401074500,352.5,340.75,32.2222,39,87.5,100,71.4,74.6,71.6
20160401080000,352.5,340.75,32.2222,39,85.0,100,71.3,74.6,71.6
20160401081500,352.5,364.25,34.4444,39,89.3,100,71.6,74.6,71.6
20160401083000,352.5,368.95,34.8889,39,84.9,100,71.4,74.6,71.6
20160401084500,352.5,359.55,34.0,39,87.6,100,71.3,74.6,71.6
20160401090000,352.5,345.45,32.6667,39,87.6,100,71.2,74.6,71.6
20160401091500,352.5,359.55,34.0,39,85.7,100,71.2,74.6,71.6
20160401093000,352.5,359.55,34.0,39,91.1,100,71.2,74.6,71.6
20160401094500,352.5,364.25,34.4444,39,84.0,100,71.2,74.6,71.6
20160401100000,352.5,368.95,34.8889,39,86.9,100,71.2,74.6,71.6
20160401101500,352.5,368.95,34.8889,39,87.9,100,71.2,74.6,71.6
20160401103000,352.5,364.25,34.4444,39,85.0,100,71.2,74.6,71.6
20160401104500,352.5,357.2,33.7778,39,91.7,100,71.2,74.6,71.6
20160401110000,352.5,350.15,33.1111,39,85.6,100,71.3,74.6,71.6
20160401111500,352.5,368.95,34.8889,39,93.6,100,71.6,74.6,71.6
20160401113000,352.5,364.25,34.4444,39,86.2,100,71.6,74.6,71.6
20160401114500,352.5,357.2,33.7778,39,92.3,100,71.6,74.6,71.6
20160401120000,352.5,368.95,34.8889,39,87.4,100,71.6,74.6,71.6
20160401121500,352.5,368.95,34.8889,39,93.6,100,71.6,74.6,71.6
20160401123000,352.5,364.25,34.4444,39,86.2,100,71.6,74.6,71.6
20160401124500,352.5,357.2,33.7778,39,92.3,100,71.6,74.6,71.6
20160401130000,352.5,368.95,34.8889,39,87.4,100,71.6,74.6,71.6
20160401131500,352.5,345.45,32.6667,39,89.3,100,71.7,74.6,71.6
20160401133000,352.5,359.55,34.0,39,91.7,100,71.7,74.6,71.6
20160401134500,352.5,364.25,34.4444,39,87.5,100,71.7,74.6,71.6
20160401140000,352.5,378.35,35.7778,39,91.8,100,71.6,74.6,71.6
20160401141500,352.5,368.95,34.8889,39,93.5,100,71.6,74.6,71.6
20160401143000,352.5,368.95,34.8889,39,86.2,100,71.5,74.6,71.6
20160401144500,352.5,357.2,33.7778,39,91.8,100,71.4,74.6,71.6
20160401150000,352.5,373.65,35.3333,39,86.2,100,71.6,74.6,71.6
20160401151500,352.5,364.25,34.4444,39,58.0,0,72.1,74.6,71.6
20160401153000,352.5,364.25,34.4444,39,55.2,0,71.7,74.6,71.6
20160401154500,352.5,368.95,34.8889,39,55.2,100,71.3,74.6,71.6
20160401160000,352.5,378.35,35.7778,39,55.2,100,71.0,74.6,71.6
20160401161500,352.5,383.05,36.2222,39,57.9,100,70.9,74.6,71.6
20160401163000,352.5,373.65,35.3333,39,85.6,100,71.2,74.6,71.6
20160401164500,352.5,373.65,35.3333,39,80.7,100,71.5,74.6,71.6
20160401170000,352.5,373.65,35.3333,39,82.7,100,71.6,74.6,71.6
20160401171500,352.5,368.95,34.8889,39,80.2,0,71.9,74.6,71.6
20160401173000,352.5,378.35,35.7778,39,56.0,0,71.8,74.6,71.6
20160401174500,352.5,368.95,34.8889,39,55.4,0,71.6,74.6,71.6
20160401180000,352.5,383.05,36.2222,39,55.4,0,71.4,74.7,71.7
20160401181500,352.5,378.35,35.7778,39,54.7,100,71.0,74.7,71.7
20160401183000,352.5,373.65,35.3333,39,72.8,100,70.7,74.7,71.7
20160401184500,352.5,378.35,35.7778,38,83.2,100,70.9,74.7,71.7
20160401190000,352.5,368.95,34.8889,38,89.8,100,70.8,74.7,71.7
20160401191500,352.5,378.35,35.7778,38,84.4,100,70.8,74.7,71.7
20160401193000,352.5,364.25,34.4444,38,89.9,100,71.0,74.7,71.7
20160401194500,352.5,368.95,34.8889,38,89.9,100,71.0,74.7,71.7
20160401200000,352.5,378.35,35.7778,38,86.2,100,71.0,74.5,71.5
20160401201500,352.5,378.35,35.7778,38,84.8,100,71.1,74.3,71.3
20160401203000,352.5,368.95,34.8889,38,91.2,100,71.1,74.7,71.7
20160401204500,352.5,373.65,35.3333,38,84.3,100,71.2,75.0,72.0
20160401210000,352.5,350.15,33.1111,38,86.3,100,71.2,74.6,71.6
20160401211500,352.5,373.65,35.3333,38,91.2,100,71.2,74.6,71.6
20160401213000,352.5,364.25,34.4444,38,85.0,100,71.3,74.6,71.6
20160401214500,352.5,368.95,34.8889,38,88.1,100,71.3,74.6,71.6
20160401220000,352.5,364.25,34.4444,38,91.1,100,71.4,74.6,71.6
20160401221500,352.5,368.95,34.8889,38,84.4,100,71.4,74.6,71.6
20160401223000,352.5,359.55,34.0,38,90.7,100,71.4,74.6,71.6
20160401224500,352.5,364.25,34.4444,38,88.6,100,71.5,74.8,71.8
20160401230000,352.5,368.95,34.8889,38,85.6,100,71.7,74.7,71.7
20160401231500,352.5,357.2,33.7778,38,91.2,100,71.8,77.4,74.4
20160401233000,352.5,357.2,33.7778,38,89.8,100,71.8,77.4,74.4
20160401234500,352.5,364.25,34.4444,38,84.4,100,71.9,77.4,74.4
20160402000000,352.5,350.15,33.1111,38,91.4,100,71.9,77.4,74.4
20160402001500,352.5,357.2,33.7778,38,88.8,100,71.9,77.4,74.4
20160402003000,352.5,357.2,33.7778,38,88.8,100,71.7,77.4,74.4
20160402004500,352.5,357.2,33.7778,38,91.6,100,71.6,77.4,74.4
20160402010000,352.5,340.75,32.2222,38,84.4,100,71.5,77.5,74.5
20160402011500,352.5,331.35,31.3333,43,91.8,100,71.4,77.5,74.5
20160402013000,352.5,331.35,31.3333,43,86.0,100,71.4,77.7,74.7
20160402014500,352.5,331.35,31.3333,43,88.8,100,71.3,77.8,74.8
20160402020000,352.5,331.35,31.3333,43,90.1,100,71.5,77.8,74.8
20160402021500,352.5,331.35,31.3333,43,85.6,100,71.6,77.8,74.8
20160402023000,352.5,331.35,31.3333,43,92.6,100,71.5,77.8,74.8
20160402024500,352.5,319.6,30.2222,43,87.9,100,71.5,77.8,74.8
20160402030000,352.5,324.3,30.6667,43,93.5,100,71.5,77.8,74.8
20160402031500,352.5,324.3,30.6667,43,85.0,100,71.4,77.8,74.8
20160402033000,352.5,324.3,30.6667,43,94.1,100,71.3,77.8,74.8
20160402034500,352.5,336.05,31.7778,43,86.2,100,71.3,77.8,74.8
20160402040000,352.5,324.3,30.6667,43,89.3,100,71.2,77.8,74.8
20160402041500,352.5,324.3,30.6667,43,92.1,100,71.1,77.8,74.8
20160402043000,352.5,331.35,31.3333,43,85.1,100,71.1,77.8,74.8
20160402044500,352.5,340.75,32.2222,43,94.1,100,71.0,77.8,74.8
20160402050000,352.5,324.3,30.6667,43,85.0,100,71.0,77.8,74.8
20160402051500,352.5,336.05,31.7778,43,93.5,100,70.9,77.8,74.8
20160402053000,352.5,324.3,30.6667,43,85.6,100,70.9,77.8,74.8
20160402054500,352.5,340.75,32.2222,43,92.3,100,70.8,77.8,74.8
20160402060000,352.5,336.05,31.7778,43,87.8,100,70.8,77.8,74.8
20160402061500,352.5,336.05,31.7778,43,85.0,100,70.8,77.8,74.8
20160402063000,352.5,796.65,75.3333,100,56.6,0,70.7,70.7,67.7
20160402064500,352.5,632.15,59.7778,64,54.7,0,69.7,70.8,67.8
20160402070000,352.5,387.75,36.6667,41,54.7,0,69.6,70.8,67.8
20160402071500,352.5,383.05,36.2222,40,54.7,0,69.6,70.8,67.8
20160402073000,352.5,378.35,35.7778,39,53.9,0,69.4,70.8,67.8
20160402074500,352.5,387.75,36.6667,39,54.7,0,69.3,70.8,67.8
20160402080000,352.5,368.95,34.8889,39,54.7,0,69.2,70.8,67.8
20160402081500,352.5,387.75,36.6667,39,53.9,0,69.2,70.8,67.8
20160402083000,352.5,364.25,34.4444,39,54.5,0,69.2,70.8,67.8
20160402084500,352.5,359.55,34.0,39,54.5,0,69.1,70.8,67.8
20160402090000,352.5,378.35,35.7778,39,54.5,0,69.1,70.8,67.8
20160402091500,352.5,359.55,34.0,39,55.1,0,69.3,70.8,67.8
20160402093000,352.5,383.05,36.2222,39,55.1,0,69.3,70.8,67.8
20160402094500,352.5,368.95,34.8889,39,54.3,0,69.4,70.8,67.8
20160402100000,352.5,373.65,35.3333,39,54.3,0,69.6,70.8,67.8
20160402101500,352.5,364.25,34.4444,39,54.3,0,69.6,70.8,67.8
20160402103000,352.5,364.25,34.4444,39,54.3,0,69.6,70.8,67.8
20160402104500,352.5,368.95,34.8889,39,55.1,0,69.4,70.8,67.8
20160402110000,352.5,359.55,34.0,39,54.3,0,69.4,70.8,67.8
20160402111500,352.5,364.25,34.4444,39,54.3,0,69.3,70.8,67.8
20160402113000,352.5,364.25,34.4444,39,55.1,0,69.5,70.8,67.8
20160402114500,352.5,378.35,35.7778,39,55.1,0,69.4,70.8,67.8
20160402120000,352.5,368.95,34.8889,39,55.1,0,69.5,70.8,67.8
20160402121500,352.5,378.35,35.7778,39,55.1,0,69.3,70.8,67.8
20160402123000,352.5,368.95,34.8889,39,55.1,0,69.4,70.8,67.8
20160402124500,352.5,368.95,34.8889,39,55.1,0,69.3,70.8,67.8
20160402130000,352.5,368.95,34.8889,39,55.1,0,69.5,70.8,67.8
20160402131500,352.5,364.25,34.4444,39,55.1,0,69.4,70.8,67.8
20160402133000,352.5,364.25,34.4444,39,55.1,0,69.3,70.8,67.8
20160402134500,352.5,357.2,33.7778,39,55.1,0,69.4,70.8,67.8
20160402140000,352.5,373.65,35.3333,39,55.1,0,69.4,70.8,67.8
20160402141500,352.5,359.55,34.0,39,55.1,0,69.4,70.8,67.8
20160402143000,352.5,364.25,34.4444,39,55.1,0,69.5,70.8,67.8
20160402144500,352.5,359.55,34.0,39,55.1,0,69.8,70.8,67.8
20160402150000,352.5,383.05,36.2222,39,55.1,0,69.9,70.8,67.8
20160402151500,352.5,387.75,36.6667,45,55.1,0,70.4,72.2,69.2
20160402153000,352.5,383.05,36.2222,43,55.1,0,70.5,72.7,69.7
20160402154500,352.5,368.95,34.8889,42,55.1,0,70.7,72.7,69.7
20160402160000,352.5,373.65,35.3333,41,55.1,0,70.8,72.7,69.7
20160402161500,352.5,359.55,34.0,41,55.1,0,70.7,72.8,69.8
20160402163000,352.5,373.65,35.3333,41,55.1,100,70.6,73.9,70.9
20160402164500,352.5,359.55,34.0,41,55.1,100,70.4,73.9,70.9
20160402170000,352.5,373.65,35.3333,41,55.1,100,70.3,73.9,70.9
20160402171500,352.5,378.35,35.7778,41,63.3,100,70.2,73.9,70.9
20160402173000,352.5,368.95,34.8889,41,74.0,100,70.5,73.9,70.9
20160402174500,352.5,368.95,34.8889,41,71.1,100,70.8,73.9,70.9
20160402180000,352.5,387.75,36.6667,39,74.4,100,70.8,73.9,70.9
20160402181500,352.5,378.35,35.7778,38,76.3,100,70.8,73.9,70.9
20160402183000,352.5,368.95,34.8889,38,71.1,100,70.9,74.0,71.0
20160402184500,352.5,364.25,34.4444,38,73.5,100,71.0,74.0,71.0
20160402190000,352.5,373.65,35.3333,38,72.0,100,71.0,74.1,71.1
20160402191500,352.5,364.25,34.4444,38,72.0,100,71.1,74.3,71.3
20160402193000,352.5,373.65,35.3333,38,72.0,100,71.1,74.3,71.3
20160402194500,352.5,350.15,33.1111,38,70.6,100,71.2,74.3,71.3
20160402200000,352.5,359.55,34.0,38,73.4,100,71.2,74.3,71.3
20160402201500,352.5,350.15,33.1111,38,70.1,100,71.2,74.3,71.3
20160402203000,352.5,364.25,34.4444,38,73.0,100,71.2,74.3,71.3
20160402204500,352.5,345.45,32.6667,38,71.0,100,71.2,74.3,71.3
20160402210000,352.5,357.2,33.7778,38,71.0,100,71.2,74.3,71.3
20160402211500,352.5,357.2,33.7778,38,72.9,100,71.2,74.3,71.3
20160402213000,352.5,350.15,33.1111,38,70.1,100,71.3,74.3,71.3
20160402214500,352.5,364.25,34.4444,38,73.0,100,71.3,74.3,71.3
20160402220000,352.5,359.55,34.0,38,70.5,100,71.3,74.3,71.3
20160402221500,352.5,359.55,34.0,38,70.5,100,71.4,74.3,71.3
20160402223000,352.5,359.55,34.0,38,72.4,100,71.4,74.3,71.3
20160402224500,352.5,350.15,33.1111,38,70.1,100,71.4,74.3,71.3
20160402230000,352.5,364.25,34.4444,38,83.9,100,71.5,75.7,72.7
20160402231500,352.5,357.2,33.7778,38,87.4,100,71.7,75.8,72.8
20160402233000,352.5,357.2,33.7778,38,83.3,100,71.9,75.9,72.9
20160402234500,352.5,345.45,32.6667,38,89.9,100,72.0,76.0,73.0
20160403000000,352.5,368.95,34.8889,38,88.6,100,72.1,76.0,73.0
20160403001500,352.5,350.15,33.1111,38,84.4,100,72.2,76.0,73.0
20160403003000,352.5,357.2,33.7778,38,90.5,100,72.1,76.0,73.0
20160403004500,352.5,350.15,33.1111,38,85.7,100,72.1,76.0,73.0
20160403010000,352.5,364.25,34.4444,38,84.4,100,72.1,76.0,73.0
20160403011500,352.5,359.55,34.0,38,91.7,100,72.0,76.0,73.0
20160403013000,352.5,350.15,33.1111,38,87.4,100,72.1,76.0,73.0
20160403014500,352.5,350.15,33.1111,38,85.1,100,71.9,76.0,73.0
20160403020000,352.5,350.15,33.1111,38,91.1,100,71.9,76.0,73.0
20160403021500,352.5,368.95,34.8889,38,84.3,100,71.9,76.0,73.0
20160403023000,352.5,359.55,34.0,38,87.5,100,72.1,76.0,73.0
20160403024500,352.5,359.55,34.0,38,91.1,100,72.0,76.0,73.0
20160403030000,352.5,350.15,33.1111,38,83.7,100,71.9,76.0,73.0
20160403031500,352.5,345.45,32.6667,38,87.5,100,72.0,76.0,73.0
20160403033000,352.5,350.15,33.1111,38,90.4,100,72.0,76.0,73.0
20160403034500,352.5,357.2,33.7778,38,84.4,100,72.1,76.0,73.0
20160403040000,352.5,368.95,34.8889,38,88.6,100,72.1,76.0,73.0
20160403041500,352.5,359.55,34.0,38,91.1,100,72.1,76.0,73.0
20160403043000,352.5,359.55,34.0,38,82.8,100,72.0,76.0,73.0
20160403044500,352.5,350.15,33.1111,38,91.1,100,72.0,76.0,73.0
20160403050000,352.5,364.25,34.4444,38,85.3,100,72.2,76.0,73.0
20160403051500,352.5,336.05,31.7778,38,90.4,100,72.1,76.0,73.0
20160403053000,352.5,368.95,34.8889,38,90.4,100,71.9,76.0,73.0
20160403054500,352.5,350.15,33.1111,38,91.7,100,72.0,76.0,73.0
20160403060000,352.5,357.2,33.7778,38,85.4,100,71.8,76.0,73.0
20160403061500,352.5,336.05,31.7778,38,92.9,100,71.7,76.0,73.0
20160403063000,352.5,350.15,33.1111,38,83.8,100,71.6,76.0,73.0
20160403064500,352.5,368.95,34.8889,38,91.7,100,71.4,76.0,73.0
20160403070000,352.5,364.25,34.4444,38,85.0,100,71.3,76.0,73.0
20160403071500,352.5,364.25,34.4444,38,88.6,100,71.2,76.0,73.0
20160403073000,352.5,357.2,33.7778,38,90.7,100,71.2,76.0,73.0
20160403074500,352.5,357.2,33.7778,38,84.4,100,71.0,76.0,73.0
20160403080000,352.5,357.2,33.7778,38,90.0,100,71.0,76.0,73.0
20160403081500,352.5,357.2,33.7778,38,90.0,100,71.0,76.0,73.0
20160403083000,352.5,350.15,33.1111,38,83.8,100,71.0,76.0,73.0
20160403084500,352.5,340.75,32.2222,38,89.9,100,71.0,76.0,73.0
20160403090000,352.5,373.65,35.3333,38,91.1,100,71.1,76.0,73.0
20160403091500,352.5,345.45,32.6667,38,84.4,100,71.1,76.0,73.0
20160403093000,352.5,368.95,34.8889,38,92.1,100,71.2,76.0,73.0
20160403094500,352.5,368.95,34.8889,38,88.6,100,71.1,76.0,73.0
20160403100000,352.5,359.55,34.0,38,85.0,100,71.1,76.0,73.0
20160403101500,352.5,364.25,34.4444,38,90.3,100,71.2,76.0,73.0
20160403103000,352.5,345.45,32.6667,38,88.5,100,71.3,76.0,73.0
20160403104500,352.5,359.55,34.0,38,85.6,100,71.4,76.0,73.0
20160403110000,352.5,340.75,32.2222,38,92.3,100,71.5,76.0,73.0
20160403111500,352.5,350.15,33.1111,38,84.4,100,71.5,76.0,73.0
20160403113000,352.5,340.75,32.2222,38,91.2,100,71.8,76.0,73.0
20160403114500,352.5,350.15,33.1111,38,89.2,100,71.9,76.0,73.0
20160403120000,352.5,350.15,33.1111,38,86.9,100,72.1,76.0,73.0
20160403121500,352.5,359.55,34.0,38,93.5,100,71.8,76.1,73.1
20160403123000,352.5,340.75,32.2222,38,85.6,100,71.7,76.1,73.1
20160403124500,352.5,345.45,32.6667,38,94.1,100,71.6,76.1,73.1
20160403130000,352.5,357.2,33.7778,38,86.2,100,71.6,76.1,73.1
20160403131500,352.5,350.15,33.1111,38,94.1,100,71.3,76.1,73.1
20160403133000,352.5,801.35,75.7778,100,55.6,0,70.7,68.0,64.8
20160403134500,352.5,791.95,74.8889,100,55.6,0,70.2,68.0,64.8
20160403140000,352.5,791.95,74.8889,100,55.6,0,69.7,68.0,64.8
20160403141500,352.5,801.35,75.7778,100,55.6,0,69.3,68.0,64.8
20160403143000,352.5,777.85,73.5556,100,55.6,0,68.9,68.0,64.8
20160403144500,352.5,834.25,78.8889,100,55.6,0,68.7,68.0,64.8
20160403150000,352.5,780.2,73.7778,100,54.7,0,68.4,68.0,64.8
20160403151500,352.5,791.95,74.8889,100,54.7,0,68.3,68.0,64.8
20160403153000,352.5,791.95,74.8889,100,54.7,0,68.7,68.0,64.8
20160403154500,352.5,791.95,74.8889,100,54.7,0,68.6,68.0,64.8
20160403160000,352.5,791.95,74.8889,100,54.7,0,68.6,68.0,64.8
20160403161500,352.5,815.45,77.1111,100,54.7,0,68.7,68.0,64.8
20160403163000,352.5,782.55,74.0,100,54.7,0,68.7,68.0,64.8
20160403164500,352.5,806.05,76.2222,100,54.7,0,68.7,68.0,64.8
20160403170000,352.5,806.05,76.2222,100,54.7,0,68.4,68.0,64.9
20160403171500,352.5,806.05,76.2222,100,54.7,0,68.2,68.0,64.9
20160403173000,352.5,806.05,76.2222,100,54.7,0,68.2,68.0,64.9
20160403174500,352.5,834.25,78.8889,100,54.7,0,68.1,68.0,64.9
20160403180000,352.5,791.95,74.8889,100,54.7,0,67.9,68.1,65.1
20160403181500,352.5,817.8,77.3333,100,54.7,0,67.8,68.0,64.9
20160403183000,352.5,780.2,73.7778,100,54.7,0,67.7,68.0,65.0
20160403184500,352.5,794.3,75.1111,100,54.7,0,67.7,68.0,64.9
20160403190000,352.5,794.3,75.1111,100,54.7,0,67.7,68.0,64.9
20160403191500,352.5,368.95,34.8889,39,84.4,100,68.8,75.0,72.0
20160403193000,352.5,392.45,37.1111,39,92.9,100,69.6,75.0,72.0
20160403194500,352.5,373.65,35.3333,38,84.4,100,70.0,75.3,72.3
20160403200000,352.5,383.05,36.2222,38,90.5,100,70.3,75.3,72.3
20160403201500,352.5,387.75,36.6667,38,85.6,100,70.7,75.3,72.3
20160403203000,352.5,368.95,34.8889,38,87.4,100,71.2,75.3,72.3
20160403204500,352.5,368.95,34.8889,38,91.1,100,71.7,75.3,72.3
20160403210000,352.5,383.05,36.2222,38,85.6,100,71.7,75.3,72.3
20160403211500,352.5,383.05,36.2222,38,92.9,100,72.0,75.3,72.3
20160403213000,352.5,368.95,34.8889,38,83.8,100,72.1,75.3,72.3
20160403214500,352.5,373.65,35.3333,38,88.7,100,72.2,75.3,72.3
20160403220000,352.5,373.65,35.3333,38,88.7,100,72.2,75.3,72.3
20160403221500,352.5,378.35,35.7778,38,85.6,100,72.3,75.4,72.4
20160403223000,352.5,364.25,34.4444,38,92.4,100,72.3,75.5,72.5
20160403224500,352.5,359.55,34.0,38,83.8,100,72.5,75.6,72.6
20160403230000,352.5,364.25,34.4444,38,89.3,100,72.6,75.6,72.6
20160403231500,352.5,357.2,33.7778,38,58.4,100,72.8,75.7,72.7
20160403233000,352.5,368.95,34.8889,38,55.2,100,72.6,75.7,72.7
20160403234500,352.5,357.2,33.7778,38,55.2,100,72.5,75.7,72.7
20160404000000,352.5,357.2,33.7778,38,54.3,100,72.4,75.7,72.7
20160404001500,352.5,357.2,33.7778,38,54.3,100,72.1,75.7,72.7
20160404003000,352.5,340.75,32.2222,38,57.5,100,72.1,75.7,72.7
20160404004500,352.5,359.55,34.0,38,72.0,100,72.1,75.7,72.7
20160404010000,352.5,359.55,34.0,38,85.0,100,72.1,75.7,72.7
20160404011500,352.5,359.55,34.0,38,86.2,100,72.1,75.7,72.7
20160404013000,352.5,345.45,32.6667,38,80.7,100,72.2,75.7,72.7
20160404014500,352.5,345.45,32.6667,38,85.6,100,72.2,75.7,72.7
20160404020000,352.5,359.55,34.0,38,91.5,100,72.2,75.7,72.7
20160404021500,352.5,359.55,34.0,38,83.1,100,71.9,75.7,72.7
20160404023000,352.5,359.55,34.0,38,84.9,100,71.9,75.7,72.7
20160404024500,352.5,359.55,34.0,38,90.5,100,71.7,75.7,72.7
20160404030000,352.5,359.55,34.0,38,90.5,100,71.7,75.7,72.7
20160404031500,352.5,359.55,34.0,38,83.8,100,71.6,75.7,72.7
20160404033000,352.5,359.55,34.0,38,89.9,100,71.6,75.7,72.7
20160404034500,352.5,359.55,34.0,38,91.1,100,71.6,75.7,72.7
20160404040000,352.5,350.15,33.1111,38,84.3,100,71.5,75.7,72.7
20160404041500,352.5,357.2,33.7778,38,86.9,100,71.4,75.7,72.7
20160404043000,352.5,350.15,33.1111,38,91.7,100,71.4,75.7,72.7
20160404044500,352.5,357.2,33.7778,38,83.8,100,71.3,75.7,72.7
20160404050000,352.5,357.2,33.7778,38,85.9,100,71.2,75.7,72.7
20160404051500,352.5,345.45,32.6667,38,91.7,100,71.1,75.7,72.7
20160404053000,352.5,357.2,33.7778,38,87.7,100,71.0,75.7,72.7
20160404054500,352.5,357.2,33.7778,38,84.4,100,70.9,75.7,72.7
20160404060000,352.5,357.2,33.7778,38,91.7,100,70.8,75.7,72.7
20160404061500,352.5,357.2,33.7778,38,85.0,100,70.8,75.7,72.7
20160404063000,352.5,357.2,33.7778,38,90.1,100,70.7,75.7,72.7
20160404064500,352.5,357.2,33.7778,38,90.1,100,70.6,75.7,72.7
20160404070000,352.5,364.25,34.4444,38,90.1,100,70.8,75.7,72.7
20160404071500,352.5,368.95,34.8889,38,87.4,100,70.8,75.7,72.7
20160404073000,352.5,357.2,33.7778,38,87.4,100,70.8,75.7,72.7
20160404074500,352.5,357.2,33.7778,38,92.0,100,70.9,75.7,72.7
20160404080000,352.5,357.2,33.7778,38,85.2,100,71.2,75.7,72.7
20160404081500,352.5,364.25,34.4444,38,88.7,100,71.2,75.7,72.7
20160404083000,352.5,359.55,34.0,38,85.7,100,71.0,75.7,72.7
20160404084500,352.5,345.45,32.6667,38,89.4,100,71.1,75.7,72.7
20160404090000,352.5,364.25,34.4444,38,86.8,100,71.0,75.7,72.7
20160404091500,352.5,359.55,34.0,38,86.8,100,71.0,75.7,72.7
20160404093000,352.5,359.55,34.0,38,86.8,100,71.1,75.7,72.7
20160404094500,352.5,350.15,33.1111,38,86.8,100,71.4,75.7,72.7
20160404100000,352.5,345.45,32.6667,38,89.2,100,71.1,75.7,72.7
20160404101500,352.5,350.15,33.1111,38,85.6,100,70.9,75.7,72.7
20160404103000,352.5,350.15,33.1111,38,92.3,100,70.8,75.7,72.7
20160404104500,352.5,357.2,33.7778,38,84.4,100,70.7,75.7,72.7
20160404110000,352.5,350.15,33.1111,38,90.6,100,70.7,75.7,72.7
20160404111500,352.5,345.45,32.6667,38,83.8,100,70.6,75.7,72.7
20160404113000,352.5,357.2,33.7778,38,89.3,100,70.5,75.7,72.7
20160404114500,352.5,357.2,33.7778,38,86.2,100,70.5,75.7,72.7
20160404120000,352.5,345.45,32.6667,38,86.2,100,70.5,75.7,72.7
20160404121500,352.5,345.45,32.6667,38,91.7,100,70.5,75.7,72.7
20160404123000,352.5,350.15,33.1111,38,83.8,100,70.6,75.7,72.7
20160404124500,352.5,350.15,33.1111,38,92.4,100,70.8,75.7,72.7
20160404130000,352.5,340.75,32.2222,38,85.7,100,70.8,75.7,72.7
20160404131500,352.5,350.15,33.1111,38,91.7,100,71.5,75.7,72.7
20160404133000,352.5,350.15,33.1111,38,87.6,100,72.0,75.7,72.7
20160404134500,352.5,357.2,33.7778,38,93.2,100,72.4,75.7,72.7
20160404140000,352.5,345.45,32.6667,38,87.8,100,72.7,75.7,72.7
20160404141500,352.5,350.15,33.1111,38,91.1,100,72.8,75.7,72.7
20160404143000,352.5,345.45,32.6667,38,91.1,100,72.7,75.7,72.7
20160404144500,352.5,350.15,33.1111,38,64.4,0,73.1,75.7,72.7
20160404150000,352.5,350.15,33.1111,38,56.8,100,72.4,75.7,72.7
20160404151500,352.5,357.2,33.7778,38,56.0,100,71.9,75.7,72.7
20160404153000,352.5,357.2,33.7778,38,82.0,100,71.8,75.7,72.7
20160404154500,352.5,357.2,33.7778,38,91.7,100,72.1,75.7,72.7
20160404160000,352.5,373.65,35.3333,38,85.0,100,72.2,75.7,72.7
20160404161500,352.5,368.95,34.8889,38,85.0,100,72.1,75.7,72.7
20160404163000,352.5,364.25,34.4444,38,89.9,100,72.4,75.7,72.7
20160404164500,352.5,368.95,34.8889,38,88.1,100,72.2,75.7,72.7
20160404170000,352.5,364.25,34.4444,38,89.8,100,72.2,75.7,72.7
20160404171500,352.5,368.95,34.8889,38,89.8,100,72.2,75.7,72.7
20160404173000,352.5,368.95,34.8889,38,86.2,100,72.2,75.7,72.7
20160404174500,352.5,373.65,35.3333,38,91.1,100,72.5,75.7,72.7
20160404180000,352.5,368.95,34.8889,38,86.2,100,71.9,75.7,72.7
20160404181500,352.5,373.65,35.3333,38,93.6,100,71.8,75.7,72.7
20160404183000,352.5,368.95,34.8889,38,88.8,100,71.7,75.7,72.7
20160404184500,352.5,368.95,34.8889,38,86.9,100,71.8,75.7,72.7
20160404190000,352.5,357.2,33.7778,38,92.9,100,71.8,75.7,72.7
20160404191500,352.5,368.95,34.8889,38,90.5,100,71.8,75.7,72.7
20160404193000,352.5,345.45,32.6667,38,87.5,100,71.9,75.7,72.7
20160404194500,352.5,359.55,34.0,38,94.7,100,72.1,75.7,72.7
20160404200000,352.5,359.55,34.0,38,89.2,100,71.9,75.7,72.7
20160404201500,352.5,359.55,34.0,38,89.2,100,71.8,75.7,72.7
20160404203000,352.5,364.25,34.4444,38,91.2,100,71.9,75.7,72.7
20160404204500,352.5,364.25,34.4444,38,86.9,100,71.9,75.7,72.7
20160404210000,352.5,368.95,34.8889,38,91.2,100,71.9,75.7,72.7
20160404211500,352.5,368.95,34.8889,38,88.8,100,71.9,75.7,72.7
20160404213000,352.5,368.95,34.8889,38,92.4,100,71.7,75.7,72.7
20160404214500,352.5,357.2,33.7778,38,87.4,100,71.7,75.7,72.7
20160404220000,352.5,357.2,33.7778,38,89.9,100,71.7,75.7,72.7
20160404221500,352.5,364.25,34.4444,38,93.0,100,71.6,75.7,72.7
20160404223000,352.5,357.2,33.7778,38,87.5,100,71.4,75.7,72.7
20160404224500,352.5,357.2,33.7778,38,94.2,100,71.4,75.7,72.7
20160404230000,352.5,364.25,34.4444,38,86.8,100,71.7,75.7,72.7
20160404231500,352.5,357.2,33.7778,38,91.1,100,71.9,75.7,72.7
20160404233000,352.5,357.2,33.7778,38,91.1,100,71.9,75.7,72.7
20160404234500,352.5,357.2,33.7778,38,88.2,100,72.1,75.7,72.7
20160405000000,352.5,357.2,33.7778,38,95.3,100,72.1,75.7,72.7
20160405001500,352.5,357.2,33.7778,38,86.2,100,72.1,75.7,72.7
20160405003000,352.5,357.2,33.7778,38,92.7,100,72.0,75.7,72.7
20160405004500,352.5,357.2,33.7778,38,88.6,100,71.9,75.7,72.7
20160405010000,352.5,357.2,33.7778,38,89.9,100,71.7,75.7,72.7
20160405011500,352.5,364.25,34.4444,38,92.9,100,71.6,75.7,72.7
20160405013000,352.5,350.15,33.1111,38,87.5,100,71.6,75.7,72.7
20160405014500,352.5,359.55,34.0,38,94.2,100,71.5,75.7,72.7
20160405020000,352.5,359.55,34.0,38,87.7,100,71.4,75.7,72.7
20160405021500,352.5,359.55,34.0,38,87.7,100,71.4,75.7,72.7
20160405023000,352.5,345.45,32.6667,38,94.7,100,71.3,75.7,72.7
20160405024500,352.5,357.2,33.7778,38,86.2,100,71.3,75.7,72.7
20160405030000,352.5,357.2,33.7778,38,91.1,100,71.3,75.7,72.7
20160405031500,352.5,357.2,33.7778,38,91.1,100,71.2,75.7,72.7
20160405033000,352.5,357.2,33.7778,38,86.2,100,71.2,75.7,72.7
20160405034500,352.5,364.25,34.4444,38,92.4,100,71.2,75.7,72.7
20160405040000,352.5,359.55,34.0,38,91.1,100,71.1,75.7,72.7
20160405041500,352.5,359.55,34.0,38,87.5,100,71.1,75.7,72.7
20160405043000,352.5,364.25,34.4444,38,93.0,100,71.1,75.8,72.8
20160405044500,352.5,357.2,33.7778,38,90.4,100,71.0,75.7,72.7
20160405050000,352.5,357.2,33.7778,38,86.9,100,71.0,75.7,72.7
20160405051500,352.5,357.2,33.7778,38,93.6,100,70.9,75.7,72.7
20160405053000,352.5,350.15,33.1111,38,89.6,100,70.8,75.7,72.7
20160405054500,352.5,373.65,35.3333,38,85.6,100,70.7,75.8,72.8
20160405060000,352.5,368.95,34.8889,38,90.9,100,70.7,76.0,73.0
20160405061500,352.5,378.35,35.7778,38,88.0,100,70.6,75.9,72.9
20160405063000,352.5,368.95,34.8889,38,88.0,100,70.5,75.8,72.8
20160405064500,352.5,357.2,33.7778,38,90.4,100,70.5,75.8,72.8
20160405070000,352.5,368.95,34.8889,38,85.0,100,70.6,75.8,72.8
20160405071500,352.5,364.25,34.4444,38,91.7,100,70.6,75.7,72.7
20160405073000,352.5,364.25,34.4444,38,85.0,100,70.7,75.7,72.7
20160405074500,352.5,350.15,33.1111,38,90.4,100,70.7,75.7,72.7
20160405080000,352.5,368.95,34.8889,38,84.4,100,70.8,75.8,72.8
20160405081500,352.5,357.2,33.7778,38,92.8,100,70.8,75.7,72.7
20160405083000,352.5,357.2,33.7778,38,87.5,100,70.9,75.7,72.7
20160405084500,352.5,350.15,33.1111,38,97.9,100,70.9,75.7,72.7
20160405090000,352.5,350.15,33.1111,38,93.5,100,70.8,75.7,72.7
20160405091500,352.5,357.2,33.7778,38,89.5,100,70.7,75.7,72.7
20160405093000,352.5,345.45,32.6667,38,89.5,100,70.7,75.7,72.7
20160405094500,352.5,357.2,33.7778,38,87.3,100,70.7,75.7,72.7
20160405100000,352.5,340.75,32.2222,38,95.4,100,70.7,75.7,72.7
20160405101500,352.5,364.25,34.4444,38,87.4,100,70.7,75.7,72.7
20160405103000,352.5,350.15,33.1111,38,92.6,100,71.0,75.7,72.7
20160405104500,352.5,345.45,32.6667,38,92.6,100,71.1,75.8,72.8
20160405110000,352.5,331.35,31.3333,38,91.1,100,71.2,75.7,72.7
20160405111500,352.5,340.75,32.2222,38,95.9,100,71.5,75.7,72.7
20160405113000,352.5,357.2,33.7778,38,94.2,100,71.5,75.7,72.7
20160405114500,352.5,357.2,33.7778,38,88.1,100,71.6,75.7,72.7
20160405120000,352.5,357.2,33.7778,38,89.1,100,71.5,75.7,72.7
20160405121500,352.5,350.15,33.1111,38,90.4,100,71.6,75.7,72.7
20160405123000,352.5,340.75,32.2222,38,92.9,100,71.6,75.7,72.7
20160405124500,352.5,350.15,33.1111,38,89.1,100,71.5,75.7,72.7
20160405130000,352.5,350.15,33.1111,38,89.1,100,71.4,75.8,72.8
20160405131500,352.5,357.2,33.7778,38,87.5,100,71.3,75.7,72.7
20160405133000,352.5,357.2,33.7778,38,87.5,100,71.4,75.7,72.7
20160405134500,352.5,357.2,33.7778,38,87.5,100,71.4,75.7,72.7
20160405140000,352.5,357.2,33.7778,38,87.5,100,71.4,75.7,72.7
20160405141500,352.5,364.25,34.4444,38,87.5,100,71.5,75.7,72.7
20160405143000,352.5,561.65,53.1111,64,66.4,0,71.3,70.8,67.8
20160405144500,352.5,756.7,71.5556,100,55.6,0,70.8,70.8,67.8
20160405150000,352.5,780.2,73.7778,81,55.6,0,70.2,70.8,67.8
20160405151500,352.5,646.25,61.1111,64,54.7,0,70.2,70.8,67.8
20160405153000,352.5,399.5,37.7778,40,54.7,0,69.9,70.8,67.8
20160405154500,352.5,373.65,35.3333,38,55.5,0,70.1,70.9,67.9
20160405160000,352.5,373.65,35.3333,38,55.5,0,70.0,71.1,68.1
20160405161500,352.5,364.25,34.4444,38,55.5,0,70.0,71.1,68.1
20160405163000,352.5,368.95,34.8889,38,55.5,0,69.9,71.3,68.3
20160405164500,352.5,359.55,34.0,38,55.5,0,69.9,71.3,68.3
20160405170000,352.5,359.55,34.0,38,55.5,0,69.8,71.3,68.3
20160405171500,352.5,378.35,35.7778,38,55.5,0,69.9,71.3,68.3
20160405173000,352.5,378.35,35.7778,38,55.5,0,69.9,71.3,68.3
20160405174500,352.5,383.05,36.2222,38,55.5,0,70.0,71.3,68.3
20160405180000,352.5,387.75,36.6667,38,55.5,0,69.8,71.3,68.3
20160405181500,352.5,368.95,34.8889,38,55.5,0,69.7,71.3,68.3
20160405183000,352.5,368.95,34.8889,38,55.5,0,69.6,71.3,68.3
20160405184500,352.5,364.25,34.4444,38,55.5,0,69.6,71.3,68.3
20160405190000,352.5,359.55,34.0,38,55.5,0,69.6,71.3,68.3
20160405191500,352.5,368.95,34.8889,38,55.5,0,69.5,71.3,68.3
20160405193000,352.5,378.35,35.7778,38,55.5,0,69.5,71.3,68.3
20160405194500,352.5,383.05,36.2222,38,54.7,0,69.4,71.3,68.3
20160405200000,352.5,383.05,36.2222,38,54.7,0,69.5,71.3,68.3
20160405201500,352.5,368.95,34.8889,38,54.7,0,69.7,71.3,68.3
20160405203000,352.5,368.95,34.8889,38,54.7,0,69.8,71.3,68.3
20160405204500,352.5,357.2,33.7778,38,55.5,0,69.8,71.3,68.3
20160405210000,352.5,364.25,34.4444,38,55.5,0,69.8,71.3,68.3
20160405211500,352.5,373.65,35.3333,38,55.5,0,69.8,71.3,68.3
20160405213000,352.5,368.95,34.8889,38,55.5,0,69.8,71.3,68.3
20160405214500,352.5,364.25,34.4444,38,55.5,0,69.8,71.3,68.3
20160405220000,352.5,368.95,34.8889,38,54.7,0,69.8,71.3,68.3
20160405221500,352.5,368.95,34.8889,38,54.7,0,69.8,71.3,68.3
20160405223000,352.5,368.95,34.8889,38,54.7,0,70.0,71.3,68.3
20160405224500,352.5,373.65,35.3333,38,54.7,0,69.9,71.3,68.3
20160405230000,352.5,368.95,34.8889,38,54.7,0,69.7,71.3,68.3
20160405231500,352.5,378.35,35.7778,38,54.7,0,69.7,71.3,68.3
20160405233000,352.5,378.35,35.7778,38,54.7,0,69.6,71.3,68.3
20160405234500,352.5,359.55,34.0,38,54.7,0,69.6,71.3,68.3
20160406000000,352.5,507.6,48.0,53,54.7,0,70.4,71.3,68.3
20160406001500,352.5,378.35,35.7778,43,54.7,0,70.5,71.3,68.3
20160406003000,352.5,392.45,37.1111,42,54.7,0,70.2,71.3,68.3
20160406004500,352.5,387.75,36.6667,41,54.7,0,70.1,71.3,68.3
20160406010000,352.5,404.2,38.2222,45,54.7,0,70.5,71.3,68.3
20160406011500,352.5,662.7,62.6667,74,54.7,0,70.2,71.3,68.3
20160406013000,352.5,373.65,35.3333,51,54.7,0,69.8,71.3,68.3
20160406014500,352.5,378.35,35.7778,50,54.7,0,69.8,71.3,68.3
20160406020000,352.5,373.65,35.3333,50,54.7,0,69.5,71.3,68.3
20160406021500,352.5,392.45,37.1111,50,54.7,0,69.3,71.3,68.3
20160406023000,352.5,383.05,36.2222,49,54.7,0,69.2,71.3,68.3
20160406024500,352.5,392.45,37.1111,49,54.7,0,69.1,71.3,68.3
20160406030000,352.5,359.55,34.0,49,54.7,0,69.0,71.3,68.3
20160406031500,352.5,368.95,34.8889,49,54.7,0,68.9,71.3,68.3
20160406033000,352.5,373.65,35.3333,49,54.7,0,68.8,71.3,68.3
20160406034500,352.5,373.65,35.3333,49,54.7,0,68.7,71.3,68.3
20160406040000,352.5,368.95,34.8889,49,53.9,0,68.7,71.3,68.3
20160406041500,352.5,368.95,34.8889,49,53.9,0,68.6,71.3,68.3
20160406043000,352.5,364.25,34.4444,48,59.9,0,68.7,71.3,68.3
20160406044500,352.5,524.05,49.5556,55,53.1,0,68.4,71.3,68.3
20160406050000,352.5,378.35,35.7778,39,55.1,0,68.5,71.3,68.3
20160406051500,352.5,336.05,31.7778,44,55.1,0,68.6,71.3,68.3
20160406053000,352.5,340.75,32.2222,44,55.1,0,68.6,71.3,68.3
20160406054500,352.5,345.45,32.6667,44,54.3,0,68.6,71.3,68.3
20160406060000,352.5,350.15,33.1111,44,54.3,0,68.6,71.3,68.3
20160406061500,352.5,336.05,31.7778,44,54.3,0,68.6,71.3,68.3
20160406063000,352.5,345.45,32.6667,44,54.3,0,68.6,71.3,68.3
20160406064500,352.5,350.15,33.1111,44,54.3,0,68.6,71.3,68.3
20160406070000,352.5,350.15,33.1111,44,54.3,0,68.6,71.3,68.3
20160406071500,352.5,340.75,32.2222,44,55.1,0,68.5,71.3,68.3
20160406073000,352.5,357.2,33.7778,44,55.1,0,68.5,71.3,68.3
20160406074500,352.5,345.45,32.6667,44,55.1,0,68.4,71.3,68.3
20160406080000,352.5,345.45,32.6667,44,55.1,0,68.4,71.3,68.3
20160406081500,352.5,336.05,31.7778,44,55.1,0,68.4,71.3,68.3
20160406083000,352.5,350.15,33.1111,44,55.1,0,68.4,71.3,68.3
20160406084500,352.5,345.45,32.6667,44,55.1,0,68.4,71.3,68.3
20160406090000,352.5,345.45,32.6667,44,55.1,0,68.3,71.3,68.3
20160406091500,352.5,319.6,30.2222,44,55.1,0,68.3,71.3,68.3
20160406093000,352.5,340.75,32.2222,44,55.1,0,68.3,71.3,68.3
20160406094500,352.5,336.05,31.7778,44,55.1,0,68.3,71.3,68.3
20160406100000,352.5,336.05,31.7778,44,55.1,0,68.3,71.3,68.3
20160406101500,352.5,345.45,32.6667,44,55.1,0,68.3,71.3,68.3
20160406103000,352.5,359.55,34.0,44,55.1,0,68.2,71.3,68.3
20160406104500,352.5,345.45,32.6667,44,55.1,0,68.2,71.3,68.3
20160406110000,352.5,357.2,33.7778,44,55.1,0,68.7,71.3,68.3
20160406111500,352.5,350.15,33.1111,44,55.1,0,69.6,71.3,68.3
20160406113000,352.5,364.25,34.4444,46,55.1,0,69.6,71.3,68.3
20160406114500,352.5,350.15,33.1111,46,55.1,0,69.4,71.3,68.3
20160406120000,352.5,345.45,32.6667,46,55.1,0,69.4,71.3,68.3
20160406121500,352.5,336.05,31.7778,46,55.1,0,69.4,71.3,68.3
20160406123000,352.5,345.45,32.6667,46,55.1,0,69.4,71.3,68.3
20160406124500,352.5,357.2,33.7778,46,55.1,0,69.6,71.3,68.3
20160406130000,352.5,357.2,33.7778,46,55.1,0,69.6,71.3,68.3
20160406131500,352.5,364.25,34.4444,46,55.1,0,69.4,71.3,68.3
20160406133000,352.5,345.45,32.6667,46,55.1,0,69.3,71.3,68.3
20160406134500,352.5,336.05,31.7778,46,55.1,0,69.4,71.3,68.3
20160406140000,352.5,345.45,32.6667,46,55.1,0,69.7,71.3,68.3
20160406141500,352.5,350.15,33.1111,46,55.1,0,69.7,71.3,68.3
20160406143000,352.5,350.15,33.1111,46,55.1,0,69.6,71.3,68.3
20160406144500,352.5,357.2,33.7778,46,55.1,0,69.4,71.3,68.3
20160406150000,352.5,345.45,32.6667,46,55.1,0,69.3,71.3,68.3
20160406151500,352.5,359.55,34.0,46,55.1,0,69.3,71.3,68.3
20160406153000,352.5,345.45,32.6667,46,55.1,0,69.5,71.3,68.3
20160406154500,352.5,345.45,32.6667,46,55.1,0,69.7,71.3,68.3
20160406160000,352.5,340.75,32.2222,46,55.1,0,69.8,71.3,68.3
20160406161500,352.5,336.05,31.7778,46,55.1,0,69.8,71.3,68.3
20160406163000,352.5,359.55,34.0,46,55.1,0,70.0,71.3,68.3
20160406164500,352.5,359.55,34.0,46,55.1,0,69.6,71.3,68.3
20160406170000,352.5,340.75,32.2222,46,55.1,0,69.6,71.3,68.3
20160406171500,352.5,404.2,38.2222,53,55.1,0,70.0,71.3,68.3
20160406173000,352.5,368.95,34.8889,51,55.1,0,69.8,71.3,68.3
20160406174500,352.5,364.25,34.4444,51,55.1,0,69.9,71.3,68.3
20160406180000,352.5,350.15,33.1111,51,55.1,0,69.9,71.3,68.3
20160406181500,352.5,378.35,35.7778,51,55.1,0,69.8,71.3,68.3
20160406183000,352.5,359.55,34.0,51,55.1,0,69.7,71.3,68.3
20160406184500,352.5,368.95,34.8889,51,55.1,0,69.9,71.3,68.3
20160406190000,352.5,373.65,35.3333,51,55.1,0,70.1,71.3,68.3
20160406191500,352.5,364.25,34.4444,51,55.1,0,70.2,71.3,68.3
20160406193000,352.5,357.2,33.7778,51,55.1,0,69.9,71.3,68.3
20160406194500,352.5,364.25,34.4444,51,55.1,0,69.9,71.3,68.3
20160406200000,352.5,364.25,34.4444,51,55.1,0,69.8,71.3,68.3
20160406201500,352.5,364.25,34.4444,51,55.1,0,70.0,71.3,68.3
20160406203000,352.5,359.55,34.0,50,55.1,0,69.8,71.3,68.3
20160406204500,352.5,364.25,34.4444,48,55.1,0,69.6,71.3,68.3
20160406210000,352.5,378.35,35.7778,48,55.1,0,69.5,71.3,68.3
20160406211500,352.5,378.35,35.7778,47,55.1,0,69.3,71.3,68.3
20160406213000,352.5,373.65,35.3333,47,55.1,0,69.3,71.3,68.3
20160406214500,352.5,387.75,36.6667,47,55.1,0,69.2,71.3,68.3
20160406220000,352.5,368.95,34.8889,47,55.1,0,69.1,71.3,68.3
20160406221500,352.5,373.65,35.3333,47,55.1,0,69.3,71.3,68.3
20160406223000,352.5,368.95,34.8889,47,55.1,0,69.0,71.3,68.3
20160406224500,352.5,387.75,36.6667,47,55.1,0,69.5,71.3,68.3
20160406230000,352.5,357.2,33.7778,47,55.1,0,69.2,71.3,68.3
20160406231500,352.5,364.25,34.4444,47,54.3,0,69.3,71.3,68.3
20160406233000,352.5,368.95,34.8889,47,54.3,0,69.3,71.3,68.3
20160406234500,352.5,350.15,33.1111,47,54.3,0,69.3,71.3,68.3
20160407000000,352.5,350.15,33.1111,47,54.3,0,69.3,71.3,68.3
20160407001500,352.5,345.45,32.6667,47,54.3,0,69.3,71.3,68.3
20160407003000,352.5,345.45,32.6667,47,54.3,0,69.4,71.3,68.3
20160407004500,352.5,359.55,34.0,47,54.3,0,69.4,71.3,68.3
20160407010000,352.5,359.55,34.0,47,54.3,0,69.4,71.3,68.3
20160407011500,352.5,359.55,34.0,47,55.1,0,69.4,71.3,68.3
20160407013000,352.5,350.15,33.1111,47,55.1,0,69.4,71.3,68.3
20160407014500,352.5,350.15,33.1111,47,55.1,0,69.4,71.3,68.3
20160407020000,352.5,350.15,33.1111,47,55.1,0,69.4,71.3,68.3
20160407021500,352.5,350.15,33.1111,47,55.1,0,69.4,71.3,68.3
20160407023000,352.5,364.25,34.4444,47,55.1,0,69.4,71.3,68.3
20160407024500,352.5,359.55,34.0,47,55.1,0,69.4,71.3,68.3
20160407030000,352.5,359.55,34.0,47,55.1,0,69.4,71.3,68.3
20160407031500,352.5,350.15,33.1111,47,55.1,0,69.4,71.3,68.3
20160407033000,352.5,357.2,33.7778,47,55.1,0,69.3,71.3,68.3
20160407034500,352.5,357.2,33.7778,47,55.1,0,69.3,71.3,68.3
20160407040000,352.5,357.2,33.7778,47,55.1,0,69.3,71.3,68.3
20160407041500,352.5,357.2,33.7778,47,54.3,0,69.4,71.3,68.3
20160407043000,352.5,357.2,33.7778,47,54.3,0,69.3,71.3,68.3
20160407044500,352.5,357.2,33.7778,47,54.3,0,69.3,71.3,68.3
20160407050000,352.5,357.2,33.7778,47,54.3,0,69.2,71.3,68.3
20160407051500,352.5,357.2,33.7778,47,54.3,0,69.2,71.3,68.3
20160407053000,352.5,373.65,35.3333,47,54.3,0,69.2,71.3,68.3
20160407054500,352.5,357.2,33.7778,47,55.1,0,69.2,71.3,68.3
20160407060000,352.5,350.15,33.1111,47,55.1,0,69.2,71.3,68.3
20160407061500,352.5,350.15,33.1111,47,55.1,0,69.2,71.3,68.3
20160407063000,352.5,357.2,33.7778,47,55.1,0,69.2,71.3,68.3
20160407064500,352.5,364.25,34.4444,47,55.1,0,69.2,71.3,68.3
20160407070000,352.5,373.65,35.3333,47,55.1,0,69.1,71.3,68.3
20160407071500,352.5,378.35,35.7778,47,55.1,0,68.9,71.3,68.3
20160407073000,352.5,373.65,35.3333,47,55.1,0,68.9,71.3,68.3
20160407074500,352.5,368.95,34.8889,47,55.1,0,68.9,71.3,68.3
20160407080000,352.5,364.25,34.4444,47,55.1,0,69.0,71.3,68.3
20160407081500,352.5,364.25,34.4444,47,55.1,0,69.2,71.3,68.3
20160407083000,352.5,368.95,34.8889,47,55.1,0,69.1,71.3,68.3
20160407084500,352.5,357.2,33.7778,47,54.3,0,69.0,71.3,68.3
20160407090000,352.5,373.65,35.3333,47,54.3,0,69.4,71.3,68.3
20160407091500,352.5,368.95,34.8889,47,55.1,0,69.2,71.3,68.3
20160407093000,352.5,368.95,34.8889,47,55.1,0,69.2,71.3,68.3
20160407094500,352.5,373.65,35.3333,47,55.1,0,69.4,71.3,68.3
20160407100000,352.5,373.65,35.3333,47,55.1,0,69.7,71.3,68.3
20160407101500,352.5,359.55,34.0,47,55.1,0,69.5,71.3,68.3
20160407103000,352.5,378.35,35.7778,47,55.1,0,69.4,71.3,68.3
20160407104500,352.5,368.95,34.8889,47,55.1,0,69.3,71.3,68.3
20160407110000,352.5,357.2,33.7778,47,55.1,0,69.4,71.3,68.3
20160407111500,352.5,373.65,35.3333,47,55.1,0,69.6,71.3,68.3
20160407113000,352.5,368.95,34.8889,47,55.1,0,69.6,71.3,68.3
20160407114500,352.5,364.25,34.4444,47,55.1,0,69.6,71.3,68.3
