PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160407120000,352.5,359.55,34.0,47,55.1,0,69.7,71.3,68.3
20160407121500,352.5,373.65,35.3333,47,55.1,0,69.6,71.3,68.3
20160407123000,352.5,345.45,32.6667,47,55.1,0,69.6,71.3,68.3
20160407124500,352.5,368.95,34.8889,47,55.1,0,69.8,71.3,68.3
20160407130000,352.5,378.35,35.7778,47,55.1,0,69.7,71.3,68.3
20160407131500,352.5,357.2,33.7778,47,55.1,0,69.8,71.3,68.3
20160407133000,352.5,383.05,36.2222,47,55.1,0,69.8,71.3,68.3
20160407134500,352.5,357.2,33.7778,47,55.1,0,69.8,71.3,68.3
20160407140000,352.5,368.95,34.8889,47,55.1,0,69.9,71.3,68.3
20160407141500,352.5,373.65,35.3333,47,55.1,0,69.8,71.3,68.3
20160407143000,352.5,378.35,35.7778,47,55.1,0,69.8,71.3,68.3
20160407144500,352.5,368.95,34.8889,47,55.1,0,69.7,71.3,68.3
20160407150000,352.5,378.35,35.7778,47,55.1,0,69.7,71.3,68.3
20160407151500,352.5,368.95,34.8889,47,55.9,0,69.7,71.3,68.3
20160407153000,352.5,350.15,33.1111,47,55.9,0,69.8,71.3,68.3
20160407154500,352.5,378.35,35.7778,47,55.2,0,69.8,71.3,68.3
20160407160000,352.5,368.95,34.8889,47,55.9,0,69.8,71.3,68.3
20160407161500,352.5,368.95,34.8889,47,55.2,0,69.9,71.3,68.3
20160407163000,352.5,364.25,34.4444,47,55.2,0,69.9,71.3,68.3
20160407164500,352.5,392.45,37.1111,51,55.2,0,70.0,71.4,68.4
20160407170000,352.5,368.95,34.8889,47,55.2,0,70.0,71.8,68.8
20160407171500,352.5,397.15,37.5556,50,55.2,0,70.0,71.8,68.8
20160407173000,352.5,383.05,36.2222,48,55.2,0,69.9,71.8,68.8
20160407174500,352.5,357.2,33.7778,48,55.2,0,69.9,72.1,69.1
20160407180000,352.5,373.65,35.3333,47,55.2,0,70.3,72.2,69.2
20160407181500,352.5,368.95,34.8889,47,55.8,0,70.1,72.2,69.2
20160407183000,352.5,378.35,35.7778,47,55.2,0,70.0,72.2,69.2
20160407184500,352.5,820.15,77.5556,100,55.2,0,69.9,70.4,67.4
20160407190000,352.5,423.0,40.0,47,55.2,0,69.6,70.8,67.8
20160407191500,352.5,373.65,35.3333,39,55.2,0,69.7,70.9,67.9
20160407193000,352.5,387.75,36.6667,39,55.2,0,69.7,71.3,68.3
20160407194500,352.5,368.95,34.8889,39,55.2,0,69.8,71.3,68.3
20160407200000,352.5,643.9,60.8889,69,55.2,0,69.8,69.6,66.6
20160407201500,352.5,545.2,51.5556,58,55.2,0,69.5,70.0,67.0
20160407203000,352.5,378.35,35.7778,39,55.2,0,69.7,70.4,67.4
20160407204500,352.5,378.35,35.7778,39,54.4,0,69.7,70.4,67.4
20160407210000,352.5,368.95,34.8889,39,54.4,0,69.7,70.4,67.4
20160407211500,352.5,373.65,35.3333,39,54.4,0,69.6,70.4,67.4
20160407213000,352.5,364.25,34.4444,39,54.4,0,69.7,70.4,67.4
20160407214500,352.5,368.95,34.8889,39,54.4,0,69.6,70.4,67.4
20160407220000,352.5,364.25,34.4444,39,55.1,0,69.6,70.4,67.4
20160407221500,352.5,368.95,34.8889,39,55.1,0,69.6,70.4,67.4
20160407223000,352.5,368.95,34.8889,39,55.1,0,69.6,70.5,67.5
20160407224500,352.5,383.05,36.2222,39,55.1,0,69.6,70.8,67.8
20160407230000,352.5,368.95,34.8889,39,55.1,0,69.5,70.8,67.8
20160407231500,352.5,373.65,35.3333,39,55.1,0,69.5,70.8,67.8
20160407233000,352.5,373.65,35.3333,39,55.1,0,69.6,70.8,67.8
20160407234500,352.5,368.95,34.8889,39,55.1,0,69.6,70.8,67.8
20160408000000,352.5,373.65,35.3333,39,55.1,0,69.6,70.8,67.8
20160408001500,352.5,345.45,32.6667,39,55.1,0,69.5,70.8,67.8
20160408003000,352.5,359.55,34.0,39,55.1,0,69.6,70.8,67.8
20160408004500,352.5,350.15,33.1111,39,55.1,0,69.6,70.8,67.8
20160408010000,352.5,357.2,33.7778,39,55.1,0,69.6,70.8,67.8
20160408011500,352.5,357.2,33.7778,39,55.1,0,69.7,70.8,67.8
20160408013000,352.5,350.15,33.1111,39,55.1,0,69.7,70.8,67.8
20160408014500,352.5,345.45,32.6667,39,55.1,0,69.8,70.8,67.8
20160408020000,352.5,350.15,33.1111,39,55.1,0,69.8,70.8,67.8
20160408021500,352.5,364.25,34.4444,39,55.1,0,69.8,70.8,67.8
20160408023000,352.5,359.55,34.0,39,55.1,0,69.8,70.8,67.8
20160408024500,352.5,359.55,34.0,39,55.1,0,69.8,70.8,67.8
20160408030000,352.5,350.15,33.1111,39,54.3,0,69.8,70.8,67.8
20160408031500,352.5,350.15,33.1111,39,54.3,0,69.8,70.8,67.8
20160408033000,352.5,359.55,34.0,39,54.3,0,69.8,70.8,67.8
20160408034500,352.5,336.05,31.7778,39,54.3,0,69.7,70.8,67.8
20160408040000,352.5,357.2,33.7778,39,54.3,0,69.7,70.8,67.8
20160408041500,352.5,340.75,32.2222,39,54.3,0,69.7,70.8,67.8
20160408043000,352.5,350.15,33.1111,39,54.3,0,69.7,70.8,67.8
20160408044500,352.5,357.2,33.7778,39,54.3,0,69.7,70.8,67.8
20160408050000,352.5,364.25,34.4444,39,54.3,0,69.6,70.8,67.8
20160408051500,352.5,357.2,33.7778,39,54.3,0,69.6,70.8,67.8
20160408053000,352.5,364.25,34.4444,39,54.3,0,69.6,70.8,67.8
20160408054500,352.5,340.75,32.2222,39,54.3,0,69.6,70.8,67.8
20160408060000,352.5,368.95,34.8889,39,54.3,0,69.6,70.8,67.8
20160408061500,352.5,345.45,32.6667,39,54.3,0,69.6,70.8,67.8
20160408063000,352.5,359.55,34.0,39,54.3,0,69.6,70.8,67.8
20160408064500,352.5,373.65,35.3333,39,54.3,0,69.6,70.8,67.8
20160408070000,352.5,359.55,34.0,39,54.3,0,69.6,70.8,67.8
20160408071500,352.5,350.15,33.1111,39,54.3,0,69.7,70.8,67.8
20160408073000,352.5,359.55,34.0,39,54.3,0,69.6,70.8,67.8
20160408074500,352.5,359.55,34.0,39,54.3,0,69.6,70.8,67.8
20160408080000,352.5,359.55,34.0,39,54.3,0,69.7,70.8,67.8
20160408081500,352.5,345.45,32.6667,39,54.3,0,70.2,70.8,67.8
20160408083000,352.5,345.45,32.6667,39,55.1,0,70.2,70.8,67.8
20160408084500,352.5,357.2,33.7778,39,55.1,0,70.3,70.8,67.8
20160408090000,352.5,350.15,33.1111,39,55.1,0,70.2,70.8,67.8
20160408091500,352.5,359.55,34.0,40,55.1,0,70.2,70.8,67.8
20160408093000,352.5,359.55,34.0,40,55.1,0,70.0,70.8,67.8
20160408094500,352.5,359.55,34.0,40,55.1,0,70.0,70.8,67.8
20160408100000,352.5,364.25,34.4444,40,55.1,0,69.9,70.8,67.8
20160408101500,352.5,350.15,33.1111,40,55.1,0,69.8,70.8,67.8
20160408103000,352.5,359.55,34.0,40,55.1,0,69.8,70.8,67.8
20160408104500,352.5,340.75,32.2222,40,55.1,0,69.8,70.8,67.8
20160408110000,352.5,350.15,33.1111,40,55.1,0,69.7,70.8,67.8
20160408111500,352.5,357.2,33.7778,40,55.1,0,69.8,70.8,67.8
20160408113000,352.5,364.25,34.4444,40,55.1,0,69.7,70.8,67.8
20160408114500,352.5,345.45,32.6667,40,55.1,0,69.9,70.8,67.8
20160408120000,352.5,357.2,33.7778,40,55.1,0,69.9,70.8,67.8
20160408121500,352.5,336.05,31.7778,40,55.1,0,69.9,70.8,67.8
20160408123000,352.5,364.25,34.4444,40,55.1,0,69.8,70.8,67.8
20160408124500,352.5,345.45,32.6667,40,55.1,0,69.8,70.8,67.8
20160408130000,352.5,340.75,32.2222,40,55.1,0,69.8,70.8,67.8
20160408131500,352.5,357.2,33.7778,40,55.1,0,69.9,70.8,67.8
20160408133000,352.5,340.75,32.2222,40,55.1,0,69.8,70.8,67.8
20160408134500,352.5,364.25,34.4444,40,55.1,0,69.8,70.8,67.8
20160408140000,352.5,345.45,32.6667,40,55.1,0,69.9,70.8,67.8
20160408141500,352.5,350.15,33.1111,40,55.1,0,69.9,70.8,67.8
20160408143000,352.5,340.75,32.2222,40,55.1,0,69.8,70.8,67.8
20160408144500,352.5,357.2,33.7778,40,55.1,0,69.8,70.8,67.8
20160408150000,352.5,364.25,34.4444,40,55.1,0,69.8,70.8,67.8
20160408151500,352.5,345.45,32.6667,40,55.1,0,69.8,70.8,67.8
20160408153000,352.5,350.15,33.1111,40,55.1,0,69.7,70.8,67.8
20160408154500,352.5,340.75,32.2222,40,55.1,0,69.7,70.8,67.8
20160408160000,352.5,340.75,32.2222,40,55.1,0,69.7,70.8,67.8
20160408161500,352.5,350.15,33.1111,40,55.1,0,69.7,70.8,67.8
20160408163000,352.5,357.2,33.7778,40,55.1,0,69.7,70.8,67.8
20160408164500,352.5,357.2,33.7778,40,55.1,0,69.7,70.8,67.8
20160408170000,352.5,345.45,32.6667,40,55.1,0,69.8,70.8,67.8
20160408171500,352.5,331.35,31.3333,40,55.1,0,69.8,70.8,67.8
20160408173000,352.5,345.45,32.6667,40,55.1,0,70.0,70.8,67.8
20160408174500,352.5,345.45,32.6667,40,55.1,0,69.9,70.8,67.8
20160408180000,352.5,357.2,33.7778,40,55.1,0,69.9,70.8,67.8
20160408181500,352.5,364.25,34.4444,40,55.1,0,69.9,70.8,67.8
20160408183000,352.5,350.15,33.1111,40,55.1,0,69.9,70.8,67.8
20160408184500,352.5,364.25,34.4444,40,55.1,0,69.9,70.8,67.8
20160408190000,352.5,364.25,34.4444,40,55.1,0,69.9,70.8,67.8
20160408191500,352.5,357.2,33.7778,40,55.1,0,69.9,70.8,67.8
20160408193000,352.5,357.2,33.7778,40,55.1,0,69.9,70.8,67.8
20160408194500,352.5,350.15,33.1111,40,55.1,0,70.0,70.8,67.8
20160408200000,352.5,359.55,34.0,40,55.1,0,70.0,70.8,67.8
20160408201500,352.5,368.95,34.8889,40,55.1,0,70.1,70.8,67.8
20160408203000,352.5,340.75,32.2222,40,55.1,0,70.2,70.8,67.8
20160408204500,352.5,359.55,34.0,40,55.1,0,70.2,70.8,67.8
20160408210000,352.5,364.25,34.4444,40,55.1,0,70.2,70.8,67.8
20160408211500,352.5,364.25,34.4444,40,54.3,0,70.2,70.8,67.8
20160408213000,352.5,364.25,34.4444,40,54.3,0,70.2,70.8,67.8
20160408214500,352.5,350.15,33.1111,40,54.3,0,70.2,70.8,67.8
20160408220000,352.5,364.25,34.4444,40,54.3,0,70.2,70.8,67.8
20160408221500,352.5,357.2,33.7778,40,54.3,0,70.2,70.8,67.8
20160408223000,352.5,350.15,33.1111,40,54.3,0,70.2,70.8,67.8
20160408224500,352.5,340.75,32.2222,40,54.3,0,70.2,70.8,67.8
20160408230000,352.5,350.15,33.1111,40,54.3,0,70.1,70.8,67.8
20160408231500,352.5,350.15,33.1111,40,54.3,0,70.0,70.8,67.8
20160408233000,352.5,350.15,33.1111,40,54.3,0,70.0,70.8,67.8
20160408234500,352.5,336.05,31.7778,40,54.3,0,70.0,70.8,67.8
20160409000000,352.5,345.45,32.6667,40,54.3,0,70.0,70.8,67.8
20160409001500,352.5,368.95,34.8889,40,54.3,0,69.9,70.8,67.8
20160409003000,352.5,357.2,33.7778,40,54.3,0,69.8,70.8,67.8
20160409004500,352.5,357.2,33.7778,40,54.3,0,69.8,70.8,67.8
20160409010000,352.5,350.15,33.1111,40,54.3,0,69.7,70.8,67.8
20160409011500,352.5,709.7,67.1111,79,54.3,0,69.3,70.9,67.9
20160409013000,352.5,408.9,38.6667,53,54.3,0,69.2,70.9,67.9
20160409014500,352.5,383.05,36.2222,48,54.3,0,69.2,70.9,67.9
20160409020000,352.5,364.25,34.4444,48,54.3,0,69.2,70.9,67.9
20160409021500,352.5,373.65,35.3333,48,54.3,0,69.2,70.9,67.9
20160409023000,352.5,378.35,35.7778,48,54.3,0,69.2,70.9,67.9
20160409024500,352.5,368.95,34.8889,48,54.3,0,69.2,70.9,67.9
20160409030000,352.5,373.65,35.3333,48,54.3,0,69.2,70.9,67.9
20160409031500,352.5,373.65,35.3333,48,54.3,0,69.2,70.9,67.9
20160409033000,352.5,387.75,36.6667,48,54.3,0,69.2,70.9,67.9
20160409034500,352.5,378.35,35.7778,47,54.3,0,69.2,70.9,67.9
20160409040000,352.5,378.35,35.7778,47,54.3,0,69.1,70.9,67.9
20160409041500,352.5,378.35,35.7778,47,54.3,0,69.1,70.9,67.9
20160409043000,352.5,383.05,36.2222,47,54.3,0,69.1,70.9,67.9
20160409044500,352.5,383.05,36.2222,47,54.3,0,69.2,70.9,67.9
20160409050000,352.5,359.55,34.0,47,54.3,0,69.2,70.9,67.9
20160409051500,352.5,368.95,34.8889,47,54.3,0,69.2,70.9,67.9
20160409053000,352.5,383.05,36.2222,47,54.3,0,69.2,70.9,67.9
20160409054500,352.5,373.65,35.3333,47,54.3,0,69.2,70.9,67.9
20160409060000,352.5,373.65,35.3333,47,54.3,0,69.2,70.9,67.9
20160409061500,352.5,373.65,35.3333,47,54.3,0,69.1,70.9,67.9
20160409063000,352.5,383.05,36.2222,47,54.3,0,69.1,70.9,67.9
20160409064500,352.5,359.55,34.0,47,54.3,0,69.1,70.9,67.9
20160409070000,352.5,364.25,34.4444,47,54.3,0,69.1,70.9,67.9
20160409071500,352.5,404.2,38.2222,47,54.3,0,69.2,70.9,67.9
20160409073000,352.5,368.95,34.8889,47,54.3,0,69.2,70.9,67.9
20160409074500,352.5,364.25,34.4444,47,54.3,0,69.5,70.9,67.9
20160409080000,352.5,368.95,34.8889,47,54.3,0,69.4,70.9,67.9
20160409081500,352.5,373.65,35.3333,47,54.3,0,69.4,70.9,67.9
20160409083000,352.5,368.95,34.8889,47,54.3,0,69.3,70.9,67.9
20160409084500,352.5,373.65,35.3333,47,54.3,0,69.3,70.9,67.9
20160409090000,352.5,373.65,35.3333,47,54.3,0,69.4,70.9,67.9
20160409091500,352.5,364.25,34.4444,47,54.9,0,69.4,70.9,67.9
20160409093000,352.5,378.35,35.7778,47,54.9,0,69.4,70.9,67.9
20160409094500,352.5,359.55,34.0,47,54.9,0,69.5,70.9,67.9
20160409100000,352.5,368.95,34.8889,47,54.9,0,69.4,70.9,67.9
20160409101500,352.5,368.95,34.8889,47,54.9,0,69.4,70.9,67.9
20160409103000,352.5,378.35,35.7778,47,54.9,0,69.4,70.9,67.9
20160409104500,352.5,350.15,33.1111,47,54.9,0,69.5,70.9,67.9
20160409110000,352.5,364.25,34.4444,47,54.9,0,69.7,70.9,67.9
20160409111500,352.5,373.65,35.3333,47,54.9,0,69.7,70.9,67.9
20160409113000,352.5,359.55,34.0,47,54.9,0,69.9,70.9,67.9
20160409114500,352.5,368.95,34.8889,47,54.9,0,69.8,70.9,67.9
20160409120000,352.5,368.95,34.8889,47,54.9,0,69.8,70.9,67.9
20160409121500,352.5,373.65,35.3333,47,54.9,0,69.7,70.9,67.9
20160409123000,352.5,368.95,34.8889,47,54.9,0,69.8,70.9,67.9
20160409124500,352.5,359.55,34.0,47,54.9,0,69.7,70.9,67.9
20160409130000,352.5,359.55,34.0,47,54.9,0,69.7,70.9,67.9
20160409131500,352.5,364.25,34.4444,47,54.9,0,69.6,70.9,67.9
20160409133000,352.5,368.95,34.8889,47,54.9,0,69.7,71.0,68.0
20160409134500,352.5,345.45,32.6667,47,54.9,0,69.7,71.0,68.0
20160409140000,352.5,373.65,35.3333,47,54.9,0,69.9,70.9,67.9
20160409141500,352.5,378.35,35.7778,47,54.9,0,69.9,70.9,67.9
20160409143000,352.5,359.55,34.0,47,55.5,0,69.9,70.9,67.9
20160409144500,352.5,368.95,34.8889,47,55.5,0,70.0,70.9,67.9
20160409150000,352.5,383.05,36.2222,46,55.5,0,70.0,70.9,67.9
20160409151500,352.5,373.65,35.3333,46,55.5,0,70.0,71.0,68.0
20160409153000,352.5,373.65,35.3333,46,55.5,0,70.0,70.9,67.9
20160409154500,352.5,373.65,35.3333,46,55.5,0,70.0,71.0,68.0
20160409160000,352.5,364.25,34.4444,46,55.5,0,69.9,71.0,68.0
20160409161500,352.5,378.35,35.7778,46,55.5,0,69.9,70.9,67.9
20160409163000,352.5,378.35,35.7778,46,55.5,0,69.9,70.9,67.9
20160409164500,352.5,373.65,35.3333,46,55.5,0,69.8,70.9,67.9
20160409170000,352.5,378.35,35.7778,46,55.5,0,69.8,70.9,67.9
20160409171500,352.5,364.25,34.4444,46,55.5,0,69.8,70.9,67.9
20160409173000,352.5,378.35,35.7778,46,55.5,0,69.9,71.0,68.0
20160409174500,352.5,359.55,34.0,46,55.5,0,69.8,71.1,68.1
20160409180000,352.5,373.65,35.3333,46,55.5,0,69.8,71.1,68.1
20160409181500,352.5,378.35,35.7778,46,55.5,0,69.8,71.2,68.2
20160409183000,352.5,378.35,35.7778,46,55.5,0,69.7,71.1,68.1
20160409184500,352.5,373.65,35.3333,46,55.5,0,69.7,71.1,68.1
20160409190000,352.5,378.35,35.7778,46,55.5,0,69.7,71.0,68.0
20160409191500,352.5,368.95,34.8889,46,55.5,0,69.7,70.9,67.9
20160409193000,352.5,373.65,35.3333,46,55.5,0,69.7,70.9,67.9
20160409194500,352.5,378.35,35.7778,46,54.8,0,69.7,70.9,67.9
20160409200000,352.5,378.35,35.7778,46,54.8,0,69.7,70.9,67.9
20160409201500,352.5,387.75,36.6667,46,54.8,0,69.7,70.9,67.9
20160409203000,352.5,373.65,35.3333,46,54.8,0,69.7,70.9,67.9
20160409204500,352.5,373.65,35.3333,46,54.8,0,69.7,70.9,67.9
20160409210000,352.5,368.95,34.8889,46,54.8,0,69.6,70.9,67.9
20160409211500,352.5,378.35,35.7778,46,54.8,0,69.6,70.9,67.9
20160409213000,352.5,383.05,36.2222,46,54.8,0,69.5,70.9,67.9
20160409214500,352.5,378.35,35.7778,46,54.8,0,69.4,70.9,67.9
20160409220000,352.5,383.05,36.2222,46,54.8,0,69.4,70.9,67.9
20160409221500,352.5,378.35,35.7778,46,54.8,0,69.4,70.9,67.9
20160409223000,352.5,387.75,36.6667,45,54.8,0,69.3,70.9,67.9
20160409224500,352.5,378.35,35.7778,45,54.8,0,69.3,70.9,67.9
20160409230000,352.5,378.35,35.7778,45,54.8,0,69.2,70.9,67.9
20160409231500,352.5,373.65,35.3333,45,54.8,0,69.2,70.9,67.9
20160409233000,352.5,387.75,36.6667,45,54.8,0,69.2,70.9,67.9
20160409234500,352.5,383.05,36.2222,45,54.8,0,69.2,70.9,67.9
20160410000000,352.5,373.65,35.3333,45,54.8,0,69.2,70.9,67.9
20160410001500,352.5,368.95,34.8889,45,54.8,0,69.2,70.9,67.9
20160410003000,352.5,387.75,36.6667,45,54.8,0,69.2,70.9,67.9
20160410004500,352.5,378.35,35.7778,45,54.8,0,69.2,70.9,67.9
20160410010000,352.5,378.35,35.7778,45,54.8,0,69.2,70.9,67.9
20160410011500,352.5,383.05,36.2222,45,54.8,0,69.2,70.9,67.9
20160410013000,352.5,378.35,35.7778,45,54.8,0,69.2,70.9,67.9
20160410014500,352.5,368.95,34.8889,45,54.8,0,69.2,70.9,67.9
20160410020000,352.5,383.05,36.2222,45,54.8,0,69.2,70.9,67.9
20160410021500,352.5,373.65,35.3333,45,54.8,0,69.2,70.9,67.9
20160410023000,352.5,364.25,34.4444,45,54.8,0,69.1,70.9,67.9
20160410024500,352.5,383.05,36.2222,45,54.8,0,69.1,70.9,67.9
20160410030000,352.5,364.25,34.4444,45,54.8,0,69.1,70.9,67.9
20160410031500,352.5,378.35,35.7778,45,54.8,0,69.1,70.9,67.9
20160410033000,352.5,368.95,34.8889,45,54.8,0,69.1,70.9,67.9
20160410034500,352.5,378.35,35.7778,45,54.8,0,69.1,70.9,67.9
20160410040000,352.5,383.05,36.2222,45,54.8,0,69.0,70.9,67.9
20160410041500,352.5,383.05,36.2222,45,54.8,0,68.9,70.9,67.9
20160410043000,352.5,378.35,35.7778,45,54.8,0,68.9,70.9,67.9
20160410044500,352.5,378.35,35.7778,45,54.8,0,68.9,70.9,67.9
20160410050000,352.5,373.65,35.3333,45,54.8,0,68.9,70.9,67.9
20160410051500,352.5,368.95,34.8889,45,54.8,0,68.9,70.9,67.9
20160410053000,352.5,368.95,34.8889,45,54.8,0,68.9,70.9,67.9
20160410054500,352.5,378.35,35.7778,45,54.8,0,68.8,70.9,67.9
20160410060000,352.5,387.75,36.6667,45,54.8,0,68.8,70.9,67.9
20160410061500,352.5,378.35,35.7778,45,54.8,0,68.9,70.9,67.9
20160410063000,352.5,387.75,36.6667,45,54.8,0,69.1,70.9,67.9
20160410064500,352.5,378.35,35.7778,45,54.8,0,68.9,70.9,67.9
20160410070000,352.5,378.35,35.7778,45,54.8,0,68.9,70.9,67.9
20160410071500,352.5,378.35,35.7778,45,54.8,0,68.8,70.9,67.9
20160410073000,352.5,373.65,35.3333,45,54.8,0,68.9,70.9,67.9
20160410074500,352.5,378.35,35.7778,45,54.8,0,68.9,70.9,67.9
20160410080000,352.5,373.65,35.3333,45,54.8,0,68.9,70.9,67.9
20160410081500,352.5,387.75,36.6667,45,54.8,0,69.0,70.9,67.9
20160410083000,352.5,383.05,36.2222,45,54.8,0,69.2,70.9,67.9
20160410084500,352.5,368.95,34.8889,45,54.8,0,69.2,70.9,67.9
20160410090000,352.5,350.15,33.1111,45,54.8,0,69.3,70.9,67.9
20160410091500,352.5,368.95,34.8889,45,54.8,0,69.4,70.9,67.9
20160410093000,352.5,373.65,35.3333,45,54.8,0,69.3,70.9,67.9
20160410094500,352.5,373.65,35.3333,45,55.5,0,69.4,70.9,67.9
20160410100000,352.5,357.2,33.7778,45,55.5,0,69.4,70.9,67.9
20160410101500,352.5,378.35,35.7778,45,54.7,0,69.4,70.9,67.9
20160410103000,352.5,373.65,35.3333,45,54.7,0,69.3,70.9,67.9
20160410104500,352.5,383.05,36.2222,45,54.7,0,69.3,70.9,67.9
20160410110000,352.5,368.95,34.8889,45,54.7,0,68.9,70.9,67.9
20160410111500,352.5,368.95,34.8889,45,54.7,0,68.9,70.9,67.9
20160410113000,352.5,359.55,34.0,45,54.7,0,69.0,70.9,67.9
20160410114500,352.5,368.95,34.8889,45,55.5,0,69.1,70.9,67.9
20160410120000,352.5,368.95,34.8889,45,54.7,0,69.1,70.9,67.9
20160410121500,352.5,357.2,33.7778,45,54.7,0,69.1,70.9,67.9
20160410123000,352.5,368.95,34.8889,45,54.7,0,69.1,70.9,67.9
20160410124500,352.5,373.65,35.3333,45,55.5,0,69.0,70.9,67.9
20160410130000,352.5,364.25,34.4444,45,55.5,0,68.9,70.9,67.9
20160410131500,352.5,373.65,35.3333,45,55.5,0,68.9,70.9,67.9
20160410133000,352.5,364.25,34.4444,45,55.5,0,68.9,70.9,67.9
20160410134500,352.5,357.2,33.7778,45,55.5,0,68.9,70.9,67.9
20160410140000,352.5,350.15,33.1111,45,55.5,0,69.0,70.9,67.9
20160410141500,352.5,357.2,33.7778,45,55.5,0,69.2,70.9,67.9
20160410143000,352.5,357.2,33.7778,45,55.5,0,69.2,70.9,67.9
20160410144500,352.5,364.25,34.4444,45,55.5,0,69.1,70.9,67.9
20160410150000,352.5,359.55,34.0,45,55.5,0,69.4,70.9,67.9
20160410151500,352.5,364.25,34.4444,45,55.5,0,69.6,70.9,67.9
20160410153000,352.5,368.95,34.8889,45,55.5,0,69.4,70.9,67.9
20160410154500,352.5,368.95,34.8889,45,55.5,0,69.3,70.9,67.9
20160410160000,352.5,350.15,33.1111,45,55.5,0,69.2,70.9,67.9
20160410161500,352.5,357.2,33.7778,45,55.5,0,69.2,70.9,67.9
20160410163000,352.5,357.2,33.7778,45,55.5,0,69.4,70.9,67.9
20160410164500,352.5,364.25,34.4444,45,55.5,0,69.2,70.9,67.9
20160410170000,352.5,357.2,33.7778,45,55.5,0,69.1,71.0,68.0
20160410171500,352.5,368.95,34.8889,45,55.5,0,68.9,71.0,68.0
20160410173000,352.5,345.45,32.6667,45,55.5,0,69.3,71.0,68.0
20160410174500,352.5,359.55,34.0,45,55.5,0,69.1,71.0,68.0
20160410180000,352.5,359.55,34.0,45,55.5,0,68.9,70.9,67.9
20160410181500,352.5,359.55,34.0,45,55.5,0,68.9,71.0,68.0
20160410183000,352.5,364.25,34.4444,45,55.5,0,68.8,70.9,67.9
20160410184500,352.5,364.25,34.4444,45,55.5,0,68.7,70.9,67.9
20160410190000,352.5,357.2,33.7778,45,55.5,0,68.8,70.9,67.9
20160410191500,352.5,357.2,33.7778,45,54.7,0,68.7,70.9,67.9
20160410193000,352.5,357.2,33.7778,45,54.7,0,68.7,70.9,67.9
20160410194500,352.5,368.95,34.8889,45,54.7,0,68.7,70.9,67.9
20160410200000,352.5,364.25,34.4444,45,54.7,0,68.6,71.0,68.0
20160410201500,352.5,359.55,34.0,45,54.7,0,68.6,71.0,68.0
20160410203000,352.5,359.55,34.0,45,54.7,0,68.6,71.0,68.0
20160410204500,352.5,368.95,34.8889,45,54.7,0,68.6,70.9,67.9
20160410210000,352.5,364.25,34.4444,45,54.7,0,68.6,70.9,67.9
20160410211500,352.5,357.2,33.7778,45,54.7,0,68.6,70.9,67.9
20160410213000,352.5,364.25,34.4444,45,54.7,0,68.6,70.9,67.9
20160410214500,352.5,357.2,33.7778,45,54.7,0,68.6,70.9,67.9
20160410220000,352.5,368.95,34.8889,45,54.7,0,68.6,70.9,67.9
20160410221500,352.5,359.55,34.0,45,55.5,0,68.5,71.0,68.0
20160410223000,352.5,364.25,34.4444,45,54.7,0,68.4,71.0,68.0
20160410224500,352.5,359.55,34.0,45,54.7,0,68.5,70.9,67.9
20160410230000,352.5,359.55,34.0,45,54.7,0,68.5,71.0,68.0
20160410231500,352.5,364.25,34.4444,45,54.7,0,68.4,70.9,67.9
20160410233000,352.5,345.45,32.6667,45,54.7,0,68.4,70.9,67.9
20160410234500,352.5,359.55,34.0,45,54.7,0,68.3,71.0,68.0
20160411000000,352.5,364.25,34.4444,45,54.7,0,68.4,71.0,68.0
20160411001500,352.5,357.2,33.7778,45,54.7,0,68.3,71.1,68.1
20160411003000,352.5,345.45,32.6667,45,54.7,0,68.2,71.0,68.0
20160411004500,352.5,359.55,34.0,45,54.7,0,68.2,71.0,68.0
20160411010000,352.5,359.55,34.0,45,54.7,0,68.1,70.9,67.9
20160411011500,352.5,368.95,34.8889,45,54.7,0,68.1,70.9,67.9
20160411013000,352.5,364.25,34.4444,45,54.7,0,67.9,71.1,68.1
20160411014500,352.5,359.55,34.0,45,54.7,0,67.9,71.0,68.0
20160411020000,352.5,364.25,34.4444,45,54.7,0,68.1,70.9,67.9
20160411021500,352.5,368.95,34.8889,45,54.7,0,67.9,70.9,67.9
20160411023000,352.5,359.55,34.0,45,54.7,0,67.9,70.9,67.9
20160411024500,352.5,364.25,34.4444,45,54.7,0,67.8,70.9,67.9
20160411030000,352.5,368.95,34.8889,45,54.7,0,67.8,70.9,67.9
20160411031500,352.5,364.25,34.4444,45,54.7,0,67.9,70.9,67.9
20160411033000,352.5,364.25,34.4444,45,54.7,0,67.8,70.9,67.9
20160411034500,352.5,364.25,34.4444,45,54.7,0,67.7,70.9,67.9
20160411040000,352.5,359.55,34.0,45,54.7,0,67.7,70.9,67.9
20160411041500,352.5,368.95,34.8889,45,54.7,0,67.7,70.9,67.9
20160411043000,352.5,364.25,34.4444,45,54.7,0,67.7,70.9,67.9
20160411044500,352.5,359.55,34.0,45,54.7,0,67.7,70.9,67.9
20160411050000,352.5,345.45,32.6667,45,54.7,0,67.8,70.9,67.9
20160411051500,352.5,340.75,32.2222,45,54.7,0,67.7,70.9,67.9
20160411053000,352.5,364.25,34.4444,45,54.7,0,67.7,70.9,67.9
20160411054500,352.5,359.55,34.0,45,54.7,0,67.8,70.9,67.9
20160411060000,352.5,368.95,34.8889,45,54.7,0,67.8,70.9,67.9
20160411061500,352.5,359.55,34.0,45,54.7,0,67.7,70.9,67.9
20160411063000,352.5,364.25,34.4444,45,54.7,0,67.7,70.9,67.9
20160411064500,352.5,357.2,33.7778,45,54.7,0,67.7,70.9,67.9
20160411070000,352.5,357.2,33.7778,45,54.7,0,67.9,70.9,67.9
20160411071500,352.5,357.2,33.7778,45,55.5,0,67.8,70.9,67.9
20160411073000,352.5,357.2,33.7778,45,54.7,0,67.7,70.9,67.9
20160411074500,352.5,357.2,33.7778,45,54.7,0,67.9,70.9,67.9
20160411080000,352.5,357.2,33.7778,45,54.7,0,67.9,70.9,67.9
20160411081500,352.5,357.2,33.7778,45,54.7,0,68.1,70.9,67.9
20160411083000,352.5,350.15,33.1111,45,54.7,0,68.2,70.9,67.9
20160411084500,352.5,350.15,33.1111,45,54.7,0,68.2,70.9,67.9
20160411090000,352.5,336.05,31.7778,45,54.7,0,68.3,70.9,67.9
20160411091500,352.5,340.75,32.2222,45,54.7,0,68.5,70.9,67.9
20160411093000,352.5,340.75,32.2222,45,54.7,0,68.6,70.9,67.9
20160411094500,352.5,350.15,33.1111,45,54.7,0,69.0,70.9,67.9
20160411100000,352.5,357.2,33.7778,45,54.7,0,68.7,70.9,67.9
20160411101500,352.5,0.0,0.0,59,55.5,0,68.8,70.9,67.9
20160411103000,352.5,368.95,34.8889,39,55.5,0,68.7,70.9,67.9
20160411104500,352.5,357.2,33.7778,39,54.7,0,68.7,70.9,67.9
20160411110000,352.5,340.75,32.2222,39,54.7,0,68.7,70.9,67.9
20160411111500,352.5,345.45,32.6667,39,54.7,0,68.6,70.9,67.9
20160411113000,352.5,357.2,33.7778,39,54.7,0,68.6,71.0,68.0
20160411114500,352.5,357.2,33.7778,39,55.3,0,68.6,70.9,67.9
20160411120000,352.5,350.15,33.1111,39,55.3,0,68.7,70.9,67.9
20160411121500,352.5,336.05,31.7778,39,55.3,0,68.6,70.9,67.9
20160411123000,352.5,345.45,32.6667,39,55.3,0,68.7,70.9,67.9
20160411124500,352.5,340.75,32.2222,39,55.3,0,68.9,71.0,68.0
20160411130000,352.5,340.75,32.2222,39,55.3,0,68.9,71.0,68.0
20160411131500,352.5,357.2,33.7778,39,55.3,0,68.8,70.9,67.9
20160411133000,352.5,357.2,33.7778,39,55.3,0,69.1,70.9,67.9
20160411134500,352.5,357.2,33.7778,39,55.3,0,69.1,71.0,68.0
20160411140000,352.5,350.15,33.1111,39,55.9,0,69.0,70.9,67.9
20160411141500,352.5,359.55,34.0,39,55.9,0,69.3,70.9,67.9
20160411143000,352.5,359.55,34.0,39,55.9,0,69.0,70.9,67.9
20160411144500,352.5,345.45,32.6667,39,55.9,0,68.9,70.9,67.9
20160411150000,352.5,357.2,33.7778,39,55.9,0,68.9,70.9,67.9
20160411151500,352.5,345.45,32.6667,39,55.2,0,68.8,70.9,67.9
20160411153000,352.5,350.15,33.1111,39,55.2,0,68.8,71.0,68.0
20160411154500,352.5,357.2,33.7778,39,55.2,0,68.8,70.9,67.9
20160411160000,352.5,345.45,32.6667,39,55.2,0,68.8,70.9,67.9
20160411161500,352.5,345.45,32.6667,39,55.2,0,68.8,70.9,67.9
20160411163000,352.5,345.45,32.6667,39,55.2,0,68.8,70.9,67.9
20160411164500,352.5,0.0,0.0,43,55.2,0,68.8,70.9,67.9
20160411170000,352.5,474.7,44.8889,53,55.2,0,68.3,71.0,68.0
20160411171500,352.5,368.95,34.8889,39,55.2,0,68.5,70.9,67.9
20160411173000,352.5,368.95,34.8889,39,55.2,0,68.6,70.9,67.9
20160411174500,352.5,350.15,33.1111,39,55.2,0,68.6,71.0,68.0
20160411180000,352.5,359.55,34.0,39,55.2,0,68.6,70.9,67.9
20160411181500,352.5,359.55,34.0,39,55.2,0,68.6,70.9,67.9
20160411183000,352.5,364.25,34.4444,40,55.2,0,68.6,71.0,68.0
20160411184500,352.5,350.15,33.1111,40,55.2,0,68.7,70.9,67.9
20160411190000,352.5,350.15,33.1111,40,55.2,0,68.7,70.9,67.9
20160411191500,352.5,364.25,34.4444,40,55.2,0,68.7,71.1,68.1
20160411193000,352.5,340.75,32.2222,41,55.2,0,68.8,71.1,68.1
20160411194500,352.5,359.55,34.0,41,55.2,0,68.7,71.2,68.2
20160411200000,352.5,350.15,33.1111,41,55.2,0,68.7,71.2,68.2
20160411201500,352.5,359.55,34.0,41,55.2,0,68.7,71.1,68.1
20160411203000,352.5,359.55,34.0,42,55.2,0,69.1,71.1,68.1
20160411204500,352.5,392.45,37.1111,41,55.2,0,69.4,71.0,68.0
20160411210000,352.5,387.75,36.6667,41,55.2,0,69.7,70.9,67.9
20160411211500,352.5,378.35,35.7778,41,55.2,0,69.7,70.9,67.9
20160411213000,352.5,383.05,36.2222,41,55.2,0,70.0,71.0,68.0
20160411214500,352.5,387.75,36.6667,41,55.2,0,69.5,71.2,68.2
20160411220000,352.5,397.15,37.5556,41,55.2,0,69.3,71.1,68.1
20160411221500,352.5,373.65,35.3333,41,55.2,0,69.2,71.3,68.3
20160411223000,352.5,378.35,35.7778,40,55.2,0,69.1,71.3,68.3
20160411224500,352.5,368.95,34.8889,40,55.2,0,68.9,71.3,68.3
20160411230000,352.5,368.95,34.8889,40,55.2,0,68.9,71.3,68.3
20160411231500,352.5,378.35,35.7778,40,55.2,0,68.8,71.3,68.3
20160411233000,352.5,368.95,34.8889,40,55.2,0,68.8,71.2,68.2
20160411234500,352.5,373.65,35.3333,40,55.2,0,69.0,71.2,68.2
20160412000000,352.5,378.35,35.7778,40,55.2,0,69.0,71.3,68.3
20160412001500,352.5,357.2,33.7778,40,55.2,0,69.1,71.0,68.0
20160412003000,352.5,383.05,36.2222,41,55.2,0,69.2,71.1,68.1
20160412004500,352.5,378.35,35.7778,41,55.2,0,69.0,71.0,68.0
20160412010000,352.5,378.35,35.7778,40,55.2,0,68.9,71.0,68.0
20160412011500,352.5,373.65,35.3333,40,55.2,0,69.1,71.0,68.0
20160412013000,352.5,357.2,33.7778,40,55.2,0,69.3,71.2,68.2
20160412014500,352.5,368.95,34.8889,40,55.2,0,69.6,71.1,68.1
20160412020000,352.5,364.25,34.4444,40,55.2,0,69.7,71.1,68.1
20160412021500,352.5,378.35,35.7778,40,55.2,0,69.7,71.1,68.1
20160412023000,352.5,368.95,34.8889,40,55.2,0,69.9,71.2,68.2
20160412024500,352.5,383.05,36.2222,40,55.2,0,69.9,71.2,68.2
20160412030000,352.5,364.25,34.4444,40,55.2,0,69.6,71.3,68.3
20160412031500,352.5,373.65,35.3333,40,55.2,0,69.4,71.2,68.2
20160412033000,352.5,357.2,33.7778,40,55.2,0,69.2,71.3,68.3
20160412034500,352.5,378.35,35.7778,40,55.2,0,69.1,71.3,68.3
20160412040000,352.5,378.35,35.7778,40,55.2,0,69.0,71.3,68.3
20160412041500,352.5,383.05,36.2222,40,55.2,0,68.8,71.3,68.3
20160412043000,352.5,373.65,35.3333,40,55.2,0,68.8,71.3,68.3
20160412044500,352.5,378.35,35.7778,40,55.2,0,68.7,71.3,68.3
20160412050000,352.5,364.25,34.4444,40,55.2,0,68.9,71.3,68.3
20160412051500,352.5,373.65,35.3333,40,55.2,0,68.9,71.3,68.3
20160412053000,352.5,383.05,36.2222,40,55.2,0,68.8,71.3,68.3
20160412054500,352.5,368.95,34.8889,40,55.2,0,68.8,71.3,68.3
20160412060000,352.5,378.35,35.7778,40,55.2,0,68.8,71.3,68.3
20160412061500,352.5,383.05,36.2222,40,55.2,0,68.7,71.3,68.3
20160412063000,352.5,373.65,35.3333,40,55.2,0,68.7,71.3,68.3
20160412064500,352.5,392.45,37.1111,40,55.2,0,68.7,71.3,68.3
20160412070000,352.5,373.65,35.3333,40,55.2,0,68.6,71.3,68.3
20160412071500,352.5,373.65,35.3333,40,55.2,0,68.5,71.3,68.3
20160412073000,352.5,383.05,36.2222,40,55.2,0,68.4,71.3,68.3
20160412074500,352.5,383.05,36.2222,40,55.2,0,68.6,71.3,68.3
20160412080000,352.5,368.95,34.8889,40,55.2,0,68.4,71.3,68.3
20160412081500,352.5,368.95,34.8889,40,55.2,0,68.3,71.2,68.2
20160412083000,352.5,373.65,35.3333,40,55.2,0,68.5,71.3,68.3
20160412084500,352.5,373.65,35.3333,40,55.2,0,68.4,71.3,68.3
20160412090000,352.5,373.65,35.3333,40,55.2,0,68.4,71.0,68.0
20160412091500,352.5,368.95,34.8889,40,55.2,0,68.2,71.0,68.0
20160412093000,352.5,383.05,36.2222,40,55.2,0,68.1,71.1,68.1
20160412094500,352.5,383.05,36.2222,40,55.2,100,67.9,71.3,68.3
20160412100000,352.5,373.65,35.3333,40,55.2,100,67.8,71.2,68.2
20160412101500,352.5,378.35,35.7778,40,55.2,100,67.8,71.2,68.2
20160412103000,352.5,383.05,36.2222,40,55.2,100,67.7,71.3,68.3
20160412104500,352.5,378.35,35.7778,40,58.0,0,68.3,71.1,68.1
20160412110000,352.5,378.35,35.7778,40,56.0,0,68.6,71.1,68.1
20160412111500,352.5,387.75,36.6667,40,55.2,0,68.7,71.3,68.3
20160412113000,352.5,387.75,36.6667,40,55.2,0,68.9,71.3,68.3
20160412114500,352.5,368.95,34.8889,40,55.2,0,69.3,71.3,68.3
20160412120000,352.5,357.2,33.7778,40,55.2,0,69.2,71.3,68.3
20160412121500,352.5,357.2,33.7778,40,55.2,0,69.5,71.3,68.3
20160412123000,352.5,368.95,34.8889,40,55.2,0,69.3,71.3,68.3
20160412124500,352.5,359.55,34.0,40,55.2,0,69.1,71.3,68.3
20160412130000,352.5,794.3,75.1111,80,55.2,0,69.1,69.9,66.9
20160412131500,352.5,368.95,34.8889,40,55.9,0,69.1,70.4,67.4
20160412133000,352.5,368.95,34.8889,40,55.9,0,69.6,70.4,67.4
20160412134500,352.5,373.65,35.3333,40,55.2,0,69.9,70.7,67.7
20160412140000,352.5,373.65,35.3333,41,55.2,0,69.9,70.8,67.8
20160412141500,352.5,383.05,36.2222,41,55.2,0,70.1,70.8,67.8
20160412143000,352.5,378.35,35.7778,41,55.2,0,70.0,70.8,67.8
20160412144500,352.5,387.75,36.6667,41,55.2,0,70.1,70.8,67.8
20160412150000,352.5,368.95,34.8889,41,55.2,0,70.1,70.8,67.8
20160412151500,352.5,383.05,36.2222,41,55.2,0,69.8,70.8,67.8
20160412153000,352.5,373.65,35.3333,41,55.2,0,69.6,70.8,67.8
20160412154500,352.5,387.75,36.6667,41,55.2,0,69.9,70.8,67.8
20160412160000,352.5,373.65,35.3333,40,55.2,0,69.8,70.8,67.8
20160412161500,352.5,373.65,35.3333,40,55.2,0,69.7,70.8,67.8
20160412163000,352.5,392.45,37.1111,40,55.2,0,69.8,70.8,67.8
20160412164500,352.5,387.75,36.6667,40,55.2,0,69.7,70.8,67.8
20160412170000,352.5,373.65,35.3333,40,55.2,0,69.7,70.8,67.8
20160412171500,352.5,383.05,36.2222,40,55.2,0,70.1,70.8,67.8
20160412173000,352.5,486.45,46.0,54,55.2,0,70.8,70.8,67.8
20160412174500,352.5,486.45,46.0,54,55.2,0,70.6,70.8,67.8
20160412180000,352.5,486.45,46.0,52,55.2,0,70.9,70.8,67.8
20160412181500,352.5,462.95,43.7778,52,55.2,0,71.0,70.8,67.8
20160412183000,352.5,472.35,44.6667,54,55.2,0,70.9,70.8,67.8
20160412184500,352.5,660.35,62.4444,70,55.2,0,71.3,70.8,67.8
20160412190000,352.5,608.65,57.5556,67,55.2,0,70.6,70.8,67.8
20160412191500,352.5,549.9,52.0,59,55.2,0,70.3,70.8,67.8
20160412193000,352.5,387.75,36.6667,40,55.2,0,69.8,70.8,67.8
20160412194500,352.5,373.65,35.3333,40,55.2,0,69.6,70.8,67.8
20160412200000,352.5,359.55,34.0,40,55.2,0,69.3,70.8,67.8
20160412201500,352.5,378.35,35.7778,40,55.2,0,69.1,70.8,67.8
20160412203000,352.5,378.35,35.7778,40,55.2,0,69.0,70.8,67.8
20160412204500,352.5,387.75,36.6667,40,55.2,0,68.9,70.8,67.8
20160412210000,352.5,373.65,35.3333,40,55.2,0,69.2,70.8,67.8
20160412211500,352.5,373.65,35.3333,39,55.2,0,69.2,70.8,67.8
20160412213000,352.5,373.65,35.3333,39,55.2,0,69.1,70.8,67.8
20160412214500,352.5,373.65,35.3333,39,55.2,0,69.1,70.8,67.8
20160412220000,352.5,378.35,35.7778,39,55.2,0,69.1,70.8,67.8
20160412221500,352.5,373.65,35.3333,39,55.2,0,69.2,70.8,67.8
20160412223000,352.5,387.75,36.6667,39,55.2,0,69.1,70.8,67.8
20160412224500,352.5,364.25,34.4444,39,55.2,0,69.1,70.8,67.8
20160412230000,352.5,357.2,33.7778,39,55.2,0,69.6,70.8,67.8
20160412231500,352.5,350.15,33.1111,39,55.2,0,69.6,70.8,67.8
20160412233000,352.5,357.2,33.7778,39,55.2,0,69.7,70.8,67.8
20160412234500,352.5,357.2,33.7778,39,55.2,0,69.9,70.8,67.8
20160413000000,352.5,331.35,31.3333,39,55.2,0,69.9,70.8,67.8
20160413001500,352.5,350.15,33.1111,39,55.2,0,70.0,70.8,67.8
20160413003000,352.5,364.25,34.4444,39,55.2,0,70.1,70.8,67.8
20160413004500,352.5,345.45,32.6667,39,55.2,0,69.8,70.9,67.9
20160413010000,352.5,364.25,34.4444,39,55.2,0,69.6,70.9,67.9
20160413011500,352.5,676.8,64.0,80,55.2,0,69.2,70.9,67.9
20160413013000,352.5,392.45,37.1111,53,55.2,0,69.0,70.9,67.9
20160413014500,352.5,383.05,36.2222,51,55.2,0,68.9,70.9,67.9
20160413020000,352.5,368.95,34.8889,51,55.2,0,68.9,70.9,67.9
20160413021500,352.5,368.95,34.8889,51,55.2,0,68.9,70.9,67.9
20160413023000,352.5,387.75,36.6667,51,55.2,0,68.8,70.9,67.9
20160413024500,352.5,378.35,35.7778,51,55.2,0,68.8,70.9,67.9
20160413030000,352.5,368.95,34.8889,50,55.2,0,68.7,70.9,67.9
20160413031500,352.5,364.25,34.4444,50,55.2,0,68.7,70.9,67.9
20160413033000,352.5,364.25,34.4444,50,55.2,0,68.6,70.9,67.9
20160413034500,352.5,364.25,34.4444,50,55.2,0,68.6,70.9,67.9
20160413040000,352.5,387.75,36.6667,50,55.2,0,68.5,70.9,67.9
20160413041500,352.5,378.35,35.7778,50,55.2,0,68.5,70.9,67.9
20160413043000,352.5,373.65,35.3333,50,55.2,0,68.4,70.9,67.9
20160413044500,352.5,373.65,35.3333,50,55.2,0,68.4,70.9,67.9
20160413050000,352.5,373.65,35.3333,50,55.2,0,68.4,70.9,67.9
20160413051500,352.5,364.25,34.4444,50,55.2,0,68.4,70.9,67.9
20160413053000,352.5,364.25,34.4444,50,55.2,0,68.4,70.9,67.9
20160413054500,352.5,359.55,34.0,50,55.2,0,68.4,70.9,67.9
20160413060000,352.5,373.65,35.3333,50,55.2,0,68.4,70.9,67.9
20160413061500,352.5,368.95,34.8889,50,55.2,0,68.4,70.9,67.9
20160413063000,352.5,373.65,35.3333,50,55.2,0,68.4,70.9,67.9
20160413064500,352.5,383.05,36.2222,50,55.2,0,68.3,70.9,67.9
20160413070000,352.5,368.95,34.8889,50,55.2,0,68.3,70.9,67.9
20160413071500,352.5,368.95,34.8889,50,54.6,0,68.3,70.9,67.9
20160413073000,352.5,359.55,34.0,50,54.6,0,68.3,70.9,67.9
20160413074500,352.5,368.95,34.8889,50,54.6,0,68.3,70.9,67.9
20160413080000,352.5,368.95,34.8889,50,54.6,0,68.3,70.9,67.9
20160413081500,352.5,368.95,34.8889,50,54.6,0,68.2,70.9,67.9
20160413083000,352.5,378.35,35.7778,50,54.6,0,68.2,70.9,67.9
20160413084500,352.5,373.65,35.3333,50,54.6,0,68.3,70.9,67.9
20160413090000,352.5,373.65,35.3333,50,54.6,0,68.3,70.9,67.9
20160413091500,352.5,383.05,36.2222,50,54.6,0,68.1,70.9,67.9
20160413093000,352.5,378.35,35.7778,50,54.6,0,68.1,70.9,67.9
20160413094500,352.5,364.25,34.4444,50,54.6,0,68.1,70.9,67.9
20160413100000,352.5,373.65,35.3333,50,54.6,0,68.1,70.9,67.9
20160413101500,352.5,383.05,36.2222,50,54.6,0,68.2,70.9,67.9
20160413103000,352.5,378.35,35.7778,50,54.6,0,68.5,70.9,67.9
20160413104500,352.5,378.35,35.7778,50,54.6,0,68.4,70.9,67.9
20160413110000,352.5,373.65,35.3333,50,54.6,0,68.3,70.9,67.9
20160413111500,352.5,368.95,34.8889,50,54.6,0,68.3,70.9,67.9
20160413113000,352.5,359.55,34.0,50,54.6,0,68.2,70.9,67.9
20160413114500,352.5,373.65,35.3333,50,54.6,0,68.2,70.9,67.9
20160413120000,352.5,368.95,34.8889,50,54.6,0,68.2,70.9,67.9
20160413121500,352.5,364.25,34.4444,50,54.6,0,68.2,70.9,67.9
20160413123000,352.5,364.25,34.4444,50,54.6,0,68.2,70.9,67.9
20160413124500,352.5,378.35,35.7778,50,55.2,0,68.2,70.9,67.9
20160413130000,352.5,357.2,33.7778,50,55.2,0,68.7,70.9,67.9
20160413131500,352.5,373.65,35.3333,50,55.2,0,68.8,70.9,67.9
20160413133000,352.5,357.2,33.7778,50,55.2,0,68.8,70.9,67.9
20160413134500,352.5,364.25,34.4444,50,55.2,0,68.7,70.9,67.9
20160413140000,352.5,357.2,33.7778,50,86.1,100,69.1,74.3,71.3
20160413141500,352.5,364.25,34.4444,50,84.4,100,69.7,74.3,71.3
20160413143000,352.5,350.15,33.1111,50,92.9,100,70.0,74.6,71.6
20160413144500,352.5,350.15,33.1111,50,85.6,100,70.2,75.0,72.0
20160413150000,352.5,350.15,33.1111,50,90.5,100,70.3,75.0,72.0
20160413151500,352.5,368.95,34.8889,50,85.6,100,70.7,74.6,71.6
20160413153000,352.5,357.2,33.7778,50,92.4,100,70.9,75.3,72.3
20160413154500,352.5,350.15,33.1111,50,86.2,100,71.2,75.3,72.3
20160413160000,352.5,364.25,34.4444,50,92.5,100,71.2,75.3,72.3
20160413161500,352.5,340.75,32.2222,50,85.0,100,71.4,68.0,63.6
20160413163000,352.5,770.8,72.8889,100,55.6,0,70.7,68.4,65.4
20160413164500,352.5,770.8,72.8889,100,55.6,0,69.8,68.4,65.4
20160413170000,352.5,770.8,72.8889,100,54.8,0,69.2,68.4,65.4
20160413171500,352.5,770.8,72.8889,100,54.8,0,68.7,68.4,65.4
20160413173000,352.5,770.8,72.8889,100,54.8,0,68.4,68.4,65.4
20160413174500,352.5,794.3,75.1111,100,54.8,0,68.2,68.9,65.9
20160413180000,352.5,695.6,65.7778,71,54.8,0,68.1,68.9,65.9
20160413181500,352.5,423.0,40.0,50,54.8,0,68.0,68.9,65.9
20160413183000,352.5,397.15,37.5556,45,54.8,0,68.1,68.9,65.9
20160413184500,352.5,368.95,34.8889,44,54.8,0,68.2,68.9,65.9
20160413190000,352.5,423.0,40.0,49,54.8,0,68.2,68.5,65.5
20160413191500,352.5,399.5,37.7778,48,54.8,0,68.6,68.9,65.9
20160413193000,352.5,493.5,46.6667,55,54.8,0,69.2,68.9,65.9
20160413194500,352.5,481.75,45.5556,54,54.8,0,68.9,68.9,65.9
20160413200000,352.5,481.75,45.5556,54,54.8,0,68.7,68.9,65.9
20160413201500,352.5,493.5,46.6667,54,54.8,0,68.7,68.9,65.9
20160413203000,352.5,474.7,44.8889,53,54.8,0,68.6,68.9,65.9
20160413204500,352.5,460.6,43.5556,53,54.8,0,68.7,68.9,65.9
20160413210000,352.5,460.6,43.5556,53,54.8,0,68.8,68.9,65.9
20160413211500,352.5,441.8,41.7778,52,54.8,0,68.5,68.9,65.9
20160413213000,352.5,368.95,34.8889,44,54.8,0,68.4,68.9,65.9
20160413214500,352.5,364.25,34.4444,44,54.8,0,68.5,68.9,65.9
20160413220000,352.5,383.05,36.2222,44,54.8,0,68.4,68.9,65.9
20160413221500,352.5,383.05,36.2222,44,54.8,0,68.3,68.9,65.9
20160413223000,352.5,368.95,34.8889,44,54.8,0,68.3,69.4,66.4
20160413224500,352.5,359.55,34.0,44,54.8,0,68.2,69.4,66.4
20160413230000,352.5,383.05,36.2222,44,54.8,0,68.2,69.2,66.2
20160413231500,352.5,479.4,45.3333,54,54.8,0,68.9,69.1,66.1
20160413233000,352.5,495.85,46.8889,54,54.8,0,68.8,68.9,65.9
20160413234500,352.5,495.85,46.8889,54,54.8,0,68.8,68.9,65.9
20160414000000,352.5,495.85,46.8889,54,54.8,0,68.6,69.0,66.0
20160414001500,352.5,387.75,36.6667,45,54.8,0,68.4,69.0,66.0
20160414003000,352.5,474.7,44.8889,52,54.8,0,68.9,69.0,66.0
20160414004500,352.5,474.7,44.8889,53,54.8,0,68.9,68.9,65.9
20160414010000,352.5,460.6,43.5556,53,54.8,0,68.9,68.9,65.9
20160414011500,352.5,460.6,43.5556,53,54.8,0,68.7,68.9,65.9
20160414013000,352.5,397.15,37.5556,47,54.8,0,68.4,68.9,65.9
20160414014500,352.5,359.55,34.0,44,54.8,0,68.4,68.9,65.9
20160414020000,352.5,378.35,35.7778,44,54.8,0,68.3,69.0,66.0
20160414021500,352.5,378.35,35.7778,44,54.8,0,68.3,69.0,66.0
20160414023000,352.5,359.55,34.0,44,54.8,0,68.2,69.0,66.0
20160414024500,352.5,373.65,35.3333,44,54.8,0,68.2,69.0,66.0
20160414030000,352.5,373.65,35.3333,44,54.8,0,68.2,68.9,65.9
20160414031500,352.5,359.55,34.0,44,54.8,0,68.2,69.1,66.1
20160414033000,352.5,364.25,34.4444,44,54.8,0,68.2,69.0,66.0
20160414034500,352.5,357.2,33.7778,44,54.8,0,68.2,68.9,65.9
20160414040000,352.5,368.95,34.8889,43,54.8,0,68.1,68.9,65.9
20160414041500,352.5,373.65,35.3333,44,54.8,0,68.1,68.9,65.9
20160414043000,352.5,383.05,36.2222,44,54.8,0,68.1,68.9,65.9
20160414044500,352.5,368.95,34.8889,44,54.8,0,68.0,68.9,65.9
20160414050000,352.5,378.35,35.7778,44,54.8,0,68.0,68.9,65.9
20160414051500,352.5,383.05,36.2222,45,54.8,0,67.9,68.9,65.9
20160414053000,352.5,378.35,35.7778,44,54.8,0,67.9,68.9,65.9
20160414054500,352.5,368.95,34.8889,45,54.8,0,67.9,68.9,65.9
20160414060000,352.5,383.05,36.2222,44,54.8,0,67.9,69.0,66.0
20160414061500,352.5,378.35,35.7778,44,54.8,0,67.9,69.0,66.0
20160414063000,352.5,359.55,34.0,44,54.8,0,67.9,69.0,66.0
20160414064500,352.5,387.75,36.6667,41,54.8,0,67.9,69.0,66.0
20160414070000,352.5,378.35,35.7778,41,54.8,0,67.8,68.9,65.9
20160414071500,352.5,359.55,34.0,41,54.8,0,67.7,68.9,65.9
20160414073000,352.5,378.35,35.7778,41,54.8,0,67.7,69.4,66.4
20160414074500,352.5,383.05,36.2222,41,54.8,0,67.6,69.4,66.4
20160414080000,352.5,387.75,36.6667,41,54.8,0,67.6,69.4,66.4
20160414081500,352.5,387.75,36.6667,41,54.8,0,67.6,69.0,66.0
20160414083000,352.5,373.65,35.3333,41,54.8,0,67.5,68.9,65.9
20160414084500,352.5,378.35,35.7778,41,54.8,0,67.4,68.9,65.9
20160414090000,352.5,368.95,34.8889,41,54.8,0,67.4,68.9,65.9
20160414091500,352.5,383.05,36.2222,41,54.8,0,68.1,69.0,66.0
20160414093000,352.5,383.05,36.2222,41,54.8,0,68.4,69.0,66.0
20160414094500,352.5,378.35,35.7778,41,54.8,0,68.4,69.0,66.0
20160414100000,352.5,423.0,40.0,47,54.8,0,68.6,68.9,65.9
20160414101500,352.5,399.5,37.7778,42,55.5,0,68.5,68.5,65.5
20160414103000,352.5,383.05,36.2222,41,55.5,0,68.7,68.8,65.8
20160414104500,352.5,392.45,37.1111,41,55.5,0,68.7,68.9,65.9
20160414110000,352.5,373.65,35.3333,41,55.5,0,68.4,68.9,65.9
20160414111500,352.5,387.75,36.6667,41,55.5,0,68.2,69.0,66.0
20160414113000,352.5,383.05,36.2222,41,55.5,0,68.2,69.0,66.0
20160414114500,352.5,368.95,34.8889,41,55.5,0,68.0,69.0,66.0
20160414120000,352.5,387.75,36.6667,41,55.5,0,67.9,69.0,66.0
20160414121500,352.5,383.05,36.2222,41,55.5,0,67.9,69.0,66.0
20160414123000,352.5,387.75,36.6667,43,55.5,0,68.3,69.0,66.0
20160414124500,352.5,404.2,38.2222,45,55.5,0,68.5,69.0,66.0
20160414130000,352.5,397.15,37.5556,42,55.5,0,68.6,69.0,66.0
20160414131500,352.5,368.95,34.8889,41,55.5,0,68.6,68.8,65.8
20160414133000,352.5,383.05,36.2222,42,55.5,0,68.6,68.9,65.9
20160414134500,352.5,392.45,37.1111,45,55.5,0,68.7,68.9,65.9
20160414140000,352.5,404.2,38.2222,45,55.5,0,68.7,68.9,65.9
20160414141500,352.5,413.6,39.1111,47,55.5,0,68.7,68.9,65.9
20160414143000,352.5,408.9,38.6667,47,55.5,0,68.7,68.9,65.9
20160414144500,352.5,439.45,41.5556,48,55.5,0,68.9,68.9,65.9
20160414150000,352.5,399.5,37.7778,48,55.5,0,68.9,68.9,65.9
20160414151500,352.5,408.9,38.6667,48,55.5,0,68.8,68.9,65.9
20160414153000,352.5,413.6,39.1111,48,55.5,0,68.8,68.9,65.9
20160414154500,352.5,418.3,39.5556,49,55.5,0,69.1,69.0,66.0
20160414160000,352.5,408.9,38.6667,49,55.5,0,68.9,69.0,66.0
20160414161500,352.5,425.35,40.2222,49,55.5,0,69.2,69.0,66.0
20160414163000,352.5,430.05,40.6667,52,55.5,0,69.3,69.0,66.0
20160414164500,352.5,462.95,43.7778,54,55.5,0,69.3,69.0,66.0
20160414170000,352.5,495.85,46.8889,58,55.5,0,69.2,69.0,66.0
20160414171500,352.5,554.6,52.4444,62,55.5,0,69.2,69.0,66.0
20160414173000,352.5,554.6,52.4444,64,54.7,0,69.2,68.9,65.9
20160414174500,352.5,575.75,54.4444,64,54.7,0,68.7,69.0,66.0
20160414180000,352.5,434.75,41.1111,47,54.7,0,68.4,69.0,66.0
20160414181500,352.5,368.95,34.8889,41,55.5,0,68.4,69.0,66.0
20160414183000,352.5,373.65,35.3333,40,55.5,0,68.4,68.9,65.9
20160414184500,352.5,373.65,35.3333,40,55.5,0,68.4,68.9,65.9
20160414190000,352.5,430.05,40.6667,49,55.5,0,68.2,68.9,65.9
20160414191500,352.5,383.05,36.2222,41,55.5,0,68.2,68.7,65.7
20160414193000,352.5,383.05,36.2222,41,55.5,0,68.2,68.9,65.9
20160414194500,352.5,378.35,35.7778,42,55.5,0,68.1,68.9,65.9
20160414200000,352.5,383.05,36.2222,42,55.5,0,68.6,69.4,66.4
20160414201500,352.5,373.65,35.3333,41,55.5,0,68.6,69.2,66.2
20160414203000,352.5,399.5,37.7778,43,55.5,0,68.7,69.1,66.1
20160414204500,352.5,399.5,37.7778,45,55.5,0,68.8,69.2,66.2
20160414210000,352.5,404.2,38.2222,45,54.7,0,68.9,69.0,66.0
20160414211500,352.5,397.15,37.5556,45,54.7,0,68.9,69.0,66.0
20160414213000,352.5,397.15,37.5556,46,54.7,0,69.0,69.1,66.1
20160414214500,352.5,418.3,39.5556,47,54.7,0,69.1,69.2,66.2
20160414220000,352.5,434.75,41.1111,47,54.7,0,69.2,69.1,66.1
20160414221500,352.5,545.2,51.5556,61,54.7,0,69.6,69.0,66.0
20160414223000,352.5,728.5,68.8889,79,54.7,0,69.8,69.0,66.0
20160414224500,352.5,658.0,62.2222,72,54.7,0,68.8,69.0,66.0
20160414230000,352.5,495.85,46.8889,56,54.7,0,68.4,69.1,66.1
20160414231500,352.5,357.2,33.7778,40,54.7,0,68.4,69.4,66.4
20160414233000,352.5,392.45,37.1111,43,54.7,0,68.9,69.4,66.4
20160414234500,352.5,413.6,39.1111,46,54.7,0,68.8,69.4,66.4
20160415000000,352.5,387.75,36.6667,43,54.7,0,68.9,69.4,66.4
20160415001500,352.5,378.35,35.7778,42,54.7,0,69.1,69.4,66.4
20160415003000,352.5,392.45,37.1111,42,54.7,0,69.1,69.4,66.4
20160415004500,352.5,378.35,35.7778,41,54.7,0,68.7,69.4,66.4
20160415010000,352.5,364.25,34.4444,41,54.7,0,68.6,69.4,66.4
20160415011500,352.5,364.25,34.4444,41,54.7,0,68.6,69.4,66.4
20160415013000,352.5,359.55,34.0,41,54.7,0,68.4,69.4,66.4
20160415014500,352.5,364.25,34.4444,41,54.7,0,68.3,69.4,66.4
20160415020000,352.5,364.25,34.4444,41,54.7,0,68.3,69.4,66.4
20160415021500,352.5,373.65,35.3333,41,54.7,0,68.3,69.4,66.4
20160415023000,352.5,368.95,34.8889,41,54.7,0,68.3,69.3,66.3
20160415024500,352.5,359.55,34.0,41,54.7,0,68.2,69.3,66.3
20160415030000,352.5,359.55,34.0,41,54.7,0,68.2,69.4,66.4
20160415031500,352.5,373.65,35.3333,41,54.7,0,68.2,69.2,66.2
20160415033000,352.5,364.25,34.4444,41,54.7,0,68.2,69.4,66.4
20160415034500,352.5,383.05,36.2222,41,54.7,0,68.2,69.4,66.4
20160415040000,352.5,364.25,34.4444,41,54.7,0,68.2,69.4,66.4
20160415041500,352.5,383.05,36.2222,41,54.7,0,68.2,69.4,66.4
20160415043000,352.5,378.35,35.7778,41,54.7,0,68.2,69.4,66.4
20160415044500,352.5,373.65,35.3333,41,54.7,0,68.2,69.4,66.4
20160415050000,352.5,368.95,34.8889,41,54.7,0,68.2,69.4,66.4
20160415051500,352.5,373.65,35.3333,41,54.7,0,68.2,69.4,66.4
20160415053000,352.5,378.35,35.7778,41,54.7,0,68.2,69.4,66.4
20160415054500,352.5,383.05,36.2222,46,54.7,0,68.1,68.9,65.9
20160415060000,352.5,383.05,36.2222,42,54.7,0,68.0,69.4,66.4
20160415061500,352.5,368.95,34.8889,41,54.7,0,67.9,69.4,66.4
20160415063000,352.5,397.15,37.5556,47,54.7,0,67.9,69.0,66.0
20160415064500,352.5,378.35,35.7778,43,54.7,0,67.7,69.0,66.0
20160415070000,352.5,378.35,35.7778,43,54.7,0,67.7,68.9,65.9
20160415071500,352.5,460.6,43.5556,50,54.7,0,68.2,68.5,65.5
20160415073000,352.5,460.6,43.5556,51,54.7,0,68.6,68.9,65.9
20160415074500,352.5,383.05,36.2222,45,54.7,0,68.2,69.0,66.0
20160415080000,352.5,378.35,35.7778,44,54.7,0,68.1,69.0,66.0
20160415081500,352.5,359.55,34.0,44,54.7,0,68.1,68.9,65.9
20160415083000,352.5,451.2,42.6667,51,54.7,0,68.1,68.4,65.4
20160415084500,352.5,373.65,35.3333,45,54.7,0,68.2,69.4,66.4
20160415090000,352.5,378.35,35.7778,45,55.5,0,68.4,69.4,66.4
20160415091500,352.5,364.25,34.4444,44,55.5,0,68.2,69.4,66.4
20160415093000,352.5,404.2,38.2222,50,55.5,0,68.4,68.9,65.9
20160415094500,352.5,383.05,36.2222,46,55.5,0,68.2,68.9,65.9
20160415100000,352.5,378.35,35.7778,45,55.5,0,68.1,68.9,65.9
20160415101500,352.5,392.45,37.1111,46,55.5,0,68.6,68.9,65.9
20160415103000,352.5,387.75,36.6667,48,55.5,0,68.6,68.9,65.9
20160415104500,352.5,430.05,40.6667,51,55.5,0,68.7,68.9,65.9
20160415110000,352.5,383.05,36.2222,46,55.5,0,68.4,69.0,66.0
20160415111500,352.5,378.35,35.7778,46,55.5,0,68.4,69.0,66.0
20160415113000,352.5,373.65,35.3333,46,55.5,0,68.4,69.0,66.0
20160415114500,352.5,383.05,36.2222,46,55.5,0,68.5,69.0,66.0
20160415120000,352.5,364.25,34.4444,46,54.7,0,68.3,69.1,66.1
20160415121500,352.5,397.15,37.5556,46,54.7,0,68.2,69.0,66.0
20160415123000,352.5,474.7,44.8889,56,54.7,0,68.7,69.0,66.0
20160415124500,352.5,488.8,46.2222,57,54.7,0,68.7,69.0,66.0
20160415130000,352.5,472.35,44.6667,57,54.7,0,68.8,69.0,66.0
20160415131500,352.5,488.8,46.2222,57,55.5,0,68.9,69.1,66.1
20160415133000,352.5,589.85,55.7778,63,55.5,0,68.9,68.9,65.9
20160415134500,352.5,493.5,46.6667,56,54.8,0,68.6,69.1,66.1
20160415140000,352.5,441.8,41.7778,52,54.8,0,68.7,69.0,66.0
20160415141500,352.5,430.05,40.6667,52,54.8,0,68.7,69.0,66.0
20160415143000,352.5,408.9,38.6667,48,54.8,0,68.8,69.0,66.0
20160415144500,352.5,404.2,38.2222,48,54.8,0,68.8,69.0,66.0
20160415150000,352.5,387.75,36.6667,44,54.8,0,68.5,69.0,66.0
20160415151500,352.5,373.65,35.3333,44,54.8,0,68.4,69.0,66.0
20160415153000,352.5,383.05,36.2222,44,54.8,0,68.3,69.0,66.0
20160415154500,352.5,368.95,34.8889,44,54.8,0,68.3,69.0,66.0
20160415160000,352.5,387.75,36.6667,44,54.8,0,68.2,69.0,66.0
20160415161500,352.5,350.15,33.1111,44,54.8,0,68.2,69.0,66.0
20160415163000,352.5,392.45,37.1111,44,54.8,0,68.1,69.0,66.0
20160415164500,352.5,368.95,34.8889,43,54.8,0,68.1,69.0,66.0
20160415170000,352.5,373.65,35.3333,43,54.8,0,68.1,69.0,66.0
20160415171500,352.5,364.25,34.4444,43,55.5,0,68.1,69.0,66.0
20160415173000,352.5,350.15,33.1111,42,55.5,0,68.1,69.0,66.0
20160415174500,352.5,368.95,34.8889,42,55.5,0,68.1,69.0,66.0
