PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160415180000,352.5,383.05,36.2222,42,55.5,0,68.2,69.0,66.0
20160415181500,352.5,493.5,46.6667,56,55.5,0,68.7,68.9,65.9
20160415183000,352.5,479.4,45.3333,55,55.5,0,68.8,69.0,66.0
20160415184500,352.5,413.6,39.1111,47,55.5,0,69.1,69.4,66.4
20160415190000,352.5,359.55,34.0,45,55.5,0,68.8,69.4,66.4
20160415191500,352.5,364.25,34.4444,44,55.5,0,68.8,69.4,66.4
20160415193000,352.5,373.65,35.3333,42,55.5,0,68.9,69.4,66.4
20160415194500,352.5,345.45,32.6667,41,55.5,0,68.9,69.4,66.4
20160415200000,352.5,378.35,35.7778,41,55.5,0,69.0,69.4,66.4
20160415201500,352.5,378.35,35.7778,41,55.5,0,68.8,69.4,66.4
20160415203000,352.5,364.25,34.4444,41,55.5,0,68.7,69.4,66.4
20160415204500,352.5,340.75,32.2222,41,55.5,0,68.7,69.4,66.4
20160415210000,352.5,378.35,35.7778,41,55.5,0,68.6,69.4,66.4
20160415211500,352.5,387.75,36.6667,41,55.5,0,68.6,69.4,66.4
20160415213000,352.5,373.65,35.3333,41,54.7,0,68.5,69.4,66.4
20160415214500,352.5,378.35,35.7778,41,54.7,0,68.4,69.4,66.4
20160415220000,352.5,378.35,35.7778,41,54.7,0,68.4,69.4,66.4
20160415221500,352.5,378.35,35.7778,41,54.7,0,68.4,69.4,66.4
20160415223000,352.5,383.05,36.2222,41,54.7,0,68.5,69.4,66.4
20160415224500,352.5,383.05,36.2222,41,54.7,0,68.9,69.4,66.4
20160415230000,352.5,423.0,40.0,49,54.7,0,69.5,69.4,66.4
20160415231500,352.5,423.0,40.0,51,54.7,0,69.3,69.4,66.4
20160415233000,352.5,625.1,59.1111,71,54.7,0,70.3,69.4,66.4
20160415234500,352.5,768.45,72.6667,100,54.7,0,69.4,68.4,65.4
20160416000000,352.5,709.7,67.1111,100,54.7,0,68.9,68.4,65.4
20160416001500,352.5,759.05,71.7778,100,54.7,0,68.7,68.0,64.9
20160416003000,352.5,744.95,70.4444,100,54.7,0,68.4,68.0,65.0
20160416004500,352.5,754.35,71.3333,100,54.7,0,68.4,68.4,65.4
20160416010000,352.5,754.35,71.3333,100,54.7,0,68.4,68.0,64.9
20160416011500,352.5,754.35,71.3333,100,54.7,0,68.1,68.4,65.4
20160416013000,352.5,726.15,68.6667,100,54.7,0,67.6,68.4,65.4
20160416014500,352.5,582.8,55.1111,61,54.7,0,67.3,68.4,65.4
20160416020000,352.5,413.6,39.1111,41,54.7,0,67.4,68.4,65.4
20160416021500,352.5,392.45,37.1111,39,54.7,0,67.5,68.4,65.4
20160416023000,352.5,378.35,35.7778,39,54.7,0,67.6,68.4,65.4
20160416024500,352.5,387.75,36.6667,40,54.7,0,67.6,68.4,65.4
20160416030000,352.5,378.35,35.7778,40,54.7,0,67.6,68.4,65.4
20160416031500,352.5,392.45,37.1111,41,54.7,0,67.6,68.4,65.4
20160416033000,352.5,387.75,36.6667,40,54.7,0,67.6,68.4,65.4
20160416034500,352.5,368.95,34.8889,40,54.7,0,67.6,68.4,65.4
20160416040000,352.5,383.05,36.2222,39,54.7,0,67.6,68.4,65.4
20160416041500,352.5,373.65,35.3333,39,54.7,0,67.6,68.4,65.4
20160416043000,352.5,368.95,34.8889,39,54.7,0,67.6,68.4,65.4
20160416044500,352.5,368.95,34.8889,39,54.7,0,67.6,68.4,65.4
20160416050000,352.5,383.05,36.2222,39,54.7,0,67.6,68.4,65.4
20160416051500,352.5,378.35,35.7778,40,54.7,0,67.5,68.4,65.4
20160416053000,352.5,378.35,35.7778,39,54.7,0,67.5,68.4,65.4
20160416054500,352.5,368.95,34.8889,39,54.7,0,67.5,68.4,65.4
20160416060000,352.5,383.05,36.2222,39,54.7,0,67.5,68.4,65.4
20160416061500,352.5,378.35,35.7778,39,54.7,0,67.4,68.5,65.5
20160416063000,352.5,373.65,35.3333,39,54.7,0,67.4,68.5,65.5
20160416064500,352.5,383.05,36.2222,39,54.7,0,67.4,68.5,65.5
20160416070000,352.5,378.35,35.7778,39,54.7,0,67.3,68.5,65.5
20160416071500,352.5,373.65,35.3333,39,54.7,0,67.3,68.5,65.5
20160416073000,352.5,368.95,34.8889,39,54.7,0,67.3,68.5,65.5
20160416074500,352.5,357.2,33.7778,39,54.7,0,67.2,68.5,65.5
20160416080000,352.5,373.65,35.3333,39,54.7,0,67.2,68.5,65.5
20160416081500,352.5,383.05,36.2222,39,54.7,0,67.2,68.5,65.5
20160416083000,352.5,378.35,35.7778,39,54.7,0,67.2,68.5,65.5
20160416084500,352.5,378.35,35.7778,39,54.7,0,67.2,68.5,65.5
20160416090000,352.5,378.35,35.7778,39,55.3,0,67.2,68.5,65.5
20160416091500,352.5,373.65,35.3333,39,55.3,0,67.2,68.5,65.5
20160416093000,352.5,368.95,34.8889,40,55.3,0,67.2,68.4,65.4
20160416094500,352.5,392.45,37.1111,40,55.3,0,67.2,68.4,65.4
20160416100000,352.5,378.35,35.7778,39,55.3,0,67.2,68.4,65.4
20160416101500,352.5,383.05,36.2222,39,55.3,0,67.2,68.4,65.4
20160416103000,352.5,383.05,36.2222,39,55.3,0,67.2,68.4,65.4
20160416104500,352.5,359.55,34.0,39,55.3,0,67.4,68.4,65.4
20160416110000,352.5,373.65,35.3333,39,55.3,0,67.4,68.4,65.4
20160416111500,352.5,378.35,35.7778,39,55.3,0,67.4,68.5,65.5
20160416113000,352.5,357.2,33.7778,39,55.3,0,67.4,68.5,65.5
20160416114500,352.5,364.25,34.4444,39,55.3,0,67.4,68.5,65.5
20160416120000,352.5,373.65,35.3333,39,55.3,0,67.5,68.5,65.5
20160416121500,352.5,373.65,35.3333,39,55.3,0,67.5,68.5,65.5
20160416123000,352.5,378.35,35.7778,39,55.3,0,67.6,68.5,65.5
20160416124500,352.5,364.25,34.4444,39,55.3,0,67.6,68.5,65.5
20160416130000,352.5,373.65,35.3333,39,55.3,0,67.9,68.5,65.5
20160416131500,352.5,364.25,34.4444,39,55.3,0,68.1,68.5,65.5
20160416133000,352.5,359.55,34.0,39,55.3,0,68.2,68.5,65.5
20160416134500,352.5,364.25,34.4444,39,54.7,0,68.1,68.4,65.4
20160416140000,352.5,418.3,39.5556,48,54.7,0,67.9,68.5,65.5
20160416141500,352.5,387.75,36.6667,40,55.5,0,67.9,68.5,65.5
20160416143000,352.5,373.65,35.3333,40,55.5,0,67.9,68.5,65.5
20160416144500,352.5,378.35,35.7778,40,55.5,0,67.8,68.5,65.5
20160416150000,352.5,368.95,34.8889,40,55.5,0,67.8,68.9,65.9
20160416151500,352.5,383.05,36.2222,40,55.5,0,67.7,68.5,65.5
20160416153000,352.5,364.25,34.4444,40,55.5,0,67.7,68.5,65.5
20160416154500,352.5,383.05,36.2222,40,55.5,0,67.7,68.5,65.5
20160416160000,352.5,383.05,36.2222,40,55.5,0,67.7,68.5,65.5
20160416161500,352.5,441.8,41.7778,51,55.5,0,68.6,68.6,65.6
20160416163000,352.5,568.7,53.7778,66,55.5,0,69.5,68.5,65.5
20160416164500,352.5,549.9,52.0,63,55.5,0,68.8,68.5,65.5
20160416170000,352.5,568.7,53.7778,62,55.5,0,68.6,68.5,65.5
20160416171500,352.5,540.5,51.1111,62,55.5,0,68.6,68.5,65.5
20160416173000,352.5,585.15,55.3333,62,55.5,0,68.8,68.9,65.9
20160416174500,352.5,585.15,55.3333,64,55.5,0,68.9,68.9,65.9
20160416180000,352.5,585.15,55.3333,64,55.5,0,68.8,68.9,65.9
20160416181500,352.5,575.75,54.4444,63,55.5,0,68.7,68.9,65.9
20160416183000,352.5,540.5,51.1111,62,55.5,0,68.6,68.9,65.9
20160416184500,352.5,481.75,45.5556,55,54.7,0,68.6,68.9,65.9
20160416190000,352.5,458.25,43.3333,53,54.7,0,68.6,68.9,65.9
20160416191500,352.5,462.95,43.7778,53,54.7,0,68.6,68.9,65.9
20160416193000,352.5,462.95,43.7778,52,54.7,0,68.6,68.9,65.9
20160416194500,352.5,441.8,41.7778,45,54.7,0,68.4,68.9,65.9
20160416200000,352.5,392.45,37.1111,41,54.7,0,68.5,68.9,65.9
20160416201500,352.5,378.35,35.7778,41,54.7,0,68.8,68.9,65.9
20160416203000,352.5,368.95,34.8889,41,54.7,0,68.9,68.9,65.9
20160416204500,352.5,399.5,37.7778,41,54.7,0,68.9,68.9,65.9
20160416210000,352.5,387.75,36.6667,42,54.7,0,68.8,68.9,65.9
20160416211500,352.5,383.05,36.2222,42,54.7,0,68.9,68.9,65.9
20160416213000,352.5,378.35,35.7778,42,54.7,0,69.1,68.9,65.9
20160416214500,352.5,434.75,41.1111,51,54.7,0,68.9,68.9,65.9
20160416220000,352.5,453.55,42.8889,51,54.7,0,68.7,68.9,65.9
20160416221500,352.5,453.55,42.8889,49,54.7,0,69.0,68.9,65.9
20160416223000,352.5,430.05,40.6667,49,54.7,0,69.1,68.9,65.9
20160416224500,352.5,462.95,43.7778,51,54.7,0,69.2,68.9,65.9
20160416230000,352.5,453.55,42.8889,51,54.7,0,69.1,68.9,65.9
20160416231500,352.5,453.55,42.8889,49,54.7,0,68.5,68.9,65.9
20160416233000,352.5,368.95,34.8889,44,54.7,0,68.4,68.9,65.9
20160416234500,352.5,364.25,34.4444,44,54.7,0,68.4,68.9,65.9
20160417000000,352.5,383.05,36.2222,44,54.7,0,68.3,68.9,65.9
20160417001500,352.5,368.95,34.8889,43,54.7,0,68.3,68.9,65.9
20160417003000,352.5,357.2,33.7778,43,54.7,0,68.4,68.9,65.9
20160417004500,352.5,368.95,34.8889,43,54.7,0,68.4,68.9,65.9
20160417010000,352.5,359.55,34.0,43,54.7,0,68.4,68.9,65.9
20160417011500,352.5,359.55,34.0,43,54.7,0,68.4,68.9,65.9
20160417013000,352.5,413.6,39.1111,47,54.7,0,68.4,68.5,65.5
20160417014500,352.5,383.05,36.2222,46,54.7,0,68.4,68.5,65.5
20160417020000,352.5,399.5,37.7778,44,54.7,0,68.4,68.5,65.5
20160417021500,352.5,392.45,37.1111,45,54.7,0,68.3,68.9,65.9
20160417023000,352.5,368.95,34.8889,44,54.7,0,68.2,68.9,65.9
20160417024500,352.5,383.05,36.2222,44,54.7,0,68.2,68.9,65.9
20160417030000,352.5,368.95,34.8889,44,54.7,0,68.4,68.9,65.9
20160417031500,352.5,383.05,36.2222,45,54.7,0,68.7,68.9,65.9
20160417033000,352.5,387.75,36.6667,45,54.7,0,68.7,68.9,65.9
20160417034500,352.5,378.35,35.7778,44,54.7,0,68.4,68.9,65.9
20160417040000,352.5,383.05,36.2222,44,54.7,0,68.4,68.9,65.9
20160417041500,352.5,359.55,34.0,44,54.7,0,68.2,68.9,65.9
20160417043000,352.5,373.65,35.3333,44,54.7,0,68.1,68.7,65.7
20160417044500,352.5,404.2,38.2222,47,54.7,0,68.0,68.5,65.5
20160417050000,352.5,387.75,36.6667,44,54.7,0,67.9,68.6,65.6
20160417051500,352.5,387.75,36.6667,45,54.7,0,67.8,68.5,65.5
20160417053000,352.5,378.35,35.7778,44,54.7,0,67.8,68.9,65.9
20160417054500,352.5,378.35,35.7778,44,54.7,0,67.8,68.9,65.9
20160417060000,352.5,378.35,35.7778,40,54.7,0,67.8,68.9,65.9
20160417061500,352.5,373.65,35.3333,40,54.7,0,67.7,68.9,65.9
20160417063000,352.5,373.65,35.3333,40,55.3,0,67.7,68.9,65.9
20160417064500,352.5,378.35,35.7778,40,55.3,0,67.7,68.9,65.9
20160417070000,352.5,383.05,36.2222,40,55.3,0,67.7,68.9,65.9
20160417071500,352.5,373.65,35.3333,40,55.3,0,67.6,68.9,65.9
20160417073000,352.5,383.05,36.2222,40,55.3,0,67.6,68.9,65.9
20160417074500,352.5,392.45,37.1111,40,55.3,0,67.6,68.9,65.9
20160417080000,352.5,368.95,34.8889,40,55.3,0,67.6,68.9,65.9
20160417081500,352.5,387.75,36.6667,40,55.3,0,67.9,68.9,65.9
20160417083000,352.5,383.05,36.2222,40,54.7,0,68.0,68.9,65.9
20160417084500,352.5,383.05,36.2222,40,54.7,0,68.2,68.9,65.9
20160417090000,352.5,392.45,37.1111,40,54.7,0,68.0,68.9,65.9
20160417091500,352.5,359.55,34.0,39,54.7,0,68.1,68.9,65.9
20160417093000,352.5,373.65,35.3333,39,54.7,0,68.0,69.0,66.0
20160417094500,352.5,373.65,35.3333,39,54.7,0,68.0,69.0,66.0
20160417100000,352.5,373.65,35.3333,39,54.7,0,68.2,69.0,66.0
20160417101500,352.5,368.95,34.8889,39,54.7,0,68.5,69.0,66.0
20160417103000,352.5,387.75,36.6667,41,54.7,0,68.7,69.0,66.0
20160417104500,352.5,404.2,38.2222,43,55.5,0,68.6,69.0,66.0
20160417110000,352.5,373.65,35.3333,40,55.5,0,68.3,69.0,66.0
20160417111500,352.5,359.55,34.0,40,55.5,0,68.3,69.0,66.0
20160417113000,352.5,378.35,35.7778,40,55.5,0,68.3,69.0,66.0
20160417114500,352.5,524.05,49.5556,62,54.9,0,68.7,68.0,61.8
20160417120000,352.5,589.85,55.7778,68,54.9,0,68.3,68.0,62.4
20160417121500,352.5,643.9,60.8889,72,54.9,0,68.3,68.0,62.4
20160417123000,352.5,613.35,58.0,71,54.9,0,68.3,68.0,62.4
20160417124500,352.5,658.0,62.2222,67,54.9,0,68.1,68.0,62.4
20160417130000,352.5,636.85,60.2222,67,54.9,0,67.8,68.0,62.4
20160417131500,352.5,601.6,56.8889,62,54.9,0,67.6,68.0,62.5
20160417133000,352.5,540.5,51.1111,58,54.9,0,67.6,68.0,62.7
20160417134500,352.5,453.55,42.8889,51,54.9,0,67.6,68.0,63.0
20160417140000,352.5,441.8,41.7778,49,55.5,0,67.6,68.0,63.0
20160417141500,352.5,408.9,38.6667,48,55.5,0,68.1,68.0,63.0
20160417143000,352.5,413.6,39.1111,48,54.7,0,67.8,68.0,63.0
20160417144500,352.5,418.3,39.5556,48,54.7,0,67.9,68.0,63.0
20160417150000,352.5,399.5,37.7778,48,54.7,0,67.8,68.0,63.0
20160417151500,352.5,413.6,39.1111,48,54.7,0,67.8,68.0,63.0
20160417153000,352.5,392.45,37.1111,48,54.7,0,67.9,68.0,63.0
20160417154500,352.5,399.5,37.7778,48,54.7,0,68.2,68.0,63.0
20160417160000,352.5,408.9,38.6667,48,55.3,0,68.1,68.0,63.0
20160417161500,352.5,423.0,40.0,48,55.3,0,68.2,68.0,63.0
20160417163000,352.5,408.9,38.6667,48,54.7,0,68.1,68.0,63.0
20160417164500,352.5,423.0,40.0,48,54.7,0,68.1,68.0,63.0
20160417170000,352.5,408.9,38.6667,48,54.7,0,67.9,68.0,63.0
20160417171500,352.5,408.9,38.6667,48,54.7,0,67.9,68.0,63.0
20160417173000,352.5,423.0,40.0,48,54.7,0,67.9,68.0,63.0
20160417174500,352.5,423.0,40.0,48,54.7,0,67.9,68.0,63.0
20160417180000,352.5,399.5,37.7778,48,54.7,0,67.9,68.0,63.0
20160417181500,352.5,423.0,40.0,48,54.7,0,67.8,68.0,63.0
20160417183000,352.5,413.6,39.1111,48,54.7,0,67.8,68.0,63.0
20160417184500,352.5,404.2,38.2222,48,54.7,0,67.7,68.0,63.0
20160417190000,352.5,408.9,38.6667,48,54.7,0,68.1,68.0,63.0
20160417191500,352.5,418.3,39.5556,48,55.4,0,68.1,68.0,63.0
20160417193000,352.5,472.35,44.6667,53,54.7,0,68.3,68.0,63.0
20160417194500,352.5,472.35,44.6667,53,54.7,0,68.2,68.0,63.0
20160417200000,352.5,472.35,44.6667,53,54.7,0,68.1,68.0,63.0
20160417201500,352.5,373.65,35.3333,42,88.6,100,68.7,76.4,73.4
20160417203000,352.5,350.15,33.1111,42,86.2,100,69.3,76.7,73.7
20160417204500,352.5,368.95,34.8889,42,92.5,100,69.8,76.7,73.7
20160417210000,352.5,364.25,34.4444,42,86.2,100,69.8,76.7,73.7
20160417211500,352.5,345.45,32.6667,42,92.9,100,70.0,76.9,73.9
20160417213000,352.5,359.55,34.0,42,84.4,100,70.2,77.1,74.1
20160417214500,352.5,359.55,34.0,42,89.9,100,70.2,79.3,76.0
20160417220000,352.5,359.55,34.0,42,88.0,100,70.3,79.3,76.0
20160417221500,352.5,350.15,33.1111,42,86.4,100,70.3,79.3,76.0
20160417223000,352.5,359.55,34.0,42,91.4,100,70.5,79.6,76.0
20160417224500,352.5,359.55,34.0,42,86.2,100,70.7,79.6,76.0
20160417230000,352.5,345.45,32.6667,42,92.9,100,71.0,79.6,76.0
20160417231500,352.5,364.25,34.4444,42,84.2,100,71.2,79.6,76.0
20160417233000,352.5,357.2,33.7778,42,90.3,100,71.5,79.6,76.0
20160417234500,352.5,357.2,33.7778,42,86.8,100,71.4,79.7,76.0
20160418000000,352.5,357.2,33.7778,42,86.8,100,71.3,79.9,76.0
20160418001500,352.5,364.25,34.4444,42,90.4,100,71.3,79.9,76.0
20160418003000,352.5,357.2,33.7778,42,85.6,100,71.3,79.9,76.0
20160418004500,352.5,364.25,34.4444,42,92.9,100,71.3,79.9,76.0
20160418010000,352.5,350.15,33.1111,42,84.4,100,71.6,79.9,76.0
20160418011500,352.5,359.55,34.0,42,89.8,100,71.7,79.9,76.0
20160418013000,352.5,345.45,32.6667,42,87.2,100,71.9,79.9,76.0
20160418014500,352.5,357.2,33.7778,42,87.2,100,71.9,79.9,76.0
20160418020000,352.5,368.95,34.8889,42,91.7,100,71.7,79.9,76.0
20160418021500,352.5,324.3,30.6667,42,85.9,100,71.7,79.9,76.0
20160418023000,352.5,359.55,34.0,42,93.0,100,71.6,79.9,76.0
20160418024500,352.5,359.55,34.0,42,84.5,100,71.6,79.9,76.0
20160418030000,352.5,336.05,31.7778,42,89.3,100,71.6,79.9,76.0
20160418031500,352.5,345.45,32.6667,42,89.3,100,71.6,79.9,76.0
20160418033000,352.5,368.95,34.8889,42,86.9,100,71.6,79.9,76.0
20160418034500,352.5,345.45,32.6667,42,93.4,100,71.6,79.9,76.0
20160418040000,352.5,340.75,32.2222,42,85.6,100,71.6,79.9,76.0
20160418041500,352.5,345.45,32.6667,42,89.1,100,71.5,79.9,76.0
20160418043000,352.5,345.45,32.6667,42,91.1,100,71.4,79.9,76.0
20160418044500,352.5,359.55,34.0,42,85.6,100,71.4,79.9,76.0
20160418050000,352.5,350.15,33.1111,42,93.4,100,71.4,79.9,76.0
20160418051500,352.5,340.75,32.2222,42,84.4,100,71.4,79.9,76.0
20160418053000,352.5,364.25,34.4444,42,89.3,100,71.4,79.9,76.0
20160418054500,352.5,345.45,32.6667,42,88.0,100,71.3,79.9,76.0
20160418060000,352.5,345.45,32.6667,42,86.9,100,71.3,79.9,76.0
20160418061500,352.5,336.05,31.7778,42,92.4,100,71.3,79.9,76.0
20160418063000,352.5,350.15,33.1111,42,86.8,100,71.3,79.9,76.0
20160418064500,352.5,383.05,36.2222,42,89.3,100,71.3,79.9,76.0
20160418070000,352.5,383.05,36.2222,42,91.1,100,71.0,79.9,76.0
20160418071500,352.5,373.65,35.3333,42,88.7,100,71.0,79.9,76.0
20160418073000,352.5,364.25,34.4444,42,90.4,100,70.9,79.9,76.0
20160418074500,352.5,364.25,34.4444,42,88.1,100,70.8,79.9,76.0
20160418080000,352.5,378.35,35.7778,42,93.0,100,70.8,79.9,76.0
20160418081500,352.5,373.65,35.3333,42,85.7,100,70.9,79.9,76.0
20160418083000,352.5,383.05,36.2222,42,91.3,100,70.8,79.9,76.0
20160418084500,352.5,368.95,34.8889,41,88.0,100,70.7,79.9,76.0
20160418090000,352.5,368.95,34.8889,41,88.0,100,70.7,79.9,76.0
20160418091500,352.5,373.65,35.3333,41,92.9,100,70.7,79.9,76.0
20160418093000,352.5,368.95,34.8889,41,88.0,100,70.6,79.9,76.0
20160418094500,352.5,368.95,34.8889,41,94.7,100,71.4,79.9,76.0
20160418100000,352.5,378.35,35.7778,41,86.9,100,71.3,79.9,76.0
20160418101500,352.5,378.35,35.7778,41,91.7,100,71.4,79.9,76.0
20160418103000,352.5,709.7,67.1111,100,55.6,0,70.7,69.4,66.4
20160418104500,352.5,693.25,65.5556,100,54.7,0,69.9,69.4,66.4
20160418110000,352.5,721.45,68.2222,100,54.7,0,69.2,69.4,66.4
20160418111500,352.5,733.2,69.3333,83,54.7,0,68.9,69.5,66.5
20160418113000,352.5,531.1,50.2222,57,55.5,0,68.9,69.5,66.5
20160418114500,352.5,460.6,43.5556,51,55.5,0,68.9,69.5,66.5
20160418120000,352.5,368.95,34.8889,42,55.5,0,68.9,69.5,66.5
20160418121500,352.5,397.15,37.5556,46,55.5,0,69.0,69.6,66.6
20160418123000,352.5,383.05,36.2222,45,55.5,0,69.0,69.9,66.9
20160418124500,352.5,364.25,34.4444,42,55.5,0,69.3,69.9,66.9
20160418130000,352.5,392.45,37.1111,42,55.5,0,69.4,69.9,66.9
20160418131500,352.5,387.75,36.6667,41,55.5,0,69.4,69.9,66.9
20160418133000,352.5,368.95,34.8889,40,55.5,0,69.5,69.8,66.8
20160418134500,352.5,373.65,35.3333,40,55.5,0,69.4,69.9,66.9
20160418140000,352.5,368.95,34.8889,40,55.5,0,69.4,69.9,66.9
20160418141500,352.5,364.25,34.4444,40,55.5,0,69.5,69.9,66.9
20160418143000,352.5,364.25,34.4444,40,55.5,0,69.5,69.9,66.9
20160418144500,352.5,378.35,35.7778,40,55.5,0,69.6,69.9,66.9
20160418150000,352.5,368.95,34.8889,40,55.5,0,69.6,69.9,66.9
20160418151500,352.5,383.05,36.2222,41,55.5,0,70.1,69.9,66.9
20160418153000,352.5,561.65,53.1111,59,54.9,0,70.3,69.9,66.9
20160418154500,352.5,545.2,51.5556,59,54.9,0,70.3,69.9,66.9
20160418160000,352.5,561.65,53.1111,63,54.9,0,70.3,69.9,66.9
20160418161500,352.5,582.8,55.1111,64,54.9,0,70.0,69.9,66.9
20160418163000,352.5,594.55,56.2222,64,54.9,0,69.9,69.9,66.9
20160418164500,352.5,582.8,55.1111,64,54.9,0,69.7,69.9,66.9
20160418170000,352.5,460.6,43.5556,52,54.9,0,69.3,69.9,66.9
20160418171500,352.5,368.95,34.8889,46,54.9,0,69.4,69.9,66.9
20160418173000,352.5,373.65,35.3333,43,83.6,100,69.7,75.7,72.7
20160418174500,352.5,387.75,36.6667,43,86.2,100,70.4,75.7,72.7
20160418180000,352.5,383.05,36.2222,42,92.6,100,70.8,75.7,72.7
20160418181500,352.5,392.45,37.1111,42,84.7,100,71.3,76.0,73.0
20160418183000,352.5,373.65,35.3333,41,88.5,100,71.0,76.1,73.1
20160418184500,352.5,373.65,35.3333,41,89.8,100,71.1,76.4,73.4
20160418190000,352.5,378.35,35.7778,41,86.9,100,71.3,76.4,73.4
20160418191500,352.5,368.95,34.8889,41,92.9,100,71.7,76.4,73.4
20160418193000,352.5,373.65,35.3333,41,85.0,100,71.7,76.5,73.5
20160418194500,352.5,368.95,34.8889,40,90.5,100,71.7,76.4,73.4
20160418200000,352.5,383.05,36.2222,40,86.7,100,71.8,76.4,73.4
20160418201500,352.5,357.2,33.7778,40,86.7,100,71.8,76.4,73.4
20160418203000,352.5,368.95,34.8889,40,91.1,100,71.9,76.4,73.4
20160418204500,352.5,368.95,34.8889,40,86.2,100,71.9,76.4,73.4
20160418210000,352.5,378.35,35.7778,40,92.5,100,71.9,76.4,73.4
20160418211500,352.5,378.35,35.7778,40,85.0,100,72.0,76.1,73.1
20160418213000,352.5,350.15,33.1111,40,89.2,100,71.9,76.1,73.1
20160418214500,352.5,378.35,35.7778,40,89.2,100,72.0,75.7,72.7
20160418220000,352.5,368.95,34.8889,40,86.9,100,72.1,76.4,73.4
20160418221500,352.5,357.2,33.7778,40,93.1,100,72.0,76.5,73.5
20160418223000,352.5,350.15,33.1111,40,85.0,100,71.9,76.4,73.4
20160418224500,352.5,345.45,32.6667,40,91.1,100,71.8,76.4,73.4
20160418230000,352.5,345.45,32.6667,40,84.9,100,71.8,75.7,72.7
20160418231500,352.5,357.2,33.7778,40,89.3,100,71.8,76.1,73.1
20160418233000,352.5,357.2,33.7778,40,93.5,100,71.6,76.3,73.3
20160418234500,352.5,364.25,34.4444,40,87.2,100,71.3,76.3,73.3
20160419000000,352.5,364.25,34.4444,40,92.4,100,71.2,76.4,73.4
20160419001500,352.5,359.55,34.0,40,88.0,100,71.0,76.4,73.4
20160419003000,352.5,359.55,34.0,40,89.6,100,70.9,76.4,73.4
20160419004500,352.5,350.15,33.1111,40,91.7,100,71.2,76.7,73.7
20160419010000,352.5,364.25,34.4444,40,86.9,100,71.2,76.7,73.7
20160419011500,352.5,357.2,33.7778,40,92.9,100,71.3,76.4,73.4
20160419013000,352.5,368.95,34.8889,40,85.0,100,71.5,76.0,73.0
20160419014500,352.5,350.15,33.1111,40,89.3,100,71.7,76.0,73.0
20160419020000,352.5,345.45,32.6667,40,87.4,100,71.9,76.0,73.0
20160419021500,352.5,350.15,33.1111,40,87.4,100,72.7,75.7,72.7
20160419023000,352.5,340.75,32.2222,40,57.6,100,72.7,76.0,73.0
20160419024500,352.5,350.15,33.1111,40,55.6,100,72.3,76.0,73.0
20160419030000,352.5,350.15,33.1111,40,76.3,100,72.2,76.0,73.0
20160419031500,352.5,350.15,33.1111,40,80.2,100,72.8,76.4,73.4
20160419033000,352.5,340.75,32.2222,40,83.3,100,72.9,76.1,73.1
20160419034500,352.5,340.75,32.2222,40,83.3,100,72.8,76.1,73.1
20160419040000,352.5,345.45,32.6667,40,83.3,100,72.9,76.1,73.1
20160419041500,352.5,340.75,32.2222,40,88.0,100,72.9,76.1,73.1
20160419043000,352.5,345.45,32.6667,40,83.2,100,72.8,76.1,73.1
20160419044500,352.5,350.15,33.1111,40,90.5,100,72.2,76.1,73.1
20160419050000,352.5,357.2,33.7778,40,86.1,100,71.9,76.1,73.1
20160419051500,352.5,350.15,33.1111,40,91.3,100,71.7,76.1,73.1
20160419053000,352.5,340.75,32.2222,40,91.3,100,71.6,76.1,73.1
20160419054500,352.5,345.45,32.6667,40,89.5,100,71.4,76.1,73.1
20160419060000,352.5,359.55,34.0,40,93.3,100,71.3,76.1,73.1
20160419061500,352.5,350.15,33.1111,40,89.3,100,71.2,76.1,73.1
20160419063000,352.5,357.2,33.7778,40,93.5,100,71.1,76.1,73.1
20160419064500,352.5,357.2,33.7778,40,89.4,100,71.0,76.1,73.1
20160419070000,352.5,340.75,32.2222,40,91.1,100,71.1,76.0,73.0
20160419071500,352.5,345.45,32.6667,40,91.1,100,71.0,76.0,73.0
20160419073000,352.5,345.45,32.6667,40,92.2,100,71.0,76.0,73.0
20160419074500,352.5,345.45,32.6667,40,89.9,100,70.9,76.0,73.0
20160419080000,352.5,359.55,34.0,40,95.3,100,70.9,76.0,73.0
20160419081500,352.5,359.55,34.0,40,87.5,100,70.8,76.0,73.0
20160419083000,352.5,359.55,34.0,40,94.2,100,70.8,76.0,73.0
20160419084500,352.5,350.15,33.1111,40,87.4,100,70.8,76.0,73.0
20160419090000,352.5,359.55,34.0,40,89.2,100,70.8,76.0,73.0
20160419091500,352.5,359.55,34.0,40,92.0,100,70.7,76.0,73.0
20160419093000,352.5,373.65,35.3333,40,90.0,100,70.5,76.0,73.0
20160419094500,352.5,723.8,68.4444,100,56.0,0,70.1,68.4,65.4
20160419100000,352.5,723.8,68.4444,100,54.7,0,69.6,68.4,65.4
20160419101500,352.5,740.25,70.0,100,54.7,0,69.1,68.9,65.9
20160419103000,352.5,712.05,67.3333,100,54.7,0,68.7,68.9,65.9
20160419104500,352.5,766.1,72.4444,96,54.7,0,68.4,68.9,65.9
20160419110000,352.5,547.55,51.7778,62,54.7,0,68.2,68.9,65.9
20160419111500,352.5,425.35,40.2222,46,55.5,0,68.2,68.9,65.9
20160419113000,352.5,430.05,40.6667,49,55.5,0,68.7,68.9,65.9
20160419114500,352.5,458.25,43.3333,51,55.5,0,68.8,68.9,65.9
20160419120000,352.5,441.8,41.7778,51,55.5,0,68.9,68.9,65.9
20160419121500,352.5,453.55,42.8889,51,55.5,0,68.8,68.9,65.9
20160419123000,352.5,446.5,42.2222,51,54.7,0,68.8,68.9,65.9
20160419124500,352.5,462.95,43.7778,51,54.7,0,68.8,68.9,65.9
20160419130000,352.5,467.65,44.2222,51,54.7,0,68.9,68.9,65.9
20160419131500,352.5,474.7,44.8889,51,54.7,0,68.9,68.9,65.9
20160419133000,352.5,467.65,44.2222,51,54.7,0,69.1,68.9,65.9
20160419134500,352.5,467.65,44.2222,52,54.7,0,69.1,68.9,65.9
20160419140000,352.5,481.75,45.5556,52,54.7,0,69.1,68.9,65.9
20160419141500,352.5,472.35,44.6667,53,54.7,0,68.9,68.9,65.9
20160419143000,352.5,488.8,46.2222,53,54.7,0,69.1,68.9,65.9
20160419144500,352.5,474.7,44.8889,54,54.7,0,68.8,68.9,65.9
20160419150000,352.5,474.7,44.8889,55,54.7,0,68.8,68.9,65.9
20160419151500,352.5,467.65,44.2222,55,54.7,0,68.8,68.9,65.9
20160419153000,352.5,453.55,42.8889,56,54.7,0,68.9,69.0,66.0
20160419154500,352.5,462.95,43.7778,54,54.7,0,68.8,69.3,66.3
20160419160000,352.5,446.5,42.2222,52,54.7,0,68.7,69.0,66.0
20160419161500,352.5,399.5,37.7778,44,54.7,0,68.8,69.4,66.4
20160419163000,352.5,368.95,34.8889,41,54.7,0,68.9,69.4,66.4
20160419164500,352.5,383.05,36.2222,42,54.7,0,69.2,69.4,66.4
20160419170000,352.5,392.45,37.1111,42,54.7,0,68.8,69.4,66.4
20160419171500,352.5,392.45,37.1111,41,54.7,0,68.7,69.4,66.4
20160419173000,352.5,434.75,41.1111,51,54.7,0,69.1,69.4,66.4
20160419174500,352.5,451.2,42.6667,53,54.7,0,69.2,69.4,66.4
20160419180000,352.5,462.95,43.7778,53,54.7,0,69.4,69.4,66.4
20160419181500,352.5,472.35,44.6667,53,54.7,0,69.5,69.4,66.4
20160419183000,352.5,451.2,42.6667,54,54.7,0,69.4,69.4,66.4
20160419184500,352.5,458.25,43.3333,54,54.7,0,69.6,69.4,66.4
20160419190000,352.5,462.95,43.7778,54,55.4,0,69.4,69.4,66.4
20160419191500,352.5,458.25,43.3333,54,55.4,0,69.4,69.4,66.4
20160419193000,352.5,399.5,37.7778,46,54.7,0,68.9,69.4,66.4
20160419194500,352.5,425.35,40.2222,47,54.7,0,68.7,69.4,66.4
20160419200000,352.5,408.9,38.6667,44,54.7,0,68.7,69.0,66.0
20160419201500,352.5,413.6,39.1111,46,54.7,0,68.6,69.0,66.0
20160419203000,352.5,392.45,37.1111,42,54.7,0,68.5,69.0,66.0
20160419204500,352.5,399.5,37.7778,43,55.5,0,69.0,68.9,65.9
20160419210000,352.5,408.9,38.6667,45,55.5,0,69.1,69.0,66.0
20160419211500,352.5,399.5,37.7778,45,55.5,0,69.2,69.0,66.0
20160419213000,352.5,446.5,42.2222,50,55.5,0,69.3,69.0,66.0
20160419214500,352.5,430.05,40.6667,51,55.5,0,69.2,69.1,66.1
20160419220000,352.5,439.45,41.5556,51,55.5,0,69.1,69.4,66.4
20160419221500,352.5,413.6,39.1111,44,55.5,0,69.0,69.4,66.4
20160419223000,352.5,373.65,35.3333,41,55.5,0,69.1,69.4,66.4
20160419224500,352.5,368.95,34.8889,41,54.8,0,69.0,69.4,66.4
20160419230000,352.5,373.65,35.3333,40,54.8,0,69.1,69.4,66.4
20160419231500,352.5,373.65,35.3333,41,54.8,0,69.2,69.4,66.4
20160419233000,352.5,373.65,35.3333,41,54.8,0,69.2,69.0,66.0
20160419234500,352.5,383.05,36.2222,42,54.8,0,68.8,69.0,66.0
20160420000000,352.5,378.35,35.7778,41,54.8,0,68.6,69.4,66.4
20160420001500,352.5,373.65,35.3333,41,54.8,0,68.6,69.4,66.4
20160420003000,352.5,383.05,36.2222,41,54.8,0,68.4,69.4,66.4
20160420004500,352.5,383.05,36.2222,41,54.8,0,68.4,69.4,66.4
20160420010000,352.5,359.55,34.0,40,54.8,0,68.3,69.4,66.4
20160420011500,352.5,714.4,67.5556,100,54.8,0,68.1,69.5,66.5
20160420013000,352.5,439.45,41.5556,45,54.8,0,67.8,69.5,66.5
20160420014500,352.5,387.75,36.6667,40,54.8,0,67.9,69.5,66.5
20160420020000,352.5,373.65,35.3333,39,54.8,0,67.9,69.5,66.5
20160420021500,352.5,378.35,35.7778,39,54.8,0,67.9,69.5,66.5
20160420023000,352.5,383.05,36.2222,39,54.8,0,67.9,69.5,66.5
20160420024500,352.5,378.35,35.7778,39,54.8,0,67.9,69.5,66.5
20160420030000,352.5,383.05,36.2222,39,54.8,0,68.0,69.5,66.5
20160420031500,352.5,368.95,34.8889,39,54.8,0,68.0,69.5,66.5
20160420033000,352.5,357.2,33.7778,39,54.8,0,68.3,69.4,66.4
20160420034500,352.5,378.35,35.7778,39,54.8,0,68.4,69.4,66.4
20160420040000,352.5,387.75,36.6667,39,54.8,0,68.5,69.4,66.4
20160420041500,352.5,404.2,38.2222,40,54.8,0,68.4,69.4,66.4
20160420043000,352.5,397.15,37.5556,41,54.8,0,68.5,69.4,66.4
20160420044500,352.5,364.25,34.4444,40,54.8,0,68.5,69.4,66.4
20160420050000,352.5,392.45,37.1111,40,54.8,0,68.7,69.4,66.4
20160420051500,352.5,383.05,36.2222,39,54.8,0,68.7,69.4,66.4
20160420053000,352.5,383.05,36.2222,39,54.8,0,68.4,69.4,66.4
20160420054500,352.5,387.75,36.6667,39,54.8,0,68.3,69.4,66.4
20160420060000,352.5,378.35,35.7778,39,54.8,0,68.3,69.4,66.4
20160420061500,352.5,364.25,34.4444,39,54.8,0,68.2,69.4,66.4
20160420063000,352.5,368.95,34.8889,39,54.8,0,68.1,69.4,66.4
20160420064500,352.5,378.35,35.7778,39,54.8,0,67.9,69.4,66.4
20160420070000,352.5,364.25,34.4444,39,54.8,0,67.9,69.4,66.4
20160420071500,352.5,373.65,35.3333,39,54.8,0,67.8,69.4,66.4
20160420073000,352.5,387.75,36.6667,39,54.8,0,67.8,69.4,66.4
20160420074500,352.5,368.95,34.8889,39,54.8,0,67.7,69.4,66.4
20160420080000,352.5,383.05,36.2222,39,54.8,0,67.7,69.4,66.4
20160420081500,352.5,383.05,36.2222,39,54.8,0,67.6,69.4,66.4
20160420083000,352.5,364.25,34.4444,39,54.8,0,67.7,69.4,66.4
20160420084500,352.5,359.55,34.0,39,54.8,0,67.7,69.4,66.4
20160420090000,352.5,364.25,34.4444,39,54.8,0,67.7,69.4,66.4
20160420091500,352.5,364.25,34.4444,39,54.8,0,67.9,69.4,66.4
20160420093000,352.5,345.45,32.6667,39,55.5,0,67.9,69.4,66.4
20160420094500,352.5,350.15,33.1111,39,55.5,0,68.1,69.4,66.4
20160420100000,352.5,364.25,34.4444,39,55.5,0,68.2,69.4,66.4
20160420101500,352.5,387.75,36.6667,41,55.5,0,68.4,69.4,66.4
20160420103000,352.5,387.75,36.6667,41,54.8,0,68.4,69.4,66.4
20160420104500,352.5,359.55,34.0,40,54.8,0,68.5,69.4,66.4
20160420110000,352.5,364.25,34.4444,40,55.5,0,68.6,69.4,66.4
20160420111500,352.5,378.35,35.7778,40,55.5,0,68.7,69.4,66.4
20160420113000,352.5,373.65,35.3333,40,55.5,0,68.8,69.4,66.4
20160420114500,352.5,378.35,35.7778,40,55.5,0,68.8,69.4,66.4
20160420120000,352.5,364.25,34.4444,40,55.5,0,68.9,69.4,66.4
20160420121500,352.5,378.35,35.7778,40,55.5,0,68.9,69.4,66.4
20160420123000,352.5,364.25,34.4444,40,55.5,0,69.0,69.4,66.4
20160420124500,352.5,378.35,35.7778,40,55.5,0,69.1,69.4,66.4
20160420130000,352.5,364.25,34.4444,40,55.5,0,69.0,69.4,66.4
20160420131500,352.5,373.65,35.3333,40,55.5,0,68.9,69.4,66.4
20160420133000,352.5,368.95,34.8889,40,55.5,0,68.9,69.4,66.4
20160420134500,352.5,368.95,34.8889,40,55.5,0,68.9,69.4,66.4
20160420140000,352.5,378.35,35.7778,40,55.5,0,68.9,69.4,66.4
20160420141500,352.5,368.95,34.8889,40,55.5,0,68.8,69.4,66.4
20160420143000,352.5,378.35,35.7778,40,55.5,0,68.9,69.4,66.4
20160420144500,352.5,383.05,36.2222,40,55.5,0,68.9,69.4,66.4
20160420150000,352.5,373.65,35.3333,40,55.5,0,68.8,69.4,66.4
20160420151500,352.5,373.65,35.3333,40,55.5,0,68.8,69.4,66.4
20160420153000,352.5,357.2,33.7778,40,55.5,0,68.7,69.4,66.4
20160420154500,352.5,373.65,35.3333,40,55.5,0,68.7,69.4,66.4
20160420160000,352.5,373.65,35.3333,40,55.5,0,68.7,69.4,66.4
20160420161500,352.5,373.65,35.3333,40,55.5,0,68.6,69.4,66.4
20160420163000,352.5,378.35,35.7778,40,55.5,0,68.6,69.4,66.4
20160420164500,352.5,373.65,35.3333,40,55.5,0,68.5,69.4,66.4
20160420170000,352.5,378.35,35.7778,40,55.5,0,68.6,69.4,66.4
20160420171500,352.5,357.2,33.7778,40,55.5,0,68.5,69.4,66.4
20160420173000,352.5,357.2,33.7778,40,55.5,0,68.4,69.4,66.4
20160420174500,352.5,373.65,35.3333,40,55.5,0,68.5,69.4,66.4
20160420180000,352.5,373.65,35.3333,40,55.5,0,68.5,69.4,66.4
20160420181500,352.5,368.95,34.8889,40,55.5,0,68.7,69.4,66.4
20160420183000,352.5,397.15,37.5556,42,55.5,0,68.7,69.4,66.4
20160420184500,352.5,364.25,34.4444,41,54.7,0,68.8,69.4,66.4
20160420190000,352.5,383.05,36.2222,41,54.7,0,68.7,69.4,66.4
20160420191500,352.5,373.65,35.3333,41,54.7,0,69.0,69.4,66.4
20160420193000,352.5,387.75,36.6667,41,54.7,0,69.0,69.4,66.4
20160420194500,352.5,378.35,35.7778,41,54.7,0,68.9,69.4,66.4
20160420200000,352.5,383.05,36.2222,40,54.7,0,68.9,69.4,66.4
20160420201500,352.5,418.3,39.5556,49,54.7,0,69.5,69.4,66.4
20160420203000,352.5,368.95,34.8889,42,54.7,0,68.9,69.4,66.4
20160420204500,352.5,378.35,35.7778,40,54.7,0,68.8,69.4,66.4
20160420210000,352.5,368.95,34.8889,40,54.7,0,68.8,69.4,66.4
20160420211500,352.5,404.2,38.2222,47,54.7,0,69.3,69.4,66.4
20160420213000,352.5,434.75,41.1111,49,54.7,0,69.2,69.4,66.4
20160420214500,352.5,430.05,40.6667,50,54.7,0,69.4,69.4,66.4
20160420220000,352.5,439.45,41.5556,50,54.7,0,69.4,69.4,66.4
20160420221500,352.5,434.75,41.1111,50,54.7,0,69.4,69.4,66.4
20160420223000,352.5,451.2,42.6667,51,54.7,0,69.7,69.4,66.4
20160420224500,352.5,451.2,42.6667,52,54.7,0,69.6,69.4,66.4
20160420230000,352.5,495.85,46.8889,54,54.7,0,69.6,69.4,66.4
20160420231500,352.5,495.85,46.8889,54,54.7,0,69.4,69.4,66.4
20160420233000,352.5,495.85,46.8889,54,54.7,0,69.4,69.4,66.4
20160420234500,352.5,481.75,45.5556,54,54.7,0,69.1,69.4,66.4
20160421000000,352.5,392.45,37.1111,41,54.7,0,68.8,69.4,66.4
20160421001500,352.5,383.05,36.2222,40,54.7,0,68.8,69.4,66.4
20160421003000,352.5,368.95,34.8889,40,54.7,0,68.7,69.4,66.4
20160421004500,352.5,383.05,36.2222,40,54.7,0,68.6,69.4,66.4
20160421010000,352.5,364.25,34.4444,40,54.7,0,68.6,69.4,66.4
20160421011500,352.5,392.45,37.1111,40,54.7,0,68.6,69.4,66.4
20160421013000,352.5,373.65,35.3333,40,54.7,0,68.6,69.4,66.4
20160421014500,352.5,373.65,35.3333,40,54.7,0,68.5,69.4,66.4
20160421020000,352.5,359.55,34.0,40,54.7,0,68.4,69.4,66.4
20160421021500,352.5,368.95,34.8889,40,54.7,0,68.4,69.4,66.4
20160421023000,352.5,359.55,34.0,40,54.7,0,68.4,69.4,66.4
20160421024500,352.5,364.25,34.4444,40,54.7,0,68.4,69.4,66.4
20160421030000,352.5,364.25,34.4444,40,54.7,0,68.4,69.4,66.4
20160421031500,352.5,340.75,32.2222,40,54.7,0,68.4,69.4,66.4
20160421033000,352.5,357.2,33.7778,40,54.7,0,68.4,69.4,66.4
20160421034500,352.5,368.95,34.8889,40,54.7,0,68.3,69.4,66.4
20160421040000,352.5,357.2,33.7778,40,54.7,0,68.2,69.4,66.4
20160421041500,352.5,357.2,33.7778,40,54.7,0,68.2,69.4,66.4
20160421043000,352.5,345.45,32.6667,40,54.7,0,68.2,69.4,66.4
20160421044500,352.5,357.2,33.7778,40,54.7,0,68.1,69.4,66.4
20160421050000,352.5,368.95,34.8889,40,54.7,0,68.1,69.4,66.4
20160421051500,352.5,357.2,33.7778,40,54.7,0,68.0,69.4,66.4
20160421053000,352.5,357.2,33.7778,40,54.7,0,67.9,69.4,66.4
20160421054500,352.5,364.25,34.4444,40,54.7,0,67.9,69.4,66.4
20160421060000,352.5,357.2,33.7778,40,54.7,0,67.8,69.4,66.4
20160421061500,352.5,345.45,32.6667,40,54.7,0,67.8,69.4,66.4
20160421063000,352.5,357.2,33.7778,40,54.7,0,67.8,69.4,66.4
20160421064500,352.5,357.2,33.7778,40,54.7,0,67.8,69.4,66.4
20160421070000,352.5,357.2,33.7778,40,54.7,0,67.8,69.4,66.4
20160421071500,352.5,383.05,36.2222,40,54.7,0,67.8,69.4,66.4
20160421073000,352.5,359.55,34.0,40,54.7,0,67.8,69.4,66.4
20160421074500,352.5,350.15,33.1111,40,54.7,0,67.8,69.4,66.4
20160421080000,352.5,357.2,33.7778,40,54.7,0,67.8,69.4,66.4
20160421081500,352.5,357.2,33.7778,40,54.7,0,67.7,69.4,66.4
20160421083000,352.5,364.25,34.4444,40,54.7,0,68.1,69.4,66.4
20160421084500,352.5,359.55,34.0,40,54.7,0,68.2,69.4,66.4
20160421090000,352.5,359.55,34.0,40,54.7,0,68.4,69.4,66.4
20160421091500,352.5,364.25,34.4444,40,54.7,0,68.7,69.4,66.4
20160421093000,352.5,368.95,34.8889,40,54.7,0,68.9,69.4,66.4
20160421094500,352.5,357.2,33.7778,40,54.7,0,69.0,69.4,66.4
20160421100000,352.5,350.15,33.1111,40,54.7,0,69.0,69.4,66.4
20160421101500,352.5,359.55,34.0,40,55.5,0,69.1,69.4,66.4
20160421103000,352.5,359.55,34.0,40,55.5,0,69.1,69.4,66.4
20160421104500,352.5,373.65,35.3333,40,55.5,0,69.1,69.4,66.4
20160421110000,352.5,373.65,35.3333,40,55.5,0,69.2,69.4,66.4
20160421111500,352.5,378.35,35.7778,40,55.5,0,69.2,69.4,66.4
20160421113000,352.5,364.25,34.4444,40,55.5,0,69.3,69.4,66.4
20160421114500,352.5,350.15,33.1111,40,55.5,0,69.1,69.4,66.4
20160421120000,352.5,364.25,34.4444,40,55.5,0,69.4,69.4,66.4
20160421121500,352.5,359.55,34.0,42,55.5,0,69.6,69.4,66.4
20160421123000,352.5,399.5,37.7778,45,55.5,0,69.7,69.4,66.4
20160421124500,352.5,408.9,38.6667,50,55.5,0,69.7,69.4,66.4
20160421130000,352.5,759.05,71.7778,100,55.5,0,69.3,68.0,64.2
20160421131500,352.5,759.05,71.7778,100,55.5,0,68.7,68.0,64.3
20160421133000,352.5,733.2,69.3333,100,55.5,0,68.2,68.0,64.8
20160421134500,352.5,733.2,69.3333,100,55.5,0,67.9,68.0,64.8
20160421140000,352.5,733.2,69.3333,100,55.5,0,68.1,68.0,64.8
20160421141500,352.5,721.45,68.2222,100,55.5,0,67.6,68.0,64.8
20160421143000,352.5,735.55,69.5556,100,55.5,0,67.6,68.0,64.8
20160421144500,352.5,756.7,71.5556,98,55.5,0,67.4,68.0,64.8
20160421150000,352.5,643.9,60.8889,68,55.5,0,67.5,68.0,64.8
20160421151500,352.5,568.7,53.7778,62,55.5,0,67.4,68.0,64.8
20160421153000,352.5,479.4,45.3333,53,55.5,0,67.5,68.0,64.8
20160421154500,352.5,399.5,37.7778,42,55.5,0,67.6,68.0,64.8
20160421160000,352.5,425.35,40.2222,46,54.7,0,67.8,68.0,64.8
20160421161500,352.5,430.05,40.6667,46,54.7,0,67.7,68.0,64.8
20160421163000,352.5,430.05,40.6667,47,55.6,0,68.3,68.0,64.8
20160421164500,352.5,521.7,49.3333,58,55.6,0,68.6,68.0,64.8
20160421170000,352.5,641.55,60.6667,71,54.7,0,68.4,68.0,64.8
20160421171500,352.5,662.7,62.6667,74,54.7,0,68.4,68.0,64.8
20160421173000,352.5,737.9,69.7778,92,54.7,0,68.3,68.0,65.0
20160421174500,352.5,714.4,67.5556,100,54.7,0,68.4,68.0,64.9
20160421180000,352.5,714.4,67.5556,100,54.7,0,68.6,68.0,64.9
20160421181500,352.5,728.5,68.8889,100,54.7,0,68.5,68.0,64.9
20160421183000,352.5,705.0,66.6667,100,54.7,0,68.1,68.0,64.9
20160421184500,352.5,730.85,69.1111,100,54.7,0,68.1,68.0,65.0
20160421190000,352.5,730.85,69.1111,100,54.7,0,68.1,68.1,65.1
20160421191500,352.5,730.85,69.1111,100,54.7,0,68.3,68.3,65.3
20160421193000,352.5,749.65,70.8889,100,54.7,0,68.1,68.1,65.1
20160421194500,352.5,707.35,66.8889,100,54.7,0,67.7,68.4,65.4
20160421200000,352.5,601.6,56.8889,66,54.7,0,67.5,68.4,65.4
20160421201500,352.5,423.0,40.0,48,54.7,0,67.6,68.4,65.4
20160421203000,352.5,404.2,38.2222,44,54.7,0,68.1,68.4,65.4
20160421204500,352.5,462.95,43.7778,50,54.7,0,68.4,68.4,65.4
20160421210000,352.5,467.65,44.2222,51,54.7,0,68.7,68.4,65.4
20160421211500,352.5,561.65,53.1111,60,54.7,0,68.9,68.4,65.4
20160421213000,352.5,627.45,59.3333,66,54.7,0,68.8,68.4,65.4
20160421214500,352.5,643.9,60.8889,66,54.7,0,68.3,68.4,65.4
20160421220000,352.5,629.8,59.5556,66,54.7,0,68.2,68.4,65.4
20160421221500,352.5,580.45,54.8889,62,54.7,0,68.0,68.4,65.4
20160421223000,352.5,493.5,46.6667,54,54.7,0,67.9,68.4,65.4
20160421224500,352.5,423.0,40.0,47,54.7,0,67.9,68.4,65.4
20160421230000,352.5,430.05,40.6667,48,54.7,0,68.4,68.4,65.4
20160421231500,352.5,441.8,41.7778,48,54.7,0,68.3,68.4,65.4
20160421233000,352.5,434.75,41.1111,49,54.7,0,68.1,68.4,65.4
20160421234500,352.5,413.6,39.1111,47,54.7,0,68.1,68.4,65.4
20160422000000,352.5,423.0,40.0,47,54.7,0,68.3,68.4,65.4
20160422001500,352.5,399.5,37.7778,47,54.7,0,68.3,68.4,65.4
20160422003000,352.5,399.5,37.7778,47,54.7,0,68.1,68.4,65.4
20160422004500,352.5,399.5,37.7778,47,54.7,0,68.1,68.4,65.4
20160422010000,352.5,399.5,37.7778,45,54.7,0,68.1,68.4,65.4
20160422011500,352.5,383.05,36.2222,44,54.7,0,68.1,68.4,65.4
20160422013000,352.5,387.75,36.6667,44,54.7,0,68.2,68.4,65.4
20160422014500,352.5,373.65,35.3333,44,54.7,0,68.2,68.4,65.4
20160422020000,352.5,378.35,35.7778,44,54.7,0,68.2,68.4,65.4
20160422021500,352.5,392.45,37.1111,44,54.7,0,68.2,68.4,65.4
20160422023000,352.5,373.65,35.3333,44,54.7,0,68.2,68.4,65.4
20160422024500,352.5,378.35,35.7778,44,54.7,0,68.2,68.4,65.4
20160422030000,352.5,378.35,35.7778,44,54.7,0,68.2,68.4,65.4
20160422031500,352.5,368.95,34.8889,44,54.7,0,68.2,68.4,65.4
20160422033000,352.5,383.05,36.2222,44,54.7,0,68.2,68.4,65.4
20160422034500,352.5,392.45,37.1111,44,54.7,0,68.2,68.4,65.4
20160422040000,352.5,368.95,34.8889,44,54.7,0,68.2,68.4,65.4
20160422041500,352.5,364.25,34.4444,44,54.7,0,68.2,68.4,65.4
20160422043000,352.5,392.45,37.1111,44,54.7,0,68.2,68.4,65.4
20160422044500,352.5,368.95,34.8889,44,54.7,0,68.2,68.4,65.4
20160422050000,352.5,368.95,34.8889,44,54.7,0,68.2,68.4,65.4
20160422051500,352.5,378.35,35.7778,44,54.7,0,68.1,68.4,65.4
20160422053000,352.5,383.05,36.2222,43,54.7,0,68.1,68.4,65.4
20160422054500,352.5,373.65,35.3333,43,54.7,0,68.1,68.4,65.4
20160422060000,352.5,373.65,35.3333,43,54.7,0,68.1,68.4,65.4
20160422061500,352.5,383.05,36.2222,43,54.7,0,68.1,68.4,65.4
20160422063000,352.5,373.65,35.3333,43,54.7,0,68.1,68.4,65.4
20160422064500,352.5,368.95,34.8889,43,54.7,0,68.0,68.4,65.4
20160422070000,352.5,392.45,37.1111,43,54.7,0,68.0,68.4,65.4
20160422071500,352.5,364.25,34.4444,43,54.7,0,68.0,68.4,65.4
20160422073000,352.5,383.05,36.2222,43,54.7,0,68.0,68.4,65.4
20160422074500,352.5,378.35,35.7778,42,54.7,0,68.0,68.4,65.4
20160422080000,352.5,387.75,36.6667,41,54.7,0,67.9,68.4,65.4
20160422081500,352.5,368.95,34.8889,41,54.7,0,68.0,68.4,65.4
20160422083000,352.5,383.05,36.2222,41,54.7,0,68.0,68.4,65.4
20160422084500,352.5,350.15,33.1111,40,54.7,0,68.0,68.4,65.4
20160422090000,352.5,378.35,35.7778,40,55.5,0,68.0,68.4,65.4
20160422091500,352.5,373.65,35.3333,40,55.5,0,68.1,68.4,65.4
20160422093000,352.5,373.65,35.3333,40,55.5,0,68.3,68.4,65.4
20160422094500,352.5,368.95,34.8889,40,55.5,0,68.2,68.4,65.4
20160422100000,352.5,368.95,34.8889,40,55.5,0,68.2,68.4,65.4
20160422101500,352.5,368.95,34.8889,40,55.5,0,68.1,68.4,65.4
20160422103000,352.5,373.65,35.3333,40,55.5,0,68.3,68.4,65.4
20160422104500,352.5,418.3,39.5556,48,55.5,0,68.8,68.4,65.4
20160422110000,352.5,575.75,54.4444,65,55.5,0,69.1,68.4,65.4
20160422111500,352.5,742.6,70.2222,97,55.5,0,69.1,68.4,65.4
20160422113000,352.5,683.85,64.6667,100,54.7,0,68.6,68.4,65.4
20160422114500,352.5,700.3,66.2222,100,54.7,0,68.3,68.4,65.4
20160422120000,352.5,756.7,71.5556,100,54.7,0,68.2,68.4,65.4
20160422121500,352.5,707.35,66.8889,100,54.7,0,68.2,68.4,65.4
20160422123000,352.5,719.1,68.0,100,54.7,0,68.1,68.4,65.4
20160422124500,352.5,733.2,69.3333,99,54.7,0,68.2,68.4,65.4
20160422130000,352.5,733.2,69.3333,100,54.7,0,68.2,68.4,65.4
20160422131500,352.5,573.4,54.2222,65,54.7,0,67.7,68.4,65.4
20160422133000,352.5,441.8,41.7778,50,54.7,0,67.7,68.4,65.4
20160422134500,352.5,378.35,35.7778,39,54.7,0,67.9,68.4,65.4
20160422140000,352.5,399.5,37.7778,41,54.7,0,68.6,68.4,65.4
20160422141500,352.5,481.75,45.5556,54,54.7,0,68.7,68.4,65.4
20160422143000,352.5,472.35,44.6667,54,55.5,0,68.6,68.4,65.4
20160422144500,352.5,486.45,46.0,54,55.5,0,68.6,68.4,65.4
20160422150000,352.5,474.7,44.8889,54,55.5,0,68.4,68.4,65.4
20160422151500,352.5,495.85,46.8889,54,55.5,0,68.3,68.4,65.4
20160422153000,352.5,486.45,46.0,54,55.5,0,68.3,68.4,65.4
20160422154500,352.5,486.45,46.0,54,55.5,0,68.2,68.4,65.4
20160422160000,352.5,486.45,46.0,54,55.5,0,68.2,68.4,65.4
20160422161500,352.5,486.45,46.0,54,55.5,0,68.2,68.4,65.4
20160422163000,352.5,486.45,46.0,54,55.5,0,68.2,68.4,65.4
20160422164500,352.5,495.85,46.8889,54,55.5,0,68.2,68.4,65.4
20160422170000,352.5,486.45,46.0,54,55.5,0,68.1,68.4,65.4
20160422171500,352.5,500.55,47.3333,54,55.5,0,68.2,68.4,65.4
20160422173000,352.5,472.35,44.6667,54,55.5,0,68.2,68.4,65.4
20160422174500,352.5,486.45,46.0,54,55.5,0,68.2,68.4,65.4
20160422180000,352.5,495.85,46.8889,54,55.5,0,68.2,68.4,65.4
20160422181500,352.5,495.85,46.8889,54,55.5,0,68.3,68.4,65.4
20160422183000,352.5,495.85,46.8889,54,55.5,0,68.3,68.4,65.4
20160422184500,352.5,488.8,46.2222,54,55.5,0,68.3,68.4,65.4
20160422190000,352.5,481.75,45.5556,54,55.5,0,68.4,68.4,65.4
20160422191500,352.5,488.8,46.2222,54,55.5,0,68.3,68.4,65.4
20160422193000,352.5,488.8,46.2222,54,55.5,0,68.3,68.4,65.4
20160422194500,352.5,488.8,46.2222,54,55.5,0,68.3,68.4,65.4
20160422200000,352.5,488.8,46.2222,54,54.7,0,68.2,68.4,65.4
20160422201500,352.5,495.85,46.8889,54,54.7,0,68.2,68.4,65.4
20160422203000,352.5,486.45,46.0,54,54.7,0,68.2,68.4,65.4
20160422204500,352.5,474.7,44.8889,54,54.7,0,68.1,68.4,65.4
20160422210000,352.5,467.65,44.2222,51,54.7,0,68.1,68.4,65.4
20160422211500,352.5,472.35,44.6667,51,54.7,0,68.1,68.4,65.4
20160422213000,352.5,446.5,42.2222,49,54.7,0,68.2,68.4,65.4
20160422214500,352.5,446.5,42.2222,49,54.7,0,68.2,68.4,65.4
20160422220000,352.5,460.6,43.5556,49,54.7,0,68.2,68.4,65.4
20160422221500,352.5,434.75,41.1111,49,54.7,0,68.1,68.4,65.4
20160422223000,352.5,462.95,43.7778,49,54.7,0,68.6,68.4,65.4
20160422224500,352.5,453.55,42.8889,50,54.7,0,68.7,68.4,65.4
20160422230000,352.5,521.7,49.3333,57,54.7,0,68.7,68.4,65.4
20160422231500,352.5,514.65,48.6667,57,54.7,0,68.6,68.4,65.4
20160422233000,352.5,524.05,49.5556,57,54.7,0,68.5,68.4,65.4
20160422234500,352.5,538.15,50.8889,57,54.7,0,68.4,68.4,65.4
20160423000000,352.5,528.75,50.0,57,54.7,0,68.2,68.4,65.4
20160423001500,352.5,509.95,48.2222,57,54.7,0,68.1,68.4,65.4
20160423003000,352.5,408.9,38.6667,47,54.7,0,68.0,68.4,65.4
20160423004500,352.5,425.35,40.2222,41,54.7,0,68.1,68.4,65.4
20160423010000,352.5,383.05,36.2222,39,54.7,0,68.0,68.4,65.4
20160423011500,352.5,756.7,71.5556,100,54.7,0,67.7,68.5,65.5
20160423013000,352.5,669.75,63.3333,71,54.7,0,67.3,68.5,65.5
20160423014500,352.5,392.45,37.1111,39,54.7,0,67.4,68.5,65.5
20160423020000,352.5,383.05,36.2222,38,54.7,0,67.5,68.5,65.5
20160423021500,352.5,387.75,36.6667,38,54.7,0,67.5,68.5,65.5
20160423023000,352.5,392.45,37.1111,38,54.7,0,67.6,68.5,65.5
20160423024500,352.5,364.25,34.4444,38,54.7,0,67.6,68.5,65.5
20160423030000,352.5,383.05,36.2222,38,54.7,0,67.6,68.5,65.5
20160423031500,352.5,378.35,35.7778,38,54.7,0,67.6,68.5,65.5
20160423033000,352.5,378.35,35.7778,38,54.7,0,67.6,68.5,65.5
20160423034500,352.5,373.65,35.3333,38,54.7,0,67.6,68.5,65.5
20160423040000,352.5,387.75,36.6667,38,54.7,0,67.6,68.5,65.5
20160423041500,352.5,373.65,35.3333,37,54.7,0,67.7,68.5,65.5
20160423043000,352.5,383.05,36.2222,37,54.7,0,67.7,68.5,65.5
20160423044500,352.5,373.65,35.3333,37,54.7,0,67.7,68.5,65.5
20160423050000,352.5,368.95,34.8889,37,54.7,0,67.7,68.5,65.5
20160423051500,352.5,378.35,35.7778,37,54.7,0,67.8,68.5,65.5
20160423053000,352.5,373.65,35.3333,37,54.7,0,67.8,68.5,65.5
20160423054500,352.5,378.35,35.7778,37,54.7,0,67.8,68.5,65.5
20160423060000,352.5,368.95,34.8889,37,54.7,0,67.9,68.5,65.5
20160423061500,352.5,383.05,36.2222,37,54.7,0,67.9,68.5,65.5
20160423063000,352.5,373.65,35.3333,37,54.7,0,68.1,68.5,65.5
20160423064500,352.5,373.65,35.3333,37,54.7,0,68.2,68.5,65.5
20160423070000,352.5,350.15,33.1111,37,54.7,0,68.2,68.5,65.5
20160423071500,352.5,364.25,34.4444,37,54.7,0,68.1,68.5,65.5
20160423073000,352.5,368.95,34.8889,37,54.7,0,68.2,68.5,65.5
20160423074500,352.5,364.25,34.4444,37,54.7,0,68.7,68.5,65.5
20160423080000,352.5,359.55,34.0,39,54.7,0,68.8,68.5,65.5
20160423081500,352.5,434.75,41.1111,49,54.7,0,68.9,68.5,65.5
20160423083000,352.5,481.75,45.5556,51,54.7,0,68.4,68.5,65.5
20160423084500,352.5,446.5,42.2222,49,54.7,0,68.2,68.5,65.5
20160423090000,352.5,434.75,41.1111,43,54.7,0,68.1,68.5,65.5
20160423091500,352.5,387.75,36.6667,39,54.7,0,67.9,68.5,65.5
20160423093000,352.5,397.15,37.5556,40,54.7,0,68.2,68.5,65.5
20160423094500,352.5,430.05,40.6667,44,54.7,0,68.2,68.5,65.5
20160423100000,352.5,413.6,39.1111,44,54.7,0,68.2,68.5,65.5
20160423101500,352.5,404.2,38.2222,41,54.7,0,68.2,68.5,65.5
20160423103000,352.5,383.05,36.2222,41,54.7,0,68.5,68.5,65.5
20160423104500,352.5,392.45,37.1111,41,54.7,0,68.5,68.5,65.5
20160423110000,352.5,446.5,42.2222,47,54.7,0,68.8,68.5,65.5
20160423111500,352.5,423.0,40.0,47,54.7,0,68.7,68.5,65.5
20160423113000,352.5,441.8,41.7778,47,54.7,0,68.4,68.5,65.5
20160423114500,352.5,451.2,42.6667,47,54.7,0,68.5,68.5,65.5
20160423120000,352.5,430.05,40.6667,47,54.7,0,68.3,68.5,65.5
20160423121500,352.5,430.05,40.6667,47,54.7,0,68.3,68.5,65.5
20160423123000,352.5,408.9,38.6667,43,55.5,0,68.2,68.5,65.5
20160423124500,352.5,397.15,37.5556,41,55.5,0,68.2,68.5,65.5
20160423130000,352.5,368.95,34.8889,39,55.5,0,68.2,68.5,65.5
20160423131500,352.5,357.2,33.7778,39,55.5,0,68.2,68.5,65.5
20160423133000,352.5,378.35,35.7778,39,55.5,0,68.2,68.5,65.5
20160423134500,352.5,383.05,36.2222,39,55.5,0,68.2,68.5,65.5
20160423140000,352.5,383.05,36.2222,39,55.5,0,68.3,68.5,65.5
20160423141500,352.5,378.35,35.7778,39,55.5,0,68.3,68.5,65.5
20160423143000,352.5,368.95,34.8889,39,55.5,0,68.3,68.5,65.5
20160423144500,352.5,383.05,36.2222,39,55.5,0,68.4,68.5,65.5
20160423150000,352.5,383.05,36.2222,39,55.5,0,68.4,68.5,65.5
20160423151500,352.5,373.65,35.3333,39,55.5,0,68.4,68.5,65.5
20160423153000,352.5,383.05,36.2222,39,55.5,0,68.4,68.5,65.5
20160423154500,352.5,378.35,35.7778,39,55.5,0,68.5,68.5,65.5
20160423160000,352.5,378.35,35.7778,39,55.5,0,68.5,68.5,65.5
20160423161500,352.5,373.65,35.3333,39,55.5,0,68.7,68.5,65.5
20160423163000,352.5,387.75,36.6667,39,55.5,0,68.6,68.5,65.5
20160423164500,352.5,378.35,35.7778,39,55.5,0,68.6,68.5,65.5
20160423170000,352.5,413.6,39.1111,43,55.5,0,68.8,68.5,65.5
20160423171500,352.5,453.55,42.8889,46,55.5,0,68.9,68.5,65.5
20160423173000,352.5,528.75,50.0,58,55.5,0,68.9,68.5,65.5
20160423174500,352.5,549.9,52.0,60,55.5,0,68.7,68.5,65.5
20160423180000,352.5,549.9,52.0,60,55.5,0,68.4,68.5,65.5
20160423181500,352.5,561.65,53.1111,60,55.5,0,68.2,68.5,65.5
20160423183000,352.5,517.0,48.8889,56,55.5,0,68.1,68.5,65.5
20160423184500,352.5,481.75,45.5556,52,55.5,0,68.2,68.5,65.5
20160423190000,352.5,472.35,44.6667,50,55.5,0,68.2,68.5,65.5
20160423191500,352.5,453.55,42.8889,46,55.5,0,68.2,68.5,65.5
20160423193000,352.5,479.4,45.3333,51,55.5,0,68.7,68.5,65.5
20160423194500,352.5,479.4,45.3333,51,55.5,0,68.6,68.5,65.5
20160423200000,352.5,479.4,45.3333,51,55.5,0,68.6,68.5,65.5
20160423201500,352.5,547.55,51.7778,54,55.5,0,68.7,68.5,65.5
20160423203000,352.5,500.55,47.3333,54,55.5,0,68.6,68.5,65.5
20160423204500,352.5,521.7,49.3333,54,55.5,0,68.4,68.5,65.5
20160423210000,352.5,507.6,48.0,54,55.5,0,68.3,68.5,65.5
20160423211500,352.5,507.6,48.0,54,55.5,0,68.8,68.5,65.5
20160423213000,352.5,514.65,48.6667,54,55.5,0,68.4,68.5,65.5
20160423214500,352.5,514.65,48.6667,54,55.5,0,68.3,68.5,65.5
20160423220000,352.5,514.65,48.6667,54,55.5,0,68.3,68.5,65.5
20160423221500,352.5,507.6,48.0,54,54.7,0,68.3,68.5,65.5
20160423223000,352.5,524.05,49.5556,54,54.7,0,68.3,68.5,65.5
20160423224500,352.5,514.65,48.6667,54,54.7,0,68.3,68.5,65.5
