PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160423230000,352.5,507.6,48.0,54,54.7,0,68.2,68.5,65.5
20160423231500,352.5,458.25,43.3333,46,54.7,0,68.4,68.5,65.5
20160423233000,352.5,458.25,43.3333,46,54.7,0,68.6,68.5,65.5
20160423234500,352.5,458.25,43.3333,46,54.7,0,68.6,68.5,65.5
20160424000000,352.5,486.45,46.0,52,54.7,0,68.9,68.5,65.5
20160424001500,352.5,601.6,56.8889,62,54.7,0,68.9,68.5,65.5
20160424003000,352.5,613.35,58.0,64,54.7,0,68.9,68.5,65.5
20160424004500,352.5,660.35,62.4444,68,53.9,0,68.8,68.5,65.5
20160424010000,352.5,660.35,62.4444,70,53.9,0,68.7,68.5,65.5
20160424011500,352.5,676.8,64.0,70,53.9,0,68.6,68.5,65.5
20160424013000,352.5,636.85,60.2222,70,53.9,0,68.5,68.5,65.5
20160424014500,352.5,585.15,55.3333,65,53.9,0,68.1,68.5,65.5
20160424020000,352.5,502.9,47.5556,54,53.9,0,68.2,68.5,65.5
20160424021500,352.5,561.65,53.1111,59,53.9,0,68.8,68.5,65.5
20160424023000,352.5,568.7,53.7778,59,53.9,0,68.7,68.5,65.5
20160424024500,352.5,568.7,53.7778,59,53.9,0,68.5,68.5,65.5
20160424030000,352.5,568.7,53.7778,59,53.9,0,68.6,68.5,65.5
20160424031500,352.5,568.7,53.7778,59,53.9,0,68.6,68.5,65.5
20160424033000,352.5,582.8,55.1111,59,53.9,0,68.6,68.5,65.5
20160424034500,352.5,589.85,55.7778,59,54.6,0,68.7,68.5,65.5
20160424040000,352.5,561.65,53.1111,59,54.6,0,68.3,68.5,65.5
20160424041500,352.5,373.65,35.3333,38,54.6,0,68.2,68.5,65.5
20160424043000,352.5,451.2,42.6667,45,54.6,0,68.6,68.5,65.5
20160424044500,352.5,460.6,43.5556,46,54.6,0,68.3,68.5,65.5
20160424050000,352.5,451.2,42.6667,46,54.6,0,68.2,68.5,65.5
20160424051500,352.5,430.05,40.6667,45,54.6,0,68.2,68.5,65.5
20160424053000,352.5,430.05,40.6667,41,54.6,0,68.2,68.5,65.5
20160424054500,352.5,397.15,37.5556,39,54.6,0,68.3,68.5,65.5
20160424060000,352.5,383.05,36.2222,38,54.6,0,68.1,68.5,65.5
20160424061500,352.5,383.05,36.2222,38,54.6,0,67.9,68.5,65.5
20160424063000,352.5,373.65,35.3333,38,54.6,0,67.8,68.5,65.5
20160424064500,352.5,383.05,36.2222,38,54.6,0,67.7,68.5,65.5
20160424070000,352.5,392.45,37.1111,38,54.6,0,67.7,68.5,65.5
20160424071500,352.5,387.75,36.6667,38,54.6,0,67.7,68.5,65.5
20160424073000,352.5,378.35,35.7778,38,54.6,0,67.7,68.5,65.5
20160424074500,352.5,383.05,36.2222,38,54.6,0,67.7,68.5,65.5
20160424080000,352.5,378.35,35.7778,38,54.6,0,67.7,68.5,65.5
20160424081500,352.5,368.95,34.8889,38,54.6,0,67.7,68.5,65.5
20160424083000,352.5,373.65,35.3333,38,54.6,0,67.7,68.5,65.5
20160424084500,352.5,378.35,35.7778,38,54.6,0,67.7,68.5,65.5
20160424090000,352.5,373.65,35.3333,38,55.2,0,67.8,68.5,65.5
20160424091500,352.5,359.55,34.0,38,55.2,0,67.8,68.5,65.5
20160424093000,352.5,418.3,39.5556,41,55.2,0,68.4,68.5,65.5
20160424094500,352.5,425.35,40.2222,43,55.2,0,68.2,68.5,65.5
20160424100000,352.5,439.45,41.5556,43,55.2,0,68.2,68.5,65.5
20160424101500,352.5,434.75,41.1111,42,55.2,0,68.4,68.5,65.5
20160424103000,352.5,423.0,40.0,42,55.2,0,68.4,68.5,65.5
20160424104500,352.5,392.45,37.1111,39,55.2,0,68.1,68.5,65.5
20160424110000,352.5,383.05,36.2222,38,55.2,0,68.1,68.5,65.5
20160424111500,352.5,373.65,35.3333,38,55.2,0,68.1,68.5,65.5
20160424113000,352.5,373.65,35.3333,38,55.2,0,68.1,68.5,65.5
20160424114500,352.5,373.65,35.3333,38,55.2,0,68.2,68.5,65.5
20160424120000,352.5,378.35,35.7778,38,55.2,0,68.1,68.5,65.5
20160424121500,352.5,373.65,35.3333,38,55.2,0,68.1,68.5,65.5
20160424123000,352.5,387.75,36.6667,38,55.2,0,68.0,68.5,65.5
20160424124500,352.5,368.95,34.8889,38,55.2,0,68.0,68.5,65.5
20160424130000,352.5,378.35,35.7778,38,55.9,0,68.0,68.5,65.5
20160424131500,352.5,378.35,35.7778,38,55.2,0,68.0,68.5,65.5
20160424133000,352.5,368.95,34.8889,38,55.2,0,67.9,68.5,65.5
20160424134500,352.5,373.65,35.3333,38,55.2,0,68.0,68.5,65.5
20160424140000,352.5,387.75,36.6667,40,55.2,0,68.6,68.5,65.5
20160424141500,352.5,430.05,40.6667,43,55.9,0,68.8,68.5,65.5
20160424143000,352.5,467.65,44.2222,50,55.9,0,68.8,68.5,65.5
20160424144500,352.5,517.0,48.8889,56,55.2,0,68.8,68.5,65.5
20160424150000,352.5,580.45,54.8889,60,55.2,0,68.7,68.5,65.5
20160424151500,352.5,556.95,52.6667,60,55.2,0,68.2,68.5,65.5
20160424153000,352.5,460.6,43.5556,47,55.2,0,67.9,68.5,65.5
20160424154500,352.5,387.75,36.6667,39,55.2,0,68.0,68.5,65.5
20160424160000,352.5,383.05,36.2222,39,55.2,0,67.9,68.5,65.5
20160424161500,352.5,378.35,35.7778,39,55.2,0,67.9,68.5,65.5
20160424163000,352.5,378.35,35.7778,39,55.2,0,67.9,68.5,65.5
20160424164500,352.5,364.25,34.4444,39,55.2,0,67.8,68.5,65.5
20160424170000,352.5,364.25,34.4444,39,55.2,0,67.8,68.5,65.5
20160424171500,352.5,446.5,42.2222,48,55.2,0,68.6,68.5,65.5
20160424173000,352.5,441.8,41.7778,49,55.2,0,68.4,68.5,65.5
20160424174500,352.5,430.05,40.6667,45,55.2,0,68.1,68.5,65.5
20160424180000,352.5,373.65,35.3333,39,55.2,0,68.1,68.5,65.5
20160424181500,352.5,378.35,35.7778,39,55.2,0,68.1,68.5,65.5
20160424183000,352.5,387.75,36.6667,39,55.2,0,68.0,68.5,65.5
20160424184500,352.5,397.15,37.5556,39,55.2,0,68.0,68.5,65.5
20160424190000,352.5,387.75,36.6667,39,55.2,0,67.9,68.5,65.5
20160424191500,352.5,378.35,35.7778,39,55.2,0,67.9,68.5,65.5
20160424193000,352.5,399.5,37.7778,41,55.2,0,68.2,68.5,65.5
20160424194500,352.5,404.2,38.2222,41,55.2,0,68.3,68.5,65.5
20160424200000,352.5,418.3,39.5556,42,55.2,0,68.9,68.5,65.5
20160424201500,352.5,648.6,61.3333,69,55.2,0,69.1,68.5,65.5
20160424203000,352.5,618.05,58.4444,68,55.2,0,68.9,68.5,65.5
20160424204500,352.5,634.5,60.0,68,55.2,0,68.7,68.5,65.5
20160424210000,352.5,676.8,64.0,73,55.2,0,68.7,68.5,65.5
20160424211500,352.5,667.4,63.1111,73,55.2,0,68.4,68.5,65.5
20160424213000,352.5,667.4,63.1111,72,55.2,0,68.2,68.5,65.5
20160424214500,352.5,493.5,46.6667,52,55.2,0,67.8,68.5,65.5
20160424220000,352.5,378.35,35.7778,39,55.2,0,67.8,68.5,65.5
20160424221500,352.5,364.25,34.4444,39,55.2,0,67.8,68.5,65.5
20160424223000,352.5,387.75,36.6667,39,55.2,0,67.7,68.5,65.5
20160424224500,352.5,378.35,35.7778,39,55.2,0,67.7,68.5,65.5
20160424230000,352.5,359.55,34.0,39,55.2,0,67.7,68.5,65.5
20160424231500,352.5,383.05,36.2222,39,55.2,0,67.7,68.5,65.5
20160424233000,352.5,378.35,35.7778,39,54.6,0,67.7,68.5,65.5
20160424234500,352.5,387.75,36.6667,39,54.6,0,67.6,68.5,65.5
20160425000000,352.5,383.05,36.2222,39,54.6,0,67.6,68.5,65.5
20160425001500,352.5,373.65,35.3333,39,54.6,0,67.6,68.5,65.5
20160425003000,352.5,373.65,35.3333,38,54.6,0,67.6,68.5,65.5
20160425004500,352.5,378.35,35.7778,38,54.6,0,67.6,68.5,65.5
20160425010000,352.5,383.05,36.2222,38,54.6,0,67.6,68.5,65.5
20160425011500,352.5,364.25,34.4444,38,54.6,0,67.7,68.5,65.5
20160425013000,352.5,373.65,35.3333,38,54.6,0,67.8,68.5,65.5
20160425014500,352.5,368.95,34.8889,38,54.6,0,67.8,68.5,65.5
20160425020000,352.5,373.65,35.3333,38,54.6,0,67.8,68.5,65.5
20160425021500,352.5,383.05,36.2222,38,54.6,0,67.8,68.5,65.5
20160425023000,352.5,373.65,35.3333,38,54.6,0,67.8,68.5,65.5
20160425024500,352.5,373.65,35.3333,38,54.6,0,67.8,68.5,65.5
20160425030000,352.5,373.65,35.3333,38,54.6,0,67.8,68.5,65.5
20160425031500,352.5,378.35,35.7778,38,54.6,0,67.8,68.5,65.5
20160425033000,352.5,387.75,36.6667,38,54.6,0,67.9,68.5,65.5
20160425034500,352.5,383.05,36.2222,38,54.6,0,67.8,68.5,65.5
20160425040000,352.5,378.35,35.7778,38,54.6,0,67.7,68.5,65.5
20160425041500,352.5,373.65,35.3333,38,54.6,0,67.7,68.5,65.5
20160425043000,352.5,378.35,35.7778,38,54.6,0,67.7,68.5,65.5
20160425044500,352.5,378.35,35.7778,38,54.6,0,67.6,68.5,65.5
20160425050000,352.5,383.05,36.2222,38,54.6,0,67.6,68.5,65.5
20160425051500,352.5,383.05,36.2222,38,54.6,0,67.5,68.5,65.5
20160425053000,352.5,364.25,34.4444,38,54.6,0,67.4,68.5,65.5
20160425054500,352.5,378.35,35.7778,38,54.6,0,67.4,68.5,65.5
20160425060000,352.5,383.05,36.2222,38,54.6,0,67.3,68.5,65.5
20160425061500,352.5,378.35,35.7778,38,54.6,0,67.5,68.5,65.5
20160425063000,352.5,383.05,36.2222,38,54.6,0,67.5,68.5,65.5
20160425064500,352.5,387.75,36.6667,38,54.6,0,67.5,68.5,65.5
20160425070000,352.5,378.35,35.7778,38,54.6,0,67.6,68.5,65.5
20160425071500,352.5,378.35,35.7778,38,55.3,0,67.6,68.5,65.5
20160425073000,352.5,373.65,35.3333,38,55.3,0,67.7,68.5,65.5
20160425074500,352.5,373.65,35.3333,38,55.3,0,67.7,68.5,65.5
20160425080000,352.5,364.25,34.4444,38,55.3,0,67.8,68.5,65.5
20160425081500,352.5,368.95,34.8889,38,55.3,0,67.9,68.5,65.5
20160425083000,352.5,359.55,34.0,38,55.3,0,67.8,68.5,65.5
20160425084500,352.5,364.25,34.4444,38,55.3,0,67.8,68.5,65.5
20160425090000,352.5,368.95,34.8889,38,55.3,0,68.2,68.5,65.5
20160425091500,352.5,368.95,34.8889,38,55.3,0,67.9,68.5,65.5
20160425093000,352.5,383.05,36.2222,39,55.3,0,68.3,68.5,65.5
20160425094500,352.5,408.9,38.6667,42,55.3,0,68.7,68.5,65.5
20160425100000,352.5,408.9,38.6667,42,55.3,0,68.7,68.5,65.5
20160425101500,352.5,423.0,40.0,48,55.3,0,68.8,68.5,65.5
20160425103000,352.5,462.95,43.7778,54,55.3,0,68.8,68.5,65.5
20160425104500,352.5,615.7,58.2222,63,54.7,0,69.1,68.5,65.5
20160425110000,352.5,759.05,71.7778,80,54.7,0,69.1,68.5,65.5
20160425111500,352.5,709.7,67.1111,74,54.7,0,68.6,68.5,65.5
20160425113000,352.5,681.5,64.4444,78,54.7,0,68.5,68.5,65.5
20160425114500,352.5,681.5,64.4444,78,54.7,0,68.1,68.5,65.5
20160425120000,352.5,500.55,47.3333,57,55.5,0,67.8,68.5,65.5
20160425121500,352.5,392.45,37.1111,40,55.5,0,67.9,68.5,65.5
20160425123000,352.5,387.75,36.6667,40,55.5,0,67.9,68.5,65.5
20160425124500,352.5,387.75,36.6667,40,55.5,0,67.9,68.5,65.5
20160425130000,352.5,378.35,35.7778,40,55.5,0,68.3,68.5,65.5
20160425131500,352.5,404.2,38.2222,41,55.5,0,68.7,68.5,65.5
20160425133000,352.5,502.9,47.5556,56,55.5,0,68.9,68.5,65.5
20160425134500,352.5,646.25,61.1111,73,55.5,0,69.1,68.5,65.5
20160425140000,352.5,737.9,69.7778,88,55.5,0,68.8,68.5,65.5
20160425141500,352.5,721.45,68.2222,88,55.5,0,68.8,68.5,65.5
20160425143000,352.5,766.1,72.4444,90,54.7,0,68.7,68.5,65.5
20160425144500,352.5,707.35,66.8889,91,54.7,0,68.4,68.5,65.5
20160425150000,352.5,744.95,70.4444,91,54.7,0,68.5,68.5,65.5
20160425151500,352.5,714.4,67.5556,90,54.7,0,68.3,68.5,65.5
20160425153000,352.5,801.35,75.7778,92,54.7,0,68.4,68.5,65.5
20160425154500,352.5,740.25,70.0,79,54.7,0,68.0,68.5,65.5
20160425160000,352.5,495.85,46.8889,54,54.7,0,67.8,68.5,65.5
20160425161500,352.5,378.35,35.7778,39,54.7,0,67.8,68.5,65.5
20160425163000,352.5,373.65,35.3333,39,55.5,0,67.9,68.5,65.5
20160425164500,352.5,373.65,35.3333,39,55.5,0,68.0,68.5,65.5
20160425170000,352.5,364.25,34.4444,39,55.5,0,68.1,68.5,65.5
20160425171500,352.5,373.65,35.3333,39,55.5,0,68.1,68.5,65.5
20160425173000,352.5,378.35,35.7778,39,55.5,0,68.2,68.5,65.5
20160425174500,352.5,373.65,35.3333,39,55.5,0,68.2,68.5,65.5
20160425180000,352.5,378.35,35.7778,39,55.5,0,68.2,68.5,65.5
20160425181500,352.5,378.35,35.7778,39,55.5,0,68.2,68.5,65.5
20160425183000,352.5,373.65,35.3333,39,55.5,0,68.2,68.5,65.5
20160425184500,352.5,368.95,34.8889,39,55.5,0,68.2,68.5,65.5
20160425190000,352.5,373.65,35.3333,39,55.5,0,68.2,68.5,65.5
20160425191500,352.5,373.65,35.3333,39,55.5,0,68.3,68.5,65.5
20160425193000,352.5,373.65,35.3333,39,55.5,0,68.2,68.5,65.5
20160425194500,352.5,378.35,35.7778,39,55.5,0,68.2,68.5,65.5
20160425200000,352.5,378.35,35.7778,39,55.5,0,68.2,68.5,65.5
20160425201500,352.5,364.25,34.4444,39,55.5,0,68.2,68.5,65.5
20160425203000,352.5,368.95,34.8889,39,55.5,0,68.2,68.5,65.5
20160425204500,352.5,373.65,35.3333,39,55.5,0,68.2,68.5,65.5
20160425210000,352.5,368.95,34.8889,39,55.5,0,68.3,68.5,65.5
20160425211500,352.5,467.65,44.2222,49,55.5,0,69.1,68.5,65.5
20160425213000,352.5,589.85,55.7778,68,55.5,0,69.1,68.5,65.5
20160425214500,352.5,780.2,73.7778,100,55.5,0,69.3,68.5,65.5
20160425220000,352.5,721.45,68.2222,100,55.5,0,69.2,68.5,65.5
20160425221500,352.5,733.2,69.3333,100,55.5,0,69.2,68.5,65.5
20160425223000,352.5,754.35,71.3333,100,54.7,0,68.2,68.5,65.5
20160425224500,352.5,730.85,69.1111,99,54.7,0,67.8,68.5,65.5
20160425230000,352.5,589.85,55.7778,61,54.7,0,67.7,68.5,65.5
20160425231500,352.5,418.3,39.5556,41,54.7,0,67.8,68.5,65.5
20160425233000,352.5,387.75,36.6667,39,54.7,0,68.0,68.5,65.5
20160425234500,352.5,387.75,36.6667,39,54.7,0,68.0,68.5,65.5
20160426000000,352.5,364.25,34.4444,38,54.7,0,68.1,68.5,65.5
20160426001500,352.5,378.35,35.7778,38,54.7,0,68.1,68.5,65.5
20160426003000,352.5,359.55,34.0,38,54.7,0,68.4,68.5,65.5
20160426004500,352.5,368.95,34.8889,38,54.7,0,68.4,68.5,65.5
20160426010000,352.5,364.25,34.4444,38,54.7,0,68.8,68.5,65.5
20160426011500,352.5,387.75,36.6667,43,54.7,0,68.7,68.5,65.5
20160426013000,352.5,408.9,38.6667,46,54.7,0,68.8,68.5,65.5
20160426014500,352.5,413.6,39.1111,47,54.7,0,68.7,68.5,65.5
20160426020000,352.5,430.05,40.6667,47,54.7,0,68.6,68.5,65.5
20160426021500,352.5,418.3,39.5556,47,54.7,0,68.6,68.5,65.5
20160426023000,352.5,425.35,40.2222,47,54.7,0,68.5,68.5,65.5
20160426024500,352.5,404.2,38.2222,47,54.7,0,68.4,68.5,65.5
20160426030000,352.5,418.3,39.5556,47,54.7,0,68.4,68.5,65.5
20160426031500,352.5,408.9,38.6667,47,54.7,0,68.3,68.5,65.5
20160426033000,352.5,439.45,41.5556,47,54.7,0,68.3,68.5,65.5
20160426034500,352.5,418.3,39.5556,47,54.7,0,68.2,68.5,65.5
20160426040000,352.5,387.75,36.6667,43,55.5,0,68.2,68.5,65.5
20160426041500,352.5,373.65,35.3333,40,55.5,0,68.2,68.5,65.5
20160426043000,352.5,378.35,35.7778,40,55.5,0,68.2,68.5,65.5
20160426044500,352.5,387.75,36.6667,40,55.5,0,68.2,68.5,65.5
20160426050000,352.5,383.05,36.2222,40,55.5,0,68.3,68.5,65.5
20160426051500,352.5,373.65,35.3333,40,55.5,0,68.2,68.5,65.5
20160426053000,352.5,373.65,35.3333,40,55.5,0,68.2,68.5,65.5
20160426054500,352.5,378.35,35.7778,40,55.5,0,68.2,68.5,65.5
20160426060000,352.5,373.65,35.3333,40,55.5,0,68.5,68.5,65.5
20160426061500,352.5,359.55,34.0,40,55.5,0,68.6,68.5,65.5
20160426063000,352.5,378.35,35.7778,40,55.5,0,68.6,68.5,65.5
20160426064500,352.5,364.25,34.4444,40,55.5,0,68.6,68.5,65.5
20160426070000,352.5,345.45,32.6667,40,55.5,0,68.5,68.5,65.5
20160426071500,352.5,387.75,36.6667,40,55.5,0,68.3,68.5,65.5
20160426073000,352.5,378.35,35.7778,40,55.5,0,68.3,68.5,65.5
20160426074500,352.5,378.35,35.7778,40,55.5,0,68.3,68.5,65.5
20160426080000,352.5,387.75,36.6667,40,55.5,0,68.2,68.5,65.5
20160426081500,352.5,368.95,34.8889,40,55.5,0,68.2,68.5,65.5
20160426083000,352.5,373.65,35.3333,40,55.5,0,68.2,68.5,65.5
20160426084500,352.5,373.65,35.3333,40,55.5,0,68.2,68.5,65.5
20160426090000,352.5,368.95,34.8889,40,55.5,0,68.2,68.5,65.5
20160426091500,352.5,364.25,34.4444,40,54.7,0,68.2,68.5,65.5
20160426093000,352.5,357.2,33.7778,40,54.7,0,68.6,68.5,65.5
20160426094500,352.5,364.25,34.4444,40,54.7,0,68.4,68.5,65.5
20160426100000,352.5,368.95,34.8889,40,54.7,0,68.3,68.5,65.5
20160426101500,352.5,364.25,34.4444,40,54.7,0,68.3,68.5,65.5
20160426103000,352.5,368.95,34.8889,40,55.5,0,68.2,68.5,65.5
20160426104500,352.5,373.65,35.3333,40,55.5,0,68.2,68.5,65.5
20160426110000,352.5,359.55,34.0,40,55.5,0,68.2,68.5,65.5
20160426111500,352.5,368.95,34.8889,40,55.5,0,68.7,68.5,65.5
20160426113000,352.5,423.0,40.0,46,55.5,0,68.7,68.5,65.5
20160426114500,352.5,446.5,42.2222,50,55.5,0,68.7,68.5,65.5
20160426120000,352.5,430.05,40.6667,50,55.5,0,68.6,68.5,65.5
20160426121500,352.5,430.05,40.6667,50,55.5,0,68.7,68.5,65.5
20160426123000,352.5,434.75,41.1111,50,55.5,0,68.6,68.5,65.5
20160426124500,352.5,434.75,41.1111,50,55.5,0,68.5,68.5,65.5
20160426130000,352.5,453.55,42.8889,50,55.5,0,68.5,68.5,65.5
20160426131500,352.5,441.8,41.7778,50,55.5,0,68.5,68.5,65.5
20160426133000,352.5,441.8,41.7778,50,55.5,0,68.7,68.5,65.5
20160426134500,352.5,434.75,41.1111,50,55.5,0,68.4,68.5,65.5
20160426140000,352.5,462.95,43.7778,56,55.5,0,69.0,68.5,65.5
20160426141500,352.5,561.65,53.1111,66,55.5,0,68.9,68.5,65.5
20160426143000,352.5,594.55,56.2222,70,55.5,0,68.8,68.5,65.5
20160426144500,352.5,641.55,60.6667,71,55.5,0,68.8,68.5,65.5
20160426150000,352.5,613.35,58.0,70,55.5,0,68.6,68.5,65.5
20160426151500,352.5,620.4,58.6667,70,55.5,0,68.9,68.5,65.5
20160426153000,352.5,712.05,67.3333,100,55.5,0,69.0,68.5,65.5
20160426154500,352.5,712.05,67.3333,100,55.5,0,68.8,68.5,65.5
20160426160000,352.5,695.6,65.7778,100,55.5,0,69.1,68.5,65.5
20160426161500,352.5,749.65,70.8889,100,55.5,0,69.1,68.5,65.5
20160426163000,352.5,693.25,65.5556,100,55.5,0,69.2,68.5,65.5
20160426164500,352.5,719.1,68.0,100,54.8,0,69.3,68.5,65.5
20160426170000,352.5,679.15,64.2222,100,54.8,0,69.2,68.5,65.5
20160426171500,352.5,728.5,68.8889,100,54.8,0,68.9,68.5,65.5
20160426173000,352.5,707.35,66.8889,100,54.8,0,68.9,68.9,65.9
20160426174500,352.5,674.45,63.7778,100,54.8,0,68.8,69.4,66.4
20160426180000,352.5,712.05,67.3333,74,54.8,0,68.7,69.4,66.4
20160426181500,352.5,524.05,49.5556,57,54.8,0,68.7,69.4,66.4
20160426183000,352.5,460.6,43.5556,48,54.8,0,68.7,69.4,66.4
20160426184500,352.5,408.9,38.6667,42,55.5,0,69.1,69.4,66.4
20160426190000,352.5,451.2,42.6667,50,55.5,0,69.8,69.9,66.9
20160426191500,352.5,589.85,55.7778,65,55.5,0,70.3,69.9,66.9
20160426193000,352.5,660.35,62.4444,72,55.5,0,70.5,69.9,66.9
20160426194500,352.5,688.55,65.1111,81,55.5,0,70.3,69.9,66.9
20160426200000,352.5,679.15,64.2222,99,55.5,0,69.4,68.9,65.9
20160426201500,352.5,547.55,51.7778,65,55.5,0,69.1,69.4,66.4
20160426203000,352.5,547.55,51.7778,65,54.7,0,69.5,69.4,66.4
20160426204500,352.5,547.55,51.7778,62,54.7,0,69.6,69.9,66.9
20160426210000,352.5,528.75,50.0,60,54.7,0,69.6,69.9,66.9
20160426211500,352.5,472.35,44.6667,52,54.7,0,69.4,69.9,66.9
20160426213000,352.5,387.75,36.6667,40,54.7,0,69.3,69.9,66.9
20160426214500,352.5,383.05,36.2222,39,54.7,0,69.4,69.9,66.9
20160426220000,352.5,383.05,36.2222,39,54.7,0,69.4,70.0,67.0
20160426221500,352.5,392.45,37.1111,40,54.7,0,69.4,70.0,67.0
20160426223000,352.5,378.35,35.7778,39,54.7,0,69.6,70.3,67.3
20160426224500,352.5,528.75,50.0,58,54.7,0,69.9,70.3,67.3
20160426230000,352.5,383.05,36.2222,40,54.7,0,69.6,70.4,67.4
20160426231500,352.5,383.05,36.2222,39,54.7,0,69.4,70.4,67.4
20160426233000,352.5,378.35,35.7778,39,54.7,0,69.3,70.4,67.4
20160426234500,352.5,387.75,36.6667,39,54.7,0,69.2,70.4,67.4
20160427000000,352.5,378.35,35.7778,39,54.7,0,69.1,70.4,67.4
20160427001500,352.5,397.15,37.5556,40,54.7,0,69.0,70.0,67.0
20160427003000,352.5,383.05,36.2222,40,54.7,0,68.9,70.0,67.0
20160427004500,352.5,378.35,35.7778,39,54.7,0,68.9,70.0,67.0
20160427010000,352.5,378.35,35.7778,39,54.7,0,68.9,70.2,67.2
20160427011500,352.5,669.75,63.3333,93,54.7,0,68.6,70.4,67.4
20160427013000,352.5,383.05,36.2222,42,54.7,0,68.4,70.4,67.4
20160427014500,352.5,373.65,35.3333,40,54.7,0,68.5,70.4,67.4
20160427020000,352.5,378.35,35.7778,40,54.7,0,68.5,70.4,67.4
20160427021500,352.5,387.75,36.6667,40,54.7,0,68.6,70.4,67.4
20160427023000,352.5,378.35,35.7778,40,54.7,0,68.5,70.4,67.4
20160427024500,352.5,387.75,36.6667,40,54.7,0,68.5,70.4,67.4
20160427030000,352.5,378.35,35.7778,41,54.7,0,68.7,70.4,67.4
20160427031500,352.5,368.95,34.8889,41,54.7,0,68.6,70.4,67.4
20160427033000,352.5,378.35,35.7778,41,54.7,0,68.5,70.3,67.3
20160427034500,352.5,387.75,36.6667,41,54.7,0,68.4,70.4,67.4
20160427040000,352.5,378.35,35.7778,41,54.7,0,68.4,70.4,67.4
20160427041500,352.5,373.65,35.3333,41,54.7,0,68.3,70.4,67.4
20160427043000,352.5,383.05,36.2222,41,54.7,0,68.2,70.4,67.4
20160427044500,352.5,373.65,35.3333,40,54.7,0,68.2,70.4,67.4
20160427050000,352.5,378.35,35.7778,40,54.7,0,68.1,70.4,67.4
20160427051500,352.5,378.35,35.7778,40,54.7,0,68.1,70.4,67.4
20160427053000,352.5,378.35,35.7778,40,54.7,0,68.1,70.4,67.4
20160427054500,352.5,378.35,35.7778,40,54.7,0,68.0,70.4,67.4
20160427060000,352.5,359.55,34.0,40,54.7,0,68.0,70.4,67.4
20160427061500,352.5,368.95,34.8889,40,54.7,0,67.9,70.4,67.4
20160427063000,352.5,373.65,35.3333,40,54.7,0,67.9,70.4,67.4
20160427064500,352.5,378.35,35.7778,40,54.7,0,67.9,70.4,67.4
20160427070000,352.5,368.95,34.8889,40,54.7,0,67.9,70.4,67.4
20160427071500,352.5,373.65,35.3333,40,55.5,0,67.8,70.4,67.4
20160427073000,352.5,383.05,36.2222,40,54.8,0,67.8,70.4,67.4
20160427074500,352.5,368.95,34.8889,40,54.8,0,67.7,70.4,67.4
20160427080000,352.5,383.05,36.2222,40,54.8,0,67.8,70.4,67.4
20160427081500,352.5,387.75,36.6667,40,54.8,0,67.7,70.4,67.4
20160427083000,352.5,397.15,37.5556,40,54.8,0,68.3,70.4,67.4
20160427084500,352.5,373.65,35.3333,40,55.5,0,68.5,70.4,67.4
20160427090000,352.5,368.95,34.8889,40,55.5,0,68.7,70.4,67.4
20160427091500,352.5,383.05,36.2222,40,55.5,0,68.7,70.4,67.4
20160427093000,352.5,373.65,35.3333,40,55.5,0,68.7,70.4,67.4
20160427094500,352.5,378.35,35.7778,40,55.5,0,68.8,70.4,67.4
20160427100000,352.5,383.05,36.2222,40,55.5,0,69.1,70.4,67.4
20160427101500,352.5,383.05,36.2222,40,55.5,0,68.8,70.4,67.4
20160427103000,352.5,383.05,36.2222,40,54.7,0,68.7,70.4,67.4
20160427104500,352.5,378.35,35.7778,40,54.7,0,69.0,71.8,68.8
20160427110000,352.5,387.75,36.6667,40,54.7,100,68.8,72.2,69.2
20160427111500,352.5,378.35,35.7778,40,54.7,100,69.1,72.2,69.2
20160427113000,352.5,373.65,35.3333,40,55.5,100,69.1,72.2,69.2
20160427114500,352.5,383.05,36.2222,40,55.5,100,69.1,72.2,69.2
20160427120000,352.5,359.55,34.0,40,55.5,100,69.1,72.2,69.2
20160427121500,352.5,373.65,35.3333,40,54.7,100,69.1,72.2,69.2
20160427123000,352.5,383.05,36.2222,40,54.7,100,68.8,72.2,69.2
20160427124500,352.5,378.35,35.7778,40,54.7,100,68.8,71.8,68.8
20160427130000,352.5,383.05,36.2222,40,55.9,100,68.7,72.2,69.2
20160427131500,352.5,387.75,36.6667,40,64.8,100,69.1,72.3,69.3
20160427133000,352.5,378.35,35.7778,40,64.8,100,69.4,72.3,69.3
20160427134500,352.5,387.75,36.6667,40,56.4,0,69.6,72.2,69.2
20160427140000,352.5,383.05,36.2222,40,55.6,0,69.4,72.2,69.2
20160427141500,352.5,368.95,34.8889,40,55.6,100,69.0,72.2,69.2
20160427143000,352.5,378.35,35.7778,40,55.6,100,68.8,72.3,69.3
20160427144500,352.5,373.65,35.3333,40,55.6,100,69.3,72.7,69.7
20160427150000,352.5,392.45,37.1111,40,55.6,100,69.5,72.7,69.7
20160427151500,352.5,378.35,35.7778,40,55.6,100,69.6,72.7,69.7
20160427153000,352.5,378.35,35.7778,40,56.3,100,69.1,72.7,69.7
20160427154500,352.5,387.75,36.6667,40,61.9,100,69.3,72.7,69.7
20160427160000,352.5,373.65,35.3333,39,61.9,100,69.6,72.7,69.7
20160427161500,352.5,357.2,33.7778,40,56.8,100,69.3,72.7,69.7
20160427163000,352.5,364.25,34.4444,40,56.8,100,68.9,72.7,69.7
20160427164500,352.5,368.95,34.8889,40,74.4,100,69.0,72.7,69.7
20160427170000,352.5,373.65,35.3333,40,74.4,100,69.6,72.7,69.7
20160427171500,352.5,378.35,35.7778,40,74.4,100,69.6,72.7,69.7
20160427173000,352.5,383.05,36.2222,40,56.8,100,69.7,72.7,69.7
20160427174500,352.5,364.25,34.4444,40,56.0,100,69.5,72.7,69.7
20160427180000,352.5,383.05,36.2222,40,56.0,100,69.3,72.7,69.7
20160427181500,352.5,368.95,34.8889,40,56.0,100,69.1,72.7,69.7
20160427183000,352.5,368.95,34.8889,40,75.3,100,69.0,72.7,69.7
20160427184500,352.5,383.05,36.2222,40,78.3,100,69.2,72.7,69.7
20160427190000,352.5,373.65,35.3333,40,81.5,100,69.7,72.7,69.7
20160427191500,352.5,383.05,36.2222,40,60.5,0,70.1,72.7,69.7
20160427193000,352.5,368.95,34.8889,40,56.0,0,70.3,72.7,69.7
20160427194500,352.5,383.05,36.2222,40,56.0,0,70.3,72.7,69.7
20160427200000,352.5,378.35,35.7778,40,56.0,0,70.2,72.7,69.7
20160427201500,352.5,392.45,37.1111,40,56.0,0,70.2,72.7,69.7
20160427203000,352.5,383.05,36.2222,40,55.2,0,70.2,72.6,69.6
20160427204500,352.5,387.75,36.6667,40,55.2,0,70.3,72.7,69.7
20160427210000,352.5,373.65,35.3333,40,55.2,0,70.5,72.7,69.7
20160427211500,352.5,383.05,36.2222,40,55.2,0,70.4,72.7,69.7
20160427213000,352.5,373.65,35.3333,40,55.2,0,70.3,72.7,69.7
20160427214500,352.5,709.7,67.1111,100,55.2,0,70.0,68.0,59.0
20160427220000,352.5,726.15,68.6667,100,55.2,0,69.4,68.0,61.7
20160427221500,352.5,702.65,66.4444,100,55.2,0,69.1,68.0,62.4
20160427223000,352.5,702.65,66.4444,100,55.2,0,68.8,68.0,62.4
20160427224500,352.5,733.2,69.3333,100,55.2,0,68.7,68.0,62.4
20160427230000,352.5,733.2,69.3333,100,54.3,0,68.3,68.0,62.4
20160427231500,352.5,721.45,68.2222,100,54.3,0,68.2,68.0,64.8
20160427233000,352.5,408.9,38.6667,44,54.3,100,68.2,71.3,68.3
20160427234500,352.5,383.05,36.2222,40,70.4,100,68.4,73.2,70.2
20160428000000,352.5,350.15,33.1111,40,82.1,100,69.0,73.6,70.6
20160428001500,352.5,345.45,32.6667,40,82.1,100,69.7,73.9,70.9
20160428003000,352.5,345.45,32.6667,40,83.1,100,69.7,73.9,70.9
20160428004500,352.5,331.35,31.3333,40,85.5,100,69.8,73.9,70.9
20160428010000,352.5,350.15,33.1111,40,84.4,100,69.9,73.9,70.9
20160428011500,352.5,357.2,33.7778,40,83.3,100,70.1,74.0,71.0
20160428013000,352.5,340.75,32.2222,40,84.5,100,70.2,74.3,71.3
20160428014500,352.5,345.45,32.6667,40,84.5,100,70.3,74.3,71.3
20160428020000,352.5,340.75,32.2222,40,83.2,100,70.5,74.3,71.3
20160428021500,352.5,350.15,33.1111,40,83.2,100,70.6,74.3,71.3
20160428023000,352.5,340.75,32.2222,40,83.2,100,70.7,74.3,71.3
20160428024500,352.5,350.15,33.1111,40,84.6,100,70.7,74.3,71.3
20160428030000,352.5,345.45,32.6667,40,83.0,100,70.8,74.3,71.3
20160428031500,352.5,345.45,32.6667,40,84.6,100,70.8,74.3,71.3
20160428033000,352.5,359.55,34.0,40,82.7,100,70.8,74.3,71.3
20160428034500,352.5,345.45,32.6667,40,84.3,100,70.8,74.3,71.3
20160428040000,352.5,359.55,34.0,40,83.2,100,70.9,74.3,71.3
20160428041500,352.5,350.15,33.1111,40,84.3,100,70.9,74.3,71.3
20160428043000,352.5,336.05,31.7778,40,83.2,100,70.9,74.3,71.3
20160428044500,352.5,350.15,33.1111,40,84.3,100,70.9,74.3,71.3
20160428050000,352.5,345.45,32.6667,40,83.2,100,70.9,74.3,71.3
20160428051500,352.5,350.15,33.1111,40,84.4,100,70.9,74.3,71.3
20160428053000,352.5,350.15,33.1111,40,84.4,100,70.8,74.3,71.3
20160428054500,352.5,336.05,31.7778,40,84.4,100,70.8,74.3,71.3
20160428060000,352.5,350.15,33.1111,40,84.4,100,70.8,74.3,71.3
20160428061500,352.5,357.2,33.7778,40,83.2,100,70.7,74.6,71.6
20160428063000,352.5,345.45,32.6667,40,83.2,100,70.7,74.6,71.6
20160428064500,352.5,340.75,32.2222,40,84.9,100,70.7,74.6,71.6
20160428070000,352.5,357.2,33.7778,40,83.8,100,70.8,74.6,71.6
20160428071500,352.5,345.45,32.6667,40,83.8,100,70.7,74.6,71.6
20160428073000,352.5,345.45,32.6667,40,83.8,100,70.8,74.6,71.6
20160428074500,352.5,345.45,32.6667,40,83.8,100,70.8,74.6,71.6
20160428080000,352.5,350.15,33.1111,40,83.8,100,70.8,74.6,71.6
20160428081500,352.5,340.75,32.2222,40,83.8,100,70.8,74.6,71.6
20160428083000,352.5,336.05,31.7778,40,82.6,100,70.8,74.6,71.6
20160428084500,352.5,340.75,32.2222,40,82.6,100,70.8,74.6,71.6
20160428090000,352.5,345.45,32.6667,40,82.6,100,70.8,74.6,71.6
20160428091500,352.5,331.35,31.3333,40,82.6,100,71.1,74.6,71.6
20160428093000,352.5,340.75,32.2222,40,65.4,0,72.3,74.6,71.6
20160428094500,352.5,350.15,33.1111,40,56.4,0,72.3,74.6,71.6
20160428100000,352.5,350.15,33.1111,40,56.4,0,72.2,74.6,71.6
20160428101500,352.5,340.75,32.2222,40,55.6,0,72.1,74.6,71.6
20160428103000,352.5,350.15,33.1111,40,55.6,0,72.0,74.6,71.6
20160428104500,352.5,340.75,32.2222,40,55.6,0,72.1,74.6,71.6
20160428110000,352.5,345.45,32.6667,40,55.6,0,72.0,74.6,71.6
20160428111500,352.5,345.45,32.6667,40,55.6,0,71.9,74.6,71.6
20160428113000,352.5,336.05,31.7778,40,55.6,0,71.9,74.6,71.6
20160428114500,352.5,324.3,30.6667,40,55.6,0,71.9,74.6,71.6
20160428120000,352.5,357.2,33.7778,40,55.6,0,72.1,74.6,71.6
20160428121500,352.5,350.15,33.1111,40,55.6,0,71.4,74.6,71.6
20160428123000,352.5,364.25,34.4444,40,55.6,100,71.0,74.6,71.6
20160428124500,352.5,357.2,33.7778,40,63.1,100,70.8,74.6,71.6
20160428130000,352.5,350.15,33.1111,40,79.7,100,71.0,74.6,71.6
20160428131500,352.5,345.45,32.6667,40,81.5,100,71.0,74.6,71.6
20160428133000,352.5,357.2,33.7778,40,81.5,100,71.2,74.6,71.6
20160428134500,352.5,357.2,33.7778,40,81.5,100,71.2,74.6,71.6
20160428140000,352.5,364.25,34.4444,40,78.7,100,71.2,74.6,71.6
20160428141500,352.5,359.55,34.0,40,87.4,100,71.2,74.6,71.6
20160428143000,352.5,340.75,32.2222,40,82.1,100,71.3,74.6,71.6
20160428144500,352.5,364.25,34.4444,40,82.1,100,71.4,74.6,71.6
20160428150000,352.5,364.25,34.4444,40,77.3,100,71.4,74.6,71.6
20160428151500,352.5,359.55,34.0,40,79.2,100,71.5,74.6,71.6
20160428153000,352.5,364.25,34.4444,40,57.6,0,72.1,74.6,71.6
20160428154500,352.5,350.15,33.1111,40,55.9,0,71.9,74.6,71.6
20160428160000,352.5,359.55,34.0,40,55.9,0,71.9,74.6,71.6
20160428161500,352.5,345.45,32.6667,40,55.9,0,71.7,74.6,71.6
20160428163000,352.5,350.15,33.1111,40,55.3,0,71.7,74.6,71.6
20160428164500,352.5,359.55,34.0,40,55.3,0,71.6,74.6,71.6
20160428170000,352.5,359.55,34.0,40,55.3,0,71.6,74.6,71.6
20160428171500,352.5,345.45,32.6667,40,55.3,100,71.3,74.6,71.6
20160428173000,352.5,357.2,33.7778,40,55.3,100,71.0,74.6,71.6
20160428174500,352.5,357.2,33.7778,40,55.9,100,71.0,74.6,71.6
20160428180000,352.5,350.15,33.1111,40,70.1,100,71.0,74.6,71.6
20160428181500,352.5,357.2,33.7778,40,75.4,100,71.3,74.6,71.6
20160428183000,352.5,340.75,32.2222,40,75.4,100,71.5,74.6,71.6
20160428184500,352.5,336.05,31.7778,40,75.4,100,71.4,74.6,71.6
20160428190000,352.5,350.15,33.1111,40,75.4,100,71.4,74.6,71.6
20160428191500,352.5,345.45,32.6667,40,76.8,100,71.5,74.6,71.6
20160428193000,352.5,357.2,33.7778,40,75.3,100,71.4,74.6,71.6
20160428194500,352.5,345.45,32.6667,40,78.7,100,71.3,74.6,71.6
20160428200000,352.5,345.45,32.6667,40,76.3,100,71.3,74.6,71.6
20160428201500,352.5,357.2,33.7778,40,74.9,100,71.3,74.6,71.6
20160428203000,352.5,357.2,33.7778,40,76.8,100,71.2,74.6,71.6
20160428204500,352.5,357.2,33.7778,40,82.1,100,71.6,74.6,71.6
20160428210000,352.5,350.15,33.1111,40,83.1,100,71.8,74.6,71.6
20160428211500,352.5,357.2,33.7778,40,57.2,0,72.1,74.6,71.6
20160428213000,352.5,340.75,32.2222,40,56.0,0,71.8,74.6,71.6
20160428214500,352.5,357.2,33.7778,40,56.0,0,71.7,74.6,71.6
20160428220000,352.5,350.15,33.1111,40,56.0,0,71.7,74.6,71.6
20160428221500,352.5,357.2,33.7778,40,56.0,0,71.7,74.6,71.6
20160428223000,352.5,357.2,33.7778,40,55.4,0,71.7,74.6,71.6
20160428224500,352.5,364.25,34.4444,40,55.4,0,71.9,74.6,71.6
20160428230000,352.5,340.75,32.2222,40,55.4,0,71.5,74.6,71.6
20160428231500,352.5,357.2,33.7778,40,55.4,0,71.6,74.6,71.6
20160428233000,352.5,345.45,32.6667,40,55.4,0,71.7,74.6,71.6
20160428234500,352.5,345.45,32.6667,40,55.4,0,71.7,74.6,71.6
20160429000000,352.5,345.45,32.6667,40,55.4,0,71.7,74.6,71.6
20160429001500,352.5,357.2,33.7778,40,55.4,0,71.6,74.6,71.6
20160429003000,352.5,345.45,32.6667,40,55.4,0,71.7,74.6,71.6
20160429004500,352.5,350.15,33.1111,40,54.8,0,71.3,74.6,71.6
20160429010000,352.5,340.75,32.2222,40,54.8,0,71.5,74.6,71.6
20160429011500,352.5,350.15,33.1111,40,54.8,0,71.6,74.6,71.6
20160429013000,352.5,364.25,34.4444,40,54.8,0,71.4,74.6,71.6
20160429014500,352.5,357.2,33.7778,40,54.8,100,71.0,74.6,71.6
20160429020000,352.5,345.45,32.6667,40,57.8,100,70.8,74.6,71.6
20160429021500,352.5,350.15,33.1111,40,81.2,100,70.9,74.6,71.6
20160429023000,352.5,364.25,34.4444,40,82.1,100,71.0,74.6,71.6
20160429024500,352.5,368.95,34.8889,40,82.1,100,71.0,74.6,71.6
20160429030000,352.5,364.25,34.4444,40,84.3,100,71.0,74.6,71.6
20160429031500,352.5,359.55,34.0,40,84.3,100,71.0,74.6,71.6
20160429033000,352.5,359.55,34.0,40,85.6,100,71.0,74.6,71.6
20160429034500,352.5,359.55,34.0,40,85.6,100,71.1,74.6,71.6
20160429040000,352.5,350.15,33.1111,40,85.6,100,71.2,74.6,71.6
20160429041500,352.5,357.2,33.7778,40,83.8,100,71.2,74.6,71.6
20160429043000,352.5,364.25,34.4444,40,83.8,100,71.2,74.6,71.6
20160429044500,352.5,357.2,33.7778,40,83.8,100,71.2,74.6,71.6
20160429050000,352.5,357.2,33.7778,40,83.8,100,71.2,74.6,71.6
20160429051500,352.5,357.2,33.7778,40,85.6,100,71.2,74.6,71.6
20160429053000,352.5,345.45,32.6667,40,86.7,100,71.1,74.6,71.6
20160429054500,352.5,357.2,33.7778,40,85.0,100,71.0,74.6,71.6
20160429060000,352.5,345.45,32.6667,40,88.0,100,71.0,74.6,71.6
20160429061500,352.5,357.2,33.7778,40,86.4,100,71.0,74.6,71.6
20160429063000,352.5,357.2,33.7778,40,86.4,100,71.0,74.6,71.6
20160429064500,352.5,350.15,33.1111,40,86.4,100,71.0,74.6,71.6
20160429070000,352.5,359.55,34.0,40,86.4,100,70.8,74.6,71.6
20160429071500,352.5,350.15,33.1111,40,84.3,100,70.7,74.6,71.6
20160429073000,352.5,359.55,34.0,40,86.8,100,70.7,74.6,71.6
20160429074500,352.5,359.55,34.0,40,86.8,100,70.6,74.6,71.6
20160429080000,352.5,359.55,34.0,40,86.8,100,70.6,74.6,71.6
20160429081500,352.5,359.55,34.0,40,81.6,100,70.7,74.6,71.6
20160429083000,352.5,359.55,34.0,40,81.6,100,70.7,74.6,71.6
20160429084500,352.5,345.45,32.6667,40,83.8,100,70.8,74.6,71.6
20160429090000,352.5,359.55,34.0,40,81.6,100,70.8,74.6,71.6
20160429091500,352.5,359.55,34.0,40,84.4,100,70.9,74.6,71.6
20160429093000,352.5,359.55,34.0,40,81.0,100,70.8,74.6,71.6
20160429094500,352.5,359.55,34.0,40,86.8,100,70.8,74.6,71.6
20160429100000,352.5,359.55,34.0,40,81.1,100,70.8,74.6,71.6
20160429101500,352.5,373.65,35.3333,40,82.7,100,70.8,74.6,71.6
20160429103000,352.5,364.25,34.4444,40,82.7,100,70.8,74.6,71.6
20160429104500,352.5,350.15,33.1111,40,77.3,100,70.8,74.6,71.6
20160429110000,352.5,357.2,33.7778,40,81.4,100,70.8,74.6,71.6
20160429111500,352.5,357.2,33.7778,40,82.6,100,70.8,74.6,71.6
20160429113000,352.5,357.2,33.7778,40,76.8,100,71.3,74.6,71.6
20160429114500,352.5,373.65,35.3333,40,78.1,100,71.6,74.6,71.6
20160429120000,352.5,350.15,33.1111,40,85.6,100,71.4,74.6,71.6
20160429121500,352.5,359.55,34.0,40,83.0,100,71.5,74.6,71.6
20160429123000,352.5,364.25,34.4444,40,83.0,100,71.6,74.6,71.6
20160429124500,352.5,359.55,34.0,40,81.1,100,71.6,74.6,71.6
20160429130000,352.5,359.55,34.0,40,88.1,100,71.6,74.6,71.6
20160429131500,352.5,364.25,34.4444,40,84.9,100,71.6,74.6,71.6
20160429133000,352.5,359.55,34.0,40,80.7,100,71.6,74.6,71.6
20160429134500,352.5,359.55,34.0,40,75.9,100,71.5,74.6,71.6
20160429140000,352.5,359.55,34.0,40,82.6,100,71.4,74.6,71.6
20160429141500,352.5,364.25,34.4444,40,78.3,100,71.5,74.6,71.6
20160429143000,352.5,359.55,34.0,40,90.5,100,71.5,74.6,71.6
20160429144500,352.5,364.25,34.4444,40,77.8,100,71.5,74.6,71.6
20160429150000,352.5,364.25,34.4444,40,93.5,100,71.6,74.6,71.6
20160429151500,352.5,364.25,34.4444,40,81.9,100,71.7,74.6,71.6
20160429153000,352.5,368.95,34.8889,40,80.4,100,71.6,74.6,71.6
20160429154500,352.5,364.25,34.4444,40,82.1,100,71.7,74.6,71.6
20160429160000,352.5,359.55,34.0,40,83.2,100,71.6,74.6,71.6
20160429161500,352.5,368.95,34.8889,40,92.3,100,71.7,74.6,71.6
20160429163000,352.5,364.25,34.4444,40,82.1,100,71.7,74.6,71.6
20160429164500,352.5,368.95,34.8889,40,85.0,100,71.8,74.6,71.6
20160429170000,352.5,368.95,34.8889,40,85.0,100,71.8,74.6,71.6
20160429171500,352.5,373.65,35.3333,40,85.0,100,71.8,74.6,71.6
20160429173000,352.5,359.55,34.0,40,61.6,0,71.8,74.6,71.6
20160429174500,352.5,364.25,34.4444,40,56.0,0,71.6,74.6,71.6
20160429180000,352.5,359.55,34.0,40,56.0,100,71.3,74.6,71.6
20160429181500,352.5,364.25,34.4444,40,56.0,100,71.2,74.6,71.6
20160429183000,352.5,359.55,34.0,40,56.0,100,71.0,74.6,71.6
20160429184500,352.5,359.55,34.0,40,65.6,100,71.0,74.6,71.6
20160429190000,352.5,359.55,34.0,40,76.8,100,71.2,74.6,71.6
20160429191500,352.5,373.65,35.3333,40,76.8,100,71.3,74.6,71.6
20160429193000,352.5,364.25,34.4444,40,76.8,100,71.7,74.6,71.6
20160429194500,352.5,359.55,34.0,40,56.4,0,71.9,74.6,71.6
20160429200000,352.5,359.55,34.0,40,55.6,0,71.6,74.7,71.7
20160429201500,352.5,364.25,34.4444,40,55.6,100,71.2,74.7,71.7
20160429203000,352.5,359.55,34.0,40,55.6,100,71.0,74.7,71.7
20160429204500,352.5,331.35,31.3333,40,70.5,100,71.0,74.7,71.7
20160429210000,352.5,357.2,33.7778,40,79.6,100,71.2,74.7,71.7
20160429211500,352.5,364.25,34.4444,40,82.5,100,71.2,74.7,71.7
20160429213000,352.5,359.55,34.0,40,82.5,100,71.2,74.7,71.7
20160429214500,352.5,359.55,34.0,40,82.5,100,71.3,74.7,71.7
20160429220000,352.5,359.55,34.0,40,82.5,100,71.4,74.7,71.7
20160429221500,352.5,368.95,34.8889,40,82.5,100,71.5,74.7,71.7
20160429223000,352.5,359.55,34.0,40,82.5,100,71.9,74.7,71.7
20160429224500,352.5,359.55,34.0,40,82.5,100,71.8,74.7,71.7
20160429230000,352.5,364.25,34.4444,40,82.5,100,71.9,74.7,71.7
20160429231500,352.5,359.55,34.0,40,57.6,100,71.8,74.7,71.7
20160429233000,352.5,359.55,34.0,40,55.9,100,71.4,74.7,71.7
20160429234500,352.5,359.55,34.0,40,55.2,100,71.1,74.7,71.7
20160430000000,352.5,364.25,34.4444,40,62.7,100,70.9,74.7,71.7
20160430001500,352.5,350.15,33.1111,40,81.7,100,71.0,74.7,71.7
20160430003000,352.5,357.2,33.7778,40,82.9,100,71.1,74.7,71.7
20160430004500,352.5,357.2,33.7778,40,82.9,100,71.1,74.7,71.7
20160430010000,352.5,357.2,33.7778,40,82.9,100,71.1,74.7,71.7
20160430011500,352.5,319.6,30.2222,44,82.9,100,71.0,74.6,71.6
20160430013000,352.5,331.35,31.3333,44,59.5,100,70.9,74.7,71.7
20160430014500,352.5,319.6,30.2222,44,81.1,100,71.0,74.7,71.7
20160430020000,352.5,312.55,29.5556,44,83.7,100,71.0,74.7,71.7
20160430021500,352.5,336.05,31.7778,45,85.8,100,70.9,74.7,71.7
20160430023000,352.5,312.55,29.5556,45,86.8,100,70.9,74.7,71.7
20160430024500,352.5,336.05,31.7778,45,85.9,100,70.9,74.7,71.7
20160430030000,352.5,331.35,31.3333,45,85.9,100,70.9,74.7,71.7
20160430031500,352.5,340.75,32.2222,45,85.9,100,70.9,74.7,71.7
20160430033000,352.5,336.05,31.7778,45,87.0,100,70.9,74.7,71.7
20160430034500,352.5,340.75,32.2222,45,87.0,100,70.9,74.7,71.7
20160430040000,352.5,340.75,32.2222,45,83.8,100,70.9,74.7,71.7
20160430041500,352.5,340.75,32.2222,45,86.8,100,70.9,74.7,71.7
20160430043000,352.5,319.6,30.2222,45,86.8,100,70.8,74.7,71.7
20160430044500,352.5,340.75,32.2222,45,86.8,100,70.8,74.7,71.7
20160430050000,352.5,319.6,30.2222,45,86.8,100,70.8,74.7,71.7
20160430051500,352.5,340.75,32.2222,45,86.8,100,70.7,74.7,71.7
20160430053000,352.5,331.35,31.3333,45,86.8,100,70.7,74.7,71.7
20160430054500,352.5,336.05,31.7778,45,86.8,100,70.7,74.7,71.7
20160430060000,352.5,350.15,33.1111,46,86.8,100,70.7,74.7,71.7
20160430061500,352.5,340.75,32.2222,46,86.8,100,70.7,74.7,71.7
20160430063000,352.5,345.45,32.6667,46,86.8,100,70.7,74.7,71.7
20160430064500,352.5,331.35,31.3333,46,86.8,100,70.7,74.7,71.7
20160430070000,352.5,350.15,33.1111,46,86.8,100,70.6,74.7,71.7
20160430071500,352.5,350.15,33.1111,46,86.8,100,70.6,74.7,71.7
20160430073000,352.5,662.7,62.6667,100,56.4,0,70.4,68.4,65.4
20160430074500,352.5,693.25,65.5556,100,55.4,0,69.7,68.4,65.4
20160430080000,352.5,683.85,64.6667,100,55.4,0,69.2,68.9,65.9
20160430081500,352.5,669.75,63.3333,100,55.4,0,68.9,68.9,65.9
20160430083000,352.5,669.75,63.3333,100,54.7,0,68.6,68.9,65.9
20160430084500,352.5,702.65,66.4444,98,54.7,0,68.4,69.0,66.0
20160430090000,352.5,547.55,51.7778,62,54.7,0,68.3,69.0,66.0
20160430091500,352.5,509.95,48.2222,59,54.7,0,68.2,68.5,65.5
20160430093000,352.5,425.35,40.2222,43,54.7,0,68.2,68.9,65.9
20160430094500,352.5,373.65,35.3333,40,55.5,0,68.4,68.9,65.9
20160430100000,352.5,373.65,35.3333,40,55.5,0,68.4,68.9,65.9
20160430101500,352.5,383.05,36.2222,40,55.5,0,68.6,69.4,66.4
20160430103000,352.5,392.45,37.1111,43,55.5,0,68.6,69.3,66.3
20160430104500,352.5,392.45,37.1111,40,55.5,0,68.6,69.4,66.4
20160430110000,352.5,397.15,37.5556,40,55.5,0,68.6,69.4,66.4
20160430111500,352.5,373.65,35.3333,40,55.5,0,68.6,69.4,66.4
20160430113000,352.5,373.65,35.3333,40,55.5,0,68.6,69.4,66.4
20160430114500,352.5,458.25,43.3333,52,55.5,0,69.3,69.4,66.4
20160430120000,352.5,479.4,45.3333,53,55.5,0,69.4,69.4,66.4
20160430121500,352.5,479.4,45.3333,54,54.7,0,69.6,69.4,66.4
20160430123000,352.5,486.45,46.0,56,54.7,0,69.6,69.4,66.4
20160430124500,352.5,474.7,44.8889,56,54.7,0,69.1,69.4,66.4
20160430130000,352.5,397.15,37.5556,41,54.7,0,68.9,69.4,66.4
20160430131500,352.5,378.35,35.7778,40,54.7,0,68.8,69.4,66.4
20160430133000,352.5,387.75,36.6667,40,54.7,0,68.7,69.4,66.4
20160430134500,352.5,373.65,35.3333,40,54.7,0,68.6,69.4,66.4
20160430140000,352.5,399.5,37.7778,40,55.3,0,68.7,69.4,66.4
20160430141500,352.5,368.95,34.8889,40,55.3,0,68.6,69.4,66.4
20160430143000,352.5,373.65,35.3333,40,55.3,0,68.6,69.4,66.4
20160430144500,352.5,368.95,34.8889,40,55.3,0,68.6,69.5,66.5
20160430150000,352.5,378.35,35.7778,40,55.3,0,68.6,69.5,66.5
20160430151500,352.5,383.05,36.2222,40,55.3,0,68.6,69.5,66.5
20160430153000,352.5,368.95,34.8889,40,55.3,0,68.6,69.5,66.5
20160430154500,352.5,383.05,36.2222,40,55.3,0,68.6,69.5,66.5
20160430160000,352.5,378.35,35.7778,40,55.3,0,68.6,69.5,66.5
20160430161500,352.5,373.65,35.3333,40,55.3,0,68.6,69.5,66.5
20160430163000,352.5,378.35,35.7778,40,55.3,0,68.6,69.5,66.5
20160430164500,352.5,387.75,36.6667,40,55.3,0,68.6,69.5,66.5
20160430170000,352.5,373.65,35.3333,40,55.3,0,68.6,69.5,66.5
20160430171500,352.5,387.75,36.6667,40,55.3,0,68.5,69.5,66.5
20160430173000,352.5,387.75,36.6667,40,55.3,0,68.4,69.4,66.4
20160430174500,352.5,383.05,36.2222,40,55.3,0,68.4,69.4,66.4
20160430180000,352.5,392.45,37.1111,40,55.3,0,68.4,69.4,66.4
20160430181500,352.5,392.45,37.1111,40,55.3,0,68.3,69.4,66.4
20160430183000,352.5,373.65,35.3333,40,54.7,0,68.3,69.4,66.4
20160430184500,352.5,378.35,35.7778,40,54.7,0,68.3,69.4,66.4
20160430190000,352.5,383.05,36.2222,40,54.7,0,68.3,69.4,66.4
20160430191500,352.5,373.65,35.3333,40,55.5,0,68.4,69.4,66.4
20160430193000,352.5,373.65,35.3333,40,55.5,0,68.2,69.4,66.4
20160430194500,352.5,378.35,35.7778,40,54.7,0,68.2,69.4,66.4
20160430200000,352.5,378.35,35.7778,40,54.7,0,68.2,69.4,66.4
20160430201500,352.5,383.05,36.2222,40,54.7,0,68.2,69.4,66.4
20160430203000,352.5,378.35,35.7778,40,54.7,0,68.1,69.4,66.4
20160430204500,352.5,387.75,36.6667,40,54.7,0,68.1,69.4,66.4
20160430210000,352.5,378.35,35.7778,40,54.7,0,68.1,69.4,66.4
20160430211500,352.5,387.75,36.6667,40,54.7,0,68.1,69.4,66.4
20160430213000,352.5,378.35,35.7778,40,54.7,0,68.1,69.4,66.4
20160430214500,352.5,392.45,37.1111,40,54.7,0,68.1,69.4,66.4
20160430220000,352.5,378.35,35.7778,40,54.7,0,68.1,69.4,66.4
20160430221500,352.5,359.55,34.0,40,54.7,0,68.1,69.4,66.4
20160430223000,352.5,383.05,36.2222,40,54.7,0,68.1,69.4,66.4
20160430224500,352.5,373.65,35.3333,40,54.7,0,68.1,69.4,66.4
20160430230000,352.5,383.05,36.2222,40,54.7,0,68.3,69.4,66.4
20160430231500,352.5,378.35,35.7778,40,54.7,0,68.1,69.4,66.4
20160430233000,352.5,397.15,37.5556,40,54.7,0,68.1,69.4,66.4
20160430234500,352.5,373.65,35.3333,40,54.7,0,68.0,69.4,66.4
20160501000000,352.5,373.65,35.3333,40,54.7,0,68.0,69.4,66.4
20160501001500,352.5,383.05,36.2222,40,54.7,0,68.0,69.4,66.4
20160501003000,352.5,368.95,34.8889,40,54.7,0,67.9,69.4,66.4
20160501004500,352.5,373.65,35.3333,40,54.7,0,67.9,69.4,66.4
20160501010000,352.5,378.35,35.7778,40,54.7,0,67.9,69.4,66.4
20160501011500,352.5,373.65,35.3333,40,54.7,0,67.9,69.4,66.4
20160501013000,352.5,373.65,35.3333,40,54.7,0,67.9,69.4,66.4
20160501014500,352.5,364.25,34.4444,40,54.7,0,68.0,69.4,66.4
20160501020000,352.5,368.95,34.8889,40,54.7,0,68.0,69.5,66.5
20160501021500,352.5,397.15,37.5556,41,54.7,0,68.0,69.8,66.8
20160501023000,352.5,387.75,36.6667,41,54.7,0,68.1,69.9,66.9
20160501024500,352.5,383.05,36.2222,42,55.4,0,68.1,69.6,66.6
20160501030000,352.5,383.05,36.2222,41,55.4,0,68.1,69.9,66.9
20160501031500,352.5,397.15,37.5556,41,55.4,0,68.1,69.6,66.6
20160501033000,352.5,373.65,35.3333,40,55.4,0,68.2,69.6,66.6
20160501034500,352.5,368.95,34.8889,40,55.4,0,68.2,69.7,66.7
20160501040000,352.5,387.75,36.6667,41,55.4,0,68.3,69.8,66.8
20160501041500,352.5,368.95,34.8889,40,55.4,0,68.3,69.7,66.7
20160501043000,352.5,383.05,36.2222,40,55.4,0,68.4,69.5,66.5
20160501044500,352.5,373.65,35.3333,40,55.4,0,68.4,69.6,66.6
20160501050000,352.5,378.35,35.7778,41,55.4,0,68.4,69.5,66.5
20160501051500,352.5,387.75,36.6667,41,55.4,0,68.4,69.5,66.5
20160501053000,352.5,368.95,34.8889,40,55.4,0,68.4,69.9,66.9
20160501054500,352.5,359.55,34.0,40,55.4,0,68.4,69.9,66.9
20160501060000,352.5,359.55,34.0,40,55.4,0,68.4,69.9,66.9
20160501061500,352.5,378.35,35.7778,41,55.4,0,68.4,69.8,66.8
20160501063000,352.5,383.05,36.2222,41,55.4,0,68.3,69.6,66.6
20160501064500,352.5,387.75,36.6667,41,55.4,0,68.3,69.5,66.5
20160501070000,352.5,378.35,35.7778,41,55.4,0,68.3,69.5,66.5
20160501071500,352.5,378.35,35.7778,41,55.4,0,68.4,69.8,66.8
20160501073000,352.5,399.5,37.7778,43,55.4,0,68.6,69.8,66.8
20160501074500,352.5,383.05,36.2222,42,55.4,0,68.4,69.5,66.5
20160501080000,352.5,392.45,37.1111,41,55.4,0,68.4,69.6,66.6
20160501081500,352.5,364.25,34.4444,41,54.7,0,68.6,69.5,66.5
20160501083000,352.5,378.35,35.7778,40,54.7,0,68.5,69.5,66.5
20160501084500,352.5,373.65,35.3333,40,55.5,0,68.4,69.5,66.5
20160501090000,352.5,378.35,35.7778,40,55.5,0,68.4,69.5,66.5
20160501091500,352.5,378.35,35.7778,40,55.5,0,68.5,69.5,66.5
20160501093000,352.5,378.35,35.7778,41,55.5,0,68.4,69.4,66.4
20160501094500,352.5,383.05,36.2222,40,55.5,0,68.3,69.4,66.4
20160501100000,352.5,383.05,36.2222,40,55.5,0,68.2,69.4,66.4
20160501101500,352.5,383.05,36.2222,40,55.5,0,68.1,69.4,66.4
20160501103000,352.5,368.95,34.8889,40,54.7,0,68.1,69.4,66.4
20160501104500,352.5,364.25,34.4444,40,54.7,0,68.1,69.4,66.4
20160501110000,352.5,373.65,35.3333,40,54.7,0,68.0,69.4,66.4
20160501111500,352.5,387.75,36.6667,40,54.7,0,67.9,69.4,66.4
20160501113000,352.5,383.05,36.2222,40,54.7,0,68.1,69.4,66.4
20160501114500,352.5,392.45,37.1111,40,54.7,0,68.2,69.4,66.4
20160501120000,352.5,387.75,36.6667,40,54.7,0,68.1,69.4,66.4
20160501121500,352.5,378.35,35.7778,39,54.7,0,68.1,69.4,66.4
20160501123000,352.5,364.25,34.4444,39,54.7,0,68.1,69.4,66.4
20160501124500,352.5,378.35,35.7778,39,54.7,0,68.1,69.4,66.4
20160501130000,352.5,378.35,35.7778,39,54.7,0,68.1,69.4,66.4
20160501131500,352.5,373.65,35.3333,39,54.7,0,68.1,69.4,66.4
20160501133000,352.5,368.95,34.8889,39,54.7,0,68.1,69.4,66.4
20160501134500,352.5,378.35,35.7778,39,54.7,0,68.1,69.4,66.4
20160501140000,352.5,373.65,35.3333,39,54.7,0,68.0,69.4,66.4
20160501141500,352.5,373.65,35.3333,39,54.7,0,68.0,69.4,66.4
20160501143000,352.5,368.95,34.8889,39,55.5,0,67.9,69.4,66.4
20160501144500,352.5,378.35,35.7778,39,55.5,0,67.9,69.4,66.4
20160501150000,352.5,373.65,35.3333,39,55.5,0,67.8,69.4,66.4
20160501151500,352.5,373.65,35.3333,39,55.5,0,67.8,69.4,66.4
20160501153000,352.5,368.95,34.8889,39,55.5,0,67.7,69.4,66.4
20160501154500,352.5,383.05,36.2222,39,54.7,0,67.7,69.4,66.4
20160501160000,352.5,364.25,34.4444,39,54.7,0,67.7,69.4,66.4
20160501161500,352.5,368.95,34.8889,39,54.7,0,67.7,69.4,66.4
20160501163000,352.5,383.05,36.2222,39,54.7,0,67.7,69.4,66.4
20160501164500,352.5,373.65,35.3333,39,54.7,0,67.8,69.4,66.4
20160501170000,352.5,378.35,35.7778,39,54.7,0,67.7,69.4,66.4
20160501171500,352.5,378.35,35.7778,39,54.7,0,67.9,69.4,66.4
20160501173000,352.5,378.35,35.7778,39,54.7,0,67.8,69.4,66.4
20160501174500,352.5,383.05,36.2222,39,54.7,0,67.8,69.4,66.4
20160501180000,352.5,368.95,34.8889,39,54.7,0,67.9,69.4,66.4
20160501181500,352.5,378.35,35.7778,39,54.7,0,67.9,69.4,66.4
20160501183000,352.5,368.95,34.8889,39,54.7,0,67.9,69.4,66.4
20160501184500,352.5,364.25,34.4444,39,54.7,0,67.9,69.4,66.4
20160501190000,352.5,359.55,34.0,39,54.7,0,67.9,69.4,66.4
20160501191500,352.5,336.05,31.7778,39,54.7,0,67.9,69.4,66.4
20160501193000,352.5,357.2,33.7778,39,54.7,0,68.0,69.4,66.4
20160501194500,352.5,340.75,32.2222,39,54.7,0,67.9,69.4,66.4
20160501200000,352.5,359.55,34.0,39,54.7,0,68.4,69.4,66.4
20160501201500,352.5,340.75,32.2222,39,54.7,0,68.3,69.4,66.4
20160501203000,352.5,359.55,34.0,39,54.7,0,68.2,69.4,66.4
20160501204500,352.5,340.75,32.2222,39,54.7,0,68.2,69.4,66.4
20160501210000,352.5,357.2,33.7778,39,54.7,0,68.1,69.4,66.4
20160501211500,352.5,324.3,30.6667,39,54.7,0,68.2,69.4,66.4
20160501213000,352.5,350.15,33.1111,39,54.7,0,68.2,69.4,66.4
20160501214500,352.5,357.2,33.7778,39,54.7,0,68.2,69.4,66.4
20160501220000,352.5,345.45,32.6667,39,54.7,0,68.2,69.4,66.4
20160501221500,352.5,336.05,31.7778,39,54.7,0,68.2,69.4,66.4
20160501223000,352.5,359.55,34.0,39,54.7,0,68.2,69.4,66.4
20160501224500,352.5,345.45,32.6667,39,54.7,0,68.2,69.4,66.4
20160501230000,352.5,345.45,32.6667,39,54.7,0,68.1,69.4,66.4
20160501231500,352.5,345.45,32.6667,39,54.7,0,68.2,69.4,66.4
20160501233000,352.5,345.45,32.6667,39,54.7,0,68.2,69.4,66.4
20160501234500,352.5,350.15,33.1111,39,54.7,0,68.3,69.4,66.4
20160502000000,352.5,345.45,32.6667,39,54.7,0,68.3,69.4,66.4
20160502001500,352.5,345.45,32.6667,39,54.7,0,68.3,69.4,66.4
20160502003000,352.5,345.45,32.6667,39,54.7,0,68.3,69.4,66.4
20160502004500,352.5,340.75,32.2222,39,54.7,0,68.3,69.4,66.4
20160502010000,352.5,357.2,33.7778,39,54.7,0,68.3,69.4,66.4
20160502011500,352.5,350.15,33.1111,39,54.7,0,68.2,69.4,66.4
20160502013000,352.5,350.15,33.1111,39,54.7,0,68.2,69.4,66.4
20160502014500,352.5,350.15,33.1111,39,54.7,0,68.2,69.4,66.4
20160502020000,352.5,359.55,34.0,39,54.7,0,68.2,69.4,66.4
20160502021500,352.5,359.55,34.0,39,54.7,0,68.2,69.4,66.4
20160502023000,352.5,345.45,32.6667,39,54.7,0,68.2,69.4,66.4
20160502024500,352.5,345.45,32.6667,39,54.7,0,68.3,69.4,66.4
20160502030000,352.5,357.2,33.7778,39,54.7,0,68.3,69.4,66.4
