PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160502031500,352.5,350.15,33.1111,39,54.7,0,68.3,69.4,66.4
20160502033000,352.5,345.45,32.6667,39,54.7,0,68.4,69.4,66.4
20160502034500,352.5,350.15,33.1111,39,54.7,0,68.4,69.4,66.4
20160502040000,352.5,345.45,32.6667,39,54.7,0,68.3,69.4,66.4
20160502041500,352.5,357.2,33.7778,39,54.7,0,68.3,69.4,66.4
20160502043000,352.5,357.2,33.7778,39,54.7,0,68.3,69.4,66.4
20160502044500,352.5,345.45,32.6667,39,54.7,0,68.2,69.4,66.4
20160502050000,352.5,340.75,32.2222,39,54.7,0,68.2,69.4,66.4
20160502051500,352.5,340.75,32.2222,39,54.7,0,68.2,69.4,66.4
20160502053000,352.5,345.45,32.6667,39,54.7,0,68.2,69.4,66.4
20160502054500,352.5,345.45,32.6667,39,54.7,0,68.2,69.4,66.4
20160502060000,352.5,340.75,32.2222,39,54.7,0,68.3,69.4,66.4
20160502061500,352.5,340.75,32.2222,39,54.7,0,68.3,69.4,66.4
20160502063000,352.5,340.75,32.2222,39,54.7,0,68.2,69.4,66.4
20160502064500,352.5,331.35,31.3333,39,54.7,0,68.2,69.4,66.4
20160502070000,352.5,345.45,32.6667,39,54.7,0,68.2,69.4,66.4
20160502071500,352.5,357.2,33.7778,39,54.7,0,68.1,69.4,66.4
20160502073000,352.5,345.45,32.6667,39,54.7,0,68.1,69.4,66.4
20160502074500,352.5,345.45,32.6667,39,54.7,0,68.1,69.4,66.4
20160502080000,352.5,350.15,33.1111,39,54.7,0,68.1,69.4,66.4
20160502081500,352.5,359.55,34.0,39,54.7,0,68.3,69.4,66.4
20160502083000,352.5,340.75,32.2222,39,55.5,0,68.2,69.4,66.4
20160502084500,352.5,350.15,33.1111,39,55.5,0,68.2,69.4,66.4
20160502090000,352.5,359.55,34.0,40,55.5,0,68.3,69.4,66.4
20160502091500,352.5,359.55,34.0,40,54.7,0,68.3,69.4,66.4
20160502093000,352.5,364.25,34.4444,40,54.7,0,68.2,69.4,66.4
20160502094500,352.5,359.55,34.0,40,54.7,0,68.1,69.4,66.4
20160502100000,352.5,368.95,34.8889,40,54.7,0,68.1,69.4,66.4
20160502101500,352.5,359.55,34.0,40,54.7,0,67.9,69.4,66.4
20160502103000,352.5,359.55,34.0,40,54.7,0,67.9,69.4,66.4
20160502104500,352.5,373.65,35.3333,40,54.7,0,67.9,69.4,66.4
20160502110000,352.5,357.2,33.7778,40,54.7,0,67.8,69.4,66.4
20160502111500,352.5,357.2,33.7778,40,54.7,0,67.8,69.4,66.4
20160502113000,352.5,350.15,33.1111,40,54.7,0,67.7,69.4,66.4
20160502114500,352.5,368.95,34.8889,40,54.7,0,67.7,69.4,66.4
20160502120000,352.5,350.15,33.1111,40,54.7,0,67.8,69.4,66.4
20160502121500,352.5,350.15,33.1111,40,54.7,0,67.9,69.4,66.4
20160502123000,352.5,350.15,33.1111,40,54.7,0,68.0,69.4,66.4
20160502124500,352.5,340.75,32.2222,40,54.7,0,68.1,69.4,66.4
20160502130000,352.5,340.75,32.2222,40,54.7,0,68.2,69.4,66.4
20160502131500,352.5,340.75,32.2222,40,54.7,0,68.3,69.4,66.4
20160502133000,352.5,359.55,34.0,40,54.7,0,68.3,69.4,66.4
20160502134500,352.5,324.3,30.6667,40,54.7,0,68.3,69.4,66.4
20160502140000,352.5,350.15,33.1111,40,54.7,0,68.3,69.4,66.4
20160502141500,352.5,350.15,33.1111,40,54.7,0,68.3,69.4,66.4
20160502143000,352.5,336.05,31.7778,40,54.7,0,68.3,69.4,66.4
20160502144500,352.5,345.45,32.6667,40,54.7,0,68.4,69.4,66.4
20160502150000,352.5,340.75,32.2222,40,55.5,0,68.5,69.4,66.4
20160502151500,352.5,345.45,32.6667,40,55.5,0,68.6,69.4,66.4
20160502153000,352.5,357.2,33.7778,40,55.5,0,68.6,69.4,66.4
20160502154500,352.5,331.35,31.3333,40,54.7,0,68.6,69.4,66.4
20160502160000,352.5,357.2,33.7778,40,54.7,0,68.6,69.4,66.4
20160502161500,352.5,350.15,33.1111,40,54.7,0,68.6,69.4,66.4
20160502163000,352.5,340.75,32.2222,40,54.7,0,68.7,69.4,66.4
20160502164500,352.5,350.15,33.1111,40,54.7,0,68.7,69.4,66.4
20160502170000,352.5,350.15,33.1111,40,54.7,0,68.7,69.4,66.4
20160502171500,352.5,357.2,33.7778,41,54.7,0,68.8,69.4,66.4
20160502173000,352.5,357.2,33.7778,41,55.5,0,68.7,69.4,66.4
20160502174500,352.5,340.75,32.2222,41,55.5,0,68.7,69.4,66.4
20160502180000,352.5,340.75,32.2222,41,55.5,0,68.7,69.4,66.4
20160502181500,352.5,359.55,34.0,41,55.5,0,68.7,69.4,66.4
20160502183000,352.5,345.45,32.6667,41,55.5,0,68.8,69.4,66.4
20160502184500,352.5,350.15,33.1111,41,55.5,0,68.8,69.4,66.4
20160502190000,352.5,350.15,33.1111,41,55.5,0,68.8,69.4,66.4
20160502191500,352.5,345.45,32.6667,41,55.5,0,68.9,69.4,66.4
20160502193000,352.5,350.15,33.1111,41,55.5,0,68.8,69.4,66.4
20160502194500,352.5,345.45,32.6667,41,55.5,0,68.8,69.4,66.4
20160502200000,352.5,345.45,32.6667,41,55.5,0,68.9,69.4,66.4
20160502201500,352.5,345.45,32.6667,42,54.7,0,68.8,69.4,66.4
20160502203000,352.5,357.2,33.7778,42,54.7,0,68.9,69.4,66.4
20160502204500,352.5,357.2,33.7778,42,54.7,0,68.9,69.4,66.4
20160502210000,352.5,364.25,34.4444,42,54.7,0,68.8,69.4,66.4
20160502211500,352.5,350.15,33.1111,42,54.7,0,68.8,69.4,66.4
20160502213000,352.5,350.15,33.1111,42,54.7,0,68.8,69.4,66.4
20160502214500,352.5,350.15,33.1111,42,54.7,0,68.7,69.4,66.4
20160502220000,352.5,357.2,33.7778,42,54.7,0,68.7,69.4,66.4
20160502221500,352.5,357.2,33.7778,42,54.7,0,68.7,69.4,66.4
20160502223000,352.5,340.75,32.2222,42,54.7,0,68.7,69.4,66.4
20160502224500,352.5,345.45,32.6667,42,54.7,0,68.7,69.4,66.4
20160502230000,352.5,336.05,31.7778,42,54.7,0,68.6,69.4,66.4
20160502231500,352.5,345.45,32.6667,42,54.7,0,68.6,69.4,66.4
20160502233000,352.5,345.45,32.6667,42,54.7,0,68.6,69.4,66.4
20160502234500,352.5,340.75,32.2222,42,54.7,0,68.7,69.4,66.4
20160503000000,352.5,350.15,33.1111,42,54.7,0,68.7,69.4,66.4
20160503001500,352.5,357.2,33.7778,42,54.7,0,68.7,69.4,66.4
20160503003000,352.5,357.2,33.7778,42,54.7,0,68.8,69.4,66.4
20160503004500,352.5,357.2,33.7778,42,54.7,0,68.8,69.4,66.4
20160503010000,352.5,357.2,33.7778,42,54.7,0,68.8,69.4,66.4
20160503011500,352.5,357.2,33.7778,42,54.7,0,68.8,69.4,66.4
20160503013000,352.5,350.15,33.1111,42,54.7,0,68.8,69.4,66.4
20160503014500,352.5,357.2,33.7778,42,54.7,0,68.8,69.4,66.4
20160503020000,352.5,340.75,32.2222,42,54.7,0,68.8,69.4,66.4
20160503021500,352.5,336.05,31.7778,42,54.7,0,68.8,69.4,66.4
20160503023000,352.5,357.2,33.7778,42,54.7,0,68.8,69.4,66.4
20160503024500,352.5,357.2,33.7778,42,54.7,0,68.8,69.4,66.4
20160503030000,352.5,340.75,32.2222,42,54.7,0,68.8,69.4,66.4
20160503031500,352.5,359.55,34.0,42,54.7,0,68.8,69.4,66.4
20160503033000,352.5,359.55,34.0,42,54.7,0,68.8,69.4,66.4
20160503034500,352.5,364.25,34.4444,42,54.7,0,68.8,69.4,66.4
20160503040000,352.5,340.75,32.2222,42,54.7,0,68.7,69.4,66.4
20160503041500,352.5,340.75,32.2222,42,54.7,0,68.7,69.4,66.4
20160503043000,352.5,312.55,29.5556,42,54.7,0,68.7,69.4,66.4
20160503044500,352.5,350.15,33.1111,42,54.7,0,68.7,69.4,66.4
20160503050000,352.5,350.15,33.1111,42,54.7,0,68.7,69.4,66.4
20160503051500,352.5,357.2,33.7778,42,54.7,0,68.7,69.4,66.4
20160503053000,352.5,357.2,33.7778,42,54.7,0,68.7,69.4,66.4
20160503054500,352.5,350.15,33.1111,42,54.7,0,68.7,69.4,66.4
20160503060000,352.5,357.2,33.7778,42,54.7,0,68.7,69.4,66.4
20160503061500,352.5,345.45,32.6667,42,54.7,0,68.7,69.4,66.4
20160503063000,352.5,345.45,32.6667,42,54.7,0,68.7,69.4,66.4
20160503064500,352.5,350.15,33.1111,42,54.7,0,68.7,69.4,66.4
20160503070000,352.5,364.25,34.4444,42,54.7,0,68.7,69.4,66.4
20160503071500,352.5,357.2,33.7778,42,54.7,0,68.8,69.4,66.4
20160503073000,352.5,364.25,34.4444,42,54.7,0,68.7,69.4,66.4
20160503074500,352.5,357.2,33.7778,42,54.7,0,68.7,69.4,66.4
20160503080000,352.5,368.95,34.8889,42,54.7,0,68.7,69.4,66.4
20160503081500,352.5,345.45,32.6667,42,54.7,0,68.8,69.4,66.4
20160503083000,352.5,350.15,33.1111,42,54.7,0,68.7,69.4,66.4
20160503084500,352.5,373.65,35.3333,42,54.7,0,68.7,69.4,66.4
20160503090000,352.5,340.75,32.2222,42,54.7,0,68.7,69.4,66.4
20160503091500,352.5,336.05,31.7778,42,54.7,0,68.8,69.4,66.4
20160503093000,352.5,368.95,34.8889,42,54.7,0,68.8,69.4,66.4
20160503094500,352.5,357.2,33.7778,42,54.7,0,68.8,69.4,66.4
20160503100000,352.5,357.2,33.7778,42,54.7,0,68.8,69.4,66.4
20160503101500,352.5,350.15,33.1111,42,54.7,0,68.7,69.4,66.4
20160503103000,352.5,357.2,33.7778,42,54.7,0,68.8,69.4,66.4
20160503104500,352.5,357.2,33.7778,42,54.7,0,68.8,69.4,66.4
20160503110000,352.5,368.95,34.8889,42,54.7,0,68.8,69.4,66.4
20160503111500,352.5,359.55,34.0,42,55.5,0,68.8,69.4,66.4
20160503113000,352.5,359.55,34.0,42,55.5,0,68.8,69.4,66.4
20160503114500,352.5,364.25,34.4444,42,55.5,0,68.9,69.4,66.4
20160503120000,352.5,357.2,33.7778,42,55.5,0,69.0,69.4,66.4
20160503121500,352.5,357.2,33.7778,42,55.5,0,69.1,69.4,66.4
20160503123000,352.5,364.25,34.4444,44,55.5,0,69.2,69.4,66.4
20160503124500,352.5,383.05,36.2222,45,55.5,0,69.2,69.4,66.4
20160503130000,352.5,383.05,36.2222,45,55.5,0,69.2,69.4,66.4
20160503131500,352.5,373.65,35.3333,45,55.5,0,69.3,69.4,66.4
20160503133000,352.5,392.45,37.1111,45,55.5,0,69.3,69.4,66.4
20160503134500,352.5,378.35,35.7778,45,55.5,0,69.3,69.4,66.4
20160503140000,352.5,397.15,37.5556,46,55.5,0,69.3,69.4,66.4
20160503141500,352.5,368.95,34.8889,46,55.5,0,69.3,69.4,66.4
20160503143000,352.5,397.15,37.5556,46,54.7,0,69.4,69.4,66.4
20160503144500,352.5,387.75,36.6667,46,54.7,0,69.4,69.4,66.4
20160503150000,352.5,368.95,34.8889,46,54.7,0,69.4,69.4,66.4
20160503151500,352.5,368.95,34.8889,46,54.7,0,69.4,69.4,66.4
20160503153000,352.5,392.45,37.1111,46,54.7,0,69.6,69.4,66.4
20160503154500,352.5,387.75,36.6667,46,54.7,0,69.6,69.4,66.4
20160503160000,352.5,392.45,37.1111,47,55.5,0,69.7,69.4,66.4
20160503161500,352.5,425.35,40.2222,50,55.5,0,69.7,69.4,66.4
20160503163000,352.5,458.25,43.3333,53,55.5,0,69.7,69.4,66.4
20160503164500,352.5,472.35,44.6667,56,55.5,0,69.7,69.4,66.4
20160503170000,352.5,528.75,50.0,57,55.5,0,69.6,69.4,66.4
20160503171500,352.5,493.5,46.6667,57,55.5,0,69.6,69.4,66.4
20160503173000,352.5,500.55,47.3333,57,55.5,0,69.6,69.4,66.4
20160503174500,352.5,493.5,46.6667,57,55.5,0,69.6,69.4,66.4
20160503180000,352.5,528.75,50.0,58,55.5,0,69.7,69.4,66.4
20160503181500,352.5,545.2,51.5556,60,55.5,0,69.4,69.4,66.4
20160503183000,352.5,524.05,49.5556,60,55.5,0,69.3,69.4,66.4
20160503184500,352.5,533.45,50.4444,60,54.7,0,69.2,69.4,66.4
20160503190000,352.5,533.45,50.4444,59,54.7,0,69.1,69.4,66.4
20160503191500,352.5,495.85,46.8889,55,54.7,0,69.1,69.4,66.4
20160503193000,352.5,486.45,46.0,54,54.7,0,69.1,69.4,66.4
20160503194500,352.5,467.65,44.2222,53,54.7,0,69.1,69.4,66.4
20160503200000,352.5,458.25,43.3333,53,54.7,0,69.2,69.4,66.4
20160503201500,352.5,479.4,45.3333,53,54.7,0,69.2,69.4,66.4
20160503203000,352.5,467.65,44.2222,53,54.7,0,69.2,69.4,66.4
20160503204500,352.5,462.95,43.7778,53,54.7,0,69.3,69.4,66.4
20160503210000,352.5,479.4,45.3333,53,54.7,0,69.3,69.4,66.4
20160503211500,352.5,462.95,43.7778,53,54.7,0,69.3,69.4,66.4
20160503213000,352.5,458.25,43.3333,53,54.7,0,69.3,69.4,66.4
20160503214500,352.5,474.7,44.8889,53,54.7,0,69.3,69.4,66.4
20160503220000,352.5,441.8,41.7778,53,54.7,0,69.3,69.4,66.4
20160503221500,352.5,458.25,43.3333,53,54.7,0,69.3,69.4,66.4
20160503223000,352.5,474.7,44.8889,53,54.7,0,69.3,69.4,66.4
20160503224500,352.5,474.7,44.8889,53,54.7,0,69.2,69.4,66.4
20160503230000,352.5,474.7,44.8889,53,54.7,0,69.2,69.4,66.4
20160503231500,352.5,462.95,43.7778,53,54.7,0,69.1,69.4,66.4
20160503233000,352.5,462.95,43.7778,53,54.7,0,69.1,69.4,66.4
20160503234500,352.5,399.5,37.7778,47,54.7,0,69.0,69.4,66.4
20160504000000,352.5,383.05,36.2222,42,54.7,0,69.1,69.4,66.4
20160504001500,352.5,383.05,36.2222,42,54.7,0,69.1,69.4,66.4
20160504003000,352.5,378.35,35.7778,41,54.7,0,69.2,69.4,66.4
20160504004500,352.5,378.35,35.7778,41,54.7,0,69.2,69.4,66.4
20160504010000,352.5,383.05,36.2222,41,54.7,0,69.2,69.4,66.4
20160504011500,352.5,747.3,70.6667,100,54.7,0,68.9,69.5,66.5
20160504013000,352.5,705.0,66.6667,73,54.7,0,68.4,69.5,66.5
20160504014500,352.5,434.75,41.1111,47,54.7,0,68.4,69.5,66.5
20160504020000,352.5,383.05,36.2222,39,54.7,0,68.7,69.5,66.5
20160504021500,352.5,373.65,35.3333,38,54.7,0,68.7,69.5,66.5
20160504023000,352.5,378.35,35.7778,38,54.7,0,68.8,69.5,66.5
20160504024500,352.5,373.65,35.3333,38,54.7,0,68.8,69.5,66.5
20160504030000,352.5,368.95,34.8889,38,54.7,0,68.8,69.5,66.5
20160504031500,352.5,359.55,34.0,38,54.7,0,68.9,69.5,66.5
20160504033000,352.5,359.55,34.0,38,54.7,0,68.9,69.5,66.5
20160504034500,352.5,359.55,34.0,38,54.7,0,68.9,69.5,66.5
20160504040000,352.5,359.55,34.0,38,54.7,0,68.9,69.5,66.5
20160504041500,352.5,359.55,34.0,38,54.7,0,68.8,69.5,66.5
20160504043000,352.5,359.55,34.0,38,54.7,0,68.9,69.5,66.5
20160504044500,352.5,350.15,33.1111,38,54.7,0,68.8,69.5,66.5
20160504050000,352.5,350.15,33.1111,38,54.7,0,68.8,69.5,66.5
20160504051500,352.5,336.05,31.7778,38,54.7,0,68.9,69.5,66.5
20160504053000,352.5,357.2,33.7778,38,54.7,0,68.9,69.5,66.5
20160504054500,352.5,345.45,32.6667,38,54.7,0,68.9,69.5,66.5
20160504060000,352.5,359.55,34.0,38,54.7,0,68.9,69.5,66.5
20160504061500,352.5,364.25,34.4444,38,54.7,0,68.9,69.5,66.5
20160504063000,352.5,345.45,32.6667,38,54.7,0,68.9,69.5,66.5
20160504064500,352.5,364.25,34.4444,38,54.7,0,68.7,69.5,66.5
20160504070000,352.5,373.65,35.3333,38,54.7,0,68.6,69.5,66.5
20160504071500,352.5,368.95,34.8889,38,54.7,0,68.6,69.5,66.5
20160504073000,352.5,383.05,36.2222,38,54.7,0,68.5,69.5,66.5
20160504074500,352.5,364.25,34.4444,38,54.7,0,68.4,69.5,66.5
20160504080000,352.5,357.2,33.7778,38,54.7,0,68.4,69.5,66.5
20160504081500,352.5,368.95,34.8889,38,54.7,0,68.6,69.5,66.5
20160504083000,352.5,368.95,34.8889,38,54.7,0,68.7,69.5,66.5
20160504084500,352.5,373.65,35.3333,38,54.7,0,68.8,69.5,66.5
20160504090000,352.5,368.95,34.8889,38,54.7,0,68.8,69.5,66.5
20160504091500,352.5,359.55,34.0,38,54.7,0,68.8,69.5,66.5
20160504093000,352.5,359.55,34.0,38,54.7,0,68.8,69.5,66.5
20160504094500,352.5,359.55,34.0,38,54.7,0,68.8,69.5,66.5
20160504100000,352.5,350.15,33.1111,38,54.7,0,68.9,69.5,66.5
20160504101500,352.5,368.95,34.8889,38,54.7,0,68.9,69.5,66.5
20160504103000,352.5,368.95,34.8889,38,55.5,0,68.9,69.5,66.5
20160504104500,352.5,364.25,34.4444,38,55.5,0,68.9,69.5,66.5
20160504110000,352.5,368.95,34.8889,38,55.5,0,68.9,69.5,66.5
20160504111500,352.5,350.15,33.1111,38,54.7,0,68.9,69.5,66.5
20160504113000,352.5,368.95,34.8889,38,54.7,0,68.9,69.5,66.5
20160504114500,352.5,364.25,34.4444,38,54.7,0,69.1,69.5,66.5
20160504120000,352.5,350.15,33.1111,38,54.7,0,68.9,69.5,66.5
20160504121500,352.5,357.2,33.7778,38,54.7,0,68.9,69.5,66.5
20160504123000,352.5,357.2,33.7778,38,54.7,0,68.9,69.5,66.5
20160504124500,352.5,364.25,34.4444,38,54.7,0,68.9,69.5,66.5
20160504130000,352.5,345.45,32.6667,38,54.7,0,69.0,69.5,66.5
20160504131500,352.5,357.2,33.7778,38,55.5,0,69.0,69.5,66.5
20160504133000,352.5,364.25,34.4444,38,55.5,0,69.1,69.5,66.5
20160504134500,352.5,364.25,34.4444,39,55.5,0,69.2,69.5,66.5
20160504140000,352.5,340.75,32.2222,39,55.5,0,69.2,69.5,66.5
20160504141500,352.5,336.05,31.7778,39,55.5,0,69.3,69.5,66.5
20160504143000,352.5,359.55,34.0,39,55.5,0,69.3,69.5,66.5
20160504144500,352.5,364.25,34.4444,39,55.5,0,69.4,69.5,66.5
20160504150000,352.5,373.65,35.3333,39,55.5,0,69.6,69.5,66.5
20160504151500,352.5,373.65,35.3333,39,55.5,0,69.5,69.5,66.5
20160504153000,352.5,368.95,34.8889,39,55.5,0,69.5,69.5,66.5
20160504154500,352.5,373.65,35.3333,39,55.5,0,69.4,69.5,66.5
20160504160000,352.5,378.35,35.7778,39,55.5,0,69.4,69.5,66.5
20160504161500,352.5,368.95,34.8889,39,55.5,0,69.2,69.5,66.5
20160504163000,352.5,357.2,33.7778,39,55.5,0,69.2,69.5,66.5
20160504164500,352.5,364.25,34.4444,39,55.5,0,69.2,69.5,66.5
20160504170000,352.5,378.35,35.7778,39,55.5,0,69.2,69.5,66.5
20160504171500,352.5,364.25,34.4444,39,55.5,0,69.1,69.5,66.5
20160504173000,352.5,378.35,35.7778,39,55.5,0,69.1,69.5,66.5
20160504174500,352.5,368.95,34.8889,39,55.5,0,69.1,69.5,66.5
20160504180000,352.5,378.35,35.7778,39,55.5,0,69.1,69.5,66.5
20160504181500,352.5,378.35,35.7778,39,55.5,0,69.0,69.5,66.5
20160504183000,352.5,373.65,35.3333,39,55.5,0,69.2,69.5,66.5
20160504184500,352.5,373.65,35.3333,39,55.5,0,69.1,69.5,66.5
20160504190000,352.5,383.05,36.2222,39,55.5,0,69.2,69.5,66.5
20160504191500,352.5,364.25,34.4444,39,55.5,0,69.1,69.5,66.5
20160504193000,352.5,368.95,34.8889,39,55.5,0,69.1,69.5,66.5
20160504194500,352.5,378.35,35.7778,39,55.5,0,69.1,69.5,66.5
20160504200000,352.5,387.75,36.6667,39,55.5,0,68.9,69.5,66.5
20160504201500,352.5,368.95,34.8889,38,55.5,0,68.8,69.5,66.5
20160504203000,352.5,383.05,36.2222,38,54.7,0,68.8,69.5,66.5
20160504204500,352.5,359.55,34.0,38,54.7,0,68.8,69.5,66.5
20160504210000,352.5,373.65,35.3333,38,54.7,0,68.8,69.5,66.5
20160504211500,352.5,378.35,35.7778,38,54.7,0,68.8,69.5,66.5
20160504213000,352.5,373.65,35.3333,38,54.7,0,68.8,69.5,66.5
20160504214500,352.5,373.65,35.3333,38,54.7,0,68.8,69.5,66.5
20160504220000,352.5,373.65,35.3333,38,54.7,0,68.8,69.5,66.5
20160504221500,352.5,373.65,35.3333,38,54.7,0,68.7,69.5,66.5
20160504223000,352.5,373.65,35.3333,38,54.7,0,68.7,69.5,66.5
20160504224500,352.5,359.55,34.0,38,54.7,0,68.7,69.5,66.5
20160504230000,352.5,364.25,34.4444,38,54.7,0,68.7,69.5,66.5
20160504231500,352.5,368.95,34.8889,38,54.7,0,68.7,69.5,66.5
20160504233000,352.5,392.45,37.1111,39,54.7,0,68.7,69.5,66.5
20160504234500,352.5,368.95,34.8889,39,54.7,0,68.6,69.5,66.5
20160505000000,352.5,383.05,36.2222,39,54.7,0,68.6,69.5,66.5
20160505001500,352.5,387.75,36.6667,39,54.7,0,68.6,69.5,66.5
20160505003000,352.5,378.35,35.7778,38,54.7,0,68.4,69.5,66.5
20160505004500,352.5,364.25,34.4444,38,54.7,0,68.4,69.5,66.5
20160505010000,352.5,350.15,33.1111,38,54.7,0,68.4,69.5,66.5
20160505011500,352.5,368.95,34.8889,38,54.7,0,68.4,69.5,66.5
20160505013000,352.5,350.15,33.1111,38,54.7,0,68.3,69.5,66.5
20160505014500,352.5,368.95,34.8889,38,54.7,0,68.3,69.5,66.5
20160505020000,352.5,373.65,35.3333,38,54.7,0,68.4,69.5,66.5
20160505021500,352.5,368.95,34.8889,38,54.7,0,68.3,69.5,66.5
20160505023000,352.5,368.95,34.8889,38,54.7,0,68.3,69.9,66.9
20160505024500,352.5,404.2,38.2222,46,54.7,0,68.2,69.5,66.5
20160505030000,352.5,387.75,36.6667,42,54.7,0,68.1,69.5,66.5
20160505031500,352.5,364.25,34.4444,41,54.7,0,68.1,69.5,66.5
20160505033000,352.5,359.55,34.0,41,54.7,0,68.1,69.5,66.5
20160505034500,352.5,364.25,34.4444,41,54.7,0,68.0,69.5,66.5
20160505040000,352.5,350.15,33.1111,41,54.7,0,68.0,69.5,66.5
20160505041500,352.5,373.65,35.3333,41,54.7,0,67.9,69.5,66.5
20160505043000,352.5,373.65,35.3333,41,54.7,0,67.9,69.5,66.5
20160505044500,352.5,359.55,34.0,41,54.7,0,67.9,69.5,66.5
20160505050000,352.5,359.55,34.0,41,54.7,0,67.9,69.5,66.5
20160505051500,352.5,373.65,35.3333,41,54.7,0,67.8,69.5,66.5
20160505053000,352.5,373.65,35.3333,41,54.7,0,67.9,69.5,66.5
20160505054500,352.5,368.95,34.8889,41,54.7,0,67.8,69.5,66.5
20160505060000,352.5,383.05,36.2222,41,54.7,0,67.8,69.5,66.5
20160505061500,352.5,383.05,36.2222,41,54.7,0,67.7,69.5,66.5
20160505063000,352.5,359.55,34.0,41,54.7,0,67.7,69.5,66.5
20160505064500,352.5,359.55,34.0,41,54.7,0,67.7,69.5,66.5
20160505070000,352.5,364.25,34.4444,41,54.7,0,67.7,69.5,66.5
20160505071500,352.5,359.55,34.0,41,54.7,0,67.7,69.5,66.5
20160505073000,352.5,378.35,35.7778,41,54.7,0,67.7,69.5,66.5
20160505074500,352.5,368.95,34.8889,41,54.7,0,67.9,69.5,66.5
20160505080000,352.5,387.75,36.6667,41,54.7,0,67.9,69.5,66.5
20160505081500,352.5,364.25,34.4444,41,54.7,0,68.1,69.5,66.5
20160505083000,352.5,364.25,34.4444,41,54.7,0,68.2,69.5,66.5
20160505084500,352.5,383.05,36.2222,41,54.7,0,68.3,69.5,66.5
20160505090000,352.5,359.55,34.0,41,54.7,0,68.3,69.5,66.5
20160505091500,352.5,378.35,35.7778,41,54.7,0,68.3,69.5,66.5
20160505093000,352.5,373.65,35.3333,41,54.7,0,68.3,69.5,66.5
20160505094500,352.5,373.65,35.3333,41,55.4,0,68.3,69.5,66.5
20160505100000,352.5,368.95,34.8889,41,55.4,0,68.3,69.5,66.5
20160505101500,352.5,359.55,34.0,41,55.4,0,68.3,69.5,66.5
20160505103000,352.5,368.95,34.8889,41,55.4,0,68.3,69.5,66.5
20160505104500,352.5,378.35,35.7778,41,55.4,0,68.3,69.5,66.5
20160505110000,352.5,373.65,35.3333,41,55.4,0,68.4,69.5,66.5
20160505111500,352.5,364.25,34.4444,41,55.4,0,68.3,69.5,66.5
20160505113000,352.5,357.2,33.7778,41,55.4,0,68.3,69.5,66.5
20160505114500,352.5,378.35,35.7778,41,55.4,0,68.6,69.5,66.5
20160505120000,352.5,368.95,34.8889,41,55.4,0,68.4,69.5,66.5
20160505121500,352.5,373.65,35.3333,41,55.4,0,68.4,69.5,66.5
20160505123000,352.5,373.65,35.3333,40,55.4,0,68.4,69.5,66.5
20160505124500,352.5,378.35,35.7778,40,55.4,0,68.4,69.5,66.5
20160505130000,352.5,378.35,35.7778,40,55.4,0,68.4,69.5,66.5
20160505131500,352.5,364.25,34.4444,40,55.4,0,68.4,69.5,66.5
20160505133000,352.5,368.95,34.8889,40,55.4,0,68.4,69.5,66.5
20160505134500,352.5,373.65,35.3333,40,55.4,0,68.4,69.5,66.5
20160505140000,352.5,368.95,34.8889,40,55.4,0,68.4,69.5,66.5
20160505141500,352.5,373.65,35.3333,40,55.4,0,68.4,69.5,66.5
20160505143000,352.5,378.35,35.7778,40,55.4,0,68.4,69.5,66.5
20160505144500,352.5,378.35,35.7778,40,55.4,0,68.4,69.5,66.5
20160505150000,352.5,392.45,37.1111,40,55.4,0,68.5,69.5,66.5
20160505151500,352.5,387.75,36.6667,40,55.4,0,68.6,69.5,66.5
20160505153000,352.5,383.05,36.2222,39,55.4,0,68.6,69.5,66.5
20160505154500,352.5,387.75,36.6667,39,55.4,0,68.7,69.5,66.5
20160505160000,352.5,373.65,35.3333,39,55.4,0,68.7,69.5,66.5
20160505161500,352.5,373.65,35.3333,39,55.4,0,68.7,69.5,66.5
20160505163000,352.5,373.65,35.3333,39,55.4,0,68.7,69.5,66.5
20160505164500,352.5,364.25,34.4444,39,55.4,0,68.8,69.5,66.5
20160505170000,352.5,359.55,34.0,39,55.4,0,68.8,69.5,66.5
20160505171500,352.5,368.95,34.8889,39,55.4,0,68.8,69.5,66.5
20160505173000,352.5,359.55,34.0,39,55.4,0,68.9,69.5,66.5
20160505174500,352.5,383.05,36.2222,39,55.4,0,68.9,69.5,66.5
20160505180000,352.5,373.65,35.3333,39,55.4,0,68.9,69.5,66.5
20160505181500,352.5,387.75,36.6667,39,55.4,0,68.9,69.5,66.5
20160505183000,352.5,373.65,35.3333,39,55.4,0,68.8,69.5,66.5
20160505184500,352.5,387.75,36.6667,39,55.4,0,68.9,69.5,66.5
20160505190000,352.5,364.25,34.4444,39,55.4,0,68.7,69.5,66.5
20160505191500,352.5,368.95,34.8889,39,55.4,0,68.7,69.5,66.5
20160505193000,352.5,373.65,35.3333,39,55.4,0,68.6,69.5,66.5
20160505194500,352.5,373.65,35.3333,39,55.4,0,68.6,69.5,66.5
20160505200000,352.5,373.65,35.3333,39,55.4,0,68.6,69.5,66.5
20160505201500,352.5,378.35,35.7778,39,55.4,0,68.6,69.5,66.5
20160505203000,352.5,368.95,34.8889,39,54.7,0,68.6,69.5,66.5
20160505204500,352.5,383.05,36.2222,39,54.7,0,68.4,69.5,66.5
20160505210000,352.5,373.65,35.3333,39,55.5,0,68.4,69.5,66.5
20160505211500,352.5,373.65,35.3333,39,54.7,0,68.4,69.5,66.5
20160505213000,352.5,368.95,34.8889,39,54.7,0,68.4,69.5,66.5
20160505214500,352.5,373.65,35.3333,39,54.7,0,68.4,69.5,66.5
20160505220000,352.5,368.95,34.8889,39,54.7,0,68.4,69.5,66.5
20160505221500,352.5,378.35,35.7778,39,54.7,0,68.3,69.5,66.5
20160505223000,352.5,373.65,35.3333,39,54.7,0,68.3,69.5,66.5
20160505224500,352.5,373.65,35.3333,39,54.7,0,68.2,69.5,66.5
20160505230000,352.5,383.05,36.2222,39,54.7,0,68.1,69.5,66.5
20160505231500,352.5,368.95,34.8889,38,54.7,0,68.1,69.5,66.5
20160505233000,352.5,368.95,34.8889,38,54.7,0,68.1,69.5,66.5
20160505234500,352.5,359.55,34.0,38,54.7,0,68.1,69.5,66.5
20160506000000,352.5,350.15,33.1111,38,54.7,0,68.1,69.5,66.5
20160506001500,352.5,345.45,32.6667,38,54.7,0,68.2,69.5,66.5
20160506003000,352.5,350.15,33.1111,38,54.7,0,68.1,69.5,66.5
20160506004500,352.5,368.95,34.8889,38,54.7,0,68.1,69.5,66.5
20160506010000,352.5,340.75,32.2222,38,54.7,0,68.1,69.5,66.5
20160506011500,352.5,357.2,33.7778,38,54.7,0,68.1,69.5,66.5
20160506013000,352.5,368.95,34.8889,38,54.7,0,68.1,69.5,66.5
20160506014500,352.5,368.95,34.8889,38,54.7,0,68.0,69.5,66.5
20160506020000,352.5,340.75,32.2222,38,54.7,0,68.0,69.5,66.5
20160506021500,352.5,340.75,32.2222,38,54.7,0,67.9,69.5,66.5
20160506023000,352.5,357.2,33.7778,38,54.7,0,67.9,69.5,66.5
20160506024500,352.5,345.45,32.6667,38,54.7,0,67.9,69.5,66.5
20160506030000,352.5,359.55,34.0,38,54.7,0,67.9,69.5,66.5
20160506031500,352.5,359.55,34.0,38,54.7,0,67.9,69.5,66.5
20160506033000,352.5,359.55,34.0,38,53.9,0,67.9,69.5,66.5
20160506034500,352.5,350.15,33.1111,38,53.9,0,67.9,69.5,66.5
20160506040000,352.5,357.2,33.7778,38,53.9,0,67.9,69.5,66.5
20160506041500,352.5,345.45,32.6667,38,53.9,0,67.9,69.5,66.5
20160506043000,352.5,364.25,34.4444,38,53.9,0,67.9,69.5,66.5
20160506044500,352.5,373.65,35.3333,38,53.9,0,67.9,69.5,66.5
20160506050000,352.5,359.55,34.0,38,53.9,0,67.9,69.5,66.5
20160506051500,352.5,368.95,34.8889,38,53.9,0,67.9,69.5,66.5
20160506053000,352.5,357.2,33.7778,38,53.9,0,67.9,69.5,66.5
20160506054500,352.5,364.25,34.4444,38,53.9,0,67.9,69.5,66.5
20160506060000,352.5,359.55,34.0,38,53.9,0,67.9,69.5,66.5
20160506061500,352.5,350.15,33.1111,38,53.9,0,67.9,69.5,66.5
20160506063000,352.5,359.55,34.0,38,53.9,0,67.9,69.5,66.5
20160506064500,352.5,373.65,35.3333,38,53.9,0,67.9,69.5,66.5
20160506070000,352.5,359.55,34.0,38,54.7,0,67.9,69.5,66.5
20160506071500,352.5,350.15,33.1111,38,54.7,0,68.0,69.5,66.5
20160506073000,352.5,345.45,32.6667,38,54.7,0,67.9,69.5,66.5
20160506074500,352.5,350.15,33.1111,38,54.7,0,67.9,69.5,66.5
20160506080000,352.5,364.25,34.4444,38,54.7,0,67.9,69.5,66.5
20160506081500,352.5,357.2,33.7778,38,54.7,0,68.1,69.5,66.5
20160506083000,352.5,373.65,35.3333,38,54.7,0,67.9,69.5,66.5
20160506084500,352.5,359.55,34.0,38,54.7,0,67.9,69.5,66.5
20160506090000,352.5,359.55,34.0,38,54.7,0,68.0,69.5,66.5
20160506091500,352.5,368.95,34.8889,38,54.7,0,67.9,69.5,66.5
20160506093000,352.5,359.55,34.0,38,54.7,0,67.9,69.5,66.5
20160506094500,352.5,368.95,34.8889,38,54.7,0,67.8,69.5,66.5
20160506100000,352.5,357.2,33.7778,38,54.7,0,67.7,69.5,66.5
20160506101500,352.5,357.2,33.7778,38,54.7,0,67.7,69.5,66.5
20160506103000,352.5,368.95,34.8889,38,54.7,0,67.7,69.5,66.5
20160506104500,352.5,331.35,31.3333,38,54.7,0,67.6,69.5,66.5
20160506110000,352.5,336.05,31.7778,38,54.7,0,67.7,69.5,66.5
20160506111500,352.5,359.55,34.0,38,54.7,0,68.1,69.5,66.5
20160506113000,352.5,359.55,34.0,38,54.7,0,68.3,69.5,66.5
20160506114500,352.5,368.95,34.8889,38,54.7,0,68.4,69.5,66.5
20160506120000,352.5,345.45,32.6667,38,55.5,0,68.5,69.5,66.5
20160506121500,352.5,350.15,33.1111,38,55.5,0,68.7,69.5,66.5
20160506123000,352.5,350.15,33.1111,38,55.5,0,68.4,69.5,66.5
20160506124500,352.5,345.45,32.6667,38,55.5,0,68.3,69.5,66.5
20160506130000,352.5,357.2,33.7778,38,55.5,0,68.3,69.5,66.5
20160506131500,352.5,350.15,33.1111,38,55.5,0,68.7,69.5,66.5
20160506133000,352.5,359.55,34.0,42,55.5,0,69.1,69.5,66.5
20160506134500,352.5,373.65,35.3333,43,54.7,0,69.2,69.5,66.5
20160506140000,352.5,383.05,36.2222,43,55.5,0,69.4,69.5,66.5
20160506141500,352.5,373.65,35.3333,44,55.5,0,69.6,70.8,67.8
20160506143000,352.5,368.95,34.8889,43,55.5,0,69.6,71.8,68.8
20160506144500,352.5,378.35,35.7778,43,55.5,0,69.7,71.8,68.8
20160506150000,352.5,392.45,37.1111,45,55.5,0,69.9,72.1,69.1
20160506151500,352.5,399.5,37.7778,45,55.5,0,69.8,72.2,69.2
20160506153000,352.5,392.45,37.1111,43,55.5,0,69.9,72.2,69.2
20160506154500,352.5,373.65,35.3333,40,55.5,0,69.6,72.2,69.2
20160506160000,352.5,373.65,35.3333,40,55.5,0,69.3,72.2,69.2
20160506161500,352.5,387.75,36.6667,40,55.5,0,69.2,72.2,69.2
20160506163000,352.5,387.75,36.6667,40,55.5,0,69.0,72.2,69.2
20160506164500,352.5,373.65,35.3333,39,55.5,100,68.9,72.6,69.6
20160506170000,352.5,368.95,34.8889,39,63.2,100,68.9,72.3,69.3
20160506171500,352.5,378.35,35.7778,39,68.3,100,68.9,72.6,69.6
20160506173000,352.5,383.05,36.2222,39,62.8,0,69.5,72.2,69.2
20160506174500,352.5,383.05,36.2222,39,56.0,0,69.5,72.3,69.3
20160506180000,352.5,392.45,37.1111,39,56.0,100,69.7,72.3,69.3
20160506181500,352.5,378.35,35.7778,39,56.0,0,69.9,72.7,69.7
20160506183000,352.5,392.45,37.1111,39,56.0,0,69.9,72.7,69.7
20160506184500,352.5,383.05,36.2222,39,56.0,0,69.9,72.7,69.7
20160506190000,352.5,368.95,34.8889,39,56.0,0,69.8,72.7,69.7
20160506191500,352.5,368.95,34.8889,39,56.0,0,69.8,72.7,69.7
20160506193000,352.5,364.25,34.4444,39,55.2,0,69.7,72.7,69.7
20160506194500,352.5,364.25,34.4444,39,55.2,0,70.0,72.7,69.7
20160506200000,352.5,378.35,35.7778,39,55.2,0,69.9,72.7,69.7
20160506201500,352.5,350.15,33.1111,39,55.2,0,69.8,72.7,69.7
20160506203000,352.5,357.2,33.7778,39,55.2,0,70.0,72.7,69.7
20160506204500,352.5,368.95,34.8889,39,55.2,0,69.8,72.7,69.7
20160506210000,352.5,378.35,35.7778,39,55.2,0,69.7,72.7,69.7
20160506211500,352.5,383.05,36.2222,39,55.2,0,69.6,72.7,69.7
20160506213000,352.5,359.55,34.0,39,55.2,0,69.8,72.7,69.7
20160506214500,352.5,378.35,35.7778,39,55.2,0,69.8,72.7,69.7
20160506220000,352.5,364.25,34.4444,39,55.2,0,69.8,72.7,69.7
20160506221500,352.5,359.55,34.0,39,55.2,0,69.8,72.7,69.7
20160506223000,352.5,368.95,34.8889,39,55.2,0,69.8,72.8,69.8
20160506224500,352.5,378.35,35.7778,39,55.2,0,69.8,72.8,69.8
20160506230000,352.5,383.05,36.2222,39,55.2,0,69.8,73.0,70.0
20160506231500,352.5,383.05,36.2222,39,55.2,0,69.7,72.9,69.9
20160506233000,352.5,373.65,35.3333,39,55.2,100,69.8,73.1,70.1
20160506234500,352.5,373.65,35.3333,39,55.2,100,69.8,73.0,70.0
20160507000000,352.5,378.35,35.7778,39,55.2,100,69.8,73.1,70.1
20160507001500,352.5,378.35,35.7778,39,54.3,100,69.7,73.0,70.0
20160507003000,352.5,378.35,35.7778,39,54.3,100,69.4,72.8,69.8
20160507004500,352.5,373.65,35.3333,39,60.3,100,69.2,72.8,69.8
20160507010000,352.5,368.95,34.8889,39,77.8,100,69.3,72.8,69.8
20160507011500,352.5,397.15,37.5556,50,83.8,100,69.4,72.7,69.7
20160507013000,352.5,368.95,34.8889,47,56.0,100,69.3,72.7,69.7
20160507014500,352.5,359.55,34.0,47,55.2,100,69.0,72.7,69.7
20160507020000,352.5,350.15,33.1111,47,80.1,100,69.1,72.7,69.7
20160507021500,352.5,368.95,34.8889,47,85.6,100,69.2,72.7,69.7
20160507023000,352.5,368.95,34.8889,47,83.9,100,69.2,72.7,69.7
20160507024500,352.5,387.75,36.6667,47,82.1,100,69.3,72.7,69.7
20160507030000,352.5,359.55,34.0,47,88.8,100,69.4,73.1,70.1
20160507031500,352.5,359.55,34.0,47,89.7,100,69.5,73.1,70.1
20160507033000,352.5,350.15,33.1111,47,83.2,100,69.6,72.8,69.8
20160507034500,352.5,340.75,32.2222,47,88.8,100,69.7,73.0,70.0
20160507040000,352.5,345.45,32.6667,47,92.3,100,69.8,72.8,69.8
20160507041500,352.5,359.55,34.0,47,86.1,100,69.9,72.9,69.9
20160507043000,352.5,345.45,32.6667,47,86.1,100,69.9,72.8,69.8
20160507044500,352.5,359.55,34.0,47,88.1,100,69.9,72.9,69.9
20160507050000,352.5,359.55,34.0,47,95.3,100,69.8,73.1,70.1
20160507051500,352.5,378.35,35.7778,47,93.5,100,69.8,73.1,70.1
20160507053000,352.5,357.2,33.7778,47,86.0,100,69.8,73.1,70.1
20160507054500,352.5,331.35,31.3333,47,92.9,100,69.8,73.1,70.1
20160507060000,352.5,340.75,32.2222,47,87.4,100,69.8,72.8,69.8
20160507061500,352.5,340.75,32.2222,47,83.8,100,69.8,73.1,70.1
20160507063000,352.5,340.75,32.2222,47,92.3,100,69.8,73.1,70.1
20160507064500,352.5,340.75,32.2222,47,87.2,100,69.8,72.8,69.8
20160507070000,352.5,359.55,34.0,47,85.1,100,69.9,73.1,70.1
20160507071500,352.5,350.15,33.1111,47,92.4,100,70.0,72.8,69.8
20160507073000,352.5,345.45,32.6667,47,88.6,100,70.1,73.0,70.0
20160507074500,352.5,350.15,33.1111,47,56.0,0,69.9,73.1,70.1
20160507080000,352.5,350.15,33.1111,47,56.0,100,69.7,73.1,70.1
20160507081500,352.5,368.95,34.8889,47,55.4,100,69.5,73.1,70.1
20160507083000,352.5,364.25,34.4444,47,64.4,100,69.3,73.1,70.1
20160507084500,352.5,357.2,33.7778,47,80.7,100,69.6,73.1,70.1
20160507090000,352.5,373.65,35.3333,47,87.4,100,69.7,73.1,70.1
20160507091500,352.5,368.95,34.8889,47,81.6,100,69.8,73.1,70.1
20160507093000,352.5,373.65,35.3333,47,83.8,100,69.8,73.1,70.1
20160507094500,352.5,359.55,34.0,47,88.7,100,69.8,73.1,70.1
20160507100000,352.5,340.75,32.2222,47,92.2,100,69.8,73.1,70.1
20160507101500,352.5,350.15,33.1111,47,89.6,100,69.9,72.8,69.8
20160507103000,352.5,378.35,35.7778,47,84.6,100,70.0,72.8,69.8
20160507104500,352.5,350.15,33.1111,47,83.3,100,70.0,72.8,69.8
20160507110000,352.5,345.45,32.6667,47,86.9,100,70.0,73.1,70.1
20160507111500,352.5,357.2,33.7778,47,85.4,100,70.0,73.1,70.1
20160507113000,352.5,357.2,33.7778,47,86.9,100,70.1,73.1,70.1
20160507114500,352.5,345.45,32.6667,47,88.1,100,70.0,73.1,70.1
20160507120000,352.5,357.2,33.7778,47,88.1,100,70.0,73.1,70.1
20160507121500,352.5,364.25,34.4444,47,85.0,100,70.0,73.1,70.1
20160507123000,352.5,364.25,34.4444,47,83.2,100,70.0,73.1,70.1
20160507124500,352.5,364.25,34.4444,47,71.3,0,70.4,73.1,70.1
20160507130000,352.5,378.35,35.7778,47,56.4,0,70.5,73.1,70.1
20160507131500,352.5,368.95,34.8889,47,56.4,0,70.4,73.1,70.1
20160507133000,352.5,357.2,33.7778,47,55.6,0,70.2,73.1,70.1
20160507134500,352.5,378.35,35.7778,47,55.6,0,70.2,73.1,70.1
20160507140000,352.5,357.2,33.7778,47,55.6,0,70.1,73.1,70.1
20160507141500,352.5,373.65,35.3333,47,55.6,0,70.1,73.1,70.1
20160507143000,352.5,368.95,34.8889,47,55.6,0,70.0,73.1,70.1
20160507144500,352.5,368.95,34.8889,47,55.6,100,69.7,73.1,70.1
20160507150000,352.5,368.95,34.8889,47,55.6,100,69.6,73.1,70.1
20160507151500,352.5,364.25,34.4444,47,55.6,100,69.6,73.1,70.1
20160507153000,352.5,368.95,34.8889,47,62.2,100,69.5,73.1,70.1
20160507154500,352.5,364.25,34.4444,47,69.1,100,69.6,73.1,70.1
20160507160000,352.5,350.15,33.1111,47,73.5,100,69.8,73.1,70.1
20160507161500,352.5,383.05,36.2222,47,73.5,100,69.9,73.1,70.1
20160507163000,352.5,359.55,34.0,47,74.8,100,70.0,73.1,70.1
20160507164500,352.5,373.65,35.3333,47,74.8,100,70.0,73.1,70.1
20160507170000,352.5,357.2,33.7778,47,72.9,100,70.0,73.1,70.1
20160507171500,352.5,368.95,34.8889,47,74.8,100,70.0,73.1,70.1
20160507173000,352.5,368.95,34.8889,47,74.8,100,70.1,73.1,70.1
20160507174500,352.5,368.95,34.8889,47,73.5,100,70.0,73.1,70.1
20160507180000,352.5,373.65,35.3333,47,72.7,100,70.1,73.1,70.1
20160507181500,352.5,359.55,34.0,47,73.8,100,70.2,73.1,70.1
20160507183000,352.5,368.95,34.8889,47,74.6,100,70.2,73.1,70.1
20160507184500,352.5,368.95,34.8889,47,59.2,0,70.3,73.1,70.1
20160507190000,352.5,368.95,34.8889,47,56.0,0,70.4,73.1,70.1
20160507191500,352.5,364.25,34.4444,47,56.0,0,70.3,73.1,70.1
20160507193000,352.5,359.55,34.0,47,55.2,0,69.9,73.1,70.1
20160507194500,352.5,364.25,34.4444,47,55.2,100,69.8,73.1,70.1
20160507200000,352.5,373.65,35.3333,47,55.2,100,69.6,73.1,70.1
20160507201500,352.5,359.55,34.0,47,55.2,100,69.8,73.1,70.1
20160507203000,352.5,364.25,34.4444,47,55.2,100,70.0,73.1,70.1
20160507204500,352.5,368.95,34.8889,47,55.2,100,70.2,73.1,70.1
20160507210000,352.5,359.55,34.0,47,55.2,100,70.2,73.1,70.1
20160507211500,352.5,359.55,34.0,47,55.2,100,69.8,73.1,70.1
20160507213000,352.5,359.55,34.0,47,55.2,100,69.7,73.1,70.1
20160507214500,352.5,364.25,34.4444,47,59.9,100,69.6,73.1,70.1
20160507220000,352.5,359.55,34.0,47,68.1,100,69.6,73.1,70.1
20160507221500,352.5,368.95,34.8889,47,72.9,100,69.8,73.1,70.1
20160507223000,352.5,345.45,32.6667,47,72.9,100,69.9,73.1,70.1
20160507224500,352.5,359.55,34.0,47,71.6,100,70.0,73.1,70.1
20160507230000,352.5,359.55,34.0,47,74.8,100,70.0,73.1,70.1
20160507231500,352.5,364.25,34.4444,47,74.0,100,70.0,73.1,70.1
20160507233000,352.5,357.2,33.7778,47,74.0,100,70.0,73.1,70.1
20160507234500,352.5,364.25,34.4444,47,74.0,100,70.1,73.1,70.1
20160508000000,352.5,373.65,35.3333,47,72.3,100,70.1,73.1,70.1
20160508001500,352.5,357.2,33.7778,47,72.3,100,70.2,73.1,70.1
20160508003000,352.5,364.25,34.4444,47,74.8,100,70.2,73.1,70.1
20160508004500,352.5,364.25,34.4444,47,73.0,100,70.2,73.1,70.1
20160508010000,352.5,350.15,33.1111,47,71.8,100,70.2,73.1,70.1
20160508011500,352.5,364.25,34.4444,47,71.8,100,70.2,73.1,70.1
20160508013000,352.5,364.25,34.4444,47,71.8,100,70.3,73.1,70.1
20160508014500,352.5,378.35,35.7778,47,71.8,100,70.3,73.1,70.1
20160508020000,352.5,357.2,33.7778,47,71.8,100,70.3,73.1,70.1
20160508021500,352.5,364.25,34.4444,47,71.8,100,70.3,73.1,70.1
20160508023000,352.5,368.95,34.8889,47,71.8,100,70.3,73.1,70.1
20160508024500,352.5,357.2,33.7778,47,71.8,100,70.2,73.1,70.1
20160508030000,352.5,364.25,34.4444,47,71.8,100,70.3,73.1,70.1
20160508031500,352.5,359.55,34.0,47,71.8,100,70.3,73.1,70.1
20160508033000,352.5,364.25,34.4444,47,74.9,100,70.3,73.1,70.1
20160508034500,352.5,378.35,35.7778,47,74.9,100,70.2,73.1,70.1
20160508040000,352.5,350.15,33.1111,47,72.4,100,70.2,73.1,70.1
20160508041500,352.5,373.65,35.3333,47,71.1,100,70.2,73.1,70.1
20160508043000,352.5,378.35,35.7778,47,72.4,100,70.2,73.1,70.1
20160508044500,352.5,368.95,34.8889,47,74.4,100,70.2,73.1,70.1
20160508050000,352.5,378.35,35.7778,47,74.4,100,70.2,73.1,70.1
20160508051500,352.5,368.95,34.8889,47,72.0,100,70.1,73.1,70.1
20160508053000,352.5,364.25,34.4444,47,72.0,100,70.1,73.1,70.1
20160508054500,352.5,359.55,34.0,47,74.9,100,70.1,73.1,70.1
20160508060000,352.5,364.25,34.4444,47,74.9,100,70.0,73.1,70.1
20160508061500,352.5,350.15,33.1111,47,71.6,100,70.0,73.1,70.1
20160508063000,352.5,383.05,36.2222,47,72.6,100,70.0,73.1,70.1
20160508064500,352.5,368.95,34.8889,47,75.4,100,70.0,73.1,70.1
20160508070000,352.5,359.55,34.0,47,74.4,100,69.9,73.1,70.1
20160508071500,352.5,364.25,34.4444,47,72.0,100,69.9,73.1,70.1
20160508073000,352.5,364.25,34.4444,47,74.4,100,70.0,73.1,70.1
20160508074500,352.5,752.0,71.1111,100,64.4,0,70.0,68.0,64.8
20160508080000,352.5,742.6,70.2222,99,55.2,0,69.2,68.9,65.9
20160508081500,352.5,716.75,67.7778,77,55.2,0,68.8,68.9,65.9
20160508083000,352.5,686.2,64.8889,73,55.2,0,68.6,69.0,66.0
20160508084500,352.5,446.5,42.2222,51,55.2,0,68.4,69.1,66.1
20160508090000,352.5,378.35,35.7778,40,55.2,0,68.5,69.4,66.4
20160508091500,352.5,378.35,35.7778,39,55.2,0,68.5,69.4,66.4
20160508093000,352.5,378.35,35.7778,39,55.2,0,68.4,69.4,66.4
20160508094500,352.5,383.05,36.2222,39,55.2,0,68.4,69.4,66.4
20160508100000,352.5,364.25,34.4444,39,55.2,0,68.3,69.4,66.4
20160508101500,352.5,368.95,34.8889,39,55.2,0,68.3,69.4,66.4
20160508103000,352.5,378.35,35.7778,39,55.2,0,68.2,69.4,66.4
20160508104500,352.5,368.95,34.8889,39,55.2,0,68.2,69.4,66.4
20160508110000,352.5,373.65,35.3333,39,55.2,0,68.2,69.4,66.4
20160508111500,352.5,378.35,35.7778,39,55.2,0,68.2,69.4,66.4
20160508113000,352.5,378.35,35.7778,39,55.2,0,68.2,69.4,66.4
20160508114500,352.5,373.65,35.3333,39,55.2,0,68.1,69.4,66.4
20160508120000,352.5,357.2,33.7778,39,55.2,0,68.2,69.4,66.4
20160508121500,352.5,336.05,31.7778,39,55.2,0,68.2,69.4,66.4
20160508123000,352.5,359.55,34.0,39,55.2,0,68.2,69.5,66.5
20160508124500,352.5,359.55,34.0,39,55.2,0,68.2,69.5,66.5
20160508130000,352.5,340.75,32.2222,39,55.2,0,68.2,69.5,66.5
20160508131500,352.5,368.95,34.8889,44,55.2,0,68.4,69.5,66.5
20160508133000,352.5,378.35,35.7778,44,55.2,0,68.3,69.5,66.5
20160508134500,352.5,368.95,34.8889,44,55.2,0,68.3,69.6,66.6
20160508140000,352.5,387.75,36.6667,45,55.2,0,68.3,69.5,66.5
20160508141500,352.5,387.75,36.6667,45,55.2,0,68.3,69.6,66.6
20160508143000,352.5,378.35,35.7778,45,55.2,0,68.3,69.7,66.7
20160508144500,352.5,368.95,34.8889,45,55.2,0,68.3,69.9,66.9
20160508150000,352.5,392.45,37.1111,45,55.9,0,68.3,69.7,66.7
20160508151500,352.5,383.05,36.2222,45,55.9,0,68.4,69.7,66.7
20160508153000,352.5,373.65,35.3333,45,55.9,0,68.4,69.6,66.6
20160508154500,352.5,368.95,34.8889,45,55.9,0,68.4,69.5,66.5
20160508160000,352.5,378.35,35.7778,45,55.9,0,68.4,69.6,66.6
20160508161500,352.5,364.25,34.4444,45,55.9,0,68.4,69.5,66.5
20160508163000,352.5,364.25,34.4444,45,55.9,0,68.4,69.5,66.5
20160508164500,352.5,373.65,35.3333,44,55.9,0,68.4,69.7,66.7
20160508170000,352.5,368.95,34.8889,44,55.2,0,68.4,69.5,66.5
20160508171500,352.5,378.35,35.7778,44,55.2,0,68.4,69.5,66.5
20160508173000,352.5,383.05,36.2222,44,55.2,0,68.7,69.5,66.5
20160508174500,352.5,606.3,57.3333,65,55.2,0,69.3,68.5,65.5
20160508180000,352.5,754.35,71.3333,72,55.2,0,69.3,69.4,66.4
20160508181500,352.5,813.1,76.8889,100,55.2,0,69.2,68.9,65.9
20160508183000,352.5,822.5,77.7778,100,55.2,0,68.8,68.9,65.9
20160508184500,352.5,822.5,77.7778,88,55.2,0,68.8,68.9,65.9
20160508190000,352.5,747.3,70.6667,83,55.2,0,68.7,68.9,65.9
20160508191500,352.5,780.2,73.7778,81,55.2,0,68.5,68.7,65.7
20160508193000,352.5,780.2,73.7778,80,55.2,0,68.6,68.5,65.5
20160508194500,352.5,547.55,51.7778,58,55.2,0,68.6,69.4,66.4
20160508200000,352.5,446.5,42.2222,51,55.2,0,68.7,69.4,66.4
20160508201500,352.5,392.45,37.1111,46,55.2,0,69.0,69.4,66.4
20160508203000,352.5,373.65,35.3333,46,55.2,0,69.1,69.4,66.4
20160508204500,352.5,383.05,36.2222,45,55.2,0,69.1,69.4,66.4
20160508210000,352.5,387.75,36.6667,46,55.2,0,69.2,69.5,66.5
20160508211500,352.5,387.75,36.6667,46,55.2,0,69.6,69.5,66.5
20160508213000,352.5,392.45,37.1111,46,55.2,0,69.3,69.4,66.4
20160508214500,352.5,387.75,36.6667,46,55.2,0,69.2,69.4,66.4
20160508220000,352.5,392.45,37.1111,46,55.2,0,69.2,69.4,66.4
20160508221500,352.5,392.45,37.1111,46,55.2,0,69.1,69.4,66.4
20160508223000,352.5,397.15,37.5556,46,55.2,0,69.1,69.4,66.4
20160508224500,352.5,392.45,37.1111,45,55.2,0,69.1,69.5,66.5
20160508230000,352.5,357.2,33.7778,45,55.2,0,69.1,69.5,66.5
20160508231500,352.5,368.95,34.8889,45,55.2,0,69.1,69.5,66.5
20160508233000,352.5,359.55,34.0,45,55.2,0,69.1,69.5,66.5
20160508234500,352.5,359.55,34.0,45,55.2,0,69.0,69.7,66.7
20160509000000,352.5,350.15,33.1111,45,55.2,0,68.9,69.4,66.4
20160509001500,352.5,364.25,34.4444,45,55.2,0,68.9,69.5,66.5
20160509003000,352.5,378.35,35.7778,45,55.2,0,68.9,69.9,66.9
20160509004500,352.5,378.35,35.7778,45,55.2,0,68.8,69.8,66.8
20160509010000,352.5,364.25,34.4444,45,55.2,0,68.8,69.8,66.8
20160509011500,352.5,368.95,34.8889,45,55.2,0,68.8,69.5,66.5
20160509013000,352.5,368.95,34.8889,45,55.2,0,68.7,69.5,66.5
20160509014500,352.5,378.35,35.7778,46,55.2,0,68.7,69.6,66.6
20160509020000,352.5,373.65,35.3333,46,55.2,0,68.7,69.6,66.6
20160509021500,352.5,357.2,33.7778,45,55.2,0,68.7,69.9,66.9
20160509023000,352.5,373.65,35.3333,45,55.2,0,68.7,69.5,66.5
20160509024500,352.5,434.75,41.1111,49,55.2,0,69.1,69.6,66.6
20160509030000,352.5,418.3,39.5556,48,55.2,0,69.1,69.5,66.5
20160509031500,352.5,378.35,35.7778,46,55.2,0,69.0,69.7,66.7
20160509033000,352.5,364.25,34.4444,44,55.2,0,69.0,69.9,66.9
20160509034500,352.5,399.5,37.7778,45,55.2,0,68.9,69.7,66.7
20160509040000,352.5,399.5,37.7778,47,55.2,0,68.9,69.5,66.5
20160509041500,352.5,373.65,35.3333,46,55.2,0,68.8,69.5,66.5
20160509043000,352.5,397.15,37.5556,47,55.2,0,68.9,69.4,66.4
20160509044500,352.5,368.95,34.8889,44,55.2,0,68.9,69.4,66.4
20160509050000,352.5,373.65,35.3333,43,55.2,0,68.8,69.5,66.5
20160509051500,352.5,364.25,34.4444,43,55.2,0,68.7,69.5,66.5
20160509053000,352.5,373.65,35.3333,42,55.2,0,68.7,69.5,66.5
20160509054500,352.5,378.35,35.7778,42,55.2,0,68.6,69.5,66.5
20160509060000,352.5,368.95,34.8889,42,55.2,0,68.6,69.5,66.5
20160509061500,352.5,392.45,37.1111,42,55.2,0,68.6,69.7,66.7
20160509063000,352.5,373.65,35.3333,41,55.2,0,68.5,69.8,66.8
20160509064500,352.5,383.05,36.2222,41,55.2,0,68.4,69.8,66.8
20160509070000,352.5,383.05,36.2222,41,55.2,0,68.4,69.9,66.9
20160509071500,352.5,364.25,34.4444,41,55.2,0,68.4,69.8,66.8
20160509073000,352.5,378.35,35.7778,41,55.2,0,68.3,69.6,66.6
20160509074500,352.5,368.95,34.8889,41,55.2,0,68.3,69.6,66.6
20160509080000,352.5,364.25,34.4444,41,55.2,0,68.3,69.5,66.5
20160509081500,352.5,378.35,35.7778,41,55.2,0,68.3,69.5,66.5
20160509083000,352.5,364.25,34.4444,41,55.2,0,68.2,69.4,66.4
20160509084500,352.5,364.25,34.4444,41,55.2,0,68.3,69.4,66.4
20160509090000,352.5,387.75,36.6667,41,55.2,0,68.2,69.4,66.4
20160509091500,352.5,378.35,35.7778,41,55.2,0,68.2,69.4,66.4
20160509093000,352.5,373.65,35.3333,41,55.2,0,68.2,69.4,66.4
20160509094500,352.5,373.65,35.3333,42,55.2,0,68.2,69.5,66.5
20160509100000,352.5,383.05,36.2222,42,55.2,0,68.2,69.5,66.5
20160509101500,352.5,373.65,35.3333,42,55.2,0,68.1,69.4,66.4
20160509103000,352.5,378.35,35.7778,41,55.2,0,68.2,69.4,66.4
20160509104500,352.5,387.75,36.6667,42,55.2,0,68.3,69.4,66.4
20160509110000,352.5,383.05,36.2222,42,55.2,0,68.2,69.5,66.5
20160509111500,352.5,474.7,44.8889,56,55.2,0,68.8,69.4,66.4
20160509113000,352.5,378.35,35.7778,42,55.2,0,68.9,69.9,66.9
20160509114500,352.5,383.05,36.2222,41,55.2,0,69.1,69.9,66.9
20160509120000,352.5,383.05,36.2222,41,55.2,0,69.4,69.9,66.9
20160509121500,352.5,378.35,35.7778,42,55.2,0,69.7,69.9,66.9
20160509123000,352.5,695.6,65.7778,100,54.3,0,69.9,68.9,65.9
20160509124500,352.5,705.0,66.6667,100,54.3,0,69.6,68.9,65.9
20160509130000,352.5,733.2,69.3333,100,55.1,0,69.4,69.4,66.4
20160509131500,352.5,709.7,67.1111,100,55.1,0,69.2,69.4,66.4
20160509133000,352.5,723.8,68.4444,100,55.1,0,69.0,69.4,66.4
20160509134500,352.5,723.8,68.4444,97,55.1,0,68.8,69.4,66.4
20160509140000,352.5,634.5,60.0,72,54.3,0,68.9,69.4,66.4
20160509141500,352.5,514.65,48.6667,60,55.1,0,68.9,69.4,66.4
20160509143000,352.5,495.85,46.8889,56,55.1,0,69.1,69.4,66.4
20160509144500,352.5,495.85,46.8889,56,55.1,0,69.4,69.4,66.4
20160509150000,352.5,495.85,46.8889,57,55.1,0,69.2,69.4,66.4
20160509151500,352.5,486.45,46.0,58,55.1,0,69.3,69.4,66.4
20160509153000,352.5,493.5,46.6667,58,55.1,0,69.3,69.4,66.4
20160509154500,352.5,474.7,44.8889,58,55.1,0,69.3,69.4,66.4
20160509160000,352.5,514.65,48.6667,58,55.1,0,69.4,69.5,66.5
20160509161500,352.5,514.65,48.6667,58,55.1,0,69.2,69.5,66.5
20160509163000,352.5,474.7,44.8889,55,55.1,0,69.3,69.5,66.5
20160509164500,352.5,404.2,38.2222,47,55.1,0,69.3,69.5,66.5
20160509170000,352.5,418.3,39.5556,46,55.1,0,69.7,69.8,66.8
20160509171500,352.5,418.3,39.5556,50,55.1,0,69.6,69.8,66.8
20160509173000,352.5,418.3,39.5556,50,55.1,0,69.5,69.7,66.7
20160509174500,352.5,408.9,38.6667,45,55.1,0,69.6,69.8,66.8
20160509180000,352.5,387.75,36.6667,41,55.1,0,69.3,69.9,66.9
20160509181500,352.5,378.35,35.7778,40,55.1,0,69.3,69.9,66.9
20160509183000,352.5,399.5,37.7778,42,55.9,0,69.5,69.9,66.9
20160509184500,352.5,373.65,35.3333,41,54.7,0,69.4,69.9,66.9
20160509190000,352.5,364.25,34.4444,41,54.7,0,69.4,69.9,66.9
20160509191500,352.5,378.35,35.7778,40,54.7,0,69.5,69.9,66.9
20160509193000,352.5,373.65,35.3333,40,54.7,0,69.5,69.9,66.9
20160509194500,352.5,378.35,35.7778,40,54.7,0,69.6,69.9,66.9
20160509200000,352.5,378.35,35.7778,40,54.7,0,69.8,69.9,66.9
20160509201500,352.5,357.2,33.7778,40,54.7,0,69.4,69.9,66.9
20160509203000,352.5,368.95,34.8889,40,54.7,0,69.3,69.9,66.9
20160509204500,352.5,368.95,34.8889,40,54.7,0,69.2,69.9,66.9
20160509210000,352.5,357.2,33.7778,40,54.7,0,69.2,69.9,66.9
20160509211500,352.5,364.25,34.4444,40,55.5,0,69.3,69.9,66.9
20160509213000,352.5,387.75,36.6667,42,55.5,0,69.7,69.9,66.9
20160509214500,352.5,387.75,36.6667,41,55.5,0,69.4,69.9,66.9
20160509220000,352.5,368.95,34.8889,40,55.5,0,69.3,69.9,66.9
20160509221500,352.5,373.65,35.3333,40,55.5,0,69.3,69.9,66.9
20160509223000,352.5,378.35,35.7778,40,55.5,0,69.2,69.9,66.9
20160509224500,352.5,383.05,36.2222,41,55.5,0,69.6,69.9,66.9
20160509230000,352.5,423.0,40.0,49,55.5,0,69.6,69.9,66.9
20160509231500,352.5,439.45,41.5556,50,55.5,0,69.9,69.9,66.9
20160509233000,352.5,434.75,41.1111,50,55.5,0,69.6,69.9,66.9
20160509234500,352.5,404.2,38.2222,42,55.5,0,69.4,69.9,66.9
20160510000000,352.5,387.75,36.6667,41,55.5,0,69.3,69.9,66.9
20160510001500,352.5,383.05,36.2222,41,54.7,0,69.3,69.9,66.9
20160510003000,352.5,383.05,36.2222,41,54.7,0,69.4,69.9,66.9
20160510004500,352.5,378.35,35.7778,41,54.7,0,69.4,69.9,66.9
20160510010000,352.5,383.05,36.2222,41,54.7,0,69.1,69.9,66.9
20160510011500,352.5,472.35,44.6667,53,54.7,0,69.6,69.9,66.9
20160510013000,352.5,387.75,36.6667,41,54.7,0,69.3,69.9,66.9
20160510014500,352.5,378.35,35.7778,40,54.7,0,69.2,69.9,66.9
20160510020000,352.5,368.95,34.8889,40,54.7,0,68.9,69.9,66.9
20160510021500,352.5,373.65,35.3333,40,54.7,0,68.9,69.9,66.9
20160510023000,352.5,373.65,35.3333,40,54.7,0,68.9,69.9,66.9
20160510024500,352.5,383.05,36.2222,40,54.7,0,68.8,69.9,66.9
20160510030000,352.5,387.75,36.6667,40,54.7,0,68.7,69.9,66.9
20160510031500,352.5,368.95,34.8889,40,54.7,0,68.7,69.9,66.9
20160510033000,352.5,373.65,35.3333,40,54.7,0,68.7,69.9,66.9
20160510034500,352.5,368.95,34.8889,40,54.7,0,68.7,69.9,66.9
20160510040000,352.5,373.65,35.3333,40,54.7,0,68.6,69.9,66.9
20160510041500,352.5,383.05,36.2222,40,54.7,0,68.6,69.9,66.9
20160510043000,352.5,383.05,36.2222,40,54.7,0,68.6,69.9,66.9
20160510044500,352.5,378.35,35.7778,40,54.7,0,68.5,69.9,66.9
20160510050000,352.5,373.65,35.3333,40,54.7,0,68.4,69.9,66.9
20160510051500,352.5,383.05,36.2222,40,54.7,0,68.3,69.9,66.9
20160510053000,352.5,383.05,36.2222,40,54.7,0,68.2,69.9,66.9
20160510054500,352.5,383.05,36.2222,40,54.7,0,68.2,69.9,66.9
20160510060000,352.5,378.35,35.7778,40,54.7,0,68.1,69.9,66.9
20160510061500,352.5,373.65,35.3333,40,54.7,0,68.1,69.9,66.9
20160510063000,352.5,364.25,34.4444,40,54.7,0,68.1,69.9,66.9
20160510064500,352.5,368.95,34.8889,40,54.7,0,68.0,69.9,66.9
20160510070000,352.5,368.95,34.8889,40,54.7,0,67.9,69.9,66.9
20160510071500,352.5,364.25,34.4444,40,54.7,0,67.9,69.9,66.9
20160510073000,352.5,373.65,35.3333,40,54.7,0,67.8,69.9,66.9
20160510074500,352.5,378.35,35.7778,40,55.5,0,67.8,69.9,66.9
20160510080000,352.5,373.65,35.3333,40,55.5,0,67.9,69.9,66.9
