PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160510081500,352.5,368.95,34.8889,40,55.5,0,67.9,69.9,66.9
20160510083000,352.5,378.35,35.7778,40,55.5,0,67.9,69.9,66.9
20160510084500,352.5,364.25,34.4444,40,55.5,0,67.9,69.9,66.9
20160510090000,352.5,373.65,35.3333,40,55.5,0,67.9,69.9,66.9
20160510091500,352.5,357.2,33.7778,40,54.7,0,67.8,69.9,66.9
20160510093000,352.5,368.95,34.8889,40,54.7,0,68.4,69.9,66.9
20160510094500,352.5,368.95,34.8889,40,54.7,0,68.6,69.9,66.9
20160510100000,352.5,359.55,34.0,40,55.3,0,68.5,69.9,66.9
20160510101500,352.5,350.15,33.1111,40,55.3,0,68.4,69.9,66.9
20160510103000,352.5,359.55,34.0,40,55.3,0,68.4,69.9,66.9
20160510104500,352.5,359.55,34.0,40,55.3,0,68.4,69.9,66.9
20160510110000,352.5,359.55,34.0,40,55.3,0,68.4,69.9,66.9
20160510111500,352.5,364.25,34.4444,40,55.3,0,68.6,69.9,66.9
20160510113000,352.5,357.2,33.7778,40,55.3,0,68.7,69.9,66.9
20160510114500,352.5,357.2,33.7778,40,55.3,0,68.5,69.9,66.9
20160510120000,352.5,364.25,34.4444,40,55.3,0,68.5,69.9,66.9
20160510121500,352.5,368.95,34.8889,40,55.3,0,68.5,69.9,66.9
20160510123000,352.5,373.65,35.3333,40,55.3,0,68.5,69.9,66.9
20160510124500,352.5,359.55,34.0,40,55.9,0,68.6,69.9,66.9
20160510130000,352.5,350.15,33.1111,40,55.9,0,68.6,69.9,66.9
20160510131500,352.5,336.05,31.7778,40,55.9,0,68.5,69.9,66.9
20160510133000,352.5,359.55,34.0,40,55.9,0,68.5,69.9,66.9
20160510134500,352.5,359.55,34.0,40,55.9,0,68.5,69.9,66.9
20160510140000,352.5,350.15,33.1111,40,55.9,0,68.6,69.9,66.9
20160510141500,352.5,324.3,30.6667,40,55.9,0,68.6,69.9,66.9
20160510143000,352.5,357.2,33.7778,40,55.9,0,68.6,69.9,66.9
20160510144500,352.5,345.45,32.6667,40,55.9,0,68.6,69.9,66.9
20160510150000,352.5,357.2,33.7778,40,55.9,0,68.6,69.9,66.9
20160510151500,352.5,357.2,33.7778,40,55.9,0,68.8,69.9,66.9
20160510153000,352.5,350.15,33.1111,40,55.9,0,69.2,69.9,66.9
20160510154500,352.5,359.55,34.0,40,55.9,0,69.4,69.9,66.9
20160510160000,352.5,359.55,34.0,40,55.2,0,69.6,69.9,66.9
20160510161500,352.5,364.25,34.4444,41,81.6,100,70.2,82.0,76.0
20160510163000,352.5,387.75,36.6667,41,83.7,100,70.5,82.0,76.0
20160510164500,352.5,378.35,35.7778,41,83.7,100,70.7,82.0,76.0
20160510170000,352.5,383.05,36.2222,40,83.7,100,70.7,82.0,76.0
20160510171500,352.5,364.25,34.4444,40,83.7,100,70.7,82.0,76.0
20160510173000,352.5,378.35,35.7778,40,84.9,100,70.9,82.0,76.0
20160510174500,352.5,373.65,35.3333,40,84.9,100,70.9,82.0,76.0
20160510180000,352.5,368.95,34.8889,40,84.9,100,71.2,82.0,76.0
20160510181500,352.5,383.05,36.2222,40,84.9,100,71.4,82.0,76.0
20160510183000,352.5,378.35,35.7778,40,84.9,100,71.6,82.0,76.0
20160510184500,352.5,383.05,36.2222,40,84.9,100,71.4,82.0,76.0
20160510190000,352.5,368.95,34.8889,40,83.8,100,71.3,82.0,76.0
20160510191500,352.5,378.35,35.7778,40,83.8,100,71.2,82.0,76.0
20160510193000,352.5,373.65,35.3333,40,83.8,100,71.2,82.0,76.0
20160510194500,352.5,373.65,35.3333,40,83.8,100,71.3,82.0,76.0
20160510200000,352.5,368.95,34.8889,40,83.8,100,71.4,82.0,76.0
20160510201500,352.5,373.65,35.3333,40,85.6,100,71.6,82.0,76.0
20160510203000,352.5,373.65,35.3333,40,83.8,100,71.8,82.0,76.0
20160510204500,352.5,378.35,35.7778,40,83.8,100,71.8,82.0,76.0
20160510210000,352.5,378.35,35.7778,40,83.8,100,71.6,82.0,76.0
20160510211500,352.5,373.65,35.3333,40,83.8,100,71.6,82.0,76.0
20160510213000,352.5,364.25,34.4444,40,83.8,100,71.6,82.0,76.0
20160510214500,352.5,383.05,36.2222,40,83.8,100,71.5,82.0,76.0
20160510220000,352.5,373.65,35.3333,40,83.8,100,71.6,82.0,76.0
20160510221500,352.5,364.25,34.4444,40,83.8,100,71.6,82.0,76.0
20160510223000,352.5,373.65,35.3333,40,83.8,100,71.7,82.0,76.0
20160510224500,352.5,364.25,34.4444,40,83.8,100,71.5,82.0,76.0
20160510230000,352.5,378.35,35.7778,40,83.8,100,71.8,82.0,76.0
20160510231500,352.5,378.35,35.7778,40,83.8,100,71.7,82.0,76.0
20160510233000,352.5,383.05,36.2222,40,84.9,100,71.6,82.0,76.0
20160510234500,352.5,378.35,35.7778,40,84.9,100,71.5,82.0,76.0
20160511000000,352.5,359.55,34.0,40,84.9,100,71.6,82.0,76.0
20160511001500,352.5,373.65,35.3333,40,83.8,100,71.4,82.0,76.0
20160511003000,352.5,368.95,34.8889,40,85.5,100,71.4,82.0,76.0
20160511004500,352.5,383.05,36.2222,40,84.3,100,71.2,82.0,76.0
20160511010000,352.5,364.25,34.4444,40,84.3,100,71.2,82.0,76.0
20160511011500,352.5,319.6,30.2222,44,86.9,100,71.1,82.0,76.0
20160511013000,352.5,319.6,30.2222,44,85.8,100,71.0,82.0,76.0
20160511014500,352.5,336.05,31.7778,45,85.8,100,71.0,82.0,76.0
20160511020000,352.5,331.35,31.3333,45,85.8,100,70.9,82.0,76.0
20160511021500,352.5,340.75,32.2222,45,86.9,100,70.8,82.0,76.0
20160511023000,352.5,319.6,30.2222,45,86.9,100,70.8,82.0,76.0
20160511024500,352.5,331.35,31.3333,45,86.9,100,70.7,82.0,76.0
20160511030000,352.5,331.35,31.3333,45,86.9,100,70.7,82.0,76.0
20160511031500,352.5,340.75,32.2222,45,86.9,100,70.6,82.0,76.0
20160511033000,352.5,350.15,33.1111,45,85.0,100,70.6,82.0,76.0
20160511034500,352.5,359.55,34.0,45,85.0,100,70.5,82.0,76.0
20160511040000,352.5,350.15,33.1111,45,85.0,100,70.5,82.0,76.0
20160511041500,352.5,340.75,32.2222,45,85.0,100,70.5,82.0,76.0
20160511043000,352.5,345.45,32.6667,45,86.2,100,70.4,82.0,76.0
20160511044500,352.5,331.35,31.3333,10,81.1,100,70.4,82.0,76.0
20160511050000,352.5,239.7,22.6667,40,84.3,100,70.5,82.0,76.0
20160511051500,352.5,340.75,32.2222,45,82.9,100,70.3,82.0,76.0
20160511053000,352.5,345.45,32.6667,45,85.6,100,70.3,82.0,76.0
20160511054500,352.5,336.05,31.7778,45,85.6,100,70.3,82.0,76.0
20160511060000,352.5,336.05,31.7778,45,86.8,100,70.3,82.0,76.0
20160511061500,352.5,345.45,32.6667,45,86.8,100,70.3,82.0,76.0
20160511063000,352.5,336.05,31.7778,45,86.8,100,70.3,82.0,76.0
20160511064500,352.5,336.05,31.7778,45,86.8,100,70.3,82.0,76.0
20160511070000,352.5,340.75,32.2222,45,86.8,100,70.3,82.0,76.0
20160511071500,352.5,345.45,32.6667,45,86.8,100,70.3,82.0,76.0
20160511073000,352.5,336.05,31.7778,45,85.6,100,70.3,82.0,76.0
20160511074500,352.5,336.05,31.7778,45,85.6,100,70.2,82.0,76.0
20160511080000,352.5,340.75,32.2222,45,86.9,100,70.3,82.0,76.0
20160511081500,352.5,336.05,31.7778,45,84.2,100,70.3,82.0,76.0
20160511083000,352.5,336.05,31.7778,45,88.7,100,70.4,82.0,76.0
20160511084500,352.5,340.75,32.2222,45,86.8,100,70.4,82.0,76.0
20160511090000,352.5,331.35,31.3333,45,86.8,100,70.4,82.0,76.0
20160511091500,352.5,340.75,32.2222,45,80.7,100,70.4,82.0,76.0
20160511093000,352.5,336.05,31.7778,45,79.7,100,70.7,82.0,76.0
20160511094500,352.5,331.35,31.3333,45,78.6,100,70.8,82.0,76.0
20160511100000,352.5,336.05,31.7778,45,79.9,100,70.5,82.0,76.0
20160511101500,352.5,336.05,31.7778,45,79.9,100,70.5,82.0,76.0
20160511103000,352.5,331.35,31.3333,45,81.1,100,70.4,82.0,76.0
20160511104500,352.5,336.05,31.7778,45,81.1,100,70.5,82.0,76.0
20160511110000,352.5,336.05,31.7778,45,85.5,100,70.5,82.0,76.0
20160511111500,352.5,331.35,31.3333,45,81.6,100,70.5,82.0,76.0
20160511113000,352.5,688.55,65.1111,100,56.8,0,70.2,69.9,66.9
20160511114500,352.5,702.65,66.4444,100,55.6,0,69.7,70.0,67.0
20160511120000,352.5,702.65,66.4444,99,55.6,0,69.6,70.0,67.0
20160511121500,352.5,528.75,50.0,61,55.6,0,69.6,70.0,67.0
20160511123000,352.5,364.25,34.4444,40,55.6,0,69.4,70.4,67.4
20160511124500,352.5,378.35,35.7778,40,55.6,0,69.6,70.4,67.4
20160511130000,352.5,373.65,35.3333,39,54.7,0,69.4,70.4,67.4
20160511131500,352.5,373.65,35.3333,40,55.9,0,69.2,70.4,67.4
20160511133000,352.5,378.35,35.7778,40,55.9,0,69.2,70.4,67.4
20160511134500,352.5,387.75,36.6667,40,55.9,0,69.2,70.7,67.7
20160511140000,352.5,373.65,35.3333,40,55.9,0,69.2,70.8,67.8
20160511141500,352.5,378.35,35.7778,40,55.9,0,69.1,70.8,67.8
20160511143000,352.5,373.65,35.3333,40,55.9,0,69.1,70.8,67.8
20160511144500,352.5,387.75,36.6667,40,55.9,0,69.1,70.8,67.8
20160511150000,352.5,373.65,35.3333,40,55.9,0,69.6,70.8,67.8
20160511151500,352.5,373.65,35.3333,40,55.9,0,69.6,70.8,67.8
20160511153000,352.5,383.05,36.2222,40,55.3,0,69.6,70.8,67.8
20160511154500,352.5,373.65,35.3333,40,55.3,0,69.7,70.8,67.8
20160511160000,352.5,383.05,36.2222,40,55.3,0,69.7,70.8,67.8
20160511161500,352.5,397.15,37.5556,40,55.3,0,69.6,70.8,67.8
20160511163000,352.5,373.65,35.3333,39,55.3,0,69.6,70.8,67.8
20160511164500,352.5,368.95,34.8889,39,55.3,0,69.6,70.8,67.8
20160511170000,352.5,359.55,34.0,39,55.3,0,69.5,70.8,67.8
20160511171500,352.5,359.55,34.0,39,55.3,0,69.3,70.8,67.8
20160511173000,352.5,364.25,34.4444,39,55.3,0,69.3,70.8,67.8
20160511174500,352.5,368.95,34.8889,39,55.3,0,69.2,70.8,67.8
20160511180000,352.5,373.65,35.3333,39,55.3,0,69.2,70.8,67.8
20160511181500,352.5,378.35,35.7778,39,55.3,0,69.2,70.8,67.8
20160511183000,352.5,383.05,36.2222,40,55.3,0,69.7,70.8,67.8
20160511184500,352.5,378.35,35.7778,40,55.3,0,69.8,70.8,67.8
20160511190000,352.5,368.95,34.8889,40,55.3,0,69.9,70.8,67.8
20160511191500,352.5,387.75,36.6667,40,55.9,0,70.0,70.8,67.8
20160511193000,352.5,364.25,34.4444,40,55.9,0,70.4,70.8,67.8
20160511194500,352.5,373.65,35.3333,39,55.2,0,70.3,70.8,67.8
20160511200000,352.5,378.35,35.7778,39,55.2,0,70.4,70.8,67.8
20160511201500,352.5,378.35,35.7778,39,55.2,0,70.4,70.8,67.8
20160511203000,352.5,373.65,35.3333,39,55.2,0,70.3,70.8,67.8
20160511204500,352.5,378.35,35.7778,39,55.2,0,70.2,70.8,67.8
20160511210000,352.5,383.05,36.2222,39,55.2,0,70.2,70.8,67.8
20160511211500,352.5,373.65,35.3333,39,55.2,0,70.1,70.8,67.8
20160511213000,352.5,378.35,35.7778,39,55.2,0,70.2,70.8,67.8
20160511214500,352.5,408.9,38.6667,45,55.2,0,70.5,70.8,67.8
20160511220000,352.5,430.05,40.6667,45,55.2,0,70.9,70.8,67.8
20160511221500,352.5,368.95,34.8889,40,55.2,0,70.1,70.8,67.8
20160511223000,352.5,387.75,36.6667,40,55.2,0,69.7,70.8,67.8
20160511224500,352.5,378.35,35.7778,40,55.2,0,69.6,70.8,67.8
20160511230000,352.5,383.05,36.2222,40,55.2,0,69.3,70.8,67.8
20160511231500,352.5,373.65,35.3333,39,55.2,0,69.2,70.8,67.8
20160511233000,352.5,383.05,36.2222,39,55.2,0,69.1,70.8,67.8
20160511234500,352.5,378.35,35.7778,39,55.2,0,69.0,70.8,67.8
20160512000000,352.5,359.55,34.0,39,55.2,0,68.9,70.8,67.8
20160512001500,352.5,368.95,34.8889,39,55.2,0,68.9,70.8,67.8
20160512003000,352.5,357.2,33.7778,39,55.2,0,68.9,70.8,67.8
20160512004500,352.5,357.2,33.7778,39,55.2,0,68.9,70.8,67.8
20160512010000,352.5,357.2,33.7778,39,55.2,0,68.9,70.8,67.8
20160512011500,352.5,364.25,34.4444,39,55.2,0,68.8,70.8,67.8
20160512013000,352.5,357.2,33.7778,39,55.2,0,68.8,70.8,67.8
20160512014500,352.5,383.05,36.2222,41,55.2,0,68.7,70.8,67.8
20160512020000,352.5,392.45,37.1111,40,55.2,0,68.6,70.8,67.8
20160512021500,352.5,383.05,36.2222,40,55.2,0,68.6,70.8,67.8
20160512023000,352.5,368.95,34.8889,40,55.2,0,68.6,70.8,67.8
20160512024500,352.5,359.55,34.0,40,55.2,0,68.6,70.8,67.8
20160512030000,352.5,364.25,34.4444,40,55.2,0,68.6,70.8,67.8
20160512031500,352.5,378.35,35.7778,40,55.2,0,68.6,70.8,67.8
20160512033000,352.5,364.25,34.4444,40,55.2,0,68.6,70.8,67.8
20160512034500,352.5,364.25,34.4444,40,55.2,0,68.6,70.8,67.8
20160512040000,352.5,359.55,34.0,40,55.2,0,68.6,70.8,67.8
20160512041500,352.5,359.55,34.0,40,55.2,0,68.6,70.8,67.8
20160512043000,352.5,373.65,35.3333,40,55.2,0,68.6,70.8,67.8
20160512044500,352.5,364.25,34.4444,40,55.2,0,68.6,70.8,67.8
20160512050000,352.5,357.2,33.7778,40,55.2,0,68.7,70.8,67.8
20160512051500,352.5,350.15,33.1111,40,55.2,0,68.6,70.8,67.8
20160512053000,352.5,373.65,35.3333,40,55.2,0,68.6,70.8,67.8
20160512054500,352.5,350.15,33.1111,40,55.2,0,68.6,70.8,67.8
20160512060000,352.5,357.2,33.7778,40,55.2,0,68.6,70.8,67.8
20160512061500,352.5,357.2,33.7778,40,55.2,0,68.6,70.8,67.8
20160512063000,352.5,357.2,33.7778,40,55.2,0,68.6,70.8,67.8
20160512064500,352.5,357.2,33.7778,40,55.2,0,68.4,70.8,67.8
20160512070000,352.5,357.2,33.7778,40,55.2,0,68.4,70.8,67.8
20160512071500,352.5,373.65,35.3333,40,55.2,0,68.4,70.8,67.8
20160512073000,352.5,368.95,34.8889,40,55.2,0,68.4,70.8,67.8
20160512074500,352.5,350.15,33.1111,40,55.2,0,68.4,70.8,67.8
20160512080000,352.5,345.45,32.6667,40,55.2,0,68.4,70.8,67.8
20160512081500,352.5,359.55,34.0,40,55.2,0,68.5,70.8,67.8
20160512083000,352.5,359.55,34.0,40,55.2,0,68.5,70.8,67.8
20160512084500,352.5,359.55,34.0,40,55.2,0,68.6,70.8,67.8
20160512090000,352.5,345.45,32.6667,40,55.2,0,68.6,70.8,67.8
20160512091500,352.5,359.55,34.0,40,55.2,0,68.6,70.8,67.8
20160512093000,352.5,418.3,39.5556,44,55.2,0,68.6,70.4,67.4
20160512094500,352.5,378.35,35.7778,42,55.2,0,68.7,70.8,67.8
20160512100000,352.5,368.95,34.8889,41,55.2,0,68.5,70.8,67.8
20160512101500,352.5,378.35,35.7778,42,55.9,0,68.4,70.8,67.8
20160512103000,352.5,397.15,37.5556,42,55.9,0,68.4,70.8,67.8
20160512104500,352.5,387.75,36.6667,42,55.9,0,68.4,70.8,67.8
20160512110000,352.5,378.35,35.7778,41,55.9,0,68.4,70.8,67.8
20160512111500,352.5,373.65,35.3333,41,55.9,0,68.4,70.8,67.8
20160512113000,352.5,378.35,35.7778,41,55.9,0,68.5,70.8,67.8
20160512114500,352.5,373.65,35.3333,41,55.2,0,68.4,70.8,67.8
20160512120000,352.5,373.65,35.3333,41,55.2,0,68.4,70.8,67.8
20160512121500,352.5,368.95,34.8889,41,55.2,0,68.4,70.8,67.8
20160512123000,352.5,373.65,35.3333,41,55.2,0,68.4,70.8,67.8
20160512124500,352.5,364.25,34.4444,41,55.9,0,68.4,70.8,67.8
20160512130000,352.5,373.65,35.3333,41,55.9,0,68.4,70.8,67.8
20160512131500,352.5,368.95,34.8889,41,55.9,0,68.4,70.8,67.8
20160512133000,352.5,383.05,36.2222,41,55.9,0,68.4,70.8,67.8
20160512134500,352.5,359.55,34.0,41,55.9,0,68.4,70.8,67.8
20160512140000,352.5,378.35,35.7778,41,55.9,0,69.2,70.8,67.8
20160512141500,352.5,383.05,36.2222,41,55.9,0,69.4,70.8,67.8
20160512143000,352.5,383.05,36.2222,41,55.9,0,69.7,70.8,67.8
20160512144500,352.5,383.05,36.2222,41,55.9,0,69.5,70.8,67.8
20160512150000,352.5,383.05,36.2222,41,55.9,0,69.2,70.8,67.8
20160512151500,352.5,378.35,35.7778,41,55.9,0,69.2,70.8,67.8
20160512153000,352.5,359.55,34.0,41,55.9,0,69.1,70.8,67.8
20160512154500,352.5,378.35,35.7778,41,55.9,0,69.1,70.8,67.8
20160512160000,352.5,373.65,35.3333,41,55.9,0,69.1,70.8,67.8
20160512161500,352.5,387.75,36.6667,41,55.9,0,68.9,70.8,67.8
20160512163000,352.5,392.45,37.1111,41,55.9,0,68.8,70.8,67.8
20160512164500,352.5,383.05,36.2222,40,55.9,0,68.8,70.8,67.8
20160512170000,352.5,378.35,35.7778,40,55.9,0,68.8,70.8,67.8
20160512171500,352.5,387.75,36.6667,40,55.9,0,68.8,70.8,67.8
20160512173000,352.5,383.05,36.2222,40,55.9,0,69.0,70.8,67.8
20160512174500,352.5,383.05,36.2222,39,55.9,0,69.6,70.8,67.8
20160512180000,352.5,378.35,35.7778,39,55.9,0,69.9,70.8,67.8
20160512181500,352.5,378.35,35.7778,39,55.9,0,70.0,70.8,67.8
20160512183000,352.5,392.45,37.1111,40,55.2,0,70.3,70.8,67.8
20160512184500,352.5,383.05,36.2222,40,55.2,0,70.1,70.8,67.8
20160512190000,352.5,383.05,36.2222,40,55.2,0,69.8,70.8,67.8
20160512191500,352.5,387.75,36.6667,40,55.2,0,69.6,70.8,67.8
20160512193000,352.5,387.75,36.6667,40,55.2,0,69.6,70.8,67.8
20160512194500,352.5,383.05,36.2222,40,55.2,0,69.5,70.8,67.8
20160512200000,352.5,368.95,34.8889,40,55.2,0,69.9,70.8,67.8
20160512201500,352.5,373.65,35.3333,40,55.2,0,69.8,70.8,67.8
20160512203000,352.5,383.05,36.2222,40,55.2,0,69.8,70.8,67.8
20160512204500,352.5,373.65,35.3333,40,55.2,0,70.3,70.8,67.8
20160512210000,352.5,383.05,36.2222,40,55.2,0,70.0,70.8,67.8
20160512211500,352.5,387.75,36.6667,40,55.2,0,70.0,70.8,67.8
20160512213000,352.5,378.35,35.7778,40,55.2,0,70.0,70.8,67.8
20160512214500,352.5,383.05,36.2222,40,55.2,0,69.9,70.8,67.8
20160512220000,352.5,383.05,36.2222,40,55.2,0,69.9,70.8,67.8
20160512221500,352.5,383.05,36.2222,40,55.2,0,69.8,70.8,67.8
20160512223000,352.5,378.35,35.7778,40,55.2,0,70.0,70.8,67.8
20160512224500,352.5,378.35,35.7778,40,55.2,0,70.1,70.8,67.8
20160512230000,352.5,373.65,35.3333,40,55.2,0,70.1,70.8,67.8
20160512231500,352.5,378.35,35.7778,40,55.2,0,70.0,70.8,67.8
20160512233000,352.5,350.15,33.1111,40,55.2,0,69.9,70.8,67.8
20160512234500,352.5,373.65,35.3333,40,55.2,0,69.8,70.8,67.8
20160513000000,352.5,364.25,34.4444,40,55.2,0,69.8,70.8,67.8
20160513001500,352.5,368.95,34.8889,40,55.2,0,69.8,70.9,67.9
20160513003000,352.5,378.35,35.7778,40,55.2,0,69.7,70.9,67.9
20160513004500,352.5,373.65,35.3333,40,55.2,0,69.7,70.9,67.9
20160513010000,352.5,368.95,34.8889,40,55.2,0,69.7,70.9,67.9
20160513011500,352.5,378.35,35.7778,40,55.2,0,69.6,70.9,67.9
20160513013000,352.5,378.35,35.7778,40,55.2,0,69.7,70.9,67.9
20160513014500,352.5,378.35,35.7778,40,55.2,0,69.7,70.9,67.9
20160513020000,352.5,373.65,35.3333,41,55.2,0,69.7,70.8,67.8
20160513021500,352.5,359.55,34.0,40,55.2,0,69.7,70.9,67.9
20160513023000,352.5,350.15,33.1111,40,55.2,0,69.7,70.9,67.9
20160513024500,352.5,359.55,34.0,40,55.2,0,69.8,70.9,67.9
20160513030000,352.5,345.45,32.6667,40,55.2,0,69.8,70.9,67.9
20160513031500,352.5,359.55,34.0,40,55.2,0,69.9,70.9,67.9
20160513033000,352.5,359.55,34.0,40,55.2,0,69.9,70.9,67.9
20160513034500,352.5,364.25,34.4444,40,55.2,0,69.8,70.9,67.9
20160513040000,352.5,368.95,34.8889,40,55.2,0,69.8,70.9,67.9
20160513041500,352.5,364.25,34.4444,40,55.2,0,69.8,70.9,67.9
20160513043000,352.5,364.25,34.4444,40,55.2,0,69.8,70.9,67.9
20160513044500,352.5,357.2,33.7778,40,55.2,0,69.8,70.9,67.9
20160513050000,352.5,368.95,34.8889,40,55.2,0,69.8,70.9,67.9
20160513051500,352.5,368.95,34.8889,40,55.2,0,69.7,70.9,67.9
20160513053000,352.5,364.25,34.4444,40,55.2,0,69.7,70.9,67.9
20160513054500,352.5,378.35,35.7778,40,55.2,0,69.6,70.9,67.9
20160513060000,352.5,368.95,34.8889,40,55.2,0,69.6,70.9,67.9
20160513061500,352.5,368.95,34.8889,40,55.2,0,69.5,70.9,67.9
20160513063000,352.5,364.25,34.4444,40,55.2,0,69.4,70.9,67.9
20160513064500,352.5,754.35,71.3333,100,54.3,0,68.9,68.0,63.0
20160513070000,352.5,754.35,71.3333,100,54.3,0,68.7,68.0,63.0
20160513071500,352.5,794.3,75.1111,100,54.3,0,68.4,68.0,63.0
20160513073000,352.5,766.1,72.4444,100,54.3,0,68.2,68.0,63.6
20160513074500,352.5,780.2,73.7778,100,55.1,0,68.1,68.0,63.6
20160513080000,352.5,780.2,73.7778,100,55.1,0,67.9,68.0,63.6
20160513081500,352.5,770.8,72.8889,100,55.1,0,67.9,68.0,63.6
20160513083000,352.5,780.2,73.7778,100,55.1,0,67.8,68.0,63.6
20160513084500,352.5,780.2,73.7778,100,55.1,0,67.7,68.0,63.6
20160513090000,352.5,766.1,72.4444,100,55.1,0,67.8,68.0,63.6
20160513091500,352.5,794.3,75.1111,100,55.1,0,67.7,68.0,63.6
20160513093000,352.5,782.55,74.0,100,55.1,0,67.6,68.0,63.6
20160513094500,352.5,756.7,71.5556,100,55.1,0,67.6,68.0,63.6
20160513100000,352.5,733.2,69.3333,100,55.1,0,67.6,68.0,63.7
20160513101500,352.5,719.1,68.0,100,55.1,0,67.6,68.0,63.7
20160513103000,352.5,719.1,68.0,100,55.1,0,67.8,68.0,63.7
20160513104500,352.5,719.1,68.0,100,55.1,0,68.1,68.0,63.7
20160513110000,352.5,719.1,68.0,100,55.1,0,67.9,68.0,63.7
20160513111500,352.5,735.55,69.5556,100,55.1,0,67.8,68.0,63.7
20160513113000,352.5,726.15,68.6667,100,55.1,0,67.8,68.0,64.2
20160513114500,352.5,712.05,67.3333,100,55.1,0,68.4,68.0,64.2
20160513120000,352.5,735.55,69.5556,100,55.1,0,68.1,68.0,64.2
20160513121500,352.5,735.55,69.5556,100,55.1,0,68.1,68.0,64.2
20160513123000,352.5,735.55,69.5556,100,55.1,0,68.2,68.0,64.2
20160513124500,352.5,735.55,69.5556,100,55.1,0,68.1,68.0,64.2
20160513130000,352.5,712.05,67.3333,100,55.1,0,68.1,68.0,64.2
20160513131500,352.5,744.95,70.4444,100,55.1,0,68.1,68.0,64.2
20160513133000,352.5,714.4,67.5556,100,55.1,0,68.2,68.0,64.1
20160513134500,352.5,705.0,66.6667,100,55.1,0,68.2,68.0,64.2
20160513140000,352.5,667.4,63.1111,100,55.1,0,68.1,68.0,64.1
20160513141500,352.5,714.4,67.5556,100,55.1,0,68.2,68.0,64.1
20160513143000,352.5,686.2,64.8889,100,55.1,0,68.2,68.0,64.2
20160513144500,352.5,709.7,67.1111,100,55.1,0,68.2,68.0,64.2
20160513150000,352.5,709.7,67.1111,100,55.1,0,68.1,68.0,63.9
20160513151500,352.5,695.6,65.7778,100,55.1,0,68.1,68.0,63.7
20160513153000,352.5,695.6,65.7778,100,55.1,0,68.4,68.0,64.2
20160513154500,352.5,705.0,66.6667,100,55.1,0,68.4,68.0,64.2
20160513160000,352.5,721.45,68.2222,100,55.1,0,68.4,68.0,64.2
20160513161500,352.5,712.05,67.3333,100,55.1,0,68.7,68.0,64.2
20160513163000,352.5,712.05,67.3333,100,55.1,0,68.8,68.0,64.1
20160513164500,352.5,712.05,67.3333,100,55.1,0,68.7,68.0,64.2
20160513170000,352.5,712.05,67.3333,100,55.1,0,68.4,68.0,64.0
20160513171500,352.5,712.05,67.3333,100,55.1,0,68.4,68.0,63.8
20160513173000,352.5,712.05,67.3333,100,55.1,0,68.3,68.0,63.7
20160513174500,352.5,747.3,70.6667,100,55.1,0,68.2,68.0,63.7
20160513180000,352.5,686.2,64.8889,100,55.1,0,68.1,68.0,64.0
20160513181500,352.5,714.4,67.5556,100,55.1,0,68.3,68.0,63.8
20160513183000,352.5,705.0,66.6667,100,55.1,0,68.0,68.0,63.7
20160513184500,352.5,728.5,68.8889,100,55.1,0,68.4,68.0,64.2
20160513190000,352.5,716.75,67.7778,100,55.1,0,68.7,68.0,63.7
20160513191500,352.5,726.15,68.6667,100,55.1,0,69.1,68.0,64.2
20160513193000,352.5,726.15,68.6667,100,55.1,0,68.8,68.0,64.2
20160513194500,352.5,744.95,70.4444,100,55.1,0,68.7,68.0,64.2
20160513200000,352.5,719.1,68.0,100,55.1,0,68.4,68.0,64.2
20160513201500,352.5,763.75,72.2222,100,55.1,0,68.3,68.0,64.2
20160513203000,352.5,740.25,70.0,100,55.1,0,68.1,68.0,64.2
20160513204500,352.5,702.65,66.4444,100,55.1,0,68.1,68.0,64.2
20160513210000,352.5,730.85,69.1111,100,55.1,0,67.9,68.0,64.2
20160513211500,352.5,740.25,70.0,100,55.1,0,67.6,68.0,64.2
20160513213000,352.5,740.25,70.0,100,54.3,0,67.5,68.0,64.2
20160513214500,352.5,740.25,70.0,95,54.3,0,67.3,68.0,64.2
20160513220000,352.5,719.1,68.0,83,55.1,0,67.8,68.0,64.2
20160513221500,352.5,752.0,71.1111,83,55.1,0,68.1,68.0,64.2
20160513223000,352.5,752.0,71.1111,100,55.1,0,68.4,68.0,64.2
20160513224500,352.5,740.25,70.0,100,55.1,0,68.0,68.0,64.2
20160513230000,352.5,749.65,70.8889,100,55.1,0,67.9,68.0,64.2
20160513231500,352.5,749.65,70.8889,82,55.1,100,67.8,73.1,70.1
20160513233000,352.5,378.35,35.7778,39,83.1,100,68.7,77.1,74.1
20160513234500,352.5,373.65,35.3333,39,83.1,100,69.2,77.4,74.4
20160514000000,352.5,383.05,36.2222,39,83.1,100,69.6,77.4,74.4
20160514001500,352.5,387.75,36.6667,39,83.1,100,69.6,77.4,74.4
20160514003000,352.5,378.35,35.7778,39,83.1,100,69.7,77.4,74.4
20160514004500,352.5,383.05,36.2222,39,83.1,100,69.8,77.5,74.5
20160514010000,352.5,368.95,34.8889,39,83.1,100,69.7,77.8,74.8
20160514011500,352.5,312.55,29.5556,43,85.6,100,69.7,77.8,74.8
20160514013000,352.5,312.55,29.5556,44,83.8,100,69.8,77.8,74.8
20160514014500,352.5,340.75,32.2222,44,83.8,100,69.9,77.8,74.8
20160514020000,352.5,336.05,31.7778,44,83.8,100,70.0,77.8,74.8
20160514021500,352.5,340.75,32.2222,44,82.6,100,70.0,77.8,74.8
20160514023000,352.5,336.05,31.7778,44,83.7,100,70.2,77.8,74.8
20160514024500,352.5,340.75,32.2222,44,82.1,100,70.2,77.7,74.7
20160514030000,352.5,336.05,31.7778,44,84.9,100,70.3,77.5,74.5
20160514031500,352.5,331.35,31.3333,44,82.6,100,70.3,77.8,74.8
20160514033000,352.5,340.75,32.2222,44,84.3,100,70.3,77.8,74.8
20160514034500,352.5,340.75,32.2222,44,84.3,100,70.3,77.8,74.8
20160514040000,352.5,345.45,32.6667,44,82.1,100,70.3,77.8,74.8
20160514041500,352.5,345.45,32.6667,44,83.2,100,70.3,77.8,74.8
20160514043000,352.5,336.05,31.7778,44,83.2,100,70.3,77.8,74.8
20160514044500,352.5,345.45,32.6667,44,83.2,100,70.4,77.8,74.8
20160514050000,352.5,340.75,32.2222,44,83.2,100,70.4,77.8,74.8
20160514051500,352.5,331.35,31.3333,44,83.2,100,70.3,77.8,74.8
20160514053000,352.5,350.15,33.1111,44,83.2,100,70.3,77.8,74.8
20160514054500,352.5,340.75,32.2222,44,83.2,100,70.3,77.8,74.8
20160514060000,352.5,336.05,31.7778,44,83.2,100,70.3,77.8,74.8
20160514061500,352.5,340.75,32.2222,44,83.2,100,70.3,77.9,74.9
20160514063000,352.5,336.05,31.7778,44,83.2,100,70.3,77.8,74.8
20160514064500,352.5,340.75,32.2222,44,84.9,100,70.3,77.8,74.8
20160514070000,352.5,336.05,31.7778,44,83.2,100,70.4,77.8,74.8
20160514071500,352.5,345.45,32.6667,44,83.2,100,70.4,77.8,74.8
20160514073000,352.5,345.45,32.6667,44,81.6,100,70.4,77.8,74.8
20160514074500,352.5,331.35,31.3333,44,81.6,100,70.5,77.8,74.8
20160514080000,352.5,345.45,32.6667,44,81.6,100,70.5,77.8,74.8
20160514081500,352.5,336.05,31.7778,44,80.6,100,70.5,77.8,74.8
20160514083000,352.5,336.05,31.7778,44,80.6,100,70.6,77.5,74.5
20160514084500,352.5,336.05,31.7778,44,80.6,100,70.6,77.8,74.8
20160514090000,352.5,324.3,30.6667,44,83.1,100,70.6,77.8,74.8
20160514091500,352.5,331.35,31.3333,44,81.6,100,70.5,77.8,74.8
20160514093000,352.5,350.15,33.1111,44,81.6,100,70.4,77.8,74.8
20160514094500,352.5,350.15,33.1111,44,80.6,100,70.3,77.8,74.8
20160514100000,352.5,345.45,32.6667,44,80.6,100,70.9,77.8,74.8
20160514101500,352.5,340.75,32.2222,44,80.6,100,72.2,77.8,74.8
20160514103000,352.5,345.45,32.6667,44,80.6,100,71.9,78.0,75.0
20160514104500,352.5,350.15,33.1111,44,80.6,100,72.3,78.0,75.0
20160514110000,352.5,340.75,32.2222,44,80.6,100,72.5,78.0,75.0
20160514111500,352.5,350.15,33.1111,44,80.6,100,72.6,78.0,75.0
20160514113000,352.5,336.05,31.7778,44,80.6,100,73.2,78.0,75.0
20160514114500,352.5,340.75,32.2222,44,80.6,100,73.4,78.0,75.0
20160514120000,352.5,345.45,32.6667,44,79.7,100,73.7,78.0,75.0
20160514121500,352.5,350.15,33.1111,44,82.6,100,74.0,77.6,74.6
20160514123000,352.5,340.75,32.2222,44,88.0,100,74.2,78.0,75.0
20160514124500,352.5,716.75,67.7778,100,56.0,0,73.1,68.0,61.3
20160514130000,352.5,761.4,72.0,100,55.2,0,71.6,68.0,62.4
20160514131500,352.5,761.4,72.0,100,55.2,0,70.9,68.0,62.4
20160514133000,352.5,782.55,74.0,100,55.2,0,70.4,68.0,63.0
20160514134500,352.5,766.1,72.4444,100,55.2,0,69.9,68.0,63.1
20160514140000,352.5,728.5,68.8889,100,55.9,0,69.6,68.0,63.5
20160514141500,352.5,728.5,68.8889,100,55.9,0,69.2,68.0,63.6
20160514143000,352.5,728.5,68.8889,100,55.9,0,68.9,68.0,63.6
20160514144500,352.5,756.7,71.5556,100,55.2,0,68.7,68.0,63.6
20160514150000,352.5,747.3,70.6667,100,55.2,0,68.8,68.0,63.6
20160514151500,352.5,723.8,68.4444,100,55.2,0,68.6,68.0,63.6
20160514153000,352.5,723.8,68.4444,100,55.9,0,68.6,68.0,63.6
20160514154500,352.5,723.8,68.4444,100,55.9,0,68.5,68.0,63.6
20160514160000,352.5,712.05,67.3333,100,55.9,0,68.4,68.0,63.6
20160514161500,352.5,730.85,69.1111,100,55.9,0,68.3,68.0,63.6
20160514163000,352.5,740.25,70.0,100,55.2,0,68.1,68.0,63.6
20160514164500,352.5,716.75,67.7778,100,55.2,0,68.8,68.0,63.6
20160514170000,352.5,707.35,66.8889,100,55.2,0,69.3,68.0,63.6
20160514171500,352.5,707.35,66.8889,100,55.2,0,69.2,68.0,63.6
20160514173000,352.5,749.65,70.8889,100,55.9,0,69.5,68.0,63.6
20160514174500,352.5,733.2,69.3333,100,55.2,0,69.6,68.0,63.2
20160514180000,352.5,716.75,67.7778,100,55.2,0,69.0,68.0,63.1
20160514181500,352.5,759.05,71.7778,100,55.2,0,68.6,68.0,63.6
20160514183000,352.5,747.3,70.6667,100,55.2,0,68.3,68.0,63.6
20160514184500,352.5,719.1,68.0,100,55.2,0,68.2,68.0,63.1
20160514190000,352.5,719.1,68.0,100,55.2,0,68.1,68.0,63.0
20160514191500,352.5,775.5,73.3333,100,55.2,0,67.9,68.0,63.0
20160514193000,352.5,754.35,71.3333,100,55.2,0,67.8,68.0,63.0
20160514194500,352.5,733.2,69.3333,100,55.2,0,67.7,68.0,63.0
20160514200000,352.5,756.7,71.5556,100,55.2,0,67.6,68.0,63.0
20160514201500,352.5,766.1,72.4444,100,55.2,0,67.6,68.0,63.0
20160514203000,352.5,730.85,69.1111,100,55.2,0,67.4,68.0,63.0
20160514204500,352.5,709.7,67.1111,77,55.2,0,67.6,68.0,62.8
20160514210000,352.5,690.9,65.3333,74,55.2,0,67.6,68.0,63.0
20160514211500,352.5,636.85,60.2222,67,55.2,0,67.6,68.0,63.0
20160514213000,352.5,594.55,56.2222,63,55.2,0,67.6,68.0,63.0
20160514214500,352.5,585.15,55.3333,62,55.2,0,67.7,68.0,63.0
20160514220000,352.5,540.5,51.1111,58,55.2,0,67.6,68.0,63.0
20160514221500,352.5,502.9,47.5556,55,55.2,0,67.7,68.0,63.6
20160514223000,352.5,493.5,46.6667,54,55.2,0,67.7,68.0,63.6
20160514224500,352.5,493.5,46.6667,51,55.2,0,67.7,68.0,63.6
20160514230000,352.5,479.4,45.3333,50,55.2,0,67.8,68.0,63.6
20160514231500,352.5,479.4,45.3333,50,55.2,0,67.9,68.0,63.6
20160514233000,352.5,460.6,43.5556,50,55.2,0,67.9,68.0,63.6
20160514234500,352.5,495.85,46.8889,50,55.2,0,67.9,68.0,63.6
20160515000000,352.5,486.45,46.0,50,55.2,0,67.9,68.0,63.6
20160515001500,352.5,467.65,44.2222,50,55.2,0,67.9,68.0,63.6
20160515003000,352.5,474.7,44.8889,50,55.2,0,67.9,68.0,63.6
20160515004500,352.5,474.7,44.8889,50,55.2,0,67.9,68.0,63.6
20160515010000,352.5,474.7,44.8889,50,55.2,0,67.9,68.0,63.6
20160515011500,352.5,453.55,42.8889,50,55.2,0,67.8,68.0,63.6
20160515013000,352.5,458.25,43.3333,50,55.2,0,67.8,68.0,63.6
20160515014500,352.5,462.95,43.7778,50,55.2,0,67.8,68.0,63.6
20160515020000,352.5,462.95,43.7778,50,55.2,0,67.8,68.0,63.6
20160515021500,352.5,507.6,48.0,55,55.2,0,68.4,68.0,63.6
20160515023000,352.5,625.1,59.1111,64,55.2,0,68.5,68.0,63.6
20160515024500,352.5,756.7,71.5556,86,55.2,0,68.6,68.0,63.6
20160515030000,352.5,756.7,71.5556,90,55.2,0,68.4,68.0,63.6
20160515031500,352.5,740.25,70.0,87,55.2,0,68.3,68.4,65.4
20160515033000,352.5,702.65,66.4444,84,55.2,0,68.7,68.5,65.5
20160515034500,352.5,770.8,72.8889,83,55.2,0,68.6,68.5,65.5
20160515040000,352.5,759.05,71.7778,81,55.2,0,68.6,68.5,65.5
20160515041500,352.5,575.75,54.4444,61,55.2,0,68.8,69.4,66.4
20160515043000,352.5,373.65,35.3333,39,55.2,0,68.6,69.9,66.9
20160515044500,352.5,368.95,34.8889,39,55.2,0,68.4,70.0,67.0
20160515050000,352.5,364.25,34.4444,39,55.2,0,68.2,70.4,67.4
20160515051500,352.5,368.95,34.8889,39,55.2,0,68.1,70.4,67.4
20160515053000,352.5,373.65,35.3333,39,55.2,0,68.1,70.4,67.4
20160515054500,352.5,387.75,36.6667,39,55.2,0,68.0,70.4,67.4
20160515060000,352.5,368.95,34.8889,39,55.2,0,68.0,70.4,67.4
20160515061500,352.5,383.05,36.2222,39,55.2,0,68.0,70.4,67.4
20160515063000,352.5,368.95,34.8889,39,55.2,0,68.1,70.6,67.6
20160515064500,352.5,373.65,35.3333,39,55.2,0,68.1,70.8,67.8
20160515070000,352.5,383.05,36.2222,39,55.2,0,68.1,70.8,67.8
20160515071500,352.5,378.35,35.7778,39,55.2,0,68.0,70.8,67.8
20160515073000,352.5,373.65,35.3333,39,55.2,0,67.9,70.8,67.8
20160515074500,352.5,387.75,36.6667,39,55.2,0,67.9,70.8,67.8
20160515080000,352.5,373.65,35.3333,39,55.2,0,67.9,70.8,67.8
20160515081500,352.5,373.65,35.3333,39,55.2,0,67.9,70.8,67.8
20160515083000,352.5,368.95,34.8889,39,55.2,0,68.0,70.8,67.8
20160515084500,352.5,383.05,36.2222,39,55.2,0,67.9,70.8,67.8
20160515090000,352.5,383.05,36.2222,39,55.2,0,67.8,70.8,67.8
20160515091500,352.5,387.75,36.6667,39,55.2,0,67.7,70.8,67.8
20160515093000,352.5,357.2,33.7778,39,55.2,0,67.7,70.8,67.8
20160515094500,352.5,357.2,33.7778,39,55.2,0,67.7,70.8,67.8
20160515100000,352.5,368.95,34.8889,39,55.2,0,67.7,70.8,67.8
20160515101500,352.5,359.55,34.0,39,55.2,0,67.7,70.8,67.8
20160515103000,352.5,373.65,35.3333,39,55.2,0,67.7,70.8,67.8
20160515104500,352.5,378.35,35.7778,39,55.2,0,67.8,70.8,67.8
20160515110000,352.5,373.65,35.3333,39,55.2,0,67.7,70.8,67.8
20160515111500,352.5,373.65,35.3333,39,55.2,0,67.8,70.4,67.4
20160515113000,352.5,383.05,36.2222,39,55.2,0,67.8,70.8,67.8
20160515114500,352.5,378.35,35.7778,39,55.9,0,67.9,70.8,67.8
20160515120000,352.5,397.15,37.5556,40,55.9,0,67.9,70.4,67.4
20160515121500,352.5,418.3,39.5556,42,55.9,0,67.9,70.4,67.4
20160515123000,352.5,373.65,35.3333,39,55.9,0,67.9,70.4,67.4
20160515124500,352.5,397.15,37.5556,40,55.9,0,68.0,70.8,67.8
20160515130000,352.5,378.35,35.7778,39,55.2,0,68.0,70.5,67.5
20160515131500,352.5,378.35,35.7778,39,55.2,0,68.0,70.4,67.4
20160515133000,352.5,404.2,38.2222,42,55.2,0,68.0,70.4,67.4
20160515134500,352.5,373.65,35.3333,39,55.2,0,68.1,70.8,67.8
20160515140000,352.5,373.65,35.3333,39,55.2,0,68.1,70.8,67.8
20160515141500,352.5,364.25,34.4444,39,55.2,0,68.7,70.8,67.8
20160515143000,352.5,359.55,34.0,39,55.2,0,68.9,70.8,67.8
20160515144500,352.5,368.95,34.8889,39,55.9,0,68.9,70.8,67.8
20160515150000,352.5,441.8,41.7778,45,55.2,0,69.2,70.4,67.4
20160515151500,352.5,373.65,35.3333,40,55.2,0,69.4,70.8,67.8
20160515153000,352.5,383.05,36.2222,40,55.2,0,69.6,70.8,67.8
20160515154500,352.5,378.35,35.7778,40,55.2,0,69.4,70.5,67.5
20160515160000,352.5,368.95,34.8889,40,55.2,0,69.4,70.8,67.8
20160515161500,352.5,387.75,36.6667,40,55.9,0,69.3,70.8,67.8
20160515163000,352.5,378.35,35.7778,40,55.9,0,69.1,70.8,67.8
20160515164500,352.5,373.65,35.3333,40,55.9,0,69.0,70.8,67.8
20160515170000,352.5,373.65,35.3333,40,55.9,0,69.0,70.8,67.8
20160515171500,352.5,373.65,35.3333,40,55.9,0,69.0,70.8,67.8
20160515173000,352.5,373.65,35.3333,40,55.9,0,68.9,70.8,67.8
20160515174500,352.5,368.95,34.8889,40,55.2,0,69.6,70.8,67.8
20160515180000,352.5,383.05,36.2222,40,55.2,0,69.6,70.8,67.8
20160515181500,352.5,383.05,36.2222,40,55.2,0,69.6,70.8,67.8
20160515183000,352.5,364.25,34.4444,40,55.2,0,69.7,70.8,67.8
20160515184500,352.5,373.65,35.3333,40,55.2,0,70.0,70.8,67.8
20160515190000,352.5,383.05,36.2222,40,55.2,0,70.2,70.8,67.8
20160515191500,352.5,378.35,35.7778,40,55.2,0,69.9,70.8,67.8
20160515193000,352.5,383.05,36.2222,40,55.2,0,69.8,70.8,67.8
20160515194500,352.5,397.15,37.5556,40,55.2,0,70.0,70.8,67.8
20160515200000,352.5,383.05,36.2222,40,55.2,0,69.7,70.8,67.8
20160515201500,352.5,373.65,35.3333,40,55.2,0,69.7,70.8,67.8
20160515203000,352.5,368.95,34.8889,40,55.2,0,70.3,70.8,67.8
20160515204500,352.5,397.15,37.5556,42,55.2,0,70.6,70.8,67.8
20160515210000,352.5,425.35,40.2222,47,55.2,0,70.5,70.8,67.8
20160515211500,352.5,378.35,35.7778,42,55.2,0,70.4,70.8,67.8
20160515213000,352.5,383.05,36.2222,40,55.2,0,70.5,70.8,67.8
20160515214500,352.5,387.75,36.6667,40,55.2,0,70.5,70.8,67.8
20160515220000,352.5,387.75,36.6667,40,55.2,0,70.4,70.8,67.8
20160515221500,352.5,368.95,34.8889,40,55.2,0,70.1,70.8,67.8
20160515223000,352.5,373.65,35.3333,40,55.2,0,70.2,70.8,67.8
20160515224500,352.5,378.35,35.7778,40,55.2,0,69.9,70.8,67.8
20160515230000,352.5,373.65,35.3333,40,55.2,0,69.8,70.8,67.8
20160515231500,352.5,373.65,35.3333,40,55.2,0,69.8,70.8,67.8
20160515233000,352.5,378.35,35.7778,40,55.2,0,69.8,70.8,67.8
20160515234500,352.5,383.05,36.2222,40,55.2,0,69.9,70.8,67.8
20160516000000,352.5,359.55,34.0,40,55.2,0,69.8,70.8,67.8
20160516001500,352.5,378.35,35.7778,40,55.2,0,69.8,70.8,67.8
20160516003000,352.5,373.65,35.3333,40,55.2,0,69.6,70.8,67.8
20160516004500,352.5,373.65,35.3333,40,55.2,0,69.6,70.8,67.8
20160516010000,352.5,373.65,35.3333,40,55.2,0,69.6,70.8,67.8
20160516011500,352.5,707.35,66.8889,82,55.2,0,69.6,69.2,66.2
20160516013000,352.5,662.7,62.6667,71,55.2,0,68.9,69.4,66.4
20160516014500,352.5,418.3,39.5556,41,55.2,0,68.6,69.4,66.4
20160516020000,352.5,387.75,36.6667,39,55.2,0,68.6,69.9,66.9
20160516021500,352.5,378.35,35.7778,39,55.2,0,68.6,69.9,66.9
20160516023000,352.5,397.15,37.5556,39,55.2,0,68.5,69.5,66.5
20160516024500,352.5,373.65,35.3333,39,55.2,0,68.6,69.5,66.5
20160516030000,352.5,378.35,35.7778,39,55.2,0,68.6,69.9,66.9
20160516031500,352.5,373.65,35.3333,39,55.2,0,68.6,69.5,66.5
20160516033000,352.5,387.75,36.6667,40,55.2,0,68.5,69.4,66.4
20160516034500,352.5,383.05,36.2222,39,55.2,0,68.5,69.4,66.4
20160516040000,352.5,378.35,35.7778,39,55.2,0,68.5,70.4,67.4
20160516041500,352.5,392.45,37.1111,39,55.2,0,68.5,70.4,67.4
20160516043000,352.5,378.35,35.7778,39,55.2,0,68.5,70.4,67.4
20160516044500,352.5,568.7,53.7778,61,55.2,0,68.3,69.4,66.4
20160516050000,352.5,383.05,36.2222,40,55.2,0,68.3,69.9,66.9
20160516051500,352.5,387.75,36.6667,40,55.2,0,68.3,69.9,66.9
20160516053000,352.5,378.35,35.7778,39,55.2,0,68.3,69.9,66.9
20160516054500,352.5,378.35,35.7778,39,55.2,0,68.2,69.9,66.9
20160516060000,352.5,561.65,53.1111,62,55.2,0,68.1,69.0,66.0
20160516061500,352.5,392.45,37.1111,40,55.2,0,68.1,69.9,66.9
20160516063000,352.5,383.05,36.2222,39,55.2,0,68.1,69.9,66.9
20160516064500,352.5,378.35,35.7778,39,55.2,0,68.1,69.9,66.9
20160516070000,352.5,373.65,35.3333,38,55.2,0,68.1,70.4,67.4
20160516071500,352.5,378.35,35.7778,38,55.2,0,68.2,70.4,67.4
20160516073000,352.5,418.3,39.5556,44,55.2,0,68.2,70.0,67.0
20160516074500,352.5,373.65,35.3333,40,55.2,0,68.1,69.8,66.8
20160516080000,352.5,378.35,35.7778,41,55.2,0,68.1,69.7,66.7
20160516081500,352.5,368.95,34.8889,41,55.2,0,68.1,69.5,66.5
20160516083000,352.5,383.05,36.2222,40,55.2,0,68.0,69.5,66.5
20160516084500,352.5,373.65,35.3333,40,55.2,0,67.9,69.5,66.5
20160516090000,352.5,368.95,34.8889,40,55.2,0,67.9,69.5,66.5
20160516091500,352.5,373.65,35.3333,40,55.2,0,67.9,69.5,66.5
20160516093000,352.5,373.65,35.3333,41,55.2,0,68.0,69.9,66.9
20160516094500,352.5,378.35,35.7778,40,55.2,0,68.0,70.4,67.4
20160516100000,352.5,364.25,34.4444,40,55.2,0,68.1,70.4,67.4
20160516101500,352.5,737.9,69.7778,100,55.2,0,68.0,68.0,63.6
20160516103000,352.5,749.65,70.8889,100,55.2,0,67.7,68.0,64.2
20160516104500,352.5,735.55,69.5556,100,55.2,0,67.5,68.0,64.2
20160516110000,352.5,714.4,67.5556,100,55.2,0,67.4,68.0,64.3
20160516111500,352.5,662.7,62.6667,71,55.2,0,67.3,68.0,64.3
20160516113000,352.5,547.55,51.7778,62,55.2,0,67.4,68.0,64.8
20160516114500,352.5,439.45,41.5556,51,55.2,0,67.5,68.0,64.8
20160516120000,352.5,425.35,40.2222,49,55.2,0,67.7,68.0,64.8
20160516121500,352.5,439.45,41.5556,49,55.2,0,67.7,68.0,64.8
20160516123000,352.5,423.0,40.0,48,55.2,0,67.7,68.0,64.8
20160516124500,352.5,418.3,39.5556,48,55.2,0,67.8,68.0,64.8
20160516130000,352.5,413.6,39.1111,48,55.2,0,67.8,68.0,64.8
20160516131500,352.5,434.75,41.1111,48,55.2,0,67.8,68.0,64.8
20160516133000,352.5,423.0,40.0,48,55.2,0,67.9,68.0,64.8
20160516134500,352.5,383.05,36.2222,44,55.2,0,68.0,68.2,65.2
20160516140000,352.5,378.35,35.7778,44,55.2,0,68.1,68.0,64.9
20160516141500,352.5,368.95,34.8889,44,55.2,0,68.2,68.0,64.9
20160516143000,352.5,373.65,35.3333,44,55.2,0,68.2,68.0,65.0
20160516144500,352.5,606.3,57.3333,64,55.2,0,68.8,68.0,64.9
20160516150000,352.5,780.2,73.7778,100,55.2,0,69.1,68.0,64.9
20160516151500,352.5,759.05,71.7778,100,55.2,0,69.1,68.4,65.4
20160516153000,352.5,723.8,68.4444,100,55.2,0,69.7,68.4,65.4
20160516154500,352.5,756.7,71.5556,100,55.2,0,69.1,68.2,65.2
20160516160000,352.5,726.15,68.6667,100,55.2,0,68.7,68.4,65.4
20160516161500,352.5,737.9,69.7778,100,55.2,0,68.6,68.0,64.9
20160516163000,352.5,737.9,69.7778,100,55.2,0,68.6,68.4,65.4
20160516164500,352.5,754.35,71.3333,100,55.2,0,68.7,68.4,65.4
20160516170000,352.5,754.35,71.3333,100,55.2,0,69.3,68.4,65.4
20160516171500,352.5,709.7,67.1111,100,55.2,0,69.3,68.0,64.9
20160516173000,352.5,754.35,71.3333,100,55.2,0,69.2,68.4,65.4
20160516174500,352.5,754.35,71.3333,100,55.2,0,68.6,68.4,65.4
20160516180000,352.5,763.75,72.2222,100,55.2,0,68.6,68.0,65.0
20160516181500,352.5,754.35,71.3333,100,55.2,0,68.4,68.3,65.3
20160516183000,352.5,754.35,71.3333,100,55.2,0,68.4,68.2,65.2
20160516184500,352.5,754.35,71.3333,100,55.2,0,68.3,68.0,64.9
20160516190000,352.5,754.35,71.3333,100,55.2,0,68.2,68.0,64.9
20160516191500,352.5,754.35,71.3333,100,54.3,0,68.1,68.4,65.4
20160516193000,352.5,737.9,69.7778,100,54.3,0,68.2,68.4,65.4
20160516194500,352.5,737.9,69.7778,100,55.1,0,68.4,68.4,65.4
20160516200000,352.5,726.15,68.6667,100,55.1,0,69.1,68.1,65.1
20160516201500,352.5,740.25,70.0,100,55.1,0,69.2,68.4,65.4
20160516203000,352.5,707.35,66.8889,100,55.1,0,69.1,68.4,65.4
20160516204500,352.5,730.85,69.1111,100,55.1,0,68.6,68.4,65.4
20160516210000,352.5,759.05,71.7778,100,55.1,0,68.6,68.4,65.4
20160516211500,352.5,759.05,71.7778,100,54.3,0,68.2,68.4,65.4
20160516213000,352.5,737.9,69.7778,100,54.3,0,68.1,68.4,65.4
20160516214500,352.5,768.45,72.6667,100,54.9,0,67.9,68.4,65.4
20160516220000,352.5,716.75,67.7778,80,54.9,0,67.7,68.4,65.4
20160516221500,352.5,571.05,54.0,63,54.9,0,67.6,68.4,65.4
20160516223000,352.5,430.05,40.6667,48,54.9,0,67.8,68.4,65.4
20160516224500,352.5,404.2,38.2222,45,54.9,0,67.9,68.4,65.4
20160516230000,352.5,378.35,35.7778,41,54.9,0,67.9,68.4,65.4
20160516231500,352.5,387.75,36.6667,46,54.9,0,68.3,68.4,65.4
20160516233000,352.5,683.85,64.6667,76,54.9,0,69.7,68.4,65.4
20160516234500,352.5,766.1,72.4444,91,54.9,0,69.1,68.4,65.4
20160517000000,352.5,726.15,68.6667,79,54.9,0,68.4,68.4,65.4
20160517001500,352.5,712.05,67.3333,76,54.9,0,68.3,68.4,65.4
20160517003000,352.5,712.05,67.3333,75,54.9,0,68.2,68.4,65.4
20160517004500,352.5,712.05,67.3333,75,54.3,0,68.2,68.1,65.1
20160517010000,352.5,665.05,62.8889,67,54.3,0,67.9,68.4,65.4
20160517011500,352.5,547.55,51.7778,63,55.1,0,67.7,68.4,65.4
20160517013000,352.5,413.6,39.1111,45,55.1,0,67.7,68.4,65.4
20160517014500,352.5,378.35,35.7778,41,55.1,0,68.0,68.3,65.3
20160517020000,352.5,514.65,48.6667,60,55.1,0,68.5,68.0,64.9
20160517021500,352.5,547.55,51.7778,62,55.1,0,68.4,68.4,65.4
20160517023000,352.5,538.15,50.8889,62,55.1,0,68.3,68.4,65.4
20160517024500,352.5,528.75,50.0,62,55.1,0,68.4,68.4,65.4
20160517030000,352.5,514.65,48.6667,58,55.1,0,67.9,68.4,65.4
20160517031500,352.5,368.95,34.8889,41,55.1,0,67.8,68.4,65.4
20160517033000,352.5,423.0,40.0,44,55.1,0,67.8,68.0,64.9
20160517034500,352.5,423.0,40.0,48,55.1,0,67.9,68.0,64.9
20160517040000,352.5,451.2,42.6667,50,55.1,0,68.2,68.0,64.9
20160517041500,352.5,434.75,41.1111,50,55.1,0,68.1,68.0,64.9
20160517043000,352.5,434.75,41.1111,50,55.1,0,68.1,68.0,64.9
20160517044500,352.5,430.05,40.6667,50,55.1,0,67.9,68.0,64.9
20160517050000,352.5,430.05,40.6667,50,55.1,0,67.9,68.0,64.9
20160517051500,352.5,423.0,40.0,47,55.1,0,67.8,68.0,64.9
20160517053000,352.5,383.05,36.2222,41,55.1,0,67.8,68.4,65.4
20160517054500,352.5,387.75,36.6667,42,55.1,0,67.8,68.0,64.9
20160517060000,352.5,387.75,36.6667,41,55.1,0,67.8,68.4,65.4
20160517061500,352.5,387.75,36.6667,41,55.1,0,67.8,68.4,65.4
20160517063000,352.5,378.35,35.7778,41,55.1,0,67.8,68.4,65.4
20160517064500,352.5,397.15,37.5556,45,55.1,0,67.8,68.0,64.9
20160517070000,352.5,392.45,37.1111,41,55.1,0,67.9,68.4,65.4
20160517071500,352.5,378.35,35.7778,41,55.1,0,67.9,68.4,65.4
20160517073000,352.5,373.65,35.3333,41,55.1,0,67.9,68.5,65.5
20160517074500,352.5,383.05,36.2222,41,55.1,0,67.9,68.5,65.5
20160517080000,352.5,383.05,36.2222,41,55.1,0,67.8,68.6,65.6
20160517081500,352.5,392.45,37.1111,41,55.1,0,67.9,68.5,65.5
20160517083000,352.5,378.35,35.7778,41,55.1,0,67.9,68.5,65.5
20160517084500,352.5,392.45,37.1111,41,55.1,0,67.9,68.5,65.5
20160517090000,352.5,383.05,36.2222,41,55.1,0,67.9,68.5,65.5
20160517091500,352.5,378.35,35.7778,41,55.1,0,67.8,68.5,65.5
20160517093000,352.5,368.95,34.8889,41,55.1,0,68.0,68.5,65.5
20160517094500,352.5,467.65,44.2222,55,55.1,0,68.4,68.5,65.5
20160517100000,352.5,423.0,40.0,51,55.1,0,68.3,68.7,65.7
20160517101500,352.5,397.15,37.5556,42,55.1,0,68.3,68.9,65.9
20160517103000,352.5,392.45,37.1111,45,55.1,0,68.5,68.6,65.6
20160517104500,352.5,397.15,37.5556,43,55.1,0,68.4,68.7,65.7
20160517110000,352.5,373.65,35.3333,41,55.9,0,68.5,68.9,65.9
20160517111500,352.5,430.05,40.6667,52,55.9,0,69.1,68.6,65.6
20160517113000,352.5,451.2,42.6667,54,55.9,0,68.7,68.7,65.7
20160517114500,352.5,458.25,43.3333,54,55.9,0,68.6,68.8,65.8
20160517120000,352.5,434.75,41.1111,54,55.2,0,68.4,68.5,65.5
20160517121500,352.5,446.5,42.2222,52,55.2,0,68.4,68.7,65.7
20160517123000,352.5,434.75,41.1111,50,55.2,0,68.6,68.7,65.7
20160517124500,352.5,397.15,37.5556,42,55.2,0,68.2,68.7,65.7
20160517130000,352.5,392.45,37.1111,42,55.2,0,68.1,68.6,65.6
20160517131500,352.5,373.65,35.3333,42,55.2,0,67.9,68.6,65.6
20160517133000,352.5,373.65,35.3333,41,55.2,0,67.8,68.6,65.6
20160517134500,352.5,383.05,36.2222,42,55.2,0,67.8,68.5,65.5
20160517140000,352.5,373.65,35.3333,41,55.2,0,67.7,68.8,65.8
20160517141500,352.5,373.65,35.3333,43,55.2,0,67.6,68.5,65.5
20160517143000,352.5,373.65,35.3333,41,55.9,0,67.6,68.5,65.5
20160517144500,352.5,378.35,35.7778,41,55.9,0,67.6,68.6,65.6
20160517150000,352.5,383.05,36.2222,41,55.9,0,67.7,68.7,65.7
20160517151500,352.5,521.7,49.3333,61,55.9,0,68.4,68.5,65.5
20160517153000,352.5,538.15,50.8889,61,55.9,0,68.4,68.6,65.6
20160517154500,352.5,538.15,50.8889,61,55.9,0,68.5,68.5,65.5
20160517160000,352.5,507.6,48.0,61,55.9,0,68.6,68.5,65.5
20160517161500,352.5,533.45,50.4444,62,55.9,0,68.8,68.5,65.5
20160517163000,352.5,653.3,61.7778,77,55.9,0,68.8,68.5,65.5
20160517164500,352.5,660.35,62.4444,72,55.2,0,68.8,68.6,65.6
20160517170000,352.5,650.95,61.5556,71,55.2,0,68.7,68.5,65.5
20160517171500,352.5,603.95,57.1111,71,55.2,0,68.8,68.5,65.5
20160517173000,352.5,615.7,58.2222,71,55.2,0,68.9,68.8,65.8
20160517174500,352.5,669.75,63.3333,78,55.2,0,68.7,68.6,65.6
20160517180000,352.5,653.3,61.7778,78,55.2,0,68.7,68.5,65.5
20160517181500,352.5,679.15,64.2222,77,55.9,0,68.7,68.5,65.5
20160517183000,352.5,662.7,62.6667,76,55.3,0,68.7,68.5,65.5
20160517184500,352.5,653.3,61.7778,76,55.3,0,68.7,68.5,65.5
20160517190000,352.5,660.35,62.4444,76,55.3,0,68.3,68.5,65.5
20160517191500,352.5,676.8,64.0,76,54.7,0,68.4,68.5,65.5
20160517193000,352.5,665.05,62.8889,76,54.7,0,68.4,68.5,65.5
20160517194500,352.5,658.0,62.2222,76,54.7,0,68.3,68.5,65.5
20160517200000,352.5,658.0,62.2222,76,54.7,0,68.3,68.5,65.5
20160517201500,352.5,658.0,62.2222,76,54.7,0,68.6,68.5,65.5
20160517203000,352.5,650.95,61.5556,76,54.7,0,68.7,68.5,65.5
20160517204500,352.5,676.8,64.0,78,54.7,0,68.9,68.5,65.5
20160517210000,352.5,693.25,65.5556,92,54.7,0,68.7,68.5,65.5
20160517211500,352.5,679.15,64.2222,100,54.7,0,68.7,68.5,65.5
20160517213000,352.5,679.15,64.2222,100,54.7,0,68.3,68.5,65.5
20160517214500,352.5,679.15,64.2222,98,54.7,0,68.1,68.5,65.5
20160517220000,352.5,634.5,60.0,72,54.7,0,68.1,68.5,65.5
20160517221500,352.5,517.0,48.8889,57,54.7,0,67.9,68.5,65.5
20160517223000,352.5,399.5,37.7778,41,54.7,0,67.9,68.5,65.5
20160517224500,352.5,387.75,36.6667,40,54.7,0,68.2,68.5,65.5
20160517230000,352.5,392.45,37.1111,40,55.5,0,68.4,68.5,65.5
20160517231500,352.5,387.75,36.6667,41,55.5,0,68.7,68.5,65.5
20160517233000,352.5,404.2,38.2222,43,55.5,0,68.7,68.5,65.5
20160517234500,352.5,453.55,42.8889,52,55.5,0,68.9,68.5,65.5
20160518000000,352.5,531.1,50.2222,60,55.5,0,68.8,68.4,65.4
20160518001500,352.5,625.1,59.1111,69,55.5,0,68.9,68.4,65.4
20160518003000,352.5,596.9,56.4444,66,55.5,0,68.4,68.9,65.9
20160518004500,352.5,413.6,39.1111,43,55.5,0,68.2,68.9,65.9
20160518010000,352.5,399.5,37.7778,41,54.8,0,68.6,68.9,65.9
20160518011500,352.5,679.15,64.2222,100,54.8,0,68.6,69.0,66.0
20160518013000,352.5,679.15,64.2222,100,54.8,0,68.6,69.0,66.0
20160518014500,352.5,392.45,37.1111,40,92.9,100,69.2,78.3,75.3
20160518020000,352.5,368.95,34.8889,40,92.9,100,69.6,78.5,75.5
20160518021500,352.5,378.35,35.7778,40,88.7,100,69.7,78.5,75.5
20160518023000,352.5,383.05,36.2222,40,90.3,100,70.0,78.5,75.5
20160518024500,352.5,368.95,34.8889,39,92.0,100,70.1,78.5,75.5
20160518030000,352.5,373.65,35.3333,39,88.5,100,70.3,78.5,75.5
20160518031500,352.5,383.05,36.2222,39,94.8,100,70.5,78.5,75.5
20160518033000,352.5,707.35,66.8889,100,55.6,0,70.5,68.0,63.0
20160518034500,352.5,679.15,64.2222,100,54.7,0,69.5,68.0,63.0
20160518040000,352.5,700.3,66.2222,100,54.7,0,68.9,68.0,63.1
20160518041500,352.5,714.4,67.5556,100,54.7,0,68.6,68.0,63.6
20160518043000,352.5,690.9,65.3333,100,54.7,0,68.2,68.0,63.6
20160518044500,352.5,723.8,68.4444,100,54.7,0,68.1,68.0,63.6
20160518050000,352.5,709.7,67.1111,100,54.7,0,67.8,68.0,63.6
20160518051500,352.5,740.25,70.0,100,54.7,0,67.9,68.0,63.6
20160518053000,352.5,702.65,66.4444,100,54.7,0,67.6,68.0,63.6
20160518054500,352.5,702.65,66.4444,100,54.7,0,67.3,68.0,63.6
20160518060000,352.5,580.45,54.8889,66,54.7,0,67.2,68.0,63.6
20160518061500,352.5,446.5,42.2222,44,54.7,0,67.2,68.0,63.6
20160518063000,352.5,387.75,36.6667,39,54.7,0,67.4,68.0,63.6
20160518064500,352.5,383.05,36.2222,39,54.7,0,67.5,68.0,63.6
20160518070000,352.5,383.05,36.2222,39,54.7,0,67.6,68.0,63.6
20160518071500,352.5,364.25,34.4444,39,54.7,0,67.7,68.0,63.6
20160518073000,352.5,378.35,35.7778,39,54.7,0,67.7,68.0,63.6
20160518074500,352.5,359.55,34.0,39,54.7,0,67.7,68.0,63.6
20160518080000,352.5,378.35,35.7778,39,54.7,0,67.7,68.0,63.6
20160518081500,352.5,373.65,35.3333,39,55.5,0,67.7,68.0,63.6
20160518083000,352.5,387.75,36.6667,39,55.5,0,67.7,68.0,63.6
20160518084500,352.5,378.35,35.7778,39,55.5,0,67.8,68.0,63.6
20160518090000,352.5,378.35,35.7778,39,55.5,0,67.8,68.0,63.6
20160518091500,352.5,378.35,35.7778,39,55.5,0,67.9,68.0,63.6
20160518093000,352.5,368.95,34.8889,39,55.5,0,67.9,68.0,63.6
20160518094500,352.5,373.65,35.3333,39,55.5,0,67.9,68.0,63.6
20160518100000,352.5,378.35,35.7778,39,55.5,0,67.8,68.0,63.6
20160518101500,352.5,368.95,34.8889,39,55.5,0,67.8,68.0,63.6
20160518103000,352.5,368.95,34.8889,39,55.5,0,67.9,68.0,63.6
20160518104500,352.5,387.75,36.6667,39,55.5,0,67.8,68.0,63.6
20160518110000,352.5,368.95,34.8889,39,55.5,0,67.9,68.0,63.6
20160518111500,352.5,368.95,34.8889,39,55.5,0,68.2,68.0,63.6
20160518113000,352.5,514.65,48.6667,57,55.5,0,68.5,68.0,63.6
20160518114500,352.5,495.85,46.8889,58,55.5,0,68.2,68.0,63.6
20160518120000,352.5,488.8,46.2222,58,55.5,0,68.2,68.0,63.6
20160518121500,352.5,488.8,46.2222,58,55.5,0,68.2,68.0,63.6
