PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160518123000,352.5,502.9,47.5556,58,55.5,0,68.3,68.0,63.6
20160518124500,352.5,514.65,48.6667,60,54.7,0,68.0,68.0,63.6
20160518130000,352.5,545.2,51.5556,60,54.7,0,67.7,68.0,63.6
20160518131500,352.5,479.4,45.3333,55,54.7,0,67.6,68.0,63.6
20160518133000,352.5,690.9,65.3333,72,54.7,0,68.7,68.0,63.6
20160518134500,352.5,627.45,59.3333,70,54.7,0,68.1,68.0,63.6
20160518140000,352.5,613.35,58.0,69,54.7,0,67.9,68.0,63.6
20160518141500,352.5,603.95,57.1111,69,55.5,0,67.8,68.0,63.6
20160518143000,352.5,634.5,60.0,69,55.5,0,67.8,68.0,63.6
20160518144500,352.5,596.9,56.4444,67,55.5,0,67.7,68.0,63.6
20160518150000,352.5,554.6,52.4444,64,55.5,0,67.7,68.0,63.6
20160518151500,352.5,502.9,47.5556,59,55.5,0,67.6,68.0,63.6
20160518153000,352.5,502.9,47.5556,59,55.5,0,67.7,68.0,63.6
20160518154500,352.5,472.35,44.6667,54,55.5,0,67.7,68.0,63.6
20160518160000,352.5,462.95,43.7778,53,54.7,0,67.7,68.0,63.6
20160518161500,352.5,453.55,42.8889,52,54.7,0,67.8,68.0,63.6
20160518163000,352.5,467.65,44.2222,52,54.7,0,67.8,68.0,63.6
20160518164500,352.5,446.5,42.2222,52,54.7,0,67.8,68.0,63.6
20160518170000,352.5,460.6,43.5556,52,54.7,0,67.9,68.0,63.6
20160518171500,352.5,453.55,42.8889,52,54.7,0,67.9,68.0,63.6
20160518173000,352.5,467.65,44.2222,52,54.7,0,67.9,68.0,63.6
20160518174500,352.5,462.95,43.7778,52,55.5,0,68.0,68.0,63.6
20160518180000,352.5,462.95,43.7778,52,55.5,0,68.3,68.0,63.6
20160518181500,352.5,509.95,48.2222,57,55.5,0,68.3,68.0,63.6
20160518183000,352.5,502.9,47.5556,57,55.5,0,68.2,68.0,63.6
20160518184500,352.5,585.15,55.3333,66,55.5,0,68.5,68.0,63.6
20160518190000,352.5,641.55,60.6667,70,55.5,0,68.3,68.0,63.6
20160518191500,352.5,641.55,60.6667,70,55.5,0,68.2,68.0,63.6
20160518193000,352.5,613.35,58.0,72,54.8,0,68.1,68.0,63.6
20160518194500,352.5,636.85,60.2222,72,54.8,0,67.7,68.0,63.6
20160518200000,352.5,521.7,49.3333,60,54.8,0,67.5,68.0,63.6
20160518201500,352.5,462.95,43.7778,51,54.8,0,67.7,68.0,63.6
20160518203000,352.5,474.7,44.8889,53,54.8,0,67.8,68.0,63.6
20160518204500,352.5,474.7,44.8889,53,54.8,0,67.8,68.0,63.6
20160518210000,352.5,488.8,46.2222,56,54.8,0,68.4,68.0,63.6
20160518211500,352.5,601.6,56.8889,67,54.8,0,68.3,68.0,63.6
20160518213000,352.5,650.95,61.5556,72,54.8,0,68.4,68.0,63.6
20160518214500,352.5,733.2,69.3333,100,54.8,0,68.4,68.0,63.6
20160518220000,352.5,733.2,69.3333,100,54.8,0,68.3,68.0,63.6
20160518221500,352.5,733.2,69.3333,100,54.8,0,68.4,68.0,63.6
20160518223000,352.5,709.7,67.1111,100,54.8,0,68.5,68.0,63.6
20160518224500,352.5,733.2,69.3333,100,54.8,0,68.4,68.0,63.6
20160518230000,352.5,796.65,75.3333,100,54.8,0,68.5,68.0,63.6
20160518231500,352.5,777.85,73.5556,100,54.8,0,68.3,68.0,63.6
20160518233000,352.5,796.65,75.3333,100,54.8,0,68.2,68.0,63.6
20160518234500,352.5,806.05,76.2222,100,54.8,0,68.1,68.0,63.6
20160519000000,352.5,806.05,76.2222,100,54.8,0,68.0,68.0,63.6
20160519001500,352.5,806.05,76.2222,100,54.8,0,67.9,68.0,63.6
20160519003000,352.5,806.05,76.2222,100,54.8,0,67.8,68.0,63.6
20160519004500,352.5,789.6,74.6667,100,54.8,0,67.7,68.0,63.6
20160519010000,352.5,801.35,75.7778,100,54.8,0,67.8,68.0,63.6
20160519011500,352.5,789.6,74.6667,100,54.8,0,67.7,68.0,63.6
20160519013000,352.5,806.05,76.2222,100,54.8,0,67.8,68.0,63.6
20160519014500,352.5,817.8,77.3333,100,54.8,0,67.6,68.0,63.6
20160519020000,352.5,801.35,75.7778,100,54.8,0,67.6,68.0,63.6
20160519021500,352.5,667.4,63.1111,70,54.8,0,67.4,68.0,63.6
20160519023000,352.5,650.95,61.5556,66,54.8,0,67.6,68.0,63.6
20160519024500,352.5,618.05,58.4444,63,54.8,0,67.6,68.0,63.6
20160519030000,352.5,564.0,53.3333,59,54.8,0,67.7,68.0,63.6
20160519031500,352.5,554.6,52.4444,56,54.8,0,67.5,68.0,63.6
20160519033000,352.5,481.75,45.5556,51,54.8,0,67.6,68.0,63.6
20160519034500,352.5,408.9,38.6667,42,54.8,0,67.6,68.0,63.6
20160519040000,352.5,383.05,36.2222,39,54.8,0,67.6,68.0,63.6
20160519041500,352.5,368.95,34.8889,39,54.8,0,67.6,68.0,63.6
20160519043000,352.5,359.55,34.0,39,54.8,0,67.7,68.0,63.6
20160519044500,352.5,359.55,34.0,39,54.8,0,67.7,68.0,63.6
20160519050000,352.5,364.25,34.4444,39,54.8,0,67.8,68.0,63.6
20160519051500,352.5,373.65,35.3333,39,54.8,0,67.9,68.0,63.6
20160519053000,352.5,350.15,33.1111,39,54.8,0,67.9,68.0,63.6
20160519054500,352.5,350.15,33.1111,39,54.8,0,68.0,68.0,63.6
20160519060000,352.5,359.55,34.0,39,54.8,0,68.1,68.0,63.6
20160519061500,352.5,364.25,34.4444,39,54.8,0,68.1,68.0,63.6
20160519063000,352.5,345.45,32.6667,39,54.8,0,68.1,68.0,63.6
20160519064500,352.5,357.2,33.7778,39,54.8,0,68.1,68.0,63.6
20160519070000,352.5,378.35,35.7778,40,54.8,0,68.1,68.0,63.6
20160519071500,352.5,359.55,34.0,40,54.8,0,68.1,68.0,63.6
20160519073000,352.5,364.25,34.4444,40,54.8,0,68.3,68.0,63.6
20160519074500,352.5,373.65,35.3333,42,54.8,0,68.2,68.0,63.6
20160519080000,352.5,368.95,34.8889,42,54.8,0,68.2,68.0,63.6
20160519081500,352.5,423.0,40.0,48,54.8,0,68.4,68.0,63.6
20160519083000,352.5,418.3,39.5556,48,54.8,0,68.2,68.0,63.6
20160519084500,352.5,423.0,40.0,48,54.8,0,68.1,68.0,63.6
20160519090000,352.5,423.0,40.0,48,54.8,0,68.1,68.0,63.6
20160519091500,352.5,418.3,39.5556,48,54.8,0,68.1,68.0,63.6
20160519093000,352.5,404.2,38.2222,48,54.8,0,68.2,68.0,63.6
20160519094500,352.5,423.0,40.0,48,55.5,0,68.1,68.0,63.6
20160519100000,352.5,434.75,41.1111,48,55.5,0,68.1,68.0,63.6
20160519101500,352.5,425.35,40.2222,48,55.5,0,68.1,68.0,63.6
20160519103000,352.5,430.05,40.6667,48,55.5,0,68.0,68.0,63.6
20160519104500,352.5,404.2,38.2222,48,55.5,0,68.2,68.0,63.6
20160519110000,352.5,488.8,46.2222,56,55.5,0,68.3,68.0,63.6
20160519111500,352.5,392.45,37.1111,41,84.9,100,68.7,82.0,76.0
20160519113000,352.5,387.75,36.6667,41,94.7,100,69.2,82.0,76.0
20160519114500,352.5,368.95,34.8889,41,86.9,100,69.3,82.0,76.0
20160519120000,352.5,383.05,36.2222,40,89.0,100,69.6,82.0,76.0
20160519121500,352.5,383.05,36.2222,40,93.0,100,70.0,82.0,76.0
20160519123000,352.5,392.45,37.1111,40,88.0,100,70.8,82.0,76.0
20160519124500,352.5,387.75,36.6667,40,89.4,100,71.2,82.0,76.0
20160519130000,352.5,413.6,39.1111,41,55.9,0,70.5,72.7,69.7
20160519131500,352.5,378.35,35.7778,40,55.9,0,70.4,72.7,69.7
20160519133000,352.5,378.35,35.7778,40,55.9,0,70.3,72.7,69.7
20160519134500,352.5,378.35,35.7778,40,55.9,0,70.3,73.1,70.1
20160519140000,352.5,373.65,35.3333,40,55.9,0,70.4,73.1,70.1
20160519141500,352.5,373.65,35.3333,40,55.9,0,70.4,73.1,70.1
20160519143000,352.5,368.95,34.8889,40,55.9,0,70.4,73.1,70.1
20160519144500,352.5,368.95,34.8889,40,55.9,0,70.2,73.1,70.1
20160519150000,352.5,368.95,34.8889,40,55.9,0,70.0,73.1,70.1
20160519151500,352.5,364.25,34.4444,40,55.9,0,70.0,73.1,70.1
20160519153000,352.5,373.65,35.3333,40,55.9,0,69.9,73.1,70.1
20160519154500,352.5,364.25,34.4444,40,55.9,100,69.8,73.1,70.1
20160519160000,352.5,373.65,35.3333,40,55.9,0,69.9,73.1,70.1
20160519161500,352.5,373.65,35.3333,40,55.9,0,70.0,73.1,70.1
20160519163000,352.5,368.95,34.8889,40,55.9,0,69.9,73.1,70.1
20160519164500,352.5,373.65,35.3333,40,55.9,100,69.8,73.1,70.1
20160519170000,352.5,364.25,34.4444,40,55.9,100,69.8,73.1,70.1
20160519171500,352.5,378.35,35.7778,40,55.9,100,69.8,73.1,70.1
20160519173000,352.5,373.65,35.3333,40,55.9,100,69.7,73.1,70.1
20160519174500,352.5,368.95,34.8889,40,55.9,100,69.7,73.1,70.1
20160519180000,352.5,364.25,34.4444,40,59.1,100,69.6,73.1,70.1
20160519181500,352.5,368.95,34.8889,40,62.4,100,69.8,73.1,70.1
20160519183000,352.5,364.25,34.4444,40,62.4,100,69.7,73.1,70.1
20160519184500,352.5,359.55,34.0,40,68.2,100,69.8,73.1,70.1
20160519190000,352.5,368.95,34.8889,40,69.2,100,69.9,73.1,70.1
20160519191500,352.5,373.65,35.3333,40,60.8,100,69.9,72.7,69.7
20160519193000,352.5,392.45,37.1111,41,56.0,0,70.0,72.7,69.7
20160519194500,352.5,378.35,35.7778,40,56.0,0,69.8,72.7,69.7
20160519200000,352.5,378.35,35.7778,40,55.2,0,69.8,72.6,69.6
20160519201500,352.5,383.05,36.2222,40,55.2,0,69.8,72.7,69.7
20160519203000,352.5,378.35,35.7778,40,55.2,0,69.8,72.7,69.7
20160519204500,352.5,387.75,36.6667,42,55.2,0,69.8,72.7,69.7
20160519210000,352.5,378.35,35.7778,40,55.2,0,69.7,72.7,69.7
20160519211500,352.5,378.35,35.7778,41,55.2,0,69.7,72.7,69.7
20160519213000,352.5,373.65,35.3333,39,55.2,0,70.0,72.7,69.7
20160519214500,352.5,387.75,36.6667,39,55.2,0,70.0,72.7,69.7
20160519220000,352.5,359.55,34.0,39,55.2,0,69.8,72.7,69.7
20160519221500,352.5,373.65,35.3333,39,55.2,0,69.7,72.7,69.7
20160519223000,352.5,357.2,33.7778,39,55.2,0,69.8,72.7,69.7
20160519224500,352.5,373.65,35.3333,39,55.2,0,69.6,72.7,69.7
20160519230000,352.5,378.35,35.7778,39,55.2,0,69.6,72.7,69.7
20160519231500,352.5,364.25,34.4444,39,55.2,0,69.6,72.7,69.7
20160519233000,352.5,383.05,36.2222,39,55.2,100,69.4,72.7,69.7
20160519234500,352.5,368.95,34.8889,39,55.2,100,69.3,72.7,69.7
20160520000000,352.5,373.65,35.3333,39,55.2,100,69.2,72.7,69.7
20160520001500,352.5,368.95,34.8889,39,55.2,100,69.2,72.7,69.7
20160520003000,352.5,378.35,35.7778,39,65.8,100,69.1,72.7,69.7
20160520004500,352.5,364.25,34.4444,39,73.7,100,69.3,72.7,69.7
20160520010000,352.5,364.25,34.4444,39,75.7,100,69.5,72.7,69.7
20160520011500,352.5,364.25,34.4444,39,75.7,100,69.6,72.7,69.7
20160520013000,352.5,378.35,35.7778,39,73.5,100,69.6,72.7,69.7
20160520014500,352.5,383.05,36.2222,39,75.8,100,69.6,72.7,69.7
20160520020000,352.5,387.75,36.6667,39,74.6,100,69.7,72.7,69.7
20160520021500,352.5,373.65,35.3333,39,73.0,100,69.6,72.7,69.7
20160520023000,352.5,364.25,34.4444,39,75.3,100,69.6,72.7,69.7
20160520024500,352.5,383.05,36.2222,39,74.0,100,69.6,72.7,69.7
20160520030000,352.5,373.65,35.3333,39,74.0,100,69.6,72.7,69.7
20160520031500,352.5,378.35,35.7778,39,75.8,100,69.6,72.7,69.7
20160520033000,352.5,383.05,36.2222,39,73.5,100,69.6,72.7,69.7
20160520034500,352.5,373.65,35.3333,39,74.8,100,69.6,72.7,69.7
20160520040000,352.5,373.65,35.3333,39,74.8,100,69.6,72.7,69.7
20160520041500,352.5,378.35,35.7778,39,73.6,100,69.6,72.7,69.7
20160520043000,352.5,364.25,34.4444,39,76.2,100,69.6,72.7,69.7
20160520044500,352.5,378.35,35.7778,39,73.5,100,69.7,72.7,69.7
20160520050000,352.5,378.35,35.7778,39,74.8,100,69.6,72.7,69.7
20160520051500,352.5,373.65,35.3333,39,74.8,100,69.6,72.7,69.7
20160520053000,352.5,368.95,34.8889,39,73.5,100,69.6,72.7,69.7
20160520054500,352.5,368.95,34.8889,39,75.8,100,69.6,72.7,69.7
20160520060000,352.5,368.95,34.8889,39,74.5,100,69.6,72.7,69.7
20160520061500,352.5,378.35,35.7778,39,73.0,100,69.6,72.7,69.7
20160520063000,352.5,368.95,34.8889,39,75.3,100,69.5,72.7,69.7
20160520064500,352.5,387.75,36.6667,39,73.5,100,69.4,72.7,69.7
20160520070000,352.5,383.05,36.2222,39,80.6,100,69.3,72.7,69.7
20160520071500,352.5,387.75,36.6667,39,90.4,100,69.2,72.7,69.7
20160520073000,352.5,387.75,36.6667,39,86.8,100,69.3,72.7,69.7
20160520074500,352.5,378.35,35.7778,39,88.7,100,69.3,72.7,69.7
20160520080000,352.5,368.95,34.8889,39,84.4,100,69.3,72.7,69.7
20160520081500,352.5,387.75,36.6667,39,86.2,100,69.3,72.7,69.7
20160520083000,352.5,373.65,35.3333,39,91.7,100,69.3,72.7,69.7
20160520084500,352.5,383.05,36.2222,39,89.4,100,69.4,72.7,69.7
20160520090000,352.5,383.05,36.2222,39,89.4,100,69.4,72.7,69.7
20160520091500,352.5,368.95,34.8889,39,92.8,100,69.3,72.7,69.7
20160520093000,352.5,359.55,34.0,39,86.9,100,69.4,72.7,69.7
20160520094500,352.5,359.55,34.0,39,88.0,100,69.5,72.7,69.7
20160520100000,352.5,368.95,34.8889,39,88.0,100,69.6,72.7,69.7
20160520101500,352.5,364.25,34.4444,39,88.0,100,69.7,72.7,69.7
20160520103000,352.5,378.35,35.7778,39,91.7,100,69.8,72.7,69.7
20160520104500,352.5,357.2,33.7778,39,94.2,100,69.9,72.7,69.7
20160520110000,352.5,378.35,35.7778,39,61.6,0,70.1,72.7,69.7
20160520111500,352.5,364.25,34.4444,39,55.9,0,69.8,72.7,69.7
20160520113000,352.5,373.65,35.3333,39,55.9,0,69.6,72.7,69.7
20160520114500,352.5,359.55,34.0,39,55.9,0,69.5,72.7,69.7
20160520120000,352.5,364.25,34.4444,39,55.9,100,69.3,72.7,69.7
20160520121500,352.5,357.2,33.7778,39,55.9,100,69.2,72.7,69.7
20160520123000,352.5,364.25,34.4444,39,58.3,100,69.1,72.7,69.7
20160520124500,352.5,364.25,34.4444,39,75.8,100,69.2,72.7,69.7
20160520130000,352.5,373.65,35.3333,39,80.5,100,69.3,72.7,69.7
20160520131500,352.5,368.95,34.8889,39,82.1,100,69.3,72.7,69.7
20160520133000,352.5,359.55,34.0,39,84.4,100,69.6,72.7,69.7
20160520134500,352.5,359.55,34.0,39,86.9,100,69.7,72.7,69.7
20160520140000,352.5,364.25,34.4444,39,85.7,0,70.0,72.7,69.7
20160520141500,352.5,373.65,35.3333,39,57.2,0,70.0,72.7,69.7
20160520143000,352.5,364.25,34.4444,39,56.4,0,69.8,72.7,69.7
20160520144500,352.5,378.35,35.7778,41,56.4,0,69.7,72.7,69.7
20160520150000,352.5,383.05,36.2222,40,55.6,0,69.6,72.7,69.7
20160520151500,352.5,383.05,36.2222,40,55.6,100,69.4,72.7,69.7
20160520153000,352.5,383.05,36.2222,40,55.6,100,69.4,72.7,69.7
20160520154500,352.5,378.35,35.7778,40,55.6,100,69.3,72.7,69.7
20160520160000,352.5,373.65,35.3333,40,55.6,100,69.3,72.7,69.7
20160520161500,352.5,383.05,36.2222,40,55.6,100,69.3,72.7,69.7
20160520163000,352.5,378.35,35.7778,40,56.3,100,69.3,72.7,69.7
20160520164500,352.5,378.35,35.7778,40,58.7,100,69.6,72.7,69.7
20160520170000,352.5,383.05,36.2222,40,58.7,100,69.6,72.7,69.7
20160520171500,352.5,383.05,36.2222,40,58.7,100,69.7,72.7,69.7
20160520173000,352.5,383.05,36.2222,40,58.7,100,69.7,72.7,69.7
20160520174500,352.5,378.35,35.7778,40,58.7,100,69.7,72.7,69.7
20160520180000,352.5,373.65,35.3333,40,58.7,100,69.7,72.7,69.7
20160520181500,352.5,378.35,35.7778,40,56.8,100,69.7,72.7,69.7
20160520183000,352.5,373.65,35.3333,40,56.8,100,69.7,72.7,69.7
20160520184500,352.5,399.5,37.7778,43,56.0,0,69.6,72.3,69.3
20160520190000,352.5,364.25,34.4444,40,56.0,100,69.6,72.7,69.7
20160520191500,352.5,373.65,35.3333,40,56.0,100,69.6,72.7,69.7
20160520193000,352.5,373.65,35.3333,40,56.0,100,69.6,72.7,69.7
20160520194500,352.5,368.95,34.8889,40,56.0,100,69.6,72.7,69.7
20160520200000,352.5,368.95,34.8889,40,55.2,100,69.4,72.7,69.7
20160520201500,352.5,373.65,35.3333,40,55.2,100,69.4,72.7,69.7
20160520203000,352.5,378.35,35.7778,40,55.2,100,69.5,72.7,69.7
20160520204500,352.5,383.05,36.2222,40,55.2,100,69.6,72.7,69.7
20160520210000,352.5,373.65,35.3333,40,55.2,100,69.5,72.7,69.7
20160520211500,352.5,383.05,36.2222,40,55.2,100,69.4,72.7,69.7
20160520213000,352.5,378.35,35.7778,40,55.2,100,69.4,72.7,69.7
20160520214500,352.5,364.25,34.4444,40,55.2,100,69.4,72.7,69.7
20160520220000,352.5,373.65,35.3333,40,55.2,100,69.4,72.7,69.7
20160520221500,352.5,368.95,34.8889,40,55.2,100,69.3,72.7,69.7
20160520223000,352.5,373.65,35.3333,40,55.2,100,69.3,72.7,69.7
20160520224500,352.5,373.65,35.3333,40,55.2,100,69.3,72.7,69.7
20160520230000,352.5,368.95,34.8889,40,62.4,100,69.3,72.7,69.7
20160520231500,352.5,373.65,35.3333,40,68.1,100,69.3,72.7,69.7
20160520233000,352.5,373.65,35.3333,40,62.8,100,69.7,72.7,69.7
20160520234500,352.5,373.65,35.3333,40,56.0,100,69.4,72.7,69.7
20160521000000,352.5,373.65,35.3333,40,55.2,100,69.3,72.7,69.7
20160521001500,352.5,368.95,34.8889,40,55.2,100,69.2,72.7,69.7
20160521003000,352.5,350.15,33.1111,40,56.7,100,69.2,72.7,69.7
20160521004500,352.5,368.95,34.8889,40,72.0,100,69.2,72.7,69.7
20160521010000,352.5,373.65,35.3333,40,73.4,100,69.4,72.7,69.7
20160521011500,352.5,307.85,29.1111,45,75.5,0,69.5,72.7,69.7
20160521013000,352.5,319.6,30.2222,45,56.4,100,69.4,72.7,69.7
20160521014500,352.5,331.35,31.3333,45,55.2,100,69.3,72.7,69.7
20160521020000,352.5,336.05,31.7778,45,55.2,100,69.2,72.7,69.7
20160521021500,352.5,345.45,32.6667,45,56.7,100,69.1,72.7,69.7
20160521023000,352.5,340.75,32.2222,45,67.2,100,69.2,72.7,69.7
20160521024500,352.5,336.05,31.7778,45,76.3,100,69.3,72.7,69.7
20160521030000,352.5,340.75,32.2222,45,82.1,100,69.3,72.7,69.7
20160521031500,352.5,350.15,33.1111,45,84.3,100,69.4,72.7,69.7
20160521033000,352.5,336.05,31.7778,45,86.5,100,69.5,72.7,69.7
20160521034500,352.5,340.75,32.2222,45,82.1,100,69.6,72.7,69.7
20160521040000,352.5,340.75,32.2222,45,83.5,100,69.6,72.7,69.7
20160521041500,352.5,345.45,32.6667,45,86.9,100,69.6,72.7,69.7
20160521043000,352.5,350.15,33.1111,45,82.5,100,69.6,72.7,69.7
20160521044500,352.5,345.45,32.6667,45,82.5,100,69.6,72.7,69.7
20160521050000,352.5,340.75,32.2222,45,86.2,100,69.7,72.7,69.7
20160521051500,352.5,345.45,32.6667,45,81.6,100,69.6,72.7,69.7
20160521053000,352.5,336.05,31.7778,45,83.7,100,69.6,72.7,69.7
20160521054500,352.5,345.45,32.6667,45,85.6,100,69.6,72.7,69.7
20160521060000,352.5,340.75,32.2222,45,81.7,100,69.6,72.7,69.7
20160521061500,352.5,336.05,31.7778,45,83.0,100,69.6,72.7,69.7
20160521063000,352.5,340.75,32.2222,45,86.9,100,69.6,72.7,69.7
20160521064500,352.5,340.75,32.2222,45,82.6,100,69.7,72.7,69.7
20160521070000,352.5,340.75,32.2222,45,82.6,100,69.7,72.7,69.7
20160521071500,352.5,340.75,32.2222,45,57.6,100,69.7,72.7,69.7
20160521073000,352.5,345.45,32.6667,45,56.0,100,69.6,72.7,69.7
20160521074500,352.5,350.15,33.1111,45,55.2,100,69.9,72.7,69.7
20160521080000,352.5,336.05,31.7778,45,55.2,100,69.8,72.7,69.7
20160521081500,352.5,345.45,32.6667,45,55.2,100,69.7,72.7,69.7
20160521083000,352.5,340.75,32.2222,45,55.2,100,69.6,72.7,69.7
20160521084500,352.5,350.15,33.1111,45,55.2,100,69.4,72.4,69.4
20160521090000,352.5,336.05,31.7778,45,55.2,100,69.3,72.7,69.7
20160521091500,352.5,345.45,32.6667,45,55.2,100,69.2,72.7,69.7
20160521093000,352.5,340.75,32.2222,45,61.1,100,69.1,72.7,69.7
20160521094500,352.5,340.75,32.2222,45,76.8,100,69.2,72.7,69.7
20160521100000,352.5,331.35,31.3333,45,84.9,100,69.2,72.7,69.7
20160521101500,352.5,336.05,31.7778,45,89.9,100,69.4,72.7,69.7
20160521103000,352.5,336.05,31.7778,45,85.6,100,69.6,72.7,69.7
20160521104500,352.5,336.05,31.7778,45,85.6,100,69.7,72.7,69.7
20160521110000,352.5,340.75,32.2222,45,90.3,100,69.8,72.7,69.7
20160521111500,352.5,350.15,33.1111,45,59.3,0,70.1,72.7,69.7
20160521113000,352.5,340.75,32.2222,45,56.8,0,69.9,72.7,69.7
20160521114500,352.5,368.95,34.8889,48,56.8,0,69.9,72.7,69.7
20160521120000,352.5,364.25,34.4444,48,55.2,0,69.7,72.7,69.7
20160521121500,352.5,387.75,36.6667,48,56.0,0,69.7,72.7,69.7
20160521123000,352.5,350.15,33.1111,48,56.0,0,69.7,72.7,69.7
20160521124500,352.5,368.95,34.8889,48,56.0,0,69.6,72.7,69.7
20160521130000,352.5,359.55,34.0,48,56.0,0,69.6,72.7,69.7
20160521131500,352.5,364.25,34.4444,48,56.0,0,69.6,72.7,69.7
20160521133000,352.5,373.65,35.3333,48,56.0,100,69.6,72.7,69.7
20160521134500,352.5,378.35,35.7778,48,56.0,100,69.6,72.7,69.7
20160521140000,352.5,368.95,34.8889,48,56.0,100,69.6,72.7,69.7
20160521141500,352.5,387.75,36.6667,48,56.0,100,69.6,72.7,69.7
20160521143000,352.5,368.95,34.8889,48,56.0,100,69.5,72.7,69.7
20160521144500,352.5,378.35,35.7778,48,56.0,100,69.4,72.7,69.7
20160521150000,352.5,378.35,35.7778,48,56.0,100,69.6,72.7,69.7
20160521151500,352.5,378.35,35.7778,48,56.0,100,69.5,72.7,69.7
20160521153000,352.5,378.35,35.7778,48,56.0,100,69.5,72.7,69.7
20160521154500,352.5,387.75,36.6667,48,56.0,100,69.5,72.7,69.7
20160521160000,352.5,383.05,36.2222,48,56.0,100,69.6,72.7,69.7
20160521161500,352.5,357.2,33.7778,48,56.0,100,69.6,72.7,69.7
20160521163000,352.5,383.05,36.2222,48,56.0,100,69.6,72.7,69.7
20160521164500,352.5,383.05,36.2222,48,56.0,100,69.6,72.7,69.7
20160521170000,352.5,373.65,35.3333,47,56.0,0,70.0,72.7,69.7
20160521171500,352.5,373.65,35.3333,47,56.0,0,70.2,72.7,69.7
20160521173000,352.5,373.65,35.3333,47,55.2,0,69.9,72.7,69.7
20160521174500,352.5,364.25,34.4444,47,55.2,0,69.9,72.7,69.7
20160521180000,352.5,364.25,34.4444,47,55.9,0,69.9,72.7,69.7
20160521181500,352.5,359.55,34.0,47,55.9,0,69.9,72.7,69.7
20160521183000,352.5,373.65,35.3333,47,55.9,0,69.9,72.7,69.7
20160521184500,352.5,368.95,34.8889,47,55.9,0,69.9,72.7,69.7
20160521190000,352.5,368.95,34.8889,47,55.9,0,69.8,72.7,69.7
20160521191500,352.5,364.25,34.4444,47,55.9,0,69.7,72.7,69.7
20160521193000,352.5,364.25,34.4444,47,55.9,0,69.7,72.7,69.7
20160521194500,352.5,364.25,34.4444,47,55.9,0,69.7,72.7,69.7
20160521200000,352.5,378.35,35.7778,47,55.9,0,69.7,72.7,69.7
20160521201500,352.5,368.95,34.8889,47,55.9,0,69.8,72.7,69.7
20160521203000,352.5,368.95,34.8889,47,55.9,0,69.8,72.7,69.7
20160521204500,352.5,364.25,34.4444,47,55.9,0,69.7,72.7,69.7
20160521210000,352.5,357.2,33.7778,47,55.9,0,69.7,72.7,69.7
20160521211500,352.5,383.05,36.2222,47,55.9,0,69.7,72.7,69.7
20160521213000,352.5,378.35,35.7778,48,55.2,0,69.6,72.7,69.7
20160521214500,352.5,345.45,32.6667,48,55.2,0,69.6,72.7,69.7
20160521220000,352.5,378.35,35.7778,48,55.2,0,69.6,72.7,69.7
20160521221500,352.5,383.05,36.2222,48,55.2,100,69.4,72.7,69.7
20160521223000,352.5,359.55,34.0,48,55.2,100,69.4,72.7,69.7
20160521224500,352.5,387.75,36.6667,48,55.2,100,69.3,72.7,69.7
20160521230000,352.5,383.05,36.2222,48,55.2,100,69.3,72.7,69.7
20160521231500,352.5,378.35,35.7778,48,55.2,100,69.3,72.7,69.7
20160521233000,352.5,378.35,35.7778,48,57.2,100,69.2,72.7,69.7
20160521234500,352.5,373.65,35.3333,48,64.8,100,69.2,72.7,69.7
20160522000000,352.5,368.95,34.8889,48,68.2,100,69.4,72.7,69.7
20160522001500,352.5,387.75,36.6667,48,70.1,100,69.6,72.7,69.7
20160522003000,352.5,373.65,35.3333,48,70.1,100,69.6,72.7,69.7
20160522004500,352.5,383.05,36.2222,48,70.1,100,69.7,72.7,69.7
20160522010000,352.5,368.95,34.8889,48,68.7,100,69.7,72.7,69.7
20160522011500,352.5,357.2,33.7778,48,68.7,100,69.8,72.7,69.7
20160522013000,352.5,357.2,33.7778,48,70.1,100,69.8,72.7,69.7
20160522014500,352.5,364.25,34.4444,48,68.1,100,69.9,72.7,69.7
20160522020000,352.5,364.25,34.4444,48,68.1,100,69.8,72.7,69.7
20160522021500,352.5,373.65,35.3333,48,69.6,100,69.8,72.7,69.7
20160522023000,352.5,373.65,35.3333,48,69.6,100,69.7,72.7,69.7
20160522024500,352.5,364.25,34.4444,48,68.8,100,69.7,72.7,69.7
20160522030000,352.5,373.65,35.3333,48,68.8,100,69.7,72.7,69.7
20160522031500,352.5,378.35,35.7778,48,68.8,100,69.6,72.7,69.7
20160522033000,352.5,373.65,35.3333,48,70.1,100,69.6,72.7,69.7
20160522034500,352.5,359.55,34.0,48,70.1,100,69.6,72.7,69.7
20160522040000,352.5,373.65,35.3333,48,68.7,100,69.5,72.7,69.7
20160522041500,352.5,368.95,34.8889,48,67.7,100,69.4,72.7,69.7
20160522043000,352.5,373.65,35.3333,48,68.9,100,69.4,72.7,69.7
20160522044500,352.5,357.2,33.7778,48,70.1,100,69.4,72.7,69.7
20160522050000,352.5,357.2,33.7778,48,71.9,100,69.4,72.7,69.7
20160522051500,352.5,373.65,35.3333,48,80.0,100,69.4,72.7,69.7
20160522053000,352.5,378.35,35.7778,48,85.6,100,69.4,72.7,69.7
20160522054500,352.5,378.35,35.7778,48,82.6,100,69.4,72.7,69.7
20160522060000,352.5,364.25,34.4444,48,87.8,100,69.4,72.7,69.7
20160522061500,352.5,368.95,34.8889,48,87.8,100,69.5,72.7,69.7
20160522063000,352.5,373.65,35.3333,48,83.8,100,69.6,72.7,69.7
20160522064500,352.5,373.65,35.3333,48,90.4,100,69.6,72.7,69.7
20160522070000,352.5,378.35,35.7778,48,85.7,100,69.6,72.7,69.7
20160522071500,352.5,364.25,34.4444,48,83.8,100,69.7,72.7,69.7
20160522073000,352.5,378.35,35.7778,48,87.4,100,69.8,72.4,69.4
20160522074500,352.5,364.25,34.4444,48,57.2,0,69.8,72.7,69.7
20160522080000,352.5,359.55,34.0,48,56.0,0,69.6,72.7,69.7
20160522081500,352.5,359.55,34.0,48,56.0,100,69.4,72.7,69.7
20160522083000,352.5,359.55,34.0,48,56.0,100,69.1,72.7,69.7
20160522084500,352.5,364.25,34.4444,48,64.0,100,68.9,72.7,69.7
20160522090000,352.5,368.95,34.8889,48,81.5,100,69.6,72.7,69.7
20160522091500,352.5,368.95,34.8889,48,78.7,100,69.7,72.3,69.3
20160522093000,352.5,368.95,34.8889,48,56.8,0,69.6,72.7,69.7
20160522094500,352.5,378.35,35.7778,48,56.0,100,69.4,72.7,69.7
20160522100000,352.5,368.95,34.8889,48,56.0,100,69.3,72.7,69.7
20160522101500,352.5,373.65,35.3333,48,56.0,100,69.4,72.7,69.7
20160522103000,352.5,378.35,35.7778,48,56.0,100,69.6,72.7,69.7
20160522104500,352.5,378.35,35.7778,48,56.0,100,69.6,72.7,69.7
20160522110000,352.5,378.35,35.7778,48,56.0,100,69.4,72.7,69.7
20160522111500,352.5,383.05,36.2222,48,56.0,100,69.3,72.7,69.7
20160522113000,352.5,368.95,34.8889,48,56.0,100,69.4,72.7,69.7
20160522114500,352.5,378.35,35.7778,48,61.9,100,69.3,72.7,69.7
20160522120000,352.5,383.05,36.2222,48,63.6,100,69.3,72.7,69.7
20160522121500,352.5,383.05,36.2222,48,73.5,100,69.3,72.7,69.7
20160522123000,352.5,364.25,34.4444,48,79.3,100,69.4,72.7,69.7
20160522124500,352.5,378.35,35.7778,48,81.4,100,69.4,72.7,69.7
20160522130000,352.5,368.95,34.8889,48,81.4,100,69.6,72.7,69.7
20160522131500,352.5,368.95,34.8889,48,81.4,100,69.7,72.7,69.7
20160522133000,352.5,368.95,34.8889,48,86.2,100,69.9,72.7,69.7
20160522134500,352.5,373.65,35.3333,48,56.8,0,70.0,72.7,69.7
20160522140000,352.5,373.65,35.3333,48,56.0,0,69.9,72.7,69.7
20160522141500,352.5,357.2,33.7778,48,56.0,0,69.6,72.7,69.7
20160522143000,352.5,368.95,34.8889,48,56.0,100,69.4,72.7,69.7
20160522144500,352.5,373.65,35.3333,48,56.0,100,69.3,72.7,69.7
20160522150000,352.5,364.25,34.4444,48,56.0,100,69.3,72.7,69.7
20160522151500,352.5,387.75,36.6667,48,56.0,100,69.2,72.7,69.7
20160522153000,352.5,373.65,35.3333,48,62.8,100,69.3,72.7,69.7
20160522154500,352.5,359.55,34.0,48,65.3,100,69.4,72.7,69.7
20160522160000,352.5,378.35,35.7778,48,65.3,100,69.4,72.7,69.7
20160522161500,352.5,378.35,35.7778,48,65.3,100,69.6,72.7,69.7
20160522163000,352.5,378.35,35.7778,48,65.3,100,69.6,72.7,69.7
20160522164500,352.5,368.95,34.8889,48,65.3,100,69.7,72.7,69.7
20160522170000,352.5,387.75,36.6667,48,64.4,100,69.6,72.7,69.7
20160522171500,352.5,383.05,36.2222,47,64.4,100,69.7,72.7,69.7
20160522173000,352.5,378.35,35.7778,47,64.4,100,69.7,72.7,69.7
20160522174500,352.5,392.45,37.1111,47,63.6,100,69.8,72.7,69.7
20160522180000,352.5,373.65,35.3333,47,63.6,100,69.8,72.7,69.7
20160522181500,352.5,378.35,35.7778,47,63.6,100,69.4,72.7,69.7
20160522183000,352.5,373.65,35.3333,47,63.6,100,69.8,72.7,69.7
20160522184500,352.5,378.35,35.7778,47,63.6,100,69.8,72.7,69.7
20160522190000,352.5,368.95,34.8889,47,63.6,100,69.8,72.7,69.7
20160522191500,352.5,383.05,36.2222,47,57.2,0,70.1,72.7,69.7
20160522193000,352.5,378.35,35.7778,47,55.6,0,69.6,72.7,69.7
20160522194500,352.5,359.55,34.0,47,55.6,100,69.4,72.7,69.7
20160522200000,352.5,368.95,34.8889,47,55.6,100,69.2,72.7,69.7
20160522201500,352.5,387.75,36.6667,47,55.6,100,69.1,72.7,69.7
20160522203000,352.5,378.35,35.7778,47,62.7,100,69.1,72.7,69.7
20160522204500,352.5,364.25,34.4444,47,69.3,100,69.2,72.7,69.7
20160522210000,352.5,359.55,34.0,47,79.1,100,69.5,72.7,69.7
20160522211500,352.5,368.95,34.8889,47,77.7,100,69.6,72.7,69.7
20160522213000,352.5,378.35,35.7778,47,81.1,100,69.8,72.7,69.7
20160522214500,352.5,373.65,35.3333,47,62.9,100,69.9,72.7,69.7
20160522220000,352.5,373.65,35.3333,47,56.0,100,69.6,72.7,69.7
20160522221500,352.5,359.55,34.0,47,56.0,100,69.4,72.7,69.7
20160522223000,352.5,373.65,35.3333,47,55.2,100,69.2,72.7,69.7
20160522224500,352.5,368.95,34.8889,47,55.2,100,69.2,72.7,69.7
20160522230000,352.5,364.25,34.4444,47,61.5,100,69.6,72.7,69.7
20160522231500,352.5,368.95,34.8889,47,56.0,0,70.4,72.7,69.7
20160522233000,352.5,373.65,35.3333,47,55.2,0,70.2,72.7,69.7
20160522234500,352.5,368.95,34.8889,47,55.2,0,69.7,72.7,69.7
20160523000000,352.5,373.65,35.3333,47,55.2,100,69.4,72.7,69.7
20160523001500,352.5,383.05,36.2222,47,55.2,100,69.3,72.7,69.7
20160523003000,352.5,373.65,35.3333,47,55.2,100,69.1,72.7,69.7
20160523004500,352.5,373.65,35.3333,47,61.9,100,69.1,72.7,69.7
20160523010000,352.5,378.35,35.7778,47,67.7,100,69.3,72.7,69.7
20160523011500,352.5,368.95,34.8889,47,67.7,100,69.4,72.7,69.7
20160523013000,352.5,387.75,36.6667,47,68.6,100,69.5,72.7,69.7
20160523014500,352.5,383.05,36.2222,47,72.2,100,69.4,72.7,69.7
20160523020000,352.5,373.65,35.3333,47,81.1,100,69.5,72.7,69.7
20160523021500,352.5,357.2,33.7778,47,77.7,100,69.6,72.7,69.7
20160523023000,352.5,378.35,35.7778,47,81.4,100,69.6,72.7,69.7
20160523024500,352.5,364.25,34.4444,47,79.6,100,69.7,72.7,69.7
20160523030000,352.5,364.25,34.4444,47,77.9,100,69.8,72.7,69.7
20160523031500,352.5,373.65,35.3333,47,81.5,100,69.7,72.7,69.7
20160523033000,352.5,368.95,34.8889,47,78.3,100,69.8,72.7,69.7
20160523034500,352.5,359.55,34.0,47,80.1,100,69.8,72.7,69.7
20160523040000,352.5,383.05,36.2222,47,80.1,100,69.8,72.7,69.7
20160523041500,352.5,373.65,35.3333,47,77.3,100,69.8,72.7,69.7
20160523043000,352.5,368.95,34.8889,47,81.1,100,69.9,72.7,69.7
20160523044500,352.5,387.75,36.6667,47,58.0,0,69.9,72.7,69.7
20160523050000,352.5,368.95,34.8889,47,55.3,0,69.7,72.7,69.7
20160523051500,352.5,378.35,35.7778,47,55.3,100,69.3,72.7,69.7
20160523053000,352.5,383.05,36.2222,47,54.7,100,69.2,72.7,69.7
20160523054500,352.5,387.75,36.6667,47,57.5,100,69.0,72.7,69.7
20160523060000,352.5,383.05,36.2222,47,76.8,100,69.2,72.7,69.7
20160523061500,352.5,387.75,36.6667,47,80.6,100,69.3,72.7,69.7
20160523063000,352.5,373.65,35.3333,47,80.6,100,69.4,72.7,69.7
20160523064500,352.5,383.05,36.2222,47,84.9,100,69.4,72.7,69.7
20160523070000,352.5,345.45,32.6667,47,84.9,100,69.4,72.7,69.7
20160523071500,352.5,368.95,34.8889,47,82.6,100,69.5,72.7,69.7
20160523073000,352.5,383.05,36.2222,47,88.0,100,69.6,72.7,69.7
20160523074500,352.5,387.75,36.6667,47,83.8,100,69.7,72.7,69.7
20160523080000,352.5,387.75,36.6667,47,83.8,100,69.8,72.7,69.7
20160523081500,352.5,368.95,34.8889,47,82.7,100,69.8,72.7,69.7
20160523083000,352.5,378.35,35.7778,47,79.7,100,70.0,72.7,69.7
20160523084500,352.5,368.95,34.8889,47,56.4,0,70.0,72.7,69.7
20160523090000,352.5,368.95,34.8889,47,56.4,0,69.9,72.7,69.7
20160523091500,352.5,357.2,33.7778,47,56.4,0,69.7,72.7,69.7
20160523093000,352.5,357.2,33.7778,47,55.6,0,69.8,72.7,69.7
20160523094500,352.5,378.35,35.7778,47,55.6,0,69.7,72.7,69.7
20160523100000,352.5,359.55,34.0,47,55.6,0,69.7,72.7,69.7
20160523101500,352.5,378.35,35.7778,47,55.6,0,69.8,72.7,69.7
20160523103000,352.5,364.25,34.4444,47,55.6,0,69.8,72.7,69.7
20160523104500,352.5,359.55,34.0,47,55.6,0,69.6,72.7,69.7
20160523110000,352.5,378.35,35.7778,47,55.6,0,69.6,72.7,69.7
20160523111500,352.5,373.65,35.3333,47,55.6,100,69.3,72.7,69.7
20160523113000,352.5,378.35,35.7778,47,55.6,100,69.7,72.7,69.7
20160523114500,352.5,744.95,70.4444,100,55.6,0,70.0,70.4,67.4
20160523120000,352.5,733.2,69.3333,100,55.6,0,69.8,70.3,67.3
20160523121500,352.5,434.75,41.1111,45,55.6,0,69.0,70.4,67.4
20160523123000,352.5,373.65,35.3333,40,55.6,0,68.8,70.4,67.4
20160523124500,352.5,373.65,35.3333,41,55.6,0,68.6,70.4,67.4
20160523130000,352.5,378.35,35.7778,41,55.6,0,68.4,70.4,67.4
20160523131500,352.5,383.05,36.2222,41,55.6,0,68.4,69.9,66.9
20160523133000,352.5,373.65,35.3333,41,55.6,0,68.3,70.4,67.4
20160523134500,352.5,378.35,35.7778,41,55.6,0,68.3,70.4,67.4
20160523140000,352.5,387.75,36.6667,41,55.6,0,68.4,70.4,67.4
20160523141500,352.5,383.05,36.2222,41,55.6,0,68.4,70.4,67.4
20160523143000,352.5,383.05,36.2222,41,55.6,0,68.4,70.4,67.4
20160523144500,352.5,387.75,36.6667,41,55.6,0,68.4,70.4,67.4
20160523150000,352.5,408.9,38.6667,43,55.6,0,68.4,70.4,67.4
20160523151500,352.5,378.35,35.7778,41,55.6,0,68.4,70.4,67.4
20160523153000,352.5,373.65,35.3333,41,55.6,0,68.5,70.4,67.4
20160523154500,352.5,387.75,36.6667,41,55.6,0,68.6,70.4,67.4
20160523160000,352.5,383.05,36.2222,41,55.6,0,68.6,70.4,67.4
20160523161500,352.5,383.05,36.2222,41,55.6,0,68.6,70.4,67.4
20160523163000,352.5,373.65,35.3333,41,55.6,0,68.7,70.4,67.4
20160523164500,352.5,648.6,61.3333,79,55.6,0,70.6,70.4,67.4
20160523170000,352.5,744.95,70.4444,100,55.6,0,71.3,71.3,68.3
20160523171500,352.5,700.3,66.2222,100,55.6,0,72.8,71.3,68.3
20160523173000,352.5,719.1,68.0,100,55.6,0,74.4,71.3,68.3
20160523174500,352.5,397.15,37.5556,40,55.6,0,71.3,71.3,68.3
20160523180000,352.5,364.25,34.4444,40,55.6,0,70.5,71.3,68.3
20160523181500,352.5,378.35,35.7778,40,55.6,0,69.9,71.3,68.3
20160523183000,352.5,383.05,36.2222,40,55.6,0,69.6,71.3,68.3
20160523184500,352.5,373.65,35.3333,40,55.6,0,69.4,71.3,68.3
20160523190000,352.5,383.05,36.2222,40,55.6,0,69.3,71.3,68.3
20160523191500,352.5,387.75,36.6667,40,55.6,0,69.3,71.3,68.3
20160523193000,352.5,399.5,37.7778,40,55.6,0,69.4,71.3,68.3
20160523194500,352.5,392.45,37.1111,40,55.6,0,69.3,71.3,68.3
20160523200000,352.5,364.25,34.4444,39,67.9,100,69.4,76.2,73.2
20160523201500,352.5,373.65,35.3333,39,88.7,100,69.9,76.4,73.4
20160523203000,352.5,383.05,36.2222,39,91.5,100,71.1,76.4,73.4
20160523204500,352.5,378.35,35.7778,39,90.4,100,70.5,76.4,73.4
20160523210000,352.5,397.15,37.5556,39,90.4,100,70.5,76.4,73.4
20160523211500,352.5,383.05,36.2222,39,91.8,100,70.6,76.4,73.4
20160523213000,352.5,383.05,36.2222,39,94.7,100,70.7,76.4,73.4
20160523214500,352.5,383.05,36.2222,39,88.0,100,70.7,76.4,73.4
20160523220000,352.5,378.35,35.7778,39,91.0,100,70.7,76.4,73.4
20160523221500,352.5,368.95,34.8889,39,86.9,100,70.8,76.4,73.4
20160523223000,352.5,378.35,35.7778,39,88.1,100,70.7,76.4,73.4
20160523224500,352.5,392.45,37.1111,39,88.1,100,70.7,76.4,73.4
20160523230000,352.5,373.65,35.3333,39,88.1,100,70.7,76.4,73.4
20160523231500,352.5,373.65,35.3333,39,88.1,100,70.7,76.4,73.4
20160523233000,352.5,373.65,35.3333,39,88.1,100,70.6,76.4,73.4
20160523234500,352.5,373.65,35.3333,39,88.1,100,70.5,76.4,73.4
20160524000000,352.5,378.35,35.7778,39,94.7,100,70.5,76.4,73.4
20160524001500,352.5,368.95,34.8889,39,93.1,100,70.5,76.4,73.4
20160524003000,352.5,378.35,35.7778,39,88.9,100,70.5,76.4,73.4
20160524004500,352.5,387.75,36.6667,39,87.5,100,70.4,76.4,73.4
20160524010000,352.5,378.35,35.7778,39,87.5,100,70.3,76.4,73.4
20160524011500,352.5,378.35,35.7778,39,93.5,100,70.3,76.4,73.4
20160524013000,352.5,373.65,35.3333,39,94.7,100,70.3,76.4,73.4
20160524014500,352.5,378.35,35.7778,39,89.3,100,70.3,76.4,73.4
20160524020000,352.5,373.65,35.3333,39,87.5,100,70.3,76.4,73.4
20160524021500,352.5,378.35,35.7778,39,92.6,100,70.2,76.4,73.4
20160524023000,352.5,383.05,36.2222,39,93.8,100,70.2,76.4,73.4
20160524024500,352.5,359.55,34.0,39,88.7,100,70.2,76.4,73.4
20160524030000,352.5,373.65,35.3333,39,88.7,100,70.3,76.4,73.4
20160524031500,352.5,373.65,35.3333,39,94.2,100,70.2,76.4,73.4
20160524033000,352.5,378.35,35.7778,39,89.3,100,70.3,76.4,73.4
20160524034500,352.5,378.35,35.7778,39,89.3,100,70.3,76.4,73.4
20160524040000,352.5,359.55,34.0,39,93.5,100,70.2,76.4,73.4
20160524041500,352.5,359.55,34.0,39,91.8,100,70.2,76.4,73.4
20160524043000,352.5,364.25,34.4444,39,88.2,100,70.2,76.4,73.4
20160524044500,352.5,368.95,34.8889,39,90.9,100,70.3,76.4,73.4
20160524050000,352.5,368.95,34.8889,39,94.2,100,70.3,76.4,73.4
20160524051500,352.5,368.95,34.8889,39,88.1,100,70.2,76.4,73.4
20160524053000,352.5,373.65,35.3333,39,90.5,100,70.1,76.4,73.4
20160524054500,352.5,368.95,34.8889,39,93.0,100,70.1,76.4,73.4
20160524060000,352.5,373.65,35.3333,39,87.9,100,70.1,76.4,73.4
20160524061500,352.5,368.95,34.8889,39,91.1,100,70.1,76.4,73.4
20160524063000,352.5,368.95,34.8889,39,93.6,100,70.0,76.4,73.4
20160524064500,352.5,373.65,35.3333,39,89.3,100,70.0,76.4,73.4
20160524070000,352.5,378.35,35.7778,39,87.5,100,70.1,76.4,73.4
20160524071500,352.5,357.2,33.7778,39,92.7,100,70.0,76.4,73.4
20160524073000,352.5,373.65,35.3333,39,90.4,100,70.0,76.4,73.4
20160524074500,352.5,359.55,34.0,39,87.5,100,70.1,76.4,73.4
20160524080000,352.5,359.55,34.0,39,87.5,100,70.2,76.4,73.4
20160524081500,352.5,364.25,34.4444,39,89.9,100,70.3,76.4,73.4
20160524083000,352.5,350.15,33.1111,39,91.7,100,70.6,76.4,73.4
20160524084500,352.5,336.05,31.7778,39,86.2,100,70.5,76.4,73.4
20160524090000,352.5,357.2,33.7778,39,80.6,100,70.6,76.4,73.4
20160524091500,352.5,357.2,33.7778,39,74.9,100,70.5,76.4,73.4
20160524093000,352.5,345.45,32.6667,39,71.1,100,70.3,76.4,73.4
20160524094500,352.5,357.2,33.7778,39,68.2,100,70.2,76.4,73.4
20160524100000,352.5,357.2,33.7778,39,65.8,100,70.1,76.4,73.4
20160524101500,352.5,340.75,32.2222,39,63.7,100,70.0,76.4,73.4
20160524103000,352.5,350.15,33.1111,39,62.4,100,69.9,76.4,73.4
20160524104500,352.5,345.45,32.6667,39,61.6,100,69.8,76.4,73.4
20160524110000,352.5,340.75,32.2222,39,60.0,100,69.7,76.4,73.4
20160524111500,352.5,345.45,32.6667,39,62.4,100,69.6,76.4,73.4
20160524113000,352.5,359.55,34.0,39,60.4,100,69.7,76.4,73.4
20160524114500,352.5,350.15,33.1111,39,60.4,100,69.5,76.4,73.4
20160524120000,352.5,345.45,32.6667,39,60.4,100,69.7,76.4,73.4
20160524121500,352.5,350.15,33.1111,39,60.4,100,69.7,76.4,73.4
20160524123000,352.5,345.45,32.6667,39,64.4,100,69.6,76.4,73.4
20160524124500,352.5,357.2,33.7778,39,62.4,100,69.6,76.4,73.4
20160524130000,352.5,357.2,33.7778,39,61.2,100,69.6,76.4,73.4
20160524131500,352.5,350.15,33.1111,39,64.0,100,69.6,76.4,73.4
20160524133000,352.5,350.15,33.1111,39,76.6,100,69.7,76.4,73.4
20160524134500,352.5,350.15,33.1111,39,71.1,100,69.9,76.4,73.4
20160524140000,352.5,350.15,33.1111,39,68.2,100,69.9,76.4,73.4
20160524141500,352.5,345.45,32.6667,39,65.8,100,70.0,76.4,73.4
20160524143000,352.5,350.15,33.1111,39,77.7,100,69.9,76.4,73.4
20160524144500,352.5,350.15,33.1111,39,69.2,100,70.0,76.4,73.4
20160524150000,352.5,350.15,33.1111,39,66.3,100,70.0,76.4,73.4
20160524151500,352.5,357.2,33.7778,39,74.9,100,70.0,76.4,73.4
20160524153000,352.5,350.15,33.1111,39,68.7,100,70.4,76.4,73.4
20160524154500,352.5,345.45,32.6667,39,65.8,100,70.2,76.4,73.4
20160524160000,352.5,345.45,32.6667,39,70.1,100,70.4,76.4,73.4
20160524161500,352.5,357.2,33.7778,39,67.2,100,70.3,76.4,73.4
20160524163000,352.5,350.15,33.1111,39,77.3,100,70.9,76.4,73.4
20160524164500,352.5,357.2,33.7778,39,69.7,100,70.8,76.4,73.4
20160524170000,352.5,350.15,33.1111,39,71.9,100,70.8,76.4,73.4
20160524171500,352.5,359.55,34.0,39,73.0,100,70.7,76.4,73.4
20160524173000,352.5,359.55,34.0,39,73.0,100,70.7,76.4,73.4
20160524174500,352.5,359.55,34.0,39,73.9,100,71.2,76.4,73.4
20160524180000,352.5,359.55,34.0,39,72.8,100,71.4,76.4,73.4
20160524181500,352.5,359.55,34.0,39,72.8,100,71.7,76.4,73.4
20160524183000,352.5,359.55,34.0,39,72.8,100,71.4,76.4,73.4
20160524184500,352.5,359.55,34.0,39,72.8,100,71.6,76.4,73.4
20160524190000,352.5,359.55,34.0,39,72.8,100,71.6,76.5,73.5
20160524191500,352.5,359.55,34.0,39,72.8,100,71.9,76.4,73.4
20160524193000,352.5,359.55,34.0,39,72.8,100,71.8,76.5,73.5
20160524194500,352.5,359.55,34.0,39,72.8,100,71.7,76.5,73.5
20160524200000,352.5,359.55,34.0,39,72.8,100,71.6,76.4,73.4
20160524201500,352.5,359.55,34.0,39,72.8,100,71.4,76.5,73.5
20160524203000,352.5,359.55,34.0,39,72.8,100,71.2,76.4,73.4
20160524204500,352.5,350.15,33.1111,39,72.8,100,71.2,76.4,73.4
20160524210000,352.5,345.45,32.6667,39,72.8,100,71.2,76.4,73.4
20160524211500,352.5,350.15,33.1111,39,72.8,100,71.0,76.4,73.4
20160524213000,352.5,359.55,34.0,39,72.8,100,70.9,76.5,73.5
20160524214500,352.5,350.15,33.1111,39,72.8,100,70.8,76.4,73.4
20160524220000,352.5,357.2,33.7778,39,72.8,100,70.8,76.4,73.4
20160524221500,352.5,350.15,33.1111,39,72.0,100,70.8,76.7,73.7
20160524223000,352.5,359.55,34.0,39,72.0,100,70.8,76.5,73.5
20160524224500,352.5,336.05,31.7778,39,72.0,100,70.9,76.4,73.4
20160524230000,352.5,359.55,34.0,39,72.0,100,71.1,76.5,73.5
20160524231500,352.5,359.55,34.0,39,72.0,100,71.0,76.5,73.5
20160524233000,352.5,350.15,33.1111,39,72.0,100,71.0,76.6,73.6
20160524234500,352.5,350.15,33.1111,39,72.0,100,70.9,76.6,73.6
20160525000000,352.5,350.15,33.1111,39,72.0,100,70.9,76.7,73.7
20160525001500,352.5,359.55,34.0,39,72.0,100,70.8,76.7,73.7
20160525003000,352.5,359.55,34.0,39,72.0,100,70.8,76.6,73.6
20160525004500,352.5,350.15,33.1111,39,72.0,100,70.8,76.5,73.5
20160525010000,352.5,350.15,33.1111,39,72.0,100,70.8,76.5,73.5
20160525011500,352.5,319.6,30.2222,44,73.9,100,70.7,76.5,73.5
20160525013000,352.5,312.55,29.5556,45,73.9,100,70.7,76.7,73.7
20160525014500,352.5,312.55,29.5556,45,73.9,100,70.7,76.5,73.5
20160525020000,352.5,312.55,29.5556,45,73.0,100,70.7,76.5,73.5
20160525021500,352.5,324.3,30.6667,45,73.0,100,70.7,76.4,73.4
20160525023000,352.5,319.6,30.2222,45,73.0,100,70.6,76.6,73.6
20160525024500,352.5,331.35,31.3333,45,73.0,100,70.6,76.5,73.5
20160525030000,352.5,324.3,30.6667,45,73.0,100,70.6,76.7,73.7
20160525031500,352.5,324.3,30.6667,45,73.0,100,70.6,76.7,73.7
20160525033000,352.5,324.3,30.6667,45,73.0,100,70.6,76.7,73.7
20160525034500,352.5,324.3,30.6667,45,73.0,100,70.6,76.7,73.7
20160525040000,352.5,324.3,30.6667,45,73.0,100,70.5,76.7,73.7
20160525041500,352.5,324.3,30.6667,45,73.0,100,70.7,76.7,73.7
20160525043000,352.5,331.35,31.3333,45,73.0,100,70.5,76.7,73.7
20160525044500,352.5,336.05,31.7778,46,73.0,100,70.6,76.7,73.7
20160525050000,352.5,340.75,32.2222,46,73.0,100,70.6,76.7,73.7
20160525051500,352.5,331.35,31.3333,46,73.0,100,70.6,76.7,73.7
20160525053000,352.5,331.35,31.3333,46,73.0,100,70.5,76.7,73.7
20160525054500,352.5,340.75,32.2222,46,73.0,100,70.5,76.7,73.7
20160525060000,352.5,340.75,32.2222,46,73.0,100,70.5,76.5,73.5
20160525061500,352.5,345.45,32.6667,46,73.0,100,70.5,76.6,73.6
20160525063000,352.5,331.35,31.3333,46,93.5,100,70.5,76.5,73.5
20160525064500,352.5,336.05,31.7778,46,91.8,100,70.5,76.5,73.5
20160525070000,352.5,340.75,32.2222,46,97.2,100,70.5,76.4,73.4
20160525071500,352.5,350.15,33.1111,46,89.8,100,70.5,76.4,73.4
20160525073000,352.5,357.2,33.7778,46,89.8,100,70.5,76.5,73.5
20160525074500,352.5,357.2,33.7778,46,96.0,100,70.5,76.6,73.6
20160525080000,352.5,345.45,32.6667,46,90.9,100,70.5,76.6,73.6
20160525081500,352.5,350.15,33.1111,46,90.9,100,70.6,76.6,73.6
20160525083000,352.5,357.2,33.7778,46,96.3,100,70.9,76.5,73.5
20160525084500,352.5,350.15,33.1111,46,92.0,100,71.0,76.5,73.5
20160525090000,352.5,350.15,33.1111,46,92.0,100,71.0,76.6,73.6
20160525091500,352.5,340.75,32.2222,46,93.6,100,71.2,76.5,73.5
20160525093000,352.5,350.15,33.1111,46,94.8,100,71.1,76.6,73.6
20160525094500,352.5,350.15,33.1111,46,89.3,100,71.2,76.6,73.6
20160525100000,352.5,357.2,33.7778,46,96.1,100,71.3,76.6,73.6
20160525101500,352.5,357.2,33.7778,46,89.3,100,71.2,76.5,73.5
20160525103000,352.5,357.2,33.7778,46,95.4,100,71.2,76.7,73.7
20160525104500,352.5,357.2,33.7778,46,89.3,100,71.2,76.7,73.7
20160525110000,352.5,350.15,33.1111,46,90.4,100,71.2,76.6,73.6
20160525111500,352.5,350.15,33.1111,46,86.9,100,71.0,76.7,73.7
20160525113000,352.5,350.15,33.1111,46,92.8,100,71.0,76.7,73.7
20160525114500,352.5,357.2,33.7778,46,89.9,100,70.9,76.7,73.7
20160525120000,352.5,350.15,33.1111,46,86.3,100,70.9,76.7,73.7
20160525121500,352.5,364.25,34.4444,46,91.7,100,70.8,76.7,73.7
20160525123000,352.5,359.55,34.0,46,83.2,100,70.9,76.7,73.7
20160525124500,352.5,359.55,34.0,46,83.2,100,70.9,76.6,73.6
20160525130000,352.5,359.55,34.0,46,90.7,100,70.9,76.7,73.7
20160525131500,352.5,345.45,32.6667,46,92.4,100,71.0,76.5,73.5
20160525133000,352.5,357.2,33.7778,46,89.3,100,71.2,76.5,73.5
20160525134500,352.5,364.25,34.4444,46,87.5,100,71.0,76.7,73.7
20160525140000,352.5,364.25,34.4444,46,92.4,100,71.2,76.7,73.7
20160525141500,352.5,357.2,33.7778,46,87.4,100,71.1,76.7,73.7
20160525143000,352.5,364.25,34.4444,46,96.0,100,71.2,76.7,73.7
20160525144500,352.5,368.95,34.8889,46,84.4,100,71.4,76.7,73.7
20160525150000,352.5,350.15,33.1111,46,85.5,100,71.3,76.7,73.7
20160525151500,352.5,359.55,34.0,46,95.9,100,71.3,76.7,73.7
20160525153000,352.5,364.25,34.4444,46,84.3,100,71.6,76.7,73.7
20160525154500,352.5,368.95,34.8889,46,84.3,100,71.8,76.6,73.6
20160525160000,352.5,364.25,34.4444,46,89.3,100,71.8,76.7,73.7
20160525161500,352.5,364.25,34.4444,46,93.3,100,71.6,76.7,73.7
20160525163000,352.5,359.55,34.0,46,93.3,100,71.7,76.7,73.7
20160525164500,352.5,364.25,34.4444,46,89.2,100,72.1,76.7,73.7
20160525170000,352.5,357.2,33.7778,46,96.6,100,72.6,76.7,73.7
20160525171500,352.5,364.25,34.4444,46,89.3,100,73.0,76.7,73.7
20160525173000,352.5,364.25,34.4444,46,97.2,100,73.2,76.7,73.7
20160525174500,352.5,359.55,34.0,46,91.1,100,73.4,76.7,73.7
20160525180000,352.5,373.65,35.3333,46,95.9,100,73.8,76.7,73.7
20160525181500,352.5,373.65,35.3333,46,89.2,0,74.0,76.7,73.7
20160525183000,352.5,364.25,34.4444,46,57.2,0,73.7,76.7,73.7
20160525184500,352.5,359.55,34.0,46,56.0,100,73.3,76.7,73.7
20160525190000,352.5,364.25,34.4444,46,56.0,100,72.8,76.7,73.7
20160525191500,352.5,373.65,35.3333,46,85.6,100,72.5,76.7,73.7
20160525193000,352.5,364.25,34.4444,46,95.4,100,72.3,76.7,73.7
20160525194500,352.5,373.65,35.3333,46,88.7,100,72.1,76.7,73.7
20160525200000,352.5,368.95,34.8889,46,96.6,100,72.1,76.6,73.6
20160525201500,352.5,359.55,34.0,46,90.5,100,72.0,76.5,73.5
20160525203000,352.5,359.55,34.0,46,90.5,100,71.9,76.7,73.7
20160525204500,352.5,364.25,34.4444,46,90.5,100,71.9,76.6,73.6
20160525210000,352.5,364.25,34.4444,46,92.8,100,71.8,76.7,73.7
20160525211500,352.5,364.25,34.4444,46,90.5,100,71.8,76.7,73.7
20160525213000,352.5,368.95,34.8889,46,92.9,100,71.8,76.6,73.6
20160525214500,352.5,364.25,34.4444,46,91.1,100,71.8,76.6,73.6
20160525220000,352.5,368.95,34.8889,46,91.1,100,71.7,76.7,73.7
20160525221500,352.5,359.55,34.0,46,91.1,100,71.7,76.7,73.7
20160525223000,352.5,368.95,34.8889,46,91.1,100,71.6,76.6,73.6
20160525224500,352.5,368.95,34.8889,46,91.1,100,71.6,76.5,73.5
20160525230000,352.5,364.25,34.4444,46,96.4,100,71.6,76.6,73.6
20160525231500,352.5,368.95,34.8889,46,88.8,100,71.6,76.5,73.5
20160525233000,352.5,364.25,34.4444,46,94.2,100,71.5,76.6,73.6
20160525234500,352.5,350.15,33.1111,46,94.2,100,71.4,76.6,73.6
20160526000000,352.5,357.2,33.7778,46,90.5,100,71.4,76.7,73.7
20160526001500,352.5,357.2,33.7778,46,97.2,100,71.4,76.5,73.5
20160526003000,352.5,357.2,33.7778,46,90.5,100,71.4,76.4,73.4
20160526004500,352.5,368.95,34.8889,46,94.9,100,71.4,76.4,73.4
20160526010000,352.5,368.95,34.8889,46,93.4,100,71.3,76.4,73.4
20160526011500,352.5,350.15,33.1111,46,90.5,100,71.4,76.4,73.4
20160526013000,352.5,364.25,34.4444,46,94.9,100,71.3,76.5,73.5
20160526014500,352.5,359.55,34.0,46,93.9,100,71.3,76.5,73.5
20160526020000,352.5,359.55,34.0,46,89.3,100,71.3,76.6,73.6
20160526021500,352.5,359.55,34.0,46,92.5,100,71.3,76.5,73.5
20160526023000,352.5,359.55,34.0,46,96.6,100,71.3,76.4,73.4
20160526024500,352.5,359.55,34.0,46,91.7,100,71.3,76.5,73.5
20160526030000,352.5,364.25,34.4444,46,89.4,100,71.3,76.4,73.4
20160526031500,352.5,357.2,33.7778,46,92.6,100,71.3,76.4,73.4
20160526033000,352.5,357.2,33.7778,46,96.6,100,71.3,76.4,73.4
20160526034500,352.5,364.25,34.4444,46,88.7,100,71.2,76.5,73.5
20160526040000,352.5,359.55,34.0,46,95.3,100,71.2,76.4,73.4
20160526041500,352.5,350.15,33.1111,46,94.1,100,71.3,76.4,73.4
20160526043000,352.5,350.15,33.1111,46,92.1,100,71.2,76.5,73.5
20160526044500,352.5,350.15,33.1111,46,89.3,100,71.2,76.4,73.4
20160526050000,352.5,359.55,34.0,46,89.3,100,71.0,76.4,73.4
20160526051500,352.5,350.15,33.1111,46,90.5,100,71.0,76.4,73.4
20160526053000,352.5,359.55,34.0,46,90.5,100,70.9,76.4,73.4
20160526054500,352.5,359.55,34.0,46,94.2,100,70.9,76.4,73.4
20160526060000,352.5,364.25,34.4444,46,93.0,100,70.8,76.4,73.4
20160526061500,352.5,364.25,34.4444,46,94.8,100,70.7,76.4,73.4
20160526063000,352.5,359.55,34.0,46,94.8,100,70.7,76.4,73.4
20160526064500,352.5,359.55,34.0,46,96.4,100,70.7,76.4,73.4
20160526070000,352.5,359.55,34.0,46,89.8,100,70.6,76.4,73.4
20160526071500,352.5,359.55,34.0,46,93.6,100,70.7,76.4,73.4
20160526073000,352.5,364.25,34.4444,46,89.2,100,70.5,76.4,73.4
20160526074500,352.5,357.2,33.7778,46,95.4,100,70.5,76.4,73.4
20160526080000,352.5,357.2,33.7778,46,89.3,100,70.5,76.4,73.4
20160526081500,352.5,357.2,33.7778,46,97.2,100,70.5,76.4,73.4
20160526083000,352.5,357.2,33.7778,46,88.7,100,70.7,76.4,73.4
20160526084500,352.5,357.2,33.7778,46,88.7,100,70.7,76.5,73.5
20160526090000,352.5,357.2,33.7778,46,90.0,100,70.8,76.4,73.4
20160526091500,352.5,357.2,33.7778,46,86.2,100,71.4,75.1,72.1
20160526093000,352.5,357.2,33.7778,46,92.4,100,71.3,75.7,72.7
20160526094500,352.5,357.2,33.7778,46,88.1,100,71.3,75.7,72.7
20160526100000,352.5,357.2,33.7778,46,93.8,100,71.5,75.7,72.7
20160526101500,352.5,735.55,69.5556,100,57.2,0,71.2,68.0,61.3
20160526103000,352.5,707.35,66.8889,100,55.6,0,70.4,68.0,61.3
20160526104500,352.5,707.35,66.8889,100,55.6,0,69.9,68.0,61.3
20160526110000,352.5,695.6,65.7778,100,55.6,0,69.6,68.0,61.4
20160526111500,352.5,730.85,69.1111,100,55.6,0,69.3,68.0,61.8
20160526113000,352.5,730.85,69.1111,100,55.6,0,69.1,68.0,61.8
20160526114500,352.5,716.75,67.7778,100,55.6,0,68.9,68.0,61.8
20160526120000,352.5,768.45,72.6667,100,55.6,0,68.7,68.0,61.8
20160526121500,352.5,726.15,68.6667,100,55.6,0,68.7,68.0,61.8
20160526123000,352.5,726.15,68.6667,100,55.6,0,68.6,68.0,61.8
20160526124500,352.5,716.75,67.7778,100,55.6,0,68.4,68.0,61.8
20160526130000,352.5,716.75,67.7778,100,55.6,0,68.4,68.0,61.8
20160526131500,352.5,716.75,67.7778,100,55.6,0,68.3,68.0,61.8
20160526133000,352.5,695.6,65.7778,100,55.6,0,68.4,68.0,61.8
20160526134500,352.5,726.15,68.6667,100,55.6,0,68.3,68.0,61.8
