PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160526140000,352.5,726.15,68.6667,100,55.6,0,68.2,68.0,61.8
20160526141500,352.5,702.65,66.4444,100,55.6,0,68.3,68.0,61.8
20160526143000,352.5,730.85,69.1111,100,55.6,0,68.2,68.0,61.8
20160526144500,352.5,690.9,65.3333,100,55.6,0,68.2,68.0,61.8
20160526150000,352.5,690.9,65.3333,100,54.7,0,68.2,68.0,61.8
20160526151500,352.5,707.35,66.8889,100,54.7,0,68.1,68.0,61.8
20160526153000,352.5,756.7,71.5556,100,54.7,0,68.1,68.0,61.8
20160526154500,352.5,709.7,67.1111,100,54.7,0,68.1,68.0,61.8
20160526160000,352.5,700.3,66.2222,100,54.7,0,68.0,68.0,61.8
20160526161500,352.5,756.7,71.5556,100,55.5,0,68.1,68.0,61.8
20160526163000,352.5,728.5,68.8889,100,55.5,0,68.2,69.0,66.0
20160526164500,352.5,719.1,68.0,100,55.5,0,68.2,68.4,65.4
20160526170000,352.5,695.6,65.7778,100,55.5,0,68.4,68.0,63.1
20160526171500,352.5,707.35,66.8889,100,54.7,0,68.2,68.9,65.9
20160526173000,352.5,733.2,69.3333,87,54.7,0,68.1,68.0,64.9
20160526174500,352.5,723.8,68.4444,93,54.7,0,68.1,68.0,64.9
20160526180000,352.5,723.8,68.4444,97,54.7,0,68.0,68.0,64.9
20160526181500,352.5,712.05,67.3333,100,54.7,0,68.0,68.0,64.9
20160526183000,352.5,686.2,64.8889,100,54.7,0,67.9,68.0,64.4
20160526184500,352.5,728.5,68.8889,100,54.7,0,68.0,68.0,64.3
20160526190000,352.5,686.2,64.8889,100,54.7,0,67.9,68.0,64.3
20160526191500,352.5,700.3,66.2222,100,54.7,0,67.9,68.0,64.3
20160526193000,352.5,676.8,64.0,100,54.7,0,67.8,68.0,64.4
20160526194500,352.5,695.6,65.7778,100,54.7,0,67.8,68.0,64.8
20160526200000,352.5,679.15,64.2222,100,54.7,0,68.2,68.0,64.8
20160526201500,352.5,679.15,64.2222,100,54.7,0,68.1,68.0,64.8
20160526203000,352.5,679.15,64.2222,100,54.7,0,68.4,68.0,64.2
20160526204500,352.5,679.15,64.2222,100,54.7,0,68.3,68.0,64.2
20160526210000,352.5,695.6,65.7778,100,54.7,0,68.2,68.0,64.2
20160526211500,352.5,676.8,64.0,100,54.7,0,68.1,68.0,64.2
20160526213000,352.5,683.85,64.6667,100,54.7,0,68.0,68.0,64.2
20160526214500,352.5,740.25,70.0,100,54.7,0,67.9,68.0,64.2
20160526220000,352.5,714.4,67.5556,100,54.7,0,68.1,68.0,64.2
20160526221500,352.5,730.85,69.1111,100,54.7,0,67.9,68.0,64.2
20160526223000,352.5,740.25,70.0,100,54.7,0,67.9,68.0,64.2
20160526224500,352.5,761.4,72.0,100,54.7,0,67.9,68.0,64.2
20160526230000,352.5,761.4,72.0,100,54.7,0,67.7,68.0,64.2
20160526231500,352.5,761.4,72.0,100,54.7,0,67.8,68.0,64.2
20160526233000,352.5,761.4,72.0,100,54.7,0,67.7,68.0,64.2
20160526234500,352.5,752.0,71.1111,99,54.7,0,67.6,68.0,64.2
20160527000000,352.5,702.65,66.4444,76,54.7,0,67.6,68.0,64.2
20160527001500,352.5,681.5,64.4444,69,54.7,0,67.9,68.0,64.2
20160527003000,352.5,669.75,63.3333,70,54.7,0,67.7,68.0,64.2
20160527004500,352.5,646.25,61.1111,68,54.7,0,67.7,68.0,64.2
20160527010000,352.5,653.3,61.7778,66,54.7,0,67.7,68.0,64.2
20160527011500,352.5,561.65,53.1111,61,54.7,0,67.6,68.0,64.2
20160527013000,352.5,514.65,48.6667,56,54.7,0,67.6,68.0,64.2
20160527014500,352.5,474.7,44.8889,53,54.7,0,67.6,68.0,64.2
20160527020000,352.5,446.5,42.2222,50,54.7,0,67.7,68.0,64.2
20160527021500,352.5,425.35,40.2222,49,54.7,0,67.7,68.0,64.2
20160527023000,352.5,439.45,41.5556,49,54.7,0,67.8,68.0,64.2
20160527024500,352.5,425.35,40.2222,49,54.7,0,67.8,68.0,64.2
20160527030000,352.5,439.45,41.5556,49,54.7,0,67.8,68.0,64.2
20160527031500,352.5,425.35,40.2222,49,54.7,0,67.8,68.0,64.2
20160527033000,352.5,430.05,40.6667,49,54.7,0,67.9,68.0,64.2
20160527034500,352.5,430.05,40.6667,49,54.7,0,67.9,68.0,64.2
20160527040000,352.5,439.45,41.5556,49,54.7,0,67.9,68.0,64.2
20160527041500,352.5,439.45,41.5556,49,54.7,0,67.9,68.0,64.2
20160527043000,352.5,418.3,39.5556,49,54.7,0,67.9,68.0,64.2
20160527044500,352.5,430.05,40.6667,49,54.7,0,67.9,68.0,64.2
20160527050000,352.5,418.3,39.5556,49,54.7,0,67.8,68.0,64.2
20160527051500,352.5,434.75,41.1111,49,54.7,0,67.8,68.0,64.2
20160527053000,352.5,430.05,40.6667,49,54.7,0,67.8,68.0,64.2
20160527054500,352.5,441.8,41.7778,49,54.7,0,67.9,68.0,64.2
20160527060000,352.5,430.05,40.6667,49,54.7,0,67.9,68.0,64.2
20160527061500,352.5,439.45,41.5556,49,54.7,0,67.9,68.0,64.2
20160527063000,352.5,430.05,40.6667,49,54.7,0,67.9,68.0,64.2
20160527064500,352.5,430.05,40.6667,49,54.7,0,67.9,68.0,64.2
20160527070000,352.5,439.45,41.5556,49,54.7,0,68.2,68.0,64.2
20160527071500,352.5,479.4,45.3333,54,54.7,0,68.4,68.0,64.2
20160527073000,352.5,545.2,51.5556,59,54.7,0,68.3,68.0,64.2
20160527074500,352.5,571.05,54.0,60,54.7,0,68.1,68.0,64.2
20160527080000,352.5,561.65,53.1111,60,54.7,0,67.9,68.0,64.2
20160527081500,352.5,533.45,50.4444,60,54.7,0,67.9,68.0,64.2
20160527083000,352.5,549.9,52.0,60,54.7,0,67.8,68.0,64.2
20160527084500,352.5,514.65,48.6667,58,54.7,0,67.7,68.0,64.2
20160527090000,352.5,502.9,47.5556,57,54.7,0,67.8,68.0,64.2
20160527091500,352.5,517.0,48.8889,57,54.7,0,67.9,68.0,64.2
20160527093000,352.5,517.0,48.8889,57,54.7,0,67.9,68.0,64.2
20160527094500,352.5,540.5,51.1111,57,54.7,0,67.9,68.0,64.2
20160527100000,352.5,528.75,50.0,57,55.3,0,67.9,68.0,64.2
20160527101500,352.5,500.55,47.3333,57,55.3,0,67.9,68.0,64.2
20160527103000,352.5,514.65,48.6667,57,55.3,0,67.9,68.0,64.2
20160527104500,352.5,514.65,48.6667,57,55.3,0,67.8,68.0,64.2
20160527110000,352.5,521.7,49.3333,57,55.3,0,68.2,68.0,64.2
20160527111500,352.5,514.65,48.6667,57,55.3,0,68.0,68.0,64.2
20160527113000,352.5,514.65,48.6667,57,55.3,0,68.0,68.0,64.2
20160527114500,352.5,500.55,47.3333,57,55.3,0,68.2,68.0,64.2
20160527120000,352.5,573.4,54.2222,61,55.3,0,68.4,68.0,64.2
20160527121500,352.5,573.4,54.2222,65,54.7,0,68.3,68.0,64.2
20160527123000,352.5,601.6,56.8889,67,54.7,0,68.2,68.0,64.2
20160527124500,352.5,625.1,59.1111,67,54.7,0,68.2,68.0,64.2
20160527130000,352.5,707.35,66.8889,92,54.7,0,68.6,68.0,64.2
20160527131500,352.5,681.5,64.4444,100,54.7,0,68.6,68.0,64.2
20160527133000,352.5,681.5,64.4444,100,54.7,0,68.3,68.0,64.2
20160527134500,352.5,681.5,64.4444,100,55.5,0,68.1,68.0,64.2
20160527140000,352.5,705.0,66.6667,100,55.5,0,67.9,68.0,64.2
20160527141500,352.5,705.0,66.6667,100,55.5,0,67.9,68.0,64.2
20160527143000,352.5,721.45,68.2222,100,55.5,0,67.8,68.0,64.2
20160527144500,352.5,702.65,66.4444,100,55.5,0,67.8,68.0,64.2
20160527150000,352.5,695.6,65.7778,100,55.5,0,67.8,68.0,64.2
20160527151500,352.5,737.9,69.7778,100,54.7,0,67.7,68.0,64.2
20160527153000,352.5,737.9,69.7778,99,54.7,0,67.6,68.0,64.2
20160527154500,352.5,688.55,65.1111,77,54.7,0,67.6,68.0,64.2
20160527160000,352.5,615.7,58.2222,69,54.7,0,67.6,68.0,64.2
20160527161500,352.5,573.4,54.2222,64,54.7,0,67.6,68.0,64.2
20160527163000,352.5,561.65,53.1111,62,54.7,0,67.7,68.0,64.2
20160527164500,352.5,561.65,53.1111,61,54.7,0,67.7,68.0,64.2
20160527170000,352.5,531.1,50.2222,61,54.7,0,67.9,68.0,64.2
20160527171500,352.5,573.4,54.2222,61,54.7,0,67.8,68.0,64.2
20160527173000,352.5,540.5,51.1111,61,54.7,0,67.9,68.0,64.2
20160527174500,352.5,561.65,53.1111,61,54.7,0,68.0,68.0,64.2
20160527180000,352.5,561.65,53.1111,61,54.7,0,68.1,68.0,64.2
20160527181500,352.5,549.9,52.0,61,54.7,0,68.1,68.0,64.2
20160527183000,352.5,568.7,53.7778,61,54.7,0,68.1,68.0,64.2
20160527184500,352.5,556.95,52.6667,61,54.7,0,68.0,68.0,64.2
20160527190000,352.5,575.75,54.4444,61,54.7,0,68.1,68.0,64.2
20160527191500,352.5,549.9,52.0,61,54.7,0,68.1,68.0,64.2
20160527193000,352.5,571.05,54.0,61,54.7,0,68.1,68.0,64.2
20160527194500,352.5,564.0,53.3333,61,54.7,0,68.1,68.0,64.2
20160527200000,352.5,556.95,52.6667,61,54.7,0,68.1,68.0,64.2
20160527201500,352.5,568.7,53.7778,61,54.7,0,68.1,68.0,64.2
20160527203000,352.5,568.7,53.7778,61,54.7,0,68.1,68.0,64.2
20160527204500,352.5,580.45,54.8889,61,54.7,0,68.1,68.0,64.2
20160527210000,352.5,556.95,52.6667,61,54.7,0,68.1,68.0,64.2
20160527211500,352.5,556.95,52.6667,61,54.7,0,68.1,68.0,64.2
20160527213000,352.5,571.05,54.0,61,54.7,0,68.1,68.0,64.2
20160527214500,352.5,571.05,54.0,61,54.7,0,68.1,68.0,64.2
20160527220000,352.5,571.05,54.0,60,54.7,0,68.1,68.0,64.2
20160527221500,352.5,556.95,52.6667,60,54.7,0,67.9,68.0,64.2
20160527223000,352.5,582.8,55.1111,60,54.7,0,67.9,68.0,64.2
20160527224500,352.5,564.0,53.3333,60,54.7,0,68.0,68.0,64.2
20160527230000,352.5,564.0,53.3333,60,54.7,0,67.9,68.0,64.2
20160527231500,352.5,571.05,54.0,60,54.7,0,67.9,68.0,64.2
20160527233000,352.5,571.05,54.0,60,54.7,0,67.9,68.0,64.2
20160527234500,352.5,571.05,54.0,60,54.7,0,67.9,68.0,64.2
20160528000000,352.5,580.45,54.8889,60,54.7,0,67.9,68.0,64.2
20160528001500,352.5,580.45,54.8889,60,54.7,0,67.9,68.0,64.2
20160528003000,352.5,571.05,54.0,60,54.7,0,67.8,68.0,64.2
20160528004500,352.5,561.65,53.1111,58,54.7,0,67.7,68.0,64.2
20160528010000,352.5,533.45,50.4444,58,54.7,0,67.7,68.0,64.2
20160528011500,352.5,740.25,70.0,100,54.7,0,67.7,68.0,64.3
20160528013000,352.5,740.25,70.0,100,54.7,0,67.5,68.0,64.3
20160528014500,352.5,740.25,70.0,100,54.7,0,67.4,68.0,64.3
20160528020000,352.5,719.1,68.0,84,54.7,0,67.3,68.0,64.3
20160528021500,352.5,571.05,54.0,62,54.7,0,67.3,68.0,64.3
20160528023000,352.5,486.45,46.0,54,54.7,0,67.4,68.0,64.3
20160528024500,352.5,413.6,39.1111,46,54.7,0,67.5,68.0,64.3
20160528030000,352.5,397.15,37.5556,44,54.7,0,67.6,68.0,64.3
20160528031500,352.5,387.75,36.6667,41,54.7,0,67.7,68.0,64.3
20160528033000,352.5,378.35,35.7778,41,54.7,0,67.9,68.0,64.3
20160528034500,352.5,392.45,37.1111,41,54.7,0,67.9,68.0,64.3
20160528040000,352.5,399.5,37.7778,41,54.7,0,68.0,68.0,64.3
20160528041500,352.5,387.75,36.6667,41,54.7,0,68.1,68.0,64.3
20160528043000,352.5,397.15,37.5556,41,54.7,0,68.1,68.0,64.3
20160528044500,352.5,378.35,35.7778,41,54.7,0,68.1,68.0,64.2
20160528050000,352.5,387.75,36.6667,41,55.5,0,68.2,68.0,64.2
20160528051500,352.5,387.75,36.6667,41,55.5,0,68.2,68.0,64.2
20160528053000,352.5,383.05,36.2222,41,55.5,0,68.2,68.0,64.2
20160528054500,352.5,364.25,34.4444,42,55.5,0,68.2,68.0,64.2
20160528060000,352.5,392.45,37.1111,42,55.5,0,68.2,68.0,64.2
20160528061500,352.5,413.6,39.1111,44,54.7,0,68.2,68.0,64.2
20160528063000,352.5,404.2,38.2222,42,54.7,0,68.2,68.0,64.2
20160528064500,352.5,399.5,37.7778,43,54.7,0,68.3,68.0,64.2
20160528070000,352.5,413.6,39.1111,44,54.7,0,68.2,68.0,64.2
20160528071500,352.5,408.9,38.6667,44,54.7,0,68.2,68.0,64.2
20160528073000,352.5,408.9,38.6667,44,54.7,0,68.2,68.0,64.2
20160528074500,352.5,392.45,37.1111,44,55.5,0,68.2,68.0,64.2
20160528080000,352.5,408.9,38.6667,44,55.5,0,68.2,68.0,64.2
20160528081500,352.5,399.5,37.7778,45,55.5,0,68.3,68.0,64.2
20160528083000,352.5,418.3,39.5556,48,55.5,0,68.2,68.0,64.2
20160528084500,352.5,434.75,41.1111,48,55.5,0,68.2,68.0,64.2
20160528090000,352.5,439.45,41.5556,50,55.5,0,68.3,68.0,64.2
20160528091500,352.5,458.25,43.3333,52,55.5,0,68.3,68.0,64.2
20160528093000,352.5,488.8,46.2222,55,55.5,0,68.3,68.0,64.2
20160528094500,352.5,533.45,50.4444,60,55.5,0,68.2,68.0,64.2
20160528100000,352.5,533.45,50.4444,60,55.5,0,68.2,68.0,64.2
20160528101500,352.5,561.65,53.1111,60,55.5,0,68.1,68.0,64.2
20160528103000,352.5,575.75,54.4444,60,55.5,0,68.2,68.0,64.2
20160528104500,352.5,540.5,51.1111,60,55.5,0,68.1,68.0,64.2
20160528110000,352.5,533.45,50.4444,60,55.5,0,68.2,68.0,64.2
20160528111500,352.5,554.6,52.4444,60,55.5,0,68.2,68.0,64.2
20160528113000,352.5,517.0,48.8889,60,55.5,0,68.2,68.0,64.2
20160528114500,352.5,545.2,51.5556,60,55.5,0,68.3,68.0,64.2
20160528120000,352.5,556.95,52.6667,60,55.5,0,68.2,68.0,64.2
20160528121500,352.5,528.75,50.0,60,55.5,0,68.2,68.0,64.2
20160528123000,352.5,554.6,52.4444,60,55.5,0,68.3,68.0,64.2
20160528124500,352.5,554.6,52.4444,62,55.5,0,68.3,68.0,64.2
20160528130000,352.5,596.9,56.4444,66,55.5,0,68.3,68.0,64.2
20160528131500,352.5,653.3,61.7778,72,55.5,0,68.4,68.0,64.2
20160528133000,352.5,653.3,61.7778,74,55.5,0,68.2,68.0,64.2
20160528134500,352.5,665.05,62.8889,77,55.5,0,68.2,68.0,64.2
20160528140000,352.5,646.25,61.1111,77,55.5,0,68.3,68.0,64.2
20160528141500,352.5,646.25,61.1111,77,55.5,0,68.2,68.0,64.2
20160528143000,352.5,632.15,59.7778,77,55.5,0,68.2,68.0,64.2
20160528144500,352.5,665.05,62.8889,77,55.5,0,68.2,68.0,64.2
20160528150000,352.5,665.05,62.8889,76,55.5,0,68.1,68.0,64.2
20160528151500,352.5,629.8,59.5556,76,55.5,0,68.1,68.0,64.2
20160528153000,352.5,643.9,60.8889,76,55.5,0,68.1,68.0,64.2
20160528154500,352.5,643.9,60.8889,76,55.5,0,68.1,68.0,64.2
20160528160000,352.5,643.9,60.8889,76,55.5,0,68.1,68.0,64.2
20160528161500,352.5,632.15,59.7778,76,55.5,0,68.1,68.0,64.2
20160528163000,352.5,632.15,59.7778,77,55.5,0,67.9,68.0,64.2
20160528164500,352.5,658.0,62.2222,77,55.5,0,67.9,68.0,64.2
20160528170000,352.5,665.05,62.8889,77,55.5,0,67.9,68.0,64.2
20160528171500,352.5,650.95,61.5556,77,55.5,0,67.8,68.0,64.2
20160528173000,352.5,662.7,62.6667,77,55.5,0,68.1,68.0,64.2
20160528174500,352.5,650.95,61.5556,77,55.5,0,68.0,68.0,64.2
20160528180000,352.5,650.95,61.5556,77,55.5,0,68.1,68.0,64.1
20160528181500,352.5,674.45,63.7778,77,55.5,0,68.1,68.0,64.2
20160528183000,352.5,658.0,62.2222,77,55.5,0,68.1,68.0,64.2
20160528184500,352.5,650.95,61.5556,77,55.5,0,68.1,68.0,64.1
20160528190000,352.5,643.9,60.8889,77,55.5,0,68.0,68.0,64.2
20160528191500,352.5,636.85,60.2222,78,54.7,0,67.9,68.0,64.2
20160528193000,352.5,674.45,63.7778,78,54.7,0,67.9,68.0,64.2
20160528194500,352.5,643.9,60.8889,78,54.7,0,67.9,68.0,64.1
20160528200000,352.5,643.9,60.8889,78,54.7,0,67.9,68.0,64.0
20160528201500,352.5,643.9,60.8889,78,54.7,0,67.9,68.0,64.1
20160528203000,352.5,650.95,61.5556,77,54.7,0,67.9,68.0,64.1
20160528204500,352.5,650.95,61.5556,77,54.7,0,67.8,68.0,64.1
20160528210000,352.5,674.45,63.7778,77,54.7,0,67.8,68.0,64.0
20160528211500,352.5,648.6,61.3333,75,54.7,0,67.7,68.0,64.1
20160528213000,352.5,632.15,59.7778,72,54.7,0,67.7,68.0,64.1
20160528214500,352.5,571.05,54.0,66,54.7,0,67.7,68.0,64.0
20160528220000,352.5,556.95,52.6667,64,54.7,0,67.7,68.0,64.1
20160528221500,352.5,538.15,50.8889,61,54.7,0,67.8,68.0,63.9
20160528223000,352.5,538.15,50.8889,61,54.7,0,67.8,68.0,64.0
20160528224500,352.5,561.65,53.1111,61,54.7,0,67.8,68.0,64.1
20160528230000,352.5,549.9,52.0,61,54.7,0,67.8,68.0,63.9
20160528231500,352.5,528.75,50.0,61,54.7,0,67.8,68.0,64.0
20160528233000,352.5,561.65,53.1111,61,54.7,0,67.8,68.0,63.9
20160528234500,352.5,538.15,50.8889,61,54.7,0,67.8,68.0,64.0
20160529000000,352.5,538.15,50.8889,59,54.7,0,67.8,68.0,63.9
20160529001500,352.5,524.05,49.5556,59,54.7,0,67.7,68.0,63.8
20160529003000,352.5,481.75,45.5556,55,54.7,0,67.7,68.0,63.9
20160529004500,352.5,474.7,44.8889,53,54.7,0,67.8,68.0,63.8
20160529010000,352.5,458.25,43.3333,53,54.7,0,67.8,68.0,63.9
20160529011500,352.5,467.65,44.2222,53,54.7,0,67.8,68.0,63.8
20160529013000,352.5,462.95,43.7778,53,54.7,0,67.8,68.0,63.9
20160529014500,352.5,462.95,43.7778,53,54.7,0,67.8,68.0,63.9
20160529020000,352.5,479.4,45.3333,52,54.7,0,67.7,68.0,63.8
20160529021500,352.5,451.2,42.6667,48,54.7,0,67.7,68.0,63.8
20160529023000,352.5,383.05,36.2222,42,54.7,0,67.7,68.0,63.7
20160529024500,352.5,425.35,40.2222,42,54.7,0,67.9,68.0,63.7
20160529030000,352.5,418.3,39.5556,42,54.7,0,67.9,68.0,63.7
20160529031500,352.5,423.0,40.0,42,54.7,0,67.9,68.0,63.7
20160529033000,352.5,408.9,38.6667,42,54.7,0,67.9,68.0,63.8
20160529034500,352.5,418.3,39.5556,42,54.7,0,67.9,68.0,63.8
20160529040000,352.5,404.2,38.2222,42,54.7,0,67.9,68.0,63.8
20160529041500,352.5,404.2,38.2222,42,54.7,0,67.8,68.0,63.8
20160529043000,352.5,423.0,40.0,42,54.7,0,67.8,68.0,63.8
20160529044500,352.5,383.05,36.2222,42,54.7,0,67.8,68.0,63.8
20160529050000,352.5,408.9,38.6667,41,54.7,0,67.7,68.0,63.8
20160529051500,352.5,408.9,38.6667,41,54.7,0,67.8,68.0,63.8
20160529053000,352.5,397.15,37.5556,41,54.7,0,67.8,68.0,63.8
20160529054500,352.5,404.2,38.2222,41,54.7,0,67.8,68.0,63.7
20160529060000,352.5,408.9,38.6667,41,54.7,0,67.8,68.0,63.7
20160529061500,352.5,404.2,38.2222,41,55.5,0,67.9,68.0,63.8
20160529063000,352.5,404.2,38.2222,41,55.5,0,67.8,68.0,63.8
20160529064500,352.5,397.15,37.5556,41,55.5,0,67.9,68.0,63.7
20160529070000,352.5,404.2,38.2222,41,54.7,0,67.9,68.0,63.7
20160529071500,352.5,404.2,38.2222,41,54.7,0,67.9,68.0,63.8
20160529073000,352.5,368.95,34.8889,41,55.5,0,67.8,68.0,63.7
20160529074500,352.5,392.45,37.1111,41,55.5,0,67.9,68.0,63.7
20160529080000,352.5,399.5,37.7778,41,55.5,0,67.8,68.0,63.7
20160529081500,352.5,399.5,37.7778,41,55.5,0,67.9,68.0,63.7
20160529083000,352.5,408.9,38.6667,41,55.5,0,68.2,68.0,63.7
20160529084500,352.5,397.15,37.5556,41,55.5,0,67.9,68.0,63.7
20160529090000,352.5,439.45,41.5556,47,55.5,0,68.4,68.0,63.7
20160529091500,352.5,472.35,44.6667,55,55.5,0,68.4,68.0,63.7
20160529093000,352.5,486.45,46.0,56,55.5,0,68.3,68.0,63.7
20160529094500,352.5,531.1,50.2222,59,55.5,0,68.2,68.0,63.7
20160529100000,352.5,507.6,48.0,59,54.7,0,68.1,68.0,63.7
20160529101500,352.5,524.05,49.5556,59,54.7,0,68.1,68.0,63.7
20160529103000,352.5,538.15,50.8889,59,55.4,0,68.1,68.0,63.7
20160529104500,352.5,507.6,48.0,59,55.4,0,68.1,68.0,63.7
20160529110000,352.5,517.0,48.8889,59,55.4,0,67.9,68.0,63.7
20160529111500,352.5,488.8,46.2222,59,55.4,0,67.7,68.0,63.7
20160529113000,352.5,488.8,46.2222,57,55.4,0,67.7,68.0,63.7
20160529114500,352.5,488.8,46.2222,54,55.4,0,67.9,68.0,63.7
20160529120000,352.5,472.35,44.6667,54,55.4,0,67.8,68.0,63.7
20160529121500,352.5,458.25,43.3333,51,55.4,0,67.7,68.0,63.7
20160529123000,352.5,430.05,40.6667,46,55.4,0,67.7,68.0,63.7
20160529124500,352.5,413.6,39.1111,44,55.4,0,67.8,68.0,63.7
20160529130000,352.5,434.75,41.1111,45,55.4,0,67.8,68.0,63.7
20160529131500,352.5,418.3,39.5556,45,55.4,0,67.9,68.0,63.7
20160529133000,352.5,413.6,39.1111,45,55.4,0,67.9,68.0,63.7
20160529134500,352.5,430.05,40.6667,45,55.4,0,67.9,68.0,63.7
20160529140000,352.5,423.0,40.0,45,55.4,0,67.9,68.0,63.7
20160529141500,352.5,434.75,41.1111,45,55.4,0,68.1,68.0,63.7
20160529143000,352.5,413.6,39.1111,45,55.4,0,68.1,68.0,63.7
20160529144500,352.5,434.75,41.1111,45,55.4,0,68.2,68.0,63.7
20160529150000,352.5,413.6,39.1111,45,55.4,0,68.1,68.0,63.7
20160529151500,352.5,399.5,37.7778,45,55.4,0,68.2,68.0,63.7
20160529153000,352.5,399.5,37.7778,47,55.4,0,68.3,68.0,63.7
20160529154500,352.5,451.2,42.6667,54,55.4,0,68.2,68.0,63.7
20160529160000,352.5,481.75,45.5556,54,55.4,0,68.1,68.0,63.7
20160529161500,352.5,458.25,43.3333,54,55.4,0,68.1,68.0,63.7
20160529163000,352.5,462.95,43.7778,54,55.4,0,68.1,68.0,63.7
20160529164500,352.5,467.65,44.2222,54,55.4,0,68.1,68.0,63.7
20160529170000,352.5,472.35,44.6667,54,55.4,0,68.1,68.0,63.7
20160529171500,352.5,446.5,42.2222,54,56.0,0,68.2,68.0,63.7
20160529173000,352.5,517.0,48.8889,60,56.0,0,68.4,68.0,63.8
20160529174500,352.5,554.6,52.4444,65,56.0,0,68.2,68.0,63.7
20160529180000,352.5,554.6,52.4444,65,56.0,0,68.2,68.0,63.7
20160529181500,352.5,554.6,52.4444,65,56.0,0,68.3,68.0,63.7
20160529183000,352.5,568.7,53.7778,65,56.0,0,68.3,68.0,63.7
20160529184500,352.5,613.35,58.0,72,56.0,0,68.3,68.0,63.7
20160529190000,352.5,641.55,60.6667,72,55.2,0,68.2,68.0,63.7
20160529191500,352.5,620.4,58.6667,72,55.2,0,68.3,68.0,63.7
20160529193000,352.5,620.4,58.6667,73,55.2,0,68.2,68.0,63.7
20160529194500,352.5,620.4,58.6667,73,55.2,0,68.2,68.0,63.7
20160529200000,352.5,627.45,59.3333,73,55.2,0,68.2,68.0,63.7
20160529201500,352.5,658.0,62.2222,80,55.2,0,68.3,68.0,63.7
20160529203000,352.5,643.9,60.8889,81,55.2,0,68.2,68.0,63.7
20160529204500,352.5,658.0,62.2222,81,55.2,0,68.2,68.0,63.7
20160529210000,352.5,676.8,64.0,81,55.2,0,68.1,68.0,63.7
20160529211500,352.5,695.6,65.7778,81,55.2,0,68.1,68.0,63.7
20160529213000,352.5,674.45,63.7778,79,54.3,0,67.9,68.0,63.7
20160529214500,352.5,662.7,62.6667,77,54.3,0,67.9,68.0,63.7
20160529220000,352.5,679.15,64.2222,77,54.3,0,67.9,68.0,63.7
20160529221500,352.5,665.05,62.8889,77,54.3,0,67.9,68.0,63.7
20160529223000,352.5,665.05,62.8889,76,54.3,0,67.8,68.0,63.7
20160529224500,352.5,676.8,64.0,76,54.3,0,67.8,68.0,63.7
20160529230000,352.5,641.55,60.6667,72,54.3,0,67.7,68.0,63.7
20160529231500,352.5,620.4,58.6667,68,54.3,0,67.7,68.0,63.7
20160529233000,352.5,580.45,54.8889,63,54.3,0,67.7,68.0,63.7
20160529234500,352.5,531.1,50.2222,59,55.1,0,67.7,68.0,63.7
20160530000000,352.5,531.1,50.2222,57,55.1,0,67.7,68.0,63.7
20160530001500,352.5,500.55,47.3333,57,55.1,0,67.9,68.0,63.7
20160530003000,352.5,507.6,48.0,57,55.1,0,67.8,68.0,63.7
20160530004500,352.5,517.0,48.8889,57,55.1,0,67.8,68.0,63.7
20160530010000,352.5,509.95,48.2222,57,55.1,0,67.7,68.0,63.7
20160530011500,352.5,493.5,46.6667,54,55.1,0,67.7,68.0,63.7
20160530013000,352.5,493.5,46.6667,54,55.1,0,67.7,68.0,63.7
20160530014500,352.5,481.75,45.5556,51,55.1,0,67.7,68.0,63.7
20160530020000,352.5,453.55,42.8889,49,55.1,0,67.7,68.0,63.7
20160530021500,352.5,408.9,38.6667,43,55.1,0,67.7,68.0,63.7
20160530023000,352.5,413.6,39.1111,43,55.1,0,67.8,68.0,63.7
20160530024500,352.5,425.35,40.2222,43,55.1,0,67.8,68.0,63.7
20160530030000,352.5,425.35,40.2222,43,55.1,0,67.8,68.0,63.7
20160530031500,352.5,439.45,41.5556,43,55.1,0,67.8,68.0,63.7
20160530033000,352.5,425.35,40.2222,43,55.1,0,67.8,68.0,63.7
20160530034500,352.5,430.05,40.6667,43,55.1,0,67.8,68.0,63.7
20160530040000,352.5,408.9,38.6667,43,55.1,0,67.8,68.0,63.7
20160530041500,352.5,439.45,41.5556,43,55.1,0,67.8,68.0,63.7
20160530043000,352.5,430.05,40.6667,43,55.1,0,67.8,68.0,63.7
20160530044500,352.5,425.35,40.2222,43,55.1,0,67.8,68.0,63.7
20160530050000,352.5,434.75,41.1111,43,55.1,0,67.8,68.0,63.7
20160530051500,352.5,425.35,40.2222,43,55.1,0,67.7,68.0,63.7
20160530053000,352.5,425.35,40.2222,43,55.1,0,67.8,68.0,63.7
20160530054500,352.5,418.3,39.5556,43,55.1,0,67.8,68.0,63.7
20160530060000,352.5,434.75,41.1111,43,55.1,0,67.8,68.0,63.7
20160530061500,352.5,430.05,40.6667,43,55.1,0,67.7,68.0,63.7
20160530063000,352.5,418.3,39.5556,43,55.1,0,67.7,68.0,63.7
20160530064500,352.5,408.9,38.6667,41,55.1,0,67.7,68.0,63.7
20160530070000,352.5,383.05,36.2222,41,55.1,0,67.9,68.0,63.7
20160530071500,352.5,373.65,35.3333,41,55.1,0,67.9,68.0,63.7
20160530073000,352.5,383.05,36.2222,41,55.1,0,67.9,68.0,63.7
20160530074500,352.5,383.05,36.2222,41,55.1,0,67.9,68.0,63.7
20160530080000,352.5,392.45,37.1111,41,55.1,0,68.0,68.0,63.7
20160530081500,352.5,397.15,37.5556,41,55.1,0,68.1,68.0,59.9
20160530083000,352.5,418.3,39.5556,45,55.1,0,68.2,68.0,59.9
20160530084500,352.5,413.6,39.1111,45,55.1,0,68.1,68.0,59.9
20160530090000,352.5,383.05,36.2222,45,55.1,0,68.1,68.0,59.9
20160530091500,352.5,423.0,40.0,46,55.1,0,68.1,68.0,59.9
20160530093000,352.5,399.5,37.7778,46,55.1,0,68.0,68.0,59.9
20160530094500,352.5,408.9,38.6667,46,55.1,0,68.1,68.0,59.9
20160530100000,352.5,423.0,40.0,46,55.1,0,68.1,68.0,59.9
20160530101500,352.5,392.45,37.1111,46,55.1,0,68.1,68.0,59.9
20160530103000,352.5,423.0,40.0,46,55.1,0,68.2,68.0,59.9
20160530104500,352.5,413.6,39.1111,46,55.9,0,68.2,68.0,59.9
20160530110000,352.5,423.0,40.0,47,55.9,0,68.2,68.0,59.9
20160530111500,352.5,408.9,38.6667,47,55.2,0,68.1,68.0,59.9
20160530113000,352.5,413.6,39.1111,47,55.2,0,68.1,68.0,59.9
20160530114500,352.5,425.35,40.2222,47,55.2,0,68.1,68.0,59.9
20160530120000,352.5,462.95,43.7778,54,55.2,0,68.4,68.0,59.9
20160530121500,352.5,472.35,44.6667,55,55.2,0,68.1,68.0,59.9
20160530123000,352.5,472.35,44.6667,55,55.2,0,68.1,68.0,59.9
20160530124500,352.5,453.55,42.8889,55,55.2,0,67.9,68.0,59.9
20160530130000,352.5,453.55,42.8889,55,55.2,0,68.0,68.0,59.9
20160530131500,352.5,467.65,44.2222,55,55.2,0,67.9,68.0,59.9
20160530133000,352.5,507.6,48.0,55,55.2,0,68.0,68.0,59.9
20160530134500,352.5,474.7,44.8889,55,55.2,0,68.0,68.0,59.9
20160530140000,352.5,474.7,44.8889,55,55.2,0,68.0,68.0,59.9
20160530141500,352.5,462.95,43.7778,55,55.2,0,68.1,68.0,59.9
20160530143000,352.5,467.65,44.2222,55,55.2,0,68.1,68.0,59.9
20160530144500,352.5,472.35,44.6667,55,55.2,0,68.1,68.0,59.9
20160530150000,352.5,472.35,44.6667,55,55.2,0,68.1,68.0,59.9
20160530151500,352.5,479.4,45.3333,55,55.2,0,68.2,68.0,59.9
20160530153000,352.5,488.8,46.2222,55,55.2,0,68.2,68.0,59.9
20160530154500,352.5,495.85,46.8889,55,55.9,0,68.1,68.0,59.9
20160530160000,352.5,474.7,44.8889,55,55.9,0,68.2,68.0,59.9
20160530161500,352.5,486.45,46.0,55,55.9,0,68.2,68.0,59.9
20160530163000,352.5,479.4,45.3333,55,55.9,0,68.2,68.0,59.9
20160530164500,352.5,462.95,43.7778,55,55.9,0,68.2,68.0,59.9
20160530170000,352.5,486.45,46.0,55,55.9,0,68.3,68.0,59.9
20160530171500,352.5,580.45,54.8889,65,55.9,0,68.5,68.0,59.9
20160530173000,352.5,601.6,56.8889,70,55.9,0,68.4,68.0,59.9
20160530174500,352.5,643.9,60.8889,75,55.2,0,68.3,68.0,59.9
20160530180000,352.5,643.9,60.8889,76,55.2,0,68.2,68.0,59.9
20160530181500,352.5,660.35,62.4444,75,55.2,0,68.2,68.0,59.9
20160530183000,352.5,667.4,63.1111,75,55.2,0,68.1,68.0,59.8
20160530184500,352.5,658.0,62.2222,75,55.2,0,68.0,68.0,59.8
20160530190000,352.5,641.55,60.6667,75,55.2,0,68.0,68.0,59.8
20160530191500,352.5,648.6,61.3333,75,55.2,0,67.9,68.0,59.8
20160530193000,352.5,648.6,61.3333,75,55.2,0,67.9,68.0,59.8
20160530194500,352.5,660.35,62.4444,75,55.2,0,67.8,68.0,59.8
20160530200000,352.5,643.9,60.8889,75,55.2,0,67.9,68.0,59.8
20160530201500,352.5,643.9,60.8889,75,55.2,0,67.8,68.0,59.8
20160530203000,352.5,632.15,59.7778,75,55.2,0,67.7,68.0,59.8
20160530204500,352.5,613.35,58.0,72,55.2,0,67.7,68.0,59.8
20160530210000,352.5,596.9,56.4444,70,55.2,0,67.8,68.0,59.8
20160530211500,352.5,620.4,58.6667,70,55.2,0,67.7,68.0,59.8
20160530213000,352.5,620.4,58.6667,70,55.2,0,67.8,68.0,59.8
20160530214500,352.5,601.6,56.8889,70,54.4,0,67.9,68.0,54.0
20160530220000,352.5,592.2,56.0,70,54.4,0,68.0,68.0,54.1
20160530221500,352.5,601.6,56.8889,70,54.4,0,68.0,68.0,54.1
20160530223000,352.5,620.4,58.6667,70,55.1,0,68.0,68.0,54.0
20160530224500,352.5,608.65,57.5556,70,55.1,0,68.0,68.0,53.8
20160530230000,352.5,592.2,56.0,70,55.1,0,68.0,68.0,54.0
20160530231500,352.5,601.6,56.8889,70,55.1,0,68.0,68.0,53.9
20160530233000,352.5,601.6,56.8889,70,55.1,0,67.9,68.0,54.0
20160530234500,352.5,613.35,58.0,70,55.1,0,67.8,68.0,53.9
20160531000000,352.5,603.95,57.1111,70,55.1,0,67.8,68.0,53.8
20160531001500,352.5,580.45,54.8889,69,54.3,0,67.8,68.0,53.9
20160531003000,352.5,594.55,56.2222,68,54.3,0,67.7,68.0,53.7
20160531004500,352.5,561.65,53.1111,61,54.3,0,67.6,68.0,53.8
20160531010000,352.5,486.45,46.0,55,55.1,0,67.6,68.0,53.7
20160531011500,352.5,486.45,46.0,55,55.1,0,67.7,68.0,53.6
20160531013000,352.5,441.8,41.7778,50,55.1,0,67.7,68.0,53.6
20160531014500,352.5,453.55,42.8889,50,55.1,0,67.7,68.0,53.6
20160531020000,352.5,441.8,41.7778,45,55.1,0,67.8,68.0,53.5
20160531021500,352.5,446.5,42.2222,45,55.1,0,67.9,68.0,53.4
20160531023000,352.5,434.75,41.1111,45,55.1,0,67.9,68.0,53.5
20160531024500,352.5,430.05,40.6667,45,55.1,0,67.9,68.0,53.4
20160531030000,352.5,408.9,38.6667,45,55.1,0,67.9,68.0,53.4
20160531031500,352.5,430.05,40.6667,45,55.1,0,67.9,68.0,53.4
20160531033000,352.5,439.45,41.5556,45,55.1,0,67.9,68.0,53.5
20160531034500,352.5,430.05,40.6667,45,55.1,0,67.9,68.0,53.5
20160531040000,352.5,425.35,40.2222,45,55.1,0,67.9,68.0,53.5
20160531041500,352.5,425.35,40.2222,45,55.1,0,67.8,68.0,53.4
20160531043000,352.5,425.35,40.2222,45,55.1,0,67.9,68.0,53.4
20160531044500,352.5,425.35,40.2222,45,55.1,0,67.8,68.0,53.5
20160531050000,352.5,404.2,38.2222,45,55.1,0,67.8,68.0,53.4
20160531051500,352.5,425.35,40.2222,45,55.1,0,67.8,68.0,53.3
20160531053000,352.5,418.3,39.5556,45,55.1,0,67.9,68.0,53.3
20160531054500,352.5,418.3,39.5556,45,55.1,0,67.9,68.0,53.4
20160531060000,352.5,418.3,39.5556,45,55.1,0,67.8,68.0,53.4
20160531061500,352.5,423.0,40.0,45,55.1,0,67.8,68.0,53.4
20160531063000,352.5,423.0,40.0,44,55.1,0,67.7,68.0,53.3
20160531064500,352.5,383.05,36.2222,40,55.1,0,67.8,68.0,53.4
20160531070000,352.5,404.2,38.2222,40,55.1,0,67.8,68.0,53.3
20160531071500,352.5,397.15,37.5556,40,55.1,0,67.9,68.0,53.3
20160531073000,352.5,392.45,37.1111,40,55.1,0,67.8,68.0,53.4
20160531074500,352.5,397.15,37.5556,40,55.1,0,67.8,68.0,53.3
20160531080000,352.5,392.45,37.1111,40,55.1,0,67.9,68.0,53.4
20160531081500,352.5,397.15,37.5556,40,55.1,0,67.9,68.0,53.4
20160531083000,352.5,408.9,38.6667,40,55.1,0,68.0,68.0,53.3
20160531084500,352.5,399.5,37.7778,40,55.1,0,68.0,68.0,53.3
20160531090000,352.5,387.75,36.6667,40,55.1,0,68.0,68.0,53.4
20160531091500,352.5,399.5,37.7778,40,55.1,0,67.9,68.0,53.3
20160531093000,352.5,404.2,38.2222,40,55.1,0,67.9,68.0,53.4
20160531094500,352.5,399.5,37.7778,40,55.1,0,68.1,68.0,53.3
20160531100000,352.5,441.8,41.7778,49,55.1,0,68.4,68.0,53.4
20160531101500,352.5,451.2,42.6667,51,55.1,0,68.0,68.0,53.3
20160531103000,352.5,460.6,43.5556,51,55.1,0,67.9,68.0,53.3
20160531104500,352.5,453.55,42.8889,51,55.1,0,67.8,68.0,53.4
20160531110000,352.5,462.95,43.7778,51,55.1,0,67.9,68.0,53.4
20160531111500,352.5,462.95,43.7778,51,55.1,0,67.8,68.0,53.4
20160531113000,352.5,458.25,43.3333,51,55.1,0,67.8,68.0,53.4
20160531114500,352.5,458.25,43.3333,51,55.1,0,68.1,68.0,53.3
20160531120000,352.5,458.25,43.3333,51,55.1,0,67.9,68.0,53.3
20160531121500,352.5,462.95,43.7778,51,55.1,0,68.0,68.0,53.3
20160531123000,352.5,451.2,42.6667,51,55.1,0,68.1,68.0,53.3
20160531124500,352.5,460.6,43.5556,51,55.7,0,68.1,68.0,53.3
20160531130000,352.5,460.6,43.5556,51,55.7,0,68.1,68.0,53.3
20160531131500,352.5,446.5,42.2222,51,55.7,0,68.1,68.0,53.3
20160531133000,352.5,441.8,41.7778,51,55.7,0,68.1,68.0,53.3
20160531134500,352.5,479.4,45.3333,53,55.7,0,68.3,68.0,53.0
20160531140000,352.5,524.05,49.5556,60,55.7,0,68.1,68.0,53.0
20160531141500,352.5,517.0,48.8889,60,55.7,0,68.0,68.0,53.0
20160531143000,352.5,500.55,47.3333,60,55.7,0,67.9,68.0,53.0
20160531144500,352.5,533.45,50.4444,60,55.1,0,67.9,68.0,53.0
20160531150000,352.5,514.65,48.6667,60,55.1,0,68.1,68.0,53.0
20160531151500,352.5,514.65,48.6667,60,55.1,0,68.1,68.0,53.0
20160531153000,352.5,533.45,50.4444,60,55.1,0,68.1,68.0,53.0
20160531154500,352.5,524.05,49.5556,60,55.1,0,68.1,68.0,53.0
20160531160000,352.5,509.95,48.2222,60,55.1,0,68.2,68.0,53.0
20160531161500,352.5,531.1,50.2222,64,55.1,0,68.4,68.0,53.0
20160531163000,352.5,613.35,58.0,68,55.1,0,68.3,68.0,53.0
20160531164500,352.5,571.05,54.0,68,55.1,0,68.1,68.0,53.0
20160531170000,352.5,594.55,56.2222,68,55.1,0,68.0,68.0,53.0
20160531171500,352.5,582.8,55.1111,68,55.1,0,68.0,68.0,53.0
20160531173000,352.5,575.75,54.4444,68,55.1,0,68.2,68.0,53.0
20160531174500,352.5,589.85,55.7778,68,55.1,0,68.3,68.0,53.0
20160531180000,352.5,571.05,54.0,68,55.1,0,68.2,68.0,53.0
20160531181500,352.5,709.7,67.1111,89,55.1,0,68.4,68.0,53.0
20160531183000,352.5,695.6,65.7778,90,55.1,0,68.3,68.0,53.0
20160531184500,352.5,714.4,67.5556,91,55.1,0,68.2,68.0,53.0
20160531190000,352.5,700.3,66.2222,91,55.1,0,68.2,68.0,53.0
20160531191500,352.5,693.25,65.5556,90,55.1,0,68.1,68.0,53.0
20160531193000,352.5,705.0,66.6667,90,55.1,0,68.0,68.0,53.0
20160531194500,352.5,705.0,66.6667,90,55.1,0,68.2,68.0,53.0
20160531200000,352.5,705.0,66.6667,90,55.1,0,67.9,68.0,53.0
20160531201500,352.5,705.0,66.6667,89,55.1,0,67.8,68.0,53.0
20160531203000,352.5,705.0,66.6667,85,55.1,0,67.7,68.0,53.0
20160531204500,352.5,679.15,64.2222,80,55.1,0,67.7,68.0,53.0
20160531210000,352.5,615.7,58.2222,69,55.1,0,67.6,68.0,53.0
20160531211500,352.5,601.6,56.8889,68,55.1,0,67.7,68.0,53.0
20160531213000,352.5,618.05,58.4444,67,54.3,0,67.7,68.0,53.0
20160531214500,352.5,564.0,53.3333,64,54.3,0,67.7,68.0,53.0
20160531220000,352.5,540.5,51.1111,61,54.3,0,67.7,68.0,53.0
20160531221500,352.5,493.5,46.6667,55,54.3,0,67.8,68.0,53.0
20160531223000,352.5,479.4,45.3333,55,54.3,0,67.8,68.0,53.0
20160531224500,352.5,486.45,46.0,55,55.1,0,67.7,68.0,53.0
20160531230000,352.5,474.7,44.8889,53,55.1,0,68.0,68.0,53.0
20160531231500,352.5,481.75,45.5556,53,55.1,0,68.1,68.0,53.0
20160531233000,352.5,481.75,45.5556,53,55.1,0,67.9,68.0,53.0
20160531234500,352.5,467.65,44.2222,53,55.1,0,67.8,68.0,53.0
20160601000000,352.5,472.35,44.6667,52,55.1,0,67.7,68.0,53.0
20160601001500,352.5,458.25,43.3333,49,55.1,0,67.8,68.0,53.0
20160601003000,352.5,451.2,42.6667,49,55.1,0,67.7,68.0,53.0
20160601004500,352.5,430.05,40.6667,43,55.1,0,67.7,68.0,53.0
20160601010000,352.5,434.75,41.1111,43,55.1,0,67.8,68.0,53.0
20160601011500,352.5,679.15,64.2222,100,55.1,0,67.7,68.0,53.0
20160601013000,352.5,669.75,63.3333,100,55.1,0,67.4,68.0,53.0
20160601014500,352.5,669.75,63.3333,100,54.3,0,67.2,68.0,53.0
20160601020000,352.5,538.15,50.8889,61,54.3,0,67.1,68.0,53.0
20160601021500,352.5,387.75,36.6667,40,54.3,0,67.2,68.0,53.0
20160601023000,352.5,387.75,36.6667,40,55.1,0,67.4,68.0,53.0
20160601024500,352.5,373.65,35.3333,39,55.1,0,67.4,68.0,53.0
20160601030000,352.5,378.35,35.7778,39,55.1,0,67.4,68.0,53.0
20160601031500,352.5,364.25,34.4444,39,55.1,0,67.5,68.0,53.0
20160601033000,352.5,373.65,35.3333,39,55.1,0,67.6,68.0,53.0
20160601034500,352.5,378.35,35.7778,39,55.1,0,67.6,68.0,53.0
20160601040000,352.5,387.75,36.6667,39,55.1,0,67.6,68.0,53.0
20160601041500,352.5,392.45,37.1111,39,55.1,0,67.7,68.0,53.0
20160601043000,352.5,387.75,36.6667,39,55.1,0,67.7,68.0,53.0
20160601044500,352.5,383.05,36.2222,39,55.1,0,67.7,68.0,53.0
20160601050000,352.5,373.65,35.3333,39,55.1,0,67.6,68.0,53.0
20160601051500,352.5,368.95,34.8889,39,55.1,0,67.7,68.0,53.0
20160601053000,352.5,378.35,35.7778,39,55.1,0,67.6,68.0,53.0
20160601054500,352.5,378.35,35.7778,39,55.1,0,67.6,68.0,53.0
20160601060000,352.5,392.45,37.1111,39,55.1,0,67.6,68.0,53.0
20160601061500,352.5,378.35,35.7778,39,55.1,0,67.6,68.0,53.0
20160601063000,352.5,383.05,36.2222,39,55.1,0,67.6,68.0,53.0
20160601064500,352.5,378.35,35.7778,39,55.1,0,67.6,68.0,53.0
20160601070000,352.5,397.15,37.5556,39,55.1,0,67.7,68.0,53.0
20160601071500,352.5,368.95,34.8889,39,55.1,0,67.7,68.0,53.0
20160601073000,352.5,373.65,35.3333,39,55.1,0,67.7,68.0,53.0
20160601074500,352.5,392.45,37.1111,39,55.1,0,67.6,68.0,53.0
20160601080000,352.5,392.45,37.1111,39,55.1,0,67.7,68.0,53.0
20160601081500,352.5,383.05,36.2222,39,55.1,0,67.7,68.0,53.0
20160601083000,352.5,383.05,36.2222,39,55.1,0,67.6,68.0,53.0
20160601084500,352.5,378.35,35.7778,39,55.1,0,67.7,68.0,53.0
20160601090000,352.5,378.35,35.7778,39,55.1,0,67.7,68.0,53.0
20160601091500,352.5,383.05,36.2222,39,55.1,0,67.7,68.0,53.0
20160601093000,352.5,373.65,35.3333,39,55.1,0,67.8,68.0,53.0
20160601094500,352.5,368.95,34.8889,39,55.1,0,68.2,68.0,53.0
20160601100000,352.5,383.05,36.2222,39,55.1,0,68.0,68.0,53.0
20160601101500,352.5,373.65,35.3333,39,55.1,0,68.0,68.0,53.0
20160601103000,352.5,373.65,35.3333,39,55.1,0,67.9,68.0,53.0
20160601104500,352.5,392.45,37.1111,39,55.1,0,68.0,68.0,53.0
20160601110000,352.5,373.65,35.3333,39,55.1,0,67.9,68.0,53.0
20160601111500,352.5,378.35,35.7778,39,55.1,0,68.0,68.0,53.0
20160601113000,352.5,383.05,36.2222,39,55.1,0,68.0,68.0,53.0
20160601114500,352.5,413.6,39.1111,45,55.1,0,68.4,68.0,53.0
20160601120000,352.5,488.8,46.2222,52,55.1,0,68.2,68.0,53.0
20160601121500,352.5,458.25,43.3333,52,55.1,0,67.9,68.0,53.0
20160601123000,352.5,472.35,44.6667,52,55.1,0,67.9,68.0,53.0
20160601124500,352.5,458.25,43.3333,52,55.1,0,67.8,68.0,53.0
20160601130000,352.5,472.35,44.6667,52,55.1,0,67.8,68.0,53.0
20160601131500,352.5,472.35,44.6667,52,55.1,0,67.7,68.0,53.0
20160601133000,352.5,446.5,42.2222,50,55.1,0,67.8,68.0,53.0
20160601134500,352.5,453.55,42.8889,49,55.1,0,67.7,68.0,53.0
20160601140000,352.5,423.0,40.0,44,55.1,0,67.7,68.0,53.0
20160601141500,352.5,392.45,37.1111,41,55.9,0,67.7,68.0,53.0
20160601143000,352.5,383.05,36.2222,40,55.9,0,67.7,68.0,53.0
20160601144500,352.5,392.45,37.1111,40,55.9,0,67.8,68.0,53.0
20160601150000,352.5,364.25,34.4444,40,55.2,0,67.8,68.0,53.0
20160601151500,352.5,399.5,37.7778,40,55.2,0,67.7,68.0,53.0
20160601153000,352.5,373.65,35.3333,39,55.2,0,68.1,68.0,53.0
20160601154500,352.5,430.05,40.6667,45,55.2,0,68.3,68.0,53.0
20160601160000,352.5,434.75,41.1111,46,55.9,0,68.1,68.0,53.0
20160601161500,352.5,425.35,40.2222,46,55.9,0,68.1,68.0,53.0
20160601163000,352.5,439.45,41.5556,46,55.9,0,68.1,68.0,53.0
20160601164500,352.5,418.3,39.5556,46,55.9,0,68.1,68.0,53.0
20160601170000,352.5,413.6,39.1111,46,55.9,0,68.1,68.0,53.0
20160601171500,352.5,418.3,39.5556,47,55.2,0,68.3,68.0,53.0
20160601173000,352.5,460.6,43.5556,49,55.2,0,68.2,68.0,53.0
20160601174500,352.5,451.2,42.6667,49,55.2,0,68.1,68.0,53.0
20160601180000,352.5,472.35,44.6667,56,55.2,0,68.4,68.0,53.0
20160601181500,352.5,601.6,56.8889,70,55.2,0,68.3,68.0,53.0
20160601183000,352.5,571.05,54.0,68,55.2,0,68.1,68.0,53.0
20160601184500,352.5,613.35,58.0,67,55.2,0,68.1,68.0,53.0
20160601190000,352.5,594.55,56.2222,66,55.2,0,68.0,68.0,53.0
20160601191500,352.5,585.15,55.3333,66,55.2,0,67.9,68.0,53.0
20160601193000,352.5,564.0,53.3333,66,55.2,0,67.8,68.0,53.0
20160601194500,352.5,564.0,53.3333,66,55.2,0,67.9,68.0,53.0
20160601200000,352.5,564.0,53.3333,65,55.2,0,67.8,68.0,53.0
20160601201500,352.5,549.9,52.0,65,54.5,0,67.7,68.0,53.0
20160601203000,352.5,556.95,52.6667,63,54.5,0,67.7,68.0,53.0
20160601204500,352.5,500.55,47.3333,59,54.5,0,67.7,68.0,53.0
20160601210000,352.5,500.55,47.3333,57,55.1,0,67.7,68.0,53.0
20160601211500,352.5,472.35,44.6667,53,55.1,0,67.7,68.0,53.0
20160601213000,352.5,458.25,43.3333,51,55.1,0,67.7,68.0,53.0
20160601214500,352.5,423.0,40.0,50,55.1,0,67.8,68.0,53.0
20160601220000,352.5,430.05,40.6667,50,55.1,0,67.8,68.0,53.0
20160601221500,352.5,439.45,41.5556,50,55.1,0,67.8,68.0,53.0
20160601223000,352.5,446.5,42.2222,50,55.1,0,67.8,68.0,53.0
20160601224500,352.5,451.2,42.6667,50,55.1,0,67.9,68.0,53.0
20160601230000,352.5,441.8,41.7778,50,55.1,0,67.9,68.0,53.0
20160601231500,352.5,425.35,40.2222,50,55.1,0,68.0,68.0,53.0
20160601233000,352.5,430.05,40.6667,50,55.1,0,68.1,68.0,53.0
20160601234500,352.5,441.8,41.7778,50,55.1,0,68.1,68.0,53.0
20160602000000,352.5,446.5,42.2222,50,55.1,0,68.1,68.0,53.0
20160602001500,352.5,430.05,40.6667,50,55.1,0,68.1,68.0,53.0
20160602003000,352.5,434.75,41.1111,50,55.1,0,68.1,68.0,53.0
20160602004500,352.5,430.05,40.6667,50,55.1,0,68.1,68.0,53.0
20160602010000,352.5,446.5,42.2222,50,55.1,0,68.1,68.0,53.0
20160602011500,352.5,434.75,41.1111,50,55.1,0,68.1,68.0,53.0
20160602013000,352.5,439.45,41.5556,50,55.1,0,68.2,68.0,53.0
20160602014500,352.5,439.45,41.5556,50,55.1,0,68.2,68.0,53.0
20160602020000,352.5,462.95,43.7778,50,55.1,0,68.2,68.0,53.0
20160602021500,352.5,451.2,42.6667,50,55.1,0,68.1,68.0,53.0
20160602023000,352.5,458.25,43.3333,50,55.1,0,68.1,68.0,53.0
20160602024500,352.5,441.8,41.7778,50,55.1,0,68.1,68.0,53.0
20160602030000,352.5,451.2,42.6667,50,55.1,0,68.2,68.0,53.0
20160602031500,352.5,460.6,43.5556,50,55.1,0,68.1,68.0,53.0
20160602033000,352.5,439.45,41.5556,50,55.1,0,68.1,68.0,53.0
20160602034500,352.5,425.35,40.2222,50,55.1,0,68.1,68.0,53.0
20160602040000,352.5,425.35,40.2222,50,55.1,0,68.1,68.0,53.0
20160602041500,352.5,441.8,41.7778,50,55.1,0,68.1,68.0,53.0
20160602043000,352.5,434.75,41.1111,50,55.1,0,68.2,68.0,53.0
20160602044500,352.5,439.45,41.5556,50,55.1,0,68.1,68.0,53.0
20160602050000,352.5,451.2,42.6667,50,55.1,0,68.2,68.0,53.0
20160602051500,352.5,446.5,42.2222,50,55.1,0,68.2,68.0,53.0
20160602053000,352.5,425.35,40.2222,50,55.1,0,68.1,68.0,53.0
20160602054500,352.5,430.05,40.6667,50,55.1,0,68.1,68.0,53.0
20160602060000,352.5,425.35,40.2222,51,55.1,0,68.2,68.0,53.0
20160602061500,352.5,434.75,41.1111,51,55.1,0,68.1,68.0,53.0
20160602063000,352.5,441.8,41.7778,51,55.1,0,68.1,68.0,53.0
20160602064500,352.5,441.8,41.7778,51,55.1,0,68.1,68.0,53.0
20160602070000,352.5,441.8,41.7778,51,55.1,0,68.0,68.0,53.0
20160602071500,352.5,441.8,41.7778,51,55.1,0,68.1,68.0,53.0
20160602073000,352.5,446.5,42.2222,51,55.1,0,67.9,68.0,53.0
20160602074500,352.5,430.05,40.6667,52,55.1,0,67.9,68.0,53.0
20160602080000,352.5,439.45,41.5556,52,55.1,0,67.9,68.0,53.0
20160602081500,352.5,458.25,43.3333,52,55.1,0,68.1,68.0,53.0
20160602083000,352.5,446.5,42.2222,52,55.1,0,67.9,68.0,53.0
20160602084500,352.5,434.75,41.1111,52,55.1,0,67.8,68.0,53.0
20160602090000,352.5,439.45,41.5556,52,55.1,0,67.8,68.0,53.0
20160602091500,352.5,430.05,40.6667,52,55.1,0,67.8,68.0,53.0
20160602093000,352.5,430.05,40.6667,52,55.1,0,67.9,68.0,53.0
20160602094500,352.5,451.2,42.6667,52,55.1,0,67.8,68.0,53.0
20160602100000,352.5,441.8,41.7778,52,55.1,0,67.8,68.0,53.0
20160602101500,352.5,423.0,40.0,52,55.1,0,67.8,68.0,53.0
20160602103000,352.5,430.05,40.6667,52,55.1,0,67.8,68.0,53.0
20160602104500,352.5,441.8,41.7778,52,55.1,0,67.9,68.0,53.0
20160602110000,352.5,458.25,43.3333,52,55.1,0,67.9,68.0,53.0
20160602111500,352.5,441.8,41.7778,52,55.1,0,67.9,68.0,53.0
20160602113000,352.5,446.5,42.2222,52,55.1,0,67.9,68.0,53.0
20160602114500,352.5,441.8,41.7778,52,55.1,0,68.0,68.0,53.0
20160602120000,352.5,441.8,41.7778,52,55.1,0,68.1,68.0,53.0
20160602121500,352.5,441.8,41.7778,52,55.1,0,68.1,68.0,53.0
20160602123000,352.5,446.5,42.2222,52,55.1,0,68.2,68.0,53.0
20160602124500,352.5,451.2,42.6667,52,55.1,0,68.2,68.0,53.0
20160602130000,352.5,439.45,41.5556,53,55.1,0,68.3,68.0,53.0
20160602131500,352.5,472.35,44.6667,57,55.1,0,68.3,68.0,53.0
20160602133000,352.5,507.6,48.0,61,55.1,0,68.3,68.0,53.0
20160602134500,352.5,500.55,47.3333,61,55.1,0,68.3,68.0,53.0
20160602140000,352.5,547.55,51.7778,64,55.1,0,68.3,68.0,53.0
20160602141500,352.5,575.75,54.4444,68,55.1,0,68.3,68.0,53.0
20160602143000,352.5,596.9,56.4444,73,55.1,0,68.3,68.0,53.0
20160602144500,352.5,625.1,59.1111,74,55.1,0,68.2,68.0,53.0
20160602150000,352.5,613.35,58.0,74,55.1,0,68.1,68.0,53.0
20160602151500,352.5,613.35,58.0,73,55.1,0,68.2,68.0,53.0
20160602153000,352.5,629.8,59.5556,73,55.1,0,68.1,68.0,53.0
20160602154500,352.5,589.85,55.7778,72,55.1,0,68.2,68.0,53.0
20160602160000,352.5,608.65,57.5556,72,55.1,0,68.1,68.0,53.0
20160602161500,352.5,608.65,57.5556,72,55.1,0,67.9,68.0,53.0
20160602163000,352.5,615.7,58.2222,72,55.1,0,68.0,68.0,53.0
20160602164500,352.5,582.8,55.1111,72,55.1,0,67.9,68.0,53.0
20160602170000,352.5,603.95,57.1111,72,55.1,0,67.9,68.0,53.0
20160602171500,352.5,603.95,57.1111,72,55.1,0,67.9,68.0,53.0
20160602173000,352.5,620.4,58.6667,72,55.1,0,67.9,68.0,53.0
20160602174500,352.5,594.55,56.2222,72,55.1,0,68.1,68.0,53.0
20160602180000,352.5,613.35,58.0,73,55.1,0,68.1,68.0,53.0
20160602181500,352.5,625.1,59.1111,73,55.1,0,68.1,68.0,53.0
20160602183000,352.5,618.05,58.4444,73,55.1,0,68.1,68.0,53.0
20160602184500,352.5,585.15,55.3333,72,55.1,0,68.0,68.0,53.0
20160602190000,352.5,615.7,58.2222,72,55.1,0,67.9,68.0,53.0
20160602191500,352.5,632.15,59.7778,72,55.1,0,68.0,68.0,53.0
20160602193000,352.5,613.35,58.0,72,55.1,0,67.9,68.0,53.0
20160602194500,352.5,613.35,58.0,72,55.1,0,68.1,68.0,53.0
20160602200000,352.5,613.35,58.0,72,55.1,0,67.9,68.0,53.0
20160602201500,352.5,603.95,57.1111,72,54.3,0,67.8,68.0,53.0
20160602203000,352.5,634.5,60.0,72,54.3,0,68.1,68.0,53.0
20160602204500,352.5,603.95,57.1111,72,54.9,0,68.2,68.0,53.0
20160602210000,352.5,603.95,57.1111,72,54.9,0,68.1,68.0,53.0
20160602211500,352.5,603.95,57.1111,72,54.9,0,67.9,68.0,53.0
20160602213000,352.5,634.5,60.0,72,54.9,0,67.9,68.0,53.0
20160602214500,352.5,615.7,58.2222,70,54.9,0,67.7,68.0,53.0
20160602220000,352.5,592.2,56.0,68,54.9,0,67.7,68.0,53.0
20160602221500,352.5,561.65,53.1111,66,54.9,0,67.7,68.0,53.0
20160602223000,352.5,514.65,48.6667,60,54.9,0,67.7,68.0,53.0
20160602224500,352.5,446.5,42.2222,52,54.9,0,67.7,68.0,53.0
20160602230000,352.5,441.8,41.7778,52,54.9,0,67.7,68.0,53.0
20160602231500,352.5,460.6,43.5556,52,54.9,0,67.9,68.0,53.0
20160602233000,352.5,441.8,41.7778,52,54.9,0,67.8,68.0,53.0
20160602234500,352.5,458.25,43.3333,52,54.9,0,67.8,68.0,53.0
20160603000000,352.5,458.25,43.3333,52,54.9,0,67.8,68.0,53.0
20160603001500,352.5,462.95,43.7778,52,54.9,0,67.8,68.0,53.0
20160603003000,352.5,423.0,40.0,52,54.9,0,67.9,68.0,53.0
20160603004500,352.5,453.55,42.8889,52,54.9,0,67.9,68.0,53.0
20160603010000,352.5,460.6,43.5556,52,54.9,0,67.9,68.0,53.0
20160603011500,352.5,446.5,42.2222,52,54.9,0,67.9,68.0,53.0
20160603013000,352.5,453.55,42.8889,52,54.9,0,68.0,68.0,53.0
20160603014500,352.5,460.6,43.5556,52,55.5,0,67.9,68.0,53.0
20160603020000,352.5,453.55,42.8889,52,55.5,0,68.0,68.0,53.0
20160603021500,352.5,467.65,44.2222,52,55.5,0,68.0,68.0,53.0
20160603023000,352.5,439.45,41.5556,52,55.5,0,67.9,68.0,53.0
20160603024500,352.5,434.75,41.1111,52,55.5,0,67.8,68.0,53.0
20160603030000,352.5,451.2,42.6667,52,55.5,0,67.9,68.0,53.0
20160603031500,352.5,441.8,41.7778,52,55.5,0,67.8,68.0,53.0
20160603033000,352.5,441.8,41.7778,52,55.5,0,67.8,68.0,53.0
20160603034500,352.5,446.5,42.2222,52,55.5,0,67.7,68.0,53.0
20160603040000,352.5,439.45,41.5556,47,55.5,0,67.7,68.0,53.0
20160603041500,352.5,397.15,37.5556,46,55.5,0,67.8,68.0,53.0
20160603043000,352.5,439.45,41.5556,46,55.5,0,67.8,68.0,53.0
20160603044500,352.5,439.45,41.5556,46,55.5,0,67.8,68.0,53.0
20160603050000,352.5,383.05,36.2222,46,55.5,0,67.8,68.0,53.0
20160603051500,352.5,413.6,39.1111,46,55.5,0,67.7,68.0,53.0
20160603053000,352.5,399.5,37.7778,45,55.5,0,67.7,68.0,53.0
20160603054500,352.5,399.5,37.7778,42,55.5,0,67.7,68.0,53.0
20160603060000,352.5,383.05,36.2222,41,55.5,0,67.8,68.0,53.0
20160603061500,352.5,392.45,37.1111,41,55.5,0,67.9,68.0,53.0
20160603063000,352.5,383.05,36.2222,41,55.5,0,67.9,68.0,53.0
20160603064500,352.5,383.05,36.2222,41,55.5,0,67.8,68.0,53.0
20160603070000,352.5,383.05,36.2222,41,55.5,0,67.9,68.0,53.0
20160603071500,352.5,383.05,36.2222,41,55.5,0,67.9,68.0,53.0
20160603073000,352.5,383.05,36.2222,41,55.5,0,67.9,68.0,53.0
20160603074500,352.5,383.05,36.2222,41,55.5,0,68.0,68.0,53.0
20160603080000,352.5,383.05,36.2222,41,55.5,0,68.0,68.0,53.0
20160603081500,352.5,383.05,36.2222,41,55.5,0,68.2,68.0,53.0
20160603083000,352.5,423.0,40.0,47,55.5,0,68.3,68.0,53.0
20160603084500,352.5,423.0,40.0,47,55.5,0,68.2,68.0,53.0
20160603090000,352.5,439.45,41.5556,47,55.5,0,68.1,68.0,53.0
20160603091500,352.5,439.45,41.5556,47,55.5,0,68.1,68.0,53.0
20160603093000,352.5,434.75,41.1111,47,55.5,0,68.1,68.0,53.0
20160603094500,352.5,439.45,41.5556,47,55.5,0,68.1,68.0,53.0
20160603100000,352.5,397.15,37.5556,47,55.5,0,68.0,68.0,53.0
20160603101500,352.5,404.2,38.2222,47,55.5,0,68.2,68.0,53.0
20160603103000,352.5,399.5,37.7778,47,55.5,0,68.2,68.0,53.0
20160603104500,352.5,423.0,40.0,47,55.5,0,68.2,68.0,53.0
20160603110000,352.5,423.0,40.0,47,55.5,0,68.2,68.0,53.0
20160603111500,352.5,423.0,40.0,47,55.5,0,68.2,68.0,53.0
20160603113000,352.5,423.0,40.0,47,55.5,0,68.1,68.0,53.0
20160603114500,352.5,418.3,39.5556,47,55.5,0,68.2,68.0,53.0
20160603120000,352.5,451.2,42.6667,47,55.5,0,68.2,68.0,53.0
20160603121500,352.5,408.9,38.6667,47,55.5,0,68.2,68.0,53.0
20160603123000,352.5,430.05,40.6667,47,55.5,0,68.2,68.0,53.0
20160603124500,352.5,425.35,40.2222,47,55.5,0,68.2,68.0,53.0
20160603130000,352.5,446.5,42.2222,47,55.5,0,68.2,68.0,53.0
20160603131500,352.5,425.35,40.2222,47,55.5,0,68.2,68.0,53.0
20160603133000,352.5,413.6,39.1111,47,55.5,0,68.1,68.0,53.0
20160603134500,352.5,408.9,38.6667,47,55.5,0,68.2,68.0,53.0
20160603140000,352.5,425.35,40.2222,47,55.5,0,68.3,68.0,53.0
20160603141500,352.5,613.35,58.0,72,54.7,0,68.5,68.0,53.0
20160603143000,352.5,681.5,64.4444,90,54.7,0,68.5,68.0,53.0
20160603144500,352.5,681.5,64.4444,100,54.7,0,68.6,68.0,53.0
20160603150000,352.5,681.5,64.4444,100,54.7,0,68.7,68.0,53.0
20160603151500,352.5,665.05,62.8889,100,54.7,0,68.3,68.0,53.0
20160603153000,352.5,693.25,65.5556,100,54.7,0,68.0,68.0,53.0
20160603154500,352.5,683.85,64.6667,100,54.7,0,67.9,68.0,53.0
20160603160000,352.5,695.6,65.7778,100,54.7,0,68.1,68.0,53.0
20160603161500,352.5,669.75,63.3333,100,54.7,0,67.6,68.0,53.0
20160603163000,352.5,683.85,64.6667,100,54.7,0,67.4,68.0,53.0
20160603164500,352.5,683.85,64.6667,100,54.7,0,67.4,68.0,53.0
20160603170000,352.5,618.05,58.4444,70,54.7,0,67.4,68.0,53.0
20160603171500,352.5,462.95,43.7778,55,54.7,0,67.4,68.0,53.0
20160603173000,352.5,423.0,40.0,42,55.5,0,67.5,68.0,53.0
20160603174500,352.5,397.15,37.5556,42,55.5,0,67.7,68.0,53.0
20160603180000,352.5,392.45,37.1111,42,55.5,0,68.3,68.0,53.0
20160603181500,352.5,547.55,51.7778,64,55.5,0,68.5,68.0,53.0
20160603183000,352.5,573.4,54.2222,64,55.5,0,68.4,68.0,53.0
20160603184500,352.5,615.7,58.2222,70,54.7,0,68.4,68.0,53.0
20160603190000,352.5,702.65,66.4444,82,54.7,0,68.5,68.0,53.0
20160603191500,352.5,702.65,66.4444,100,54.7,0,68.7,68.0,53.0
20160603193000,352.5,690.9,65.3333,100,54.7,0,68.7,68.0,53.0
20160603194500,352.5,667.4,63.1111,100,54.7,0,68.9,68.0,53.0
20160603200000,352.5,683.85,64.6667,100,54.7,0,68.9,68.0,53.0
20160603201500,352.5,693.25,65.5556,100,54.7,0,68.7,68.0,53.0
20160603203000,352.5,714.4,67.5556,100,54.7,0,68.3,68.0,53.0
