PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160603204500,352.5,665.05,62.8889,100,54.7,0,68.2,68.0,53.0
20160603210000,352.5,679.15,64.2222,100,54.7,0,68.1,68.0,53.0
20160603211500,352.5,716.75,67.7778,100,54.7,0,67.9,68.0,53.0
20160603213000,352.5,658.0,62.2222,100,54.7,0,67.7,68.0,53.0
20160603214500,352.5,674.45,63.7778,100,54.7,0,67.4,68.0,53.0
20160603220000,352.5,683.85,64.6667,100,54.7,0,67.3,68.0,53.0
20160603221500,352.5,582.8,55.1111,67,54.7,0,67.3,68.0,53.0
20160603223000,352.5,451.2,42.6667,51,54.7,0,67.3,68.0,53.0
20160603224500,352.5,387.75,36.6667,41,54.7,0,67.5,68.0,53.0
20160603230000,352.5,392.45,37.1111,41,54.7,0,67.8,68.0,57.5
20160603231500,352.5,399.5,37.7778,43,54.7,0,67.7,68.0,57.6
20160603233000,352.5,418.3,39.5556,42,54.7,0,67.7,68.0,57.6
20160603234500,352.5,387.75,36.6667,40,54.7,0,67.8,68.0,57.6
20160604000000,352.5,378.35,35.7778,40,54.7,0,67.8,68.0,57.6
20160604001500,352.5,373.65,35.3333,40,54.7,0,67.9,68.0,57.6
20160604003000,352.5,387.75,36.6667,40,54.7,0,67.9,68.0,57.6
20160604004500,352.5,378.35,35.7778,40,55.5,0,68.1,68.0,57.6
20160604010000,352.5,383.05,36.2222,40,55.5,0,68.1,68.0,57.6
20160604011500,352.5,662.7,62.6667,100,55.5,0,67.9,68.0,57.6
20160604013000,352.5,648.6,61.3333,100,54.3,0,67.4,68.0,57.6
20160604014500,352.5,674.45,63.7778,100,54.3,0,67.3,68.0,57.6
20160604020000,352.5,613.35,58.0,70,54.3,0,67.1,68.0,57.6
20160604021500,352.5,430.05,40.6667,49,54.3,0,67.2,68.0,57.6
20160604023000,352.5,383.05,36.2222,40,55.1,0,67.4,68.0,57.6
20160604024500,352.5,392.45,37.1111,40,55.1,0,67.6,68.0,57.6
20160604030000,352.5,373.65,35.3333,40,55.1,0,67.6,68.0,57.6
20160604031500,352.5,387.75,36.6667,40,55.1,0,67.6,68.0,57.6
20160604033000,352.5,387.75,36.6667,40,55.1,0,67.7,68.0,57.6
20160604034500,352.5,378.35,35.7778,40,55.1,0,67.9,68.4,65.4
20160604040000,352.5,397.15,37.5556,41,55.1,0,67.9,68.4,65.4
20160604041500,352.5,383.05,36.2222,40,55.1,0,68.0,68.4,65.4
20160604043000,352.5,383.05,36.2222,40,55.1,0,68.0,68.4,65.4
20160604044500,352.5,387.75,36.6667,40,55.1,0,68.0,68.4,65.4
20160604050000,352.5,378.35,35.7778,40,55.1,0,68.0,68.4,65.4
20160604051500,352.5,397.15,37.5556,40,55.1,0,68.1,68.4,65.4
20160604053000,352.5,378.35,35.7778,40,55.1,0,68.1,68.4,65.4
20160604054500,352.5,368.95,34.8889,40,55.1,0,68.1,68.4,65.4
20160604060000,352.5,397.15,37.5556,40,55.1,0,68.0,68.4,65.4
20160604061500,352.5,387.75,36.6667,40,55.1,0,67.9,68.4,65.4
20160604063000,352.5,368.95,34.8889,40,55.1,0,68.0,68.4,65.4
20160604064500,352.5,387.75,36.6667,40,55.1,0,68.0,68.4,65.4
20160604070000,352.5,368.95,34.8889,40,55.1,0,68.0,68.4,65.4
20160604071500,352.5,368.95,34.8889,40,55.1,0,68.0,68.4,65.4
20160604073000,352.5,373.65,35.3333,40,55.1,0,68.1,68.4,65.4
20160604074500,352.5,368.95,34.8889,40,55.1,0,68.1,68.4,65.4
20160604080000,352.5,373.65,35.3333,40,55.1,0,68.1,68.4,65.4
20160604081500,352.5,357.2,33.7778,40,55.1,0,68.2,68.4,65.4
20160604083000,352.5,373.65,35.3333,40,55.1,0,68.2,68.4,65.4
20160604084500,352.5,368.95,34.8889,40,55.1,0,68.2,68.4,65.4
20160604090000,352.5,373.65,35.3333,40,55.1,0,68.2,68.4,65.4
20160604091500,352.5,373.65,35.3333,40,55.1,0,68.2,68.4,65.4
20160604093000,352.5,368.95,34.8889,40,55.1,0,68.2,68.4,65.4
20160604094500,352.5,359.55,34.0,40,55.1,0,68.1,68.4,65.4
20160604100000,352.5,364.25,34.4444,40,55.1,0,68.1,68.4,65.4
20160604101500,352.5,364.25,34.4444,40,55.1,0,68.1,68.4,65.4
20160604103000,352.5,364.25,34.4444,40,55.1,0,68.1,68.4,65.4
20160604104500,352.5,350.15,33.1111,40,55.1,0,68.0,68.4,65.4
20160604110000,352.5,399.5,37.7778,42,55.1,0,68.2,68.4,65.4
20160604111500,352.5,387.75,36.6667,42,55.1,0,68.1,68.4,65.4
20160604113000,352.5,383.05,36.2222,41,55.1,0,68.0,68.4,65.4
20160604114500,352.5,368.95,34.8889,41,55.1,0,67.9,68.4,65.4
20160604120000,352.5,383.05,36.2222,41,55.1,0,68.1,68.4,65.4
20160604121500,352.5,383.05,36.2222,41,55.1,0,67.9,68.4,65.4
20160604123000,352.5,378.35,35.7778,40,55.1,0,67.9,68.4,65.4
20160604124500,352.5,378.35,35.7778,40,55.1,0,67.9,68.4,65.4
20160604130000,352.5,378.35,35.7778,40,55.1,0,67.9,68.4,65.4
20160604131500,352.5,378.35,35.7778,40,55.1,0,67.9,68.4,65.4
20160604133000,352.5,373.65,35.3333,40,55.1,0,67.9,68.4,65.4
20160604134500,352.5,373.65,35.3333,40,55.1,0,67.9,68.4,65.4
20160604140000,352.5,378.35,35.7778,40,55.1,0,67.9,68.4,65.4
20160604141500,352.5,378.35,35.7778,40,55.1,0,67.9,68.4,65.4
20160604143000,352.5,392.45,37.1111,40,55.1,0,67.9,68.4,65.4
20160604144500,352.5,383.05,36.2222,40,55.1,0,67.9,68.4,65.4
20160604150000,352.5,392.45,37.1111,40,55.1,0,67.9,68.4,65.4
20160604151500,352.5,378.35,35.7778,40,55.1,0,67.9,68.4,65.4
20160604153000,352.5,378.35,35.7778,40,55.1,0,67.9,68.4,65.4
20160604154500,352.5,392.45,37.1111,40,55.1,0,68.1,68.4,65.4
20160604160000,352.5,383.05,36.2222,40,55.1,0,68.0,68.5,65.5
20160604161500,352.5,373.65,35.3333,40,55.1,0,67.9,68.4,65.4
20160604163000,352.5,378.35,35.7778,40,55.1,0,67.9,68.0,64.9
20160604164500,352.5,368.95,34.8889,40,55.1,0,67.9,68.4,65.4
20160604170000,352.5,383.05,36.2222,40,55.1,0,67.9,68.4,65.4
20160604171500,352.5,387.75,36.6667,40,55.1,0,67.9,68.4,65.4
20160604173000,352.5,383.05,36.2222,40,55.1,0,67.9,68.4,65.4
20160604174500,352.5,373.65,35.3333,40,55.1,0,68.0,68.4,65.4
20160604180000,352.5,383.05,36.2222,40,55.1,0,68.1,68.9,65.9
20160604181500,352.5,373.65,35.3333,40,55.1,0,68.1,68.9,65.9
20160604183000,352.5,430.05,40.6667,46,55.1,0,67.9,68.4,65.4
20160604184500,352.5,392.45,37.1111,40,55.1,0,67.9,68.6,65.6
20160604190000,352.5,383.05,36.2222,40,55.1,0,67.8,68.5,65.5
20160604191500,352.5,383.05,36.2222,40,55.1,0,67.9,68.5,65.5
20160604193000,352.5,383.05,36.2222,40,55.1,0,67.8,68.5,65.5
20160604194500,352.5,373.65,35.3333,40,55.1,0,67.8,68.5,65.5
20160604200000,352.5,368.95,34.8889,40,55.1,0,67.8,68.5,65.5
20160604201500,352.5,383.05,36.2222,40,55.1,0,67.9,68.5,65.5
20160604203000,352.5,368.95,34.8889,40,55.1,0,67.8,68.5,65.5
20160604204500,352.5,387.75,36.6667,40,55.1,0,67.8,68.5,65.5
20160604210000,352.5,383.05,36.2222,40,55.1,0,67.9,68.5,65.5
20160604211500,352.5,373.65,35.3333,40,55.1,0,67.8,68.5,65.5
20160604213000,352.5,368.95,34.8889,40,55.1,0,67.9,68.5,65.5
20160604214500,352.5,387.75,36.6667,40,55.1,0,67.9,68.5,65.5
20160604220000,352.5,378.35,35.7778,40,55.1,0,67.9,68.4,65.4
20160604221500,352.5,383.05,36.2222,40,55.1,0,68.0,68.4,65.4
20160604223000,352.5,373.65,35.3333,40,55.1,0,67.9,68.4,65.4
20160604224500,352.5,383.05,36.2222,40,55.1,0,67.9,68.4,65.4
20160604230000,352.5,373.65,35.3333,40,55.1,0,67.9,68.4,65.4
20160604231500,352.5,418.3,39.5556,43,55.1,0,67.8,68.3,65.3
20160604233000,352.5,378.35,35.7778,40,55.1,0,67.8,68.4,65.4
20160604234500,352.5,383.05,36.2222,40,55.1,0,67.7,68.4,65.4
20160605000000,352.5,373.65,35.3333,40,55.1,0,67.7,68.4,65.4
20160605001500,352.5,373.65,35.3333,39,55.1,0,67.7,68.4,65.4
20160605003000,352.5,368.95,34.8889,39,55.1,0,67.7,68.4,65.4
20160605004500,352.5,364.25,34.4444,39,55.1,0,67.7,68.4,65.4
20160605010000,352.5,364.25,34.4444,39,55.1,0,67.7,68.4,65.4
20160605011500,352.5,368.95,34.8889,39,55.1,0,67.7,68.4,65.4
20160605013000,352.5,364.25,34.4444,39,55.1,0,67.7,68.4,65.4
20160605014500,352.5,359.55,34.0,39,55.1,0,67.7,68.4,65.4
20160605020000,352.5,392.45,37.1111,46,55.1,0,67.7,68.0,64.9
20160605021500,352.5,364.25,34.4444,41,55.1,0,67.6,68.4,65.4
20160605023000,352.5,387.75,36.6667,40,55.1,0,67.6,68.4,65.4
20160605024500,352.5,373.65,35.3333,40,55.1,0,67.6,68.4,65.4
20160605030000,352.5,378.35,35.7778,40,55.1,0,67.6,68.4,65.4
20160605031500,352.5,383.05,36.2222,40,55.1,0,67.6,68.4,65.4
20160605033000,352.5,378.35,35.7778,40,55.1,0,67.5,68.4,65.4
20160605034500,352.5,378.35,35.7778,40,55.1,0,67.5,68.4,65.4
20160605040000,352.5,368.95,34.8889,40,55.1,0,67.6,68.4,65.4
20160605041500,352.5,378.35,35.7778,40,55.1,0,67.6,68.4,65.4
20160605043000,352.5,387.75,36.6667,40,55.1,0,67.6,68.4,65.4
20160605044500,352.5,383.05,36.2222,40,55.1,0,67.5,68.4,65.4
20160605050000,352.5,373.65,35.3333,40,55.1,0,67.5,68.4,65.4
20160605051500,352.5,383.05,36.2222,40,55.1,0,67.5,68.4,65.4
20160605053000,352.5,378.35,35.7778,40,55.1,0,67.6,68.4,65.4
20160605054500,352.5,359.55,34.0,40,55.1,0,67.6,68.4,65.4
20160605060000,352.5,383.05,36.2222,40,55.1,0,67.4,68.4,65.4
20160605061500,352.5,378.35,35.7778,40,55.1,0,67.5,68.4,65.4
20160605063000,352.5,373.65,35.3333,40,55.1,0,67.4,68.4,65.4
20160605064500,352.5,378.35,35.7778,40,55.1,0,67.4,68.4,65.4
20160605070000,352.5,383.05,36.2222,40,55.1,0,67.5,68.4,65.4
20160605071500,352.5,383.05,36.2222,40,55.1,0,67.5,68.4,65.4
20160605073000,352.5,373.65,35.3333,40,55.1,0,67.6,68.4,65.4
20160605074500,352.5,368.95,34.8889,40,55.1,0,67.6,68.4,65.4
20160605080000,352.5,378.35,35.7778,40,55.1,0,67.6,68.4,65.4
20160605081500,352.5,364.25,34.4444,40,55.1,0,67.6,68.4,65.4
20160605083000,352.5,378.35,35.7778,40,55.1,0,67.6,68.4,65.4
20160605084500,352.5,359.55,34.0,40,55.1,0,68.0,68.4,65.4
20160605090000,352.5,423.0,40.0,47,55.1,0,68.1,68.4,65.4
20160605091500,352.5,378.35,35.7778,41,55.1,0,68.0,68.4,65.4
20160605093000,352.5,383.05,36.2222,41,55.1,0,68.1,68.4,65.4
20160605094500,352.5,392.45,37.1111,41,55.1,0,68.1,68.4,65.4
20160605100000,352.5,383.05,36.2222,41,55.1,0,68.1,68.4,65.4
20160605101500,352.5,387.75,36.6667,41,55.1,0,68.1,68.4,65.4
20160605103000,352.5,383.05,36.2222,41,55.1,0,68.1,68.4,65.4
20160605104500,352.5,373.65,35.3333,41,55.1,0,68.1,68.4,65.4
20160605110000,352.5,373.65,35.3333,41,55.1,0,68.1,68.4,65.4
20160605111500,352.5,383.05,36.2222,40,55.1,0,68.1,68.4,65.4
20160605113000,352.5,368.95,34.8889,40,55.1,0,68.2,68.4,65.4
20160605114500,352.5,364.25,34.4444,40,55.1,0,68.4,68.4,65.4
20160605120000,352.5,368.95,34.8889,40,55.1,0,68.3,68.4,65.4
20160605121500,352.5,373.65,35.3333,40,55.1,0,68.3,68.4,65.4
20160605123000,352.5,368.95,34.8889,40,55.1,0,68.2,68.4,65.4
20160605124500,352.5,368.95,34.8889,40,55.1,0,68.2,68.4,65.4
20160605130000,352.5,368.95,34.8889,40,55.1,0,68.3,68.4,65.4
20160605131500,352.5,373.65,35.3333,40,55.7,0,68.3,68.4,65.4
20160605133000,352.5,404.2,38.2222,43,55.7,0,68.3,68.0,64.9
20160605134500,352.5,434.75,41.1111,48,55.7,0,68.4,68.4,65.4
20160605140000,352.5,425.35,40.2222,48,55.7,0,68.3,68.4,65.4
20160605141500,352.5,425.35,40.2222,48,55.7,0,68.3,68.4,65.4
20160605143000,352.5,434.75,41.1111,48,55.7,0,68.3,68.4,65.4
20160605144500,352.5,425.35,40.2222,48,55.7,0,68.2,68.4,65.4
20160605150000,352.5,425.35,40.2222,48,55.7,0,68.2,68.4,65.4
20160605151500,352.5,425.35,40.2222,48,55.7,0,68.2,68.4,65.4
20160605153000,352.5,434.75,41.1111,48,55.7,0,68.4,68.4,65.4
20160605154500,352.5,418.3,39.5556,48,55.7,0,68.4,68.4,65.4
20160605160000,352.5,451.2,42.6667,54,55.7,0,68.4,68.4,65.4
20160605161500,352.5,458.25,43.3333,54,55.7,0,68.4,68.4,65.4
20160605163000,352.5,474.7,44.8889,54,55.7,0,68.4,68.4,65.4
20160605164500,352.5,460.6,43.5556,54,55.7,0,68.4,68.4,65.4
20160605170000,352.5,460.6,43.5556,54,55.7,0,68.5,68.4,65.4
20160605171500,352.5,446.5,42.2222,54,55.7,0,68.4,68.4,65.4
20160605173000,352.5,453.55,42.8889,54,55.7,0,68.5,68.4,65.4
20160605174500,352.5,446.5,42.2222,54,55.7,0,68.4,68.4,65.4
20160605180000,352.5,458.25,43.3333,54,55.7,0,68.4,68.4,65.4
20160605181500,352.5,441.8,41.7778,54,55.7,0,68.4,68.4,65.4
20160605183000,352.5,451.2,42.6667,54,55.7,0,68.5,68.4,65.4
20160605184500,352.5,451.2,42.6667,54,55.7,0,68.4,68.4,65.4
20160605190000,352.5,460.6,43.5556,54,54.7,0,68.6,68.4,65.4
20160605191500,352.5,460.6,43.5556,54,55.5,0,68.6,68.4,65.4
20160605193000,352.5,453.55,42.8889,54,55.5,0,68.6,68.4,65.4
20160605194500,352.5,462.95,43.7778,55,55.5,0,68.7,68.4,65.4
20160605200000,352.5,488.8,46.2222,59,54.7,0,68.7,68.4,65.4
20160605201500,352.5,514.65,48.6667,62,54.7,0,68.7,68.4,65.4
20160605203000,352.5,531.1,50.2222,65,54.7,0,68.6,68.4,65.4
20160605204500,352.5,547.55,51.7778,65,54.7,0,68.4,68.4,65.4
20160605210000,352.5,547.55,51.7778,65,54.7,0,68.4,68.4,65.4
20160605211500,352.5,554.6,52.4444,65,54.7,0,68.4,68.4,65.4
20160605213000,352.5,561.65,53.1111,64,54.7,0,68.4,68.4,65.4
20160605214500,352.5,545.2,51.5556,64,54.7,0,68.3,68.4,65.4
20160605220000,352.5,564.0,53.3333,64,54.7,0,68.2,68.4,65.4
20160605221500,352.5,528.75,50.0,64,54.7,0,68.2,68.4,65.4
20160605223000,352.5,545.2,51.5556,62,54.7,0,68.1,68.4,65.4
20160605224500,352.5,517.0,48.8889,61,54.7,0,68.1,68.4,65.4
20160605230000,352.5,509.95,48.2222,59,54.7,0,68.1,68.4,65.4
20160605231500,352.5,453.55,42.8889,53,54.7,0,68.1,68.4,65.4
20160605233000,352.5,474.7,44.8889,53,54.7,0,68.2,68.4,65.4
20160605234500,352.5,467.65,44.2222,53,54.7,0,68.3,68.4,65.4
20160606000000,352.5,458.25,43.3333,53,54.7,0,68.3,68.4,65.4
20160606001500,352.5,453.55,42.8889,53,54.7,0,68.3,68.4,65.4
20160606003000,352.5,458.25,43.3333,53,54.7,0,68.2,68.4,65.4
20160606004500,352.5,451.2,42.6667,53,54.7,0,68.1,68.4,65.4
20160606010000,352.5,458.25,43.3333,53,54.7,0,68.1,68.4,65.4
20160606011500,352.5,451.2,42.6667,51,54.7,0,68.1,68.4,65.4
20160606013000,352.5,430.05,40.6667,48,54.7,0,68.1,68.4,65.4
20160606014500,352.5,423.0,40.0,47,54.7,0,68.2,68.4,65.4
20160606020000,352.5,430.05,40.6667,47,54.7,0,68.2,68.4,65.4
20160606021500,352.5,430.05,40.6667,47,54.7,0,68.2,68.4,65.4
20160606023000,352.5,439.45,41.5556,47,54.7,0,68.2,68.4,65.4
20160606024500,352.5,418.3,39.5556,47,54.7,0,68.1,68.4,65.4
20160606030000,352.5,413.6,39.1111,46,54.7,0,68.1,68.4,65.4
20160606031500,352.5,413.6,39.1111,42,54.7,0,68.1,68.4,65.4
20160606033000,352.5,383.05,36.2222,41,54.7,0,68.1,68.4,65.4
20160606034500,352.5,387.75,36.6667,41,54.7,0,68.2,68.4,65.4
20160606040000,352.5,387.75,36.6667,41,54.7,0,68.2,68.4,65.4
20160606041500,352.5,387.75,36.6667,41,54.7,0,68.2,68.4,65.4
20160606043000,352.5,399.5,37.7778,41,54.7,0,68.2,68.4,65.4
20160606044500,352.5,373.65,35.3333,41,55.5,0,68.2,68.4,65.4
20160606050000,352.5,383.05,36.2222,41,55.5,0,68.2,68.4,65.4
20160606051500,352.5,392.45,37.1111,41,55.5,0,68.2,68.4,65.4
20160606053000,352.5,373.65,35.3333,41,55.5,0,68.2,68.4,65.4
20160606054500,352.5,383.05,36.2222,41,55.5,0,68.2,68.4,65.4
20160606060000,352.5,387.75,36.6667,41,55.5,0,68.2,68.0,53.0
20160606061500,352.5,383.05,36.2222,41,55.5,0,68.0,68.0,53.0
20160606063000,352.5,387.75,36.6667,41,55.5,0,67.9,68.0,53.0
20160606064500,352.5,378.35,35.7778,41,55.5,0,68.0,68.0,53.0
20160606070000,352.5,387.75,36.6667,41,55.5,0,68.0,68.0,53.0
20160606071500,352.5,378.35,35.7778,41,55.5,0,67.9,68.0,53.0
20160606073000,352.5,387.75,36.6667,41,55.5,0,67.9,68.0,53.0
20160606074500,352.5,383.05,36.2222,41,55.5,0,67.9,68.0,53.0
20160606080000,352.5,357.2,33.7778,41,55.5,0,67.9,68.0,53.0
20160606081500,352.5,378.35,35.7778,41,55.5,0,68.2,68.0,54.2
20160606083000,352.5,451.2,42.6667,51,54.7,0,68.4,68.0,54.2
20160606084500,352.5,451.2,42.6667,51,54.7,0,68.1,68.0,54.2
20160606090000,352.5,458.25,43.3333,51,54.7,0,67.9,68.0,54.2
20160606091500,352.5,451.2,42.6667,51,54.7,0,67.9,68.0,54.2
20160606093000,352.5,460.6,43.5556,51,54.7,0,67.8,68.0,54.2
20160606094500,352.5,460.6,43.5556,51,54.7,0,67.8,68.0,54.2
20160606100000,352.5,451.2,42.6667,51,54.7,0,67.9,68.0,54.2
20160606101500,352.5,472.35,44.6667,51,54.7,0,68.1,68.0,54.2
20160606103000,352.5,451.2,42.6667,51,54.7,0,68.2,68.0,54.2
20160606104500,352.5,451.2,42.6667,51,54.7,0,68.3,68.0,54.2
20160606110000,352.5,493.5,46.6667,57,54.7,0,68.3,68.0,54.2
20160606111500,352.5,533.45,50.4444,64,54.7,0,68.3,68.0,54.2
20160606113000,352.5,533.45,50.4444,64,54.7,0,68.3,68.0,54.2
20160606114500,352.5,547.55,51.7778,66,54.7,0,68.1,68.0,54.2
20160606120000,352.5,575.75,54.4444,66,54.7,0,68.3,68.0,54.2
20160606121500,352.5,575.75,54.4444,69,54.7,0,68.1,68.0,54.2
20160606123000,352.5,596.9,56.4444,69,55.5,0,67.9,68.0,54.2
20160606124500,352.5,585.15,55.3333,69,55.5,0,67.9,68.0,54.2
20160606130000,352.5,594.55,56.2222,69,55.5,0,67.8,68.0,54.2
20160606131500,352.5,594.55,56.2222,69,55.5,0,67.8,68.0,54.2
20160606133000,352.5,561.65,53.1111,69,55.5,0,67.8,68.0,54.2
20160606134500,352.5,585.15,55.3333,69,55.5,0,67.8,68.0,54.2
20160606140000,352.5,568.7,53.7778,67,55.5,0,67.7,68.0,54.2
20160606141500,352.5,601.6,56.8889,67,55.5,0,67.7,68.0,54.2
20160606143000,352.5,573.4,54.2222,67,55.5,0,67.8,68.0,54.2
20160606144500,352.5,585.15,55.3333,67,55.5,0,67.8,68.0,54.2
20160606150000,352.5,585.15,55.3333,67,55.5,0,67.7,68.0,54.2
20160606151500,352.5,561.65,53.1111,66,55.5,0,67.9,68.0,54.2
20160606153000,352.5,571.05,54.0,66,55.5,0,68.2,68.0,54.2
20160606154500,352.5,547.55,51.7778,66,55.5,0,68.2,68.0,54.2
20160606160000,352.5,606.3,57.3333,73,55.5,0,68.3,68.0,54.2
20160606161500,352.5,625.1,59.1111,76,55.5,0,68.3,68.0,54.2
20160606163000,352.5,648.6,61.3333,80,55.5,0,68.3,68.0,54.2
20160606164500,352.5,665.05,62.8889,80,55.5,0,68.2,68.0,54.2
20160606170000,352.5,627.45,59.3333,80,55.5,0,67.8,68.0,54.2
20160606171500,352.5,618.05,58.4444,80,55.5,0,67.7,68.0,54.2
20160606173000,352.5,561.65,53.1111,68,55.5,0,67.5,68.0,54.2
20160606174500,352.5,441.8,41.7778,51,55.5,0,67.4,68.0,54.2
20160606180000,352.5,378.35,35.7778,41,55.5,0,67.6,68.0,54.2
20160606181500,352.5,378.35,35.7778,41,55.5,0,67.6,68.0,54.2
20160606183000,352.5,378.35,35.7778,40,55.5,0,67.7,68.0,54.2
20160606184500,352.5,392.45,37.1111,40,55.5,0,67.9,68.0,54.2
20160606190000,352.5,387.75,36.6667,40,55.5,0,68.1,68.0,54.2
20160606191500,352.5,425.35,40.2222,49,55.5,0,68.3,68.0,54.2
20160606193000,352.5,430.05,40.6667,49,55.5,0,68.1,68.0,54.2
20160606194500,352.5,434.75,41.1111,49,55.5,0,67.9,68.0,54.2
20160606200000,352.5,453.55,42.8889,49,55.5,0,67.8,68.0,54.2
20160606201500,352.5,434.75,41.1111,49,55.5,0,68.2,68.0,54.2
20160606203000,352.5,418.3,39.5556,49,55.5,0,68.2,68.0,54.2
20160606204500,352.5,430.05,40.6667,50,55.5,0,68.1,68.0,54.2
20160606210000,352.5,430.05,40.6667,50,55.5,0,68.1,68.0,54.2
20160606211500,352.5,573.4,54.2222,69,55.5,0,68.6,68.0,54.2
20160606213000,352.5,660.35,62.4444,100,55.5,0,68.5,68.0,54.2
20160606214500,352.5,674.45,63.7778,100,55.5,0,68.3,68.0,54.2
20160606220000,352.5,653.3,61.7778,100,55.5,0,67.9,68.0,54.2
20160606221500,352.5,641.55,60.6667,100,55.5,0,67.7,68.0,54.2
20160606223000,352.5,653.3,61.7778,100,55.5,0,68.0,68.0,54.2
20160606224500,352.5,674.45,63.7778,100,55.5,0,67.9,68.0,54.2
20160606230000,352.5,643.9,60.8889,82,54.7,0,67.5,68.0,54.2
20160606231500,352.5,488.8,46.2222,56,54.7,0,67.4,68.0,54.2
20160606233000,352.5,439.45,41.5556,47,54.7,0,67.8,68.0,54.2
20160606234500,352.5,446.5,42.2222,50,54.7,0,68.1,68.0,54.2
20160607000000,352.5,453.55,42.8889,50,54.7,0,68.1,68.0,54.2
20160607001500,352.5,453.55,42.8889,50,54.7,0,68.1,68.0,54.2
20160607003000,352.5,467.65,44.2222,53,54.7,0,68.2,68.0,54.2
20160607004500,352.5,502.9,47.5556,59,54.7,0,68.2,68.0,54.2
20160607010000,352.5,509.95,48.2222,59,54.7,0,68.0,68.0,54.2
20160607011500,352.5,524.05,49.5556,59,54.7,0,67.9,68.0,54.2
20160607013000,352.5,509.95,48.2222,59,54.7,0,67.9,68.0,54.2
20160607014500,352.5,524.05,49.5556,59,54.7,0,67.9,68.0,54.2
20160607020000,352.5,514.65,48.6667,59,54.7,0,68.1,68.0,54.2
20160607021500,352.5,514.65,48.6667,59,54.7,0,68.2,68.0,54.2
20160607023000,352.5,502.9,47.5556,59,54.7,0,68.1,68.0,54.2
20160607024500,352.5,509.95,48.2222,59,54.7,0,68.0,68.0,54.2
20160607030000,352.5,495.85,46.8889,59,54.7,0,67.9,68.0,54.2
20160607031500,352.5,533.45,50.4444,59,54.7,0,67.9,68.0,54.2
20160607033000,352.5,502.9,47.5556,59,54.7,0,67.8,68.0,54.2
20160607034500,352.5,517.0,48.8889,59,54.7,0,67.8,68.0,54.2
20160607040000,352.5,517.0,48.8889,59,54.7,0,67.8,68.0,54.2
20160607041500,352.5,517.0,48.8889,59,54.7,0,67.7,68.0,54.2
20160607043000,352.5,517.0,48.8889,57,54.7,0,67.7,68.0,54.2
20160607044500,352.5,479.4,45.3333,54,54.7,0,67.7,68.0,54.2
20160607050000,352.5,441.8,41.7778,50,54.7,0,67.7,68.0,54.2
20160607051500,352.5,441.8,41.7778,44,54.7,0,67.7,68.0,54.2
20160607053000,352.5,408.9,38.6667,42,54.7,0,67.8,68.0,54.2
20160607054500,352.5,373.65,35.3333,42,54.7,0,67.8,68.0,54.2
20160607060000,352.5,413.6,39.1111,42,54.7,0,67.9,68.0,54.2
20160607061500,352.5,413.6,39.1111,42,54.7,0,67.9,68.0,54.2
20160607063000,352.5,404.2,38.2222,42,54.7,0,67.9,68.0,54.2
20160607064500,352.5,404.2,38.2222,42,55.5,0,68.0,68.0,54.2
20160607070000,352.5,397.15,37.5556,42,55.5,0,68.0,68.0,54.2
20160607071500,352.5,418.3,39.5556,42,55.5,0,68.1,68.0,54.2
20160607073000,352.5,404.2,38.2222,42,55.5,0,68.2,68.0,54.2
20160607074500,352.5,408.9,38.6667,42,55.5,0,68.3,68.0,54.2
20160607080000,352.5,425.35,40.2222,44,55.5,0,68.2,68.0,54.2
20160607081500,352.5,479.4,45.3333,53,54.7,0,68.3,68.0,54.2
20160607083000,352.5,462.95,43.7778,53,54.7,0,68.1,68.0,54.2
20160607084500,352.5,472.35,44.6667,53,54.7,0,68.1,68.0,54.2
20160607090000,352.5,472.35,44.6667,53,55.3,0,68.1,68.0,54.2
20160607091500,352.5,460.6,43.5556,53,55.3,0,68.1,68.0,54.2
20160607093000,352.5,474.7,44.8889,53,55.3,0,68.1,68.0,54.2
20160607094500,352.5,446.5,42.2222,53,55.3,0,68.0,68.0,54.2
20160607100000,352.5,474.7,44.8889,53,55.3,0,68.1,68.0,54.2
20160607101500,352.5,474.7,44.8889,53,55.3,0,68.0,68.0,54.2
20160607103000,352.5,481.75,45.5556,53,55.3,0,68.1,68.0,54.2
20160607104500,352.5,481.75,45.5556,53,55.3,0,67.9,68.0,54.2
20160607110000,352.5,488.8,46.2222,53,55.3,0,68.0,68.0,54.2
20160607111500,352.5,481.75,45.5556,53,55.3,0,67.9,68.0,54.2
20160607113000,352.5,493.5,46.6667,53,54.7,0,67.9,68.0,54.2
20160607114500,352.5,462.95,43.7778,53,54.7,0,68.0,68.0,54.2
20160607120000,352.5,467.65,44.2222,53,54.7,0,68.1,68.0,54.2
20160607121500,352.5,472.35,44.6667,53,54.7,0,68.1,68.0,54.2
20160607123000,352.5,481.75,45.5556,53,54.7,0,68.1,68.0,54.2
20160607124500,352.5,472.35,44.6667,53,54.7,0,68.1,68.0,54.2
20160607130000,352.5,472.35,44.6667,53,54.7,0,68.1,68.0,54.2
20160607131500,352.5,472.35,44.6667,53,54.7,0,67.9,68.0,54.2
20160607133000,352.5,472.35,44.6667,53,55.5,0,68.0,68.0,54.2
20160607134500,352.5,479.4,45.3333,53,55.5,0,68.1,68.0,54.2
20160607140000,352.5,467.65,44.2222,53,55.5,0,68.1,68.0,54.2
20160607141500,352.5,467.65,44.2222,53,55.5,0,68.2,68.0,54.2
20160607143000,352.5,486.45,46.0,53,55.5,0,68.2,68.0,54.2
20160607144500,352.5,460.6,43.5556,53,55.5,0,68.3,68.0,54.2
20160607150000,352.5,509.95,48.2222,55,55.5,0,68.3,68.0,54.2
20160607151500,352.5,547.55,51.7778,60,55.5,0,68.3,68.0,54.2
20160607153000,352.5,582.8,55.1111,68,55.5,0,68.4,68.0,54.2
20160607154500,352.5,662.7,62.6667,76,55.5,0,68.3,68.0,54.2
20160607160000,352.5,690.9,65.3333,96,55.5,0,68.5,68.0,54.2
20160607161500,352.5,700.3,66.2222,100,55.5,0,68.3,68.0,54.2
20160607163000,352.5,700.3,66.2222,100,55.5,0,68.2,68.0,54.2
20160607164500,352.5,700.3,66.2222,100,55.5,0,68.1,68.0,54.2
20160607170000,352.5,683.85,64.6667,100,55.5,0,68.1,68.0,54.2
20160607171500,352.5,695.6,65.7778,100,55.5,0,68.0,68.0,54.2
20160607173000,352.5,707.35,66.8889,100,55.5,0,68.0,68.0,54.2
20160607174500,352.5,686.2,64.8889,100,55.5,0,67.8,68.0,54.2
20160607180000,352.5,679.15,64.2222,100,55.5,0,67.8,68.0,54.2
20160607181500,352.5,723.8,68.4444,100,55.5,0,67.8,68.0,54.2
20160607183000,352.5,681.5,64.4444,100,55.5,0,67.7,68.0,54.2
20160607184500,352.5,681.5,64.4444,100,55.5,0,67.7,68.0,54.2
20160607190000,352.5,681.5,64.4444,99,55.5,0,67.8,68.0,54.2
20160607191500,352.5,681.5,64.4444,98,55.5,0,67.7,68.0,54.2
20160607193000,352.5,439.45,41.5556,43,62.4,0,68.1,70.4,67.4
20160607194500,352.5,387.75,36.6667,39,56.3,0,68.3,70.4,67.4
20160607200000,352.5,378.35,35.7778,39,56.3,0,68.4,70.8,67.8
20160607201500,352.5,383.05,36.2222,39,56.3,0,68.6,70.4,67.4
20160607203000,352.5,387.75,36.6667,40,56.3,0,68.7,70.4,67.4
20160607204500,352.5,387.75,36.6667,39,56.3,0,68.7,71.3,68.3
20160607210000,352.5,378.35,35.7778,39,56.3,0,68.8,71.8,68.8
20160607211500,352.5,383.05,36.2222,39,55.6,0,68.9,71.8,68.8
20160607213000,352.5,378.35,35.7778,39,55.6,0,68.9,71.8,68.8
20160607214500,352.5,364.25,34.4444,39,55.6,0,69.0,71.8,68.8
20160607220000,352.5,472.35,44.6667,51,55.6,0,68.9,71.0,68.0
20160607221500,352.5,378.35,35.7778,39,55.6,0,69.1,71.3,68.3
20160607223000,352.5,387.75,36.6667,39,55.6,0,69.1,71.3,68.3
20160607224500,352.5,383.05,36.2222,39,55.6,0,69.1,71.8,68.8
20160607230000,352.5,383.05,36.2222,39,55.6,0,69.1,71.8,68.8
20160607231500,352.5,383.05,36.2222,39,55.6,0,69.2,71.8,68.8
20160607233000,352.5,387.75,36.6667,39,55.6,0,69.2,71.8,68.8
20160607234500,352.5,373.65,35.3333,39,55.6,0,69.2,71.7,68.7
20160608000000,352.5,378.35,35.7778,39,55.6,0,69.2,71.6,68.6
20160608001500,352.5,368.95,34.8889,39,55.6,0,69.2,71.5,68.5
20160608003000,352.5,383.05,36.2222,39,55.6,0,69.1,71.4,68.4
20160608004500,352.5,378.35,35.7778,39,55.6,0,69.2,71.4,68.4
20160608010000,352.5,378.35,35.7778,39,55.6,0,69.1,71.4,68.4
20160608011500,352.5,634.5,60.0,85,55.6,0,68.9,71.3,68.3
20160608013000,352.5,378.35,35.7778,48,54.7,0,68.7,71.3,68.3
20160608014500,352.5,378.35,35.7778,48,54.7,0,68.8,71.3,68.3
20160608020000,352.5,387.75,36.6667,48,55.5,0,68.7,71.3,68.3
20160608021500,352.5,378.35,35.7778,48,55.5,0,68.8,71.3,68.3
20160608023000,352.5,383.05,36.2222,48,55.5,0,68.7,71.4,68.4
20160608024500,352.5,387.75,36.6667,48,55.5,0,68.8,71.4,68.4
20160608030000,352.5,373.65,35.3333,47,55.5,0,68.8,71.4,68.4
20160608031500,352.5,383.05,36.2222,47,54.9,0,68.7,71.4,68.4
20160608033000,352.5,364.25,34.4444,47,54.9,0,68.6,71.4,68.4
20160608034500,352.5,383.05,36.2222,47,54.9,0,68.6,71.4,68.4
20160608040000,352.5,359.55,34.0,47,54.9,0,68.5,71.4,68.4
20160608041500,352.5,383.05,36.2222,47,54.9,0,68.5,71.4,68.4
20160608054500,352.5,357.2,33.7778,46,55.1,0,68.6,71.3,68.3
20160608060000,352.5,350.15,33.1111,46,55.1,0,68.7,71.3,68.3
20160608061500,352.5,350.15,33.1111,46,55.1,0,68.7,71.3,68.3
20160608063000,352.5,340.75,32.2222,46,55.1,0,68.8,71.3,68.3
20160608064500,352.5,345.45,32.6667,46,55.1,0,68.8,71.3,68.3
20160608070000,352.5,357.2,33.7778,46,55.1,0,68.9,71.3,68.3
20160608071500,352.5,350.15,33.1111,46,55.1,0,68.7,71.3,68.3
20160608073000,352.5,350.15,33.1111,46,55.1,0,68.6,71.3,68.3
20160608074500,352.5,359.55,34.0,48,55.1,0,68.4,71.3,68.3
20160608080000,352.5,387.75,36.6667,49,55.1,0,68.4,71.3,68.3
20160608081500,352.5,378.35,35.7778,49,55.1,0,68.3,71.3,68.3
20160608083000,352.5,392.45,37.1111,50,55.1,0,68.3,70.9,67.9
20160608084500,352.5,387.75,36.6667,49,55.1,0,68.3,71.3,68.3
20160608090000,352.5,392.45,37.1111,49,55.1,0,68.2,71.3,68.3
20160608091500,352.5,387.75,36.6667,49,55.1,0,68.2,71.3,68.3
20160608093000,352.5,373.65,35.3333,49,55.1,100,68.2,71.4,68.4
20160608094500,352.5,383.05,36.2222,49,55.1,0,68.7,71.4,68.4
20160608100000,352.5,373.65,35.3333,49,55.1,0,68.9,71.4,68.4
20160608101500,352.5,364.25,34.4444,49,55.1,0,69.2,71.4,68.4
20160608103000,352.5,373.65,35.3333,49,55.1,0,69.2,71.4,68.4
20160608104500,352.5,378.35,35.7778,49,55.1,0,69.3,71.4,68.4
20160608110000,352.5,373.65,35.3333,49,55.1,0,69.4,71.4,68.4
20160608111500,352.5,378.35,35.7778,49,55.9,0,69.6,71.4,68.4
20160608113000,352.5,378.35,35.7778,49,55.9,0,69.3,71.4,68.4
20160608114500,352.5,368.95,34.8889,49,55.9,0,69.1,71.4,68.4
20160608120000,352.5,387.75,36.6667,49,55.9,0,69.2,71.4,68.4
20160608121500,352.5,378.35,35.7778,49,55.9,0,68.9,71.4,68.4
20160608123000,352.5,378.35,35.7778,49,55.2,0,68.8,71.4,68.4
20160608124500,352.5,378.35,35.7778,49,55.2,0,68.8,71.4,68.4
20160608130000,352.5,373.65,35.3333,49,55.2,0,68.7,71.4,68.4
20160608131500,352.5,383.05,36.2222,49,55.2,0,68.7,71.4,68.4
20160608133000,352.5,364.25,34.4444,49,55.2,0,69.0,71.4,68.4
20160608134500,352.5,378.35,35.7778,49,55.9,0,69.2,71.4,68.4
20160608140000,352.5,378.35,35.7778,49,55.9,0,69.1,71.4,68.4
20160608141500,352.5,383.05,36.2222,49,55.9,0,69.1,71.4,68.4
20160608143000,352.5,387.75,36.6667,49,55.2,0,69.6,71.4,68.4
20160608144500,352.5,383.05,36.2222,49,55.9,0,69.5,71.4,68.4
20160608150000,352.5,373.65,35.3333,48,55.9,0,69.3,71.4,68.4
20160608151500,352.5,387.75,36.6667,48,55.9,0,69.2,71.4,68.4
20160608153000,352.5,373.65,35.3333,48,55.9,0,69.1,71.4,68.4
20160608154500,352.5,378.35,35.7778,48,55.9,0,69.1,71.4,68.4
20160608160000,352.5,364.25,34.4444,48,55.9,0,69.1,71.4,68.4
20160608161500,352.5,359.55,34.0,48,55.9,0,69.1,71.4,68.4
20160608163000,352.5,378.35,35.7778,48,55.9,0,69.1,71.4,68.4
20160608164500,352.5,387.75,36.6667,48,55.9,0,69.1,71.4,68.4
20160608170000,352.5,373.65,35.3333,48,55.9,0,69.2,71.4,68.4
20160608171500,352.5,387.75,36.6667,48,55.9,0,69.2,71.4,68.4
20160608173000,352.5,378.35,35.7778,48,55.9,0,69.2,71.4,68.4
20160608174500,352.5,378.35,35.7778,48,55.9,0,69.2,71.4,68.4
20160608180000,352.5,387.75,36.6667,48,55.9,0,69.2,71.4,68.4
20160608181500,352.5,373.65,35.3333,47,55.9,0,69.2,71.4,68.4
20160608183000,352.5,368.95,34.8889,47,55.9,0,69.2,71.4,68.4
20160608184500,352.5,378.35,35.7778,47,55.9,0,69.1,71.4,68.4
20160608190000,352.5,368.95,34.8889,47,55.9,0,69.2,71.4,68.4
20160608191500,352.5,378.35,35.7778,47,55.9,0,69.2,71.4,68.4
20160608193000,352.5,383.05,36.2222,47,55.9,0,69.3,71.4,68.4
20160608194500,352.5,368.95,34.8889,47,55.9,0,69.3,71.4,68.4
20160608200000,352.5,378.35,35.7778,47,55.9,0,69.4,71.4,68.4
20160608201500,352.5,383.05,36.2222,47,55.9,0,69.4,71.4,68.4
20160608203000,352.5,368.95,34.8889,47,55.9,0,69.4,71.4,68.4
20160608204500,352.5,368.95,34.8889,47,55.3,0,69.6,71.4,68.4
20160608210000,352.5,378.35,35.7778,47,55.3,0,69.9,71.4,68.4
20160608211500,352.5,368.95,34.8889,47,55.3,0,69.9,71.4,68.4
20160608213000,352.5,368.95,34.8889,47,55.3,0,69.9,71.4,68.4
20160608214500,352.5,378.35,35.7778,47,55.3,0,69.9,71.4,68.4
20160608220000,352.5,383.05,36.2222,47,55.3,0,69.8,71.4,68.4
20160608221500,352.5,368.95,34.8889,47,55.3,0,69.7,71.4,68.4
20160608223000,352.5,378.35,35.7778,47,55.3,0,69.7,71.4,68.4
20160608224500,352.5,373.65,35.3333,47,55.3,0,69.6,71.4,68.4
20160608230000,352.5,364.25,34.4444,47,55.3,0,69.6,71.4,68.4
20160608231500,352.5,364.25,34.4444,47,55.3,0,69.5,71.4,68.4
20160608233000,352.5,441.8,41.7778,57,55.3,0,69.4,70.9,67.9
20160608234500,352.5,387.75,36.6667,48,55.3,0,69.3,71.3,68.3
20160609000000,352.5,387.75,36.6667,48,55.3,0,69.3,71.3,68.3
20160609001500,352.5,378.35,35.7778,48,55.3,0,69.2,71.3,68.3
20160609003000,352.5,387.75,36.6667,48,55.3,0,69.2,71.3,68.3
20160609004500,352.5,368.95,34.8889,48,55.3,0,69.2,71.3,68.3
20160609010000,352.5,387.75,36.6667,48,55.3,0,69.2,71.3,68.3
20160609011500,352.5,397.15,37.5556,49,55.3,0,69.2,70.9,67.9
20160609013000,352.5,383.05,36.2222,48,55.3,0,69.2,71.3,68.3
20160609014500,352.5,392.45,37.1111,48,55.3,0,69.1,71.3,68.3
20160609020000,352.5,378.35,35.7778,48,55.3,0,69.1,71.3,68.3
20160609021500,352.5,373.65,35.3333,48,55.3,0,69.1,71.3,68.3
20160609023000,352.5,378.35,35.7778,48,55.3,0,69.1,71.3,68.3
20160609024500,352.5,368.95,34.8889,48,55.3,0,69.1,71.3,68.3
20160609030000,352.5,383.05,36.2222,48,54.7,0,69.1,71.3,68.3
20160609031500,352.5,383.05,36.2222,48,54.7,0,69.1,71.3,68.3
20160609033000,352.5,387.75,36.6667,48,55.5,0,69.6,71.3,68.3
20160609034500,352.5,373.65,35.3333,48,55.5,0,69.8,71.3,68.3
20160609040000,352.5,383.05,36.2222,48,55.5,0,69.8,71.3,68.3
20160609041500,352.5,383.05,36.2222,48,55.5,0,69.8,71.3,68.3
20160609043000,352.5,383.05,36.2222,48,55.5,0,69.9,71.3,68.3
20160609044500,352.5,378.35,35.7778,48,55.5,0,69.8,71.3,68.3
20160609050000,352.5,373.65,35.3333,48,55.5,0,69.5,71.3,68.3
20160609051500,352.5,387.75,36.6667,48,55.5,0,69.3,71.3,68.3
20160609053000,352.5,364.25,34.4444,48,55.5,0,69.2,71.3,68.3
20160609054500,352.5,378.35,35.7778,48,55.5,0,69.1,71.3,68.3
20160609060000,352.5,373.65,35.3333,48,55.5,0,69.1,71.3,68.3
20160609061500,352.5,368.95,34.8889,48,55.5,0,68.9,71.3,68.3
20160609063000,352.5,368.95,34.8889,48,55.5,0,68.9,71.3,68.3
20160609064500,352.5,364.25,34.4444,48,55.5,0,68.8,71.2,68.2
20160609070000,352.5,378.35,35.7778,48,55.5,0,68.8,71.3,68.3
20160609071500,352.5,364.25,34.4444,48,55.5,0,68.7,71.3,68.3
20160609073000,352.5,359.55,34.0,48,55.5,0,68.6,71.3,68.3
20160609074500,352.5,387.75,36.6667,48,55.5,0,68.5,71.3,68.3
20160609080000,352.5,350.15,33.1111,48,55.5,0,68.4,71.3,68.3
20160609081500,352.5,378.35,35.7778,47,54.7,0,68.4,71.3,68.3
20160609083000,352.5,373.65,35.3333,47,54.7,0,68.4,71.1,68.1
20160609084500,352.5,378.35,35.7778,47,54.7,0,68.5,70.9,67.9
20160609090000,352.5,364.25,34.4444,47,55.5,0,68.4,70.9,67.9
20160609091500,352.5,368.95,34.8889,47,55.5,0,68.6,71.2,68.2
20160609093000,352.5,357.2,33.7778,47,55.5,0,68.8,70.6,67.6
20160609094500,352.5,373.65,35.3333,47,55.5,0,68.9,71.3,68.3
20160609100000,352.5,364.25,34.4444,47,55.5,0,68.8,71.3,68.3
20160609101500,352.5,674.45,63.7778,100,55.5,0,68.7,68.9,65.9
20160609103000,352.5,681.5,64.4444,100,55.5,0,68.4,68.9,65.9
20160609104500,352.5,695.6,65.7778,100,55.5,0,68.7,68.9,65.9
20160609110000,352.5,669.75,63.3333,100,55.5,0,68.9,68.9,65.9
20160609111500,352.5,683.85,64.6667,100,55.5,0,68.7,68.9,65.9
20160609113000,352.5,669.75,63.3333,100,55.5,0,68.7,68.9,65.9
20160609114500,352.5,676.8,64.0,100,55.5,0,68.7,68.9,65.9
20160609120000,352.5,676.8,64.0,100,55.5,0,68.4,68.9,65.9
20160609121500,352.5,667.4,63.1111,100,55.5,0,68.1,68.9,65.9
20160609123000,352.5,693.25,65.5556,100,55.5,0,68.8,68.6,65.6
20160609124500,352.5,693.25,65.5556,100,55.5,0,68.8,68.7,65.7
20160609130000,352.5,709.7,67.1111,100,55.5,0,68.4,68.6,65.6
20160609131500,352.5,709.7,67.1111,100,55.5,0,68.5,68.6,65.6
20160609133000,352.5,709.7,67.1111,100,55.5,0,68.6,68.5,65.5
20160609134500,352.5,690.9,65.3333,100,55.5,0,68.4,68.5,65.5
20160609140000,352.5,690.9,65.3333,100,55.5,0,68.3,68.5,65.5
20160609141500,352.5,690.9,65.3333,100,55.5,0,68.3,68.7,65.7
20160609143000,352.5,712.05,67.3333,100,55.5,0,68.6,68.8,65.8
20160609144500,352.5,690.9,65.3333,100,55.5,0,68.6,68.6,65.6
20160609150000,352.5,690.9,65.3333,100,55.5,0,68.3,68.6,65.6
20160609151500,352.5,709.7,67.1111,100,55.5,0,68.2,68.5,65.5
20160609153000,352.5,723.8,68.4444,98,55.5,0,68.2,68.5,65.5
20160609154500,352.5,658.0,62.2222,73,55.5,0,68.1,68.5,65.5
20160609160000,352.5,564.0,53.3333,66,55.5,0,68.1,68.5,65.5
20160609161500,352.5,573.4,54.2222,66,55.5,0,68.5,68.5,65.5
20160609163000,352.5,608.65,57.5556,69,54.7,0,68.8,68.5,65.5
20160609164500,352.5,625.1,59.1111,69,54.7,0,68.7,68.5,65.5
20160609170000,352.5,646.25,61.1111,69,54.7,0,68.5,68.6,65.6
20160609171500,352.5,594.55,56.2222,67,54.7,0,68.2,68.5,65.5
20160609173000,352.5,549.9,52.0,62,54.7,0,68.1,68.5,65.5
20160609174500,352.5,446.5,42.2222,51,54.7,0,68.0,68.5,65.5
20160609180000,352.5,434.75,41.1111,47,54.7,0,68.1,68.5,65.5
20160609181500,352.5,373.65,35.3333,40,55.6,0,68.1,68.5,65.5
20160609183000,352.5,383.05,36.2222,40,55.6,0,68.2,68.5,65.5
20160609184500,352.5,378.35,35.7778,40,55.6,0,68.3,68.5,65.5
20160609190000,352.5,368.95,34.8889,40,55.6,0,68.3,68.5,65.5
20160609191500,352.5,368.95,34.8889,40,55.6,0,68.4,68.5,65.5
20160609193000,352.5,397.15,37.5556,42,55.6,0,68.8,68.5,65.5
20160609194500,352.5,618.05,58.4444,68,55.6,0,69.2,68.5,65.5
20160609200000,352.5,606.3,57.3333,67,54.9,0,68.8,68.5,65.5
20160609201500,352.5,573.4,54.2222,66,54.9,0,68.7,68.5,65.5
20160609203000,352.5,592.2,56.0,64,54.3,0,68.7,68.5,65.5
20160609204500,352.5,592.2,56.0,62,54.3,0,68.5,68.5,65.5
20160609210000,352.5,582.8,55.1111,61,54.3,0,68.4,68.5,65.5
20160609211500,352.5,573.4,54.2222,61,54.3,0,68.3,68.5,65.5
20160609213000,352.5,585.15,55.3333,61,54.3,0,68.3,68.5,65.5
20160609214500,352.5,561.65,53.1111,60,55.1,0,68.4,68.5,65.5
20160609220000,352.5,528.75,50.0,56,55.1,0,68.1,68.5,65.5
20160609221500,352.5,488.8,46.2222,54,55.1,0,68.2,68.5,65.5
20160609223000,352.5,488.8,46.2222,54,55.1,0,68.3,68.5,65.5
20160609224500,352.5,502.9,47.5556,54,55.1,0,68.2,68.5,65.5
20160609230000,352.5,460.6,43.5556,52,55.1,0,68.2,68.5,65.5
20160609231500,352.5,439.45,41.5556,51,55.1,0,68.2,68.5,65.5
20160609233000,352.5,418.3,39.5556,48,55.1,0,68.2,68.5,65.5
20160609234500,352.5,387.75,36.6667,47,55.1,0,68.6,68.5,65.5
20160610000000,352.5,387.75,36.6667,47,55.1,0,68.4,68.5,65.5
20160610001500,352.5,399.5,37.7778,47,55.1,0,68.4,68.5,65.5
20160610003000,352.5,404.2,38.2222,47,55.1,0,68.3,68.5,65.5
20160610004500,352.5,413.6,39.1111,47,55.1,0,68.3,68.5,65.5
20160610010000,352.5,399.5,37.7778,46,55.1,0,68.2,68.5,65.5
20160610011500,352.5,387.75,36.6667,42,55.1,0,68.2,68.5,65.5
20160610013000,352.5,368.95,34.8889,41,55.1,0,68.2,68.5,65.5
20160610014500,352.5,368.95,34.8889,41,55.1,0,68.2,68.5,65.5
20160610020000,352.5,378.35,35.7778,41,55.1,0,68.3,68.0,64.8
20160610021500,352.5,399.5,37.7778,47,55.1,0,68.2,68.0,64.8
20160610023000,352.5,418.3,39.5556,48,55.1,0,68.2,68.0,64.8
20160610024500,352.5,413.6,39.1111,48,55.1,0,68.2,68.0,64.8
20160610030000,352.5,413.6,39.1111,48,55.1,0,68.1,68.0,64.8
20160610031500,352.5,413.6,39.1111,48,55.1,0,68.1,68.0,64.8
20160610033000,352.5,413.6,39.1111,48,55.1,0,68.0,68.0,64.8
20160610034500,352.5,404.2,38.2222,48,55.1,0,68.0,68.0,64.8
20160610040000,352.5,413.6,39.1111,48,55.1,0,67.9,68.0,64.8
20160610041500,352.5,418.3,39.5556,48,55.1,0,67.9,68.0,64.8
20160610043000,352.5,408.9,38.6667,48,55.1,0,67.8,68.0,64.8
20160610044500,352.5,418.3,39.5556,48,55.1,0,67.8,68.0,64.8
20160610050000,352.5,397.15,37.5556,48,55.1,0,67.7,68.0,64.8
20160610051500,352.5,392.45,37.1111,44,55.1,0,67.7,68.0,64.8
20160610053000,352.5,392.45,37.1111,42,55.1,0,67.7,68.0,64.8
20160610054500,352.5,387.75,36.6667,42,55.1,0,67.7,68.0,64.8
20160610060000,352.5,397.15,37.5556,41,55.1,0,67.7,68.0,64.8
20160610061500,352.5,387.75,36.6667,41,55.1,0,67.7,68.0,64.3
20160610063000,352.5,383.05,36.2222,41,55.1,0,67.7,68.0,64.8
20160610064500,352.5,373.65,35.3333,41,55.1,0,67.8,68.0,64.8
20160610070000,352.5,368.95,34.8889,41,55.1,0,67.8,68.0,64.8
20160610071500,352.5,373.65,35.3333,41,55.1,0,67.8,68.0,64.8
20160610073000,352.5,373.65,35.3333,41,55.1,0,67.9,68.0,64.8
20160610074500,352.5,373.65,35.3333,41,55.1,0,67.9,68.0,64.3
20160610080000,352.5,373.65,35.3333,41,55.1,0,67.9,68.0,64.4
20160610081500,352.5,383.05,36.2222,41,55.1,0,68.0,68.0,64.8
20160610083000,352.5,368.95,34.8889,41,55.1,0,68.1,68.0,64.8
20160610084500,352.5,383.05,36.2222,41,55.1,0,68.1,68.0,64.8
20160610090000,352.5,368.95,34.8889,41,55.1,0,68.2,68.0,64.8
20160610091500,352.5,378.35,35.7778,41,55.1,0,68.2,68.0,64.3
20160610093000,352.5,399.5,37.7778,48,55.1,0,68.4,68.0,64.3
20160610094500,352.5,425.35,40.2222,51,55.1,0,68.2,68.0,64.6
20160610100000,352.5,425.35,40.2222,51,55.1,0,68.2,68.0,64.8
20160610101500,352.5,434.75,41.1111,53,55.1,0,68.3,68.0,64.8
20160610103000,352.5,509.95,48.2222,60,54.3,0,68.4,68.0,64.8
20160610104500,352.5,571.05,54.0,62,54.3,0,68.2,68.0,64.8
20160610110000,352.5,524.05,49.5556,62,54.3,0,68.1,68.0,64.8
20160610111500,352.5,502.9,47.5556,62,54.3,0,68.1,68.0,64.8
20160610113000,352.5,531.1,50.2222,62,55.1,0,68.0,68.0,64.8
20160610114500,352.5,521.7,49.3333,62,55.1,0,67.9,68.0,64.8
20160610120000,352.5,521.7,49.3333,62,55.1,0,68.0,68.0,64.8
20160610121500,352.5,521.7,49.3333,62,55.1,0,67.9,68.0,64.5
20160610123000,352.5,514.65,48.6667,62,55.1,0,67.9,68.0,64.3
20160610124500,352.5,521.7,49.3333,62,55.1,0,67.9,68.0,64.3
20160610130000,352.5,533.45,50.4444,62,55.1,0,68.0,68.0,64.8
20160610131500,352.5,502.9,47.5556,62,55.1,0,67.9,68.0,64.8
20160610133000,352.5,531.1,50.2222,62,55.1,0,67.8,68.0,64.8
20160610134500,352.5,502.9,47.5556,62,55.1,0,67.8,68.0,64.8
20160610140000,352.5,521.7,49.3333,62,55.1,0,67.7,68.0,64.8
20160610141500,352.5,474.7,44.8889,59,55.1,0,67.7,68.0,64.8
20160610143000,352.5,474.7,44.8889,57,55.1,0,67.8,68.0,64.8
20160610144500,352.5,474.7,44.8889,57,55.1,0,67.8,68.0,64.8
20160610150000,352.5,467.65,44.2222,57,55.1,0,67.8,68.0,64.8
20160610151500,352.5,479.4,45.3333,57,55.1,0,67.8,68.0,64.8
20160610153000,352.5,472.35,44.6667,57,55.1,0,68.0,68.0,64.8
20160610154500,352.5,460.6,43.5556,57,55.1,0,68.0,68.0,64.8
20160610160000,352.5,467.65,44.2222,57,55.1,0,68.0,68.0,64.8
20160610161500,352.5,472.35,44.6667,57,55.1,0,68.0,68.0,64.8
20160610163000,352.5,472.35,44.6667,57,55.1,0,68.1,68.0,64.8
20160610164500,352.5,472.35,44.6667,57,55.1,0,68.1,68.0,64.8
20160610170000,352.5,472.35,44.6667,57,55.1,0,68.1,68.0,64.8
20160610171500,352.5,472.35,44.6667,57,55.1,0,68.1,68.0,64.7
20160610173000,352.5,472.35,44.6667,57,55.1,0,68.1,68.0,64.5
20160610174500,352.5,462.95,43.7778,57,55.1,0,68.1,68.0,64.3
20160610180000,352.5,479.4,45.3333,57,55.1,0,68.1,68.0,64.2
20160610181500,352.5,479.4,45.3333,57,55.1,0,68.1,68.0,64.3
20160610183000,352.5,460.6,43.5556,57,55.1,0,68.2,68.0,64.3
20160610184500,352.5,479.4,45.3333,57,55.1,0,68.1,68.0,64.3
20160610190000,352.5,472.35,44.6667,57,55.1,0,68.0,68.0,64.2
20160610191500,352.5,472.35,44.6667,56,55.1,0,68.1,68.0,64.5
20160610193000,352.5,479.4,45.3333,56,55.1,0,68.1,68.0,64.5
20160610194500,352.5,472.35,44.6667,56,55.1,0,68.1,68.0,64.8
20160610200000,352.5,472.35,44.6667,56,55.1,0,67.9,68.0,64.8
20160610201500,352.5,486.45,46.0,56,55.1,0,67.9,68.0,64.8
20160610203000,352.5,474.7,44.8889,56,55.1,0,67.9,68.0,64.8
20160610204500,352.5,467.65,44.2222,56,55.1,0,67.9,68.0,64.8
20160610210000,352.5,481.75,45.5556,56,55.1,0,67.9,68.0,64.5
20160610211500,352.5,467.65,44.2222,56,55.1,0,67.9,68.0,64.3
20160610213000,352.5,467.65,44.2222,56,55.1,0,67.9,68.0,64.3
20160610214500,352.5,479.4,45.3333,56,55.1,0,67.9,68.0,64.3
20160610220000,352.5,462.95,43.7778,56,55.1,0,67.9,68.0,64.2
20160610221500,352.5,481.75,45.5556,56,55.1,0,67.8,68.0,64.2
20160610223000,352.5,462.95,43.7778,56,55.1,0,67.8,68.0,64.2
20160610224500,352.5,462.95,43.7778,55,55.1,0,67.7,68.0,64.3
20160610230000,352.5,453.55,42.8889,53,55.1,0,67.7,68.0,64.5
20160610231500,352.5,430.05,40.6667,49,55.1,0,67.7,68.0,64.3
20160610233000,352.5,413.6,39.1111,49,55.1,0,67.8,68.0,64.3
20160610234500,352.5,425.35,40.2222,49,55.1,0,68.0,68.0,64.3
20160611000000,352.5,425.35,40.2222,49,55.1,0,67.9,68.0,64.4
20160611001500,352.5,425.35,40.2222,49,55.1,0,68.0,68.0,64.6
20160611003000,352.5,425.35,40.2222,49,55.1,0,68.0,68.0,64.6
20160611004500,352.5,408.9,38.6667,49,55.1,0,67.9,68.0,64.6
20160611010000,352.5,425.35,40.2222,49,55.1,0,67.9,68.0,64.7
20160611011500,352.5,601.6,56.8889,90,55.1,0,67.9,68.0,64.8
20160611013000,352.5,665.05,62.8889,100,55.1,0,67.7,68.0,64.8
20160611014500,352.5,658.0,62.2222,100,54.3,0,67.5,68.0,64.8
20160611020000,352.5,646.25,61.1111,100,54.3,0,67.4,68.0,64.8
20160611021500,352.5,662.7,62.6667,88,54.3,0,67.2,68.0,64.8
20160611023000,352.5,453.55,42.8889,55,54.3,0,67.2,68.0,64.8
20160611024500,352.5,397.15,37.5556,42,54.3,0,67.4,68.0,64.8
20160611030000,352.5,373.65,35.3333,42,55.1,0,67.5,68.0,64.8
20160611031500,352.5,368.95,34.8889,41,55.1,0,67.6,68.0,64.8
20160611033000,352.5,373.65,35.3333,41,55.1,0,67.7,68.0,64.8
20160611034500,352.5,383.05,36.2222,41,55.1,0,67.7,68.0,64.8
20160611040000,352.5,373.65,35.3333,41,55.1,0,67.8,68.0,64.8
20160611041500,352.5,373.65,35.3333,41,55.1,0,67.8,68.0,64.8
20160611043000,352.5,373.65,35.3333,41,55.1,0,67.8,68.0,64.8
20160611044500,352.5,373.65,35.3333,41,55.1,0,67.8,68.0,64.8
20160611050000,352.5,378.35,35.7778,41,55.1,0,67.9,68.0,64.8
20160611051500,352.5,373.65,35.3333,41,55.1,0,67.9,68.0,64.8
20160611053000,352.5,383.05,36.2222,41,55.1,0,67.9,68.0,64.8
20160611054500,352.5,378.35,35.7778,41,55.1,0,67.9,68.0,64.8
20160611060000,352.5,378.35,35.7778,41,55.1,0,67.9,68.0,64.8
20160611061500,352.5,383.05,36.2222,41,55.1,0,67.9,68.0,64.8
20160611063000,352.5,357.2,33.7778,41,55.1,0,67.9,68.0,64.8
20160611064500,352.5,364.25,34.4444,41,55.1,0,68.1,68.0,64.8
20160611070000,352.5,383.05,36.2222,41,55.1,0,68.1,68.0,64.7
20160611071500,352.5,368.95,34.8889,41,55.1,0,68.1,68.0,64.8
20160611073000,352.5,378.35,35.7778,41,55.1,0,68.1,68.0,64.7
20160611074500,352.5,368.95,34.8889,41,55.1,0,68.1,68.0,64.6
20160611080000,352.5,364.25,34.4444,41,55.1,0,68.2,68.0,64.4
20160611081500,352.5,373.65,35.3333,41,55.1,0,68.2,68.0,64.5
20160611083000,352.5,387.75,36.6667,41,55.1,0,68.2,68.0,64.8
20160611084500,352.5,359.55,34.0,41,55.1,0,68.2,68.0,64.6
20160611090000,352.5,364.25,34.4444,41,55.1,0,68.2,68.0,64.3
20160611091500,352.5,368.95,34.8889,41,55.1,0,68.2,68.0,64.5
20160611093000,352.5,373.65,35.3333,41,55.1,0,68.2,68.0,64.3
20160611094500,352.5,368.95,34.8889,41,55.9,0,68.2,68.0,64.4
20160611100000,352.5,378.35,35.7778,41,55.2,0,68.2,68.0,64.3
20160611101500,352.5,373.65,35.3333,44,55.2,0,68.4,68.0,64.3
20160611103000,352.5,423.0,40.0,51,55.2,0,68.2,68.0,64.4
20160611104500,352.5,423.0,40.0,51,55.2,0,68.2,68.0,64.3
20160611110000,352.5,423.0,40.0,51,55.2,0,68.2,68.0,64.5
20160611111500,352.5,423.0,40.0,51,55.2,0,68.2,68.0,64.4
20160611113000,352.5,413.6,39.1111,51,55.2,0,68.1,68.0,64.3
20160611114500,352.5,430.05,40.6667,51,55.2,0,68.2,68.0,64.3
20160611120000,352.5,446.5,42.2222,51,55.2,0,68.2,68.0,64.3
20160611121500,352.5,423.0,40.0,51,55.2,0,68.1,68.0,64.3
20160611123000,352.5,472.35,44.6667,58,55.2,0,68.5,68.0,64.3
20160611124500,352.5,582.8,55.1111,75,55.2,0,68.6,68.0,64.3
20160611130000,352.5,646.25,61.1111,100,55.2,0,68.6,68.0,64.3
20160611131500,352.5,662.7,62.6667,100,55.2,0,68.6,68.0,64.3
20160611133000,352.5,636.85,60.2222,100,55.2,0,68.7,68.0,64.3
20160611134500,352.5,613.35,58.0,100,55.2,0,68.9,68.0,64.3
20160611140000,352.5,648.6,61.3333,100,55.9,0,68.6,68.0,64.3
20160611141500,352.5,648.6,61.3333,100,55.9,0,68.7,68.0,64.3
20160611143000,352.5,606.3,57.3333,100,55.2,0,68.3,68.0,64.3
20160611144500,352.5,620.4,58.6667,100,55.2,0,68.2,68.0,64.3
20160611150000,352.5,620.4,58.6667,100,55.2,0,68.1,68.0,64.3
20160611151500,352.5,627.45,59.3333,100,55.2,0,68.8,68.0,64.3
20160611153000,352.5,627.45,59.3333,100,55.2,0,69.3,68.0,64.3
20160611154500,352.5,615.7,58.2222,100,55.2,0,69.3,68.0,64.2
20160611160000,352.5,643.9,60.8889,100,55.9,0,69.6,68.0,64.2
20160611161500,352.5,625.1,59.1111,100,55.9,0,70.0,68.0,64.3
20160611163000,352.5,625.1,59.1111,100,55.2,0,69.7,68.0,64.3
20160611164500,352.5,625.1,59.1111,100,55.2,0,69.3,68.0,64.3
20160611170000,352.5,625.1,59.1111,100,55.2,0,69.1,68.0,64.3
20160611171500,352.5,625.1,59.1111,100,55.2,0,68.9,68.0,64.3
20160611173000,352.5,632.15,59.7778,100,55.2,0,68.9,68.0,64.3
20160611174500,352.5,625.1,59.1111,100,55.2,0,69.1,68.0,64.3
20160611180000,352.5,625.1,59.1111,100,55.2,0,69.0,68.0,64.3
20160611181500,352.5,625.1,59.1111,100,55.2,0,69.0,68.0,64.3
20160611183000,352.5,625.1,59.1111,100,55.2,0,68.7,68.0,64.3
20160611184500,352.5,634.5,60.0,100,55.2,0,68.8,68.0,64.3
20160611190000,352.5,646.25,61.1111,100,55.2,0,68.4,68.0,64.3
20160611191500,352.5,646.25,61.1111,100,55.2,0,68.2,68.0,64.3
20160611193000,352.5,646.25,61.1111,100,55.2,0,68.2,68.0,64.3
20160611194500,352.5,646.25,61.1111,100,55.2,0,68.0,68.0,64.3
20160611200000,352.5,646.25,61.1111,100,55.2,0,67.7,68.0,64.3
20160611201500,352.5,636.85,60.2222,100,55.2,0,67.5,68.0,64.3
20160611203000,352.5,636.85,60.2222,100,55.2,0,67.3,68.0,64.3
20160611204500,352.5,592.2,56.0,75,55.2,0,67.2,68.0,64.3
20160611210000,352.5,392.45,37.1111,44,55.2,0,67.2,68.0,64.3
20160611211500,352.5,392.45,37.1111,41,55.2,0,67.2,68.0,64.3
20160611213000,352.5,378.35,35.7778,41,55.2,0,67.3,68.0,64.3
20160611214500,352.5,383.05,36.2222,41,55.2,0,67.4,68.0,64.3
20160611220000,352.5,378.35,35.7778,41,55.2,0,67.4,68.0,64.3
20160611221500,352.5,397.15,37.5556,41,55.2,0,67.4,68.0,64.3
20160611223000,352.5,383.05,36.2222,41,55.2,0,67.6,68.0,64.3
20160611224500,352.5,378.35,35.7778,41,55.2,0,67.6,68.0,64.3
20160611230000,352.5,383.05,36.2222,41,55.2,0,67.6,68.0,64.3
20160611231500,352.5,378.35,35.7778,41,55.2,0,67.6,68.0,64.3
20160611233000,352.5,359.55,34.0,41,55.2,0,67.7,68.0,64.3
20160611234500,352.5,378.35,35.7778,41,55.2,0,68.1,68.0,64.3
20160612000000,352.5,368.95,34.8889,41,55.2,0,68.2,68.0,64.3
20160612001500,352.5,404.2,38.2222,45,55.2,0,68.3,68.0,64.3
20160612003000,352.5,479.4,45.3333,57,55.2,0,68.3,68.0,64.3
20160612004500,352.5,479.4,45.3333,57,55.2,0,68.2,68.0,64.3
20160612010000,352.5,486.45,46.0,57,55.2,0,68.2,68.0,64.3
20160612011500,352.5,462.95,43.7778,57,55.2,0,68.2,68.0,64.3
20160612013000,352.5,472.35,44.6667,57,55.2,0,68.2,68.0,64.2
20160612014500,352.5,479.4,45.3333,57,55.2,0,68.1,68.0,64.2
20160612020000,352.5,479.4,45.3333,57,55.2,0,68.1,68.0,64.8
20160612021500,352.5,479.4,45.3333,57,55.2,0,68.1,68.0,64.8
20160612023000,352.5,479.4,45.3333,57,55.2,0,68.1,68.0,64.8
20160612024500,352.5,479.4,45.3333,57,55.2,0,68.1,68.0,64.8
20160612030000,352.5,479.4,45.3333,57,55.2,0,68.1,68.0,64.8
20160612031500,352.5,479.4,45.3333,57,55.2,0,68.0,68.0,64.8
