PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160612033000,352.5,479.4,45.3333,57,55.2,0,68.0,68.0,64.8
20160612034500,352.5,479.4,45.3333,57,55.2,0,67.9,68.0,64.8
20160612040000,352.5,479.4,45.3333,57,55.2,0,68.1,68.0,64.8
20160612041500,352.5,472.35,44.6667,57,54.3,0,67.9,68.0,64.8
20160612043000,352.5,486.45,46.0,57,54.3,0,67.9,68.0,64.8
20160612044500,352.5,486.45,46.0,57,55.1,0,67.9,68.0,64.3
20160612050000,352.5,493.5,46.6667,57,55.1,0,67.9,68.0,64.8
20160612051500,352.5,486.45,46.0,57,55.1,0,67.9,68.0,64.8
20160612053000,352.5,486.45,46.0,57,55.1,0,67.9,68.0,64.3
20160612054500,352.5,486.45,46.0,57,55.1,0,67.9,68.0,64.2
20160612060000,352.5,474.7,44.8889,57,55.1,0,67.9,68.0,64.8
20160612061500,352.5,486.45,46.0,57,55.1,0,67.9,68.0,64.8
20160612063000,352.5,486.45,46.0,57,55.1,0,67.8,68.0,64.8
20160612064500,352.5,472.35,44.6667,57,55.1,0,67.8,68.0,64.8
20160612070000,352.5,486.45,46.0,57,55.1,0,67.8,68.0,64.8
20160612071500,352.5,486.45,46.0,57,55.1,0,67.9,68.0,64.8
20160612073000,352.5,479.4,45.3333,57,55.1,0,68.1,68.0,64.8
20160612074500,352.5,495.85,46.8889,58,55.1,0,67.9,68.0,64.8
20160612080000,352.5,479.4,45.3333,58,54.4,0,67.8,68.0,64.8
20160612081500,352.5,479.4,45.3333,58,54.4,0,67.9,68.0,64.8
20160612083000,352.5,488.8,46.2222,58,54.4,0,68.1,68.0,64.8
20160612084500,352.5,488.8,46.2222,58,54.4,0,68.0,68.0,64.8
20160612090000,352.5,495.85,46.8889,58,54.4,0,67.9,68.0,64.8
20160612091500,352.5,479.4,45.3333,58,55.1,0,68.0,68.0,64.8
20160612093000,352.5,479.4,45.3333,58,55.1,0,67.9,68.0,64.8
20160612094500,352.5,460.6,43.5556,58,55.1,0,67.9,68.0,64.8
20160612100000,352.5,486.45,46.0,58,55.1,0,68.0,68.0,64.8
20160612101500,352.5,486.45,46.0,58,55.1,0,67.9,68.0,64.8
20160612103000,352.5,472.35,44.6667,58,55.1,0,68.0,68.0,64.8
20160612104500,352.5,500.55,47.3333,58,55.1,0,67.9,68.0,64.8
20160612110000,352.5,481.75,45.5556,58,55.1,0,67.9,68.0,64.8
20160612111500,352.5,472.35,44.6667,58,55.1,0,67.9,68.0,64.8
20160612113000,352.5,472.35,44.6667,58,55.1,0,67.9,68.0,64.8
20160612114500,352.5,488.8,46.2222,58,55.1,0,68.1,68.0,64.8
20160612120000,352.5,488.8,46.2222,58,55.1,0,68.2,68.0,64.8
20160612121500,352.5,488.8,46.2222,58,55.1,0,68.2,68.0,64.8
20160612123000,352.5,474.7,44.8889,58,55.1,0,68.2,68.0,64.8
20160612124500,352.5,430.05,40.6667,48,56.3,100,68.3,77.8,74.8
20160612130000,352.5,392.45,37.1111,42,88.0,100,69.3,78.0,75.0
20160612131500,352.5,373.65,35.3333,42,89.2,100,69.7,78.0,75.0
20160612133000,352.5,392.45,37.1111,42,89.2,100,70.0,78.0,75.0
20160612134500,352.5,383.05,36.2222,41,88.1,100,70.3,78.0,75.0
20160612140000,352.5,383.05,36.2222,41,88.1,100,70.5,78.0,75.0
20160612141500,352.5,387.75,36.6667,41,88.1,100,70.7,78.0,75.0
20160612143000,352.5,368.95,34.8889,41,88.1,100,70.8,78.0,75.0
20160612144500,352.5,387.75,36.6667,41,88.1,100,71.0,78.0,75.0
20160612150000,352.5,373.65,35.3333,41,89.2,100,71.0,78.0,75.0
20160612151500,352.5,364.25,34.4444,41,89.2,100,71.0,78.0,75.0
20160612153000,352.5,368.95,34.8889,41,89.2,100,71.0,78.0,75.0
20160612154500,352.5,378.35,35.7778,41,89.2,100,71.1,78.0,75.0
20160612160000,352.5,383.05,36.2222,41,89.2,100,71.2,78.0,75.0
20160612161500,352.5,350.15,33.1111,41,89.2,100,71.3,78.0,75.0
20160612163000,352.5,373.65,35.3333,41,89.2,100,72.4,78.0,75.0
20160612164500,352.5,368.95,34.8889,41,89.2,100,71.7,78.0,75.0
20160612170000,352.5,368.95,34.8889,41,89.2,100,71.7,78.0,75.0
20160612171500,352.5,368.95,34.8889,41,89.2,100,71.8,78.0,75.0
20160612173000,352.5,378.35,35.7778,41,89.2,100,71.8,78.0,75.0
20160612174500,352.5,373.65,35.3333,41,87.5,100,72.1,81.8,76.0
20160612180000,352.5,373.65,35.3333,41,87.5,100,71.8,81.8,76.0
20160612181500,352.5,364.25,34.4444,41,89.2,100,71.7,81.8,76.0
20160612183000,352.5,368.95,34.8889,41,88.2,100,71.6,81.8,76.0
20160612184500,352.5,378.35,35.7778,41,88.2,100,71.6,81.8,76.0
20160612190000,352.5,373.65,35.3333,41,89.2,100,71.6,81.8,76.0
20160612191500,352.5,357.2,33.7778,41,89.2,100,71.5,81.8,76.0
20160612193000,352.5,368.95,34.8889,41,89.2,100,71.4,81.8,76.0
20160612194500,352.5,373.65,35.3333,41,89.2,100,71.4,81.8,76.0
20160612200000,352.5,378.35,35.7778,41,89.2,100,71.4,81.7,76.0
20160612201500,352.5,359.55,34.0,41,89.2,100,71.5,81.7,76.0
20160612203000,352.5,364.25,34.4444,41,89.2,100,71.5,81.7,76.0
20160612204500,352.5,378.35,35.7778,41,89.2,100,71.5,81.7,76.0
20160612210000,352.5,368.95,34.8889,41,89.2,100,71.5,81.7,76.0
20160612211500,352.5,373.65,35.3333,41,89.2,100,71.5,81.7,76.0
20160612213000,352.5,368.95,34.8889,41,89.2,100,71.4,81.7,76.0
20160612214500,352.5,373.65,35.3333,41,89.2,100,71.4,81.7,76.0
20160612220000,352.5,378.35,35.7778,41,89.2,100,71.4,81.7,76.0
20160612221500,352.5,378.35,35.7778,41,89.2,100,71.3,81.7,76.0
20160612223000,352.5,383.05,36.2222,41,89.2,100,71.1,81.7,76.0
20160612224500,352.5,383.05,36.2222,41,89.2,100,71.0,81.7,76.0
20160612230000,352.5,373.65,35.3333,41,87.5,100,71.0,81.7,76.0
20160612231500,352.5,364.25,34.4444,41,87.5,100,71.2,81.7,76.0
20160612233000,352.5,378.35,35.7778,41,88.7,100,71.3,81.7,76.0
20160612234500,352.5,387.75,36.6667,41,88.7,100,71.4,81.7,76.0
20160613000000,352.5,373.65,35.3333,41,88.7,100,71.6,81.7,76.0
20160613001500,352.5,368.95,34.8889,41,88.7,100,71.6,81.7,76.0
20160613003000,352.5,368.95,34.8889,41,88.7,100,71.7,81.7,76.0
20160613004500,352.5,368.95,34.8889,41,88.7,100,71.7,81.7,76.0
20160613010000,352.5,368.95,34.8889,41,88.7,100,71.7,81.7,76.0
20160613011500,352.5,368.95,34.8889,41,88.7,100,71.8,81.7,76.0
20160613013000,352.5,357.2,33.7778,41,88.7,100,71.8,81.7,76.0
20160613014500,352.5,373.65,35.3333,41,88.7,100,71.9,81.7,76.0
20160613020000,352.5,368.95,34.8889,41,89.8,100,71.9,81.7,76.0
20160613021500,352.5,373.65,35.3333,41,88.1,100,71.9,81.7,76.0
20160613023000,352.5,357.2,33.7778,41,89.8,100,71.9,81.7,76.0
20160613024500,352.5,364.25,34.4444,41,89.8,100,72.0,81.7,76.0
20160613030000,352.5,368.95,34.8889,41,88.7,100,72.0,81.7,76.0
20160613031500,352.5,359.55,34.0,41,88.7,100,72.0,81.7,76.0
20160613033000,352.5,359.55,34.0,41,88.7,100,72.0,81.7,76.0
20160613034500,352.5,368.95,34.8889,41,88.7,100,72.1,81.7,76.0
20160613040000,352.5,368.95,34.8889,41,89.8,100,72.1,81.7,76.0
20160613041500,352.5,359.55,34.0,41,89.8,100,72.1,81.7,76.0
20160613043000,352.5,364.25,34.4444,41,89.8,100,72.1,81.7,76.0
20160613044500,352.5,368.95,34.8889,41,88.7,100,72.1,81.7,76.0
20160613050000,352.5,364.25,34.4444,41,88.7,100,72.1,81.7,76.0
20160613051500,352.5,359.55,34.0,41,88.7,100,72.1,81.7,76.0
20160613053000,352.5,359.55,34.0,41,88.7,100,72.1,81.7,76.0
20160613054500,352.5,368.95,34.8889,41,88.7,100,72.1,81.7,76.0
20160613060000,352.5,359.55,34.0,41,88.7,100,72.1,81.7,76.0
20160613061500,352.5,350.15,33.1111,41,88.7,100,72.1,81.7,76.0
20160613063000,352.5,368.95,34.8889,41,90.4,100,71.9,81.7,76.0
20160613064500,352.5,368.95,34.8889,41,90.4,100,71.7,81.7,76.0
20160613070000,352.5,350.15,33.1111,41,90.4,100,71.6,81.7,76.0
20160613071500,352.5,368.95,34.8889,41,89.3,100,71.6,81.7,76.0
20160613073000,352.5,364.25,34.4444,41,89.3,100,71.4,81.7,76.0
20160613074500,352.5,357.2,33.7778,41,90.4,100,71.5,81.7,76.0
20160613080000,352.5,368.95,34.8889,41,90.4,100,71.7,81.7,76.0
20160613081500,352.5,373.65,35.3333,41,90.4,100,71.6,81.7,76.0
20160613083000,352.5,368.95,34.8889,41,89.3,100,71.7,81.7,76.0
20160613084500,352.5,368.95,34.8889,41,89.3,100,71.6,81.7,76.0
20160613090000,352.5,357.2,33.7778,41,89.3,100,71.5,81.7,76.0
20160613091500,352.5,357.2,33.7778,41,82.1,100,71.4,81.7,76.0
20160613093000,352.5,357.2,33.7778,41,83.8,100,71.6,81.7,76.0
20160613094500,352.5,357.2,33.7778,41,79.3,100,71.5,81.7,76.0
20160613100000,352.5,364.25,34.4444,41,85.0,100,71.6,81.7,76.0
20160613101500,352.5,359.55,34.0,41,79.7,100,71.4,81.7,76.0
20160613103000,352.5,364.25,34.4444,41,79.7,100,71.3,81.7,76.0
20160613104500,352.5,368.95,34.8889,41,83.2,100,71.3,81.7,76.0
20160613110000,352.5,345.45,32.6667,41,78.3,100,71.2,81.7,76.0
20160613111500,352.5,364.25,34.4444,41,85.9,100,71.2,81.7,76.0
20160613113000,352.5,368.95,34.8889,41,87.3,100,71.1,81.7,76.0
20160613114500,352.5,359.55,34.0,41,87.3,100,71.0,81.7,76.0
20160613120000,352.5,368.95,34.8889,41,87.3,100,71.0,81.7,76.0
20160613121500,352.5,357.2,33.7778,41,87.3,100,71.0,81.7,76.0
20160613123000,352.5,357.2,33.7778,41,87.3,100,71.0,81.7,76.0
20160613124500,352.5,357.2,33.7778,41,87.3,100,71.2,81.7,76.0
20160613130000,352.5,368.95,34.8889,41,88.6,100,71.2,81.7,76.0
20160613131500,352.5,368.95,34.8889,41,88.6,100,71.0,81.7,76.0
20160613133000,352.5,359.55,34.0,41,88.6,100,70.9,81.7,76.0
20160613134500,352.5,368.95,34.8889,41,88.6,100,70.9,81.7,76.0
20160613140000,352.5,357.2,33.7778,41,88.6,100,71.0,81.7,76.0
20160613141500,352.5,373.65,35.3333,41,86.8,100,71.0,81.7,76.0
20160613143000,352.5,364.25,34.4444,41,85.6,100,71.0,81.7,76.0
20160613144500,352.5,357.2,33.7778,41,94.6,100,71.2,81.7,76.0
20160613150000,352.5,357.2,33.7778,41,81.1,100,71.0,81.7,76.0
20160613151500,352.5,373.65,35.3333,41,86.2,100,71.1,81.7,76.0
20160613153000,352.5,359.55,34.0,41,79.7,100,71.1,81.7,76.0
20160613154500,352.5,359.55,34.0,41,95.5,100,71.0,81.7,76.0
20160613160000,352.5,373.65,35.3333,41,82.6,100,70.9,81.7,76.0
20160613161500,352.5,364.25,34.4444,41,91.1,100,70.9,81.7,76.0
20160613163000,352.5,359.55,34.0,41,83.8,100,70.9,81.7,76.0
20160613164500,352.5,359.55,34.0,41,78.3,100,70.9,81.7,76.0
20160613170000,352.5,368.95,34.8889,41,88.1,100,70.9,81.7,76.0
20160613171500,352.5,373.65,35.3333,41,81.1,100,71.0,81.7,76.0
20160613173000,352.5,383.05,36.2222,41,96.6,100,71.1,81.7,76.0
20160613174500,352.5,357.2,33.7778,41,82.1,100,71.2,81.7,76.0
20160613180000,352.5,368.95,34.8889,41,91.5,100,71.2,81.7,76.0
20160613181500,352.5,364.25,34.4444,41,84.4,100,71.3,81.7,76.0
20160613183000,352.5,373.65,35.3333,41,82.4,100,71.3,81.7,76.0
20160613184500,352.5,373.65,35.3333,41,82.4,100,71.4,81.7,76.0
20160613190000,352.5,373.65,35.3333,41,95.9,100,71.5,81.7,76.0
20160613191500,352.5,350.15,33.1111,41,86.1,100,71.6,81.7,76.0
20160613193000,352.5,364.25,34.4444,41,89.4,100,71.6,81.7,76.0
20160613194500,352.5,357.2,33.7778,41,85.3,100,71.5,81.7,76.0
20160613200000,352.5,364.25,34.4444,41,96.2,100,71.4,81.7,76.0
20160613201500,352.5,368.95,34.8889,41,81.8,100,71.4,81.7,76.0
20160613203000,352.5,364.25,34.4444,41,88.7,100,71.4,81.7,76.0
20160613204500,352.5,364.25,34.4444,41,91.1,100,71.4,81.7,76.0
20160613210000,352.5,345.45,32.6667,41,87.4,100,71.5,81.7,76.0
20160613211500,352.5,373.65,35.3333,41,89.6,100,71.5,81.7,76.0
20160613213000,352.5,364.25,34.4444,41,89.6,100,71.4,81.7,76.0
20160613214500,352.5,357.2,33.7778,41,89.6,100,71.4,81.7,76.0
20160613220000,352.5,364.25,34.4444,41,89.6,100,71.4,81.7,76.0
20160613221500,352.5,357.2,33.7778,41,89.6,100,71.4,81.7,76.0
20160613223000,352.5,357.2,33.7778,41,89.6,100,71.5,81.7,76.0
20160613224500,352.5,350.15,33.1111,41,89.6,100,71.6,81.7,76.0
20160613230000,352.5,368.95,34.8889,41,89.6,100,71.6,81.7,76.0
20160613231500,352.5,364.25,34.4444,41,89.6,100,71.7,81.7,76.0
20160613233000,352.5,345.45,32.6667,41,89.6,100,71.8,81.7,76.0
20160613234500,352.5,364.25,34.4444,41,89.6,100,71.8,81.7,76.0
20160614000000,352.5,373.65,35.3333,41,89.6,100,71.8,81.7,76.0
20160614001500,352.5,359.55,34.0,41,89.6,100,71.8,81.7,76.0
20160614003000,352.5,368.95,34.8889,41,89.6,100,71.8,81.7,76.0
20160614004500,352.5,359.55,34.0,41,89.6,100,71.9,81.7,76.0
20160614010000,352.5,364.25,34.4444,41,89.6,100,71.9,81.7,76.0
20160614011500,352.5,368.95,34.8889,41,89.6,100,71.9,81.7,76.0
20160614013000,352.5,368.95,34.8889,41,89.6,100,71.9,81.7,76.0
20160614014500,352.5,364.25,34.4444,41,89.6,100,71.9,81.7,76.0
20160614020000,352.5,359.55,34.0,41,89.6,100,71.8,81.7,76.0
20160614021500,352.5,336.05,31.7778,41,88.7,100,71.8,81.7,76.0
20160614023000,352.5,359.55,34.0,41,88.7,100,71.8,81.7,76.0
20160614024500,352.5,364.25,34.4444,41,89.8,100,71.8,81.7,76.0
20160614030000,352.5,364.25,34.4444,41,89.8,100,71.7,81.7,76.0
20160614031500,352.5,357.2,33.7778,41,89.8,100,71.7,81.7,76.0
20160614033000,352.5,350.15,33.1111,41,89.8,100,71.7,81.7,76.0
20160614034500,352.5,364.25,34.4444,41,89.8,100,71.7,81.7,76.0
20160614040000,352.5,364.25,34.4444,41,89.8,100,71.7,81.7,76.0
20160614041500,352.5,359.55,34.0,41,89.8,100,71.7,81.7,76.0
20160614043000,352.5,364.25,34.4444,41,89.8,100,71.6,81.7,76.0
20160614044500,352.5,357.2,33.7778,41,89.8,100,71.6,81.7,76.0
20160614050000,352.5,364.25,34.4444,41,89.8,100,71.6,81.7,76.0
20160614051500,352.5,357.2,33.7778,41,89.8,100,71.6,81.7,76.0
20160614053000,352.5,364.25,34.4444,41,89.8,100,71.6,81.7,76.0
20160614054500,352.5,359.55,34.0,41,89.8,100,71.5,81.7,76.0
20160614060000,352.5,359.55,34.0,41,89.8,100,71.5,81.7,76.0
20160614061500,352.5,364.25,34.4444,41,89.8,100,71.5,81.7,76.0
20160614063000,352.5,364.25,34.4444,41,88.1,100,71.4,81.7,76.0
20160614064500,352.5,319.6,30.2222,41,88.1,100,71.6,81.7,76.0
20160614070000,352.5,359.55,34.0,41,88.1,100,71.7,81.7,76.0
20160614071500,352.5,345.45,32.6667,41,88.1,100,71.7,81.7,76.0
20160614073000,352.5,368.95,34.8889,41,88.1,100,71.7,81.7,76.0
20160614074500,352.5,359.55,34.0,41,88.1,100,71.7,81.7,76.0
20160614080000,352.5,350.15,33.1111,41,92.9,100,71.8,81.7,76.0
20160614081500,352.5,357.2,33.7778,41,81.6,100,71.8,81.7,76.0
20160614083000,352.5,357.2,33.7778,41,84.4,100,71.7,81.7,76.0
20160614084500,352.5,357.2,33.7778,41,97.8,100,71.7,81.7,76.0
20160614090000,352.5,357.2,33.7778,41,96.6,100,71.7,81.7,76.0
20160614091500,352.5,350.15,33.1111,41,89.3,100,71.6,81.7,76.0
20160614093000,352.5,357.2,33.7778,41,93.5,100,71.4,81.7,76.0
20160614094500,352.5,357.2,33.7778,41,93.5,100,71.5,81.7,76.0
20160614100000,352.5,357.2,33.7778,41,92.4,100,71.5,81.7,76.0
20160614101500,352.5,364.25,34.4444,41,88.7,100,71.8,81.7,76.0
20160614103000,352.5,357.2,33.7778,41,91.6,100,71.7,81.7,76.0
20160614104500,352.5,357.2,33.7778,41,85.0,100,71.6,81.7,76.0
20160614110000,352.5,357.2,33.7778,41,89.9,100,71.8,81.7,76.0
20160614111500,352.5,350.15,33.1111,41,89.9,100,71.8,81.7,76.0
20160614113000,352.5,634.5,60.0,100,58.0,0,71.6,69.0,66.0
20160614114500,352.5,627.45,59.3333,100,55.6,0,70.8,69.0,66.0
20160614120000,352.5,658.0,62.2222,100,55.6,0,70.3,69.0,66.0
20160614121500,352.5,669.75,63.3333,100,55.6,0,70.1,69.0,66.0
20160614123000,352.5,632.15,59.7778,100,55.6,0,69.8,69.0,66.0
20160614124500,352.5,632.15,59.7778,100,55.6,0,69.7,69.0,66.0
20160614130000,352.5,681.5,64.4444,100,55.6,0,69.7,69.0,66.0
20160614131500,352.5,681.5,64.4444,100,55.6,0,69.5,69.0,66.0
20160614133000,352.5,667.4,63.1111,100,54.8,0,69.1,69.0,66.0
20160614134500,352.5,660.35,62.4444,100,54.8,0,68.9,69.0,66.0
20160614140000,352.5,660.35,62.4444,100,55.5,0,68.8,69.0,66.0
20160614141500,352.5,660.35,62.4444,100,55.5,0,68.7,69.0,66.0
20160614143000,352.5,660.35,62.4444,100,55.5,0,68.7,69.0,66.0
20160614144500,352.5,625.1,59.1111,100,55.5,0,68.7,69.0,66.0
20160614150000,352.5,646.25,61.1111,100,54.7,0,69.1,69.0,66.0
20160614151500,352.5,646.25,61.1111,100,54.7,0,69.0,69.0,66.0
20160614153000,352.5,662.7,62.6667,100,54.7,0,68.9,69.0,66.0
20160614154500,352.5,653.3,61.7778,100,54.7,0,68.7,69.0,66.0
20160614160000,352.5,653.3,61.7778,100,54.7,0,68.6,69.0,66.0
20160614161500,352.5,625.1,59.1111,100,54.7,0,68.5,69.0,66.0
20160614163000,352.5,646.25,61.1111,100,54.7,0,68.4,69.0,66.0
20160614164500,352.5,502.9,47.5556,64,54.7,0,68.4,69.0,66.0
20160614170000,352.5,479.4,45.3333,58,54.7,0,68.5,69.0,66.0
20160614171500,352.5,472.35,44.6667,56,55.5,0,68.6,69.0,66.0
20160614173000,352.5,458.25,43.3333,54,55.5,0,68.7,69.0,66.0
20160614174500,352.5,418.3,39.5556,51,55.5,0,68.7,69.0,66.0
20160614180000,352.5,418.3,39.5556,51,55.5,0,68.8,69.0,66.0
20160614181500,352.5,425.35,40.2222,51,55.5,0,68.9,69.0,66.0
20160614183000,352.5,408.9,38.6667,51,55.5,0,68.9,69.0,66.0
20160614184500,352.5,451.2,42.6667,51,55.5,0,68.9,69.0,66.0
20160614190000,352.5,434.75,41.1111,51,55.5,0,68.8,69.0,66.0
20160614191500,352.5,434.75,41.1111,51,55.5,0,69.0,69.0,66.0
20160614193000,352.5,430.05,40.6667,51,55.5,0,69.3,69.0,66.0
20160614194500,352.5,488.8,46.2222,61,54.7,0,69.4,69.0,66.0
20160614200000,352.5,632.15,59.7778,100,54.7,0,69.5,68.0,64.8
20160614201500,352.5,641.55,60.6667,100,54.7,0,69.4,68.0,64.9
20160614203000,352.5,641.55,60.6667,100,54.7,0,69.1,68.0,64.9
20160614204500,352.5,618.05,58.4444,100,54.7,0,69.2,68.0,64.9
20160614210000,352.5,636.85,60.2222,100,54.7,0,69.2,68.0,64.9
20160614211500,352.5,643.9,60.8889,100,54.7,0,69.2,68.0,64.9
20160614213000,352.5,653.3,61.7778,100,54.7,0,69.2,68.0,64.4
20160614214500,352.5,378.35,35.7778,43,54.7,0,69.7,72.3,69.3
20160614220000,352.5,392.45,37.1111,45,54.7,0,69.9,72.7,69.7
20160614221500,352.5,387.75,36.6667,43,85.6,100,70.4,78.8,75.8
20160614223000,352.5,373.65,35.3333,42,96.8,100,71.0,68.0,53.3
20160614224500,352.5,625.1,59.1111,100,56.0,0,70.2,68.0,53.3
20160614230000,352.5,648.6,61.3333,100,55.2,0,69.6,68.0,53.3
20160614231500,352.5,665.05,62.8889,100,55.2,0,69.4,68.0,53.3
20160614233000,352.5,641.55,60.6667,100,55.2,0,69.3,68.0,53.3
20160614234500,352.5,662.7,62.6667,100,55.2,0,69.1,68.0,53.3
20160615000000,352.5,662.7,62.6667,100,55.2,0,68.8,68.0,53.3
20160615001500,352.5,662.7,62.6667,100,55.2,0,68.7,68.0,53.4
20160615003000,352.5,662.7,62.6667,100,55.2,0,68.4,68.0,53.4
20160615004500,352.5,662.7,62.6667,100,55.2,0,68.3,68.0,53.4
20160615010000,352.5,653.3,61.7778,100,55.2,0,68.2,68.0,53.3
20160615011500,352.5,653.3,61.7778,100,55.2,0,68.2,68.0,53.5
20160615013000,352.5,643.9,60.8889,100,55.2,0,68.1,68.0,53.3
20160615014500,352.5,643.9,60.8889,100,55.2,0,68.0,68.0,53.3
20160615020000,352.5,643.9,60.8889,100,55.2,0,67.9,68.0,53.3
20160615021500,352.5,658.0,62.2222,100,55.2,0,67.8,68.0,53.3
20160615023000,352.5,648.6,61.3333,100,55.2,0,67.8,68.0,53.3
20160615024500,352.5,660.35,62.4444,100,55.2,0,67.7,68.0,53.5
20160615030000,352.5,650.95,61.5556,100,55.2,0,67.7,68.0,53.4
20160615031500,352.5,650.95,61.5556,100,55.2,0,67.7,68.0,53.4
20160615033000,352.5,627.45,59.3333,100,55.2,0,67.6,68.0,53.4
20160615034500,352.5,653.3,61.7778,100,55.2,0,67.6,68.0,53.4
20160615040000,352.5,625.1,59.1111,100,55.2,0,67.5,68.0,53.3
20160615041500,352.5,660.35,62.4444,98,55.2,0,67.4,68.0,53.5
20160615043000,352.5,568.7,53.7778,67,55.2,0,67.4,68.0,53.4
20160615044500,352.5,521.7,49.3333,62,55.2,0,67.6,68.0,53.5
20160615050000,352.5,495.85,46.8889,60,55.2,0,67.6,68.0,53.4
20160615051500,352.5,458.25,43.3333,54,55.2,0,67.6,68.0,53.3
20160615053000,352.5,408.9,38.6667,46,55.2,0,67.7,68.0,53.4
20160615054500,352.5,413.6,39.1111,44,55.2,0,67.7,68.0,53.3
20160615060000,352.5,373.65,35.3333,42,55.2,0,67.8,68.0,53.3
20160615061500,352.5,392.45,37.1111,42,55.2,0,67.9,68.0,53.4
20160615063000,352.5,383.05,36.2222,42,55.2,0,68.0,68.0,53.3
20160615064500,352.5,373.65,35.3333,42,55.2,0,68.1,68.0,53.3
20160615070000,352.5,373.65,35.3333,42,55.2,0,68.1,68.0,53.3
20160615071500,352.5,364.25,34.4444,42,55.2,0,68.1,68.0,53.3
20160615073000,352.5,373.65,35.3333,42,55.2,0,68.1,68.0,53.4
20160615074500,352.5,378.35,35.7778,42,55.2,0,68.1,68.0,53.4
20160615080000,352.5,378.35,35.7778,42,55.2,0,68.1,68.0,53.4
20160615081500,352.5,368.95,34.8889,42,55.2,0,68.1,68.0,53.3
20160615083000,352.5,446.5,42.2222,56,55.2,0,68.6,68.0,53.3
20160615084500,352.5,564.0,53.3333,70,54.4,0,68.6,68.0,53.5
20160615090000,352.5,634.5,60.0,100,55.1,0,68.9,68.0,53.3
20160615091500,352.5,634.5,60.0,100,55.1,0,68.8,68.0,53.3
20160615093000,352.5,660.35,62.4444,100,55.1,0,68.9,68.0,53.4
20160615094500,352.5,660.35,62.4444,100,55.1,0,68.4,68.0,53.4
20160615100000,352.5,648.6,61.3333,100,55.1,0,68.2,68.0,53.3
20160615101500,352.5,625.1,59.1111,100,55.1,0,68.3,68.0,53.3
20160615103000,352.5,632.15,59.7778,100,55.1,0,68.2,68.0,53.3
20160615104500,352.5,632.15,59.7778,100,55.1,0,67.9,68.0,53.3
20160615110000,352.5,632.15,59.7778,100,55.1,0,67.8,68.0,53.3
20160615111500,352.5,618.05,58.4444,100,55.1,0,67.7,68.0,53.3
20160615113000,352.5,643.9,60.8889,100,55.1,0,67.6,68.0,53.3
20160615114500,352.5,615.7,58.2222,100,55.1,0,67.6,68.0,53.4
20160615120000,352.5,662.7,62.6667,100,55.1,0,67.5,68.0,53.4
20160615121500,352.5,662.7,62.6667,100,55.1,0,67.5,68.0,53.3
20160615123000,352.5,625.1,59.1111,97,55.1,0,67.5,68.0,53.3
20160615124500,352.5,585.15,55.3333,75,55.1,0,67.6,68.0,53.5
20160615130000,352.5,575.75,54.4444,69,55.1,0,67.6,68.0,53.7
20160615131500,352.5,507.6,48.0,62,55.1,0,67.6,68.0,53.5
20160615133000,352.5,453.55,42.8889,56,55.1,0,67.6,68.0,53.5
20160615134500,352.5,441.8,41.7778,53,55.1,0,67.7,68.0,53.4
20160615140000,352.5,441.8,41.7778,53,55.8,0,67.8,68.0,53.4
20160615141500,352.5,441.8,41.7778,53,55.8,0,67.9,68.0,53.4
20160615143000,352.5,451.2,42.6667,54,55.8,0,68.0,68.0,53.4
20160615144500,352.5,451.2,42.6667,54,55.8,0,68.1,68.0,53.4
20160615150000,352.5,434.75,41.1111,54,55.8,0,68.1,68.0,53.3
20160615151500,352.5,451.2,42.6667,54,55.8,0,68.1,68.0,53.4
20160615153000,352.5,451.2,42.6667,54,55.8,0,68.2,68.0,53.4
20160615154500,352.5,451.2,42.6667,54,55.8,0,68.2,68.0,53.4
20160615160000,352.5,441.8,41.7778,54,55.8,0,68.2,68.0,53.4
20160615161500,352.5,430.05,40.6667,54,55.8,0,68.2,68.0,53.4
20160615163000,352.5,446.5,42.2222,54,55.8,0,68.3,68.0,53.5
20160615164500,352.5,481.75,45.5556,58,55.8,0,68.3,68.0,53.4
20160615170000,352.5,660.35,62.4444,89,55.8,0,68.6,68.0,53.3
20160615171500,352.5,660.35,62.4444,100,55.8,0,68.7,68.0,53.3
20160615173000,352.5,627.45,59.3333,100,55.8,0,68.6,68.0,53.3
20160615174500,352.5,627.45,59.3333,100,55.8,0,68.4,68.0,53.3
20160615180000,352.5,627.45,59.3333,100,55.2,0,68.5,68.0,53.3
20160615181500,352.5,627.45,59.3333,100,55.2,0,68.5,68.0,53.4
20160615183000,352.5,627.45,59.3333,100,55.2,0,68.4,68.0,53.3
20160615184500,352.5,643.9,60.8889,100,55.2,0,68.3,68.0,53.4
20160615190000,352.5,634.5,60.0,100,55.2,0,68.2,68.0,53.4
20160615191500,352.5,613.35,58.0,100,55.2,0,68.1,68.0,53.3
20160615193000,352.5,629.8,59.5556,100,55.2,0,68.1,68.0,53.4
20160615194500,352.5,629.8,59.5556,100,55.2,0,68.1,68.0,53.3
20160615200000,352.5,629.8,59.5556,100,55.2,0,68.6,68.0,53.3
20160615201500,352.5,650.95,61.5556,100,55.2,0,68.5,68.0,53.3
20160615203000,352.5,634.5,60.0,100,55.2,0,68.7,68.0,53.3
20160615204500,352.5,613.35,58.0,100,55.2,0,68.7,68.0,53.3
20160615210000,352.5,634.5,60.0,100,55.2,0,68.7,68.0,53.3
20160615211500,352.5,634.5,60.0,100,55.2,0,68.6,68.0,53.4
20160615213000,352.5,634.5,60.0,100,55.2,0,68.6,68.0,53.4
20160615214500,352.5,662.7,62.6667,100,55.2,0,68.4,68.0,53.4
20160615220000,352.5,632.15,59.7778,100,54.3,0,68.3,68.0,53.4
20160615221500,352.5,641.55,60.6667,100,54.3,0,68.3,68.0,53.3
20160615223000,352.5,620.4,58.6667,100,54.3,0,68.2,68.0,53.4
20160615224500,352.5,648.6,61.3333,100,54.3,0,68.2,68.0,53.4
20160615230000,352.5,625.1,59.1111,100,54.3,0,68.2,68.0,53.3
20160615231500,352.5,625.1,59.1111,100,54.3,0,68.2,68.0,53.4
20160615233000,352.5,625.1,59.1111,100,54.3,0,68.2,68.0,53.5
20160615234500,352.5,632.15,59.7778,100,54.3,0,68.2,68.0,53.4
20160616000000,352.5,648.6,61.3333,100,54.3,0,68.4,68.0,53.7
20160616001500,352.5,648.6,61.3333,100,54.3,0,68.2,68.0,54.0
20160616003000,352.5,660.35,62.4444,100,54.3,0,68.1,68.0,53.6
20160616004500,352.5,646.25,61.1111,100,54.3,0,67.9,68.0,53.5
20160616010000,352.5,646.25,61.1111,100,54.3,0,67.9,68.0,53.5
20160616011500,352.5,636.85,60.2222,100,54.3,0,68.1,68.0,53.6
20160616013000,352.5,648.6,61.3333,100,54.3,0,68.1,68.0,53.6
20160616014500,352.5,641.55,60.6667,100,54.3,0,68.2,68.0,53.8
20160616020000,352.5,658.0,62.2222,100,54.3,0,68.2,68.0,53.6
20160616021500,352.5,650.95,61.5556,100,54.3,0,68.2,68.0,53.6
20160616023000,352.5,650.95,61.5556,100,54.3,0,68.2,68.0,53.6
20160616024500,352.5,662.7,62.6667,100,54.3,0,68.1,68.0,53.7
20160616030000,352.5,650.95,61.5556,100,54.3,0,68.1,68.0,54.0
20160616031500,352.5,650.95,61.5556,100,54.3,0,68.2,68.0,54.0
20160616033000,352.5,667.4,63.1111,100,54.3,0,68.2,68.0,53.9
20160616034500,352.5,648.6,61.3333,100,54.3,0,68.1,68.0,53.8
20160616040000,352.5,665.05,62.8889,100,54.3,0,68.2,68.0,53.7
20160616041500,352.5,665.05,62.8889,100,54.3,0,68.2,68.0,53.6
20160616043000,352.5,648.6,61.3333,100,54.3,0,67.9,68.0,53.9
20160616044500,352.5,676.8,64.0,100,54.3,0,68.1,68.0,53.6
20160616050000,352.5,676.8,64.0,100,54.3,0,67.9,68.0,53.5
20160616051500,352.5,676.8,64.0,100,54.3,0,67.6,68.0,53.6
20160616053000,352.5,660.35,62.4444,100,54.3,0,67.2,68.0,54.0
20160616054500,352.5,667.4,63.1111,97,54.3,0,67.3,68.0,54.0
20160616060000,352.5,528.75,50.0,62,54.3,0,67.4,68.0,54.0
20160616061500,352.5,467.65,44.2222,55,54.3,0,67.5,68.0,53.8
20160616063000,352.5,425.35,40.2222,47,54.3,0,67.6,68.0,53.7
20160616064500,352.5,397.15,37.5556,43,54.3,0,67.7,68.0,53.5
20160616070000,352.5,397.15,37.5556,43,55.1,0,67.7,68.0,53.5
20160616071500,352.5,397.15,37.5556,43,55.1,0,68.1,68.0,53.5
20160616073000,352.5,397.15,37.5556,43,55.1,0,68.0,68.0,53.4
20160616074500,352.5,383.05,36.2222,43,55.1,0,68.0,68.0,53.4
20160616080000,352.5,387.75,36.6667,43,55.1,0,68.1,68.0,53.5
20160616081500,352.5,383.05,36.2222,43,55.1,0,68.1,68.0,53.6
20160616083000,352.5,383.05,36.2222,43,55.1,0,68.2,68.0,53.8
20160616084500,352.5,397.15,37.5556,43,55.1,0,68.1,68.0,53.6
20160616090000,352.5,397.15,37.5556,43,55.1,0,68.2,68.0,53.9
20160616091500,352.5,392.45,37.1111,43,55.1,0,68.2,68.0,54.0
20160616093000,352.5,404.2,38.2222,43,55.1,0,68.2,68.0,53.9
20160616094500,352.5,413.6,39.1111,47,55.1,0,68.3,68.0,53.8
20160616100000,352.5,446.5,42.2222,53,55.1,0,68.3,68.0,54.0
20160616101500,352.5,446.5,42.2222,54,55.1,0,68.2,68.0,53.7
20160616103000,352.5,458.25,43.3333,54,55.1,0,68.2,68.0,54.1
20160616104500,352.5,446.5,42.2222,54,55.1,0,68.1,68.0,53.9
20160616110000,352.5,451.2,42.6667,54,55.1,0,68.1,68.0,54.0
20160616111500,352.5,462.95,43.7778,54,55.1,0,68.1,68.0,54.0
20160616113000,352.5,451.2,42.6667,54,55.1,0,68.1,68.0,54.0
20160616114500,352.5,460.6,43.5556,54,55.1,0,68.1,68.0,54.1
20160616120000,352.5,439.45,41.5556,54,55.1,0,68.1,68.0,54.0
20160616121500,352.5,460.6,43.5556,54,55.1,0,68.1,68.0,54.0
20160616123000,352.5,460.6,43.5556,54,55.1,0,68.1,68.0,54.0
20160616124500,352.5,451.2,42.6667,54,55.1,0,68.1,68.0,54.0
20160616130000,352.5,460.6,43.5556,55,55.1,0,68.1,68.0,53.9
20160616131500,352.5,446.5,42.2222,55,55.1,0,68.1,68.0,54.0
20160616133000,352.5,472.35,44.6667,55,55.1,0,68.1,68.0,54.0
20160616134500,352.5,653.3,61.7778,88,55.1,0,68.6,68.0,54.1
20160616140000,352.5,662.7,62.6667,100,55.1,0,69.1,68.0,53.7
20160616141500,352.5,676.8,64.0,100,55.1,0,69.1,68.0,53.8
20160616143000,352.5,660.35,62.4444,100,55.1,0,69.0,68.0,53.7
20160616144500,352.5,643.9,60.8889,100,55.1,0,68.8,68.0,54.2
20160616150000,352.5,653.3,61.7778,100,55.1,0,69.7,68.0,54.2
20160616151500,352.5,653.3,61.7778,100,55.1,0,69.5,68.0,54.2
20160616153000,352.5,636.85,60.2222,100,55.1,0,68.8,68.0,54.2
20160616154500,352.5,653.3,61.7778,100,55.1,0,68.6,68.0,54.2
20160616160000,352.5,641.55,60.6667,100,55.1,0,68.3,68.0,54.1
20160616161500,352.5,629.8,59.5556,100,55.1,0,68.1,68.0,54.2
20160616163000,352.5,629.8,59.5556,100,55.1,0,67.9,68.0,54.1
20160616164500,352.5,681.5,64.4444,100,55.1,0,67.9,68.0,54.1
20160616170000,352.5,662.7,62.6667,100,55.1,0,67.8,68.0,54.1
20160616171500,352.5,650.95,61.5556,100,55.1,0,67.7,68.0,54.0
20160616173000,352.5,650.95,61.5556,100,55.1,0,67.7,68.0,53.9
20160616174500,352.5,650.95,61.5556,100,55.1,0,67.7,68.0,53.9
20160616180000,352.5,620.4,58.6667,100,55.1,0,67.7,68.0,53.9
20160616181500,352.5,648.6,61.3333,100,55.1,0,67.9,68.0,54.0
20160616183000,352.5,634.5,60.0,100,55.1,0,68.0,68.0,54.0
20160616184500,352.5,634.5,60.0,100,55.1,0,68.2,68.0,54.1
20160616190000,352.5,625.1,59.1111,100,55.1,0,68.3,68.0,53.8
20160616191500,352.5,634.5,60.0,100,55.1,0,68.2,68.0,53.9
20160616193000,352.5,620.4,58.6667,100,55.1,0,68.2,68.0,53.6
20160616194500,352.5,620.4,58.6667,100,55.1,0,68.2,68.0,53.6
20160616200000,352.5,603.95,57.1111,100,55.1,0,68.1,68.0,53.6
20160616201500,352.5,632.15,59.7778,100,55.1,0,68.1,68.0,53.5
20160616203000,352.5,620.4,58.6667,100,55.1,0,68.1,68.0,53.5
20160616204500,352.5,629.8,59.5556,100,55.1,0,67.9,68.0,53.5
20160616210000,352.5,629.8,59.5556,100,55.1,0,68.0,68.0,53.4
20160616211500,352.5,615.7,58.2222,100,55.1,0,67.9,68.0,53.4
20160616213000,352.5,615.7,58.2222,100,55.1,0,68.0,68.0,53.7
20160616214500,352.5,634.5,60.0,100,55.1,0,67.9,68.0,53.6
20160616220000,352.5,618.05,58.4444,100,55.1,0,68.1,68.0,53.6
20160616221500,352.5,629.8,59.5556,100,55.1,0,68.2,68.0,53.4
20160616223000,352.5,603.95,57.1111,100,55.1,0,68.2,68.0,53.6
20160616224500,352.5,625.1,59.1111,100,55.1,0,68.1,68.0,53.6
20160616230000,352.5,625.1,59.1111,100,54.3,0,68.0,68.0,53.6
20160616231500,352.5,636.85,60.2222,100,54.3,0,68.0,68.0,53.5
20160616233000,352.5,620.4,58.6667,100,54.3,0,68.0,68.0,53.6
20160616234500,352.5,629.8,59.5556,100,54.3,0,68.2,68.0,53.8
20160617000000,352.5,669.75,63.3333,100,54.3,0,68.2,68.0,53.6
20160617001500,352.5,629.8,59.5556,100,54.3,0,68.3,68.0,53.6
20160617003000,352.5,620.4,58.6667,100,54.3,0,67.9,68.0,54.1
20160617004500,352.5,653.3,61.7778,100,54.3,0,67.9,68.0,53.6
20160617010000,352.5,641.55,60.6667,100,54.3,0,68.1,68.0,53.6
20160617011500,352.5,650.95,61.5556,100,54.3,0,68.5,68.0,53.7
20160617013000,352.5,643.9,60.8889,100,54.3,0,68.6,68.0,53.6
20160617014500,352.5,634.5,60.0,100,54.3,0,68.4,68.0,53.4
20160617020000,352.5,625.1,59.1111,100,54.3,0,68.2,68.0,53.6
20160617021500,352.5,625.1,59.1111,100,54.3,0,68.2,68.0,53.6
20160617023000,352.5,618.05,58.4444,100,54.3,0,68.5,68.0,53.8
20160617024500,352.5,629.8,59.5556,100,54.3,0,68.3,68.0,53.8
20160617030000,352.5,620.4,58.6667,100,54.3,0,68.2,68.0,53.8
20160617031500,352.5,641.55,60.6667,100,54.3,0,68.3,68.0,53.9
20160617033000,352.5,650.95,61.5556,100,54.3,0,68.5,68.0,53.9
20160617034500,352.5,643.9,60.8889,100,55.1,0,68.6,68.0,54.1
20160617040000,352.5,643.9,60.8889,100,55.1,0,68.4,68.0,53.9
20160617041500,352.5,650.95,61.5556,100,55.1,0,68.4,68.0,53.9
20160617043000,352.5,632.15,59.7778,100,55.1,0,68.1,68.0,53.7
20160617044500,352.5,648.6,61.3333,100,55.1,0,67.9,68.0,53.6
20160617050000,352.5,648.6,61.3333,100,55.1,0,67.7,68.0,53.7
20160617051500,352.5,686.2,64.8889,100,55.1,0,67.6,68.0,53.4
20160617053000,352.5,627.45,59.3333,100,55.1,0,67.4,68.0,53.5
20160617054500,352.5,643.9,60.8889,100,55.1,0,67.4,68.0,53.4
20160617060000,352.5,632.15,59.7778,78,55.1,0,67.3,68.0,53.5
20160617061500,352.5,472.35,44.6667,56,55.1,0,67.3,68.0,53.6
20160617063000,352.5,373.65,35.3333,43,55.1,0,67.4,68.0,53.4
20160617064500,352.5,413.6,39.1111,43,55.1,0,67.6,68.0,53.4
20160617070000,352.5,392.45,37.1111,43,55.1,0,67.7,68.0,53.3
20160617071500,352.5,378.35,35.7778,42,55.1,0,67.7,68.0,53.4
20160617073000,352.5,383.05,36.2222,42,55.1,0,67.8,68.0,53.3
20160617074500,352.5,383.05,36.2222,42,55.1,0,67.7,68.0,53.4
20160617080000,352.5,383.05,36.2222,42,55.1,0,67.8,68.0,53.5
20160617081500,352.5,383.05,36.2222,42,55.1,0,67.8,68.0,53.4
20160617083000,352.5,387.75,36.6667,42,55.1,0,67.9,68.0,53.4
20160617084500,352.5,387.75,36.6667,42,55.1,0,67.9,68.0,53.4
20160617090000,352.5,368.95,34.8889,42,55.1,0,68.2,68.0,53.5
20160617091500,352.5,378.35,35.7778,43,55.1,0,68.4,68.0,53.4
20160617093000,352.5,439.45,41.5556,49,55.1,0,68.2,68.0,53.4
20160617094500,352.5,430.05,40.6667,53,55.1,0,68.4,68.0,53.3
20160617100000,352.5,493.5,46.6667,59,55.1,0,68.2,68.0,53.5
20160617101500,352.5,486.45,46.0,59,55.1,0,68.0,68.0,53.3
20160617103000,352.5,486.45,46.0,59,55.1,0,67.9,68.0,53.3
20160617104500,352.5,486.45,46.0,59,55.1,0,67.7,68.0,53.4
20160617110000,352.5,472.35,44.6667,56,55.1,0,67.7,68.0,53.4
20160617111500,352.5,458.25,43.3333,55,55.1,0,67.7,68.0,53.4
20160617113000,352.5,434.75,41.1111,50,55.1,0,67.7,68.0,53.4
20160617114500,352.5,408.9,38.6667,48,55.1,0,67.8,68.0,53.3
20160617120000,352.5,404.2,38.2222,48,55.1,0,67.8,68.0,53.5
20160617121500,352.5,430.05,40.6667,48,55.1,0,67.9,68.0,53.4
20160617123000,352.5,441.8,41.7778,48,55.1,0,67.9,68.0,53.5
20160617124500,352.5,423.0,40.0,49,55.9,0,68.3,68.0,53.4
20160617130000,352.5,460.6,43.5556,53,55.9,0,68.3,68.0,53.5
20160617131500,352.5,467.65,44.2222,58,55.9,0,68.3,68.0,53.5
20160617133000,352.5,533.45,50.4444,64,55.9,0,68.4,68.0,53.5
20160617134500,352.5,561.65,53.1111,69,55.9,0,68.3,68.0,53.7
20160617140000,352.5,641.55,60.6667,100,55.9,0,68.6,68.0,53.4
20160617141500,352.5,665.05,62.8889,100,55.9,0,68.4,68.0,53.4
20160617143000,352.5,650.95,61.5556,100,55.9,0,68.2,68.0,53.4
20160617144500,352.5,627.45,59.3333,100,55.9,0,68.0,68.0,53.4
20160617150000,352.5,665.05,62.8889,100,55.9,0,67.9,68.0,53.4
20160617151500,352.5,643.9,60.8889,100,55.9,0,67.8,68.0,53.4
20160617153000,352.5,643.9,60.8889,100,55.9,0,67.8,68.0,53.4
20160617154500,352.5,632.15,59.7778,100,55.9,0,67.9,68.0,53.4
20160617160000,352.5,660.35,62.4444,100,55.9,0,67.7,68.0,53.5
20160617161500,352.5,636.85,60.2222,100,55.2,0,67.7,68.0,53.5
20160617163000,352.5,636.85,60.2222,100,55.2,0,67.6,68.0,53.4
20160617164500,352.5,580.45,54.8889,71,55.2,0,67.5,68.0,53.6
20160617170000,352.5,533.45,50.4444,64,55.2,0,67.6,68.0,53.5
20160617171500,352.5,514.65,48.6667,64,55.2,0,68.1,68.0,53.5
20160617173000,352.5,528.75,50.0,64,55.9,0,68.2,68.0,53.4
20160617174500,352.5,568.7,53.7778,69,55.9,0,68.4,68.0,53.6
20160617180000,352.5,643.9,60.8889,100,55.9,0,68.7,68.0,53.3
20160617181500,352.5,613.35,58.0,100,55.9,0,68.8,68.0,53.4
20160617183000,352.5,613.35,58.0,100,55.9,0,69.0,68.0,53.3
20160617184500,352.5,613.35,58.0,100,55.2,0,69.0,68.0,53.4
20160617190000,352.5,629.8,59.5556,100,55.2,0,69.0,68.0,53.4
20160617191500,352.5,618.05,58.4444,100,55.2,0,69.1,68.0,53.4
20160617193000,352.5,618.05,58.4444,100,55.2,0,69.1,68.0,53.4
20160617194500,352.5,596.9,56.4444,100,55.2,0,69.2,68.0,53.5
20160617200000,352.5,618.05,58.4444,100,55.2,0,69.1,68.0,53.4
20160617201500,352.5,608.65,57.5556,100,55.2,0,69.2,68.0,53.4
20160617203000,352.5,615.7,58.2222,100,55.2,0,69.2,68.0,53.4
20160617204500,352.5,603.95,57.1111,100,55.2,0,69.8,68.0,53.4
20160617210000,352.5,613.35,58.0,100,55.2,0,69.6,68.0,53.4
20160617211500,352.5,601.6,56.8889,100,55.2,0,69.6,68.0,53.5
20160617213000,352.5,613.35,58.0,100,55.2,0,69.7,68.0,53.5
20160617214500,352.5,606.3,57.3333,100,55.2,0,69.7,68.0,53.8
20160617220000,352.5,627.45,59.3333,100,55.2,0,69.6,68.0,53.5
20160617221500,352.5,627.45,59.3333,100,55.2,0,69.7,68.0,53.8
20160617223000,352.5,613.35,58.0,100,55.2,0,70.3,68.0,53.8
20160617224500,352.5,625.1,59.1111,100,55.2,0,70.5,68.0,54.0
20160617230000,352.5,625.1,59.1111,100,55.2,0,70.1,68.0,53.8
20160617231500,352.5,589.85,55.7778,100,55.2,0,70.2,68.0,53.8
20160617233000,352.5,629.8,59.5556,100,55.2,0,70.5,68.0,54.0
20160617234500,352.5,629.8,59.5556,100,55.2,0,69.9,68.0,53.7
20160618000000,352.5,641.55,60.6667,100,55.2,0,69.7,68.0,53.9
20160618001500,352.5,627.45,59.3333,100,55.2,0,70.1,68.0,54.0
20160618003000,352.5,634.5,60.0,100,55.2,0,70.5,68.0,57.5
20160618004500,352.5,627.45,59.3333,100,54.4,0,70.4,68.0,57.5
20160618010000,352.5,636.85,60.2222,100,54.4,0,70.0,68.0,57.5
20160618011500,352.5,613.35,58.0,89,55.1,0,70.2,68.0,57.6
20160618013000,352.5,613.35,58.0,100,55.1,0,70.2,68.0,57.6
20160618014500,352.5,641.55,60.6667,100,55.1,0,69.8,68.0,57.6
20160618020000,352.5,641.55,60.6667,100,55.1,0,69.1,68.0,57.6
20160618021500,352.5,641.55,60.6667,100,55.1,0,68.7,68.0,57.6
20160618023000,352.5,648.6,61.3333,100,54.3,0,68.4,68.0,57.6
20160618024500,352.5,632.15,59.7778,100,54.3,0,68.2,68.0,57.6
20160618030000,352.5,658.0,62.2222,100,54.3,0,67.9,68.0,57.6
20160618031500,352.5,641.55,60.6667,100,54.3,0,67.8,68.0,57.6
20160618033000,352.5,660.35,62.4444,100,54.3,0,67.7,68.0,57.6
20160618034500,352.5,646.25,61.1111,100,54.3,0,67.6,68.0,57.6
20160618040000,352.5,646.25,61.1111,100,54.3,0,67.5,68.0,57.6
20160618041500,352.5,662.7,62.6667,100,54.3,0,67.4,68.0,57.6
20160618043000,352.5,573.4,54.2222,70,54.3,0,67.3,68.0,57.6
20160618044500,352.5,493.5,46.6667,59,54.3,0,67.4,68.0,57.6
20160618050000,352.5,430.05,40.6667,49,55.1,0,67.5,68.0,57.6
20160618051500,352.5,413.6,39.1111,44,55.1,0,67.6,68.0,57.6
20160618053000,352.5,368.95,34.8889,41,55.1,0,67.7,68.0,57.6
20160618054500,352.5,387.75,36.6667,41,55.1,0,67.8,68.0,57.6
20160618060000,352.5,387.75,36.6667,41,55.1,0,67.9,68.0,57.6
20160618061500,352.5,383.05,36.2222,41,55.1,0,67.9,68.0,57.6
20160618063000,352.5,387.75,36.6667,41,55.1,0,67.9,68.0,57.6
20160618064500,352.5,373.65,35.3333,41,55.1,0,68.1,68.0,57.6
20160618070000,352.5,383.05,36.2222,41,55.1,0,68.1,68.0,57.6
20160618071500,352.5,383.05,36.2222,41,55.1,0,68.3,68.0,57.6
20160618073000,352.5,378.35,35.7778,41,55.1,0,68.2,68.0,57.6
20160618074500,352.5,373.65,35.3333,41,55.1,0,68.2,68.0,57.6
20160618080000,352.5,373.65,35.3333,41,55.1,0,68.2,68.0,57.6
20160618081500,352.5,368.95,34.8889,41,55.1,0,68.2,68.0,57.6
20160618083000,352.5,359.55,34.0,41,55.1,0,68.3,68.0,57.6
20160618084500,352.5,399.5,37.7778,44,55.9,0,68.3,68.0,57.6
20160618090000,352.5,399.5,37.7778,46,55.9,0,68.2,68.0,57.6
20160618091500,352.5,451.2,42.6667,54,55.9,0,68.2,68.0,57.6
20160618093000,352.5,451.2,42.6667,54,55.9,0,68.2,68.0,57.6
20160618094500,352.5,439.45,41.5556,54,55.9,0,68.1,68.0,57.6
20160618100000,352.5,451.2,42.6667,54,55.2,0,68.1,68.0,57.6
20160618101500,352.5,467.65,44.2222,54,55.2,0,67.9,68.0,57.6
20160618103000,352.5,481.75,45.5556,54,55.2,0,67.9,68.0,57.6
20160618104500,352.5,451.2,42.6667,54,55.2,0,67.8,68.0,57.6
20160618110000,352.5,439.45,41.5556,54,55.2,0,67.9,68.0,57.6
20160618111500,352.5,458.25,43.3333,54,55.2,0,67.8,68.0,57.6
20160618113000,352.5,441.8,41.7778,53,55.2,0,67.8,68.0,57.6
20160618114500,352.5,441.8,41.7778,53,55.2,0,67.7,68.0,57.6
20160618120000,352.5,434.75,41.1111,49,55.2,0,67.7,68.0,57.6
20160618121500,352.5,413.6,39.1111,49,55.2,0,67.8,68.0,57.6
20160618123000,352.5,430.05,40.6667,49,55.2,0,67.8,68.0,57.6
20160618124500,352.5,434.75,41.1111,49,55.2,0,67.9,68.0,57.6
20160618130000,352.5,425.35,40.2222,49,55.2,0,68.0,68.0,57.6
20160618131500,352.5,446.5,42.2222,49,55.2,0,68.2,68.0,57.6
20160618133000,352.5,430.05,40.6667,49,55.2,0,68.1,68.0,57.6
20160618134500,352.5,446.5,42.2222,49,55.2,0,68.1,68.0,57.6
20160618140000,352.5,451.2,42.6667,49,55.2,0,68.0,68.0,57.6
20160618141500,352.5,441.8,41.7778,49,55.2,0,68.2,68.0,57.5
20160618143000,352.5,425.35,40.2222,49,55.2,0,68.1,68.0,57.5
20160618144500,352.5,425.35,40.2222,49,55.2,0,68.1,68.0,57.5
20160618150000,352.5,434.75,41.1111,49,55.2,0,68.1,68.0,57.5
20160618151500,352.5,439.45,41.5556,49,55.2,0,68.1,68.0,57.5
20160618153000,352.5,479.4,45.3333,57,55.2,0,68.4,68.0,57.5
20160618154500,352.5,606.3,57.3333,72,55.2,0,68.6,68.0,57.5
20160618160000,352.5,662.7,62.6667,100,55.2,0,68.8,68.0,57.5
20160618161500,352.5,681.5,64.4444,100,55.2,0,68.4,68.0,53.3
20160618163000,352.5,705.0,66.6667,100,55.2,0,68.1,68.0,53.8
20160618164500,352.5,693.25,65.5556,100,55.2,0,67.9,68.0,54.2
20160618170000,352.5,669.75,63.3333,100,55.2,0,67.7,68.0,54.2
20160618171500,352.5,700.3,66.2222,100,55.2,0,67.6,68.0,54.2
20160618173000,352.5,674.45,63.7778,99,55.2,0,67.3,68.0,54.2
20160618174500,352.5,514.65,48.6667,60,55.2,0,67.3,68.0,54.2
20160618180000,352.5,399.5,37.7778,41,55.2,0,67.4,68.0,54.2
20160618181500,352.5,373.65,35.3333,40,55.2,0,67.5,68.0,54.2
20160618183000,352.5,364.25,34.4444,40,55.2,0,67.6,68.0,54.2
20160618184500,352.5,387.75,36.6667,40,55.2,0,67.6,68.0,54.2
20160618190000,352.5,364.25,34.4444,40,55.2,0,67.6,68.0,54.2
20160618191500,352.5,378.35,35.7778,40,55.2,0,67.7,68.0,54.2
20160618193000,352.5,378.35,35.7778,40,55.2,0,67.7,68.0,54.2
20160618194500,352.5,368.95,34.8889,40,55.2,0,67.7,68.0,54.2
20160618200000,352.5,373.65,35.3333,40,55.2,0,67.7,68.0,54.2
20160618201500,352.5,368.95,34.8889,40,55.2,0,68.1,68.0,63.5
20160618203000,352.5,423.0,40.0,45,55.2,0,68.4,68.0,63.4
20160618204500,352.5,453.55,42.8889,52,54.4,0,68.3,68.0,63.4
20160618210000,352.5,486.45,46.0,54,54.4,0,68.4,68.0,63.3
20160618211500,352.5,507.6,48.0,62,54.4,0,68.4,68.0,63.3
20160618213000,352.5,564.0,53.3333,64,54.4,0,68.3,68.0,63.4
20160618214500,352.5,564.0,53.3333,65,54.4,0,68.2,68.0,63.3
20160618220000,352.5,582.8,55.1111,66,54.4,0,68.3,68.0,63.2
20160618221500,352.5,582.8,55.1111,66,54.4,0,68.2,68.0,63.1
20160618223000,352.5,549.9,52.0,66,54.4,0,67.9,68.0,63.2
20160618224500,352.5,573.4,54.2222,66,54.4,0,68.0,68.0,63.2
20160618230000,352.5,573.4,54.2222,66,54.4,0,68.3,68.0,63.2
20160618231500,352.5,549.9,52.0,66,54.4,0,67.9,68.0,63.1
20160618233000,352.5,561.65,53.1111,65,54.4,0,68.0,68.0,63.1
20160618234500,352.5,554.6,52.4444,65,54.4,0,68.0,68.0,63.2
20160619000000,352.5,592.2,56.0,65,54.4,0,67.7,68.0,63.2
20160619001500,352.5,488.8,46.2222,56,54.4,0,67.5,68.0,63.2
20160619003000,352.5,434.75,41.1111,51,54.4,0,67.6,68.0,63.1
20160619004500,352.5,378.35,35.7778,41,54.4,0,67.6,68.0,63.1
20160619010000,352.5,373.65,35.3333,40,54.4,0,67.7,68.0,63.1
20160619011500,352.5,368.95,34.8889,40,95.9,100,68.3,80.1,76.0
20160619013000,352.5,383.05,36.2222,40,93.1,100,68.7,80.1,76.0
20160619014500,352.5,364.25,34.4444,40,90.1,100,69.2,82.0,76.0
20160619020000,352.5,373.65,35.3333,40,88.1,100,69.4,82.0,76.0
20160619021500,352.5,368.95,34.8889,40,89.3,100,69.7,82.0,76.0
20160619023000,352.5,368.95,34.8889,40,91.2,100,69.7,82.0,76.0
20160619024500,352.5,378.35,35.7778,40,94.3,100,69.8,82.0,76.0
20160619030000,352.5,368.95,34.8889,40,96.6,100,70.0,82.0,76.0
20160619031500,352.5,368.95,34.8889,40,94.9,100,70.2,82.0,76.0
20160619033000,352.5,357.2,33.7778,40,91.6,100,70.4,82.0,76.0
20160619034500,352.5,383.05,36.2222,40,89.8,100,70.5,82.0,76.0
20160619040000,352.5,359.55,34.0,40,89.8,100,70.4,82.0,76.0
20160619041500,352.5,378.35,35.7778,40,91.4,100,70.4,82.0,76.0
20160619043000,352.5,364.25,34.4444,40,91.4,100,70.3,82.0,76.0
20160619044500,352.5,373.65,35.3333,40,91.4,100,70.3,82.0,76.0
20160619050000,352.5,364.25,34.4444,40,89.2,100,70.3,82.0,76.0
20160619051500,352.5,373.65,35.3333,40,89.2,100,70.3,82.0,76.0
20160619053000,352.5,378.35,35.7778,40,89.2,100,70.2,82.0,76.0
20160619054500,352.5,364.25,34.4444,40,89.2,100,70.2,82.0,76.0
20160619060000,352.5,373.65,35.3333,40,89.2,100,70.2,82.0,76.0
20160619061500,352.5,357.2,33.7778,40,89.2,100,70.2,82.0,76.0
20160619063000,352.5,378.35,35.7778,40,89.2,100,70.2,82.0,76.0
20160619064500,352.5,359.55,34.0,40,89.2,100,70.2,82.0,76.0
20160619070000,352.5,364.25,34.4444,40,89.2,100,70.3,82.0,76.0
20160619071500,352.5,368.95,34.8889,40,89.2,100,70.2,82.0,76.0
20160619073000,352.5,359.55,34.0,40,89.2,100,70.3,82.0,76.0
20160619074500,352.5,368.95,34.8889,40,91.7,100,70.3,82.0,76.0
20160619080000,352.5,368.95,34.8889,40,94.3,100,70.3,82.0,76.0
20160619081500,352.5,368.95,34.8889,40,97.2,100,70.3,82.0,76.0
20160619083000,352.5,357.2,33.7778,40,93.7,100,70.3,82.0,76.0
20160619084500,352.5,357.2,33.7778,40,89.8,100,70.3,82.0,76.0
20160619090000,352.5,383.05,36.2222,40,89.8,100,70.4,82.0,76.0
20160619091500,352.5,368.95,34.8889,40,91.5,100,70.6,82.0,76.0
20160619093000,352.5,383.05,36.2222,40,91.5,100,70.7,82.0,76.0
20160619094500,352.5,378.35,35.7778,40,88.7,100,70.7,82.0,76.0
20160619100000,352.5,357.2,33.7778,40,89.9,100,70.7,82.0,76.0
20160619101500,352.5,357.2,33.7778,40,94.7,100,70.8,82.0,76.0
20160619103000,352.5,368.95,34.8889,40,87.5,100,70.8,82.0,76.0
20160619104500,352.5,373.65,35.3333,40,93.6,100,70.8,82.0,76.0
20160619110000,352.5,387.75,36.6667,40,86.2,100,70.8,82.0,76.0
20160619111500,352.5,368.95,34.8889,40,93.0,100,70.8,82.0,76.0
20160619113000,352.5,373.65,35.3333,40,84.3,100,70.8,82.0,76.0
20160619114500,352.5,373.65,35.3333,40,94.8,100,70.8,82.0,76.0
20160619120000,352.5,373.65,35.3333,40,96.3,100,70.8,82.0,76.0
20160619121500,352.5,378.35,35.7778,40,88.7,100,71.2,82.0,76.0
20160619123000,352.5,387.75,36.6667,40,95.3,100,71.4,82.0,76.0
20160619124500,352.5,368.95,34.8889,40,95.3,100,71.5,82.0,76.0
20160619130000,352.5,378.35,35.7778,40,91.2,100,71.6,82.0,76.0
20160619131500,352.5,383.05,36.2222,40,97.2,100,71.8,82.0,76.0
20160619133000,352.5,368.95,34.8889,40,94.5,100,71.8,82.0,76.0
20160619134500,352.5,383.05,36.2222,40,91.7,100,71.8,82.0,76.0
20160619140000,352.5,378.35,35.7778,40,82.6,100,71.8,82.0,76.0
20160619141500,352.5,378.35,35.7778,40,86.2,100,71.7,82.0,76.0
20160619143000,352.5,378.35,35.7778,40,89.9,100,71.7,82.0,76.0
20160619144500,352.5,383.05,36.2222,40,81.6,100,71.7,82.0,76.0
20160619150000,352.5,368.95,34.8889,40,89.9,100,71.7,82.0,76.0
20160619151500,352.5,387.75,36.6667,40,97.2,100,71.7,82.0,76.0
20160619153000,352.5,387.75,36.6667,40,89.9,100,71.8,82.0,76.0
20160619154500,352.5,383.05,36.2222,40,87.5,100,72.2,82.0,76.0
20160619160000,352.5,378.35,35.7778,39,92.4,100,72.8,82.0,76.0
20160619161500,352.5,383.05,36.2222,39,97.9,100,72.8,82.0,76.0
20160619163000,352.5,373.65,35.3333,39,97.9,100,72.6,82.0,76.0
20160619164500,352.5,373.65,35.3333,39,91.7,100,72.9,82.0,76.0
20160619170000,352.5,368.95,34.8889,39,88.7,100,72.9,82.0,76.0
20160619171500,352.5,373.65,35.3333,39,91.1,100,72.6,82.0,76.0
20160619173000,352.5,387.75,36.6667,39,91.1,100,72.4,82.0,76.0
20160619174500,352.5,373.65,35.3333,39,91.1,100,72.7,82.0,76.0
20160619180000,352.5,387.75,36.6667,39,91.1,100,72.7,82.0,76.0
20160619181500,352.5,373.65,35.3333,39,91.1,100,72.8,82.0,76.0
20160619183000,352.5,368.95,34.8889,39,92.4,100,72.9,82.0,76.0
20160619184500,352.5,368.95,34.8889,39,92.4,100,73.1,82.0,76.0
20160619190000,352.5,378.35,35.7778,39,91.1,100,73.1,82.0,76.0
20160619191500,352.5,378.35,35.7778,39,91.1,100,73.2,82.0,76.0
20160619193000,352.5,378.35,35.7778,39,91.1,100,73.1,82.0,76.0
20160619194500,352.5,373.65,35.3333,39,91.1,100,72.8,82.0,76.0
20160619200000,352.5,364.25,34.4444,39,92.4,100,72.7,82.0,76.0
20160619201500,352.5,368.95,34.8889,39,92.4,100,72.9,82.0,76.0
20160619203000,352.5,383.05,36.2222,39,97.8,100,73.0,82.0,76.0
20160619204500,352.5,373.65,35.3333,39,94.4,100,73.8,82.0,76.0
20160619210000,352.5,387.75,36.6667,39,90.5,100,74.6,82.0,76.0
20160619211500,352.5,373.65,35.3333,39,96.3,100,74.5,82.0,76.0
20160619213000,352.5,378.35,35.7778,39,93.6,100,74.7,82.0,76.0
20160619214500,352.5,383.05,36.2222,39,91.5,100,74.0,82.0,76.0
20160619220000,352.5,364.25,34.4444,39,95.4,100,73.7,82.0,76.0
20160619221500,352.5,383.05,36.2222,39,90.9,100,73.4,82.0,76.0
20160619223000,352.5,373.65,35.3333,39,97.8,100,73.2,82.0,76.0
20160619224500,352.5,364.25,34.4444,39,91.4,100,73.1,82.0,76.0
20160619230000,352.5,383.05,36.2222,39,91.4,100,73.0,82.0,76.0
20160619231500,352.5,368.95,34.8889,39,97.8,100,73.0,82.0,76.0
20160619233000,352.5,373.65,35.3333,39,91.7,100,72.8,82.0,76.0
20160619234500,352.5,368.95,34.8889,39,96.1,100,72.6,82.0,76.0
20160620000000,352.5,368.95,34.8889,39,90.5,100,72.5,82.0,76.0
20160620001500,352.5,368.95,34.8889,39,97.8,100,72.4,82.0,76.0
20160620003000,352.5,378.35,35.7778,39,91.1,100,72.3,82.0,76.0
20160620004500,352.5,378.35,35.7778,39,91.1,100,72.3,82.0,76.0
20160620010000,352.5,378.35,35.7778,39,91.1,100,72.2,82.0,76.0
20160620011500,352.5,373.65,35.3333,39,96.1,100,72.2,82.0,76.0
20160620013000,352.5,378.35,35.7778,39,92.5,100,72.2,82.0,76.0
20160620014500,352.5,364.25,34.4444,39,92.5,100,72.1,82.0,76.0
20160620020000,352.5,373.65,35.3333,39,93.7,100,72.0,82.0,76.0
20160620021500,352.5,378.35,35.7778,39,92.1,100,71.9,82.0,76.0
20160620023000,352.5,373.65,35.3333,39,94.9,100,71.9,82.0,76.0
20160620024500,352.5,368.95,34.8889,39,90.4,100,71.8,82.0,76.0
20160620030000,352.5,387.75,36.6667,39,96.2,100,71.8,82.0,76.0
20160620031500,352.5,373.65,35.3333,39,90.5,100,71.7,82.0,76.0
20160620033000,352.5,373.65,35.3333,39,97.2,100,71.7,82.0,76.0
20160620034500,352.5,383.05,36.2222,39,91.1,100,71.7,82.0,76.0
20160620040000,352.5,373.65,35.3333,39,97.5,100,71.8,82.0,76.0
20160620041500,352.5,368.95,34.8889,39,91.1,100,71.8,82.0,76.0
20160620043000,352.5,359.55,34.0,39,96.6,100,71.8,82.0,76.0
20160620044500,352.5,373.65,35.3333,39,91.1,100,71.8,82.0,76.0
20160620050000,352.5,378.35,35.7778,39,97.4,100,71.7,82.0,76.0
20160620051500,352.5,368.95,34.8889,39,91.1,100,71.7,82.0,76.0
20160620053000,352.5,378.35,35.7778,39,96.2,100,71.6,82.0,76.0
20160620054500,352.5,368.95,34.8889,39,92.7,100,71.6,82.0,76.0
20160620060000,352.5,368.95,34.8889,39,92.7,100,71.6,82.0,76.0
20160620061500,352.5,378.35,35.7778,39,96.6,100,71.6,82.0,76.0
20160620063000,352.5,383.05,36.2222,39,90.5,100,71.4,82.0,76.0
