PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160628113000,352.5,430.05,40.6667,50,55.9,0,68.1,68.0,63.6
20160628114500,352.5,451.2,42.6667,50,55.2,0,68.2,68.0,63.6
20160628120000,352.5,446.5,42.2222,50,55.2,0,68.2,68.0,63.6
20160628121500,352.5,658.0,62.2222,87,55.2,0,68.9,68.0,63.6
20160628123000,352.5,658.0,62.2222,100,55.2,0,68.4,68.0,63.6
20160628124500,352.5,658.0,62.2222,100,55.2,0,68.2,68.0,63.6
20160628130000,352.5,658.0,62.2222,100,55.2,0,68.0,68.0,63.6
20160628131500,352.5,681.5,64.4444,100,55.9,0,67.9,68.0,63.6
20160628133000,352.5,662.7,62.6667,100,55.9,0,67.8,68.0,63.6
20160628134500,352.5,646.25,61.1111,100,55.2,0,67.7,68.0,63.6
20160628140000,352.5,646.25,61.1111,82,55.2,0,67.6,68.0,63.6
20160628141500,352.5,561.65,53.1111,63,54.3,0,67.6,68.0,63.6
20160628143000,352.5,531.1,50.2222,61,54.3,0,67.7,68.0,63.6
20160628144500,352.5,479.4,45.3333,57,54.3,0,67.6,68.0,63.6
20160628150000,352.5,453.55,42.8889,52,54.3,0,67.9,68.0,63.6
20160628151500,352.5,453.55,42.8889,52,54.3,0,67.9,68.0,63.6
20160628153000,352.5,462.95,43.7778,52,54.3,0,67.8,68.0,63.6
20160628154500,352.5,434.75,41.1111,52,54.3,0,67.8,68.0,63.6
20160628160000,352.5,430.05,40.6667,49,54.3,0,67.7,68.0,63.6
20160628161500,352.5,397.15,37.5556,43,54.3,0,67.7,68.0,63.6
20160628163000,352.5,408.9,38.6667,43,54.3,0,67.9,68.0,63.6
20160628164500,352.5,408.9,38.6667,43,54.3,0,67.8,68.0,63.6
20160628170000,352.5,418.3,39.5556,43,54.3,0,67.9,68.0,63.6
20160628171500,352.5,413.6,39.1111,43,54.3,0,67.9,68.0,63.6
20160628173000,352.5,408.9,38.6667,43,54.3,0,67.9,68.0,63.6
20160628174500,352.5,397.15,37.5556,43,54.3,0,67.9,68.0,63.6
20160628180000,352.5,408.9,38.6667,43,54.3,0,67.9,68.0,63.6
20160628181500,352.5,397.15,37.5556,43,54.3,0,68.3,68.0,63.6
20160628183000,352.5,474.7,44.8889,57,53.5,0,68.3,68.0,63.6
20160628184500,352.5,481.75,45.5556,57,53.5,0,68.1,68.0,63.6
20160628190000,352.5,472.35,44.6667,57,53.5,0,67.9,68.0,63.6
20160628191500,352.5,479.4,45.3333,55,53.5,0,67.7,68.0,63.6
20160628193000,352.5,453.55,42.8889,52,53.5,0,67.7,68.0,63.6
20160628194500,352.5,430.05,40.6667,47,53.5,0,67.7,68.0,63.6
20160628200000,352.5,378.35,35.7778,40,53.5,0,67.7,68.0,63.6
20160628201500,352.5,364.25,34.4444,40,53.5,0,67.8,68.0,63.6
20160628203000,352.5,383.05,36.2222,40,53.5,0,67.8,68.0,63.6
20160628204500,352.5,383.05,36.2222,40,53.5,0,67.8,68.0,63.6
20160628210000,352.5,383.05,36.2222,40,53.5,0,67.9,68.0,63.6
20160628211500,352.5,368.95,34.8889,40,53.5,0,67.9,68.0,63.6
20160628213000,352.5,387.75,36.6667,40,53.5,0,67.9,68.0,63.6
20160628214500,352.5,373.65,35.3333,40,53.5,0,67.8,68.0,63.6
20160628220000,352.5,378.35,35.7778,40,53.5,0,67.9,68.0,63.6
20160628221500,352.5,373.65,35.3333,40,53.5,0,67.9,68.0,63.6
20160628223000,352.5,364.25,34.4444,40,53.5,0,67.9,68.0,63.6
20160628224500,352.5,399.5,37.7778,40,53.5,0,68.1,68.0,63.6
20160628230000,352.5,368.95,34.8889,40,53.5,0,68.1,68.0,63.6
20160628231500,352.5,364.25,34.4444,40,53.5,0,68.1,68.0,63.6
20160628233000,352.5,397.15,37.5556,40,52.7,0,68.1,68.0,63.6
20160628234500,352.5,378.35,35.7778,40,52.7,0,68.1,68.0,63.6
20160629000000,352.5,383.05,36.2222,40,52.7,0,68.0,68.0,63.6
20160629001500,352.5,373.65,35.3333,40,52.7,0,68.0,68.0,63.6
20160629003000,352.5,383.05,36.2222,40,52.7,0,67.9,68.0,63.6
20160629004500,352.5,378.35,35.7778,40,52.7,0,67.9,68.0,63.6
20160629010000,352.5,392.45,37.1111,40,52.7,0,67.9,68.0,63.6
20160629011500,352.5,660.35,62.4444,100,52.7,0,67.7,68.0,63.7
20160629013000,352.5,660.35,62.4444,100,52.7,0,67.4,68.0,63.7
20160629014500,352.5,690.9,65.3333,100,52.7,0,67.2,68.0,63.7
20160629020000,352.5,514.65,48.6667,62,52.7,0,67.1,68.0,63.7
20160629021500,352.5,378.35,35.7778,45,52.7,0,67.2,68.0,63.7
20160629023000,352.5,383.05,36.2222,43,52.7,0,67.4,68.0,63.7
20160629024500,352.5,397.15,37.5556,42,52.7,0,67.4,68.0,63.7
20160629030000,352.5,368.95,34.8889,42,52.7,0,67.5,68.0,63.7
20160629031500,352.5,383.05,36.2222,42,52.7,0,67.6,68.0,63.7
20160629033000,352.5,364.25,34.4444,42,52.7,0,67.6,68.0,63.7
20160629034500,352.5,378.35,35.7778,42,52.7,0,67.6,68.0,63.7
20160629040000,352.5,368.95,34.8889,42,52.7,0,67.6,68.0,63.7
20160629041500,352.5,373.65,35.3333,42,52.7,0,68.0,68.0,63.7
20160629043000,352.5,378.35,35.7778,42,52.7,0,68.2,68.0,63.7
20160629044500,352.5,378.35,35.7778,42,52.7,0,68.2,68.0,63.7
20160629050000,352.5,378.35,35.7778,43,52.7,0,68.2,68.0,63.7
20160629051500,352.5,387.75,36.6667,43,52.7,0,68.2,68.0,63.7
20160629053000,352.5,383.05,36.2222,43,52.7,0,68.2,68.0,63.0
20160629054500,352.5,387.75,36.6667,43,52.7,0,68.1,68.0,63.0
20160629060000,352.5,392.45,37.1111,43,52.7,0,68.2,68.0,63.0
20160629061500,352.5,383.05,36.2222,43,52.7,0,68.1,68.0,63.0
20160629063000,352.5,387.75,36.6667,43,80.8,100,68.6,78.0,75.0
20160629064500,352.5,387.75,36.6667,43,84.4,100,69.0,78.0,75.0
20160629070000,352.5,368.95,34.8889,43,83.2,100,69.2,78.0,75.0
20160629071500,352.5,368.95,34.8889,43,84.4,100,69.3,78.0,75.0
20160629073000,352.5,368.95,34.8889,43,83.1,100,69.5,78.0,75.0
20160629074500,352.5,383.05,36.2222,43,84.9,100,69.7,78.0,75.0
20160629080000,352.5,345.45,32.6667,43,84.9,100,69.7,78.0,75.0
20160629081500,352.5,359.55,34.0,43,84.9,100,69.9,78.0,75.0
20160629083000,352.5,378.35,35.7778,43,84.9,100,69.9,78.0,75.0
20160629084500,352.5,368.95,34.8889,43,86.2,100,70.0,78.0,75.0
20160629090000,352.5,357.2,33.7778,43,84.8,100,70.0,78.0,75.0
20160629091500,352.5,357.2,33.7778,43,83.8,100,70.0,78.0,75.0
20160629093000,352.5,373.65,35.3333,43,82.6,100,70.0,78.0,75.0
20160629094500,352.5,373.65,35.3333,43,82.6,100,70.1,78.0,75.0
20160629100000,352.5,364.25,34.4444,43,83.7,100,70.3,78.0,75.0
20160629101500,352.5,636.85,60.2222,100,57.4,0,70.2,69.9,66.9
20160629103000,352.5,625.1,59.1111,100,54.7,0,69.2,69.9,66.9
20160629104500,352.5,596.9,56.4444,73,54.7,0,69.3,69.9,66.9
20160629110000,352.5,404.2,38.2222,43,54.7,0,68.9,69.9,66.9
20160629111500,352.5,373.65,35.3333,43,54.7,0,68.9,69.9,66.9
20160629113000,352.5,368.95,34.8889,43,54.7,0,68.8,69.9,66.9
20160629114500,352.5,387.75,36.6667,43,55.5,0,68.9,69.9,66.9
20160629120000,352.5,383.05,36.2222,43,55.5,0,68.8,69.9,66.9
20160629121500,352.5,383.05,36.2222,42,55.5,0,68.9,69.9,66.9
20160629123000,352.5,368.95,34.8889,42,55.5,0,68.9,69.9,66.9
20160629124500,352.5,378.35,35.7778,44,55.5,0,68.8,69.9,66.9
20160629130000,352.5,378.35,35.7778,43,55.5,0,68.8,69.9,66.9
20160629131500,352.5,378.35,35.7778,43,55.5,0,68.8,69.9,66.9
20160629133000,352.5,392.45,37.1111,43,55.5,0,68.7,69.9,66.9
20160629134500,352.5,357.2,33.7778,43,55.5,0,68.7,69.9,66.9
20160629140000,352.5,368.95,34.8889,42,55.5,0,68.9,69.9,66.9
20160629141500,352.5,359.55,34.0,42,55.5,0,68.9,69.9,66.9
20160629143000,352.5,364.25,34.4444,42,55.5,0,69.0,69.9,66.9
20160629144500,352.5,373.65,35.3333,42,55.5,0,69.1,69.9,66.9
20160629150000,352.5,359.55,34.0,42,55.5,0,69.1,69.9,66.9
20160629151500,352.5,378.35,35.7778,42,55.5,0,69.2,69.9,66.9
20160629153000,352.5,373.65,35.3333,42,55.5,0,69.2,69.9,66.9
20160629154500,352.5,373.65,35.3333,42,55.5,0,69.2,69.9,66.9
20160629160000,352.5,378.35,35.7778,42,55.5,0,69.2,69.9,66.9
20160629161500,352.5,387.75,36.6667,42,55.5,0,69.4,69.9,66.9
20160629163000,352.5,359.55,34.0,43,55.5,0,69.6,69.9,66.9
20160629164500,352.5,387.75,36.6667,43,55.5,0,69.4,69.9,66.9
20160629170000,352.5,383.05,36.2222,43,55.5,0,69.6,69.9,66.9
20160629171500,352.5,383.05,36.2222,43,55.5,0,69.7,69.9,66.9
20160629173000,352.5,378.35,35.7778,44,55.5,0,69.8,69.9,66.9
20160629174500,352.5,392.45,37.1111,44,55.5,0,69.9,69.9,66.9
20160629180000,352.5,387.75,36.6667,44,55.5,0,69.7,69.9,66.9
20160629181500,352.5,404.2,38.2222,44,55.5,0,69.6,69.9,66.9
20160629183000,352.5,378.35,35.7778,43,53.9,0,69.5,69.9,66.9
20160629184500,352.5,350.15,33.1111,42,53.3,0,69.6,69.9,66.9
20160629190000,352.5,368.95,34.8889,42,53.3,0,69.6,69.9,66.9
20160629191500,352.5,373.65,35.3333,42,53.3,0,69.6,70.0,67.0
20160629193000,352.5,364.25,34.4444,42,52.7,0,69.4,70.0,67.0
20160629194500,352.5,373.65,35.3333,42,52.7,0,69.6,70.0,67.0
20160629200000,352.5,404.2,38.2222,46,52.7,0,69.7,70.0,67.0
20160629201500,352.5,378.35,35.7778,43,52.7,0,69.1,70.0,67.0
20160629203000,352.5,364.25,34.4444,43,52.7,0,68.9,70.0,67.0
20160629204500,352.5,373.65,35.3333,42,52.7,0,68.8,70.0,67.0
20160629210000,352.5,373.65,35.3333,42,52.7,0,68.6,70.0,67.0
20160629211500,352.5,368.95,34.8889,42,52.7,0,68.4,70.0,67.0
20160629213000,352.5,378.35,35.7778,42,52.7,0,68.3,70.0,67.0
20160629214500,352.5,373.65,35.3333,42,52.7,0,68.2,70.0,67.0
20160629220000,352.5,378.35,35.7778,42,52.7,0,68.1,70.0,67.0
20160629221500,352.5,364.25,34.4444,42,52.7,0,68.1,70.0,67.0
20160629223000,352.5,373.65,35.3333,42,59.2,100,68.5,77.1,74.1
20160629224500,352.5,364.25,34.4444,42,74.4,100,69.2,76.8,73.8
20160629230000,352.5,359.55,34.0,42,72.5,100,69.3,76.8,73.8
20160629231500,352.5,368.95,34.8889,42,71.1,100,69.6,76.8,73.8
20160629233000,352.5,378.35,35.7778,42,70.1,100,69.6,76.8,73.8
20160629234500,352.5,364.25,34.4444,42,70.1,100,69.7,76.8,73.8
20160630000000,352.5,383.05,36.2222,42,70.1,100,69.8,76.8,73.8
20160630001500,352.5,364.25,34.4444,42,70.1,100,69.7,76.8,73.8
20160630003000,352.5,345.45,32.6667,42,68.1,100,69.6,76.8,73.8
20160630004500,352.5,312.55,29.5556,42,68.1,100,69.6,76.8,73.8
20160630010000,352.5,331.35,31.3333,42,67.3,100,69.5,76.8,73.8
20160630011500,352.5,324.3,30.6667,42,67.3,100,69.4,76.8,73.8
20160630013000,352.5,336.05,31.7778,42,66.2,100,69.4,76.8,73.8
20160630014500,352.5,340.75,32.2222,42,66.2,100,69.4,76.8,73.8
20160630020000,352.5,345.45,32.6667,42,66.2,100,69.4,76.8,73.8
20160630021500,352.5,331.35,31.3333,42,66.2,100,69.6,76.8,73.8
20160630023000,352.5,336.05,31.7778,42,66.2,100,69.4,76.8,73.8
20160630024500,352.5,357.2,33.7778,42,66.2,100,69.4,76.8,73.8
20160630030000,352.5,340.75,32.2222,42,66.9,100,69.4,76.8,73.8
20160630031500,352.5,345.45,32.6667,42,65.8,100,69.4,76.8,73.8
20160630033000,352.5,336.05,31.7778,42,66.8,100,69.4,76.8,73.8
20160630034500,352.5,345.45,32.6667,42,66.8,100,69.4,76.8,73.8
20160630040000,352.5,350.15,33.1111,42,66.8,100,69.4,76.8,73.8
20160630041500,352.5,336.05,31.7778,42,66.8,100,69.5,76.8,73.8
20160630043000,352.5,319.6,30.2222,42,66.8,100,69.5,76.8,73.8
20160630044500,352.5,340.75,32.2222,42,66.8,100,69.5,76.8,73.8
20160630050000,352.5,324.3,30.6667,42,66.8,100,69.4,76.8,73.8
20160630051500,352.5,350.15,33.1111,42,66.8,100,69.4,76.8,73.8
20160630053000,352.5,336.05,31.7778,42,66.8,100,69.4,76.8,73.8
20160630054500,352.5,331.35,31.3333,42,66.8,100,69.4,76.7,73.7
20160630060000,352.5,331.35,31.3333,42,66.8,100,69.4,76.7,73.7
20160630061500,352.5,331.35,31.3333,42,84.9,100,69.6,76.7,73.7
20160630063000,352.5,331.35,31.3333,43,90.5,100,69.8,76.7,73.7
20160630064500,352.5,331.35,31.3333,43,90.5,100,69.9,76.7,73.7
20160630070000,352.5,331.35,31.3333,43,86.9,100,70.0,76.7,73.7
20160630071500,352.5,345.45,32.6667,43,85.6,100,70.2,76.7,73.7
20160630073000,352.5,331.35,31.3333,43,90.8,100,70.2,76.7,73.7
20160630074500,352.5,340.75,32.2222,43,90.8,100,70.3,76.7,73.7
20160630080000,352.5,324.3,30.6667,43,86.2,100,70.4,76.7,73.7
20160630081500,352.5,345.45,32.6667,43,91.0,100,70.5,76.7,73.7
20160630083000,352.5,345.45,32.6667,43,94.1,100,70.5,76.7,73.7
20160630084500,352.5,336.05,31.7778,43,85.6,100,70.6,76.7,73.7
20160630090000,352.5,340.75,32.2222,43,88.0,100,70.7,76.7,73.7
20160630091500,352.5,331.35,31.3333,43,89.5,100,70.8,76.7,73.7
20160630093000,352.5,340.75,32.2222,43,89.5,100,70.8,76.7,73.7
20160630094500,352.5,350.15,33.1111,43,91.1,100,71.2,76.7,73.7
20160630100000,352.5,336.05,31.7778,43,94.5,100,71.6,76.7,73.7
20160630101500,352.5,350.15,33.1111,43,89.1,100,72.1,76.9,73.9
20160630103000,352.5,345.45,32.6667,43,88.1,100,72.1,77.1,74.1
20160630104500,352.5,345.45,32.6667,43,88.1,100,72.4,77.1,74.1
20160630110000,352.5,345.45,32.6667,43,90.5,100,72.5,77.1,74.1
20160630111500,352.5,350.15,33.1111,43,96.6,100,72.6,77.1,74.1
20160630113000,352.5,340.75,32.2222,43,88.7,100,72.6,77.1,74.1
20160630114500,352.5,350.15,33.1111,43,88.7,100,72.4,77.1,74.1
20160630120000,352.5,359.55,34.0,43,94.8,100,72.5,77.1,74.1
20160630121500,352.5,662.7,62.6667,100,62.1,0,72.3,68.0,62.4
20160630123000,352.5,674.45,63.7778,100,53.5,0,71.2,68.0,62.4
20160630124500,352.5,674.45,63.7778,100,53.5,0,70.4,68.0,62.4
20160630130000,352.5,674.45,63.7778,100,53.5,0,69.8,68.0,62.4
20160630131500,352.5,714.4,67.5556,100,52.7,0,69.4,68.0,62.4
20160630133000,352.5,686.2,64.8889,100,52.7,0,69.1,68.0,62.4
20160630134500,352.5,686.2,64.8889,100,52.7,0,68.8,68.0,62.4
20160630140000,352.5,686.2,64.8889,100,52.7,0,68.6,68.0,62.4
20160630141500,352.5,686.2,64.8889,100,52.7,0,68.3,68.0,62.4
20160630143000,352.5,653.3,61.7778,100,52.7,0,68.2,68.0,62.4
20160630144500,352.5,674.45,63.7778,100,53.5,0,68.2,68.0,62.4
20160630150000,352.5,683.85,64.6667,100,53.5,0,68.0,68.0,62.4
20160630151500,352.5,674.45,63.7778,100,53.5,0,67.9,68.0,62.4
20160630153000,352.5,688.55,65.1111,100,53.5,0,67.7,68.0,62.4
20160630154500,352.5,681.5,64.4444,100,53.5,0,67.6,68.0,62.4
20160630160000,352.5,690.9,65.3333,100,53.5,0,67.6,68.0,62.4
20160630161500,352.5,683.85,64.6667,100,53.5,0,67.5,68.0,62.4
20160630163000,352.5,733.2,69.3333,92,53.5,0,67.4,68.0,62.4
20160630164500,352.5,580.45,54.8889,67,53.5,0,67.4,68.0,62.4
20160630170000,352.5,500.55,47.3333,63,53.5,0,67.6,68.0,62.4
20160630171500,352.5,533.45,50.4444,67,53.5,0,67.9,68.0,62.4
20160630173000,352.5,564.0,53.3333,71,53.5,0,68.4,68.0,62.4
20160630174500,352.5,653.3,61.7778,100,54.2,0,68.3,68.0,62.4
20160630180000,352.5,634.5,60.0,100,54.2,0,67.9,68.0,62.4
20160630181500,352.5,634.5,60.0,100,54.2,0,67.8,68.0,62.4
20160630183000,352.5,634.5,60.0,99,54.2,0,67.6,68.0,62.4
20160630184500,352.5,594.55,56.2222,74,53.5,0,67.9,68.0,62.4
20160630190000,352.5,580.45,54.8889,73,53.5,0,67.7,68.0,62.4
20160630191500,352.5,571.05,54.0,72,53.5,0,67.7,68.0,62.4
20160630193000,352.5,509.95,48.2222,65,53.5,0,67.6,68.0,62.4
20160630194500,352.5,509.95,48.2222,63,52.7,0,67.7,68.0,62.4
20160630200000,352.5,472.35,44.6667,57,52.7,0,67.7,68.0,62.4
20160630201500,352.5,434.75,41.1111,54,52.7,0,68.0,68.0,62.4
20160630203000,352.5,545.2,51.5556,66,52.7,0,68.6,68.0,62.4
20160630204500,352.5,528.75,50.0,67,52.7,0,68.2,68.0,62.4
20160630210000,352.5,561.65,53.1111,66,52.7,0,68.3,68.0,62.4
20160630211500,352.5,549.9,52.0,68,51.9,0,67.9,68.0,62.4
20160630213000,352.5,549.9,52.0,68,51.9,0,67.9,68.0,62.4
20160630214500,352.5,549.9,52.0,68,51.9,0,67.8,68.0,62.4
20160630220000,352.5,533.45,50.4444,68,51.9,0,67.8,68.0,62.4
20160630221500,352.5,545.2,51.5556,64,51.9,0,67.6,68.0,62.4
20160630223000,352.5,479.4,45.3333,58,51.9,0,67.6,68.0,62.4
20160630224500,352.5,434.75,41.1111,55,51.9,0,67.8,68.0,62.4
20160630230000,352.5,441.8,41.7778,55,51.9,0,68.1,68.0,62.4
20160630231500,352.5,425.35,40.2222,50,51.9,0,67.6,68.0,62.4
20160630233000,352.5,378.35,35.7778,43,51.9,0,67.7,68.0,62.4
20160630234500,352.5,364.25,34.4444,44,51.9,0,67.7,68.0,62.4
20160701000000,352.5,383.05,36.2222,44,51.9,0,67.7,68.0,62.4
20160701001500,352.5,373.65,35.3333,43,51.9,0,67.7,68.0,62.4
20160701003000,352.5,373.65,35.3333,43,51.9,0,68.1,68.0,62.4
20160701004500,352.5,430.05,40.6667,51,51.9,0,68.3,68.0,62.4
20160701010000,352.5,451.2,42.6667,52,51.9,0,68.2,68.0,62.4
20160701011500,352.5,423.0,40.0,52,51.9,0,68.2,68.0,62.4
20160701013000,352.5,434.75,41.1111,52,51.9,0,68.2,68.0,62.4
20160701014500,352.5,434.75,41.1111,52,51.9,0,67.8,68.0,62.4
20160701020000,352.5,387.75,36.6667,43,51.9,0,67.6,68.0,62.4
20160701021500,352.5,378.35,35.7778,43,51.9,0,67.6,68.0,62.4
20160701023000,352.5,373.65,35.3333,43,51.9,0,67.6,68.0,62.4
20160701024500,352.5,378.35,35.7778,43,51.9,0,67.4,68.0,62.4
20160701030000,352.5,373.65,35.3333,42,51.9,0,67.3,68.0,62.4
20160701031500,352.5,383.05,36.2222,42,51.9,0,67.3,68.0,62.4
20160701033000,352.5,378.35,35.7778,42,51.9,0,67.3,68.0,62.4
20160701034500,352.5,383.05,36.2222,42,51.9,0,67.3,68.0,62.4
20160701040000,352.5,359.55,34.0,42,51.9,0,67.3,68.0,62.4
20160701041500,352.5,383.05,36.2222,42,51.9,0,67.2,68.0,62.4
20160701043000,352.5,373.65,35.3333,42,51.9,0,67.2,68.0,62.4
20160701044500,352.5,373.65,35.3333,42,51.9,0,67.2,68.0,62.4
20160701050000,352.5,378.35,35.7778,42,51.9,0,67.1,68.0,62.4
20160701051500,352.5,458.25,43.3333,55,51.9,0,67.8,68.0,62.4
20160701053000,352.5,430.05,40.6667,52,51.9,0,67.6,68.0,62.4
20160701054500,352.5,357.2,33.7778,43,51.9,0,67.5,68.0,62.4
20160701060000,352.5,383.05,36.2222,43,51.9,0,67.7,68.0,62.4
20160701061500,352.5,383.05,36.2222,43,51.9,0,68.0,68.0,62.4
20160701063000,352.5,383.05,36.2222,43,51.9,0,68.1,68.0,62.4
20160701064500,352.5,378.35,35.7778,43,51.9,0,67.9,68.0,62.4
20160701070000,352.5,383.05,36.2222,43,51.9,0,68.1,68.0,62.4
20160701071500,352.5,392.45,37.1111,43,51.9,0,68.1,68.0,62.4
20160701073000,352.5,387.75,36.6667,44,51.9,0,68.2,68.0,62.4
20160701074500,352.5,392.45,37.1111,44,51.9,0,67.9,68.0,62.4
20160701080000,352.5,399.5,37.7778,44,52.6,0,67.8,68.0,62.4
20160701081500,352.5,404.2,38.2222,44,52.6,0,67.7,68.0,62.4
20160701083000,352.5,373.65,35.3333,42,52.6,0,67.7,68.0,62.4
20160701084500,352.5,378.35,35.7778,42,53.5,0,67.7,68.0,62.4
20160701090000,352.5,383.05,36.2222,42,53.5,0,67.8,68.0,62.4
20160701091500,352.5,364.25,34.4444,42,53.5,0,67.8,68.0,62.4
20160701093000,352.5,373.65,35.3333,42,53.5,0,67.8,68.0,62.4
20160701094500,352.5,373.65,35.3333,42,53.5,0,67.7,68.0,62.4
20160701100000,352.5,368.95,34.8889,42,53.5,0,67.6,68.0,62.4
20160701101500,352.5,373.65,35.3333,42,53.5,0,67.6,68.0,62.4
20160701103000,352.5,383.05,36.2222,42,53.5,0,67.6,68.0,62.4
20160701104500,352.5,359.55,34.0,42,53.5,0,67.6,68.0,62.4
20160701110000,352.5,364.25,34.4444,42,53.5,0,67.5,68.0,62.4
20160701111500,352.5,368.95,34.8889,42,53.5,0,67.5,68.0,62.4
20160701113000,352.5,359.55,34.0,42,53.5,0,67.4,68.0,62.4
20160701114500,352.5,364.25,34.4444,42,53.5,0,67.4,68.0,62.4
20160701120000,352.5,359.55,34.0,42,53.5,0,67.4,68.0,62.4
20160701121500,352.5,373.65,35.3333,42,53.5,0,67.4,68.0,62.4
20160701123000,352.5,378.35,35.7778,42,53.5,0,67.4,68.0,62.4
20160701124500,352.5,383.05,36.2222,42,53.5,0,67.4,68.0,62.4
20160701130000,352.5,383.05,36.2222,42,53.5,0,67.3,68.0,62.4
20160701131500,352.5,378.35,35.7778,42,53.5,0,67.2,68.0,62.4
20160701133000,352.5,359.55,34.0,42,53.5,0,67.3,68.0,62.4
20160701134500,352.5,368.95,34.8889,42,53.5,0,67.3,68.0,62.4
20160701140000,352.5,350.15,33.1111,42,53.5,0,67.3,68.0,62.4
20160701141500,352.5,373.65,35.3333,42,53.5,0,67.3,68.0,62.4
20160701143000,352.5,368.95,34.8889,42,53.5,0,67.4,68.0,62.4
20160701144500,352.5,383.05,36.2222,42,53.5,0,67.4,68.0,62.4
20160701150000,352.5,357.2,33.7778,42,53.5,0,67.4,68.0,62.4
20160701151500,352.5,378.35,35.7778,42,53.5,0,67.4,68.0,62.4
20160701153000,352.5,373.65,35.3333,42,53.5,0,67.4,68.0,62.4
20160701154500,352.5,373.65,35.3333,42,53.5,0,67.6,68.0,62.4
20160701160000,352.5,378.35,35.7778,42,53.5,0,67.6,68.0,62.4
20160701161500,352.5,368.95,34.8889,42,53.5,0,67.6,68.0,62.4
20160701163000,352.5,383.05,36.2222,43,53.5,0,68.4,68.0,62.4
20160701164500,352.5,488.8,46.2222,62,53.5,0,68.5,68.0,62.4
20160701170000,352.5,660.35,62.4444,87,53.5,0,68.6,68.0,62.4
20160701171500,352.5,676.8,64.0,87,53.5,0,68.2,68.0,62.4
20160701173000,352.5,641.55,60.6667,81,53.5,0,68.1,68.0,62.4
20160701174500,352.5,629.8,59.5556,80,52.7,0,68.0,68.0,62.4
20160701180000,352.5,641.55,60.6667,80,52.7,0,67.9,68.0,62.4
20160701181500,352.5,653.3,61.7778,79,52.7,0,67.8,68.0,62.4
20160701183000,352.5,629.8,59.5556,79,52.7,0,68.2,68.0,62.4
20160701184500,352.5,648.6,61.3333,78,52.7,0,68.0,68.0,62.4
20160701190000,352.5,603.95,57.1111,78,52.7,0,67.9,68.0,62.4
20160701191500,352.5,636.85,60.2222,78,53.5,0,68.0,68.0,62.4
20160701193000,352.5,662.7,62.6667,93,53.5,0,68.5,68.0,62.4
20160701194500,352.5,650.95,61.5556,100,53.5,0,68.4,68.0,62.4
20160701200000,352.5,650.95,61.5556,100,53.5,0,68.4,68.0,62.4
20160701201500,352.5,662.7,62.6667,100,53.5,0,68.4,68.0,62.4
20160701203000,352.5,627.45,59.3333,100,52.7,0,68.9,68.0,62.4
20160701204500,352.5,648.6,61.3333,100,52.7,0,68.3,68.0,62.4
20160701210000,352.5,648.6,61.3333,100,52.7,0,68.1,68.0,62.4
20160701211500,352.5,648.6,61.3333,100,52.7,0,68.0,68.0,62.4
20160701213000,352.5,634.5,60.0,100,52.7,0,67.9,68.0,62.4
20160701214500,352.5,653.3,61.7778,100,52.7,0,67.8,68.0,62.4
20160701220000,352.5,646.25,61.1111,100,52.7,0,67.7,68.0,62.4
20160701221500,352.5,618.05,58.4444,100,52.7,0,67.6,68.0,62.4
20160701223000,352.5,648.6,61.3333,100,52.7,0,67.6,68.0,62.4
20160701224500,352.5,648.6,61.3333,100,52.7,0,67.6,68.0,62.4
20160701230000,352.5,641.55,60.6667,96,52.7,0,67.4,68.0,62.4
20160701231500,352.5,568.7,53.7778,69,52.7,0,67.4,68.0,62.5
20160701233000,352.5,441.8,41.7778,53,52.7,0,67.4,68.0,63.0
20160701234500,352.5,413.6,39.1111,50,52.7,0,68.0,68.0,63.0
20160702000000,352.5,439.45,41.5556,52,52.7,0,68.1,68.0,63.0
20160702001500,352.5,472.35,44.6667,57,52.7,0,68.3,68.0,63.0
20160702003000,352.5,462.95,43.7778,57,52.7,0,68.1,68.0,63.0
20160702004500,352.5,467.65,44.2222,57,51.9,0,68.1,68.0,63.0
20160702010000,352.5,474.7,44.8889,57,51.9,0,68.1,68.0,63.0
20160702011500,352.5,653.3,61.7778,100,51.9,0,68.1,68.0,63.1
20160702013000,352.5,383.05,36.2222,41,84.3,100,68.5,72.2,69.2
20160702014500,352.5,368.95,34.8889,41,89.8,100,69.1,73.1,70.1
20160702020000,352.5,368.95,34.8889,41,92.4,100,69.1,73.1,70.1
20160702021500,352.5,383.05,36.2222,41,86.2,100,69.6,73.1,70.1
20160702023000,352.5,373.65,35.3333,41,84.4,100,69.8,73.1,70.1
20160702024500,352.5,368.95,34.8889,41,94.1,100,70.1,73.1,70.1
20160702030000,352.5,373.65,35.3333,41,90.7,100,70.1,73.1,70.1
20160702031500,352.5,368.95,34.8889,41,86.9,100,70.2,73.1,70.1
20160702033000,352.5,368.95,34.8889,41,84.7,100,70.2,73.1,70.1
20160702034500,352.5,378.35,35.7778,41,96.9,100,70.3,73.1,70.1
20160702040000,352.5,364.25,34.4444,41,89.9,100,70.3,73.1,70.1
20160702041500,352.5,373.65,35.3333,41,86.5,100,70.3,73.1,70.1
20160702043000,352.5,373.65,35.3333,41,55.2,0,70.2,73.1,70.1
20160702044500,352.5,383.05,36.2222,41,52.7,100,69.8,73.1,70.1
20160702050000,352.5,383.05,36.2222,41,51.9,100,69.5,73.1,70.1
20160702051500,352.5,373.65,35.3333,41,61.9,100,69.3,73.1,70.1
20160702053000,352.5,387.75,36.6667,41,80.1,100,69.4,73.1,70.1
20160702054500,352.5,373.65,35.3333,41,88.6,100,69.4,73.1,70.1
20160702060000,352.5,373.65,35.3333,41,85.0,100,69.4,73.2,70.2
20160702061500,352.5,364.25,34.4444,41,92.9,100,69.4,73.2,70.2
20160702063000,352.5,383.05,36.2222,41,86.9,100,69.4,73.2,70.2
20160702064500,352.5,387.75,36.6667,41,88.0,100,69.5,73.2,70.2
20160702070000,352.5,387.75,36.6667,41,94.1,100,69.6,73.2,70.2
20160702071500,352.5,368.95,34.8889,41,91.2,100,69.6,73.4,70.4
20160702073000,352.5,364.25,34.4444,41,92.5,100,69.6,73.3,70.3
20160702074500,352.5,373.65,35.3333,41,90.0,100,69.7,73.5,70.5
20160702080000,352.5,359.55,34.0,41,88.1,100,69.8,73.5,70.5
20160702081500,352.5,359.55,34.0,41,90.9,100,69.8,73.5,70.5
20160702083000,352.5,368.95,34.8889,41,95.3,100,69.9,73.5,70.5
20160702084500,352.5,368.95,34.8889,41,94.2,100,70.1,73.4,70.4
20160702090000,352.5,368.95,34.8889,41,90.5,100,70.0,73.4,70.4
20160702091500,352.5,357.2,33.7778,41,88.7,100,70.0,73.4,70.4
20160702093000,352.5,373.65,35.3333,41,85.0,100,70.1,73.5,70.5
20160702094500,352.5,359.55,34.0,41,90.5,100,70.3,73.5,70.5
20160702100000,352.5,350.15,33.1111,41,93.0,100,70.5,73.5,70.5
20160702101500,352.5,364.25,34.4444,41,82.1,100,70.4,73.5,70.5
20160702103000,352.5,364.25,34.4444,41,82.1,100,70.4,73.5,70.5
20160702104500,352.5,368.95,34.8889,41,97.2,100,70.4,73.5,70.5
20160702110000,352.5,368.95,34.8889,41,88.1,100,70.4,73.5,70.5
20160702111500,352.5,368.95,34.8889,41,95.9,100,70.3,73.5,70.5
20160702113000,352.5,359.55,34.0,41,89.0,100,70.4,73.5,70.5
20160702114500,352.5,373.65,35.3333,41,94.7,100,70.6,73.5,70.5
20160702120000,352.5,359.55,34.0,41,86.7,100,70.7,73.5,70.5
20160702121500,352.5,368.95,34.8889,41,55.6,0,70.7,73.5,70.5
20160702123000,352.5,364.25,34.4444,41,53.5,0,70.3,73.5,70.5
20160702124500,352.5,350.15,33.1111,41,53.5,100,70.2,73.5,70.5
20160702130000,352.5,364.25,34.4444,41,53.5,100,70.7,73.5,70.5
20160702131500,352.5,368.95,34.8889,41,53.5,100,70.7,73.5,70.5
20160702133000,352.5,350.15,33.1111,41,53.5,100,70.6,73.5,70.5
20160702134500,352.5,359.55,34.0,41,53.5,0,70.8,73.5,70.5
20160702140000,352.5,350.15,33.1111,41,53.5,0,70.8,73.5,70.5
20160702141500,352.5,359.55,34.0,41,53.5,0,70.8,73.5,70.5
20160702143000,352.5,364.25,34.4444,41,54.7,0,71.0,73.5,70.5
20160702144500,352.5,350.15,33.1111,41,54.7,0,71.0,73.5,70.5
20160702150000,352.5,364.25,34.4444,41,54.7,0,71.0,73.5,70.5
20160702151500,352.5,364.25,34.4444,41,54.7,0,70.9,73.5,70.5
20160702153000,352.5,359.55,34.0,41,54.7,0,70.8,73.5,70.5
20160702154500,352.5,359.55,34.0,41,54.7,0,70.9,73.5,70.5
20160702160000,352.5,364.25,34.4444,41,54.7,0,70.7,73.5,70.5
20160702161500,352.5,368.95,34.8889,41,53.9,0,70.8,73.5,70.5
20160702163000,352.5,364.25,34.4444,41,53.9,0,70.5,73.5,70.5
20160702164500,352.5,368.95,34.8889,41,53.9,0,70.3,73.5,70.5
20160702170000,352.5,364.25,34.4444,41,53.9,100,70.2,73.5,70.5
20160702171500,352.5,364.25,34.4444,41,53.9,100,69.9,73.5,70.5
20160702173000,352.5,364.25,34.4444,41,56.7,100,69.9,73.5,70.5
20160702174500,352.5,373.65,35.3333,41,72.0,100,70.0,73.5,70.5
20160702180000,352.5,364.25,34.4444,41,73.4,100,70.2,73.5,70.5
20160702181500,352.5,368.95,34.8889,41,75.4,100,70.4,73.5,70.5
20160702183000,352.5,368.95,34.8889,41,75.4,100,70.4,73.5,70.5
20160702184500,352.5,373.65,35.3333,41,73.9,100,70.4,73.5,70.5
20160702190000,352.5,357.2,33.7778,41,76.8,100,70.5,73.5,70.5
20160702191500,352.5,357.2,33.7778,41,75.5,100,70.5,73.5,70.5
20160702193000,352.5,368.95,34.8889,41,75.5,100,70.5,73.5,70.5
20160702194500,352.5,368.95,34.8889,41,73.5,100,70.6,73.5,70.5
20160702200000,352.5,368.95,34.8889,41,74.7,100,70.6,73.5,70.5
20160702201500,352.5,359.55,34.0,41,74.7,100,70.6,73.5,70.5
20160702203000,352.5,368.95,34.8889,41,73.0,100,70.6,73.5,70.5
20160702204500,352.5,359.55,34.0,41,75.4,100,70.6,73.5,70.5
20160702210000,352.5,364.25,34.4444,41,76.2,100,70.6,73.5,70.5
20160702211500,352.5,364.25,34.4444,41,76.2,100,70.5,73.5,70.5
20160702213000,352.5,368.95,34.8889,41,72.9,100,70.5,73.5,70.5
20160702214500,352.5,368.95,34.8889,41,72.9,100,70.5,73.5,70.5
20160702220000,352.5,373.65,35.3333,41,72.9,100,70.5,73.5,70.5
20160702221500,352.5,364.25,34.4444,41,72.9,100,70.5,73.5,70.5
20160702223000,352.5,373.65,35.3333,41,72.9,100,70.4,73.5,70.5
20160702224500,352.5,357.2,33.7778,41,72.9,100,70.4,73.5,70.5
20160702230000,352.5,364.25,34.4444,41,72.9,100,70.3,73.5,70.5
20160702231500,352.5,368.95,34.8889,41,74.8,100,70.4,73.5,70.5
20160702233000,352.5,364.25,34.4444,41,74.8,100,70.3,73.5,70.5
20160702234500,352.5,364.25,34.4444,41,74.8,100,70.3,73.5,70.5
20160703000000,352.5,368.95,34.8889,41,74.8,100,70.3,73.5,70.5
20160703001500,352.5,368.95,34.8889,41,74.8,100,70.2,73.5,70.5
20160703003000,352.5,364.25,34.4444,41,74.8,100,70.2,73.5,70.5
20160703004500,352.5,364.25,34.4444,41,80.7,100,70.2,73.5,70.5
20160703010000,352.5,368.95,34.8889,41,89.3,100,70.2,73.5,70.5
20160703011500,352.5,383.05,36.2222,41,91.7,100,70.1,73.5,70.5
20160703013000,352.5,364.25,34.4444,41,85.9,100,70.1,73.5,70.5
20160703014500,352.5,368.95,34.8889,41,89.8,100,70.0,73.5,70.5
20160703020000,352.5,359.55,34.0,41,89.8,100,70.1,73.5,70.5
20160703021500,352.5,368.95,34.8889,41,86.9,100,70.1,73.5,70.5
20160703023000,352.5,359.55,34.0,41,88.1,100,70.0,73.5,70.5
20160703024500,352.5,368.95,34.8889,41,96.6,100,70.1,73.5,70.5
20160703030000,352.5,350.15,33.1111,41,94.2,100,70.1,73.5,70.5
20160703031500,352.5,373.65,35.3333,41,91.3,100,70.1,73.5,70.5
20160703033000,352.5,368.95,34.8889,41,88.5,100,70.0,73.5,70.5
20160703034500,352.5,364.25,34.4444,41,86.9,100,70.1,73.5,70.5
20160703040000,352.5,364.25,34.4444,41,93.7,100,70.1,73.5,70.5
20160703041500,352.5,359.55,34.0,41,90.5,100,70.1,73.5,70.5
20160703043000,352.5,350.15,33.1111,41,87.5,100,70.1,73.5,70.5
20160703044500,352.5,373.65,35.3333,41,93.9,100,70.1,73.5,70.5
20160703050000,352.5,359.55,34.0,41,95.3,100,70.1,73.5,70.5
20160703051500,352.5,364.25,34.4444,41,92.4,100,70.0,73.5,70.5
20160703053000,352.5,359.55,34.0,41,88.9,100,70.0,73.5,70.5
20160703054500,352.5,364.25,34.4444,41,95.0,100,70.0,73.5,70.5
20160703060000,352.5,357.2,33.7778,41,93.7,100,70.1,73.5,70.5
20160703061500,352.5,364.25,34.4444,41,89.3,100,70.0,73.5,70.5
20160703063000,352.5,373.65,35.3333,41,85.0,100,70.0,73.5,70.5
20160703064500,352.5,359.55,34.0,41,92.5,100,70.0,73.5,70.5
20160703070000,352.5,368.95,34.8889,41,94.2,100,70.0,73.5,70.5
20160703071500,352.5,359.55,34.0,41,88.1,100,70.0,73.5,70.5
20160703073000,352.5,359.55,34.0,41,85.6,100,70.0,73.5,70.5
20160703074500,352.5,359.55,34.0,41,96.3,100,70.2,73.5,70.5
20160703080000,352.5,359.55,34.0,41,91.7,100,70.2,73.5,70.5
20160703081500,352.5,364.25,34.4444,41,89.9,100,70.3,73.5,70.5
20160703083000,352.5,364.25,34.4444,41,87.5,100,70.5,73.5,70.5
20160703084500,352.5,364.25,34.4444,41,87.5,100,70.5,73.5,70.5
20160703090000,352.5,359.55,34.0,41,98.4,100,70.5,73.5,70.5
20160703091500,352.5,364.25,34.4444,41,91.7,100,70.5,73.5,70.5
20160703093000,352.5,364.25,34.4444,41,88.7,100,70.6,73.5,70.5
20160703094500,352.5,368.95,34.8889,41,86.9,100,70.5,73.5,70.5
20160703100000,352.5,350.15,33.1111,41,86.9,100,70.7,73.5,70.5
20160703101500,352.5,364.25,34.4444,41,84.4,100,70.5,73.5,70.5
20160703103000,352.5,350.15,33.1111,41,89.7,100,70.5,73.5,70.5
20160703104500,352.5,350.15,33.1111,41,60.1,0,71.2,73.5,70.5
20160703110000,352.5,364.25,34.4444,41,54.3,0,71.4,73.5,70.5
20160703111500,352.5,364.25,34.4444,41,54.3,0,70.9,73.5,70.5
20160703113000,352.5,364.25,34.4444,41,54.3,0,70.7,73.5,70.5
20160703114500,352.5,364.25,34.4444,41,54.3,0,70.5,73.5,70.5
20160703120000,352.5,357.2,33.7778,41,54.3,0,70.5,73.5,70.5
20160703121500,352.5,368.95,34.8889,41,54.3,100,70.2,73.5,70.5
20160703123000,352.5,368.95,34.8889,41,54.3,100,70.2,73.5,70.5
20160703124500,352.5,364.25,34.4444,41,54.3,100,70.1,73.5,70.5
20160703130000,352.5,359.55,34.0,41,54.3,100,70.0,73.5,70.5
20160703131500,352.5,364.25,34.4444,41,54.3,100,70.2,73.5,70.5
20160703133000,352.5,359.55,34.0,41,54.3,100,70.2,73.5,70.5
20160703134500,352.5,364.25,34.4444,41,54.3,100,70.5,73.5,70.5
20160703140000,352.5,359.55,34.0,41,54.3,100,70.3,73.5,70.5
20160703141500,352.5,359.55,34.0,41,54.3,100,70.4,73.5,70.5
20160703143000,352.5,373.65,35.3333,41,54.3,100,70.6,73.5,70.5
20160703144500,352.5,364.25,34.4444,41,54.3,0,70.8,73.5,70.5
20160703150000,352.5,357.2,33.7778,41,54.3,0,71.7,73.5,70.5
20160703151500,352.5,387.75,36.6667,42,54.3,0,71.7,73.5,70.5
20160703153000,352.5,373.65,35.3333,42,54.3,0,71.2,73.5,70.5
20160703154500,352.5,359.55,34.0,42,54.3,0,70.9,73.5,70.5
20160703160000,352.5,373.65,35.3333,42,54.3,0,70.6,73.5,70.5
20160703161500,352.5,359.55,34.0,42,54.3,0,70.7,73.5,70.5
20160703163000,352.5,368.95,34.8889,42,54.3,0,70.4,73.5,70.5
20160703164500,352.5,368.95,34.8889,42,53.5,0,70.5,73.5,70.5
20160703170000,352.5,378.35,35.7778,42,53.5,0,70.4,73.5,70.5
20160703171500,352.5,368.95,34.8889,42,54.3,0,70.5,73.5,70.5
20160703173000,352.5,378.35,35.7778,42,54.3,0,70.4,73.5,70.5
20160703174500,352.5,373.65,35.3333,42,54.3,0,70.5,73.5,70.5
20160703180000,352.5,364.25,34.4444,42,54.3,0,71.1,73.5,70.5
20160703181500,352.5,378.35,35.7778,42,54.3,0,70.7,73.5,70.5
20160703183000,352.5,378.35,35.7778,42,54.3,0,70.7,73.5,70.5
20160703184500,352.5,378.35,35.7778,42,54.3,0,70.4,73.5,70.5
20160703190000,352.5,373.65,35.3333,42,54.3,0,70.3,73.5,70.5
20160703191500,352.5,378.35,35.7778,42,54.3,100,70.2,73.5,70.5
20160703193000,352.5,368.95,34.8889,42,54.3,100,70.3,73.5,70.5
20160703194500,352.5,373.65,35.3333,42,54.3,100,70.3,73.5,70.5
20160703200000,352.5,373.65,35.3333,42,53.5,100,70.2,73.5,70.5
20160703201500,352.5,392.45,37.1111,42,53.5,100,70.5,73.5,70.5
20160703203000,352.5,378.35,35.7778,42,53.5,100,70.2,73.5,70.5
20160703204500,352.5,350.15,33.1111,42,53.5,100,70.5,73.5,70.5
20160703210000,352.5,378.35,35.7778,42,53.5,100,70.6,73.5,70.5
20160703211500,352.5,350.15,33.1111,42,53.5,100,70.7,73.5,70.5
20160703213000,352.5,359.55,34.0,42,53.5,100,70.6,73.5,70.5
20160703214500,352.5,364.25,34.4444,42,53.5,100,70.7,73.5,70.5
20160703220000,352.5,364.25,34.4444,42,53.5,100,70.7,73.5,70.5
20160703221500,352.5,368.95,34.8889,42,53.5,100,70.5,73.5,70.5
20160703223000,352.5,368.95,34.8889,42,53.5,100,70.2,73.5,70.5
20160703224500,352.5,364.25,34.4444,42,53.5,100,70.1,73.5,70.5
20160703230000,352.5,373.65,35.3333,42,53.5,100,69.9,73.5,70.5
20160703231500,352.5,359.55,34.0,42,62.4,100,69.8,73.5,70.5
20160703233000,352.5,364.25,34.4444,42,82.5,100,70.1,73.5,70.5
20160703234500,352.5,364.25,34.4444,42,79.7,100,70.2,73.5,70.5
20160704000000,352.5,368.95,34.8889,42,77.8,100,70.3,73.5,70.5
20160704001500,352.5,373.65,35.3333,42,76.4,100,70.7,73.5,70.5
20160704003000,352.5,359.55,34.0,42,54.7,0,70.8,73.5,70.5
20160704004500,352.5,359.55,34.0,42,53.1,0,70.8,73.5,70.5
20160704010000,352.5,378.35,35.7778,42,53.1,0,70.7,73.5,70.5
20160704011500,352.5,594.55,56.2222,69,52.3,0,71.1,72.7,69.7
20160704013000,352.5,392.45,37.1111,42,52.3,0,70.7,72.7,69.7
20160704014500,352.5,383.05,36.2222,42,52.3,0,70.2,72.7,69.7
20160704020000,352.5,383.05,36.2222,42,52.3,0,69.9,72.8,69.8
20160704021500,352.5,387.75,36.6667,42,52.3,0,70.3,72.8,69.8
20160704023000,352.5,368.95,34.8889,42,52.3,0,70.4,73.1,70.1
20160704024500,352.5,392.45,37.1111,42,52.3,0,70.3,73.1,70.1
20160704030000,352.5,373.65,35.3333,42,52.3,0,70.3,73.1,70.1
20160704031500,352.5,387.75,36.6667,42,52.3,0,70.2,73.1,70.1
20160704033000,352.5,387.75,36.6667,42,52.3,0,70.0,73.1,70.1
20160704034500,352.5,387.75,36.6667,42,52.3,0,70.0,73.1,70.1
20160704040000,352.5,368.95,34.8889,41,52.3,0,70.3,73.1,70.1
20160704041500,352.5,387.75,36.6667,41,52.3,0,70.0,73.1,70.1
20160704043000,352.5,383.05,36.2222,41,52.3,100,69.8,73.1,70.1
20160704044500,352.5,373.65,35.3333,41,52.3,100,69.6,73.1,70.1
20160704050000,352.5,387.75,36.6667,41,56.9,100,69.3,73.1,70.1
20160704051500,352.5,373.65,35.3333,41,79.7,100,69.6,73.1,70.1
20160704053000,352.5,378.35,35.7778,41,79.7,100,69.6,73.1,70.1
20160704054500,352.5,368.95,34.8889,41,91.0,100,69.7,73.1,70.1
20160704060000,352.5,368.95,34.8889,41,87.4,100,69.8,73.1,70.1
20160704061500,352.5,359.55,34.0,41,83.8,100,69.8,73.1,70.1
20160704063000,352.5,364.25,34.4444,41,89.2,100,69.9,73.1,70.1
20160704064500,352.5,373.65,35.3333,41,91.2,100,70.0,73.1,70.1
20160704070000,352.5,364.25,34.4444,41,89.9,100,70.2,73.1,70.1
20160704071500,352.5,364.25,34.4444,41,86.2,100,70.2,73.1,70.1
20160704073000,352.5,350.15,33.1111,41,86.2,100,70.3,73.1,70.1
20160704074500,352.5,373.65,35.3333,41,56.0,0,70.3,73.1,70.1
20160704080000,352.5,359.55,34.0,41,54.3,0,70.0,73.1,70.1
20160704081500,352.5,364.25,34.4444,41,54.3,0,69.9,73.1,70.1
20160704083000,352.5,357.2,33.7778,41,54.3,100,69.8,73.1,70.1
20160704084500,352.5,357.2,33.7778,41,54.3,100,70.1,73.1,70.1
20160704090000,352.5,350.15,33.1111,41,54.3,0,70.3,73.1,70.1
20160704091500,352.5,373.65,35.3333,41,54.3,0,70.4,73.1,70.1
20160704093000,352.5,676.8,64.0,100,53.5,0,69.9,68.4,65.4
20160704094500,352.5,653.3,61.7778,100,53.5,0,69.6,68.4,65.4
20160704100000,352.5,629.8,59.5556,100,53.5,0,69.3,68.4,65.4
20160704101500,352.5,629.8,59.5556,100,53.5,0,69.1,68.4,65.4
20160704103000,352.5,629.8,59.5556,100,53.5,0,68.9,68.4,65.4
20160704104500,352.5,629.8,59.5556,100,53.5,0,68.7,68.4,65.4
20160704110000,352.5,606.3,57.3333,100,53.5,0,68.5,68.4,65.4
20160704111500,352.5,620.4,58.6667,100,53.5,0,68.3,68.4,65.4
20160704113000,352.5,620.4,58.6667,100,53.5,0,68.2,68.4,65.4
20160704114500,352.5,632.15,59.7778,100,53.5,0,68.1,68.4,65.4
20160704120000,352.5,646.25,61.1111,100,53.5,0,68.1,68.4,65.4
20160704121500,352.5,634.5,60.0,100,53.5,0,68.1,68.4,65.4
20160704123000,352.5,641.55,60.6667,100,54.3,0,68.3,68.4,65.4
20160704124500,352.5,625.1,59.1111,100,54.3,0,68.3,68.4,65.4
20160704130000,352.5,625.1,59.1111,100,54.3,0,68.3,68.4,65.4
20160704131500,352.5,625.1,59.1111,100,54.3,0,68.9,68.4,65.4
20160704133000,352.5,625.1,59.1111,100,54.3,0,68.9,68.4,65.4
20160704134500,352.5,648.6,61.3333,100,54.3,0,68.7,68.4,65.4
20160704140000,352.5,658.0,62.2222,100,54.3,0,68.8,68.4,65.4
20160704141500,352.5,650.95,61.5556,100,54.3,0,68.8,68.4,65.4
20160704143000,352.5,650.95,61.5556,100,54.3,0,68.8,68.4,65.4
20160704144500,352.5,636.85,60.2222,100,54.3,0,68.7,68.4,65.4
20160704150000,352.5,636.85,60.2222,100,55.1,0,68.9,68.4,65.4
20160704151500,352.5,627.45,59.3333,100,55.1,0,68.9,68.4,65.4
20160704153000,352.5,613.35,58.0,100,55.1,0,68.9,68.4,65.4
20160704154500,352.5,648.6,61.3333,100,55.1,0,68.9,68.4,65.4
20160704160000,352.5,618.05,58.4444,100,55.1,0,68.9,68.4,65.4
20160704161500,352.5,629.8,59.5556,100,55.1,0,69.0,68.4,65.4
20160704163000,352.5,646.25,61.1111,100,55.1,0,69.1,68.4,65.4
20160704164500,352.5,618.05,58.4444,100,55.1,0,68.9,68.4,65.4
20160704170000,352.5,629.8,59.5556,100,55.1,0,68.8,68.4,65.4
20160704171500,352.5,636.85,60.2222,100,55.1,0,68.7,68.4,65.4
20160704173000,352.5,636.85,60.2222,100,55.1,0,69.3,68.4,65.4
20160704174500,352.5,629.8,59.5556,100,55.1,0,69.3,68.0,61.8
20160704180000,352.5,613.35,58.0,100,55.1,0,69.3,68.0,61.8
20160704181500,352.5,641.55,60.6667,100,55.1,0,69.4,68.0,61.9
20160704183000,352.5,627.45,59.3333,100,54.3,0,69.6,68.0,62.1
20160704184500,352.5,608.65,57.5556,100,54.3,0,68.8,68.0,62.4
20160704190000,352.5,627.45,59.3333,100,54.3,0,69.1,68.0,62.4
20160704191500,352.5,618.05,58.4444,100,53.5,0,69.1,68.0,62.4
20160704193000,352.5,618.05,58.4444,100,53.5,0,69.3,68.0,62.4
20160704194500,352.5,629.8,59.5556,100,53.5,0,69.5,68.0,62.4
20160704200000,352.5,629.8,59.5556,100,53.5,0,69.1,68.0,62.4
20160704201500,352.5,643.9,60.8889,100,53.5,0,68.6,68.0,62.4
20160704203000,352.5,632.15,59.7778,100,53.5,0,68.4,68.0,62.4
20160704204500,352.5,643.9,60.8889,100,53.5,0,68.3,68.0,62.4
20160704210000,352.5,636.85,60.2222,100,52.7,0,68.1,68.0,62.4
20160704211500,352.5,662.7,62.6667,100,52.7,0,67.9,68.0,62.4
20160704213000,352.5,681.5,64.4444,100,52.7,0,67.7,68.0,62.4
20160704214500,352.5,641.55,60.6667,100,52.7,0,67.7,68.0,62.4
20160704220000,352.5,629.8,59.5556,100,52.7,0,67.7,68.0,62.4
20160704221500,352.5,665.05,62.8889,100,52.7,0,67.5,68.0,62.4
20160704223000,352.5,665.05,62.8889,100,52.7,0,67.4,68.0,62.4
20160704224500,352.5,556.95,52.6667,68,52.7,0,67.3,68.0,62.4
20160704230000,352.5,533.45,50.4444,65,52.7,0,67.8,68.0,62.4
20160704231500,352.5,533.45,50.4444,66,52.7,0,67.8,68.0,62.4
20160704233000,352.5,533.45,50.4444,66,52.7,0,67.9,68.0,62.4
20160704234500,352.5,533.45,50.4444,66,52.7,0,67.9,68.0,62.4
20160705000000,352.5,545.2,51.5556,66,52.7,0,67.8,68.0,62.4
20160705001500,352.5,556.95,52.6667,66,52.7,0,67.8,68.0,62.4
20160705003000,352.5,556.95,52.6667,66,52.7,0,67.7,68.0,62.4
20160705004500,352.5,500.55,47.3333,63,52.7,0,67.6,68.0,62.4
20160705010000,352.5,472.35,44.6667,57,52.7,0,67.6,68.0,62.4
20160705011500,352.5,441.8,41.7778,50,52.7,0,67.6,68.0,62.4
20160705013000,352.5,418.3,39.5556,49,52.7,0,67.7,68.0,62.4
20160705014500,352.5,418.3,39.5556,44,52.7,0,67.7,68.0,62.4
20160705020000,352.5,378.35,35.7778,42,52.7,0,67.7,68.0,62.4
20160705021500,352.5,373.65,35.3333,41,52.7,0,67.7,68.0,62.4
20160705023000,352.5,387.75,36.6667,41,52.7,0,67.8,68.0,62.4
20160705024500,352.5,378.35,35.7778,41,52.7,0,67.9,68.0,62.4
20160705030000,352.5,383.05,36.2222,41,52.7,0,67.8,68.0,62.4
20160705031500,352.5,383.05,36.2222,41,52.7,0,67.8,68.0,62.4
20160705033000,352.5,364.25,34.4444,41,52.7,0,67.8,68.0,62.4
20160705034500,352.5,383.05,36.2222,41,52.7,0,67.8,68.0,62.4
20160705040000,352.5,383.05,36.2222,41,52.7,0,67.8,68.0,62.4
20160705041500,352.5,378.35,35.7778,41,52.7,0,67.8,68.0,62.4
20160705043000,352.5,373.65,35.3333,41,52.7,0,67.7,68.0,62.4
20160705044500,352.5,387.75,36.6667,41,52.7,0,67.7,68.0,62.4
20160705050000,352.5,373.65,35.3333,41,52.7,0,67.7,68.0,62.4
20160705051500,352.5,383.05,36.2222,41,52.7,0,67.6,68.0,62.4
20160705053000,352.5,373.65,35.3333,41,52.7,0,67.7,68.0,62.4
20160705054500,352.5,392.45,37.1111,41,52.7,0,67.6,68.0,62.4
20160705060000,352.5,373.65,35.3333,41,52.7,0,67.6,68.0,62.4
20160705061500,352.5,373.65,35.3333,41,52.7,0,67.6,68.0,62.4
20160705063000,352.5,378.35,35.7778,41,52.7,0,67.6,68.0,62.4
20160705064500,352.5,373.65,35.3333,41,52.7,0,67.6,68.0,62.4
20160705070000,352.5,368.95,34.8889,41,52.7,0,67.7,68.0,62.4
20160705071500,352.5,373.65,35.3333,41,52.7,0,67.7,68.0,62.4
20160705073000,352.5,378.35,35.7778,41,52.7,0,67.7,68.0,62.4
20160705074500,352.5,373.65,35.3333,41,52.7,0,67.7,68.0,62.4
20160705080000,352.5,368.95,34.8889,41,52.7,0,67.6,68.0,62.4
20160705081500,352.5,368.95,34.8889,41,52.7,0,67.8,68.0,62.4
20160705083000,352.5,373.65,35.3333,41,53.5,0,67.9,68.0,62.4
20160705084500,352.5,383.05,36.2222,42,53.5,0,67.9,68.0,62.4
20160705090000,352.5,368.95,34.8889,42,53.5,0,67.8,68.0,62.4
20160705091500,352.5,373.65,35.3333,42,53.5,0,67.8,68.0,62.4
20160705093000,352.5,373.65,35.3333,42,53.5,0,67.8,68.0,62.4
20160705094500,352.5,373.65,35.3333,42,53.5,0,67.7,68.0,62.4
20160705100000,352.5,383.05,36.2222,42,53.5,0,67.8,68.0,62.4
20160705101500,352.5,383.05,36.2222,42,53.5,0,67.7,68.0,62.4
20160705103000,352.5,387.75,36.6667,42,53.5,0,67.7,68.0,62.4
20160705104500,352.5,387.75,36.6667,42,53.5,0,67.7,68.0,62.4
20160705110000,352.5,387.75,36.6667,42,53.5,0,67.7,68.0,62.4
20160705111500,352.5,373.65,35.3333,41,53.5,0,67.7,68.0,62.4
20160705113000,352.5,378.35,35.7778,41,53.5,0,67.7,68.0,62.4
20160705114500,352.5,373.65,35.3333,41,53.5,0,67.7,68.0,62.4
20160705120000,352.5,378.35,35.7778,41,53.5,0,67.7,68.0,62.4
20160705121500,352.5,373.65,35.3333,41,53.5,0,67.8,68.0,62.4
20160705123000,352.5,373.65,35.3333,41,53.5,0,67.8,68.0,62.4
20160705124500,352.5,387.75,36.6667,41,53.5,0,67.8,68.0,62.4
20160705130000,352.5,378.35,35.7778,41,53.5,0,67.7,68.0,62.4
20160705131500,352.5,387.75,36.6667,41,53.5,0,67.7,68.0,62.4
20160705133000,352.5,387.75,36.6667,41,53.5,0,67.7,68.0,62.4
20160705134500,352.5,373.65,35.3333,41,53.5,0,67.9,68.0,62.4
20160705140000,352.5,383.05,36.2222,41,53.5,0,67.9,68.0,62.4
20160705141500,352.5,368.95,34.8889,41,53.5,0,68.0,68.0,62.4
20160705143000,352.5,373.65,35.3333,41,54.3,0,67.9,68.0,62.4
20160705144500,352.5,373.65,35.3333,41,54.3,0,67.9,68.0,62.4
20160705150000,352.5,373.65,35.3333,41,54.3,0,68.0,68.0,62.4
20160705151500,352.5,364.25,34.4444,41,54.3,0,68.0,68.0,62.4
20160705153000,352.5,364.25,34.4444,41,54.3,0,68.1,68.0,62.4
20160705154500,352.5,364.25,34.4444,41,54.3,0,68.1,68.0,62.4
20160705160000,352.5,364.25,34.4444,41,54.3,0,68.1,68.0,62.4
20160705161500,352.5,359.55,34.0,41,54.3,0,68.1,68.0,62.4
20160705163000,352.5,368.95,34.8889,41,54.3,0,68.2,68.0,62.4
20160705164500,352.5,368.95,34.8889,41,54.3,0,68.2,68.0,62.4
20160705170000,352.5,378.35,35.7778,42,54.3,0,68.3,68.0,62.4
20160705171500,352.5,383.05,36.2222,44,54.3,0,68.3,68.0,62.4
20160705173000,352.5,434.75,41.1111,56,54.3,0,68.3,68.0,62.4
20160705174500,352.5,472.35,44.6667,56,54.3,0,68.2,68.0,62.4
20160705180000,352.5,451.2,42.6667,56,54.3,0,68.2,68.0,62.4
20160705181500,352.5,451.2,42.6667,56,53.5,0,68.2,68.0,62.4
20160705183000,352.5,458.25,43.3333,56,53.5,0,68.2,68.0,62.4
20160705184500,352.5,453.55,42.8889,56,52.7,0,68.1,68.0,62.4
20160705190000,352.5,439.45,41.5556,56,52.7,0,68.1,68.0,62.4
20160705191500,352.5,458.25,43.3333,56,52.7,0,68.0,68.0,62.4
20160705193000,352.5,458.25,43.3333,56,52.7,0,68.0,68.0,62.4
20160705194500,352.5,446.5,42.2222,56,52.7,0,67.8,68.0,62.4
20160705200000,352.5,439.45,41.5556,55,52.7,0,67.7,68.0,62.4
20160705201500,352.5,392.45,37.1111,44,52.7,0,67.7,68.0,62.4
20160705203000,352.5,399.5,37.7778,44,53.5,0,68.0,68.0,62.4
20160705204500,352.5,383.05,36.2222,44,53.5,0,67.9,68.0,62.4
20160705210000,352.5,387.75,36.6667,44,53.5,0,68.0,68.0,62.4
20160705211500,352.5,383.05,36.2222,44,53.5,0,68.1,68.0,62.4
20160705213000,352.5,387.75,36.6667,44,53.5,0,68.1,68.0,62.4
20160705214500,352.5,392.45,37.1111,44,53.5,0,68.1,68.0,62.4
20160705220000,352.5,387.75,36.6667,44,53.5,0,68.2,68.0,62.4
20160705221500,352.5,404.2,38.2222,45,53.5,0,68.3,68.0,62.4
20160705223000,352.5,509.95,48.2222,64,53.5,0,68.5,68.0,62.4
20160705224500,352.5,627.45,59.3333,84,53.5,0,68.6,68.0,62.4
20160705230000,352.5,627.45,59.3333,100,53.5,0,68.4,68.0,62.4
20160705231500,352.5,608.65,57.5556,100,53.5,0,68.4,68.0,62.4
20160705233000,352.5,641.55,60.6667,100,53.5,0,68.4,68.0,62.4
20160705234500,352.5,632.15,59.7778,100,53.5,0,69.1,68.0,62.4
20160706000000,352.5,632.15,59.7778,100,53.5,0,68.4,68.0,62.4
20160706001500,352.5,625.1,59.1111,100,53.5,0,68.1,68.0,62.4
20160706003000,352.5,625.1,59.1111,100,52.7,0,67.8,68.0,62.4
20160706004500,352.5,641.55,60.6667,100,52.7,0,67.6,68.0,62.4
20160706010000,352.5,658.0,62.2222,100,52.7,0,67.4,68.0,62.4
20160706011500,352.5,658.0,62.2222,100,52.7,0,67.5,68.0,62.5
20160706013000,352.5,606.3,57.3333,100,52.7,0,67.2,68.0,62.5
20160706014500,352.5,662.7,62.6667,99,52.7,0,67.1,68.0,62.5
20160706020000,352.5,446.5,42.2222,52,52.7,0,67.1,68.0,62.5
20160706021500,352.5,383.05,36.2222,41,52.7,0,67.3,68.0,62.5
20160706023000,352.5,368.95,34.8889,41,52.7,0,67.4,68.0,62.5
20160706024500,352.5,387.75,36.6667,41,52.7,0,67.4,68.0,62.5
20160706030000,352.5,383.05,36.2222,41,52.7,0,67.5,68.0,62.5
20160706031500,352.5,378.35,35.7778,41,52.7,0,67.5,68.0,62.5
20160706033000,352.5,387.75,36.6667,41,52.7,0,67.6,68.0,62.5
20160706034500,352.5,378.35,35.7778,41,52.7,0,67.6,68.0,62.5
20160706040000,352.5,378.35,35.7778,41,52.7,0,67.7,68.0,62.5
20160706041500,352.5,378.35,35.7778,41,52.7,0,67.7,68.0,62.5
20160706043000,352.5,373.65,35.3333,41,52.7,0,67.7,68.0,62.5
20160706044500,352.5,646.25,61.1111,100,59.9,0,68.1,68.0,62.5
20160706050000,352.5,0.0,0.0,48,59.9,100,68.2,68.0,62.5
20160706051500,352.5,679.15,64.2222,100,58.5,0,68.3,68.0,62.5
20160706053000,352.5,641.55,60.6667,100,54.3,0,67.9,68.0,62.5
20160706054500,352.5,660.35,62.4444,100,53.1,0,67.6,68.0,62.5
20160706060000,352.5,693.25,65.5556,100,52.3,0,67.3,68.0,62.5
20160706061500,352.5,592.2,56.0,69,52.3,0,67.1,68.0,62.5
20160706063000,352.5,392.45,37.1111,44,53.1,0,67.2,68.0,62.5
20160706064500,352.5,378.35,35.7778,41,53.1,0,67.3,68.0,62.5
20160706070000,352.5,378.35,35.7778,40,53.1,0,67.3,68.0,62.5
20160706071500,352.5,368.95,34.8889,40,53.1,0,67.4,68.0,62.5
20160706073000,352.5,383.05,36.2222,40,53.1,0,67.5,68.0,62.5
20160706074500,352.5,373.65,35.3333,40,53.1,0,67.6,68.0,62.5
20160706080000,352.5,378.35,35.7778,40,53.1,0,67.7,68.0,62.5
20160706081500,352.5,373.65,35.3333,40,53.1,0,67.7,68.0,62.5
20160706083000,352.5,364.25,34.4444,40,53.1,0,67.8,68.0,62.5
20160706084500,352.5,359.55,34.0,40,53.1,0,67.9,68.0,62.5
20160706090000,352.5,378.35,35.7778,40,53.1,0,67.9,68.0,62.5
20160706091500,352.5,373.65,35.3333,40,53.1,0,67.9,68.0,62.5
20160706093000,352.5,364.25,34.4444,40,53.9,0,68.0,68.0,62.5
20160706094500,352.5,359.55,34.0,40,53.9,0,68.1,68.0,62.5
20160706100000,352.5,368.95,34.8889,40,53.9,0,68.2,68.0,62.5
20160706101500,352.5,430.05,40.6667,51,53.9,0,68.3,68.0,62.5
20160706103000,352.5,460.6,43.5556,56,53.9,0,68.2,68.0,62.5
20160706104500,352.5,451.2,42.6667,56,53.9,0,68.1,68.0,62.5
20160706110000,352.5,467.65,44.2222,56,53.9,0,68.2,68.0,62.5
20160706111500,352.5,453.55,42.8889,56,53.9,0,68.2,68.0,62.5
20160706113000,352.5,453.55,42.8889,56,53.9,0,68.2,68.0,62.5
20160706114500,352.5,585.15,55.3333,77,53.9,0,68.4,68.0,62.5
20160706120000,352.5,627.45,59.3333,100,53.9,0,70.0,68.0,62.5
20160706121500,352.5,636.85,60.2222,100,53.9,0,68.9,68.0,62.5
20160706123000,352.5,613.35,58.0,100,53.9,0,68.6,68.0,62.5
20160706124500,352.5,641.55,60.6667,100,53.9,0,68.1,68.0,62.5
20160706130000,352.5,653.3,61.7778,100,53.9,0,67.9,68.0,62.5
20160706131500,352.5,620.4,58.6667,100,53.9,0,67.8,68.0,62.5
20160706133000,352.5,643.9,60.8889,100,53.9,0,67.7,68.0,62.5
20160706134500,352.5,662.7,62.6667,100,53.9,0,67.6,68.0,62.5
20160706140000,352.5,653.3,61.7778,100,53.9,0,67.6,68.0,62.5
20160706141500,352.5,643.9,60.8889,98,53.9,0,67.6,68.0,62.5
20160706143000,352.5,545.2,51.5556,67,53.9,0,67.6,68.0,62.5
20160706144500,352.5,545.2,51.5556,66,53.9,0,68.0,68.0,62.5
