PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160706150000,352.5,545.2,51.5556,66,53.9,0,68.3,68.0,62.5
20160706151500,352.5,575.75,54.4444,74,53.9,0,68.4,68.0,62.5
20160706153000,352.5,660.35,62.4444,88,53.9,0,68.3,68.0,62.5
20160706154500,352.5,646.25,61.1111,100,53.9,0,68.2,68.0,62.5
20160706160000,352.5,646.25,61.1111,100,53.9,0,68.2,68.0,62.5
20160706161500,352.5,636.85,60.2222,100,53.9,0,68.3,68.0,62.5
20160706163000,352.5,625.1,59.1111,100,53.9,0,67.9,68.0,62.5
20160706164500,352.5,632.15,59.7778,100,53.9,0,67.7,68.0,62.5
20160706170000,352.5,632.15,59.7778,100,53.9,0,67.9,68.0,62.5
20160706171500,352.5,653.3,61.7778,100,53.9,0,68.0,68.0,62.5
20160706173000,352.5,625.1,59.1111,100,53.1,0,68.1,68.0,62.5
20160706174500,352.5,665.05,62.8889,100,53.1,0,67.7,68.0,62.5
20160706180000,352.5,620.4,58.6667,86,53.1,0,67.9,68.0,62.5
20160706181500,352.5,641.55,60.6667,86,53.1,0,68.1,68.0,62.5
20160706183000,352.5,634.5,60.0,86,53.1,0,67.9,68.0,62.5
20160706184500,352.5,658.0,62.2222,86,53.1,0,67.8,68.0,62.5
20160706190000,352.5,629.8,59.5556,85,53.1,0,67.8,68.0,62.5
20160706191500,352.5,629.8,59.5556,84,53.1,0,67.9,68.0,62.5
20160706193000,352.5,629.8,59.5556,84,53.1,0,67.8,68.0,62.5
20160706194500,352.5,618.05,58.4444,84,53.1,0,67.8,68.0,62.5
20160706200000,352.5,629.8,59.5556,83,53.1,0,67.7,68.0,62.5
20160706201500,352.5,580.45,54.8889,72,53.1,0,67.7,68.0,62.5
20160706203000,352.5,540.5,51.1111,67,53.1,0,67.7,68.0,62.5
20160706204500,352.5,514.65,48.6667,62,53.1,0,67.7,68.0,62.5
20160706210000,352.5,500.55,47.3333,61,53.1,0,67.7,68.0,62.5
20160706211500,352.5,474.7,44.8889,59,53.1,0,67.7,68.0,62.5
20160706213000,352.5,451.2,42.6667,56,52.3,0,67.7,68.0,62.5
20160706214500,352.5,434.75,41.1111,53,52.3,0,67.7,68.0,62.5
20160706220000,352.5,383.05,36.2222,42,52.3,0,67.7,68.0,62.5
20160706221500,352.5,404.2,38.2222,42,52.3,0,67.9,68.0,62.5
20160706223000,352.5,383.05,36.2222,42,52.3,0,68.1,68.0,62.5
20160706224500,352.5,378.35,35.7778,42,52.3,0,67.9,68.0,62.5
20160706230000,352.5,387.75,36.6667,43,52.3,0,68.4,68.0,62.5
20160706231500,352.5,399.5,37.7778,44,52.3,0,68.2,68.0,62.5
20160706233000,352.5,423.0,40.0,51,52.3,0,68.3,68.0,62.5
20160706234500,352.5,423.0,40.0,51,52.3,0,68.1,68.0,62.5
20160707000000,352.5,439.45,41.5556,51,52.3,0,68.0,68.0,62.5
20160707001500,352.5,434.75,41.1111,51,52.3,0,68.0,68.0,62.5
20160707003000,352.5,430.05,40.6667,51,52.3,0,67.9,68.0,62.5
20160707004500,352.5,430.05,40.6667,51,52.3,0,67.9,68.0,62.5
20160707010000,352.5,430.05,40.6667,51,52.3,0,67.8,68.0,62.5
20160707011500,352.5,423.0,40.0,51,52.3,0,67.9,68.0,62.5
20160707013000,352.5,408.9,38.6667,51,52.3,0,68.1,68.0,62.5
20160707014500,352.5,413.6,39.1111,51,52.3,0,68.1,68.0,62.5
20160707020000,352.5,425.35,40.2222,51,52.3,0,68.2,68.0,62.5
20160707021500,352.5,425.35,40.2222,51,52.3,0,67.9,68.0,62.5
20160707023000,352.5,425.35,40.2222,51,51.7,0,67.8,68.0,62.5
20160707024500,352.5,425.35,40.2222,49,51.7,0,67.8,68.0,62.5
20160707030000,352.5,434.75,41.1111,49,51.7,0,67.7,68.0,62.5
20160707031500,352.5,404.2,38.2222,46,51.7,0,67.7,68.0,62.5
20160707033000,352.5,373.65,35.3333,42,51.7,0,67.7,68.0,62.5
20160707034500,352.5,378.35,35.7778,42,51.7,0,67.8,68.0,62.5
20160707040000,352.5,387.75,36.6667,42,51.7,0,67.8,68.0,62.5
20160707041500,352.5,373.65,35.3333,42,51.7,0,67.8,68.0,62.5
20160707043000,352.5,357.2,33.7778,42,51.7,0,68.3,68.0,62.5
20160707044500,352.5,408.9,38.6667,43,51.7,0,68.2,68.0,62.5
20160707050000,352.5,451.2,42.6667,51,51.7,0,68.3,68.0,62.5
20160707051500,352.5,458.25,43.3333,56,51.7,0,68.3,68.0,62.5
20160707053000,352.5,514.65,48.6667,63,51.1,0,68.4,68.0,62.5
20160707054500,352.5,531.1,50.2222,64,51.1,0,68.2,68.0,62.5
20160707060000,352.5,517.0,48.8889,64,51.1,0,68.0,68.0,62.5
20160707061500,352.5,528.75,50.0,64,51.1,0,67.8,68.0,62.5
20160707063000,352.5,545.2,51.5556,64,51.1,0,67.8,68.0,62.5
20160707064500,352.5,533.45,50.4444,62,51.1,0,67.9,68.0,62.5
20160707070000,352.5,441.8,41.7778,53,51.1,0,67.5,68.0,62.5
20160707071500,352.5,408.9,38.6667,45,51.1,0,67.7,68.0,62.5
20160707073000,352.5,378.35,35.7778,45,51.8,0,67.8,68.0,62.5
20160707074500,352.5,399.5,37.7778,45,51.8,0,67.7,68.0,62.5
20160707080000,352.5,387.75,36.6667,42,51.8,0,67.7,68.0,62.5
20160707081500,352.5,378.35,35.7778,42,52.6,0,68.1,68.0,62.5
20160707083000,352.5,387.75,36.6667,42,52.6,0,68.1,68.0,62.5
20160707084500,352.5,378.35,35.7778,42,52.6,0,68.1,68.0,62.5
20160707090000,352.5,383.05,36.2222,42,52.6,0,67.9,68.0,62.5
20160707091500,352.5,378.35,35.7778,42,52.6,0,68.2,68.0,62.5
20160707093000,352.5,364.25,34.4444,42,52.6,0,68.2,68.0,62.5
20160707094500,352.5,399.5,37.7778,48,53.5,0,68.4,68.0,62.5
20160707100000,352.5,425.35,40.2222,51,53.5,0,68.2,68.0,62.5
20160707101500,352.5,439.45,41.5556,51,53.5,0,68.1,68.0,62.5
20160707103000,352.5,413.6,39.1111,51,53.5,0,68.0,68.0,62.5
20160707104500,352.5,434.75,41.1111,51,53.5,0,68.0,68.0,62.5
20160707110000,352.5,423.0,40.0,51,53.5,0,68.3,68.0,62.5
20160707111500,352.5,620.4,58.6667,72,53.5,0,68.6,68.0,62.5
20160707113000,352.5,582.8,55.1111,72,53.5,0,68.1,68.0,62.5
20160707114500,352.5,582.8,55.1111,72,53.5,0,67.9,68.0,62.5
20160707120000,352.5,582.8,55.1111,71,53.5,0,67.7,68.0,62.5
20160707121500,352.5,568.7,53.7778,68,53.5,0,67.9,68.0,62.5
20160707123000,352.5,547.55,51.7778,69,53.5,0,67.8,68.0,62.5
20160707124500,352.5,547.55,51.7778,69,53.5,0,67.9,68.0,62.5
20160707130000,352.5,556.95,52.6667,70,53.5,0,68.1,68.0,62.5
20160707131500,352.5,568.7,53.7778,70,53.5,0,68.2,68.0,62.5
20160707133000,352.5,556.95,52.6667,70,53.5,0,68.0,68.0,62.5
20160707134500,352.5,545.2,51.5556,70,53.5,0,67.8,68.0,62.5
20160707140000,352.5,545.2,51.5556,70,53.5,0,67.7,68.0,62.5
20160707141500,352.5,531.1,50.2222,67,53.5,0,67.7,68.0,62.5
20160707143000,352.5,488.8,46.2222,63,53.5,0,67.7,68.0,62.5
20160707144500,352.5,481.75,45.5556,61,53.5,0,67.8,68.0,62.5
20160707150000,352.5,481.75,45.5556,61,54.3,0,67.8,68.0,62.5
20160707151500,352.5,472.35,44.6667,61,54.3,0,67.8,68.0,62.5
20160707153000,352.5,472.35,44.6667,61,54.3,0,67.8,68.0,62.5
20160707154500,352.5,481.75,45.5556,61,54.3,0,67.9,68.0,62.5
20160707160000,352.5,488.8,46.2222,61,54.3,0,67.8,68.0,62.5
20160707161500,352.5,474.7,44.8889,59,54.3,0,67.7,68.0,62.5
20160707163000,352.5,441.8,41.7778,56,53.5,0,67.7,68.0,62.5
20160707164500,352.5,441.8,41.7778,52,53.5,0,67.7,68.0,62.5
20160707170000,352.5,383.05,36.2222,47,53.5,0,67.8,68.0,62.5
20160707171500,352.5,387.75,36.6667,47,53.5,0,67.9,68.0,62.5
20160707173000,352.5,413.6,39.1111,47,53.5,0,68.0,68.0,62.5
20160707174500,352.5,413.6,39.1111,47,54.2,0,68.1,68.0,62.5
20160707180000,352.5,408.9,38.6667,47,54.2,0,68.1,68.0,62.5
20160707181500,352.5,392.45,37.1111,47,54.2,0,68.2,68.0,62.5
20160707183000,352.5,418.3,39.5556,47,54.2,0,68.2,68.0,62.5
20160707184500,352.5,413.6,39.1111,47,54.2,0,68.2,68.0,62.5
20160707190000,352.5,404.2,38.2222,47,53.5,0,68.2,68.0,62.5
20160707191500,352.5,413.6,39.1111,47,53.5,0,68.2,68.0,62.5
20160707193000,352.5,521.7,49.3333,64,53.5,0,68.5,68.0,62.5
20160707194500,352.5,507.6,48.0,64,53.5,0,68.3,68.0,62.5
20160707200000,352.5,507.6,48.0,65,52.7,0,68.3,68.0,62.5
20160707201500,352.5,549.9,52.0,72,52.7,0,68.2,68.0,62.5
20160707203000,352.5,568.7,53.7778,72,52.7,0,67.9,68.0,62.5
20160707204500,352.5,568.7,53.7778,72,52.7,0,67.9,68.0,62.5
20160707210000,352.5,549.9,52.0,72,52.7,0,68.1,68.0,62.5
20160707211500,352.5,568.7,53.7778,72,52.7,0,68.3,68.0,62.5
20160707213000,352.5,580.45,54.8889,77,52.7,0,68.3,68.0,62.5
20160707214500,352.5,629.8,59.5556,100,52.7,0,68.3,68.0,62.5
20160707220000,352.5,615.7,58.2222,100,52.7,0,68.4,68.0,62.5
20160707221500,352.5,627.45,59.3333,100,52.7,0,68.1,68.0,62.5
20160707223000,352.5,641.55,60.6667,100,52.7,0,68.4,68.0,62.5
20160707224500,352.5,620.4,58.6667,100,52.7,0,68.3,68.0,62.5
20160707230000,352.5,641.55,60.6667,100,52.7,0,68.1,68.0,62.5
20160707231500,352.5,627.45,59.3333,100,52.7,0,68.6,68.0,62.5
20160707233000,352.5,634.5,60.0,100,52.7,0,68.5,68.0,62.5
20160707234500,352.5,646.25,61.1111,100,52.7,0,68.4,68.0,62.5
20160708000000,352.5,615.7,58.2222,100,52.7,0,68.6,68.0,62.5
20160708001500,352.5,632.15,59.7778,100,51.9,0,68.4,68.0,62.5
20160708003000,352.5,615.7,58.2222,100,51.9,0,68.0,68.0,62.5
20160708004500,352.5,650.95,61.5556,100,51.9,0,67.8,68.0,62.5
20160708010000,352.5,629.8,59.5556,100,51.9,0,67.5,68.0,62.5
20160708011500,352.5,620.4,58.6667,100,51.9,0,67.7,68.0,62.5
20160708013000,352.5,636.85,60.2222,100,51.9,0,67.6,68.0,62.5
20160708014500,352.5,650.95,61.5556,100,51.9,0,67.4,68.0,62.5
20160708020000,352.5,641.55,60.6667,100,51.9,0,67.6,68.0,62.5
20160708021500,352.5,641.55,60.6667,100,51.9,0,67.9,68.0,62.5
20160708023000,352.5,620.4,58.6667,100,51.9,0,67.7,68.0,62.5
20160708024500,352.5,648.6,61.3333,99,51.9,0,67.6,68.0,62.5
20160708030000,352.5,606.3,57.3333,78,51.9,0,67.8,68.0,62.5
20160708031500,352.5,495.85,46.8889,62,51.9,0,67.3,68.0,62.5
20160708033000,352.5,368.95,34.8889,41,51.9,0,67.4,68.0,62.5
20160708034500,352.5,373.65,35.3333,42,51.9,0,67.7,68.9,65.9
20160708040000,352.5,387.75,36.6667,43,51.9,0,67.5,68.9,65.9
20160708041500,352.5,387.75,36.6667,42,51.9,0,67.4,68.9,65.9
20160708043000,352.5,378.35,35.7778,41,51.9,0,67.4,68.9,65.9
20160708044500,352.5,368.95,34.8889,41,51.9,0,67.4,68.9,65.9
20160708050000,352.5,378.35,35.7778,41,51.9,0,67.4,69.0,66.0
20160708051500,352.5,383.05,36.2222,41,51.9,0,67.6,69.0,66.0
20160708053000,352.5,364.25,34.4444,41,51.9,0,67.6,69.2,66.2
20160708054500,352.5,383.05,36.2222,41,51.9,0,67.5,69.4,66.4
20160708060000,352.5,373.65,35.3333,41,51.9,0,67.5,69.4,66.4
20160708061500,352.5,378.35,35.7778,41,51.9,0,67.4,69.4,66.4
20160708063000,352.5,373.65,35.3333,41,51.9,0,67.4,69.4,66.4
20160708064500,352.5,378.35,35.7778,41,51.9,0,67.4,69.4,66.4
20160708070000,352.5,378.35,35.7778,41,51.9,0,67.4,69.4,66.4
20160708071500,352.5,404.2,38.2222,42,51.9,0,67.4,69.1,66.1
20160708073000,352.5,378.35,35.7778,41,51.9,0,67.4,69.4,66.4
20160708074500,352.5,392.45,37.1111,42,52.6,0,67.5,69.0,66.0
20160708080000,352.5,387.75,36.6667,42,52.6,0,67.6,69.4,66.4
20160708081500,352.5,378.35,35.7778,41,52.6,0,67.6,69.4,66.4
20160708083000,352.5,378.35,35.7778,41,52.6,0,67.6,69.4,66.4
20160708084500,352.5,373.65,35.3333,41,52.6,0,67.7,69.4,66.4
20160708090000,352.5,383.05,36.2222,41,52.6,0,67.8,69.4,66.4
20160708091500,352.5,378.35,35.7778,41,52.6,0,67.8,69.4,66.4
20160708093000,352.5,378.35,35.7778,41,52.6,0,67.9,69.4,66.4
20160708094500,352.5,378.35,35.7778,41,52.6,0,68.1,69.4,66.4
20160708100000,352.5,383.05,36.2222,41,52.6,0,68.1,69.4,66.4
20160708101500,352.5,378.35,35.7778,40,52.6,0,67.9,69.4,66.4
20160708103000,352.5,378.35,35.7778,40,52.6,0,67.9,69.4,66.4
20160708104500,352.5,364.25,34.4444,40,52.6,0,67.9,69.4,66.4
20160708110000,352.5,373.65,35.3333,40,52.6,0,67.9,69.4,66.4
20160708111500,352.5,357.2,33.7778,40,52.6,0,68.4,69.4,66.4
20160708113000,352.5,383.05,36.2222,40,52.6,0,68.7,69.4,66.4
20160708114500,352.5,378.35,35.7778,40,52.6,0,68.9,69.4,66.4
20160708120000,352.5,387.75,36.6667,40,52.6,0,69.0,69.4,66.4
20160708121500,352.5,387.75,36.6667,40,52.6,0,68.8,69.4,66.4
20160708123000,352.5,387.75,36.6667,40,52.6,0,68.6,69.4,66.4
20160708124500,352.5,378.35,35.7778,40,52.6,0,68.4,69.4,66.4
20160708130000,352.5,378.35,35.7778,40,52.6,0,68.3,69.4,66.4
20160708131500,352.5,383.05,36.2222,40,52.6,0,68.3,69.4,66.4
20160708133000,352.5,364.25,34.4444,40,52.6,0,68.2,69.4,66.4
20160708134500,352.5,368.95,34.8889,40,52.6,0,68.2,69.4,66.4
20160708140000,352.5,364.25,34.4444,40,52.6,0,68.2,69.4,66.4
20160708141500,352.5,373.65,35.3333,40,52.6,0,68.2,69.4,66.4
20160708143000,352.5,373.65,35.3333,40,52.6,0,68.2,69.4,66.4
20160708144500,352.5,368.95,34.8889,40,53.5,0,68.2,69.4,66.4
20160708150000,352.5,378.35,35.7778,40,53.5,0,68.2,69.4,66.4
20160708151500,352.5,373.65,35.3333,40,53.5,0,68.2,69.4,66.4
20160708153000,352.5,383.05,36.2222,40,53.5,0,68.2,69.4,66.4
20160708154500,352.5,373.65,35.3333,40,53.5,0,68.2,69.4,66.4
20160708160000,352.5,378.35,35.7778,40,54.3,0,68.4,69.4,66.4
20160708161500,352.5,368.95,34.8889,40,54.3,0,68.4,69.4,66.4
20160708163000,352.5,378.35,35.7778,40,54.3,0,68.6,69.4,66.4
20160708164500,352.5,373.65,35.3333,40,54.3,0,68.6,69.4,66.4
20160708170000,352.5,373.65,35.3333,40,54.3,0,68.7,69.4,66.4
20160708171500,352.5,373.65,35.3333,40,54.3,0,68.8,69.4,66.4
20160708173000,352.5,364.25,34.4444,40,54.3,0,68.9,69.4,66.4
20160708174500,352.5,383.05,36.2222,40,54.3,0,68.9,69.4,66.4
20160708180000,352.5,373.65,35.3333,40,53.5,0,68.9,69.4,66.4
20160708181500,352.5,373.65,35.3333,40,53.5,0,68.9,69.4,66.4
20160708183000,352.5,359.55,34.0,40,53.5,0,68.9,69.4,66.4
20160708184500,352.5,397.15,37.5556,43,54.3,0,69.4,69.4,66.4
20160708190000,352.5,423.0,40.0,45,54.3,0,69.6,69.4,66.4
20160708191500,352.5,399.5,37.7778,45,53.1,0,69.6,69.4,66.4
20160708193000,352.5,446.5,42.2222,53,53.1,0,69.3,69.5,66.5
20160708194500,352.5,399.5,37.7778,44,53.1,0,69.1,69.5,66.5
20160708200000,352.5,368.95,34.8889,41,53.1,0,69.4,69.5,66.5
20160708201500,352.5,378.35,35.7778,41,53.1,0,69.6,69.5,66.5
20160708203000,352.5,397.15,37.5556,41,53.1,0,69.7,69.5,66.5
20160708204500,352.5,373.65,35.3333,41,53.1,0,69.7,69.5,66.5
20160708210000,352.5,387.75,36.6667,41,53.1,0,69.6,69.5,66.5
20160708211500,352.5,383.05,36.2222,41,53.1,0,69.4,69.5,66.5
20160708213000,352.5,359.55,34.0,41,53.1,0,69.6,69.5,66.5
20160708214500,352.5,387.75,36.6667,41,53.1,0,69.6,69.5,66.5
20160708220000,352.5,387.75,36.6667,41,52.3,0,69.6,69.5,66.5
20160708221500,352.5,373.65,35.3333,41,52.3,0,69.6,69.5,66.5
20160708223000,352.5,373.65,35.3333,41,52.3,0,69.5,69.5,66.5
20160708224500,352.5,378.35,35.7778,41,52.3,0,69.2,69.5,66.5
20160708230000,352.5,364.25,34.4444,41,52.3,0,69.2,69.5,66.5
20160708231500,352.5,383.05,36.2222,41,52.3,0,69.5,69.5,66.5
20160708233000,352.5,383.05,36.2222,41,52.3,0,69.6,69.5,66.5
20160708234500,352.5,453.55,42.8889,54,51.5,0,69.9,69.5,66.5
20160709000000,352.5,441.8,41.7778,54,51.5,0,69.4,69.5,66.5
20160709001500,352.5,458.25,43.3333,54,51.5,0,69.2,69.5,66.5
20160709003000,352.5,399.5,37.7778,44,51.5,0,69.0,69.5,66.5
20160709004500,352.5,373.65,35.3333,41,51.5,0,68.9,69.5,66.5
20160709010000,352.5,378.35,35.7778,41,51.5,0,68.8,69.5,66.5
20160709011500,352.5,658.0,62.2222,95,51.5,0,68.5,69.5,66.5
20160709013000,352.5,606.3,57.3333,70,51.5,0,68.1,69.5,66.5
20160709014500,352.5,378.35,35.7778,43,51.5,0,68.1,69.5,66.5
20160709020000,352.5,373.65,35.3333,42,51.5,0,68.3,69.5,66.5
20160709021500,352.5,383.05,36.2222,42,51.5,0,68.3,69.5,66.5
20160709023000,352.5,378.35,35.7778,42,51.5,0,68.3,69.5,66.5
20160709024500,352.5,387.75,36.6667,42,51.5,0,68.3,69.5,66.5
20160709030000,352.5,373.65,35.3333,42,51.5,0,68.3,69.5,66.5
20160709031500,352.5,357.2,33.7778,42,51.5,0,68.3,69.5,66.5
20160709033000,352.5,378.35,35.7778,42,51.5,0,68.2,69.5,66.5
20160709034500,352.5,373.65,35.3333,42,51.5,0,68.2,69.5,66.5
20160709040000,352.5,373.65,35.3333,42,51.5,0,68.2,69.5,66.5
20160709041500,352.5,378.35,35.7778,42,51.5,0,68.2,69.5,66.5
20160709043000,352.5,373.65,35.3333,42,51.5,0,68.1,69.5,66.5
20160709044500,352.5,383.05,36.2222,42,51.5,0,68.1,69.5,66.5
20160709050000,352.5,392.45,37.1111,42,51.5,0,68.1,69.5,66.5
20160709051500,352.5,373.65,35.3333,42,51.5,0,68.1,69.5,66.5
20160709053000,352.5,373.65,35.3333,42,51.5,0,68.1,69.4,66.4
20160709054500,352.5,378.35,35.7778,42,51.5,0,68.1,69.4,66.4
20160709060000,352.5,364.25,34.4444,42,51.5,0,68.1,69.4,66.4
20160709061500,352.5,364.25,34.4444,42,51.5,0,68.1,69.4,66.4
20160709063000,352.5,378.35,35.7778,42,51.5,0,68.1,69.4,66.4
20160709064500,352.5,378.35,35.7778,42,51.5,0,67.9,69.7,66.7
20160709070000,352.5,368.95,34.8889,42,51.5,0,67.9,69.8,66.8
20160709071500,352.5,373.65,35.3333,42,51.5,0,67.9,69.8,66.8
20160709073000,352.5,368.95,34.8889,42,51.5,0,67.9,69.8,66.8
20160709074500,352.5,373.65,35.3333,42,52.2,0,67.9,69.9,66.9
20160709080000,352.5,373.65,35.3333,42,52.2,0,68.0,69.8,66.8
20160709081500,352.5,359.55,34.0,42,52.2,0,68.0,69.9,66.9
20160709083000,352.5,378.35,35.7778,42,53.1,0,68.1,69.9,66.9
20160709084500,352.5,364.25,34.4444,42,53.1,0,68.1,69.9,66.9
20160709090000,352.5,378.35,35.7778,42,53.1,0,68.1,69.8,66.8
20160709091500,352.5,364.25,34.4444,42,53.1,0,68.1,69.8,66.8
20160709093000,352.5,373.65,35.3333,42,53.1,0,68.1,69.8,66.8
20160709094500,352.5,368.95,34.8889,42,53.1,0,68.2,69.6,66.6
20160709100000,352.5,368.95,34.8889,42,53.1,0,68.5,69.5,66.5
20160709101500,352.5,378.35,35.7778,44,53.1,0,68.7,69.6,66.6
20160709103000,352.5,364.25,34.4444,43,53.1,0,68.7,69.7,66.7
20160709104500,352.5,373.65,35.3333,43,53.1,0,68.8,69.8,66.8
20160709110000,352.5,458.25,43.3333,58,53.1,0,69.3,69.7,66.7
20160709111500,352.5,387.75,36.6667,44,53.1,0,69.1,69.8,66.8
20160709113000,352.5,632.15,59.7778,100,53.1,0,68.6,68.0,61.3
20160709114500,352.5,646.25,61.1111,100,53.1,0,68.2,68.0,61.3
20160709120000,352.5,646.25,61.1111,100,53.1,0,68.1,68.0,61.3
20160709121500,352.5,620.4,58.6667,100,53.1,0,67.8,68.0,61.3
20160709123000,352.5,632.15,59.7778,100,53.1,0,67.7,68.0,61.3
20160709124500,352.5,653.3,61.7778,87,53.1,0,67.6,68.0,61.3
20160709130000,352.5,571.05,54.0,70,53.1,0,67.6,68.0,61.3
20160709131500,352.5,507.6,48.0,64,53.1,0,67.6,68.0,61.3
20160709133000,352.5,507.6,48.0,61,53.1,0,67.7,68.0,61.3
20160709134500,352.5,507.6,48.0,60,53.1,0,67.7,68.0,61.3
20160709140000,352.5,425.35,40.2222,54,53.1,0,67.7,68.0,61.3
20160709141500,352.5,425.35,40.2222,52,53.1,0,67.7,68.0,61.3
20160709143000,352.5,439.45,41.5556,52,53.1,0,68.0,68.0,61.3
20160709144500,352.5,439.45,41.5556,52,53.1,0,68.1,68.0,61.3
20160709150000,352.5,446.5,42.2222,52,53.1,0,68.3,68.0,61.3
20160709151500,352.5,502.9,47.5556,59,53.1,0,68.4,68.0,61.4
20160709153000,352.5,641.55,60.6667,100,53.9,0,68.9,68.0,61.3
20160709154500,352.5,660.35,62.4444,100,53.9,0,69.1,68.0,61.6
20160709160000,352.5,634.5,60.0,100,53.9,0,68.7,68.0,61.6
20160709161500,352.5,627.45,59.3333,100,53.9,0,68.4,68.0,61.6
20160709163000,352.5,620.4,58.6667,100,53.9,0,68.3,68.0,61.7
20160709164500,352.5,383.05,36.2222,42,82.5,100,68.6,72.2,69.2
20160709170000,352.5,378.35,35.7778,41,80.7,100,69.1,72.2,69.2
20160709171500,352.5,387.75,36.6667,41,57.2,0,69.5,72.2,69.2
20160709173000,352.5,383.05,36.2222,41,54.3,100,69.6,72.7,69.7
20160709174500,352.5,392.45,37.1111,41,54.3,100,69.2,72.7,69.7
20160709180000,352.5,373.65,35.3333,41,54.3,100,69.1,72.2,69.2
20160709181500,352.5,383.05,36.2222,41,53.6,100,69.0,72.2,69.2
20160709183000,352.5,383.05,36.2222,41,55.9,100,68.9,72.3,69.3
20160709184500,352.5,373.65,35.3333,41,62.8,100,69.1,72.2,69.2
20160709190000,352.5,368.95,34.8889,41,65.4,100,69.1,72.7,69.7
20160709191500,352.5,373.65,35.3333,41,73.0,100,69.4,72.7,69.7
20160709193000,352.5,378.35,35.7778,41,77.2,100,69.6,72.7,69.7
20160709194500,352.5,368.95,34.8889,41,72.6,0,70.1,72.7,69.7
20160709200000,352.5,373.65,35.3333,41,54.7,0,70.0,72.7,69.7
20160709201500,352.5,373.65,35.3333,41,53.9,0,70.0,72.7,69.7
20160709203000,352.5,359.55,34.0,41,53.9,0,70.0,72.7,69.7
20160709204500,352.5,368.95,34.8889,41,53.9,0,69.9,72.7,69.7
20160709210000,352.5,364.25,34.4444,41,53.9,0,69.7,72.7,69.7
20160709211500,352.5,359.55,34.0,41,53.9,0,69.9,72.7,69.7
20160709213000,352.5,368.95,34.8889,41,53.9,0,69.9,72.7,69.7
20160709214500,352.5,368.95,34.8889,41,53.1,0,69.8,72.7,69.7
20160709220000,352.5,359.55,34.0,41,53.1,0,70.0,72.7,69.7
20160709221500,352.5,373.65,35.3333,41,53.1,0,69.9,72.7,69.7
20160709223000,352.5,368.95,34.8889,41,53.1,0,70.0,72.7,69.7
20160709224500,352.5,364.25,34.4444,41,53.1,0,70.0,72.7,69.7
20160709230000,352.5,368.95,34.8889,41,53.1,0,69.7,72.7,69.7
20160709231500,352.5,359.55,34.0,41,53.1,100,69.4,72.7,69.7
20160709233000,352.5,359.55,34.0,41,53.1,0,69.5,72.7,69.7
20160709234500,352.5,364.25,34.4444,41,53.1,100,69.3,72.7,69.7
20160710000000,352.5,368.95,34.8889,41,53.1,100,69.2,72.7,69.7
20160710001500,352.5,373.65,35.3333,41,53.1,100,69.1,72.7,69.7
20160710003000,352.5,373.65,35.3333,41,78.2,100,69.2,72.8,69.8
20160710004500,352.5,368.95,34.8889,41,86.3,100,69.6,72.8,69.8
20160710010000,352.5,357.2,33.7778,41,86.3,100,69.8,72.8,69.8
20160710011500,352.5,368.95,34.8889,41,82.1,100,69.9,72.8,69.8
20160710013000,352.5,373.65,35.3333,41,80.2,100,70.0,72.8,69.8
20160710014500,352.5,373.65,35.3333,41,57.6,100,70.0,72.8,69.8
20160710020000,352.5,378.35,35.7778,41,53.1,100,69.7,72.8,69.8
20160710021500,352.5,368.95,34.8889,41,53.1,100,69.6,72.8,69.8
20160710023000,352.5,373.65,35.3333,41,53.1,100,69.4,72.8,69.8
20160710024500,352.5,357.2,33.7778,41,53.1,100,69.3,72.8,69.8
20160710030000,352.5,378.35,35.7778,41,62.4,100,69.1,72.8,69.8
20160710031500,352.5,387.75,36.6667,41,74.2,100,69.4,72.8,69.8
20160710033000,352.5,378.35,35.7778,41,75.9,100,69.6,72.8,69.8
20160710034500,352.5,359.55,34.0,41,78.3,100,69.7,72.8,69.8
20160710040000,352.5,359.55,34.0,41,75.4,100,69.8,72.8,69.8
20160710041500,352.5,373.65,35.3333,41,74.4,100,70.0,72.8,69.8
20160710043000,352.5,368.95,34.8889,41,54.7,0,69.8,72.8,69.8
20160710044500,352.5,359.55,34.0,41,53.1,0,69.6,72.8,69.8
20160710050000,352.5,378.35,35.7778,41,53.1,100,69.3,72.8,69.8
20160710051500,352.5,364.25,34.4444,41,53.1,100,69.2,72.8,69.8
20160710053000,352.5,383.05,36.2222,41,82.1,100,69.2,73.1,70.1
20160710054500,352.5,373.65,35.3333,41,85.6,100,69.4,73.1,70.1
20160710060000,352.5,364.25,34.4444,41,84.4,100,69.5,73.1,70.1
20160710061500,352.5,373.65,35.3333,41,89.7,100,69.6,73.1,70.1
20160710063000,352.5,359.55,34.0,41,88.8,100,69.6,73.0,70.0
20160710064500,352.5,364.25,34.4444,41,86.2,100,69.7,73.1,70.1
20160710070000,352.5,368.95,34.8889,41,93.3,100,69.7,73.0,70.0
20160710071500,352.5,359.55,34.0,41,94.8,100,69.8,73.0,70.0
20160710073000,352.5,378.35,35.7778,41,92.4,100,69.8,73.0,70.0
20160710074500,352.5,364.25,34.4444,41,90.5,100,69.8,73.0,70.0
20160710080000,352.5,364.25,34.4444,41,88.7,100,69.9,72.9,69.9
20160710081500,352.5,368.95,34.8889,41,93.6,100,70.0,72.9,69.9
20160710083000,352.5,368.95,34.8889,41,95.6,100,70.0,73.1,70.1
20160710084500,352.5,373.65,35.3333,41,93.0,100,70.0,73.1,70.1
20160710090000,352.5,364.25,34.4444,41,94.2,100,70.1,73.1,70.1
20160710091500,352.5,368.95,34.8889,41,95.7,100,70.1,73.1,70.1
20160710093000,352.5,364.25,34.4444,41,95.7,100,70.2,73.1,70.1
20160710094500,352.5,359.55,34.0,41,95.7,100,70.2,73.1,70.1
20160710100000,352.5,364.25,34.4444,41,93.0,100,70.3,73.1,70.1
20160710101500,352.5,368.95,34.8889,41,89.3,100,70.3,73.1,70.1
20160710103000,352.5,373.65,35.3333,41,92.2,100,70.3,73.1,70.1
20160710104500,352.5,368.95,34.8889,41,95.0,100,70.3,73.1,70.1
20160710110000,352.5,359.55,34.0,41,57.6,0,70.3,73.1,70.1
20160710111500,352.5,373.65,35.3333,41,53.5,0,70.0,73.1,70.1
20160710113000,352.5,364.25,34.4444,41,53.5,100,69.8,73.1,70.1
20160710114500,352.5,373.65,35.3333,41,53.5,100,69.7,73.1,70.1
20160710120000,352.5,368.95,34.8889,41,53.5,100,69.6,73.0,70.0
20160710121500,352.5,368.95,34.8889,41,53.5,100,69.5,72.8,69.8
20160710123000,352.5,364.25,34.4444,41,54.3,100,69.5,72.8,69.8
20160710124500,352.5,357.2,33.7778,41,55.5,100,69.4,73.0,70.0
20160710130000,352.5,357.2,33.7778,41,66.2,100,69.8,72.9,69.9
20160710131500,352.5,357.2,33.7778,41,56.4,0,70.3,73.1,70.1
20160710133000,352.5,364.25,34.4444,41,55.6,0,70.5,72.8,69.8
20160710134500,352.5,350.15,33.1111,41,55.6,0,70.7,73.0,70.0
20160710140000,352.5,345.45,32.6667,41,54.7,0,70.7,73.0,70.0
20160710141500,352.5,357.2,33.7778,41,54.7,0,71.0,73.1,70.1
20160710143000,352.5,357.2,33.7778,41,54.7,0,71.1,73.1,70.1
20160710144500,352.5,368.95,34.8889,41,54.7,0,71.0,73.1,70.1
20160710150000,352.5,368.95,34.8889,41,54.7,0,71.2,73.1,70.1
20160710151500,352.5,368.95,34.8889,41,54.1,0,70.7,73.1,70.1
20160710153000,352.5,364.25,34.4444,41,54.1,0,70.5,73.1,70.1
20160710154500,352.5,378.35,35.7778,41,53.5,0,70.9,72.9,69.9
20160710160000,352.5,373.65,35.3333,41,53.5,0,70.9,72.8,69.8
20160710161500,352.5,368.95,34.8889,41,52.8,0,71.0,73.1,70.1
20160710163000,352.5,373.65,35.3333,41,52.8,0,71.0,73.1,70.1
20160710164500,352.5,392.45,37.1111,43,52.8,0,70.8,72.8,69.8
20160710170000,352.5,387.75,36.6667,42,52.8,0,70.4,72.9,69.9
20160710171500,352.5,373.65,35.3333,42,52.8,0,70.1,72.8,69.8
20160710173000,352.5,364.25,34.4444,42,52.8,0,69.9,72.8,69.8
20160710174500,352.5,378.35,35.7778,42,52.8,0,69.8,72.8,69.8
20160710180000,352.5,383.05,36.2222,42,52.8,0,69.6,72.8,69.8
20160710181500,352.5,368.95,34.8889,42,52.8,0,69.6,72.8,69.8
20160710183000,352.5,378.35,35.7778,42,52.8,100,69.4,72.8,69.8
20160710184500,352.5,364.25,34.4444,42,52.8,100,69.3,72.8,69.8
20160710190000,352.5,378.35,35.7778,42,55.1,100,69.2,72.8,69.8
20160710191500,352.5,368.95,34.8889,42,71.5,100,69.3,72.8,69.8
20160710193000,352.5,357.2,33.7778,42,70.5,100,69.6,72.8,69.8
20160710194500,352.5,383.05,36.2222,42,70.5,100,70.0,72.8,69.8
20160710200000,352.5,383.05,36.2222,42,53.9,0,70.1,72.8,69.8
20160710201500,352.5,383.05,36.2222,42,52.7,0,69.8,72.8,69.8
20160710203000,352.5,373.65,35.3333,42,52.7,0,69.7,72.8,69.8
20160710204500,352.5,378.35,35.7778,42,52.7,0,69.7,72.8,69.8
20160710210000,352.5,368.95,34.8889,42,52.7,100,69.4,72.8,69.8
20160710211500,352.5,383.05,36.2222,42,51.9,100,69.2,72.8,69.8
20160710213000,352.5,368.95,34.8889,42,59.5,100,69.1,72.8,69.8
20160710214500,352.5,368.95,34.8889,42,74.9,100,69.3,72.8,69.8
20160710220000,352.5,383.05,36.2222,42,74.9,100,69.6,72.8,69.8
20160710221500,352.5,378.35,35.7778,42,74.0,100,69.6,72.8,69.8
20160710223000,352.5,383.05,36.2222,42,73.0,100,69.7,72.8,69.8
20160710224500,352.5,378.35,35.7778,42,73.0,100,69.7,72.8,69.8
20160710230000,352.5,373.65,35.3333,42,54.3,0,70.0,72.8,69.8
20160710231500,352.5,387.75,36.6667,42,52.7,0,69.8,72.8,69.8
20160710233000,352.5,383.05,36.2222,42,51.9,0,70.0,72.8,69.8
20160710234500,352.5,383.05,36.2222,42,51.9,0,70.2,72.8,69.8
20160711000000,352.5,368.95,34.8889,41,51.9,0,70.3,72.8,69.8
20160711001500,352.5,373.65,35.3333,41,51.9,0,70.0,72.8,69.8
20160711003000,352.5,378.35,35.7778,41,51.9,0,69.9,72.8,69.8
20160711004500,352.5,364.25,34.4444,41,51.9,0,70.0,72.8,69.8
20160711010000,352.5,383.05,36.2222,41,51.9,0,69.9,72.8,69.8
20160711011500,352.5,373.65,35.3333,41,51.1,0,69.7,72.8,69.8
20160711013000,352.5,378.35,35.7778,41,51.1,0,69.6,72.8,69.8
20160711014500,352.5,378.35,35.7778,41,51.1,100,69.5,72.8,69.8
20160711020000,352.5,392.45,37.1111,41,51.1,100,69.2,72.8,69.8
20160711021500,352.5,373.65,35.3333,41,57.9,100,69.1,72.8,69.8
20160711023000,352.5,378.35,35.7778,41,80.1,100,69.2,72.8,69.8
20160711024500,352.5,373.65,35.3333,41,87.3,100,69.4,72.7,69.7
20160711030000,352.5,387.75,36.6667,41,87.3,100,69.4,72.7,69.7
20160711031500,352.5,373.65,35.3333,41,85.8,100,69.3,72.8,69.8
20160711033000,352.5,387.75,36.6667,41,84.6,100,69.3,72.8,69.8
20160711034500,352.5,373.65,35.3333,41,88.0,100,69.3,73.1,70.1
20160711040000,352.5,364.25,34.4444,41,94.2,100,69.3,73.1,70.1
20160711041500,352.5,359.55,34.0,41,88.7,100,69.4,73.1,70.1
20160711043000,352.5,368.95,34.8889,41,88.7,100,69.4,73.1,70.1
20160711044500,352.5,368.95,34.8889,41,93.6,100,69.4,73.1,70.1
20160711050000,352.5,387.75,36.6667,41,88.1,100,69.4,73.1,70.1
20160711051500,352.5,378.35,35.7778,41,94.9,100,69.4,73.1,70.1
20160711053000,352.5,378.35,35.7778,41,87.9,100,69.4,73.1,70.1
20160711054500,352.5,383.05,36.2222,41,84.4,100,69.4,73.1,70.1
20160711060000,352.5,387.75,36.6667,41,94.5,100,69.4,73.1,70.1
20160711061500,352.5,378.35,35.7778,41,88.7,100,69.5,73.1,70.1
20160711063000,352.5,368.95,34.8889,41,84.4,100,69.4,73.1,70.1
20160711064500,352.5,373.65,35.3333,41,87.7,100,69.5,73.1,70.1
20160711070000,352.5,359.55,34.0,41,93.8,100,69.5,73.1,70.1
20160711071500,352.5,368.95,34.8889,41,88.7,100,69.6,73.1,70.1
20160711073000,352.5,378.35,35.7778,41,86.2,100,69.5,73.1,70.1
20160711074500,352.5,364.25,34.4444,41,86.2,100,69.6,73.1,70.1
20160711080000,352.5,368.95,34.8889,41,94.2,100,69.8,73.1,70.1
20160711081500,352.5,368.95,34.8889,41,87.5,100,69.8,73.1,70.1
20160711083000,352.5,368.95,34.8889,41,85.6,100,70.0,73.1,70.1
20160711084500,352.5,378.35,35.7778,41,85.6,100,70.0,73.1,70.1
20160711090000,352.5,364.25,34.4444,41,85.6,100,70.2,73.1,70.1
20160711091500,352.5,373.65,35.3333,41,94.5,100,70.2,73.1,70.1
20160711093000,352.5,364.25,34.4444,41,86.9,100,70.3,73.1,70.1
20160711094500,352.5,378.35,35.7778,41,92.6,0,70.5,73.1,70.1
20160711100000,352.5,383.05,36.2222,41,55.5,0,71.2,73.1,70.1
20160711101500,352.5,378.35,35.7778,41,54.3,0,71.6,73.1,70.1
20160711103000,352.5,373.65,35.3333,41,54.3,0,71.4,73.1,70.1
20160711104500,352.5,373.65,35.3333,41,54.3,0,71.9,73.1,70.1
20160711110000,352.5,368.95,34.8889,41,54.3,0,71.6,73.1,70.1
20160711111500,352.5,364.25,34.4444,41,54.3,0,71.3,73.1,70.1
20160711113000,352.5,413.6,39.1111,50,53.5,0,72.4,73.1,70.1
20160711114500,352.5,383.05,36.2222,42,53.5,0,71.6,73.1,70.1
20160711120000,352.5,397.15,37.5556,42,53.5,0,72.1,73.1,70.1
20160711121500,352.5,387.75,36.6667,42,53.5,0,71.6,73.1,70.1
20160711123000,352.5,378.35,35.7778,42,54.3,0,71.5,73.1,70.1
20160711124500,352.5,387.75,36.6667,42,54.3,0,71.2,73.1,70.1
20160711130000,352.5,373.65,35.3333,42,54.3,0,70.8,73.1,70.1
20160711131500,352.5,387.75,36.6667,42,54.3,0,70.7,73.1,70.1
20160711133000,352.5,392.45,37.1111,42,54.3,0,70.5,73.1,70.1
20160711134500,352.5,373.65,35.3333,41,54.3,0,70.4,73.1,70.1
20160711140000,352.5,373.65,35.3333,41,54.3,0,70.1,73.1,70.1
20160711141500,352.5,378.350006,35.777778,41,54.299999,0,69.900002,73.099998,70.099998
20160711143000,352.5,364.25,34.444444,41,54.299999,100,69.800003,73.099998,70.099998
20160711144500,352.5,378.350006,35.777778,41,52.700001,100,69.699997,73.099998,70.099998
20160711150000,352.5,387.75,36.666667,41,52.700001,100,69.900002,73.099998,70.099998
20160711151500,352.5,383.049988,36.222221,41,52.700001,100,69.900002,73.099998,70.099998
20160711153000,352.5,378.350006,35.777778,41,52.700001,100,70.0,73.099998,70.099998
20160711154500,352.5,373.649994,35.333333,41,52.700001,100,69.900002,73.099998,70.099998
20160711160000,352.5,359.549988,33.999999,41,52.700001,100,69.900002,73.099998,70.099998
20160711161500,352.5,378.350006,35.777778,41,52.700001,100,69.800003,73.099998,70.099998
20160711163000,352.5,368.950012,34.88889,41,51.900002,100,69.900002,73.099998,70.099998
20160711164500,352.5,368.950012,34.88889,41,51.900002,100,70.0,73.099998,70.099998
20160711170000,352.5,368.950012,34.88889,41,51.900002,100,70.099998,73.099998,70.099998
20160711171500,352.5,364.25,34.444444,41,51.900002,100,70.0,73.099998,70.099998
20160711173000,352.5,368.950012,34.88889,41,51.900002,100,70.0,73.099998,70.099998
20160711174500,352.5,378.350006,35.777778,41,51.900002,100,70.0,73.099998,70.099998
20160711180000,352.5,383.049988,36.222221,41,51.900002,100,70.0,73.099998,70.099998
20160711181500,352.5,383.049988,36.222221,41,51.900002,100,70.0,73.099998,70.099998
20160711183000,352.5,368.950012,34.88889,41,51.900002,100,70.099998,73.099998,70.099998
20160711184500,352.5,373.649994,35.333333,41,51.900002,100,70.099998,73.099998,70.099998
20160711190000,352.5,368.950012,34.88889,41,51.900002,100,70.0,73.099998,70.099998
20160711191500,352.5,373.649994,35.333333,41,51.900002,100,69.800003,73.099998,70.099998
20160711193000,352.5,368.950012,34.88889,41,51.900002,100,70.099998,73.099998,70.099998
20160711194500,352.5,368.950012,34.88889,41,51.900002,0,70.400002,73.099998,70.099998
20160711200000,352.5,404.200012,38.222223,51,51.900002,0,71.699997,73.099998,70.099998
20160711201500,352.5,453.549988,42.888888,55,51.900002,0,72.400002,73.099998,70.099998
20160711203000,352.5,378.350006,35.777778,42,51.900002,0,71.400002,73.099998,70.099998
20160711204500,352.5,364.25,34.444444,42,51.900002,0,71.300003,73.099998,70.099998
20160711210000,352.5,373.649994,35.333333,42,51.900002,0,71.199997,73.099998,70.099998
20160711211500,352.5,359.549988,33.999999,42,51.900002,0,70.800003,72.900002,69.900002
20160711213000,352.5,383.049988,36.222221,44,51.900002,0,70.699997,72.800003,69.800003
20160711214500,352.5,392.450012,37.111112,44,51.900002,0,70.699997,72.699997,69.699997
20160711220000,352.5,373.649994,35.333333,44,51.900002,0,70.5,73.099998,70.099998
20160711221500,352.5,383.049988,36.222221,43,51.900002,0,70.5,73.099998,70.099998
20160711223000,352.5,368.950012,34.88889,43,51.900002,0,70.199997,73.099998,70.099998
20160711224500,352.5,383.049988,36.222221,42,51.900002,100,69.800003,73.0,70.0
20160711230000,352.5,373.649994,35.333333,42,51.900002,100,69.5,72.800003,69.800003
20160711231500,352.5,387.75,36.666667,42,51.900002,100,69.199997,72.699997,69.699997
20160711233000,352.5,387.75,36.666667,41,64.5,100,69.0,73.099998,70.099998
20160711234500,352.5,373.649994,35.333333,41,82.599998,100,69.400002,72.800003,69.800003
20160712000000,352.5,387.75,36.666667,41,81.599998,100,69.400002,73.099998,70.099998
20160712001500,352.5,387.75,36.666667,41,81.599998,100,69.400002,73.099998,70.099998
20160712003000,352.5,392.450012,37.111112,41,86.900002,100,69.5,73.099998,70.099998
20160712004500,352.5,368.950012,34.88889,41,84.400002,100,69.599998,72.800003,69.800003
20160712010000,352.5,368.950012,34.88889,41,81.599998,100,69.599998,72.800003,69.800003
20160712011500,352.5,368.950012,34.88889,41,94.699997,100,69.599998,73.099998,70.099998
20160712013000,352.5,373.649994,35.333333,41,88.699997,100,69.599998,73.099998,70.099998
20160712014500,352.5,368.950012,34.88889,41,83.800003,100,69.599998,73.099998,70.099998
20160712020000,352.5,378.350006,35.777778,41,84.900002,100,69.599998,73.099998,70.099998
20160712021500,352.5,373.649994,35.333333,41,94.199997,100,69.699997,73.099998,70.099998
20160712023000,352.5,378.350006,35.777778,41,86.199997,100,69.699997,73.099998,70.099998
20160712024500,352.5,368.950012,34.88889,41,83.0,100,69.699997,72.800003,69.800003
20160712030000,352.5,373.649994,35.333333,41,87.800003,100,69.699997,72.800003,69.800003
20160712031500,352.5,378.350006,35.777778,41,93.0,100,69.699997,72.800003,69.800003
20160712033000,352.5,378.350006,35.777778,41,86.900002,100,69.699997,72.800003,69.800003
20160712034500,352.5,373.649994,35.333333,41,83.199997,100,69.699997,72.800003,69.800003
20160712040000,352.5,378.350006,35.777778,41,84.900002,100,69.699997,73.0,70.0
20160712041500,352.5,383.049988,36.222221,41,91.5,100,69.599998,73.099998,70.099998
20160712043000,352.5,357.200012,33.777779,41,84.400002,100,69.599998,73.099998,70.099998
20160712044500,352.5,368.950012,34.88889,41,86.699997,100,69.5,72.900002,69.900002
20160712050000,352.5,373.649994,35.333333,41,89.300003,100,69.400002,72.800003,69.800003
20160712051500,352.5,368.950012,34.88889,40,87.300003,100,69.400002,72.800003,69.800003
20160712053000,352.5,378.350006,35.777778,40,94.699997,100,69.300003,72.800003,69.800003
20160712054500,352.5,368.950012,34.88889,40,94.699997,100,69.300003,72.800003,69.800003
20160712060000,352.5,378.350006,35.777778,40,90.5,100,69.300003,72.699997,69.699997
20160712061500,352.5,373.649994,35.333333,40,88.0,100,69.300003,73.0,70.0
20160712063000,352.5,373.649994,35.333333,40,93.599998,100,69.199997,73.099998,70.099998
20160712064500,352.5,357.200012,33.777779,40,86.400002,100,69.300003,73.099998,70.099998
20160712070000,352.5,350.149994,33.111111,40,86.400002,100,69.5,73.099998,70.099998
20160712071500,352.5,350.149994,33.111111,40,87.800003,100,69.599998,73.0,70.0
20160712073000,352.5,336.049988,31.777777,40,88.699997,100,69.699997,72.900002,69.900002
20160712074500,352.5,319.600006,30.222223,40,88.699997,100,69.900002,72.800003,69.800003
20160712080000,352.5,340.75,32.222222,40,68.800003,0,70.199997,72.800003,69.800003
20160712081500,352.5,345.450012,32.666668,40,53.099998,0,70.0,73.099998,70.099998
20160712083000,352.5,345.450012,32.666668,40,53.099998,100,69.699997,73.099998,70.099998
20160712084500,352.5,345.450012,32.666668,40,52.299999,100,69.599998,73.099998,70.099998
20160712090000,352.5,345.450012,32.666668,40,56.299999,100,69.400002,73.099998,70.099998
20160712091500,352.5,345.450012,32.666668,40,71.099998,100,69.599998,73.099998,70.099998
20160712093000,352.5,359.549988,33.999999,40,73.0,100,69.800003,72.800003,69.800003
20160712094500,352.5,359.549988,33.999999,40,73.0,100,69.900002,73.099998,70.099998
20160712100000,352.5,350.149994,33.111111,40,69.699997,100,70.099998,72.800003,69.800003
20160712101500,352.5,340.75,32.222222,40,53.900002,100,69.800003,72.800003,69.800003
20160712103000,352.5,350.149994,33.111111,40,53.900002,100,69.900002,72.800003,69.800003
20160712104500,352.5,350.149994,33.111111,40,53.900002,100,69.699997,72.699997,69.699997
20160712110000,352.5,345.450012,32.666668,40,53.099998,100,69.699997,73.0,70.0
20160712111500,352.5,350.149994,33.111111,40,53.099998,100,69.599998,72.800003,69.800003
20160712113000,352.5,357.200012,33.777779,40,53.099998,100,69.599998,72.800003,69.800003
20160712114500,352.5,340.75,32.222222,40,53.099998,100,69.400002,72.800003,69.800003
20160712120000,352.5,340.75,32.222222,40,53.099998,100,69.5,72.800003,69.800003
20160712121500,352.5,331.350006,31.333334,40,53.900002,100,69.699997,72.800003,69.800003
20160712123000,352.5,345.450012,32.666668,40,53.900002,100,69.699997,72.800003,69.800003
20160712124500,352.5,345.450012,32.666668,40,53.900002,100,69.699997,72.800003,69.800003
20160712130000,352.5,345.450012,32.666668,40,53.900002,100,69.800003,72.800003,69.800003
20160712131500,352.5,350.149994,33.111111,40,53.900002,100,69.800003,72.800003,69.800003
20160712133000,352.5,350.149994,33.111111,40,53.900002,100,69.800003,72.800003,69.800003
20160712134500,352.5,340.75,32.222222,40,53.900002,100,69.800003,73.099998,70.099998
20160712140000,352.5,350.149994,33.111111,40,53.900002,100,69.900002,73.099998,70.099998
20160712141500,352.5,357.200012,33.777779,40,53.900002,100,69.800003,73.099998,70.099998
20160712143000,352.5,357.200012,33.777779,40,53.900002,100,69.699997,73.0,70.0
20160712144500,352.5,357.200012,33.777779,40,54.700001,100,69.599998,72.800003,69.800003
20160712150000,352.5,357.200012,33.777779,40,59.900002,100,69.699997,72.800003,69.800003
20160712151500,352.5,350.149994,33.111111,40,56.400002,100,70.099998,73.099998,70.099998
20160712153000,352.5,359.549988,33.999999,41,54.799999,0,70.099998,72.800003,69.800003
20160712154500,352.5,364.25,34.444444,41,54.799999,0,70.199997,72.800003,69.800003
20160712160000,352.5,495.850006,46.888889,63,54.799999,0,71.5,72.800003,69.800003
20160712161500,352.5,387.75,36.666667,42,54.799999,0,70.599998,72.800003,69.800003
20160712163000,352.5,383.049988,36.222221,41,54.799999,0,70.5,72.800003,69.800003
20160712164500,352.5,387.75,36.666667,41,54.799999,0,70.5,72.800003,69.800003
20160712170000,352.5,378.350006,35.777778,41,54.799999,0,70.5,73.099998,70.099998
20160712171500,352.5,378.350006,35.777778,41,54.799999,0,70.5,72.800003,69.800003
20160712173000,352.5,378.350006,35.777778,41,54.799999,0,71.099998,72.800003,69.800003
20160712174500,352.5,373.649994,35.333333,41,54.799999,0,70.800003,72.800003,69.800003
20160712180000,352.5,368.950012,34.88889,41,54.799999,0,70.400002,72.800003,69.800003
20160712181500,352.5,368.950012,34.88889,41,54.799999,0,70.199997,72.800003,69.800003
20160712183000,352.5,378.350006,35.777778,41,54.799999,0,70.0,72.800003,69.800003
20160712184500,352.5,373.649994,35.333333,41,54.799999,0,69.900002,72.800003,69.800003
20160712190000,352.5,383.049988,36.222221,41,54.799999,0,70.5,72.800003,69.800003
20160712191500,352.5,383.049988,36.222221,42,54.799999,0,70.800003,72.800003,69.800003
20160712193000,352.5,378.350006,35.777778,41,54.799999,0,71.0,72.800003,69.800003
20160712194500,352.5,383.049988,36.222221,41,54.799999,0,70.599998,72.900002,69.900002
20160712200000,352.5,378.350006,35.777778,41,54.799999,0,70.800003,72.800003,69.800003
20160712201500,352.5,378.350006,35.777778,41,54.799999,0,70.800003,72.800003,69.800003
20160712203000,352.5,373.649994,35.333333,41,54.799999,0,70.800003,72.800003,69.800003
20160712204500,352.5,373.649994,35.333333,41,54.0,0,70.5,72.900002,69.900002
20160712210000,352.5,373.649994,35.333333,41,54.0,0,70.300003,73.099998,70.099998
20160712211500,352.5,373.649994,35.333333,41,54.0,0,70.400002,73.099998,70.099998
20160712213000,352.5,364.25,34.444444,41,54.0,0,70.400002,73.099998,70.099998
20160712214500,352.5,368.950012,34.88889,41,54.0,0,70.400002,72.900002,69.900002
20160712220000,352.5,368.950012,34.88889,41,53.099998,0,70.300003,73.099998,70.099998
20160712221500,352.5,378.350006,35.777778,41,53.099998,0,70.300003,72.800003,69.800003
20160712223000,352.5,368.950012,34.88889,41,53.099998,0,70.300003,73.099998,70.099998
20160712224500,352.5,359.549988,33.999999,41,53.099998,0,70.300003,73.099998,70.099998
20160712230000,352.5,364.25,34.444444,41,53.099998,0,70.199997,73.099998,70.099998
20160712231500,352.5,368.950012,34.88889,41,53.099998,0,70.300003,73.099998,70.099998
20160712233000,352.5,364.25,34.444444,41,53.099998,0,70.300003,73.099998,70.099998
20160712234500,352.5,357.200012,33.777779,41,53.099998,0,70.300003,73.099998,70.099998
20160713000000,352.5,378.350006,35.777778,41,53.099998,0,70.199997,73.099998,70.099998
20160713001500,352.5,383.049988,36.222221,41,53.099998,0,70.099998,73.099998,70.099998
20160713003000,352.5,373.649994,35.333333,41,53.099998,0,70.0,73.099998,70.099998
20160713004500,352.5,368.950012,34.88889,41,53.099998,0,70.0,73.099998,70.099998
20160713010000,352.5,383.049988,36.222221,41,53.099998,0,70.0,73.099998,70.099998
20160713011500,352.5,312.549988,29.555554,44,53.900002,100,69.800003,73.199997,70.199997
20160713013000,352.5,307.850006,29.111112,44,52.599998,100,69.699997,73.199997,70.199997
20160713014500,352.5,319.600006,30.222223,45,57.099998,100,69.5,73.199997,70.199997
20160713020000,352.5,331.350006,31.333334,45,84.300003,100,69.699997,73.199997,70.199997
20160713021500,352.5,324.299988,30.666666,45,87.5,100,69.800003,72.800003,69.800003
20160713023000,352.5,324.299988,30.666666,45,83.800003,100,69.800003,72.800003,69.800003
20160713024500,352.5,324.299988,30.666666,45,85.699997,100,69.800003,72.800003,69.800003
20160713030000,352.5,336.049988,31.777777,45,88.699997,100,69.800003,72.800003,69.800003
20160713031500,352.5,324.299988,30.666666,45,87.5,100,69.900002,72.800003,69.800003
20160713033000,352.5,331.350006,31.333334,45,89.199997,100,69.900002,72.800003,69.800003
20160713034500,352.5,319.600006,30.222223,45,89.199997,100,70.0,72.800003,69.800003
20160713040000,352.5,319.600006,30.222223,45,85.0,100,70.0,73.099998,70.099998
20160713041500,352.5,331.350006,31.333334,45,67.5,100,70.0,72.800003,69.800003
20160713043000,352.5,331.350006,31.333334,45,53.5,100,69.800003,73.099998,70.099998
20160713044500,352.5,324.299988,30.666666,45,52.700001,100,69.599998,73.099998,70.099998
20160713050000,352.5,324.299988,30.666666,45,55.599998,100,69.400002,73.099998,70.099998
20160713051500,352.5,331.350006,31.333334,45,77.800003,100,69.5,73.099998,70.099998
20160713053000,352.5,336.049988,31.777777,45,80.599998,100,69.599998,73.099998,70.099998
20160713054500,352.5,331.350006,31.333334,45,91.699997,100,69.599998,73.099998,70.099998
20160713060000,352.5,336.049988,31.777777,45,87.099998,100,69.599998,73.099998,70.099998
20160713061500,352.5,324.299988,30.666666,45,83.800003,100,69.699997,73.099998,70.099998
20160713063000,352.5,324.299988,30.666666,45,83.800003,100,69.699997,73.099998,70.099998
20160713064500,352.5,319.600006,30.222223,45,94.199997,100,69.699997,73.099998,70.099998
20160713070000,352.5,331.350006,31.333334,45,89.0,100,69.699997,73.099998,70.099998
20160713071500,352.5,331.350006,31.333334,45,88.099998,100,69.800003,73.099998,70.099998
20160713073000,352.5,331.350006,31.333334,45,89.199997,100,69.800003,73.099998,70.099998
20160713074500,352.5,319.600006,30.222223,45,97.800003,100,69.800003,73.099998,70.099998
20160713080000,352.5,331.350006,31.333334,45,92.0,100,69.800003,73.099998,70.099998
20160713081500,352.5,319.600006,30.222223,45,89.900002,100,69.800003,73.099998,70.099998
20160713083000,352.5,324.299988,30.666666,45,95.300003,100,69.900002,72.800003,69.800003
20160713084500,352.5,319.600006,30.222223,45,95.300003,100,70.0,73.099998,70.099998
20160713090000,352.5,331.350006,31.333334,45,91.099998,100,70.0,73.099998,70.099998
20160713091500,352.5,324.299988,30.666666,45,94.199997,100,70.099998,73.099998,70.099998
20160713093000,352.5,319.600006,30.222223,45,85.599998,100,70.199997,73.099998,70.099998
20160713094500,352.5,331.350006,31.333334,45,72.599998,0,70.400002,73.099998,70.099998
20160713100000,352.5,331.350006,31.333334,45,55.599998,0,70.5,73.099998,70.099998
20160713101500,352.5,345.450012,32.666668,46,54.700001,0,70.400002,73.0,70.0
20160713103000,352.5,336.049988,31.777777,46,54.700001,0,70.300003,73.099998,70.099998
20160713104500,352.5,350.149994,33.111111,46,54.700001,0,70.300003,73.099998,70.099998
20160713110000,352.5,340.75,32.222222,46,53.900002,0,70.0,73.099998,70.099998
20160713111500,352.5,667.400024,63.111113,81,55.099998,0,70.199997,73.099998,70.099998
20160713113000,352.5,373.649994,35.333333,41,55.099998,0,70.199997,73.099998,70.099998
20160713114500,352.5,378.350006,35.777778,41,55.099998,0,70.199997,73.099998,70.099998
20160713120000,352.5,373.649994,35.333333,41,55.099998,0,70.300003,73.099998,70.099998
20160713121500,352.5,387.75,36.666667,41,55.099998,0,70.300003,73.099998,70.099998
20160713123000,352.5,392.450012,37.111112,41,55.099998,0,70.400002,73.099998,70.099998
20160713124500,352.5,378.350006,35.777778,41,54.299999,0,70.199997,73.099998,70.099998
20160713130000,352.5,383.049988,36.222221,40,54.299999,0,70.0,73.099998,70.099998
20160713131500,352.5,378.350006,35.777778,40,54.299999,0,70.099998,73.099998,70.099998
20160713133000,352.5,383.049988,36.222221,40,54.299999,0,69.900002,73.099998,70.099998
20160713134500,352.5,383.049988,36.222221,40,53.599998,0,70.199997,73.099998,70.099998
20160713140000,352.5,383.049988,36.222221,40,54.200001,100,69.800003,73.099998,70.099998
20160713141500,352.5,373.649994,35.333333,40,54.200001,0,70.0,73.099998,70.099998
20160713143000,352.5,373.649994,35.333333,40,54.200001,0,70.300003,73.099998,70.099998
20160713144500,352.5,373.649994,35.333333,40,54.200001,0,70.300003,73.099998,70.099998
20160713150000,352.5,387.75,36.666667,41,54.200001,0,70.300003,73.099998,70.099998
20160713151500,352.5,387.75,36.666667,41,54.200001,0,70.199997,73.099998,70.099998
20160713153000,352.5,378.350006,35.777778,41,55.099998,0,70.0,73.099998,70.099998
20160713154500,352.5,368.950012,34.88889,41,55.099998,0,70.0,73.099998,70.099998
20160713160000,352.5,364.25,34.444444,41,55.099998,0,70.0,73.099998,70.099998
20160713161500,352.5,383.049988,36.222221,41,54.299999,0,69.900002,73.099998,70.099998
20160713163000,352.5,378.350006,35.777778,41,54.299999,100,69.800003,73.099998,70.099998
20160713164500,352.5,378.350006,35.777778,41,54.299999,100,69.800003,73.099998,70.099998
20160713170000,352.5,368.950012,34.88889,41,54.299999,100,69.699997,73.099998,70.099998
20160713171500,352.5,378.350006,35.777778,41,54.299999,100,69.699997,73.099998,70.099998
20160713173000,352.5,383.049988,36.222221,41,54.299999,100,69.699997,73.099998,70.099998
20160713174500,352.5,364.25,34.444444,41,54.299999,100,69.699997,73.099998,70.099998
20160713180000,352.5,368.950012,34.88889,41,57.099998,100,69.699997,73.099998,70.099998
20160713181500,352.5,368.950012,34.88889,41,62.799999,100,69.800003,73.099998,70.099998
20160713183000,352.5,368.950012,34.88889,41,56.799999,0,70.5,73.099998,70.099998
20160713184500,352.5,378.350006,35.777778,41,54.599998,0,70.5,73.099998,70.099998
20160713190000,352.5,373.649994,35.333333,41,54.0,0,70.699997,73.0,70.0
20160713191500,352.5,359.549988,33.999999,41,54.0,0,70.699997,73.099998,70.099998
20160713193000,352.5,373.649994,35.333333,41,54.0,0,70.699997,73.099998,70.099998
20160713194500,352.5,364.25,34.444444,41,54.0,0,70.599998,72.800003,69.800003
20160713200000,352.5,368.950012,34.88889,41,54.0,0,70.699997,73.099998,70.099998
20160713201500,352.5,373.649994,35.333333,41,54.0,0,70.5,73.099998,70.099998
20160713203000,352.5,378.350006,35.777778,41,54.0,0,70.300003,73.099998,70.099998
20160713204500,352.5,364.25,34.444444,41,53.200001,0,70.0,73.099998,70.099998
20160713210000,352.5,368.950012,34.88889,41,53.200001,100,69.800003,73.099998,70.099998
