PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160713211500,352.5,368.950012,34.88889,41,53.200001,100,69.699997,73.099998,70.099998
20160713213000,352.5,373.649994,35.333333,41,53.200001,100,69.699997,73.099998,70.099998
20160713214500,352.5,368.950012,34.88889,41,53.200001,100,69.800003,73.099998,70.099998
20160713220000,352.5,373.649994,35.333333,41,53.200001,100,70.300003,73.099998,70.099998
20160713221500,352.5,364.25,34.444444,41,53.200001,0,70.400002,73.099998,70.099998
20160713223000,352.5,378.350006,35.777778,41,53.200001,0,70.5,73.099998,70.099998
20160713224500,352.5,373.649994,35.333333,41,53.200001,0,70.699997,73.099998,70.099998
20160713230000,352.5,364.25,34.444444,41,53.200001,0,70.699997,73.099998,70.099998
20160713231500,352.5,368.950012,34.88889,41,53.200001,0,70.800003,73.099998,70.099998
20160713233000,352.5,373.649994,35.333333,41,53.200001,0,70.800003,73.099998,70.099998
20160713234500,352.5,364.25,34.444444,41,53.200001,0,70.800003,73.099998,70.099998
20160714000000,352.5,357.200012,33.777779,41,53.200001,0,70.400002,73.099998,70.099998
20160714001500,352.5,378.350006,35.777778,41,53.200001,0,70.199997,73.099998,70.099998
20160714003000,352.5,373.649994,35.333333,41,53.200001,0,69.900002,73.099998,70.099998
20160714004500,352.5,378.350006,35.777778,41,53.200001,100,69.800003,73.099998,70.099998
20160714010000,352.5,364.25,34.444444,41,53.200001,100,69.699997,72.800003,69.800003
20160714011500,352.5,364.25,34.444444,41,53.200001,100,69.5,73.099998,70.099998
20160714013000,352.5,378.350006,35.777778,41,53.200001,100,69.699997,73.099998,70.099998
20160714014500,352.5,368.950012,34.88889,41,55.900002,100,69.800003,72.800003,69.800003
20160714020000,352.5,368.950012,34.88889,41,58.0,100,69.900002,73.099998,70.099998
20160714021500,352.5,383.049988,36.222221,41,58.0,100,69.900002,72.900002,69.900002
20160714023000,352.5,378.350006,35.777778,41,58.0,100,69.900002,73.099998,70.099998
20160714024500,352.5,378.350006,35.777778,41,58.0,100,69.800003,73.099998,70.099998
20160714030000,352.5,364.25,34.444444,41,58.0,100,69.800003,73.099998,70.099998
20160714031500,352.5,378.350006,35.777778,41,58.0,100,69.900002,72.800003,69.800003
20160714033000,352.5,364.25,34.444444,41,58.0,100,69.900002,73.099998,70.099998
20160714034500,352.5,378.350006,35.777778,41,58.0,100,69.800003,72.900002,69.900002
20160714040000,352.5,364.25,34.444444,41,60.700001,100,69.699997,72.800003,69.800003
20160714041500,352.5,378.350006,35.777778,41,61.599998,100,69.699997,72.800003,69.800003
20160714043000,352.5,373.649994,35.333333,41,61.599998,100,69.5,73.099998,70.099998
20160714044500,352.5,368.950012,34.88889,41,71.5,100,69.699997,72.800003,69.800003
20160714050000,352.5,350.149994,33.111111,41,76.0,100,69.699997,73.099998,70.099998
20160714051500,352.5,368.950012,34.88889,41,82.5,100,69.699997,73.099998,70.099998
20160714053000,352.5,373.649994,35.333333,41,86.199997,100,69.599998,72.800003,69.800003
20160714054500,352.5,359.549988,33.999999,41,84.400002,100,69.699997,73.099998,70.099998
20160714060000,352.5,373.649994,35.333333,41,87.400002,100,69.699997,73.099998,70.099998
20160714061500,352.5,373.649994,35.333333,41,89.800003,100,69.699997,73.099998,70.099998
20160714063000,352.5,373.649994,35.333333,41,84.400002,100,69.699997,73.099998,70.099998
20160714064500,352.5,373.649994,35.333333,41,86.199997,100,69.699997,73.099998,70.099998
20160714070000,352.5,368.950012,34.88889,41,90.5,100,69.800003,73.099998,70.099998
20160714071500,352.5,378.350006,35.777778,41,95.5,100,69.699997,73.099998,70.099998
20160714073000,352.5,373.649994,35.333333,41,89.900002,100,69.699997,73.099998,70.099998
20160714074500,352.5,368.950012,34.88889,41,87.5,100,69.800003,73.099998,70.099998
20160714080000,352.5,364.25,34.444444,41,87.5,100,69.900002,73.099998,70.099998
20160714081500,352.5,359.549988,33.999999,41,87.5,100,70.0,73.099998,70.099998
20160714083000,352.5,368.950012,34.88889,41,87.5,100,70.0,73.099998,70.099998
20160714084500,352.5,378.350006,35.777778,41,88.699997,100,70.199997,73.099998,70.099998
20160714090000,352.5,373.649994,35.333333,41,92.900002,100,70.199997,73.099998,70.099998
20160714091500,352.5,368.950012,34.88889,41,91.699997,100,70.300003,73.099998,70.099998
20160714093000,352.5,357.200012,33.777779,41,93.5,100,70.300003,73.099998,70.099998
20160714094500,352.5,364.25,34.444444,41,69.199997,0,70.400002,73.099998,70.099998
20160714100000,352.5,345.450012,32.666668,41,52.700001,0,70.0,73.099998,70.099998
20160714101500,352.5,340.75,32.222222,41,52.700001,0,70.0,73.099998,70.099998
20160714103000,352.5,350.149994,33.111111,41,52.700001,0,70.099998,73.099998,70.099998
20160714104500,352.5,359.549988,33.999999,41,51.900002,100,69.800003,73.099998,70.099998
20160714110000,352.5,345.450012,32.666668,41,51.900002,100,69.800003,73.099998,70.099998
20160714111500,352.5,368.950012,34.88889,41,51.900002,100,69.800003,73.099998,70.099998
20160714113000,352.5,359.549988,33.999999,41,51.900002,100,69.699997,73.099998,70.099998
20160714114500,352.5,364.25,34.444444,41,52.700001,100,70.199997,73.099998,70.099998
20160714120000,352.5,359.549988,33.999999,41,52.700001,0,70.199997,73.099998,70.099998
20160714121500,352.5,364.25,34.444444,41,52.700001,0,70.5,73.099998,70.099998
20160714123000,352.5,357.200012,33.777779,41,52.700001,0,70.599998,73.099998,70.099998
20160714124500,352.5,364.25,34.444444,41,52.700001,0,70.699997,72.800003,69.800003
20160714130000,352.5,364.25,34.444444,41,51.900002,0,70.599998,73.099998,70.099998
20160714131500,352.5,357.200012,33.777779,41,51.900002,0,70.5,73.099998,70.099998
20160714133000,352.5,540.5,51.111111,65,51.900002,0,71.699997,73.099998,70.099998
20160714134500,352.5,387.75,36.666667,42,51.900002,0,71.199997,73.099998,70.099998
20160714140000,352.5,378.350006,35.777778,43,51.900002,0,71.0,73.099998,70.099998
20160714141500,352.5,378.350006,35.777778,41,51.900002,0,70.400002,73.5,70.5
20160714143000,352.5,383.049988,36.222221,41,51.900002,100,70.0,73.5,70.5
20160714144500,352.5,387.75,36.666667,41,55.900002,100,69.699997,73.5,70.5
20160714150000,352.5,357.200012,33.777779,41,80.099998,100,69.900002,73.5,70.5
20160714151500,352.5,364.25,34.444444,41,82.599998,100,70.0,73.5,70.5
20160714153000,352.5,387.75,36.666667,41,85.599998,100,70.099998,73.5,70.5
20160714154500,352.5,373.649994,35.333333,41,85.599998,100,70.099998,73.599998,70.599998
20160714160000,352.5,373.649994,35.333333,41,88.699997,100,70.199997,73.699997,70.699997
20160714161500,352.5,383.049988,36.222221,41,88.699997,100,70.300003,73.599998,70.599998
20160714163000,352.5,383.049988,36.222221,41,87.0,100,70.300003,73.599998,70.599998
20160714164500,352.5,373.649994,35.333333,41,89.900002,100,70.400002,73.900002,70.900002
20160714170000,352.5,392.450012,37.111112,41,88.5,100,70.5,73.900002,70.900002
20160714171500,352.5,378.350006,35.777778,40,87.0,100,70.5,73.900002,70.900002
20160714173000,352.5,373.649994,35.333333,40,88.699997,100,70.699997,73.900002,70.900002
20160714174500,352.5,364.25,34.444444,40,89.900002,100,70.699997,73.900002,70.900002
20160714180000,352.5,357.200012,33.777779,40,89.900002,100,70.800003,73.900002,70.900002
20160714181500,352.5,368.950012,34.88889,40,89.900002,100,70.800003,73.900002,70.900002
20160714183000,352.5,357.200012,33.777779,40,92.0,100,70.900002,73.900002,70.900002
20160714184500,352.5,364.25,34.444444,40,92.0,100,71.0,73.900002,70.900002
20160714190000,352.5,359.549988,33.999999,40,97.199997,100,71.0,73.900002,70.900002
20160714191500,352.5,359.549988,33.999999,40,93.400002,100,71.099998,73.900002,70.900002
20160714193000,352.5,364.25,34.444444,40,57.599998,0,71.0,73.900002,70.900002
20160714194500,352.5,364.25,34.444444,40,53.799999,0,70.800003,73.900002,70.900002
20160714200000,352.5,364.25,34.444444,40,53.099998,0,70.800003,73.900002,70.900002
20160714201500,352.5,368.950012,34.88889,40,53.099998,0,71.0,73.900002,70.900002
20160714203000,352.5,350.149994,33.111111,40,53.099998,0,70.699997,73.900002,70.900002
20160714204500,352.5,364.25,34.444444,40,52.299999,0,70.699997,73.900002,70.900002
20160714210000,352.5,357.200012,33.777779,40,52.299999,100,70.300003,73.900002,70.900002
20160714211500,352.5,368.950012,34.88889,40,67.900002,100,70.0,73.900002,70.900002
20160714213000,352.5,368.950012,34.88889,40,89.900002,100,70.199997,73.900002,70.900002
20160714214500,352.5,378.350006,35.777778,40,88.099998,100,70.300003,73.900002,70.900002
20160714220000,352.5,373.649994,35.333333,40,85.099998,100,70.300003,73.900002,70.900002
20160714221500,352.5,373.649994,35.333333,40,86.900002,100,70.300003,73.900002,70.900002
20160714223000,352.5,359.549988,33.999999,40,90.300003,100,70.300003,73.900002,70.900002
20160714224500,352.5,368.950012,34.88889,40,92.300003,100,70.300003,73.900002,70.900002
20160714230000,352.5,368.950012,34.88889,40,94.199997,100,70.300003,73.900002,70.900002
20160714231500,352.5,368.950012,34.88889,40,91.699997,100,70.300003,73.900002,70.900002
20160714233000,352.5,364.25,34.444444,40,90.0,100,70.300003,73.900002,70.900002
20160714234500,352.5,359.549988,33.999999,40,88.099998,100,70.300003,73.900002,70.900002
20160715000000,352.5,373.649994,35.333333,40,91.800003,100,70.199997,73.900002,70.900002
20160715001500,352.5,359.549988,33.999999,40,94.199997,100,70.199997,73.900002,70.900002
20160715003000,352.5,364.25,34.444444,40,89.900002,100,70.199997,73.900002,70.900002
20160715004500,352.5,364.25,34.444444,40,89.900002,100,70.300003,73.900002,70.900002
20160715010000,352.5,368.950012,34.88889,40,88.5,100,70.300003,73.900002,70.900002
20160715011500,352.5,378.350006,35.777778,40,95.900002,100,70.400002,73.900002,70.900002
20160715013000,352.5,364.25,34.444444,40,93.599998,100,70.5,73.900002,70.900002
20160715014500,352.5,373.649994,35.333333,40,88.099998,100,70.400002,73.900002,70.900002
20160715020000,352.5,368.950012,34.88889,40,95.300003,100,70.5,73.900002,70.900002
20160715021500,352.5,368.950012,34.88889,40,91.699997,100,70.400002,73.900002,70.900002
20160715023000,352.5,373.649994,35.333333,40,88.699997,100,70.400002,73.900002,70.900002
20160715024500,352.5,368.950012,34.88889,40,95.900002,100,70.5,73.900002,70.900002
20160715030000,352.5,364.25,34.444444,40,89.900002,100,71.0,73.900002,70.900002
20160715031500,352.5,359.549988,33.999999,40,91.599998,100,71.0,73.900002,70.900002
20160715033000,352.5,359.549988,33.999999,40,95.800003,100,70.900002,73.900002,70.900002
20160715034500,352.5,368.950012,34.88889,40,89.900002,100,70.900002,73.900002,70.900002
20160715040000,352.5,359.549988,33.999999,40,90.900002,100,70.800003,73.900002,70.900002
20160715041500,352.5,364.25,34.444444,40,94.800003,100,70.900002,73.900002,70.900002
20160715043000,352.5,368.950012,34.88889,40,88.699997,100,70.800003,73.900002,70.900002
20160715044500,352.5,364.25,34.444444,40,95.900002,100,70.699997,73.900002,70.900002
20160715050000,352.5,345.450012,32.666668,40,91.699997,100,70.599998,73.900002,70.900002
20160715051500,352.5,364.25,34.444444,40,96.599998,100,70.5,73.900002,70.900002
20160715053000,352.5,368.950012,34.88889,40,90.400002,100,70.5,73.900002,70.900002
20160715054500,352.5,368.950012,34.88889,40,86.800003,100,70.5,73.900002,70.900002
20160715060000,352.5,350.149994,33.111111,40,84.300003,100,70.400002,73.900002,70.900002
20160715061500,352.5,383.049988,36.222221,40,94.800003,100,70.400002,73.900002,70.900002
20160715063000,352.5,373.649994,35.333333,40,86.199997,100,70.400002,73.900002,70.900002
20160715064500,352.5,350.149994,33.111111,40,83.300003,100,70.5,73.900002,70.900002
20160715070000,352.5,359.549988,33.999999,40,88.0,100,70.400002,73.900002,70.900002
20160715071500,352.5,350.149994,33.111111,40,91.900002,100,70.5,73.900002,70.900002
20160715073000,352.5,357.200012,33.777779,40,85.599998,100,70.400002,73.900002,70.900002
20160715074500,352.5,340.75,32.222222,40,87.800003,100,70.5,73.900002,70.900002
20160715080000,352.5,357.200012,33.777779,40,88.800003,100,70.599998,73.900002,70.900002
20160715081500,352.5,336.049988,31.777777,40,85.0,100,70.699997,73.900002,70.900002
20160715083000,352.5,357.200012,33.777779,40,83.800003,100,70.699997,73.900002,70.900002
20160715084500,352.5,350.149994,33.111111,40,92.900002,100,70.800003,73.900002,70.900002
20160715090000,352.5,340.75,32.222222,40,91.300003,100,70.800003,73.900002,70.900002
20160715091500,352.5,340.75,32.222222,40,81.800003,0,71.199997,73.900002,70.900002
20160715093000,352.5,340.75,32.222222,40,53.5,0,70.699997,73.900002,70.900002
20160715094500,352.5,357.200012,33.777779,40,53.5,100,70.400002,73.900002,70.900002
20160715100000,352.5,345.450012,32.666668,40,53.5,100,70.300003,73.900002,70.900002
20160715101500,352.5,357.200012,33.777779,40,68.599998,100,70.199997,73.900002,70.900002
20160715103000,352.5,350.149994,33.111111,40,78.300003,100,70.800003,73.900002,70.900002
20160715104500,352.5,345.450012,32.666668,40,78.300003,100,71.0,73.900002,70.900002
20160715110000,352.5,345.450012,32.666668,40,74.800003,100,71.099998,73.900002,70.900002
20160715111500,352.5,350.149994,33.111111,40,55.599998,0,71.0,73.900002,70.900002
20160715113000,352.5,345.450012,32.666668,40,53.5,0,70.800003,73.900002,70.900002
20160715114500,352.5,357.200012,33.777779,40,52.700001,0,70.699997,73.900002,70.900002
20160715120000,352.5,350.149994,33.111111,40,52.700001,100,70.5,73.900002,70.900002
20160715121500,352.5,357.200012,33.777779,40,52.700001,100,70.5,73.900002,70.900002
20160715123000,352.5,350.149994,33.111111,40,52.700001,100,70.5,73.900002,70.900002
20160715124500,352.5,359.549988,33.999999,40,51.900002,100,70.699997,73.900002,70.900002
20160715130000,352.5,368.950012,34.88889,40,51.900002,100,70.599998,73.0,70.0
20160715131500,352.5,373.649994,35.333333,45,51.900002,0,70.300003,73.199997,70.199997
20160715133000,352.5,387.75,36.666667,44,51.900002,0,70.5,73.5,70.5
20160715134500,352.5,378.350006,35.777778,44,51.900002,0,70.300003,73.5,70.5
20160715140000,352.5,387.75,36.666667,43,51.099998,0,70.300003,73.5,70.5
20160715141500,352.5,378.350006,35.777778,42,51.099998,100,69.900002,73.5,70.5
20160715143000,352.5,378.350006,35.777778,42,62.400002,100,69.699997,73.5,70.5
20160715144500,352.5,359.549988,33.999999,42,79.300003,100,70.0,73.5,70.5
20160715150000,352.5,378.350006,35.777778,42,78.300003,100,70.199997,73.5,70.5
20160715151500,352.5,378.350006,35.777778,42,80.5,100,70.300003,73.5,70.5
20160715153000,352.5,350.149994,33.111111,42,80.5,100,70.400002,73.5,70.5
20160715154500,352.5,368.950012,34.88889,42,78.699997,100,70.5,73.5,70.5
20160715160000,352.5,368.950012,34.88889,42,71.699997,0,70.5,73.400002,70.400002
20160715161500,352.5,383.049988,36.222221,42,52.700001,0,70.199997,73.099998,70.099998
20160715163000,352.5,368.950012,34.88889,42,52.700001,0,69.900002,73.099998,70.099998
20160715164500,352.5,373.649994,35.333333,42,52.700001,0,70.0,73.099998,70.099998
20160715170000,352.5,378.350006,35.777778,42,51.900002,0,70.5,73.199997,70.199997
20160715171500,352.5,359.549988,33.999999,42,51.900002,0,70.699997,73.5,70.5
20160715173000,352.5,378.350006,35.777778,42,51.900002,0,70.800003,73.5,70.5
20160715174500,352.5,373.649994,35.333333,42,51.900002,0,70.800003,73.199997,70.199997
20160715180000,352.5,373.649994,35.333333,42,51.900002,0,70.900002,73.199997,70.199997
20160715181500,352.5,359.549988,33.999999,42,51.900002,0,70.900002,73.099998,70.099998
20160715183000,352.5,387.75,36.666667,42,51.900002,0,70.400002,73.199997,70.199997
20160715184500,352.5,392.450012,37.111112,42,51.900002,100,70.199997,73.400002,70.400002
20160715190000,352.5,383.049988,36.222221,42,51.900002,100,69.900002,73.199997,70.199997
20160715191500,352.5,373.649994,35.333333,42,51.900002,100,69.800003,73.199997,70.199997
20160715193000,352.5,378.350006,35.777778,42,56.299999,100,69.699997,73.5,70.5
20160715194500,352.5,383.049988,36.222221,42,77.199997,100,69.900002,73.5,70.5
20160715200000,352.5,378.350006,35.777778,42,82.400002,100,70.300003,73.5,70.5
20160715201500,352.5,364.25,34.444444,42,82.400002,100,70.5,73.5,70.5
20160715203000,352.5,373.649994,35.333333,42,79.400002,100,70.599998,73.5,70.5
20160715204500,352.5,345.450012,32.666668,42,52.700001,0,70.300003,73.099998,70.099998
20160715210000,352.5,373.649994,35.333333,42,51.900002,0,69.900002,73.099998,70.099998
20160715211500,352.5,383.049988,36.222221,42,51.900002,100,69.800003,73.099998,70.099998
20160715213000,352.5,373.649994,35.333333,42,51.900002,100,69.699997,73.099998,70.099998
20160715214500,352.5,368.950012,34.88889,42,51.900002,100,69.699997,73.099998,70.099998
20160715220000,352.5,368.950012,34.88889,41,51.900002,100,69.699997,73.099998,70.099998
20160715221500,352.5,350.149994,33.111111,41,53.5,100,69.599998,73.0,70.0
20160715223000,352.5,373.649994,35.333333,41,60.700001,100,70.199997,73.099998,70.099998
20160715224500,352.5,350.149994,33.111111,41,53.099998,0,70.800003,73.099998,70.099998
20160715230000,352.5,378.350006,35.777778,41,51.900002,0,70.800003,73.5,70.5
20160715231500,352.5,364.25,34.444444,41,51.900002,0,70.900002,73.5,70.5
20160715233000,352.5,658.0,62.222222,100,51.099998,0,70.900002,68.0,53.0
20160715234500,352.5,650.950012,61.555557,100,51.099998,0,70.199997,68.0,53.0
20160716000000,352.5,650.950012,61.555557,100,51.099998,0,70.099998,68.0,53.0
20160716001500,352.5,643.900024,60.888891,100,51.099998,0,69.800003,68.0,53.0
20160716003000,352.5,662.700012,62.666668,100,51.099998,0,69.599998,68.0,53.0
20160716004500,352.5,653.299988,61.777777,100,51.099998,0,68.900002,68.0,53.0
20160716010000,352.5,629.799988,59.555554,100,51.099998,0,68.599998,68.0,53.0
20160716011500,352.5,662.700012,62.666668,100,51.099998,0,68.400002,68.0,53.0
20160716013000,352.5,648.599976,61.333331,100,51.099998,0,68.099998,68.0,53.0
20160716014500,352.5,627.450012,59.333334,100,51.099998,0,67.800003,68.0,53.0
20160716020000,352.5,646.25,61.111111,100,51.099998,0,67.599998,68.0,53.0
20160716021500,352.5,627.450012,59.333334,100,51.099998,0,67.400002,68.0,53.0
20160716023000,352.5,620.400024,58.666669,81,51.099998,0,67.199997,68.0,53.0
20160716024500,352.5,441.799988,41.777777,54,51.099998,0,67.199997,68.0,53.0
20160716030000,352.5,373.649994,35.333333,43,51.099998,0,67.300003,68.0,53.0
20160716031500,352.5,378.350006,35.777778,43,51.099998,0,67.599998,68.0,53.0
20160716033000,352.5,383.049988,36.222221,46,51.099998,0,67.800003,68.0,53.0
20160716034500,352.5,399.5,37.777778,46,51.099998,0,67.599998,68.0,53.0
20160716040000,352.5,378.350006,35.777778,43,51.099998,0,67.599998,68.0,53.0
20160716041500,352.5,378.350006,35.777778,43,51.099998,0,67.400002,68.0,53.0
20160716043000,352.5,331.350006,31.333334,43,50.200001,0,67.400002,68.0,53.0
20160716044500,352.5,350.149994,33.111111,43,50.200001,0,67.400002,68.0,53.0
20160716050000,352.5,350.149994,33.111111,43,50.200001,0,67.300003,68.0,53.0
20160716051500,352.5,364.25,34.444444,43,50.200001,0,67.300003,68.0,53.0
20160716053000,352.5,359.549988,33.999999,43,50.200001,0,67.199997,68.0,53.0
20160716054500,352.5,364.25,34.444444,43,50.200001,0,67.199997,68.0,53.0
20160716060000,352.5,345.450012,32.666668,43,50.200001,0,67.199997,68.0,53.0
20160716061500,352.5,368.950012,34.88889,43,50.200001,0,67.099998,68.0,53.0
20160716063000,352.5,357.200012,33.777779,43,50.200001,0,67.099998,68.0,53.0
20160716064500,352.5,350.149994,33.111111,43,50.200001,0,67.099998,68.0,53.0
20160716070000,352.5,368.950012,34.88889,43,50.200001,0,67.0,68.0,53.0
20160716071500,352.5,368.950012,34.88889,43,50.200001,0,66.900002,68.0,53.0
20160716073000,352.5,350.149994,33.111111,43,50.200001,0,67.099998,68.0,53.0
20160716074500,352.5,357.200012,33.777779,43,50.200001,0,67.199997,68.0,53.0
20160716080000,352.5,340.75,32.222222,43,50.200001,0,67.199997,68.0,53.0
20160716081500,352.5,340.75,32.222222,43,51.0,0,67.199997,68.0,53.0
20160716083000,352.5,345.450012,32.666668,43,51.0,0,67.300003,68.0,53.0
20160716084500,352.5,340.75,32.222222,43,51.0,0,67.400002,68.0,53.0
20160716090000,352.5,350.149994,33.111111,44,51.0,0,67.599998,68.0,53.0
20160716091500,352.5,340.75,32.222222,44,51.799999,0,67.599998,68.0,53.0
20160716093000,352.5,340.75,32.222222,44,51.799999,0,67.699997,68.0,53.0
20160716094500,352.5,359.549988,33.999999,45,51.799999,0,67.800003,68.0,53.0
20160716100000,352.5,336.049988,31.777777,47,52.599998,0,67.900002,68.0,53.0
20160716101500,352.5,350.149994,33.111111,47,52.599998,0,67.800003,68.0,53.0
20160716103000,352.5,364.25,34.444444,47,52.599998,0,67.900002,68.0,53.0
20160716104500,352.5,350.149994,33.111111,47,52.599998,0,67.900002,68.0,53.0
20160716110000,352.5,368.950012,34.88889,47,52.599998,0,67.900002,68.0,53.0
20160716111500,352.5,345.450012,32.666668,47,52.599998,0,68.0,68.0,53.0
20160716113000,352.5,336.049988,31.777777,47,52.599998,0,68.0,68.0,53.0
20160716114500,352.5,350.149994,33.111111,47,51.900002,0,68.099998,68.0,53.0
20160716120000,352.5,345.450012,32.666668,47,51.900002,0,68.099998,68.0,53.0
20160716121500,352.5,357.200012,33.777779,47,51.900002,0,68.199997,68.0,53.0
20160716123000,352.5,357.200012,33.777779,48,51.900002,0,68.199997,68.0,53.0
20160716124500,352.5,357.200012,33.777779,48,51.900002,0,68.199997,68.0,53.0
20160716130000,352.5,350.149994,33.111111,48,51.900002,0,68.199997,68.0,53.0
20160716131500,352.5,357.200012,33.777779,48,51.900002,0,68.199997,68.0,53.0
20160716133000,352.5,364.25,34.444444,49,51.900002,0,68.300003,68.0,53.0
20160716134500,352.5,404.200012,38.222223,52,51.900002,0,68.300003,68.0,53.0
20160716140000,352.5,423.0,40.0,54,51.099998,0,68.199997,68.0,53.0
20160716141500,352.5,439.450012,41.555557,55,51.099998,0,68.099998,68.0,53.0
20160716143000,352.5,413.600006,39.111112,55,51.099998,0,68.0,68.0,53.0
20160716144500,352.5,439.450012,41.555557,55,51.099998,0,67.900002,68.0,53.0
20160716150000,352.5,439.450012,41.555557,55,51.099998,0,68.099998,68.0,53.0
20160716151500,352.5,458.25,43.333333,59,50.299999,0,68.400002,68.0,53.0
20160716153000,352.5,528.75,50.0,65,50.299999,0,68.400002,68.0,53.0
20160716154500,352.5,540.5,51.111111,66,50.299999,0,68.0,68.0,53.0
20160716160000,352.5,540.5,51.111111,65,50.299999,0,67.900002,68.0,53.0
20160716161500,352.5,521.700012,49.333334,65,50.299999,0,67.699997,68.0,53.0
20160716163000,352.5,479.399994,45.333333,59,50.299999,0,67.599998,68.0,53.0
20160716164500,352.5,430.049988,40.666666,53,51.0,0,67.599998,68.0,53.0
20160716170000,352.5,378.350006,35.777778,51,51.0,0,67.699997,68.0,53.0
20160716171500,352.5,378.350006,35.777778,49,51.0,0,67.699997,68.0,53.0
20160716173000,352.5,359.549988,33.999999,48,51.0,0,67.699997,68.0,53.0
20160716174500,352.5,359.549988,33.999999,48,51.799999,0,67.800003,68.0,53.0
20160716180000,352.5,373.649994,35.333333,48,51.799999,0,67.900002,68.0,53.0
20160716181500,352.5,364.25,34.444444,48,51.799999,0,67.900002,68.0,53.0
20160716183000,352.5,357.200012,33.777779,48,51.799999,0,67.900002,68.0,53.0
20160716184500,352.5,368.950012,34.88889,48,51.799999,0,67.900002,68.0,53.0
20160716190000,352.5,357.200012,33.777779,48,51.799999,0,67.900002,68.0,53.0
20160716191500,352.5,430.049988,40.666666,56,51.099998,0,68.5,68.0,53.0
20160716193000,352.5,486.450012,46.000001,60,51.099998,0,68.400002,68.0,53.0
20160716194500,352.5,509.950012,48.222223,63,51.099998,0,68.400002,68.0,53.0
20160716200000,352.5,538.150024,50.888891,67,51.099998,0,68.300003,68.0,53.0
20160716201500,352.5,660.349976,62.444442,84,51.099998,0,68.699997,68.0,53.0
20160716203000,352.5,660.349976,62.444442,100,51.099998,0,68.300003,68.0,53.0
20160716204500,352.5,650.950012,61.555557,100,51.099998,0,68.099998,68.0,53.0
20160716210000,352.5,650.950012,61.555557,100,51.099998,0,68.199997,68.0,61.299999
20160716211500,352.5,650.950012,61.555557,100,51.099998,0,68.0,68.0,61.299999
20160716213000,352.5,674.450012,63.777779,100,51.099998,0,67.900002,68.0,61.299999
20160716214500,352.5,667.400024,63.111113,100,51.099998,0,67.699997,68.0,61.299999
20160716220000,352.5,650.950012,61.555557,100,51.099998,0,67.699997,68.0,61.299999
20160716221500,352.5,660.349976,62.444442,98,51.099998,0,67.800003,68.0,61.299999
20160716223000,352.5,531.099976,50.22222,64,51.099998,0,67.400002,68.0,61.299999
20160716224500,352.5,441.799988,41.777777,54,51.099998,0,67.400002,68.0,61.299999
20160716230000,352.5,413.600006,39.111112,50,51.099998,0,67.599998,68.0,61.299999
20160716231500,352.5,373.649994,35.333333,48,51.099998,0,67.599998,68.0,61.299999
20160716233000,352.5,368.950012,34.88889,48,51.099998,0,67.599998,68.0,61.299999
20160716234500,352.5,373.649994,35.333333,47,51.099998,0,67.599998,68.0,61.299999
20160717000000,352.5,368.950012,34.88889,47,51.099998,0,67.599998,68.0,61.299999
20160717001500,352.5,368.950012,34.88889,47,50.299999,0,67.599998,68.0,61.299999
20160717003000,352.5,364.25,34.444444,47,50.299999,0,67.599998,68.0,61.299999
20160717004500,352.5,364.25,34.444444,47,50.299999,0,67.400002,68.0,61.299999
20160717010000,352.5,383.049988,36.222221,47,50.299999,0,67.400002,68.0,61.299999
20160717011500,352.5,368.950012,34.88889,47,50.299999,0,67.400002,68.0,61.299999
20160717013000,352.5,368.950012,34.88889,47,50.299999,0,67.400002,68.0,61.299999
20160717014500,352.5,383.049988,36.222221,47,50.299999,0,67.300003,68.0,61.299999
20160717020000,352.5,373.649994,35.333333,47,50.299999,0,67.300003,68.0,61.299999
20160717021500,352.5,383.049988,36.222221,46,50.299999,0,67.300003,68.0,61.299999
20160717023000,352.5,383.049988,36.222221,49,49.5,0,67.300003,68.0,64.900002
20160717024500,352.5,383.049988,36.222221,47,49.5,0,67.199997,68.400002,65.400002
20160717030000,352.5,368.950012,34.88889,47,49.5,0,67.199997,68.400002,65.400002
20160717031500,352.5,364.25,34.444444,47,49.5,0,67.199997,68.400002,65.400002
20160717033000,352.5,368.950012,34.88889,46,49.5,0,67.199997,68.400002,65.400002
20160717034500,352.5,345.450012,32.666668,46,49.5,0,67.199997,68.400002,65.400002
20160717040000,352.5,364.25,34.444444,46,49.5,0,67.199997,68.400002,65.400002
20160717041500,352.5,350.149994,33.111111,46,49.5,0,67.5,68.400002,65.400002
20160717043000,352.5,387.75,36.666667,49,49.5,0,67.800003,68.199997,65.199997
20160717044500,352.5,373.649994,35.333333,48,49.5,0,67.900002,68.400002,65.400002
20160717050000,352.5,392.450012,37.111112,48,49.5,0,68.099998,68.400002,65.400002
20160717051500,352.5,387.75,36.666667,48,49.5,0,68.099998,68.400002,65.400002
20160717053000,352.5,378.350006,35.777778,48,49.5,0,68.099998,68.0,64.900002
20160717054500,352.5,357.200012,33.777779,47,49.5,0,67.800003,68.400002,65.400002
20160717060000,352.5,408.899994,38.666666,54,49.5,0,67.599998,68.0,64.900002
20160717061500,352.5,387.75,36.666667,47,50.299999,0,67.400002,68.400002,65.400002
20160717063000,352.5,373.649994,35.333333,47,50.299999,0,67.300003,68.400002,65.400002
20160717064500,352.5,392.450012,37.111112,46,50.299999,0,67.199997,68.400002,65.400002
20160717070000,352.5,378.350006,35.777778,46,50.299999,0,67.199997,68.400002,65.400002
20160717071500,352.5,364.25,34.444444,46,50.299999,0,67.199997,68.400002,65.400002
20160717073000,352.5,368.950012,34.88889,45,51.099998,0,67.199997,68.400002,65.400002
20160717074500,352.5,399.5,37.777778,48,51.099998,0,67.199997,68.400002,65.400002
20160717080000,352.5,350.149994,33.111111,46,51.799999,0,67.199997,68.400002,65.400002
20160717081500,352.5,373.649994,35.333333,46,51.799999,0,67.199997,68.400002,65.400002
20160717083000,352.5,378.350006,35.777778,45,51.799999,0,67.300003,68.400002,65.400002
20160717084500,352.5,378.350006,35.777778,45,51.799999,0,67.400002,68.400002,65.400002
20160717090000,352.5,378.350006,35.777778,45,52.599998,0,67.400002,68.400002,65.400002
20160717091500,352.5,378.350006,35.777778,49,52.599998,0,67.300003,68.400002,65.400002
20160717093000,352.5,383.049988,36.222221,49,52.599998,0,67.400002,68.400002,65.400002
20160717094500,352.5,383.049988,36.222221,50,52.599998,0,67.400002,68.400002,65.400002
20160717100000,352.5,373.649994,35.333333,47,52.599998,0,67.5,68.400002,65.400002
20160717101500,352.5,383.049988,36.222221,47,52.599998,0,67.5,68.5,65.5
20160717103000,352.5,368.950012,34.88889,47,52.599998,0,67.599998,68.5,65.5
20160717104500,352.5,373.649994,35.333333,47,52.599998,0,67.599998,68.5,65.5
20160717110000,352.5,364.25,34.444444,47,51.900002,0,67.5,68.5,65.5
20160717111500,352.5,359.549988,33.999999,47,51.900002,0,67.5,68.900002,65.900002
20160717113000,352.5,364.25,34.444444,47,51.900002,0,67.400002,68.900002,65.900002
20160717114500,352.5,364.25,34.444444,47,51.900002,0,67.400002,68.900002,65.900002
20160717120000,352.5,441.799988,41.777777,56,51.900002,0,68.099998,68.900002,65.900002
20160717121500,352.5,359.549988,33.999999,48,51.900002,0,68.099998,68.900002,65.900002
20160717123000,352.5,364.25,34.444444,48,51.900002,0,68.199997,68.900002,65.900002
20160717124500,352.5,368.950012,34.88889,48,82.099998,100,69.0,77.400002,74.400002
20160717130000,352.5,368.950012,34.88889,48,81.099998,100,69.699997,77.400002,74.400002
20160717131500,352.5,373.649994,35.333333,48,88.800003,100,69.800003,77.599998,74.599998
20160717133000,352.5,359.549988,33.999999,48,88.800003,100,70.099998,77.699997,74.699997
20160717134500,352.5,368.950012,34.88889,48,83.800003,100,70.300003,77.699997,74.699997
20160717140000,352.5,357.200012,33.777779,48,82.699997,100,70.5,77.800003,74.800003
20160717141500,352.5,350.149994,33.111111,48,84.300003,100,70.699997,77.599998,74.599998
20160717143000,352.5,357.200012,33.777779,48,92.199997,100,70.800003,77.699997,74.699997
20160717144500,352.5,357.200012,33.777779,48,84.400002,100,70.800003,77.5,74.5
20160717150000,352.5,357.200012,33.777779,48,82.599998,100,70.800003,77.599998,74.599998
20160717151500,352.5,364.25,34.444444,47,88.300003,100,71.099998,77.5,74.5
20160717153000,352.5,373.649994,35.333333,47,94.900002,100,71.400002,77.5,74.5
20160717154500,352.5,399.5,37.777778,47,86.199997,100,71.300003,77.5,74.5
20160717160000,352.5,364.25,34.444444,47,85.0,100,71.300003,77.599998,74.599998
20160717161500,352.5,373.649994,35.333333,46,85.0,100,71.400002,77.599998,74.599998
20160717163000,352.5,373.649994,35.333333,46,82.599998,100,71.5,77.699997,74.699997
20160717164500,352.5,383.049988,36.222221,46,82.599998,100,71.599998,77.599998,74.599998
20160717170000,352.5,373.649994,35.333333,46,92.800003,100,71.800003,77.699997,74.699997
20160717171500,352.5,357.200012,33.777779,46,80.699997,100,71.599998,77.5,74.5
20160717173000,352.5,378.350006,35.777778,46,84.400002,100,71.5,77.5,74.5
20160717174500,352.5,383.049988,36.222221,46,95.300003,100,71.599998,77.5,74.5
20160717180000,352.5,350.149994,33.111111,46,95.300003,100,71.599998,77.5,74.5
20160717181500,352.5,359.549988,33.999999,46,90.400002,100,71.5,77.800003,74.800003
20160717183000,352.5,368.950012,34.88889,46,87.5,100,71.599998,77.5,74.5
20160717184500,352.5,368.950012,34.88889,46,85.0,100,71.599998,77.699997,74.699997
20160717190000,352.5,350.149994,33.111111,46,85.0,100,71.599998,77.699997,74.699997
20160717191500,352.5,373.649994,35.333333,46,89.199997,100,71.599998,77.800003,74.800003
20160717193000,352.5,359.549988,33.999999,46,94.599998,100,71.599998,77.699997,74.699997
20160717194500,352.5,364.25,34.444444,46,86.900002,100,71.699997,77.699997,74.699997
20160717200000,352.5,359.549988,33.999999,46,84.400002,100,71.599998,77.699997,74.699997
20160717201500,352.5,378.350006,35.777778,46,86.199997,100,71.800003,77.599998,74.599998
20160717203000,352.5,378.350006,35.777778,46,95.599998,100,71.900002,77.699997,74.699997
20160717204500,352.5,364.25,34.444444,46,88.099998,100,71.900002,77.699997,74.699997
20160717210000,352.5,373.649994,35.333333,46,84.400002,100,72.0,77.699997,74.699997
20160717211500,352.5,368.950012,34.88889,46,84.400002,100,72.099998,77.5,74.5
20160717213000,352.5,359.549988,33.999999,46,94.199997,100,72.300003,77.599998,74.599998
20160717214500,352.5,350.149994,33.111111,46,85.599998,100,72.199997,77.699997,74.699997
20160717220000,352.5,350.149994,33.111111,46,82.599998,100,72.400002,77.5,74.5
20160717221500,352.5,357.200012,33.777779,46,85.800003,100,72.300003,77.5,74.5
20160717223000,352.5,340.75,32.222222,46,93.300003,100,72.300003,77.5,74.5
20160717224500,352.5,350.149994,33.111111,46,85.199997,100,72.099998,77.599998,74.599998
20160717230000,352.5,350.149994,33.111111,46,82.599998,100,72.199997,77.5,74.5
20160717231500,352.5,340.75,32.222222,46,89.599998,100,72.300003,77.599998,74.599998
20160717233000,352.5,345.450012,32.666668,46,91.800003,100,72.099998,77.599998,74.599998
20160717234500,352.5,345.450012,32.666668,46,83.800003,100,72.099998,77.599998,74.599998
20160718000000,352.5,345.450012,32.666668,46,81.599998,100,72.199997,77.5,74.5
20160718001500,352.5,340.75,32.222222,46,94.699997,100,72.300003,77.5,74.5
20160718003000,352.5,331.350006,31.333334,46,84.199997,100,72.599998,77.699997,74.699997
20160718004500,352.5,350.149994,33.111111,46,84.199997,100,72.599998,77.699997,74.699997
20160718010000,352.5,359.549988,33.999999,46,89.900002,100,72.699997,77.800003,74.800003
20160718011500,352.5,359.549988,33.999999,46,83.199997,100,72.699997,77.800003,74.800003
20160718013000,352.5,350.149994,33.111111,46,81.599998,100,72.800003,77.699997,74.699997
20160718014500,352.5,340.75,32.222222,46,88.0,100,72.800003,77.599998,74.599998
20160718020000,352.5,336.049988,31.777777,46,89.300003,100,72.800003,77.699997,74.699997
20160718021500,352.5,331.350006,31.333334,46,82.599998,100,72.900002,77.800003,74.800003
20160718023000,352.5,350.149994,33.111111,46,81.099998,100,72.900002,77.699997,74.699997
20160718024500,352.5,340.75,32.222222,46,92.800003,100,72.900002,77.699997,74.699997
20160718030000,352.5,345.450012,32.666668,46,83.199997,100,72.900002,77.699997,74.699997
20160718031500,352.5,345.450012,32.666668,46,82.0,100,72.900002,77.699997,74.699997
20160718033000,352.5,359.549988,33.999999,46,88.699997,100,73.0,77.699997,74.699997
20160718034500,352.5,340.75,32.222222,46,82.099998,100,72.900002,77.599998,74.599998
20160718040000,352.5,331.350006,31.333334,46,80.699997,100,72.900002,77.699997,74.699997
20160718041500,352.5,359.549988,33.999999,46,91.5,100,72.800003,77.599998,74.599998
20160718043000,352.5,345.450012,32.666668,46,85.599998,100,72.800003,77.599998,74.599998
20160718044500,352.5,357.200012,33.777779,46,81.599998,100,72.800003,77.5,74.5
20160718050000,352.5,336.049988,31.777777,46,89.599998,100,72.900002,77.599998,74.599998
20160718051500,352.5,350.149994,33.111111,46,85.599998,100,72.900002,77.5,74.5
20160718053000,352.5,340.75,32.222222,46,83.099998,100,72.900002,77.5,74.5
20160718054500,352.5,340.75,32.222222,46,92.400002,100,72.900002,77.5,74.5
20160718060000,352.5,336.049988,31.777777,46,85.599998,100,72.900002,77.5,74.5
20160718061500,352.5,350.149994,33.111111,46,92.300003,100,72.900002,77.5,74.5
20160718063000,352.5,357.200012,33.777779,46,86.099998,100,72.900002,77.5,74.5
20160718064500,352.5,336.049988,31.777777,46,86.099998,100,72.900002,77.5,74.5
20160718070000,352.5,357.200012,33.777779,46,88.099998,100,72.900002,77.5,74.5
20160718071500,352.5,357.200012,33.777779,46,90.5,100,72.900002,77.5,74.5
20160718073000,352.5,357.200012,33.777779,46,90.5,100,72.900002,77.5,74.5
20160718074500,352.5,364.25,34.444444,46,88.199997,100,73.0,77.5,74.5
20160718080000,352.5,357.200012,33.777779,46,88.199997,100,73.0,77.5,74.5
20160718081500,352.5,340.75,32.222222,46,92.5,100,73.099998,77.5,74.5
20160718083000,352.5,368.950012,34.88889,46,89.199997,100,73.099998,77.5,74.5
20160718084500,352.5,364.25,34.444444,46,89.199997,100,73.199997,77.5,74.5
20160718090000,352.5,364.25,34.444444,46,92.400002,100,73.300003,77.5,74.5
20160718091500,352.5,359.549988,33.999999,46,84.400002,100,73.300003,77.5,74.5
20160718093000,352.5,364.25,34.444444,46,84.400002,100,73.400002,77.5,74.5
20160718094500,352.5,336.049988,31.777777,46,95.599998,100,73.300003,77.5,74.5
20160718100000,352.5,364.25,34.444444,46,89.0,100,72.800003,77.5,74.5
20160718101500,352.5,350.149994,33.111111,46,85.599998,100,72.699997,77.5,74.5
20160718103000,352.5,383.049988,36.222221,46,80.199997,100,72.400002,77.5,74.5
20160718104500,352.5,378.350006,35.777778,46,91.099998,100,72.300003,77.5,74.5
20160718110000,352.5,364.25,34.444444,46,82.099998,100,72.400002,77.5,74.5
20160718111500,352.5,368.950012,34.88889,45,92.300003,100,72.199997,77.5,74.5
20160718113000,352.5,383.049988,36.222221,45,82.599998,100,72.300003,77.5,74.5
20160718114500,352.5,359.549988,33.999999,45,88.400002,100,72.099998,77.5,74.5
20160718120000,352.5,368.950012,34.88889,45,81.599998,100,72.0,77.5,74.5
20160718121500,352.5,373.649994,35.333333,45,77.300003,100,71.900002,77.5,74.5
20160718123000,352.5,373.649994,35.333333,45,91.099998,100,71.800003,77.5,74.5
20160718124500,352.5,364.25,34.444444,45,91.099998,100,71.800003,77.5,74.5
20160718130000,352.5,378.350006,35.777778,45,91.099998,100,71.900002,77.599998,74.599998
20160718131500,352.5,364.25,34.444444,45,87.599998,100,72.199997,77.599998,74.599998
20160718133000,352.5,373.649994,35.333333,45,89.900002,100,72.199997,77.5,74.5
20160718134500,352.5,364.25,34.444444,45,92.800003,100,72.0,77.5,74.5
20160718140000,352.5,373.649994,35.333333,45,89.900002,100,72.099998,77.5,74.5
20160718141500,352.5,359.549988,33.999999,45,96.599998,100,72.199997,77.5,74.5
20160718143000,352.5,373.649994,35.333333,45,94.199997,100,72.199997,77.5,74.5
20160718144500,352.5,392.450012,37.111112,45,89.900002,100,72.199997,77.5,74.5
20160718150000,352.5,387.75,36.666667,45,89.900002,100,72.0,77.5,74.5
20160718151500,352.5,383.049988,36.222221,45,95.900002,100,71.800003,77.5,74.5
20160718153000,352.5,345.450012,32.666668,45,88.099998,100,71.699997,77.599998,74.599998
20160718154500,352.5,378.350006,35.777778,45,89.900002,100,71.599998,77.5,74.5
20160718160000,352.5,373.649994,35.333333,45,95.900002,100,71.400002,77.5,74.5
20160718161500,352.5,378.350006,35.777778,45,87.599998,100,71.300003,77.5,74.5
20160718163000,352.5,383.049988,36.222221,45,88.699997,100,71.199997,77.5,74.5
20160718164500,352.5,368.950012,34.88889,45,95.900002,100,71.199997,77.5,74.5
20160718170000,352.5,378.350006,35.777778,45,88.099998,100,71.199997,77.5,74.5
20160718171500,352.5,383.049988,36.222221,45,88.099998,100,71.099998,77.5,74.5
20160718173000,352.5,368.950012,34.88889,45,88.099998,100,71.099998,77.5,74.5
20160718174500,352.5,373.649994,35.333333,45,89.300003,100,71.099998,77.5,74.5
20160718180000,352.5,378.350006,35.777778,45,95.900002,100,71.0,77.599998,74.599998
20160718181500,352.5,373.649994,35.333333,45,93.400002,100,71.0,77.599998,74.599998
20160718183000,352.5,368.950012,34.88889,45,88.099998,100,70.900002,77.599998,74.599998
20160718184500,352.5,364.25,34.444444,45,94.400002,100,71.0,77.5,74.5
20160718190000,352.5,364.25,34.444444,45,87.5,100,70.900002,77.5,74.5
20160718191500,352.5,368.950012,34.88889,45,88.699997,100,70.900002,77.5,74.5
20160718193000,352.5,368.950012,34.88889,45,93.0,100,70.900002,77.5,74.5
20160718194500,352.5,364.25,34.444444,45,93.0,100,70.900002,77.5,74.5
20160718200000,352.5,368.950012,34.88889,45,89.099998,100,70.900002,77.5,74.5
20160718201500,352.5,359.549988,33.999999,45,89.099998,100,70.900002,77.5,74.5
20160718203000,352.5,368.950012,34.88889,45,87.800003,100,70.900002,77.5,74.5
20160718204500,352.5,350.149994,33.111111,45,88.699997,100,70.900002,77.5,74.5
20160718210000,352.5,378.350006,35.777778,45,88.699997,100,70.800003,77.5,74.5
20160718211500,352.5,368.950012,34.88889,45,88.699997,100,71.300003,77.5,74.5
20160718213000,352.5,368.950012,34.88889,45,87.5,100,71.300003,77.5,74.5
20160718214500,352.5,373.649994,35.333333,45,87.5,100,71.5,77.5,74.5
20160718220000,352.5,378.350006,35.777778,45,89.599998,100,71.400002,77.5,74.5
20160718221500,352.5,368.950012,34.88889,45,95.400002,100,71.599998,77.5,74.5
20160718223000,352.5,359.549988,33.999999,45,95.400002,100,71.400002,77.5,74.5
20160718224500,352.5,378.350006,35.777778,45,91.099998,100,71.400002,77.5,74.5
20160718230000,352.5,364.25,34.444444,45,88.199997,100,71.400002,77.5,74.5
20160718231500,352.5,364.25,34.444444,45,88.199997,100,71.599998,77.5,74.5
20160718233000,352.5,345.450012,32.666668,45,89.599998,100,71.300003,77.5,74.5
20160718234500,352.5,359.549988,33.999999,45,93.5,100,71.300003,77.5,74.5
20160719000000,352.5,368.950012,34.88889,45,95.900002,100,71.300003,77.5,74.5
20160719001500,352.5,350.149994,33.111111,45,91.699997,100,71.300003,77.5,74.5
20160719003000,352.5,383.049988,36.222221,45,88.099998,100,71.199997,77.5,74.5
20160719004500,352.5,378.350006,35.777778,45,90.400002,100,71.199997,77.5,74.5
20160719010000,352.5,373.649994,35.333333,45,95.400002,100,71.099998,77.5,74.5
20160719011500,352.5,357.200012,33.777779,45,91.900002,100,71.0,77.5,74.5
20160719013000,352.5,357.200012,33.777779,45,91.900002,100,71.0,77.5,74.5
20160719014500,352.5,368.950012,34.88889,45,90.5,100,70.900002,77.5,74.5
20160719020000,352.5,357.200012,33.777779,45,87.5,100,70.900002,77.5,74.5
20160719021500,352.5,373.649994,35.333333,45,94.699997,100,70.800003,77.5,74.5
20160719023000,352.5,364.25,34.444444,45,91.699997,100,70.800003,77.5,74.5
20160719024500,352.5,383.049988,36.222221,45,87.5,100,70.800003,77.5,74.5
20160719030000,352.5,364.25,34.444444,45,93.400002,100,70.800003,77.5,74.5
20160719031500,352.5,340.75,32.222222,45,90.5,100,70.800003,77.5,74.5
20160719033000,352.5,373.649994,35.333333,45,87.5,100,70.800003,77.5,74.5
20160719034500,352.5,368.950012,34.88889,45,90.099998,100,70.800003,77.5,74.5
20160719040000,352.5,373.649994,35.333333,45,95.300003,100,70.800003,77.5,74.5
20160719041500,352.5,373.649994,35.333333,45,95.300003,100,70.800003,77.5,74.5
20160719043000,352.5,368.950012,34.88889,45,90.0,100,71.300003,77.5,74.5
20160719044500,352.5,364.25,34.444444,45,90.0,100,71.300003,77.5,74.5
20160719050000,352.5,368.950012,34.88889,45,93.599998,100,71.400002,77.5,74.5
20160719051500,352.5,364.25,34.444444,45,87.5,100,71.400002,77.5,74.5
20160719053000,352.5,357.200012,33.777779,45,85.599998,100,71.400002,77.5,74.5
20160719054500,352.5,373.649994,35.333333,45,93.099998,100,71.199997,77.5,74.5
20160719060000,352.5,359.549988,33.999999,45,93.099998,100,71.099998,77.5,74.5
20160719061500,352.5,359.549988,33.999999,45,86.199997,100,71.0,77.5,74.5
20160719063000,352.5,364.25,34.444444,45,83.800003,100,70.900002,77.5,74.5
20160719064500,352.5,373.649994,35.333333,45,93.5,100,70.800003,77.5,74.5
20160719070000,352.5,364.25,34.444444,45,93.5,100,70.800003,77.5,74.5
20160719071500,352.5,368.950012,34.88889,45,87.5,100,70.699997,77.5,74.5
20160719073000,352.5,368.950012,34.88889,45,86.199997,100,70.699997,77.5,74.5
20160719074500,352.5,364.25,34.444444,45,96.099998,100,70.699997,77.5,74.5
20160719080000,352.5,373.649994,35.333333,45,89.300003,100,70.599998,77.5,74.5
20160719081500,352.5,373.649994,35.333333,45,86.900002,100,70.599998,77.5,74.5
20160719083000,352.5,359.549988,33.999999,45,89.699997,100,70.599998,77.5,74.5
20160719084500,352.5,368.950012,34.88889,45,87.900002,100,70.599998,77.5,74.5
20160719090000,352.5,364.25,34.444444,45,91.900002,100,70.699997,77.5,74.5
20160719091500,352.5,368.950012,34.88889,45,88.099998,100,70.699997,77.5,74.5
20160719093000,352.5,608.650024,57.555558,100,56.799999,0,70.699997,68.0,64.699997
20160719094500,352.5,620.400024,58.666669,100,53.900002,0,70.400002,68.0,64.199997
20160719100000,352.5,627.450012,59.333334,100,53.900002,0,69.599998,68.0,64.199997
20160719101500,352.5,608.650024,57.555558,100,53.900002,0,69.199997,68.0,64.199997
20160719103000,352.5,627.450012,59.333334,100,53.900002,0,68.900002,68.0,64.800003
20160719104500,352.5,627.450012,59.333334,100,53.900002,0,68.800003,68.0,64.800003
20160719110000,352.5,641.549988,60.666666,100,53.900002,0,68.699997,68.0,64.800003
20160719111500,352.5,627.450012,59.333334,100,53.900002,0,68.699997,68.0,64.800003
20160719113000,352.5,627.450012,59.333334,100,53.099998,0,68.400002,68.0,64.800003
20160719114500,352.5,594.549988,56.222221,100,53.099998,0,68.199997,68.0,64.800003
20160719120000,352.5,620.400024,58.666669,100,52.299999,0,68.0,68.0,64.800003
20160719121500,352.5,620.400024,58.666669,100,52.299999,0,67.900002,68.0,64.800003
20160719123000,352.5,636.849976,60.22222,100,52.299999,0,67.699997,68.0,64.800003
20160719124500,352.5,636.849976,60.22222,100,52.299999,0,67.599998,68.0,64.800003
20160719130000,352.5,625.099976,59.111109,100,52.299999,0,67.400002,68.0,64.800003
20160719131500,352.5,634.5,60.0,100,52.299999,0,67.300003,68.0,64.800003
20160719133000,352.5,533.450012,50.444446,66,52.299999,0,67.300003,68.0,64.800003
20160719134500,352.5,434.75,41.111111,55,53.099998,0,67.400002,68.0,64.800003
20160719140000,352.5,373.649994,35.333333,47,53.099998,0,67.599998,68.0,64.800003
20160719141500,352.5,387.75,36.666667,47,53.099998,0,67.900002,68.0,64.800003
20160719143000,352.5,392.450012,37.111112,47,53.099998,0,68.099998,68.0,64.800003
20160719144500,352.5,392.450012,37.111112,48,53.099998,0,68.300003,68.0,64.800003
20160719150000,352.5,474.700012,44.88889,59,53.099998,0,68.300003,68.0,64.800003
20160719151500,352.5,474.700012,44.88889,59,53.099998,0,68.199997,68.0,64.800003
20160719153000,352.5,462.950012,43.777779,59,53.099998,0,68.199997,68.0,64.800003
20160719154500,352.5,462.950012,43.777779,59,53.099998,0,68.199997,68.0,64.900002
20160719160000,352.5,474.700012,44.88889,59,53.099998,0,68.199997,68.0,64.900002
20160719161500,352.5,488.799988,46.222221,62,53.099998,0,68.300003,68.0,64.900002
20160719163000,352.5,531.099976,50.22222,66,53.099998,0,68.199997,68.0,64.900002
20160719164500,352.5,514.650024,48.666669,66,53.099998,0,68.199997,68.0,64.900002
20160719170000,352.5,514.650024,48.666669,66,53.099998,0,68.099998,68.0,64.900002
20160719171500,352.5,500.549988,47.333332,66,53.099998,0,68.300003,68.0,64.900002
20160719173000,352.5,521.700012,49.333334,67,53.099998,0,68.300003,68.0,64.900002
20160719174500,352.5,596.900024,56.444447,83,53.099998,0,68.5,68.0,64.900002
20160719180000,352.5,618.049988,58.444443,100,53.900002,0,68.599998,68.0,64.900002
20160719181500,352.5,603.950012,57.111112,100,53.900002,0,68.400002,68.099998,65.099998
20160719183000,352.5,615.700012,58.222223,100,53.900002,0,68.199997,68.0,64.800003
20160719184500,352.5,615.700012,58.222223,100,53.900002,0,68.099998,68.0,64.900002
20160719190000,352.5,608.650024,57.555558,100,53.900002,0,67.900002,68.0,64.800003
20160719191500,352.5,629.799988,59.555554,100,53.099998,0,67.800003,68.0,64.800003
20160719193000,352.5,646.25,61.111111,100,53.099998,0,68.599998,68.0,64.800003
20160719194500,352.5,615.700012,58.222223,100,53.099998,0,68.699997,68.0,64.800003
20160719200000,352.5,643.900024,60.888891,100,53.099998,0,68.800003,68.0,64.800003
20160719201500,352.5,643.900024,60.888891,100,53.099998,0,68.599998,68.0,64.800003
20160719203000,352.5,627.450012,59.333334,100,53.099998,0,69.5,68.0,64.800003
20160719204500,352.5,620.400024,58.666669,100,53.099998,0,69.599998,68.0,64.800003
20160719210000,352.5,620.400024,58.666669,100,53.099998,0,69.199997,68.0,64.800003
20160719211500,352.5,620.400024,58.666669,100,52.400002,0,69.599998,68.0,64.800003
20160719213000,352.5,601.599976,56.888887,100,52.400002,0,68.800003,68.0,64.800003
20160719214500,352.5,627.450012,59.333334,100,52.400002,0,68.400002,68.0,64.800003
20160719220000,352.5,596.900024,56.444447,100,52.400002,0,68.300003,68.0,64.800003
20160719221500,352.5,653.299988,61.777777,100,52.400002,0,68.199997,68.0,64.800003
20160719223000,352.5,625.099976,59.111109,100,52.400002,0,68.199997,68.0,64.800003
20160719224500,352.5,632.150024,59.77778,100,52.400002,0,68.300003,68.0,64.800003
20160719230000,352.5,632.150024,59.77778,100,52.400002,0,68.099998,68.0,64.800003
20160719231500,352.5,618.049988,58.444443,100,52.400002,0,67.699997,68.0,64.800003
20160719233000,352.5,660.349976,62.444442,100,51.799999,0,67.599998,68.0,64.800003
20160719234500,352.5,660.349976,62.444442,100,51.799999,0,67.300003,68.0,64.800003
20160720000000,352.5,601.599976,56.888887,80,51.799999,0,67.199997,68.0,64.800003
20160720001500,352.5,423.0,40.0,53,51.799999,0,67.199997,68.0,64.800003
20160720003000,352.5,373.649994,35.333333,45,51.799999,0,67.300003,68.0,64.300003
20160720004500,352.5,364.25,34.444444,44,51.799999,0,67.300003,68.0,64.800003
20160720010000,352.5,373.649994,35.333333,43,51.799999,0,67.400002,68.0,64.800003
