PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160720011500,352.5,653.299988,61.777777,100,51.799999,0,67.300003,68.0,64.900002
20160720013000,352.5,625.099976,59.111109,100,51.799999,0,67.099998,68.0,64.900002
20160720014500,352.5,545.200012,51.555557,65,51.799999,0,67.0,68.0,64.800003
20160720020000,352.5,392.450012,37.111112,43,51.799999,0,67.099998,68.0,64.800003
20160720021500,352.5,378.350006,35.777778,42,51.799999,0,67.300003,68.0,64.800003
20160720023000,352.5,378.350006,35.777778,41,51.799999,0,67.400002,68.0,64.800003
20160720024500,352.5,373.649994,35.333333,41,51.799999,0,67.5,68.0,64.800003
20160720030000,352.5,378.350006,35.777778,41,51.799999,0,67.599998,68.0,64.800003
20160720031500,352.5,378.350006,35.777778,41,51.799999,0,67.699997,68.0,64.800003
20160720033000,352.5,383.049988,36.222221,41,51.799999,0,67.699997,68.0,64.800003
20160720034500,352.5,378.350006,35.777778,41,51.799999,0,67.699997,68.0,64.599998
20160720040000,352.5,350.149994,33.111111,41,51.799999,0,67.800003,68.0,64.800003
20160720041500,352.5,368.950012,34.88889,41,51.799999,0,67.800003,68.0,64.900002
20160720043000,352.5,364.25,34.444444,41,51.799999,0,67.900002,68.0,64.900002
20160720044500,352.5,383.049988,36.222221,41,51.799999,0,67.900002,68.400002,65.400002
20160720050000,352.5,359.549988,33.999999,41,51.799999,0,67.900002,68.400002,65.400002
20160720051500,352.5,364.25,34.444444,41,51.799999,0,67.900002,68.300003,65.300003
20160720053000,352.5,373.649994,35.333333,41,51.799999,0,67.800003,68.400002,65.400002
20160720054500,352.5,373.649994,35.333333,41,51.799999,0,67.800003,68.400002,65.400002
20160720060000,352.5,368.950012,34.88889,41,51.799999,0,67.800003,68.400002,65.400002
20160720061500,352.5,373.649994,35.333333,41,51.799999,0,67.699997,68.400002,65.400002
20160720063000,352.5,368.950012,34.88889,41,51.099998,0,67.699997,68.400002,65.400002
20160720064500,352.5,350.149994,33.111111,41,51.099998,0,67.699997,68.400002,65.400002
20160720070000,352.5,359.549988,33.999999,41,51.099998,0,67.699997,68.400002,65.400002
20160720071500,352.5,359.549988,33.999999,41,51.099998,0,67.699997,68.400002,65.400002
20160720073000,352.5,359.549988,33.999999,41,51.099998,0,67.699997,68.400002,65.400002
20160720074500,352.5,368.950012,34.88889,41,51.799999,0,67.800003,68.400002,65.400002
20160720080000,352.5,357.200012,33.777779,41,51.799999,0,67.800003,68.400002,65.400002
20160720081500,352.5,357.200012,33.777779,41,51.799999,0,67.800003,68.400002,65.400002
20160720083000,352.5,357.200012,33.777779,41,52.599998,0,67.900002,68.400002,65.400002
20160720084500,352.5,357.200012,33.777779,41,52.599998,0,68.0,68.400002,65.400002
20160720090000,352.5,357.200012,33.777779,41,52.599998,0,67.900002,68.400002,65.400002
20160720091500,352.5,345.450012,32.666668,41,52.599998,0,67.900002,68.400002,65.400002
20160720093000,352.5,364.25,34.444444,41,52.599998,0,67.900002,68.400002,65.400002
20160720094500,352.5,357.200012,33.777779,41,52.599998,0,67.900002,68.400002,65.400002
20160720100000,352.5,357.200012,33.777779,41,52.599998,0,67.900002,68.400002,65.400002
20160720101500,352.5,383.049988,36.222221,43,52.599998,0,68.300003,68.400002,65.400002
20160720103000,352.5,383.049988,36.222221,44,52.599998,0,68.400002,68.400002,65.400002
20160720104500,352.5,373.649994,35.333333,45,52.599998,0,68.599998,68.400002,65.400002
20160720110000,352.5,392.450012,37.111112,45,52.599998,0,68.400002,68.400002,65.400002
20160720111500,352.5,397.149994,37.555555,46,52.599998,0,68.599998,68.400002,65.400002
20160720113000,352.5,392.450012,37.111112,47,53.5,0,68.599998,68.400002,65.400002
20160720114500,352.5,404.200012,38.222223,47,53.5,0,68.5,68.400002,65.400002
20160720120000,352.5,408.899994,38.666666,47,53.5,0,68.400002,68.400002,65.400002
20160720121500,352.5,392.450012,37.111112,47,53.5,0,68.300003,68.400002,65.400002
20160720123000,352.5,408.899994,38.666666,47,53.5,0,68.199997,68.400002,65.400002
20160720124500,352.5,397.149994,37.555555,47,53.5,0,68.599998,68.400002,65.400002
20160720130000,352.5,404.200012,38.222223,52,52.900002,0,68.699997,68.400002,65.400002
20160720131500,352.5,423.0,40.0,53,52.900002,0,68.699997,68.400002,65.400002
20160720133000,352.5,458.25,43.333333,58,52.900002,0,68.699997,68.400002,65.400002
20160720134500,352.5,472.350006,44.666667,59,52.900002,0,68.5,68.400002,65.400002
20160720140000,352.5,521.700012,49.333334,66,52.900002,0,68.800003,68.400002,65.400002
20160720141500,352.5,521.700012,49.333334,66,52.900002,0,68.699997,68.400002,65.400002
20160720143000,352.5,545.200012,51.555557,68,53.5,0,68.599998,68.400002,65.400002
20160720144500,352.5,533.450012,50.444446,68,53.5,0,68.400002,68.400002,65.400002
20160720150000,352.5,561.650024,53.111113,69,53.5,0,68.400002,68.099998,65.099998
20160720151500,352.5,636.849976,60.22222,90,53.5,0,68.5,68.0,64.900002
20160720153000,352.5,662.700012,62.666668,100,53.5,0,68.199997,68.0,65.0
20160720154500,352.5,632.150024,59.77778,100,53.5,0,68.099998,68.0,64.900002
20160720160000,352.5,643.900024,60.888891,100,53.5,0,68.099998,68.0,64.900002
20160720161500,352.5,650.950012,61.555557,100,53.5,0,68.0,68.0,64.900002
20160720163000,352.5,625.099976,59.111109,100,53.5,0,67.900002,68.0,64.800003
20160720164500,352.5,573.400024,54.222225,71,53.5,0,67.900002,68.400002,65.400002
20160720170000,352.5,554.599976,52.444442,66,53.5,0,68.099998,68.400002,65.400002
20160720171500,352.5,547.549988,51.777777,66,53.5,0,68.099998,68.400002,65.400002
20160720173000,352.5,488.799988,46.222221,59,53.5,0,68.199997,68.400002,65.400002
20160720174500,352.5,495.850006,46.888889,59,53.5,0,68.199997,68.400002,65.400002
20160720180000,352.5,467.649994,44.222222,57,53.5,0,68.0,68.400002,65.400002
20160720181500,352.5,408.899994,38.666666,45,53.5,0,68.0,68.400002,65.400002
20160720183000,352.5,408.899994,38.666666,45,53.5,0,68.199997,68.400002,65.400002
20160720184500,352.5,399.5,37.777778,45,53.5,0,68.199997,68.400002,65.400002
20160720190000,352.5,399.5,37.777778,45,53.5,0,68.400002,68.099998,65.099998
20160720191500,352.5,418.299988,39.555554,46,53.5,0,68.5,68.400002,65.400002
20160720193000,352.5,408.899994,38.666666,46,53.5,0,68.400002,68.400002,65.400002
20160720194500,352.5,383.049988,36.222221,46,53.5,0,68.400002,68.400002,65.400002
20160720200000,352.5,404.200012,38.222223,49,53.5,0,68.599998,68.400002,65.400002
20160720201500,352.5,413.600006,39.111112,49,53.5,0,68.5,68.400002,65.400002
20160720203000,352.5,418.299988,39.555554,49,53.5,0,68.300003,68.400002,65.400002
20160720204500,352.5,425.350006,40.222223,49,53.5,0,68.199997,68.400002,65.400002
20160720210000,352.5,418.299988,39.555554,49,52.700001,0,68.199997,68.400002,65.400002
20160720211500,352.5,413.600006,39.111112,49,52.700001,0,68.099998,68.400002,65.400002
20160720213000,352.5,404.200012,38.222223,44,52.700001,0,68.099998,68.400002,65.400002
20160720214500,352.5,397.149994,37.555555,43,52.700001,0,68.099998,68.400002,65.400002
20160720220000,352.5,383.049988,36.222221,42,52.700001,0,68.099998,68.400002,65.400002
20160720221500,352.5,378.350006,35.777778,42,52.700001,0,68.099998,68.400002,65.400002
20160720223000,352.5,364.25,34.444444,42,52.700001,0,68.099998,68.400002,65.400002
20160720224500,352.5,364.25,34.444444,41,52.700001,0,68.099998,68.400002,65.400002
20160720230000,352.5,378.350006,35.777778,41,52.700001,0,68.099998,68.400002,65.400002
20160720231500,352.5,383.049988,36.222221,41,52.700001,0,68.099998,68.400002,65.400002
20160720233000,352.5,373.649994,35.333333,41,52.700001,0,68.099998,68.400002,65.400002
20160720234500,352.5,359.549988,33.999999,41,52.700001,0,68.099998,68.400002,65.400002
20160721000000,352.5,378.350006,35.777778,42,52.700001,0,68.199997,68.400002,65.400002
20160721001500,352.5,373.649994,35.333333,42,52.700001,0,68.099998,68.400002,65.400002
20160721003000,352.5,373.649994,35.333333,42,52.0,0,67.900002,68.400002,65.400002
20160721004500,352.5,383.049988,36.222221,42,52.0,0,67.900002,68.400002,65.400002
20160721010000,352.5,397.149994,37.555555,42,52.0,0,68.0,68.400002,65.400002
20160721011500,352.5,387.75,36.666667,42,52.0,0,68.099998,68.400002,65.400002
20160721013000,352.5,387.75,36.666667,42,52.0,0,68.300003,68.400002,65.400002
20160721014500,352.5,387.75,36.666667,42,52.0,0,68.5,68.400002,65.400002
20160721020000,352.5,392.450012,37.111112,42,52.0,0,68.5,68.400002,65.400002
20160721021500,352.5,392.450012,37.111112,42,52.0,0,68.5,68.400002,65.400002
20160721023000,352.5,439.450012,41.555557,53,52.0,0,68.099998,68.0,64.900002
20160721024500,352.5,446.5,42.222222,53,52.0,0,68.099998,68.0,64.800003
20160721030000,352.5,418.299988,39.555554,51,52.0,0,67.800003,68.0,64.900002
20160721031500,352.5,413.600006,39.111112,49,52.0,0,67.599998,68.0,64.900002
20160721033000,352.5,399.5,37.777778,48,52.0,0,67.699997,68.0,64.800003
20160721034500,352.5,413.600006,39.111112,48,52.0,0,67.699997,68.0,64.800003
20160721040000,352.5,408.899994,38.666666,44,52.0,0,67.699997,68.0,64.800003
20160721041500,352.5,392.450012,37.111112,42,52.0,0,67.699997,68.0,64.800003
20160721043000,352.5,397.149994,37.555555,46,52.0,0,67.699997,68.0,64.800003
20160721044500,352.5,408.899994,38.666666,47,52.0,0,67.599998,68.0,64.800003
20160721050000,352.5,378.350006,35.777778,41,52.0,0,67.599998,68.0,64.800003
20160721051500,352.5,383.049988,36.222221,41,52.0,0,67.599998,68.0,64.800003
20160721053000,352.5,413.600006,39.111112,46,52.0,0,67.5,68.0,64.900002
20160721054500,352.5,368.950012,34.88889,41,52.0,0,67.5,68.400002,65.400002
20160721060000,352.5,387.75,36.666667,43,52.0,0,67.400002,68.0,64.900002
20160721061500,352.5,368.950012,34.88889,41,52.0,0,67.300003,68.0,64.800003
20160721063000,352.5,383.049988,36.222221,41,52.0,0,67.300003,68.0,64.800003
20160721064500,352.5,387.75,36.666667,41,52.0,0,67.400002,68.0,64.800003
20160721070000,352.5,368.950012,34.88889,41,52.0,0,67.400002,68.0,64.800003
20160721071500,352.5,383.049988,36.222221,41,52.599998,0,67.5,68.400002,65.400002
20160721073000,352.5,418.299988,39.555554,50,52.599998,0,67.400002,68.0,64.800003
20160721074500,352.5,392.450012,37.111112,42,52.599998,0,67.599998,68.400002,65.400002
20160721080000,352.5,392.450012,37.111112,42,52.599998,0,68.0,68.400002,65.400002
20160721081500,352.5,439.450012,41.555557,53,52.599998,0,68.099998,68.0,64.900002
20160721083000,352.5,439.450012,41.555557,54,52.599998,0,68.099998,68.0,64.900002
20160721084500,352.5,446.5,42.222222,55,52.599998,0,68.199997,68.0,64.900002
20160721090000,352.5,453.549988,42.888888,56,53.5,0,68.300003,68.0,64.900002
20160721091500,352.5,460.600006,43.555556,57,53.5,0,68.099998,68.400002,65.400002
20160721093000,352.5,439.450012,41.555557,54,53.5,0,67.900002,68.400002,65.400002
20160721094500,352.5,418.299988,39.555554,46,53.5,0,68.099998,68.0,64.900002
20160721100000,352.5,423.0,40.0,47,53.5,0,68.0,68.0,64.900002
20160721101500,352.5,404.200012,38.222223,46,53.5,0,68.0,68.0,65.0
20160721103000,352.5,399.5,37.777778,42,54.299999,0,68.099998,68.400002,65.400002
20160721104500,352.5,373.649994,35.333333,42,54.299999,0,68.099998,68.400002,65.400002
20160721110000,352.5,453.549988,42.888888,56,54.299999,0,69.0,68.400002,65.400002
20160721111500,352.5,538.150024,50.888891,67,54.299999,0,68.800003,68.400002,65.400002
20160721113000,352.5,648.599976,61.333331,80,54.299999,0,68.900002,68.400002,65.400002
20160721114500,352.5,636.849976,60.22222,100,54.299999,0,68.800003,68.400002,65.400002
20160721120000,352.5,669.75,63.333333,100,54.299999,0,68.699997,68.400002,65.400002
20160721121500,352.5,646.25,61.111111,100,55.099998,0,68.400002,68.400002,65.400002
20160721123000,352.5,669.75,63.333333,100,55.099998,0,68.599998,68.400002,65.400002
20160721124500,352.5,634.5,60.0,100,55.099998,0,68.599998,68.400002,65.400002
20160721130000,352.5,627.450012,59.333334,100,55.099998,0,68.599998,68.400002,65.400002
20160721131500,352.5,667.400024,63.111113,100,55.099998,0,68.400002,68.400002,65.400002
20160721133000,352.5,646.25,61.111111,100,55.099998,0,68.400002,68.400002,65.400002
20160721134500,352.5,629.799988,59.555554,100,55.099998,0,68.800003,68.400002,65.400002
20160721140000,352.5,629.799988,59.555554,100,55.099998,0,68.699997,68.400002,65.400002
20160721141500,352.5,641.549988,60.666666,100,55.099998,0,68.800003,68.400002,65.400002
20160721143000,352.5,641.549988,60.666666,100,55.099998,0,68.800003,68.400002,65.400002
20160721144500,352.5,648.599976,61.333331,100,55.099998,0,68.699997,68.400002,65.400002
20160721150000,352.5,648.599976,61.333331,100,55.099998,0,68.5,68.400002,65.400002
20160721151500,352.5,627.450012,59.333334,100,55.099998,0,68.300003,68.400002,65.400002
20160721153000,352.5,658.0,62.222222,100,54.299999,0,68.400002,68.400002,65.400002
20160721154500,352.5,606.299988,57.333332,100,54.299999,0,68.199997,68.400002,65.400002
20160721160000,352.5,648.599976,61.333331,100,54.299999,0,68.199997,68.400002,65.400002
20160721161500,352.5,648.599976,61.333331,100,54.299999,0,68.099998,68.400002,65.400002
20160721163000,352.5,634.5,60.0,100,54.299999,0,68.0,68.400002,65.400002
20160721164500,352.5,648.599976,61.333331,100,55.099998,0,68.099998,68.0,64.900002
20160721170000,352.5,648.599976,61.333331,100,55.099998,0,68.099998,68.400002,65.400002
20160721171500,352.5,627.450012,59.333334,100,54.299999,0,68.0,68.0,64.900002
20160721173000,352.5,646.25,61.111111,100,53.5,0,68.300003,68.0,64.900002
20160721174500,352.5,629.799988,59.555554,100,53.5,0,68.400002,68.0,64.900002
20160721180000,352.5,629.799988,59.555554,100,53.5,0,68.400002,68.400002,65.400002
20160721181500,352.5,653.299988,61.777777,100,53.5,0,68.300003,68.400002,65.400002
20160721183000,352.5,665.049988,62.888888,100,52.700001,0,68.400002,68.400002,65.400002
20160721184500,352.5,634.5,60.0,100,52.700001,0,68.400002,68.0,64.900002
20160721190000,352.5,653.299988,61.777777,100,52.700001,0,68.400002,68.0,64.800003
20160721191500,352.5,646.25,61.111111,100,52.700001,0,68.300003,68.400002,65.400002
20160721193000,352.5,636.849976,60.22222,100,52.700001,0,68.199997,68.400002,65.400002
20160721194500,352.5,636.849976,60.22222,100,52.700001,0,68.199997,68.400002,65.400002
20160721200000,352.5,646.25,61.111111,100,52.700001,0,68.0,68.400002,65.400002
20160721201500,352.5,620.400024,58.666669,100,52.700001,0,68.099998,68.400002,65.400002
20160721203000,352.5,601.599976,56.888887,100,52.700001,0,68.199997,68.400002,65.400002
20160721204500,352.5,620.400024,58.666669,100,52.700001,0,68.0,68.400002,65.400002
20160721210000,352.5,627.450012,59.333334,100,52.700001,0,67.900002,68.400002,65.400002
20160721211500,352.5,615.700012,58.222223,100,52.700001,0,68.099998,68.400002,65.400002
20160721213000,352.5,629.799988,59.555554,100,52.700001,0,68.099998,68.400002,65.400002
20160721214500,352.5,629.799988,59.555554,100,52.700001,0,67.800003,68.400002,65.400002
20160721220000,352.5,594.549988,56.222221,78,52.700001,0,67.800003,68.400002,65.400002
20160721221500,352.5,549.900024,52.000002,66,52.700001,0,67.900002,68.400002,65.400002
20160721223000,352.5,521.700012,49.333334,65,52.700001,0,68.099998,68.400002,65.400002
20160721224500,352.5,507.600006,48.000001,63,52.700001,0,68.099998,68.400002,65.400002
20160721230000,352.5,451.200012,42.666668,55,52.700001,0,68.0,68.400002,65.400002
20160721231500,352.5,373.649994,35.333333,41,52.700001,0,68.0,68.400002,65.400002
20160721233000,352.5,387.75,36.666667,41,52.700001,0,68.099998,68.400002,65.400002
20160721234500,352.5,383.049988,36.222221,41,52.700001,0,68.099998,68.400002,65.400002
20160722000000,352.5,373.649994,35.333333,41,52.700001,0,68.199997,68.400002,65.400002
20160722001500,352.5,392.450012,37.111112,41,52.700001,0,68.199997,68.400002,65.400002
20160722003000,352.5,378.350006,35.777778,41,52.700001,0,68.199997,68.400002,65.400002
20160722004500,352.5,383.049988,36.222221,41,52.700001,0,68.199997,68.400002,65.400002
20160722010000,352.5,392.450012,37.111112,41,52.700001,0,68.300003,68.400002,65.400002
20160722011500,352.5,383.049988,36.222221,41,52.700001,0,68.300003,68.400002,65.400002
20160722013000,352.5,383.049988,36.222221,41,52.700001,0,68.300003,68.400002,65.400002
20160722014500,352.5,364.25,34.444444,41,52.700001,0,68.300003,68.400002,65.400002
20160722020000,352.5,383.049988,36.222221,41,52.700001,0,68.5,68.400002,65.400002
20160722021500,352.5,399.5,37.777778,47,52.700001,0,68.800003,68.400002,65.400002
20160722023000,352.5,458.25,43.333333,55,52.700001,0,68.599998,68.400002,65.400002
20160722024500,352.5,488.799988,46.222221,59,52.700001,0,68.699997,68.400002,65.400002
20160722030000,352.5,488.799988,46.222221,59,52.700001,0,68.400002,68.400002,65.400002
20160722031500,352.5,488.799988,46.222221,59,52.700001,0,68.199997,68.400002,65.400002
20160722033000,352.5,474.700012,44.88889,59,52.700001,0,68.300003,68.400002,65.400002
20160722034500,352.5,467.649994,44.222222,58,52.700001,0,68.099998,68.0,64.900002
20160722040000,352.5,404.200012,38.222223,44,52.700001,0,68.0,68.400002,65.400002
20160722041500,352.5,392.450012,37.111112,44,52.700001,0,68.300003,68.0,64.900002
20160722043000,352.5,418.299988,39.555554,48,52.700001,0,68.099998,68.400002,65.400002
20160722044500,352.5,392.450012,37.111112,42,52.700001,0,68.0,68.400002,65.400002
20160722050000,352.5,368.950012,34.88889,42,52.700001,0,68.0,68.400002,65.400002
20160722051500,352.5,383.049988,36.222221,42,52.700001,0,67.900002,68.400002,65.400002
20160722053000,352.5,392.450012,37.111112,42,52.700001,0,67.900002,68.400002,65.400002
20160722054500,352.5,399.5,37.777778,44,52.700001,0,67.900002,68.0,65.0
20160722060000,352.5,399.5,37.777778,44,52.700001,0,67.900002,68.0,64.900002
20160722061500,352.5,404.200012,38.222223,44,52.700001,0,67.900002,68.0,64.800003
20160722063000,352.5,359.549988,33.999999,44,52.700001,0,67.900002,68.0,64.900002
20160722064500,352.5,397.149994,37.555555,42,52.700001,0,67.900002,68.0,65.0
20160722070000,352.5,397.149994,37.555555,45,52.700001,0,68.0,68.0,64.900002
20160722071500,352.5,383.049988,36.222221,42,52.700001,0,67.900002,68.400002,65.400002
20160722073000,352.5,392.450012,37.111112,42,52.700001,0,67.900002,68.400002,65.400002
20160722074500,352.5,387.75,36.666667,42,52.700001,0,67.900002,68.400002,65.400002
20160722080000,352.5,368.950012,34.88889,41,52.700001,0,67.900002,68.400002,65.400002
20160722081500,352.5,364.25,34.444444,41,52.700001,0,67.800003,68.400002,65.400002
20160722083000,352.5,408.899994,38.666666,47,53.5,0,67.800003,68.0,64.900002
20160722084500,352.5,408.899994,38.666666,49,53.5,0,67.699997,68.0,64.900002
20160722090000,352.5,434.75,41.111111,50,53.5,0,67.599998,68.400002,65.400002
20160722091500,352.5,479.399994,45.333333,59,53.5,0,67.699997,68.0,64.900002
20160722093000,352.5,423.0,40.0,50,53.5,0,67.599998,68.400002,65.400002
20160722094500,352.5,418.299988,39.555554,49,53.5,0,67.699997,68.0,64.900002
20160722100000,352.5,418.299988,39.555554,49,53.5,0,67.699997,68.0,64.900002
20160722101500,352.5,408.899994,38.666666,45,53.5,0,67.900002,68.400002,65.400002
20160722103000,352.5,418.299988,39.555554,46,53.5,0,67.900002,68.0,64.800003
20160722104500,352.5,413.600006,39.111112,46,53.5,0,67.800003,68.0,64.900002
20160722110000,352.5,387.75,36.666667,43,53.5,0,67.900002,68.300003,65.300003
20160722111500,352.5,408.899994,38.666666,45,54.299999,0,67.900002,68.0,64.900002
20160722113000,352.5,404.200012,38.222223,46,54.299999,0,67.900002,68.0,64.900002
20160722114500,352.5,404.200012,38.222223,47,54.299999,0,67.900002,68.0,64.900002
20160722120000,352.5,383.049988,36.222221,42,53.5,0,67.900002,68.099998,65.099998
20160722121500,352.5,387.75,36.666667,42,53.5,0,67.900002,68.400002,65.400002
20160722123000,352.5,373.649994,35.333333,42,53.5,0,67.900002,68.400002,65.400002
20160722124500,352.5,378.350006,35.777778,42,53.5,0,67.900002,68.400002,65.400002
20160722130000,352.5,364.25,34.444444,42,53.5,0,67.900002,68.400002,65.400002
20160722131500,352.5,364.25,34.444444,42,53.5,0,67.900002,68.400002,65.400002
20160722133000,352.5,383.049988,36.222221,42,53.5,0,68.0,68.400002,65.400002
20160722134500,352.5,364.25,34.444444,42,53.5,0,68.199997,68.400002,65.400002
20160722140000,352.5,373.649994,35.333333,42,53.5,0,68.199997,68.400002,65.400002
20160722141500,352.5,368.950012,34.88889,42,53.5,0,68.5,68.400002,65.400002
20160722143000,352.5,387.75,36.666667,42,53.5,0,68.5,68.400002,65.400002
20160722144500,352.5,392.450012,37.111112,43,53.5,0,68.599998,68.400002,65.400002
20160722150000,352.5,556.950012,52.666668,66,53.5,0,68.400002,68.0,64.900002
20160722151500,352.5,531.099976,50.22222,65,53.5,0,68.300003,68.400002,65.400002
20160722153000,352.5,531.099976,50.22222,65,53.5,0,68.199997,68.0,64.900002
20160722154500,352.5,531.099976,50.22222,65,53.5,0,68.099998,68.0,64.800003
20160722160000,352.5,493.5,46.666667,65,53.5,0,68.099998,68.0,64.800003
20160722161500,352.5,502.899994,47.555555,62,53.5,0,68.099998,68.400002,65.400002
20160722163000,352.5,486.450012,46.000001,62,53.5,0,68.199997,68.0,64.900002
20160722164500,352.5,509.950012,48.222223,62,53.5,0,68.199997,68.0,64.900002
20160722170000,352.5,479.399994,45.333333,61,53.5,0,68.199997,68.300003,65.300003
20160722171500,352.5,502.899994,47.555555,61,53.5,0,68.199997,68.400002,65.400002
20160722173000,352.5,502.899994,47.555555,61,53.5,0,68.199997,68.400002,65.400002
20160722174500,352.5,486.450012,46.000001,61,53.5,0,68.199997,68.400002,65.400002
20160722180000,352.5,495.850006,46.888889,61,53.5,0,68.199997,68.400002,65.400002
20160722181500,352.5,495.850006,46.888889,61,53.5,0,68.099998,68.0,64.900002
20160722183000,352.5,460.600006,43.555556,61,53.5,0,68.099998,68.0,64.900002
20160722184500,352.5,507.600006,48.000001,61,53.5,0,67.900002,68.0,64.800003
20160722190000,352.5,500.549988,47.333332,61,53.5,0,67.900002,68.0,64.900002
20160722191500,352.5,493.5,46.666667,61,53.5,0,67.800003,68.0,64.800003
20160722193000,352.5,392.450012,37.111112,44,53.5,0,67.900002,68.400002,65.400002
20160722194500,352.5,378.350006,35.777778,43,53.5,0,68.099998,68.400002,65.400002
20160722200000,352.5,387.75,36.666667,43,53.5,0,68.199997,68.0,64.800003
20160722201500,352.5,439.450012,41.555557,55,53.5,0,68.400002,68.0,64.800003
20160722203000,352.5,493.5,46.666667,64,53.5,0,68.400002,68.0,64.800003
20160722204500,352.5,549.900024,52.000002,69,53.5,0,68.199997,68.0,64.800003
20160722210000,352.5,533.450012,50.444446,69,53.5,0,68.199997,68.0,64.800003
20160722211500,352.5,554.599976,52.444442,69,52.700001,0,68.099998,68.0,64.800003
20160722213000,352.5,540.5,51.111111,69,52.700001,0,67.900002,68.0,64.800003
20160722214500,352.5,462.950012,43.777779,58,52.700001,0,67.900002,68.400002,65.400002
20160722220000,352.5,413.600006,39.111112,50,52.700001,0,68.0,68.400002,65.400002
20160722221500,352.5,392.450012,37.111112,44,52.700001,0,68.099998,68.400002,65.400002
20160722223000,352.5,399.5,37.777778,44,52.700001,0,68.099998,68.400002,65.400002
20160722224500,352.5,392.450012,37.111112,44,52.700001,0,68.099998,68.400002,65.400002
20160722230000,352.5,378.350006,35.777778,43,52.700001,0,68.099998,68.400002,65.400002
20160722231500,352.5,383.049988,36.222221,42,52.700001,0,68.099998,68.400002,65.400002
20160722233000,352.5,378.350006,35.777778,42,52.700001,0,68.099998,68.400002,65.400002
20160722234500,352.5,387.75,36.666667,42,52.700001,0,68.099998,68.400002,65.400002
20160723000000,352.5,383.049988,36.222221,42,52.700001,0,68.0,68.400002,65.400002
20160723001500,352.5,368.950012,34.88889,42,52.700001,0,68.0,68.400002,65.400002
20160723003000,352.5,387.75,36.666667,42,52.700001,0,68.0,68.400002,65.400002
20160723004500,352.5,357.200012,33.777779,42,52.700001,0,68.0,68.400002,65.400002
20160723010000,352.5,383.049988,36.222221,42,52.700001,0,67.900002,68.400002,65.400002
20160723011500,352.5,606.299988,57.333332,100,51.900002,0,67.699997,68.5,65.5
20160723013000,352.5,620.400024,58.666669,100,51.900002,0,67.599998,68.0,64.900002
20160723014500,352.5,620.400024,58.666669,100,51.900002,0,67.300003,68.0,64.900002
20160723020000,352.5,658.0,62.222222,90,51.900002,0,67.099998,68.0,64.900002
20160723021500,352.5,430.049988,40.666666,53,51.900002,0,67.199997,68.0,64.900002
20160723023000,352.5,373.649994,35.333333,43,51.900002,0,67.300003,68.0,64.900002
20160723024500,352.5,387.75,36.666667,43,51.900002,0,67.300003,68.0,64.900002
20160723030000,352.5,373.649994,35.333333,42,51.900002,0,67.400002,68.0,64.900002
20160723031500,352.5,364.25,34.444444,42,51.900002,0,67.400002,68.0,64.900002
20160723033000,352.5,378.350006,35.777778,42,51.900002,0,67.400002,68.0,64.900002
20160723034500,352.5,383.049988,36.222221,42,51.900002,0,67.400002,68.0,64.900002
20160723040000,352.5,373.649994,35.333333,42,51.900002,0,67.5,68.0,64.800003
20160723041500,352.5,387.75,36.666667,42,51.900002,0,67.599998,68.0,64.800003
20160723043000,352.5,378.350006,35.777778,42,51.900002,0,67.599998,68.0,64.800003
20160723044500,352.5,368.950012,34.88889,42,51.900002,0,67.599998,68.0,64.800003
20160723050000,352.5,364.25,34.444444,42,51.900002,0,67.599998,68.0,64.800003
20160723051500,352.5,368.950012,34.88889,42,51.900002,0,67.599998,68.0,65.0
20160723053000,352.5,387.75,36.666667,44,51.900002,0,67.599998,68.0,65.0
20160723054500,352.5,383.049988,36.222221,43,51.900002,0,67.599998,68.400002,65.400002
20160723060000,352.5,392.450012,37.111112,43,51.900002,0,67.400002,68.099998,65.099998
20160723061500,352.5,383.049988,36.222221,42,51.900002,0,67.5,68.199997,65.199997
20160723063000,352.5,387.75,36.666667,42,51.900002,0,67.400002,68.300003,65.300003
20160723064500,352.5,383.049988,36.222221,42,51.900002,0,67.400002,68.0,64.900002
20160723070000,352.5,364.25,34.444444,42,51.900002,0,67.400002,68.0,64.900002
20160723071500,352.5,383.049988,36.222221,42,51.900002,0,67.400002,68.0,64.900002
20160723073000,352.5,383.049988,36.222221,41,51.900002,0,67.400002,68.300003,65.300003
20160723074500,352.5,387.75,36.666667,42,51.900002,0,67.400002,68.400002,65.400002
20160723080000,352.5,383.049988,36.222221,42,52.599998,0,67.400002,68.400002,65.400002
20160723081500,352.5,357.200012,33.777779,42,52.599998,0,67.400002,68.400002,65.400002
20160723083000,352.5,387.75,36.666667,42,52.599998,0,67.5,68.400002,65.400002
20160723084500,352.5,383.049988,36.222221,42,53.5,0,67.599998,68.400002,65.400002
20160723090000,352.5,368.950012,34.88889,43,53.5,0,67.599998,68.0,65.0
20160723091500,352.5,387.75,36.666667,43,53.5,0,67.599998,68.0,64.900002
20160723093000,352.5,397.149994,37.555555,46,53.5,0,67.699997,68.0,64.900002
20160723094500,352.5,397.149994,37.555555,51,53.5,0,68.400002,68.400002,65.400002
20160723100000,352.5,434.75,41.111111,53,53.5,0,68.599998,68.400002,65.400002
20160723101500,352.5,627.450012,59.333334,80,53.5,0,68.900002,68.099998,65.099998
20160723103000,352.5,620.400024,58.666669,100,54.299999,0,69.099998,68.099998,65.099998
20160723104500,352.5,620.400024,58.666669,100,54.299999,0,69.099998,68.0,64.900002
20160723110000,352.5,620.400024,58.666669,100,54.299999,0,69.199997,68.0,64.900002
20160723111500,352.5,613.349976,57.999998,100,54.299999,0,69.300003,68.400002,65.400002
20160723113000,352.5,606.299988,57.333332,100,54.299999,0,69.199997,68.400002,65.400002
20160723114500,352.5,582.799988,55.11111,100,54.299999,0,69.199997,68.400002,65.400002
20160723120000,352.5,601.599976,56.888887,100,53.5,0,69.099998,68.400002,65.400002
20160723121500,352.5,615.700012,58.222223,100,53.5,0,69.199997,68.400002,65.400002
20160723123000,352.5,608.650024,57.555558,100,53.5,0,69.0,68.400002,65.400002
20160723124500,352.5,601.599976,56.888887,100,53.5,0,69.099998,68.400002,65.400002
20160723130000,352.5,620.400024,58.666669,100,53.5,0,69.099998,68.400002,65.400002
20160723131500,352.5,603.950012,57.111112,100,53.5,0,68.599998,68.400002,65.400002
20160723133000,352.5,596.900024,56.444447,100,53.5,0,68.300003,68.400002,65.400002
20160723134500,352.5,596.900024,56.444447,100,53.5,0,68.199997,68.400002,65.400002
20160723140000,352.5,596.900024,56.444447,100,53.5,0,68.0,68.400002,65.400002
20160723141500,352.5,613.349976,57.999998,100,53.5,0,68.699997,68.400002,65.400002
20160723143000,352.5,613.349976,57.999998,100,53.5,0,68.800003,68.0,64.900002
20160723144500,352.5,613.349976,57.999998,100,53.5,0,68.699997,68.0,64.900002
20160723150000,352.5,613.349976,57.999998,100,53.5,0,68.300003,68.0,64.900002
20160723151500,352.5,625.099976,59.111109,100,53.5,0,68.099998,68.0,64.900002
20160723153000,352.5,613.349976,57.999998,100,53.5,0,67.900002,68.0,64.900002
20160723154500,352.5,625.099976,59.111109,100,53.5,0,67.699997,68.0,64.900002
20160723160000,352.5,618.049988,58.444443,100,53.5,0,68.599998,68.0,64.900002
20160723161500,352.5,618.049988,58.444443,100,54.299999,0,68.599998,68.0,64.900002
20160723163000,352.5,629.799988,59.555554,100,54.299999,0,68.400002,68.0,64.900002
20160723164500,352.5,629.799988,59.555554,100,54.299999,0,68.400002,68.0,64.900002
20160723170000,352.5,613.349976,57.999998,100,54.299999,0,68.599998,68.0,64.900002
20160723171500,352.5,629.799988,59.555554,100,54.299999,0,68.699997,68.400002,65.400002
20160723173000,352.5,589.849976,55.777775,100,54.299999,0,68.400002,68.400002,65.400002
20160723174500,352.5,618.049988,58.444443,100,54.299999,0,68.300003,68.400002,65.400002
20160723180000,352.5,404.200012,38.222223,50,80.800003,100,68.5,76.699997,73.699997
20160723181500,352.5,383.049988,36.222221,43,88.099998,100,69.300003,80.900002,76.0
20160723183000,352.5,387.75,36.666667,43,89.900002,100,69.900002,80.900002,76.0
20160723184500,352.5,392.450012,37.111112,43,91.699997,100,70.199997,80.900002,76.0
20160723190000,352.5,383.049988,36.222221,42,97.800003,100,70.5,80.900002,76.0
20160723191500,352.5,378.350006,35.777778,42,93.5,100,70.900002,80.900002,76.0
20160723193000,352.5,378.350006,35.777778,42,91.099998,100,71.300003,80.900002,76.0
20160723194500,352.5,383.049988,36.222221,42,91.099998,100,71.300003,80.900002,76.0
20160723200000,352.5,368.950012,34.88889,42,94.300003,100,71.199997,80.900002,76.0
20160723201500,352.5,373.649994,35.333333,42,98.5,100,71.199997,80.900002,76.0
20160723203000,352.5,368.950012,34.88889,42,91.0,100,71.199997,80.900002,76.0
20160723204500,352.5,359.549988,33.999999,42,91.0,100,71.199997,80.900002,76.0
20160723210000,352.5,359.549988,33.999999,42,91.0,100,71.199997,80.900002,76.0
20160723211500,352.5,373.649994,35.333333,42,91.0,100,71.199997,80.900002,76.0
20160723213000,352.5,373.649994,35.333333,42,91.0,100,71.199997,80.900002,76.0
20160723214500,352.5,368.950012,34.88889,42,93.599998,100,71.199997,80.900002,76.0
20160723220000,352.5,373.649994,35.333333,42,93.599998,100,71.199997,81.0,76.0
20160723221500,352.5,368.950012,34.88889,42,89.800003,100,71.300003,81.0,76.0
20160723223000,352.5,378.350006,35.777778,42,91.900002,100,71.199997,81.099998,76.0
20160723224500,352.5,373.649994,35.333333,42,97.199997,100,71.199997,81.099998,76.0
20160723230000,352.5,378.350006,35.777778,42,97.199997,100,71.300003,81.199997,76.0
20160723231500,352.5,378.350006,35.777778,42,97.199997,100,71.400002,81.199997,76.0
20160723233000,352.5,378.350006,35.777778,42,97.199997,100,71.400002,81.199997,76.0
20160723234500,352.5,368.950012,34.88889,42,90.300003,100,71.5,81.199997,76.0
20160724000000,352.5,364.25,34.444444,42,90.300003,100,71.599998,80.699997,76.0
20160724001500,352.5,368.950012,34.88889,42,90.300003,100,71.599998,80.699997,76.0
20160724003000,352.5,378.350006,35.777778,42,90.300003,100,71.699997,80.699997,76.0
20160724004500,352.5,373.649994,35.333333,42,90.300003,100,71.599998,80.900002,76.0
20160724010000,352.5,368.950012,34.88889,42,90.300003,100,71.5,80.900002,76.0
20160724011500,352.5,368.950012,34.88889,42,91.699997,100,71.400002,80.900002,76.0
20160724013000,352.5,378.350006,35.777778,42,93.099998,100,71.400002,80.900002,76.0
20160724014500,352.5,373.649994,35.333333,42,93.099998,100,71.300003,80.900002,76.0
20160724020000,352.5,368.950012,34.88889,42,97.0,100,71.300003,80.900002,76.0
20160724021500,352.5,383.049988,36.222221,42,94.199997,100,71.199997,80.900002,76.0
20160724023000,352.5,368.950012,34.88889,42,91.099998,100,71.199997,80.900002,76.0
20160724024500,352.5,373.649994,35.333333,42,89.099998,100,71.0,80.900002,76.0
20160724030000,352.5,378.350006,35.777778,42,89.099998,100,71.0,80.900002,76.0
20160724031500,352.5,378.350006,35.777778,42,89.099998,100,71.0,80.900002,76.0
20160724033000,352.5,383.049988,36.222221,42,89.099998,100,70.900002,80.900002,76.0
20160724034500,352.5,364.25,34.444444,42,95.300003,100,70.800003,80.900002,76.0
20160724040000,352.5,378.350006,35.777778,42,95.300003,100,70.800003,80.900002,76.0
20160724041500,352.5,373.649994,35.333333,42,90.0,100,70.800003,80.900002,76.0
20160724043000,352.5,373.649994,35.333333,42,90.0,100,70.699997,80.900002,76.0
20160724044500,352.5,383.049988,36.222221,42,95.900002,100,70.699997,80.900002,76.0
20160724050000,352.5,387.75,36.666667,42,93.599998,100,70.699997,80.900002,76.0
20160724051500,352.5,368.950012,34.88889,42,89.300003,100,70.699997,80.900002,76.0
20160724053000,352.5,373.649994,35.333333,42,91.900002,100,70.599998,80.900002,76.0
20160724054500,352.5,373.649994,35.333333,42,95.400002,100,70.599998,80.900002,76.0
20160724060000,352.5,373.649994,35.333333,42,91.099998,100,70.5,80.900002,76.0
20160724061500,352.5,359.549988,33.999999,42,88.699997,100,70.5,80.900002,76.0
20160724063000,352.5,368.950012,34.88889,42,95.900002,100,70.599998,80.900002,76.0
20160724064500,352.5,378.350006,35.777778,42,93.0,100,70.5,80.900002,76.0
20160724070000,352.5,378.350006,35.777778,42,91.699997,100,70.400002,80.900002,76.0
20160724071500,352.5,373.649994,35.333333,42,88.699997,100,70.5,80.900002,76.0
20160724073000,352.5,359.549988,33.999999,42,94.5,100,70.400002,80.900002,76.0
20160724074500,352.5,368.950012,34.88889,42,94.5,100,70.300003,80.900002,76.0
20160724080000,352.5,364.25,34.444444,42,90.5,100,70.300003,80.900002,76.0
20160724081500,352.5,364.25,34.444444,42,89.300003,100,70.300003,80.900002,76.0
20160724083000,352.5,359.549988,33.999999,42,95.400002,100,70.300003,80.900002,76.0
20160724084500,352.5,368.950012,34.88889,42,86.900002,100,70.300003,80.900002,76.0
20160724090000,352.5,368.950012,34.88889,42,86.900002,100,70.400002,80.900002,76.0
20160724091500,352.5,636.849976,60.22222,100,59.200001,0,70.300003,68.400002,65.400002
20160724093000,352.5,606.299988,57.333332,100,53.900002,0,69.699997,68.400002,65.400002
20160724094500,352.5,629.799988,59.555554,100,53.900002,0,69.199997,68.400002,65.400002
20160724100000,352.5,629.799988,59.555554,100,53.900002,0,68.800003,68.400002,65.400002
20160724101500,352.5,653.299988,61.777777,100,53.900002,0,68.599998,68.400002,65.400002
20160724103000,352.5,636.849976,60.22222,100,53.900002,0,68.300003,68.400002,65.400002
20160724104500,352.5,646.25,61.111111,100,53.900002,0,68.199997,68.400002,65.400002
20160724110000,352.5,646.25,61.111111,100,53.900002,0,68.099998,68.400002,65.400002
20160724111500,352.5,634.5,60.0,100,53.900002,0,67.900002,68.400002,65.400002
20160724113000,352.5,627.450012,59.333334,100,53.900002,0,67.900002,68.400002,65.400002
20160724114500,352.5,658.0,62.222222,100,53.900002,0,68.599998,68.400002,65.400002
20160724120000,352.5,648.599976,61.333331,100,53.900002,0,68.699997,68.400002,65.400002
20160724121500,352.5,613.349976,57.999998,100,53.900002,0,68.300003,68.400002,65.400002
20160724123000,352.5,643.900024,60.888891,100,55.099998,0,68.300003,68.400002,65.400002
20160724124500,352.5,615.700012,58.222223,100,55.099998,0,68.300003,68.400002,65.400002
20160724130000,352.5,606.299988,57.333332,100,55.099998,0,68.199997,68.400002,65.400002
20160724131500,352.5,615.700012,58.222223,100,55.099998,0,68.199997,68.400002,65.400002
20160724133000,352.5,615.700012,58.222223,100,55.099998,0,68.199997,68.400002,65.400002
20160724134500,352.5,615.700012,58.222223,100,55.099998,0,68.099998,68.400002,65.400002
20160724140000,352.5,608.650024,57.555558,100,55.099998,0,68.099998,68.400002,65.400002
20160724141500,352.5,596.900024,56.444447,100,55.099998,0,68.199997,68.400002,65.400002
20160724143000,352.5,625.099976,59.111109,100,55.099998,0,68.099998,68.400002,65.400002
20160724144500,352.5,643.900024,60.888891,100,55.099998,0,68.199997,68.400002,65.400002
20160724150000,352.5,601.599976,56.888887,100,55.099998,0,68.199997,68.400002,65.400002
20160724151500,352.5,601.599976,56.888887,100,55.099998,0,68.400002,68.400002,65.400002
20160724153000,352.5,601.599976,56.888887,100,55.099998,0,68.400002,68.400002,65.400002
20160724154500,352.5,601.599976,56.888887,100,55.099998,0,68.400002,68.400002,65.400002
20160724160000,352.5,608.650024,57.555558,100,54.299999,0,68.300003,68.400002,65.400002
20160724161500,352.5,594.549988,56.222221,100,54.299999,0,68.300003,68.400002,65.400002
20160724163000,352.5,606.299988,57.333332,100,54.299999,0,68.599998,68.400002,65.400002
20160724164500,352.5,606.299988,57.333332,100,54.299999,0,68.699997,68.400002,65.400002
20160724170000,352.5,594.549988,56.222221,100,54.299999,0,68.599998,68.400002,65.400002
20160724171500,352.5,627.450012,59.333334,100,54.299999,0,68.699997,68.5,65.5
20160724173000,352.5,594.549988,56.222221,100,54.299999,0,68.800003,68.5,65.5
20160724174500,352.5,613.349976,57.999998,100,53.5,0,68.699997,68.5,65.5
20160724180000,352.5,632.150024,59.77778,100,53.5,0,68.400002,68.5,65.5
20160724181500,352.5,601.599976,56.888887,100,53.5,0,68.199997,68.5,65.5
20160724183000,352.5,618.049988,58.444443,100,53.5,0,68.099998,68.5,65.5
20160724184500,352.5,625.099976,59.111109,100,53.5,0,68.099998,68.5,65.5
20160724190000,352.5,625.099976,59.111109,100,53.5,0,68.800003,68.5,65.5
20160724191500,352.5,399.5,37.777778,46,79.900002,100,68.900002,78.800003,75.800003
20160724193000,352.5,399.5,37.777778,43,89.900002,100,69.800003,78.800003,75.800003
20160724194500,352.5,378.350006,35.777778,43,94.0,100,70.300003,78.800003,75.800003
20160724200000,352.5,378.350006,35.777778,43,92.400002,100,70.400002,78.800003,75.800003
20160724201500,352.5,387.75,36.666667,42,90.5,100,70.800003,78.800003,75.800003
20160724203000,352.5,378.350006,35.777778,42,89.199997,100,70.800003,78.800003,75.800003
20160724204500,352.5,392.450012,37.111112,42,90.5,100,71.199997,78.800003,75.800003
20160724210000,352.5,378.350006,35.777778,42,96.0,100,71.0,78.800003,75.800003
20160724211500,352.5,383.049988,36.222221,42,90.400002,100,71.199997,78.800003,75.800003
20160724213000,352.5,387.75,36.666667,42,89.300003,100,71.199997,78.800003,75.800003
20160724214500,352.5,378.350006,35.777778,42,91.800003,100,71.199997,78.800003,75.800003
20160724220000,352.5,378.350006,35.777778,41,94.699997,100,71.300003,78.800003,75.800003
20160724221500,352.5,378.350006,35.777778,41,88.699997,100,71.300003,78.800003,75.800003
20160724223000,352.5,387.75,36.666667,41,91.099998,100,71.400002,78.800003,75.800003
20160724224500,352.5,378.350006,35.777778,41,96.599998,100,72.0,78.800003,75.800003
20160724230000,352.5,378.350006,35.777778,41,87.5,100,72.300003,78.800003,75.800003
20160724231500,352.5,387.75,36.666667,41,95.400002,100,72.900002,78.800003,75.800003
20160724233000,352.5,368.950012,34.88889,41,90.5,100,72.599998,78.800003,75.800003
20160724234500,352.5,392.450012,37.111112,41,55.200001,0,72.099998,74.599998,71.599998
20160725000000,352.5,357.200012,33.777779,41,53.5,0,71.800003,74.599998,71.599998
20160725001500,352.5,373.649994,35.333333,41,53.5,0,71.599998,74.599998,71.599998
20160725003000,352.5,378.350006,35.777778,41,52.700001,100,71.199997,74.599998,71.599998
20160725004500,352.5,373.649994,35.333333,41,52.700001,100,70.900002,74.599998,71.599998
20160725010000,352.5,364.25,34.444444,41,65.300003,100,70.900002,74.599998,71.599998
20160725011500,352.5,350.149994,33.111111,41,82.400002,100,71.300003,74.599998,71.599998
20160725013000,352.5,368.950012,34.88889,41,82.400002,100,71.599998,74.599998,71.599998
20160725014500,352.5,359.549988,33.999999,41,86.800003,100,71.699997,74.599998,71.599998
20160725020000,352.5,378.350006,35.777778,41,84.300003,100,71.800003,74.599998,71.599998
20160725021500,352.5,373.649994,35.333333,41,53.900002,100,71.300003,74.599998,71.599998
20160725023000,352.5,373.649994,35.333333,41,56.299999,100,70.5,74.599998,71.599998
20160725024500,352.5,383.049988,36.222221,41,88.699997,100,70.5,74.599998,71.599998
20160725030000,352.5,383.049988,36.222221,41,94.099998,100,70.900002,74.599998,71.599998
20160725031500,352.5,359.549988,33.999999,41,89.699997,100,70.800003,74.599998,71.599998
20160725033000,352.5,373.649994,35.333333,41,86.199997,100,70.900002,74.599998,71.599998
20160725034500,352.5,378.350006,35.777778,41,86.199997,100,70.699997,74.599998,71.599998
20160725040000,352.5,368.950012,34.88889,41,89.300003,100,70.699997,74.599998,71.599998
20160725041500,352.5,359.549988,33.999999,41,94.199997,100,70.5,74.599998,71.599998
20160725043000,352.5,373.649994,35.333333,41,92.5,100,70.400002,74.599998,71.599998
20160725044500,352.5,364.25,34.444444,41,88.099998,100,70.400002,74.599998,71.599998
20160725050000,352.5,373.649994,35.333333,41,89.300003,100,70.300003,74.599998,71.599998
20160725051500,352.5,364.25,34.444444,41,91.699997,100,70.300003,74.599998,71.599998
20160725053000,352.5,373.649994,35.333333,41,93.599998,100,70.199997,74.599998,71.599998
20160725054500,352.5,373.649994,35.333333,41,95.900002,100,70.199997,74.599998,71.599998
20160725060000,352.5,368.950012,34.88889,41,85.599998,100,70.199997,74.599998,71.599998
20160725061500,352.5,373.649994,35.333333,41,95.900002,100,70.199997,74.599998,71.599998
20160725063000,352.5,359.549988,33.999999,41,89.800003,100,70.199997,74.599998,71.599998
20160725064500,352.5,373.649994,35.333333,41,88.699997,100,70.300003,74.599998,71.599998
20160725070000,352.5,350.149994,33.111111,41,91.699997,100,70.199997,74.599998,71.599998
20160725071500,352.5,364.25,34.444444,41,95.199997,100,70.099998,74.599998,71.599998
20160725073000,352.5,373.649994,35.333333,41,91.699997,100,70.0,74.599998,71.599998
20160725074500,352.5,373.649994,35.333333,41,88.099998,100,70.099998,74.599998,71.599998
20160725080000,352.5,373.649994,35.333333,41,91.300003,100,70.099998,74.599998,71.599998
20160725081500,352.5,383.049988,36.222221,41,93.599998,100,70.199997,74.599998,71.599998
20160725083000,352.5,368.950012,34.88889,41,93.599998,100,70.199997,74.599998,71.599998
20160725084500,352.5,368.950012,34.88889,41,88.699997,100,70.199997,74.599998,71.599998
20160725090000,352.5,373.649994,35.333333,41,95.900002,100,70.0,74.599998,71.599998
20160725091500,352.5,368.950012,34.88889,41,89.300003,100,70.099998,74.599998,71.599998
20160725093000,352.5,378.350006,35.777778,41,90.599998,100,70.199997,74.599998,71.599998
20160725094500,352.5,357.200012,33.777779,41,93.699997,100,70.300003,74.599998,71.599998
20160725100000,352.5,373.649994,35.333333,41,88.099998,100,70.5,74.599998,71.599998
20160725101500,352.5,373.649994,35.333333,41,97.199997,100,70.5,74.599998,71.599998
20160725103000,352.5,378.350006,35.777778,41,87.099998,100,70.599998,74.599998,71.599998
20160725104500,352.5,345.450012,32.666668,41,91.0,100,70.800003,74.599998,71.599998
20160725110000,352.5,368.950012,34.88889,41,88.5,100,71.0,74.599998,71.599998
20160725111500,352.5,368.950012,34.88889,41,95.400002,100,71.0,74.599998,71.599998
20160725113000,352.5,368.950012,34.88889,41,85.599998,100,71.300003,74.599998,71.599998
20160725114500,352.5,364.25,34.444444,41,80.199997,100,71.400002,74.599998,71.599998
20160725120000,352.5,357.200012,33.777779,41,96.599998,100,71.599998,74.599998,71.599998
20160725121500,352.5,378.350006,35.777778,41,96.599998,100,71.599998,74.599998,71.599998
20160725123000,352.5,373.649994,35.333333,41,89.900002,100,71.5,74.599998,71.599998
20160725124500,352.5,383.049988,36.222221,41,89.900002,100,71.5,74.599998,71.599998
20160725130000,352.5,368.950012,34.88889,41,84.400002,100,71.300003,74.599998,71.599998
20160725131500,352.5,357.200012,33.777779,41,79.699997,100,71.300003,74.599998,71.599998
20160725133000,352.5,378.350006,35.777778,41,75.900002,100,71.300003,74.599998,71.599998
20160725134500,352.5,373.649994,35.333333,41,72.0,100,71.300003,74.599998,71.599998
20160725140000,352.5,364.25,34.444444,41,96.800003,100,71.199997,74.599998,71.599998
20160725141500,352.5,359.549988,33.999999,41,92.099998,100,71.400002,74.599998,71.599998
20160725143000,352.5,364.25,34.444444,41,88.099998,100,71.300003,74.599998,71.599998
20160725144500,352.5,359.549988,33.999999,41,82.800003,100,71.300003,74.599998,71.599998
20160725150000,352.5,359.549988,33.999999,41,79.199997,100,71.300003,74.599998,71.599998
20160725151500,352.5,368.950012,34.88889,41,87.900002,100,71.300003,74.599998,71.599998
20160725153000,352.5,359.549988,33.999999,41,89.900002,100,71.300003,74.599998,71.599998
20160725154500,352.5,359.549988,33.999999,41,95.900002,100,71.300003,74.599998,71.599998
20160725160000,352.5,359.549988,33.999999,41,94.800003,100,71.300003,74.599998,71.599998
20160725161500,352.5,359.549988,33.999999,41,91.099998,100,71.300003,74.599998,71.599998
20160725163000,352.5,368.950012,34.88889,41,93.0,100,71.300003,74.599998,71.599998
20160725164500,352.5,364.25,34.444444,41,85.599998,100,71.300003,74.599998,71.599998
20160725170000,352.5,359.549988,33.999999,41,95.900002,100,71.300003,74.599998,71.599998
20160725171500,352.5,383.049988,36.222221,41,98.400002,100,71.400002,74.599998,71.599998
20160725173000,352.5,364.25,34.444444,41,90.400002,100,71.300003,74.599998,71.599998
20160725174500,352.5,368.950012,34.88889,41,90.400002,100,71.400002,74.599998,71.599998
20160725180000,352.5,368.950012,34.88889,41,93.0,100,71.599998,74.599998,71.599998
20160725181500,352.5,373.649994,35.333333,41,96.599998,100,71.599998,74.599998,71.599998
20160725183000,352.5,368.950012,34.88889,41,96.599998,100,71.5,74.599998,71.599998
20160725184500,352.5,359.549988,33.999999,41,89.900002,100,71.300003,74.599998,71.599998
20160725190000,352.5,378.350006,35.777778,41,91.099998,100,71.300003,74.599998,71.599998
20160725191500,352.5,378.350006,35.777778,41,92.900002,100,71.300003,74.599998,71.599998
20160725193000,352.5,364.25,34.444444,41,95.0,100,71.300003,74.599998,71.599998
20160725194500,352.5,368.950012,34.88889,41,95.0,100,71.300003,74.599998,71.599998
20160725200000,352.5,364.25,34.444444,41,95.0,100,71.300003,74.599998,71.599998
20160725201500,352.5,357.200012,33.777779,41,96.0,100,71.300003,74.599998,71.599998
20160725203000,352.5,357.200012,33.777779,41,93.400002,100,71.300003,74.599998,71.599998
20160725204500,352.5,373.649994,35.333333,41,94.5,100,71.300003,74.599998,71.599998
20160725210000,352.5,368.950012,34.88889,41,89.300003,100,71.300003,74.599998,71.599998
20160725211500,352.5,373.649994,35.333333,41,89.300003,100,71.300003,74.599998,71.599998
20160725213000,352.5,368.950012,34.88889,41,91.099998,100,71.199997,74.599998,71.599998
20160725214500,352.5,368.950012,34.88889,41,91.099998,100,71.199997,74.599998,71.599998
20160725220000,352.5,373.649994,35.333333,41,91.099998,100,71.199997,74.599998,71.599998
20160725221500,352.5,378.350006,35.777778,41,89.900002,100,71.199997,74.599998,71.599998
20160725223000,352.5,359.549988,33.999999,41,92.199997,100,71.199997,74.599998,71.599998
20160725224500,352.5,368.950012,34.88889,41,96.599998,100,71.0,74.599998,71.599998
20160725230000,352.5,373.649994,35.333333,41,93.599998,100,71.0,74.599998,71.599998
20160725231500,352.5,368.950012,34.88889,41,96.599998,100,71.099998,74.599998,71.599998
20160725233000,352.5,373.649994,35.333333,41,93.599998,100,71.0,74.599998,71.599998
20160725234500,352.5,359.549988,33.999999,41,89.300003,100,70.900002,74.599998,71.599998
20160726000000,352.5,378.350006,35.777778,41,89.300003,100,70.800003,74.599998,71.599998
20160726001500,352.5,378.350006,35.777778,41,95.300003,100,70.800003,74.599998,71.599998
20160726003000,352.5,378.350006,35.777778,41,93.900002,100,70.800003,74.599998,71.599998
20160726004500,352.5,383.049988,36.222221,41,89.599998,100,70.800003,74.599998,71.599998
20160726010000,352.5,364.25,34.444444,41,89.599998,100,70.800003,74.599998,71.599998
20160726011500,352.5,368.950012,34.88889,41,94.0,100,70.800003,74.599998,71.599998
20160726013000,352.5,359.549988,33.999999,41,94.0,100,70.699997,74.599998,71.599998
