PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160726014500,352.5,373.649994,35.333333,41,91.199997,100,70.699997,74.599998,71.599998
20160726020000,352.5,364.25,34.444444,41,88.699997,100,70.699997,74.599998,71.599998
20160726021500,352.5,359.549988,33.999999,41,92.099998,100,70.699997,74.599998,71.599998
20160726023000,352.5,368.950012,34.88889,41,95.699997,100,70.699997,74.599998,71.599998
20160726024500,352.5,373.649994,35.333333,41,93.0,100,70.699997,74.599998,71.599998
20160726030000,352.5,373.649994,35.333333,41,90.400002,100,70.699997,74.599998,71.599998
20160726031500,352.5,373.649994,35.333333,41,88.699997,100,70.699997,74.599998,71.599998
20160726033000,352.5,378.350006,35.777778,41,96.5,100,70.599998,74.599998,71.599998
20160726034500,352.5,368.950012,34.88889,41,90.5,100,70.599998,74.599998,71.599998
20160726040000,352.5,368.950012,34.88889,41,90.5,100,70.699997,74.599998,71.599998
20160726041500,352.5,383.049988,36.222221,41,94.599998,100,70.599998,74.599998,71.599998
20160726043000,352.5,373.649994,35.333333,41,96.599998,100,70.599998,74.599998,71.599998
20160726044500,352.5,364.25,34.444444,41,91.900002,100,70.5,74.599998,71.599998
20160726050000,352.5,373.649994,35.333333,41,89.400002,100,70.5,74.599998,71.599998
20160726051500,352.5,364.25,34.444444,41,89.400002,100,70.5,74.599998,71.599998
20160726053000,352.5,378.350006,35.777778,41,89.400002,100,70.5,74.599998,71.599998
20160726054500,352.5,364.25,34.444444,41,96.0,100,70.400002,74.599998,71.599998
20160726060000,352.5,373.649994,35.333333,41,95.0,100,70.400002,74.599998,71.599998
20160726061500,352.5,373.649994,35.333333,41,93.599998,100,70.400002,74.599998,71.599998
20160726063000,352.5,378.350006,35.777778,41,90.5,100,70.400002,74.599998,71.599998
20160726064500,352.5,368.950012,34.88889,41,89.300003,100,70.300003,74.599998,71.599998
20160726070000,352.5,364.25,34.444444,41,91.800003,100,70.400002,74.599998,71.599998
20160726071500,352.5,359.549988,33.999999,41,93.599998,100,70.300003,74.599998,71.599998
20160726073000,352.5,359.549988,33.999999,41,90.699997,100,70.300003,74.599998,71.599998
20160726074500,352.5,359.549988,33.999999,41,93.800003,100,70.300003,74.599998,71.599998
20160726080000,352.5,345.450012,32.666668,41,96.300003,100,70.300003,74.599998,71.599998
20160726081500,352.5,350.149994,33.111111,41,90.900002,100,70.300003,74.599998,71.599998
20160726083000,352.5,359.549988,33.999999,41,89.900002,100,70.5,74.599998,71.599998
20160726084500,352.5,359.549988,33.999999,41,89.900002,100,70.5,74.599998,71.599998
20160726090000,352.5,359.549988,33.999999,41,89.900002,100,70.5,74.599998,71.599998
20160726091500,352.5,359.549988,33.999999,41,89.900002,100,70.5,74.599998,71.599998
20160726093000,352.5,350.149994,33.111111,41,92.400002,100,70.400002,74.599998,71.599998
20160726094500,352.5,350.149994,33.111111,41,89.900002,100,70.300003,74.599998,71.599998
20160726100000,352.5,345.450012,32.666668,41,94.300003,100,70.300003,74.599998,71.599998
20160726101500,352.5,357.200012,33.777779,41,90.5,100,70.300003,74.599998,71.599998
20160726103000,352.5,345.450012,32.666668,41,92.199997,100,70.400002,74.599998,71.599998
20160726104500,352.5,340.75,32.222222,41,97.300003,100,70.400002,74.599998,71.599998
20160726110000,352.5,350.149994,33.111111,41,91.099998,100,70.400002,74.599998,71.599998
20160726111500,352.5,345.450012,32.666668,41,99.0,100,70.400002,74.599998,71.599998
20160726113000,352.5,340.75,32.222222,41,87.5,100,70.400002,74.599998,71.599998
20160726114500,352.5,345.450012,32.666668,41,81.5,100,70.5,74.599998,71.599998
20160726120000,352.5,345.450012,32.666668,41,95.300003,100,70.400002,74.599998,71.599998
20160726121500,352.5,359.549988,33.999999,41,91.699997,100,70.400002,74.599998,71.599998
20160726123000,352.5,350.149994,33.111111,41,89.900002,100,70.400002,74.599998,71.599998
20160726124500,352.5,350.149994,33.111111,41,97.400002,100,70.300003,74.599998,71.599998
20160726130000,352.5,357.200012,33.777779,41,87.400002,100,70.300003,74.599998,71.599998
20160726131500,352.5,364.25,34.444444,41,92.099998,100,70.300003,74.599998,71.599998
20160726133000,352.5,357.200012,33.777779,41,89.900002,100,70.300003,74.599998,71.599998
20160726134500,352.5,331.350006,31.333334,41,95.400002,100,70.5,74.599998,71.599998
20160726140000,352.5,350.149994,33.111111,41,89.900002,100,70.699997,74.599998,71.599998
20160726141500,352.5,350.149994,33.111111,41,91.599998,100,70.800003,74.599998,71.599998
20160726143000,352.5,345.450012,32.666668,41,91.599998,100,70.599998,74.599998,71.599998
20160726144500,352.5,359.549988,33.999999,41,89.199997,100,70.599998,74.599998,71.599998
20160726150000,352.5,350.149994,33.111111,41,86.300003,100,70.5,74.599998,71.599998
20160726151500,352.5,357.200012,33.777779,41,88.0,100,70.699997,74.599998,71.599998
20160726153000,352.5,350.149994,33.111111,41,93.0,100,70.699997,74.599998,71.599998
20160726154500,352.5,357.200012,33.777779,41,93.0,100,70.699997,74.599998,71.599998
20160726160000,352.5,357.200012,33.777779,41,91.099998,100,70.699997,74.599998,71.599998
20160726161500,352.5,345.450012,32.666668,41,97.199997,100,70.599998,74.599998,71.599998
20160726163000,352.5,357.200012,33.777779,41,90.5,100,70.599998,74.599998,71.599998
20160726164500,352.5,350.149994,33.111111,41,90.5,100,70.5,74.599998,71.599998
20160726170000,352.5,350.149994,33.111111,41,94.599998,100,70.400002,74.599998,71.599998
20160726171500,352.5,357.200012,33.777779,41,89.900002,100,70.400002,74.599998,71.599998
20160726173000,352.5,357.200012,33.777779,41,93.0,100,70.300003,74.599998,71.599998
20160726174500,352.5,345.450012,32.666668,41,91.800003,100,70.300003,74.599998,71.599998
20160726180000,352.5,357.200012,33.777779,41,91.800003,100,70.300003,74.599998,71.599998
20160726181500,352.5,336.049988,31.777777,41,89.900002,100,70.300003,74.599998,71.599998
20160726183000,352.5,357.200012,33.777779,41,94.800003,100,70.300003,74.599998,71.599998
20160726184500,352.5,345.450012,32.666668,41,89.300003,100,70.300003,74.599998,71.599998
20160726190000,352.5,345.450012,32.666668,41,91.400002,100,70.300003,74.599998,71.599998
20160726191500,352.5,345.450012,32.666668,41,97.599998,100,70.699997,74.599998,71.599998
20160726193000,352.5,359.549988,33.999999,41,89.900002,100,71.0,74.599998,71.599998
20160726194500,352.5,359.549988,33.999999,41,93.5,100,71.099998,74.599998,71.599998
20160726200000,352.5,364.25,34.444444,41,89.900002,100,71.099998,74.599998,71.599998
20160726201500,352.5,350.149994,33.111111,41,94.199997,100,71.199997,74.599998,71.599998
20160726203000,352.5,357.200012,33.777779,41,87.5,100,71.199997,74.599998,71.599998
20160726204500,352.5,357.200012,33.777779,41,90.400002,100,71.199997,74.599998,71.599998
20160726210000,352.5,357.200012,33.777779,41,83.800003,100,71.300003,74.599998,71.599998
20160726211500,352.5,350.149994,33.111111,41,86.199997,100,71.599998,74.599998,71.599998
20160726213000,352.5,357.200012,33.777779,41,56.799999,0,71.800003,74.599998,71.599998
20160726214500,352.5,467.649994,44.222222,59,53.099998,0,71.599998,73.900002,70.900002
20160726220000,352.5,383.049988,36.222221,46,52.5,0,71.599998,73.900002,70.900002
20160726221500,352.5,387.75,36.666667,46,52.5,0,71.5,74.0,71.0
20160726223000,352.5,373.649994,35.333333,44,52.5,0,71.300003,74.0,71.0
20160726224500,352.5,383.049988,36.222221,43,51.900002,0,71.300003,73.900002,70.900002
20160726230000,352.5,378.350006,35.777778,43,51.900002,0,71.300003,73.900002,70.900002
20160726231500,352.5,368.950012,34.88889,43,51.900002,0,71.199997,74.300003,71.300003
20160726233000,352.5,378.350006,35.777778,43,51.900002,100,71.099998,74.300003,71.300003
20160726234500,352.5,373.649994,35.333333,43,51.900002,100,70.5,74.300003,71.300003
20160727000000,352.5,373.649994,35.333333,43,79.099998,100,70.300003,74.300003,71.300003
20160727001500,352.5,350.149994,33.111111,43,92.300003,100,70.300003,74.300003,71.300003
20160727003000,352.5,368.950012,34.88889,43,88.400002,100,70.300003,74.300003,71.300003
20160727004500,352.5,368.950012,34.88889,43,86.199997,100,70.300003,74.0,71.0
20160727010000,352.5,373.649994,35.333333,43,86.199997,100,70.199997,73.900002,70.900002
20160727011500,352.5,312.549988,29.555554,45,89.599998,100,70.199997,73.900002,70.900002
20160727013000,352.5,319.600006,30.222223,46,54.299999,100,70.5,73.900002,70.900002
20160727014500,352.5,324.299988,30.666666,46,53.5,100,70.699997,74.300003,71.300003
20160727020000,352.5,324.299988,30.666666,46,56.700001,100,70.800003,74.0,71.0
20160727021500,352.5,336.049988,31.777777,46,57.900002,100,70.800003,74.199997,71.199997
20160727023000,352.5,324.299988,30.666666,46,68.099998,100,70.900002,74.300003,71.300003
20160727024500,352.5,336.049988,31.777777,46,56.400002,100,71.0,74.0,71.0
20160727030000,352.5,331.350006,31.333334,46,52.299999,100,70.699997,73.900002,70.900002
20160727031500,352.5,331.350006,31.333334,46,63.900002,100,70.300003,74.300003,71.300003
20160727033000,352.5,324.299988,30.666666,46,88.0,100,70.400002,74.300003,71.300003
20160727034500,352.5,331.350006,31.333334,46,86.699997,100,70.300003,74.300003,71.300003
20160727040000,352.5,331.350006,31.333334,46,93.0,100,70.300003,74.300003,71.300003
20160727041500,352.5,331.350006,31.333334,46,97.199997,100,70.300003,74.300003,71.300003
20160727043000,352.5,331.350006,31.333334,46,89.199997,100,70.300003,74.300003,71.300003
20160727044500,352.5,324.299988,30.666666,46,89.199997,100,70.300003,74.300003,71.300003
20160727050000,352.5,340.75,32.222222,46,91.699997,100,70.300003,74.300003,71.300003
20160727051500,352.5,324.299988,30.666666,46,88.099998,100,70.300003,74.300003,71.300003
20160727053000,352.5,324.299988,30.666666,46,91.300003,100,70.300003,74.300003,71.300003
20160727054500,352.5,319.600006,30.222223,46,88.699997,100,70.300003,74.300003,71.300003
20160727060000,352.5,331.350006,31.333334,46,92.699997,100,70.5,74.199997,71.199997
20160727061500,352.5,331.350006,31.333334,46,87.5,100,70.5,74.0,71.0
20160727063000,352.5,331.350006,31.333334,46,89.300003,100,70.300003,74.300003,71.300003
20160727064500,352.5,324.299988,30.666666,46,96.599998,100,70.099998,74.099998,71.099998
20160727070000,352.5,336.049988,31.777777,46,90.400002,100,69.900002,74.0,71.0
20160727071500,352.5,336.049988,31.777777,46,88.699997,100,69.900002,74.300003,71.300003
20160727073000,352.5,336.049988,31.777777,46,88.699997,100,70.300003,74.300003,71.300003
20160727074500,352.5,336.049988,31.777777,46,90.5,100,70.5,74.300003,71.300003
20160727080000,352.5,350.149994,33.111111,46,90.5,100,70.300003,74.300003,71.300003
20160727081500,352.5,359.549988,33.999999,46,94.5,100,70.5,74.0,71.0
20160727083000,352.5,359.549988,33.999999,46,91.599998,100,70.5,74.0,71.0
20160727084500,352.5,359.549988,33.999999,46,87.5,100,70.5,74.300003,71.300003
20160727090000,352.5,350.149994,33.111111,46,87.5,100,70.5,74.300003,71.300003
20160727091500,352.5,340.75,32.222222,46,87.5,100,70.5,74.300003,71.300003
20160727093000,352.5,340.75,32.222222,46,89.800003,100,71.0,74.599998,71.599998
20160727094500,352.5,359.549988,33.999999,47,87.5,100,70.900002,74.599998,71.599998
20160727100000,352.5,693.25,65.555556,100,60.5,0,70.900002,68.900002,65.900002
20160727101500,352.5,705.0,66.666667,100,51.099998,0,69.800003,69.400002,66.400002
20160727103000,352.5,705.0,66.666667,100,51.099998,0,69.199997,69.400002,66.400002
20160727104500,352.5,695.599976,65.777775,86,51.099998,0,68.800003,69.400002,66.400002
20160727110000,352.5,493.5,46.666667,57,50.5,0,68.699997,69.400002,66.400002
20160727111500,352.5,387.75,36.666667,47,50.5,0,68.699997,69.400002,66.400002
20160727113000,352.5,378.350006,35.777778,46,50.5,0,68.699997,69.400002,66.400002
20160727114500,352.5,378.350006,35.777778,45,50.5,0,68.900002,69.400002,66.400002
20160727120000,352.5,404.200012,38.222223,48,50.5,0,69.0,69.400002,66.400002
20160727121500,352.5,383.049988,36.222221,48,50.5,0,69.099998,69.400002,66.400002
20160727123000,352.5,387.75,36.666667,48,50.5,0,69.099998,69.400002,66.400002
20160727124500,352.5,404.200012,38.222223,48,50.5,0,69.099998,69.400002,66.400002
20160727130000,352.5,378.350006,35.777778,48,50.5,0,69.199997,69.5,66.5
20160727131500,352.5,383.049988,36.222221,46,50.5,0,69.199997,69.5,66.5
20160727133000,352.5,364.25,34.444444,45,50.5,0,69.099998,69.5,66.5
20160727134500,352.5,387.75,36.666667,45,50.5,0,68.800003,69.699997,66.699997
20160727140000,352.5,359.549988,33.999999,44,51.099998,0,68.599998,69.699997,66.699997
20160727141500,352.5,364.25,34.444444,44,51.099998,0,68.599998,69.5,66.5
20160727143000,352.5,387.75,36.666667,44,51.099998,0,68.400002,69.800003,66.800003
20160727144500,352.5,373.649994,35.333333,44,51.099998,0,68.300003,69.699997,66.699997
20160727150000,352.5,368.950012,34.88889,44,51.099998,0,68.199997,69.900002,66.900002
20160727151500,352.5,404.200012,38.222223,45,51.099998,0,68.099998,69.900002,66.900002
20160727153000,352.5,387.75,36.666667,43,51.799999,0,68.099998,69.5,66.5
20160727154500,352.5,373.649994,35.333333,43,51.799999,0,68.0,69.5,66.5
20160727160000,352.5,387.75,36.666667,43,51.799999,0,67.900002,69.5,66.5
20160727161500,352.5,368.950012,34.88889,43,51.799999,0,67.900002,69.5,66.5
20160727163000,352.5,350.149994,33.111111,43,51.799999,0,67.800003,69.699997,66.699997
20160727164500,352.5,373.649994,35.333333,43,51.799999,0,67.800003,69.599998,66.599998
20160727170000,352.5,392.450012,37.111112,43,51.799999,0,67.800003,69.699997,66.699997
20160727171500,352.5,364.25,34.444444,43,51.799999,0,67.699997,69.599998,66.599998
20160727173000,352.5,383.049988,36.222221,43,51.799999,0,67.699997,69.599998,66.599998
20160727174500,352.5,364.25,34.444444,43,51.799999,0,67.699997,69.900002,66.900002
20160727180000,352.5,378.350006,35.777778,43,51.799999,0,67.699997,69.800003,66.800003
20160727181500,352.5,373.649994,35.333333,43,51.799999,0,67.800003,69.699997,66.699997
20160727183000,352.5,373.649994,35.333333,43,51.799999,0,67.800003,69.900002,66.900002
20160727184500,352.5,340.75,32.222222,43,51.799999,0,67.800003,69.699997,66.699997
20160727190000,352.5,373.649994,35.333333,43,51.799999,0,67.900002,69.900002,66.900002
20160727191500,352.5,378.350006,35.777778,43,53.099998,0,67.900002,69.900002,66.900002
20160727193000,352.5,368.950012,34.88889,43,53.099998,0,68.0,69.800003,66.800003
20160727194500,352.5,368.950012,34.88889,43,53.099998,0,68.099998,69.699997,66.699997
20160727200000,352.5,378.350006,35.777778,43,53.099998,0,68.099998,69.900002,66.900002
20160727201500,352.5,383.049988,36.222221,43,53.099998,0,68.099998,69.699997,66.699997
20160727203000,352.5,397.149994,37.555555,44,53.099998,0,68.400002,69.800003,66.800003
20160727204500,352.5,368.950012,34.88889,44,53.099998,0,68.800003,69.800003,66.800003
20160727210000,352.5,383.049988,36.222221,47,53.099998,0,69.300003,69.800003,66.800003
20160727211500,352.5,387.75,36.666667,47,53.099998,0,69.5,69.800003,66.800003
20160727213000,352.5,378.350006,35.777778,46,53.099998,0,69.400002,69.900002,66.900002
20160727214500,352.5,423.0,40.0,54,52.299999,0,69.599998,69.800003,66.800003
20160727220000,352.5,439.450012,41.555557,54,52.299999,0,69.5,69.900002,66.900002
20160727221500,352.5,392.450012,37.111112,45,52.299999,0,69.599998,69.800003,66.800003
20160727223000,352.5,373.649994,35.333333,44,52.299999,0,69.300003,69.900002,66.900002
20160727224500,352.5,383.049988,36.222221,43,52.299999,0,69.199997,69.900002,66.900002
20160727230000,352.5,364.25,34.444444,43,52.299999,0,68.800003,69.900002,66.900002
20160727231500,352.5,368.950012,34.88889,42,52.299999,0,68.599998,69.900002,66.900002
20160727233000,352.5,378.350006,35.777778,42,52.299999,0,68.400002,69.900002,66.900002
20160727234500,352.5,383.049988,36.222221,42,52.299999,0,68.300003,69.900002,66.900002
20160728000000,352.5,378.350006,35.777778,42,51.5,0,68.199997,69.900002,66.900002
20160728001500,352.5,359.549988,33.999999,42,51.5,0,68.099998,69.900002,66.900002
20160728003000,352.5,378.350006,35.777778,42,51.5,0,68.0,69.900002,66.900002
20160728004500,352.5,368.950012,34.88889,42,51.5,0,67.900002,69.900002,66.900002
20160728010000,352.5,383.049988,36.222221,42,51.5,0,67.900002,69.900002,66.900002
20160728011500,352.5,378.350006,35.777778,42,51.5,0,67.800003,69.900002,66.900002
20160728013000,352.5,364.25,34.444444,42,51.5,0,67.699997,69.900002,66.900002
20160728014500,352.5,383.049988,36.222221,42,51.5,0,67.699997,69.900002,66.900002
20160728020000,352.5,383.049988,36.222221,42,51.5,0,67.599998,69.900002,66.900002
20160728021500,352.5,378.350006,35.777778,42,51.5,0,67.599998,69.900002,66.900002
20160728023000,352.5,378.350006,35.777778,42,51.5,0,67.599998,69.900002,66.900002
20160728024500,352.5,378.350006,35.777778,42,51.5,0,67.5,69.900002,66.900002
20160728030000,352.5,383.049988,36.222221,42,51.5,0,67.400002,69.900002,66.900002
20160728031500,352.5,373.649994,35.333333,42,51.5,0,67.400002,69.900002,66.900002
20160728033000,352.5,359.549988,33.999999,42,50.799999,0,67.400002,69.900002,66.900002
20160728034500,352.5,383.049988,36.222221,42,50.799999,0,67.5,69.900002,66.900002
20160728040000,352.5,373.649994,35.333333,42,50.799999,0,68.400002,69.900002,66.900002
20160728041500,352.5,368.950012,34.88889,42,51.400002,0,68.5,69.900002,66.900002
20160728043000,352.5,378.350006,35.777778,42,51.400002,0,68.900002,69.900002,66.900002
20160728044500,352.5,357.200012,33.777779,42,51.400002,0,69.099998,69.900002,66.900002
20160728050000,352.5,368.950012,34.88889,42,51.400002,0,68.699997,69.900002,66.900002
20160728051500,352.5,373.649994,35.333333,42,51.400002,0,68.699997,69.900002,66.900002
20160728053000,352.5,368.950012,34.88889,42,51.400002,0,68.599998,69.900002,66.900002
20160728054500,352.5,368.950012,34.88889,42,51.400002,0,68.599998,69.800003,66.800003
20160728060000,352.5,364.25,34.444444,42,52.0,0,68.5,69.900002,66.900002
20160728061500,352.5,383.049988,36.222221,42,52.0,0,68.400002,69.900002,66.900002
20160728063000,352.5,383.049988,36.222221,42,52.0,0,68.400002,69.900002,66.900002
20160728064500,352.5,368.950012,34.88889,42,52.0,0,68.400002,69.900002,66.900002
20160728070000,352.5,373.649994,35.333333,42,52.0,0,68.199997,69.900002,66.900002
20160728071500,352.5,364.25,34.444444,42,52.0,0,68.599998,69.800003,66.800003
20160728073000,352.5,373.649994,35.333333,42,52.0,0,68.599998,69.900002,66.900002
20160728074500,352.5,378.350006,35.777778,42,52.0,0,68.5,69.900002,66.900002
20160728080000,352.5,359.549988,33.999999,42,52.0,0,68.300003,69.900002,66.900002
20160728081500,352.5,378.350006,35.777778,42,52.599998,0,68.199997,69.900002,66.900002
20160728083000,352.5,359.549988,33.999999,42,52.599998,0,68.199997,69.900002,66.900002
20160728084500,352.5,359.549988,33.999999,42,52.599998,0,68.400002,69.900002,66.900002
20160728090000,352.5,368.950012,34.88889,42,52.599998,0,68.199997,69.900002,66.900002
20160728091500,352.5,368.950012,34.88889,42,53.400002,0,68.199997,69.900002,66.900002
20160728093000,352.5,359.549988,33.999999,42,53.400002,0,68.199997,69.900002,66.900002
20160728094500,352.5,359.549988,33.999999,42,53.400002,0,68.199997,69.900002,66.900002
20160728100000,352.5,368.950012,34.88889,42,53.400002,0,68.199997,69.900002,66.900002
20160728101500,352.5,625.099976,59.111109,100,53.400002,0,69.199997,69.400002,66.400002
20160728103000,352.5,514.650024,48.666669,65,53.400002,0,68.699997,69.400002,66.400002
20160728104500,352.5,397.149994,37.555555,47,53.400002,0,68.699997,69.699997,66.699997
20160728110000,352.5,387.75,36.666667,44,53.400002,0,68.800003,69.599998,66.599998
20160728111500,352.5,387.75,36.666667,45,53.400002,0,69.0,69.900002,66.900002
20160728113000,352.5,383.049988,36.222221,44,53.400002,0,69.099998,69.900002,66.900002
20160728114500,352.5,383.049988,36.222221,43,54.299999,0,69.199997,69.900002,66.900002
20160728120000,352.5,383.049988,36.222221,43,54.299999,0,69.199997,69.900002,66.900002
20160728121500,352.5,387.75,36.666667,43,54.299999,0,69.400002,69.900002,66.900002
20160728123000,352.5,368.950012,34.88889,43,54.299999,0,69.5,69.900002,66.900002
20160728124500,352.5,373.649994,35.333333,43,54.299999,0,69.699997,69.900002,66.900002
20160728130000,352.5,373.649994,35.333333,43,54.299999,0,69.699997,69.900002,66.900002
20160728131500,352.5,392.450012,37.111112,43,54.299999,0,69.800003,69.900002,66.900002
20160728133000,352.5,368.950012,34.88889,43,54.299999,0,69.800003,69.900002,66.900002
20160728134500,352.5,368.950012,34.88889,44,54.299999,0,70.0,69.900002,66.900002
20160728140000,352.5,383.049988,36.222221,44,54.299999,0,70.0,69.900002,66.900002
20160728141500,352.5,364.25,34.444444,44,54.299999,0,70.099998,69.900002,66.900002
20160728143000,352.5,531.099976,50.22222,67,55.099998,0,70.300003,69.900002,66.900002
20160728144500,352.5,575.75,54.444444,74,56.700001,0,70.300003,69.900002,66.900002
20160728150000,352.5,575.75,54.444444,74,57.5,0,70.099998,69.900002,66.900002
20160728151500,352.5,564.0,53.333333,74,58.299999,0,70.099998,69.900002,66.900002
20160728153000,352.5,564.0,53.333333,74,58.299999,0,70.199997,69.900002,66.900002
20160728154500,352.5,564.0,53.333333,74,58.299999,0,70.099998,69.900002,66.900002
20160728160000,352.5,564.0,53.333333,74,58.299999,0,70.0,69.900002,66.900002
20160728161500,352.5,596.900024,56.444447,79,58.299999,0,70.199997,69.900002,66.900002
20160728163000,352.5,585.150024,55.333336,83,58.299999,0,70.199997,69.900002,66.900002
20160728164500,352.5,601.599976,56.888887,100,58.299999,0,70.400002,69.900002,66.900002
20160728170000,352.5,592.200012,56.000001,100,58.299999,0,70.0,69.900002,66.900002
20160728171500,352.5,613.349976,57.999998,100,58.299999,0,69.900002,69.900002,66.900002
20160728173000,352.5,625.099976,59.111109,100,57.599998,0,69.800003,69.900002,66.900002
20160728174500,352.5,596.900024,56.444447,100,56.799999,0,69.699997,69.900002,66.900002
20160728180000,352.5,618.049988,58.444443,100,56.799999,0,69.699997,69.900002,66.900002
20160728181500,352.5,618.049988,58.444443,100,55.599998,0,69.400002,69.900002,66.900002
20160728183000,352.5,561.650024,53.111113,73,55.599998,0,69.199997,69.900002,66.900002
20160728184500,352.5,404.200012,38.222223,53,55.599998,0,69.300003,69.900002,66.900002
20160728190000,352.5,378.350006,35.777778,43,55.599998,0,69.400002,69.900002,66.900002
20160728191500,352.5,373.649994,35.333333,43,55.0,0,69.599998,69.900002,66.900002
20160728193000,352.5,378.350006,35.777778,43,55.0,0,69.699997,69.900002,66.900002
20160728194500,352.5,383.049988,36.222221,43,55.0,0,69.800003,69.900002,66.900002
20160728200000,352.5,413.600006,39.111112,51,54.299999,0,70.300003,69.900002,66.900002
20160728201500,352.5,430.049988,40.666666,54,53.599998,0,70.0,69.900002,66.900002
20160728203000,352.5,434.75,41.111111,54,53.599998,0,70.199997,69.900002,66.900002
20160728204500,352.5,439.450012,41.555557,54,53.599998,0,69.599998,69.900002,66.900002
20160728210000,352.5,373.649994,35.333333,42,53.599998,0,69.400002,69.900002,66.900002
20160728211500,352.5,373.649994,35.333333,42,53.599998,0,69.300003,69.900002,66.900002
20160728213000,352.5,383.049988,36.222221,42,52.700001,0,69.199997,69.900002,66.900002
20160728214500,352.5,373.649994,35.333333,42,52.700001,0,69.099998,69.900002,66.900002
20160728220000,352.5,368.950012,34.88889,42,52.700001,0,69.099998,69.900002,66.900002
20160728221500,352.5,383.049988,36.222221,42,52.700001,0,68.900002,69.900002,66.900002
20160728223000,352.5,368.950012,34.88889,42,52.700001,0,68.900002,69.900002,66.900002
20160728224500,352.5,378.350006,35.777778,42,52.700001,0,68.800003,69.900002,66.900002
20160728230000,352.5,373.649994,35.333333,42,52.700001,0,68.699997,69.900002,66.900002
20160728231500,352.5,378.350006,35.777778,42,52.700001,0,68.699997,69.900002,66.900002
20160728233000,352.5,373.649994,35.333333,42,52.700001,0,68.599998,69.900002,66.900002
20160728234500,352.5,359.549988,33.999999,42,52.700001,0,68.800003,69.900002,66.900002
20160729000000,352.5,373.649994,35.333333,42,52.700001,0,69.0,69.900002,66.900002
20160729001500,352.5,378.350006,35.777778,42,52.700001,0,68.800003,69.900002,66.900002
20160729003000,352.5,387.75,36.666667,42,52.700001,0,68.900002,69.900002,66.900002
20160729004500,352.5,368.950012,34.88889,42,52.700001,0,68.900002,69.900002,66.900002
20160729010000,352.5,383.049988,36.222221,42,52.700001,0,68.900002,69.900002,66.900002
20160729011500,352.5,378.350006,35.777778,42,52.700001,0,69.099998,69.900002,66.900002
20160729013000,352.5,359.549988,33.999999,42,52.700001,0,68.900002,69.900002,66.900002
20160729014500,352.5,378.350006,35.777778,42,52.700001,0,68.800003,69.900002,66.900002
20160729020000,352.5,392.450012,37.111112,42,52.700001,0,68.800003,69.900002,66.900002
20160729021500,352.5,359.549988,33.999999,42,52.700001,0,68.800003,69.900002,66.900002
20160729023000,352.5,373.649994,35.333333,42,52.700001,0,68.699997,69.900002,66.900002
20160729024500,352.5,373.649994,35.333333,42,51.900002,0,68.699997,69.900002,66.900002
20160729030000,352.5,387.75,36.666667,42,51.900002,0,68.599998,69.900002,66.900002
20160729031500,352.5,373.649994,35.333333,42,51.900002,0,68.5,69.900002,66.900002
20160729033000,352.5,383.049988,36.222221,42,51.900002,0,68.400002,69.900002,66.900002
20160729034500,352.5,368.950012,34.88889,42,51.900002,0,68.699997,69.900002,66.900002
20160729040000,352.5,378.350006,35.777778,41,51.900002,0,68.400002,69.900002,66.900002
20160729041500,352.5,378.350006,35.777778,41,51.900002,0,68.300003,69.900002,66.900002
20160729043000,352.5,368.950012,34.88889,41,51.900002,0,68.300003,69.900002,66.900002
20160729044500,352.5,383.049988,36.222221,41,51.900002,0,68.400002,69.900002,66.900002
20160729050000,352.5,387.75,36.666667,41,51.900002,0,68.199997,69.900002,66.900002
20160729051500,352.5,383.049988,36.222221,41,51.900002,0,67.900002,69.900002,66.900002
20160729053000,352.5,368.950012,34.88889,41,51.900002,0,67.800003,69.900002,66.900002
20160729054500,352.5,368.950012,34.88889,41,51.900002,0,67.699997,69.900002,66.900002
20160729060000,352.5,383.049988,36.222221,41,51.099998,0,67.599998,69.900002,66.900002
20160729061500,352.5,378.350006,35.777778,41,51.099998,0,67.400002,69.900002,66.900002
20160729063000,352.5,387.75,36.666667,41,51.099998,0,67.400002,69.900002,66.900002
20160729064500,352.5,383.049988,36.222221,41,51.099998,0,67.300003,69.900002,66.900002
20160729070000,352.5,387.75,36.666667,41,51.099998,0,67.199997,69.900002,66.900002
20160729071500,352.5,383.049988,36.222221,41,51.099998,0,67.300003,69.900002,66.900002
20160729073000,352.5,373.649994,35.333333,41,51.799999,0,67.199997,69.900002,66.900002
20160729074500,352.5,383.049988,36.222221,41,51.799999,0,67.199997,69.900002,66.900002
20160729080000,352.5,387.75,36.666667,41,51.799999,0,67.300003,69.900002,66.900002
20160729081500,352.5,378.350006,35.777778,41,52.599998,0,67.300003,69.900002,66.900002
20160729083000,352.5,378.350006,35.777778,41,52.599998,0,67.300003,69.900002,66.900002
20160729084500,352.5,368.950012,34.88889,41,52.599998,0,67.300003,69.900002,66.900002
20160729090000,352.5,368.950012,34.88889,41,52.599998,0,67.400002,69.900002,66.900002
20160729091500,352.5,373.649994,35.333333,41,53.5,0,67.599998,69.900002,66.900002
20160729093000,352.5,357.200012,33.777779,41,53.5,0,67.599998,69.900002,66.900002
20160729094500,352.5,378.350006,35.777778,41,53.5,0,67.800003,69.900002,66.900002
20160729100000,352.5,364.25,34.444444,41,53.5,0,67.900002,69.900002,66.900002
20160729101500,352.5,340.75,32.222222,41,53.5,0,67.900002,69.900002,66.900002
20160729103000,352.5,364.25,34.444444,41,53.5,0,67.900002,69.900002,66.900002
20160729104500,352.5,368.950012,34.88889,41,53.5,0,67.900002,69.900002,66.900002
20160729110000,352.5,373.649994,35.333333,41,54.299999,0,68.0,69.900002,66.900002
20160729111500,352.5,359.549988,33.999999,41,54.299999,0,68.099998,69.900002,66.900002
20160729113000,352.5,345.450012,32.666668,41,53.099998,0,68.099998,69.900002,66.900002
20160729114500,352.5,368.950012,34.88889,41,52.299999,0,68.099998,69.900002,66.900002
20160729120000,352.5,383.049988,36.222221,41,52.299999,0,68.099998,69.900002,66.900002
20160729121500,352.5,373.649994,35.333333,41,52.299999,0,68.099998,69.900002,66.900002
20160729123000,352.5,357.200012,33.777779,41,52.299999,0,67.900002,69.900002,66.900002
20160729124500,352.5,357.200012,33.777779,41,52.299999,0,67.900002,69.900002,66.900002
20160729130000,352.5,364.25,34.444444,41,52.299999,0,67.900002,69.900002,66.900002
20160729131500,352.5,373.649994,35.333333,41,52.299999,0,67.900002,69.900002,66.900002
20160729133000,352.5,368.950012,34.88889,41,52.299999,0,67.900002,69.900002,66.900002
20160729134500,352.5,364.25,34.444444,41,52.299999,0,67.800003,69.900002,66.900002
20160729140000,352.5,359.549988,33.999999,41,51.5,0,67.699997,69.900002,66.900002
20160729141500,352.5,368.950012,34.88889,41,51.5,0,67.699997,69.900002,66.900002
20160729143000,352.5,368.950012,34.88889,41,51.5,0,67.599998,69.900002,66.900002
20160729144500,352.5,368.950012,34.88889,41,52.400002,0,67.599998,69.900002,66.900002
20160729150000,352.5,364.25,34.444444,41,52.400002,0,67.599998,69.900002,66.900002
20160729151500,352.5,364.25,34.444444,41,50.700001,0,67.599998,69.900002,66.900002
20160729153000,352.5,373.649994,35.333333,41,50.700001,0,67.5,69.900002,66.900002
20160729154500,352.5,368.950012,34.88889,41,52.200001,0,67.5,69.900002,66.900002
20160729160000,352.5,364.25,34.444444,41,53.099998,0,67.599998,69.900002,66.900002
20160729161500,352.5,359.549988,33.999999,41,53.099998,0,67.599998,69.900002,66.900002
20160729163000,352.5,368.950012,34.88889,41,53.900002,0,67.699997,69.900002,66.900002
20160729164500,352.5,364.25,34.444444,41,53.900002,0,67.800003,69.900002,66.900002
20160729170000,352.5,359.549988,33.999999,41,53.900002,0,67.800003,69.900002,66.900002
20160729171500,352.5,383.049988,36.222221,41,53.900002,0,67.900002,69.900002,66.900002
20160729173000,352.5,364.25,34.444444,41,53.900002,0,67.900002,69.900002,66.900002
20160729174500,352.5,359.549988,33.999999,41,53.900002,0,68.099998,69.900002,66.900002
20160729180000,352.5,364.25,34.444444,41,53.900002,0,68.199997,69.900002,66.900002
20160729181500,352.5,364.25,34.444444,41,53.900002,0,68.199997,69.900002,66.900002
20160729183000,352.5,378.350006,35.777778,41,53.900002,0,68.199997,69.900002,66.900002
20160729184500,352.5,364.25,34.444444,41,52.700001,0,68.199997,69.900002,66.900002
20160729190000,352.5,373.649994,35.333333,41,51.900002,0,68.5,69.900002,66.900002
20160729191500,352.5,368.950012,34.88889,41,51.099998,0,68.699997,69.900002,66.900002
20160729193000,352.5,368.950012,34.88889,41,51.099998,0,68.699997,69.900002,66.900002
20160729194500,352.5,357.200012,33.777779,41,51.099998,0,68.699997,69.900002,66.900002
20160729200000,352.5,373.649994,35.333333,41,50.299999,0,68.699997,69.900002,66.900002
20160729201500,352.5,373.649994,35.333333,41,50.299999,0,68.800003,69.900002,66.900002
20160729203000,352.5,359.549988,33.999999,41,50.299999,0,68.5,69.900002,66.900002
20160729204500,352.5,359.549988,33.999999,41,50.299999,0,68.699997,69.900002,66.900002
20160729210000,352.5,359.549988,33.999999,41,50.299999,0,68.800003,69.900002,66.900002
20160729211500,352.5,373.649994,35.333333,41,50.299999,0,68.900002,69.900002,66.900002
20160729213000,352.5,364.25,34.444444,41,50.299999,0,68.900002,69.900002,66.900002
20160729214500,352.5,368.950012,34.88889,41,50.299999,0,68.800003,69.900002,66.900002
20160729220000,352.5,368.950012,34.88889,41,50.299999,0,68.699997,69.900002,66.900002
20160729221500,352.5,368.950012,34.88889,41,50.299999,0,68.599998,69.900002,66.900002
20160729223000,352.5,373.649994,35.333333,41,50.299999,0,68.599998,69.900002,66.900002
20160729224500,352.5,368.950012,34.88889,41,49.5,0,68.400002,69.900002,66.900002
20160729230000,352.5,368.950012,34.88889,41,49.5,0,68.300003,69.900002,66.900002
20160729231500,352.5,364.25,34.444444,41,49.5,0,68.199997,69.900002,66.900002
20160729233000,352.5,364.25,34.444444,41,49.5,0,67.900002,69.900002,66.900002
20160729234500,352.5,383.049988,36.222221,41,49.5,0,67.800003,69.900002,66.900002
20160730000000,352.5,373.649994,35.333333,41,49.5,0,67.699997,69.900002,66.900002
20160730001500,352.5,368.950012,34.88889,41,49.5,0,67.599998,69.900002,66.900002
20160730003000,352.5,373.649994,35.333333,41,49.5,0,67.400002,69.900002,66.900002
20160730004500,352.5,357.200012,33.777779,41,49.5,0,67.400002,69.900002,66.900002
20160730010000,352.5,373.649994,35.333333,41,49.5,0,67.300003,69.900002,66.900002
20160730011500,352.5,509.950012,48.222223,71,49.5,0,66.900002,69.900002,66.900002
20160730013000,352.5,397.149994,37.555555,49,48.599998,0,66.900002,69.900002,66.900002
20160730014500,352.5,373.649994,35.333333,49,48.599998,100,66.900002,70.400002,67.400002
20160730020000,352.5,373.649994,35.333333,49,57.799999,100,67.0,70.800003,67.800003
20160730021500,352.5,373.649994,35.333333,49,81.099998,100,67.300003,70.900002,67.900002
20160730023000,352.5,373.649994,35.333333,49,84.5,100,67.599998,71.300003,68.300003
20160730024500,352.5,368.950012,34.88889,49,83.199997,100,67.900002,71.300003,68.300003
20160730030000,352.5,378.350006,35.777778,49,83.199997,100,68.199997,71.300003,68.300003
20160730031500,352.5,387.75,36.666667,49,52.299999,0,68.5,71.199997,68.199997
20160730033000,352.5,373.649994,35.333333,49,49.5,0,68.400002,70.900002,67.900002
20160730034500,352.5,368.950012,34.88889,49,49.5,0,68.300003,70.800003,67.800003
20160730040000,352.5,368.950012,34.88889,49,49.5,0,68.300003,70.900002,67.900002
20160730041500,352.5,378.350006,35.777778,49,49.0,0,68.099998,70.900002,67.900002
20160730043000,352.5,378.350006,35.777778,49,49.0,0,67.900002,70.900002,67.900002
20160730044500,352.5,378.350006,35.777778,49,49.0,100,67.699997,70.900002,67.900002
20160730050000,352.5,387.75,36.666667,49,49.0,100,67.699997,71.0,68.0
20160730051500,352.5,368.950012,34.88889,49,50.200001,100,67.699997,71.300003,68.300003
20160730053000,352.5,378.350006,35.777778,49,70.099998,100,67.699997,71.199997,68.199997
20160730054500,352.5,373.649994,35.333333,49,76.800003,100,68.099998,71.099998,68.099998
20160730060000,352.5,383.049988,36.222221,49,49.900002,100,67.800003,71.300003,68.300003
20160730061500,352.5,383.049988,36.222221,49,49.900002,100,67.599998,71.300003,68.300003
20160730063000,352.5,392.450012,37.111112,49,73.800003,100,67.599998,71.300003,68.300003
20160730064500,352.5,373.649994,35.333333,49,84.199997,100,67.900002,71.300003,68.300003
20160730070000,352.5,368.950012,34.88889,49,82.599998,100,68.099998,71.300003,68.300003
20160730071500,352.5,383.049988,36.222221,49,80.199997,100,68.199997,71.300003,68.300003
20160730073000,352.5,378.350006,35.777778,49,52.700001,100,68.099998,71.300003,68.300003
20160730074500,352.5,378.350006,35.777778,49,50.099998,100,67.800003,71.300003,68.300003
20160730080000,352.5,383.049988,36.222221,49,50.099998,100,67.699997,71.300003,68.300003
20160730081500,352.5,368.950012,34.88889,49,60.700001,100,67.800003,71.300003,68.300003
20160730083000,352.5,364.25,34.444444,49,80.599998,100,68.099998,71.300003,68.300003
20160730084500,352.5,373.649994,35.333333,49,78.199997,100,68.599998,71.300003,68.300003
20160730090000,352.5,373.649994,35.333333,49,51.900002,0,68.599998,71.300003,68.300003
20160730091500,352.5,378.350006,35.777778,49,50.700001,0,68.599998,71.300003,68.300003
20160730093000,352.5,373.649994,35.333333,49,50.700001,0,68.400002,71.300003,68.300003
20160730094500,352.5,373.649994,35.333333,49,50.700001,0,68.300003,71.5,68.5
20160730100000,352.5,364.25,34.444444,49,50.700001,100,68.300003,71.800003,68.800003
20160730101500,352.5,383.049988,36.222221,49,51.400002,100,68.699997,71.800003,68.800003
20160730103000,352.5,368.950012,34.88889,49,51.400002,100,68.599998,71.800003,68.800003
20160730104500,352.5,368.950012,34.88889,49,51.400002,100,68.300003,71.800003,68.800003
20160730110000,352.5,373.649994,35.333333,49,56.0,100,68.199997,71.800003,68.800003
20160730111500,352.5,378.350006,35.777778,49,71.0,100,68.300003,71.800003,68.800003
20160730113000,352.5,378.350006,35.777778,49,76.400002,100,68.599998,71.800003,68.800003
20160730114500,352.5,378.350006,35.777778,49,79.599998,100,68.599998,71.800003,68.800003
20160730120000,352.5,357.200012,33.777779,49,79.599998,100,68.699997,71.800003,68.800003
20160730121500,352.5,373.649994,35.333333,49,78.5,100,68.800003,71.800003,68.800003
20160730123000,352.5,373.649994,35.333333,49,74.0,100,68.900002,71.800003,68.800003
20160730124500,352.5,378.350006,35.777778,49,70.099998,100,68.900002,71.800003,68.800003
20160730130000,352.5,359.549988,33.999999,49,81.199997,100,69.0,71.800003,68.800003
20160730131500,352.5,387.75,36.666667,49,68.699997,0,69.599998,71.800003,68.800003
20160730133000,352.5,404.200012,38.222223,50,71.5,0,70.400002,71.400002,68.400002
20160730134500,352.5,392.450012,37.111112,46,74.800003,0,70.900002,71.800003,68.800003
20160730140000,352.5,373.649994,35.333333,46,61.599998,0,70.900002,71.800003,68.800003
20160730141500,352.5,364.25,34.444444,46,56.400002,0,70.199997,71.800003,68.800003
20160730143000,352.5,359.549988,33.999999,46,56.400002,0,70.0,71.800003,68.800003
20160730144500,352.5,368.950012,34.88889,46,55.599998,0,69.900002,71.800003,68.800003
20160730150000,352.5,364.25,34.444444,46,55.599998,0,69.900002,71.800003,68.800003
20160730151500,352.5,368.950012,34.88889,46,55.599998,0,69.699997,71.800003,68.800003
20160730153000,352.5,364.25,34.444444,46,55.599998,0,69.699997,71.800003,68.800003
20160730154500,352.5,368.950012,34.88889,46,55.599998,0,69.599998,71.800003,68.800003
20160730160000,352.5,359.549988,33.999999,46,55.599998,0,69.599998,71.800003,68.800003
20160730161500,352.5,364.25,34.444444,46,55.599998,0,69.599998,71.800003,68.800003
20160730163000,352.5,373.649994,35.333333,46,55.599998,0,69.599998,71.800003,68.800003
20160730164500,352.5,368.950012,34.88889,46,55.599998,0,69.5,71.800003,68.800003
20160730170000,352.5,368.950012,34.88889,46,55.599998,0,69.400002,71.800003,68.800003
20160730171500,352.5,364.25,34.444444,46,55.599998,0,69.400002,71.800003,68.800003
20160730173000,352.5,368.950012,34.88889,46,55.599998,0,69.400002,71.800003,68.800003
20160730174500,352.5,364.25,34.444444,46,55.599998,0,69.400002,71.800003,68.800003
20160730180000,352.5,368.950012,34.88889,46,55.599998,0,69.400002,71.800003,68.800003
20160730181500,352.5,373.649994,35.333333,46,55.599998,0,69.400002,71.800003,68.800003
20160730183000,352.5,373.649994,35.333333,46,55.599998,0,69.400002,71.800003,68.800003
20160730184500,352.5,368.950012,34.88889,46,55.599998,0,69.5,71.800003,68.800003
20160730190000,352.5,368.950012,34.88889,46,55.599998,0,69.5,71.800003,68.800003
20160730191500,352.5,373.649994,35.333333,46,55.599998,0,69.599998,71.800003,68.800003
20160730193000,352.5,378.350006,35.777778,46,55.599998,0,69.5,71.800003,68.800003
20160730194500,352.5,364.25,34.444444,46,55.599998,0,69.599998,71.800003,68.800003
20160730200000,352.5,359.549988,33.999999,46,55.599998,0,69.800003,71.800003,68.800003
20160730201500,352.5,368.950012,34.88889,46,55.599998,0,69.800003,71.800003,68.800003
20160730203000,352.5,368.950012,34.88889,46,55.599998,0,69.900002,71.800003,68.800003
20160730204500,352.5,364.25,34.444444,46,55.599998,0,70.099998,71.800003,68.800003
20160730210000,352.5,364.25,34.444444,46,55.599998,0,70.5,71.800003,68.800003
20160730211500,352.5,368.950012,34.88889,46,55.599998,0,70.599998,71.800003,68.800003
20160730213000,352.5,364.25,34.444444,46,55.599998,0,70.800003,71.800003,68.800003
20160730214500,352.5,364.25,34.444444,46,55.599998,0,70.900002,71.800003,68.800003
20160730220000,352.5,364.25,34.444444,46,55.599998,0,71.0,71.800003,68.800003
20160730221500,352.5,373.649994,35.333333,46,55.0,0,70.800003,71.800003,68.800003
20160730223000,352.5,368.950012,34.88889,46,55.0,0,70.5,71.800003,68.800003
20160730224500,352.5,368.950012,34.88889,46,55.0,0,70.400002,71.699997,68.699997
20160730230000,352.5,368.950012,34.88889,46,55.0,0,70.300003,71.800003,68.800003
20160730231500,352.5,368.950012,34.88889,46,55.0,0,70.199997,71.800003,68.800003
20160730233000,352.5,368.950012,34.88889,46,55.0,0,70.099998,71.800003,68.800003
20160730234500,352.5,368.950012,34.88889,46,55.0,0,70.099998,71.800003,68.800003
20160731000000,352.5,364.25,34.444444,46,55.0,0,70.0,71.599998,68.599998
20160731001500,352.5,364.25,34.444444,46,55.0,0,69.900002,71.599998,68.599998
20160731003000,352.5,364.25,34.444444,46,55.0,0,69.800003,71.599998,68.599998
20160731004500,352.5,373.649994,35.333333,46,55.0,0,69.800003,71.5,68.5
20160731010000,352.5,364.25,34.444444,46,55.0,0,69.699997,71.5,68.5
20160731011500,352.5,364.25,34.444444,46,55.0,0,69.699997,71.5,68.5
20160731013000,352.5,364.25,34.444444,46,55.0,0,69.599998,71.5,68.5
20160731014500,352.5,368.950012,34.88889,46,55.0,0,69.599998,71.5,68.5
20160731020000,352.5,359.549988,33.999999,46,55.0,0,69.599998,71.400002,68.400002
20160731021500,352.5,368.950012,34.88889,46,55.0,0,69.5,71.400002,68.400002
20160731023000,352.5,364.25,34.444444,46,55.0,0,69.400002,71.400002,68.400002
20160731024500,352.5,359.549988,33.999999,46,55.0,0,69.400002,71.400002,68.400002
20160731030000,352.5,364.25,34.444444,46,55.0,0,69.400002,71.400002,68.400002
20160731031500,352.5,364.25,34.444444,46,55.0,0,69.400002,71.400002,68.400002
20160731033000,352.5,359.549988,33.999999,46,55.0,0,69.400002,71.400002,68.400002
20160731034500,352.5,359.549988,33.999999,46,55.0,0,69.300003,71.400002,68.400002
20160731040000,352.5,359.549988,33.999999,46,55.0,0,69.300003,71.400002,68.400002
20160731041500,352.5,359.549988,33.999999,46,55.0,0,69.300003,71.400002,68.400002
20160731043000,352.5,359.549988,33.999999,46,55.0,0,69.300003,71.400002,68.400002
20160731044500,352.5,359.549988,33.999999,46,55.0,0,69.300003,71.400002,68.400002
20160731050000,352.5,364.25,34.444444,46,55.0,0,69.300003,71.400002,68.400002
20160731051500,352.5,359.549988,33.999999,46,55.0,0,69.300003,71.400002,68.400002
20160731053000,352.5,359.549988,33.999999,46,55.0,0,69.300003,71.400002,68.400002
20160731054500,352.5,359.549988,33.999999,46,55.0,0,69.300003,71.400002,68.400002
20160731060000,352.5,364.25,34.444444,46,55.0,0,69.300003,71.400002,68.400002
20160731061500,352.5,364.25,34.444444,46,55.0,0,69.199997,71.400002,68.400002
20160731063000,352.5,357.200012,33.777779,46,55.0,0,69.199997,71.400002,68.400002
20160731064500,352.5,364.25,34.444444,46,55.0,0,69.400002,71.400002,68.400002
20160731070000,352.5,350.149994,33.111111,46,55.0,0,69.199997,71.400002,68.400002
20160731071500,352.5,364.25,34.444444,46,55.0,0,69.300003,71.400002,68.400002
20160731073000,352.5,357.200012,33.777779,46,55.0,0,69.199997,71.400002,68.400002
20160731074500,352.5,357.200012,33.777779,46,55.0,0,69.199997,71.400002,68.400002
20160731080000,352.5,357.200012,33.777779,46,55.0,0,69.199997,71.400002,68.400002
20160731081500,352.5,357.200012,33.777779,46,55.0,0,69.199997,71.400002,68.400002
20160731083000,352.5,368.950012,34.88889,46,55.0,0,69.199997,71.400002,68.400002
20160731084500,352.5,357.200012,33.777779,46,55.0,0,69.199997,71.400002,68.400002
20160731090000,352.5,364.25,34.444444,46,55.900002,0,69.300003,71.400002,68.400002
20160731091500,352.5,357.200012,33.777779,46,55.900002,0,69.300003,71.400002,68.400002
20160731093000,352.5,364.25,34.444444,46,55.200001,0,69.199997,71.400002,68.400002
20160731094500,352.5,359.549988,33.999999,46,55.200001,0,69.199997,71.400002,68.400002
20160731100000,352.5,364.25,34.444444,46,55.900002,0,69.199997,71.400002,68.400002
20160731101500,352.5,359.549988,33.999999,46,55.900002,0,69.199997,71.400002,68.400002
20160731103000,352.5,359.549988,33.999999,46,55.900002,0,69.199997,71.400002,68.400002
20160731104500,352.5,350.149994,33.111111,46,55.900002,0,69.300003,71.400002,68.400002
20160731110000,352.5,350.149994,33.111111,46,55.900002,0,69.300003,71.400002,68.400002
20160731111500,352.5,357.200012,33.777779,46,55.900002,0,69.300003,71.400002,68.400002
20160731113000,352.5,350.149994,33.111111,46,55.900002,0,69.400002,71.400002,68.400002
20160731114500,352.5,350.149994,33.111111,46,55.900002,0,69.400002,71.400002,68.400002
20160731120000,352.5,350.149994,33.111111,46,55.900002,0,69.5,71.400002,68.400002
20160731121500,352.5,357.200012,33.777779,46,55.900002,0,69.599998,71.400002,68.400002
20160731123000,352.5,350.149994,33.111111,46,55.200001,0,69.599998,71.400002,68.400002
20160731124500,352.5,345.450012,32.666668,46,55.200001,0,69.599998,71.400002,68.400002
20160731130000,352.5,359.549988,33.999999,46,55.200001,0,69.599998,71.400002,68.400002
20160731131500,352.5,359.549988,33.999999,46,55.200001,0,69.599998,71.400002,68.400002
20160731133000,352.5,350.149994,33.111111,46,55.200001,0,69.699997,71.400002,68.400002
20160731134500,352.5,357.200012,33.777779,46,55.200001,0,69.699997,71.400002,68.400002
20160731140000,352.5,364.25,34.444444,46,55.200001,0,69.699997,71.400002,68.400002
20160731141500,352.5,357.200012,33.777779,46,55.200001,0,69.699997,71.400002,68.400002
20160731143000,352.5,364.25,34.444444,46,55.200001,0,69.699997,71.400002,68.400002
20160731144500,352.5,357.200012,33.777779,46,55.200001,0,69.699997,71.400002,68.400002
20160731150000,352.5,350.149994,33.111111,46,55.799999,0,69.800003,71.400002,68.400002
20160731151500,352.5,359.549988,33.999999,46,55.799999,0,69.699997,71.400002,68.400002
20160731153000,352.5,359.549988,33.999999,46,55.799999,0,69.800003,71.400002,68.400002
20160731154500,352.5,364.25,34.444444,46,55.799999,0,69.800003,71.400002,68.400002
20160731160000,352.5,357.200012,33.777779,46,55.200001,0,69.900002,71.400002,68.400002
20160731161500,352.5,357.200012,33.777779,46,55.200001,0,69.900002,71.400002,68.400002
20160731163000,352.5,357.200012,33.777779,46,55.200001,0,69.800003,71.400002,68.400002
20160731164500,352.5,357.200012,33.777779,46,55.200001,0,69.800003,71.400002,68.400002
20160731170000,352.5,350.149994,33.111111,46,55.200001,0,69.800003,71.400002,68.400002
20160731171500,352.5,364.25,34.444444,46,55.200001,0,69.699997,71.400002,68.400002
20160731173000,352.5,350.149994,33.111111,46,55.200001,0,69.699997,71.400002,68.400002
20160731174500,352.5,345.450012,32.666668,46,55.200001,0,69.800003,71.400002,68.400002
20160731180000,352.5,357.200012,33.777779,46,55.200001,0,69.800003,71.400002,68.400002
20160731181500,352.5,345.450012,32.666668,46,55.200001,0,69.800003,71.400002,68.400002
20160731183000,352.5,359.549988,33.999999,46,55.200001,0,69.800003,71.400002,68.400002
20160731184500,352.5,359.549988,33.999999,46,55.200001,0,69.699997,71.400002,68.400002
20160731190000,352.5,359.549988,33.999999,46,55.200001,0,69.699997,71.400002,68.400002
20160731191500,352.5,359.549988,33.999999,46,55.200001,0,69.699997,71.400002,68.400002
20160731193000,352.5,350.149994,33.111111,46,55.200001,0,69.699997,71.400002,68.400002
20160731194500,352.5,357.200012,33.777779,46,55.200001,0,69.699997,71.400002,68.400002
20160731200000,352.5,350.149994,33.111111,46,55.200001,0,69.699997,71.400002,68.400002
20160731201500,352.5,359.549988,33.999999,46,55.200001,0,69.699997,71.400002,68.400002
20160731203000,352.5,392.450012,37.111112,49,55.200001,0,70.099998,71.400002,68.400002
20160731204500,352.5,387.75,36.666667,49,55.200001,0,70.400002,71.400002,68.400002
20160731210000,352.5,364.25,34.444444,48,55.200001,0,70.400002,71.400002,68.400002
20160731211500,352.5,373.649994,35.333333,48,55.200001,0,70.699997,71.400002,68.400002
20160731213000,352.5,373.649994,35.333333,48,55.200001,0,70.599998,71.400002,68.400002
20160731214500,352.5,373.649994,35.333333,48,55.200001,0,70.599998,71.400002,68.400002
20160731220000,352.5,378.350006,35.777778,48,55.200001,0,70.5,71.400002,68.400002
20160731221500,352.5,357.200012,33.777779,48,55.200001,0,70.599998,71.400002,68.400002
20160731223000,352.5,373.649994,35.333333,48,55.200001,0,70.699997,71.400002,68.400002
20160731224500,352.5,373.649994,35.333333,48,55.200001,0,70.800003,71.400002,68.400002
20160731230000,352.5,364.25,34.444444,48,55.200001,0,70.5,71.400002,68.400002
20160731231500,352.5,373.649994,35.333333,48,55.200001,0,70.300003,71.400002,68.400002
20160731233000,352.5,373.649994,35.333333,48,55.200001,0,70.199997,71.400002,68.400002
20160731234500,352.5,383.049988,36.222221,48,55.200001,0,70.0,71.400002,68.400002
