PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160801000000,352.5,378.350006,35.777778,48,55.200001,0,70.0,71.400002,68.400002
20160801001500,352.5,383.049988,36.222221,48,55.200001,0,70.0,71.400002,68.400002
20160801003000,352.5,378.350006,35.777778,48,55.200001,0,69.900002,71.400002,68.400002
20160801004500,352.5,378.350006,35.777778,48,55.200001,0,69.800003,71.400002,68.400002
20160801010000,352.5,378.350006,35.777778,48,55.200001,0,69.800003,71.400002,68.400002
20160801011500,352.5,387.75,36.666667,48,55.200001,0,69.699997,71.400002,68.400002
20160801013000,352.5,392.450012,37.111112,48,55.200001,0,69.699997,71.400002,68.400002
20160801014500,352.5,368.950012,34.88889,48,55.200001,0,69.599998,71.400002,68.400002
20160801020000,352.5,378.350006,35.777778,48,55.200001,0,69.599998,71.400002,68.400002
20160801021500,352.5,378.350006,35.777778,48,55.200001,0,69.599998,71.400002,68.400002
20160801023000,352.5,373.649994,35.333333,48,55.200001,0,69.5,71.400002,68.400002
20160801024500,352.5,383.049988,36.222221,48,55.200001,0,69.400002,71.400002,68.400002
20160801030000,352.5,364.25,34.444444,48,55.200001,0,69.400002,71.400002,68.400002
20160801031500,352.5,383.049988,36.222221,48,55.200001,0,69.400002,71.400002,68.400002
20160801033000,352.5,373.649994,35.333333,48,55.200001,0,69.300003,71.400002,68.400002
20160801034500,352.5,378.350006,35.777778,48,55.200001,0,69.300003,71.400002,68.400002
20160801040000,352.5,373.649994,35.333333,48,55.200001,0,69.199997,71.400002,68.400002
20160801041500,352.5,383.049988,36.222221,48,55.200001,0,69.199997,71.400002,68.400002
20160801043000,352.5,383.049988,36.222221,48,55.200001,0,69.099998,71.400002,68.400002
20160801044500,352.5,378.350006,35.777778,48,55.200001,0,69.0,71.400002,68.400002
20160801050000,352.5,378.350006,35.777778,48,55.200001,0,68.900002,71.400002,68.400002
20160801051500,352.5,378.350006,35.777778,47,55.200001,0,68.900002,71.400002,68.400002
20160801053000,352.5,383.049988,36.222221,47,55.200001,0,68.900002,71.400002,68.400002
20160801054500,352.5,368.950012,34.88889,47,55.200001,0,68.800003,71.400002,68.400002
20160801060000,352.5,368.950012,34.88889,47,55.200001,0,68.800003,71.400002,68.400002
20160801061500,352.5,373.649994,35.333333,47,55.200001,0,68.800003,71.400002,68.400002
20160801063000,352.5,383.049988,36.222221,47,55.200001,0,68.800003,71.400002,68.400002
20160801064500,352.5,378.350006,35.777778,47,55.200001,0,68.699997,71.400002,68.400002
20160801070000,352.5,368.950012,34.88889,47,55.200001,0,68.800003,71.400002,68.400002
20160801071500,352.5,373.649994,35.333333,47,55.200001,0,68.699997,71.400002,68.400002
20160801073000,352.5,373.649994,35.333333,47,55.200001,0,68.699997,71.400002,68.400002
20160801074500,352.5,383.049988,36.222221,47,55.200001,0,68.599998,71.400002,68.400002
20160801080000,352.5,373.649994,35.333333,47,55.200001,0,68.599998,71.400002,68.400002
20160801081500,352.5,368.950012,34.88889,47,55.200001,0,68.599998,71.400002,68.400002
20160801083000,352.5,368.950012,34.88889,47,55.200001,0,68.599998,71.400002,68.400002
20160801084500,352.5,378.350006,35.777778,47,55.200001,0,68.599998,71.400002,68.400002
20160801090000,352.5,373.649994,35.333333,47,55.200001,0,68.599998,71.400002,68.400002
20160801091500,352.5,373.649994,35.333333,47,55.200001,0,68.699997,71.400002,68.400002
20160801093000,352.5,373.649994,35.333333,47,55.200001,0,68.699997,71.400002,68.400002
20160801094500,352.5,368.950012,34.88889,47,55.200001,0,68.699997,71.400002,68.400002
20160801100000,352.5,364.25,34.444444,47,55.200001,0,68.699997,71.400002,68.400002
20160801101500,352.5,368.950012,34.88889,47,55.200001,0,68.599998,71.400002,68.400002
20160801103000,352.5,373.649994,35.333333,47,55.200001,0,68.599998,71.400002,68.400002
20160801104500,352.5,368.950012,34.88889,47,55.200001,0,68.800003,71.400002,68.400002
20160801110000,352.5,378.350006,35.777778,47,55.200001,0,68.599998,71.400002,68.400002
20160801111500,352.5,368.950012,34.88889,47,55.200001,0,68.599998,71.400002,68.400002
20160801113000,352.5,364.25,34.444444,47,55.200001,0,68.599998,71.400002,68.400002
20160801114500,352.5,378.350006,35.777778,47,55.200001,0,68.599998,71.400002,68.400002
20160801120000,352.5,364.25,34.444444,47,55.200001,0,68.699997,71.400002,68.400002
20160801121500,352.5,387.75,36.666667,47,55.200001,0,68.900002,71.400002,68.400002
20160801123000,352.5,373.649994,35.333333,47,55.200001,0,69.099998,71.400002,68.400002
20160801124500,352.5,383.049988,36.222221,47,55.200001,0,69.300003,71.400002,68.400002
20160801130000,352.5,373.649994,35.333333,47,55.200001,0,69.300003,71.400002,68.400002
20160801131500,352.5,368.950012,34.88889,47,55.200001,0,69.199997,71.400002,68.400002
20160801133000,352.5,359.549988,33.999999,47,55.200001,0,69.199997,71.400002,68.400002
20160801134500,352.5,378.350006,35.777778,47,55.900002,0,69.199997,71.400002,68.400002
20160801140000,352.5,368.950012,34.88889,47,55.900002,0,69.099998,71.400002,68.400002
20160801141500,352.5,373.649994,35.333333,47,55.900002,0,69.099998,71.400002,68.400002
20160801143000,352.5,364.25,34.444444,47,55.900002,0,69.599998,71.400002,68.400002
20160801144500,352.5,378.350006,35.777778,47,55.900002,0,69.699997,71.400002,68.400002
20160801150000,352.5,373.649994,35.333333,47,55.900002,0,69.800003,71.400002,68.400002
20160801151500,352.5,373.649994,35.333333,47,55.900002,0,69.900002,71.400002,68.400002
20160801153000,352.5,373.649994,35.333333,47,55.900002,0,69.800003,71.400002,68.400002
20160801154500,352.5,373.649994,35.333333,47,55.900002,0,69.699997,71.400002,68.400002
20160801160000,352.5,373.649994,35.333333,47,55.900002,0,69.5,71.400002,68.400002
20160801161500,352.5,373.649994,35.333333,47,55.200001,0,69.400002,71.400002,68.400002
20160801163000,352.5,368.950012,34.88889,47,55.200001,0,69.300003,71.400002,68.400002
20160801164500,352.5,364.25,34.444444,47,55.200001,0,69.300003,71.400002,68.400002
20160801170000,352.5,373.649994,35.333333,47,55.900002,0,69.300003,71.400002,68.400002
20160801171500,352.5,357.200012,33.777779,47,55.900002,0,69.900002,71.400002,68.400002
20160801173000,352.5,364.25,34.444444,47,55.900002,0,70.099998,71.400002,68.400002
20160801174500,352.5,364.25,34.444444,47,55.900002,0,70.300003,71.400002,68.400002
20160801180000,352.5,373.649994,35.333333,47,55.900002,0,70.400002,71.400002,68.400002
20160801181500,352.5,357.200012,33.777779,47,55.900002,0,70.5,71.400002,68.400002
20160801183000,352.5,378.350006,35.777778,47,55.200001,0,70.5,71.400002,68.400002
20160801184500,352.5,378.350006,35.777778,47,55.200001,0,70.400002,71.400002,68.400002
20160801190000,352.5,364.25,34.444444,47,55.200001,0,70.5,71.400002,68.400002
20160801191500,352.5,368.950012,34.88889,47,55.200001,0,70.699997,71.400002,68.400002
20160801193000,352.5,399.5,37.777778,54,55.200001,0,71.199997,71.400002,68.400002
20160801194500,352.5,434.75,41.111111,57,55.200001,0,71.199997,71.400002,68.400002
20160801200000,352.5,378.350006,35.777778,48,89.800003,100,71.300003,76.0,73.0
20160801201500,352.5,378.350006,35.777778,48,95.400002,100,71.400002,76.0,73.0
20160801203000,352.5,392.450012,37.111112,48,88.199997,100,71.599998,80.900002,76.0
20160801204500,352.5,378.350006,35.777778,48,93.800003,100,71.800003,80.900002,76.0
20160801210000,352.5,383.049988,36.222221,48,97.199997,100,71.900002,80.900002,76.0
20160801211500,352.5,387.75,36.666667,48,92.199997,100,72.199997,80.900002,76.0
20160801213000,352.5,392.450012,37.111112,48,90.5,100,72.5,81.0,76.0
20160801214500,352.5,387.75,36.666667,48,93.0,100,72.199997,81.0,76.0
20160801220000,352.5,383.049988,36.222221,48,96.599998,100,72.0,81.199997,76.0
20160801221500,352.5,378.350006,35.777778,48,92.0,100,71.900002,81.199997,76.0
20160801223000,352.5,387.75,36.666667,48,96.599998,100,72.199997,81.199997,76.0
20160801224500,352.5,373.649994,35.333333,47,90.699997,100,72.400002,81.199997,76.0
20160801230000,352.5,378.350006,35.777778,47,90.699997,100,72.599998,81.199997,76.0
20160801231500,352.5,378.350006,35.777778,47,96.599998,100,72.599998,81.199997,76.0
20160801233000,352.5,373.649994,35.333333,47,96.599998,100,72.699997,81.199997,76.0
20160801234500,352.5,364.25,34.444444,47,94.400002,100,72.699997,81.199997,76.0
20160802000000,352.5,378.350006,35.777778,47,91.099998,100,72.800003,81.199997,76.0
20160802001500,352.5,378.350006,35.777778,47,93.199997,100,72.900002,81.199997,76.0
20160802003000,352.5,383.049988,36.222221,47,95.400002,100,72.900002,81.199997,76.0
20160802004500,352.5,378.350006,35.777778,47,96.599998,100,72.900002,81.199997,76.0
20160802010000,352.5,373.649994,35.333333,47,96.599998,100,72.900002,81.199997,76.0
20160802011500,352.5,368.950012,34.88889,47,89.900002,100,73.0,81.199997,76.0
20160802013000,352.5,368.950012,34.88889,47,89.900002,100,73.099998,81.199997,76.0
20160802014500,352.5,378.350006,35.777778,47,89.900002,100,73.099998,81.199997,76.0
20160802020000,352.5,383.049988,36.222221,47,89.900002,100,73.099998,81.199997,76.0
20160802021500,352.5,378.350006,35.777778,47,93.099998,100,73.099998,81.199997,76.0
20160802023000,352.5,383.049988,36.222221,47,95.900002,100,73.099998,81.199997,76.0
20160802024500,352.5,383.049988,36.222221,47,94.699997,100,73.099998,81.199997,76.0
20160802030000,352.5,378.350006,35.777778,47,91.0,100,73.199997,81.199997,76.0
20160802031500,352.5,378.350006,35.777778,47,89.300003,100,73.199997,81.199997,76.0
20160802033000,352.5,383.049988,36.222221,47,89.300003,100,73.099998,81.199997,76.0
20160802034500,352.5,383.049988,36.222221,47,90.199997,100,73.300003,81.199997,76.0
20160802040000,352.5,364.25,34.444444,47,90.199997,100,73.300003,81.199997,76.0
20160802041500,352.5,364.25,34.444444,47,96.599998,100,73.199997,81.199997,76.0
20160802043000,352.5,364.25,34.444444,47,96.599998,100,73.199997,81.199997,76.0
20160802044500,352.5,373.649994,35.333333,47,93.699997,100,72.900002,81.199997,76.0
20160802050000,352.5,368.950012,34.88889,47,90.400002,100,72.900002,81.199997,76.0
20160802051500,352.5,368.950012,34.88889,47,92.400002,100,72.900002,81.199997,76.0
20160802053000,352.5,373.649994,35.333333,47,95.400002,100,73.0,81.199997,76.0
20160802054500,352.5,364.25,34.444444,47,89.300003,100,72.900002,81.199997,76.0
20160802060000,352.5,378.350006,35.777778,47,91.099998,100,72.900002,81.199997,76.0
20160802061500,352.5,364.25,34.444444,47,93.599998,100,72.800003,81.199997,76.0
20160802063000,352.5,357.200012,33.777779,47,92.300003,100,72.900002,68.0,64.199997
20160802064500,352.5,648.599976,61.333331,100,55.599998,0,72.099998,68.0,64.300003
20160802070000,352.5,662.700012,62.666668,100,54.700001,0,71.300003,68.0,64.800003
20160802071500,352.5,648.599976,61.333331,100,54.700001,0,70.800003,68.0,64.599998
20160802073000,352.5,683.849976,64.666664,100,54.700001,0,70.400002,68.0,64.199997
20160802074500,352.5,658.0,62.222222,100,54.700001,0,69.900002,68.0,64.300003
20160802080000,352.5,646.25,61.111111,100,54.700001,0,69.599998,68.0,64.300003
20160802081500,352.5,646.25,61.111111,100,54.700001,0,69.300003,68.0,64.300003
20160802083000,352.5,629.799988,59.555554,100,54.700001,0,69.199997,68.0,64.199997
20160802084500,352.5,629.799988,59.555554,100,54.700001,0,69.0,68.0,64.300003
20160802090000,352.5,662.700012,62.666668,100,54.700001,0,68.800003,68.0,64.300003
20160802091500,352.5,653.299988,61.777777,100,54.700001,0,68.699997,68.0,64.300003
20160802093000,352.5,627.450012,59.333334,100,55.5,0,68.699997,68.0,64.300003
20160802094500,352.5,641.549988,60.666666,100,55.5,0,68.699997,68.0,64.199997
20160802100000,352.5,632.150024,59.77778,100,55.5,0,68.400002,68.0,64.199997
20160802101500,352.5,613.349976,57.999998,100,55.5,0,68.400002,68.0,64.199997
20160802103000,352.5,627.450012,59.333334,100,55.5,0,68.300003,68.0,64.199997
20160802104500,352.5,643.900024,60.888891,100,55.5,0,68.300003,68.0,64.199997
20160802110000,352.5,643.900024,60.888891,100,55.5,0,68.300003,68.0,64.199997
20160802111500,352.5,606.299988,57.333332,100,55.5,0,68.199997,68.0,64.199997
20160802113000,352.5,606.299988,57.333332,100,55.5,0,68.199997,68.0,64.300003
20160802114500,352.5,627.450012,59.333334,100,55.5,0,68.199997,68.0,63.700001
20160802120000,352.5,627.450012,59.333334,100,55.5,0,68.199997,68.0,64.0
20160802121500,352.5,627.450012,59.333334,100,55.5,0,68.199997,68.0,64.099998
20160802123000,352.5,643.900024,60.888891,100,55.5,0,68.300003,68.0,63.900002
20160802124500,352.5,662.700012,62.666668,100,55.5,0,68.199997,68.0,64.0
20160802130000,352.5,613.349976,57.999998,100,55.5,0,68.099998,68.0,63.700001
20160802131500,352.5,613.349976,57.999998,100,55.5,0,68.099998,68.0,63.700001
20160802133000,352.5,634.5,60.0,100,54.700001,0,68.0,68.0,63.700001
20160802134500,352.5,634.5,60.0,100,54.700001,0,67.900002,68.0,63.700001
20160802140000,352.5,634.5,60.0,100,54.700001,0,67.900002,68.0,63.700001
20160802141500,352.5,613.349976,57.999998,100,55.400002,0,67.900002,68.0,63.700001
20160802143000,352.5,613.349976,57.999998,100,55.400002,0,67.900002,68.0,63.700001
20160802144500,352.5,613.349976,57.999998,100,55.400002,0,68.099998,68.0,64.300003
20160802150000,352.5,601.599976,56.888887,100,55.400002,0,68.900002,68.0,64.300003
20160802151500,352.5,613.349976,57.999998,100,55.400002,0,69.199997,68.0,64.800003
20160802153000,352.5,620.400024,58.666669,100,55.400002,0,69.699997,68.0,64.199997
20160802154500,352.5,585.150024,55.333336,100,55.400002,0,69.300003,68.0,64.199997
20160802160000,352.5,625.099976,59.111109,100,55.400002,0,69.400002,68.0,64.199997
20160802161500,352.5,596.900024,56.444447,100,55.400002,0,69.599998,68.0,64.199997
20160802163000,352.5,627.450012,59.333334,100,55.400002,0,69.5,68.0,64.199997
20160802164500,352.5,641.549988,60.666666,100,55.400002,0,69.300003,68.0,64.199997
20160802170000,352.5,641.549988,60.666666,100,55.400002,0,69.300003,68.0,64.199997
20160802171500,352.5,641.549988,60.666666,100,55.400002,0,69.199997,68.0,64.199997
20160802173000,352.5,648.599976,61.333331,100,55.400002,0,69.199997,68.0,64.199997
20160802174500,352.5,620.400024,58.666669,100,55.400002,0,68.900002,68.0,64.199997
20160802180000,352.5,629.799988,59.555554,100,55.400002,0,68.900002,68.0,64.199997
20160802181500,352.5,629.799988,59.555554,100,54.700001,0,68.800003,68.0,64.199997
20160802183000,352.5,606.299988,57.333332,100,54.700001,0,68.800003,68.0,64.199997
20160802184500,352.5,606.299988,57.333332,100,54.700001,0,68.800003,68.0,64.199997
20160802190000,352.5,613.349976,57.999998,100,54.700001,0,68.800003,68.0,64.199997
20160802191500,352.5,589.849976,55.777775,100,54.700001,0,69.199997,68.0,64.199997
20160802193000,352.5,615.700012,58.222223,100,54.700001,0,69.599998,68.0,63.900002
20160802194500,352.5,387.75,36.666667,44,54.700001,0,70.0,70.800003,67.800003
20160802200000,352.5,383.049988,36.222221,43,54.700001,0,69.900002,70.800003,67.800003
20160802201500,352.5,378.350006,35.777778,42,54.700001,0,69.900002,70.800003,67.800003
20160802203000,352.5,373.649994,35.333333,42,54.700001,0,70.0,70.800003,67.800003
20160802204500,352.5,378.350006,35.777778,42,55.5,0,70.300003,70.800003,67.800003
20160802210000,352.5,404.200012,38.222223,49,55.5,0,70.599998,70.800003,67.800003
20160802211500,352.5,439.450012,41.555557,52,55.5,0,70.800003,70.800003,67.800003
20160802213000,352.5,418.299988,39.555554,54,55.5,0,70.800003,70.800003,67.800003
20160802214500,352.5,446.5,42.222222,54,55.5,0,70.900002,70.800003,67.800003
20160802220000,352.5,423.0,40.0,54,55.5,0,70.800003,70.800003,67.800003
20160802221500,352.5,434.75,41.111111,54,54.700001,0,71.0,70.800003,67.800003
20160802223000,352.5,439.450012,41.555557,54,54.700001,0,70.699997,70.800003,67.800003
20160802224500,352.5,404.200012,38.222223,50,54.700001,0,70.400002,70.800003,67.800003
20160802230000,352.5,392.450012,37.111112,43,54.700001,0,70.300003,70.800003,67.800003
20160802231500,352.5,582.799988,55.11111,82,54.700001,0,71.699997,70.800003,67.800003
20160802233000,352.5,561.650024,53.111113,74,54.700001,0,70.5,70.800003,67.800003
20160802234500,352.5,460.600006,43.555556,58,54.700001,0,70.300003,70.800003,67.800003
20160803000000,352.5,373.649994,35.333333,43,54.700001,0,70.300003,70.800003,67.800003
20160803001500,352.5,387.75,36.666667,42,54.700001,0,70.400002,70.800003,67.800003
20160803003000,352.5,383.049988,36.222221,42,54.700001,0,70.5,70.800003,67.800003
20160803004500,352.5,378.350006,35.777778,42,54.700001,0,70.199997,70.800003,67.800003
20160803010000,352.5,378.350006,35.777778,42,55.5,0,70.199997,70.800003,67.800003
20160803011500,352.5,632.150024,59.77778,100,55.5,0,69.900002,70.900002,67.900002
20160803013000,352.5,594.549988,56.222221,100,55.5,0,69.599998,70.800003,67.800003
20160803014500,352.5,383.049988,36.222221,44,55.5,0,69.5,70.800003,67.800003
20160803020000,352.5,378.350006,35.777778,42,55.5,0,69.599998,70.800003,67.800003
20160803021500,352.5,502.899994,47.555555,62,55.5,0,70.400002,70.699997,67.699997
20160803023000,352.5,533.450012,50.444446,68,55.5,0,70.300003,70.699997,67.699997
20160803024500,352.5,451.200012,42.666668,56,55.5,0,70.199997,70.699997,67.699997
20160803030000,352.5,404.200012,38.222223,48,55.5,0,70.199997,70.699997,67.699997
20160803031500,352.5,392.450012,37.111112,44,55.5,0,70.199997,70.599998,67.599998
20160803033000,352.5,378.350006,35.777778,43,54.799999,0,70.300003,70.5,67.5
20160803034500,352.5,397.149994,37.555555,44,54.799999,0,70.699997,70.400002,67.400002
20160803040000,352.5,392.450012,37.111112,45,54.799999,0,70.699997,70.5,67.5
20160803041500,352.5,434.75,41.111111,54,54.799999,0,70.800003,70.400002,67.400002
20160803043000,352.5,418.299988,39.555554,54,54.799999,0,70.199997,70.5,67.5
20160803044500,352.5,383.049988,36.222221,49,54.799999,0,70.0,70.400002,67.400002
20160803050000,352.5,378.350006,35.777778,43,54.799999,0,69.800003,70.400002,67.400002
20160803051500,352.5,373.649994,35.333333,43,54.799999,0,69.699997,70.400002,67.400002
20160803053000,352.5,373.649994,35.333333,43,54.799999,0,69.599998,70.400002,67.400002
20160803054500,352.5,392.450012,37.111112,43,54.799999,0,69.400002,70.400002,67.400002
20160803060000,352.5,383.049988,36.222221,43,54.799999,0,69.300003,70.400002,67.400002
20160803061500,352.5,368.950012,34.88889,43,54.799999,0,69.300003,70.400002,67.400002
20160803063000,352.5,368.950012,34.88889,42,54.799999,0,69.199997,70.400002,67.400002
20160803064500,352.5,368.950012,34.88889,42,54.799999,0,69.300003,70.400002,67.400002
20160803070000,352.5,364.25,34.444444,42,54.799999,0,69.199997,70.400002,67.400002
20160803071500,352.5,368.950012,34.88889,42,54.799999,0,69.199997,70.400002,67.400002
20160803073000,352.5,373.649994,35.333333,42,54.799999,0,69.099998,70.400002,67.400002
20160803074500,352.5,368.950012,34.88889,42,54.799999,0,69.0,70.400002,67.400002
20160803080000,352.5,373.649994,35.333333,42,54.799999,0,69.0,70.400002,67.400002
20160803081500,352.5,378.350006,35.777778,42,54.799999,0,68.900002,70.400002,67.400002
20160803083000,352.5,373.649994,35.333333,42,55.5,0,69.099998,70.400002,67.400002
20160803084500,352.5,378.350006,35.777778,42,55.5,0,69.099998,70.400002,67.400002
20160803090000,352.5,368.950012,34.88889,42,55.5,0,69.199997,70.400002,67.400002
20160803091500,352.5,383.049988,36.222221,43,54.700001,0,69.5,70.400002,67.400002
20160803093000,352.5,383.049988,36.222221,42,55.5,0,70.0,70.400002,67.400002
20160803094500,352.5,397.149994,37.555555,44,55.5,0,70.199997,70.400002,67.400002
20160803100000,352.5,430.049988,40.666666,45,55.5,0,70.300003,70.400002,67.400002
20160803101500,352.5,378.350006,35.777778,42,54.700001,0,69.800003,70.400002,67.400002
20160803103000,352.5,383.049988,36.222221,41,55.5,0,70.0,70.400002,67.400002
20160803104500,352.5,373.649994,35.333333,41,54.700001,0,69.900002,70.400002,67.400002
20160803110000,352.5,383.049988,36.222221,41,54.700001,0,69.699997,70.400002,67.400002
20160803111500,352.5,392.450012,37.111112,41,54.700001,0,69.800003,70.400002,67.400002
20160803113000,352.5,373.649994,35.333333,41,54.700001,0,69.699997,70.400002,67.400002
20160803114500,352.5,373.649994,35.333333,41,54.700001,0,69.699997,70.400002,67.400002
20160803120000,352.5,378.350006,35.777778,41,54.700001,0,69.800003,70.400002,67.400002
20160803121500,352.5,392.450012,37.111112,41,54.700001,0,69.800003,70.400002,67.400002
20160803123000,352.5,368.950012,34.88889,41,54.700001,0,69.900002,70.400002,67.400002
20160803124500,352.5,383.049988,36.222221,41,54.700001,0,69.800003,70.400002,67.400002
20160803130000,352.5,383.049988,36.222221,41,55.900002,0,69.800003,70.400002,67.400002
20160803131500,352.5,392.450012,37.111112,41,55.900002,0,69.699997,70.400002,67.400002
20160803133000,352.5,373.649994,35.333333,41,55.200001,0,69.699997,70.400002,67.400002
20160803134500,352.5,373.649994,35.333333,41,55.200001,0,69.699997,70.400002,67.400002
20160803140000,352.5,373.649994,35.333333,41,55.200001,0,69.699997,70.400002,67.400002
20160803141500,352.5,373.649994,35.333333,41,55.200001,0,69.800003,70.400002,67.400002
20160803143000,352.5,387.75,36.666667,41,55.200001,0,69.800003,70.400002,67.400002
20160803144500,352.5,378.350006,35.777778,41,55.900002,0,69.800003,70.400002,67.400002
20160803150000,352.5,368.950012,34.88889,42,55.900002,0,70.0,70.400002,67.400002
20160803151500,352.5,373.649994,35.333333,42,55.900002,0,69.800003,70.400002,67.400002
20160803153000,352.5,378.350006,35.777778,42,55.900002,0,69.599998,70.400002,67.400002
20160803154500,352.5,378.350006,35.777778,42,55.900002,0,69.400002,70.400002,67.400002
20160803160000,352.5,373.649994,35.333333,42,55.900002,0,69.300003,70.400002,67.400002
20160803161500,352.5,368.950012,34.88889,42,55.900002,0,69.300003,70.400002,67.400002
20160803163000,352.5,368.950012,34.88889,42,55.900002,0,69.199997,70.400002,67.400002
20160803164500,352.5,368.950012,34.88889,42,55.900002,0,69.199997,70.400002,67.400002
20160803170000,352.5,378.350006,35.777778,42,55.900002,0,69.099998,70.400002,67.400002
20160803171500,352.5,383.049988,36.222221,42,55.900002,0,69.199997,70.400002,67.400002
20160803173000,352.5,378.350006,35.777778,42,55.900002,0,69.199997,70.400002,67.400002
20160803174500,352.5,368.950012,34.88889,42,55.900002,0,69.199997,70.400002,67.400002
20160803180000,352.5,368.950012,34.88889,42,55.900002,0,69.199997,70.400002,67.400002
20160803181500,352.5,350.149994,33.111111,42,55.900002,0,69.199997,70.400002,67.400002
20160803183000,352.5,368.950012,34.88889,42,55.900002,0,69.199997,70.400002,67.400002
20160803184500,352.5,359.549988,33.999999,42,55.900002,0,69.199997,70.400002,67.400002
20160803190000,352.5,368.950012,34.88889,42,55.900002,0,69.199997,70.400002,67.400002
20160803191500,352.5,364.25,34.444444,42,55.900002,0,69.199997,70.400002,67.400002
20160803193000,352.5,378.350006,35.777778,42,55.900002,0,69.199997,70.400002,67.400002
20160803194500,352.5,383.049988,36.222221,42,55.900002,0,69.199997,70.400002,67.400002
20160803200000,352.5,368.950012,34.88889,42,55.900002,0,69.199997,70.400002,67.400002
20160803201500,352.5,364.25,34.444444,42,55.200001,0,69.199997,70.400002,67.400002
20160803203000,352.5,373.649994,35.333333,42,55.200001,0,69.199997,70.400002,67.400002
20160803204500,352.5,368.950012,34.88889,42,55.200001,0,69.099998,70.400002,67.400002
20160803210000,352.5,387.75,36.666667,42,55.200001,0,69.099998,70.400002,67.400002
20160803211500,352.5,359.549988,33.999999,42,55.200001,0,69.099998,70.400002,67.400002
20160803213000,352.5,359.549988,33.999999,42,55.200001,0,69.099998,70.400002,67.400002
20160803214500,352.5,364.25,34.444444,42,55.200001,0,69.099998,70.400002,67.400002
20160803220000,352.5,378.350006,35.777778,42,55.200001,0,69.099998,70.400002,67.400002
20160803221500,352.5,383.049988,36.222221,42,55.200001,0,69.099998,70.400002,67.400002
20160803223000,352.5,378.350006,35.777778,42,55.200001,0,69.099998,70.400002,67.400002
20160803224500,352.5,364.25,34.444444,42,55.200001,0,69.099998,70.400002,67.400002
20160803230000,352.5,364.25,34.444444,42,55.200001,0,69.0,70.400002,67.400002
20160803231500,352.5,373.649994,35.333333,42,55.200001,0,69.0,70.400002,67.400002
20160803233000,352.5,378.350006,35.777778,42,55.200001,0,68.900002,70.400002,67.400002
20160803234500,352.5,368.950012,34.88889,42,55.200001,0,68.900002,70.400002,67.400002
20160804000000,352.5,383.049988,36.222221,42,55.200001,0,68.900002,70.400002,67.400002
20160804001500,352.5,368.950012,34.88889,42,55.200001,0,68.900002,70.400002,67.400002
20160804003000,352.5,392.450012,37.111112,42,55.200001,0,68.900002,70.400002,67.400002
20160804004500,352.5,373.649994,35.333333,42,55.200001,0,68.900002,70.400002,67.400002
20160804010000,352.5,364.25,34.444444,42,55.200001,0,68.900002,70.400002,67.400002
20160804011500,352.5,345.450012,32.666668,42,55.200001,0,68.800003,70.400002,67.400002
20160804013000,352.5,378.350006,35.777778,42,55.200001,0,68.800003,70.400002,67.400002
20160804014500,352.5,368.950012,34.88889,42,55.200001,0,68.800003,70.400002,67.400002
20160804020000,352.5,373.649994,35.333333,42,55.200001,0,68.800003,70.400002,67.400002
20160804021500,352.5,378.350006,35.777778,42,55.200001,0,68.699997,70.400002,67.400002
20160804023000,352.5,368.950012,34.88889,41,55.200001,0,68.699997,70.400002,67.400002
20160804024500,352.5,387.75,36.666667,41,55.200001,0,68.699997,70.400002,67.400002
20160804030000,352.5,368.950012,34.88889,41,55.200001,0,68.699997,70.400002,67.400002
20160804031500,352.5,350.149994,33.111111,41,55.200001,0,68.699997,70.400002,67.400002
20160804033000,352.5,383.049988,36.222221,41,55.200001,0,68.599998,70.400002,67.400002
20160804034500,352.5,378.350006,35.777778,41,55.200001,0,68.699997,70.400002,67.400002
20160804040000,352.5,378.350006,35.777778,41,55.200001,0,68.699997,70.400002,67.400002
20160804041500,352.5,373.649994,35.333333,41,55.200001,0,68.699997,70.400002,67.400002
20160804043000,352.5,373.649994,35.333333,41,55.200001,0,68.599998,70.400002,67.400002
20160804044500,352.5,359.549988,33.999999,41,55.200001,0,68.599998,70.400002,67.400002
20160804050000,352.5,373.649994,35.333333,41,55.200001,0,68.599998,70.400002,67.400002
20160804051500,352.5,373.649994,35.333333,41,55.200001,0,68.599998,70.400002,67.400002
20160804053000,352.5,373.649994,35.333333,41,55.200001,0,68.5,70.400002,67.400002
20160804054500,352.5,368.950012,34.88889,41,55.200001,0,68.5,70.400002,67.400002
20160804060000,352.5,368.950012,34.88889,41,55.200001,0,68.400002,70.400002,67.400002
20160804061500,352.5,373.649994,35.333333,41,55.200001,0,68.400002,70.400002,67.400002
20160804063000,352.5,373.649994,35.333333,41,55.200001,0,68.400002,70.400002,67.400002
20160804064500,352.5,368.950012,34.88889,41,55.200001,0,68.400002,70.400002,67.400002
20160804070000,352.5,383.049988,36.222221,41,55.200001,0,68.5,70.400002,67.400002
20160804071500,352.5,378.350006,35.777778,41,55.200001,0,68.400002,70.400002,67.400002
20160804073000,352.5,383.049988,36.222221,41,55.200001,0,68.199997,70.400002,67.400002
20160804074500,352.5,373.649994,35.333333,41,55.200001,0,68.199997,70.400002,67.400002
20160804080000,352.5,378.350006,35.777778,41,55.200001,0,68.699997,70.400002,67.400002
20160804081500,352.5,368.950012,34.88889,41,55.200001,0,68.599998,70.400002,67.400002
20160804083000,352.5,368.950012,34.88889,41,55.200001,0,68.599998,70.400002,67.400002
20160804084500,352.5,368.950012,34.88889,41,55.200001,0,68.599998,70.400002,67.400002
20160804090000,352.5,378.350006,35.777778,41,55.200001,0,68.599998,70.400002,67.400002
20160804091500,352.5,378.350006,35.777778,41,55.200001,0,68.599998,70.400002,67.400002
20160804093000,352.5,368.950012,34.88889,41,55.200001,0,69.099998,70.400002,67.400002
20160804094500,352.5,368.950012,34.88889,41,55.200001,0,69.300003,70.400002,67.400002
20160804100000,352.5,359.549988,33.999999,41,55.200001,0,69.400002,70.400002,67.400002
20160804101500,352.5,368.950012,34.88889,41,55.200001,0,69.199997,70.400002,67.400002
20160804103000,352.5,383.049988,36.222221,41,55.200001,0,69.300003,70.400002,67.400002
20160804104500,352.5,364.25,34.444444,41,55.200001,0,69.599998,70.400002,67.400002
20160804110000,352.5,364.25,34.444444,41,55.200001,0,69.800003,70.400002,67.400002
20160804111500,352.5,368.950012,34.88889,41,55.200001,0,69.5,70.400002,67.400002
20160804113000,352.5,359.549988,33.999999,41,55.200001,0,69.400002,70.400002,67.400002
20160804114500,352.5,368.950012,34.88889,41,55.200001,0,69.300003,70.400002,67.400002
20160804120000,352.5,364.25,34.444444,41,55.200001,0,69.599998,70.400002,67.400002
20160804121500,352.5,359.549988,33.999999,41,55.200001,0,69.599998,70.400002,67.400002
20160804123000,352.5,364.25,34.444444,41,55.200001,0,69.599998,70.400002,67.400002
20160804124500,352.5,368.950012,34.88889,41,55.200001,0,69.599998,70.400002,67.400002
20160804130000,352.5,368.950012,34.88889,41,55.200001,0,69.699997,70.400002,67.400002
20160804131500,352.5,359.549988,33.999999,41,55.900002,0,69.699997,70.400002,67.400002
20160804133000,352.5,364.25,34.444444,41,55.900002,0,69.699997,70.400002,67.400002
20160804134500,352.5,408.899994,38.666666,44,55.900002,0,69.900002,70.400002,67.400002
20160804140000,352.5,373.649994,35.333333,43,55.900002,0,69.900002,70.400002,67.400002
20160804141500,352.5,373.649994,35.333333,43,55.900002,0,70.0,70.400002,67.400002
20160804143000,352.5,383.049988,36.222221,42,55.900002,0,70.0,70.400002,67.400002
20160804144500,352.5,364.25,34.444444,42,55.900002,0,70.0,70.400002,67.400002
20160804150000,352.5,387.75,36.666667,43,55.900002,0,70.199997,70.400002,67.400002
20160804151500,352.5,387.75,36.666667,43,55.900002,0,70.0,70.400002,67.400002
20160804153000,352.5,383.049988,36.222221,43,55.900002,0,70.0,70.400002,67.400002
20160804154500,352.5,378.350006,35.777778,43,55.900002,0,69.900002,70.400002,67.400002
20160804160000,352.5,387.75,36.666667,43,55.200001,0,69.800003,70.400002,67.400002
20160804161500,352.5,373.649994,35.333333,43,55.200001,0,69.800003,70.400002,67.400002
20160804163000,352.5,373.649994,35.333333,43,55.200001,0,69.800003,70.400002,67.400002
20160804164500,352.5,378.350006,35.777778,43,55.900002,0,69.800003,70.400002,67.400002
20160804170000,352.5,397.149994,37.555555,45,55.900002,0,70.5,70.400002,67.400002
20160804171500,352.5,387.75,36.666667,47,55.900002,0,70.599998,70.400002,67.400002
20160804173000,352.5,408.899994,38.666666,48,55.900002,0,70.699997,70.400002,67.400002
20160804174500,352.5,418.299988,39.555554,56,55.299999,0,70.699997,70.400002,67.400002
20160804180000,352.5,507.600006,48.000001,65,55.299999,0,70.699997,70.400002,67.400002
20160804181500,352.5,531.099976,50.22222,68,54.700001,0,70.599998,70.400002,67.400002
20160804183000,352.5,615.700012,58.222223,100,54.700001,0,70.900002,70.400002,67.400002
20160804184500,352.5,643.900024,60.888891,100,54.700001,0,70.300003,70.400002,67.400002
20160804190000,352.5,613.349976,57.999998,100,54.700001,0,70.699997,70.400002,67.400002
20160804191500,352.5,613.349976,57.999998,100,54.700001,0,70.400002,70.400002,67.400002
20160804193000,352.5,627.450012,59.333334,100,54.700001,0,70.300003,70.400002,67.400002
20160804194500,352.5,618.049988,58.444443,100,54.700001,0,70.300003,70.400002,67.400002
20160804200000,352.5,618.049988,58.444443,100,54.700001,0,70.199997,70.400002,67.400002
20160804201500,352.5,573.400024,54.222225,72,54.700001,0,69.800003,70.400002,67.400002
20160804203000,352.5,479.399994,45.333333,59,54.700001,0,69.900002,70.400002,67.400002
20160804204500,352.5,439.450012,41.555557,53,54.700001,0,70.0,70.400002,67.400002
20160804210000,352.5,408.899994,38.666666,47,54.700001,0,70.0,70.400002,67.400002
20160804211500,352.5,378.350006,35.777778,41,54.700001,0,70.199997,70.400002,67.400002
20160804213000,352.5,378.350006,35.777778,41,54.700001,0,70.400002,70.400002,67.400002
20160804214500,352.5,434.75,41.111111,52,54.700001,0,70.5,70.400002,67.400002
20160804220000,352.5,439.450012,41.555557,51,54.700001,0,70.0,70.400002,67.400002
20160804221500,352.5,387.75,36.666667,42,54.700001,0,69.900002,70.400002,67.400002
20160804223000,352.5,368.950012,34.88889,41,54.700001,0,69.800003,70.400002,67.400002
20160804224500,352.5,364.25,34.444444,41,54.700001,0,69.699997,70.400002,67.400002
20160804230000,352.5,364.25,34.444444,41,54.700001,0,69.699997,70.400002,67.400002
20160804231500,352.5,378.350006,35.777778,41,54.700001,0,69.699997,70.400002,67.400002
20160804233000,352.5,383.049988,36.222221,41,54.700001,0,69.599998,70.400002,67.400002
20160804234500,352.5,378.350006,35.777778,41,54.700001,0,69.599998,70.400002,67.400002
20160805000000,352.5,373.649994,35.333333,41,54.700001,0,69.599998,70.400002,67.400002
20160805001500,352.5,368.950012,34.88889,41,54.700001,0,69.599998,70.400002,67.400002
20160805003000,352.5,368.950012,34.88889,41,54.700001,0,69.400002,70.400002,67.400002
20160805004500,352.5,373.649994,35.333333,41,54.700001,0,69.400002,70.400002,67.400002
20160805010000,352.5,368.950012,34.88889,41,54.700001,0,69.400002,70.400002,67.400002
20160805011500,352.5,373.649994,35.333333,41,54.700001,0,69.400002,70.400002,67.400002
20160805013000,352.5,387.75,36.666667,41,54.700001,0,69.300003,70.400002,67.400002
20160805014500,352.5,373.649994,35.333333,41,54.700001,0,69.300003,70.400002,67.400002
20160805020000,352.5,373.649994,35.333333,41,54.700001,0,69.199997,70.400002,67.400002
20160805021500,352.5,357.200012,33.777779,41,54.700001,0,69.199997,70.400002,67.400002
20160805023000,352.5,364.25,34.444444,41,54.700001,0,69.199997,70.400002,67.400002
20160805024500,352.5,378.350006,35.777778,41,54.700001,0,69.099998,70.400002,67.400002
20160805030000,352.5,378.350006,35.777778,41,54.700001,0,69.099998,70.400002,67.400002
20160805031500,352.5,383.049988,36.222221,41,54.700001,0,69.099998,70.400002,67.400002
20160805033000,352.5,378.350006,35.777778,41,54.700001,0,69.0,70.400002,67.400002
20160805034500,352.5,364.25,34.444444,41,54.700001,0,69.0,70.400002,67.400002
20160805040000,352.5,378.350006,35.777778,41,54.700001,0,68.900002,70.400002,67.400002
20160805041500,352.5,373.649994,35.333333,41,54.700001,0,68.900002,70.400002,67.400002
20160805043000,352.5,378.350006,35.777778,41,54.700001,0,68.900002,70.400002,67.400002
20160805044500,352.5,378.350006,35.777778,41,54.700001,0,68.900002,70.400002,67.400002
20160805050000,352.5,373.649994,35.333333,41,54.700001,0,68.900002,70.400002,67.400002
20160805051500,352.5,383.049988,36.222221,41,54.700001,0,68.900002,70.400002,67.400002
20160805053000,352.5,373.649994,35.333333,41,54.700001,0,68.800003,70.400002,67.400002
20160805054500,352.5,373.649994,35.333333,41,54.700001,0,68.800003,70.400002,67.400002
20160805060000,352.5,368.950012,34.88889,41,54.700001,0,68.800003,70.400002,67.400002
20160805061500,352.5,383.049988,36.222221,41,54.700001,0,68.800003,70.400002,67.400002
20160805063000,352.5,373.649994,35.333333,41,54.700001,0,68.800003,70.400002,67.400002
20160805064500,352.5,383.049988,36.222221,41,54.700001,0,68.800003,70.400002,67.400002
20160805070000,352.5,378.350006,35.777778,41,54.700001,0,68.800003,70.400002,67.400002
20160805071500,352.5,373.649994,35.333333,41,55.5,0,68.699997,70.400002,67.400002
20160805073000,352.5,373.649994,35.333333,41,55.5,0,68.800003,70.400002,67.400002
20160805074500,352.5,364.25,34.444444,41,55.5,0,68.699997,70.400002,67.400002
20160805080000,352.5,364.25,34.444444,41,55.5,0,68.699997,70.400002,67.400002
20160805081500,352.5,373.649994,35.333333,41,55.5,0,68.699997,70.400002,67.400002
20160805083000,352.5,373.649994,35.333333,41,55.5,0,68.699997,70.400002,67.400002
20160805084500,352.5,357.200012,33.777779,41,55.5,0,68.699997,70.400002,67.400002
20160805090000,352.5,357.200012,33.777779,41,55.5,0,69.0,70.400002,67.400002
20160805091500,352.5,364.25,34.444444,41,55.5,0,68.900002,70.400002,67.400002
20160805093000,352.5,378.350006,35.777778,41,55.5,0,68.800003,70.400002,67.400002
20160805094500,352.5,359.549988,33.999999,41,55.5,0,68.800003,70.400002,67.400002
20160805100000,352.5,359.549988,33.999999,41,55.5,0,68.699997,70.400002,67.400002
20160805101500,352.5,359.549988,33.999999,41,55.5,0,68.699997,70.400002,67.400002
20160805103000,352.5,350.149994,33.111111,41,55.5,0,68.699997,70.400002,67.400002
20160805104500,352.5,359.549988,33.999999,41,55.5,0,68.699997,70.400002,67.400002
20160805110000,352.5,359.549988,33.999999,41,55.5,0,68.699997,70.400002,67.400002
20160805111500,352.5,364.25,34.444444,41,55.5,0,68.699997,70.400002,67.400002
20160805113000,352.5,373.649994,35.333333,41,55.5,0,68.699997,70.400002,67.400002
20160805114500,352.5,364.25,34.444444,41,55.5,0,68.699997,70.400002,67.400002
20160805120000,352.5,345.450012,32.666668,41,55.5,0,68.699997,70.400002,67.400002
20160805121500,352.5,350.149994,33.111111,41,55.5,0,68.900002,70.400002,67.400002
20160805123000,352.5,359.549988,33.999999,41,55.5,0,69.300003,70.400002,67.400002
20160805124500,352.5,364.25,34.444444,41,55.5,0,69.400002,70.400002,67.400002
20160805130000,352.5,364.25,34.444444,41,55.5,0,69.599998,70.400002,67.400002
20160805131500,352.5,368.950012,34.88889,41,55.5,0,69.699997,70.400002,67.400002
20160805133000,352.5,364.25,34.444444,41,55.5,0,69.800003,70.400002,67.400002
20160805134500,352.5,359.549988,33.999999,41,55.5,0,69.900002,70.400002,67.400002
20160805140000,352.5,359.549988,33.999999,41,55.5,0,69.800003,70.400002,67.400002
20160805141500,352.5,368.950012,34.88889,41,55.5,0,70.0,70.400002,67.400002
20160805143000,352.5,364.25,34.444444,41,55.5,0,70.099998,70.400002,67.400002
20160805144500,352.5,364.25,34.444444,41,55.5,0,70.099998,70.400002,67.400002
20160805150000,352.5,345.450012,32.666668,41,55.5,0,70.199997,70.400002,67.400002
20160805151500,352.5,359.549988,33.999999,41,55.5,0,70.0,70.400002,67.400002
20160805153000,352.5,364.25,34.444444,41,55.5,0,69.900002,70.400002,67.400002
20160805154500,352.5,364.25,34.444444,41,55.5,0,69.699997,70.400002,67.400002
20160805160000,352.5,364.25,34.444444,41,55.5,0,69.599998,70.400002,67.400002
20160805161500,352.5,368.950012,34.88889,42,55.5,0,70.0,70.400002,67.400002
20160805173000,352.5,387.75,36.666667,49,49.900002,0,68.699997,70.400002,67.400002
20160805174500,352.5,368.950012,34.88889,49,49.900002,0,68.599998,70.400002,67.400002
20160805180000,352.5,387.75,36.666667,49,49.900002,0,68.5,70.400002,67.400002
20160805181500,352.5,387.75,36.666667,49,49.900002,0,68.900002,70.400002,67.400002
20160805183000,352.5,383.049988,36.222221,49,49.900002,0,69.099998,70.400002,67.400002
20160805184500,352.5,359.549988,33.999999,49,49.900002,0,69.300003,70.400002,67.400002
20160805190000,352.5,359.549988,33.999999,49,49.900002,0,69.300003,70.400002,67.400002
20160805191500,352.5,373.649994,35.333333,49,49.900002,0,69.300003,70.400002,67.400002
20160805193000,352.5,383.049988,36.222221,49,49.900002,0,69.300003,70.400002,67.400002
20160805194500,352.5,368.950012,34.88889,49,49.900002,0,69.199997,70.400002,67.400002
20160805200000,352.5,373.649994,35.333333,49,79.699997,100,69.599998,74.300003,71.300003
20160805201500,352.5,364.25,34.444444,49,91.099998,100,70.0,74.300003,71.300003
20160805203000,352.5,378.350006,35.777778,49,85.199997,100,70.199997,74.300003,71.300003
20160805204500,352.5,368.950012,34.88889,49,81.099998,100,70.300003,74.300003,71.300003
20160805210000,352.5,373.649994,35.333333,49,89.300003,100,70.400002,74.300003,71.300003
20160805211500,352.5,364.25,34.444444,49,81.099998,100,70.5,74.300003,71.300003
20160805213000,352.5,359.549988,33.999999,49,88.099998,100,70.800003,74.300003,71.300003
20160805214500,352.5,373.649994,35.333333,49,81.099998,100,70.5,74.300003,71.300003
20160805220000,352.5,378.350006,35.777778,49,88.699997,100,70.699997,74.300003,71.300003
20160805221500,352.5,373.649994,35.333333,49,81.099998,100,70.699997,74.300003,71.300003
20160805223000,352.5,364.25,34.444444,49,85.599998,100,70.699997,74.300003,71.300003
20160805224500,352.5,378.350006,35.777778,49,84.300003,100,70.5,74.400002,71.400002
20160805230000,352.5,378.350006,35.777778,49,86.0,100,70.400002,74.400002,71.400002
20160805231500,352.5,378.350006,35.777778,49,86.0,100,70.5,74.599998,71.599998
20160805233000,352.5,378.350006,35.777778,49,83.199997,100,70.400002,74.599998,71.599998
20160805234500,352.5,378.350006,35.777778,49,92.099998,100,70.300003,74.599998,71.599998
20160806000000,352.5,350.149994,33.111111,49,81.599998,100,70.199997,74.599998,71.599998
20160806001500,352.5,368.950012,34.88889,49,91.199997,100,70.199997,74.599998,71.599998
20160806003000,352.5,378.350006,35.777778,49,80.699997,100,70.099998,74.599998,71.599998
20160806004500,352.5,368.950012,34.88889,49,89.900002,100,70.0,74.599998,71.599998
20160806010000,352.5,383.049988,36.222221,49,82.0,100,70.0,74.599998,71.599998
20160806011500,352.5,307.850006,29.111112,44,88.800003,100,70.0,74.599998,71.599998
20160806013000,352.5,319.600006,30.222223,44,83.199997,100,70.0,74.599998,71.599998
20160806014500,352.5,324.299988,30.666666,44,88.699997,100,70.300003,74.599998,71.599998
20160806020000,352.5,324.299988,30.666666,44,83.699997,100,70.199997,74.599998,71.599998
20160806021500,352.5,324.299988,30.666666,45,91.199997,100,70.199997,74.599998,71.599998
20160806023000,352.5,336.049988,31.777777,45,86.099998,100,70.300003,74.599998,71.599998
20160806024500,352.5,331.350006,31.333334,45,87.5,100,70.199997,74.599998,71.599998
20160806030000,352.5,331.350006,31.333334,45,94.400002,100,70.099998,74.599998,71.599998
20160806031500,352.5,324.299988,30.666666,45,84.400002,100,70.199997,74.599998,71.599998
20160806033000,352.5,324.299988,30.666666,45,92.099998,100,70.0,74.599998,71.599998
20160806034500,352.5,336.049988,31.777777,45,89.199997,100,70.0,74.599998,71.599998
20160806040000,352.5,331.350006,31.333334,45,85.599998,100,70.0,74.599998,71.599998
20160806041500,352.5,324.299988,30.666666,45,94.199997,100,69.900002,74.599998,71.599998
20160806043000,352.5,324.299988,30.666666,45,83.800003,100,69.900002,74.599998,71.599998
20160806044500,352.5,331.350006,31.333334,45,90.5,100,69.900002,74.599998,71.599998
20160806050000,352.5,331.350006,31.333334,45,89.199997,100,69.900002,74.599998,71.599998
20160806051500,352.5,331.350006,31.333334,45,85.800003,100,69.900002,74.599998,71.599998
20160806053000,352.5,324.299988,30.666666,45,93.0,100,69.800003,74.599998,71.599998
20160806054500,352.5,331.350006,31.333334,45,85.5,100,69.800003,74.599998,71.599998
20160806060000,352.5,324.299988,30.666666,45,87.5,100,70.0,74.599998,71.599998
20160806061500,352.5,324.299988,30.666666,45,94.099998,100,70.0,74.599998,71.599998
20160806063000,352.5,319.600006,30.222223,45,85.300003,100,70.099998,74.599998,71.599998
20160806064500,352.5,331.350006,31.333334,45,93.300003,100,70.099998,74.599998,71.599998
20160806070000,352.5,324.299988,30.666666,45,89.699997,100,70.0,74.599998,71.599998
20160806071500,352.5,319.600006,30.222223,45,86.199997,100,70.099998,74.599998,71.599998
20160806073000,352.5,324.299988,30.666666,45,95.900002,100,70.099998,74.599998,71.599998
20160806074500,352.5,324.299988,30.666666,45,88.099998,100,70.400002,74.599998,71.599998
20160806080000,352.5,340.75,32.222222,45,87.199997,100,70.5,74.599998,71.599998
20160806081500,352.5,331.350006,31.333334,45,90.5,100,70.800003,74.599998,71.599998
20160806083000,352.5,324.299988,30.666666,45,85.599998,100,70.699997,74.599998,71.599998
20160806084500,352.5,324.299988,30.666666,45,97.199997,100,70.699997,74.599998,71.599998
20160806090000,352.5,319.600006,30.222223,45,88.099998,100,70.800003,74.599998,71.599998
20160806091500,352.5,319.600006,30.222223,45,92.800003,100,70.900002,74.599998,71.599998
20160806093000,352.5,324.299988,30.666666,45,98.099998,100,71.0,74.599998,71.599998
20160806094500,352.5,324.299988,30.666666,45,89.900002,100,71.099998,74.599998,71.599998
20160806100000,352.5,336.049988,31.777777,46,85.599998,100,71.199997,74.599998,71.599998
20160806101500,352.5,336.049988,31.777777,46,83.900002,100,71.199997,74.599998,71.599998
20160806103000,352.5,336.049988,31.777777,46,85.699997,100,71.099998,74.599998,71.599998
20160806104500,352.5,331.350006,31.333334,46,85.699997,100,71.199997,74.599998,71.599998
20160806110000,352.5,324.299988,30.666666,46,78.699997,100,71.199997,74.599998,71.599998
20160806111500,352.5,331.350006,31.333334,46,97.300003,100,71.300003,74.599998,71.599998
20160806113000,352.5,331.350006,31.333334,46,85.699997,100,71.199997,74.599998,71.599998
20160806114500,352.5,336.049988,31.777777,46,90.599998,100,71.199997,74.599998,71.599998
20160806120000,352.5,340.75,32.222222,46,94.699997,100,71.300003,74.599998,71.599998
20160806121500,352.5,336.049988,31.777777,46,89.300003,100,71.400002,74.599998,71.599998
20160806123000,352.5,345.450012,32.666668,46,82.0,100,71.599998,74.599998,71.599998
20160806124500,352.5,331.350006,31.333334,46,76.800003,100,71.599998,74.599998,71.599998
20160806130000,352.5,340.75,32.222222,46,86.400002,100,71.599998,74.599998,71.599998
20160806131500,352.5,340.75,32.222222,46,88.099998,100,71.599998,74.599998,71.599998
20160806133000,352.5,340.75,32.222222,46,61.599998,0,72.099998,74.599998,71.599998
20160806134500,352.5,340.75,32.222222,46,53.5,0,71.5,74.599998,71.599998
20160806140000,352.5,340.75,32.222222,46,52.700001,100,71.199997,74.599998,71.599998
20160806141500,352.5,324.299988,30.666666,46,52.700001,100,71.0,74.599998,71.599998
20160806143000,352.5,345.450012,32.666668,46,64.900002,100,70.800003,74.599998,71.599998
20160806144500,352.5,336.049988,31.777777,46,76.800003,100,70.800003,74.599998,71.599998
20160806150000,352.5,340.75,32.222222,46,81.0,100,70.800003,74.599998,71.599998
20160806151500,352.5,336.049988,31.777777,46,86.800003,100,70.800003,74.599998,71.599998
20160806153000,352.5,336.049988,31.777777,46,80.699997,100,70.900002,74.599998,71.599998
20160806154500,352.5,324.299988,30.666666,46,76.400002,100,70.900002,74.599998,71.599998
20160806160000,352.5,331.350006,31.333334,46,80.699997,100,71.5,74.599998,71.599998
20160806161500,352.5,340.75,32.222222,46,76.300003,100,71.699997,74.599998,71.599998
20160806163000,352.5,340.75,32.222222,46,86.900002,100,71.800003,74.599998,71.599998
20160806164500,352.5,345.450012,32.666668,46,54.700001,0,72.0,74.599998,71.599998
20160806170000,352.5,340.75,32.222222,46,53.400002,0,71.800003,74.599998,71.599998
20160806171500,352.5,646.25,61.111111,100,52.700001,0,71.900002,68.0,59.099998
20160806173000,352.5,634.5,60.0,100,52.700001,0,71.0,68.0,59.099998
20160806174500,352.5,627.450012,59.333334,100,52.700001,0,70.5,68.0,59.099998
20160806180000,352.5,641.549988,60.666666,100,52.700001,0,70.199997,68.0,59.099998
20160806181500,352.5,641.549988,60.666666,100,52.700001,0,70.0,68.0,59.099998
20160806183000,352.5,620.400024,58.666669,100,52.700001,0,69.800003,68.0,59.099998
20160806184500,352.5,620.400024,58.666669,100,52.0,0,69.699997,68.0,59.099998
20160806190000,352.5,620.400024,58.666669,100,52.0,0,69.599998,68.0,59.099998
20160806191500,352.5,636.849976,60.22222,100,52.0,0,69.300003,68.0,59.099998
20160806193000,352.5,629.799988,59.555554,100,52.0,0,69.099998,68.0,59.099998
20160806194500,352.5,660.349976,62.444442,100,51.099998,0,68.900002,68.0,59.099998
20160806200000,352.5,660.349976,62.444442,100,51.099998,0,68.699997,68.0,59.099998
20160806201500,352.5,632.150024,59.77778,100,54.099998,0,68.800003,68.0,59.099998
20160806203000,352.5,674.450012,63.777779,100,55.099998,0,68.900002,68.0,59.099998
20160806204500,352.5,674.450012,63.777779,100,55.099998,0,69.900002,68.0,59.099998
20160806210000,352.5,629.799988,59.555554,100,55.099998,0,69.900002,68.0,59.099998
20160806211500,352.5,643.900024,60.888891,100,55.099998,0,69.699997,68.0,59.099998
20160806213000,352.5,643.900024,60.888891,100,55.099998,0,69.599998,68.0,59.099998
20160806214500,352.5,662.700012,62.666668,100,55.099998,0,69.400002,68.0,59.099998
20160806220000,352.5,634.5,60.0,100,55.099998,0,69.400002,68.0,59.099998
20160806221500,352.5,643.900024,60.888891,100,55.099998,0,69.300003,68.0,59.099998
20160806223000,352.5,632.150024,59.77778,100,54.5,0,69.199997,68.0,59.099998
20160806224500,352.5,662.700012,62.666668,100,54.5,0,69.0,68.0,59.099998
20160806230000,352.5,681.5,64.444444,100,54.5,0,68.900002,68.0,59.099998
20160806231500,352.5,648.599976,61.333331,100,54.5,0,68.900002,68.0,59.099998
20160806233000,352.5,669.75,63.333333,100,54.5,0,68.800003,68.0,59.099998
