PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160806234500,352.5,700.299988,66.222221,100,55.099998,0,68.800003,68.0,59.099998
20160807000000,352.5,669.75,63.333333,100,55.099998,0,68.699997,68.0,59.099998
20160807001500,352.5,646.25,61.111111,100,55.099998,0,68.599998,68.0,59.099998
20160807003000,352.5,658.0,62.222222,100,55.099998,0,68.599998,68.0,59.099998
20160807004500,352.5,667.400024,63.111113,100,55.099998,0,68.5,68.0,59.099998
20160807010000,352.5,653.299988,61.777777,100,55.099998,0,68.400002,68.0,59.099998
20160807011500,352.5,676.799988,63.999999,100,55.099998,0,68.400002,68.0,59.099998
20160807013000,352.5,712.049988,67.333332,100,55.099998,0,68.300003,68.0,59.099998
20160807014500,352.5,662.700012,62.666668,100,55.099998,0,68.300003,68.0,59.099998
20160807020000,352.5,641.549988,60.666666,100,55.099998,0,68.300003,68.0,59.099998
20160807021500,352.5,653.299988,61.777777,100,54.299999,0,68.199997,68.0,59.099998
20160807023000,352.5,660.349976,62.444442,100,54.299999,0,68.199997,68.0,59.099998
20160807024500,352.5,669.75,63.333333,100,54.299999,0,68.199997,68.0,59.099998
20160807030000,352.5,648.599976,61.333331,100,54.299999,0,68.099998,68.0,59.099998
20160807031500,352.5,723.799988,68.444443,100,54.299999,0,68.099998,68.0,59.099998
20160807033000,352.5,643.900024,60.888891,100,54.299999,0,68.099998,68.0,59.099998
20160807034500,352.5,665.049988,62.888888,100,54.299999,0,68.0,68.0,59.099998
20160807040000,352.5,665.049988,62.888888,100,54.299999,0,67.900002,68.0,59.099998
20160807041500,352.5,653.299988,61.777777,100,54.299999,0,67.900002,68.0,59.099998
20160807043000,352.5,700.299988,66.222221,100,54.299999,0,67.900002,68.0,59.099998
20160807044500,352.5,679.150024,64.222225,100,54.299999,0,67.900002,68.0,59.099998
20160807050000,352.5,665.049988,62.888888,100,54.299999,0,67.900002,68.0,59.099998
20160807051500,352.5,646.25,61.111111,100,54.299999,0,67.800003,68.0,59.099998
20160807053000,352.5,646.25,61.111111,100,54.299999,0,67.800003,68.0,59.099998
20160807054500,352.5,665.049988,62.888888,100,54.299999,0,67.800003,68.0,59.099998
20160807060000,352.5,658.0,62.222222,100,54.299999,0,67.800003,68.0,59.099998
20160807061500,352.5,658.0,62.222222,100,54.299999,0,67.800003,68.0,59.099998
20160807063000,352.5,658.0,62.222222,100,54.299999,0,67.800003,68.0,59.099998
20160807064500,352.5,643.900024,60.888891,100,54.299999,0,67.800003,68.0,59.099998
20160807070000,352.5,636.849976,60.22222,100,54.299999,0,67.800003,68.0,59.099998
20160807071500,352.5,662.700012,62.666668,100,55.099998,0,67.800003,68.0,59.099998
20160807073000,352.5,662.700012,62.666668,100,55.099998,0,67.800003,68.0,59.099998
20160807074500,352.5,690.900024,65.333336,100,55.099998,0,67.800003,68.0,59.099998
20160807080000,352.5,648.599976,61.333331,100,55.099998,0,67.800003,68.0,59.099998
20160807081500,352.5,683.849976,64.666664,100,55.099998,0,67.800003,68.0,59.099998
20160807083000,352.5,665.049988,62.888888,100,55.099998,0,67.800003,68.0,59.099998
20160807084500,352.5,636.849976,60.22222,100,55.099998,0,67.900002,68.0,59.099998
20160807090000,352.5,648.599976,61.333331,100,55.099998,0,67.900002,68.0,59.099998
20160807091500,352.5,648.599976,61.333331,100,55.099998,0,67.900002,68.0,59.099998
20160807093000,352.5,648.599976,61.333331,100,55.099998,0,67.900002,68.0,59.099998
20160807094500,352.5,629.799988,59.555554,100,55.099998,0,67.900002,68.0,59.099998
20160807100000,352.5,658.0,62.222222,100,55.099998,0,68.099998,68.0,59.099998
20160807101500,352.5,658.0,62.222222,100,55.099998,0,68.099998,68.0,59.099998
20160807103000,352.5,641.549988,60.666666,100,55.099998,0,68.099998,68.0,59.099998
20160807104500,352.5,618.049988,58.444443,100,55.099998,0,68.099998,68.0,59.099998
20160807110000,352.5,618.049988,58.444443,100,55.099998,0,68.099998,68.0,59.099998
20160807111500,352.5,618.049988,58.444443,100,55.099998,0,68.099998,68.0,59.099998
20160807113000,352.5,618.049988,58.444443,100,55.099998,0,68.199997,68.0,59.099998
20160807114500,352.5,618.049988,58.444443,100,55.099998,0,68.199997,68.0,59.099998
20160807120000,352.5,618.049988,58.444443,100,55.099998,0,68.300003,68.0,59.099998
20160807121500,352.5,618.049988,58.444443,100,55.099998,0,68.300003,68.0,59.099998
20160807123000,352.5,634.5,60.0,100,55.099998,0,68.300003,68.0,59.099998
20160807124500,352.5,603.950012,57.111112,100,55.099998,0,68.300003,68.0,59.099998
20160807130000,352.5,632.150024,59.77778,100,55.099998,0,68.300003,68.0,59.099998
20160807131500,352.5,625.099976,59.111109,100,55.099998,0,68.300003,68.0,59.099998
20160807133000,352.5,613.349976,57.999998,100,55.099998,0,68.400002,68.0,59.099998
20160807134500,352.5,613.349976,57.999998,100,55.099998,0,68.400002,68.0,59.099998
20160807140000,352.5,603.950012,57.111112,100,55.099998,0,68.400002,68.0,59.099998
20160807141500,352.5,620.400024,58.666669,100,55.099998,0,68.400002,68.0,59.099998
20160807143000,352.5,632.150024,59.77778,100,55.099998,0,68.400002,68.0,59.099998
20160807144500,352.5,625.099976,59.111109,100,54.299999,0,68.400002,68.0,59.099998
20160807150000,352.5,625.099976,59.111109,100,54.299999,0,68.300003,68.0,59.099998
20160807151500,352.5,625.099976,59.111109,100,55.099998,0,68.400002,68.0,59.099998
20160807153000,352.5,618.049988,58.444443,100,55.099998,0,68.400002,68.0,59.099998
20160807154500,352.5,629.799988,59.555554,100,55.099998,0,68.5,68.0,59.099998
20160807160000,352.5,629.799988,59.555554,100,55.099998,0,68.400002,68.0,59.099998
20160807161500,352.5,653.299988,61.777777,100,54.299999,0,68.199997,68.0,59.099998
20160807163000,352.5,620.400024,58.666669,100,51.5,0,68.199997,68.0,59.099998
20160807164500,352.5,650.950012,61.555557,100,49.900002,0,67.699997,68.0,59.099998
20160807170000,352.5,650.950012,61.555557,100,49.900002,0,67.400002,68.0,59.099998
20160807171500,352.5,662.700012,62.666668,100,49.099998,0,67.199997,68.0,59.099998
20160807173000,352.5,474.700012,44.88889,57,49.099998,0,67.099998,68.0,59.099998
20160807174500,352.5,392.450012,37.111112,41,49.099998,0,67.300003,68.0,59.099998
20160807180000,352.5,387.75,36.666667,41,49.099998,0,67.800003,68.0,59.099998
20160807181500,352.5,418.299988,39.555554,46,49.099998,0,67.800003,68.0,59.099998
20160807183000,352.5,418.299988,39.555554,48,49.099998,0,67.900002,68.0,59.099998
20160807184500,352.5,439.450012,41.555557,48,49.099998,0,67.699997,68.0,59.099998
20160807190000,352.5,413.600006,39.111112,48,49.099998,0,67.699997,68.0,59.099998
20160807191500,352.5,408.899994,38.666666,42,49.099998,0,67.699997,68.0,59.099998
20160807193000,352.5,408.899994,38.666666,42,49.099998,0,67.800003,68.0,59.099998
20160807194500,352.5,423.0,40.0,44,49.099998,0,68.400002,68.0,59.099998
20160807200000,352.5,434.75,41.111111,51,49.099998,0,68.0,68.0,59.099998
20160807201500,352.5,441.799988,41.777777,51,49.099998,0,67.699997,68.0,59.099998
20160807203000,352.5,425.350006,40.222223,51,49.099998,0,67.800003,68.0,59.099998
20160807204500,352.5,446.5,42.222222,51,49.099998,0,67.699997,68.0,59.099998
20160807210000,352.5,383.049988,36.222221,40,49.099998,0,67.800003,69.400002,66.400002
20160807211500,352.5,378.350006,35.777778,40,49.099998,0,67.800003,69.400002,66.400002
20160807213000,352.5,378.350006,35.777778,40,49.099998,0,67.800003,69.400002,66.400002
20160807214500,352.5,368.950012,34.88889,40,49.099998,0,67.800003,69.400002,66.400002
20160807220000,352.5,378.350006,35.777778,40,49.099998,0,67.699997,69.400002,66.400002
20160807221500,352.5,364.25,34.444444,40,49.099998,0,67.699997,69.400002,66.400002
20160807223000,352.5,383.049988,36.222221,40,49.099998,0,67.599998,69.400002,66.400002
20160807224500,352.5,368.950012,34.88889,40,49.099998,0,67.5,69.400002,66.400002
20160807230000,352.5,378.350006,35.777778,40,49.099998,0,67.400002,69.400002,66.400002
20160807231500,352.5,383.049988,36.222221,40,49.099998,0,67.400002,69.400002,66.400002
20160807233000,352.5,378.350006,35.777778,40,49.099998,0,67.400002,69.400002,66.400002
20160807234500,352.5,368.950012,34.88889,40,86.099998,100,67.800003,76.400002,73.400002
20160808000000,352.5,373.649994,35.333333,40,86.099998,100,68.099998,76.400002,73.400002
20160808001500,352.5,373.649994,35.333333,40,89.800003,100,68.199997,76.400002,73.400002
20160808003000,352.5,373.649994,35.333333,40,84.400002,100,68.400002,76.400002,73.400002
20160808004500,352.5,373.649994,35.333333,40,92.900002,100,68.5,76.400002,73.400002
20160808010000,352.5,373.649994,35.333333,40,83.199997,100,68.599998,76.400002,73.400002
20160808011500,352.5,357.200012,33.777779,40,91.099998,100,68.800003,76.400002,73.400002
20160808013000,352.5,383.049988,36.222221,40,82.099998,100,68.900002,76.400002,73.400002
20160808014500,352.5,378.350006,35.777778,40,91.199997,100,69.099998,76.400002,73.400002
20160808020000,352.5,359.549988,33.999999,40,82.599998,100,69.199997,76.400002,73.400002
20160808021500,352.5,368.950012,34.88889,40,92.5,100,69.300003,76.400002,73.400002
20160808023000,352.5,368.950012,34.88889,40,83.199997,100,69.400002,76.400002,73.400002
20160808024500,352.5,373.649994,35.333333,40,93.199997,100,69.5,76.400002,73.400002
20160808030000,352.5,357.200012,33.777779,40,82.599998,100,69.599998,76.400002,73.400002
20160808031500,352.5,364.25,34.444444,40,90.699997,100,69.699997,76.400002,73.400002
20160808033000,352.5,378.350006,35.777778,40,82.800003,100,69.699997,76.400002,73.400002
20160808034500,352.5,336.049988,31.777777,40,86.699997,100,69.599998,76.400002,73.400002
20160808040000,352.5,359.549988,33.999999,40,88.400002,100,69.599998,76.400002,73.400002
20160808041500,352.5,368.950012,34.88889,40,83.300003,100,69.699997,76.400002,73.400002
20160808043000,352.5,368.950012,34.88889,40,93.5,100,69.699997,76.400002,73.400002
20160808044500,352.5,373.649994,35.333333,40,82.599998,100,69.800003,76.400002,73.400002
20160808050000,352.5,373.649994,35.333333,40,92.300003,100,69.800003,76.400002,73.400002
20160808051500,352.5,357.200012,33.777779,40,82.300003,100,69.800003,76.400002,73.400002
20160808053000,352.5,368.950012,34.88889,40,90.599998,100,69.800003,76.199997,73.199997
20160808054500,352.5,364.25,34.444444,40,83.099998,100,69.699997,76.199997,73.199997
20160808060000,352.5,368.950012,34.88889,40,86.5,100,69.800003,76.099998,73.099998
20160808061500,352.5,359.549988,33.999999,40,82.099998,100,69.699997,76.099998,73.099998
20160808063000,352.5,359.549988,33.999999,40,87.900002,100,69.800003,76.099998,73.099998
20160808064500,352.5,345.450012,32.666668,40,82.5,100,69.800003,76.099998,73.099998
20160808070000,352.5,340.75,32.222222,40,82.5,100,69.900002,76.099998,73.099998
20160808071500,352.5,350.149994,33.111111,40,83.599998,100,69.900002,76.099998,73.099998
20160808073000,352.5,373.649994,35.333333,40,87.900002,100,70.0,76.099998,73.099998
20160808074500,352.5,340.75,32.222222,40,81.599998,100,70.0,76.099998,73.099998
20160808080000,352.5,345.450012,32.666668,40,91.099998,100,70.099998,76.099998,73.099998
20160808081500,352.5,345.450012,32.666668,40,85.699997,100,70.199997,76.099998,73.099998
20160808083000,352.5,340.75,32.222222,40,82.599998,100,70.300003,76.099998,73.099998
20160808084500,352.5,345.450012,32.666668,40,82.599998,100,70.300003,76.099998,73.099998
20160808090000,352.5,324.299988,30.666666,37,89.199997,100,70.599998,76.099998,73.099998
20160808091500,352.5,319.600006,30.222223,37,89.199997,100,70.800003,76.099998,73.099998
20160808093000,352.5,319.600006,30.222223,37,99.5,100,71.0,76.099998,73.099998
20160808094500,352.5,331.350006,31.333334,37,96.599998,100,71.300003,76.099998,73.099998
20160808100000,352.5,319.600006,30.222223,38,93.599998,100,71.199997,76.099998,73.099998
20160808101500,352.5,324.299988,30.666666,38,91.0,100,71.199997,76.099998,73.099998
20160808103000,352.5,340.75,32.222222,38,88.099998,100,71.199997,76.099998,73.099998
20160808104500,352.5,336.049988,31.777777,38,88.099998,100,71.199997,76.099998,73.099998
20160808110000,352.5,331.350006,31.333334,38,88.099998,100,71.300003,76.099998,73.099998
20160808111500,352.5,324.299988,30.666666,38,88.099998,100,71.400002,76.099998,73.099998
20160808113000,352.5,331.350006,31.333334,38,88.099998,100,71.5,76.099998,73.099998
20160808114500,352.5,319.600006,30.222223,38,86.900002,100,71.599998,76.099998,73.099998
20160808120000,352.5,373.649994,35.333333,36,85.199997,100,71.599998,76.099998,73.099998
20160808121500,352.5,373.649994,35.333333,36,93.5,100,71.5,76.099998,73.099998
20160808123000,352.5,397.149994,37.555555,36,91.099998,100,71.400002,76.099998,73.099998
20160808124500,352.5,368.950012,34.88889,35,87.5,100,71.5,76.099998,73.099998
20160808130000,352.5,373.649994,35.333333,35,80.699997,100,71.5,76.099998,73.099998
20160808131500,352.5,368.950012,34.88889,35,76.400002,100,71.599998,76.099998,73.099998
20160808133000,352.5,364.25,34.444444,35,73.0,100,71.599998,76.099998,73.099998
20160808134500,352.5,368.950012,34.88889,35,70.099998,100,71.5,76.099998,73.099998
20160808140000,352.5,357.200012,33.777779,35,93.0,100,71.400002,76.099998,73.099998
20160808141500,352.5,357.200012,33.777779,35,86.199997,100,71.5,76.099998,73.099998
20160808143000,352.5,357.200012,33.777779,35,79.699997,100,71.400002,76.099998,73.099998
20160808144500,352.5,350.149994,33.111111,35,76.400002,100,71.300003,76.099998,73.099998
20160808150000,352.5,364.25,34.444444,35,72.5,100,71.300003,76.099998,73.099998
20160808151500,352.5,368.950012,34.88889,35,87.5,100,71.5,76.099998,73.099998
20160808153000,352.5,359.549988,33.999999,35,84.400002,100,71.400002,76.099998,73.099998
20160808154500,352.5,364.25,34.444444,35,79.699997,100,71.300003,76.099998,73.099998
20160808160000,352.5,364.25,34.444444,35,86.5,100,71.199997,76.0,73.0
20160808161500,352.5,378.350006,35.777778,35,85.599998,100,71.199997,76.0,73.0
20160808163000,352.5,373.649994,35.333333,35,80.199997,100,71.199997,75.900002,72.900002
20160808164500,352.5,359.549988,33.999999,35,92.599998,100,71.199997,75.699997,72.699997
20160808170000,352.5,359.549988,33.999999,35,80.699997,100,71.300003,75.699997,72.699997
20160808171500,352.5,368.950012,34.88889,35,93.0,100,71.300003,75.699997,72.699997
20160808173000,352.5,378.350006,35.777778,35,88.099998,100,71.300003,75.699997,72.699997
20160808174500,352.5,373.649994,35.333333,35,93.199997,100,71.300003,75.699997,72.699997
20160808180000,352.5,357.200012,33.777779,35,92.0,100,71.300003,75.699997,72.699997
20160808181500,352.5,364.25,34.444444,35,94.300003,100,71.300003,75.900002,72.900002
20160808183000,352.5,359.549988,33.999999,35,95.900002,100,71.300003,76.0,73.0
20160808184500,352.5,364.25,34.444444,35,92.900002,100,71.199997,76.0,73.0
20160808190000,352.5,350.149994,33.111111,35,95.300003,100,71.199997,75.900002,72.900002
20160808191500,352.5,364.25,34.444444,35,89.199997,100,71.300003,76.0,73.0
20160808193000,352.5,350.149994,33.111111,35,88.099998,100,71.300003,76.0,73.0
20160808194500,352.5,368.950012,34.88889,35,89.5,100,71.300003,76.0,73.0
20160808200000,352.5,364.25,34.444444,35,93.400002,100,71.300003,76.0,73.0
20160808201500,352.5,378.350006,35.777778,35,93.400002,100,71.300003,76.0,73.0
20160808203000,352.5,383.049988,36.222221,35,92.300003,100,71.300003,76.0,73.0
20160808204500,352.5,383.049988,36.222221,35,92.300003,100,71.300003,76.0,73.0
20160808210000,352.5,387.75,36.666667,35,86.900002,100,71.400002,76.0,73.0
20160808211500,352.5,373.649994,35.333333,35,84.400002,100,71.400002,76.0,73.0
20160808213000,352.5,383.049988,36.222221,35,83.199997,100,71.400002,76.0,73.0
20160808214500,352.5,378.350006,35.777778,35,83.199997,100,71.5,76.0,73.0
20160808220000,352.5,368.950012,34.88889,35,84.400002,100,71.400002,76.0,73.0
20160808221500,352.5,378.350006,35.777778,35,83.199997,100,71.5,76.0,73.0
20160808223000,352.5,373.649994,35.333333,35,83.199997,100,71.400002,76.0,73.0
20160808224500,352.5,373.649994,35.333333,35,93.699997,100,71.400002,76.0,73.0
20160808230000,352.5,368.950012,34.88889,35,86.199997,100,71.300003,76.0,73.0
20160808231500,352.5,364.25,34.444444,35,86.199997,100,71.400002,76.0,73.0
20160808233000,352.5,364.25,34.444444,35,85.0,100,71.300003,76.0,73.0
20160808234500,352.5,364.25,34.444444,35,83.0,100,71.300003,76.0,73.0
20160809000000,352.5,364.25,34.444444,35,82.099998,100,71.300003,76.0,73.0
20160809001500,352.5,378.350006,35.777778,35,86.800003,100,71.199997,76.0,73.0
20160809003000,352.5,368.950012,34.88889,35,91.199997,100,71.199997,76.0,73.0
20160809004500,352.5,364.25,34.444444,35,83.900002,100,71.199997,76.0,73.0
20160809010000,352.5,364.25,34.444444,35,82.099998,100,71.199997,76.0,73.0
20160809011500,352.5,364.25,34.444444,35,87.400002,100,71.099998,76.0,73.0
20160809013000,352.5,364.25,34.444444,35,87.400002,100,71.0,76.0,73.0
20160809014500,352.5,378.350006,35.777778,35,82.599998,100,71.099998,76.0,73.0
20160809020000,352.5,378.350006,35.777778,35,81.599998,100,71.099998,76.0,73.0
20160809021500,352.5,383.049988,36.222221,35,92.699997,100,71.099998,76.0,73.0
20160809023000,352.5,378.350006,35.777778,35,86.199997,100,71.199997,76.0,73.0
20160809024500,352.5,373.649994,35.333333,35,81.599998,100,71.199997,76.0,73.0
20160809030000,352.5,373.649994,35.333333,35,81.599998,100,71.300003,76.0,73.0
20160809031500,352.5,383.049988,36.222221,35,92.300003,100,71.199997,76.0,73.0
20160809033000,352.5,387.75,36.666667,35,84.400002,100,71.199997,76.0,73.0
20160809034500,352.5,378.350006,35.777778,35,81.099998,100,71.199997,76.0,73.0
20160809040000,352.5,383.049988,36.222221,35,80.199997,100,71.300003,76.0,73.0
20160809041500,352.5,383.049988,36.222221,35,80.199997,100,71.300003,76.0,73.0
20160809043000,352.5,383.049988,36.222221,35,89.800003,100,71.300003,76.0,73.0
20160809044500,352.5,378.350006,35.777778,35,88.099998,100,71.300003,76.0,73.0
20160809050000,352.5,387.75,36.666667,35,82.599998,100,71.300003,76.0,73.0
20160809051500,352.5,378.350006,35.777778,35,82.599998,100,71.300003,76.0,73.0
20160809053000,352.5,373.649994,35.333333,35,93.0,100,71.300003,76.0,73.0
20160809054500,352.5,368.950012,34.88889,35,88.699997,100,71.300003,76.0,73.0
20160809060000,352.5,368.950012,34.88889,35,82.099998,100,71.199997,76.0,73.0
20160809061500,352.5,373.649994,35.333333,35,80.699997,100,71.300003,76.0,73.0
20160809063000,352.5,373.649994,35.333333,35,80.699997,100,71.300003,76.0,73.0
20160809064500,352.5,368.950012,34.88889,35,91.0,100,71.199997,76.0,73.0
20160809070000,352.5,373.649994,35.333333,35,89.099998,100,71.199997,76.0,73.0
20160809071500,352.5,378.350006,35.777778,35,83.199997,100,71.199997,76.0,73.0
20160809073000,352.5,378.350006,35.777778,35,83.199997,100,71.199997,76.0,73.0
20160809074500,352.5,373.649994,35.333333,35,81.599998,100,71.300003,76.0,73.0
20160809080000,352.5,378.350006,35.777778,35,81.599998,100,71.300003,76.0,73.0
20160809081500,352.5,378.350006,35.777778,35,81.599998,100,71.300003,76.0,73.0
20160809083000,352.5,373.649994,35.333333,35,80.699997,100,71.300003,76.0,73.0
20160809084500,352.5,373.649994,35.333333,35,81.599998,100,71.300003,76.0,73.0
20160809090000,352.5,378.350006,35.777778,35,81.599998,100,71.300003,76.0,73.0
20160809091500,352.5,368.950012,34.88889,35,83.199997,100,71.400002,76.0,73.0
20160809093000,352.5,373.649994,35.333333,35,85.599998,100,71.300003,76.0,73.0
20160809094500,352.5,368.950012,34.88889,35,85.599998,100,71.300003,76.0,73.0
20160809100000,352.5,368.950012,34.88889,35,89.800003,100,71.300003,76.0,73.0
20160809101500,352.5,373.649994,35.333333,35,82.099998,100,71.300003,76.0,73.0
20160809103000,352.5,364.25,34.444444,35,83.199997,100,71.300003,76.0,73.0
20160809104500,352.5,368.950012,34.88889,35,79.599998,100,71.300003,76.0,73.0
20160809110000,352.5,368.950012,34.88889,35,91.300003,100,71.400002,76.0,73.0
20160809111500,352.5,359.549988,33.999999,35,86.300003,100,71.5,76.0,73.0
20160809113000,352.5,368.950012,34.88889,35,81.099998,100,71.599998,76.0,73.0
20160809114500,352.5,373.649994,35.333333,35,78.300003,100,71.400002,76.0,73.0
20160809120000,352.5,368.950012,34.88889,35,92.400002,100,71.300003,76.0,73.0
20160809121500,352.5,359.549988,33.999999,35,88.699997,100,71.699997,76.0,73.0
20160809123000,352.5,364.25,34.444444,35,81.599998,100,71.599998,76.0,73.0
20160809124500,352.5,364.25,34.444444,35,78.300003,100,71.300003,76.0,73.0
20160809130000,352.5,359.549988,33.999999,35,82.099998,100,71.400002,76.0,73.0
20160809131500,352.5,368.950012,34.88889,35,82.099998,100,71.5,76.0,73.0
20160809133000,352.5,373.649994,35.333333,35,79.699997,100,71.800003,76.0,73.0
20160809134500,352.5,364.25,34.444444,35,76.800003,100,71.800003,76.0,73.0
20160809140000,352.5,364.25,34.444444,35,74.400002,100,71.800003,76.099998,73.099998
20160809141500,352.5,373.649994,35.333333,35,87.400002,100,72.0,76.099998,73.099998
20160809143000,352.5,357.200012,33.777779,35,83.199997,100,72.0,76.099998,73.099998
20160809144500,352.5,364.25,34.444444,35,83.199997,100,72.199997,76.099998,73.099998
20160809150000,352.5,368.950012,34.88889,35,85.0,100,72.199997,76.099998,73.099998
20160809151500,352.5,368.950012,34.88889,35,92.400002,100,72.0,76.099998,73.099998
20160809153000,352.5,368.950012,34.88889,35,82.599998,100,71.900002,76.099998,73.099998
20160809154500,352.5,368.950012,34.88889,35,82.599998,100,71.800003,76.099998,73.099998
20160809160000,352.5,364.25,34.444444,35,83.699997,100,71.800003,76.099998,73.099998
20160809161500,352.5,373.649994,35.333333,35,82.599998,100,71.800003,76.099998,73.099998
20160809163000,352.5,373.649994,35.333333,35,91.699997,100,71.800003,76.099998,73.099998
20160809164500,352.5,368.950012,34.88889,35,87.199997,100,71.800003,76.099998,73.099998
20160809170000,352.5,368.950012,34.88889,35,84.099998,100,71.800003,76.099998,73.099998
20160809171500,352.5,368.950012,34.88889,35,90.400002,100,72.099998,76.099998,73.099998
20160809173000,352.5,368.950012,34.88889,35,90.400002,100,72.300003,76.099998,73.099998
20160809174500,352.5,368.950012,34.88889,35,85.400002,100,72.199997,76.099998,73.099998
20160809180000,352.5,368.950012,34.88889,35,85.400002,100,72.599998,76.099998,73.099998
20160809181500,352.5,373.649994,35.333333,35,91.0,100,72.599998,76.099998,73.099998
20160809183000,352.5,373.649994,35.333333,35,92.900002,100,72.300003,76.099998,73.099998
20160809184500,352.5,373.649994,35.333333,35,92.900002,100,72.199997,76.099998,73.099998
20160809190000,352.5,373.649994,35.333333,35,88.099998,100,72.199997,76.099998,73.099998
20160809191500,352.5,364.25,34.444444,35,85.0,100,72.300003,76.099998,73.099998
20160809193000,352.5,368.950012,34.88889,35,83.199997,100,72.300003,76.099998,73.099998
20160809194500,352.5,364.25,34.444444,35,83.199997,100,72.400002,76.099998,73.099998
20160809200000,352.5,383.049988,36.222221,35,82.300003,100,72.400002,76.099998,73.099998
20160809201500,352.5,364.25,34.444444,35,84.900002,100,72.300003,76.099998,73.099998
20160809203000,352.5,359.549988,33.999999,35,93.599998,100,72.300003,76.099998,73.099998
20160809204500,352.5,364.25,34.444444,35,93.599998,100,72.199997,76.099998,73.099998
20160809210000,352.5,364.25,34.444444,35,89.300003,100,72.400002,76.099998,73.099998
20160809211500,352.5,364.25,34.444444,35,85.599998,100,72.400002,76.099998,73.099998
20160809213000,352.5,373.649994,35.333333,35,83.800003,100,72.199997,76.099998,73.099998
20160809214500,352.5,359.549988,33.999999,35,83.800003,100,72.099998,76.099998,73.099998
20160809220000,352.5,359.549988,33.999999,35,83.800003,100,71.900002,76.099998,73.099998
20160809221500,352.5,364.25,34.444444,35,92.5,100,71.900002,76.099998,73.099998
20160809223000,352.5,364.25,34.444444,35,90.5,100,71.800003,76.099998,73.099998
20160809224500,352.5,359.549988,33.999999,35,86.900002,100,71.699997,76.099998,73.099998
20160809230000,352.5,364.25,34.444444,35,84.0,100,71.599998,76.099998,73.099998
20160809231500,352.5,364.25,34.444444,35,84.0,100,71.400002,76.099998,73.099998
20160809233000,352.5,364.25,34.444444,35,89.800003,100,71.400002,76.099998,73.099998
20160809234500,352.5,368.950012,34.88889,35,92.199997,100,71.300003,76.099998,73.099998
20160810000000,352.5,373.649994,35.333333,35,85.599998,100,71.300003,76.099998,73.099998
20160810001500,352.5,373.649994,35.333333,35,83.199997,100,71.599998,76.099998,73.099998
20160810003000,352.5,383.049988,36.222221,35,81.599998,100,72.099998,76.099998,73.099998
20160810004500,352.5,378.350006,35.777778,35,87.599998,100,72.099998,76.099998,73.099998
20160810010000,352.5,383.049988,36.222221,35,88.699997,100,72.300003,76.099998,73.099998
20160810011500,352.5,312.549988,29.555554,41,82.5,100,72.300003,76.0,73.0
20160810013000,352.5,324.299988,30.666666,41,56.0,100,72.5,76.0,73.0
20160810014500,352.5,336.049988,31.777777,41,60.700001,100,72.400002,76.0,73.0
20160810020000,352.5,319.600006,30.222223,41,76.300003,100,72.400002,76.0,73.0
20160810021500,352.5,331.350006,31.333334,41,86.800003,100,72.400002,76.0,73.0
20160810023000,352.5,331.350006,31.333334,41,85.599998,100,72.400002,76.0,73.0
20160810024500,352.5,340.75,32.222222,41,80.900002,100,72.5,76.099998,73.099998
20160810030000,352.5,324.299988,30.666666,41,82.699997,100,72.599998,76.099998,73.099998
20160810031500,352.5,319.600006,30.222223,41,88.400002,100,72.699997,76.099998,73.099998
20160810033000,352.5,331.350006,31.333334,41,81.099998,100,72.5,76.099998,73.099998
20160810034500,352.5,324.299988,30.666666,41,90.400002,100,72.599998,76.099998,73.099998
20160810040000,352.5,331.350006,31.333334,41,85.0,100,72.599998,76.099998,73.099998
20160810041500,352.5,336.049988,31.777777,41,82.099998,100,72.5,76.099998,73.099998
20160810054500,352.5,336.049988,31.777777,42,93.300003,100,72.599998,82.0,76.0
20160810060000,352.5,324.299988,30.666666,42,88.699997,100,72.199997,82.0,76.0
20160810061500,352.5,336.049988,31.777777,42,85.599998,100,72.199997,82.0,76.0
20160810063000,352.5,801.349976,75.777775,100,58.0,0,71.900002,68.0,53.0
20160810064500,352.5,829.549988,78.444443,100,55.200001,0,70.800003,68.0,53.0
20160810070000,352.5,869.5,82.222222,100,55.200001,0,70.0,68.0,53.0
20160810071500,352.5,815.450012,77.111112,100,53.900002,0,69.599998,68.0,53.0
20160810073000,352.5,853.049988,80.666666,100,54.700001,0,69.0,68.0,53.0
20160810074500,352.5,827.200012,78.222223,100,54.700001,0,68.699997,68.0,53.0
20160810080000,352.5,815.450012,77.111112,100,54.700001,0,68.300003,68.0,53.0
20160810081500,352.5,888.299988,83.999999,100,54.700001,0,68.099998,68.0,53.0
20160810083000,352.5,815.450012,77.111112,100,54.700001,0,67.800003,68.0,53.0
20160810084500,352.5,855.400024,80.888891,100,54.700001,0,67.699997,68.0,53.0
20160810090000,352.5,815.450012,77.111112,100,54.700001,0,67.5,68.0,53.0
20160810091500,352.5,766.099976,72.444442,70,54.700001,0,67.400002,68.0,53.0
20160810093000,352.5,606.299988,57.333332,60,54.700001,0,67.400002,68.0,53.0
20160810094500,352.5,606.299988,57.333332,59,54.700001,0,67.900002,68.0,53.0
20160810100000,352.5,613.349976,57.999998,60,54.700001,0,68.199997,68.0,53.0
20160810101500,352.5,632.150024,59.77778,61,54.700001,0,67.900002,68.0,53.0
20160810103000,352.5,632.150024,59.77778,61,54.700001,0,67.900002,68.0,53.0
20160810104500,352.5,632.150024,59.77778,61,54.700001,0,67.800003,68.0,53.0
20160810110000,352.5,575.75,54.444444,58,54.700001,0,67.599998,68.0,53.0
20160810111500,352.5,556.950012,52.666668,54,54.700001,0,67.599998,68.0,53.0
20160810113000,352.5,502.899994,47.555555,52,54.700001,0,67.699997,68.0,53.0
20160810114500,352.5,502.899994,47.555555,52,54.700001,0,67.699997,68.0,53.0
20160810120000,352.5,521.700012,49.333334,52,54.700001,0,67.699997,68.0,53.0
20160810121500,352.5,493.5,46.666667,52,54.700001,0,67.699997,68.0,53.0
20160810123000,352.5,472.350006,44.666667,49,54.700001,0,67.800003,68.0,53.0
20160810124500,352.5,472.350006,44.666667,49,54.700001,0,67.900002,68.0,53.0
20160810130000,352.5,453.549988,42.888888,49,54.700001,0,68.199997,68.0,53.0
20160810131500,352.5,524.049988,49.555554,55,54.700001,0,68.300003,68.0,53.0
20160810133000,352.5,568.700012,53.777779,57,54.700001,0,68.300003,68.0,53.0
20160810134500,352.5,632.150024,59.77778,62,54.700001,0,68.300003,68.0,53.0
20160810140000,352.5,592.200012,56.000001,60,54.700001,0,68.199997,68.0,53.0
20160810141500,352.5,601.599976,56.888887,60,54.700001,0,68.199997,68.0,53.0
20160810143000,352.5,608.650024,57.555558,61,54.700001,0,68.300003,68.0,53.0
20160810144500,352.5,686.200012,64.88889,68,54.700001,0,68.300003,68.0,53.0
20160810150000,352.5,763.75,72.222222,76,54.700001,0,68.400002,68.0,53.0
20160810151500,352.5,813.099976,76.888887,83,54.700001,0,68.400002,68.0,53.0
20160810153000,352.5,813.099976,76.888887,100,54.700001,0,68.400002,68.0,53.0
20160810154500,352.5,836.599976,79.111109,100,54.700001,0,68.400002,68.0,53.0
20160810160000,352.5,822.5,77.777778,100,54.700001,0,68.199997,68.0,53.0
20160810161500,352.5,806.049988,76.222221,100,54.700001,0,67.900002,68.0,53.0
20160810163000,352.5,794.299988,75.11111,100,54.700001,0,67.699997,68.0,53.0
20160810164500,352.5,815.450012,77.111112,100,54.700001,0,67.599998,68.0,53.0
20160810170000,352.5,735.549988,69.555554,73,54.700001,0,67.400002,68.0,53.0
20160810171500,352.5,658.0,62.222222,65,54.700001,0,67.5,68.0,53.0
20160810173000,352.5,658.0,62.222222,63,54.700001,0,67.599998,68.0,53.0
20160810174500,352.5,582.799988,55.11111,61,54.700001,0,67.599998,68.0,53.0
20160810180000,352.5,547.549988,51.777777,56,54.700001,0,67.599998,68.0,53.0
20160810181500,352.5,528.75,50.0,53,54.700001,0,67.699997,68.0,53.0
20160810183000,352.5,517.0,48.888889,53,54.700001,0,67.699997,68.0,53.0
20160810184500,352.5,500.549988,47.333332,52,54.700001,0,67.800003,68.0,53.0
20160810190000,352.5,500.549988,47.333332,52,54.700001,0,67.900002,68.0,53.0
20160810191500,352.5,500.549988,47.333332,52,54.700001,0,67.900002,68.0,53.0
20160810193000,352.5,500.549988,47.333332,52,54.700001,0,67.900002,68.0,53.0
20160810194500,352.5,500.549988,47.333332,52,54.700001,0,67.900002,68.0,53.0
20160810200000,352.5,514.650024,48.666669,52,54.700001,0,68.0,68.0,53.0
20160810201500,352.5,521.700012,49.333334,52,54.700001,0,67.900002,68.0,53.0
20160810203000,352.5,545.200012,51.555557,54,54.700001,0,68.400002,68.0,53.0
20160810204500,352.5,554.599976,52.444442,55,54.700001,0,68.300003,68.0,53.0
20160810210000,352.5,592.200012,56.000001,61,54.700001,0,68.300003,68.0,53.0
20160810211500,352.5,618.049988,58.444443,60,54.700001,0,68.199997,68.0,53.0
20160810213000,352.5,596.900024,56.444447,59,54.700001,0,68.199997,68.0,53.0
20160810214500,352.5,629.799988,59.555554,59,54.700001,0,68.199997,68.0,53.0
20160810220000,352.5,596.900024,56.444447,59,54.700001,0,68.099998,68.0,53.0
20160810221500,352.5,596.900024,56.444447,59,54.700001,0,68.099998,68.0,53.0
20160810223000,352.5,608.650024,57.555558,59,54.700001,0,68.099998,68.0,53.0
20160810224500,352.5,608.650024,57.555558,59,54.700001,0,68.0,68.0,53.0
20160810230000,352.5,608.650024,57.555558,59,54.700001,0,67.900002,68.0,53.0
20160810231500,352.5,594.549988,56.222221,59,54.700001,0,67.900002,68.0,53.0
20160810233000,352.5,594.549988,56.222221,59,54.700001,0,67.900002,68.0,53.0
20160810234500,352.5,618.049988,58.444443,59,54.700001,0,67.900002,68.0,53.0
20160811000000,352.5,571.049988,53.999999,59,54.700001,0,67.800003,68.0,53.0
20160811001500,352.5,585.150024,55.333336,59,54.700001,0,67.800003,68.0,53.0
20160811003000,352.5,606.299988,57.333332,59,54.700001,0,67.800003,68.0,53.0
20160811004500,352.5,589.849976,55.777775,58,54.700001,0,67.699997,68.0,53.0
20160811010000,352.5,573.400024,54.222225,56,54.700001,0,67.699997,68.0,53.0
20160811011500,352.5,545.200012,51.555557,54,54.700001,0,67.699997,68.0,53.0
20160811013000,352.5,528.75,50.0,52,54.700001,0,67.699997,68.0,53.0
20160811014500,352.5,488.799988,46.222221,50,54.700001,0,67.699997,68.0,53.0
20160811020000,352.5,488.799988,46.222221,50,54.700001,0,67.800003,68.0,53.0
20160811021500,352.5,488.799988,46.222221,50,54.700001,0,67.800003,68.0,53.0
20160811023000,352.5,495.850006,46.888889,50,54.700001,0,67.900002,68.0,53.0
20160811024500,352.5,502.899994,47.555555,50,54.700001,0,67.900002,68.0,53.0
20160811030000,352.5,474.700012,44.88889,50,54.700001,0,67.900002,68.0,53.0
20160811031500,352.5,493.5,46.666667,50,54.700001,0,67.900002,68.0,53.0
20160811033000,352.5,500.549988,47.333332,50,54.700001,0,67.900002,68.0,53.0
20160811034500,352.5,493.5,46.666667,50,54.700001,0,67.900002,68.0,53.0
20160811040000,352.5,474.700012,44.88889,50,54.700001,0,67.900002,68.0,53.0
20160811041500,352.5,486.450012,46.000001,50,54.700001,0,67.900002,68.0,53.0
20160811043000,352.5,486.450012,46.000001,50,54.700001,0,67.900002,68.0,53.0
20160811044500,352.5,493.5,46.666667,50,54.700001,0,67.900002,68.0,53.0
20160811050000,352.5,500.549988,47.333332,50,54.700001,0,67.900002,68.0,53.0
20160811051500,352.5,500.549988,47.333332,50,54.700001,0,68.300003,68.0,53.0
20160811053000,352.5,514.650024,48.666669,51,54.700001,0,68.300003,68.0,53.0
20160811054500,352.5,608.650024,57.555558,60,54.700001,0,68.5,68.0,53.0
20160811060000,352.5,596.900024,56.444447,60,54.700001,0,68.099998,68.0,53.0
20160811061500,352.5,596.900024,56.444447,60,54.700001,0,68.099998,68.0,53.0
20160811063000,352.5,589.849976,55.777775,60,54.700001,0,68.0,68.0,53.0
20160811064500,352.5,632.150024,59.77778,60,54.700001,0,67.900002,68.0,53.0
20160811070000,352.5,613.349976,57.999998,63,54.700001,0,67.800003,68.0,53.0
20160811071500,352.5,603.950012,57.111112,62,54.700001,0,67.699997,68.0,53.0
20160811073000,352.5,564.0,53.333333,59,54.700001,0,67.599998,68.0,53.0
20160811074500,352.5,502.899994,47.555555,52,54.700001,0,67.599998,68.0,53.0
20160811080000,352.5,451.200012,42.666668,45,54.700001,0,67.599998,68.0,53.0
20160811081500,352.5,397.149994,37.555555,39,54.700001,0,67.699997,68.0,53.0
20160811083000,352.5,408.899994,38.666666,39,54.700001,0,67.699997,68.0,53.0
20160811084500,352.5,404.200012,38.222223,39,54.700001,0,67.800003,68.0,53.0
20160811090000,352.5,387.75,36.666667,39,54.700001,0,67.900002,68.0,53.0
20160811091500,352.5,488.799988,46.222221,51,54.700001,0,68.699997,68.0,53.0
20160811093000,352.5,808.400024,76.444447,100,54.700001,0,69.099998,68.0,53.0
20160811094500,352.5,787.25,74.444444,100,54.700001,0,68.800003,68.0,53.0
20160811100000,352.5,801.349976,75.777775,100,54.700001,0,68.699997,68.0,53.0
20160811101500,352.5,768.450012,72.666668,100,54.700001,0,68.599998,68.0,53.0
20160811103000,352.5,378.350006,35.777778,38,78.300003,100,68.900002,72.199997,69.199997
20160811104500,352.5,373.649994,35.333333,37,58.0,0,70.099998,72.199997,69.199997
20160811110000,352.5,359.549988,33.999999,37,55.599998,0,69.900002,72.199997,69.199997
20160811111500,352.5,368.950012,34.88889,37,55.599998,0,70.0,72.199997,69.199997
20160811113000,352.5,364.25,34.444444,37,55.599998,0,70.300003,72.199997,69.199997
20160811114500,352.5,357.200012,33.777779,37,55.599998,0,69.800003,72.199997,69.199997
20160811120000,352.5,378.350006,35.777778,37,55.599998,0,69.400002,72.199997,69.199997
20160811121500,352.5,368.950012,34.88889,37,55.599998,0,69.300003,72.199997,69.199997
20160811123000,352.5,378.350006,35.777778,37,55.599998,0,69.599998,72.199997,69.199997
20160811124500,352.5,383.049988,36.222221,37,54.700001,0,69.599998,72.199997,69.199997
20160811130000,352.5,378.350006,35.777778,37,54.700001,0,69.599998,72.199997,69.199997
20160811131500,352.5,364.25,34.444444,37,54.700001,0,69.699997,72.199997,69.199997
20160811133000,352.5,373.649994,35.333333,37,54.700001,0,69.699997,72.199997,69.199997
20160811134500,352.5,373.649994,35.333333,37,54.700001,0,69.699997,72.199997,69.199997
20160811140000,352.5,373.649994,35.333333,37,54.700001,0,69.599998,72.199997,69.199997
20160811141500,352.5,373.649994,35.333333,37,54.700001,0,69.699997,72.199997,69.199997
20160811143000,352.5,373.649994,35.333333,37,54.700001,0,69.599998,72.199997,69.199997
20160811144500,352.5,364.25,34.444444,37,54.700001,0,69.800003,72.199997,69.199997
20160811150000,352.5,373.649994,35.333333,37,54.700001,0,69.800003,72.199997,69.199997
20160811151500,352.5,378.350006,35.777778,37,54.700001,0,69.800003,72.199997,69.199997
20160811153000,352.5,359.549988,33.999999,37,54.700001,0,69.800003,72.199997,69.199997
20160811154500,352.5,368.950012,34.88889,37,54.700001,0,70.0,72.199997,69.199997
20160811160000,352.5,368.950012,34.88889,37,55.5,0,70.400002,72.199997,69.199997
20160811161500,352.5,357.200012,33.777779,37,55.5,0,70.199997,72.199997,69.199997
20160811163000,352.5,357.200012,33.777779,37,55.5,0,70.099998,72.199997,69.199997
20160811164500,352.5,357.200012,33.777779,37,55.5,0,70.0,72.199997,69.199997
20160811170000,352.5,340.75,32.222222,37,55.5,0,70.099998,72.199997,69.199997
20160811171500,352.5,357.200012,33.777779,37,55.5,0,69.800003,72.199997,69.199997
20160811173000,352.5,770.799988,72.888888,100,54.700001,0,70.199997,68.0,64.300003
20160811174500,352.5,742.599976,70.22222,100,54.700001,0,69.099998,68.0,64.300003
20160811180000,352.5,742.599976,70.22222,100,54.700001,0,68.699997,68.0,64.300003
20160811181500,352.5,742.599976,70.22222,100,54.700001,0,68.300003,68.0,64.300003
20160811183000,352.5,766.099976,72.444442,100,54.700001,0,68.099998,68.0,64.300003
20160811184500,352.5,766.099976,72.444442,100,54.700001,0,67.800003,68.0,64.300003
20160811190000,352.5,766.099976,72.444442,100,54.700001,0,67.699997,68.0,64.300003
20160811191500,352.5,766.099976,72.444442,100,54.700001,0,67.5,68.0,64.300003
20160811193000,352.5,754.349976,71.333331,98,54.700001,0,67.400002,68.0,64.300003
20160811194500,352.5,648.599976,61.333331,67,54.700001,0,67.400002,68.0,64.300003
20160811200000,352.5,528.75,50.0,56,54.700001,0,67.400002,68.0,64.300003
20160811201500,352.5,453.549988,42.888888,43,54.700001,0,67.5,68.0,64.300003
20160811203000,352.5,446.5,42.222222,41,54.700001,0,67.599998,68.0,64.300003
20160811204500,352.5,418.299988,39.555554,40,54.700001,0,67.699997,68.0,64.300003
20160811210000,352.5,418.299988,39.555554,40,54.700001,0,67.800003,68.0,64.300003
20160811211500,352.5,413.600006,39.111112,40,55.5,0,68.199997,68.0,64.300003
20160811213000,352.5,453.549988,42.888888,43,55.5,0,68.400002,68.0,64.300003
20160811214500,352.5,514.650024,48.666669,54,55.5,0,68.400002,68.0,64.300003
20160811220000,352.5,514.650024,48.666669,55,54.700001,0,68.099998,68.0,64.300003
20160811221500,352.5,528.75,50.0,55,54.700001,0,68.099998,68.0,64.300003
20160811223000,352.5,528.75,50.0,55,54.700001,0,68.099998,68.0,64.300003
20160811224500,352.5,549.900024,52.000002,55,54.700001,0,67.900002,68.0,64.300003
20160811230000,352.5,514.650024,48.666669,54,54.700001,0,67.699997,68.0,64.300003
20160811231500,352.5,453.549988,42.888888,44,54.700001,0,67.599998,68.0,64.300003
20160811233000,352.5,453.549988,42.888888,43,54.700001,0,67.699997,68.0,64.300003
20160811234500,352.5,441.799988,41.777777,43,54.700001,0,68.199997,68.0,64.300003
20160812000000,352.5,462.950012,43.777779,43,54.700001,0,68.199997,68.0,64.300003
20160812001500,352.5,646.25,61.111111,66,54.700001,0,68.400002,68.0,64.300003
20160812003000,352.5,592.200012,56.000001,62,54.700001,0,68.099998,68.0,64.300003
20160812004500,352.5,592.200012,56.000001,61,54.700001,0,68.199997,68.0,64.300003
20160812010000,352.5,580.450012,54.88889,61,54.700001,0,67.900002,68.0,64.300003
20160812011500,352.5,556.950012,52.666668,61,54.700001,0,67.800003,68.0,64.300003
20160812013000,352.5,564.0,53.333333,59,54.700001,0,67.699997,68.0,64.300003
20160812014500,352.5,493.5,46.666667,52,54.700001,0,67.599998,68.0,64.300003
20160812020000,352.5,453.549988,42.888888,47,54.700001,0,67.699997,68.0,64.300003
20160812021500,352.5,453.549988,42.888888,44,54.700001,0,67.699997,68.0,64.300003
20160812023000,352.5,418.299988,39.555554,41,54.700001,0,67.699997,68.0,64.300003
20160812024500,352.5,425.350006,40.222223,41,54.700001,0,67.800003,68.0,64.300003
20160812030000,352.5,425.350006,40.222223,41,54.700001,0,67.800003,68.0,64.300003
20160812031500,352.5,425.350006,40.222223,41,54.700001,0,67.800003,68.0,64.300003
20160812033000,352.5,425.350006,40.222223,41,54.700001,0,67.900002,68.0,64.300003
20160812034500,352.5,425.350006,40.222223,41,54.700001,0,67.900002,68.0,64.300003
20160812040000,352.5,430.049988,40.666666,41,54.700001,0,67.900002,68.0,64.300003
20160812041500,352.5,423.0,40.0,41,54.700001,0,67.900002,68.0,64.300003
20160812043000,352.5,430.049988,40.666666,41,54.700001,0,67.800003,68.0,64.300003
20160812044500,352.5,425.350006,40.222223,41,54.700001,0,67.900002,68.0,64.300003
20160812050000,352.5,430.049988,40.666666,41,55.5,0,67.900002,68.0,64.300003
20160812051500,352.5,418.299988,39.555554,41,55.5,0,67.900002,68.0,64.300003
20160812053000,352.5,434.75,41.111111,41,55.5,0,67.800003,68.0,64.300003
20160812054500,352.5,434.75,41.111111,41,55.5,0,67.800003,68.0,64.300003
20160812060000,352.5,425.350006,40.222223,41,55.5,0,67.800003,68.0,64.300003
20160812061500,352.5,430.049988,40.666666,41,55.5,0,67.800003,68.0,64.300003
20160812063000,352.5,441.799988,41.777777,41,55.5,0,67.800003,68.0,64.300003
20160812064500,352.5,425.350006,40.222223,41,55.5,0,67.800003,68.0,64.300003
20160812070000,352.5,430.049988,40.666666,41,55.5,0,67.900002,68.0,64.300003
20160812071500,352.5,439.450012,41.555557,41,55.5,0,67.800003,68.0,64.300003
20160812073000,352.5,430.049988,40.666666,41,54.700001,0,67.900002,68.0,64.300003
20160812074500,352.5,439.450012,41.555557,41,54.700001,0,68.0,68.0,64.300003
20160812080000,352.5,430.049988,40.666666,41,54.700001,0,67.800003,68.0,64.300003
20160812081500,352.5,441.799988,41.777777,41,54.700001,0,67.699997,68.0,64.300003
20160812083000,352.5,423.0,40.0,40,54.700001,0,67.800003,68.0,64.300003
20160812084500,352.5,430.049988,40.666666,40,54.700001,0,67.800003,68.0,64.300003
20160812090000,352.5,413.600006,39.111112,40,54.700001,0,67.800003,68.0,64.300003
20160812091500,352.5,423.0,40.0,40,54.700001,0,67.800003,68.0,64.300003
20160812093000,352.5,423.0,40.0,40,54.700001,0,68.199997,68.0,64.300003
20160812094500,352.5,423.0,40.0,40,54.700001,0,68.199997,68.0,64.300003
20160812100000,352.5,481.75,45.555556,51,54.700001,0,68.599998,68.0,64.300003
20160812101500,352.5,585.150024,55.333336,59,54.700001,0,68.300003,68.0,64.300003
20160812103000,352.5,549.900024,52.000002,59,54.700001,0,68.300003,68.0,64.300003
20160812104500,352.5,575.75,54.444444,62,54.700001,0,68.099998,68.0,64.300003
20160812110000,352.5,601.599976,56.888887,62,54.700001,0,67.699997,68.0,64.300003
20160812111500,352.5,564.0,53.333333,57,54.700001,0,67.599998,68.0,64.300003
20160812113000,352.5,502.899994,47.555555,49,55.299999,0,67.599998,68.0,64.300003
20160812114500,352.5,472.350006,44.666667,47,54.700001,0,67.699997,68.0,64.300003
20160812120000,352.5,488.799988,46.222221,48,54.700001,0,67.900002,68.0,64.300003
20160812121500,352.5,500.549988,47.333332,48,54.700001,0,67.800003,68.0,64.300003
20160812123000,352.5,500.549988,47.333332,48,54.700001,0,67.800003,68.0,64.300003
20160812124500,352.5,493.5,46.666667,48,54.700001,0,67.800003,68.0,64.300003
20160812130000,352.5,493.5,46.666667,46,54.700001,0,67.699997,68.0,64.300003
20160812131500,352.5,472.350006,44.666667,44,54.700001,0,67.699997,68.0,64.300003
20160812133000,352.5,462.950012,43.777779,43,54.700001,0,68.0,68.0,64.300003
20160812134500,352.5,493.5,46.666667,49,54.700001,0,68.300003,68.0,63.599998
20160812140000,352.5,481.75,45.555556,49,54.700001,0,68.199997,68.0,63.599998
20160812141500,352.5,545.200012,51.555557,55,54.700001,0,68.199997,68.0,63.599998
20160812143000,352.5,596.900024,56.444447,61,54.700001,0,68.400002,68.0,63.599998
20160812144500,352.5,728.5,68.888889,77,54.700001,0,68.699997,68.0,63.599998
20160812150000,352.5,777.849976,73.555553,100,54.700001,0,68.199997,68.0,63.599998
20160812151500,352.5,777.849976,73.555553,80,54.700001,0,67.900002,68.0,63.599998
20160812153000,352.5,862.450012,81.555557,77,54.700001,0,67.900002,68.0,63.599998
20160812154500,352.5,799.0,75.555556,76,54.700001,0,67.900002,68.0,63.599998
20160812160000,352.5,777.849976,73.555553,76,54.700001,0,67.900002,68.0,63.599998
20160812161500,352.5,808.400024,76.444447,74,54.700001,0,67.699997,68.0,63.599998
20160812163000,352.5,794.299988,75.11111,71,54.700001,0,67.800003,68.0,63.599998
20160812164500,352.5,721.450012,68.222223,72,54.700001,0,67.699997,68.0,63.599998
20160812170000,352.5,721.450012,68.222223,66,54.700001,0,67.400002,68.0,63.599998
20160812171500,352.5,488.799988,46.222221,51,54.700001,0,67.300003,68.0,63.599998
20160812173000,352.5,399.5,37.777778,38,54.700001,0,67.400002,68.0,63.599998
20160812174500,352.5,378.350006,35.777778,37,54.700001,0,67.599998,68.0,63.599998
20160812180000,352.5,364.25,34.444444,37,54.700001,0,67.599998,68.0,63.599998
20160812181500,352.5,373.649994,35.333333,37,54.700001,0,67.699997,68.0,63.599998
20160812183000,352.5,383.049988,36.222221,37,54.700001,0,67.699997,68.0,63.599998
20160812184500,352.5,387.75,36.666667,37,54.700001,0,67.699997,68.0,63.599998
20160812190000,352.5,383.049988,36.222221,37,54.700001,0,67.699997,68.0,63.599998
20160812191500,352.5,383.049988,36.222221,37,54.700001,0,67.699997,68.0,63.599998
20160812193000,352.5,387.75,36.666667,37,54.700001,0,67.699997,68.0,63.599998
20160812194500,352.5,383.049988,36.222221,37,54.700001,0,67.699997,68.0,63.599998
20160812200000,352.5,383.049988,36.222221,37,54.700001,0,67.699997,68.0,63.599998
20160812201500,352.5,383.049988,36.222221,37,54.700001,0,67.800003,68.0,63.599998
20160812203000,352.5,383.049988,36.222221,37,54.700001,0,67.699997,68.0,63.599998
20160812204500,352.5,368.950012,34.88889,37,54.700001,0,67.699997,68.0,63.599998
20160812210000,352.5,373.649994,35.333333,37,54.700001,0,67.699997,68.0,63.599998
20160812211500,352.5,383.049988,36.222221,37,54.700001,0,67.800003,68.0,63.599998
20160812213000,352.5,368.950012,34.88889,37,54.700001,0,67.800003,68.0,63.599998
20160812214500,352.5,387.75,36.666667,37,54.700001,0,67.800003,68.0,63.599998
20160812220000,352.5,364.25,34.444444,37,54.700001,0,67.800003,68.0,63.599998
20160812221500,352.5,364.25,34.444444,37,54.700001,0,67.800003,68.0,63.599998
20160812223000,352.5,368.950012,34.88889,37,55.599998,0,67.800003,68.0,63.599998
20160812224500,352.5,378.350006,35.777778,37,55.599998,0,67.699997,68.0,63.599998
20160812230000,352.5,378.350006,35.777778,37,54.700001,0,67.800003,68.0,63.599998
20160812231500,352.5,378.350006,35.777778,37,54.700001,0,67.800003,68.0,63.599998
20160812233000,352.5,383.049988,36.222221,37,54.700001,0,67.800003,68.0,63.599998
20160812234500,352.5,387.75,36.666667,37,54.700001,0,67.800003,68.0,63.599998
20160813000000,352.5,392.450012,37.111112,37,54.700001,0,67.800003,68.0,63.599998
20160813001500,352.5,392.450012,37.111112,37,54.700001,0,67.800003,68.0,63.599998
20160813003000,352.5,383.049988,36.222221,37,54.700001,0,67.800003,68.0,63.599998
20160813004500,352.5,387.75,36.666667,37,54.700001,0,67.800003,68.0,63.599998
20160813010000,352.5,387.75,36.666667,37,54.700001,0,67.800003,68.0,63.599998
20160813011500,352.5,834.25,78.888889,100,54.700001,0,67.599998,68.0,63.700001
20160813013000,352.5,777.849976,73.555553,86,54.700001,0,67.199997,68.0,63.700001
20160813014500,352.5,554.599976,52.444442,57,54.700001,0,67.099998,68.0,63.700001
20160813020000,352.5,404.200012,38.222223,39,54.700001,0,67.199997,68.0,63.700001
20160813021500,352.5,383.049988,36.222221,39,54.700001,0,67.300003,68.0,63.700001
20160813023000,352.5,364.25,34.444444,38,54.700001,0,67.300003,68.0,63.700001
20160813024500,352.5,383.049988,36.222221,38,54.700001,0,67.400002,68.0,63.700001
20160813030000,352.5,378.350006,35.777778,38,54.700001,0,67.400002,68.0,63.700001
20160813031500,352.5,373.649994,35.333333,38,54.700001,0,67.400002,68.0,63.700001
20160813033000,352.5,383.049988,36.222221,38,54.700001,0,67.400002,68.0,63.700001
20160813034500,352.5,383.049988,36.222221,38,54.700001,0,67.400002,68.0,63.599998
20160813040000,352.5,364.25,34.444444,38,54.700001,0,67.5,68.0,63.599998
20160813041500,352.5,357.200012,33.777779,38,54.700001,0,67.599998,68.0,63.599998
20160813043000,352.5,368.950012,34.88889,38,54.700001,0,67.599998,68.0,63.599998
20160813044500,352.5,364.25,34.444444,38,54.700001,0,67.599998,68.0,63.599998
20160813050000,352.5,368.950012,34.88889,38,54.700001,0,67.599998,68.0,63.599998
20160813051500,352.5,359.549988,33.999999,38,54.700001,0,67.599998,68.0,63.599998
