PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160813053000,352.5,359.549988,33.999999,38,54.700001,0,67.599998,68.0,63.599998
20160813054500,352.5,373.649994,35.333333,38,54.700001,0,67.599998,68.0,63.599998
20160813060000,352.5,357.200012,33.777779,38,55.5,0,67.699997,68.0,63.599998
20160813061500,352.5,350.149994,33.111111,38,55.5,0,67.599998,68.0,63.599998
20160813063000,352.5,359.549988,33.999999,38,54.700001,0,67.599998,68.0,63.599998
20160813064500,352.5,359.549988,33.999999,38,54.700001,0,67.599998,68.0,63.599998
20160813070000,352.5,350.149994,33.111111,38,54.700001,0,67.599998,68.0,63.599998
20160813071500,352.5,364.25,34.444444,38,54.700001,0,67.599998,68.0,63.599998
20160813073000,352.5,357.200012,33.777779,38,54.700001,0,67.599998,68.0,63.599998
20160813074500,352.5,340.75,32.222222,38,54.700001,0,67.699997,68.0,63.599998
20160813080000,352.5,368.950012,34.88889,38,54.700001,0,67.599998,68.0,63.599998
20160813081500,352.5,357.200012,33.777779,38,54.700001,0,67.599998,68.0,63.599998
20160813083000,352.5,357.200012,33.777779,38,54.700001,0,67.599998,68.0,63.599998
20160813084500,352.5,357.200012,33.777779,38,54.700001,0,67.599998,68.0,63.599998
20160813090000,352.5,357.200012,33.777779,38,54.700001,0,67.599998,68.0,63.599998
20160813091500,352.5,350.149994,33.111111,38,54.700001,0,67.699997,68.0,63.599998
20160813093000,352.5,357.200012,33.777779,38,54.700001,0,67.599998,68.0,63.599998
20160813094500,352.5,378.350006,35.777778,38,54.700001,0,67.599998,68.0,63.599998
20160813100000,352.5,378.350006,35.777778,38,54.700001,0,68.0,68.0,63.599998
20160813101500,352.5,387.75,36.666667,40,54.700001,0,68.300003,68.0,63.599998
20160813103000,352.5,404.200012,38.222223,41,54.700001,0,68.199997,68.0,63.599998
20160813104500,352.5,404.200012,38.222223,41,54.700001,0,68.199997,68.0,63.599998
20160813110000,352.5,392.450012,37.111112,41,54.700001,0,68.199997,68.0,63.599998
20160813111500,352.5,408.899994,38.666666,43,54.700001,0,68.400002,68.0,63.599998
20160813113000,352.5,606.299988,57.333332,61,54.700001,0,68.599998,68.0,63.599998
20160813114500,352.5,683.849976,64.666664,72,54.700001,0,68.599998,68.0,63.599998
20160813120000,352.5,683.849976,64.666664,68,54.700001,0,68.199997,68.0,63.599998
20160813121500,352.5,799.0,75.555556,82,54.700001,0,68.599998,68.0,63.599998
20160813123000,352.5,831.900024,78.666669,85,54.700001,0,68.400002,68.0,63.599998
20160813124500,352.5,831.900024,78.666669,86,54.700001,0,68.099998,68.0,63.599998
20160813130000,352.5,806.049988,76.222221,86,54.700001,0,67.800003,68.0,63.599998
20160813131500,352.5,777.849976,73.555553,100,54.700001,0,69.099998,68.0,63.599998
20160813133000,352.5,841.299988,79.555554,100,54.700001,0,70.0,68.0,63.599998
20160813134500,352.5,799.0,75.555556,100,54.700001,0,69.699997,68.0,63.599998
20160813140000,352.5,815.450012,77.111112,100,54.700001,0,68.900002,68.0,63.599998
20160813141500,352.5,824.849976,77.999998,100,54.700001,0,68.300003,68.0,63.599998
20160813143000,352.5,843.650024,79.77778,100,54.700001,0,67.900002,68.0,63.599998
20160813144500,352.5,801.349976,75.777775,99,54.700001,0,67.699997,68.0,63.599998
20160813150000,352.5,853.049988,80.666666,88,54.700001,0,67.699997,68.0,63.599998
20160813151500,352.5,813.099976,76.888887,84,54.700001,0,67.900002,68.0,63.599998
20160813153000,352.5,791.950012,74.88889,78,54.700001,0,67.699997,68.0,63.599998
20160813154500,352.5,735.549988,69.555554,72,54.700001,0,67.599998,68.0,63.599998
20160813160000,352.5,632.150024,59.77778,62,54.700001,0,67.5,68.0,63.599998
20160813161500,352.5,521.700012,49.333334,54,54.700001,0,67.400002,68.0,63.599998
20160813163000,352.5,462.950012,43.777779,49,54.700001,0,67.5,68.0,63.599998
20160813164500,352.5,453.549988,42.888888,48,54.700001,0,67.599998,68.0,63.599998
20160813170000,352.5,404.200012,38.222223,42,54.700001,0,67.599998,68.0,63.599998
20160813171500,352.5,383.049988,36.222221,39,54.700001,0,67.699997,68.0,63.599998
20160813173000,352.5,378.350006,35.777778,39,54.700001,0,67.800003,68.0,63.599998
20160813174500,352.5,368.950012,34.88889,39,54.700001,0,67.900002,68.0,63.599998
20160813180000,352.5,373.649994,35.333333,39,54.700001,0,68.0,68.0,63.599998
20160813181500,352.5,378.350006,35.777778,39,54.700001,0,68.099998,68.0,63.599998
20160813183000,352.5,368.950012,34.88889,39,54.700001,0,68.099998,68.0,63.599998
20160813184500,352.5,397.149994,37.555555,39,54.700001,0,68.099998,68.0,63.599998
20160813190000,352.5,378.350006,35.777778,39,54.700001,0,68.199997,68.0,63.599998
20160813191500,352.5,368.950012,34.88889,39,54.700001,0,68.199997,68.0,63.599998
20160813193000,352.5,373.649994,35.333333,39,54.700001,0,68.199997,68.0,63.599998
20160813194500,352.5,392.450012,37.111112,39,54.700001,0,68.300003,68.0,63.599998
20160813200000,352.5,430.049988,40.666666,44,54.700001,0,68.300003,68.0,63.599998
20160813201500,352.5,418.299988,39.555554,47,55.5,0,68.199997,68.0,63.599998
20160813203000,352.5,418.299988,39.555554,47,54.299999,0,68.199997,68.0,63.599998
20160813204500,352.5,408.899994,38.666666,47,54.299999,0,68.099998,68.0,63.599998
20160813210000,352.5,413.600006,39.111112,47,55.099998,0,68.099998,68.0,63.599998
20160813211500,352.5,434.75,41.111111,47,55.099998,0,68.099998,68.0,63.599998
20160813213000,352.5,425.350006,40.222223,47,55.099998,0,68.0,68.0,63.599998
20160813214500,352.5,425.350006,40.222223,47,54.299999,0,67.900002,68.0,63.599998
20160813220000,352.5,425.350006,40.222223,47,54.299999,0,67.900002,68.0,63.599998
20160813221500,352.5,441.799988,41.777777,47,54.299999,0,67.900002,68.0,63.599998
20160813223000,352.5,418.299988,39.555554,47,54.299999,0,67.900002,68.0,63.599998
20160813224500,352.5,418.299988,39.555554,47,54.299999,0,67.900002,68.0,63.599998
20160813230000,352.5,418.299988,39.555554,47,54.299999,0,68.099998,68.0,63.599998
20160813231500,352.5,434.75,41.111111,47,54.299999,0,68.199997,68.0,63.599998
20160813233000,352.5,425.350006,40.222223,47,54.299999,0,68.199997,68.0,63.599998
20160813234500,352.5,430.049988,40.666666,47,54.299999,0,68.199997,68.0,63.599998
20160814000000,352.5,434.75,41.111111,47,54.299999,0,68.199997,68.0,63.599998
20160814001500,352.5,425.350006,40.222223,47,54.299999,0,68.300003,68.0,63.599998
20160814003000,352.5,650.950012,61.555557,66,54.299999,0,68.699997,68.0,63.599998
20160814004500,352.5,810.75,76.666667,83,54.299999,0,68.699997,68.0,63.599998
20160814010000,352.5,810.75,76.666667,100,54.299999,0,68.599998,68.0,53.0
20160814011500,352.5,796.650024,75.333336,100,54.299999,0,68.0,68.0,53.0
20160814013000,352.5,796.650024,75.333336,100,54.299999,0,67.699997,68.0,53.0
20160814014500,352.5,733.200012,69.333334,66,56.400002,100,67.599998,74.0,71.0
20160814020000,352.5,404.200012,38.222223,41,66.599998,100,67.5,68.0,53.0
20160814021500,352.5,636.849976,60.22222,65,62.400002,0,67.800003,68.0,53.0
20160814023000,352.5,841.299988,79.555554,100,55.200001,0,67.400002,68.0,53.0
20160814024500,352.5,747.299988,70.666666,72,55.200001,0,67.199997,68.0,53.0
20160814030000,352.5,636.849976,60.22222,62,55.200001,0,67.300003,68.0,53.0
20160814031500,352.5,509.950012,48.222223,52,55.200001,0,67.300003,68.0,53.0
20160814033000,352.5,408.899994,38.666666,44,55.200001,0,67.400002,68.0,53.0
20160814034500,352.5,392.450012,37.111112,41,54.299999,0,67.699997,68.0,53.0
20160814040000,352.5,392.450012,37.111112,41,54.900002,0,67.699997,68.0,53.0
20160814041500,352.5,399.5,37.777778,41,54.900002,0,67.900002,68.0,53.0
20160814043000,352.5,392.450012,37.111112,41,54.900002,0,68.0,68.0,53.0
20160814044500,352.5,387.75,36.666667,41,54.900002,0,68.0,68.0,53.0
20160814050000,352.5,404.200012,38.222223,41,54.900002,0,68.099998,68.0,53.0
20160814051500,352.5,399.5,37.777778,41,54.299999,0,68.099998,68.0,53.0
20160814053000,352.5,404.200012,38.222223,41,54.299999,0,68.099998,68.0,53.0
20160814054500,352.5,404.200012,38.222223,41,54.299999,0,68.199997,68.0,53.0
20160814060000,352.5,408.899994,38.666666,41,54.299999,0,68.199997,68.0,53.0
20160814061500,352.5,397.149994,37.555555,41,54.299999,0,68.199997,68.0,53.0
20160814063000,352.5,418.299988,39.555554,41,54.299999,0,68.199997,68.0,53.0
20160814064500,352.5,397.149994,37.555555,41,54.299999,0,68.199997,68.0,53.0
20160814070000,352.5,408.899994,38.666666,41,54.299999,0,68.099998,68.0,53.0
20160814071500,352.5,397.149994,37.555555,41,54.299999,0,68.099998,68.0,53.0
20160814073000,352.5,404.200012,38.222223,41,54.299999,0,68.199997,68.0,53.0
20160814074500,352.5,404.200012,38.222223,41,55.099998,0,68.199997,68.0,53.0
20160814080000,352.5,413.600006,39.111112,41,55.099998,0,68.199997,68.0,53.0
20160814081500,352.5,397.149994,37.555555,41,55.099998,0,68.199997,68.0,53.0
20160814083000,352.5,397.149994,37.555555,41,55.099998,0,68.199997,68.0,53.0
20160814084500,352.5,404.200012,38.222223,40,64.5,100,68.199997,74.0,71.0
20160814090000,352.5,799.0,75.555556,81,61.599998,0,68.400002,68.0,53.0
20160814091500,352.5,853.049988,80.666666,100,55.599998,0,68.0,68.0,53.0
20160814093000,352.5,834.25,78.888889,100,54.400002,0,67.699997,68.0,53.0
20160814094500,352.5,820.150024,77.555558,100,54.400002,0,67.400002,68.0,53.0
20160814100000,352.5,754.349976,71.333331,75,54.400002,0,67.199997,68.0,53.0
20160814101500,352.5,834.25,78.888889,100,54.400002,0,67.199997,68.0,53.0
20160814103000,352.5,752.0,71.111111,72,54.400002,0,67.099998,68.0,53.0
20160814104500,352.5,700.299988,66.222221,69,54.400002,0,67.5,68.0,53.0
20160814110000,352.5,688.549988,65.11111,70,54.400002,0,67.699997,68.0,53.0
20160814111500,352.5,373.649994,35.333333,39,75.300003,100,68.199997,74.300003,71.300003
20160814113000,352.5,397.149994,37.555555,39,86.300003,100,68.800003,74.300003,71.300003
20160814114500,352.5,373.649994,35.333333,39,89.800003,100,69.300003,74.300003,71.300003
20160814120000,352.5,368.950012,34.88889,39,81.699997,100,69.900002,74.300003,71.300003
20160814121500,352.5,378.350006,35.777778,39,86.900002,100,70.099998,74.300003,71.300003
20160814123000,352.5,378.350006,35.777778,39,86.900002,100,70.199997,74.300003,71.300003
20160814124500,352.5,368.950012,34.88889,39,88.099998,100,70.199997,74.300003,71.300003
20160814130000,352.5,373.649994,35.333333,39,83.699997,100,70.199997,74.300003,71.300003
20160814131500,352.5,373.649994,35.333333,39,83.699997,100,70.400002,74.300003,71.300003
20160814133000,352.5,373.649994,35.333333,39,92.900002,100,70.400002,74.300003,71.300003
20160814134500,352.5,368.950012,34.88889,39,82.599998,100,70.5,74.300003,71.300003
20160814140000,352.5,378.350006,35.777778,39,92.0,100,70.5,74.300003,71.300003
20160814141500,352.5,373.649994,35.333333,39,83.199997,100,70.5,74.300003,71.300003
20160814143000,352.5,364.25,34.444444,39,92.300003,100,70.699997,74.300003,71.300003
20160814144500,352.5,368.950012,34.88889,39,83.199997,100,70.800003,74.300003,71.300003
20160814150000,352.5,368.950012,34.88889,39,83.199997,100,70.800003,74.300003,71.300003
20160814151500,352.5,373.649994,35.333333,39,90.599998,100,70.900002,74.300003,71.300003
20160814153000,352.5,368.950012,34.88889,39,82.599998,100,70.900002,74.300003,71.300003
20160814154500,352.5,378.350006,35.777778,39,81.099998,100,70.900002,74.300003,71.300003
20160814160000,352.5,359.549988,33.999999,39,87.0,100,71.0,74.300003,71.300003
20160814161500,352.5,378.350006,35.777778,39,82.099998,100,71.0,74.300003,71.300003
20160814163000,352.5,383.049988,36.222221,39,92.0,100,71.0,74.300003,71.300003
20160814164500,352.5,368.950012,34.88889,39,84.699997,100,71.099998,74.300003,71.300003
20160814170000,352.5,383.049988,36.222221,39,86.300003,100,71.099998,74.300003,71.300003
20160814171500,352.5,373.649994,35.333333,39,87.5,100,71.199997,74.300003,71.300003
20160814173000,352.5,364.25,34.444444,39,81.599998,100,71.300003,74.300003,71.300003
20160814174500,352.5,368.950012,34.88889,39,90.599998,100,71.5,74.300003,71.300003
20160814180000,352.5,364.25,34.444444,39,59.200001,0,71.599998,74.300003,71.300003
20160814181500,352.5,340.75,32.222222,39,56.0,0,71.300003,74.300003,71.300003
20160814183000,352.5,364.25,34.444444,39,56.0,0,71.199997,74.300003,71.300003
20160814184500,352.5,373.649994,35.333333,39,55.200001,0,71.199997,74.300003,71.300003
20160814190000,352.5,364.25,34.444444,39,55.200001,100,71.0,74.300003,71.300003
20160814191500,352.5,373.649994,35.333333,39,55.200001,100,70.699997,74.300003,71.300003
20160814193000,352.5,378.350006,35.777778,39,60.0,100,70.5,74.300003,71.300003
20160814194500,352.5,373.649994,35.333333,39,63.599998,100,70.900002,74.300003,71.300003
20160814200000,352.5,359.549988,33.999999,39,65.300003,100,71.099998,74.300003,71.300003
20160814201500,352.5,364.25,34.444444,39,63.900002,100,71.300003,74.300003,71.300003
20160814203000,352.5,364.25,34.444444,39,63.900002,100,71.0,74.300003,71.300003
20160814204500,352.5,368.950012,34.88889,39,76.400002,100,70.900002,74.300003,71.300003
20160814210000,352.5,359.549988,33.999999,39,83.699997,100,70.900002,74.300003,71.300003
20160814211500,352.5,364.25,34.444444,39,81.300003,100,70.900002,74.300003,71.300003
20160814213000,352.5,357.200012,33.777779,39,89.300003,100,71.0,74.300003,71.300003
20160814214500,352.5,357.200012,33.777779,39,77.5,0,71.5,74.300003,71.300003
20160814220000,352.5,357.200012,33.777779,39,56.0,0,71.199997,74.300003,71.300003
20160814221500,352.5,357.200012,33.777779,39,55.200001,0,71.099998,74.300003,71.300003
20160814223000,352.5,357.200012,33.777779,39,55.200001,100,70.800003,74.300003,71.300003
20160814224500,352.5,364.25,34.444444,39,55.200001,100,70.5,74.300003,71.300003
20160814230000,352.5,357.200012,33.777779,39,78.699997,100,70.599998,74.300003,71.300003
20160814231500,352.5,357.200012,33.777779,39,84.599998,100,70.800003,74.300003,71.300003
20160814233000,352.5,345.450012,32.666668,39,86.699997,100,70.800003,74.300003,71.300003
20160814234500,352.5,345.450012,32.666668,39,81.599998,100,70.800003,74.300003,71.300003
20160815000000,352.5,357.200012,33.777779,39,89.5,100,70.800003,74.300003,71.300003
20160815001500,352.5,357.200012,33.777779,39,82.099998,100,70.800003,74.300003,71.300003
20160815003000,352.5,357.200012,33.777779,39,94.099998,100,70.900002,74.300003,71.300003
20160815004500,352.5,345.450012,32.666668,39,83.800003,100,70.900002,74.300003,71.300003
20160815010000,352.5,359.549988,33.999999,39,90.400002,100,71.0,74.300003,71.300003
20160815011500,352.5,359.549988,33.999999,39,93.5,100,71.599998,74.300003,71.300003
20160815013000,352.5,359.549988,33.999999,39,56.799999,0,71.599998,74.300003,71.300003
20160815014500,352.5,359.549988,33.999999,39,55.5,0,71.199997,74.300003,71.300003
20160815020000,352.5,359.549988,33.999999,39,55.5,100,71.0,74.300003,71.300003
20160815021500,352.5,359.549988,33.999999,39,55.5,100,70.800003,74.300003,71.300003
20160815023000,352.5,350.149994,33.111111,39,58.700001,100,70.5,74.300003,71.300003
20160815024500,352.5,364.25,34.444444,39,83.699997,100,70.699997,74.300003,71.300003
20160815030000,352.5,345.450012,32.666668,39,82.0,100,70.699997,74.300003,71.300003
20160815031500,352.5,364.25,34.444444,39,82.0,100,70.699997,74.300003,71.300003
20160815033000,352.5,350.149994,33.111111,39,91.099998,100,70.699997,74.300003,71.300003
20160815034500,352.5,364.25,34.444444,39,84.400002,100,70.599998,74.300003,71.300003
20160815040000,352.5,345.450012,32.666668,39,92.0,100,70.599998,74.300003,71.300003
20160815041500,352.5,357.200012,33.777779,39,84.300003,100,70.699997,74.300003,71.300003
20160815043000,352.5,350.149994,33.111111,39,87.599998,100,70.699997,74.300003,71.300003
20160815044500,352.5,357.200012,33.777779,39,93.400002,100,70.699997,74.300003,71.300003
20160815050000,352.5,357.200012,33.777779,39,86.199997,100,70.800003,74.300003,71.300003
20160815051500,352.5,364.25,34.444444,39,83.800003,100,70.800003,74.300003,71.300003
20160815053000,352.5,350.149994,33.111111,39,83.800003,100,70.800003,74.300003,71.300003
20160815054500,352.5,359.549988,33.999999,39,81.900002,100,70.900002,74.300003,71.300003
20160815060000,352.5,359.549988,33.999999,39,91.199997,100,70.900002,74.199997,71.199997
20160815061500,352.5,359.549988,33.999999,39,92.400002,100,70.900002,74.199997,71.199997
20160815063000,352.5,345.450012,32.666668,39,87.5,100,70.900002,74.199997,71.199997
20160815064500,352.5,331.350006,31.333334,39,87.5,100,70.900002,74.300003,71.300003
20160815070000,352.5,364.25,34.444444,39,83.199997,100,71.0,74.199997,71.199997
20160815071500,352.5,357.200012,33.777779,39,83.199997,100,71.199997,74.099998,71.099998
20160815073000,352.5,345.450012,32.666668,39,88.199997,100,71.099998,74.199997,71.199997
20160815074500,352.5,345.450012,32.666668,39,83.900002,100,71.199997,74.199997,71.199997
20160815080000,352.5,357.200012,33.777779,39,83.900002,100,71.199997,74.099998,71.099998
20160815081500,352.5,345.450012,32.666668,39,90.900002,100,71.099998,74.099998,71.099998
20160815083000,352.5,345.450012,32.666668,39,97.400002,100,71.0,74.099998,71.099998
20160815084500,352.5,357.200012,33.777779,39,88.5,100,71.0,74.099998,71.099998
20160815090000,352.5,350.149994,33.111111,39,85.5,100,71.0,74.0,71.0
20160815091500,352.5,373.649994,35.333333,39,85.5,100,70.900002,74.0,71.0
20160815093000,352.5,359.549988,33.999999,39,83.599998,100,71.0,74.0,71.0
20160815094500,352.5,364.25,34.444444,39,81.599998,100,71.0,74.0,71.0
20160815100000,352.5,383.049988,36.222221,39,81.599998,100,71.0,74.0,71.0
20160815101500,352.5,373.649994,35.333333,39,81.599998,100,71.099998,74.0,71.0
20160815103000,352.5,378.350006,35.777778,39,82.5,100,71.199997,74.0,71.0
20160815104500,352.5,359.549988,33.999999,39,81.599998,100,71.199997,74.0,71.0
20160815110000,352.5,368.950012,34.88889,39,81.599998,100,71.199997,74.0,71.0
20160815111500,352.5,359.549988,33.999999,39,56.799999,0,71.099998,74.0,71.0
20160815113000,352.5,340.75,32.222222,39,56.0,0,70.900002,74.0,71.0
20160815114500,352.5,357.200012,33.777779,39,56.0,0,70.800003,74.0,71.0
20160815120000,352.5,373.649994,35.333333,39,56.0,100,70.699997,74.0,71.0
20160815121500,352.5,368.950012,34.88889,39,56.0,100,70.699997,74.0,71.0
20160815123000,352.5,373.649994,35.333333,39,56.0,100,70.5,74.0,71.0
20160815124500,352.5,340.75,32.222222,39,57.900002,100,70.400002,74.0,71.0
20160815130000,352.5,364.25,34.444444,39,71.5,100,70.5,74.0,71.0
20160815131500,352.5,364.25,34.444444,39,74.400002,100,70.699997,74.0,71.0
20160815133000,352.5,357.200012,33.777779,39,74.400002,100,70.699997,74.0,71.0
20160815134500,352.5,345.450012,32.666668,39,77.699997,100,70.699997,74.0,71.0
20160815140000,352.5,357.200012,33.777779,39,80.599998,100,70.800003,74.0,71.0
20160815141500,352.5,350.149994,33.111111,39,75.400002,100,70.800003,74.0,71.0
20160815143000,352.5,345.450012,32.666668,39,75.400002,100,70.800003,74.0,71.0
20160815144500,352.5,345.450012,32.666668,39,75.400002,100,70.900002,74.0,71.0
20160815150000,352.5,350.149994,33.111111,39,76.800003,100,70.800003,74.0,71.0
20160815151500,352.5,359.549988,33.999999,39,78.699997,100,70.800003,74.0,71.0
20160815153000,352.5,364.25,34.444444,39,79.699997,100,70.800003,74.0,71.0
20160815154500,352.5,359.549988,33.999999,39,80.699997,100,70.800003,74.0,71.0
20160815160000,352.5,350.149994,33.111111,39,79.699997,100,70.800003,74.0,71.0
20160815161500,352.5,357.200012,33.777779,39,81.099998,100,70.800003,74.0,71.0
20160815163000,352.5,350.149994,33.111111,39,81.099998,100,70.900002,74.0,71.0
20160815164500,352.5,359.549988,33.999999,39,76.400002,100,70.800003,74.0,71.0
20160815170000,352.5,368.950012,34.88889,39,73.5,100,70.699997,74.0,71.0
20160815171500,352.5,373.649994,35.333333,39,74.900002,100,70.800003,74.0,71.0
20160815173000,352.5,373.649994,35.333333,39,74.900002,100,70.900002,74.0,71.0
20160815174500,352.5,359.549988,33.999999,39,73.900002,100,70.800003,74.0,71.0
20160815180000,352.5,373.649994,35.333333,39,79.599998,100,70.800003,74.0,71.0
20160815181500,352.5,368.950012,34.88889,39,79.599998,100,71.0,74.0,71.0
20160815183000,352.5,373.649994,35.333333,39,78.300003,100,70.900002,74.0,71.0
20160815184500,352.5,368.950012,34.88889,39,75.900002,100,70.800003,74.0,71.0
20160815190000,352.5,368.950012,34.88889,39,74.0,100,70.900002,74.0,71.0
20160815191500,352.5,357.200012,33.777779,39,74.0,100,71.0,74.0,71.0
20160815193000,352.5,368.950012,34.88889,39,72.699997,100,70.900002,74.0,71.0
20160815194500,352.5,373.649994,35.333333,39,72.699997,100,71.0,74.0,71.0
20160815200000,352.5,364.25,34.444444,39,72.699997,100,71.0,74.0,71.0
20160815201500,352.5,373.649994,35.333333,39,81.099998,100,70.900002,74.0,71.0
20160815203000,352.5,359.549988,33.999999,39,78.699997,100,71.0,74.0,71.0
20160815204500,352.5,364.25,34.444444,39,74.900002,100,71.0,74.0,71.0
20160815210000,352.5,359.549988,33.999999,39,76.400002,100,71.0,74.0,71.0
20160815211500,352.5,368.950012,34.88889,39,74.699997,100,71.0,74.0,71.0
20160815213000,352.5,368.950012,34.88889,39,73.5,100,71.099998,74.0,71.0
20160815214500,352.5,357.200012,33.777779,39,73.5,100,71.0,74.0,71.0
20160815220000,352.5,357.200012,33.777779,39,78.699997,100,71.0,74.0,71.0
20160815221500,352.5,364.25,34.444444,39,76.599998,100,71.0,74.0,71.0
20160815223000,352.5,357.200012,33.777779,39,74.400002,100,70.900002,74.0,71.0
20160815224500,352.5,364.25,34.444444,39,77.800003,100,70.900002,74.0,71.0
20160815230000,352.5,359.549988,33.999999,39,74.400002,100,70.800003,74.0,71.0
20160815231500,352.5,359.549988,33.999999,39,73.0,100,70.699997,74.0,71.0
20160815233000,352.5,359.549988,33.999999,39,78.199997,100,70.5,74.0,71.0
20160815234500,352.5,368.950012,34.88889,39,80.099998,100,70.5,74.0,71.0
20160816000000,352.5,364.25,34.444444,39,82.5,100,70.5,74.0,71.0
20160816001500,352.5,364.25,34.444444,39,80.699997,100,70.599998,74.0,71.0
20160816003000,352.5,345.450012,32.666668,39,78.900002,100,70.5,74.0,71.0
20160816004500,352.5,350.149994,33.111111,39,78.900002,100,70.5,74.0,71.0
20160816010000,352.5,373.649994,35.333333,39,86.599998,100,70.5,74.0,71.0
20160816011500,352.5,373.649994,35.333333,39,88.0,100,70.400002,74.0,71.0
20160816013000,352.5,378.350006,35.777778,39,88.0,100,70.400002,74.0,71.0
20160816014500,352.5,368.950012,34.88889,39,84.400002,100,70.400002,74.0,71.0
20160816020000,352.5,364.25,34.444444,39,81.599998,100,70.400002,74.0,71.0
20160816021500,352.5,378.350006,35.777778,39,78.699997,100,70.400002,74.0,71.0
20160816023000,352.5,373.649994,35.333333,39,77.300003,100,70.400002,74.0,71.0
20160816024500,352.5,383.049988,36.222221,39,77.300003,100,70.400002,74.0,71.0
20160816030000,352.5,368.950012,34.88889,39,77.300003,100,70.400002,74.0,71.0
20160816031500,352.5,378.350006,35.777778,39,78.699997,100,70.400002,74.0,71.0
20160816033000,352.5,368.950012,34.88889,39,81.5,100,70.400002,74.0,71.0
20160816034500,352.5,373.649994,35.333333,39,90.400002,100,70.400002,74.0,71.0
20160816040000,352.5,373.649994,35.333333,39,83.199997,100,70.400002,74.0,71.0
20160816041500,352.5,368.950012,34.88889,39,79.5,100,70.5,74.0,71.0
20160816043000,352.5,357.200012,33.777779,39,77.0,100,70.400002,74.0,71.0
20160816044500,352.5,383.049988,36.222221,39,77.0,100,70.400002,74.0,71.0
20160816050000,352.5,368.950012,34.88889,39,80.900002,100,70.400002,74.0,71.0
20160816051500,352.5,357.200012,33.777779,39,80.900002,100,70.400002,74.0,71.0
20160816053000,352.5,364.25,34.444444,39,78.199997,100,70.5,74.0,71.0
20160816054500,352.5,373.649994,35.333333,39,81.0,100,70.5,74.0,71.0
20160816060000,352.5,345.450012,32.666668,39,81.0,100,70.5,74.0,71.0
20160816061500,352.5,373.649994,35.333333,39,77.300003,100,70.400002,74.0,71.0
20160816063000,352.5,364.25,34.444444,39,88.0,100,70.400002,74.0,71.0
20160816064500,352.5,373.649994,35.333333,39,88.0,100,70.400002,74.0,71.0
20160816070000,352.5,359.549988,33.999999,39,79.5,100,70.400002,74.0,71.0
20160816071500,352.5,368.950012,34.88889,39,88.900002,100,70.400002,74.0,71.0
20160816073000,352.5,357.200012,33.777779,39,81.099998,100,70.300003,74.0,71.0
20160816074500,352.5,373.649994,35.333333,39,78.699997,100,70.300003,74.0,71.0
20160816080000,352.5,364.25,34.444444,39,86.400002,100,70.400002,74.0,71.0
20160816081500,352.5,364.25,34.444444,39,82.099998,100,70.400002,74.0,71.0
20160816083000,352.5,373.649994,35.333333,39,79.199997,100,70.400002,74.0,71.0
20160816084500,352.5,368.950012,34.88889,39,84.300003,100,70.5,74.0,71.0
20160816090000,352.5,364.25,34.444444,39,88.599998,100,70.5,74.0,71.0
20160816091500,352.5,373.649994,35.333333,39,86.599998,100,70.599998,74.0,71.0
20160816093000,352.5,368.950012,34.88889,39,82.599998,100,70.699997,74.0,71.0
20160816094500,352.5,364.25,34.444444,39,82.599998,100,70.699997,74.0,71.0
20160816100000,352.5,364.25,34.444444,39,88.699997,100,70.699997,74.0,71.0
20160816101500,352.5,340.75,32.222222,39,81.599998,100,70.800003,74.0,71.0
20160816103000,352.5,364.25,34.444444,39,80.699997,100,70.900002,74.0,71.0
20160816104500,352.5,340.75,32.222222,39,82.099998,100,71.0,74.0,71.0
20160816110000,352.5,357.200012,33.777779,39,81.099998,100,70.900002,74.0,71.0
20160816111500,352.5,350.149994,33.111111,39,81.099998,100,71.0,74.0,71.0
20160816113000,352.5,359.549988,33.999999,39,81.099998,100,71.0,74.0,71.0
20160816114500,352.5,345.450012,32.666668,39,92.900002,100,70.900002,74.0,71.0
20160816120000,352.5,336.049988,31.777777,39,87.199997,100,71.0,74.0,71.0
20160816121500,352.5,345.450012,32.666668,39,85.0,100,71.199997,74.0,71.0
20160816123000,352.5,357.200012,33.777779,39,83.199997,100,71.0,74.0,71.0
20160816124500,352.5,345.450012,32.666668,39,85.400002,100,71.199997,74.0,71.0
20160816130000,352.5,350.149994,33.111111,39,54.299999,0,71.099998,74.0,71.0
20160816131500,352.5,359.549988,33.999999,39,52.299999,0,70.800003,74.0,71.0
20160816133000,352.5,359.549988,33.999999,39,51.099998,100,70.5,74.0,71.0
20160816134500,352.5,359.549988,33.999999,39,52.099998,100,70.199997,74.0,71.0
20160816140000,352.5,345.450012,32.666668,39,78.300003,100,70.199997,74.0,71.0
20160816141500,352.5,357.200012,33.777779,39,80.099998,100,70.5,74.0,71.0
20160816143000,352.5,345.450012,32.666668,39,86.900002,100,70.599998,74.0,71.0
20160816144500,352.5,357.200012,33.777779,39,82.300003,100,70.699997,74.0,71.0
20160816150000,352.5,345.450012,32.666668,39,80.699997,100,70.5,74.0,71.0
20160816151500,352.5,350.149994,33.111111,39,79.199997,100,70.699997,74.0,71.0
20160816153000,352.5,357.200012,33.777779,39,79.199997,100,71.0,74.0,71.0
20160816154500,352.5,336.049988,31.777777,39,83.699997,100,70.900002,74.0,71.0
20160816160000,352.5,345.450012,32.666668,39,79.599998,100,70.900002,74.0,71.0
20160816161500,352.5,340.75,32.222222,39,88.0,100,70.800003,74.0,71.0
20160816163000,352.5,359.549988,33.999999,39,85.599998,100,70.699997,74.0,71.0
20160816164500,352.5,340.75,32.222222,39,85.599998,100,70.800003,74.0,71.0
20160816170000,352.5,357.200012,33.777779,39,80.699997,100,70.800003,74.0,71.0
20160816171500,352.5,357.200012,33.777779,39,78.699997,100,70.800003,74.0,71.0
20160816173000,352.5,350.149994,33.111111,39,78.699997,100,70.699997,74.0,71.0
20160816174500,352.5,345.450012,32.666668,39,86.900002,100,70.699997,74.0,71.0
20160816180000,352.5,350.149994,33.111111,39,83.199997,100,70.699997,74.0,71.0
20160816181500,352.5,357.200012,33.777779,39,80.699997,100,70.699997,74.0,71.0
20160816183000,352.5,357.200012,33.777779,39,80.699997,100,70.699997,74.0,71.0
20160816184500,352.5,357.200012,33.777779,39,90.099998,100,70.800003,74.0,71.0
20160816190000,352.5,336.049988,31.777777,39,82.599998,100,70.699997,74.0,71.0
20160816191500,352.5,359.549988,33.999999,39,85.199997,100,70.800003,74.0,71.0
20160816193000,352.5,350.149994,33.111111,39,88.800003,100,70.699997,74.0,71.0
20160816194500,352.5,357.200012,33.777779,39,82.099998,100,70.800003,74.0,71.0
20160816200000,352.5,364.25,34.444444,39,84.900002,100,70.699997,74.0,71.0
20160816201500,352.5,350.149994,33.111111,39,93.0,100,70.900002,74.0,71.0
20160816203000,352.5,350.149994,33.111111,39,86.900002,100,71.0,74.0,71.0
20160816204500,352.5,359.549988,33.999999,39,84.0,100,71.0,74.0,71.0
20160816210000,352.5,368.950012,34.88889,39,86.300003,100,71.099998,74.0,71.0
20160816211500,352.5,357.200012,33.777779,39,57.200001,0,71.5,74.0,71.0
20160816213000,352.5,373.649994,35.333333,39,55.599998,0,71.0,74.0,71.0
20160816214500,352.5,364.25,34.444444,39,55.599998,0,70.800003,74.0,71.0
20160816220000,352.5,368.950012,34.88889,39,55.599998,100,70.5,74.0,71.0
20160816221500,352.5,364.25,34.444444,39,55.599998,100,70.5,74.0,71.0
20160816223000,352.5,364.25,34.444444,39,60.599998,100,70.300003,74.0,71.0
20160816224500,352.5,359.549988,33.999999,39,79.199997,100,70.5,74.0,71.0
20160816230000,352.5,359.549988,33.999999,39,88.599998,100,70.5,74.0,71.0
20160816231500,352.5,359.549988,33.999999,39,81.5,100,70.599998,74.0,71.0
20160816233000,352.5,359.549988,33.999999,39,88.099998,100,70.599998,74.0,71.0
20160816234500,352.5,359.549988,33.999999,39,80.699997,100,70.699997,74.0,71.0
20160817000000,352.5,350.149994,33.111111,39,86.900002,100,70.699997,74.0,71.0
20160817001500,352.5,357.200012,33.777779,39,80.699997,100,70.699997,74.0,71.0
20160817003000,352.5,350.149994,33.111111,39,89.699997,100,70.599998,74.0,71.0
20160817004500,352.5,350.149994,33.111111,39,83.199997,100,70.599998,74.0,71.0
20160817010000,352.5,340.75,32.222222,39,91.099998,100,70.699997,74.0,71.0
20160817011500,352.5,312.549988,29.555554,42,58.0,0,70.699997,73.900002,70.900002
20160817013000,352.5,331.350006,31.333334,43,55.200001,100,70.400002,73.900002,70.900002
20160817014500,352.5,340.75,32.222222,43,55.200001,100,70.199997,73.900002,70.900002
20160817020000,352.5,336.049988,31.777777,43,73.599998,100,70.199997,73.900002,70.900002
20160817021500,352.5,324.299988,30.666666,43,81.0,100,70.300003,73.900002,70.900002
20160817023000,352.5,324.299988,30.666666,43,87.5,100,70.300003,73.900002,70.900002
20160817024500,352.5,331.350006,31.333334,43,83.099998,100,70.400002,73.900002,70.900002
20160817030000,352.5,319.600006,30.222223,43,83.099998,100,70.400002,73.900002,70.900002
20160817031500,352.5,331.350006,31.333334,43,91.099998,100,70.5,73.900002,70.900002
20160817033000,352.5,319.600006,30.222223,43,83.900002,100,70.5,73.900002,70.900002
20160817034500,352.5,331.350006,31.333334,43,94.800003,100,70.5,73.900002,70.900002
20160817040000,352.5,324.299988,30.666666,43,85.0,100,70.5,73.900002,70.900002
20160817041500,352.5,324.299988,30.666666,43,92.599998,100,70.5,73.900002,70.900002
20160817043000,352.5,331.350006,31.333334,43,84.400002,100,70.5,73.900002,70.900002
20160817044500,352.5,324.299988,30.666666,43,94.099998,100,70.5,73.900002,70.900002
20160817050000,352.5,331.350006,31.333334,43,83.199997,100,70.599998,73.900002,70.900002
20160817051500,352.5,331.350006,31.333334,43,83.199997,100,70.699997,73.900002,70.900002
20160817053000,352.5,324.299988,30.666666,43,93.599998,100,70.699997,73.900002,70.900002
20160817054500,352.5,331.350006,31.333334,43,83.800003,100,70.800003,73.900002,70.900002
20160817060000,352.5,324.299988,30.666666,43,82.099998,100,70.800003,73.900002,70.900002
20160817061500,352.5,331.350006,31.333334,43,82.099998,100,70.800003,73.900002,70.900002
20160817063000,352.5,336.049988,31.777777,43,82.099998,100,70.800003,73.900002,70.900002
20160817064500,352.5,331.350006,31.333334,43,82.099998,100,70.800003,73.900002,70.900002
20160817070000,352.5,331.350006,31.333334,43,83.199997,100,70.900002,73.900002,70.900002
20160817071500,352.5,336.049988,31.777777,43,83.199997,100,70.800003,73.900002,70.900002
20160817073000,352.5,340.75,32.222222,43,83.199997,100,70.800003,73.900002,70.900002
20160817074500,352.5,331.350006,31.333334,43,91.0,100,70.800003,73.800003,70.800003
20160817080000,352.5,340.75,32.222222,43,58.0,0,71.199997,73.800003,70.800003
20160817081500,352.5,340.75,32.222222,43,55.599998,0,71.300003,73.599998,70.599998
20160817083000,352.5,340.75,32.222222,43,55.599998,0,71.400002,73.599998,70.599998
20160817084500,352.5,331.350006,31.333334,43,55.599998,0,71.599998,73.599998,70.599998
20160817090000,352.5,340.75,32.222222,43,55.599998,0,71.400002,73.599998,70.599998
20160817091500,352.5,319.600006,30.222223,43,55.599998,0,71.099998,73.599998,70.599998
20160817093000,352.5,331.350006,31.333334,43,55.599998,0,70.900002,73.599998,70.599998
20160817094500,352.5,340.75,32.222222,43,55.599998,0,70.800003,73.599998,70.599998
20160817100000,352.5,340.75,32.222222,43,55.599998,0,70.800003,73.599998,70.599998
20160817101500,352.5,331.350006,31.333334,43,55.599998,0,70.800003,73.599998,70.599998
20160817103000,352.5,331.350006,31.333334,43,55.599998,0,70.800003,73.599998,70.599998
20160817104500,352.5,336.049988,31.777777,43,55.599998,0,71.0,73.599998,70.599998
20160817110000,352.5,340.75,32.222222,43,55.599998,0,70.800003,73.599998,70.599998
20160817111500,352.5,336.049988,31.777777,43,55.599998,0,70.800003,73.599998,70.599998
20160817113000,352.5,331.350006,31.333334,43,55.599998,0,70.900002,73.599998,70.599998
20160817114500,352.5,331.350006,31.333334,43,55.599998,0,71.0,73.599998,70.599998
20160817120000,352.5,336.049988,31.777777,43,55.599998,0,71.099998,73.599998,70.599998
20160817121500,352.5,324.299988,30.666666,43,55.599998,0,71.199997,73.599998,70.599998
20160817123000,352.5,331.350006,31.333334,43,55.599998,0,71.300003,73.599998,70.599998
20160817124500,352.5,324.299988,30.666666,43,55.599998,0,71.300003,73.599998,70.599998
20160817130000,352.5,345.450012,32.666668,44,55.599998,0,71.599998,73.599998,70.599998
20160817131500,352.5,345.450012,32.666668,44,55.599998,0,71.400002,73.599998,70.599998
20160817133000,352.5,357.200012,33.777779,44,55.599998,0,71.599998,73.599998,70.599998
20160817134500,352.5,345.450012,32.666668,44,55.599998,0,71.599998,73.599998,70.599998
20160817140000,352.5,331.350006,31.333334,44,54.700001,0,71.5,73.599998,70.599998
20160817141500,352.5,340.75,32.222222,44,54.700001,0,71.0,73.599998,70.599998
20160817143000,352.5,336.049988,31.777777,44,55.599998,0,71.300003,73.599998,70.599998
20160817144500,352.5,345.450012,32.666668,44,55.599998,0,71.300003,73.599998,70.599998
20160817150000,352.5,340.75,32.222222,44,55.599998,0,71.300003,73.599998,70.599998
20160817151500,352.5,345.450012,32.666668,44,55.599998,0,71.300003,73.599998,70.599998
20160817153000,352.5,340.75,32.222222,44,54.700001,0,71.300003,73.599998,70.599998
20160817154500,352.5,336.049988,31.777777,44,54.700001,0,71.199997,73.599998,70.599998
20160817160000,352.5,340.75,32.222222,44,54.700001,0,70.900002,73.599998,70.599998
20160817161500,352.5,345.450012,32.666668,44,55.5,0,71.199997,73.599998,70.599998
20160817163000,352.5,340.75,32.222222,44,55.5,0,71.199997,73.599998,70.599998
20160817164500,352.5,336.049988,31.777777,44,55.5,0,71.0,73.599998,70.599998
20160817170000,352.5,336.049988,31.777777,44,55.5,0,71.199997,73.599998,70.599998
20160817171500,352.5,340.75,32.222222,44,55.5,0,71.099998,73.599998,70.599998
20160817173000,352.5,345.450012,32.666668,44,55.5,0,71.0,73.599998,70.599998
20160817174500,352.5,350.149994,33.111111,44,55.5,0,71.0,73.599998,70.599998
20160817180000,352.5,340.75,32.222222,44,54.700001,0,71.0,73.599998,70.599998
20160817181500,352.5,340.75,32.222222,44,54.700001,0,71.0,73.599998,70.599998
20160817183000,352.5,340.75,32.222222,44,54.700001,0,71.0,73.599998,70.599998
20160817184500,352.5,350.149994,33.111111,44,68.699997,100,71.0,78.0,75.0
20160817190000,352.5,345.450012,32.666668,44,92.800003,100,71.699997,78.0,75.0
20160817191500,352.5,340.75,32.222222,44,95.400002,100,72.099998,78.0,75.0
20160817193000,352.5,345.450012,32.666668,44,88.300003,100,72.5,78.0,75.0
20160817194500,352.5,350.149994,33.111111,44,85.599998,100,72.699997,77.800003,74.800003
20160817200000,352.5,345.450012,32.666668,44,84.400002,100,73.0,77.800003,74.800003
20160817201500,352.5,357.200012,33.777779,44,89.699997,100,73.199997,77.800003,74.800003
20160817203000,352.5,350.149994,33.111111,44,95.400002,100,73.400002,77.800003,74.800003
20160817204500,352.5,777.849976,73.555553,100,56.400002,0,72.800003,68.0,53.0
20160817210000,352.5,742.599976,70.22222,100,55.200001,0,71.800003,68.0,53.0
20160817211500,352.5,540.5,51.111111,58,55.200001,0,71.599998,70.400002,67.400002
20160817213000,352.5,641.549988,60.666666,68,54.5,0,71.0,70.400002,67.400002
20160817214500,352.5,573.400024,54.222225,63,54.5,0,70.699997,70.400002,67.400002
20160817220000,352.5,770.799988,72.888888,86,55.099998,0,70.5,69.900002,66.900002
20160817221500,352.5,759.049988,71.777777,86,55.099998,0,70.199997,69.900002,66.900002
20160817223000,352.5,721.450012,68.222223,81,55.099998,0,69.900002,69.900002,66.900002
20160817224500,352.5,737.900024,69.77778,79,55.099998,0,69.599998,69.900002,66.900002
20160817230000,352.5,596.900024,56.444447,64,55.099998,0,69.5,69.900002,66.900002
20160817231500,352.5,580.450012,54.88889,64,55.099998,0,69.699997,69.900002,66.900002
20160817233000,352.5,556.950012,52.666668,60,55.099998,0,69.400002,69.900002,66.900002
20160817234500,352.5,524.049988,49.555554,55,55.099998,0,69.400002,69.900002,66.900002
20160818000000,352.5,378.350006,35.777778,40,55.099998,0,69.199997,69.900002,66.900002
20160818001500,352.5,425.350006,40.222223,42,55.099998,0,69.199997,69.900002,66.900002
20160818003000,352.5,399.5,37.777778,39,55.099998,0,69.199997,69.900002,66.900002
20160818004500,352.5,373.649994,35.333333,39,55.099998,0,69.099998,69.599998,66.599998
20160818010000,352.5,368.950012,34.88889,39,55.099998,0,69.099998,69.900002,66.900002
20160818011500,352.5,373.649994,35.333333,39,55.099998,0,69.199997,69.900002,66.900002
20160818013000,352.5,387.75,36.666667,39,55.099998,0,69.099998,69.900002,66.900002
20160818014500,352.5,378.350006,35.777778,39,55.099998,0,69.099998,69.900002,66.900002
20160818020000,352.5,378.350006,35.777778,39,55.099998,0,69.0,69.900002,66.900002
20160818021500,352.5,368.950012,34.88889,39,55.099998,0,69.0,69.900002,66.900002
20160818023000,352.5,383.049988,36.222221,39,55.099998,0,69.099998,69.900002,66.900002
20160818024500,352.5,387.75,36.666667,39,55.099998,0,69.099998,69.900002,66.900002
20160818030000,352.5,383.049988,36.222221,39,55.099998,0,69.099998,69.900002,66.900002
20160818031500,352.5,383.049988,36.222221,39,55.099998,0,69.0,69.900002,66.900002
20160818033000,352.5,383.049988,36.222221,39,55.099998,0,69.0,69.900002,66.900002
20160818034500,352.5,387.75,36.666667,39,55.099998,0,69.0,69.900002,66.900002
20160818040000,352.5,373.649994,35.333333,39,55.099998,0,69.0,69.900002,66.900002
20160818041500,352.5,387.75,36.666667,39,55.099998,0,69.0,69.900002,66.900002
20160818043000,352.5,413.600006,39.111112,40,55.099998,0,69.0,69.800003,66.800003
20160818044500,352.5,392.450012,37.111112,40,55.099998,0,68.900002,69.5,66.5
20160818050000,352.5,425.350006,40.222223,42,55.099998,0,68.900002,69.400002,66.400002
20160818051500,352.5,383.049988,36.222221,39,55.099998,0,68.900002,69.900002,66.900002
20160818053000,352.5,387.75,36.666667,39,55.099998,0,68.900002,69.900002,66.900002
20160818054500,352.5,423.0,40.0,42,55.099998,0,68.900002,69.800003,66.800003
20160818060000,352.5,383.049988,36.222221,39,55.099998,0,68.900002,69.900002,66.900002
20160818061500,352.5,399.5,37.777778,40,55.099998,0,68.900002,69.900002,66.900002
20160818063000,352.5,383.049988,36.222221,39,55.099998,0,68.800003,69.900002,66.900002
20160818064500,352.5,392.450012,37.111112,39,55.099998,0,68.900002,69.900002,66.900002
20160818070000,352.5,387.75,36.666667,39,55.099998,0,68.800003,69.900002,66.900002
20160818071500,352.5,387.75,36.666667,40,55.099998,0,68.800003,69.900002,66.900002
20160818073000,352.5,413.600006,39.111112,41,55.099998,0,68.699997,69.400002,66.400002
20160818074500,352.5,373.649994,35.333333,39,55.099998,0,68.699997,69.5,66.5
20160818080000,352.5,387.75,36.666667,39,55.099998,0,68.699997,69.900002,66.900002
20160818081500,352.5,359.549988,33.999999,39,55.099998,0,68.800003,69.900002,66.900002
20160818083000,352.5,373.649994,35.333333,39,55.099998,0,68.800003,69.900002,66.900002
20160818084500,352.5,373.649994,35.333333,39,55.099998,0,68.900002,69.900002,66.900002
20160818090000,352.5,373.649994,35.333333,39,55.099998,0,68.900002,69.900002,66.900002
20160818091500,352.5,364.25,34.444444,39,55.099998,0,68.900002,69.900002,66.900002
20160818093000,352.5,373.649994,35.333333,39,55.099998,0,68.800003,69.900002,66.900002
20160818094500,352.5,378.350006,35.777778,39,55.099998,0,68.800003,69.900002,66.900002
20160818100000,352.5,364.25,34.444444,39,55.099998,0,68.800003,69.900002,66.900002
20160818101500,352.5,357.200012,33.777779,39,55.099998,0,68.699997,69.900002,66.900002
20160818103000,352.5,373.649994,35.333333,39,55.099998,0,68.800003,69.900002,66.900002
20160818104500,352.5,373.649994,35.333333,39,55.099998,0,68.800003,69.900002,66.900002
20160818110000,352.5,368.950012,34.88889,39,55.099998,0,68.699997,69.900002,66.900002
20160818111500,352.5,364.25,34.444444,39,55.099998,0,68.699997,69.900002,66.900002
20160818113000,352.5,364.25,34.444444,40,55.099998,0,68.599998,69.900002,66.900002
20160818114500,352.5,373.649994,35.333333,39,55.099998,0,68.599998,69.900002,66.900002
20160818120000,352.5,399.5,37.777778,41,55.099998,0,68.599998,69.400002,66.400002
20160818121500,352.5,364.25,34.444444,39,55.099998,0,68.599998,69.400002,66.400002
20160818123000,352.5,408.899994,38.666666,42,55.700001,0,69.099998,69.900002,66.900002
20160818124500,352.5,446.5,42.222222,44,55.700001,0,69.199997,69.400002,66.400002
20160818130000,352.5,441.799988,41.777777,47,55.700001,0,69.300003,69.5,66.5
20160818131500,352.5,383.049988,36.222221,41,54.700001,0,69.599998,69.5,66.5
20160818133000,352.5,425.350006,40.222223,42,54.700001,0,69.599998,69.5,66.5
20160818134500,352.5,418.299988,39.555554,43,55.5,0,69.300003,69.5,66.5
20160818140000,352.5,383.049988,36.222221,40,55.5,0,69.300003,69.599998,66.599998
20160818141500,352.5,387.75,36.666667,40,54.700001,0,69.199997,69.699997,66.699997
20160818143000,352.5,383.049988,36.222221,39,54.700001,0,69.099998,69.599998,66.599998
20160818144500,352.5,392.450012,37.111112,39,54.700001,0,69.099998,69.5,66.5
20160818150000,352.5,368.950012,34.88889,39,54.700001,0,69.099998,69.5,66.5
20160818151500,352.5,368.950012,34.88889,39,54.700001,0,69.099998,69.900002,66.900002
20160818153000,352.5,439.450012,41.555557,44,54.700001,0,69.699997,69.900002,66.900002
20160818154500,352.5,425.350006,40.222223,48,54.700001,0,69.800003,69.800003,66.800003
20160818160000,352.5,479.399994,45.333333,49,54.700001,0,69.599998,69.900002,66.900002
20160818161500,352.5,453.549988,42.888888,49,54.700001,0,69.599998,69.800003,66.800003
20160818163000,352.5,423.0,40.0,46,54.700001,0,69.5,69.900002,66.900002
20160818164500,352.5,408.899994,38.666666,46,54.700001,0,69.800003,69.900002,66.900002
20160818170000,352.5,430.049988,40.666666,46,54.700001,0,69.699997,69.900002,66.900002
20160818171500,352.5,425.350006,40.222223,45,54.700001,0,69.599998,69.900002,66.900002
20160818173000,352.5,425.350006,40.222223,43,54.700001,0,69.699997,69.900002,66.900002
20160818174500,352.5,397.149994,37.555555,43,54.700001,0,69.900002,69.900002,66.900002
20160818180000,352.5,434.75,41.111111,43,54.700001,0,69.800003,69.900002,66.900002
20160818181500,352.5,378.350006,35.777778,39,54.700001,0,69.5,69.900002,66.900002
20160818183000,352.5,378.350006,35.777778,39,54.700001,0,69.5,69.900002,66.900002
20160818184500,352.5,368.950012,34.88889,39,54.700001,0,69.900002,69.900002,66.900002
20160818190000,352.5,373.649994,35.333333,39,54.700001,0,70.0,69.900002,66.900002
20160818191500,352.5,364.25,34.444444,39,54.700001,0,70.0,69.900002,66.900002
20160818193000,352.5,383.049988,36.222221,39,55.5,0,69.900002,69.900002,66.900002
20160818194500,352.5,383.049988,36.222221,39,54.700001,0,69.699997,69.900002,66.900002
20160818200000,352.5,378.350006,35.777778,39,54.700001,0,69.5,69.900002,66.900002
20160818201500,352.5,378.350006,35.777778,39,54.700001,0,69.300003,69.900002,66.900002
20160818203000,352.5,383.049988,36.222221,39,54.700001,0,69.300003,69.900002,66.900002
20160818204500,352.5,383.049988,36.222221,39,54.700001,0,69.199997,69.900002,66.900002
20160818210000,352.5,378.350006,35.777778,39,54.700001,0,69.199997,69.900002,66.900002
20160818211500,352.5,368.950012,34.88889,39,54.700001,0,69.199997,69.900002,66.900002
20160818213000,352.5,387.75,36.666667,39,54.700001,0,69.099998,69.900002,66.900002
20160818214500,352.5,373.649994,35.333333,39,54.700001,0,69.099998,69.900002,66.900002
20160818220000,352.5,378.350006,35.777778,39,54.700001,0,69.099998,69.800003,66.800003
20160818221500,352.5,383.049988,36.222221,39,54.700001,0,69.099998,69.800003,66.800003
20160818223000,352.5,378.350006,35.777778,39,54.700001,0,69.0,69.599998,66.599998
20160818224500,352.5,378.350006,35.777778,39,54.700001,0,68.900002,69.5,66.5
20160818230000,352.5,364.25,34.444444,39,54.700001,0,68.900002,69.5,66.5
20160818231500,352.5,373.649994,35.333333,39,54.700001,0,68.900002,69.5,66.5
20160818233000,352.5,373.649994,35.333333,39,54.700001,0,68.900002,69.5,66.5
20160818234500,352.5,378.350006,35.777778,39,54.700001,0,68.800003,69.5,66.5
20160819000000,352.5,373.649994,35.333333,39,54.700001,0,68.800003,69.5,66.5
20160819001500,352.5,368.950012,34.88889,39,54.700001,0,68.900002,69.5,66.5
20160819003000,352.5,368.950012,34.88889,39,54.700001,0,68.699997,69.400002,66.400002
20160819004500,352.5,392.450012,37.111112,39,54.700001,0,68.800003,69.400002,66.400002
20160819010000,352.5,368.950012,34.88889,39,54.700001,0,68.699997,69.400002,66.400002
20160819011500,352.5,378.350006,35.777778,39,54.700001,0,68.699997,69.400002,66.400002
20160819013000,352.5,373.649994,35.333333,39,54.700001,0,68.699997,69.400002,66.400002
20160819014500,352.5,359.549988,33.999999,39,54.700001,0,68.699997,69.400002,66.400002
20160819020000,352.5,383.049988,36.222221,39,54.700001,0,68.699997,69.400002,66.400002
20160819021500,352.5,378.350006,35.777778,39,54.700001,0,68.699997,69.400002,66.400002
20160819023000,352.5,368.950012,34.88889,39,54.700001,0,68.699997,69.5,66.5
20160819024500,352.5,373.649994,35.333333,39,54.700001,0,68.699997,69.5,66.5
20160819030000,352.5,378.350006,35.777778,39,54.700001,0,68.699997,69.5,66.5
20160819031500,352.5,364.25,34.444444,39,54.700001,0,68.699997,69.5,66.5
20160819033000,352.5,383.049988,36.222221,39,54.700001,0,68.699997,69.400002,66.400002
20160819034500,352.5,383.049988,36.222221,39,54.700001,0,68.699997,69.400002,66.400002
20160819040000,352.5,408.899994,38.666666,40,54.700001,0,68.699997,69.0,66.0
20160819041500,352.5,392.450012,37.111112,39,54.700001,0,68.699997,69.400002,66.400002
20160819043000,352.5,383.049988,36.222221,39,54.700001,0,68.699997,69.400002,66.400002
20160819044500,352.5,383.049988,36.222221,39,54.700001,0,68.699997,69.400002,66.400002
20160819050000,352.5,387.75,36.666667,40,54.700001,0,68.699997,69.400002,66.400002
20160819051500,352.5,378.350006,35.777778,39,54.700001,0,68.699997,69.400002,66.400002
20160819053000,352.5,378.350006,35.777778,39,54.700001,0,68.699997,69.400002,66.400002
20160819054500,352.5,359.549988,33.999999,39,54.700001,0,68.699997,69.400002,66.400002
20160819060000,352.5,383.049988,36.222221,39,54.700001,0,68.699997,69.400002,66.400002
20160819061500,352.5,383.049988,36.222221,39,54.700001,0,68.699997,69.400002,66.400002
20160819063000,352.5,378.350006,35.777778,40,54.700001,0,68.699997,69.5,66.5
20160819064500,352.5,373.649994,35.333333,40,54.700001,0,68.699997,69.5,66.5
20160819070000,352.5,451.200012,42.666668,47,54.700001,0,68.599998,69.0,66.0
20160819071500,352.5,378.350006,35.777778,40,54.700001,0,68.599998,69.0,66.0
20160819073000,352.5,373.649994,35.333333,40,54.700001,0,68.599998,69.0,66.0
20160819074500,352.5,425.350006,40.222223,46,55.5,0,68.699997,69.099998,66.099998
20160819080000,352.5,408.899994,38.666666,41,55.5,0,68.599998,69.400002,66.400002
20160819081500,352.5,383.049988,36.222221,40,55.5,0,68.699997,69.400002,66.400002
20160819083000,352.5,387.75,36.666667,40,55.5,0,68.699997,69.400002,66.400002
20160819084500,352.5,387.75,36.666667,40,55.5,0,68.699997,69.400002,66.400002
20160819090000,352.5,373.649994,35.333333,40,55.5,0,68.699997,69.400002,66.400002
20160819091500,352.5,441.799988,41.777777,47,55.5,0,68.900002,69.400002,66.400002
20160819093000,352.5,383.049988,36.222221,40,55.5,0,68.699997,69.400002,66.400002
