PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160819094500,352.5,392.450012,37.111112,40,55.5,0,68.599998,69.400002,66.400002
20160819100000,352.5,378.350006,35.777778,40,55.5,0,68.599998,69.400002,66.400002
20160819101500,352.5,383.049988,36.222221,40,55.5,0,68.800003,69.400002,66.400002
20160819103000,352.5,378.350006,35.777778,40,55.5,0,68.900002,69.400002,66.400002
20160819104500,352.5,373.649994,35.333333,40,55.5,0,68.900002,69.400002,66.400002
20160819110000,352.5,368.950012,34.88889,40,55.5,0,68.900002,69.400002,66.400002
20160819111500,352.5,373.649994,35.333333,40,55.5,0,68.900002,69.400002,66.400002
20160819113000,352.5,373.649994,35.333333,40,55.5,0,68.800003,69.400002,66.400002
20160819114500,352.5,425.350006,40.222223,45,55.5,0,69.300003,69.400002,66.400002
20160819120000,352.5,460.600006,43.555556,52,54.700001,0,69.400002,69.400002,66.400002
20160819121500,352.5,481.75,45.555556,52,54.700001,0,69.400002,69.400002,66.400002
20160819123000,352.5,493.5,46.666667,52,54.700001,0,69.199997,69.400002,66.400002
20160819124500,352.5,467.649994,44.222222,52,54.700001,0,69.099998,69.400002,66.400002
20160819130000,352.5,446.5,42.222222,49,54.700001,0,69.199997,69.400002,66.400002
20160819131500,352.5,453.549988,42.888888,49,55.5,0,69.199997,69.400002,66.400002
20160819133000,352.5,735.549988,69.555554,82,55.5,0,70.699997,69.400002,66.400002
20160819134500,352.5,756.700012,71.555557,100,55.5,0,69.699997,69.400002,66.400002
20160819140000,352.5,801.349976,75.777775,84,55.5,0,69.400002,69.400002,66.400002
20160819141500,352.5,690.900024,65.333336,77,55.5,0,68.900002,69.400002,66.400002
20160819143000,352.5,479.399994,45.333333,50,55.5,0,68.599998,69.400002,66.400002
20160819144500,352.5,378.350006,35.777778,39,55.5,0,68.599998,69.400002,66.400002
20160819150000,352.5,383.049988,36.222221,39,55.5,0,68.5,69.400002,66.400002
20160819151500,352.5,397.149994,37.555555,39,55.5,0,68.400002,69.400002,66.400002
20160819153000,352.5,373.649994,35.333333,39,55.5,0,68.400002,69.400002,66.400002
20160819154500,352.5,378.350006,35.777778,39,55.5,0,68.400002,69.400002,66.400002
20160819160000,352.5,387.75,36.666667,39,55.5,0,68.300003,69.400002,66.400002
20160819161500,352.5,368.950012,34.88889,39,55.5,0,68.300003,69.400002,66.400002
20160819163000,352.5,383.049988,36.222221,39,55.5,0,68.300003,69.400002,66.400002
20160819164500,352.5,373.649994,35.333333,39,54.799999,0,68.300003,69.400002,66.400002
20160819170000,352.5,373.649994,35.333333,39,54.799999,0,68.300003,69.400002,66.400002
20160819171500,352.5,387.75,36.666667,39,54.799999,0,68.400002,69.400002,66.400002
20160819173000,352.5,373.649994,35.333333,39,54.799999,0,68.400002,69.400002,66.400002
20160819174500,352.5,368.950012,34.88889,38,54.799999,0,68.5,69.400002,66.400002
20160819180000,352.5,373.649994,35.333333,38,54.799999,0,68.599998,69.400002,66.400002
20160819181500,352.5,373.649994,35.333333,38,54.799999,0,68.599998,69.400002,66.400002
20160819183000,352.5,364.25,34.444444,38,54.799999,0,68.599998,69.400002,66.400002
20160819184500,352.5,368.950012,34.88889,38,54.799999,0,68.699997,69.400002,66.400002
20160819190000,352.5,364.25,34.444444,38,54.799999,0,68.800003,69.400002,66.400002
20160819191500,352.5,364.25,34.444444,38,54.799999,0,68.800003,69.400002,66.400002
20160819193000,352.5,378.350006,35.777778,38,54.799999,0,68.900002,69.400002,66.400002
20160819194500,352.5,368.950012,34.88889,38,54.799999,0,68.900002,69.400002,66.400002
20160819200000,352.5,373.649994,35.333333,38,54.799999,0,68.900002,69.400002,66.400002
20160819201500,352.5,368.950012,34.88889,38,54.799999,0,68.900002,69.400002,66.400002
20160819203000,352.5,368.950012,34.88889,38,54.799999,0,68.900002,69.400002,66.400002
20160819204500,352.5,383.049988,36.222221,38,54.799999,0,68.900002,69.400002,66.400002
20160819210000,352.5,368.950012,34.88889,39,54.799999,0,69.099998,69.400002,66.400002
20160819211500,352.5,383.049988,36.222221,39,54.799999,0,68.900002,69.400002,66.400002
20160819213000,352.5,373.649994,35.333333,39,54.799999,0,69.099998,69.400002,66.400002
20160819214500,352.5,364.25,34.444444,40,54.799999,0,69.400002,69.400002,66.400002
20160819220000,352.5,430.049988,40.666666,43,54.799999,0,69.300003,69.0,66.0
20160819221500,352.5,453.549988,42.888888,43,54.799999,0,69.199997,69.0,66.0
20160819223000,352.5,446.5,42.222222,43,54.799999,0,69.099998,69.0,66.0
20160819224500,352.5,439.450012,41.555557,43,54.799999,0,69.099998,69.0,66.0
20160819230000,352.5,383.049988,36.222221,40,54.799999,0,69.0,69.0,66.0
20160819231500,352.5,404.200012,38.222223,41,54.799999,0,68.900002,68.900002,65.900002
20160819233000,352.5,368.950012,34.88889,39,54.799999,0,68.900002,69.400002,66.400002
20160819234500,352.5,368.950012,34.88889,39,54.799999,0,68.800003,69.400002,66.400002
20160820000000,352.5,357.200012,33.777779,39,54.799999,0,68.699997,69.400002,66.400002
20160820001500,352.5,357.200012,33.777779,39,54.799999,0,68.699997,69.400002,66.400002
20160820003000,352.5,383.049988,36.222221,39,54.799999,0,68.699997,69.400002,66.400002
20160820004500,352.5,373.649994,35.333333,39,54.799999,0,68.699997,69.400002,66.400002
20160820010000,352.5,378.350006,35.777778,39,54.799999,0,68.699997,69.400002,66.400002
20160820011500,352.5,740.25,70.0,100,54.799999,0,68.599998,69.5,66.5
20160820013000,352.5,507.600006,48.000001,53,54.799999,0,67.900002,69.5,66.5
20160820014500,352.5,383.049988,36.222221,39,54.799999,0,68.099998,69.5,66.5
20160820020000,352.5,383.049988,36.222221,39,54.799999,0,68.099998,69.5,66.5
20160820021500,352.5,378.350006,35.777778,39,54.799999,0,68.099998,69.5,66.5
20160820023000,352.5,373.649994,35.333333,39,54.799999,0,68.099998,69.5,66.5
20160820024500,352.5,373.649994,35.333333,39,54.799999,0,68.199997,69.5,66.5
20160820030000,352.5,373.649994,35.333333,39,54.799999,0,68.199997,69.5,66.5
20160820031500,352.5,373.649994,35.333333,39,54.799999,0,68.199997,69.5,66.5
20160820033000,352.5,368.950012,34.88889,39,54.799999,0,68.199997,69.5,66.5
20160820034500,352.5,392.450012,37.111112,39,54.799999,0,68.400002,69.5,66.5
20160820040000,352.5,383.049988,36.222221,39,54.799999,0,68.400002,69.5,66.5
20160820041500,352.5,378.350006,35.777778,39,54.799999,0,68.400002,69.5,66.5
20160820043000,352.5,368.950012,34.88889,39,54.799999,0,68.400002,69.5,66.5
20160820044500,352.5,373.649994,35.333333,39,54.799999,0,68.5,69.5,66.5
20160820050000,352.5,357.200012,33.777779,39,54.799999,0,68.400002,69.5,66.5
20160820051500,352.5,378.350006,35.777778,39,54.799999,0,68.400002,69.5,66.5
20160820053000,352.5,373.649994,35.333333,39,54.799999,0,68.400002,69.5,66.5
20160820054500,352.5,373.649994,35.333333,39,54.799999,0,68.400002,69.5,66.5
20160820060000,352.5,383.049988,36.222221,39,54.799999,0,68.400002,69.5,66.5
20160820061500,352.5,373.649994,35.333333,39,54.799999,0,68.300003,69.5,66.5
20160820063000,352.5,359.549988,33.999999,39,54.799999,0,68.300003,69.5,66.5
20160820064500,352.5,378.350006,35.777778,39,54.799999,0,68.300003,69.5,66.5
20160820070000,352.5,378.350006,35.777778,39,54.799999,0,68.199997,69.5,66.5
20160820071500,352.5,373.649994,35.333333,39,54.799999,0,68.199997,69.5,66.5
20160820073000,352.5,383.049988,36.222221,39,55.5,0,68.199997,69.5,66.5
20160820074500,352.5,373.649994,35.333333,39,54.700001,0,68.199997,69.5,66.5
20160820080000,352.5,383.049988,36.222221,39,54.700001,0,68.199997,69.5,66.5
20160820081500,352.5,383.049988,36.222221,39,54.700001,0,68.199997,69.5,66.5
20160820083000,352.5,387.75,36.666667,39,54.700001,0,68.199997,69.5,66.5
20160820084500,352.5,397.149994,37.555555,39,55.5,0,68.300003,69.5,66.5
20160820090000,352.5,373.649994,35.333333,38,55.5,0,68.400002,69.5,66.5
20160820091500,352.5,373.649994,35.333333,38,55.5,0,68.699997,69.5,66.5
20160820093000,352.5,364.25,34.444444,38,54.700001,0,68.800003,69.5,66.5
20160820094500,352.5,373.649994,35.333333,38,54.700001,0,68.900002,69.5,66.5
20160820100000,352.5,373.649994,35.333333,38,54.700001,0,68.900002,69.5,66.5
20160820101500,352.5,399.5,37.777778,40,54.700001,0,69.300003,69.5,66.5
20160820103000,352.5,404.200012,38.222223,40,54.700001,0,69.400002,69.5,66.5
20160820104500,352.5,399.5,37.777778,41,54.700001,0,69.199997,69.5,66.5
20160820110000,352.5,413.600006,39.111112,40,54.700001,0,69.400002,69.5,66.5
20160820111500,352.5,387.75,36.666667,40,54.700001,0,69.5,69.5,66.5
20160820113000,352.5,397.149994,37.555555,40,54.700001,0,69.300003,69.5,66.5
20160820114500,352.5,413.600006,39.111112,40,54.700001,0,69.300003,69.5,66.5
20160820120000,352.5,378.350006,35.777778,39,54.700001,0,69.099998,69.5,66.5
20160820121500,352.5,383.049988,36.222221,39,54.700001,0,69.099998,69.5,66.5
20160820123000,352.5,397.149994,37.555555,39,55.5,0,69.099998,69.5,66.5
20160820124500,352.5,368.950012,34.88889,39,55.5,0,69.099998,69.5,66.5
20160820130000,352.5,373.649994,35.333333,39,55.5,0,69.099998,69.5,66.5
20160820131500,352.5,364.25,34.444444,39,55.5,0,69.099998,69.5,66.5
20160820133000,352.5,359.549988,33.999999,39,55.5,0,69.199997,69.5,66.5
20160820134500,352.5,364.25,34.444444,39,55.5,0,69.199997,69.5,66.5
20160820140000,352.5,368.950012,34.88889,39,55.5,0,69.099998,69.5,66.5
20160820141500,352.5,486.450012,46.000001,53,55.5,0,70.099998,69.5,66.5
20160820143000,352.5,486.450012,46.000001,55,55.5,0,69.800003,69.5,66.5
20160820144500,352.5,533.450012,50.444446,59,55.5,0,69.699997,69.400002,66.400002
20160820150000,352.5,540.5,51.111111,59,55.5,0,69.5,69.400002,66.400002
20160820151500,352.5,531.099976,50.22222,59,55.5,0,69.699997,69.400002,66.400002
20160820153000,352.5,571.049988,53.999999,63,55.5,0,69.599998,69.400002,66.400002
20160820154500,352.5,564.0,53.333333,63,55.5,0,69.5,69.400002,66.400002
20160820160000,352.5,603.950012,57.111112,66,55.5,0,69.599998,69.0,66.0
20160820161500,352.5,735.549988,69.555554,100,55.5,0,69.400002,69.0,66.0
20160820163000,352.5,712.049988,67.333332,100,55.5,0,69.400002,68.900002,65.900002
20160820164500,352.5,712.049988,67.333332,100,55.5,0,69.199997,68.900002,65.900002
20160820170000,352.5,756.700012,71.555557,100,55.5,0,69.199997,68.900002,65.900002
20160820171500,352.5,712.049988,67.333332,100,54.700001,0,68.800003,68.900002,65.900002
20160820173000,352.5,766.099976,72.444442,100,54.700001,0,68.599998,68.900002,65.900002
20160820174500,352.5,744.950012,70.444446,100,54.700001,0,68.599998,68.900002,65.900002
20160820180000,352.5,730.849976,69.111109,100,54.700001,0,68.800003,68.900002,65.900002
20160820181500,352.5,730.849976,69.111109,100,54.700001,0,68.900002,68.900002,65.900002
20160820183000,352.5,719.099976,67.999998,100,54.700001,0,68.699997,68.900002,65.900002
20160820184500,352.5,728.5,68.888889,100,54.700001,0,68.699997,69.0,66.0
20160820190000,352.5,740.25,70.0,100,54.700001,0,68.599998,69.0,66.0
20160820191500,352.5,763.75,72.222222,92,54.700001,0,68.599998,69.0,66.0
20160820193000,352.5,662.700012,62.666668,72,54.700001,0,68.599998,69.0,66.0
20160820194500,352.5,679.150024,64.222225,73,54.700001,0,69.0,69.0,66.0
20160820200000,352.5,695.599976,65.777775,73,54.700001,0,68.900002,69.0,66.0
20160820201500,352.5,679.150024,64.222225,73,54.700001,0,68.699997,69.0,66.0
20160820203000,352.5,620.400024,58.666669,65,54.700001,0,68.599998,69.0,66.0
20160820204500,352.5,585.150024,55.333336,60,54.700001,0,68.599998,69.0,66.0
20160820210000,352.5,493.5,46.666667,54,54.700001,0,68.699997,69.0,66.0
20160820211500,352.5,517.0,48.888889,55,54.700001,0,68.699997,69.0,66.0
20160820213000,352.5,517.0,48.888889,55,54.700001,0,68.699997,69.0,66.0
20160820214500,352.5,474.700012,44.88889,52,54.700001,0,68.699997,69.0,66.0
20160820220000,352.5,387.75,36.666667,39,54.700001,0,69.0,69.400002,66.400002
20160820221500,352.5,397.149994,37.555555,39,54.700001,0,69.099998,69.400002,66.400002
20160820223000,352.5,413.600006,39.111112,40,54.700001,0,69.199997,69.400002,66.400002
20160820224500,352.5,397.149994,37.555555,40,54.700001,0,69.300003,69.400002,66.400002
20160820230000,352.5,408.899994,38.666666,40,54.700001,0,69.300003,69.400002,66.400002
20160820231500,352.5,418.299988,39.555554,40,54.700001,0,69.400002,69.400002,66.400002
20160820233000,352.5,404.200012,38.222223,41,54.700001,0,69.5,69.400002,66.400002
20160820234500,352.5,413.600006,39.111112,41,54.700001,0,69.5,69.400002,66.400002
20160821000000,352.5,430.049988,40.666666,41,54.700001,0,69.300003,69.400002,66.400002
20160821001500,352.5,418.299988,39.555554,41,54.700001,0,69.300003,69.400002,66.400002
20160821003000,352.5,423.0,40.0,41,54.700001,0,69.400002,69.400002,66.400002
20160821004500,352.5,423.0,40.0,41,54.700001,0,69.5,69.400002,66.400002
20160821010000,352.5,423.0,40.0,41,54.700001,0,69.300003,69.400002,66.400002
20160821011500,352.5,439.450012,41.555557,41,54.700001,0,69.300003,69.400002,66.400002
20160821013000,352.5,418.299988,39.555554,41,54.700001,0,69.199997,69.400002,66.400002
20160821014500,352.5,425.350006,40.222223,41,54.700001,0,69.099998,69.400002,66.400002
20160821020000,352.5,399.5,37.777778,39,54.700001,0,69.099998,69.400002,66.400002
20160821021500,352.5,387.75,36.666667,39,54.700001,0,69.0,69.400002,66.400002
20160821023000,352.5,373.649994,35.333333,38,54.700001,0,69.300003,69.400002,66.400002
20160821024500,352.5,368.950012,34.88889,38,54.700001,0,69.400002,69.400002,66.400002
20160821030000,352.5,383.049988,36.222221,38,54.700001,0,69.099998,69.400002,66.400002
20160821031500,352.5,373.649994,35.333333,38,54.700001,0,68.900002,69.400002,66.400002
20160821033000,352.5,378.350006,35.777778,38,54.700001,0,68.900002,69.400002,66.400002
20160821034500,352.5,373.649994,35.333333,38,54.700001,0,68.800003,69.400002,66.400002
20160821040000,352.5,392.450012,37.111112,38,54.700001,0,68.699997,69.400002,66.400002
20160821041500,352.5,373.649994,35.333333,38,54.700001,0,68.599998,69.400002,66.400002
20160821043000,352.5,387.75,36.666667,38,54.700001,0,68.599998,69.400002,66.400002
20160821044500,352.5,378.350006,35.777778,38,54.700001,0,68.5,69.400002,66.400002
20160821050000,352.5,364.25,34.444444,38,54.700001,0,68.400002,69.400002,66.400002
20160821051500,352.5,378.350006,35.777778,38,54.700001,0,68.5,69.400002,66.400002
20160821053000,352.5,383.049988,36.222221,38,54.700001,0,68.5,69.400002,66.400002
20160821054500,352.5,383.049988,36.222221,38,54.700001,0,68.599998,69.400002,66.400002
20160821060000,352.5,368.950012,34.88889,38,54.700001,0,68.599998,69.400002,66.400002
20160821061500,352.5,373.649994,35.333333,38,54.700001,0,68.599998,69.400002,66.400002
20160821063000,352.5,373.649994,35.333333,38,54.700001,0,68.599998,69.400002,66.400002
20160821064500,352.5,373.649994,35.333333,38,54.700001,0,68.599998,69.400002,66.400002
20160821070000,352.5,383.049988,36.222221,38,54.700001,0,68.599998,69.400002,66.400002
20160821071500,352.5,373.649994,35.333333,38,54.700001,0,68.599998,69.400002,66.400002
20160821073000,352.5,368.950012,34.88889,38,54.700001,0,68.699997,69.400002,66.400002
20160821074500,352.5,373.649994,35.333333,38,54.700001,0,68.699997,69.400002,66.400002
20160821080000,352.5,368.950012,34.88889,38,54.700001,0,68.699997,69.400002,66.400002
20160821081500,352.5,368.950012,34.88889,38,55.400002,0,68.800003,69.400002,66.400002
20160821083000,352.5,368.950012,34.88889,38,55.400002,0,68.699997,69.400002,66.400002
20160821084500,352.5,364.25,34.444444,38,55.400002,0,68.699997,69.400002,66.400002
20160821090000,352.5,368.950012,34.88889,38,55.400002,0,68.699997,69.199997,66.199997
20160821091500,352.5,439.450012,41.555557,46,54.700001,0,68.599998,68.5,65.5
20160821093000,352.5,408.899994,38.666666,41,55.5,0,68.5,68.900002,65.900002
20160821094500,352.5,392.450012,37.111112,39,55.5,0,68.599998,68.900002,65.900002
20160821100000,352.5,368.950012,34.88889,39,55.5,0,68.599998,68.900002,65.900002
20160821101500,352.5,378.350006,35.777778,39,55.5,0,68.599998,68.900002,65.900002
20160821103000,352.5,359.549988,33.999999,39,55.5,0,68.599998,68.900002,65.900002
20160821104500,352.5,378.350006,35.777778,39,55.5,0,68.599998,68.900002,65.900002
20160821110000,352.5,368.950012,34.88889,39,55.5,0,68.699997,68.900002,65.900002
20160821111500,352.5,373.649994,35.333333,39,55.5,0,68.699997,68.900002,65.900002
20160821113000,352.5,359.549988,33.999999,39,55.5,0,68.599998,68.900002,65.900002
20160821114500,352.5,368.950012,34.88889,39,55.5,0,68.599998,68.900002,65.900002
20160821120000,352.5,368.950012,34.88889,39,55.5,0,68.599998,68.900002,65.900002
20160821121500,352.5,368.950012,34.88889,39,54.900002,0,68.599998,68.900002,65.900002
20160821123000,352.5,373.649994,35.333333,39,54.900002,0,68.599998,68.900002,65.900002
20160821124500,352.5,368.950012,34.88889,39,54.900002,0,68.699997,68.900002,65.900002
20160821130000,352.5,378.350006,35.777778,39,54.900002,0,68.699997,68.900002,65.900002
20160821131500,352.5,368.950012,34.88889,39,54.900002,0,68.900002,68.900002,65.900002
20160821133000,352.5,423.0,40.0,44,54.900002,0,69.099998,68.900002,65.900002
20160821134500,352.5,423.0,40.0,43,54.900002,0,69.199997,68.900002,65.900002
20160821140000,352.5,462.950012,43.777779,51,54.900002,0,69.199997,68.900002,65.900002
20160821141500,352.5,730.849976,69.111109,100,54.900002,0,70.300003,68.900002,65.900002
20160821143000,352.5,742.599976,70.22222,100,54.900002,0,70.199997,68.900002,65.900002
20160821144500,352.5,742.599976,70.22222,100,54.900002,0,69.800003,68.900002,65.900002
20160821150000,352.5,752.0,71.111111,100,54.900002,0,69.599998,68.900002,65.900002
20160821151500,352.5,721.450012,68.222223,100,54.900002,0,69.099998,68.900002,65.900002
20160821153000,352.5,747.299988,70.666666,100,54.900002,0,68.900002,68.900002,65.900002
20160821154500,352.5,735.549988,69.555554,100,54.900002,0,68.599998,68.900002,65.900002
20160821160000,352.5,735.549988,69.555554,100,54.900002,0,68.5,68.900002,65.900002
20160821161500,352.5,756.700012,71.555557,100,54.900002,0,68.599998,68.0,64.800003
20160821163000,352.5,686.200012,64.88889,77,54.900002,0,68.199997,69.0,66.0
20160821164500,352.5,549.900024,52.000002,61,54.900002,0,68.300003,68.900002,65.900002
20160821170000,352.5,413.600006,39.111112,41,54.900002,0,68.300003,69.0,66.0
20160821171500,352.5,378.350006,35.777778,39,54.900002,0,68.400002,68.900002,65.900002
20160821173000,352.5,383.049988,36.222221,39,55.5,0,68.599998,68.900002,65.900002
20160821174500,352.5,383.049988,36.222221,39,55.5,0,69.099998,68.900002,65.900002
20160821180000,352.5,737.900024,69.77778,100,54.700001,0,72.699997,69.0,66.0
20160821181500,352.5,719.099976,67.999998,96,54.700001,0,70.800003,69.5,66.5
20160821183000,352.5,481.75,45.555556,52,54.700001,0,69.599998,69.5,66.5
20160821184500,352.5,547.549988,51.777777,59,54.700001,0,69.699997,69.5,66.5
20160821190000,352.5,533.450012,50.444446,58,54.700001,0,69.400002,69.5,66.5
20160821191500,352.5,533.450012,50.444446,58,54.700001,0,69.599998,69.5,66.5
20160821193000,352.5,533.450012,50.444446,58,54.700001,0,69.199997,69.5,66.5
20160821194500,352.5,474.700012,44.88889,51,54.700001,0,69.300003,69.5,66.5
20160821200000,352.5,453.549988,42.888888,51,54.700001,0,69.300003,69.5,66.5
20160821201500,352.5,479.399994,45.333333,52,54.700001,0,69.599998,69.400002,66.400002
20160821203000,352.5,479.399994,45.333333,52,54.700001,0,69.599998,69.400002,66.400002
20160821204500,352.5,662.700012,62.666668,76,54.700001,0,69.599998,68.900002,65.900002
20160821210000,352.5,693.25,65.555556,86,54.700001,0,69.300003,69.099998,66.099998
20160821211500,352.5,650.950012,61.555557,73,54.700001,0,68.900002,69.099998,66.099998
20160821213000,352.5,545.200012,51.555557,59,54.700001,0,68.699997,69.0,66.0
20160821214500,352.5,509.950012,48.222223,55,54.700001,0,68.5,68.900002,65.900002
20160821220000,352.5,446.5,42.222222,48,54.700001,0,68.5,69.0,66.0
20160821221500,352.5,418.299988,39.555554,42,54.700001,0,68.599998,69.0,66.0
20160821223000,352.5,425.350006,40.222223,42,54.700001,0,68.699997,69.0,66.0
20160821224500,352.5,404.200012,38.222223,42,54.700001,0,68.800003,69.0,66.0
20160821230000,352.5,383.049988,36.222221,39,54.700001,0,68.900002,69.400002,66.400002
20160821231500,352.5,378.350006,35.777778,39,54.700001,0,68.800003,69.400002,66.400002
20160821233000,352.5,418.299988,39.555554,42,54.700001,0,68.800003,69.0,66.0
20160821234500,352.5,446.5,42.222222,43,54.700001,0,68.699997,68.900002,65.900002
20160822000000,352.5,383.049988,36.222221,39,54.700001,0,68.699997,69.400002,66.400002
20160822001500,352.5,387.75,36.666667,39,54.700001,0,68.699997,69.400002,66.400002
20160822003000,352.5,368.950012,34.88889,38,54.700001,0,68.699997,69.400002,66.400002
20160822004500,352.5,373.649994,35.333333,38,54.700001,0,68.699997,69.400002,66.400002
20160822010000,352.5,378.350006,35.777778,38,54.700001,0,68.699997,69.400002,66.400002
20160822011500,352.5,368.950012,34.88889,38,54.700001,0,68.699997,69.400002,66.400002
20160822013000,352.5,378.350006,35.777778,38,54.700001,0,68.699997,69.400002,66.400002
20160822014500,352.5,368.950012,34.88889,38,54.700001,0,68.699997,69.400002,66.400002
20160822020000,352.5,368.950012,34.88889,38,54.700001,0,68.699997,69.400002,66.400002
20160822021500,352.5,368.950012,34.88889,38,54.700001,0,68.699997,69.400002,66.400002
20160822023000,352.5,378.350006,35.777778,38,54.700001,0,68.699997,69.400002,66.400002
20160822024500,352.5,368.950012,34.88889,38,54.700001,0,68.699997,69.400002,66.400002
20160822030000,352.5,364.25,34.444444,38,54.700001,0,68.599998,69.400002,66.400002
20160822031500,352.5,373.649994,35.333333,38,54.700001,0,68.599998,69.400002,66.400002
20160822033000,352.5,383.049988,36.222221,38,55.400002,0,68.599998,69.400002,66.400002
20160822034500,352.5,364.25,34.444444,38,54.700001,0,68.599998,69.400002,66.400002
20160822040000,352.5,378.350006,35.777778,38,54.700001,0,68.5,69.400002,66.400002
20160822041500,352.5,378.350006,35.777778,38,54.700001,0,68.599998,69.400002,66.400002
20160822043000,352.5,378.350006,35.777778,38,54.700001,0,68.599998,69.400002,66.400002
20160822044500,352.5,368.950012,34.88889,38,54.700001,0,68.5,69.400002,66.400002
20160822050000,352.5,364.25,34.444444,38,54.700001,0,68.400002,69.400002,66.400002
20160822051500,352.5,373.649994,35.333333,38,54.700001,0,68.400002,69.400002,66.400002
20160822053000,352.5,387.75,36.666667,38,54.700001,0,68.300003,69.400002,66.400002
20160822054500,352.5,387.75,36.666667,38,54.700001,0,68.199997,69.400002,66.400002
20160822060000,352.5,373.649994,35.333333,38,54.700001,0,68.199997,69.400002,66.400002
20160822061500,352.5,368.950012,34.88889,38,54.700001,0,68.099998,69.400002,66.400002
20160822063000,352.5,373.649994,35.333333,38,54.700001,0,68.0,69.400002,66.400002
20160822064500,352.5,373.649994,35.333333,38,54.700001,0,67.900002,69.400002,66.400002
20160822070000,352.5,357.200012,33.777779,37,54.700001,0,67.900002,69.400002,66.400002
20160822071500,352.5,373.649994,35.333333,37,54.700001,0,67.800003,69.400002,66.400002
20160822073000,352.5,378.350006,35.777778,37,54.700001,0,67.800003,69.400002,66.400002
20160822074500,352.5,378.350006,35.777778,37,54.700001,0,67.800003,69.400002,66.400002
20160822080000,352.5,373.649994,35.333333,37,54.700001,0,68.400002,69.400002,66.400002
20160822081500,352.5,665.049988,62.888888,69,54.700001,0,69.300003,69.400002,66.400002
20160822083000,352.5,648.599976,61.333331,69,54.700001,0,69.400002,69.400002,66.400002
20160822084500,352.5,737.900024,69.77778,79,54.700001,0,69.599998,69.400002,66.400002
20160822090000,352.5,676.799988,63.999999,69,54.700001,0,68.900002,69.300003,66.300003
20160822091500,352.5,596.900024,56.444447,63,54.700001,0,68.699997,69.199997,66.199997
20160822093000,352.5,561.650024,53.111113,58,54.700001,0,68.599998,69.0,66.0
20160822094500,352.5,528.75,50.0,57,54.700001,0,68.599998,69.0,66.0
20160822100000,352.5,441.799988,41.777777,47,54.700001,0,68.5,69.0,66.0
20160822101500,352.5,399.5,37.777778,42,55.5,0,68.599998,69.0,66.0
20160822103000,352.5,404.200012,38.222223,40,55.5,0,68.699997,69.0,66.0
20160822104500,352.5,387.75,36.666667,40,55.5,0,68.900002,69.0,66.0
20160822110000,352.5,399.5,37.777778,40,55.5,0,69.099998,69.0,66.0
20160822111500,352.5,373.649994,35.333333,39,88.099998,100,69.599998,80.099998,76.0
20160822113000,352.5,368.950012,34.88889,39,86.199997,100,71.300003,80.099998,76.0
20160822114500,352.5,364.25,34.444444,39,85.0,100,70.699997,80.099998,76.0
20160822120000,352.5,368.950012,34.88889,39,90.300003,100,70.900002,80.099998,76.0
20160822121500,352.5,378.350006,35.777778,39,93.099998,100,71.699997,80.099998,76.0
20160822123000,352.5,364.25,34.444444,39,89.5,100,71.699997,80.099998,76.0
20160822124500,352.5,373.649994,35.333333,39,86.900002,100,71.599998,80.099998,76.0
20160822130000,352.5,378.350006,35.777778,39,85.0,100,71.599998,80.099998,76.0
20160822131500,352.5,368.950012,34.88889,39,85.0,100,71.800003,80.099998,76.0
20160822133000,352.5,373.649994,35.333333,39,95.800003,100,71.699997,80.099998,76.0
20160822134500,352.5,373.649994,35.333333,39,88.699997,100,71.800003,80.099998,76.0
20160822140000,352.5,378.350006,35.777778,39,85.0,100,72.099998,80.099998,76.0
20160822141500,352.5,368.950012,34.88889,39,91.5,100,72.300003,80.099998,76.0
20160822143000,352.5,383.049988,36.222221,39,88.699997,100,73.099998,80.099998,76.0
20160822144500,352.5,378.350006,35.777778,39,85.0,100,73.599998,80.099998,76.0
20160822150000,352.5,383.049988,36.222221,39,95.0,100,72.900002,80.099998,76.0
20160822151500,352.5,378.350006,35.777778,39,88.900002,100,72.800003,80.099998,76.0
20160822153000,352.5,387.75,36.666667,39,85.0,100,73.0,80.099998,76.0
20160822154500,352.5,383.049988,36.222221,39,91.599998,100,72.800003,80.099998,76.0
20160822160000,352.5,383.049988,36.222221,39,91.599998,100,72.599998,80.099998,76.0
20160822161500,352.5,359.549988,33.999999,39,86.900002,100,72.599998,80.099998,76.0
20160822163000,352.5,368.950012,34.88889,39,85.0,100,72.599998,80.099998,76.0
20160822164500,352.5,368.950012,34.88889,39,92.800003,100,72.400002,80.099998,76.0
20160822170000,352.5,364.25,34.444444,39,90.5,100,72.300003,80.099998,76.0
20160822171500,352.5,368.950012,34.88889,39,86.199997,100,72.199997,80.099998,76.0
20160822173000,352.5,368.950012,34.88889,39,87.800003,100,72.199997,80.099998,76.0
20160822174500,352.5,364.25,34.444444,39,96.099998,100,72.099998,80.099998,76.0
20160822180000,352.5,368.950012,34.88889,39,89.199997,100,71.900002,80.099998,76.0
20160822181500,352.5,364.25,34.444444,39,86.199997,100,71.900002,80.099998,76.0
20160822183000,352.5,368.950012,34.88889,39,92.0,100,71.699997,80.099998,76.0
20160822184500,352.5,373.649994,35.333333,39,93.0,100,71.699997,80.099998,76.0
20160822190000,352.5,368.950012,34.88889,39,86.199997,100,71.699997,80.099998,76.0
20160822191500,352.5,368.950012,34.88889,39,89.199997,100,71.699997,80.099998,76.0
20160822193000,352.5,368.950012,34.88889,39,94.800003,100,71.599998,80.099998,76.0
20160822194500,352.5,373.649994,35.333333,39,87.0,100,71.699997,80.099998,76.0
20160822200000,352.5,383.049988,36.222221,39,84.900002,100,71.599998,80.099998,76.0
20160822201500,352.5,378.350006,35.777778,39,90.400002,100,71.5,80.099998,76.0
20160822203000,352.5,378.350006,35.777778,39,84.400002,100,71.400002,80.099998,76.0
20160822204500,352.5,378.350006,35.777778,39,93.0,100,71.599998,80.099998,76.0
20160822210000,352.5,383.049988,36.222221,39,85.0,100,71.400002,77.800003,74.800003
20160822211500,352.5,368.950012,34.88889,39,95.199997,100,71.400002,77.800003,74.800003
20160822213000,352.5,383.049988,36.222221,39,86.199997,100,71.5,77.800003,74.800003
20160822214500,352.5,368.950012,34.88889,39,94.0,100,71.5,77.800003,74.800003
20160822220000,352.5,364.25,34.444444,39,85.0,100,71.599998,77.800003,74.800003
20160822221500,352.5,364.25,34.444444,39,94.199997,100,71.800003,77.800003,74.800003
20160822223000,352.5,387.75,36.666667,39,85.300003,100,71.800003,77.800003,74.800003
20160822224500,352.5,383.049988,36.222221,39,90.5,100,71.800003,77.800003,74.800003
20160822230000,352.5,373.649994,35.333333,39,84.400002,100,71.699997,77.800003,74.800003
20160822231500,352.5,383.049988,36.222221,39,91.699997,100,71.599998,77.800003,74.800003
20160822233000,352.5,373.649994,35.333333,39,84.400002,100,71.5,77.800003,74.800003
20160822234500,352.5,378.350006,35.777778,39,91.699997,100,71.400002,77.800003,74.800003
20160823000000,352.5,383.049988,36.222221,39,84.400002,100,71.300003,77.800003,74.800003
20160823001500,352.5,368.950012,34.88889,39,89.900002,100,71.300003,77.800003,74.800003
20160823003000,352.5,383.049988,36.222221,39,85.900002,100,71.199997,77.800003,74.800003
20160823004500,352.5,387.75,36.666667,39,88.699997,100,71.199997,77.800003,74.800003
20160823010000,352.5,373.649994,35.333333,39,84.400002,100,71.199997,77.800003,74.800003
20160823011500,352.5,359.549988,33.999999,39,89.900002,100,71.099998,77.800003,74.800003
20160823013000,352.5,373.649994,35.333333,39,86.699997,100,71.0,77.800003,74.800003
20160823014500,352.5,378.350006,35.777778,39,88.099998,100,71.0,77.800003,74.800003
20160823020000,352.5,387.75,36.666667,39,88.099998,100,71.0,77.800003,74.800003
20160823021500,352.5,378.350006,35.777778,39,86.900002,100,71.0,77.800003,74.800003
20160823023000,352.5,378.350006,35.777778,39,94.699997,100,71.0,77.800003,74.800003
20160823024500,352.5,373.649994,35.333333,39,85.0,100,71.0,77.800003,74.800003
20160823030000,352.5,373.649994,35.333333,39,95.400002,100,71.199997,77.800003,74.800003
20160823031500,352.5,368.950012,34.88889,39,84.400002,100,71.199997,77.800003,74.800003
20160823033000,352.5,387.75,36.666667,39,93.0,100,71.199997,77.800003,74.800003
20160823034500,352.5,383.049988,36.222221,39,86.099998,100,71.199997,77.800003,74.800003
20160823040000,352.5,378.350006,35.777778,39,86.099998,100,71.199997,77.800003,74.800003
20160823041500,352.5,378.350006,35.777778,39,94.199997,100,71.199997,77.800003,74.800003
20160823043000,352.5,373.649994,35.333333,39,84.400002,100,71.199997,77.800003,74.800003
20160823044500,352.5,387.75,36.666667,39,92.400002,100,71.199997,77.800003,74.800003
20160823050000,352.5,364.25,34.444444,39,84.300003,100,71.199997,77.800003,74.800003
20160823051500,352.5,373.649994,35.333333,39,92.300003,100,71.099998,77.800003,74.800003
20160823053000,352.5,378.350006,35.777778,39,83.199997,100,71.0,77.800003,74.800003
20160823054500,352.5,387.75,36.666667,39,82.300003,100,71.0,77.800003,74.800003
20160823060000,352.5,373.649994,35.333333,39,97.199997,100,71.0,77.800003,74.800003
20160823061500,352.5,373.649994,35.333333,39,89.400002,100,71.400002,77.800003,74.800003
20160823063000,352.5,378.350006,35.777778,39,85.0,100,71.5,77.800003,74.800003
20160823064500,352.5,373.649994,35.333333,39,83.800003,100,71.599998,77.800003,74.800003
20160823070000,352.5,368.950012,34.88889,39,83.800003,100,71.400002,77.800003,74.800003
20160823071500,352.5,357.200012,33.777779,39,83.800003,100,71.400002,77.800003,74.800003
20160823073000,352.5,373.649994,35.333333,39,89.800003,100,71.300003,77.800003,74.800003
20160823074500,352.5,740.25,70.0,100,56.799999,0,71.800003,72.699997,69.699997
20160823080000,352.5,425.350006,40.222223,41,55.5,0,71.0,72.699997,69.699997
20160823081500,352.5,392.450012,37.111112,39,55.5,0,71.099998,72.699997,69.699997
20160823083000,352.5,368.950012,34.88889,39,57.200001,0,71.400002,72.699997,69.699997
20160823084500,352.5,350.149994,33.111111,39,57.200001,0,71.300003,72.699997,69.699997
20160823090000,352.5,359.549988,33.999999,39,56.400002,0,71.5,72.699997,69.699997
20160823091500,352.5,340.75,32.222222,39,54.700001,0,71.400002,72.699997,69.699997
20160823093000,352.5,359.549988,33.999999,39,54.700001,0,71.400002,72.599998,69.599998
20160823094500,352.5,364.25,34.444444,39,55.5,0,71.199997,72.300003,69.300003
20160823100000,352.5,418.299988,39.555554,42,55.5,0,71.099998,72.199997,69.199997
20160823101500,352.5,387.75,36.666667,40,55.5,0,71.199997,72.199997,69.199997
20160823103000,352.5,373.649994,35.333333,40,55.5,0,70.699997,72.199997,69.199997
20160823104500,352.5,378.350006,35.777778,40,55.5,0,70.300003,72.199997,69.199997
20160823110000,352.5,752.0,71.111111,100,55.5,0,69.699997,69.0,66.0
20160823111500,352.5,705.0,66.666667,100,55.5,0,69.400002,69.0,66.0
20160823113000,352.5,730.849976,69.111109,100,55.5,0,69.099998,69.0,66.0
20160823114500,352.5,707.349976,66.888887,100,55.5,0,68.900002,69.0,66.0
20160823120000,352.5,744.950012,70.444446,100,55.5,0,68.800003,69.0,66.0
20160823121500,352.5,735.549988,69.555554,100,55.5,0,68.599998,69.0,66.0
20160823123000,352.5,707.349976,66.888887,100,54.700001,0,68.300003,69.0,66.0
20160823124500,352.5,580.450012,54.88889,64,54.700001,0,68.199997,69.0,66.0
20160823130000,352.5,413.600006,39.111112,41,54.700001,0,68.300003,69.0,66.0
20160823131500,352.5,383.049988,36.222221,39,55.299999,0,68.5,69.0,66.0
20160823133000,352.5,383.049988,36.222221,39,55.299999,0,68.599998,69.0,66.0
20160823134500,352.5,387.75,36.666667,39,55.299999,0,68.599998,69.0,66.0
20160823140000,352.5,383.049988,36.222221,39,55.299999,0,68.699997,69.0,66.0
20160823141500,352.5,368.950012,34.88889,39,55.299999,0,68.699997,69.0,66.0
20160823143000,352.5,378.350006,35.777778,39,55.299999,0,68.699997,69.0,66.0
20160823144500,352.5,383.049988,36.222221,39,55.299999,0,68.800003,69.0,66.0
20160823150000,352.5,359.549988,33.999999,39,55.900002,0,68.800003,69.0,66.0
20160823151500,352.5,378.350006,35.777778,39,55.900002,0,68.900002,69.0,66.0
20160823153000,352.5,359.549988,33.999999,39,55.900002,0,68.900002,69.0,66.0
20160823154500,352.5,472.350006,44.666667,50,55.900002,0,69.599998,69.0,66.0
20160823160000,352.5,488.799988,46.222221,54,55.900002,0,69.199997,69.0,66.0
20160823161500,352.5,479.399994,45.333333,54,55.900002,0,69.099998,69.0,66.0
20160823163000,352.5,500.549988,47.333332,54,55.200001,0,69.199997,69.0,66.0
20160823164500,352.5,467.649994,44.222222,52,55.200001,0,69.099998,69.0,66.0
20160823170000,352.5,472.350006,44.666667,52,55.200001,0,69.099998,69.0,66.0
20160823171500,352.5,472.350006,44.666667,52,55.200001,0,69.300003,69.0,66.0
20160823173000,352.5,568.700012,53.777779,63,55.799999,0,69.099998,69.0,66.0
20160823174500,352.5,514.650024,48.666669,55,55.799999,0,68.900002,69.400002,66.400002
20160823180000,352.5,481.75,45.555556,54,55.799999,0,69.300003,69.400002,66.400002
20160823181500,352.5,481.75,45.555556,54,55.799999,0,69.099998,69.0,66.0
20160823183000,352.5,481.75,45.555556,54,55.799999,0,69.099998,69.400002,66.400002
20160823184500,352.5,481.75,45.555556,53,55.200001,0,69.5,69.400002,66.400002
20160823190000,352.5,493.5,46.666667,54,55.200001,0,69.699997,69.400002,66.400002
20160823191500,352.5,561.650024,53.111113,64,55.200001,0,69.800003,69.400002,66.400002
20160823193000,352.5,625.099976,59.111109,69,55.200001,0,69.800003,69.400002,66.400002
20160823194500,352.5,705.0,66.666667,100,55.200001,0,69.699997,69.099998,66.099998
20160823200000,352.5,705.0,66.666667,100,55.200001,0,69.599998,68.900002,65.900002
20160823201500,352.5,693.25,65.555556,84,55.200001,0,69.400002,69.400002,66.400002
20160823203000,352.5,650.950012,61.555557,78,55.200001,0,69.400002,69.400002,66.400002
20160823204500,352.5,674.450012,63.777779,77,55.200001,0,69.5,69.400002,66.400002
20160823210000,352.5,681.5,64.444444,76,55.200001,0,69.300003,69.400002,66.400002
20160823211500,352.5,681.5,64.444444,76,54.5,0,69.400002,69.400002,66.400002
20160823213000,352.5,648.599976,61.333331,74,54.5,0,69.099998,69.400002,66.400002
20160823214500,352.5,460.600006,43.555556,48,54.5,0,68.699997,69.400002,66.400002
20160823220000,352.5,373.649994,35.333333,38,55.099998,0,68.800003,69.400002,66.400002
20160823221500,352.5,383.049988,36.222221,38,55.099998,0,68.900002,69.400002,66.400002
20160823223000,352.5,368.950012,34.88889,38,55.099998,0,68.900002,69.400002,66.400002
20160823224500,352.5,378.350006,35.777778,38,55.099998,0,68.900002,69.400002,66.400002
20160823230000,352.5,373.649994,35.333333,38,55.099998,0,68.900002,69.400002,66.400002
20160823231500,352.5,383.049988,36.222221,38,55.099998,0,68.900002,69.400002,66.400002
20160823233000,352.5,387.75,36.666667,38,55.099998,0,68.900002,69.400002,66.400002
20160823234500,352.5,392.450012,37.111112,38,55.099998,0,68.800003,69.400002,66.400002
20160824000000,352.5,378.350006,35.777778,38,55.099998,0,68.800003,69.400002,66.400002
20160824001500,352.5,387.75,36.666667,38,55.099998,0,68.800003,69.400002,66.400002
20160824003000,352.5,387.75,36.666667,38,55.099998,0,68.800003,69.400002,66.400002
20160824004500,352.5,378.350006,35.777778,38,55.099998,0,68.699997,69.400002,66.400002
20160824010000,352.5,378.350006,35.777778,38,55.099998,0,68.699997,69.400002,66.400002
20160824011500,352.5,737.900024,69.77778,91,55.099998,0,68.400002,69.5,66.5
20160824013000,352.5,531.099976,50.22222,58,55.099998,0,68.099998,69.5,66.5
20160824014500,352.5,383.049988,36.222221,38,55.099998,0,68.199997,69.5,66.5
20160824020000,352.5,383.049988,36.222221,38,55.099998,0,68.300003,69.5,66.5
20160824021500,352.5,387.75,36.666667,38,55.099998,0,68.300003,69.5,66.5
20160824023000,352.5,378.350006,35.777778,38,55.099998,0,68.300003,69.5,66.5
20160824024500,352.5,383.049988,36.222221,38,55.099998,0,68.300003,69.5,66.5
20160824030000,352.5,383.049988,36.222221,38,55.099998,0,68.300003,69.5,66.5
20160824031500,352.5,373.649994,35.333333,38,55.099998,0,68.300003,69.5,66.5
20160824033000,352.5,383.049988,36.222221,38,55.099998,0,68.400002,69.5,66.5
20160824034500,352.5,383.049988,36.222221,38,55.099998,0,68.400002,69.5,66.5
20160824040000,352.5,387.75,36.666667,38,55.099998,0,68.300003,69.5,66.5
20160824041500,352.5,387.75,36.666667,38,55.099998,0,68.300003,69.5,66.5
20160824043000,352.5,378.350006,35.777778,38,55.099998,0,68.300003,69.5,66.5
20160824044500,352.5,373.649994,35.333333,38,55.099998,0,68.300003,69.5,66.5
20160824050000,352.5,383.049988,36.222221,38,55.099998,0,68.199997,69.5,66.5
20160824051500,352.5,517.0,48.888889,53,55.099998,0,68.900002,69.400002,66.400002
20160824053000,352.5,439.450012,41.555557,41,54.299999,0,68.800003,69.400002,66.400002
20160824054500,352.5,392.450012,37.111112,39,54.299999,0,69.400002,69.900002,66.900002
20160824060000,352.5,378.350006,35.777778,38,54.299999,0,69.400002,69.900002,66.900002
20160824061500,352.5,383.049988,36.222221,38,54.299999,0,69.599998,69.900002,66.900002
20160824063000,352.5,387.75,36.666667,38,54.299999,0,69.599998,69.900002,66.900002
20160824064500,352.5,378.350006,35.777778,37,55.099998,0,69.5,69.900002,66.900002
20160824070000,352.5,373.649994,35.333333,37,55.099998,0,69.5,69.900002,66.900002
20160824071500,352.5,364.25,34.444444,37,55.099998,0,69.400002,69.900002,66.900002
20160824073000,352.5,383.049988,36.222221,37,55.099998,0,69.400002,69.900002,66.900002
20160824074500,352.5,373.649994,35.333333,37,55.099998,0,69.5,69.900002,66.900002
20160824080000,352.5,373.649994,35.333333,37,55.099998,0,69.300003,69.900002,66.900002
20160824081500,352.5,378.350006,35.777778,37,55.099998,0,69.199997,69.900002,66.900002
20160824083000,352.5,364.25,34.444444,37,55.099998,0,69.199997,69.900002,66.900002
20160824084500,352.5,368.950012,34.88889,37,55.099998,0,69.300003,69.900002,66.900002
20160824090000,352.5,373.649994,35.333333,37,55.099998,0,69.5,69.900002,66.900002
20160824091500,352.5,364.25,34.444444,37,55.099998,0,69.5,69.900002,66.900002
20160824093000,352.5,364.25,34.444444,37,55.099998,0,69.300003,69.900002,66.900002
20160824094500,352.5,373.649994,35.333333,37,55.099998,0,69.199997,69.900002,66.900002
20160824100000,352.5,368.950012,34.88889,37,55.099998,0,69.199997,69.900002,66.900002
20160824101500,352.5,364.25,34.444444,37,55.099998,0,69.099998,69.900002,66.900002
20160824103000,352.5,359.549988,33.999999,37,55.099998,0,69.0,69.900002,66.900002
20160824104500,352.5,368.950012,34.88889,37,55.099998,0,68.900002,69.900002,66.900002
20160824110000,352.5,373.649994,35.333333,37,55.099998,0,68.800003,69.900002,66.900002
20160824111500,352.5,368.950012,34.88889,37,55.099998,0,68.800003,69.900002,66.900002
20160824113000,352.5,357.200012,33.777779,37,55.099998,0,68.800003,69.900002,66.900002
20160824114500,352.5,368.950012,34.88889,37,55.099998,0,68.800003,69.900002,66.900002
20160824120000,352.5,364.25,34.444444,37,55.099998,0,68.800003,69.900002,66.900002
20160824121500,352.5,364.25,34.444444,37,55.799999,0,68.800003,69.900002,66.900002
20160824123000,352.5,368.950012,34.88889,37,55.799999,0,68.800003,69.900002,66.900002
20160824124500,352.5,364.25,34.444444,37,55.200001,0,68.699997,69.900002,66.900002
20160824130000,352.5,368.950012,34.88889,37,55.200001,0,68.699997,69.900002,66.900002
20160824131500,352.5,368.950012,34.88889,37,55.200001,0,68.699997,69.900002,66.900002
20160824133000,352.5,373.649994,35.333333,37,55.200001,0,68.699997,69.900002,66.900002
20160824134500,352.5,368.950012,34.88889,37,55.200001,0,68.800003,69.900002,66.900002
20160824140000,352.5,359.549988,33.999999,37,55.900002,0,68.800003,69.900002,66.900002
20160824141500,352.5,350.149994,33.111111,37,55.900002,0,68.900002,69.900002,66.900002
20160824143000,352.5,357.200012,33.777779,37,55.900002,0,68.900002,69.900002,66.900002
20160824144500,352.5,357.200012,33.777779,37,55.200001,0,68.900002,69.900002,66.900002
20160824150000,352.5,368.950012,34.88889,37,55.200001,0,68.900002,69.900002,66.900002
20160824151500,352.5,368.950012,34.88889,37,55.200001,0,69.099998,69.900002,66.900002
20160824153000,352.5,373.649994,35.333333,37,55.900002,0,69.099998,69.900002,66.900002
20160824154500,352.5,368.950012,34.88889,37,55.900002,0,69.099998,69.900002,66.900002
20160824160000,352.5,368.950012,34.88889,37,55.900002,0,69.199997,69.900002,66.900002
20160824161500,352.5,368.950012,34.88889,37,55.900002,0,69.199997,69.900002,66.900002
20160824163000,352.5,359.549988,33.999999,37,55.900002,0,69.199997,69.900002,66.900002
20160824164500,352.5,364.25,34.444444,37,55.900002,0,69.199997,69.900002,66.900002
20160824170000,352.5,368.950012,34.88889,37,55.200001,0,69.300003,69.900002,66.900002
20160824171500,352.5,368.950012,34.88889,37,55.200001,0,69.300003,69.900002,66.900002
20160824173000,352.5,368.950012,34.88889,37,55.200001,0,69.199997,69.900002,66.900002
20160824174500,352.5,368.950012,34.88889,39,55.200001,0,69.699997,69.900002,66.900002
20160824180000,352.5,408.899994,38.666666,40,55.900002,0,69.800003,69.900002,66.900002
20160824181500,352.5,408.899994,38.666666,40,55.900002,0,69.900002,69.900002,66.900002
20160824183000,352.5,404.200012,38.222223,40,55.900002,0,69.900002,69.900002,66.900002
20160824184500,352.5,399.5,37.777778,40,55.900002,0,70.0,69.900002,66.900002
20160824190000,352.5,467.649994,44.222222,46,55.900002,0,70.199997,69.900002,66.900002
20160824191500,352.5,446.5,42.222222,46,55.200001,0,69.699997,69.900002,66.900002
20160824193000,352.5,453.549988,42.888888,46,55.200001,0,70.0,69.900002,66.900002
20160824194500,352.5,453.549988,42.888888,46,55.200001,0,70.0,69.900002,66.900002
20160824200000,352.5,446.5,42.222222,46,55.200001,0,70.0,69.900002,66.900002
20160824201500,352.5,486.450012,46.000001,52,55.200001,0,70.0,69.900002,66.900002
20160824203000,352.5,383.049988,36.222221,39,90.300003,100,70.599998,77.099998,74.099998
20160824204500,352.5,392.450012,37.111112,39,91.699997,100,70.5,77.099998,74.099998
20160824210000,352.5,378.350006,35.777778,38,88.699997,100,70.599998,77.099998,74.099998
20160824211500,352.5,378.350006,35.777778,38,85.900002,100,70.699997,77.099998,74.099998
20160824213000,352.5,383.049988,36.222221,38,89.199997,100,70.699997,77.099998,74.099998
20160824214500,352.5,373.649994,35.333333,38,91.699997,100,70.800003,77.400002,74.400002
20160824220000,352.5,383.049988,36.222221,38,85.599998,100,70.800003,77.400002,74.400002
20160824221500,352.5,383.049988,36.222221,38,95.300003,100,70.900002,77.400002,74.400002
20160824223000,352.5,373.649994,35.333333,38,87.300003,100,70.900002,77.400002,74.400002
20160824224500,352.5,387.75,36.666667,38,85.0,100,71.0,77.400002,74.400002
20160824230000,352.5,378.350006,35.777778,38,90.699997,100,71.699997,77.400002,74.400002
20160824231500,352.5,378.350006,35.777778,38,90.699997,100,71.5,77.400002,74.400002
20160824233000,352.5,383.049988,36.222221,38,85.0,100,71.699997,77.400002,74.400002
20160824234500,352.5,387.75,36.666667,38,94.099998,100,71.599998,77.400002,74.400002
20160825000000,352.5,383.049988,36.222221,38,88.099998,100,71.599998,77.400002,74.400002
20160825001500,352.5,387.75,36.666667,38,84.400002,100,71.599998,77.400002,74.400002
20160825003000,352.5,387.75,36.666667,38,94.199997,100,71.599998,77.400002,74.400002
20160825004500,352.5,383.049988,36.222221,38,85.599998,100,71.599998,77.400002,74.400002
20160825010000,352.5,387.75,36.666667,38,94.099998,100,71.599998,77.400002,74.400002
20160825011500,352.5,387.75,36.666667,38,86.199997,100,71.599998,77.400002,74.400002
20160825013000,352.5,373.649994,35.333333,38,92.800003,100,71.599998,77.400002,74.400002
20160825014500,352.5,387.75,36.666667,38,86.900002,100,71.599998,77.400002,74.400002
20160825020000,352.5,383.049988,36.222221,38,92.900002,100,71.599998,77.400002,74.400002
20160825021500,352.5,373.649994,35.333333,37,88.699997,100,71.699997,77.400002,74.400002
20160825023000,352.5,373.649994,35.333333,37,85.699997,100,71.599998,77.400002,74.400002
20160825024500,352.5,373.649994,35.333333,37,89.900002,100,71.599998,77.400002,74.400002
20160825030000,352.5,359.549988,33.999999,37,84.599998,100,71.599998,77.400002,74.400002
20160825031500,352.5,373.649994,35.333333,37,91.099998,100,71.599998,77.400002,74.400002
20160825033000,352.5,368.950012,34.88889,37,84.400002,100,71.599998,77.400002,74.400002
20160825034500,352.5,373.649994,35.333333,37,92.400002,100,71.599998,77.400002,74.400002
20160825040000,352.5,383.049988,36.222221,37,85.0,100,71.599998,77.400002,74.400002
20160825041500,352.5,378.350006,35.777778,37,91.199997,100,71.599998,77.400002,74.400002
20160825043000,352.5,373.649994,35.333333,37,85.5,100,71.599998,77.400002,74.400002
20160825044500,352.5,378.350006,35.777778,37,89.699997,100,71.5,77.400002,74.400002
20160825050000,352.5,359.549988,33.999999,37,86.099998,100,71.300003,77.400002,74.400002
20160825051500,352.5,368.950012,34.88889,37,93.599998,100,71.300003,77.400002,74.400002
20160825053000,352.5,368.950012,34.88889,37,87.5,100,71.199997,77.400002,74.400002
20160825054500,352.5,368.950012,34.88889,37,83.199997,100,71.0,77.400002,74.400002
20160825060000,352.5,368.950012,34.88889,37,95.5,100,70.900002,77.400002,74.400002
20160825061500,352.5,373.649994,35.333333,37,95.5,100,70.800003,77.400002,74.400002
20160825063000,352.5,368.950012,34.88889,37,89.300003,100,70.699997,77.400002,74.400002
20160825064500,352.5,378.350006,35.777778,37,84.800003,100,70.699997,77.400002,74.400002
20160825070000,352.5,368.950012,34.88889,37,84.800003,100,70.699997,77.400002,74.400002
20160825071500,352.5,373.649994,35.333333,37,91.099998,100,70.800003,77.400002,74.400002
20160825073000,352.5,359.549988,33.999999,37,91.099998,100,70.800003,77.400002,74.400002
20160825074500,352.5,364.25,34.444444,37,84.400002,100,70.699997,77.400002,74.400002
20160825080000,352.5,378.350006,35.777778,37,84.400002,100,70.699997,77.400002,74.400002
20160825081500,352.5,368.950012,34.88889,37,90.5,100,70.699997,77.400002,74.400002
20160825083000,352.5,364.25,34.444444,37,90.5,100,70.699997,77.400002,74.400002
20160825084500,352.5,364.25,34.444444,37,86.900002,100,70.800003,77.400002,74.400002
20160825090000,352.5,364.25,34.444444,37,88.099998,100,70.800003,77.400002,74.400002
20160825091500,352.5,364.25,34.444444,37,91.199997,100,70.800003,77.400002,74.400002
20160825093000,352.5,747.299988,70.666666,100,55.599998,0,70.699997,68.400002,65.400002
20160825094500,352.5,728.5,68.888889,100,55.599998,0,69.900002,68.5,65.5
20160825100000,352.5,756.700012,71.555557,100,55.599998,0,69.400002,68.5,65.5
20160825101500,352.5,735.549988,69.555554,100,55.599998,0,69.099998,68.900002,65.900002
20160825103000,352.5,735.549988,69.555554,100,55.599998,0,68.900002,68.900002,65.900002
20160825104500,352.5,766.099976,72.444442,100,54.799999,0,69.800003,68.900002,65.900002
20160825110000,352.5,728.5,68.888889,100,54.799999,0,69.5,68.900002,65.900002
20160825111500,352.5,714.400024,67.555558,100,54.799999,0,69.5,68.900002,65.900002
20160825113000,352.5,730.849976,69.111109,100,54.799999,0,69.599998,68.900002,65.900002
