PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160825114500,352.5,730.849976,69.111109,100,54.799999,0,69.599998,69.0,66.0
20160825120000,352.5,744.950012,70.444446,100,54.799999,0,69.0,69.0,66.0
20160825121500,352.5,744.950012,70.444446,100,54.799999,0,68.800003,69.400002,66.400002
20160825123000,352.5,733.200012,69.333334,81,54.799999,0,68.699997,69.400002,66.400002
20160825124500,352.5,545.200012,51.555557,57,54.799999,0,68.599998,69.400002,66.400002
20160825130000,352.5,749.650024,70.888891,100,54.799999,0,69.699997,69.400002,66.400002
20160825131500,352.5,632.150024,59.77778,69,54.799999,0,69.0,69.400002,66.400002
20160825133000,352.5,618.049988,58.444443,68,54.799999,0,69.099998,69.400002,66.400002
20160825134500,352.5,629.799988,59.555554,68,54.799999,0,69.199997,69.400002,66.400002
20160825140000,352.5,500.549988,47.333332,55,54.799999,0,68.800003,69.400002,66.400002
20160825141500,352.5,413.600006,39.111112,41,54.799999,0,68.900002,69.400002,66.400002
20160825143000,352.5,418.299988,39.555554,41,55.5,0,69.099998,69.400002,66.400002
20160825144500,352.5,408.899994,38.666666,41,55.5,0,69.599998,69.400002,66.400002
20160825150000,352.5,474.700012,44.88889,49,54.700001,0,69.900002,70.0,67.0
20160825151500,352.5,378.350006,35.777778,38,54.700001,0,69.400002,70.199997,67.199997
20160825153000,352.5,383.049988,36.222221,38,55.5,0,69.599998,70.400002,67.400002
20160825154500,352.5,368.950012,34.88889,38,55.5,0,69.599998,70.400002,67.400002
20160825160000,352.5,373.649994,35.333333,38,55.5,0,69.400002,70.400002,67.400002
20160825161500,352.5,383.049988,36.222221,38,54.799999,0,69.300003,70.400002,67.400002
20160825163000,352.5,364.25,34.444444,38,54.799999,0,69.300003,70.400002,67.400002
20160825164500,352.5,387.75,36.666667,38,54.799999,0,69.300003,70.400002,67.400002
20160825170000,352.5,368.950012,34.88889,38,54.799999,0,69.199997,70.400002,67.400002
20160825171500,352.5,392.450012,37.111112,39,54.799999,0,69.599998,70.400002,67.400002
20160825173000,352.5,392.450012,37.111112,38,54.799999,0,69.900002,70.400002,67.400002
20160825174500,352.5,397.149994,37.555555,39,55.5,0,70.199997,70.400002,67.400002
20160825180000,352.5,404.200012,38.222223,40,55.5,0,70.400002,70.400002,67.400002
20160825181500,352.5,397.149994,37.555555,40,55.5,0,70.599998,70.400002,67.400002
20160825183000,352.5,413.600006,39.111112,40,55.5,0,70.599998,70.400002,67.400002
20160825184500,352.5,408.899994,38.666666,40,54.700001,0,70.199997,70.400002,67.400002
20160825190000,352.5,404.200012,38.222223,39,54.700001,0,70.0,70.400002,67.400002
20160825191500,352.5,368.950012,34.88889,38,54.700001,0,69.800003,70.400002,67.400002
20160825193000,352.5,378.350006,35.777778,38,54.700001,0,69.699997,70.400002,67.400002
20160825194500,352.5,383.049988,36.222221,38,54.700001,0,69.599998,70.400002,67.400002
20160825200000,352.5,378.350006,35.777778,38,54.700001,0,69.400002,70.400002,67.400002
20160825201500,352.5,383.049988,36.222221,38,54.700001,0,69.300003,70.400002,67.400002
20160825203000,352.5,373.649994,35.333333,38,54.700001,0,69.300003,70.400002,67.400002
20160825204500,352.5,387.75,36.666667,38,54.700001,0,69.300003,70.400002,67.400002
20160825210000,352.5,368.950012,34.88889,38,54.700001,0,69.199997,70.400002,67.400002
20160825211500,352.5,378.350006,35.777778,38,54.700001,0,69.199997,70.400002,67.400002
20160825213000,352.5,378.350006,35.777778,38,54.700001,0,69.199997,70.400002,67.400002
20160825214500,352.5,378.350006,35.777778,38,54.700001,0,69.099998,70.400002,67.400002
20160825220000,352.5,378.350006,35.777778,38,54.700001,0,69.099998,70.400002,67.400002
20160825221500,352.5,378.350006,35.777778,38,54.700001,0,69.099998,70.400002,67.400002
20160825223000,352.5,378.350006,35.777778,38,54.700001,0,69.099998,70.400002,67.400002
20160825224500,352.5,373.649994,35.333333,38,54.700001,0,69.0,70.400002,67.400002
20160825230000,352.5,383.049988,36.222221,38,54.700001,0,68.900002,70.400002,67.400002
20160825231500,352.5,383.049988,36.222221,38,54.700001,0,69.199997,70.400002,67.400002
20160825233000,352.5,378.350006,35.777778,38,54.700001,0,69.300003,70.400002,67.400002
20160825234500,352.5,378.350006,35.777778,38,54.700001,0,69.300003,70.400002,67.400002
20160826000000,352.5,373.649994,35.333333,38,54.700001,0,69.099998,70.400002,67.400002
20160826001500,352.5,373.649994,35.333333,38,54.700001,0,69.099998,70.300003,67.300003
20160826003000,352.5,383.049988,36.222221,38,54.700001,0,69.0,70.199997,67.199997
20160826004500,352.5,387.75,36.666667,38,54.700001,0,68.900002,70.300003,67.300003
20160826010000,352.5,387.75,36.666667,38,54.700001,0,68.900002,70.0,67.0
20160826011500,352.5,387.75,36.666667,38,54.700001,0,68.800003,70.0,67.0
20160826013000,352.5,378.350006,35.777778,37,54.700001,0,68.699997,70.0,67.0
20160826014500,352.5,368.950012,34.88889,37,54.700001,0,68.699997,70.0,67.0
20160826020000,352.5,378.350006,35.777778,37,54.700001,0,68.599998,70.0,67.0
20160826021500,352.5,387.75,36.666667,37,54.700001,0,68.599998,70.0,67.0
20160826023000,352.5,368.950012,34.88889,37,54.700001,0,68.599998,70.0,67.0
20160826024500,352.5,373.649994,35.333333,37,54.700001,0,68.5,70.0,67.0
20160826030000,352.5,364.25,34.444444,37,54.700001,0,68.5,70.0,67.0
20160826031500,352.5,368.950012,34.88889,37,54.700001,0,68.400002,70.0,67.0
20160826033000,352.5,368.950012,34.88889,37,54.700001,0,68.400002,70.0,67.0
20160826034500,352.5,373.649994,35.333333,37,54.700001,0,68.400002,70.0,67.0
20160826040000,352.5,378.350006,35.777778,37,54.700001,0,68.400002,70.0,67.0
20160826041500,352.5,368.950012,34.88889,37,54.700001,0,68.400002,70.0,67.0
20160826043000,352.5,373.649994,35.333333,37,54.700001,0,68.400002,70.0,67.0
20160826044500,352.5,373.649994,35.333333,37,54.700001,0,68.300003,70.0,67.0
20160826050000,352.5,368.950012,34.88889,37,54.700001,0,68.400002,70.0,67.0
20160826051500,352.5,359.549988,33.999999,37,54.700001,0,68.300003,70.0,67.0
20160826053000,352.5,373.649994,35.333333,37,54.700001,0,68.199997,70.0,67.0
20160826054500,352.5,383.049988,36.222221,37,54.700001,0,68.199997,70.0,67.0
20160826060000,352.5,373.649994,35.333333,37,54.700001,0,68.199997,70.0,67.0
20160826061500,352.5,378.350006,35.777778,37,54.700001,0,68.099998,70.0,67.0
20160826063000,352.5,373.649994,35.333333,37,54.700001,0,68.099998,70.0,67.0
20160826064500,352.5,373.649994,35.333333,37,54.700001,0,68.099998,70.0,67.0
20160826070000,352.5,359.549988,33.999999,37,54.700001,0,68.099998,70.0,67.0
20160826071500,352.5,383.049988,36.222221,37,55.5,0,68.099998,70.0,67.0
20160826073000,352.5,383.049988,36.222221,37,55.5,0,68.199997,69.900002,66.900002
20160826074500,352.5,373.649994,35.333333,37,54.799999,0,68.099998,69.5,66.5
20160826080000,352.5,373.649994,35.333333,37,54.799999,0,68.099998,69.5,66.5
20160826081500,352.5,373.649994,35.333333,37,54.799999,0,68.0,69.5,66.5
20160826083000,352.5,373.649994,35.333333,37,54.799999,0,68.0,69.5,66.5
20160826084500,352.5,387.75,36.666667,37,54.799999,0,68.099998,69.5,66.5
20160826090000,352.5,383.049988,36.222221,38,54.799999,0,68.0,69.400002,66.400002
20160826091500,352.5,373.649994,35.333333,38,54.799999,0,68.0,69.400002,66.400002
20160826093000,352.5,383.049988,36.222221,37,55.5,0,68.199997,69.400002,66.400002
20160826094500,352.5,373.649994,35.333333,37,55.5,0,68.0,69.400002,66.400002
20160826100000,352.5,373.649994,35.333333,37,55.5,0,68.099998,69.400002,66.400002
20160826101500,352.5,378.350006,35.777778,37,55.5,0,68.300003,69.5,66.5
20160826103000,352.5,383.049988,36.222221,37,55.5,0,68.099998,69.5,66.5
20160826104500,352.5,373.649994,35.333333,37,55.5,0,68.0,69.5,66.5
20160826110000,352.5,399.5,37.777778,38,55.5,0,68.0,69.400002,66.400002
20160826111500,352.5,423.0,40.0,40,55.5,0,67.900002,69.199997,66.199997
20160826113000,352.5,383.049988,36.222221,38,55.5,0,68.0,69.400002,66.400002
20160826114500,352.5,383.049988,36.222221,38,54.799999,0,68.0,69.400002,66.400002
20160826120000,352.5,383.049988,36.222221,38,54.799999,0,68.0,69.400002,66.400002
20160826121500,352.5,383.049988,36.222221,38,54.799999,0,68.0,69.400002,66.400002
20160826123000,352.5,392.450012,37.111112,38,54.799999,0,68.099998,69.400002,66.400002
20160826124500,352.5,387.75,36.666667,38,54.799999,0,68.099998,69.400002,66.400002
20160826130000,352.5,383.049988,36.222221,38,54.799999,0,68.099998,69.400002,66.400002
20160826131500,352.5,378.350006,35.777778,38,54.799999,0,68.099998,69.400002,66.400002
20160826133000,352.5,387.75,36.666667,38,54.799999,0,68.099998,69.400002,66.400002
20160826134500,352.5,364.25,34.444444,38,54.799999,0,68.099998,69.400002,66.400002
20160826140000,352.5,387.75,36.666667,38,54.799999,0,68.099998,69.400002,66.400002
20160826141500,352.5,383.049988,36.222221,38,54.799999,0,68.099998,69.400002,66.400002
20160826143000,352.5,378.350006,35.777778,38,55.5,0,68.099998,69.400002,66.400002
20160826144500,352.5,383.049988,36.222221,38,55.5,0,68.099998,69.400002,66.400002
20160826150000,352.5,383.049988,36.222221,38,55.5,0,68.099998,69.400002,66.400002
20160826151500,352.5,373.649994,35.333333,38,55.5,0,68.099998,69.400002,66.400002
20160826153000,352.5,378.350006,35.777778,38,55.5,0,68.099998,69.5,66.5
20160826154500,352.5,373.649994,35.333333,38,55.5,0,68.099998,69.5,66.5
20160826160000,352.5,364.25,34.444444,38,55.5,0,68.099998,69.5,66.5
20160826161500,352.5,373.649994,35.333333,38,55.5,0,68.099998,69.5,66.5
20160826163000,352.5,392.450012,37.111112,38,55.5,0,68.099998,69.900002,66.900002
20160826164500,352.5,378.350006,35.777778,38,55.5,0,68.099998,69.900002,66.900002
20160826170000,352.5,368.950012,34.88889,38,55.5,0,68.099998,69.900002,66.900002
20160826171500,352.5,392.450012,37.111112,38,55.5,0,68.0,69.900002,66.900002
20160826173000,352.5,378.350006,35.777778,38,55.5,0,68.0,69.900002,66.900002
20160826174500,352.5,368.950012,34.88889,38,55.5,0,68.0,69.900002,66.900002
20160826180000,352.5,378.350006,35.777778,38,55.5,0,68.099998,69.900002,66.900002
20160826181500,352.5,378.350006,35.777778,38,55.5,0,68.099998,69.900002,66.900002
20160826183000,352.5,383.049988,36.222221,38,54.700001,0,68.0,69.900002,66.900002
20160826184500,352.5,373.649994,35.333333,38,54.700001,0,68.099998,69.900002,66.900002
20160826190000,352.5,383.049988,36.222221,38,54.700001,0,68.099998,69.900002,66.900002
20160826191500,352.5,378.350006,35.777778,38,54.700001,0,68.099998,69.900002,66.900002
20160826193000,352.5,378.350006,35.777778,38,54.700001,0,68.099998,69.900002,66.900002
20160826194500,352.5,373.649994,35.333333,38,54.700001,0,68.099998,69.900002,66.900002
20160826200000,352.5,387.75,36.666667,39,54.700001,0,68.800003,69.900002,66.900002
20160826201500,352.5,373.649994,35.333333,38,54.700001,0,68.699997,69.900002,66.900002
20160826203000,352.5,383.049988,36.222221,38,54.700001,0,68.800003,69.900002,66.900002
20160826204500,352.5,502.899994,47.555555,51,54.700001,0,70.0,69.900002,66.900002
20160826210000,352.5,502.899994,47.555555,53,54.700001,0,69.699997,69.900002,66.900002
20160826211500,352.5,509.950012,48.222223,53,54.700001,0,69.900002,69.900002,66.900002
20160826213000,352.5,493.5,46.666667,53,54.700001,0,69.800003,69.900002,66.900002
20160826214500,352.5,493.5,46.666667,53,54.700001,0,69.800003,69.900002,66.900002
20160826220000,352.5,517.0,48.888889,53,54.700001,0,69.800003,69.900002,66.900002
20160826221500,352.5,502.899994,47.555555,53,54.700001,0,69.800003,69.900002,66.900002
20160826223000,352.5,681.5,64.444444,77,54.700001,0,70.300003,69.900002,66.900002
20160826224500,352.5,660.349976,62.444442,70,54.700001,0,69.699997,69.900002,66.900002
20160826230000,352.5,573.400024,54.222225,61,54.700001,0,69.400002,69.900002,66.900002
20160826231500,352.5,383.049988,36.222221,38,54.700001,0,69.099998,69.900002,66.900002
20160826233000,352.5,383.049988,36.222221,38,54.700001,0,69.0,69.900002,66.900002
20160826234500,352.5,373.649994,35.333333,38,54.700001,0,68.900002,69.900002,66.900002
20160827000000,352.5,383.049988,36.222221,38,54.700001,0,68.800003,69.900002,66.900002
20160827001500,352.5,392.450012,37.111112,38,54.700001,0,68.699997,69.900002,66.900002
20160827003000,352.5,378.350006,35.777778,38,54.700001,0,68.699997,69.900002,66.900002
20160827004500,352.5,373.649994,35.333333,38,54.700001,0,68.699997,69.900002,66.900002
20160827010000,352.5,378.350006,35.777778,38,54.700001,0,68.599998,69.900002,66.900002
20160827011500,352.5,700.299988,66.222221,83,54.700001,0,68.400002,69.900002,66.900002
20160827013000,352.5,434.75,41.111111,51,54.700001,0,68.199997,69.900002,66.900002
20160827014500,352.5,387.75,36.666667,46,54.700001,0,68.300003,69.900002,66.900002
20160827020000,352.5,373.649994,35.333333,46,54.700001,0,68.300003,69.900002,66.900002
20160827021500,352.5,387.75,36.666667,46,54.700001,0,68.300003,69.900002,66.900002
20160827023000,352.5,378.350006,35.777778,46,54.700001,0,68.300003,69.900002,66.900002
20160827024500,352.5,373.649994,35.333333,46,54.700001,0,68.300003,69.900002,66.900002
20160827030000,352.5,378.350006,35.777778,45,54.700001,0,68.300003,69.900002,66.900002
20160827031500,352.5,368.950012,34.88889,45,54.700001,0,68.300003,69.900002,66.900002
20160827033000,352.5,373.649994,35.333333,45,54.700001,0,68.300003,69.900002,66.900002
20160827034500,352.5,364.25,34.444444,45,54.700001,0,68.300003,69.900002,66.900002
20160827040000,352.5,378.350006,35.777778,45,54.700001,0,68.300003,69.900002,66.900002
20160827041500,352.5,364.25,34.444444,45,54.700001,0,68.300003,69.900002,66.900002
20160827043000,352.5,368.950012,34.88889,45,54.700001,0,68.300003,69.900002,66.900002
20160827044500,352.5,368.950012,34.88889,45,54.700001,0,68.400002,69.900002,66.900002
20160827050000,352.5,368.950012,34.88889,45,54.700001,0,68.400002,69.900002,66.900002
20160827051500,352.5,368.950012,34.88889,45,54.700001,0,68.400002,69.900002,66.900002
20160827053000,352.5,368.950012,34.88889,45,54.700001,0,68.300003,69.900002,66.900002
20160827054500,352.5,373.649994,35.333333,45,54.700001,0,68.400002,69.900002,66.900002
20160827060000,352.5,383.049988,36.222221,45,54.700001,0,68.400002,69.900002,66.900002
20160827061500,352.5,368.950012,34.88889,45,54.700001,0,68.300003,69.900002,66.900002
20160827063000,352.5,373.649994,35.333333,45,54.700001,0,68.400002,69.900002,66.900002
20160827064500,352.5,373.649994,35.333333,45,54.700001,0,68.400002,69.900002,66.900002
20160827070000,352.5,364.25,34.444444,45,54.700001,0,68.400002,69.900002,66.900002
20160827071500,352.5,378.350006,35.777778,45,54.700001,0,68.400002,69.900002,66.900002
20160827073000,352.5,368.950012,34.88889,45,54.700001,0,68.400002,69.900002,66.900002
20160827074500,352.5,368.950012,34.88889,45,54.700001,0,68.400002,69.900002,66.900002
20160827080000,352.5,368.950012,34.88889,45,54.700001,0,68.400002,69.900002,66.900002
20160827081500,352.5,368.950012,34.88889,45,55.5,0,68.400002,69.900002,66.900002
20160827083000,352.5,373.649994,35.333333,45,55.5,0,68.400002,69.900002,66.900002
20160827084500,352.5,373.649994,35.333333,45,55.5,0,68.400002,69.900002,66.900002
20160827090000,352.5,373.649994,35.333333,45,55.5,0,68.400002,69.900002,66.900002
20160827091500,352.5,378.350006,35.777778,45,55.5,0,68.400002,69.900002,66.900002
20160827093000,352.5,378.350006,35.777778,45,54.799999,0,68.400002,69.900002,66.900002
20160827094500,352.5,368.950012,34.88889,45,54.799999,0,68.300003,69.900002,66.900002
20160827100000,352.5,368.950012,34.88889,45,54.799999,0,68.400002,69.900002,66.900002
20160827101500,352.5,378.350006,35.777778,45,54.799999,0,68.300003,69.900002,66.900002
20160827103000,352.5,383.049988,36.222221,45,54.799999,0,68.300003,69.900002,66.900002
20160827104500,352.5,378.350006,35.777778,45,55.5,0,68.300003,69.900002,66.900002
20160827110000,352.5,373.649994,35.333333,45,55.5,0,68.400002,69.900002,66.900002
20160827111500,352.5,383.049988,36.222221,45,55.5,0,68.400002,69.900002,66.900002
20160827113000,352.5,373.649994,35.333333,45,54.700001,0,68.300003,69.900002,66.900002
20160827114500,352.5,364.25,34.444444,45,54.700001,0,68.400002,69.900002,66.900002
20160827120000,352.5,378.350006,35.777778,45,54.700001,0,68.400002,69.900002,66.900002
20160827121500,352.5,368.950012,34.88889,45,54.700001,0,68.400002,69.900002,66.900002
20160827123000,352.5,359.549988,33.999999,45,54.700001,0,68.800003,69.900002,66.900002
20160827124500,352.5,368.950012,34.88889,45,54.700001,0,68.900002,69.900002,66.900002
20160827130000,352.5,368.950012,34.88889,45,54.700001,0,69.0,69.900002,66.900002
20160827131500,352.5,387.75,36.666667,46,54.700001,0,69.0,69.900002,66.900002
20160827133000,352.5,387.75,36.666667,46,54.700001,0,69.0,69.900002,66.900002
20160827134500,352.5,373.649994,35.333333,46,55.5,0,69.099998,69.900002,66.900002
20160827140000,352.5,359.549988,33.999999,46,55.5,0,68.800003,69.900002,66.900002
20160827141500,352.5,373.649994,35.333333,46,55.5,0,68.800003,69.900002,66.900002
20160827143000,352.5,368.950012,34.88889,46,55.5,0,68.800003,69.900002,66.900002
20160827144500,352.5,364.25,34.444444,46,55.5,0,68.800003,69.900002,66.900002
20160827150000,352.5,378.350006,35.777778,46,55.5,0,68.900002,69.900002,66.900002
20160827151500,352.5,495.850006,46.888889,60,55.5,0,69.599998,69.900002,66.900002
20160827153000,352.5,413.600006,39.111112,48,55.5,0,69.400002,69.900002,66.900002
20160827154500,352.5,430.049988,40.666666,50,55.5,0,70.099998,69.900002,66.900002
20160827160000,352.5,641.549988,60.666666,78,54.700001,0,70.199997,69.900002,66.900002
20160827161500,352.5,653.299988,61.777777,74,54.700001,0,69.699997,69.900002,66.900002
20160827163000,352.5,425.350006,40.222223,49,54.700001,0,69.199997,69.900002,66.900002
20160827164500,352.5,373.649994,35.333333,46,54.700001,0,69.199997,69.900002,66.900002
20160827170000,352.5,387.75,36.666667,46,54.700001,0,69.0,69.900002,66.900002
20160827171500,352.5,373.649994,35.333333,46,54.700001,0,68.800003,69.900002,66.900002
20160827173000,352.5,368.950012,34.88889,46,55.5,0,68.699997,69.900002,66.900002
20160827174500,352.5,378.350006,35.777778,46,54.700001,0,68.599998,69.900002,66.900002
20160827180000,352.5,387.75,36.666667,46,55.5,0,68.599998,69.900002,66.900002
20160827181500,352.5,378.350006,35.777778,46,54.700001,0,68.400002,69.900002,66.900002
20160827183000,352.5,378.350006,35.777778,46,55.5,0,68.400002,69.900002,66.900002
20160827184500,352.5,383.049988,36.222221,46,55.5,0,68.400002,69.900002,66.900002
20160827190000,352.5,383.049988,36.222221,46,55.5,0,68.400002,69.900002,66.900002
20160827191500,352.5,378.350006,35.777778,46,55.5,0,68.5,69.900002,66.900002
20160827193000,352.5,373.649994,35.333333,46,54.700001,0,68.300003,69.900002,66.900002
20160827194500,352.5,387.75,36.666667,46,54.700001,0,68.300003,69.900002,66.900002
20160827200000,352.5,359.549988,33.999999,46,54.700001,0,68.300003,69.900002,66.900002
20160827201500,352.5,368.950012,34.88889,45,54.700001,0,68.300003,69.900002,66.900002
20160827203000,352.5,373.649994,35.333333,45,54.700001,0,68.5,69.900002,66.900002
20160827204500,352.5,378.350006,35.777778,45,54.700001,0,68.699997,69.900002,66.900002
20160827210000,352.5,373.649994,35.333333,45,54.700001,0,68.800003,69.900002,66.900002
20160827211500,352.5,373.649994,35.333333,45,54.700001,0,68.900002,69.900002,66.900002
20160827213000,352.5,378.350006,35.777778,45,54.700001,0,69.099998,69.900002,66.900002
20160827214500,352.5,368.950012,34.88889,45,54.700001,0,69.099998,69.900002,66.900002
20160827220000,352.5,359.549988,33.999999,45,54.700001,0,69.199997,69.900002,66.900002
20160827221500,352.5,359.549988,33.999999,45,54.700001,0,68.900002,69.900002,66.900002
20160827223000,352.5,364.25,34.444444,45,54.700001,0,68.800003,69.900002,66.900002
20160827224500,352.5,373.649994,35.333333,45,55.400002,0,68.800003,69.900002,66.900002
20160827230000,352.5,373.649994,35.333333,45,55.400002,0,68.800003,69.900002,66.900002
20160827231500,352.5,368.950012,34.88889,45,54.700001,0,68.699997,69.900002,66.900002
20160827233000,352.5,364.25,34.444444,45,54.700001,0,68.699997,69.900002,66.900002
20160827234500,352.5,368.950012,34.88889,45,54.700001,0,68.699997,69.900002,66.900002
20160828000000,352.5,364.25,34.444444,45,54.700001,0,68.699997,69.900002,66.900002
20160828001500,352.5,383.049988,36.222221,45,54.700001,0,68.699997,69.900002,66.900002
20160828003000,352.5,378.350006,35.777778,45,54.700001,0,68.699997,69.900002,66.900002
20160828004500,352.5,373.649994,35.333333,45,54.700001,0,68.699997,69.900002,66.900002
20160828010000,352.5,364.25,34.444444,45,54.700001,0,68.699997,69.900002,66.900002
20160828011500,352.5,368.950012,34.88889,45,54.700001,0,68.699997,69.900002,66.900002
20160828013000,352.5,373.649994,35.333333,45,54.700001,0,68.599998,69.900002,66.900002
20160828014500,352.5,378.350006,35.777778,45,54.700001,0,68.699997,69.900002,66.900002
20160828020000,352.5,373.649994,35.333333,45,54.700001,0,68.599998,69.900002,66.900002
20160828021500,352.5,368.950012,34.88889,45,55.5,0,68.599998,69.900002,66.900002
20160828023000,352.5,368.950012,34.88889,45,55.5,0,68.599998,69.900002,66.900002
20160828024500,352.5,378.350006,35.777778,45,55.5,0,68.5,69.900002,66.900002
20160828030000,352.5,378.350006,35.777778,45,54.700001,0,68.400002,69.900002,66.900002
20160828031500,352.5,383.049988,36.222221,45,55.5,0,68.400002,69.900002,66.900002
20160828033000,352.5,378.350006,35.777778,45,55.5,0,68.300003,69.900002,66.900002
20160828034500,352.5,364.25,34.444444,45,54.700001,0,68.300003,69.900002,66.900002
20160828040000,352.5,383.049988,36.222221,45,54.700001,0,68.199997,69.900002,66.900002
20160828041500,352.5,383.049988,36.222221,45,54.700001,0,68.199997,69.900002,66.900002
20160828043000,352.5,378.350006,35.777778,45,54.700001,0,68.199997,69.900002,66.900002
20160828044500,352.5,359.549988,33.999999,45,54.700001,0,68.199997,69.900002,66.900002
20160828050000,352.5,364.25,34.444444,45,54.700001,0,68.099998,69.900002,66.900002
20160828051500,352.5,368.950012,34.88889,45,54.700001,0,68.099998,69.900002,66.900002
20160828053000,352.5,378.350006,35.777778,45,54.700001,0,68.099998,69.900002,66.900002
20160828054500,352.5,373.649994,35.333333,45,54.700001,0,68.099998,69.900002,66.900002
20160828060000,352.5,364.25,34.444444,45,54.700001,0,68.099998,69.900002,66.900002
20160828061500,352.5,378.350006,35.777778,45,54.700001,0,68.099998,69.900002,66.900002
20160828063000,352.5,383.049988,36.222221,45,54.700001,0,68.099998,69.900002,66.900002
20160828064500,352.5,378.350006,35.777778,45,54.700001,0,68.099998,69.900002,66.900002
20160828070000,352.5,368.950012,34.88889,45,54.700001,0,68.099998,69.900002,66.900002
20160828071500,352.5,378.350006,35.777778,45,55.299999,0,68.199997,69.900002,66.900002
20160828073000,352.5,392.450012,37.111112,46,55.299999,0,68.099998,69.900002,66.900002
20160828074500,352.5,383.049988,36.222221,46,55.299999,0,68.099998,69.900002,66.900002
20160828080000,352.5,373.649994,35.333333,46,55.299999,0,68.099998,69.900002,66.900002
20160828081500,352.5,392.450012,37.111112,46,55.299999,0,68.099998,69.900002,66.900002
20160828083000,352.5,383.049988,36.222221,46,55.299999,0,68.099998,69.900002,66.900002
20160828084500,352.5,364.25,34.444444,46,54.700001,0,68.0,69.900002,66.900002
20160828090000,352.5,368.950012,34.88889,46,54.700001,0,67.900002,69.900002,66.900002
20160828091500,352.5,378.350006,35.777778,46,54.700001,0,67.900002,69.800003,66.800003
20160828093000,352.5,383.049988,36.222221,46,54.700001,0,67.900002,69.900002,66.900002
20160828094500,352.5,378.350006,35.777778,46,55.5,0,68.0,69.900002,66.900002
20160828100000,352.5,387.75,36.666667,46,55.5,0,68.099998,69.900002,66.900002
20160828101500,352.5,373.649994,35.333333,46,55.5,0,68.099998,69.900002,66.900002
20160828103000,352.5,383.049988,36.222221,46,55.5,0,68.099998,69.900002,66.900002
20160828104500,352.5,383.049988,36.222221,46,55.5,0,68.099998,69.900002,66.900002
20160828110000,352.5,378.350006,35.777778,46,55.5,0,68.199997,69.900002,66.900002
20160828111500,352.5,383.049988,36.222221,46,55.5,0,68.199997,69.900002,66.900002
20160828113000,352.5,373.649994,35.333333,46,55.5,0,68.199997,69.900002,66.900002
20160828114500,352.5,373.649994,35.333333,46,55.5,0,68.300003,69.900002,66.900002
20160828120000,352.5,378.350006,35.777778,46,55.5,0,68.300003,69.900002,66.900002
20160828121500,352.5,368.950012,34.88889,46,55.5,0,68.300003,69.900002,66.900002
20160828123000,352.5,373.649994,35.333333,46,55.5,0,68.599998,69.900002,66.900002
20160828124500,352.5,368.950012,34.88889,46,55.5,0,68.5,69.900002,66.900002
20160828130000,352.5,368.950012,34.88889,46,55.5,0,68.5,69.900002,66.900002
20160828131500,352.5,364.25,34.444444,46,55.5,0,68.599998,69.900002,66.900002
20160828133000,352.5,378.350006,35.777778,46,55.5,0,68.699997,69.900002,66.900002
20160828134500,352.5,378.350006,35.777778,46,55.5,0,68.699997,69.900002,66.900002
20160828140000,352.5,373.649994,35.333333,46,55.5,0,68.699997,69.900002,66.900002
20160828141500,352.5,378.350006,35.777778,46,54.700001,0,68.699997,69.900002,66.900002
20160828143000,352.5,373.649994,35.333333,46,54.700001,0,69.0,69.900002,66.900002
20160828144500,352.5,439.450012,41.555557,51,55.299999,0,69.5,69.900002,66.900002
20160828150000,352.5,378.350006,35.777778,46,55.299999,0,69.400002,69.900002,66.900002
20160828151500,352.5,688.549988,65.11111,100,55.299999,0,72.400002,69.900002,66.900002
20160828153000,352.5,592.200012,56.000001,66,55.299999,0,70.199997,69.900002,66.900002
20160828154500,352.5,531.099976,50.22222,60,55.299999,0,69.900002,69.900002,66.900002
20160828160000,352.5,531.099976,50.22222,60,55.299999,0,69.800003,69.900002,66.900002
20160828161500,352.5,517.0,48.888889,59,55.299999,0,69.699997,69.900002,66.900002
20160828163000,352.5,493.5,46.666667,58,55.299999,0,69.5,69.900002,66.900002
20160828164500,352.5,453.549988,42.888888,51,55.299999,0,70.099998,69.900002,66.900002
20160828170000,352.5,517.0,48.888889,58,54.700001,0,69.5,69.900002,66.900002
20160828171500,352.5,368.950012,34.88889,39,54.700001,0,69.199997,69.900002,66.900002
20160828173000,352.5,383.049988,36.222221,39,54.700001,0,69.099998,69.900002,66.900002
20160828174500,352.5,378.350006,35.777778,39,54.700001,0,68.900002,69.900002,66.900002
20160828180000,352.5,373.649994,35.333333,39,54.700001,0,68.800003,69.900002,66.900002
20160828181500,352.5,378.350006,35.777778,39,54.700001,0,68.699997,69.900002,66.900002
20160828183000,352.5,383.049988,36.222221,39,55.400002,0,68.699997,69.900002,66.900002
20160828184500,352.5,387.75,36.666667,39,55.400002,0,68.699997,69.900002,66.900002
20160828190000,352.5,378.350006,35.777778,39,55.400002,0,68.599998,69.900002,66.900002
20160828191500,352.5,387.75,36.666667,39,55.400002,0,68.599998,69.900002,66.900002
20160828193000,352.5,387.75,36.666667,39,55.400002,0,68.599998,69.900002,66.900002
20160828194500,352.5,373.649994,35.333333,39,54.700001,0,68.5,69.900002,66.900002
20160828200000,352.5,373.649994,35.333333,39,54.700001,0,68.599998,69.900002,66.900002
20160828201500,352.5,418.299988,39.555554,42,55.5,0,68.900002,69.599998,66.599998
20160828203000,352.5,397.149994,37.555555,39,55.5,0,69.099998,69.900002,66.900002
20160828204500,352.5,373.649994,35.333333,39,55.5,0,69.099998,69.900002,66.900002
20160828210000,352.5,373.649994,35.333333,39,55.5,0,69.300003,69.900002,66.900002
20160828211500,352.5,373.649994,35.333333,39,55.5,0,69.400002,69.900002,66.900002
20160828213000,352.5,373.649994,35.333333,39,55.5,0,69.599998,69.900002,66.900002
20160828214500,352.5,368.950012,34.88889,39,55.5,0,69.599998,69.900002,66.900002
20160828220000,352.5,378.350006,35.777778,39,55.5,0,69.699997,69.900002,66.900002
20160828221500,352.5,383.049988,36.222221,39,55.5,0,69.699997,69.800003,66.800003
20160828223000,352.5,397.149994,37.555555,41,59.799999,100,69.800003,73.900002,70.900002
20160828224500,352.5,378.350006,35.777778,39,87.900002,100,70.300003,74.300003,71.300003
20160828230000,352.5,383.049988,36.222221,39,84.300003,100,70.300003,74.300003,71.300003
20160828231500,352.5,378.350006,35.777778,39,88.099998,100,70.300003,74.300003,71.300003
20160828233000,352.5,383.049988,36.222221,39,91.599998,100,70.300003,74.300003,71.300003
20160828234500,352.5,378.350006,35.777778,39,86.199997,100,70.199997,74.300003,71.300003
20160829000000,352.5,378.350006,35.777778,39,94.5,100,70.199997,74.300003,71.300003
20160829001500,352.5,387.75,36.666667,39,85.0,100,70.300003,74.300003,71.300003
20160829003000,352.5,383.049988,36.222221,39,93.800003,100,70.300003,74.300003,71.300003
20160829004500,352.5,378.350006,35.777778,39,85.599998,100,70.300003,74.300003,71.300003
20160829010000,352.5,383.049988,36.222221,39,94.099998,100,70.300003,74.300003,71.300003
20160829011500,352.5,383.049988,36.222221,39,84.400002,100,70.300003,74.300003,71.300003
20160829013000,352.5,368.950012,34.88889,39,90.699997,100,70.300003,74.400002,71.400002
20160829014500,352.5,373.649994,35.333333,39,90.699997,100,70.300003,74.300003,71.300003
20160829020000,352.5,368.950012,34.88889,39,85.599998,100,70.300003,74.300003,71.300003
20160829021500,352.5,378.350006,35.777778,39,92.800003,100,70.199997,74.300003,71.300003
20160829023000,352.5,368.950012,34.88889,39,84.400002,100,70.199997,74.300003,71.300003
20160829024500,352.5,373.649994,35.333333,39,91.099998,100,70.199997,74.300003,71.300003
20160829030000,352.5,373.649994,35.333333,39,87.400002,100,70.199997,74.300003,71.300003
20160829031500,352.5,378.350006,35.777778,39,86.300003,100,70.199997,74.300003,71.300003
20160829033000,352.5,368.950012,34.88889,39,94.199997,100,70.199997,74.300003,71.300003
20160829034500,352.5,357.200012,33.777779,39,84.900002,100,70.199997,74.599998,71.599998
20160829040000,352.5,373.649994,35.333333,39,88.099998,100,70.199997,74.599998,71.599998
20160829041500,352.5,378.350006,35.777778,39,90.900002,100,70.199997,74.599998,71.599998
20160829043000,352.5,373.649994,35.333333,39,85.599998,100,70.199997,74.599998,71.599998
20160829044500,352.5,378.350006,35.777778,39,94.199997,100,70.199997,74.599998,71.599998
20160829050000,352.5,368.950012,34.88889,39,84.300003,100,70.199997,74.599998,71.599998
20160829051500,352.5,378.350006,35.777778,39,88.699997,100,70.199997,74.599998,71.599998
20160829053000,352.5,373.649994,35.333333,39,85.0,100,70.199997,74.300003,71.300003
20160829054500,352.5,368.950012,34.88889,39,85.0,100,70.199997,74.300003,71.300003
20160829060000,352.5,359.549988,33.999999,39,83.199997,100,70.199997,74.300003,71.300003
20160829061500,352.5,373.649994,35.333333,39,92.900002,100,70.300003,74.300003,71.300003
20160829063000,352.5,761.400024,72.000002,100,55.599998,0,69.900002,68.0,64.900002
20160829064500,352.5,740.25,70.0,100,54.700001,0,69.300003,68.400002,65.400002
20160829070000,352.5,787.25,74.444444,100,54.700001,0,68.900002,68.300003,65.300003
20160829071500,352.5,763.75,72.222222,100,54.700001,0,68.599998,68.400002,65.400002
20160829073000,352.5,763.75,72.222222,100,54.700001,0,68.300003,68.5,65.5
20160829074500,352.5,615.700012,58.222223,66,54.700001,0,68.099998,68.900002,65.900002
20160829080000,352.5,392.450012,37.111112,39,54.700001,0,68.0,68.900002,65.900002
20160829081500,352.5,378.350006,35.777778,38,54.700001,0,68.099998,68.699997,65.699997
20160829083000,352.5,392.450012,37.111112,39,54.700001,0,68.199997,68.900002,65.900002
20160829084500,352.5,373.649994,35.333333,38,54.700001,0,68.199997,68.900002,65.900002
20160829090000,352.5,373.649994,35.333333,38,55.5,0,68.300003,68.900002,65.900002
20160829091500,352.5,404.200012,38.222223,40,55.5,0,68.300003,68.5,65.5
20160829093000,352.5,383.049988,36.222221,39,54.700001,0,68.300003,68.900002,65.900002
20160829094500,352.5,425.350006,40.222223,43,54.700001,0,68.599998,68.5,65.5
20160829100000,352.5,439.450012,41.555557,44,54.700001,0,68.900002,68.900002,65.900002
20160829101500,352.5,575.75,54.444444,61,54.700001,0,69.599998,68.900002,65.900002
20160829103000,352.5,615.700012,58.222223,65,54.700001,0,69.099998,68.900002,65.900002
20160829104500,352.5,603.950012,57.111112,64,54.700001,0,68.800003,68.900002,65.900002
20160829110000,352.5,615.700012,58.222223,63,54.700001,0,68.699997,68.5,65.5
20160829111500,352.5,580.450012,54.88889,63,54.700001,0,68.699997,68.900002,65.900002
20160829113000,352.5,603.950012,57.111112,63,54.700001,0,68.699997,68.900002,65.900002
20160829114500,352.5,596.900024,56.444447,63,54.700001,0,68.699997,68.900002,65.900002
20160829120000,352.5,608.650024,57.555558,64,54.700001,0,68.699997,68.5,65.5
20160829121500,352.5,502.899994,47.555555,54,54.700001,0,68.400002,68.800003,65.800003
20160829123000,352.5,373.649994,35.333333,39,54.700001,0,68.400002,68.900002,65.900002
20160829124500,352.5,387.75,36.666667,40,54.700001,0,68.800003,68.900002,65.900002
20160829130000,352.5,397.149994,37.555555,40,54.700001,0,68.599998,68.900002,65.900002
20160829131500,352.5,404.200012,38.222223,40,54.700001,0,68.599998,68.900002,65.900002
20160829133000,352.5,399.5,37.777778,40,54.700001,0,68.699997,68.900002,65.900002
20160829134500,352.5,404.200012,38.222223,40,55.5,0,68.599998,68.5,65.5
20160829140000,352.5,387.75,36.666667,40,55.5,0,68.699997,68.5,65.5
20160829141500,352.5,397.149994,37.555555,40,55.5,0,68.599998,68.5,65.5
20160829143000,352.5,397.149994,37.555555,40,55.5,0,68.599998,68.800003,65.800003
20160829144500,352.5,397.149994,37.555555,40,55.5,0,68.599998,68.699997,65.699997
20160829150000,352.5,397.149994,37.555555,40,55.5,0,68.599998,68.5,65.5
20160829151500,352.5,392.450012,37.111112,40,55.5,0,68.599998,68.900002,65.900002
20160829153000,352.5,397.149994,37.555555,40,55.5,0,69.099998,68.900002,65.900002
20160829154500,352.5,430.049988,40.666666,42,55.5,0,69.199997,68.900002,65.900002
20160829160000,352.5,441.799988,41.777777,46,55.5,0,69.199997,68.900002,65.900002
20160829161500,352.5,613.349976,57.999998,68,54.700001,0,69.099998,68.5,65.5
20160829163000,352.5,596.900024,56.444447,63,54.700001,0,68.800003,68.900002,65.900002
20160829164500,352.5,564.0,53.333333,63,54.700001,0,69.0,68.900002,65.900002
20160829170000,352.5,397.149994,37.555555,40,79.599998,100,69.400002,75.699997,72.699997
20160829171500,352.5,373.649994,35.333333,39,83.699997,100,69.599998,75.800003,72.800003
20160829173000,352.5,392.450012,37.111112,39,94.199997,100,69.599998,76.0,73.0
20160829174500,352.5,378.350006,35.777778,39,86.900002,100,70.300003,77.800003,74.800003
20160829180000,352.5,383.049988,36.222221,39,83.300003,100,70.300003,78.0,75.0
20160829181500,352.5,387.75,36.666667,39,93.699997,100,70.699997,78.0,75.0
20160829183000,352.5,383.049988,36.222221,39,88.699997,100,70.800003,78.0,75.0
20160829184500,352.5,387.75,36.666667,39,83.699997,100,71.099998,78.0,75.0
20160829190000,352.5,387.75,36.666667,39,94.199997,100,71.0,78.0,75.0
20160829191500,352.5,378.350006,35.777778,39,86.900002,100,71.099998,78.0,75.0
20160829193000,352.5,383.049988,36.222221,39,83.800003,100,71.099998,78.0,75.0
20160829194500,352.5,383.049988,36.222221,39,94.0,100,71.300003,78.0,75.0
20160829200000,352.5,378.350006,35.777778,39,90.599998,100,71.300003,78.099998,75.099998
20160829201500,352.5,378.350006,35.777778,39,85.0,100,71.300003,78.099998,75.099998
20160829203000,352.5,383.049988,36.222221,39,90.0,100,71.300003,78.099998,75.099998
20160829204500,352.5,373.649994,35.333333,39,90.0,100,71.699997,78.199997,75.199997
20160829210000,352.5,373.649994,35.333333,39,84.800003,100,71.5,78.300003,75.300003
20160829211500,352.5,378.350006,35.777778,39,94.300003,100,72.099998,78.300003,75.300003
20160829213000,352.5,378.350006,35.777778,39,85.599998,100,72.300003,78.300003,75.300003
20160829214500,352.5,378.350006,35.777778,39,93.300003,100,72.199997,78.300003,75.300003
20160829220000,352.5,383.049988,36.222221,39,88.5,100,72.400002,78.300003,75.300003
20160829221500,352.5,373.649994,35.333333,39,84.400002,100,72.800003,78.300003,75.300003
20160829223000,352.5,373.649994,35.333333,39,94.800003,100,72.400002,78.300003,75.300003
20160829224500,352.5,383.049988,36.222221,39,85.0,100,72.099998,78.300003,75.300003
20160829230000,352.5,387.75,36.666667,39,95.199997,100,71.900002,78.300003,75.300003
20160829231500,352.5,383.049988,36.222221,39,93.599998,100,71.900002,78.300003,75.300003
20160829233000,352.5,378.350006,35.777778,39,83.800003,100,71.800003,78.300003,75.300003
20160829234500,352.5,383.049988,36.222221,39,94.099998,100,71.699997,78.300003,75.300003
20160830000000,352.5,397.149994,37.555555,39,86.900002,100,72.400002,78.300003,75.300003
20160830001500,352.5,378.350006,35.777778,39,86.900002,100,72.900002,78.300003,75.300003
20160830003000,352.5,368.950012,34.88889,39,84.699997,100,73.0,78.300003,75.300003
20160830004500,352.5,373.649994,35.333333,39,82.599998,100,72.900002,78.300003,75.300003
20160830010000,352.5,387.75,36.666667,39,90.400002,100,73.099998,78.300003,75.300003
20160830011500,352.5,383.049988,36.222221,39,88.699997,100,73.199997,78.300003,75.300003
20160830013000,352.5,368.950012,34.88889,39,83.800003,100,73.300003,78.300003,75.300003
20160830014500,352.5,373.649994,35.333333,39,83.800003,100,73.400002,78.300003,75.300003
20160830020000,352.5,364.25,34.444444,39,93.5,100,73.5,78.300003,75.300003
20160830021500,352.5,364.25,34.444444,39,90.0,100,73.400002,78.300003,75.300003
20160830023000,352.5,368.950012,34.88889,39,83.800003,100,73.699997,78.300003,75.300003
20160830024500,352.5,368.950012,34.88889,39,88.599998,100,73.699997,78.300003,75.300003
20160830030000,352.5,364.25,34.444444,39,94.599998,100,73.599998,78.300003,75.300003
20160830031500,352.5,373.649994,35.333333,39,87.800003,100,73.599998,78.300003,75.300003
20160830033000,352.5,368.950012,34.88889,39,83.800003,100,73.599998,78.300003,75.300003
20160830034500,352.5,364.25,34.444444,39,83.800003,100,73.599998,78.300003,75.300003
20160830040000,352.5,373.649994,35.333333,39,92.699997,100,73.400002,78.300003,75.300003
20160830041500,352.5,368.950012,34.88889,39,94.099998,100,73.5,78.300003,75.300003
20160830043000,352.5,378.350006,35.777778,39,87.5,100,73.599998,78.300003,75.300003
20160830044500,352.5,368.950012,34.88889,39,83.400002,100,73.5,78.300003,75.300003
20160830050000,352.5,373.649994,35.333333,39,83.400002,100,73.599998,78.300003,75.300003
20160830051500,352.5,373.649994,35.333333,39,93.699997,100,72.199997,78.300003,75.300003
20160830053000,352.5,378.350006,35.777778,39,85.599998,100,71.800003,78.300003,75.300003
20160830054500,352.5,364.25,34.444444,39,94.099998,100,71.400002,78.300003,75.300003
20160830060000,352.5,373.649994,35.333333,39,85.599998,100,71.199997,78.300003,75.300003
20160830061500,352.5,373.649994,35.333333,39,91.699997,100,71.0,78.300003,75.300003
20160830063000,352.5,364.25,34.444444,39,94.0,100,70.800003,78.300003,75.300003
20160830064500,352.5,345.450012,32.666668,39,85.0,100,70.699997,78.300003,75.300003
20160830070000,352.5,350.149994,33.111111,39,95.099998,100,70.5,78.300003,75.300003
20160830071500,352.5,364.25,34.444444,39,86.900002,100,70.400002,78.300003,75.300003
20160830073000,352.5,359.549988,33.999999,39,91.699997,100,70.400002,78.300003,75.300003
20160830074500,352.5,364.25,34.444444,39,91.699997,100,70.300003,78.300003,75.300003
20160830080000,352.5,359.549988,33.999999,39,88.099998,100,70.400002,78.300003,75.300003
20160830081500,352.5,359.549988,33.999999,39,85.400002,100,70.400002,78.300003,75.300003
20160830083000,352.5,345.450012,32.666668,39,93.5,100,70.300003,78.300003,75.300003
20160830084500,352.5,357.200012,33.777779,39,88.699997,100,70.300003,78.300003,75.300003
20160830090000,352.5,364.25,34.444444,39,85.0,100,70.300003,78.300003,75.300003
20160830091500,352.5,350.149994,33.111111,39,91.0,100,70.300003,78.300003,75.300003
20160830093000,352.5,359.549988,33.999999,39,95.5,100,70.300003,78.300003,75.300003
20160830094500,352.5,359.549988,33.999999,39,95.5,100,70.300003,78.300003,75.300003
20160830100000,352.5,368.950012,34.88889,39,93.599998,100,70.300003,78.300003,75.300003
20160830101500,352.5,345.450012,32.666668,39,87.5,100,70.300003,78.300003,75.300003
20160830103000,352.5,359.549988,33.999999,39,89.300003,100,70.300003,78.300003,75.300003
20160830104500,352.5,707.349976,66.888887,100,56.0,0,70.0,68.0,64.199997
20160830110000,352.5,721.450012,68.222223,100,56.0,0,69.400002,68.0,64.199997
20160830111500,352.5,686.200012,64.88889,100,55.200001,0,69.099998,68.0,64.199997
20160830113000,352.5,686.200012,64.88889,100,55.200001,0,68.699997,68.0,64.199997
20160830114500,352.5,714.400024,67.555558,100,55.200001,0,68.5,68.0,64.199997
20160830120000,352.5,705.0,66.666667,100,55.200001,0,68.300003,68.0,64.199997
20160830121500,352.5,695.599976,65.777775,100,55.200001,0,68.099998,68.0,64.199997
20160830123000,352.5,714.400024,67.555558,100,55.200001,0,67.900002,68.0,64.199997
20160830124500,352.5,705.0,66.666667,100,55.200001,0,67.900002,68.0,64.199997
20160830130000,352.5,705.0,66.666667,100,55.200001,0,67.800003,68.0,64.199997
20160830131500,352.5,714.400024,67.555558,100,55.200001,0,67.699997,68.0,64.199997
20160830133000,352.5,740.25,70.0,100,55.200001,0,67.599998,68.0,64.300003
20160830134500,352.5,709.700012,67.111112,100,55.200001,0,67.599998,68.0,64.800003
20160830140000,352.5,693.25,65.555556,100,55.200001,0,67.599998,68.0,64.300003
20160830141500,352.5,726.150024,68.666669,100,55.200001,0,67.699997,68.0,64.800003
20160830143000,352.5,709.700012,67.111112,100,55.200001,0,67.699997,68.0,64.199997
20160830144500,352.5,735.549988,69.555554,100,55.200001,0,67.800003,68.0,64.199997
20160830150000,352.5,378.350006,35.777778,40,55.200001,0,68.0,69.400002,66.400002
20160830151500,352.5,373.649994,35.333333,40,55.200001,0,68.699997,69.400002,66.400002
20160830153000,352.5,368.950012,34.88889,40,55.900002,0,68.699997,69.5,66.5
20160830154500,352.5,368.950012,34.88889,40,55.900002,0,68.699997,69.699997,66.699997
20160830160000,352.5,378.350006,35.777778,40,55.900002,0,68.699997,69.900002,66.900002
20160830161500,352.5,368.950012,34.88889,40,55.900002,0,68.699997,69.900002,66.900002
20160830163000,352.5,378.350006,35.777778,40,55.900002,0,68.800003,69.900002,66.900002
20160830164500,352.5,359.549988,33.999999,40,55.900002,0,68.800003,69.900002,66.900002
20160830170000,352.5,373.649994,35.333333,40,55.900002,0,68.900002,69.900002,66.900002
20160830171500,352.5,378.350006,35.777778,40,55.900002,0,69.199997,69.900002,66.900002
20160830173000,352.5,383.049988,36.222221,40,55.900002,0,69.400002,69.900002,66.900002
20160830174500,352.5,709.700012,67.111112,100,55.200001,0,69.199997,68.0,64.800003
20160830180000,352.5,674.450012,63.777779,100,55.200001,0,69.0,68.0,64.800003
20160830181500,352.5,690.900024,65.333336,100,55.200001,0,68.800003,68.0,64.800003
20160830183000,352.5,740.25,70.0,100,55.200001,0,68.699997,68.0,64.800003
20160830184500,352.5,740.25,70.0,100,54.400002,0,68.599998,68.0,64.900002
20160830190000,352.5,721.450012,68.222223,100,54.400002,0,68.5,68.0,64.900002
20160830191500,352.5,690.900024,65.333336,100,54.400002,0,68.199997,68.0,65.0
20160830193000,352.5,709.700012,67.111112,100,54.400002,0,68.099998,68.0,65.0
20160830194500,352.5,681.5,64.444444,100,54.400002,0,68.0,68.300003,65.300003
20160830200000,352.5,688.549988,65.11111,100,54.400002,0,67.900002,68.300003,65.300003
20160830201500,352.5,707.349976,66.888887,100,54.400002,0,67.800003,68.300003,65.300003
20160830203000,352.5,695.599976,65.777775,100,54.400002,0,67.800003,68.199997,65.199997
20160830204500,352.5,653.299988,61.777777,74,54.400002,0,67.699997,68.400002,65.400002
20160830210000,352.5,643.900024,60.888891,72,54.400002,0,68.300003,68.300003,65.300003
20160830211500,352.5,636.849976,60.22222,75,54.400002,0,68.400002,68.400002,65.400002
20160830213000,352.5,665.049988,62.888888,75,54.400002,0,68.5,68.400002,65.400002
20160830214500,352.5,636.849976,60.22222,75,54.400002,0,68.599998,68.400002,65.400002
20160830220000,352.5,690.900024,65.333336,82,54.400002,0,68.400002,68.400002,65.400002
20160830221500,352.5,683.849976,64.666664,82,54.400002,0,68.199997,68.400002,65.400002
20160830223000,352.5,683.849976,64.666664,82,55.099998,0,68.099998,68.400002,65.400002
20160830224500,352.5,662.700012,62.666668,80,55.099998,0,68.099998,68.400002,65.400002
20160830230000,352.5,561.650024,53.111113,65,54.299999,0,67.900002,68.400002,65.400002
20160830231500,352.5,481.75,45.555556,56,54.299999,0,67.900002,68.400002,65.400002
20160830233000,352.5,446.5,42.222222,47,54.299999,0,67.900002,68.400002,65.400002
20160830234500,352.5,439.450012,41.555557,44,54.299999,0,68.099998,68.400002,65.400002
20160831000000,352.5,423.0,40.0,44,54.299999,0,68.099998,68.400002,65.400002
20160831001500,352.5,423.0,40.0,43,54.299999,0,68.199997,68.400002,65.400002
20160831003000,352.5,423.0,40.0,43,54.299999,0,68.199997,68.400002,65.400002
20160831004500,352.5,413.600006,39.111112,43,54.299999,0,68.199997,68.400002,65.400002
20160831010000,352.5,423.0,40.0,43,54.299999,0,68.199997,68.400002,65.400002
20160831011500,352.5,730.849976,69.111109,100,54.299999,0,68.099998,68.5,65.5
20160831013000,352.5,721.450012,68.222223,100,55.099998,0,67.900002,68.5,65.5
20160831014500,352.5,695.599976,65.777775,98,55.099998,0,67.699997,68.5,65.5
20160831020000,352.5,556.950012,52.666668,61,55.099998,0,67.699997,68.5,65.5
20160831021500,352.5,458.25,43.333333,49,55.099998,0,67.699997,68.400002,65.400002
20160831023000,352.5,378.350006,35.777778,39,55.099998,0,67.800003,68.400002,65.400002
20160831024500,352.5,383.049988,36.222221,39,55.099998,0,67.900002,68.400002,65.400002
20160831030000,352.5,387.75,36.666667,39,55.099998,0,68.0,68.400002,65.400002
20160831031500,352.5,392.450012,37.111112,39,55.099998,0,68.099998,68.400002,65.400002
20160831033000,352.5,383.049988,36.222221,39,55.099998,0,68.099998,68.400002,65.400002
20160831034500,352.5,387.75,36.666667,39,55.099998,0,68.099998,68.400002,65.400002
20160831040000,352.5,383.049988,36.222221,39,55.099998,0,68.199997,68.400002,65.400002
20160831041500,352.5,373.649994,35.333333,39,55.099998,0,68.199997,68.400002,65.400002
20160831043000,352.5,392.450012,37.111112,39,55.099998,0,68.199997,68.400002,65.400002
20160831044500,352.5,378.350006,35.777778,39,55.099998,0,68.199997,68.400002,65.400002
20160831050000,352.5,378.350006,35.777778,39,55.099998,0,68.199997,68.400002,65.400002
20160831051500,352.5,368.950012,34.88889,39,55.099998,0,68.199997,68.400002,65.400002
20160831053000,352.5,387.75,36.666667,39,55.099998,0,68.199997,68.400002,65.400002
20160831054500,352.5,383.049988,36.222221,39,55.099998,0,68.199997,68.400002,65.400002
20160831060000,352.5,387.75,36.666667,39,55.099998,0,68.199997,68.400002,65.400002
20160831061500,352.5,378.350006,35.777778,39,55.099998,0,68.199997,68.400002,65.400002
20160831063000,352.5,373.649994,35.333333,39,55.099998,0,68.300003,68.400002,65.400002
20160831064500,352.5,397.149994,37.555555,39,55.099998,0,68.199997,68.400002,65.400002
20160831070000,352.5,383.049988,36.222221,39,55.099998,0,68.300003,68.400002,65.400002
20160831071500,352.5,387.75,36.666667,39,55.099998,0,68.199997,68.400002,65.400002
20160831073000,352.5,378.350006,35.777778,39,55.099998,0,68.199997,68.400002,65.400002
20160831074500,352.5,383.049988,36.222221,39,55.099998,0,68.300003,68.400002,65.400002
20160831080000,352.5,350.149994,33.111111,39,55.099998,0,68.199997,68.400002,65.400002
20160831081500,352.5,373.649994,35.333333,39,55.099998,0,68.300003,68.400002,65.400002
20160831083000,352.5,373.649994,35.333333,39,55.099998,0,68.199997,68.400002,65.400002
20160831084500,352.5,378.350006,35.777778,39,55.099998,0,68.199997,68.400002,65.400002
20160831090000,352.5,387.75,36.666667,39,55.099998,0,68.300003,68.400002,65.400002
20160831091500,352.5,368.950012,34.88889,39,55.099998,0,68.199997,68.400002,65.400002
20160831093000,352.5,387.75,36.666667,39,55.099998,0,68.300003,68.400002,65.400002
20160831094500,352.5,383.049988,36.222221,39,55.099998,0,68.300003,68.400002,65.400002
20160831100000,352.5,373.649994,35.333333,39,55.099998,0,68.300003,68.400002,65.400002
20160831101500,352.5,378.350006,35.777778,39,55.099998,0,68.400002,68.400002,65.400002
20160831103000,352.5,383.049988,36.222221,39,55.099998,0,68.5,68.400002,65.400002
20160831104500,352.5,378.350006,35.777778,39,55.099998,0,68.300003,68.400002,65.400002
20160831110000,352.5,383.049988,36.222221,39,55.099998,0,68.300003,68.400002,65.400002
