PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160831111500,352.5,373.649994,35.333333,39,55.099998,0,68.300003,68.400002,65.400002
20160831113000,352.5,378.350006,35.777778,39,55.099998,0,68.300003,68.400002,65.400002
20160831114500,352.5,383.049988,36.222221,39,55.099998,0,68.300003,68.400002,65.400002
20160831120000,352.5,383.049988,36.222221,39,55.099998,0,68.400002,68.400002,65.400002
20160831121500,352.5,373.649994,35.333333,39,55.099998,0,68.400002,68.400002,65.400002
20160831123000,352.5,387.75,36.666667,39,55.099998,0,68.300003,68.400002,65.400002
20160831124500,352.5,392.450012,37.111112,39,55.099998,0,68.400002,68.400002,65.400002
20160831130000,352.5,392.450012,37.111112,39,55.099998,0,68.400002,68.400002,65.400002
20160831131500,352.5,373.649994,35.333333,39,55.099998,0,68.400002,68.400002,65.400002
20160831133000,352.5,387.75,36.666667,39,55.099998,0,68.5,68.400002,65.400002
20160831134500,352.5,549.900024,52.000002,61,55.099998,0,69.099998,68.400002,65.400002
20160831140000,352.5,730.849976,69.111109,88,55.099998,0,68.900002,68.400002,65.400002
20160831141500,352.5,714.400024,67.555558,84,55.099998,0,68.699997,68.400002,65.400002
20160831143000,352.5,686.200012,64.88889,80,55.099998,0,68.5,68.400002,65.400002
20160831144500,352.5,721.450012,68.222223,100,55.099998,0,69.400002,68.400002,65.400002
20160831150000,352.5,733.200012,69.333334,100,55.099998,0,69.300003,68.400002,65.400002
20160831151500,352.5,742.599976,70.22222,100,55.099998,0,69.099998,68.400002,65.400002
20160831153000,352.5,719.099976,67.999998,100,55.099998,0,68.599998,68.400002,65.400002
20160831154500,352.5,735.549988,69.555554,100,55.099998,0,68.800003,68.400002,65.400002
20160831160000,352.5,721.450012,68.222223,100,55.099998,0,68.900002,68.400002,65.400002
20160831161500,352.5,747.299988,70.666666,100,55.099998,0,68.5,68.400002,65.400002
20160831163000,352.5,721.450012,68.222223,100,55.099998,0,68.599998,68.400002,65.400002
20160831164500,352.5,721.450012,68.222223,100,55.099998,0,68.5,68.400002,65.400002
20160831170000,352.5,705.0,66.666667,100,55.099998,0,68.800003,68.400002,65.400002
20160831171500,352.5,714.400024,67.555558,100,55.099998,0,69.199997,68.400002,65.400002
20160831173000,352.5,695.599976,65.777775,100,55.099998,0,68.800003,68.400002,65.400002
20160831174500,352.5,709.700012,67.111112,100,55.099998,0,68.800003,68.400002,65.400002
20160831180000,352.5,709.700012,67.111112,100,55.099998,0,68.699997,68.400002,65.400002
20160831181500,352.5,709.700012,67.111112,100,55.099998,0,68.599998,68.400002,65.400002
20160831183000,352.5,735.549988,69.555554,100,55.099998,0,68.300003,68.400002,65.400002
20160831184500,352.5,716.75,67.777778,100,55.099998,0,68.099998,68.400002,65.400002
20160831190000,352.5,702.650024,66.444447,100,55.099998,0,67.900002,68.400002,65.400002
20160831191500,352.5,702.650024,66.444447,100,55.099998,0,67.900002,68.400002,65.400002
20160831193000,352.5,702.650024,66.444447,100,55.099998,0,68.199997,68.400002,65.400002
20160831194500,352.5,709.700012,67.111112,100,55.099998,0,68.300003,68.400002,65.400002
20160831200000,352.5,709.700012,67.111112,100,55.099998,0,68.400002,68.400002,65.400002
20160831201500,352.5,681.5,64.444444,100,55.099998,0,68.599998,68.400002,65.400002
20160831203000,352.5,712.049988,67.333332,100,55.099998,0,68.5,68.400002,65.400002
20160831204500,352.5,735.549988,69.555554,100,55.099998,0,68.5,68.400002,65.400002
20160831210000,352.5,683.849976,64.666664,100,55.099998,0,68.599998,68.400002,65.400002
20160831211500,352.5,676.799988,63.999999,100,55.099998,0,68.400002,68.400002,65.400002
20160831213000,352.5,712.049988,67.333332,100,54.5,0,68.300003,68.0,61.799999
20160831214500,352.5,693.25,65.555556,100,54.5,0,67.900002,68.0,61.799999
20160831220000,352.5,683.849976,64.666664,100,54.5,0,67.699997,68.0,61.799999
20160831221500,352.5,709.700012,67.111112,100,55.099998,0,67.699997,68.0,61.799999
20160831223000,352.5,719.099976,67.999998,100,55.099998,0,67.599998,68.0,61.799999
20160831224500,352.5,702.650024,66.444447,100,55.099998,0,67.5,68.0,61.799999
20160831230000,352.5,669.75,63.333333,73,55.099998,0,67.400002,68.0,61.799999
20160831231500,352.5,556.950012,52.666668,62,55.099998,0,67.5,68.0,61.799999
20160831233000,352.5,509.950012,48.222223,57,55.099998,0,67.599998,68.0,61.799999
20160831234500,352.5,495.850006,46.888889,54,55.099998,0,67.599998,68.0,61.799999
20160901000000,352.5,458.25,43.333333,46,55.099998,0,67.699997,68.0,61.799999
20160901001500,352.5,425.350006,40.222223,45,55.099998,0,67.699997,68.0,61.799999
20160901003000,352.5,434.75,41.111111,42,55.099998,0,67.800003,68.0,61.799999
20160901004500,352.5,434.75,41.111111,42,55.099998,0,67.900002,68.0,61.799999
20160901010000,352.5,434.75,41.111111,42,55.099998,0,67.900002,68.0,61.799999
20160901011500,352.5,425.350006,40.222223,42,55.099998,0,68.0,68.0,61.799999
20160901013000,352.5,399.5,37.777778,42,55.099998,0,68.0,68.0,61.799999
20160901014500,352.5,430.049988,40.666666,42,55.099998,0,68.0,68.0,61.799999
20160901020000,352.5,423.0,40.0,42,55.099998,0,68.0,68.0,61.799999
20160901021500,352.5,404.200012,38.222223,42,55.099998,0,68.0,68.0,61.799999
20160901023000,352.5,430.049988,40.666666,42,55.099998,0,68.099998,68.0,61.799999
20160901024500,352.5,413.600006,39.111112,42,55.099998,0,68.0,68.0,61.799999
20160901030000,352.5,423.0,40.0,42,55.099998,0,68.099998,68.0,61.799999
20160901031500,352.5,408.899994,38.666666,42,55.099998,0,68.0,68.0,61.799999
20160901033000,352.5,413.600006,39.111112,42,55.099998,0,67.900002,68.0,61.799999
20160901034500,352.5,439.450012,41.555557,42,55.099998,0,67.900002,68.0,61.799999
20160901040000,352.5,430.049988,40.666666,42,55.099998,0,67.900002,68.0,61.799999
20160901041500,352.5,423.0,40.0,42,55.099998,0,68.0,68.0,61.799999
20160901043000,352.5,413.600006,39.111112,42,55.099998,0,68.0,68.0,61.799999
20160901044500,352.5,425.350006,40.222223,42,55.099998,0,68.0,68.0,61.799999
20160901050000,352.5,425.350006,40.222223,42,55.099998,0,68.0,68.0,61.799999
20160901051500,352.5,425.350006,40.222223,42,55.099998,0,67.900002,68.0,61.799999
20160901053000,352.5,472.350006,44.666667,50,55.099998,0,68.5,68.0,61.799999
20160901054500,352.5,592.200012,56.000001,63,54.299999,0,68.400002,68.0,61.799999
20160901060000,352.5,582.799988,55.11111,64,54.299999,0,68.199997,68.0,61.799999
20160901061500,352.5,575.75,54.444444,64,54.299999,0,68.300003,68.0,61.799999
20160901063000,352.5,712.049988,67.333332,83,54.299999,0,68.699997,68.0,61.799999
20160901064500,352.5,752.0,71.111111,78,54.299999,0,68.199997,68.0,61.799999
20160901070000,352.5,679.150024,64.222225,75,54.299999,0,68.0,68.0,61.799999
20160901071500,352.5,690.900024,65.333336,75,54.299999,0,67.900002,68.0,61.799999
20160901073000,352.5,662.700012,62.666668,74,54.299999,0,68.0,68.0,61.799999
20160901074500,352.5,662.700012,62.666668,74,54.299999,0,68.099998,68.0,61.799999
20160901080000,352.5,632.150024,59.77778,74,54.299999,0,68.099998,68.0,61.799999
20160901081500,352.5,667.400024,63.111113,74,54.299999,0,68.099998,68.0,61.799999
20160901083000,352.5,667.400024,63.111113,74,55.099998,0,68.199997,68.0,61.799999
20160901084500,352.5,695.599976,65.777775,75,55.099998,0,68.099998,68.0,61.799999
20160901090000,352.5,707.349976,66.888887,100,55.099998,0,69.599998,68.0,61.799999
20160901091500,352.5,754.349976,71.333331,100,55.099998,0,68.599998,68.0,61.799999
20160901093000,352.5,735.549988,69.555554,100,55.099998,0,68.300003,68.0,61.799999
20160901094500,352.5,726.150024,68.666669,100,55.099998,0,68.099998,68.0,61.799999
20160901100000,352.5,756.700012,71.555557,100,55.099998,0,67.699997,68.0,61.799999
20160901101500,352.5,756.700012,71.555557,79,55.099998,0,67.400002,68.0,61.799999
20160901103000,352.5,585.150024,55.333336,64,55.099998,0,67.400002,68.0,61.799999
20160901104500,352.5,474.700012,44.88889,50,55.099998,0,67.400002,68.0,61.799999
20160901110000,352.5,756.700012,71.555557,100,55.099998,0,69.5,68.0,61.799999
20160901111500,352.5,770.799988,72.888888,100,55.099998,0,68.599998,68.0,61.799999
20160901113000,352.5,759.049988,71.777777,100,55.099998,0,68.300003,68.0,61.799999
20160901114500,352.5,728.5,68.888889,100,55.099998,0,68.0,68.0,61.799999
20160901120000,352.5,744.950012,70.444446,100,55.099998,0,67.800003,68.0,61.799999
20160901121500,352.5,744.950012,70.444446,100,55.099998,0,67.800003,68.0,61.799999
20160901123000,352.5,735.549988,69.555554,100,55.099998,0,67.400002,68.0,61.799999
20160901124500,352.5,634.5,60.0,69,55.099998,0,67.5,68.0,61.799999
20160901130000,352.5,683.849976,64.666664,77,55.099998,0,67.900002,68.0,61.799999
20160901131500,352.5,676.799988,63.999999,77,55.099998,0,67.699997,68.0,61.799999
20160901133000,352.5,648.599976,61.333331,71,55.099998,0,67.599998,68.0,61.799999
20160901134500,352.5,648.599976,61.333331,72,55.099998,0,68.400002,68.0,62.400002
20160901140000,352.5,648.599976,61.333331,74,55.099998,0,67.900002,68.0,62.400002
20160901141500,352.5,636.849976,60.22222,74,55.099998,0,67.800003,68.0,62.400002
20160901143000,352.5,636.849976,60.22222,70,55.099998,0,67.699997,68.0,62.400002
20160901144500,352.5,627.450012,59.333334,68,55.099998,0,67.699997,68.0,62.400002
20160901150000,352.5,615.700012,58.222223,67,55.099998,0,68.099998,68.0,62.400002
20160901151500,352.5,629.799988,59.555554,67,55.099998,0,67.900002,68.0,62.400002
20160901153000,352.5,620.400024,58.666669,67,55.099998,0,68.199997,68.0,62.400002
20160901154500,352.5,608.650024,57.555558,67,55.099998,0,68.199997,68.0,62.400002
20160901160000,352.5,618.049988,58.444443,67,55.099998,0,68.099998,68.0,62.400002
20160901161500,352.5,625.099976,59.111109,74,55.099998,0,68.400002,68.0,62.400002
20160901163000,352.5,683.849976,64.666664,100,55.099998,0,68.699997,68.0,62.400002
20160901164500,352.5,712.049988,67.333332,100,55.099998,0,68.699997,68.0,62.400002
20160901170000,352.5,712.049988,67.333332,100,55.099998,0,68.599998,68.0,62.400002
20160901171500,352.5,712.049988,67.333332,100,55.099998,0,68.599998,68.0,62.400002
20160901173000,352.5,712.049988,67.333332,100,55.900002,0,68.599998,68.0,62.400002
20160901174500,352.5,693.25,65.555556,100,55.900002,0,68.800003,68.0,62.400002
20160901180000,352.5,705.0,66.666667,100,55.200001,0,68.599998,68.0,62.400002
20160901181500,352.5,686.200012,64.88889,100,55.200001,0,68.300003,68.0,62.400002
20160901183000,352.5,669.75,63.333333,100,55.200001,0,68.199997,68.0,62.400002
20160901184500,352.5,683.849976,64.666664,100,55.200001,0,68.099998,68.0,62.400002
20160901190000,352.5,700.299988,66.222221,100,55.200001,0,68.0,68.0,62.400002
20160901191500,352.5,700.299988,66.222221,100,55.200001,0,67.900002,68.0,62.400002
20160901193000,352.5,681.5,64.444444,100,55.200001,0,67.800003,68.0,62.400002
20160901194500,352.5,714.400024,67.555558,100,54.299999,0,67.699997,68.0,62.400002
20160901200000,352.5,714.400024,67.555558,100,54.299999,0,67.699997,68.0,62.400002
20160901201500,352.5,688.549988,65.11111,100,54.299999,0,67.699997,68.0,62.400002
20160901203000,352.5,688.549988,65.11111,100,54.299999,0,67.599998,68.0,62.400002
20160901204500,352.5,676.799988,63.999999,100,54.299999,0,67.599998,68.0,62.400002
20160901210000,352.5,676.799988,63.999999,100,54.299999,0,67.5,68.0,62.400002
20160901211500,352.5,662.700012,62.666668,74,54.299999,0,67.5,68.0,62.400002
20160901213000,352.5,625.099976,59.111109,70,54.299999,0,67.599998,68.0,62.400002
20160901214500,352.5,573.400024,54.222225,65,55.0,0,67.599998,68.0,62.400002
20160901220000,352.5,573.400024,54.222225,62,55.0,0,67.699997,68.0,62.400002
20160901221500,352.5,538.150024,50.888891,59,55.0,0,67.699997,68.0,62.400002
20160901223000,352.5,549.900024,52.000002,59,55.0,0,67.900002,68.0,62.400002
20160901224500,352.5,561.650024,53.111113,59,55.0,0,68.0,68.0,62.400002
20160901230000,352.5,549.900024,52.000002,59,55.0,0,68.099998,68.0,62.400002
20160901231500,352.5,627.450012,59.333334,72,55.0,0,68.599998,68.0,62.400002
20160901233000,352.5,707.349976,66.888887,81,54.400002,0,68.400002,68.0,62.400002
20160901234500,352.5,721.450012,68.222223,84,54.400002,0,68.300003,68.0,62.400002
20160902000000,352.5,695.599976,65.777775,83,54.400002,0,68.199997,68.0,62.400002
20160902001500,352.5,721.450012,68.222223,83,54.400002,0,68.099998,68.0,62.400002
20160902003000,352.5,693.25,65.555556,83,54.400002,0,68.0,68.0,62.400002
20160902004500,352.5,705.0,66.666667,83,54.400002,0,67.900002,68.0,62.400002
20160902010000,352.5,695.599976,65.777775,83,54.400002,0,67.900002,68.0,62.400002
20160902011500,352.5,712.049988,67.333332,82,54.400002,0,67.900002,68.0,62.400002
20160902013000,352.5,669.75,63.333333,77,54.400002,0,67.599998,68.0,62.299999
20160902014500,352.5,561.650024,53.111113,62,54.400002,0,67.5,68.0,62.400002
20160902020000,352.5,521.700012,49.333334,54,54.400002,0,67.5,68.0,62.400002
20160902021500,352.5,472.350006,44.666667,51,54.400002,0,67.599998,68.0,62.400002
20160902023000,352.5,439.450012,41.555557,42,54.400002,0,67.599998,68.0,62.400002
20160902024500,352.5,425.350006,40.222223,42,54.400002,0,67.699997,68.0,62.400002
20160902030000,352.5,404.200012,38.222223,40,54.400002,0,67.800003,68.0,62.400002
20160902031500,352.5,418.299988,39.555554,40,54.400002,0,67.800003,68.0,62.400002
20160902033000,352.5,408.899994,38.666666,40,54.400002,0,67.900002,68.0,62.400002
20160902034500,352.5,408.899994,38.666666,40,54.400002,0,67.900002,68.0,62.400002
20160902040000,352.5,399.5,37.777778,40,55.099998,0,67.900002,68.0,62.400002
20160902041500,352.5,392.450012,37.111112,40,55.099998,0,68.0,68.0,62.400002
20160902043000,352.5,404.200012,38.222223,40,55.099998,0,68.099998,68.0,62.400002
20160902044500,352.5,399.5,37.777778,40,55.099998,0,68.099998,68.0,62.400002
20160902050000,352.5,399.5,37.777778,40,55.099998,0,68.099998,68.0,62.400002
20160902051500,352.5,399.5,37.777778,40,55.099998,0,68.099998,68.0,62.400002
20160902053000,352.5,404.200012,38.222223,40,55.099998,0,68.199997,68.0,62.400002
20160902054500,352.5,397.149994,37.555555,40,55.099998,0,68.199997,68.0,62.299999
20160902060000,352.5,383.049988,36.222221,40,55.099998,0,68.199997,68.0,62.400002
20160902061500,352.5,392.450012,37.111112,40,55.099998,0,68.199997,68.0,62.400002
20160902063000,352.5,404.200012,38.222223,40,55.099998,0,68.199997,68.0,62.400002
20160902064500,352.5,399.5,37.777778,40,55.099998,0,68.199997,68.0,62.400002
20160902070000,352.5,408.899994,38.666666,40,55.099998,0,68.199997,68.0,62.400002
20160902071500,352.5,387.75,36.666667,40,55.099998,0,68.199997,68.0,62.400002
20160902073000,352.5,399.5,37.777778,40,55.099998,0,68.199997,68.0,62.400002
20160902074500,352.5,408.899994,38.666666,40,55.099998,0,68.199997,68.0,62.400002
20160902080000,352.5,392.450012,37.111112,40,55.099998,0,68.199997,68.0,62.400002
20160902081500,352.5,387.75,36.666667,40,55.099998,0,68.199997,68.0,62.400002
20160902083000,352.5,399.5,37.777778,40,55.099998,0,68.199997,68.0,62.400002
20160902084500,352.5,712.049988,67.333332,100,55.099998,0,69.0,68.0,62.400002
20160902090000,352.5,733.200012,69.333334,100,55.099998,0,68.699997,68.0,62.400002
20160902091500,352.5,759.049988,71.777777,100,55.099998,0,69.599998,68.0,62.400002
20160902093000,352.5,742.599976,70.22222,100,55.099998,0,70.0,68.0,61.299999
20160902094500,352.5,763.75,72.222222,100,55.099998,0,68.900002,68.0,61.299999
20160902100000,352.5,763.75,72.222222,100,55.099998,0,68.599998,68.0,61.299999
20160902101500,352.5,782.549988,73.999999,100,55.099998,0,68.300003,68.0,61.400002
20160902103000,352.5,709.700012,67.111112,100,55.099998,0,68.199997,68.0,61.400002
20160902104500,352.5,726.150024,68.666669,100,55.099998,0,68.300003,68.0,61.5
20160902110000,352.5,726.150024,68.666669,100,55.099998,0,68.0,68.0,61.599998
20160902111500,352.5,726.150024,68.666669,100,55.099998,0,67.900002,68.0,61.799999
20160902113000,352.5,714.400024,67.555558,100,55.099998,0,67.800003,68.0,61.799999
20160902114500,352.5,728.5,68.888889,100,55.099998,0,68.0,68.0,61.799999
20160902120000,352.5,728.5,68.888889,100,55.099998,0,67.599998,68.0,61.799999
20160902121500,352.5,716.75,67.777778,100,55.099998,0,67.400002,68.0,61.799999
20160902123000,352.5,733.200012,69.333334,95,55.099998,0,67.5,68.0,61.799999
20160902124500,352.5,712.049988,67.333332,93,55.099998,0,67.599998,68.0,61.799999
20160902130000,352.5,721.450012,68.222223,84,55.099998,0,67.699997,68.0,61.799999
20160902131500,352.5,646.25,61.111111,70,55.099998,0,67.5,68.0,61.799999
20160902133000,352.5,613.349976,57.999998,68,55.099998,0,67.699997,68.0,61.799999
20160902134500,352.5,613.349976,57.999998,68,55.099998,0,67.900002,68.0,61.799999
20160902140000,352.5,636.849976,60.22222,68,55.099998,0,68.099998,68.0,61.799999
20160902141500,352.5,636.849976,60.22222,68,55.099998,0,67.800003,68.0,61.799999
20160902143000,352.5,596.900024,56.444447,67,55.099998,0,67.699997,68.0,61.799999
20160902144500,352.5,580.450012,54.88889,63,55.099998,0,67.599998,68.0,61.799999
20160902150000,352.5,549.900024,52.000002,58,55.099998,0,67.599998,68.0,61.799999
20160902151500,352.5,481.75,45.555556,51,55.099998,0,67.599998,68.0,61.799999
20160902153000,352.5,441.799988,41.777777,42,55.099998,0,67.599998,68.0,61.799999
20160902154500,352.5,408.899994,38.666666,42,55.099998,0,67.699997,68.0,61.799999
20160902160000,352.5,423.0,40.0,42,55.900002,0,67.900002,68.0,61.799999
20160902161500,352.5,423.0,40.0,42,55.900002,0,67.900002,68.0,61.799999
20160902163000,352.5,423.0,40.0,42,55.900002,0,68.099998,68.0,61.799999
20160902164500,352.5,423.0,40.0,42,55.299999,0,68.099998,68.0,61.799999
20160902170000,352.5,430.049988,40.666666,42,55.299999,0,68.099998,68.0,61.799999
20160902171500,352.5,404.200012,38.222223,42,55.299999,0,68.199997,68.0,61.799999
20160902173000,352.5,425.350006,40.222223,42,55.299999,0,68.199997,68.0,61.799999
20160902174500,352.5,425.350006,40.222223,42,55.299999,0,68.199997,68.0,61.799999
20160902180000,352.5,425.350006,40.222223,42,55.299999,0,68.199997,68.0,61.799999
20160902181500,352.5,418.299988,39.555554,42,55.299999,0,68.300003,68.0,61.799999
20160902183000,352.5,458.25,43.333333,48,55.299999,0,68.300003,68.0,61.799999
20160902184500,352.5,474.700012,44.88889,51,55.299999,0,68.199997,68.0,61.799999
20160902190000,352.5,462.950012,43.777779,51,55.299999,0,68.199997,68.0,61.799999
20160902191500,352.5,462.950012,43.777779,51,55.299999,0,68.199997,68.0,61.799999
20160902193000,352.5,453.549988,42.888888,51,54.700001,0,68.199997,68.0,61.799999
20160902194500,352.5,453.549988,42.888888,51,54.700001,0,68.199997,68.0,61.799999
20160902200000,352.5,493.5,46.666667,51,54.700001,0,68.099998,68.0,61.799999
20160902201500,352.5,451.200012,42.666668,51,54.700001,0,68.099998,68.0,61.799999
20160902203000,352.5,486.450012,46.000001,51,54.700001,0,68.099998,68.0,61.799999
20160902204500,352.5,460.600006,43.555556,51,54.700001,0,68.099998,68.0,61.799999
20160902210000,352.5,446.5,42.222222,51,54.700001,0,68.099998,68.0,61.799999
20160902211500,352.5,451.200012,42.666668,51,54.700001,0,68.099998,68.0,61.799999
20160902213000,352.5,667.400024,63.111113,81,54.700001,0,68.699997,68.0,61.799999
20160902214500,352.5,716.75,67.777778,100,54.700001,0,68.599998,68.0,61.799999
20160902220000,352.5,693.25,65.555556,100,54.700001,0,68.300003,68.0,61.799999
20160902221500,352.5,679.150024,64.222225,100,54.700001,0,68.199997,68.0,61.799999
20160902223000,352.5,695.599976,65.777775,100,54.700001,0,68.099998,68.0,61.799999
20160902224500,352.5,695.599976,65.777775,100,54.700001,0,68.0,68.0,61.799999
20160902230000,352.5,705.0,66.666667,100,54.700001,0,67.900002,68.0,61.799999
20160902231500,352.5,705.0,66.666667,100,54.700001,0,67.900002,68.0,61.799999
20160902233000,352.5,368.950012,34.88889,39,86.199997,100,68.699997,77.099998,74.099998
20160902234500,352.5,387.75,36.666667,39,84.400002,100,69.199997,77.099998,74.099998
20160903000000,352.5,383.049988,36.222221,39,90.400002,100,69.5,76.800003,73.800003
20160903001500,352.5,368.950012,34.88889,38,95.900002,100,69.900002,76.699997,73.699997
20160903003000,352.5,368.950012,34.88889,38,90.5,100,69.800003,76.699997,73.699997
20160903004500,352.5,392.450012,37.111112,38,86.199997,100,69.900002,76.800003,73.800003
20160903010000,352.5,453.549988,42.888888,13,85.0,100,70.0,76.699997,73.699997
20160903011500,352.5,319.600006,30.222223,43,87.5,100,70.099998,77.0,74.0
20160903013000,352.5,312.549988,29.555554,43,86.300003,100,70.099998,77.099998,74.099998
20160903014500,352.5,319.600006,30.222223,43,97.199997,100,70.099998,77.099998,74.099998
20160903020000,352.5,331.350006,31.333334,43,89.900002,100,70.199997,77.099998,74.099998
20160903021500,352.5,319.600006,30.222223,43,85.599998,100,70.199997,77.099998,74.099998
20160903023000,352.5,324.299988,30.666666,43,85.599998,100,70.300003,77.099998,74.099998
20160903024500,352.5,319.600006,30.222223,43,90.300003,100,70.300003,77.099998,74.099998
20160903030000,352.5,336.049988,31.777777,43,93.0,100,70.300003,77.099998,74.099998
20160903031500,352.5,324.299988,30.666666,43,86.300003,100,70.400002,77.099998,74.099998
20160903033000,352.5,324.299988,30.666666,43,91.699997,100,70.400002,77.099998,74.099998
20160903034500,352.5,312.549988,29.555554,43,91.699997,100,70.400002,77.099998,74.099998
20160903040000,352.5,324.299988,30.666666,44,85.599998,100,70.400002,77.099998,74.099998
20160903041500,352.5,324.299988,30.666666,44,99.0,100,70.400002,77.099998,74.099998
20160903043000,352.5,336.049988,31.777777,44,96.599998,100,70.400002,77.099998,74.099998
20160903044500,352.5,331.350006,31.333334,44,90.300003,100,70.400002,77.099998,74.099998
20160903050000,352.5,331.350006,31.333334,44,85.599998,100,70.400002,77.400002,74.400002
20160903051500,352.5,345.450012,32.666668,44,92.199997,100,70.400002,77.099998,74.099998
20160903053000,352.5,319.600006,30.222223,44,98.699997,100,70.400002,77.099998,74.099998
20160903054500,352.5,319.600006,30.222223,44,96.0,100,70.400002,77.099998,74.099998
20160903060000,352.5,324.299988,30.666666,44,85.599998,100,70.400002,76.800003,73.800003
20160903061500,352.5,336.049988,31.777777,44,93.599998,100,70.400002,77.400002,74.400002
20160903063000,352.5,336.049988,31.777777,44,85.599998,100,70.400002,76.699997,73.699997
20160903064500,352.5,331.350006,31.333334,44,93.599998,100,70.300003,76.699997,73.699997
20160903070000,352.5,324.299988,30.666666,44,85.400002,100,70.300003,76.699997,73.699997
20160903071500,352.5,336.049988,31.777777,44,92.900002,100,70.300003,76.699997,73.699997
20160903073000,352.5,331.350006,31.333334,44,86.699997,100,70.300003,76.800003,73.800003
20160903074500,352.5,331.350006,31.333334,44,89.900002,100,70.300003,76.800003,73.800003
20160903080000,352.5,331.350006,31.333334,44,89.0,100,70.300003,76.800003,73.800003
20160903081500,352.5,319.600006,30.222223,44,92.0,100,70.300003,76.800003,73.800003
20160903083000,352.5,331.350006,31.333334,44,86.199997,100,70.300003,77.099998,74.099998
20160903084500,352.5,336.049988,31.777777,44,96.400002,100,70.300003,76.800003,73.800003
20160903090000,352.5,331.350006,31.333334,44,89.199997,100,70.300003,76.800003,73.800003
20160903091500,352.5,331.350006,31.333334,44,90.199997,100,70.400002,76.800003,73.800003
20160903093000,352.5,312.549988,29.555554,44,90.199997,100,70.400002,76.800003,73.800003
20160903094500,352.5,331.350006,31.333334,44,88.5,100,70.5,76.900002,73.900002
20160903100000,352.5,324.299988,30.666666,44,93.0,100,70.400002,77.099998,74.099998
20160903101500,352.5,331.350006,31.333334,44,87.0,100,70.800003,77.099998,74.099998
20160903103000,352.5,319.600006,30.222223,44,84.400002,100,71.0,77.099998,74.099998
20160903104500,352.5,336.049988,31.777777,44,96.599998,100,71.699997,77.099998,74.099998
20160903110000,352.5,324.299988,30.666666,44,94.199997,100,72.099998,77.099998,74.099998
20160903111500,352.5,324.299988,30.666666,44,82.099998,100,73.0,77.099998,74.099998
20160903113000,352.5,331.350006,31.333334,44,96.099998,100,72.300003,77.099998,74.099998
20160903114500,352.5,324.299988,30.666666,44,83.800003,100,72.099998,77.099998,74.099998
20160903120000,352.5,324.299988,30.666666,44,97.5,100,72.099998,77.099998,74.099998
20160903121500,352.5,324.299988,30.666666,44,89.900002,100,71.800003,77.5,74.5
20160903123000,352.5,324.299988,30.666666,44,97.800003,100,71.800003,77.800003,74.800003
20160903124500,352.5,331.350006,31.333334,44,83.199997,100,71.800003,77.699997,74.699997
20160903130000,352.5,336.049988,31.777777,44,93.599998,100,71.699997,77.800003,74.800003
20160903131500,352.5,324.299988,30.666666,44,88.099998,100,71.599998,77.599998,74.599998
20160903133000,352.5,340.75,32.222222,44,86.199997,100,71.599998,77.5,74.5
20160903134500,352.5,336.049988,31.777777,44,85.0,100,71.400002,77.400002,74.400002
20160903140000,352.5,331.350006,31.333334,44,86.199997,100,71.300003,77.400002,74.400002
20160903141500,352.5,336.049988,31.777777,44,86.199997,100,71.300003,77.400002,74.400002
20160903143000,352.5,331.350006,31.333334,44,86.199997,100,71.300003,77.099998,74.099998
20160903144500,352.5,324.299988,30.666666,44,81.099998,100,71.300003,77.099998,74.099998
20160903150000,352.5,336.049988,31.777777,44,95.699997,100,71.300003,77.099998,74.099998
20160903151500,352.5,340.75,32.222222,44,85.0,100,71.300003,77.099998,74.099998
20160903153000,352.5,336.049988,31.777777,44,80.199997,100,71.300003,77.099998,74.099998
20160903154500,352.5,707.349976,66.888887,100,56.0,0,70.800003,68.0,64.199997
20160903160000,352.5,681.5,64.444444,100,56.0,0,70.300003,68.0,63.700001
20160903161500,352.5,681.5,64.444444,100,56.0,0,69.900002,68.0,64.199997
20160903163000,352.5,705.0,66.666667,100,55.200001,0,69.599998,68.0,64.199997
20160903164500,352.5,705.0,66.666667,100,55.200001,0,69.300003,68.0,63.700001
20160903170000,352.5,693.25,65.555556,100,54.400002,0,69.099998,68.0,64.199997
20160903171500,352.5,702.650024,66.444447,100,54.400002,0,68.800003,68.0,64.800003
20160903173000,352.5,681.5,64.444444,100,55.099998,0,68.699997,68.0,64.800003
20160903174500,352.5,707.349976,66.888887,100,55.099998,0,68.599998,68.0,64.800003
20160903180000,352.5,728.5,68.888889,100,55.099998,0,68.900002,68.0,64.5
20160903181500,352.5,719.099976,67.999998,100,54.299999,0,68.699997,68.0,64.300003
20160903183000,352.5,719.099976,67.999998,100,54.299999,0,68.699997,68.0,64.199997
20160903184500,352.5,693.25,65.555556,100,54.299999,0,68.699997,68.0,64.199997
20160903190000,352.5,721.450012,68.222223,100,54.299999,0,68.599998,68.0,64.199997
20160903191500,352.5,676.799988,63.999999,100,54.299999,0,68.599998,68.0,64.199997
20160903193000,352.5,676.799988,63.999999,100,54.299999,0,68.699997,68.0,64.199997
20160903194500,352.5,676.799988,63.999999,100,54.299999,0,68.5,68.0,64.199997
20160903200000,352.5,695.599976,65.777775,100,54.299999,0,68.300003,68.0,64.300003
20160903201500,352.5,721.450012,68.222223,100,54.299999,0,68.099998,68.0,64.199997
20160903203000,352.5,658.0,62.222222,100,54.299999,0,67.900002,68.0,64.199997
20160903204500,352.5,695.599976,65.777775,100,54.299999,0,67.800003,68.0,64.199997
20160903210000,352.5,702.650024,66.444447,100,54.299999,0,67.699997,68.0,64.199997
20160903211500,352.5,695.599976,65.777775,100,54.299999,0,67.599998,68.0,64.800003
20160903213000,352.5,695.599976,65.777775,100,54.299999,0,67.699997,68.0,64.300003
20160903214500,352.5,676.799988,63.999999,100,54.299999,0,67.800003,68.0,64.5
20160903220000,352.5,662.700012,62.666668,100,54.299999,0,67.900002,68.0,64.800003
20160903221500,352.5,702.650024,66.444447,100,54.299999,0,67.900002,68.0,64.800003
20160903223000,352.5,702.650024,66.444447,100,54.299999,0,68.300003,68.0,64.300003
20160903224500,352.5,721.450012,68.222223,100,54.299999,0,67.800003,68.0,64.800003
20160903230000,352.5,688.549988,65.11111,100,54.299999,0,67.599998,68.0,64.800003
20160903231500,352.5,674.450012,63.777779,100,54.299999,0,67.800003,68.0,64.800003
20160903233000,352.5,387.75,36.666667,40,85.0,100,68.599998,74.599998,71.599998
20160903234500,352.5,383.049988,36.222221,40,89.800003,100,69.199997,74.300003,71.300003
20160904000000,352.5,373.649994,35.333333,40,88.699997,100,69.599998,74.599998,71.599998
20160904001500,352.5,359.549988,33.999999,39,85.300003,100,69.699997,74.599998,71.599998
20160904003000,352.5,368.950012,34.88889,39,90.0,100,69.800003,74.599998,71.599998
20160904004500,352.5,368.950012,34.88889,39,83.800003,100,70.0,74.300003,71.300003
20160904010000,352.5,378.350006,35.777778,39,92.900002,100,70.199997,74.599998,71.599998
20160904011500,352.5,373.649994,35.333333,39,84.400002,100,70.300003,74.599998,71.599998
20160904013000,352.5,368.950012,34.88889,39,91.199997,100,70.300003,74.599998,71.599998
20160904014500,352.5,373.649994,35.333333,39,86.300003,100,70.199997,74.599998,71.599998
20160904020000,352.5,368.950012,34.88889,39,88.699997,100,70.199997,74.599998,71.599998
20160904021500,352.5,364.25,34.444444,39,88.699997,100,70.199997,74.599998,71.599998
20160904023000,352.5,373.649994,35.333333,39,87.400002,100,70.199997,74.599998,71.599998
20160904024500,352.5,378.350006,35.777778,39,94.099998,100,70.199997,74.599998,71.599998
20160904030000,352.5,364.25,34.444444,39,87.5,100,70.099998,74.599998,71.599998
20160904031500,352.5,368.950012,34.88889,39,89.699997,100,70.0,74.800003,71.800003
20160904033000,352.5,378.350006,35.777778,39,86.199997,100,70.0,74.800003,71.800003
20160904034500,352.5,373.649994,35.333333,39,95.300003,100,70.0,74.900002,71.900002
20160904040000,352.5,364.25,34.444444,39,84.400002,100,69.900002,74.900002,71.900002
20160904041500,352.5,373.649994,35.333333,39,91.699997,100,69.900002,74.699997,71.699997
20160904043000,352.5,378.350006,35.777778,39,84.300003,100,69.900002,74.699997,71.699997
20160904044500,352.5,373.649994,35.333333,39,89.400002,100,69.900002,74.699997,71.699997
20160904050000,352.5,383.049988,36.222221,39,87.400002,100,69.900002,74.699997,71.699997
20160904051500,352.5,383.049988,36.222221,39,88.699997,100,69.900002,74.699997,71.699997
20160904053000,352.5,364.25,34.444444,39,84.300003,100,69.900002,74.699997,71.699997
20160904054500,352.5,364.25,34.444444,39,93.900002,100,69.900002,74.699997,71.699997
20160904060000,352.5,368.950012,34.88889,39,89.300003,100,69.900002,74.699997,71.699997
20160904061500,352.5,378.350006,35.777778,39,85.0,100,69.900002,74.699997,71.699997
20160904063000,352.5,368.950012,34.88889,39,83.199997,100,69.800003,74.699997,71.699997
20160904064500,352.5,364.25,34.444444,39,83.199997,100,69.800003,74.699997,71.699997
20160904070000,352.5,373.649994,35.333333,39,83.199997,100,69.800003,74.699997,71.699997
20160904071500,352.5,383.049988,36.222221,39,94.800003,100,69.800003,74.599998,71.599998
20160904073000,352.5,378.350006,35.777778,39,88.699997,100,69.800003,75.0,72.0
20160904074500,352.5,378.350006,35.777778,39,88.699997,100,69.800003,75.0,72.0
20160904080000,352.5,707.349976,66.888887,100,56.0,0,69.699997,68.0,63.0
20160904081500,352.5,719.099976,67.999998,100,54.400002,0,68.900002,68.0,63.0
20160904083000,352.5,719.099976,67.999998,100,55.099998,0,68.599998,68.0,63.0
20160904084500,352.5,744.950012,70.444446,100,55.099998,0,68.199997,68.0,63.0
20160904090000,352.5,712.049988,67.333332,100,55.099998,0,67.900002,68.0,63.0
20160904091500,352.5,712.049988,67.333332,100,55.099998,0,67.800003,68.0,63.099998
20160904093000,352.5,712.049988,67.333332,100,55.099998,0,67.599998,68.0,63.099998
20160904094500,352.5,702.650024,66.444447,100,55.099998,0,67.599998,68.0,63.0
20160904100000,352.5,714.400024,67.555558,100,55.099998,0,67.400002,68.0,63.099998
20160904101500,352.5,690.900024,65.333336,76,55.099998,0,67.400002,68.0,63.599998
20160904103000,352.5,540.5,51.111111,60,55.099998,0,67.400002,68.0,63.099998
20160904104500,352.5,472.350006,44.666667,57,55.099998,0,67.599998,68.0,63.099998
20160904110000,352.5,495.850006,46.888889,57,54.5,0,67.699997,68.0,63.599998
20160904111500,352.5,472.350006,44.666667,53,55.099998,0,67.599998,68.0,63.599998
20160904113000,352.5,451.200012,42.666668,47,55.099998,0,67.699997,68.0,63.599998
20160904114500,352.5,413.600006,39.111112,44,55.099998,0,67.699997,68.0,63.599998
20160904120000,352.5,423.0,40.0,44,55.099998,0,67.800003,68.0,63.599998
20160904121500,352.5,418.299988,39.555554,44,55.900002,0,67.900002,68.0,63.599998
20160904123000,352.5,418.299988,39.555554,44,55.900002,0,68.0,68.0,63.599998
20160904124500,352.5,408.899994,38.666666,44,55.900002,0,68.099998,68.0,63.599998
20160904130000,352.5,399.5,37.777778,44,55.900002,0,68.099998,68.0,63.099998
20160904131500,352.5,486.450012,46.000001,55,55.900002,0,68.300003,68.0,63.599998
20160904133000,352.5,509.950012,48.222223,57,55.200001,0,68.300003,68.0,63.599998
20160904134500,352.5,493.5,46.666667,57,55.200001,0,68.099998,68.0,63.0
20160904140000,352.5,502.899994,47.555555,57,55.200001,0,68.199997,68.0,63.599998
20160904141500,352.5,493.5,46.666667,57,55.200001,0,68.099998,68.0,63.599998
20160904143000,352.5,502.899994,47.555555,57,55.200001,0,68.099998,68.0,63.599998
20160904144500,352.5,486.450012,46.000001,57,55.200001,0,68.099998,68.0,63.599998
20160904150000,352.5,474.700012,44.88889,57,55.200001,0,68.0,68.0,63.599998
20160904151500,352.5,495.850006,46.888889,57,55.200001,0,67.900002,68.0,63.599998
20160904153000,352.5,495.850006,46.888889,57,55.200001,0,67.900002,68.0,63.599998
20160904154500,352.5,495.850006,46.888889,57,55.200001,0,68.0,68.0,63.599998
20160904160000,352.5,481.75,45.555556,57,55.200001,0,67.900002,68.0,63.599998
20160904161500,352.5,500.549988,47.333332,57,55.200001,0,68.0,68.0,63.599998
20160904163000,352.5,488.799988,46.222221,57,55.200001,0,68.0,68.0,63.599998
20160904164500,352.5,488.799988,46.222221,57,55.200001,0,68.099998,68.0,63.599998
20160904170000,352.5,502.899994,47.555555,57,55.200001,0,68.199997,68.0,63.599998
20160904171500,352.5,517.0,48.888889,57,55.200001,0,68.199997,68.0,63.599998
20160904173000,352.5,493.5,46.666667,57,55.200001,0,68.199997,68.0,63.599998
20160904174500,352.5,493.5,46.666667,57,55.200001,0,68.199997,68.0,63.599998
20160904180000,352.5,514.650024,48.666669,57,55.200001,0,68.199997,68.0,63.599998
20160904181500,352.5,488.799988,46.222221,57,55.200001,0,68.199997,68.0,63.599998
20160904183000,352.5,479.399994,45.333333,57,55.200001,0,68.199997,68.0,63.599998
20160904184500,352.5,514.650024,48.666669,57,55.200001,0,68.199997,68.0,63.599998
20160904190000,352.5,502.899994,47.555555,57,55.200001,0,68.199997,68.0,63.599998
20160904191500,352.5,676.799988,63.999999,98,55.200001,0,68.699997,68.0,63.599998
20160904193000,352.5,662.700012,62.666668,100,55.200001,0,68.800003,68.0,63.599998
20160904194500,352.5,662.700012,62.666668,100,55.200001,0,68.699997,68.0,63.599998
20160904200000,352.5,662.700012,62.666668,100,55.200001,0,68.699997,68.0,63.599998
20160904201500,352.5,695.599976,65.777775,100,54.299999,0,68.699997,68.0,63.599998
20160904203000,352.5,688.549988,65.11111,100,54.299999,0,68.599998,68.0,63.599998
20160904204500,352.5,709.700012,67.111112,100,54.299999,0,68.699997,68.0,63.599998
20160904210000,352.5,686.200012,64.88889,100,54.299999,0,68.599998,68.0,63.599998
20160904211500,352.5,714.400024,67.555558,100,54.299999,0,68.599998,68.0,63.599998
20160904213000,352.5,693.25,65.555556,100,54.299999,0,68.699997,68.0,63.599998
20160904214500,352.5,686.200012,64.88889,100,54.299999,0,68.699997,68.0,63.599998
20160904220000,352.5,707.349976,66.888887,100,54.299999,0,68.599998,68.0,63.599998
20160904221500,352.5,728.5,68.888889,100,54.299999,0,68.400002,68.0,63.599998
20160904223000,352.5,702.650024,66.444447,100,54.299999,0,68.599998,68.0,63.599998
20160904224500,352.5,702.650024,66.444447,100,54.299999,0,68.099998,68.0,63.599998
20160904230000,352.5,474.700012,44.88889,54,54.299999,0,68.099998,70.800003,67.800003
20160904231500,352.5,392.450012,37.111112,41,55.099998,0,68.599998,70.800003,67.800003
20160904233000,352.5,387.75,36.666667,40,55.099998,0,68.800003,70.800003,67.800003
20160904234500,352.5,383.049988,36.222221,40,55.099998,0,68.800003,70.800003,67.800003
20160905000000,352.5,373.649994,35.333333,40,55.099998,0,69.0,70.800003,67.800003
20160905001500,352.5,387.75,36.666667,40,55.099998,0,68.900002,70.800003,67.800003
20160905003000,352.5,378.350006,35.777778,40,55.099998,0,68.900002,70.800003,67.800003
20160905004500,352.5,368.950012,34.88889,40,55.099998,0,69.099998,70.800003,67.800003
20160905010000,352.5,378.350006,35.777778,40,55.099998,0,69.199997,70.800003,67.800003
20160905011500,352.5,378.350006,35.777778,40,55.099998,0,68.800003,70.800003,67.800003
20160905013000,352.5,383.049988,36.222221,40,55.099998,0,68.599998,70.800003,67.800003
20160905014500,352.5,387.75,36.666667,40,55.099998,0,68.599998,70.800003,67.800003
20160905020000,352.5,387.75,36.666667,40,55.099998,0,68.400002,70.800003,67.800003
20160905021500,352.5,378.350006,35.777778,40,55.099998,0,68.400002,70.800003,67.800003
20160905023000,352.5,378.350006,35.777778,40,55.099998,0,68.400002,70.800003,67.800003
20160905024500,352.5,368.950012,34.88889,39,55.099998,0,68.400002,70.800003,67.800003
20160905030000,352.5,368.950012,34.88889,39,55.099998,0,68.5,70.800003,67.800003
20160905031500,352.5,368.950012,34.88889,39,55.099998,0,68.599998,70.800003,67.800003
20160905033000,352.5,359.549988,33.999999,39,55.099998,0,68.599998,70.800003,67.800003
20160905034500,352.5,364.25,34.444444,39,55.099998,0,68.599998,70.800003,67.800003
20160905040000,352.5,364.25,34.444444,39,55.099998,0,68.699997,70.800003,67.800003
20160905041500,352.5,368.950012,34.88889,39,55.099998,0,68.699997,70.800003,67.800003
20160905043000,352.5,359.549988,33.999999,39,55.099998,0,68.699997,70.800003,67.800003
20160905044500,352.5,359.549988,33.999999,39,55.099998,0,68.699997,70.800003,67.800003
20160905050000,352.5,368.950012,34.88889,39,55.099998,0,68.699997,70.800003,67.800003
20160905051500,352.5,368.950012,34.88889,39,55.099998,0,68.699997,70.800003,67.800003
20160905053000,352.5,368.950012,34.88889,39,55.099998,0,68.699997,70.800003,67.800003
20160905054500,352.5,359.549988,33.999999,39,55.099998,0,68.699997,70.800003,67.800003
20160905060000,352.5,359.549988,33.999999,39,55.099998,0,68.699997,70.800003,67.800003
20160905061500,352.5,368.950012,34.88889,39,55.099998,0,68.699997,70.800003,67.800003
20160905063000,352.5,368.950012,34.88889,39,55.099998,0,68.800003,70.800003,67.800003
20160905064500,352.5,359.549988,33.999999,39,55.099998,0,68.699997,70.800003,67.800003
20160905070000,352.5,368.950012,34.88889,39,55.099998,0,68.699997,70.800003,67.800003
20160905071500,352.5,364.25,34.444444,39,55.099998,0,68.699997,70.800003,67.800003
20160905073000,352.5,350.149994,33.111111,39,55.099998,0,68.699997,70.800003,67.800003
20160905074500,352.5,359.549988,33.999999,39,55.099998,0,68.699997,70.800003,67.800003
20160905080000,352.5,359.549988,33.999999,39,55.099998,0,68.800003,70.800003,67.800003
20160905081500,352.5,368.950012,34.88889,39,55.099998,0,68.800003,70.800003,67.800003
20160905083000,352.5,364.25,34.444444,39,55.099998,0,69.199997,70.800003,67.800003
20160905084500,352.5,359.549988,33.999999,39,55.099998,0,69.199997,70.800003,67.800003
20160905090000,352.5,373.649994,35.333333,39,55.099998,0,69.199997,70.800003,67.800003
20160905091500,352.5,364.25,34.444444,39,55.099998,0,69.199997,70.800003,67.800003
20160905093000,352.5,359.549988,33.999999,39,55.099998,0,69.099998,70.800003,67.800003
20160905094500,352.5,359.549988,33.999999,39,55.099998,0,69.099998,70.800003,67.800003
20160905100000,352.5,368.950012,34.88889,39,55.099998,0,69.099998,70.800003,67.800003
20160905101500,352.5,357.200012,33.777779,39,55.099998,0,69.0,70.800003,67.800003
20160905103000,352.5,357.200012,33.777779,39,55.099998,0,69.0,70.800003,67.800003
20160905104500,352.5,357.200012,33.777779,39,55.099998,0,68.900002,70.800003,67.800003
20160905110000,352.5,364.25,34.444444,39,55.099998,0,69.0,70.800003,67.800003
20160905111500,352.5,357.200012,33.777779,39,55.099998,0,69.0,70.800003,67.800003
20160905113000,352.5,331.350006,31.333334,39,55.099998,0,68.900002,70.800003,67.800003
20160905114500,352.5,340.75,32.222222,39,55.099998,0,68.800003,70.800003,67.800003
20160905120000,352.5,336.049988,31.777777,39,55.099998,0,68.800003,70.800003,67.800003
20160905121500,352.5,350.149994,33.111111,39,55.099998,0,68.800003,70.800003,67.800003
20160905123000,352.5,357.200012,33.777779,39,55.099998,0,68.699997,70.800003,67.800003
20160905124500,352.5,336.049988,31.777777,39,55.099998,0,69.099998,70.800003,67.800003
20160905130000,352.5,357.200012,33.777779,39,55.099998,0,69.099998,70.800003,67.800003
20160905131500,352.5,350.149994,33.111111,39,55.099998,0,69.099998,70.800003,67.800003
20160905133000,352.5,336.049988,31.777777,39,55.099998,0,69.199997,70.800003,67.800003
20160905134500,352.5,345.450012,32.666668,39,55.099998,0,69.199997,70.800003,67.800003
20160905140000,352.5,345.450012,32.666668,39,55.099998,0,69.300003,70.800003,67.800003
20160905141500,352.5,345.450012,32.666668,39,55.099998,0,69.400002,70.800003,67.800003
20160905143000,352.5,340.75,32.222222,39,55.099998,0,69.400002,70.800003,67.800003
20160905144500,352.5,359.549988,33.999999,39,55.099998,0,69.300003,70.800003,67.800003
20160905150000,352.5,331.350006,31.333334,39,55.099998,0,69.300003,70.800003,67.800003
20160905151500,352.5,331.350006,31.333334,39,55.099998,0,69.199997,70.800003,67.800003
20160905153000,352.5,345.450012,32.666668,39,55.799999,0,69.099998,70.800003,67.800003
20160905154500,352.5,340.75,32.222222,39,55.799999,0,69.0,70.800003,67.800003
20160905160000,352.5,340.75,32.222222,39,55.200001,0,68.900002,70.800003,67.800003
20160905161500,352.5,357.200012,33.777779,39,55.200001,0,68.800003,70.800003,67.800003
20160905163000,352.5,345.450012,32.666668,39,55.200001,0,68.800003,70.800003,67.800003
20160905164500,352.5,345.450012,32.666668,39,55.200001,0,68.699997,70.800003,67.800003
20160905170000,352.5,350.149994,33.111111,39,53.5,0,68.699997,70.800003,67.800003
20160905171500,352.5,340.75,32.222222,39,50.700001,0,68.400002,70.800003,67.800003
20160905173000,352.5,340.75,32.222222,39,50.700001,0,69.099998,70.800003,67.800003
20160905174500,352.5,340.75,32.222222,39,49.900002,0,69.0,70.800003,67.800003
20160905180000,352.5,350.149994,33.111111,39,49.900002,0,69.099998,70.800003,67.800003
20160905181500,352.5,345.450012,32.666668,39,49.900002,0,69.099998,70.800003,67.800003
20160905183000,352.5,350.149994,33.111111,39,49.900002,0,68.599998,70.800003,67.800003
20160905184500,352.5,350.149994,33.111111,39,49.900002,0,68.400002,70.800003,67.800003
20160905190000,352.5,357.200012,33.777779,39,49.900002,0,68.400002,70.800003,67.800003
20160905191500,352.5,357.200012,33.777779,39,49.400002,0,68.599998,70.800003,67.800003
20160905193000,352.5,357.200012,33.777779,39,49.400002,0,68.599998,70.800003,67.800003
20160905194500,352.5,350.149994,33.111111,39,49.400002,0,68.5,70.800003,67.800003
20160905200000,352.5,345.450012,32.666668,39,49.400002,0,68.300003,70.800003,67.800003
20160905201500,352.5,359.549988,33.999999,39,49.400002,0,68.199997,70.800003,67.800003
20160905203000,352.5,359.549988,33.999999,39,49.400002,0,68.099998,70.800003,67.800003
20160905204500,352.5,359.549988,33.999999,39,49.400002,0,68.0,70.800003,67.800003
20160905210000,352.5,378.350006,35.777778,39,48.700001,0,68.0,70.800003,67.800003
20160905211500,352.5,368.950012,34.88889,39,48.700001,0,67.800003,70.800003,67.800003
20160905213000,352.5,350.149994,33.111111,39,48.700001,0,67.699997,70.800003,67.800003
20160905214500,352.5,357.200012,33.777779,39,48.700001,0,67.599998,70.800003,67.800003
20160905220000,352.5,357.200012,33.777779,39,48.700001,0,67.599998,70.800003,67.800003
20160905221500,352.5,378.350006,35.777778,39,48.700001,0,67.599998,70.800003,67.800003
20160905223000,352.5,383.049988,36.222221,39,48.700001,0,67.599998,70.800003,67.800003
20160905224500,352.5,364.25,34.444444,39,48.700001,0,67.599998,70.800003,67.800003
20160905230000,352.5,368.950012,34.88889,39,48.700001,0,67.599998,70.800003,67.800003
20160905231500,352.5,373.649994,35.333333,39,48.700001,0,67.699997,70.800003,67.800003
20160905233000,352.5,378.350006,35.777778,39,48.700001,0,67.699997,70.800003,67.800003
20160905234500,352.5,368.950012,34.88889,39,48.700001,0,67.599998,70.800003,67.800003
20160906000000,352.5,364.25,34.444444,39,48.700001,0,67.900002,70.800003,67.800003
20160906001500,352.5,368.950012,34.88889,39,48.700001,0,68.0,70.800003,67.800003
20160906003000,352.5,357.200012,33.777779,39,48.700001,0,68.199997,70.800003,67.800003
20160906004500,352.5,364.25,34.444444,39,48.700001,0,68.199997,70.800003,67.800003
20160906010000,352.5,368.950012,34.88889,39,48.700001,0,68.199997,70.800003,67.800003
20160906011500,352.5,368.950012,34.88889,39,48.700001,0,68.300003,70.800003,67.800003
20160906013000,352.5,368.950012,34.88889,39,48.700001,0,68.400002,70.800003,67.800003
20160906014500,352.5,364.25,34.444444,39,48.700001,0,68.199997,70.800003,67.800003
20160906020000,352.5,373.649994,35.333333,39,48.700001,0,68.0,70.800003,67.800003
20160906021500,352.5,383.049988,36.222221,39,48.700001,0,67.900002,70.800003,67.800003
20160906023000,352.5,373.649994,35.333333,39,48.700001,0,67.800003,70.800003,67.800003
20160906024500,352.5,364.25,34.444444,39,48.700001,0,67.699997,70.800003,67.800003
20160906030000,352.5,373.649994,35.333333,39,48.700001,0,67.599998,70.800003,67.800003
20160906031500,352.5,378.350006,35.777778,39,48.700001,0,67.599998,70.800003,67.800003
20160906033000,352.5,373.649994,35.333333,39,48.700001,0,67.599998,70.800003,67.800003
20160906034500,352.5,373.649994,35.333333,39,48.700001,0,67.699997,70.800003,67.800003
20160906040000,352.5,368.950012,34.88889,39,48.700001,0,67.699997,70.800003,67.800003
20160906041500,352.5,373.649994,35.333333,39,48.700001,0,67.699997,70.800003,67.800003
20160906043000,352.5,368.950012,34.88889,39,48.700001,0,67.699997,70.800003,67.800003
20160906044500,352.5,368.950012,34.88889,39,48.700001,0,67.699997,70.800003,67.800003
20160906050000,352.5,373.649994,35.333333,39,48.700001,0,67.699997,70.800003,67.800003
20160906051500,352.5,373.649994,35.333333,39,48.700001,0,67.699997,70.800003,67.800003
20160906053000,352.5,378.350006,35.777778,39,48.700001,0,67.599998,70.800003,67.800003
20160906054500,352.5,373.649994,35.333333,39,48.700001,0,67.599998,70.800003,67.800003
20160906060000,352.5,368.950012,34.88889,39,48.700001,0,67.599998,70.800003,67.800003
20160906061500,352.5,378.350006,35.777778,39,48.700001,0,67.599998,70.800003,67.800003
20160906063000,352.5,359.549988,33.999999,39,48.700001,0,67.599998,70.800003,67.800003
20160906064500,352.5,359.549988,33.999999,39,48.700001,100,67.400002,70.800003,67.800003
20160906070000,352.5,364.25,34.444444,39,48.700001,100,67.300003,70.800003,67.800003
20160906071500,352.5,359.549988,33.999999,39,49.799999,100,67.199997,70.800003,67.800003
20160906073000,352.5,364.25,34.444444,39,62.700001,100,67.199997,70.800003,67.800003
20160906074500,352.5,368.950012,34.88889,39,82.099998,100,67.5,70.800003,67.800003
20160906080000,352.5,357.200012,33.777779,39,80.800003,100,67.599998,70.800003,67.800003
20160906081500,352.5,350.149994,33.111111,39,78.300003,100,67.800003,70.800003,67.800003
20160906083000,352.5,357.200012,33.777779,39,77.300003,100,67.800003,70.800003,67.800003
20160906084500,352.5,357.200012,33.777779,39,78.699997,100,67.900002,70.800003,67.800003
20160906090000,352.5,357.200012,33.777779,39,51.099998,0,68.300003,70.800003,67.800003
20160906091500,352.5,350.149994,33.111111,39,49.900002,0,68.099998,70.800003,67.800003
20160906093000,352.5,378.350006,35.777778,40,50.599998,0,68.099998,70.800003,67.800003
20160906094500,352.5,460.600006,43.555556,52,49.900002,0,67.699997,69.400002,66.400002
20160906100000,352.5,383.049988,36.222221,39,49.900002,0,67.900002,69.0,66.0
20160906101500,352.5,378.350006,35.777778,38,49.900002,0,68.099998,69.0,66.0
20160906103000,352.5,378.350006,35.777778,38,49.900002,0,67.699997,69.0,66.0
20160906104500,352.5,373.649994,35.333333,38,49.900002,0,67.599998,69.0,66.0
20160906110000,352.5,373.649994,35.333333,38,49.900002,0,67.300003,69.0,66.0
20160906111500,352.5,378.350006,35.777778,38,49.900002,0,67.5,69.0,66.0
20160906113000,352.5,383.049988,36.222221,38,49.900002,0,67.900002,68.900002,65.900002
