PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160906114500,352.5,387.75,36.666667,38,49.900002,0,67.900002,68.900002,65.900002
20160906120000,352.5,383.049988,36.222221,38,49.900002,0,67.800003,68.900002,65.900002
20160906121500,352.5,383.049988,36.222221,38,50.400002,0,67.800003,68.900002,65.900002
20160906123000,352.5,383.049988,36.222221,39,50.400002,0,67.900002,68.900002,65.900002
20160906124500,352.5,387.75,36.666667,39,50.400002,0,67.599998,68.900002,65.900002
20160906130000,352.5,373.649994,35.333333,39,50.400002,0,67.5,68.800003,65.800003
20160906131500,352.5,387.75,36.666667,39,50.400002,0,67.5,68.5,65.5
20160906133000,352.5,383.049988,36.222221,39,50.400002,0,67.400002,68.900002,65.900002
20160906134500,352.5,373.649994,35.333333,39,49.5,0,67.599998,68.900002,65.900002
20160906140000,352.5,408.899994,38.666666,42,49.5,0,67.699997,68.599998,65.599998
20160906141500,352.5,399.5,37.777778,43,49.5,0,67.599998,68.400002,65.400002
20160906143000,352.5,399.5,37.777778,41,49.5,0,67.5,69.400002,66.400002
20160906144500,352.5,458.25,43.333333,50,49.5,0,67.599998,68.5,65.5
20160906150000,352.5,383.049988,36.222221,40,49.5,0,67.400002,68.900002,65.900002
20160906151500,352.5,378.350006,35.777778,40,49.5,0,67.599998,68.900002,65.900002
20160906153000,352.5,387.75,36.666667,40,49.5,0,67.699997,68.900002,65.900002
20160906154500,352.5,387.75,36.666667,40,50.200001,0,67.900002,68.900002,65.900002
20160906160000,352.5,387.75,36.666667,40,50.200001,0,67.800003,68.900002,65.900002
20160906161500,352.5,373.649994,35.333333,40,50.200001,0,68.0,69.0,66.0
20160906163000,352.5,357.200012,33.777779,40,50.200001,0,68.099998,69.0,66.0
20160906164500,352.5,378.350006,35.777778,41,50.200001,0,68.099998,68.900002,65.900002
20160906170000,352.5,364.25,34.444444,41,50.200001,0,68.300003,69.0,66.0
20160906171500,352.5,373.649994,35.333333,41,50.200001,0,68.099998,69.0,66.0
20160906173000,352.5,373.649994,35.333333,41,50.200001,0,68.199997,69.0,66.0
20160906174500,352.5,364.25,34.444444,41,50.200001,0,68.599998,69.0,66.0
20160906180000,352.5,383.049988,36.222221,41,50.200001,0,68.599998,69.0,66.0
20160906181500,352.5,373.649994,35.333333,42,50.200001,0,68.400002,68.900002,65.900002
20160906183000,352.5,383.049988,36.222221,42,50.200001,0,68.599998,69.199997,66.199997
20160906184500,352.5,383.049988,36.222221,44,50.200001,0,68.699997,69.300003,66.300003
20160906190000,352.5,383.049988,36.222221,43,49.5,0,68.900002,69.199997,66.199997
20160906191500,352.5,418.299988,39.555554,48,49.5,0,69.099998,69.099998,66.099998
20160906193000,352.5,423.0,40.0,49,49.5,0,69.099998,69.099998,66.099998
20160906194500,352.5,500.549988,47.333332,58,49.0,0,69.099998,69.099998,66.099998
20160906200000,352.5,474.700012,44.88889,54,49.0,0,68.599998,69.0,66.0
20160906201500,352.5,423.0,40.0,47,54.799999,0,68.599998,69.0,66.0
20160906203000,352.5,404.200012,38.222223,45,54.799999,0,69.099998,69.0,66.0
20160906204500,352.5,413.600006,39.111112,45,54.799999,0,69.400002,69.400002,66.400002
20160906210000,352.5,458.25,43.333333,51,54.799999,0,69.800003,69.300003,66.300003
20160906211500,352.5,592.200012,56.000001,64,54.799999,0,69.599998,69.099998,66.099998
20160906213000,352.5,766.099976,72.444442,92,54.799999,0,69.599998,68.900002,65.900002
20160906214500,352.5,756.700012,71.555557,87,54.799999,0,69.199997,69.300003,66.300003
20160906220000,352.5,695.599976,65.777775,73,54.799999,0,68.900002,69.400002,66.400002
20160906221500,352.5,549.900024,52.000002,59,54.799999,0,68.800003,69.400002,66.400002
20160906223000,352.5,418.299988,39.555554,49,54.799999,0,68.699997,69.300003,66.300003
20160906224500,352.5,434.75,41.111111,48,54.799999,0,68.800003,69.099998,66.099998
20160906230000,352.5,387.75,36.666667,44,54.799999,0,68.800003,69.099998,66.099998
20160906231500,352.5,387.75,36.666667,44,54.799999,0,68.900002,69.0,66.0
20160906233000,352.5,399.5,37.777778,44,54.799999,0,68.900002,69.0,66.0
20160906234500,352.5,392.450012,37.111112,44,54.799999,0,68.900002,69.0,66.0
20160907000000,352.5,364.25,34.444444,42,54.799999,0,68.900002,69.0,66.0
20160907001500,352.5,387.75,36.666667,41,54.799999,0,68.900002,69.400002,66.400002
20160907003000,352.5,387.75,36.666667,40,54.799999,0,69.0,69.400002,66.400002
20160907004500,352.5,392.450012,37.111112,40,55.5,0,69.099998,69.400002,66.400002
20160907010000,352.5,458.25,43.333333,10,54.700001,0,69.099998,69.400002,66.400002
20160907011500,352.5,766.099976,72.444442,100,54.700001,0,68.800003,69.5,66.5
20160907013000,352.5,766.099976,72.444442,81,54.700001,0,68.5,69.5,66.5
20160907014500,352.5,425.350006,40.222223,48,54.700001,0,68.5,69.5,66.5
20160907020000,352.5,387.75,36.666667,39,54.700001,0,68.699997,69.5,66.5
20160907021500,352.5,364.25,34.444444,38,55.400002,0,68.800003,69.400002,66.400002
20160907023000,352.5,383.049988,36.222221,38,55.400002,0,68.900002,69.400002,66.400002
20160907024500,352.5,383.049988,36.222221,38,55.400002,0,69.0,69.400002,66.400002
20160907030000,352.5,373.649994,35.333333,38,55.400002,0,69.099998,69.400002,66.400002
20160907031500,352.5,373.649994,35.333333,38,55.400002,0,69.099998,69.400002,66.400002
20160907033000,352.5,383.049988,36.222221,38,55.400002,0,69.099998,69.400002,66.400002
20160907034500,352.5,373.649994,35.333333,38,54.700001,0,69.199997,69.400002,66.400002
20160907040000,352.5,373.649994,35.333333,38,54.700001,0,69.199997,69.400002,66.400002
20160907041500,352.5,368.950012,34.88889,38,54.700001,0,69.199997,69.400002,66.400002
20160907054500,352.5,730.849976,69.111109,100,57.200001,0,69.099998,69.400002,66.400002
20160907060000,352.5,676.799988,63.999999,100,55.0,0,68.900002,69.5,66.5
20160907061500,352.5,688.549988,65.11111,88,54.299999,0,68.599998,68.900002,65.900002
20160907063000,352.5,434.75,41.111111,46,54.299999,0,68.400002,69.400002,66.400002
20160907064500,352.5,378.350006,35.777778,40,54.299999,0,68.599998,69.400002,66.400002
20160907070000,352.5,368.950012,34.88889,39,55.099998,0,68.699997,69.400002,66.400002
20160907071500,352.5,423.0,40.0,48,55.099998,0,69.199997,69.400002,66.400002
20160907073000,352.5,439.450012,41.555557,49,55.099998,0,69.400002,69.400002,66.400002
20160907074500,352.5,453.549988,42.888888,51,55.099998,0,69.400002,69.400002,66.400002
20160907080000,352.5,441.799988,41.777777,47,55.099998,0,69.300003,69.400002,66.400002
20160907081500,352.5,474.700012,44.88889,51,55.099998,0,69.599998,69.400002,66.400002
20160907083000,352.5,528.75,50.0,61,55.099998,0,69.199997,69.400002,66.400002
20160907084500,352.5,528.75,50.0,59,55.099998,0,69.199997,69.400002,66.400002
20160907090000,352.5,479.399994,45.333333,51,55.099998,0,69.099998,69.5,66.5
20160907091500,352.5,446.5,42.222222,48,55.099998,0,69.400002,69.5,66.5
20160907093000,352.5,451.200012,42.666668,48,55.099998,0,69.599998,69.5,66.5
20160907094500,352.5,458.25,43.333333,48,55.099998,0,69.699997,69.5,66.5
20160907100000,352.5,451.200012,42.666668,48,55.099998,0,69.099998,69.5,66.5
20160907101500,352.5,383.049988,36.222221,40,55.099998,0,69.0,69.5,66.5
20160907103000,352.5,378.350006,35.777778,39,55.099998,0,68.900002,69.5,66.5
20160907104500,352.5,451.200012,42.666668,44,55.099998,0,68.800003,69.400002,66.400002
20160907110000,352.5,378.350006,35.777778,39,55.099998,0,68.699997,69.400002,66.400002
20160907111500,352.5,460.600006,43.555556,50,55.099998,0,68.599998,68.0,64.300003
20160907113000,352.5,392.450012,37.111112,39,55.099998,0,68.5,69.400002,66.400002
20160907114500,352.5,383.049988,36.222221,39,55.099998,0,68.400002,69.400002,66.400002
20160907120000,352.5,387.75,36.666667,39,55.099998,0,68.400002,69.5,66.5
20160907121500,352.5,373.649994,35.333333,39,55.099998,0,68.5,69.5,66.5
20160907123000,352.5,368.950012,34.88889,38,55.099998,0,68.400002,69.5,66.5
20160907124500,352.5,359.549988,33.999999,38,55.099998,0,68.400002,69.5,66.5
20160907130000,352.5,373.649994,35.333333,38,55.099998,0,68.300003,69.5,66.5
20160907131500,352.5,378.350006,35.777778,38,55.099998,0,68.300003,69.5,66.5
20160907133000,352.5,368.950012,34.88889,38,55.099998,0,68.300003,69.5,66.5
20160907134500,352.5,373.649994,35.333333,39,55.099998,0,68.300003,69.400002,66.400002
20160907140000,352.5,392.450012,37.111112,39,55.099998,0,68.699997,69.400002,66.400002
20160907141500,352.5,554.599976,52.444442,61,55.099998,0,68.900002,68.0,64.900002
20160907143000,352.5,397.149994,37.555555,40,55.099998,0,69.099998,69.400002,66.400002
20160907144500,352.5,392.450012,37.111112,40,55.099998,0,69.300003,69.400002,66.400002
20160907150000,352.5,404.200012,38.222223,41,55.099998,0,69.400002,69.400002,66.400002
20160907151500,352.5,408.899994,38.666666,41,55.099998,0,69.599998,69.400002,66.400002
20160907153000,352.5,568.700012,53.777779,61,55.099998,0,69.300003,69.400002,66.400002
20160907154500,352.5,462.950012,43.777779,49,55.099998,0,68.800003,69.400002,66.400002
20160907160000,352.5,373.649994,35.333333,38,55.099998,0,68.900002,69.400002,66.400002
20160907161500,352.5,368.950012,34.88889,38,55.099998,0,68.800003,69.400002,66.400002
20160907163000,352.5,378.350006,35.777778,38,55.099998,0,68.699997,69.400002,66.400002
20160907164500,352.5,368.950012,34.88889,38,55.099998,0,68.699997,69.400002,66.400002
20160907170000,352.5,387.75,36.666667,39,55.099998,0,68.800003,69.400002,66.400002
20160907171500,352.5,373.649994,35.333333,39,55.099998,0,69.0,69.400002,66.400002
20160907173000,352.5,594.549988,56.222221,63,55.099998,0,69.099998,68.0,64.900002
20160907174500,352.5,378.350006,35.777778,39,55.099998,0,69.0,69.400002,66.400002
20160907180000,352.5,383.049988,36.222221,39,55.099998,0,68.900002,69.400002,66.400002
20160907181500,352.5,387.75,36.666667,39,55.099998,0,68.900002,69.400002,66.400002
20160907183000,352.5,378.350006,35.777778,39,55.099998,0,68.900002,69.400002,66.400002
20160907184500,352.5,383.049988,36.222221,39,55.099998,0,68.800003,69.400002,66.400002
20160907190000,352.5,383.049988,36.222221,44,55.099998,0,69.199997,69.400002,66.400002
20160907191500,352.5,423.0,40.0,46,55.099998,0,69.300003,69.400002,66.400002
20160907193000,352.5,674.450012,63.777779,72,55.099998,0,69.199997,69.0,66.0
20160907194500,352.5,545.200012,51.555557,59,55.099998,0,69.300003,69.400002,66.400002
20160907200000,352.5,538.150024,50.888891,59,55.099998,0,69.199997,69.400002,66.400002
20160907201500,352.5,486.450012,46.000001,54,55.099998,0,69.0,69.400002,66.400002
20160907203000,352.5,387.75,36.666667,40,55.099998,0,69.099998,69.300003,66.300003
20160907204500,352.5,397.149994,37.555555,40,55.099998,0,68.900002,69.400002,66.400002
20160907210000,352.5,368.950012,34.88889,39,55.099998,0,69.0,69.400002,66.400002
20160907211500,352.5,364.25,34.444444,39,55.099998,0,69.5,69.400002,66.400002
20160907213000,352.5,387.75,36.666667,39,55.099998,0,69.099998,69.400002,66.400002
20160907214500,352.5,378.350006,35.777778,39,55.099998,0,69.0,69.400002,66.400002
20160907220000,352.5,378.350006,35.777778,39,55.099998,0,68.900002,69.400002,66.400002
20160907221500,352.5,373.649994,35.333333,39,55.099998,0,68.800003,69.400002,66.400002
20160907223000,352.5,564.0,53.333333,63,55.099998,0,68.699997,68.0,64.900002
20160907224500,352.5,378.350006,35.777778,39,55.099998,0,68.599998,69.400002,66.400002
20160907230000,352.5,387.75,36.666667,39,55.099998,0,68.599998,69.400002,66.400002
20160907231500,352.5,378.350006,35.777778,39,55.099998,0,68.599998,69.400002,66.400002
20160907233000,352.5,387.75,36.666667,41,55.099998,0,69.099998,69.400002,66.400002
20160907234500,352.5,462.950012,43.777779,46,55.099998,0,69.300003,69.400002,66.400002
20160908000000,352.5,441.799988,41.777777,48,55.099998,0,69.5,69.400002,66.400002
20160908001500,352.5,446.5,42.222222,48,55.099998,0,69.5,69.400002,66.400002
20160908003000,352.5,451.200012,42.666668,48,55.099998,0,69.5,69.400002,66.400002
20160908004500,352.5,462.950012,43.777779,49,55.099998,0,69.400002,69.400002,66.400002
20160908010000,352.5,458.25,43.333333,49,55.099998,0,69.5,69.400002,66.400002
20160908011500,352.5,467.649994,44.222222,49,55.099998,0,69.5,69.400002,66.400002
20160908013000,352.5,467.649994,44.222222,49,55.099998,0,69.599998,69.400002,66.400002
20160908014500,352.5,458.25,43.333333,49,55.099998,0,69.599998,69.400002,66.400002
20160908020000,352.5,517.0,48.888889,54,54.299999,0,69.5,69.400002,66.400002
20160908021500,352.5,472.350006,44.666667,52,54.299999,0,69.099998,69.400002,66.400002
20160908023000,352.5,453.549988,42.888888,44,54.299999,0,69.0,69.400002,66.400002
20160908024500,352.5,378.350006,35.777778,38,54.299999,0,69.099998,69.400002,66.400002
20160908030000,352.5,364.25,34.444444,38,54.299999,0,68.900002,69.400002,66.400002
20160908031500,352.5,392.450012,37.111112,38,54.299999,0,68.699997,69.400002,66.400002
20160908033000,352.5,387.75,36.666667,39,54.299999,0,68.699997,69.400002,66.400002
20160908034500,352.5,392.450012,37.111112,39,54.299999,0,68.599998,69.400002,66.400002
20160908040000,352.5,387.75,36.666667,38,54.299999,0,68.599998,69.400002,66.400002
20160908041500,352.5,397.149994,37.555555,39,54.299999,0,68.599998,69.400002,66.400002
20160908043000,352.5,387.75,36.666667,39,54.299999,0,68.5,69.400002,66.400002
20160908044500,352.5,392.450012,37.111112,39,54.299999,0,68.400002,69.400002,66.400002
20160908050000,352.5,378.350006,35.777778,38,55.5,0,68.400002,69.400002,66.400002
20160908051500,352.5,383.049988,36.222221,38,55.5,0,68.400002,69.400002,66.400002
20160908053000,352.5,378.350006,35.777778,38,54.700001,0,68.400002,69.400002,66.400002
20160908054500,352.5,378.350006,35.777778,38,54.700001,0,68.400002,69.400002,66.400002
20160908060000,352.5,387.75,36.666667,38,54.700001,0,68.300003,69.400002,66.400002
20160908061500,352.5,383.049988,36.222221,38,54.700001,0,68.300003,69.400002,66.400002
20160908063000,352.5,368.950012,34.88889,38,54.700001,0,68.300003,69.400002,66.400002
20160908064500,352.5,387.75,36.666667,38,54.700001,0,68.300003,69.400002,66.400002
20160908070000,352.5,383.049988,36.222221,38,54.700001,0,68.199997,69.400002,66.400002
20160908071500,352.5,378.350006,35.777778,38,54.700001,0,68.199997,69.400002,66.400002
20160908073000,352.5,378.350006,35.777778,38,54.700001,0,68.199997,69.400002,66.400002
20160908074500,352.5,387.75,36.666667,38,54.700001,0,68.199997,69.400002,66.400002
20160908080000,352.5,368.950012,34.88889,38,54.700001,0,68.199997,69.400002,66.400002
20160908081500,352.5,378.350006,35.777778,38,54.700001,0,68.199997,69.400002,66.400002
20160908083000,352.5,373.649994,35.333333,38,54.700001,0,68.199997,69.400002,66.400002
20160908084500,352.5,368.950012,34.88889,38,54.700001,0,68.400002,69.400002,66.400002
20160908090000,352.5,368.950012,34.88889,38,54.700001,0,68.199997,69.400002,66.400002
20160908091500,352.5,383.049988,36.222221,38,54.700001,0,68.199997,69.400002,66.400002
20160908093000,352.5,378.350006,35.777778,38,54.700001,0,68.199997,69.400002,66.400002
20160908094500,352.5,373.649994,35.333333,38,54.700001,0,68.199997,69.400002,66.400002
20160908100000,352.5,383.049988,36.222221,38,54.700001,0,68.199997,69.400002,66.400002
20160908101500,352.5,383.049988,36.222221,38,54.700001,0,68.199997,69.400002,66.400002
20160908103000,352.5,378.350006,35.777778,38,54.700001,0,68.199997,69.400002,66.400002
20160908104500,352.5,373.649994,35.333333,38,54.700001,0,68.199997,69.400002,66.400002
20160908110000,352.5,368.950012,34.88889,38,54.700001,0,68.199997,69.400002,66.400002
20160908111500,352.5,383.049988,36.222221,38,54.700001,0,68.199997,69.400002,66.400002
20160908113000,352.5,378.350006,35.777778,38,55.5,0,68.199997,69.400002,66.400002
20160908114500,352.5,378.350006,35.777778,38,55.5,0,68.199997,69.400002,66.400002
20160908120000,352.5,378.350006,35.777778,39,55.5,0,68.199997,69.400002,66.400002
20160908121500,352.5,373.649994,35.333333,38,54.700001,0,68.199997,69.400002,66.400002
20160908123000,352.5,383.049988,36.222221,38,54.700001,0,68.099998,69.400002,66.400002
20160908124500,352.5,383.049988,36.222221,38,54.700001,0,68.099998,69.400002,66.400002
20160908130000,352.5,378.350006,35.777778,38,55.299999,0,68.099998,69.400002,66.400002
20160908131500,352.5,397.149994,37.555555,38,55.299999,0,68.099998,69.400002,66.400002
20160908133000,352.5,368.950012,34.88889,38,55.299999,0,68.099998,69.400002,66.400002
20160908134500,352.5,387.75,36.666667,38,55.299999,0,68.099998,69.400002,66.400002
20160908140000,352.5,392.450012,37.111112,38,55.299999,0,68.099998,69.400002,66.400002
20160908141500,352.5,378.350006,35.777778,38,55.299999,0,68.099998,69.400002,66.400002
20160908143000,352.5,368.950012,34.88889,38,55.299999,0,68.099998,69.400002,66.400002
20160908144500,352.5,387.75,36.666667,38,55.299999,0,68.099998,69.400002,66.400002
20160908150000,352.5,378.350006,35.777778,38,55.299999,0,68.099998,69.400002,66.400002
20160908151500,352.5,378.350006,35.777778,38,55.299999,0,68.099998,69.400002,66.400002
20160908153000,352.5,378.350006,35.777778,38,55.299999,0,68.099998,69.400002,66.400002
20160908154500,352.5,373.649994,35.333333,38,55.299999,0,68.099998,69.400002,66.400002
20160908160000,352.5,378.350006,35.777778,38,55.299999,0,68.199997,69.400002,66.400002
20160908161500,352.5,368.950012,34.88889,38,55.299999,0,68.199997,69.400002,66.400002
20160908163000,352.5,373.649994,35.333333,38,55.299999,0,68.199997,69.400002,66.400002
20160908164500,352.5,387.75,36.666667,39,55.299999,0,68.699997,69.900002,66.900002
20160908170000,352.5,387.75,36.666667,38,54.700001,0,68.599998,69.900002,66.900002
20160908171500,352.5,373.649994,35.333333,38,54.700001,0,68.800003,70.0,67.0
20160908173000,352.5,359.549988,33.999999,38,54.700001,0,68.900002,70.0,67.0
20160908174500,352.5,373.649994,35.333333,38,55.5,0,68.800003,69.900002,66.900002
20160908180000,352.5,723.799988,68.444443,84,55.5,0,68.699997,68.900002,65.900002
20160908181500,352.5,693.25,65.555556,77,55.5,0,68.699997,68.400002,65.400002
20160908183000,352.5,693.25,65.555556,82,54.700001,0,68.300003,68.400002,65.400002
20160908184500,352.5,683.849976,64.666664,81,54.700001,0,68.199997,68.400002,65.400002
20160908190000,352.5,674.450012,63.777779,77,54.700001,0,68.099998,68.400002,65.400002
20160908191500,352.5,662.700012,62.666668,78,54.700001,0,68.099998,68.400002,65.400002
20160908193000,352.5,662.700012,62.666668,78,54.700001,0,67.900002,68.0,64.900002
20160908194500,352.5,693.25,65.555556,77,54.700001,0,67.699997,68.0,64.300003
20160908200000,352.5,603.950012,57.111112,68,54.700001,0,67.599998,68.0,64.300003
20160908201500,352.5,517.0,48.888889,58,54.700001,0,67.5,68.0,64.300003
20160908203000,352.5,495.850006,46.888889,55,54.700001,0,68.0,68.0,64.800003
20160908204500,352.5,481.75,45.555556,55,54.700001,0,68.099998,68.0,64.800003
20160908210000,352.5,554.599976,52.444442,60,54.700001,0,68.400002,68.0,64.599998
20160908211500,352.5,686.200012,64.88889,75,54.700001,0,68.599998,68.0,64.300003
20160908213000,352.5,662.700012,62.666668,75,54.700001,0,68.300003,68.0,64.800003
20160908214500,352.5,674.450012,63.777779,76,54.700001,0,68.199997,68.0,64.900002
20160908220000,352.5,693.25,65.555556,76,54.700001,0,68.400002,68.400002,65.400002
20160908221500,352.5,669.75,63.333333,77,54.700001,0,68.300003,68.400002,65.400002
20160908223000,352.5,693.25,65.555556,78,54.700001,0,68.400002,68.0,64.900002
20160908224500,352.5,737.900024,69.77778,86,54.700001,0,68.199997,68.400002,65.400002
20160908230000,352.5,714.400024,67.555558,82,54.700001,0,68.099998,68.400002,65.400002
20160908231500,352.5,714.400024,67.555558,81,54.700001,0,68.300003,68.400002,65.400002
20160908233000,352.5,695.599976,65.777775,80,54.700001,0,68.199997,68.400002,65.400002
20160908234500,352.5,695.599976,65.777775,80,54.700001,0,68.199997,68.400002,65.400002
20160909000000,352.5,730.849976,69.111109,80,54.700001,0,68.400002,68.400002,65.400002
20160909001500,352.5,695.599976,65.777775,80,54.700001,0,68.300003,68.400002,65.400002
20160909003000,352.5,744.950012,70.444446,80,54.700001,0,68.199997,68.400002,65.400002
20160909004500,352.5,681.5,64.444444,79,54.700001,0,68.099998,68.400002,65.400002
20160909010000,352.5,509.950012,48.222223,56,54.700001,0,67.699997,68.400002,65.400002
20160909011500,352.5,434.75,41.111111,42,54.700001,0,67.699997,68.0,64.900002
20160909013000,352.5,451.200012,42.666668,43,54.700001,0,67.699997,68.0,64.800003
20160909014500,352.5,441.799988,41.777777,43,54.700001,0,67.699997,68.0,64.199997
20160909020000,352.5,378.350006,35.777778,38,54.700001,0,67.800003,69.400002,66.400002
20160909021500,352.5,368.950012,34.88889,38,54.700001,0,67.800003,69.5,66.5
20160909023000,352.5,364.25,34.444444,38,54.700001,0,67.900002,69.699997,66.699997
20160909024500,352.5,378.350006,35.777778,38,54.700001,0,67.900002,69.5,66.5
20160909030000,352.5,373.649994,35.333333,38,54.700001,0,67.900002,69.5,66.5
20160909031500,352.5,373.649994,35.333333,38,54.700001,0,67.900002,69.5,66.5
20160909033000,352.5,368.950012,34.88889,38,54.700001,0,68.0,69.5,66.5
20160909034500,352.5,373.649994,35.333333,38,54.700001,0,68.0,69.5,66.5
20160909040000,352.5,383.049988,36.222221,38,54.700001,0,68.0,69.5,66.5
20160909041500,352.5,368.950012,34.88889,38,54.700001,0,68.0,69.400002,66.400002
20160909043000,352.5,373.649994,35.333333,38,54.700001,0,67.900002,69.400002,66.400002
20160909044500,352.5,387.75,36.666667,38,54.700001,0,67.800003,69.400002,66.400002
20160909050000,352.5,383.049988,36.222221,38,54.700001,0,67.800003,69.400002,66.400002
20160909051500,352.5,373.649994,35.333333,38,54.700001,0,67.699997,69.400002,66.400002
20160909053000,352.5,378.350006,35.777778,38,54.700001,0,67.699997,69.5,66.5
20160909054500,352.5,378.350006,35.777778,38,54.700001,0,67.599998,69.5,66.5
20160909060000,352.5,383.049988,36.222221,38,54.700001,0,67.599998,69.400002,66.400002
20160909061500,352.5,383.049988,36.222221,38,54.700001,0,67.599998,69.400002,66.400002
20160909063000,352.5,373.649994,35.333333,38,54.700001,0,67.599998,69.5,66.5
20160909064500,352.5,378.350006,35.777778,38,54.700001,0,67.599998,69.5,66.5
20160909070000,352.5,387.75,36.666667,38,54.700001,0,67.5,69.400002,66.400002
20160909071500,352.5,368.950012,34.88889,38,54.700001,0,67.400002,69.800003,66.800003
20160909073000,352.5,368.950012,34.88889,38,54.700001,0,67.400002,69.800003,66.800003
20160909074500,352.5,383.049988,36.222221,38,54.700001,0,67.400002,69.699997,66.699997
20160909080000,352.5,378.350006,35.777778,38,54.700001,0,67.400002,69.5,66.5
20160909081500,352.5,378.350006,35.777778,38,54.700001,0,67.400002,69.5,66.5
20160909083000,352.5,373.649994,35.333333,38,54.700001,0,67.400002,69.5,66.5
20160909084500,352.5,378.350006,35.777778,38,54.700001,0,67.400002,69.5,66.5
20160909090000,352.5,373.649994,35.333333,38,54.700001,0,67.400002,69.5,66.5
20160909091500,352.5,378.350006,35.777778,38,54.700001,0,67.400002,69.599998,66.599998
20160909093000,352.5,373.649994,35.333333,38,54.700001,0,67.400002,69.699997,66.699997
20160909094500,352.5,378.350006,35.777778,38,54.700001,0,67.400002,69.5,66.5
20160909100000,352.5,378.350006,35.777778,38,54.700001,0,67.699997,69.5,66.5
20160909101500,352.5,378.350006,35.777778,38,54.700001,0,67.5,69.5,66.5
20160909103000,352.5,383.049988,36.222221,38,54.700001,0,67.400002,69.5,66.5
20160909104500,352.5,383.049988,36.222221,38,54.700001,0,67.5,69.5,66.5
20160909110000,352.5,378.350006,35.777778,38,54.700001,0,67.599998,69.5,66.5
20160909111500,352.5,378.350006,35.777778,38,54.700001,0,67.900002,69.5,66.5
20160909113000,352.5,364.25,34.444444,38,54.700001,0,67.699997,69.5,66.5
20160909114500,352.5,373.649994,35.333333,38,54.700001,0,67.800003,69.5,66.5
20160909120000,352.5,368.950012,34.88889,38,54.700001,0,67.800003,69.5,66.5
20160909121500,352.5,368.950012,34.88889,38,55.5,0,68.099998,69.5,66.5
20160909123000,352.5,378.350006,35.777778,38,55.5,0,68.300003,69.5,66.5
20160909124500,352.5,378.350006,35.777778,38,55.5,0,68.400002,69.5,66.5
20160909130000,352.5,373.649994,35.333333,38,95.300003,100,68.900002,75.400002,72.400002
20160909131500,352.5,378.350006,35.777778,38,83.800003,100,69.300003,75.699997,72.699997
20160909133000,352.5,373.649994,35.333333,38,77.800003,100,69.400002,75.699997,72.699997
20160909134500,352.5,357.200012,33.777779,38,74.0,100,69.800003,75.699997,72.699997
20160909140000,352.5,378.350006,35.777778,38,86.199997,100,69.599998,75.699997,72.699997
20160909141500,352.5,359.549988,33.999999,38,83.199997,100,69.599998,75.699997,72.699997
20160909143000,352.5,364.25,34.444444,38,76.400002,100,69.599998,75.699997,72.699997
20160909144500,352.5,359.549988,33.999999,38,86.5,100,69.599998,75.699997,72.699997
20160909150000,352.5,368.950012,34.88889,38,85.0,100,69.699997,75.699997,72.699997
20160909151500,352.5,364.25,34.444444,38,86.300003,100,69.699997,75.699997,72.699997
20160909153000,352.5,357.200012,33.777779,38,86.300003,100,69.699997,75.699997,72.699997
20160909154500,352.5,364.25,34.444444,38,95.900002,100,69.800003,75.699997,72.699997
20160909160000,352.5,378.350006,35.777778,38,86.199997,100,69.800003,75.699997,72.699997
20160909161500,352.5,364.25,34.444444,38,92.300003,100,69.800003,75.699997,72.699997
20160909163000,352.5,383.049988,36.222221,38,87.5,100,69.800003,75.699997,72.699997
20160909164500,352.5,373.649994,35.333333,38,85.599998,100,69.800003,75.699997,72.699997
20160909170000,352.5,364.25,34.444444,38,84.400002,100,69.800003,75.699997,72.699997
20160909171500,352.5,357.200012,33.777779,38,93.400002,100,69.900002,75.699997,72.699997
20160909173000,352.5,350.149994,33.111111,38,88.699997,100,69.900002,75.699997,72.699997
20160909174500,352.5,373.649994,35.333333,38,86.300003,100,69.900002,75.699997,72.699997
20160909180000,352.5,373.649994,35.333333,38,91.199997,100,70.0,75.699997,72.699997
20160909181500,352.5,364.25,34.444444,38,88.599998,100,70.0,75.699997,72.699997
20160909183000,352.5,364.25,34.444444,38,88.599998,100,70.699997,75.699997,72.699997
20160909184500,352.5,359.549988,33.999999,38,91.900002,100,71.0,75.699997,72.699997
20160909190000,352.5,368.950012,34.88889,38,88.699997,100,71.199997,75.699997,72.699997
20160909191500,352.5,357.200012,33.777779,38,91.699997,100,71.300003,75.699997,72.699997
20160909193000,352.5,368.950012,34.88889,38,83.800003,100,71.199997,75.699997,72.699997
20160909194500,352.5,364.25,34.444444,38,88.599998,100,71.099998,75.699997,72.699997
20160909200000,352.5,359.549988,33.999999,38,92.0,100,70.900002,75.699997,72.699997
20160909201500,352.5,368.950012,34.88889,38,87.5,100,71.0,75.699997,72.699997
20160909203000,352.5,359.549988,33.999999,38,94.199997,100,71.0,75.699997,72.699997
20160909204500,352.5,364.25,34.444444,38,94.199997,100,70.900002,75.699997,72.699997
20160909210000,352.5,368.950012,34.88889,38,85.0,100,70.900002,75.699997,72.699997
20160909211500,352.5,364.25,34.444444,38,90.199997,100,70.900002,75.699997,72.699997
20160909213000,352.5,359.549988,33.999999,38,94.800003,100,70.699997,75.699997,72.699997
20160909214500,352.5,364.25,34.444444,38,85.0,100,70.699997,75.699997,72.699997
20160909220000,352.5,359.549988,33.999999,38,85.0,100,70.599998,75.699997,72.699997
20160909221500,352.5,350.149994,33.111111,38,86.900002,100,70.699997,75.699997,72.699997
20160909223000,352.5,359.549988,33.999999,38,91.099998,100,70.5,75.699997,72.699997
20160909224500,352.5,364.25,34.444444,38,94.800003,100,70.5,75.699997,72.699997
20160909230000,352.5,368.950012,34.88889,38,94.800003,100,70.400002,75.699997,72.699997
20160909231500,352.5,359.549988,33.999999,38,93.599998,100,70.400002,75.699997,72.699997
20160909233000,352.5,364.25,34.444444,38,93.599998,100,70.400002,75.699997,72.699997
20160909234500,352.5,359.549988,33.999999,38,95.300003,100,70.300003,75.699997,72.699997
20160910000000,352.5,368.950012,34.88889,38,89.900002,100,70.300003,75.699997,72.699997
20160910001500,352.5,373.649994,35.333333,38,85.199997,100,70.300003,75.699997,72.699997
20160910003000,352.5,359.549988,33.999999,38,83.699997,100,70.300003,75.699997,72.699997
20160910004500,352.5,368.950012,34.88889,38,94.699997,100,70.300003,75.699997,72.699997
20160910010000,352.5,364.25,34.444444,38,94.699997,100,70.300003,75.699997,72.699997
20160910011500,352.5,368.950012,34.88889,38,94.699997,100,70.300003,75.699997,72.699997
20160910013000,352.5,359.549988,33.999999,38,93.5,100,70.300003,75.699997,72.699997
20160910014500,352.5,368.950012,34.88889,38,86.099998,100,70.300003,75.699997,72.699997
20160910020000,352.5,373.649994,35.333333,38,86.099998,100,70.300003,75.699997,72.699997
20160910021500,352.5,324.299988,30.666666,43,91.099998,100,70.300003,75.699997,72.699997
20160910023000,352.5,312.549988,29.555554,43,95.400002,100,70.300003,75.699997,72.699997
20160910024500,352.5,324.299988,30.666666,43,86.900002,100,70.300003,75.800003,72.800003
20160910030000,352.5,312.549988,29.555554,43,95.0,100,70.300003,75.900002,72.900002
20160910031500,352.5,312.549988,29.555554,43,96.599998,100,70.300003,75.800003,72.800003
20160910033000,352.5,331.350006,31.333334,44,94.699997,100,70.300003,75.800003,72.800003
20160910034500,352.5,324.299988,30.666666,44,93.699997,100,70.300003,75.699997,72.699997
20160910040000,352.5,340.75,32.222222,44,89.199997,100,70.300003,75.699997,72.699997
20160910041500,352.5,331.350006,31.333334,44,89.199997,100,70.300003,75.699997,72.699997
20160910043000,352.5,336.049988,31.777777,44,89.199997,100,70.300003,75.699997,72.699997
20160910044500,352.5,336.049988,31.777777,44,87.400002,100,70.300003,75.699997,72.699997
20160910050000,352.5,324.299988,30.666666,44,87.400002,100,70.199997,75.699997,72.699997
20160910051500,352.5,336.049988,31.777777,44,89.400002,100,70.199997,75.800003,72.800003
20160910053000,352.5,340.75,32.222222,44,93.5,100,70.199997,75.699997,72.699997
20160910054500,352.5,331.350006,31.333334,44,89.599998,100,70.099998,75.699997,72.699997
20160910060000,352.5,324.299988,30.666666,44,95.400002,100,70.099998,75.699997,72.699997
20160910061500,352.5,331.350006,31.333334,44,86.599998,100,70.0,75.699997,72.699997
20160910063000,352.5,336.049988,31.777777,44,82.599998,100,70.099998,75.800003,72.800003
20160910064500,352.5,336.049988,31.777777,44,94.099998,100,70.099998,75.699997,72.699997
20160910070000,352.5,340.75,32.222222,44,94.099998,100,70.0,75.800003,72.800003
20160910071500,352.5,331.350006,31.333334,44,85.599998,100,70.0,75.800003,72.800003
20160910073000,352.5,331.350006,31.333334,44,91.599998,100,70.0,75.699997,72.699997
20160910074500,352.5,324.299988,30.666666,44,95.800003,100,70.300003,75.699997,72.699997
20160910080000,352.5,319.600006,30.222223,44,92.800003,100,70.300003,75.800003,72.800003
20160910081500,352.5,324.299988,30.666666,44,86.900002,100,70.5,75.800003,72.800003
20160910083000,352.5,324.299988,30.666666,44,84.400002,100,70.400002,75.900002,72.900002
20160910084500,352.5,336.049988,31.777777,44,94.099998,100,70.400002,75.900002,72.900002
20160910090000,352.5,331.350006,31.333334,44,99.0,100,70.400002,75.900002,72.900002
20160910091500,352.5,331.350006,31.333334,44,96.599998,100,70.400002,75.800003,72.800003
20160910093000,352.5,336.049988,31.777777,44,85.0,100,70.199997,75.699997,72.699997
20160910094500,352.5,336.049988,31.777777,44,85.0,100,70.699997,75.699997,72.699997
20160910100000,352.5,336.049988,31.777777,44,90.599998,100,70.599998,75.800003,72.800003
20160910101500,352.5,336.049988,31.777777,44,95.300003,100,70.5,75.900002,72.900002
20160910103000,352.5,331.350006,31.333334,44,93.099998,100,70.400002,75.800003,72.800003
20160910104500,352.5,336.049988,31.777777,44,88.599998,100,70.300003,76.0,73.0
20160910110000,352.5,336.049988,31.777777,44,83.800003,100,70.300003,75.900002,72.900002
20160910111500,352.5,331.350006,31.333334,44,92.400002,100,70.300003,75.800003,72.800003
20160910113000,352.5,336.049988,31.777777,44,80.800003,100,70.300003,75.900002,72.900002
20160910114500,352.5,336.049988,31.777777,44,79.5,100,70.199997,75.800003,72.800003
20160910120000,352.5,336.049988,31.777777,44,82.599998,100,70.199997,75.900002,72.900002
20160910121500,352.5,324.299988,30.666666,44,82.599998,100,70.099998,75.800003,72.800003
20160910123000,352.5,331.350006,31.333334,44,76.400002,100,70.099998,75.900002,72.900002
20160910124500,352.5,331.350006,31.333334,44,96.599998,100,70.0,75.800003,72.800003
20160910130000,352.5,336.049988,31.777777,44,81.099998,100,70.099998,75.800003,72.800003
20160910131500,352.5,336.049988,31.777777,44,96.599998,100,70.0,75.699997,72.699997
20160910133000,352.5,345.450012,32.666668,44,81.599998,100,70.0,75.699997,72.699997
20160910134500,352.5,331.350006,31.333334,44,75.900002,100,70.0,75.699997,72.699997
20160910140000,352.5,340.75,32.222222,44,90.5,100,70.0,75.800003,72.800003
20160910141500,352.5,324.299988,30.666666,44,81.099998,100,70.199997,75.699997,72.699997
20160910143000,352.5,331.350006,31.333334,44,74.400002,100,70.199997,75.699997,72.699997
20160910144500,352.5,336.049988,31.777777,44,97.800003,100,70.5,75.699997,72.699997
20160910150000,352.5,336.049988,31.777777,44,81.599998,100,70.800003,75.699997,72.699997
20160910151500,352.5,331.350006,31.333334,44,74.400002,100,71.599998,75.699997,72.699997
20160910153000,352.5,336.049988,31.777777,44,97.599998,100,72.099998,75.699997,72.699997
20160910154500,352.5,331.350006,31.333334,44,83.199997,100,72.300003,75.699997,72.699997
20160910160000,352.5,336.049988,31.777777,44,76.800003,100,72.599998,75.699997,72.699997
20160910161500,352.5,331.350006,31.333334,44,88.599998,100,72.699997,75.699997,72.699997
20160910163000,352.5,336.049988,31.777777,44,86.199997,100,72.900002,75.699997,72.699997
20160910164500,352.5,340.75,32.222222,44,61.200001,0,73.0,75.699997,72.699997
20160910170000,352.5,336.049988,31.777777,44,56.0,0,72.800003,75.699997,72.699997
20160910171500,352.5,340.75,32.222222,44,56.0,100,72.199997,75.699997,72.699997
20160910173000,352.5,340.75,32.222222,44,78.599998,100,71.5,75.699997,72.699997
20160910174500,352.5,340.75,32.222222,44,94.099998,100,71.300003,75.699997,72.699997
20160910180000,352.5,336.049988,31.777777,44,89.099998,100,71.199997,75.900002,72.900002
20160910181500,352.5,331.350006,31.333334,44,93.0,100,71.0,75.800003,72.800003
20160910183000,352.5,345.450012,32.666668,44,89.900002,100,70.900002,75.800003,72.800003
20160910184500,352.5,345.450012,32.666668,44,88.099998,100,70.800003,75.800003,72.800003
20160910190000,352.5,324.299988,30.666666,44,95.300003,100,70.800003,75.699997,72.699997
20160910191500,352.5,345.450012,32.666668,44,85.0,100,70.800003,75.699997,72.699997
20160910193000,352.5,336.049988,31.777777,44,85.0,100,70.800003,75.699997,72.699997
20160910194500,352.5,336.049988,31.777777,44,87.800003,100,70.800003,75.699997,72.699997
20160910200000,352.5,345.450012,32.666668,44,84.400002,100,70.800003,75.699997,72.699997
20160910201500,352.5,324.299988,30.666666,44,97.699997,100,70.800003,75.699997,72.699997
20160910203000,352.5,336.049988,31.777777,44,91.300003,100,70.800003,75.699997,72.699997
20160910204500,352.5,340.75,32.222222,44,91.300003,100,70.800003,75.699997,72.699997
20160910210000,352.5,345.450012,32.666668,44,96.599998,100,70.800003,75.699997,72.699997
20160910211500,352.5,336.049988,31.777777,44,88.099998,100,70.699997,75.699997,72.699997
20160910213000,352.5,336.049988,31.777777,44,84.400002,100,70.699997,75.699997,72.699997
20160910214500,352.5,331.350006,31.333334,44,92.300003,100,70.699997,75.699997,72.699997
20160910220000,352.5,331.350006,31.333334,44,85.800003,100,70.699997,75.699997,72.699997
20160910221500,352.5,345.450012,32.666668,44,91.800003,100,70.699997,75.699997,72.699997
20160910223000,352.5,331.350006,31.333334,44,84.400002,100,70.699997,75.699997,72.699997
20160910224500,352.5,331.350006,31.333334,44,97.199997,100,70.699997,75.699997,72.699997
20160910230000,352.5,336.049988,31.777777,44,89.300003,100,70.699997,75.699997,72.699997
20160910231500,352.5,340.75,32.222222,44,83.800003,100,70.699997,75.699997,72.699997
20160910233000,352.5,336.049988,31.777777,44,83.800003,100,70.699997,75.699997,72.699997
20160910234500,352.5,340.75,32.222222,44,83.800003,100,70.699997,75.699997,72.699997
20160911000000,352.5,336.049988,31.777777,44,83.800003,100,70.699997,75.699997,72.699997
20160911001500,352.5,336.049988,31.777777,44,82.599998,100,70.599998,75.699997,72.699997
20160911003000,352.5,331.350006,31.333334,44,95.5,100,70.599998,75.699997,72.699997
20160911004500,352.5,336.049988,31.777777,44,87.5,100,70.699997,75.699997,72.699997
20160911010000,352.5,340.75,32.222222,44,84.400002,100,70.699997,75.699997,72.699997
20160911011500,352.5,331.350006,31.333334,44,83.199997,100,70.699997,75.699997,72.699997
20160911013000,352.5,324.299988,30.666666,44,92.699997,100,70.5,75.699997,72.699997
20160911014500,352.5,331.350006,31.333334,44,95.900002,100,70.5,75.900002,72.900002
20160911020000,352.5,336.049988,31.777777,44,87.5,100,70.5,75.800003,72.800003
20160911021500,352.5,324.299988,30.666666,44,83.199997,100,70.5,75.699997,72.699997
20160911023000,352.5,331.350006,31.333334,44,89.199997,100,70.5,75.699997,72.699997
20160911024500,352.5,336.049988,31.777777,44,96.099998,100,70.599998,75.800003,72.800003
20160911030000,352.5,324.299988,30.666666,44,88.699997,100,70.599998,75.800003,72.800003
20160911031500,352.5,331.350006,31.333334,44,84.400002,100,70.699997,75.699997,72.699997
20160911033000,352.5,336.049988,31.777777,44,84.400002,100,70.699997,75.800003,72.800003
20160911034500,352.5,336.049988,31.777777,44,96.400002,100,70.699997,75.800003,72.800003
20160911040000,352.5,331.350006,31.333334,44,93.599998,100,70.699997,75.699997,72.699997
20160911041500,352.5,331.350006,31.333334,44,86.900002,100,70.699997,75.800003,72.800003
20160911043000,352.5,324.299988,30.666666,44,83.199997,100,70.699997,75.800003,72.800003
20160911044500,352.5,319.600006,30.222223,44,89.199997,100,70.699997,75.900002,72.900002
20160911050000,352.5,331.350006,31.333334,44,94.300003,100,70.699997,75.800003,72.800003
20160911051500,352.5,331.350006,31.333334,44,86.900002,100,70.699997,75.800003,72.800003
20160911053000,352.5,340.75,32.222222,44,83.199997,100,70.599998,75.699997,72.699997
20160911054500,352.5,331.350006,31.333334,44,87.400002,100,70.699997,75.800003,72.800003
20160911060000,352.5,331.350006,31.333334,44,96.800003,100,70.699997,75.900002,72.900002
20160911061500,352.5,319.600006,30.222223,44,88.699997,100,70.699997,75.800003,72.800003
20160911063000,352.5,336.049988,31.777777,44,93.400002,100,70.699997,75.800003,72.800003
20160911064500,352.5,331.350006,31.333334,44,85.599998,100,70.699997,75.699997,72.699997
20160911070000,352.5,331.350006,31.333334,44,92.599998,100,70.599998,75.800003,72.800003
20160911071500,352.5,331.350006,31.333334,44,92.599998,100,70.699997,75.800003,72.800003
20160911073000,352.5,336.049988,31.777777,44,85.0,100,70.699997,75.800003,72.800003
20160911074500,352.5,319.600006,30.222223,44,88.699997,100,70.699997,75.800003,72.800003
20160911080000,352.5,331.350006,31.333334,44,95.900002,100,70.699997,75.699997,72.699997
20160911081500,352.5,331.350006,31.333334,44,86.900002,100,70.699997,75.699997,72.699997
20160911083000,352.5,324.299988,30.666666,44,93.300003,100,70.699997,75.699997,72.699997
20160911084500,352.5,336.049988,31.777777,44,87.5,100,70.699997,75.699997,72.699997
20160911090000,352.5,336.049988,31.777777,44,95.900002,100,70.800003,75.699997,72.699997
20160911091500,352.5,324.299988,30.666666,44,91.099998,100,71.199997,75.699997,72.699997
20160911093000,352.5,324.299988,30.666666,44,86.900002,100,71.099998,75.699997,72.699997
20160911094500,352.5,324.299988,30.666666,44,93.599998,100,71.199997,75.699997,72.699997
20160911100000,352.5,324.299988,30.666666,44,86.199997,100,71.199997,75.699997,72.699997
20160911101500,352.5,324.299988,30.666666,44,98.400002,100,71.199997,75.699997,72.699997
20160911103000,352.5,331.350006,31.333334,44,89.900002,100,71.199997,75.699997,72.699997
20160911104500,352.5,324.299988,30.666666,44,94.099998,100,71.199997,75.800003,72.800003
20160911110000,352.5,312.549988,29.555554,44,87.5,100,71.300003,75.699997,72.699997
20160911111500,352.5,319.600006,30.222223,44,94.800003,100,71.099998,75.699997,72.699997
20160911113000,352.5,324.299988,30.666666,44,86.800003,100,71.0,75.699997,72.699997
20160911114500,352.5,340.75,32.222222,44,90.5,100,70.900002,75.699997,72.699997
20160911120000,352.5,336.049988,31.777777,44,85.599998,100,70.800003,75.699997,72.699997
20160911121500,352.5,324.299988,30.666666,44,80.5,100,70.800003,75.699997,72.699997
20160911123000,352.5,331.350006,31.333334,44,84.400002,100,70.900002,75.699997,72.699997
20160911124500,352.5,324.299988,30.666666,44,95.300003,100,71.0,75.699997,72.699997
20160911130000,352.5,336.049988,31.777777,44,80.300003,100,71.0,75.800003,72.800003
20160911131500,352.5,324.299988,30.666666,44,86.199997,100,71.0,75.699997,72.699997
20160911133000,352.5,319.600006,30.222223,44,85.0,100,71.099998,75.699997,72.699997
20160911134500,352.5,312.549988,29.555554,44,78.699997,100,71.099998,75.699997,72.699997
20160911140000,352.5,331.350006,31.333334,44,85.599998,100,71.199997,75.699997,72.699997
20160911141500,352.5,324.299988,30.666666,44,78.300003,100,71.199997,75.699997,72.699997
20160911143000,352.5,324.299988,30.666666,44,89.199997,100,71.199997,75.699997,72.699997
20160911144500,352.5,324.299988,30.666666,44,87.5,100,71.199997,75.699997,72.699997
20160911150000,352.5,319.600006,30.222223,44,97.800003,100,71.199997,75.699997,72.699997
20160911151500,352.5,324.299988,30.666666,44,89.900002,100,71.099998,75.699997,72.699997
20160911153000,352.5,336.049988,31.777777,44,86.199997,100,71.300003,75.699997,72.699997
20160911154500,352.5,336.049988,31.777777,44,92.400002,100,72.099998,75.699997,72.699997
20160911160000,352.5,345.450012,32.666668,44,86.300003,100,72.400002,75.800003,72.800003
20160911161500,352.5,340.75,32.222222,44,96.599998,100,72.699997,75.699997,72.699997
20160911163000,352.5,331.350006,31.333334,44,86.900002,100,72.900002,75.699997,72.699997
20160911164500,352.5,336.049988,31.777777,44,56.400002,0,72.900002,75.699997,72.699997
20160911170000,352.5,336.049988,31.777777,44,55.599998,100,72.199997,75.699997,72.699997
20160911171500,352.5,331.350006,31.333334,44,78.199997,100,71.599998,75.699997,72.699997
20160911173000,352.5,324.299988,30.666666,44,91.800003,100,71.400002,75.699997,72.699997
20160911174500,352.5,340.75,32.222222,44,86.099998,100,71.300003,75.699997,72.699997
20160911180000,352.5,340.75,32.222222,44,88.099998,100,71.199997,75.699997,72.699997
20160911181500,352.5,340.75,32.222222,44,86.099998,100,71.0,75.699997,72.699997
20160911183000,352.5,336.049988,31.777777,44,89.300003,100,71.0,75.699997,72.699997
20160911184500,352.5,340.75,32.222222,44,95.900002,100,70.900002,75.699997,72.699997
20160911190000,352.5,331.350006,31.333334,44,85.599998,100,70.900002,75.699997,72.699997
20160911191500,352.5,340.75,32.222222,44,92.400002,100,70.900002,75.699997,72.699997
20160911193000,352.5,336.049988,31.777777,44,92.400002,100,71.099998,75.699997,72.699997
20160911194500,352.5,350.149994,33.111111,44,88.099998,100,71.199997,75.699997,72.699997
20160911200000,352.5,340.75,32.222222,44,95.900002,100,71.400002,75.900002,72.900002
20160911201500,352.5,336.049988,31.777777,44,85.599998,100,71.599998,75.800003,72.800003
20160911203000,352.5,345.450012,32.666668,44,91.099998,100,71.599998,75.699997,72.699997
20160911204500,352.5,331.350006,31.333334,44,96.599998,100,71.699997,75.699997,72.699997
20160911210000,352.5,345.450012,32.666668,44,86.800003,100,71.699997,75.900002,72.900002
20160911211500,352.5,340.75,32.222222,44,88.699997,100,71.800003,75.900002,72.900002
20160911213000,352.5,336.049988,31.777777,44,95.5,100,71.800003,75.900002,72.900002
20160911214500,352.5,340.75,32.222222,44,87.699997,100,71.800003,75.900002,72.900002
20160911220000,352.5,336.049988,31.777777,44,88.699997,100,71.900002,75.699997,72.699997
20160911221500,352.5,340.75,32.222222,44,96.0,100,71.900002,75.800003,72.800003
20160911223000,352.5,331.350006,31.333334,44,89.199997,100,71.900002,75.699997,72.699997
20160911224500,352.5,336.049988,31.777777,44,88.199997,100,71.800003,75.699997,72.699997
20160911230000,352.5,331.350006,31.333334,44,96.0,100,71.800003,75.699997,72.699997
20160911231500,352.5,336.049988,31.777777,44,88.800003,100,71.900002,75.699997,72.699997
20160911233000,352.5,336.049988,31.777777,44,88.800003,100,71.599998,75.800003,72.800003
20160911234500,352.5,340.75,32.222222,44,97.099998,100,71.5,75.900002,72.900002
20160912000000,352.5,340.75,32.222222,44,90.0,100,71.300003,75.800003,72.800003
20160912001500,352.5,340.75,32.222222,44,86.900002,100,71.300003,75.800003,72.800003
20160912003000,352.5,340.75,32.222222,44,93.699997,100,71.199997,75.800003,72.800003
20160912004500,352.5,331.350006,31.333334,44,95.300003,100,71.099998,75.699997,72.699997
20160912010000,352.5,345.450012,32.666668,44,86.199997,100,71.099998,75.699997,72.699997
20160912011500,352.5,331.350006,31.333334,44,91.699997,100,71.0,75.699997,72.699997
20160912013000,352.5,336.049988,31.777777,44,94.099998,100,71.0,75.699997,72.699997
20160912014500,352.5,340.75,32.222222,44,86.199997,100,70.900002,75.699997,72.699997
20160912020000,352.5,324.299988,30.666666,44,93.900002,100,70.900002,75.699997,72.699997
20160912021500,352.5,336.049988,31.777777,44,89.900002,100,70.900002,75.699997,72.699997
20160912023000,352.5,345.450012,32.666668,44,87.199997,100,71.0,75.800003,72.800003
20160912024500,352.5,331.350006,31.333334,44,95.400002,100,71.0,75.800003,72.800003
20160912030000,352.5,336.049988,31.777777,44,87.099998,100,70.900002,75.800003,72.800003
20160912031500,352.5,336.049988,31.777777,44,88.699997,100,71.0,75.800003,72.800003
20160912033000,352.5,340.75,32.222222,44,96.0,100,71.0,75.800003,72.800003
20160912034500,352.5,340.75,32.222222,44,90.400002,100,70.800003,75.800003,72.800003
20160912040000,352.5,345.450012,32.666668,44,85.599998,100,70.699997,75.699997,72.699997
20160912041500,352.5,336.049988,31.777777,44,92.400002,100,70.599998,75.800003,72.800003
20160912043000,352.5,345.450012,32.666668,44,84.400002,100,70.5,75.699997,72.699997
20160912044500,352.5,336.049988,31.777777,44,97.199997,100,70.5,75.800003,72.800003
20160912050000,352.5,345.450012,32.666668,44,90.599998,100,70.400002,75.800003,72.800003
20160912051500,352.5,340.75,32.222222,44,84.400002,100,70.400002,75.800003,72.800003
20160912053000,352.5,340.75,32.222222,44,97.800003,100,70.300003,75.900002,72.900002
20160912054500,352.5,350.149994,33.111111,44,86.5,100,70.300003,75.800003,72.800003
20160912060000,352.5,340.75,32.222222,44,88.0,100,70.300003,75.800003,72.800003
20160912061500,352.5,340.75,32.222222,44,98.400002,100,70.300003,75.800003,72.800003
20160912063000,352.5,345.450012,32.666668,44,91.099998,100,70.300003,75.900002,72.900002
20160912064500,352.5,345.450012,32.666668,44,85.0,100,70.300003,75.900002,72.900002
20160912070000,352.5,350.149994,33.111111,44,83.800003,100,70.300003,75.900002,72.900002
20160912071500,352.5,340.75,32.222222,44,82.199997,100,70.300003,76.0,73.0
20160912073000,352.5,345.450012,32.666668,44,95.400002,100,70.199997,76.0,73.0
20160912074500,352.5,345.450012,32.666668,44,89.900002,100,70.199997,75.900002,72.900002
20160912080000,352.5,345.450012,32.666668,44,86.800003,100,70.199997,75.800003,72.800003
20160912081500,352.5,345.450012,32.666668,44,83.199997,100,70.199997,75.800003,72.800003
20160912083000,352.5,345.450012,32.666668,44,88.0,100,70.199997,75.800003,72.800003
20160912084500,352.5,324.299988,30.666666,44,99.599998,100,70.199997,75.699997,72.699997
20160912090000,352.5,331.350006,31.333334,44,94.699997,100,70.300003,75.699997,72.699997
20160912091500,352.5,340.75,32.222222,44,89.699997,100,70.300003,75.699997,72.699997
20160912093000,352.5,331.350006,31.333334,44,93.5,100,70.699997,75.699997,72.699997
20160912100000,352.5,340.75,32.222222,44,94.699997,100,71.599998,75.699997,72.699997
20160912101500,352.5,336.049988,31.777777,44,84.400002,100,71.900002,75.699997,72.699997
20160912103000,352.5,336.049988,31.777777,44,85.599998,100,72.199997,75.699997,72.699997
20160912104500,352.5,345.450012,32.666668,44,85.599998,100,72.300003,75.699997,72.699997
20160912110000,352.5,749.650024,70.888891,100,57.599998,0,72.199997,68.0,63.0
20160912111500,352.5,705.0,66.666667,100,56.0,0,71.199997,68.0,63.0
