PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160912113000,352.5,744.950012,70.444446,100,56.0,0,70.400002,68.0,63.0
20160912114500,352.5,700.299988,66.222221,100,56.0,0,70.099998,68.0,63.0
20160912120000,352.5,730.849976,69.111109,100,56.0,0,70.0,68.0,63.599998
20160912121500,352.5,690.900024,65.333336,100,56.0,0,69.900002,68.0,63.599998
20160912123000,352.5,723.799988,68.444443,100,56.700001,0,69.900002,68.0,63.5
20160912124500,352.5,693.25,65.555556,100,56.700001,0,69.800003,68.0,63.599998
20160912130000,352.5,700.299988,66.222221,100,56.700001,0,69.699997,68.0,63.599998
20160912131500,352.5,700.299988,66.222221,100,57.5,0,69.699997,68.0,63.599998
20160912133000,352.5,693.25,65.555556,100,57.5,0,69.699997,68.0,63.599998
20160912134500,352.5,707.349976,66.888887,100,57.5,0,69.599998,68.0,63.599998
20160912140000,352.5,707.349976,66.888887,100,57.5,0,70.099998,68.0,63.599998
20160912141500,352.5,669.75,63.333333,100,57.5,0,69.900002,68.0,63.599998
20160912143000,352.5,716.75,67.777778,100,57.5,0,69.699997,68.0,63.599998
20160912144500,352.5,690.900024,65.333336,100,56.799999,0,69.199997,68.0,63.599998
20160912150000,352.5,714.400024,67.555558,100,56.799999,0,68.900002,68.0,63.599998
20160912151500,352.5,735.549988,69.555554,100,56.0,0,68.699997,68.0,63.599998
20160912153000,352.5,714.400024,67.555558,100,56.0,0,68.400002,68.0,63.599998
20160912154500,352.5,714.400024,67.555558,100,56.0,0,68.400002,68.0,63.599998
20160912160000,352.5,728.5,68.888889,100,56.0,0,68.400002,68.0,63.599998
20160912161500,352.5,700.299988,66.222221,100,56.0,0,68.300003,68.0,63.599998
20160912163000,352.5,709.700012,67.111112,100,56.0,0,68.300003,68.0,63.599998
20160912164500,352.5,719.099976,67.999998,100,56.0,0,68.199997,68.0,63.599998
20160912170000,352.5,719.099976,67.999998,100,56.0,0,68.099998,68.0,63.599998
20160912171500,352.5,688.549988,65.11111,100,56.700001,0,68.099998,68.0,63.599998
20160912173000,352.5,709.700012,67.111112,100,56.700001,0,68.300003,68.0,63.599998
20160912174500,352.5,709.700012,67.111112,100,56.700001,0,68.599998,68.0,63.700001
20160912180000,352.5,709.700012,67.111112,100,56.700001,0,68.599998,68.0,63.700001
20160912181500,352.5,700.299988,66.222221,100,56.700001,0,68.699997,68.0,63.599998
20160912183000,352.5,714.400024,67.555558,100,56.700001,0,68.599998,68.0,63.700001
20160912184500,352.5,714.400024,67.555558,100,55.599998,0,68.900002,68.0,63.700001
20160912190000,352.5,714.400024,67.555558,100,55.599998,0,68.900002,68.0,63.700001
20160912191500,352.5,705.0,66.666667,100,55.599998,0,68.800003,68.0,63.599998
20160912193000,352.5,728.5,68.888889,100,55.599998,0,68.800003,68.0,64.199997
20160912194500,352.5,707.349976,66.888887,100,55.599998,0,68.599998,68.0,64.199997
20160912200000,352.5,707.349976,66.888887,100,54.700001,0,68.400002,68.0,64.199997
20160912201500,352.5,707.349976,66.888887,100,54.700001,0,68.599998,68.0,64.199997
20160912203000,352.5,707.349976,66.888887,100,54.700001,0,68.599998,68.0,64.199997
20160912204500,352.5,690.900024,65.333336,100,54.700001,0,68.300003,68.0,64.199997
20160912210000,352.5,709.700012,67.111112,100,54.700001,0,68.5,68.0,64.199997
20160912211500,352.5,688.549988,65.11111,100,54.700001,0,68.300003,68.0,64.199997
20160912213000,352.5,681.5,64.444444,100,53.900002,0,68.300003,68.0,64.199997
20160912214500,352.5,723.799988,68.444443,100,53.900002,0,68.199997,68.0,64.199997
20160912220000,352.5,707.349976,66.888887,100,53.900002,0,68.300003,68.0,64.199997
20160912221500,352.5,707.349976,66.888887,100,53.900002,0,68.599998,68.0,64.199997
20160912223000,352.5,723.799988,68.444443,100,53.900002,0,68.199997,68.0,64.199997
20160912224500,352.5,723.799988,68.444443,100,53.900002,0,68.099998,68.0,64.199997
20160912230000,352.5,723.799988,68.444443,100,53.900002,0,68.0,68.0,64.199997
20160912231500,352.5,733.200012,69.333334,100,53.900002,0,67.400002,68.0,64.199997
20160912233000,352.5,733.200012,69.333334,84,53.900002,0,67.199997,68.0,64.199997
20160912234500,352.5,451.200012,42.666668,44,53.900002,0,67.0,68.0,64.199997
20160913000000,352.5,378.350006,35.777778,39,53.900002,0,67.199997,68.0,64.199997
20160913001500,352.5,467.649994,44.222222,49,53.900002,0,67.800003,68.0,63.599998
20160913003000,352.5,460.600006,43.555556,45,53.900002,0,67.699997,68.0,63.700001
20160913004500,352.5,446.5,42.222222,45,53.900002,0,68.0,68.0,63.700001
20160913010000,352.5,453.549988,42.888888,45,53.900002,0,68.099998,68.0,63.700001
20160913011500,352.5,439.450012,41.555557,45,53.900002,0,68.0,68.0,63.700001
20160913013000,352.5,458.25,43.333333,45,53.900002,0,68.0,68.0,64.099998
20160913014500,352.5,453.549988,42.888888,45,53.900002,0,67.900002,68.0,63.700001
20160913020000,352.5,446.5,42.222222,45,53.900002,0,67.900002,68.0,63.700001
20160913021500,352.5,453.549988,42.888888,45,53.900002,0,67.900002,68.0,64.199997
20160913023000,352.5,439.450012,41.555557,45,53.900002,0,67.900002,68.0,64.199997
20160913024500,352.5,451.200012,42.666668,45,53.900002,0,67.900002,68.0,64.199997
20160913030000,352.5,467.649994,44.222222,45,53.900002,0,67.900002,68.0,64.199997
20160913031500,352.5,460.600006,43.555556,45,53.900002,0,67.900002,68.0,64.199997
20160913033000,352.5,460.600006,43.555556,45,53.900002,0,67.900002,68.0,64.199997
20160913034500,352.5,446.5,42.222222,45,53.900002,0,67.800003,68.0,64.199997
20160913040000,352.5,467.649994,44.222222,45,53.900002,0,68.199997,68.0,64.199997
20160913041500,352.5,467.649994,44.222222,45,53.900002,0,67.800003,68.0,64.199997
20160913043000,352.5,446.5,42.222222,45,53.900002,0,67.699997,68.0,64.199997
20160913044500,352.5,423.0,40.0,41,53.900002,0,67.699997,68.0,64.199997
20160913050000,352.5,399.5,37.777778,40,53.900002,0,67.699997,68.0,63.700001
20160913051500,352.5,392.450012,37.111112,39,53.900002,0,67.699997,68.0,64.199997
20160913053000,352.5,383.049988,36.222221,39,53.900002,0,67.599998,68.0,64.199997
20160913054500,352.5,373.649994,35.333333,39,53.900002,0,67.599998,68.0,64.199997
20160913060000,352.5,378.350006,35.777778,39,53.900002,0,67.599998,68.0,64.199997
20160913061500,352.5,373.649994,35.333333,39,53.900002,0,67.599998,68.0,64.199997
20160913063000,352.5,383.049988,36.222221,39,53.900002,0,67.599998,68.0,64.099998
20160913064500,352.5,383.049988,36.222221,39,53.900002,0,67.699997,68.0,64.199997
20160913070000,352.5,397.149994,37.555555,40,53.900002,0,68.099998,68.0,64.199997
20160913071500,352.5,418.299988,39.555554,41,53.900002,0,68.300003,68.0,64.199997
20160913073000,352.5,596.900024,56.444447,64,53.900002,0,68.400002,68.0,64.199997
20160913074500,352.5,568.700012,53.777779,62,53.900002,0,68.199997,68.0,64.199997
20160913080000,352.5,549.900024,52.000002,61,53.900002,0,68.199997,68.0,64.199997
20160913081500,352.5,549.900024,52.000002,61,53.900002,0,67.800003,68.0,64.099998
20160913083000,352.5,502.899994,47.555555,55,53.900002,0,67.599998,68.0,63.700001
20160913084500,352.5,441.799988,41.777777,46,53.900002,0,67.599998,68.0,64.199997
20160913090000,352.5,397.149994,37.555555,41,53.900002,0,67.599998,68.0,63.700001
20160913091500,352.5,357.200012,33.777779,39,53.900002,0,67.699997,68.0,64.199997
20160913093000,352.5,383.049988,36.222221,39,53.900002,0,68.0,68.0,63.700001
20160913094500,352.5,373.649994,35.333333,39,54.700001,0,68.199997,68.0,64.199997
20160913100000,352.5,387.75,36.666667,41,54.700001,0,68.300003,68.0,64.199997
20160913101500,352.5,451.200012,42.666668,50,54.700001,0,68.400002,68.0,64.0
20160913103000,352.5,540.5,51.111111,59,54.700001,0,68.400002,68.0,63.700001
20160913104500,352.5,524.049988,49.555554,59,54.700001,0,68.199997,68.0,64.0
20160913110000,352.5,556.950012,52.666668,59,55.5,0,68.099998,68.0,63.700001
20160913111500,352.5,533.450012,50.444446,59,55.5,0,68.099998,68.0,64.199997
20160913113000,352.5,533.450012,50.444446,59,55.5,0,68.099998,68.0,63.700001
20160913114500,352.5,545.200012,51.555557,59,55.5,0,68.099998,68.0,63.700001
20160913120000,352.5,524.049988,49.555554,59,55.5,0,68.099998,68.0,64.199997
20160913121500,352.5,531.099976,50.22222,59,55.5,0,68.0,68.0,64.199997
20160913123000,352.5,531.099976,50.22222,59,55.5,0,68.0,68.0,64.199997
20160913124500,352.5,538.150024,50.888891,59,55.5,0,68.0,68.0,64.0
20160913130000,352.5,517.0,48.888889,59,55.5,0,68.0,68.0,64.199997
20160913131500,352.5,533.450012,50.444446,59,55.5,0,68.0,68.0,64.199997
20160913133000,352.5,524.049988,49.555554,59,55.5,0,67.900002,68.0,64.199997
20160913134500,352.5,545.200012,51.555557,59,55.5,0,67.900002,68.0,64.199997
20160913140000,352.5,507.600006,48.000001,59,55.5,0,67.900002,68.0,63.700001
20160913141500,352.5,540.5,51.111111,59,55.5,0,67.800003,68.0,63.700001
20160913143000,352.5,517.0,48.888889,59,55.5,0,67.800003,68.0,63.700001
20160913144500,352.5,528.75,50.0,59,55.5,0,67.800003,68.0,63.700001
20160913150000,352.5,528.75,50.0,59,56.299999,0,68.099998,68.0,63.700001
20160913151500,352.5,517.0,48.888889,59,56.299999,0,68.199997,68.0,63.700001
20160913153000,352.5,568.700012,53.777779,64,56.299999,0,68.400002,68.0,63.700001
20160913154500,352.5,592.200012,56.000001,67,55.200001,0,68.199997,68.0,63.700001
20160913160000,352.5,601.599976,56.888887,67,55.200001,0,68.199997,68.0,63.700001
20160913161500,352.5,613.349976,57.999998,67,55.200001,0,68.199997,68.0,63.700001
20160913163000,352.5,613.349976,57.999998,67,55.200001,0,68.199997,68.0,63.900002
20160913164500,352.5,627.450012,59.333334,65,55.200001,0,68.199997,68.0,63.700001
20160913170000,352.5,749.650024,70.888891,79,55.200001,0,68.599998,68.0,63.799999
20160913171500,352.5,780.200012,73.777779,100,55.200001,0,68.900002,68.0,63.900002
20160913173000,352.5,815.450012,77.111112,100,55.900002,0,68.300003,68.0,63.700001
20160913174500,352.5,752.0,71.111111,100,55.900002,0,68.099998,68.0,64.199997
20160913180000,352.5,726.150024,68.666669,100,55.900002,0,68.0,68.0,64.199997
20160913181500,352.5,702.650024,66.444447,100,55.900002,0,67.900002,68.0,64.199997
20160913183000,352.5,719.099976,67.999998,100,55.900002,0,67.800003,68.0,64.199997
20160913184500,352.5,766.099976,72.444442,100,55.900002,0,67.699997,68.0,64.199997
20160913190000,352.5,733.200012,69.333334,100,55.900002,0,67.699997,68.0,64.300003
20160913191500,352.5,721.450012,68.222223,100,55.900002,0,67.599998,68.0,64.300003
20160913193000,352.5,747.299988,70.666666,99,55.900002,0,67.5,68.0,64.300003
20160913194500,352.5,735.549988,69.555554,98,55.900002,0,68.099998,68.0,64.300003
20160913200000,352.5,735.549988,69.555554,100,55.200001,0,68.300003,68.0,64.300003
20160913201500,352.5,721.450012,68.222223,100,55.200001,0,68.300003,68.0,64.300003
20160913203000,352.5,749.650024,70.888891,100,55.200001,0,68.400002,68.0,64.300003
20160913204500,352.5,700.299988,66.222221,100,55.200001,0,68.599998,68.0,64.300003
20160913210000,352.5,754.349976,71.333331,100,55.200001,0,68.599998,68.0,64.300003
20160913211500,352.5,735.549988,69.555554,100,55.200001,0,68.400002,68.0,64.300003
20160913213000,352.5,744.950012,70.444446,100,55.200001,0,67.900002,68.0,64.300003
20160913214500,352.5,744.950012,70.444446,100,55.200001,0,67.699997,68.0,64.300003
20160913220000,352.5,735.549988,69.555554,100,55.200001,0,67.599998,68.0,64.300003
20160913221500,352.5,714.400024,67.555558,100,55.200001,0,67.400002,68.0,64.300003
20160913223000,352.5,613.349976,57.999998,69,54.599998,0,67.300003,68.0,64.300003
20160913224500,352.5,472.350006,44.666667,54,54.599998,0,67.300003,68.0,64.300003
20160913230000,352.5,399.5,37.777778,40,54.599998,0,67.400002,68.0,64.300003
20160913231500,352.5,383.049988,36.222221,40,54.599998,0,67.5,68.0,64.300003
20160913233000,352.5,378.350006,35.777778,40,54.599998,0,67.599998,68.0,64.300003
20160913234500,352.5,383.049988,36.222221,40,54.599998,0,67.599998,68.0,64.300003
20160914000000,352.5,378.350006,35.777778,39,54.599998,0,67.699997,68.0,64.300003
20160914001500,352.5,373.649994,35.333333,39,54.599998,0,67.699997,68.0,64.300003
20160914003000,352.5,368.950012,34.88889,39,54.599998,0,67.699997,68.0,64.300003
20160914004500,352.5,383.049988,36.222221,39,54.599998,0,67.800003,68.0,64.300003
20160914010000,352.5,373.649994,35.333333,39,54.599998,0,67.800003,68.0,64.300003
20160914011500,352.5,387.75,36.666667,39,54.599998,0,67.800003,68.0,64.300003
20160914013000,352.5,387.75,36.666667,39,53.900002,0,67.800003,68.0,64.300003
20160914014500,352.5,368.950012,34.88889,39,53.900002,0,67.800003,68.0,64.199997
20160914020000,352.5,378.350006,35.777778,39,53.900002,0,67.900002,68.0,64.199997
20160914021500,352.5,730.849976,69.111109,100,53.900002,0,67.5,68.0,64.300003
20160914023000,352.5,690.900024,65.333336,100,53.900002,0,67.199997,68.0,64.300003
20160914024500,352.5,467.649994,44.222222,56,53.900002,0,66.900002,68.0,64.300003
20160914030000,352.5,392.450012,37.111112,41,53.900002,0,67.5,68.0,64.300003
20160914031500,352.5,474.700012,44.88889,54,53.900002,0,67.599998,68.0,64.300003
20160914033000,352.5,408.899994,38.666666,46,53.900002,0,67.800003,68.0,64.300003
20160914034500,352.5,383.049988,36.222221,40,53.099998,0,68.0,69.900002,66.900002
20160914040000,352.5,359.549988,33.999999,39,53.099998,0,68.099998,69.900002,66.900002
20160914041500,352.5,373.649994,35.333333,39,53.099998,0,68.199997,69.900002,66.900002
20160914043000,352.5,357.200012,33.777779,39,53.099998,0,68.300003,69.900002,66.900002
20160914044500,352.5,350.149994,33.111111,40,53.099998,0,68.199997,69.900002,66.900002
20160914050000,352.5,359.549988,33.999999,40,53.099998,0,68.099998,69.900002,66.900002
20160914051500,352.5,383.049988,36.222221,42,53.099998,0,67.900002,69.699997,66.699997
20160914053000,352.5,392.450012,37.111112,42,53.099998,0,67.800003,69.900002,66.900002
20160914054500,352.5,383.049988,36.222221,41,53.099998,0,67.699997,69.900002,66.900002
20160914060000,352.5,397.149994,37.555555,42,53.099998,0,67.599998,69.900002,66.900002
20160914061500,352.5,364.25,34.444444,41,53.099998,0,67.599998,69.900002,66.900002
20160914063000,352.5,387.75,36.666667,41,53.099998,0,67.400002,69.900002,66.900002
20160914064500,352.5,364.25,34.444444,41,53.099998,0,67.400002,70.0,67.0
20160914070000,352.5,399.5,37.777778,41,53.099998,0,67.300003,70.0,67.0
20160914071500,352.5,378.350006,35.777778,41,53.099998,0,67.300003,70.0,67.0
20160914073000,352.5,392.450012,37.111112,41,53.099998,0,67.300003,70.0,67.0
20160914074500,352.5,373.649994,35.333333,41,53.099998,0,67.199997,70.0,67.0
20160914080000,352.5,387.75,36.666667,40,53.099998,0,67.199997,70.0,67.0
20160914081500,352.5,373.649994,35.333333,40,53.099998,0,67.199997,70.300003,67.300003
20160914083000,352.5,357.200012,33.777779,40,53.099998,0,67.199997,70.400002,67.400002
20160914084500,352.5,383.049988,36.222221,40,53.099998,0,67.199997,70.400002,67.400002
20160914090000,352.5,383.049988,36.222221,40,53.099998,0,67.199997,70.400002,67.400002
20160914091500,352.5,383.049988,36.222221,40,53.099998,0,67.400002,70.400002,67.400002
20160914093000,352.5,383.049988,36.222221,40,53.099998,0,67.400002,70.400002,67.400002
20160914094500,352.5,350.149994,33.111111,40,53.900002,0,67.5,70.400002,67.400002
20160914100000,352.5,357.200012,33.777779,40,53.900002,0,67.599998,70.400002,67.400002
20160914101500,352.5,368.950012,34.88889,40,53.900002,0,67.599998,70.400002,67.400002
20160914103000,352.5,368.950012,34.88889,40,53.900002,0,67.800003,70.400002,67.400002
20160914104500,352.5,368.950012,34.88889,40,53.900002,0,67.800003,70.400002,67.400002
20160914110000,352.5,368.950012,34.88889,40,53.900002,0,67.800003,70.400002,67.400002
20160914111500,352.5,364.25,34.444444,40,53.900002,0,67.900002,70.400002,67.400002
20160914113000,352.5,359.549988,33.999999,40,54.700001,0,67.900002,70.400002,67.400002
20160914114500,352.5,359.549988,33.999999,40,54.700001,0,67.900002,70.400002,67.400002
20160914120000,352.5,336.049988,31.777777,40,54.700001,0,68.0,70.400002,67.400002
20160914121500,352.5,357.200012,33.777779,40,55.5,0,68.099998,70.400002,67.400002
20160914123000,352.5,357.200012,33.777779,40,55.5,0,68.099998,70.400002,67.400002
20160914124500,352.5,368.950012,34.88889,41,55.5,0,68.099998,70.0,67.0
20160914130000,352.5,387.75,36.666667,41,55.5,0,68.099998,70.0,67.0
20160914131500,352.5,378.350006,35.777778,41,56.299999,0,68.099998,70.400002,67.400002
20160914133000,352.5,357.200012,33.777779,41,56.299999,0,68.099998,70.400002,67.400002
20160914134500,352.5,373.649994,35.333333,41,56.299999,0,68.199997,70.400002,67.400002
20160914140000,352.5,373.649994,35.333333,41,56.299999,0,68.199997,70.400002,67.400002
20160914141500,352.5,378.350006,35.777778,41,56.299999,0,68.199997,70.400002,67.400002
20160914143000,352.5,373.649994,35.333333,41,56.299999,0,68.199997,70.400002,67.400002
20160914144500,352.5,373.649994,35.333333,41,56.299999,0,68.300003,70.400002,67.400002
20160914150000,352.5,378.350006,35.777778,41,56.299999,0,68.300003,70.400002,67.400002
20160914151500,352.5,378.350006,35.777778,41,56.299999,0,68.300003,70.400002,67.400002
20160914153000,352.5,357.200012,33.777779,41,56.299999,0,68.300003,70.400002,67.400002
20160914154500,352.5,368.950012,34.88889,41,56.299999,0,68.300003,70.400002,67.400002
20160914160000,352.5,373.649994,35.333333,41,56.299999,0,68.400002,70.400002,67.400002
20160914161500,352.5,373.649994,35.333333,41,56.299999,0,68.400002,70.400002,67.400002
20160914163000,352.5,373.649994,35.333333,41,56.299999,0,68.400002,70.400002,67.400002
20160914164500,352.5,378.350006,35.777778,41,56.299999,0,68.400002,70.400002,67.400002
20160914170000,352.5,345.450012,32.666668,41,55.599998,0,68.400002,70.400002,67.400002
20160914171500,352.5,368.950012,34.88889,41,57.099998,0,68.400002,70.400002,67.400002
20160914173000,352.5,359.549988,33.999999,41,57.099998,0,68.599998,70.400002,67.400002
20160914174500,352.5,378.350006,35.777778,41,57.099998,0,68.599998,70.400002,67.400002
20160914180000,352.5,709.700012,67.111112,100,57.099998,0,69.099998,70.400002,67.400002
20160914181500,352.5,740.25,70.0,99,58.0,0,69.099998,70.400002,67.400002
20160914183000,352.5,458.25,43.333333,52,58.0,0,69.199997,70.400002,67.400002
20160914184500,352.5,364.25,34.444444,40,58.0,0,69.5,70.400002,67.400002
20160914190000,352.5,364.25,34.444444,40,56.799999,0,69.599998,70.400002,67.400002
20160914191500,352.5,364.25,34.444444,40,56.799999,0,69.699997,70.400002,67.400002
20160914193000,352.5,364.25,34.444444,40,56.0,0,70.0,70.400002,67.400002
20160914194500,352.5,364.25,34.444444,40,56.0,0,69.699997,70.400002,67.400002
20160914200000,352.5,364.25,34.444444,40,56.0,0,69.900002,70.400002,67.400002
20160914201500,352.5,373.649994,35.333333,40,56.0,0,69.900002,70.400002,67.400002
20160914203000,352.5,368.950012,34.88889,40,56.0,0,70.0,70.400002,67.400002
20160914204500,352.5,392.450012,37.111112,41,56.0,0,70.199997,70.400002,67.400002
20160914210000,352.5,404.200012,38.222223,43,56.0,0,70.400002,70.400002,67.400002
20160914211500,352.5,413.600006,39.111112,45,56.0,0,70.400002,70.400002,67.400002
20160914213000,352.5,418.299988,39.555554,46,56.0,0,70.699997,70.400002,67.400002
20160914214500,352.5,571.049988,53.999999,62,55.200001,0,70.5,70.400002,67.400002
20160914220000,352.5,744.950012,70.444446,100,55.200001,0,71.0,68.400002,65.400002
20160914221500,352.5,744.950012,70.444446,100,55.200001,0,70.900002,69.400002,66.400002
20160914223000,352.5,744.950012,70.444446,100,55.200001,0,71.0,68.900002,65.900002
20160914224500,352.5,373.649994,35.333333,41,86.0,100,71.0,75.300003,72.300003
20160914230000,352.5,378.350006,35.777778,40,82.599998,100,70.5,75.699997,72.699997
20160914231500,352.5,364.25,34.444444,40,81.599998,100,70.5,75.699997,72.699997
20160914233000,352.5,364.25,34.444444,40,86.699997,100,70.5,75.800003,72.800003
20160914234500,352.5,368.950012,34.88889,40,95.5,100,70.599998,75.699997,72.699997
20160915000000,352.5,350.149994,33.111111,40,85.099998,100,70.599998,76.0,73.0
20160915001500,352.5,359.549988,33.999999,40,81.5,100,70.699997,76.0,73.0
20160915003000,352.5,368.950012,34.88889,40,94.699997,100,70.699997,76.0,73.0
20160915004500,352.5,359.549988,33.999999,40,90.099998,100,70.800003,76.0,73.0
20160915010000,352.5,368.950012,34.88889,40,82.599998,100,70.599998,76.0,73.0
20160915011500,352.5,364.25,34.444444,40,81.5,100,70.5,76.0,73.0
20160915013000,352.5,373.649994,35.333333,40,94.099998,100,70.5,76.0,73.0
20160915014500,352.5,350.149994,33.111111,40,88.099998,100,70.400002,76.0,73.0
20160915020000,352.5,368.950012,34.88889,40,80.699997,100,70.400002,76.0,73.0
20160915021500,352.5,373.649994,35.333333,40,87.900002,100,70.300003,76.0,73.0
20160915023000,352.5,345.450012,32.666668,40,92.699997,100,70.300003,76.0,73.0
20160915024500,352.5,364.25,34.444444,40,83.800003,100,70.199997,76.099998,73.099998
20160915030000,352.5,368.950012,34.88889,40,81.099998,100,70.199997,76.099998,73.099998
20160915031500,352.5,359.549988,33.999999,40,89.800003,100,70.199997,76.099998,73.099998
20160915033000,352.5,373.649994,35.333333,40,92.099998,100,70.199997,76.099998,73.099998
20160915034500,352.5,373.649994,35.333333,40,82.599998,100,70.199997,76.199997,73.199997
20160915040000,352.5,368.950012,34.88889,40,84.900002,100,70.199997,76.099998,73.099998
20160915041500,352.5,364.25,34.444444,40,94.099998,100,70.199997,76.099998,73.099998
20160915043000,352.5,368.950012,34.88889,40,83.800003,100,70.099998,76.099998,73.099998
20160915044500,352.5,359.549988,33.999999,40,81.099998,100,70.0,76.400002,73.400002
20160915050000,352.5,350.149994,33.111111,40,90.699997,100,70.300003,76.400002,73.400002
20160915051500,352.5,359.549988,33.999999,40,87.400002,100,70.400002,76.400002,73.400002
20160915053000,352.5,364.25,34.444444,40,80.199997,100,70.5,76.400002,73.400002
20160915054500,352.5,368.950012,34.88889,40,82.800003,100,70.5,76.400002,73.400002
20160915060000,352.5,350.149994,33.111111,40,89.199997,100,70.5,76.400002,73.400002
20160915061500,352.5,340.75,32.222222,40,80.699997,100,70.599998,76.400002,73.400002
20160915063000,352.5,373.649994,35.333333,40,84.300003,100,70.5,76.400002,73.400002
20160915064500,352.5,357.200012,33.777779,40,92.0,100,70.5,76.400002,73.400002
20160915070000,352.5,357.200012,33.777779,40,81.099998,100,70.699997,76.400002,73.400002
20160915071500,352.5,350.149994,33.111111,40,83.699997,100,70.800003,76.400002,73.400002
20160915073000,352.5,359.549988,33.999999,40,93.400002,100,70.800003,76.400002,73.400002
20160915074500,352.5,359.549988,33.999999,40,87.599998,100,70.900002,76.400002,73.400002
20160915080000,352.5,359.549988,33.999999,40,80.199997,100,70.900002,76.400002,73.400002
20160915081500,352.5,364.25,34.444444,40,87.400002,100,70.900002,76.400002,73.400002
20160915083000,352.5,340.75,32.222222,40,87.400002,100,70.900002,76.400002,73.400002
20160915084500,352.5,359.549988,33.999999,40,89.199997,100,70.900002,76.400002,73.400002
20160915090000,352.5,350.149994,33.111111,40,93.0,100,71.199997,76.400002,73.400002
20160915091500,352.5,359.549988,33.999999,40,84.400002,100,71.300003,76.400002,73.400002
20160915093000,352.5,331.350006,31.333334,40,81.5,100,71.300003,76.400002,73.400002
20160915094500,352.5,357.200012,33.777779,40,89.400002,100,71.300003,76.400002,73.400002
20160915100000,352.5,336.049988,31.777777,40,85.699997,100,71.900002,76.400002,73.400002
20160915101500,352.5,336.049988,31.777777,40,81.599998,100,72.300003,76.400002,73.400002
20160915103000,352.5,357.200012,33.777779,40,85.599998,100,71.699997,76.400002,73.400002
20160915104500,352.5,357.200012,33.777779,40,83.800003,100,71.599998,76.400002,73.400002
20160915110000,352.5,345.450012,32.666668,40,92.300003,100,71.699997,76.400002,73.400002
20160915111500,352.5,357.200012,33.777779,40,84.400002,100,71.599998,76.400002,73.400002
20160915113000,352.5,364.25,34.444444,40,83.400002,100,71.5,76.400002,73.400002
20160915114500,352.5,350.149994,33.111111,40,84.599998,100,71.5,76.400002,73.400002
20160915120000,352.5,357.200012,33.777779,40,87.5,100,71.5,76.400002,73.400002
20160915121500,352.5,350.149994,33.111111,40,84.400002,100,72.599998,76.400002,73.400002
20160915123000,352.5,357.200012,33.777779,40,86.199997,100,73.400002,76.400002,73.400002
20160915124500,352.5,357.200012,33.777779,40,59.599998,0,73.599998,76.400002,73.400002
20160915130000,352.5,357.200012,33.777779,40,56.400002,0,73.699997,76.400002,73.400002
20160915131500,352.5,357.200012,33.777779,40,56.400002,0,73.199997,76.400002,73.400002
20160915133000,352.5,336.049988,31.777777,40,55.599998,100,72.599998,76.400002,73.400002
20160915134500,352.5,324.299988,30.666666,40,80.599998,100,72.900002,76.400002,73.400002
20160915140000,352.5,359.549988,33.999999,40,74.400002,100,73.400002,76.400002,73.400002
20160915141500,352.5,350.149994,33.111111,40,77.300003,100,73.199997,76.400002,73.400002
20160915143000,352.5,378.350006,35.777778,45,57.0,100,72.900002,76.400002,73.400002
20160915144500,352.5,392.450012,37.111112,43,57.900002,100,72.800003,76.400002,73.400002
20160915150000,352.5,359.549988,33.999999,43,57.900002,0,73.300003,76.400002,73.400002
20160915151500,352.5,359.549988,33.999999,43,57.900002,0,73.800003,76.400002,73.400002
20160915153000,352.5,392.450012,37.111112,42,57.900002,100,72.599998,76.400002,73.400002
20160915154500,352.5,345.450012,32.666668,42,81.099998,100,72.0,76.400002,73.400002
20160915160000,352.5,392.450012,37.111112,42,77.400002,100,72.5,76.400002,73.400002
20160915161500,352.5,357.200012,33.777779,42,89.900002,100,72.900002,76.400002,73.400002
20160915163000,352.5,364.25,34.444444,42,81.800003,100,72.400002,76.400002,73.400002
20160915164500,352.5,368.950012,34.88889,42,76.400002,100,72.300003,76.400002,73.400002
20160915170000,352.5,378.350006,35.777778,42,96.099998,100,72.199997,76.400002,73.400002
20160915171500,352.5,359.549988,33.999999,42,88.099998,100,72.199997,76.400002,73.400002
20160915173000,352.5,364.25,34.444444,42,91.599998,100,72.099998,76.400002,73.400002
20160915174500,352.5,392.450012,37.111112,42,86.400002,100,72.099998,76.400002,73.400002
20160915180000,352.5,397.149994,37.555555,42,91.0,100,72.199997,76.400002,73.400002
20160915181500,352.5,350.149994,33.111111,42,87.5,100,72.300003,76.400002,73.400002
20160915183000,352.5,378.350006,35.777778,42,84.300003,100,72.800003,76.400002,73.400002
20160915184500,352.5,397.149994,37.555555,42,95.300003,100,72.699997,76.400002,73.400002
20160915190000,352.5,364.25,34.444444,42,85.699997,100,72.699997,76.400002,73.400002
20160915191500,352.5,383.049988,36.222221,42,59.599998,100,72.599998,76.400002,73.400002
20160915193000,352.5,378.350006,35.777778,42,73.400002,100,72.5,76.400002,73.400002
20160915194500,352.5,383.049988,36.222221,42,90.099998,100,72.800003,76.699997,73.699997
20160915200000,352.5,373.649994,35.333333,42,82.099998,100,73.099998,76.699997,73.699997
20160915201500,352.5,387.75,36.666667,42,89.199997,100,73.199997,76.699997,73.699997
20160915203000,352.5,364.25,34.444444,41,83.800003,100,73.400002,76.699997,73.699997
20160915204500,352.5,368.950012,34.88889,41,92.900002,100,73.099998,77.099998,74.099998
20160915210000,352.5,373.649994,35.333333,41,82.599998,100,72.5,77.099998,74.099998
20160915211500,352.5,378.350006,35.777778,41,89.599998,100,72.599998,77.099998,74.099998
20160915213000,352.5,373.649994,35.333333,41,86.599998,100,72.699997,77.099998,74.099998
20160915214500,352.5,373.649994,35.333333,41,83.800003,100,72.599998,77.099998,74.099998
20160915220000,352.5,359.549988,33.999999,41,92.900002,100,72.599998,77.099998,74.099998
20160915221500,352.5,364.25,34.444444,41,82.5,100,72.5,77.099998,74.099998
20160915223000,352.5,364.25,34.444444,41,89.300003,100,72.400002,77.099998,74.099998
20160915224500,352.5,592.200012,56.000001,68,64.099998,0,72.400002,70.800003,67.800003
20160915230000,352.5,775.5,73.333333,100,53.900002,0,71.699997,70.800003,67.800003
20160915231500,352.5,756.700012,71.555557,100,53.900002,0,70.900002,71.199997,68.199997
20160915233000,352.5,686.200012,64.88889,75,53.900002,0,70.5,71.300003,68.300003
20160915234500,352.5,441.799988,41.777777,50,53.900002,0,70.400002,71.300003,68.300003
20160916000000,352.5,378.350006,35.777778,43,53.900002,0,70.400002,71.300003,68.300003
20160916001500,352.5,359.549988,33.999999,42,53.900002,0,69.900002,71.300003,68.300003
20160916003000,352.5,373.649994,35.333333,42,53.900002,0,69.800003,71.300003,68.300003
20160916004500,352.5,378.350006,35.777778,41,53.900002,0,69.599998,71.300003,68.300003
20160916010000,352.5,378.350006,35.777778,41,53.099998,0,69.300003,71.300003,68.300003
20160916011500,352.5,350.149994,33.111111,41,53.099998,0,69.199997,71.300003,68.300003
20160916013000,352.5,378.350006,35.777778,41,53.099998,0,69.099998,71.300003,68.300003
20160916014500,352.5,350.149994,33.111111,41,53.099998,0,69.099998,71.300003,68.300003
20160916020000,352.5,373.649994,35.333333,41,53.099998,0,68.900002,71.300003,68.300003
20160916021500,352.5,359.549988,33.999999,41,53.099998,0,68.900002,71.300003,68.300003
20160916023000,352.5,383.049988,36.222221,41,53.099998,0,68.800003,71.300003,68.300003
20160916024500,352.5,383.049988,36.222221,41,53.099998,0,68.699997,71.300003,68.300003
20160916030000,352.5,368.950012,34.88889,41,53.099998,0,68.699997,71.300003,68.300003
20160916031500,352.5,373.649994,35.333333,41,53.099998,100,68.800003,75.699997,72.699997
20160916033000,352.5,368.950012,34.88889,41,89.199997,100,69.599998,76.0,73.0
20160916034500,352.5,357.200012,33.777779,41,82.599998,100,69.800003,76.400002,73.400002
20160916040000,352.5,357.200012,33.777779,41,91.099998,100,70.0,76.400002,73.400002
20160916041500,352.5,378.350006,35.777778,41,83.699997,100,70.199997,76.400002,73.400002
20160916043000,352.5,368.950012,34.88889,41,85.699997,100,70.300003,76.400002,73.400002
20160916044500,352.5,364.25,34.444444,41,88.400002,100,70.300003,76.400002,73.400002
20160916050000,352.5,350.149994,33.111111,41,83.199997,100,70.300003,76.400002,73.400002
20160916051500,352.5,368.950012,34.88889,41,89.300003,100,70.400002,76.400002,73.400002
20160916053000,352.5,345.450012,32.666668,41,92.300003,100,70.400002,76.400002,73.400002
20160916054500,352.5,345.450012,32.666668,41,83.199997,100,70.400002,76.400002,73.400002
20160916060000,352.5,364.25,34.444444,41,90.699997,100,70.400002,76.599998,73.599998
20160916061500,352.5,364.25,34.444444,41,81.900002,100,70.400002,76.699997,73.699997
20160916063000,352.5,357.200012,33.777779,41,81.900002,100,70.400002,76.599998,73.599998
20160916064500,352.5,357.200012,33.777779,41,80.599998,100,70.400002,76.699997,73.699997
20160916070000,352.5,345.450012,32.666668,41,90.599998,100,70.400002,76.5,73.5
20160916071500,352.5,368.950012,34.88889,41,78.300003,100,70.400002,76.699997,73.699997
20160916073000,352.5,364.25,34.444444,41,94.099998,100,70.400002,76.699997,73.699997
20160916074500,352.5,359.549988,33.999999,41,83.199997,100,70.400002,76.699997,73.699997
20160916080000,352.5,331.350006,31.333334,41,81.599998,100,70.400002,76.699997,73.699997
20160916081500,352.5,364.25,34.444444,41,80.199997,100,70.5,76.699997,73.699997
20160916083000,352.5,345.450012,32.666668,41,88.099998,100,70.5,76.699997,73.699997
20160916084500,352.5,359.549988,33.999999,41,86.699997,100,70.5,76.699997,73.699997
20160916090000,352.5,350.149994,33.111111,41,82.099998,100,70.5,76.699997,73.699997
20160916091500,352.5,364.25,34.444444,41,82.099998,100,70.599998,76.699997,73.699997
20160916093000,352.5,359.549988,33.999999,41,82.099998,100,70.599998,76.699997,73.699997
20160916094500,352.5,359.549988,33.999999,41,82.099998,100,70.800003,76.699997,73.699997
20160916100000,352.5,350.149994,33.111111,41,82.099998,100,70.800003,76.699997,73.699997
20160916101500,352.5,357.200012,33.777779,41,82.099998,100,70.800003,76.699997,73.699997
20160916103000,352.5,350.149994,33.111111,41,78.5,100,70.800003,76.699997,73.699997
20160916104500,352.5,350.149994,33.111111,41,83.800003,100,70.800003,76.699997,73.699997
20160916110000,352.5,350.149994,33.111111,41,88.699997,100,70.800003,76.699997,73.699997
20160916111500,352.5,340.75,32.222222,41,92.800003,100,70.800003,76.699997,73.699997
20160916113000,352.5,357.200012,33.777779,41,81.599998,100,70.800003,76.699997,73.699997
20160916114500,352.5,345.450012,32.666668,41,91.699997,100,70.800003,76.699997,73.699997
20160916120000,352.5,350.149994,33.111111,41,80.199997,100,70.800003,76.699997,73.699997
20160916121500,352.5,340.75,32.222222,41,95.900002,100,70.699997,76.699997,73.699997
20160916123000,352.5,336.049988,31.777777,41,85.0,100,70.699997,76.699997,73.699997
20160916124500,352.5,350.149994,33.111111,41,85.0,100,70.699997,76.699997,73.699997
20160916130000,352.5,357.200012,33.777779,41,85.0,100,70.699997,76.699997,73.699997
20160916131500,352.5,340.75,32.222222,41,88.5,100,70.599998,76.699997,73.699997
20160916133000,352.5,364.25,34.444444,41,93.900002,100,70.599998,76.699997,73.699997
20160916134500,352.5,357.200012,33.777779,41,92.400002,100,70.5,76.699997,73.699997
20160916140000,352.5,357.200012,33.777779,41,85.599998,100,70.599998,76.699997,73.699997
20160916141500,352.5,345.450012,32.666668,41,85.599998,100,70.800003,76.699997,73.699997
20160916143000,352.5,350.149994,33.111111,41,94.800003,100,70.800003,76.699997,73.699997
20160916144500,352.5,357.200012,33.777779,41,91.300003,100,71.300003,76.699997,73.699997
20160916150000,352.5,350.149994,33.111111,41,88.099998,100,71.599998,76.699997,73.699997
20160916151500,352.5,340.75,32.222222,41,85.599998,100,71.800003,76.699997,73.699997
20160916153000,352.5,357.200012,33.777779,41,87.300003,100,71.900002,76.699997,73.699997
20160916154500,352.5,345.450012,32.666668,41,99.599998,100,72.0,76.699997,73.699997
20160916160000,352.5,359.549988,33.999999,41,95.300003,100,72.099998,76.699997,73.699997
20160916161500,352.5,336.049988,31.777777,41,88.699997,100,72.0,76.699997,73.699997
20160916163000,352.5,345.450012,32.666668,41,87.5,100,72.099998,76.699997,73.699997
20160916164500,352.5,350.149994,33.111111,41,85.0,100,72.099998,76.699997,73.699997
20160916170000,352.5,345.450012,32.666668,41,83.199997,100,72.199997,76.699997,73.699997
20160916171500,352.5,340.75,32.222222,41,98.400002,100,72.199997,76.699997,73.699997
20160916173000,352.5,357.200012,33.777779,41,97.199997,100,71.900002,76.699997,73.699997
20160916174500,352.5,340.75,32.222222,41,85.599998,100,71.699997,76.699997,73.699997
20160916180000,352.5,350.149994,33.111111,41,88.599998,100,71.599998,76.699997,73.699997
20160916181500,352.5,350.149994,33.111111,41,99.0,100,71.400002,76.699997,73.699997
20160916183000,352.5,350.149994,33.111111,41,89.300003,100,71.400002,76.699997,73.699997
20160916184500,352.5,350.149994,33.111111,41,89.300003,100,71.300003,76.699997,73.699997
20160916190000,352.5,345.450012,32.666668,41,84.400002,100,71.300003,76.699997,73.699997
20160916191500,352.5,359.549988,33.999999,41,94.699997,100,71.199997,76.699997,73.699997
20160916193000,352.5,350.149994,33.111111,41,93.0,100,71.199997,76.699997,73.699997
20160916194500,352.5,345.450012,32.666668,41,83.800003,100,71.199997,76.699997,73.699997
20160916200000,352.5,350.149994,33.111111,41,83.800003,100,71.300003,76.699997,73.699997
20160916201500,352.5,340.75,32.222222,41,96.099998,100,72.0,76.699997,73.699997
20160916203000,352.5,345.450012,32.666668,41,96.099998,100,72.300003,76.699997,73.699997
20160916204500,352.5,340.75,32.222222,41,84.400002,100,72.5,76.699997,73.699997
20160916210000,352.5,345.450012,32.666668,41,90.0,100,72.900002,76.699997,73.699997
20160916211500,352.5,357.200012,33.777779,41,97.400002,100,73.099998,76.699997,73.699997
20160916213000,352.5,350.149994,33.111111,41,86.300003,100,72.300003,76.699997,73.699997
20160916214500,352.5,350.149994,33.111111,41,86.300003,100,72.099998,76.699997,73.699997
20160916220000,352.5,359.549988,33.999999,41,93.599998,100,72.699997,76.699997,73.699997
20160916221500,352.5,350.149994,33.111111,41,83.199997,100,73.099998,76.699997,73.699997
20160916223000,352.5,350.149994,33.111111,41,84.300003,100,73.300003,76.699997,73.699997
20160916224500,352.5,357.200012,33.777779,41,97.099998,100,73.400002,76.699997,73.699997
20160916230000,352.5,357.200012,33.777779,41,88.099998,100,73.300003,76.699997,73.699997
20160916231500,352.5,357.200012,33.777779,41,82.300003,100,73.099998,76.699997,73.699997
20160916233000,352.5,357.200012,33.777779,41,87.199997,100,73.099998,76.699997,73.699997
20160916234500,352.5,364.25,34.444444,41,94.199997,100,72.900002,76.699997,73.699997
20160917000000,352.5,350.149994,33.111111,41,84.099998,100,72.900002,76.699997,73.699997
20160917001500,352.5,345.450012,32.666668,41,83.199997,100,72.900002,76.699997,73.699997
20160917003000,352.5,345.450012,32.666668,41,97.199997,100,72.800003,76.699997,73.699997
20160917004500,352.5,350.149994,33.111111,41,86.300003,100,72.800003,76.699997,73.699997
20160917010000,352.5,368.950012,34.88889,42,79.300003,0,72.400002,75.099998,72.099998
20160917011500,352.5,357.200012,33.777779,42,55.5,100,71.900002,75.699997,72.699997
20160917013000,352.5,378.350006,35.777778,42,80.699997,100,71.699997,75.800003,72.800003
20160917014500,352.5,359.549988,33.999999,42,79.199997,100,71.699997,76.0,73.0
20160917020000,352.5,373.649994,35.333333,42,93.5,100,71.699997,76.0,73.0
20160917021500,352.5,364.25,34.444444,50,86.199997,100,71.699997,76.0,73.0
20160917023000,352.5,357.200012,33.777779,50,79.099998,100,71.699997,76.0,73.0
20160917024500,352.5,357.200012,33.777779,50,87.0,100,71.699997,76.400002,73.400002
20160917030000,352.5,357.200012,33.777779,50,93.400002,100,71.699997,76.400002,73.400002
20160917031500,352.5,368.950012,34.88889,50,82.599998,100,71.800003,76.400002,73.400002
20160917033000,352.5,350.149994,33.111111,50,80.199997,100,71.800003,76.400002,73.400002
20160917034500,352.5,350.149994,33.111111,50,90.800003,100,71.900002,76.400002,73.400002
20160917040000,352.5,350.149994,33.111111,50,86.5,100,71.900002,76.400002,73.400002
20160917041500,352.5,359.549988,33.999999,50,80.699997,100,72.0,76.400002,73.400002
20160917043000,352.5,340.75,32.222222,50,89.800003,100,72.099998,76.400002,73.400002
20160917044500,352.5,368.950012,34.88889,50,89.800003,100,72.099998,76.400002,73.400002
20160917050000,352.5,373.649994,35.333333,50,81.099998,100,72.099998,76.400002,73.400002
20160917051500,352.5,359.549988,33.999999,50,84.900002,100,72.199997,76.400002,73.400002
20160917053000,352.5,368.950012,34.88889,50,93.099998,100,72.099998,76.400002,73.400002
20160917054500,352.5,359.549988,33.999999,50,81.599998,100,72.099998,76.400002,73.400002
20160917060000,352.5,368.950012,34.88889,50,85.599998,100,72.099998,76.400002,73.400002
20160917061500,352.5,350.149994,33.111111,50,92.400002,100,72.099998,76.400002,73.400002
20160917063000,352.5,364.25,34.444444,50,81.699997,100,72.0,76.400002,73.400002
20160917064500,352.5,357.200012,33.777779,50,81.699997,100,72.0,76.5,73.5
20160917070000,352.5,368.950012,34.88889,50,97.599998,100,72.099998,76.400002,73.400002
20160917071500,352.5,648.599976,61.333331,100,70.400002,0,71.900002,68.800003,65.800003
20160917073000,352.5,648.599976,61.333331,100,55.599998,0,71.300003,69.400002,66.400002
20160917074500,352.5,667.400024,63.111113,100,55.599998,0,70.699997,69.400002,66.400002
20160917080000,352.5,667.400024,63.111113,100,55.599998,0,70.199997,69.5,66.5
20160917081500,352.5,660.349976,62.444442,100,55.599998,0,69.800003,69.0,66.0
20160917083000,352.5,653.299988,61.777777,100,55.599998,0,69.400002,69.400002,66.400002
20160917084500,352.5,669.75,63.333333,100,55.599998,0,69.099998,69.400002,66.400002
20160917090000,352.5,669.75,63.333333,100,55.599998,0,68.800003,69.400002,66.400002
20160917091500,352.5,517.0,48.888889,58,55.599998,0,68.599998,69.400002,66.400002
20160917093000,352.5,387.75,36.666667,42,54.700001,0,68.699997,69.900002,66.900002
20160917094500,352.5,387.75,36.666667,45,54.700001,0,68.599998,69.5,66.5
20160917100000,352.5,392.450012,37.111112,44,54.700001,0,68.599998,69.900002,66.900002
20160917101500,352.5,368.950012,34.88889,42,54.700001,0,68.599998,69.900002,66.900002
20160917103000,352.5,441.799988,41.777777,51,54.700001,0,69.300003,69.900002,66.900002
20160917104500,352.5,446.5,42.222222,52,54.700001,0,69.5,69.900002,66.900002
20160917110000,352.5,460.600006,43.555556,53,54.700001,0,69.699997,69.400002,66.400002
20160917111500,352.5,653.299988,61.777777,72,55.5,0,70.0,69.400002,66.400002
20160917113000,352.5,728.5,68.888889,81,55.5,0,69.800003,69.400002,66.400002
20160917114500,352.5,702.650024,66.444447,81,55.5,0,69.699997,69.300003,66.300003
20160917120000,352.5,702.650024,66.444447,100,55.5,0,69.599998,69.400002,66.400002
20160917121500,352.5,702.650024,66.444447,100,56.299999,0,69.699997,69.400002,66.400002
20160917123000,352.5,714.400024,67.555558,100,56.299999,0,69.900002,69.5,66.5
20160917124500,352.5,714.400024,67.555558,100,56.299999,0,69.800003,69.900002,66.900002
20160917130000,352.5,702.650024,66.444447,100,56.299999,0,69.199997,69.900002,66.900002
20160917131500,352.5,686.200012,64.88889,79,55.599998,0,69.300003,69.900002,66.900002
20160917133000,352.5,580.450012,54.88889,65,55.599998,0,69.300003,69.900002,66.900002
20160917134500,352.5,434.75,41.111111,50,55.599998,0,69.199997,69.900002,66.900002
20160917140000,352.5,460.600006,43.555556,52,55.599998,0,69.300003,69.400002,66.400002
20160917141500,352.5,434.75,41.111111,49,55.599998,0,69.5,69.900002,66.900002
20160917143000,352.5,387.75,36.666667,46,55.599998,0,69.599998,69.900002,66.900002
20160917144500,352.5,399.5,37.777778,47,55.599998,0,69.699997,69.900002,66.900002
20160917150000,352.5,399.5,37.777778,47,55.599998,0,69.699997,70.0,67.0
20160917151500,352.5,423.0,40.0,47,55.599998,0,69.699997,69.900002,66.900002
20160917153000,352.5,392.450012,37.111112,47,55.599998,0,69.699997,69.900002,66.900002
20160917154500,352.5,392.450012,37.111112,47,55.599998,0,69.599998,69.900002,66.900002
20160917160000,352.5,404.200012,38.222223,47,55.599998,0,69.800003,69.900002,66.900002
20160917161500,352.5,408.899994,38.666666,47,55.599998,0,69.699997,69.800003,66.800003
20160917163000,352.5,397.149994,37.555555,44,55.599998,0,69.699997,70.099998,67.099998
20160917164500,352.5,387.75,36.666667,42,55.599998,0,69.900002,70.400002,67.400002
20160917170000,352.5,378.350006,35.777778,42,55.599998,0,69.900002,70.400002,67.400002
20160917171500,352.5,368.950012,34.88889,41,55.599998,0,69.800003,70.400002,67.400002
20160917173000,352.5,378.350006,35.777778,41,55.599998,0,70.0,71.800003,68.800003
20160917174500,352.5,357.200012,33.777779,41,55.599998,0,69.900002,71.800003,68.800003
20160917180000,352.5,364.25,34.444444,41,55.599998,0,70.199997,72.099998,69.099998
20160917181500,352.5,383.049988,36.222221,41,55.599998,0,70.099998,72.199997,69.199997
20160917183000,352.5,378.350006,35.777778,41,54.799999,0,69.699997,72.199997,69.199997
20160917184500,352.5,378.350006,35.777778,41,54.799999,0,69.599998,72.199997,69.199997
20160917190000,352.5,378.350006,35.777778,41,54.799999,0,69.699997,72.199997,69.199997
20160917191500,352.5,357.200012,33.777779,41,54.799999,0,70.0,72.199997,69.199997
20160917193000,352.5,392.450012,37.111112,41,54.799999,0,70.199997,72.199997,69.199997
20160917194500,352.5,378.350006,35.777778,43,54.799999,0,70.199997,72.199997,69.199997
20160917200000,352.5,350.149994,33.111111,41,54.799999,0,70.199997,72.199997,69.199997
20160917201500,352.5,373.649994,35.333333,41,54.799999,0,70.199997,72.199997,69.199997
20160917203000,352.5,378.350006,35.777778,41,54.799999,0,70.099998,72.199997,69.199997
20160917204500,352.5,373.649994,35.333333,41,54.799999,0,69.800003,72.199997,69.199997
20160917210000,352.5,383.049988,36.222221,42,54.799999,0,69.599998,72.199997,69.199997
20160917211500,352.5,368.950012,34.88889,42,54.799999,0,69.300003,72.199997,69.199997
20160917213000,352.5,387.75,36.666667,42,54.799999,0,69.199997,72.199997,69.199997
20160917214500,352.5,378.350006,35.777778,42,54.799999,0,69.099998,72.199997,69.199997
20160917220000,352.5,378.350006,35.777778,41,54.799999,100,68.900002,72.199997,69.199997
20160917221500,352.5,378.350006,35.777778,41,54.099998,100,68.800003,72.199997,69.199997
20160917223000,352.5,364.25,34.444444,41,54.099998,100,68.800003,71.800003,68.800003
20160917224500,352.5,368.950012,34.88889,41,54.099998,100,69.199997,72.199997,69.199997
20160917230000,352.5,383.049988,36.222221,41,54.099998,100,69.199997,72.199997,69.199997
20160917231500,352.5,364.25,34.444444,42,54.099998,0,69.199997,72.0,69.0
20160917233000,352.5,383.049988,36.222221,41,54.099998,0,69.5,72.199997,69.199997
20160917234500,352.5,378.350006,35.777778,41,54.099998,0,69.699997,72.199997,69.199997
20160918000000,352.5,373.649994,35.333333,41,54.099998,0,69.300003,72.199997,69.199997
20160918001500,352.5,364.25,34.444444,41,54.099998,0,69.099998,72.199997,69.199997
20160918003000,352.5,368.950012,34.88889,41,54.099998,100,68.900002,72.199997,69.199997
20160918004500,352.5,378.350006,35.777778,41,54.099998,100,68.699997,72.199997,69.199997
20160918010000,352.5,378.350006,35.777778,41,54.099998,100,68.699997,72.199997,69.199997
20160918011500,352.5,383.049988,36.222221,41,55.900002,100,68.699997,72.199997,69.199997
20160918013000,352.5,364.25,34.444444,41,62.400002,100,68.699997,72.199997,69.199997
20160918014500,352.5,368.950012,34.88889,41,81.599998,100,69.099998,72.300003,69.300003
20160918020000,352.5,350.149994,33.111111,41,78.199997,100,69.199997,72.300003,69.300003
20160918021500,352.5,350.149994,33.111111,41,78.199997,100,69.400002,72.300003,69.300003
20160918023000,352.5,378.350006,35.777778,41,83.699997,100,69.5,72.300003,69.300003
20160918024500,352.5,368.950012,34.88889,41,54.700001,0,69.300003,72.300003,69.300003
20160918030000,352.5,364.25,34.444444,41,53.799999,100,69.099998,72.5,69.5
20160918031500,352.5,368.950012,34.88889,41,53.799999,100,68.900002,72.599998,69.599998
20160918033000,352.5,368.950012,34.88889,41,61.099998,100,68.800003,72.599998,69.599998
20160918034500,352.5,383.049988,36.222221,41,76.400002,100,69.099998,72.5,69.5
20160918040000,352.5,359.549988,33.999999,41,78.699997,100,69.199997,72.5,69.5
20160918041500,352.5,378.350006,35.777778,41,78.699997,100,69.300003,72.5,69.5
20160918043000,352.5,378.350006,35.777778,41,78.699997,100,69.300003,72.599998,69.599998
20160918044500,352.5,368.950012,34.88889,41,82.0,100,69.400002,72.699997,69.699997
20160918050000,352.5,359.549988,33.999999,41,87.400002,100,69.400002,72.699997,69.699997
20160918051500,352.5,387.75,36.666667,41,79.599998,100,69.5,72.599998,69.599998
20160918053000,352.5,368.950012,34.88889,41,79.599998,100,69.599998,72.699997,69.699997
20160918054500,352.5,359.549988,33.999999,41,86.900002,100,69.599998,72.699997,69.699997
20160918060000,352.5,368.950012,34.88889,41,80.800003,100,69.599998,72.599998,69.599998
20160918061500,352.5,368.950012,34.88889,41,82.300003,100,69.599998,72.599998,69.599998
20160918063000,352.5,368.950012,34.88889,41,79.699997,100,69.699997,72.699997,69.699997
20160918064500,352.5,368.950012,34.88889,41,64.900002,0,70.099998,72.599998,69.599998
20160918070000,352.5,368.950012,34.88889,41,54.400002,0,70.0,72.599998,69.599998
20160918071500,352.5,373.649994,35.333333,41,54.400002,0,70.099998,72.599998,69.599998
20160918073000,352.5,690.900024,65.333336,91,53.799999,0,70.0,69.400002,66.400002
20160918074500,352.5,690.900024,65.333336,100,53.799999,0,69.800003,69.900002,66.900002
20160918080000,352.5,646.25,61.111111,77,53.799999,0,68.900002,69.900002,66.900002
20160918081500,352.5,383.049988,36.222221,40,53.799999,0,68.800003,69.900002,66.900002
20160918083000,352.5,378.350006,35.777778,40,54.700001,0,68.800003,69.900002,66.900002
20160918084500,352.5,387.75,36.666667,40,54.700001,0,68.900002,69.900002,66.900002
20160918090000,352.5,378.350006,35.777778,40,54.700001,0,68.699997,69.900002,66.900002
20160918091500,352.5,378.350006,35.777778,40,54.700001,0,68.599998,69.900002,66.900002
20160918093000,352.5,392.450012,37.111112,40,54.700001,0,68.599998,69.900002,66.900002
20160918094500,352.5,373.649994,35.333333,40,54.700001,0,68.599998,69.900002,66.900002
20160918100000,352.5,383.049988,36.222221,40,55.599998,0,68.599998,69.900002,66.900002
20160918101500,352.5,378.350006,35.777778,40,55.599998,0,68.599998,69.900002,66.900002
20160918103000,352.5,378.350006,35.777778,40,55.599998,0,68.400002,70.099998,67.099998
