PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160918104500,352.5,387.75,36.666667,40,56.299999,0,68.599998,70.199997,67.199997
20160918110000,352.5,378.350006,35.777778,40,57.0,0,68.599998,70.0,67.0
20160918111500,352.5,392.450012,37.111112,42,57.0,0,68.699997,70.099998,67.099998
20160918113000,352.5,383.049988,36.222221,41,57.0,0,68.599998,70.199997,67.199997
20160918114500,352.5,383.049988,36.222221,41,57.0,0,68.5,70.300003,67.300003
20160918120000,352.5,378.350006,35.777778,40,57.0,0,68.400002,70.400002,67.400002
20160918121500,352.5,368.950012,34.88889,40,57.0,0,68.400002,70.400002,67.400002
20160918123000,352.5,373.649994,35.333333,40,57.0,0,68.300003,70.400002,67.400002
20160918124500,352.5,364.25,34.444444,40,57.0,0,68.300003,70.400002,67.400002
20160918130000,352.5,378.350006,35.777778,40,57.0,0,68.300003,70.400002,67.400002
20160918131500,352.5,378.350006,35.777778,40,57.0,0,68.300003,70.400002,67.400002
20160918133000,352.5,383.049988,36.222221,40,57.0,0,68.199997,70.400002,67.400002
20160918134500,352.5,383.049988,36.222221,40,57.0,0,68.199997,70.400002,67.400002
20160918140000,352.5,368.950012,34.88889,40,57.0,0,68.300003,70.400002,67.400002
20160918141500,352.5,378.350006,35.777778,40,57.900002,0,68.699997,70.400002,67.400002
20160918143000,352.5,378.350006,35.777778,40,57.900002,0,69.0,70.400002,67.400002
20160918144500,352.5,364.25,34.444444,40,57.200001,0,69.099998,70.400002,67.400002
20160918150000,352.5,378.350006,35.777778,40,57.200001,0,68.800003,70.400002,67.400002
20160918151500,352.5,378.350006,35.777778,40,57.200001,0,68.699997,70.400002,67.400002
20160918153000,352.5,373.649994,35.333333,40,57.200001,0,68.800003,70.400002,67.400002
20160918154500,352.5,383.049988,36.222221,40,57.200001,0,68.699997,70.400002,67.400002
20160918160000,352.5,383.049988,36.222221,40,57.200001,0,68.699997,70.400002,67.400002
20160918161500,352.5,373.649994,35.333333,40,57.200001,0,68.900002,70.400002,67.400002
20160918163000,352.5,383.049988,36.222221,40,57.200001,0,68.900002,70.400002,67.400002
20160918164500,352.5,378.350006,35.777778,40,57.200001,0,69.300003,70.400002,67.400002
20160918170000,352.5,368.950012,34.88889,40,57.200001,0,69.300003,70.400002,67.400002
20160918171500,352.5,368.950012,34.88889,40,57.200001,0,69.300003,70.400002,67.400002
20160918173000,352.5,359.549988,33.999999,40,57.200001,0,69.300003,70.400002,67.400002
20160918174500,352.5,378.350006,35.777778,40,57.200001,0,69.400002,70.400002,67.400002
20160918180000,352.5,368.950012,34.88889,40,57.200001,0,69.699997,70.400002,67.400002
20160918181500,352.5,373.649994,35.333333,40,57.200001,0,70.0,70.400002,67.400002
20160918183000,352.5,368.950012,34.88889,40,57.200001,0,70.0,70.400002,67.400002
20160918184500,352.5,383.049988,36.222221,40,57.200001,0,70.099998,70.400002,67.400002
20160918190000,352.5,373.649994,35.333333,40,57.200001,0,70.0,70.400002,67.400002
20160918191500,352.5,364.25,34.444444,40,57.200001,0,69.699997,70.400002,67.400002
20160918193000,352.5,378.350006,35.777778,40,57.200001,0,69.599998,70.400002,67.400002
20160918194500,352.5,368.950012,34.88889,40,56.0,0,69.699997,70.400002,67.400002
20160918200000,352.5,359.549988,33.999999,40,56.0,0,69.699997,70.400002,67.400002
20160918201500,352.5,373.649994,35.333333,40,55.200001,0,69.699997,70.400002,67.400002
20160918203000,352.5,364.25,34.444444,40,55.200001,0,69.599998,70.400002,67.400002
20160918204500,352.5,368.950012,34.88889,40,55.200001,0,69.400002,70.400002,67.400002
20160918210000,352.5,378.350006,35.777778,40,53.099998,0,69.300003,70.400002,67.400002
20160918211500,352.5,364.25,34.444444,40,51.900002,0,69.0,70.400002,67.400002
20160918213000,352.5,368.950012,34.88889,40,51.900002,0,68.699997,70.400002,67.400002
20160918214500,352.5,378.350006,35.777778,40,51.900002,0,68.599998,70.400002,67.400002
20160918220000,352.5,378.350006,35.777778,40,51.099998,0,68.300003,70.400002,67.400002
20160918221500,352.5,378.350006,35.777778,40,51.099998,0,68.400002,70.400002,67.400002
20160918223000,352.5,364.25,34.444444,40,53.900002,0,68.599998,70.400002,67.400002
20160918224500,352.5,373.649994,35.333333,40,51.0,0,68.800003,70.400002,67.400002
20160918230000,352.5,345.450012,32.666668,40,55.599998,0,68.900002,70.400002,67.400002
20160918231500,352.5,364.25,34.444444,40,54.299999,0,69.199997,70.400002,67.400002
20160918233000,352.5,357.200012,33.777779,40,54.299999,0,69.400002,70.400002,67.400002
20160918234500,352.5,340.75,32.222222,40,55.099998,0,69.599998,70.400002,67.400002
20160919000000,352.5,340.75,32.222222,40,51.099998,0,69.599998,70.400002,67.400002
20160919001500,352.5,350.149994,33.111111,40,49.900002,0,69.300003,70.400002,67.400002
20160919003000,352.5,359.549988,33.999999,40,51.0,0,69.199997,70.400002,67.400002
20160919004500,352.5,364.25,34.444444,40,49.900002,0,69.099998,70.400002,67.400002
20160919010000,352.5,345.450012,32.666668,40,49.900002,0,68.900002,70.400002,67.400002
20160919011500,352.5,357.200012,33.777779,40,49.900002,0,68.800003,70.400002,67.400002
20160919013000,352.5,364.25,34.444444,40,49.900002,0,68.699997,70.400002,67.400002
20160919014500,352.5,359.549988,33.999999,40,49.900002,0,68.599998,70.400002,67.400002
20160919020000,352.5,364.25,34.444444,40,49.900002,0,68.599998,70.400002,67.400002
20160919021500,352.5,368.950012,34.88889,40,49.099998,0,68.5,70.400002,67.400002
20160919023000,352.5,357.200012,33.777779,40,49.099998,0,68.400002,70.400002,67.400002
20160919024500,352.5,373.649994,35.333333,40,49.099998,0,68.400002,70.400002,67.400002
20160919030000,352.5,357.200012,33.777779,40,49.099998,0,68.300003,70.400002,67.400002
20160919031500,352.5,364.25,34.444444,40,49.099998,0,68.199997,70.400002,67.400002
20160919033000,352.5,378.350006,35.777778,40,49.099998,0,68.199997,70.400002,67.400002
20160919034500,352.5,378.350006,35.777778,40,49.099998,0,68.099998,70.400002,67.400002
20160919040000,352.5,392.450012,37.111112,40,49.099998,0,68.0,70.400002,67.400002
20160919041500,352.5,359.549988,33.999999,40,49.099998,0,68.0,70.400002,67.400002
20160919043000,352.5,359.549988,33.999999,40,49.099998,0,67.900002,70.400002,67.400002
20160919044500,352.5,368.950012,34.88889,40,49.099998,0,68.0,70.400002,67.400002
20160919050000,352.5,378.350006,35.777778,40,49.099998,0,67.900002,70.400002,67.400002
20160919051500,352.5,368.950012,34.88889,40,49.099998,0,67.900002,70.400002,67.400002
20160919053000,352.5,364.25,34.444444,40,49.099998,0,67.900002,70.400002,67.400002
20160919054500,352.5,364.25,34.444444,40,49.099998,0,67.900002,70.400002,67.400002
20160919060000,352.5,373.649994,35.333333,40,49.099998,0,67.800003,70.400002,67.400002
20160919061500,352.5,368.950012,34.88889,40,48.599998,0,67.699997,70.400002,67.400002
20160919063000,352.5,364.25,34.444444,40,48.599998,0,67.699997,70.400002,67.400002
20160919064500,352.5,364.25,34.444444,40,48.599998,0,67.599998,70.400002,67.400002
20160919070000,352.5,378.350006,35.777778,40,48.599998,0,67.599998,70.400002,67.400002
20160919071500,352.5,364.25,34.444444,40,48.599998,0,67.599998,70.400002,67.400002
20160919073000,352.5,373.649994,35.333333,40,48.599998,0,67.699997,70.400002,67.400002
20160919074500,352.5,373.649994,35.333333,40,48.599998,0,67.699997,70.400002,67.400002
20160919080000,352.5,378.350006,35.777778,40,48.599998,0,67.699997,70.400002,67.400002
20160919081500,352.5,368.950012,34.88889,40,48.599998,0,67.699997,70.400002,67.400002
20160919083000,352.5,359.549988,33.999999,40,48.599998,0,67.699997,70.400002,67.400002
20160919084500,352.5,359.549988,33.999999,40,48.599998,0,67.699997,70.400002,67.400002
20160919090000,352.5,357.200012,33.777779,40,54.700001,0,68.0,70.400002,67.400002
20160919091500,352.5,359.549988,33.999999,40,56.299999,0,68.099998,70.400002,67.400002
20160919093000,352.5,350.149994,33.111111,40,57.099998,0,68.400002,70.400002,67.400002
20160919094500,352.5,336.049988,31.777777,40,57.900002,0,68.400002,70.400002,67.400002
20160919100000,352.5,364.25,34.444444,40,57.900002,0,68.599998,70.400002,67.400002
20160919101500,352.5,350.149994,33.111111,40,56.400002,0,68.699997,70.400002,67.400002
20160919103000,352.5,357.200012,33.777779,40,57.099998,0,68.699997,70.400002,67.400002
20160919104500,352.5,357.200012,33.777779,40,56.0,0,68.800003,70.400002,67.400002
20160919110000,352.5,368.950012,34.88889,40,53.5,0,68.800003,70.400002,67.400002
20160919111500,352.5,364.25,34.444444,40,52.700001,0,68.900002,70.400002,67.400002
20160919113000,352.5,359.549988,33.999999,40,52.700001,0,68.900002,70.400002,67.400002
20160919114500,352.5,364.25,34.444444,40,52.700001,0,69.0,70.400002,67.400002
20160919120000,352.5,364.25,34.444444,40,52.700001,0,68.800003,70.400002,67.400002
20160919121500,352.5,364.25,34.444444,40,52.700001,0,68.900002,70.400002,67.400002
20160919123000,352.5,359.549988,33.999999,40,52.700001,0,69.099998,70.400002,67.400002
20160919124500,352.5,373.649994,35.333333,40,52.700001,0,69.099998,70.400002,67.400002
20160919130000,352.5,373.649994,35.333333,40,52.700001,0,69.199997,70.400002,67.400002
20160919131500,352.5,761.400024,72.000002,100,52.700001,0,69.199997,70.400002,67.400002
20160919133000,352.5,596.900024,56.444447,65,52.700001,0,69.099998,70.400002,67.400002
20160919134500,352.5,368.950012,34.88889,41,52.700001,0,69.199997,70.400002,67.400002
20160919140000,352.5,373.649994,35.333333,40,52.700001,0,68.900002,70.400002,67.400002
20160919141500,352.5,378.350006,35.777778,40,52.700001,0,68.699997,70.400002,67.400002
20160919143000,352.5,373.649994,35.333333,40,52.700001,0,68.800003,70.400002,67.400002
20160919144500,352.5,387.75,36.666667,40,52.700001,0,68.699997,70.400002,67.400002
20160919150000,352.5,378.350006,35.777778,39,52.700001,0,68.5,70.400002,67.400002
20160919151500,352.5,359.549988,33.999999,39,52.700001,0,68.400002,70.400002,67.400002
20160919153000,352.5,387.75,36.666667,39,52.700001,0,68.400002,70.400002,67.400002
20160919154500,352.5,368.950012,34.88889,39,52.700001,0,68.300003,70.400002,67.400002
20160919160000,352.5,373.649994,35.333333,39,52.700001,0,68.599998,70.400002,67.400002
20160919161500,352.5,359.549988,33.999999,39,52.700001,0,68.400002,70.400002,67.400002
20160919163000,352.5,368.950012,34.88889,39,52.700001,0,68.300003,70.400002,67.400002
20160919164500,352.5,364.25,34.444444,39,51.5,0,68.400002,70.400002,67.400002
20160919170000,352.5,364.25,34.444444,39,51.5,0,68.400002,70.400002,67.400002
20160919171500,352.5,359.549988,33.999999,39,51.5,0,68.5,70.400002,67.400002
20160919173000,352.5,336.049988,31.777777,39,51.5,0,68.599998,70.400002,67.400002
20160919174500,352.5,357.200012,33.777779,39,51.5,0,68.699997,70.400002,67.400002
20160919180000,352.5,364.25,34.444444,39,51.5,0,68.699997,70.400002,67.400002
20160919181500,352.5,359.549988,33.999999,39,51.5,0,68.800003,70.400002,67.400002
20160919183000,352.5,345.450012,32.666668,39,51.5,0,68.800003,70.400002,67.400002
20160919184500,352.5,350.149994,33.111111,39,51.5,0,68.699997,70.400002,67.400002
20160919190000,352.5,364.25,34.444444,39,50.700001,0,68.699997,70.400002,67.400002
20160919191500,352.5,345.450012,32.666668,39,50.700001,0,68.699997,70.400002,67.400002
20160919193000,352.5,368.950012,34.88889,39,49.900002,0,68.699997,70.400002,67.400002
20160919194500,352.5,340.75,32.222222,39,49.900002,0,68.699997,70.400002,67.400002
20160919200000,352.5,357.200012,33.777779,39,49.900002,0,68.699997,70.400002,67.400002
20160919201500,352.5,336.049988,31.777777,39,49.900002,0,68.699997,70.400002,67.400002
20160919203000,352.5,345.450012,32.666668,39,49.900002,0,68.699997,70.400002,67.400002
20160919204500,352.5,357.200012,33.777779,39,49.900002,0,68.699997,70.400002,67.400002
20160919210000,352.5,345.450012,32.666668,39,49.400002,0,68.699997,70.400002,67.400002
20160919211500,352.5,345.450012,32.666668,39,49.400002,0,68.599998,70.400002,67.400002
20160919213000,352.5,359.549988,33.999999,39,49.400002,0,68.599998,70.400002,67.400002
20160919214500,352.5,364.25,34.444444,39,49.400002,0,68.5,70.400002,67.400002
20160919220000,352.5,364.25,34.444444,39,49.400002,0,68.5,70.400002,67.400002
20160919221500,352.5,340.75,32.222222,39,49.400002,0,68.5,70.400002,67.400002
20160919223000,352.5,357.200012,33.777779,39,49.400002,0,68.5,70.400002,67.400002
20160919224500,352.5,368.950012,34.88889,39,49.400002,0,68.400002,70.400002,67.400002
20160919230000,352.5,357.200012,33.777779,39,49.400002,0,68.400002,70.400002,67.400002
20160919231500,352.5,345.450012,32.666668,39,49.400002,0,68.400002,70.400002,67.400002
20160919233000,352.5,350.149994,33.111111,39,49.400002,0,68.300003,70.400002,67.400002
20160919234500,352.5,359.549988,33.999999,39,48.700001,0,68.300003,70.400002,67.400002
20160920000000,352.5,359.549988,33.999999,39,48.700001,0,68.300003,70.400002,67.400002
20160920001500,352.5,359.549988,33.999999,39,48.700001,0,68.199997,70.400002,67.400002
20160920003000,352.5,359.549988,33.999999,39,48.700001,0,68.599998,70.400002,67.400002
20160920004500,352.5,359.549988,33.999999,39,48.700001,0,68.599998,70.400002,67.400002
20160920010000,352.5,364.25,34.444444,39,48.700001,0,68.400002,70.400002,67.400002
20160920011500,352.5,368.950012,34.88889,39,48.700001,0,68.300003,70.400002,67.400002
20160920013000,352.5,368.950012,34.88889,39,48.700001,0,68.199997,70.400002,67.400002
20160920014500,352.5,364.25,34.444444,39,48.700001,0,68.199997,70.400002,67.400002
20160920020000,352.5,359.549988,33.999999,39,48.700001,0,68.199997,70.400002,67.400002
20160920021500,352.5,359.549988,33.999999,39,48.700001,0,68.199997,70.400002,67.400002
20160920023000,352.5,368.950012,34.88889,39,48.700001,0,68.099998,70.400002,67.400002
20160920024500,352.5,357.200012,33.777779,39,48.700001,0,68.099998,70.400002,67.400002
20160920030000,352.5,364.25,34.444444,39,48.200001,0,68.0,70.400002,67.400002
20160920031500,352.5,364.25,34.444444,39,48.200001,0,68.0,70.400002,67.400002
20160920033000,352.5,378.350006,35.777778,39,48.200001,0,68.099998,70.400002,67.400002
20160920034500,352.5,368.950012,34.88889,39,48.200001,0,68.099998,70.400002,67.400002
20160920040000,352.5,364.25,34.444444,39,48.200001,0,68.099998,70.400002,67.400002
20160920041500,352.5,345.450012,32.666668,39,49.400002,0,68.0,70.400002,67.400002
20160920043000,352.5,364.25,34.444444,39,49.400002,0,67.900002,70.400002,67.400002
20160920044500,352.5,364.25,34.444444,39,49.400002,0,67.900002,70.400002,67.400002
20160920050000,352.5,373.649994,35.333333,39,49.400002,0,67.900002,70.400002,67.400002
20160920051500,352.5,359.549988,33.999999,39,49.400002,0,68.0,70.400002,67.400002
20160920053000,352.5,364.25,34.444444,39,49.400002,0,67.900002,70.400002,67.400002
20160920054500,352.5,357.200012,33.777779,39,49.400002,0,67.900002,70.400002,67.400002
20160920060000,352.5,373.649994,35.333333,39,49.400002,0,67.800003,70.400002,67.400002
20160920061500,352.5,359.549988,33.999999,39,49.400002,0,67.800003,70.400002,67.400002
20160920063000,352.5,373.649994,35.333333,39,49.400002,0,67.800003,70.400002,67.400002
20160920064500,352.5,368.950012,34.88889,39,49.400002,0,67.800003,70.400002,67.400002
20160920070000,352.5,359.549988,33.999999,39,48.299999,0,67.800003,70.400002,67.400002
20160920071500,352.5,359.549988,33.999999,39,48.299999,0,67.699997,70.400002,67.400002
20160920073000,352.5,359.549988,33.999999,39,48.299999,0,67.699997,70.400002,67.400002
20160920074500,352.5,364.25,34.444444,39,48.299999,0,67.699997,70.400002,67.400002
20160920080000,352.5,373.649994,35.333333,39,48.299999,0,67.699997,70.400002,67.400002
20160920081500,352.5,368.950012,34.88889,39,48.299999,0,67.699997,70.400002,67.400002
20160920083000,352.5,378.350006,35.777778,39,48.299999,0,67.599998,70.400002,67.400002
20160920084500,352.5,364.25,34.444444,39,49.0,0,67.699997,70.400002,67.400002
20160920090000,352.5,383.049988,36.222221,39,49.0,0,67.900002,70.400002,67.400002
20160920091500,352.5,368.950012,34.88889,39,50.599998,0,67.800003,70.400002,67.400002
20160920093000,352.5,368.950012,34.88889,39,50.599998,0,68.099998,70.400002,67.400002
20160920094500,352.5,359.549988,33.999999,39,50.599998,0,68.300003,70.400002,67.400002
20160920100000,352.5,364.25,34.444444,39,51.400002,0,68.300003,70.400002,67.400002
20160920101500,352.5,359.549988,33.999999,39,50.299999,0,68.400002,70.400002,67.400002
20160920103000,352.5,368.950012,34.88889,39,50.299999,0,68.400002,70.400002,67.400002
20160920104500,352.5,359.549988,33.999999,39,50.299999,0,68.199997,70.400002,67.400002
20160920110000,352.5,350.149994,33.111111,39,50.299999,0,68.099998,70.400002,67.400002
20160920111500,352.5,368.950012,34.88889,39,50.299999,0,68.400002,70.400002,67.400002
20160920113000,352.5,368.950012,34.88889,39,50.299999,0,68.400002,70.400002,67.400002
20160920114500,352.5,373.649994,35.333333,39,51.400002,0,68.599998,70.400002,67.400002
20160920120000,352.5,364.25,34.444444,39,53.5,0,68.900002,70.400002,67.400002
20160920121500,352.5,350.149994,33.111111,39,54.700001,0,69.099998,70.400002,67.400002
20160920123000,352.5,373.649994,35.333333,39,54.700001,0,69.099998,70.400002,67.400002
20160920124500,352.5,364.25,34.444444,39,51.900002,0,69.099998,70.400002,67.400002
20160920130000,352.5,364.25,34.444444,39,51.099998,0,68.900002,70.400002,67.400002
20160920131500,352.5,359.549988,33.999999,39,51.099998,0,68.900002,70.400002,67.400002
20160920133000,352.5,368.950012,34.88889,39,51.099998,0,68.800003,70.400002,67.400002
20160920134500,352.5,359.549988,33.999999,39,51.099998,0,69.0,70.400002,67.400002
20160920140000,352.5,373.649994,35.333333,39,51.099998,0,68.800003,70.400002,67.400002
20160920141500,352.5,368.950012,34.88889,39,55.099998,0,68.800003,70.400002,67.400002
20160920143000,352.5,359.549988,33.999999,39,55.099998,0,68.900002,70.400002,67.400002
20160920144500,352.5,359.549988,33.999999,39,55.099998,0,69.0,70.400002,67.400002
20160920150000,352.5,364.25,34.444444,39,55.099998,0,69.099998,70.400002,67.400002
20160920151500,352.5,350.149994,33.111111,39,55.099998,0,69.099998,70.400002,67.400002
20160920153000,352.5,378.350006,35.777778,39,55.099998,0,69.199997,70.400002,67.400002
20160920154500,352.5,364.25,34.444444,39,55.099998,0,69.099998,70.400002,67.400002
20160920160000,352.5,350.149994,33.111111,39,55.099998,0,69.199997,70.400002,67.400002
20160920161500,352.5,378.350006,35.777778,39,55.099998,0,69.199997,70.400002,67.400002
20160920163000,352.5,359.549988,33.999999,39,55.099998,0,69.199997,70.400002,67.400002
20160920164500,352.5,359.549988,33.999999,39,55.099998,0,69.300003,70.400002,67.400002
20160920170000,352.5,364.25,34.444444,39,55.099998,0,69.300003,70.400002,67.400002
20160920171500,352.5,378.350006,35.777778,39,55.099998,0,69.300003,70.400002,67.400002
20160920173000,352.5,357.200012,33.777779,39,55.099998,0,69.300003,70.400002,67.400002
20160920174500,352.5,350.149994,33.111111,39,55.099998,0,69.300003,70.400002,67.400002
20160920180000,352.5,364.25,34.444444,39,55.099998,0,69.400002,70.400002,67.400002
20160920181500,352.5,345.450012,32.666668,39,55.099998,0,69.400002,70.400002,67.400002
20160920183000,352.5,357.200012,33.777779,39,55.099998,0,69.5,70.400002,67.400002
20160920184500,352.5,350.149994,33.111111,39,55.099998,0,69.599998,70.400002,67.400002
20160920190000,352.5,345.450012,32.666668,39,55.099998,0,69.599998,70.400002,67.400002
20160920191500,352.5,345.450012,32.666668,39,55.099998,0,69.599998,70.400002,67.400002
20160920193000,352.5,345.450012,32.666668,39,55.099998,0,69.599998,70.400002,67.400002
20160920194500,352.5,364.25,34.444444,39,55.099998,0,69.5,70.400002,67.400002
20160920200000,352.5,345.450012,32.666668,39,54.299999,0,69.400002,70.400002,67.400002
20160920201500,352.5,357.200012,33.777779,39,55.099998,0,69.400002,70.400002,67.400002
20160920203000,352.5,357.200012,33.777779,40,55.099998,0,69.699997,70.400002,67.400002
20160920204500,352.5,413.600006,39.111112,49,55.099998,0,70.0,70.400002,67.400002
20160920210000,352.5,404.200012,38.222223,49,55.099998,0,70.400002,70.400002,67.400002
20160920211500,352.5,446.5,42.222222,51,55.099998,0,70.300003,70.400002,67.400002
20160920213000,352.5,451.200012,42.666668,51,55.099998,0,70.099998,70.400002,67.400002
20160920214500,352.5,383.049988,36.222221,44,55.099998,0,69.800003,70.400002,67.400002
20160920220000,352.5,373.649994,35.333333,44,55.099998,0,70.0,70.400002,67.400002
20160920221500,352.5,418.299988,39.555554,48,55.099998,0,70.0,70.400002,67.400002
20160920223000,352.5,364.25,34.444444,45,55.099998,0,70.0,70.400002,67.400002
20160920224500,352.5,387.75,36.666667,45,55.099998,0,70.300003,70.400002,67.400002
20160920230000,352.5,368.950012,34.88889,45,54.400002,0,70.199997,70.400002,67.400002
20160920231500,352.5,383.049988,36.222221,45,54.400002,0,70.099998,70.400002,67.400002
20160920233000,352.5,399.5,37.777778,45,54.400002,0,70.099998,70.400002,67.400002
20160920234500,352.5,364.25,34.444444,44,54.400002,0,70.099998,70.400002,67.400002
20160921000000,352.5,383.049988,36.222221,44,54.400002,0,70.199997,70.400002,67.400002
20160921001500,352.5,387.75,36.666667,45,54.400002,0,70.199997,70.400002,67.400002
20160921003000,352.5,364.25,34.444444,45,54.400002,0,70.199997,70.400002,67.400002
20160921004500,352.5,383.049988,36.222221,45,54.400002,0,70.199997,70.400002,67.400002
20160921010000,352.5,373.649994,35.333333,44,54.400002,0,70.0,70.400002,67.400002
20160921011500,352.5,752.0,71.111111,100,54.400002,0,69.900002,70.400002,67.400002
20160921013000,352.5,766.099976,72.444442,100,54.400002,0,69.599998,70.400002,67.400002
20160921014500,352.5,681.5,64.444444,70,54.400002,0,69.5,70.400002,67.400002
20160921020000,352.5,467.649994,44.222222,53,54.400002,0,69.5,70.400002,67.400002
20160921021500,352.5,392.450012,37.111112,43,54.400002,0,69.699997,70.400002,67.400002
20160921023000,352.5,383.049988,36.222221,40,54.400002,0,69.5,70.400002,67.400002
20160921024500,352.5,357.200012,33.777779,40,54.400002,0,69.400002,70.400002,67.400002
20160921030000,352.5,383.049988,36.222221,40,54.400002,0,69.300003,70.400002,67.400002
20160921031500,352.5,364.25,34.444444,40,54.400002,0,69.300003,70.400002,67.400002
20160921033000,352.5,378.350006,35.777778,40,54.400002,0,69.300003,70.400002,67.400002
20160921034500,352.5,373.649994,35.333333,40,54.400002,0,69.199997,70.400002,67.400002
20160921040000,352.5,378.350006,35.777778,40,54.400002,0,69.199997,70.400002,67.400002
20160921041500,352.5,378.350006,35.777778,40,54.400002,0,69.199997,70.400002,67.400002
20160921043000,352.5,373.649994,35.333333,40,54.400002,0,69.199997,70.400002,67.400002
20160921044500,352.5,387.75,36.666667,40,54.400002,0,69.199997,70.400002,67.400002
20160921050000,352.5,387.75,36.666667,40,54.400002,0,69.199997,70.400002,67.400002
20160921051500,352.5,359.549988,33.999999,40,54.400002,0,69.199997,70.400002,67.400002
20160921053000,352.5,378.350006,35.777778,40,54.400002,0,69.199997,70.400002,67.400002
20160921054500,352.5,368.950012,34.88889,40,54.400002,0,69.199997,70.400002,67.400002
20160921060000,352.5,368.950012,34.88889,40,55.099998,0,69.099998,70.400002,67.400002
20160921061500,352.5,368.950012,34.88889,40,55.099998,0,69.099998,70.400002,67.400002
20160921063000,352.5,364.25,34.444444,40,55.099998,0,69.0,70.400002,67.400002
20160921064500,352.5,359.549988,33.999999,40,55.099998,0,68.900002,70.400002,67.400002
20160921070000,352.5,364.25,34.444444,40,55.099998,0,68.900002,70.400002,67.400002
20160921071500,352.5,368.950012,34.88889,40,55.099998,0,68.800003,70.400002,67.400002
20160921073000,352.5,373.649994,35.333333,40,55.099998,0,68.800003,70.400002,67.400002
20160921074500,352.5,368.950012,34.88889,40,55.099998,0,68.699997,70.400002,67.400002
20160921080000,352.5,357.200012,33.777779,40,55.099998,0,68.699997,70.400002,67.400002
20160921081500,352.5,357.200012,33.777779,40,55.099998,0,68.699997,70.400002,67.400002
20160921083000,352.5,368.950012,34.88889,40,55.099998,0,68.699997,70.400002,67.400002
20160921084500,352.5,357.200012,33.777779,40,55.099998,0,68.699997,70.400002,67.400002
20160921090000,352.5,357.200012,33.777779,40,55.099998,0,68.599998,70.400002,67.400002
20160921091500,352.5,392.450012,37.111112,40,55.099998,0,68.599998,70.800003,67.800003
20160921093000,352.5,754.349976,71.333331,100,55.099998,0,68.599998,68.400002,65.400002
20160921094500,352.5,754.349976,71.333331,100,55.099998,0,68.300003,68.400002,65.400002
20160921100000,352.5,770.799988,72.888888,100,55.099998,0,68.099998,68.400002,65.400002
20160921101500,352.5,794.299988,75.11111,100,55.099998,0,67.900002,68.400002,65.400002
20160921103000,352.5,481.75,45.555556,52,54.299999,0,67.699997,68.800003,65.800003
20160921104500,352.5,359.549988,33.999999,40,54.299999,0,68.0,68.900002,65.900002
20160921110000,352.5,364.25,34.444444,40,54.299999,0,68.099998,68.900002,65.900002
20160921111500,352.5,460.600006,43.555556,52,54.299999,0,69.0,68.900002,65.900002
20160921113000,352.5,646.25,61.111111,69,54.299999,0,69.599998,68.900002,65.900002
20160921114500,352.5,756.700012,71.555557,86,55.099998,0,69.400002,68.900002,65.900002
20160921120000,352.5,744.950012,70.444446,80,55.099998,0,68.900002,68.900002,65.900002
20160921121500,352.5,744.950012,70.444446,79,55.099998,0,69.0,68.900002,65.900002
20160921123000,352.5,770.799988,72.888888,100,55.099998,0,69.300003,68.400002,65.400002
20160921124500,352.5,740.25,70.0,100,55.099998,0,69.199997,68.400002,65.400002
20160921130000,352.5,740.25,70.0,100,55.099998,0,69.300003,68.400002,65.400002
20160921131500,352.5,770.799988,72.888888,100,55.099998,0,69.300003,68.400002,65.400002
20160921133000,352.5,770.799988,72.888888,100,55.099998,0,69.199997,68.400002,65.400002
20160921134500,352.5,754.349976,71.333331,100,55.099998,0,69.800003,68.400002,65.400002
20160921140000,352.5,754.349976,71.333331,100,55.099998,0,70.199997,68.400002,65.400002
20160921141500,352.5,773.150024,73.111113,100,55.099998,0,69.300003,68.0,61.799999
20160921143000,352.5,752.0,71.111111,100,55.099998,0,69.699997,68.0,62.5
20160921144500,352.5,773.150024,73.111113,100,55.099998,0,68.900002,68.0,62.5
20160921150000,352.5,773.150024,73.111113,100,55.099998,0,68.699997,68.0,62.700001
20160921151500,352.5,735.549988,69.555554,100,55.099998,0,68.300003,68.0,62.900002
20160921153000,352.5,707.349976,66.888887,100,55.099998,0,68.0,68.0,63.0
20160921154500,352.5,749.650024,70.888891,100,55.099998,0,67.800003,68.0,63.0
20160921160000,352.5,714.400024,67.555558,100,55.099998,0,67.699997,68.0,63.0
20160921161500,352.5,702.650024,66.444447,100,55.099998,0,67.599998,68.0,63.0
20160921163000,352.5,712.049988,67.333332,100,55.099998,0,67.400002,68.0,63.0
20160921164500,352.5,627.450012,59.333334,70,55.099998,0,67.300003,68.0,61.900002
20160921170000,352.5,486.450012,46.000001,53,55.099998,0,67.300003,68.0,62.400002
20160921171500,352.5,458.25,43.333333,49,55.099998,0,67.599998,68.0,62.400002
20160921173000,352.5,458.25,43.333333,48,55.099998,0,67.699997,68.0,62.400002
20160921174500,352.5,441.799988,41.777777,48,55.099998,0,67.900002,68.0,62.400002
20160921180000,352.5,425.350006,40.222223,50,55.099998,0,68.0,68.0,62.5
20160921181500,352.5,458.25,43.333333,50,55.099998,0,68.0,68.0,62.400002
20160921183000,352.5,451.200012,42.666668,50,55.099998,0,68.0,68.0,62.400002
20160921184500,352.5,451.200012,42.666668,50,55.099998,0,67.900002,68.0,62.400002
20160921190000,352.5,451.200012,42.666668,51,55.099998,0,67.800003,68.0,62.400002
20160921191500,352.5,467.649994,44.222222,51,55.099998,0,67.699997,68.0,62.400002
20160921193000,352.5,441.799988,41.777777,48,54.299999,0,67.699997,68.0,62.400002
20160921194500,352.5,430.049988,40.666666,43,54.299999,0,67.699997,68.0,62.400002
20160921200000,352.5,397.149994,37.555555,41,54.299999,0,67.699997,68.0,62.5
20160921201500,352.5,383.049988,36.222221,40,54.299999,0,67.699997,68.0,62.5
20160921203000,352.5,383.049988,36.222221,40,54.299999,0,67.800003,68.0,62.5
20160921204500,352.5,383.049988,36.222221,40,54.299999,0,67.800003,68.0,62.5
20160921210000,352.5,364.25,34.444444,40,54.299999,0,67.800003,68.0,62.5
20160921211500,352.5,373.649994,35.333333,40,54.299999,0,67.900002,68.0,62.5
20160921213000,352.5,397.149994,37.555555,40,54.299999,0,67.900002,68.0,62.5
20160921214500,352.5,387.75,36.666667,40,54.299999,0,67.900002,68.0,62.5
20160921220000,352.5,383.049988,36.222221,40,55.099998,0,68.0,68.0,62.5
20160921221500,352.5,383.049988,36.222221,40,55.099998,0,68.099998,68.0,62.5
20160921223000,352.5,368.950012,34.88889,40,55.099998,0,68.199997,68.0,62.5
20160921224500,352.5,368.950012,34.88889,40,55.099998,0,68.199997,68.0,62.5
20160921230000,352.5,368.950012,34.88889,40,55.099998,0,68.199997,68.0,62.5
20160921231500,352.5,392.450012,37.111112,40,54.5,0,68.199997,68.0,62.5
20160921233000,352.5,373.649994,35.333333,40,54.5,0,68.300003,68.0,62.5
20160921234500,352.5,387.75,36.666667,40,54.5,0,68.199997,68.0,62.5
20160922000000,352.5,373.649994,35.333333,40,54.5,0,68.300003,68.0,62.5
20160922001500,352.5,387.75,36.666667,43,55.099998,0,68.300003,68.0,62.5
20160922003000,352.5,408.899994,38.666666,47,55.099998,0,68.199997,68.0,62.5
20160922004500,352.5,408.899994,38.666666,47,55.099998,0,68.199997,68.0,62.5
20160922010000,352.5,439.450012,41.555557,50,55.099998,0,68.400002,68.0,62.5
20160922011500,352.5,629.799988,59.555554,66,54.299999,0,68.599998,68.0,62.5
20160922013000,352.5,789.599976,74.666664,100,54.299999,0,68.699997,68.0,62.5
20160922014500,352.5,768.450012,72.666668,100,54.299999,0,68.300003,68.0,62.5
20160922020000,352.5,784.900024,74.222225,100,54.299999,0,68.199997,68.0,62.5
20160922021500,352.5,770.799988,72.888888,100,54.299999,0,68.099998,68.0,62.5
20160922023000,352.5,796.650024,75.333336,100,54.299999,0,67.699997,68.0,62.5
20160922024500,352.5,653.299988,61.777777,66,54.299999,0,67.400002,68.0,62.5
20160922030000,352.5,507.600006,48.000001,54,54.299999,0,67.400002,68.0,62.5
20160922031500,352.5,413.600006,39.111112,44,54.299999,0,67.400002,68.0,62.5
20160922033000,352.5,368.950012,34.88889,39,54.299999,0,67.599998,68.0,62.5
20160922034500,352.5,378.350006,35.777778,39,54.299999,0,67.599998,68.0,62.5
20160922040000,352.5,378.350006,35.777778,39,54.299999,0,67.699997,68.0,62.5
20160922041500,352.5,383.049988,36.222221,39,54.299999,0,67.699997,68.0,62.5
20160922043000,352.5,387.75,36.666667,39,54.299999,0,67.800003,68.0,62.5
20160922044500,352.5,373.649994,35.333333,39,54.299999,0,67.800003,68.0,62.5
20160922050000,352.5,392.450012,37.111112,39,54.299999,0,67.800003,68.0,62.5
20160922051500,352.5,368.950012,34.88889,39,55.099998,0,67.900002,68.0,62.5
20160922053000,352.5,387.75,36.666667,39,55.099998,0,67.900002,68.0,62.5
20160922054500,352.5,368.950012,34.88889,39,54.299999,0,67.900002,68.0,62.5
20160922060000,352.5,368.950012,34.88889,39,55.0,0,67.900002,68.0,62.5
20160922061500,352.5,359.549988,33.999999,39,55.0,0,67.900002,68.0,62.5
20160922063000,352.5,359.549988,33.999999,39,55.0,0,67.900002,68.0,62.5
20160922064500,352.5,364.25,34.444444,39,55.0,0,67.900002,68.0,62.5
20160922070000,352.5,350.149994,33.111111,39,55.0,0,67.900002,68.0,62.5
20160922071500,352.5,357.200012,33.777779,39,55.0,0,67.900002,68.0,62.5
20160922073000,352.5,368.950012,34.88889,39,55.0,0,67.900002,68.0,62.5
20160922074500,352.5,364.25,34.444444,39,55.0,0,67.900002,68.0,62.5
20160922080000,352.5,378.350006,35.777778,39,55.0,0,67.900002,68.0,62.5
20160922081500,352.5,368.950012,34.88889,39,55.0,0,67.800003,68.0,62.5
20160922083000,352.5,364.25,34.444444,39,55.0,0,67.800003,68.0,62.5
20160922084500,352.5,357.200012,33.777779,39,55.0,0,67.900002,68.0,62.5
20160922090000,352.5,368.950012,34.88889,39,55.0,0,67.900002,68.0,62.5
20160922091500,352.5,368.950012,34.88889,40,55.0,0,67.900002,68.0,62.5
20160922093000,352.5,453.549988,42.888888,49,55.0,0,68.599998,68.0,62.5
20160922094500,352.5,571.049988,53.999999,66,55.0,0,68.599998,68.0,62.5
20160922100000,352.5,646.25,61.111111,71,54.299999,0,68.300003,68.0,62.5
20160922101500,352.5,632.150024,59.77778,70,54.299999,0,68.300003,68.0,62.5
20160922103000,352.5,676.799988,63.999999,75,54.299999,0,68.099998,68.0,62.5
20160922104500,352.5,754.349976,71.333331,87,54.299999,0,68.400002,68.0,62.5
20160922110000,352.5,714.400024,67.555558,91,54.299999,0,68.300003,68.0,62.5
20160922111500,352.5,766.099976,72.444442,100,54.299999,0,68.300003,68.0,62.5
20160922113000,352.5,730.849976,69.111109,100,54.299999,0,68.699997,68.0,63.599998
20160922114500,352.5,742.599976,70.22222,100,55.099998,0,68.199997,68.0,63.599998
20160922120000,352.5,712.049988,67.333332,100,55.099998,0,68.099998,68.0,63.700001
20160922121500,352.5,740.25,70.0,100,55.099998,0,67.900002,68.0,63.700001
20160922123000,352.5,740.25,70.0,100,55.099998,0,67.400002,68.0,63.799999
20160922124500,352.5,625.099976,59.111109,67,55.099998,0,67.300003,68.0,63.700001
20160922130000,352.5,502.899994,47.555555,57,55.099998,0,67.400002,68.0,63.700001
20160922131500,352.5,514.650024,48.666669,58,55.099998,0,67.800003,68.0,64.199997
20160922133000,352.5,514.650024,48.666669,58,55.099998,0,67.599998,68.0,64.199997
20160922134500,352.5,528.75,50.0,57,55.099998,0,68.300003,68.0,64.199997
20160922140000,352.5,540.5,51.111111,57,55.099998,0,67.900002,68.0,64.199997
20160922141500,352.5,521.700012,49.333334,56,54.400002,0,67.699997,68.0,64.199997
20160922143000,352.5,547.549988,51.777777,55,54.400002,0,68.099998,68.0,64.199997
20160922144500,352.5,524.049988,49.555554,55,54.400002,0,68.199997,68.0,64.199997
20160922150000,352.5,549.900024,52.000002,58,54.400002,0,68.199997,68.0,64.199997
20160922151500,352.5,582.799988,55.11111,60,54.400002,0,68.300003,68.0,64.199997
20160922153000,352.5,561.650024,53.111113,60,54.400002,0,68.099998,68.0,64.199997
20160922154500,352.5,575.75,54.444444,60,54.400002,0,68.0,68.0,64.199997
20160922160000,352.5,549.900024,52.000002,60,54.400002,0,68.0,68.0,64.199997
20160922161500,352.5,549.900024,52.000002,60,54.400002,0,68.099998,68.0,64.199997
20160922163000,352.5,549.900024,52.000002,60,54.400002,0,68.300003,68.0,64.199997
20160922164500,352.5,564.0,53.333333,60,55.099998,0,68.099998,68.0,64.199997
20160922170000,352.5,571.049988,53.999999,61,55.099998,0,68.199997,68.0,64.199997
20160922171500,352.5,601.599976,56.888887,63,55.099998,0,68.300003,68.0,64.199997
20160922173000,352.5,660.349976,62.444442,68,55.099998,0,68.099998,68.0,64.0
20160922174500,352.5,627.450012,59.333334,71,55.099998,0,68.0,68.0,63.799999
20160922180000,352.5,634.5,60.0,71,55.099998,0,67.699997,68.0,64.0
20160922181500,352.5,594.549988,56.222221,67,55.099998,0,67.599998,68.0,63.799999
20160922183000,352.5,451.200012,42.666668,50,55.099998,0,67.400002,68.0,63.900002
20160922184500,352.5,383.049988,36.222221,40,55.099998,0,67.5,68.0,64.0
20160922190000,352.5,392.450012,37.111112,40,55.099998,0,67.599998,68.0,64.099998
20160922191500,352.5,378.350006,35.777778,40,55.099998,0,67.699997,68.0,64.099998
20160922193000,352.5,392.450012,37.111112,40,55.099998,0,67.699997,68.0,64.099998
20160922194500,352.5,383.049988,36.222221,40,54.299999,0,67.699997,68.0,64.099998
20160922200000,352.5,373.649994,35.333333,39,54.299999,0,67.699997,68.0,64.199997
20160922201500,352.5,408.899994,38.666666,44,54.299999,0,68.599998,68.0,63.900002
20160922203000,352.5,564.0,53.333333,62,54.299999,0,68.400002,68.0,64.0
20160922204500,352.5,549.900024,52.000002,62,54.299999,0,68.400002,68.0,64.0
20160922210000,352.5,688.549988,65.11111,79,54.299999,0,68.400002,68.0,64.099998
20160922211500,352.5,688.549988,65.11111,81,54.299999,0,68.5,68.0,64.0
20160922213000,352.5,761.400024,72.000002,100,54.299999,0,68.699997,68.0,64.099998
20160922214500,352.5,721.450012,68.222223,100,54.299999,0,68.599998,68.0,64.199997
20160922220000,352.5,747.299988,70.666666,100,54.299999,0,68.300003,68.0,63.900002
20160922221500,352.5,728.5,68.888889,100,54.299999,0,67.900002,68.0,64.199997
20160922223000,352.5,688.549988,65.11111,100,54.299999,0,68.099998,68.0,64.199997
20160922224500,352.5,728.5,68.888889,100,54.299999,0,67.800003,68.0,64.199997
20160922230000,352.5,712.049988,67.333332,100,54.299999,0,67.599998,68.0,64.199997
20160922231500,352.5,667.400024,63.111113,77,54.299999,0,67.400002,68.0,64.199997
20160922233000,352.5,564.0,53.333333,64,54.299999,0,67.5,68.0,64.199997
20160922234500,352.5,564.0,53.333333,63,54.299999,0,67.5,68.0,64.199997
20160923000000,352.5,387.75,36.666667,39,54.299999,0,67.300003,68.0,64.199997
20160923001500,352.5,368.950012,34.88889,39,54.299999,0,67.300003,68.0,64.199997
20160923003000,352.5,383.049988,36.222221,39,54.299999,0,67.300003,68.0,64.199997
20160923004500,352.5,373.649994,35.333333,39,54.299999,0,67.300003,68.0,64.199997
20160923010000,352.5,392.450012,37.111112,39,54.299999,0,67.300003,68.0,64.199997
20160923011500,352.5,392.450012,37.111112,39,54.299999,0,67.300003,68.0,64.199997
20160923013000,352.5,378.350006,35.777778,38,54.299999,0,67.300003,68.0,64.199997
20160923014500,352.5,364.25,34.444444,38,54.299999,0,67.300003,68.0,64.199997
20160923020000,352.5,383.049988,36.222221,38,54.299999,0,67.300003,68.0,64.199997
20160923021500,352.5,373.649994,35.333333,38,54.299999,0,67.300003,68.0,64.199997
20160923023000,352.5,364.25,34.444444,38,54.299999,0,67.300003,68.0,64.199997
20160923024500,352.5,378.350006,35.777778,38,54.299999,0,67.300003,68.0,64.199997
20160923030000,352.5,378.350006,35.777778,38,54.299999,0,67.199997,68.0,64.199997
20160923031500,352.5,387.75,36.666667,38,54.299999,0,67.199997,68.0,64.199997
20160923033000,352.5,378.350006,35.777778,38,54.299999,0,67.099998,68.0,64.199997
20160923034500,352.5,383.049988,36.222221,38,54.299999,0,67.099998,68.0,64.199997
20160923040000,352.5,383.049988,36.222221,38,54.299999,0,67.099998,68.0,64.199997
20160923041500,352.5,368.950012,34.88889,38,54.299999,0,67.0,68.0,64.199997
20160923043000,352.5,373.649994,35.333333,38,54.299999,0,67.0,68.0,64.199997
20160923044500,352.5,378.350006,35.777778,38,54.299999,0,66.900002,68.0,64.199997
20160923050000,352.5,373.649994,35.333333,38,54.299999,0,66.900002,68.0,64.199997
20160923051500,352.5,359.549988,33.999999,38,54.299999,0,66.900002,68.0,64.199997
20160923053000,352.5,373.649994,35.333333,38,55.099998,0,66.900002,68.0,64.199997
20160923054500,352.5,373.649994,35.333333,38,55.099998,0,66.900002,68.0,64.199997
20160923060000,352.5,378.350006,35.777778,38,54.099998,0,66.800003,68.0,64.199997
20160923061500,352.5,359.549988,33.999999,38,55.099998,0,66.800003,68.0,64.199997
20160923063000,352.5,387.75,36.666667,38,55.099998,0,66.800003,68.0,64.199997
20160923064500,352.5,383.049988,36.222221,38,55.099998,0,66.800003,68.0,64.199997
20160923070000,352.5,383.049988,36.222221,38,55.099998,0,66.699997,68.0,64.199997
20160923071500,352.5,368.950012,34.88889,38,55.099998,0,66.699997,68.0,64.199997
20160923073000,352.5,373.649994,35.333333,38,55.099998,0,66.699997,68.0,64.199997
20160923074500,352.5,378.350006,35.777778,38,55.099998,0,66.699997,68.0,64.199997
20160923080000,352.5,378.350006,35.777778,38,55.099998,0,66.800003,68.0,64.199997
20160923081500,352.5,368.950012,34.88889,38,55.099998,0,66.800003,68.0,64.199997
20160923083000,352.5,383.049988,36.222221,38,55.099998,0,66.900002,68.0,64.199997
20160923084500,352.5,368.950012,34.88889,38,55.099998,0,66.900002,68.0,64.199997
20160923090000,352.5,373.649994,35.333333,38,55.099998,0,66.900002,68.0,64.199997
20160923091500,352.5,378.350006,35.777778,38,55.099998,0,67.099998,68.0,64.199997
20160923093000,352.5,368.950012,34.88889,38,55.099998,0,66.900002,68.0,64.199997
20160923094500,352.5,378.350006,35.777778,38,55.099998,0,67.099998,68.0,64.199997
20160923100000,352.5,387.75,36.666667,38,55.099998,0,67.099998,68.0,64.199997
20160923101500,352.5,451.200012,42.666668,46,55.099998,0,67.699997,68.0,64.199997
20160923103000,352.5,509.950012,48.222223,55,55.099998,0,68.300003,68.0,64.199997
20160923104500,352.5,582.799988,55.11111,63,55.099998,0,68.099998,68.0,64.199997
20160923110000,352.5,547.549988,51.777777,62,55.099998,0,68.0,68.0,64.199997
20160923111500,352.5,538.150024,50.888891,56,55.099998,0,67.599998,68.0,64.199997
20160923113000,352.5,514.650024,48.666669,55,55.099998,0,67.699997,68.0,64.199997
20160923114500,352.5,418.299988,39.555554,42,55.099998,0,67.699997,68.0,64.199997
20160923120000,352.5,434.75,41.111111,43,55.099998,0,68.199997,68.0,64.199997
20160923121500,352.5,446.5,42.222222,45,55.099998,0,68.099998,68.0,64.199997
20160923123000,352.5,556.950012,52.666668,61,55.099998,0,68.400002,68.0,64.199997
20160923124500,352.5,547.549988,51.777777,59,55.099998,0,67.900002,68.0,64.199997
20160923130000,352.5,474.700012,44.88889,52,55.099998,0,67.599998,68.0,64.199997
20160923131500,352.5,378.350006,35.777778,39,55.099998,0,67.599998,68.0,64.199997
20160923133000,352.5,373.649994,35.333333,39,55.099998,0,67.599998,68.0,64.199997
20160923134500,352.5,373.649994,35.333333,39,55.099998,0,67.599998,68.0,64.199997
20160923140000,352.5,364.25,34.444444,39,55.099998,0,67.5,68.0,64.199997
20160923141500,352.5,387.75,36.666667,39,55.099998,0,67.5,68.0,64.199997
20160923143000,352.5,383.049988,36.222221,39,55.099998,0,67.599998,68.0,64.199997
20160923144500,352.5,373.649994,35.333333,39,55.799999,0,67.599998,68.0,64.199997
20160923150000,352.5,404.200012,38.222223,40,55.799999,0,68.400002,68.0,64.199997
20160923151500,352.5,514.650024,48.666669,54,55.799999,0,68.5,68.0,64.199997
20160923153000,352.5,502.899994,47.555555,56,55.799999,0,68.300003,68.0,64.199997
20160923154500,352.5,686.200012,64.88889,74,54.700001,0,68.400002,68.0,64.199997
20160923160000,352.5,650.950012,61.555557,72,54.700001,0,68.199997,68.0,64.199997
20160923161500,352.5,620.400024,58.666669,69,54.700001,0,68.099998,68.0,64.199997
20160923163000,352.5,608.650024,57.555558,69,54.700001,0,68.0,68.0,64.199997
20160923164500,352.5,608.650024,57.555558,69,54.700001,0,67.900002,68.0,64.199997
20160923170000,352.5,636.849976,60.22222,69,54.700001,0,67.800003,68.0,64.199997
20160923171500,352.5,618.049988,58.444443,69,54.700001,0,67.800003,68.0,64.199997
20160923173000,352.5,627.450012,59.333334,69,54.700001,0,67.800003,68.0,64.199997
20160923174500,352.5,582.799988,55.11111,66,54.700001,0,67.599998,68.0,64.199997
20160923180000,352.5,533.450012,50.444446,59,54.700001,0,67.699997,68.0,64.199997
20160923181500,352.5,521.700012,49.333334,59,54.700001,0,67.699997,68.0,64.199997
20160923183000,352.5,507.600006,48.000001,55,54.700001,0,67.699997,68.0,64.199997
20160923184500,352.5,495.850006,46.888889,55,54.700001,0,67.900002,68.0,64.199997
20160923190000,352.5,462.950012,43.777779,50,54.700001,0,67.599998,68.0,64.199997
20160923191500,352.5,373.649994,35.333333,39,54.700001,0,67.599998,68.0,64.199997
20160923193000,352.5,392.450012,37.111112,39,54.700001,0,68.099998,68.0,64.199997
20160923194500,352.5,439.450012,41.555557,45,54.700001,0,68.400002,68.0,64.199997
20160923200000,352.5,495.850006,46.888889,54,54.700001,0,68.400002,68.0,64.199997
20160923201500,352.5,603.950012,57.111112,68,54.700001,0,68.400002,68.0,64.199997
20160923203000,352.5,686.200012,64.88889,80,54.700001,0,68.599998,68.0,64.199997
20160923204500,352.5,712.049988,67.333332,86,54.700001,0,68.099998,68.0,64.199997
20160923210000,352.5,712.049988,67.333332,83,54.700001,0,68.199997,68.0,64.199997
20160923211500,352.5,759.049988,71.777777,83,54.700001,0,68.099998,68.0,64.199997
20160923213000,352.5,709.700012,67.111112,82,54.700001,0,68.099998,68.0,64.199997
20160923214500,352.5,709.700012,67.111112,80,54.700001,0,67.900002,68.0,64.199997
20160923220000,352.5,709.700012,67.111112,80,54.700001,0,67.900002,68.0,64.199997
20160923221500,352.5,709.700012,67.111112,79,54.700001,0,67.800003,68.0,64.199997
20160923223000,352.5,688.549988,65.11111,76,54.700001,0,67.699997,68.0,64.199997
20160923224500,352.5,667.400024,63.111113,71,54.700001,0,67.699997,68.0,64.199997
20160923230000,352.5,646.25,61.111111,68,54.700001,0,67.699997,68.0,64.199997
20160923231500,352.5,627.450012,59.333334,64,54.700001,0,67.699997,68.0,64.800003
20160923233000,352.5,594.549988,56.222221,61,54.700001,0,67.599998,68.0,64.800003
20160923234500,352.5,561.650024,53.111113,58,54.700001,0,67.599998,68.0,64.800003
20160924000000,352.5,404.200012,38.222223,41,54.700001,0,67.599998,68.199997,65.199997
20160924001500,352.5,399.5,37.777778,40,54.700001,0,68.099998,68.400002,65.400002
20160924003000,352.5,425.350006,40.222223,45,54.700001,0,68.199997,68.400002,65.400002
20160924004500,352.5,418.299988,39.555554,46,54.700001,0,68.300003,68.400002,65.400002
20160924010000,352.5,418.299988,39.555554,46,54.700001,0,68.199997,68.400002,65.400002
20160924011500,352.5,752.0,71.111111,100,54.700001,0,68.099998,68.5,65.5
20160924013000,352.5,737.900024,69.77778,100,54.700001,0,68.0,68.400002,65.400002
20160924014500,352.5,766.099976,72.444442,100,54.700001,0,67.900002,68.400002,65.400002
20160924020000,352.5,735.549988,69.555554,100,54.700001,0,68.099998,68.0,64.800003
20160924021500,352.5,754.349976,71.333331,100,54.700001,0,68.099998,68.400002,65.400002
20160924023000,352.5,754.349976,71.333331,82,53.900002,0,67.599998,68.400002,65.400002
20160924024500,352.5,439.450012,41.555557,50,54.599998,0,67.400002,68.400002,65.400002
20160924030000,352.5,383.049988,36.222221,42,54.599998,0,67.599998,68.400002,65.400002
20160924031500,352.5,383.049988,36.222221,42,54.599998,0,67.699997,68.400002,65.400002
20160924033000,352.5,364.25,34.444444,42,54.599998,0,67.699997,68.400002,65.400002
20160924034500,352.5,364.25,34.444444,41,54.599998,0,67.800003,68.400002,65.400002
20160924040000,352.5,364.25,34.444444,41,54.599998,0,67.800003,68.400002,65.400002
20160924041500,352.5,387.75,36.666667,45,55.200001,0,68.300003,68.400002,65.400002
20160924043000,352.5,373.649994,35.333333,46,54.299999,0,68.400002,68.400002,65.400002
20160924044500,352.5,399.5,37.777778,47,54.299999,0,68.599998,68.400002,65.400002
20160924050000,352.5,418.299988,39.555554,47,54.299999,0,68.599998,68.400002,65.400002
20160924051500,352.5,561.650024,53.111113,60,54.299999,0,68.300003,68.0,64.900002
20160924053000,352.5,524.049988,49.555554,59,55.099998,0,68.099998,68.0,64.800003
20160924054500,352.5,479.399994,45.333333,54,54.299999,0,68.0,68.400002,65.400002
20160924060000,352.5,408.899994,38.666666,48,54.299999,0,68.0,68.400002,65.400002
20160924061500,352.5,399.5,37.777778,43,54.299999,0,68.0,68.400002,65.400002
20160924063000,352.5,378.350006,35.777778,41,55.099998,0,68.099998,68.400002,65.400002
20160924064500,352.5,383.049988,36.222221,41,55.099998,0,68.099998,68.400002,65.400002
20160924070000,352.5,378.350006,35.777778,41,55.099998,0,68.199997,68.400002,65.400002
20160924071500,352.5,383.049988,36.222221,41,55.099998,0,68.199997,68.400002,65.400002
20160924073000,352.5,368.950012,34.88889,41,55.099998,0,68.199997,68.400002,65.400002
20160924074500,352.5,373.649994,35.333333,41,55.099998,0,68.300003,68.400002,65.400002
20160924080000,352.5,368.950012,34.88889,41,55.099998,0,68.400002,68.400002,65.400002
20160924081500,352.5,373.649994,35.333333,41,55.099998,0,68.400002,68.400002,65.400002
20160924083000,352.5,357.200012,33.777779,41,55.099998,0,68.400002,68.400002,65.400002
20160924084500,352.5,373.649994,35.333333,41,55.099998,0,68.400002,68.400002,65.400002
20160924090000,352.5,357.200012,33.777779,41,54.400002,0,68.400002,68.400002,65.400002
20160924091500,352.5,357.200012,33.777779,41,54.400002,0,68.400002,68.400002,65.400002
20160924093000,352.5,357.200012,33.777779,41,54.400002,0,68.400002,68.400002,65.400002
20160924094500,352.5,368.950012,34.88889,41,54.400002,0,68.5,68.400002,65.400002
20160924100000,352.5,357.200012,33.777779,41,55.099998,0,68.400002,68.400002,65.400002
20160924101500,352.5,368.950012,34.88889,41,55.099998,0,68.400002,68.400002,65.400002
20160924103000,352.5,359.549988,33.999999,41,55.099998,0,68.5,68.400002,65.400002
20160924104500,352.5,378.350006,35.777778,41,55.099998,0,68.300003,68.5,65.5
20160924110000,352.5,364.25,34.444444,41,55.099998,0,68.199997,68.5,65.5
20160924111500,352.5,378.350006,35.777778,41,55.099998,0,68.199997,68.5,65.5
20160924113000,352.5,368.950012,34.88889,41,55.099998,0,68.199997,68.5,65.5
20160924114500,352.5,350.149994,33.111111,41,55.099998,0,68.199997,68.900002,65.900002
20160924120000,352.5,368.950012,34.88889,41,55.099998,0,68.099998,68.900002,65.900002
20160924121500,352.5,359.549988,33.999999,41,55.099998,0,68.099998,68.900002,65.900002
