PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160924123000,352.5,368.950012,34.88889,41,55.099998,0,68.0,68.900002,65.900002
20160924124500,352.5,373.649994,35.333333,41,55.099998,0,68.0,68.900002,65.900002
20160924130000,352.5,378.350006,35.777778,41,55.099998,0,68.0,68.900002,65.900002
20160924131500,352.5,378.350006,35.777778,41,55.099998,0,67.900002,68.900002,65.900002
20160924133000,352.5,378.350006,35.777778,41,55.099998,0,67.900002,68.900002,65.900002
20160924134500,352.5,425.350006,40.222223,46,55.099998,0,67.800003,68.5,65.5
20160924140000,352.5,383.049988,36.222221,42,55.099998,0,67.800003,68.900002,65.900002
20160924141500,352.5,418.299988,39.555554,44,55.099998,0,67.800003,68.5,65.5
20160924143000,352.5,373.649994,35.333333,42,55.099998,0,67.800003,68.5,65.5
20160924144500,352.5,383.049988,36.222221,42,55.099998,0,67.800003,68.5,65.5
20160924150000,352.5,383.049988,36.222221,41,55.099998,0,67.900002,68.5,65.5
20160924151500,352.5,373.649994,35.333333,41,55.099998,0,67.900002,68.5,65.5
20160924153000,352.5,378.350006,35.777778,41,55.099998,0,67.900002,68.5,65.5
20160924154500,352.5,378.350006,35.777778,41,55.099998,0,67.900002,68.5,65.5
20160924160000,352.5,357.200012,33.777779,42,55.099998,0,68.199997,68.5,65.5
20160924161500,352.5,392.450012,37.111112,42,55.099998,0,68.199997,68.5,65.5
20160924163000,352.5,383.049988,36.222221,42,55.099998,0,68.300003,68.5,65.5
20160924164500,352.5,404.200012,38.222223,43,55.099998,0,68.400002,68.599998,65.599998
20160924170000,352.5,378.350006,35.777778,43,55.099998,0,68.5,68.5,65.5
20160924171500,352.5,368.950012,34.88889,41,55.099998,0,68.400002,68.900002,65.900002
20160924173000,352.5,373.649994,35.333333,41,55.099998,0,68.300003,68.900002,65.900002
20160924174500,352.5,373.649994,35.333333,41,55.099998,0,68.300003,68.900002,65.900002
20160924180000,352.5,350.149994,33.111111,41,55.099998,0,68.300003,68.900002,65.900002
20160924181500,352.5,368.950012,34.88889,41,55.099998,0,68.300003,68.900002,65.900002
20160924183000,352.5,359.549988,33.999999,41,55.099998,0,68.300003,68.900002,65.900002
20160924184500,352.5,364.25,34.444444,41,55.099998,0,68.199997,68.900002,65.900002
20160924190000,352.5,357.200012,33.777779,41,55.099998,0,68.199997,68.900002,65.900002
20160924191500,352.5,373.649994,35.333333,41,55.099998,0,68.199997,68.900002,65.900002
20160924193000,352.5,359.549988,33.999999,41,55.099998,0,68.199997,68.900002,65.900002
20160924194500,352.5,359.549988,33.999999,41,54.5,0,68.199997,68.900002,65.900002
20160924200000,352.5,364.25,34.444444,41,54.5,0,68.199997,68.900002,65.900002
20160924201500,352.5,368.950012,34.88889,41,55.099998,0,68.199997,68.900002,65.900002
20160924203000,352.5,364.25,34.444444,41,55.099998,0,68.199997,68.900002,65.900002
20160924204500,352.5,378.350006,35.777778,41,55.099998,0,68.199997,68.900002,65.900002
20160924210000,352.5,357.200012,33.777779,41,55.099998,0,68.199997,68.900002,65.900002
20160924211500,352.5,397.149994,37.555555,42,57.5,100,68.800003,72.699997,69.699997
20160924213000,352.5,378.350006,35.777778,41,79.199997,100,69.300003,73.099998,70.099998
20160924214500,352.5,378.350006,35.777778,41,86.099998,100,69.599998,73.099998,70.099998
20160924220000,352.5,373.649994,35.333333,41,83.199997,100,69.900002,73.099998,70.099998
20160924221500,352.5,373.649994,35.333333,41,79.599998,100,70.099998,73.099998,70.099998
20160924223000,352.5,378.350006,35.777778,41,82.199997,100,70.300003,73.199997,70.199997
20160924224500,352.5,359.549988,33.999999,41,85.599998,100,70.400002,73.199997,70.199997
20160924230000,352.5,359.549988,33.999999,41,56.400002,0,70.5,73.099998,70.099998
20160924231500,352.5,373.649994,35.333333,41,55.5,0,70.699997,73.099998,70.099998
20160924233000,352.5,383.049988,36.222221,41,55.5,0,70.300003,73.099998,70.099998
20160924234500,352.5,373.649994,35.333333,41,55.5,0,70.0,73.099998,70.099998
20160925000000,352.5,373.649994,35.333333,41,54.799999,100,69.800003,73.099998,70.099998
20160925001500,352.5,378.350006,35.777778,41,54.799999,100,69.599998,73.099998,70.099998
20160925003000,352.5,378.350006,35.777778,41,54.799999,100,69.5,73.099998,70.099998
20160925004500,352.5,378.350006,35.777778,41,80.699997,100,69.699997,73.5,70.5
20160925010000,352.5,387.75,36.666667,41,76.800003,100,70.099998,73.099998,70.099998
20160925011500,352.5,387.75,36.666667,41,81.199997,100,70.300003,73.099998,70.099998
20160925013000,352.5,378.350006,35.777778,41,55.599998,100,70.0,73.5,70.5
20160925014500,352.5,357.200012,33.777779,41,55.599998,100,69.699997,73.5,70.5
20160925020000,352.5,378.350006,35.777778,41,74.599998,100,69.599998,73.5,70.5
20160925021500,352.5,368.950012,34.88889,41,83.199997,100,69.699997,73.5,70.5
20160925023000,352.5,392.450012,37.111112,41,88.099998,100,69.800003,73.5,70.5
20160925024500,352.5,364.25,34.444444,41,90.400002,100,69.900002,73.300003,70.300003
20160925030000,352.5,387.75,36.666667,41,80.699997,100,70.0,73.5,70.5
20160925031500,352.5,357.200012,33.777779,41,89.900002,100,70.0,73.5,70.5
20160925033000,352.5,368.950012,34.88889,41,84.699997,100,70.099998,73.5,70.5
20160925034500,352.5,383.049988,36.222221,41,58.299999,100,70.099998,73.199997,70.199997
20160925040000,352.5,378.350006,35.777778,41,55.5,100,69.800003,73.5,70.5
20160925041500,352.5,368.950012,34.88889,41,72.900002,100,69.699997,73.5,70.5
20160925043000,352.5,378.350006,35.777778,41,86.800003,100,69.800003,73.5,70.5
20160925044500,352.5,373.649994,35.333333,41,82.0,100,69.800003,73.5,70.5
20160925050000,352.5,324.299988,30.666666,41,82.0,100,69.800003,73.5,70.5
20160925051500,352.5,373.649994,35.333333,41,89.300003,100,69.800003,73.5,70.5
20160925053000,352.5,383.049988,36.222221,41,89.300003,100,69.800003,73.5,70.5
20160925054500,352.5,373.649994,35.333333,41,83.199997,100,69.900002,73.5,70.5
20160925060000,352.5,378.350006,35.777778,41,86.199997,100,69.900002,73.5,70.5
20160925061500,352.5,364.25,34.444444,41,95.300003,100,69.900002,73.5,70.5
20160925063000,352.5,364.25,34.444444,41,83.800003,100,69.900002,73.5,70.5
20160925064500,352.5,373.649994,35.333333,41,92.599998,100,69.900002,73.5,70.5
20160925070000,352.5,378.350006,35.777778,41,83.199997,100,69.900002,73.5,70.5
20160925071500,352.5,373.649994,35.333333,41,88.099998,100,70.0,73.5,70.5
20160925073000,352.5,364.25,34.444444,41,97.199997,100,70.0,73.5,70.5
20160925074500,352.5,383.049988,36.222221,41,88.099998,100,69.900002,73.5,70.5
20160925080000,352.5,378.350006,35.777778,41,90.5,100,69.900002,73.5,70.5
20160925081500,352.5,373.649994,35.333333,41,83.199997,100,69.900002,73.5,70.5
20160925083000,352.5,378.350006,35.777778,41,82.099998,100,69.900002,73.5,70.5
20160925084500,352.5,368.950012,34.88889,41,95.400002,100,70.0,73.5,70.5
20160925090000,352.5,345.450012,32.666668,41,95.400002,100,70.0,73.5,70.5
20160925091500,352.5,368.950012,34.88889,41,95.400002,100,70.0,73.5,70.5
20160925093000,352.5,378.350006,35.777778,41,83.199997,100,70.0,73.5,70.5
20160925094500,352.5,373.649994,35.333333,41,92.900002,100,70.0,73.5,70.5
20160925100000,352.5,364.25,34.444444,41,97.199997,100,70.199997,73.5,70.5
20160925101500,352.5,350.149994,33.111111,41,93.5,100,70.099998,73.5,70.5
20160925103000,352.5,364.25,34.444444,41,83.800003,100,70.199997,73.5,70.5
20160925104500,352.5,383.049988,36.222221,41,81.900002,100,70.199997,73.5,70.5
20160925110000,352.5,378.350006,35.777778,41,95.900002,100,70.199997,73.5,70.5
20160925111500,352.5,383.049988,36.222221,41,81.099998,100,70.199997,73.5,70.5
20160925113000,352.5,364.25,34.444444,41,75.300003,100,70.199997,73.5,70.5
20160925114500,352.5,373.649994,35.333333,41,88.699997,100,70.199997,73.5,70.5
20160925120000,352.5,357.200012,33.777779,41,79.699997,100,70.199997,73.5,70.5
20160925121500,352.5,357.200012,33.777779,41,74.0,100,70.099998,73.5,70.5
20160925123000,352.5,368.950012,34.88889,41,86.400002,100,70.099998,73.5,70.5
20160925124500,352.5,373.649994,35.333333,41,86.400002,100,70.099998,73.5,70.5
20160925130000,352.5,364.25,34.444444,41,87.5,100,70.0,73.5,70.5
20160925131500,352.5,359.549988,33.999999,41,84.199997,100,70.0,73.599998,70.599998
20160925133000,352.5,364.25,34.444444,41,82.099998,100,70.0,73.599998,70.599998
20160925134500,352.5,368.950012,34.88889,41,92.300003,100,70.099998,73.599998,70.599998
20160925140000,352.5,373.649994,35.333333,41,79.699997,100,70.099998,73.599998,70.599998
20160925141500,352.5,373.649994,35.333333,41,90.800003,100,70.099998,73.599998,70.599998
20160925143000,352.5,368.950012,34.88889,41,86.5,100,70.199997,73.599998,70.599998
20160925144500,352.5,368.950012,34.88889,41,87.5,100,70.199997,73.599998,70.599998
20160925150000,352.5,364.25,34.444444,41,70.400002,0,71.099998,73.599998,70.599998
20160925151500,352.5,364.25,34.444444,41,56.0,0,71.300003,73.599998,70.599998
20160925153000,352.5,364.25,34.444444,40,56.0,0,71.199997,73.599998,70.599998
20160925154500,352.5,359.549988,33.999999,40,56.0,0,71.099998,73.599998,70.599998
20160925160000,352.5,359.549988,33.999999,40,56.0,0,70.900002,73.599998,70.599998
20160925161500,352.5,359.549988,33.999999,40,56.0,0,70.900002,73.599998,70.599998
20160925163000,352.5,368.950012,34.88889,40,55.200001,0,70.400002,73.599998,70.599998
20160925164500,352.5,368.950012,34.88889,40,55.200001,100,70.099998,73.599998,70.599998
20160925170000,352.5,378.350006,35.777778,40,57.099998,100,69.800003,73.599998,70.599998
20160925171500,352.5,364.25,34.444444,40,83.199997,100,70.0,73.599998,70.599998
20160925173000,352.5,383.049988,36.222221,40,90.400002,100,70.0,73.599998,70.599998
20160925174500,352.5,345.450012,32.666668,40,83.900002,100,70.099998,73.900002,70.900002
20160925180000,352.5,350.149994,33.111111,40,82.599998,100,70.199997,73.900002,70.900002
20160925181500,352.5,350.149994,33.111111,40,95.099998,100,70.400002,73.699997,70.699997
20160925183000,352.5,359.549988,33.999999,40,87.400002,100,70.5,73.800003,70.800003
20160925184500,352.5,364.25,34.444444,40,86.400002,100,70.599998,73.800003,70.800003
20160925190000,352.5,368.950012,34.88889,40,86.400002,100,70.699997,73.900002,70.900002
20160925191500,352.5,364.25,34.444444,40,93.5,100,70.699997,73.900002,70.900002
20160925193000,352.5,373.649994,35.333333,40,85.0,100,70.800003,73.900002,70.900002
20160925194500,352.5,373.649994,35.333333,40,66.800003,100,70.900002,73.900002,70.900002
20160925200000,352.5,368.950012,34.88889,40,55.599998,100,70.699997,73.900002,70.900002
20160925201500,352.5,373.649994,35.333333,40,55.599998,100,70.400002,73.699997,70.699997
20160925203000,352.5,368.950012,34.88889,40,54.700001,100,70.199997,73.699997,70.699997
20160925204500,352.5,383.049988,36.222221,40,56.799999,100,70.0,73.599998,70.599998
20160925210000,352.5,359.549988,33.999999,40,73.800003,100,70.099998,73.599998,70.599998
20160925211500,352.5,368.950012,34.88889,40,73.800003,100,70.5,73.599998,70.599998
20160925213000,352.5,368.950012,34.88889,40,70.800003,100,70.5,73.599998,70.599998
20160925214500,352.5,364.25,34.444444,40,75.800003,100,70.599998,73.599998,70.599998
20160925220000,352.5,359.549988,33.999999,40,75.800003,100,70.699997,73.699997,70.699997
20160925221500,352.5,368.950012,34.88889,40,72.5,100,70.699997,73.599998,70.599998
20160925223000,352.5,378.350006,35.777778,40,69.699997,100,70.800003,73.599998,70.599998
20160925224500,352.5,364.25,34.444444,40,72.0,100,70.800003,73.599998,70.599998
20160925230000,352.5,364.25,34.444444,40,57.599998,0,70.800003,73.599998,70.599998
20160925231500,352.5,364.25,34.444444,40,55.200001,0,70.800003,73.599998,70.599998
20160925233000,352.5,368.950012,34.88889,40,55.200001,0,70.699997,73.599998,70.599998
20160925234500,352.5,373.649994,35.333333,40,55.200001,0,70.5,73.599998,70.599998
20160926000000,352.5,357.200012,33.777779,40,55.200001,0,70.400002,73.599998,70.599998
20160926001500,352.5,368.950012,34.88889,40,55.200001,100,70.300003,73.599998,70.599998
20160926003000,352.5,364.25,34.444444,40,55.200001,100,70.300003,73.5,70.5
20160926004500,352.5,357.200012,33.777779,40,55.200001,100,70.199997,73.5,70.5
20160926010000,352.5,373.649994,35.333333,40,54.299999,100,70.099998,73.599998,70.599998
20160926011500,352.5,373.649994,35.333333,40,55.099998,100,70.400002,73.599998,70.599998
20160926013000,352.5,359.549988,33.999999,40,55.099998,100,70.199997,73.599998,70.599998
20160926014500,352.5,359.549988,33.999999,40,55.099998,100,70.199997,73.599998,70.599998
20160926020000,352.5,364.25,34.444444,40,57.900002,100,70.199997,73.599998,70.599998
20160926021500,352.5,378.350006,35.777778,40,61.5,100,70.199997,73.599998,70.599998
20160926023000,352.5,373.649994,35.333333,40,67.199997,100,70.300003,73.599998,70.599998
20160926024500,352.5,368.950012,34.88889,40,67.199997,100,70.400002,73.599998,70.599998
20160926030000,352.5,368.950012,34.88889,40,64.400002,100,70.5,73.599998,70.599998
20160926031500,352.5,357.200012,33.777779,40,66.699997,100,70.699997,73.599998,70.599998
20160926033000,352.5,383.049988,36.222221,40,66.699997,100,70.5,73.599998,70.599998
20160926034500,352.5,368.950012,34.88889,40,65.800003,100,70.599998,73.599998,70.599998
20160926040000,352.5,373.649994,35.333333,40,64.400002,100,70.599998,73.599998,70.599998
20160926041500,352.5,373.649994,35.333333,40,67.699997,100,70.699997,73.599998,70.599998
20160926043000,352.5,364.25,34.444444,40,66.800003,100,70.800003,73.599998,70.599998
20160926044500,352.5,368.950012,34.88889,40,64.0,100,70.800003,73.599998,70.599998
20160926050000,352.5,373.649994,35.333333,40,67.199997,100,70.699997,73.599998,70.599998
20160926051500,352.5,359.549988,33.999999,40,56.400002,0,71.0,73.599998,70.599998
20160926053000,352.5,373.649994,35.333333,40,55.599998,0,70.5,73.599998,70.599998
20160926054500,352.5,373.649994,35.333333,40,54.700001,100,70.199997,73.599998,70.599998
20160926060000,352.5,373.649994,35.333333,40,55.5,100,69.900002,73.599998,70.599998
20160926061500,352.5,359.549988,33.999999,40,74.800003,100,69.800003,73.599998,70.599998
20160926063000,352.5,378.350006,35.777778,40,79.199997,100,70.0,73.599998,70.599998
20160926064500,352.5,357.200012,33.777779,40,90.400002,100,70.0,73.599998,70.599998
20160926070000,352.5,368.950012,34.88889,40,91.699997,100,70.099998,73.599998,70.599998
20160926071500,352.5,359.549988,33.999999,40,87.599998,100,70.199997,73.599998,70.599998
20160926073000,352.5,359.549988,33.999999,40,85.599998,100,70.0,73.599998,70.599998
20160926074500,352.5,350.149994,33.111111,40,87.800003,100,70.0,73.599998,70.599998
20160926080000,352.5,364.25,34.444444,40,87.800003,100,70.099998,73.599998,70.599998
20160926081500,352.5,368.950012,34.88889,40,83.800003,100,70.099998,73.800003,70.800003
20160926083000,352.5,364.25,34.444444,40,94.699997,100,70.0,73.900002,70.900002
20160926084500,352.5,368.950012,34.88889,40,85.0,100,70.099998,73.800003,70.800003
20160926090000,352.5,359.549988,33.999999,40,94.199997,100,70.0,73.699997,70.699997
20160926091500,352.5,368.950012,34.88889,40,85.599998,100,70.0,73.599998,70.599998
20160926093000,352.5,359.549988,33.999999,40,93.599998,100,70.099998,73.599998,70.599998
20160926094500,352.5,364.25,34.444444,40,84.400002,100,70.099998,73.599998,70.599998
20160926100000,352.5,359.549988,33.999999,40,89.0,100,70.099998,73.5,70.5
20160926101500,352.5,368.950012,34.88889,40,82.5,100,70.099998,73.5,70.5
20160926103000,352.5,364.25,34.444444,40,89.300003,100,70.099998,73.5,70.5
20160926104500,352.5,373.649994,35.333333,40,83.800003,100,70.099998,73.5,70.5
20160926110000,352.5,364.25,34.444444,40,94.099998,100,70.099998,73.699997,70.699997
20160926111500,352.5,368.950012,34.88889,40,79.699997,100,70.0,73.699997,70.699997
20160926113000,352.5,359.549988,33.999999,40,92.900002,100,70.0,73.699997,70.699997
20160926114500,352.5,368.950012,34.88889,40,86.900002,100,70.099998,73.599998,70.599998
20160926120000,352.5,364.25,34.444444,40,83.199997,100,70.699997,73.599998,70.599998
20160926121500,352.5,373.649994,35.333333,40,85.699997,100,70.699997,73.599998,70.599998
20160926123000,352.5,378.350006,35.777778,40,79.400002,0,70.900002,73.599998,70.599998
20160926124500,352.5,368.950012,34.88889,40,56.0,0,71.0,73.599998,70.599998
20160926130000,352.5,378.350006,35.777778,40,56.0,0,71.0,73.599998,70.599998
20160926131500,352.5,373.649994,35.333333,40,55.200001,0,70.800003,73.5,70.5
20160926133000,352.5,373.649994,35.333333,40,55.200001,0,70.5,73.5,70.5
20160926134500,352.5,373.649994,35.333333,40,55.200001,100,70.199997,73.5,70.5
20160926140000,352.5,368.950012,34.88889,40,55.200001,100,69.900002,73.5,70.5
20160926141500,352.5,368.950012,34.88889,40,59.5,100,69.800003,73.5,70.5
20160926143000,352.5,350.149994,33.111111,40,68.599998,100,69.800003,73.400002,70.400002
20160926144500,352.5,387.75,36.666667,40,86.800003,100,69.900002,73.900002,70.900002
20160926150000,352.5,378.350006,35.777778,40,85.0,100,69.900002,73.900002,70.900002
20160926151500,352.5,368.950012,34.88889,40,78.199997,100,70.0,73.900002,70.900002
20160926153000,352.5,368.950012,34.88889,40,83.800003,100,70.0,73.699997,70.699997
20160926154500,352.5,350.149994,33.111111,40,83.800003,100,70.0,73.599998,70.599998
20160926160000,352.5,368.950012,34.88889,40,78.699997,100,70.099998,73.599998,70.599998
20160926161500,352.5,359.549988,33.999999,40,91.099998,100,70.400002,73.599998,70.599998
20160926163000,352.5,359.549988,33.999999,40,83.199997,100,70.800003,73.599998,70.599998
20160926164500,352.5,340.75,32.222222,40,75.900002,0,70.900002,73.599998,70.599998
20160926170000,352.5,373.649994,35.333333,41,56.400002,0,70.900002,73.699997,70.699997
20160926171500,352.5,368.950012,34.88889,41,56.400002,0,71.0,73.800003,70.800003
20160926173000,352.5,364.25,34.444444,41,55.200001,0,70.800003,73.900002,70.900002
20160926174500,352.5,378.350006,35.777778,41,55.200001,0,70.699997,73.900002,70.900002
20160926180000,352.5,364.25,34.444444,41,55.200001,0,70.599998,73.900002,70.900002
20160926181500,352.5,387.75,36.666667,41,55.200001,0,70.300003,73.5,70.5
20160926183000,352.5,383.049988,36.222221,41,55.200001,100,70.199997,73.400002,70.400002
20160926184500,352.5,368.950012,34.88889,41,55.200001,100,70.099998,73.900002,70.900002
20160926190000,352.5,378.350006,35.777778,41,64.0,100,70.0,73.699997,70.699997
20160926191500,352.5,368.950012,34.88889,40,65.300003,100,70.5,73.599998,70.599998
20160926193000,352.5,364.25,34.444444,40,67.699997,100,70.599998,73.5,70.5
20160926194500,352.5,345.450012,32.666668,40,66.300003,100,70.699997,73.900002,70.900002
20160926200000,352.5,378.350006,35.777778,40,66.300003,100,70.699997,73.900002,70.900002
20160926201500,352.5,368.950012,34.88889,40,68.599998,100,70.699997,73.900002,70.900002
20160926203000,352.5,359.549988,33.999999,40,65.300003,100,70.800003,73.900002,70.900002
20160926204500,352.5,359.549988,33.999999,40,66.599998,100,70.800003,73.900002,70.900002
20160926210000,352.5,373.649994,35.333333,40,67.300003,100,70.800003,73.900002,70.900002
20160926211500,352.5,373.649994,35.333333,40,67.300003,100,70.699997,73.900002,70.900002
20160926213000,352.5,368.950012,34.88889,40,67.300003,100,70.5,73.900002,70.900002
20160926214500,352.5,368.950012,34.88889,40,72.900002,100,70.5,73.900002,70.900002
20160926220000,352.5,357.200012,33.777779,40,79.900002,100,70.5,73.900002,70.900002
20160926221500,352.5,357.200012,33.777779,40,81.300003,100,70.5,73.900002,70.900002
20160926223000,352.5,357.200012,33.777779,40,81.300003,100,70.5,73.900002,70.900002
20160926224500,352.5,350.149994,33.111111,40,81.300003,100,70.5,73.900002,70.900002
20160926230000,352.5,345.450012,32.666668,40,81.300003,100,70.5,73.900002,70.900002
20160926231500,352.5,364.25,34.444444,40,83.199997,100,70.5,73.900002,70.900002
20160926233000,352.5,364.25,34.444444,40,83.199997,100,70.5,73.900002,70.900002
20160926234500,352.5,368.950012,34.88889,40,91.099998,100,70.5,73.900002,70.900002
20160927000000,352.5,359.549988,33.999999,40,93.599998,100,70.5,73.900002,70.900002
20160927001500,352.5,359.549988,33.999999,40,94.599998,100,70.5,73.900002,70.900002
20160927003000,352.5,350.149994,33.111111,40,92.900002,100,70.5,73.900002,70.900002
20160927004500,352.5,359.549988,33.999999,40,91.199997,100,70.5,73.900002,70.900002
20160927010000,352.5,359.549988,33.999999,40,89.800003,100,70.599998,73.900002,70.900002
20160927011500,352.5,350.149994,33.111111,40,89.800003,100,70.599998,73.900002,70.900002
20160927013000,352.5,345.450012,32.666668,40,88.900002,100,70.599998,73.900002,70.900002
20160927014500,352.5,357.200012,33.777779,40,88.900002,100,70.599998,73.900002,70.900002
20160927020000,352.5,345.450012,32.666668,40,86.800003,100,70.699997,73.900002,70.900002
20160927021500,352.5,364.25,34.444444,40,88.0,100,70.699997,73.900002,70.900002
20160927023000,352.5,364.25,34.444444,40,88.0,100,70.699997,73.900002,70.900002
20160927024500,352.5,345.450012,32.666668,40,84.800003,100,70.699997,73.900002,70.900002
20160927030000,352.5,357.200012,33.777779,40,84.800003,100,70.699997,73.900002,70.900002
20160927031500,352.5,350.149994,33.111111,40,89.199997,100,70.800003,73.900002,70.900002
20160927033000,352.5,350.149994,33.111111,40,91.800003,100,70.800003,73.900002,70.900002
20160927034500,352.5,357.200012,33.777779,40,83.800003,100,70.900002,73.900002,70.900002
20160927040000,352.5,357.200012,33.777779,40,83.800003,100,71.0,73.900002,70.900002
20160927041500,352.5,357.200012,33.777779,40,94.099998,100,71.0,73.900002,70.900002
20160927043000,352.5,345.450012,32.666668,40,83.800003,100,71.099998,73.900002,70.900002
20160927044500,352.5,359.549988,33.999999,40,83.800003,100,71.099998,73.900002,70.900002
20160927050000,352.5,359.549988,33.999999,40,93.300003,100,71.099998,73.900002,70.900002
20160927051500,352.5,359.549988,33.999999,40,63.200001,0,71.099998,73.900002,70.900002
20160927053000,352.5,350.149994,33.111111,40,56.400002,0,70.900002,73.900002,70.900002
20160927054500,352.5,350.149994,33.111111,40,55.200001,0,70.699997,73.900002,70.900002
20160927060000,352.5,345.450012,32.666668,40,55.200001,100,70.5,73.900002,70.900002
20160927061500,352.5,357.200012,33.777779,40,55.200001,100,70.400002,73.900002,70.900002
20160927063000,352.5,364.25,34.444444,40,57.5,100,70.199997,73.900002,70.900002
20160927064500,352.5,364.25,34.444444,40,74.900002,100,70.400002,73.900002,70.900002
20160927070000,352.5,364.25,34.444444,40,80.199997,100,70.5,73.900002,70.900002
20160927071500,352.5,364.25,34.444444,40,82.199997,100,70.599998,73.900002,70.900002
20160927073000,352.5,368.950012,34.88889,40,88.099998,100,70.599998,73.900002,70.900002
20160927074500,352.5,364.25,34.444444,40,84.099998,100,70.699997,73.900002,70.900002
20160927080000,352.5,359.549988,33.999999,40,86.900002,100,70.800003,73.900002,70.900002
20160927081500,352.5,359.549988,33.999999,40,82.099998,100,70.800003,73.900002,70.900002
20160927083000,352.5,359.549988,33.999999,40,78.800003,100,70.800003,73.900002,70.900002
20160927084500,352.5,364.25,34.444444,40,80.599998,100,70.800003,73.900002,70.900002
20160927090000,352.5,364.25,34.444444,40,78.300003,100,71.0,73.900002,70.900002
20160927091500,352.5,359.549988,33.999999,40,58.299999,100,70.900002,73.900002,70.900002
20160927093000,352.5,359.549988,33.999999,40,55.599998,100,70.5,73.900002,70.900002
20160927094500,352.5,359.549988,33.999999,40,55.599998,100,70.300003,73.900002,70.900002
20160927100000,352.5,359.549988,33.999999,40,59.099998,100,70.199997,73.900002,70.900002
20160927101500,352.5,368.950012,34.88889,40,84.400002,100,70.300003,73.900002,70.900002
20160927103000,352.5,359.549988,33.999999,40,90.199997,100,70.300003,73.900002,70.900002
20160927104500,352.5,364.25,34.444444,40,91.300003,100,70.400002,73.900002,70.900002
20160927110000,352.5,368.950012,34.88889,40,84.400002,100,70.5,73.900002,70.900002
20160927111500,352.5,359.549988,33.999999,40,82.900002,100,70.800003,73.900002,70.900002
20160927113000,352.5,368.950012,34.88889,40,82.900002,0,71.199997,73.900002,70.900002
20160927114500,352.5,368.950012,34.88889,40,56.799999,0,71.300003,73.900002,70.900002
20160927120000,352.5,730.849976,69.111109,100,55.599998,0,71.300003,68.0,56.799999
20160927121500,352.5,714.400024,67.555558,100,55.599998,0,71.199997,68.0,57.5
20160927123000,352.5,733.200012,69.333334,100,55.599998,0,71.300003,68.0,57.099998
20160927124500,352.5,721.450012,68.222223,100,55.599998,0,70.5,68.0,57.0
20160927130000,352.5,721.450012,68.222223,100,55.599998,0,70.099998,68.0,57.5
20160927131500,352.5,702.650024,66.444447,100,55.599998,0,69.900002,68.0,57.5
20160927133000,352.5,681.5,64.444444,100,55.599998,0,69.699997,68.0,57.900002
20160927134500,352.5,693.25,65.555556,100,55.599998,0,69.699997,68.0,58.299999
20160927140000,352.5,702.650024,66.444447,100,54.700001,0,69.400002,68.0,58.299999
20160927141500,352.5,749.650024,70.888891,100,54.700001,0,68.900002,68.0,58.299999
20160927143000,352.5,728.5,68.888889,100,54.700001,0,68.599998,68.0,58.299999
20160927144500,352.5,712.049988,67.333332,100,54.700001,0,68.300003,68.0,58.299999
20160927150000,352.5,712.049988,67.333332,100,55.5,0,68.099998,68.0,58.5
20160927151500,352.5,702.650024,66.444447,100,55.5,0,67.900002,68.0,58.599998
20160927153000,352.5,702.650024,66.444447,100,55.5,0,67.900002,68.0,59.0
20160927154500,352.5,709.700012,67.111112,100,55.5,0,68.400002,68.0,58.400002
20160927160000,352.5,730.849976,69.111109,100,55.5,0,68.199997,68.0,58.400002
20160927161500,352.5,714.400024,67.555558,100,55.5,0,68.199997,68.0,58.400002
20160927163000,352.5,714.400024,67.555558,100,55.5,0,68.300003,68.0,58.400002
20160927164500,352.5,688.549988,65.11111,100,55.5,0,68.199997,68.0,58.400002
20160927170000,352.5,735.549988,69.555554,100,55.5,0,67.900002,68.0,58.400002
20160927171500,352.5,735.549988,69.555554,100,54.900002,0,67.699997,68.0,58.400002
20160927173000,352.5,735.549988,69.555554,100,54.900002,0,67.5,68.0,58.400002
20160927174500,352.5,735.549988,69.555554,100,54.900002,0,67.300003,68.0,58.5
20160927180000,352.5,756.700012,71.555557,85,54.900002,0,67.699997,68.0,59.0
20160927181500,352.5,712.049988,67.333332,95,54.900002,0,67.900002,68.0,59.0
20160927183000,352.5,721.450012,68.222223,100,54.900002,0,68.300003,68.0,58.400002
20160927184500,352.5,756.700012,71.555557,100,54.299999,0,68.400002,68.0,58.400002
20160927190000,352.5,712.049988,67.333332,100,54.299999,0,68.5,68.0,58.400002
20160927191500,352.5,780.200012,73.777779,100,54.299999,0,68.400002,68.0,58.400002
20160927193000,352.5,754.349976,71.333331,100,54.299999,0,68.400002,68.0,59.0
20160927194500,352.5,775.5,73.333333,100,54.299999,0,68.699997,68.0,58.799999
20160927200000,352.5,766.099976,72.444442,100,54.299999,0,68.599998,68.0,58.400002
20160927201500,352.5,766.099976,72.444442,100,54.299999,0,69.199997,68.0,58.900002
20160927203000,352.5,744.950012,70.444446,100,54.299999,0,69.099998,68.0,59.0
20160927204500,352.5,707.349976,66.888887,100,54.299999,0,69.099998,68.0,59.0
20160927210000,352.5,775.5,73.333333,100,54.299999,0,69.300003,68.0,59.0
20160927211500,352.5,733.200012,69.333334,100,54.299999,0,69.300003,68.0,59.0
20160927213000,352.5,712.049988,67.333332,100,54.299999,0,68.400002,68.0,59.0
20160927214500,352.5,733.200012,69.333334,100,54.299999,0,68.099998,68.0,59.0
20160927220000,352.5,733.200012,69.333334,100,54.299999,0,67.900002,68.0,59.0
20160927221500,352.5,780.200012,73.777779,100,54.299999,0,67.699997,68.0,59.0
20160927223000,352.5,728.5,68.888889,100,54.299999,0,67.599998,68.0,59.099998
20160927224500,352.5,728.5,68.888889,80,54.299999,0,67.400002,68.0,59.200001
20160927230000,352.5,660.349976,62.444442,65,54.299999,0,67.400002,68.0,59.099998
20160927231500,352.5,479.399994,45.333333,53,54.299999,0,67.400002,68.0,59.299999
20160927233000,352.5,453.549988,42.888888,51,54.299999,0,67.599998,68.0,59.099998
20160927234500,352.5,453.549988,42.888888,47,54.299999,0,67.699997,68.0,59.099998
20160928000000,352.5,458.25,43.333333,47,54.299999,0,67.800003,68.0,59.099998
20160928001500,352.5,425.350006,40.222223,48,54.299999,0,67.900002,68.0,59.200001
20160928003000,352.5,458.25,43.333333,48,54.299999,0,67.900002,68.0,59.099998
20160928004500,352.5,425.350006,40.222223,48,54.299999,0,67.900002,68.0,59.5
20160928010000,352.5,446.5,42.222222,48,54.299999,0,67.900002,68.0,59.299999
20160928011500,352.5,777.849976,73.555553,100,54.299999,0,67.900002,68.0,59.099998
20160928013000,352.5,752.0,71.111111,100,55.099998,0,67.699997,68.0,59.099998
20160928014500,352.5,735.549988,69.555554,100,54.200001,0,67.599998,68.0,59.099998
20160928020000,352.5,766.099976,72.444442,100,54.200001,0,67.400002,68.0,59.099998
20160928021500,352.5,690.900024,65.333336,78,54.200001,0,67.300003,68.0,59.099998
20160928023000,352.5,554.599976,52.444442,61,54.200001,0,67.300003,68.0,59.099998
20160928024500,352.5,474.700012,44.88889,52,54.200001,0,67.400002,68.0,59.099998
20160928030000,352.5,418.299988,39.555554,43,54.200001,0,67.599998,68.0,59.099998
20160928031500,352.5,408.899994,38.666666,42,54.200001,0,67.699997,68.0,59.099998
20160928033000,352.5,387.75,36.666667,41,54.200001,0,67.699997,68.0,59.099998
20160928034500,352.5,383.049988,36.222221,41,55.099998,0,67.900002,68.0,59.200001
20160928040000,352.5,378.350006,35.777778,41,55.099998,0,67.900002,68.0,59.099998
20160928041500,352.5,397.149994,37.555555,41,55.099998,0,68.099998,68.0,59.099998
20160928043000,352.5,404.200012,38.222223,41,55.099998,0,68.199997,68.0,59.099998
20160928044500,352.5,397.149994,37.555555,41,55.099998,0,68.199997,68.0,59.099998
20160928050000,352.5,408.899994,38.666666,44,55.099998,0,68.300003,68.0,59.099998
20160928051500,352.5,462.950012,43.777779,49,55.099998,0,68.300003,68.0,59.099998
20160928053000,352.5,467.649994,44.222222,52,55.099998,0,68.300003,68.0,59.099998
20160928054500,352.5,481.75,45.555556,53,55.099998,0,68.199997,68.0,59.099998
20160928060000,352.5,488.799988,46.222221,53,55.099998,0,68.199997,68.0,59.099998
20160928061500,352.5,479.399994,45.333333,53,55.099998,0,68.199997,68.0,59.099998
20160928063000,352.5,458.25,43.333333,53,55.099998,0,68.099998,68.0,59.799999
20160928064500,352.5,479.399994,45.333333,53,55.099998,0,68.099998,68.0,59.799999
20160928070000,352.5,472.350006,44.666667,53,55.099998,0,68.0,68.0,59.799999
20160928071500,352.5,481.75,45.555556,54,54.299999,0,67.900002,68.0,59.799999
20160928073000,352.5,474.700012,44.88889,54,54.299999,0,67.800003,68.0,59.799999
20160928074500,352.5,486.450012,46.000001,54,54.299999,0,67.800003,68.0,59.799999
20160928080000,352.5,493.5,46.666667,54,54.299999,0,67.699997,68.0,59.799999
20160928081500,352.5,446.5,42.222222,49,55.099998,0,67.599998,68.0,59.799999
20160928083000,352.5,392.450012,37.111112,42,55.099998,0,67.699997,68.0,59.799999
20160928084500,352.5,383.049988,36.222221,41,55.099998,0,68.099998,68.0,59.799999
20160928090000,352.5,425.350006,40.222223,46,55.099998,0,68.400002,68.0,59.799999
20160928091500,352.5,467.649994,44.222222,52,55.099998,0,68.300003,68.0,59.799999
20160928093000,352.5,472.350006,44.666667,52,55.099998,0,68.099998,68.0,59.799999
20160928094500,352.5,451.200012,42.666668,52,55.099998,0,68.0,68.0,59.799999
20160928100000,352.5,460.600006,43.555556,52,55.099998,0,67.800003,68.0,59.799999
20160928101500,352.5,460.600006,43.555556,52,55.099998,0,68.0,68.0,59.799999
20160928103000,352.5,474.700012,44.88889,52,55.099998,0,67.900002,68.0,59.799999
20160928104500,352.5,486.450012,46.000001,52,54.299999,0,67.800003,68.0,59.799999
20160928110000,352.5,474.700012,44.88889,52,54.299999,0,67.900002,68.0,59.799999
20160928111500,352.5,488.799988,46.222221,52,54.299999,0,67.800003,68.0,59.799999
20160928113000,352.5,467.649994,44.222222,49,54.299999,0,67.699997,68.0,59.799999
20160928114500,352.5,439.450012,41.555557,46,55.099998,0,67.699997,68.0,59.799999
20160928120000,352.5,425.350006,40.222223,43,55.900002,0,67.699997,68.0,59.799999
20160928121500,352.5,408.899994,38.666666,41,54.700001,0,67.800003,68.0,59.799999
20160928123000,352.5,404.200012,38.222223,41,54.700001,0,67.900002,68.0,59.799999
20160928124500,352.5,397.149994,37.555555,41,54.700001,0,67.900002,68.0,59.799999
20160928130000,352.5,397.149994,37.555555,41,54.700001,0,67.900002,68.0,59.799999
20160928131500,352.5,413.600006,39.111112,41,54.700001,0,68.0,68.0,59.799999
20160928133000,352.5,488.799988,46.222221,52,54.700001,0,68.5,68.0,59.799999
20160928134500,352.5,545.200012,51.555557,57,54.700001,0,68.400002,68.0,59.799999
20160928140000,352.5,669.75,63.333333,69,54.700001,0,68.599998,68.0,59.799999
20160928141500,352.5,770.799988,72.888888,78,54.700001,0,68.599998,68.0,59.799999
20160928143000,352.5,820.150024,77.555558,100,54.700001,0,68.800003,68.0,59.799999
20160928144500,352.5,836.599976,79.111109,100,55.5,0,68.599998,68.0,59.799999
20160928150000,352.5,836.599976,79.111109,100,55.5,0,68.400002,68.0,59.799999
20160928151500,352.5,787.25,74.444444,100,55.5,0,68.300003,68.0,59.799999
20160928153000,352.5,787.25,74.444444,100,55.5,0,68.099998,68.0,59.799999
20160928154500,352.5,829.549988,78.444443,100,55.5,0,67.900002,68.0,59.799999
20160928160000,352.5,813.099976,76.888887,100,55.5,0,67.800003,68.0,59.799999
20160928161500,352.5,766.099976,72.444442,100,55.5,0,67.900002,68.0,59.799999
20160928163000,352.5,803.700012,76.000001,100,55.5,0,67.800003,68.0,59.799999
20160928164500,352.5,782.549988,73.999999,100,55.5,0,67.599998,68.0,59.799999
20160928170000,352.5,782.549988,73.999999,100,55.5,0,67.599998,68.0,59.799999
20160928171500,352.5,740.25,70.0,100,55.5,0,67.599998,68.0,59.799999
20160928173000,352.5,693.25,65.555556,73,55.5,0,67.400002,68.0,59.799999
20160928174500,352.5,615.700012,58.222223,65,55.5,0,67.5,68.0,59.799999
20160928180000,352.5,517.0,48.888889,57,55.5,0,67.400002,68.0,59.799999
20160928181500,352.5,453.549988,42.888888,51,54.700001,0,67.5,68.0,59.799999
20160928183000,352.5,439.450012,41.555557,47,54.700001,0,67.599998,68.0,59.799999
20160928184500,352.5,418.299988,39.555554,46,54.700001,0,68.300003,68.0,59.799999
20160928190000,352.5,547.549988,51.777777,58,54.700001,0,68.599998,68.0,59.799999
20160928191500,352.5,766.099976,72.444442,81,54.700001,0,68.699997,68.0,59.799999
20160928193000,352.5,824.849976,77.999998,90,54.700001,0,68.300003,68.0,59.799999
20160928194500,352.5,784.900024,74.222225,85,54.700001,0,68.099998,68.0,59.799999
20160928200000,352.5,770.799988,72.888888,83,54.700001,0,67.900002,68.0,59.799999
20160928201500,352.5,791.950012,74.88889,82,53.900002,0,67.900002,68.0,59.799999
20160928203000,352.5,817.799988,77.333332,82,53.900002,0,67.900002,68.0,59.799999
20160928204500,352.5,766.099976,72.444442,82,53.900002,0,67.800003,68.0,59.799999
20160928210000,352.5,735.549988,69.555554,80,53.900002,0,67.699997,68.0,59.799999
20160928211500,352.5,756.700012,71.555557,78,53.900002,0,67.800003,68.0,59.799999
20160928213000,352.5,723.799988,68.444443,77,53.900002,0,67.900002,68.0,59.799999
20160928214500,352.5,770.799988,72.888888,76,53.900002,0,67.800003,68.0,59.799999
20160928220000,352.5,686.200012,64.88889,72,53.900002,0,67.599998,68.0,59.799999
20160928221500,352.5,629.799988,59.555554,64,53.900002,0,67.5,68.0,59.799999
20160928223000,352.5,528.75,50.0,54,54.599998,0,67.400002,68.0,59.799999
20160928224500,352.5,460.600006,43.555556,49,54.599998,0,67.5,68.0,59.799999
20160928230000,352.5,425.350006,40.222223,47,54.599998,0,67.599998,68.0,59.799999
20160928231500,352.5,397.149994,37.555555,44,54.599998,0,67.699997,68.0,59.799999
20160928233000,352.5,387.75,36.666667,43,54.599998,0,67.699997,68.0,59.799999
20160928234500,352.5,397.149994,37.555555,41,54.599998,0,67.800003,68.0,59.799999
20160929000000,352.5,392.450012,37.111112,41,54.599998,0,67.900002,68.0,59.799999
20160929001500,352.5,373.649994,35.333333,41,54.599998,0,67.900002,68.0,59.799999
20160929003000,352.5,397.149994,37.555555,41,54.599998,0,68.0,68.0,59.799999
20160929004500,352.5,397.149994,37.555555,41,54.599998,0,68.099998,68.0,59.799999
20160929010000,352.5,387.75,36.666667,41,54.599998,0,68.199997,68.0,59.799999
20160929011500,352.5,387.75,36.666667,41,54.599998,0,68.199997,68.0,59.799999
20160929013000,352.5,392.450012,37.111112,41,54.599998,0,68.199997,68.0,59.799999
20160929014500,352.5,368.950012,34.88889,41,54.599998,0,68.199997,68.0,59.799999
20160929020000,352.5,378.350006,35.777778,43,54.599998,0,68.300003,68.0,59.799999
20160929021500,352.5,423.0,40.0,46,54.599998,0,68.199997,68.0,59.799999
20160929023000,352.5,404.200012,38.222223,46,54.599998,0,68.199997,68.0,59.799999
20160929024500,352.5,404.200012,38.222223,46,54.599998,0,68.199997,68.0,59.799999
20160929030000,352.5,413.600006,39.111112,46,54.599998,0,68.199997,68.0,59.799999
20160929031500,352.5,413.600006,39.111112,46,54.599998,0,68.099998,68.0,59.799999
20160929033000,352.5,397.149994,37.555555,46,54.599998,0,68.099998,68.0,59.799999
20160929034500,352.5,413.600006,39.111112,46,54.599998,0,68.099998,68.0,59.799999
20160929040000,352.5,425.350006,40.222223,46,54.599998,0,68.099998,68.0,59.799999
20160929041500,352.5,408.899994,38.666666,46,54.599998,0,68.099998,68.0,59.799999
20160929043000,352.5,430.049988,40.666666,46,54.599998,0,68.099998,68.0,59.799999
20160929044500,352.5,404.200012,38.222223,46,54.599998,0,68.099998,68.0,59.799999
20160929050000,352.5,423.0,40.0,46,54.599998,0,68.099998,68.0,59.799999
20160929051500,352.5,423.0,40.0,46,54.599998,0,68.099998,68.0,59.799999
20160929053000,352.5,418.299988,39.555554,46,54.599998,0,68.0,68.0,59.799999
20160929054500,352.5,408.899994,38.666666,46,54.599998,0,68.0,68.0,59.799999
20160929060000,352.5,430.049988,40.666666,46,54.599998,0,68.0,68.0,59.799999
20160929061500,352.5,430.049988,40.666666,46,54.599998,0,68.0,68.0,59.799999
20160929063000,352.5,425.350006,40.222223,46,54.599998,0,67.900002,68.0,59.799999
20160929064500,352.5,418.299988,39.555554,46,54.599998,0,67.900002,68.0,59.799999
20160929070000,352.5,408.899994,38.666666,46,54.599998,0,67.900002,68.0,59.799999
20160929071500,352.5,423.0,40.0,46,54.599998,0,67.900002,68.0,59.799999
20160929073000,352.5,423.0,40.0,46,54.599998,0,67.900002,68.0,59.799999
20160929074500,352.5,418.299988,39.555554,46,54.599998,0,67.800003,68.0,59.799999
20160929080000,352.5,423.0,40.0,46,54.599998,0,67.800003,68.0,59.799999
20160929081500,352.5,423.0,40.0,46,54.599998,0,67.699997,68.0,59.799999
20160929083000,352.5,387.75,36.666667,43,54.599998,0,67.699997,68.0,59.799999
20160929084500,352.5,392.450012,37.111112,39,54.599998,0,67.699997,68.0,59.799999
20160929090000,352.5,383.049988,36.222221,39,54.599998,0,67.800003,68.0,59.799999
20160929091500,352.5,392.450012,37.111112,39,54.599998,0,67.800003,68.0,59.799999
20160929093000,352.5,383.049988,36.222221,39,54.599998,0,67.800003,68.0,59.799999
20160929094500,352.5,383.049988,36.222221,39,54.599998,0,68.199997,68.0,59.799999
20160929100000,352.5,373.649994,35.333333,39,54.599998,0,68.300003,68.0,59.799999
20160929101500,352.5,521.700012,49.333334,55,54.599998,0,68.599998,68.0,59.799999
20160929103000,352.5,592.200012,56.000001,59,54.599998,0,68.400002,68.0,59.799999
20160929104500,352.5,582.799988,55.11111,59,54.599998,0,68.199997,68.0,59.799999
20160929110000,352.5,589.849976,55.777775,59,54.599998,0,68.300003,68.0,59.799999
20160929111500,352.5,608.650024,57.555558,62,54.599998,0,68.300003,68.0,59.799999
20160929113000,352.5,686.200012,64.88889,67,54.599998,0,68.400002,68.0,59.799999
20160929114500,352.5,737.900024,69.77778,74,55.400002,0,68.300003,68.0,59.799999
20160929120000,352.5,728.5,68.888889,71,54.700001,0,68.099998,68.0,59.799999
20160929121500,352.5,683.849976,64.666664,71,54.700001,0,67.900002,68.0,59.799999
20160929123000,352.5,707.349976,66.888887,71,54.700001,0,67.699997,68.0,59.799999
20160929124500,352.5,665.049988,62.888888,65,54.700001,0,67.599998,68.0,59.799999
20160929130000,352.5,521.700012,49.333334,54,54.700001,0,67.400002,68.0,59.799999
20160929131500,352.5,507.600006,48.000001,52,55.400002,0,67.599998,68.0,59.799999
20160929133000,352.5,481.75,45.555556,52,55.400002,0,67.699997,68.0,59.799999
20160929134500,352.5,451.200012,42.666668,48,54.700001,0,67.599998,68.0,59.799999
20160929140000,352.5,404.200012,38.222223,44,54.700001,0,67.699997,68.0,59.799999
20160929141500,352.5,404.200012,38.222223,42,54.700001,0,67.699997,68.0,59.799999
20160929143000,352.5,399.5,37.777778,42,54.700001,0,67.800003,68.0,59.799999
20160929144500,352.5,378.350006,35.777778,42,54.700001,0,67.900002,68.0,59.799999
20160929150000,352.5,399.5,37.777778,42,54.700001,0,68.0,68.0,59.799999
20160929151500,352.5,404.200012,38.222223,42,54.700001,0,68.099998,68.0,59.799999
20160929153000,352.5,399.5,37.777778,42,54.700001,0,68.099998,68.0,59.799999
20160929154500,352.5,404.200012,38.222223,42,54.700001,0,68.099998,68.0,59.799999
20160929160000,352.5,408.899994,38.666666,42,55.5,0,68.099998,68.0,59.799999
20160929161500,352.5,397.149994,37.555555,42,55.5,0,67.900002,68.0,59.799999
20160929163000,352.5,397.149994,37.555555,42,55.5,0,67.900002,68.0,59.799999
20160929164500,352.5,408.899994,38.666666,42,55.5,0,67.900002,68.0,59.799999
20160929170000,352.5,408.899994,38.666666,42,55.5,0,67.900002,68.0,59.799999
20160929171500,352.5,392.450012,37.111112,42,55.5,0,67.800003,68.0,59.799999
20160929173000,352.5,413.600006,39.111112,42,55.5,0,67.800003,68.0,59.799999
20160929174500,352.5,423.0,40.0,42,54.799999,0,67.800003,68.0,59.799999
20160929180000,352.5,408.899994,38.666666,42,54.799999,0,67.800003,68.0,59.799999
20160929181500,352.5,392.450012,37.111112,42,54.799999,0,67.800003,68.0,59.799999
20160929183000,352.5,383.049988,36.222221,42,54.799999,0,67.800003,68.0,59.799999
20160929184500,352.5,408.899994,38.666666,42,54.799999,0,68.199997,68.0,59.799999
20160929190000,352.5,404.200012,38.222223,42,54.799999,0,68.199997,68.0,59.799999
20160929191500,352.5,413.600006,39.111112,43,54.799999,0,68.300003,68.0,59.799999
20160929193000,352.5,413.600006,39.111112,45,54.799999,0,68.199997,68.0,59.799999
20160929194500,352.5,462.950012,43.777779,50,54.799999,0,68.300003,68.0,59.799999
20160929200000,352.5,472.350006,44.666667,50,54.799999,0,68.099998,68.0,59.799999
20160929201500,352.5,462.950012,43.777779,50,54.799999,0,68.0,68.0,59.799999
20160929203000,352.5,472.350006,44.666667,50,54.799999,0,67.900002,68.0,64.800003
20160929204500,352.5,486.450012,46.000001,49,54.799999,0,67.699997,68.0,64.800003
20160929210000,352.5,368.950012,34.88889,39,54.799999,0,67.5,68.0,64.800003
20160929211500,352.5,373.649994,35.333333,38,54.799999,0,67.599998,68.0,64.900002
20160929213000,352.5,383.049988,36.222221,39,54.799999,0,67.599998,68.400002,65.400002
20160929214500,352.5,364.25,34.444444,39,54.799999,0,67.599998,68.400002,65.400002
20160929220000,352.5,373.649994,35.333333,39,54.799999,0,67.5,68.400002,65.400002
20160929221500,352.5,383.049988,36.222221,39,54.799999,0,67.400002,68.400002,65.400002
20160929223000,352.5,373.649994,35.333333,39,54.799999,0,67.400002,68.400002,65.400002
20160929224500,352.5,373.649994,35.333333,38,54.799999,0,67.400002,68.400002,65.400002
20160929230000,352.5,378.350006,35.777778,38,54.799999,0,67.400002,68.400002,65.400002
20160929231500,352.5,373.649994,35.333333,38,54.799999,0,67.300003,68.400002,65.400002
20160929233000,352.5,387.75,36.666667,38,54.799999,0,67.300003,68.400002,65.400002
20160929234500,352.5,368.950012,34.88889,38,54.799999,0,67.300003,68.400002,65.400002
20160930000000,352.5,378.350006,35.777778,38,54.799999,0,67.300003,68.400002,65.400002
20160930001500,352.5,364.25,34.444444,38,54.799999,0,67.300003,68.400002,65.400002
20160930003000,352.5,345.450012,32.666668,38,54.799999,0,67.199997,68.400002,65.400002
20160930004500,352.5,387.75,36.666667,38,54.799999,0,67.199997,68.400002,65.400002
20160930010000,352.5,387.75,36.666667,38,54.799999,0,67.199997,68.400002,65.400002
20160930011500,352.5,364.25,34.444444,38,54.799999,0,67.199997,68.400002,65.400002
20160930013000,352.5,387.75,36.666667,38,54.799999,0,67.099998,68.400002,65.400002
20160930014500,352.5,383.049988,36.222221,38,54.799999,0,67.199997,68.400002,65.400002
20160930020000,352.5,392.450012,37.111112,38,54.799999,0,67.199997,68.400002,65.400002
20160930021500,352.5,364.25,34.444444,38,54.799999,0,67.099998,68.400002,65.400002
20160930023000,352.5,378.350006,35.777778,38,54.799999,0,67.099998,68.400002,65.400002
20160930024500,352.5,383.049988,36.222221,38,54.799999,0,67.099998,68.400002,65.400002
20160930030000,352.5,373.649994,35.333333,38,54.799999,0,67.099998,68.400002,65.400002
20160930031500,352.5,392.450012,37.111112,38,54.799999,0,67.099998,68.400002,65.400002
20160930033000,352.5,378.350006,35.777778,38,54.799999,0,67.099998,68.400002,65.400002
20160930034500,352.5,373.649994,35.333333,38,54.799999,0,67.099998,68.400002,65.400002
20160930040000,352.5,378.350006,35.777778,38,54.799999,0,67.099998,68.400002,65.400002
20160930041500,352.5,378.350006,35.777778,38,54.799999,0,67.099998,68.400002,65.400002
20160930043000,352.5,364.25,34.444444,38,54.099998,0,67.0,68.400002,65.400002
20160930044500,352.5,378.350006,35.777778,38,54.099998,0,67.0,68.400002,65.400002
20160930050000,352.5,373.649994,35.333333,38,54.099998,0,66.900002,68.400002,65.400002
20160930051500,352.5,392.450012,37.111112,38,54.099998,0,66.900002,68.400002,65.400002
20160930053000,352.5,383.049988,36.222221,38,54.099998,0,66.900002,68.400002,65.400002
20160930054500,352.5,387.75,36.666667,38,54.700001,0,66.900002,68.400002,65.400002
20160930060000,352.5,340.75,32.222222,38,54.700001,0,66.900002,68.400002,65.400002
20160930061500,352.5,378.350006,35.777778,38,54.700001,0,66.900002,68.400002,65.400002
20160930063000,352.5,373.649994,35.333333,38,54.700001,0,66.900002,68.400002,65.400002
20160930064500,352.5,368.950012,34.88889,38,54.700001,0,66.900002,68.400002,65.400002
20160930070000,352.5,359.549988,33.999999,38,54.700001,0,66.900002,68.400002,65.400002
20160930071500,352.5,383.049988,36.222221,38,54.700001,0,66.900002,68.5,65.5
20160930073000,352.5,357.200012,33.777779,38,54.700001,0,67.300003,68.5,65.5
20160930074500,352.5,357.200012,33.777779,38,54.700001,0,67.599998,68.5,65.5
20160930080000,352.5,357.200012,33.777779,38,54.700001,0,67.699997,68.5,65.5
20160930081500,352.5,373.649994,35.333333,38,54.700001,0,67.800003,68.5,65.5
20160930083000,352.5,368.950012,34.88889,38,54.700001,0,67.900002,68.5,65.5
20160930084500,352.5,368.950012,34.88889,38,54.700001,0,68.099998,68.5,65.5
20160930090000,352.5,350.149994,33.111111,38,54.700001,0,68.199997,68.5,65.5
20160930091500,352.5,368.950012,34.88889,38,54.700001,0,68.199997,68.5,65.5
20160930093000,352.5,368.950012,34.88889,38,54.700001,0,68.400002,68.5,65.5
20160930094500,352.5,364.25,34.444444,38,54.700001,0,68.400002,68.5,65.5
20160930100000,352.5,373.649994,35.333333,38,54.700001,0,68.599998,68.5,65.5
20160930101500,352.5,357.200012,33.777779,38,54.700001,0,68.5,68.5,65.5
20160930103000,352.5,364.25,34.444444,38,54.700001,0,68.5,68.5,65.5
20160930104500,352.5,368.950012,34.88889,38,54.700001,0,68.5,68.5,65.5
20160930110000,352.5,359.549988,33.999999,38,54.700001,0,68.400002,68.5,65.5
20160930111500,352.5,368.950012,34.88889,38,54.700001,0,68.400002,68.5,65.5
20160930113000,352.5,359.549988,33.999999,38,54.700001,0,68.400002,68.5,65.5
20160930114500,352.5,364.25,34.444444,38,54.700001,0,68.400002,68.5,65.5
20160930120000,352.5,368.950012,34.88889,38,54.700001,0,68.599998,68.5,65.5
20160930121500,352.5,418.299988,39.555554,43,54.700001,0,68.900002,68.5,65.5
20160930123000,352.5,439.450012,41.555557,48,54.700001,0,68.699997,68.5,65.5
20160930124500,352.5,446.5,42.222222,48,54.700001,0,68.5,68.699997,65.699997
20160930130000,352.5,399.5,37.777778,39,54.700001,0,68.400002,68.5,65.5
20160930131500,352.5,387.75,36.666667,39,54.700001,0,68.599998,68.5,65.5
20160930133000,352.5,350.149994,33.111111,39,54.700001,0,68.599998,68.5,65.5
20160930134500,352.5,373.649994,35.333333,39,54.700001,0,68.599998,68.599998,65.599998
20160930140000,352.5,387.75,36.666667,39,54.700001,0,68.599998,68.599998,65.599998
20160930141500,352.5,392.450012,37.111112,38,54.700001,0,68.599998,68.900002,65.900002
20160930143000,352.5,359.549988,33.999999,38,54.700001,0,68.599998,68.900002,65.900002
20160930144500,352.5,373.649994,35.333333,38,55.400002,0,68.599998,68.900002,65.900002
20160930150000,352.5,378.350006,35.777778,38,55.400002,0,68.599998,68.900002,65.900002
