PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160930151500,352.5,378.350006,35.777778,38,55.400002,0,68.699997,68.900002,65.900002
20160930153000,352.5,368.950012,34.88889,38,55.400002,0,68.699997,68.900002,65.900002
20160930154500,352.5,383.049988,36.222221,38,55.400002,0,68.699997,68.699997,65.699997
20160930160000,352.5,383.049988,36.222221,38,55.400002,0,68.800003,68.800003,65.800003
20160930161500,352.5,373.649994,35.333333,38,55.400002,0,68.699997,68.900002,65.900002
20160930163000,352.5,378.350006,35.777778,38,55.400002,0,68.699997,68.900002,65.900002
20160930164500,352.5,357.200012,33.777779,38,55.400002,0,68.699997,68.800003,65.800003
20160930170000,352.5,373.649994,35.333333,38,55.400002,0,68.699997,68.900002,65.900002
20160930171500,352.5,368.950012,34.88889,38,55.400002,0,68.699997,68.800003,65.800003
20160930173000,352.5,378.350006,35.777778,38,55.400002,0,68.699997,68.900002,65.900002
20160930174500,352.5,359.549988,33.999999,38,55.400002,0,68.699997,68.900002,65.900002
20160930180000,352.5,378.350006,35.777778,38,55.400002,0,68.699997,68.900002,65.900002
20160930181500,352.5,378.350006,35.777778,38,55.400002,0,68.800003,68.900002,65.900002
20160930183000,352.5,387.75,36.666667,38,55.400002,0,68.800003,68.800003,65.800003
20160930184500,352.5,378.350006,35.777778,38,55.400002,0,68.900002,68.900002,65.900002
20160930190000,352.5,368.950012,34.88889,38,55.400002,0,68.900002,68.900002,65.900002
20160930191500,352.5,378.350006,35.777778,38,55.400002,0,69.099998,68.900002,65.900002
20160930193000,352.5,373.649994,35.333333,38,54.700001,0,69.099998,68.900002,65.900002
20160930194500,352.5,368.950012,34.88889,38,54.700001,0,69.099998,68.900002,65.900002
20160930200000,352.5,383.049988,36.222221,38,54.700001,0,69.099998,68.900002,65.900002
20160930201500,352.5,373.649994,35.333333,38,54.700001,0,69.099998,68.900002,65.900002
20160930203000,352.5,368.950012,34.88889,38,54.700001,0,69.099998,68.900002,65.900002
20160930204500,352.5,373.649994,35.333333,38,54.700001,0,69.0,68.900002,65.900002
20160930210000,352.5,378.350006,35.777778,38,54.700001,0,69.0,68.900002,65.900002
20160930211500,352.5,368.950012,34.88889,38,54.700001,0,69.0,68.900002,65.900002
20160930213000,352.5,364.25,34.444444,38,54.700001,0,69.0,68.900002,65.900002
20160930214500,352.5,373.649994,35.333333,38,54.700001,0,68.900002,68.900002,65.900002
20160930220000,352.5,378.350006,35.777778,38,54.700001,0,68.900002,68.900002,65.900002
20160930221500,352.5,378.350006,35.777778,38,54.700001,0,68.900002,68.900002,65.900002
20160930223000,352.5,373.649994,35.333333,38,54.700001,0,68.900002,68.900002,65.900002
20160930224500,352.5,373.649994,35.333333,38,54.700001,0,69.0,68.900002,65.900002
20160930230000,352.5,368.950012,34.88889,38,54.700001,0,69.0,68.900002,65.900002
20160930231500,352.5,378.350006,35.777778,38,54.700001,0,69.0,68.900002,65.900002
20160930233000,352.5,364.25,34.444444,38,54.700001,0,69.0,68.900002,65.900002
20160930234500,352.5,368.950012,34.88889,38,54.700001,0,69.099998,68.900002,65.900002
20161001000000,352.5,359.549988,33.999999,38,54.700001,0,69.099998,68.900002,65.900002
20161001001500,352.5,373.649994,35.333333,38,54.700001,0,69.099998,68.900002,65.900002
20161001003000,352.5,383.049988,36.222221,38,54.700001,0,69.099998,68.900002,65.900002
20161001004500,352.5,378.350006,35.777778,38,54.700001,0,69.099998,68.900002,65.900002
20161001010000,352.5,364.25,34.444444,38,54.700001,0,69.099998,68.900002,65.900002
20161001011500,352.5,815.450012,77.111112,100,54.700001,0,68.800003,69.0,66.0
20161001013000,352.5,815.450012,77.111112,100,54.700001,0,68.400002,68.900002,65.900002
20161001014500,352.5,869.5,82.222222,87,54.700001,0,68.199997,68.900002,65.900002
20161001020000,352.5,648.599976,61.333331,62,54.700001,0,68.099998,68.900002,65.900002
20161001021500,352.5,472.350006,44.666667,49,54.700001,0,68.099998,68.800003,65.800003
20161001023000,352.5,383.049988,36.222221,38,54.700001,0,68.199997,68.900002,65.900002
20161001024500,352.5,357.200012,33.777779,38,54.700001,0,68.300003,68.900002,65.900002
20161001030000,352.5,373.649994,35.333333,38,54.700001,0,68.300003,68.900002,65.900002
20161001031500,352.5,368.950012,34.88889,38,54.700001,0,68.400002,68.900002,65.900002
20161001033000,352.5,368.950012,34.88889,38,54.0,0,68.400002,68.900002,65.900002
20161001034500,352.5,364.25,34.444444,38,54.0,0,68.400002,68.900002,65.900002
20161001040000,352.5,368.950012,34.88889,38,54.700001,0,68.400002,68.900002,65.900002
20161001041500,352.5,368.950012,34.88889,38,54.700001,0,68.400002,68.900002,65.900002
20161001043000,352.5,368.950012,34.88889,38,54.700001,0,68.400002,68.900002,65.900002
20161001044500,352.5,373.649994,35.333333,38,54.700001,0,68.400002,68.900002,65.900002
20161001050000,352.5,368.950012,34.88889,38,54.700001,0,68.400002,68.900002,65.900002
20161001051500,352.5,378.350006,35.777778,38,54.700001,0,68.400002,68.900002,65.900002
20161001053000,352.5,378.350006,35.777778,38,54.700001,0,68.5,68.900002,65.900002
20161001054500,352.5,364.25,34.444444,38,54.700001,0,68.5,68.900002,65.900002
20161001060000,352.5,368.950012,34.88889,38,54.700001,0,68.599998,68.900002,65.900002
20161001061500,352.5,345.450012,32.666668,38,54.700001,0,68.599998,68.900002,65.900002
20161001063000,352.5,373.649994,35.333333,38,54.700001,0,68.599998,68.900002,65.900002
20161001064500,352.5,368.950012,34.88889,38,54.700001,0,68.599998,68.900002,65.900002
20161001070000,352.5,378.350006,35.777778,38,54.700001,0,68.599998,68.900002,65.900002
20161001071500,352.5,373.649994,35.333333,38,54.700001,0,68.599998,68.900002,65.900002
20161001073000,352.5,373.649994,35.333333,38,54.700001,0,68.5,68.900002,65.900002
20161001074500,352.5,378.350006,35.777778,38,54.700001,0,68.5,68.900002,65.900002
20161001080000,352.5,378.350006,35.777778,38,54.700001,0,68.400002,68.900002,65.900002
20161001081500,352.5,373.649994,35.333333,38,54.700001,0,68.5,68.900002,65.900002
20161001083000,352.5,378.350006,35.777778,38,54.700001,0,68.5,68.900002,65.900002
20161001084500,352.5,378.350006,35.777778,38,54.700001,0,68.5,68.900002,65.900002
20161001090000,352.5,368.950012,34.88889,38,54.700001,0,68.400002,68.900002,65.900002
20161001091500,352.5,368.950012,34.88889,38,54.700001,0,68.400002,68.900002,65.900002
20161001093000,352.5,373.649994,35.333333,38,54.700001,0,68.400002,68.900002,65.900002
20161001094500,352.5,378.350006,35.777778,38,54.700001,0,68.300003,68.900002,65.900002
20161001100000,352.5,378.350006,35.777778,38,54.700001,0,68.599998,68.900002,65.900002
20161001101500,352.5,387.75,36.666667,40,54.700001,0,68.699997,68.900002,65.900002
20161001103000,352.5,392.450012,37.111112,41,54.700001,0,68.699997,68.900002,65.900002
20161001104500,352.5,383.049988,36.222221,42,54.700001,0,68.800003,68.900002,65.900002
20161001110000,352.5,423.0,40.0,43,54.700001,0,68.900002,68.900002,65.900002
20161001111500,352.5,423.0,40.0,43,54.700001,0,68.900002,68.900002,65.900002
20161001113000,352.5,408.899994,38.666666,43,54.700001,0,68.699997,68.900002,65.900002
20161001114500,352.5,408.899994,38.666666,43,54.700001,0,68.599998,68.900002,65.900002
20161001120000,352.5,418.299988,39.555554,42,54.700001,0,68.599998,68.900002,65.900002
20161001121500,352.5,408.899994,38.666666,41,54.700001,0,68.599998,68.900002,65.900002
20161001123000,352.5,383.049988,36.222221,38,54.700001,0,68.599998,68.900002,65.900002
20161001124500,352.5,368.950012,34.88889,38,54.700001,0,68.599998,68.900002,65.900002
20161001130000,352.5,368.950012,34.88889,38,54.700001,0,68.699997,68.900002,65.900002
20161001131500,352.5,392.450012,37.111112,38,55.5,0,68.599998,68.900002,65.900002
20161001133000,352.5,387.75,36.666667,38,55.5,0,68.699997,68.900002,65.900002
20161001134500,352.5,387.75,36.666667,38,55.5,0,68.699997,68.900002,65.900002
20161001140000,352.5,378.350006,35.777778,38,55.5,0,68.800003,68.900002,65.900002
20161001141500,352.5,383.049988,36.222221,38,55.5,0,68.800003,68.900002,65.900002
20161001143000,352.5,392.450012,37.111112,39,55.5,0,69.300003,68.900002,65.900002
20161001144500,352.5,486.450012,46.000001,50,55.5,0,69.400002,68.900002,65.900002
20161001150000,352.5,571.049988,53.999999,56,55.5,0,69.300003,68.900002,65.900002
20161001151500,352.5,571.049988,53.999999,59,55.5,0,69.199997,68.900002,65.900002
20161001153000,352.5,585.150024,55.333336,60,55.5,0,69.099998,68.900002,65.900002
20161001154500,352.5,575.75,54.444444,58,55.5,0,69.099998,68.900002,65.900002
20161001160000,352.5,582.799988,55.11111,58,55.5,0,69.099998,68.900002,65.900002
20161001161500,352.5,662.700012,62.666668,61,55.5,0,69.099998,68.900002,65.900002
20161001163000,352.5,620.400024,58.666669,61,55.5,0,69.099998,68.900002,65.900002
20161001164500,352.5,629.799988,59.555554,61,55.5,0,68.699997,68.900002,65.900002
20161001170000,352.5,575.75,54.444444,57,55.5,0,68.5,68.900002,65.900002
20161001171500,352.5,493.5,46.666667,51,55.5,0,68.5,68.900002,65.900002
20161001173000,352.5,458.25,43.333333,48,55.5,0,68.5,68.900002,65.900002
20161001174500,352.5,399.5,37.777778,42,55.5,0,68.5,68.900002,65.900002
20161001180000,352.5,399.5,37.777778,40,55.5,0,68.599998,68.900002,65.900002
20161001181500,352.5,392.450012,37.111112,40,55.5,0,68.599998,68.900002,65.900002
20161001183000,352.5,399.5,37.777778,40,54.700001,0,69.099998,68.900002,65.900002
20161001184500,352.5,625.099976,59.111109,62,54.700001,0,69.5,68.900002,65.900002
20161001190000,352.5,681.5,64.444444,66,54.700001,0,69.5,68.900002,65.900002
20161001191500,352.5,815.450012,77.111112,88,54.700001,0,69.699997,68.900002,65.900002
20161001193000,352.5,834.25,78.888889,100,54.700001,0,69.800003,68.900002,65.900002
20161001194500,352.5,815.450012,77.111112,100,54.700001,0,69.800003,68.900002,65.900002
20161001200000,352.5,383.049988,36.222221,39,92.400002,100,70.0,75.699997,72.699997
20161001201500,352.5,378.350006,35.777778,39,83.400002,100,70.5,75.699997,72.699997
20161001203000,352.5,359.549988,33.999999,39,80.699997,100,70.900002,76.0,73.0
20161001204500,352.5,378.350006,35.777778,39,92.5,100,71.099998,76.0,73.0
20161001210000,352.5,387.75,36.666667,39,86.900002,100,71.400002,76.0,73.0
20161001211500,352.5,387.75,36.666667,39,81.599998,100,71.699997,76.099998,73.099998
20161001213000,352.5,387.75,36.666667,39,92.400002,100,71.599998,76.400002,73.400002
20161001214500,352.5,378.350006,35.777778,39,82.599998,100,71.5,76.400002,73.400002
20161001220000,352.5,368.950012,34.88889,38,84.300003,100,71.599998,76.400002,73.400002
20161001221500,352.5,364.25,34.444444,38,82.199997,100,71.599998,76.400002,73.400002
20161001223000,352.5,373.649994,35.333333,38,89.199997,100,71.900002,76.400002,73.400002
20161001224500,352.5,383.049988,36.222221,38,87.5,100,72.599998,76.400002,73.400002
20161001230000,352.5,383.049988,36.222221,38,81.400002,100,72.599998,76.400002,73.400002
20161001231500,352.5,359.549988,33.999999,38,94.300003,100,72.300003,76.400002,73.400002
20161001233000,352.5,373.649994,35.333333,38,82.199997,100,72.199997,76.400002,73.400002
20161001234500,352.5,368.950012,34.88889,38,95.300003,100,72.099998,76.400002,73.400002
20161002000000,352.5,368.950012,34.88889,38,83.800003,100,72.099998,76.400002,73.400002
20161002001500,352.5,373.649994,35.333333,38,88.0,100,72.099998,76.400002,73.400002
20161002003000,352.5,368.950012,34.88889,38,86.900002,100,72.099998,76.400002,73.400002
20161002004500,352.5,364.25,34.444444,38,84.300003,100,72.099998,76.400002,73.400002
20161002010000,352.5,368.950012,34.88889,38,90.199997,100,72.099998,76.400002,73.400002
20161002011500,352.5,364.25,34.444444,38,81.699997,100,72.199997,76.400002,73.400002
20161002013000,352.5,368.950012,34.88889,38,94.099998,100,72.099998,76.400002,73.400002
20161002014500,352.5,368.950012,34.88889,38,83.800003,100,72.099998,76.400002,73.400002
20161002020000,352.5,383.049988,36.222221,38,86.199997,100,72.099998,76.400002,73.400002
20161002021500,352.5,368.950012,34.88889,38,90.800003,100,72.0,76.5,73.5
20161002023000,352.5,368.950012,34.88889,38,81.900002,100,72.0,76.699997,73.699997
20161002024500,352.5,357.200012,33.777779,38,94.0,100,72.099998,76.699997,73.699997
20161002030000,352.5,357.200012,33.777779,38,83.199997,100,72.0,76.699997,73.699997
20161002031500,352.5,364.25,34.444444,38,85.400002,100,72.099998,76.699997,73.699997
20161002033000,352.5,357.200012,33.777779,38,88.099998,100,72.0,76.699997,73.699997
20161002034500,352.5,357.200012,33.777779,38,82.5,100,72.0,76.699997,73.699997
20161002040000,352.5,364.25,34.444444,38,93.199997,100,72.099998,76.699997,73.699997
20161002041500,352.5,350.149994,33.111111,38,80.199997,100,72.099998,76.699997,73.699997
20161002043000,352.5,331.350006,31.333334,38,93.099998,100,72.0,76.699997,73.699997
20161002044500,352.5,368.950012,34.88889,38,81.599998,100,71.900002,76.699997,73.699997
20161002050000,352.5,357.200012,33.777779,38,92.599998,100,72.099998,76.699997,73.699997
20161002051500,352.5,364.25,34.444444,38,81.099998,100,72.199997,76.699997,73.699997
20161002053000,352.5,364.25,34.444444,38,95.300003,100,72.199997,76.699997,73.699997
20161002054500,352.5,357.200012,33.777779,38,82.599998,100,72.300003,76.699997,73.699997
20161002060000,352.5,796.650024,75.333336,92,73.800003,0,72.300003,68.0,63.599998
20161002061500,352.5,815.450012,77.111112,100,55.200001,0,71.300003,68.900002,65.900002
20161002063000,352.5,815.450012,77.111112,100,55.200001,0,70.599998,68.900002,65.900002
20161002064500,352.5,815.450012,77.111112,100,55.200001,0,70.0,68.900002,65.900002
20161002070000,352.5,815.450012,77.111112,100,55.200001,0,69.599998,68.900002,65.900002
20161002071500,352.5,834.25,78.888889,100,55.200001,0,69.199997,68.900002,65.900002
20161002073000,352.5,796.650024,75.333336,100,55.200001,0,68.800003,68.900002,65.900002
20161002074500,352.5,815.450012,77.111112,100,55.200001,0,68.599998,68.400002,65.400002
20161002080000,352.5,869.5,82.222222,100,55.200001,0,68.400002,68.900002,65.900002
20161002081500,352.5,791.950012,74.88889,76,55.200001,0,68.199997,68.5,65.5
20161002083000,352.5,561.650024,53.111113,58,54.299999,0,68.099998,68.900002,65.900002
20161002084500,352.5,615.700012,58.222223,61,54.299999,0,68.0,68.400002,65.400002
20161002090000,352.5,561.650024,53.111113,56,54.299999,0,68.0,68.400002,65.400002
20161002091500,352.5,538.150024,50.888891,55,54.299999,0,68.099998,68.0,64.900002
20161002093000,352.5,556.950012,52.666668,56,54.299999,0,67.900002,68.0,64.800003
20161002094500,352.5,556.950012,52.666668,55,54.299999,0,67.900002,68.400002,65.400002
20161002100000,352.5,479.399994,45.333333,50,54.299999,0,67.900002,68.400002,65.400002
20161002101500,352.5,451.200012,42.666668,47,55.099998,0,68.099998,68.0,64.800003
20161002103000,352.5,408.899994,38.666666,45,55.099998,0,68.099998,68.5,65.5
20161002104500,352.5,458.25,43.333333,47,55.099998,0,68.300003,68.900002,65.900002
20161002110000,352.5,430.049988,40.666666,46,55.099998,0,68.300003,68.5,65.5
20161002111500,352.5,413.600006,39.111112,46,55.099998,0,68.300003,68.5,65.5
20161002113000,352.5,425.350006,40.222223,46,55.099998,0,68.300003,68.5,65.5
20161002114500,352.5,434.75,41.111111,47,55.099998,0,68.199997,68.5,65.5
20161002120000,352.5,439.450012,41.555557,46,55.099998,0,68.199997,68.5,65.5
20161002121500,352.5,418.299988,39.555554,45,55.099998,0,68.199997,68.5,65.5
20161002123000,352.5,418.299988,39.555554,45,55.099998,0,68.300003,68.400002,65.400002
20161002124500,352.5,479.399994,45.333333,51,55.099998,0,68.900002,68.400002,65.400002
20161002130000,352.5,690.900024,65.333336,65,55.099998,0,69.0,68.400002,65.400002
20161002131500,352.5,850.700012,80.444446,100,55.099998,0,68.900002,68.0,64.900002
20161002133000,352.5,834.25,78.888889,100,55.099998,0,68.5,68.0,64.900002
20161002134500,352.5,888.299988,83.999999,100,55.099998,0,68.099998,68.400002,65.400002
20161002140000,352.5,834.25,78.888889,100,55.099998,0,67.800003,68.0,64.900002
20161002141500,352.5,759.049988,71.777777,77,55.099998,0,67.699997,68.400002,65.400002
20161002143000,352.5,627.450012,59.333334,61,55.099998,0,67.599998,68.0,64.900002
20161002144500,352.5,493.5,46.666667,52,55.099998,0,67.599998,68.400002,65.400002
20161002150000,352.5,387.75,36.666667,39,55.099998,0,67.699997,68.400002,65.400002
20161002151500,352.5,378.350006,35.777778,38,55.099998,0,68.0,68.400002,65.400002
20161002153000,352.5,383.049988,36.222221,38,55.099998,0,68.199997,68.400002,65.400002
20161002154500,352.5,387.75,36.666667,39,55.099998,0,68.199997,68.400002,65.400002
20161002160000,352.5,368.950012,34.88889,39,55.099998,0,68.300003,68.400002,65.400002
20161002161500,352.5,373.649994,35.333333,39,55.099998,0,68.400002,68.400002,65.400002
20161002163000,352.5,383.049988,36.222221,39,55.099998,0,68.5,68.400002,65.400002
20161002164500,352.5,364.25,34.444444,39,55.099998,0,68.599998,68.400002,65.400002
20161002170000,352.5,392.450012,37.111112,40,55.099998,0,68.599998,68.400002,65.400002
20161002171500,352.5,392.450012,37.111112,41,55.099998,0,68.599998,68.400002,65.400002
20161002173000,352.5,397.149994,37.555555,41,55.099998,0,68.599998,68.900002,65.900002
20161002174500,352.5,359.549988,33.999999,39,55.099998,0,68.599998,68.900002,65.900002
20161002180000,352.5,368.950012,34.88889,39,55.099998,0,68.599998,68.900002,65.900002
20161002181500,352.5,350.149994,33.111111,39,55.099998,0,69.099998,68.900002,65.900002
20161002183000,352.5,761.400024,72.000002,76,55.099998,0,69.599998,68.400002,65.400002
20161002184500,352.5,808.400024,76.444447,100,55.099998,0,69.400002,68.900002,65.900002
20161002190000,352.5,799.0,75.555556,100,55.099998,0,69.5,68.900002,65.900002
20161002191500,352.5,817.799988,77.333332,100,55.099998,0,69.699997,68.400002,65.400002
20161002193000,352.5,808.400024,76.444447,100,55.099998,0,69.599998,68.599998,65.599998
20161002194500,352.5,824.849976,77.999998,100,54.299999,0,69.599998,69.400002,66.400002
20161002200000,352.5,810.75,76.666667,100,54.299999,0,69.699997,69.400002,66.400002
20161002201500,352.5,761.400024,72.000002,100,54.299999,0,68.900002,69.400002,66.400002
20161002203000,352.5,625.099976,59.111109,64,54.299999,0,68.400002,69.0,66.0
20161002204500,352.5,392.450012,37.111112,38,54.299999,0,68.300003,69.400002,66.400002
20161002210000,352.5,383.049988,36.222221,38,54.299999,0,68.300003,69.400002,66.400002
20161002211500,352.5,408.899994,38.666666,41,54.299999,0,68.699997,69.400002,66.400002
20161002213000,352.5,364.25,34.444444,38,54.299999,0,68.599998,69.400002,66.400002
20161002214500,352.5,378.350006,35.777778,38,54.299999,0,68.599998,69.400002,66.400002
20161002220000,352.5,392.450012,37.111112,39,54.299999,0,68.599998,69.400002,66.400002
20161002221500,352.5,373.649994,35.333333,38,54.299999,0,68.599998,69.400002,66.400002
20161002223000,352.5,397.149994,37.555555,38,54.299999,0,68.400002,69.400002,66.400002
20161002224500,352.5,378.350006,35.777778,38,54.299999,0,68.400002,69.400002,66.400002
20161002230000,352.5,368.950012,34.88889,38,54.299999,0,68.400002,69.400002,66.400002
20161002231500,352.5,378.350006,35.777778,38,54.299999,0,68.300003,69.400002,66.400002
20161002233000,352.5,373.649994,35.333333,38,54.299999,0,68.300003,69.400002,66.400002
20161002234500,352.5,373.649994,35.333333,38,54.299999,0,68.300003,69.400002,66.400002
20161003000000,352.5,397.149994,37.555555,39,54.299999,0,68.300003,69.400002,66.400002
20161003001500,352.5,387.75,36.666667,39,55.099998,0,68.199997,69.400002,66.400002
20161003003000,352.5,373.649994,35.333333,38,55.099998,0,68.199997,69.400002,66.400002
20161003004500,352.5,373.649994,35.333333,38,55.099998,0,68.199997,69.400002,66.400002
20161003010000,352.5,373.649994,35.333333,38,57.0,100,68.599998,72.199997,69.199997
20161003011500,352.5,378.350006,35.777778,38,62.400002,100,69.199997,72.699997,69.699997
20161003013000,352.5,383.049988,36.222221,38,89.199997,100,69.599998,78.5,75.5
20161003014500,352.5,368.950012,34.88889,38,90.599998,100,69.800003,78.5,75.5
20161003020000,352.5,357.200012,33.777779,38,84.400002,100,69.699997,78.800003,75.800003
20161003021500,352.5,357.200012,33.777779,38,96.599998,100,69.699997,78.800003,75.800003
20161003023000,352.5,373.649994,35.333333,38,85.0,100,69.800003,78.800003,75.800003
20161003024500,352.5,364.25,34.444444,38,95.900002,100,69.800003,78.800003,75.800003
20161003030000,352.5,359.549988,33.999999,38,86.900002,100,69.800003,78.800003,75.800003
20161003031500,352.5,368.950012,34.88889,38,91.0,100,69.900002,78.800003,75.800003
20161003033000,352.5,359.549988,33.999999,38,89.400002,100,69.900002,78.800003,75.800003
20161003034500,352.5,364.25,34.444444,38,86.699997,100,69.900002,78.800003,75.800003
20161003040000,352.5,364.25,34.444444,38,92.400002,100,70.0,78.800003,75.800003
20161003041500,352.5,359.549988,33.999999,38,84.300003,100,70.0,78.800003,75.800003
20161003043000,352.5,359.549988,33.999999,38,91.699997,100,70.0,78.800003,75.800003
20161003044500,352.5,364.25,34.444444,38,84.400002,100,70.099998,78.900002,75.900002
20161003050000,352.5,357.200012,33.777779,38,97.199997,100,70.099998,78.900002,75.900002
20161003051500,352.5,373.649994,35.333333,38,85.0,100,70.099998,78.900002,75.900002
20161003053000,352.5,368.950012,34.88889,38,92.800003,100,70.199997,78.900002,75.900002
20161003054500,352.5,364.25,34.444444,38,88.699997,100,70.199997,78.900002,75.900002
20161003060000,352.5,364.25,34.444444,38,90.400002,100,70.199997,79.0,76.0
20161003061500,352.5,378.350006,35.777778,38,90.400002,100,70.199997,78.900002,75.900002
20161003063000,352.5,364.25,34.444444,38,83.800003,100,70.300003,79.099998,76.0
20161003064500,352.5,364.25,34.444444,38,97.099998,100,70.300003,79.099998,76.0
20161003070000,352.5,357.200012,33.777779,38,83.300003,100,70.300003,79.099998,76.0
20161003071500,352.5,806.049988,76.222221,100,57.599998,0,70.5,68.0,64.800003
20161003073000,352.5,766.099976,72.444442,100,54.700001,0,70.099998,68.0,65.0
20161003074500,352.5,780.200012,73.777779,100,54.700001,0,69.800003,68.400002,65.400002
20161003080000,352.5,747.299988,70.666666,100,54.700001,0,69.699997,68.400002,65.400002
20161003081500,352.5,761.400024,72.000002,100,54.700001,0,69.5,68.400002,65.400002
20161003083000,352.5,775.5,73.333333,100,54.700001,0,69.199997,68.400002,65.400002
20161003084500,352.5,796.650024,75.333336,100,54.700001,0,68.900002,68.400002,65.400002
20161003090000,352.5,808.400024,76.444447,100,54.700001,0,68.5,68.400002,65.400002
20161003091500,352.5,780.200012,73.777779,100,54.700001,0,68.199997,68.400002,65.400002
20161003093000,352.5,789.599976,74.666664,100,54.700001,0,68.099998,68.5,65.5
20161003094500,352.5,789.599976,74.666664,100,54.700001,0,68.199997,68.699997,65.699997
20161003100000,352.5,646.25,61.111111,64,54.700001,0,68.099998,68.900002,65.900002
20161003101500,352.5,533.450012,50.444446,55,54.700001,0,68.300003,68.900002,65.900002
20161003103000,352.5,418.299988,39.555554,41,54.700001,0,68.400002,68.900002,65.900002
20161003104500,352.5,399.5,37.777778,39,54.700001,0,68.5,68.900002,65.900002
20161003110000,352.5,392.450012,37.111112,39,54.700001,0,68.599998,68.900002,65.900002
20161003111500,352.5,397.149994,37.555555,39,54.700001,0,68.699997,68.900002,65.900002
20161003113000,352.5,392.450012,37.111112,39,54.700001,0,68.800003,68.900002,65.900002
20161003114500,352.5,399.5,37.777778,39,54.700001,0,68.800003,68.900002,65.900002
20161003120000,352.5,392.450012,37.111112,39,54.700001,0,68.599998,68.900002,65.900002
20161003121500,352.5,383.049988,36.222221,38,54.700001,0,68.400002,68.900002,65.900002
20161003123000,352.5,383.049988,36.222221,38,55.5,0,68.300003,68.900002,65.900002
20161003124500,352.5,387.75,36.666667,38,54.799999,0,68.199997,68.900002,65.900002
20161003130000,352.5,383.049988,36.222221,38,54.799999,0,68.099998,68.900002,65.900002
20161003131500,352.5,373.649994,35.333333,38,54.799999,0,68.0,68.900002,65.900002
20161003133000,352.5,359.549988,33.999999,37,54.799999,0,68.0,68.900002,65.900002
20161003134500,352.5,368.950012,34.88889,37,55.900002,0,68.400002,68.900002,65.900002
20161003140000,352.5,387.75,36.666667,38,55.099998,0,68.800003,68.900002,65.900002
20161003141500,352.5,474.700012,44.88889,48,55.099998,0,69.199997,68.900002,65.900002
20161003143000,352.5,453.549988,42.888888,48,55.099998,0,69.099998,68.900002,65.900002
20161003144500,352.5,524.049988,49.555554,56,55.099998,0,69.199997,68.900002,65.900002
20161003150000,352.5,531.099976,50.22222,55,55.099998,0,69.099998,68.900002,65.900002
20161003151500,352.5,538.150024,50.888891,55,55.099998,0,68.900002,68.900002,65.900002
20161003153000,352.5,714.400024,67.555558,74,55.099998,0,70.0,68.900002,65.900002
20161003154500,352.5,831.900024,78.666669,100,55.099998,0,69.699997,68.900002,65.900002
20161003160000,352.5,716.75,67.777778,71,55.099998,0,69.300003,69.0,66.0
20161003161500,352.5,693.25,65.555556,71,55.099998,0,69.0,69.0,66.0
20161003163000,352.5,693.25,65.555556,70,55.099998,0,69.099998,69.0,66.0
20161003164500,352.5,716.75,67.777778,68,55.099998,0,68.699997,69.0,66.0
20161003170000,352.5,634.5,60.0,65,55.099998,0,68.699997,69.0,66.0
20161003171500,352.5,601.599976,56.888887,62,55.099998,0,68.599998,69.0,66.0
20161003173000,352.5,493.5,46.666667,50,55.099998,0,68.400002,69.0,66.0
20161003174500,352.5,439.450012,41.555557,41,55.099998,0,68.599998,69.0,66.0
20161003180000,352.5,392.450012,37.111112,38,55.099998,0,68.599998,69.0,66.0
20161003181500,352.5,368.950012,34.88889,38,55.099998,0,68.800003,69.0,66.0
20161003183000,352.5,378.350006,35.777778,38,55.099998,0,68.900002,69.099998,66.099998
20161003184500,352.5,383.049988,36.222221,38,55.099998,0,69.099998,69.0,66.0
20161003190000,352.5,373.649994,35.333333,38,55.099998,0,69.199997,69.0,66.0
20161003191500,352.5,378.350006,35.777778,38,55.099998,0,69.199997,69.0,66.0
20161003193000,352.5,451.200012,42.666668,47,55.099998,0,69.400002,69.0,66.0
20161003194500,352.5,425.350006,40.222223,42,55.099998,0,69.099998,69.099998,66.099998
20161003200000,352.5,378.350006,35.777778,39,55.099998,0,68.900002,69.300003,66.300003
20161003201500,352.5,368.950012,34.88889,39,55.099998,0,68.900002,69.300003,66.300003
20161003203000,352.5,378.350006,35.777778,39,55.099998,0,68.900002,69.400002,66.400002
20161003204500,352.5,378.350006,35.777778,39,55.099998,0,68.800003,69.099998,66.099998
20161003210000,352.5,392.450012,37.111112,41,55.099998,0,69.5,69.199997,66.199997
20161003211500,352.5,521.700012,49.333334,56,55.099998,0,69.599998,69.099998,66.099998
20161003213000,352.5,770.799988,72.888888,93,55.099998,0,70.300003,69.0,66.0
20161003214500,352.5,752.0,71.111111,100,55.099998,0,69.900002,69.199997,66.199997
20161003220000,352.5,784.900024,74.222225,100,55.099998,0,69.5,69.0,66.0
20161003221500,352.5,794.299988,75.11111,100,55.099998,0,68.800003,69.0,66.0
20161003223000,352.5,782.549988,73.999999,90,55.099998,0,68.300003,69.0,66.0
20161003224500,352.5,467.649994,44.222222,49,55.099998,0,68.099998,69.099998,66.099998
20161003230000,352.5,383.049988,36.222221,39,55.099998,0,68.099998,69.099998,66.099998
20161003231500,352.5,378.350006,35.777778,39,55.099998,0,68.099998,69.300003,66.300003
20161003233000,352.5,397.149994,37.555555,39,55.099998,0,68.099998,69.199997,66.199997
20161003234500,352.5,373.649994,35.333333,39,54.299999,0,68.099998,69.199997,66.199997
20161004000000,352.5,383.049988,36.222221,39,54.299999,0,68.099998,69.400002,66.400002
20161004001500,352.5,387.75,36.666667,39,55.0,0,68.099998,69.300003,66.300003
20161004003000,352.5,425.350006,40.222223,41,55.0,0,68.400002,69.099998,66.099998
20161004004500,352.5,392.450012,37.111112,39,55.0,0,68.599998,69.099998,66.099998
20161004010000,352.5,383.049988,36.222221,39,54.400002,0,68.699997,69.300003,66.300003
20161004011500,352.5,364.25,34.444444,39,54.400002,0,68.699997,69.0,66.0
20161004013000,352.5,399.5,37.777778,39,55.099998,0,68.699997,69.0,66.0
20161004014500,352.5,387.75,36.666667,41,55.099998,0,68.800003,69.0,66.0
20161004020000,352.5,383.049988,36.222221,38,55.099998,0,68.800003,69.099998,66.099998
20161004021500,352.5,359.549988,33.999999,38,55.099998,0,69.0,69.0,66.0
20161004023000,352.5,368.950012,34.88889,38,55.099998,0,68.900002,69.099998,66.099998
20161004024500,352.5,373.649994,35.333333,38,55.099998,0,68.800003,69.199997,66.199997
20161004030000,352.5,383.049988,36.222221,38,54.299999,0,68.699997,69.0,66.0
20161004031500,352.5,373.649994,35.333333,38,54.299999,0,68.599998,69.0,66.0
20161004033000,352.5,373.649994,35.333333,38,54.299999,0,68.400002,69.099998,66.099998
20161004034500,352.5,373.649994,35.333333,38,54.299999,0,68.400002,69.0,66.0
20161004040000,352.5,350.149994,33.111111,38,54.299999,0,68.300003,69.099998,66.099998
20161004041500,352.5,378.350006,35.777778,38,54.299999,0,68.300003,69.199997,66.199997
20161004043000,352.5,378.350006,35.777778,38,54.299999,0,68.199997,69.099998,66.099998
20161004044500,352.5,387.75,36.666667,38,54.299999,0,68.199997,69.099998,66.099998
20161004050000,352.5,383.049988,36.222221,38,54.299999,0,68.199997,69.0,66.0
20161004051500,352.5,373.649994,35.333333,38,54.299999,0,68.099998,69.0,66.0
20161004053000,352.5,387.75,36.666667,38,54.299999,0,68.099998,69.0,66.0
20161004054500,352.5,373.649994,35.333333,38,54.299999,0,68.199997,69.0,66.0
20161004060000,352.5,383.049988,36.222221,38,54.299999,0,68.099998,69.0,66.0
20161004061500,352.5,387.75,36.666667,38,54.299999,0,68.099998,69.0,66.0
20161004063000,352.5,378.350006,35.777778,38,54.299999,0,68.099998,69.0,66.0
20161004064500,352.5,373.649994,35.333333,38,54.299999,0,68.099998,69.0,66.0
20161004070000,352.5,387.75,36.666667,38,54.299999,0,68.099998,69.0,66.0
20161004071500,352.5,383.049988,36.222221,38,55.099998,0,68.099998,69.0,66.0
20161004073000,352.5,387.75,36.666667,38,55.099998,0,68.099998,69.0,66.0
20161004074500,352.5,373.649994,35.333333,38,55.099998,0,68.099998,69.099998,66.099998
20161004080000,352.5,378.350006,35.777778,38,55.099998,0,68.099998,69.0,66.0
20161004081500,352.5,368.950012,34.88889,38,55.099998,0,68.0,69.0,66.0
20161004083000,352.5,373.649994,35.333333,38,55.099998,0,68.099998,69.0,66.0
20161004084500,352.5,378.350006,35.777778,38,55.099998,0,68.0,69.0,66.0
20161004090000,352.5,383.049988,36.222221,38,55.099998,0,67.900002,69.099998,66.099998
20161004091500,352.5,368.950012,34.88889,38,55.099998,0,67.900002,69.099998,66.099998
20161004093000,352.5,378.350006,35.777778,38,55.099998,0,67.900002,69.400002,66.400002
20161004094500,352.5,364.25,34.444444,39,55.099998,0,67.900002,69.199997,66.199997
20161004100000,352.5,373.649994,35.333333,39,55.099998,0,68.0,69.199997,66.199997
20161004101500,352.5,378.350006,35.777778,39,55.099998,0,68.099998,69.0,66.0
20161004103000,352.5,368.950012,34.88889,39,55.099998,0,68.099998,69.300003,66.300003
20161004104500,352.5,378.350006,35.777778,39,55.099998,0,68.199997,69.199997,66.199997
20161004110000,352.5,364.25,34.444444,39,55.099998,0,68.199997,69.199997,66.199997
20161004111500,352.5,378.350006,35.777778,39,55.099998,0,68.199997,69.099998,66.099998
20161004113000,352.5,383.049988,36.222221,39,55.099998,0,68.300003,69.099998,66.099998
20161004114500,352.5,373.649994,35.333333,39,55.099998,0,68.300003,69.199997,66.199997
20161004120000,352.5,383.049988,36.222221,39,55.099998,0,68.300003,69.199997,66.199997
20161004121500,352.5,373.649994,35.333333,41,55.099998,0,68.199997,69.099998,66.099998
20161004123000,352.5,368.950012,34.88889,41,55.099998,0,68.199997,69.0,66.0
20161004124500,352.5,373.649994,35.333333,40,55.099998,0,68.199997,69.400002,66.400002
20161004130000,352.5,383.049988,36.222221,40,55.099998,0,68.199997,69.400002,66.400002
20161004131500,352.5,378.350006,35.777778,40,55.099998,0,68.199997,69.400002,66.400002
20161004133000,352.5,373.649994,35.333333,40,55.099998,0,68.699997,69.400002,66.400002
20161004134500,352.5,434.75,41.111111,49,55.099998,0,69.300003,69.400002,66.400002
20161004140000,352.5,423.0,40.0,50,55.099998,0,69.599998,69.400002,66.400002
20161004141500,352.5,495.850006,46.888889,55,55.099998,0,69.699997,69.400002,66.400002
20161004143000,352.5,660.349976,62.444442,71,55.099998,0,69.800003,69.400002,66.400002
20161004144500,352.5,676.799988,63.999999,74,55.099998,0,69.699997,69.300003,66.300003
20161004150000,352.5,714.400024,67.555558,75,55.099998,0,69.199997,69.400002,66.400002
20161004151500,352.5,517.0,48.888889,56,55.099998,0,68.699997,69.300003,66.300003
20161004153000,352.5,404.200012,38.222223,40,55.099998,0,68.599998,69.300003,66.300003
20161004154500,352.5,387.75,36.666667,39,55.099998,0,68.5,69.199997,66.199997
20161004160000,352.5,373.649994,35.333333,39,55.099998,0,68.400002,69.199997,66.199997
20161004161500,352.5,364.25,34.444444,39,55.900002,0,68.400002,69.099998,66.099998
20161004163000,352.5,364.25,34.444444,39,55.200001,0,68.400002,69.0,66.0
20161004164500,352.5,357.200012,33.777779,39,55.200001,0,68.400002,69.0,66.0
20161004170000,352.5,357.200012,33.777779,39,55.200001,0,68.400002,69.099998,66.099998
20161004171500,352.5,368.950012,34.88889,39,55.200001,0,68.300003,69.199997,66.199997
20161004173000,352.5,373.649994,35.333333,39,55.200001,0,68.400002,69.300003,66.300003
20161004174500,352.5,359.549988,33.999999,39,55.200001,0,68.599998,69.400002,66.400002
20161004180000,352.5,378.350006,35.777778,39,55.200001,0,68.400002,69.400002,66.400002
20161004181500,352.5,528.75,50.0,57,55.200001,0,69.300003,69.400002,66.400002
20161004183000,352.5,521.700012,49.333334,57,55.200001,0,69.099998,69.400002,66.400002
20161004184500,352.5,392.450012,37.111112,40,55.200001,0,68.699997,69.400002,66.400002
20161004190000,352.5,397.149994,37.555555,41,55.200001,0,68.900002,69.300003,66.300003
20161004191500,352.5,378.350006,35.777778,40,55.200001,0,68.800003,69.300003,66.300003
20161004193000,352.5,383.049988,36.222221,40,55.200001,0,68.800003,69.300003,66.300003
20161004194500,352.5,441.799988,41.777777,44,55.200001,0,68.900002,69.300003,66.300003
20161004200000,352.5,378.350006,35.777778,40,55.200001,0,68.699997,69.300003,66.300003
20161004201500,352.5,373.649994,35.333333,40,55.200001,0,68.699997,69.199997,66.199997
20161004203000,352.5,387.75,36.666667,40,55.200001,0,68.699997,69.300003,66.300003
20161004204500,352.5,368.950012,34.88889,40,55.200001,0,68.599998,69.099998,66.099998
20161004210000,352.5,387.75,36.666667,40,55.200001,0,68.599998,69.400002,66.400002
20161004211500,352.5,378.350006,35.777778,40,55.200001,0,68.900002,69.300003,66.300003
20161004213000,352.5,373.649994,35.333333,40,55.200001,0,68.699997,69.400002,66.400002
20161004214500,352.5,378.350006,35.777778,40,79.599998,100,68.900002,75.0,72.0
20161004220000,352.5,373.649994,35.333333,40,92.599998,100,69.0,75.300003,72.300003
20161004221500,352.5,373.649994,35.333333,40,94.900002,100,69.099998,75.300003,72.300003
20161004223000,352.5,383.049988,36.222221,40,88.800003,100,69.199997,75.699997,72.699997
20161004224500,352.5,383.049988,36.222221,40,86.199997,100,69.300003,75.699997,72.699997
20161004230000,352.5,378.350006,35.777778,40,88.300003,100,69.400002,75.699997,72.699997
20161004231500,352.5,373.649994,35.333333,40,96.5,100,69.599998,75.699997,72.699997
20161004233000,352.5,373.649994,35.333333,40,86.199997,100,69.599998,75.699997,72.699997
20161004234500,352.5,373.649994,35.333333,40,96.699997,100,69.699997,75.699997,72.699997
20161005000000,352.5,373.649994,35.333333,40,86.300003,100,69.699997,75.699997,72.699997
20161005001500,352.5,368.950012,34.88889,40,96.5,100,69.699997,75.699997,72.699997
20161005003000,352.5,368.950012,34.88889,40,87.400002,100,69.800003,75.699997,72.699997
20161005004500,352.5,364.25,34.444444,40,91.0,100,69.800003,75.699997,72.699997
20161005010000,352.5,359.549988,33.999999,40,89.199997,100,69.900002,75.699997,72.699997
20161005011500,352.5,319.600006,30.222223,43,93.5,100,69.800003,75.699997,72.699997
20161005013000,352.5,312.549988,29.555554,43,89.5,100,69.800003,75.699997,72.699997
20161005014500,352.5,312.549988,29.555554,43,96.0,100,69.900002,75.699997,72.699997
20161005020000,352.5,307.850006,29.111112,43,98.400002,100,69.900002,75.699997,72.699997
20161005021500,352.5,324.299988,30.666666,43,97.099998,100,70.0,75.699997,72.699997
20161005023000,352.5,324.299988,30.666666,43,94.699997,100,70.099998,75.699997,72.699997
20161005024500,352.5,312.549988,29.555554,43,91.099998,100,70.199997,75.699997,72.699997
20161005030000,352.5,312.549988,29.555554,43,88.699997,100,70.199997,75.699997,72.699997
20161005031500,352.5,312.549988,29.555554,43,90.199997,100,70.300003,76.0,73.0
20161005033000,352.5,324.299988,30.666666,43,90.199997,100,70.400002,75.900002,72.900002
20161005034500,352.5,312.549988,29.555554,43,100.300003,100,70.5,76.0,73.0
20161005040000,352.5,324.299988,30.666666,43,88.800003,100,70.5,76.0,73.0
20161005041500,352.5,319.600006,30.222223,43,97.699997,100,70.5,76.0,73.0
20161005043000,352.5,319.600006,30.222223,43,89.900002,100,70.5,76.0,73.0
20161005044500,352.5,359.549988,33.999999,2,91.699997,100,70.599998,76.0,73.0
20161005050000,352.5,270.25,25.555556,40,92.800003,100,70.699997,76.0,73.0
20161005051500,352.5,340.75,32.222222,44,89.300003,100,70.699997,76.0,73.0
20161005053000,352.5,336.049988,31.777777,44,89.300003,100,70.599998,76.0,73.0
20161005054500,352.5,336.049988,31.777777,44,99.0,100,70.599998,76.0,73.0
20161005060000,352.5,345.450012,32.666668,44,91.199997,100,70.5,76.0,73.0
20161005061500,352.5,345.450012,32.666668,44,99.099998,100,70.5,76.0,73.0
20161005063000,352.5,340.75,32.222222,44,94.199997,100,70.5,76.0,73.0
20161005064500,352.5,350.149994,33.111111,44,87.5,100,70.5,76.0,73.0
20161005070000,352.5,357.200012,33.777779,44,97.199997,100,70.400002,76.0,73.0
20161005071500,352.5,357.200012,33.777779,44,88.099998,100,70.400002,76.0,73.0
20161005073000,352.5,345.450012,32.666668,44,97.800003,100,70.400002,76.0,73.0
20161005074500,352.5,357.200012,33.777779,44,87.900002,100,70.300003,76.0,73.0
20161005080000,352.5,357.200012,33.777779,44,93.599998,100,70.300003,76.0,73.0
20161005081500,352.5,364.25,34.444444,44,84.400002,100,70.599998,76.0,73.0
20161005083000,352.5,359.549988,33.999999,44,90.199997,100,70.800003,76.0,73.0
20161005084500,352.5,373.649994,35.333333,44,88.099998,100,70.900002,76.0,73.0
20161005090000,352.5,345.450012,32.666668,44,88.099998,100,70.900002,76.0,73.0
20161005091500,352.5,350.149994,33.111111,44,93.099998,100,71.199997,76.0,73.0
20161005093000,352.5,357.200012,33.777779,44,86.199997,100,71.300003,76.0,73.0
20161005094500,352.5,357.200012,33.777779,44,85.0,100,71.400002,76.0,73.0
20161005100000,352.5,357.200012,33.777779,44,85.0,100,71.400002,76.0,73.0
20161005101500,352.5,350.149994,33.111111,44,85.0,100,71.400002,76.0,73.0
20161005103000,352.5,364.25,34.444444,44,85.0,100,71.400002,76.0,73.0
20161005104500,352.5,359.549988,33.999999,44,82.099998,100,71.400002,76.0,73.0
20161005110000,352.5,359.549988,33.999999,44,76.800003,100,71.699997,76.0,73.0
20161005111500,352.5,791.950012,74.88889,100,56.799999,0,71.400002,68.0,63.0
20161005113000,352.5,766.099976,72.444442,100,55.200001,0,70.400002,68.0,63.099998
20161005114500,352.5,813.099976,76.888887,100,55.200001,0,70.0,68.0,63.599998
20161005120000,352.5,782.549988,73.999999,100,55.200001,0,70.099998,68.0,63.599998
20161005121500,352.5,770.799988,72.888888,100,55.200001,0,69.599998,68.0,63.599998
20161005123000,352.5,752.0,71.111111,100,55.200001,0,69.199997,68.0,63.599998
20161005124500,352.5,784.900024,74.222225,100,55.200001,0,69.199997,68.0,64.199997
20161005130000,352.5,801.349976,75.777775,100,55.200001,0,68.900002,68.0,64.199997
20161005131500,352.5,801.349976,75.777775,100,55.200001,0,68.900002,68.0,64.199997
20161005133000,352.5,801.349976,75.777775,100,55.200001,0,68.900002,68.0,64.199997
20161005134500,352.5,782.549988,73.999999,100,55.200001,0,68.5,68.0,64.199997
20161005140000,352.5,773.150024,73.111113,100,55.200001,0,68.400002,68.0,64.199997
20161005141500,352.5,808.400024,76.444447,100,55.200001,0,68.400002,68.0,63.700001
20161005143000,352.5,799.0,75.555556,100,55.200001,0,68.199997,68.0,63.700001
20161005144500,352.5,822.5,77.777778,100,55.200001,0,67.900002,68.0,64.199997
20161005150000,352.5,787.25,74.444444,100,55.200001,0,67.699997,68.0,64.199997
20161005151500,352.5,787.25,74.444444,100,55.200001,0,67.800003,68.0,63.700001
20161005153000,352.5,827.200012,78.222223,100,55.200001,0,67.599998,68.0,64.199997
20161005154500,352.5,827.200012,78.222223,100,55.200001,0,67.800003,68.0,64.199997
20161005160000,352.5,813.099976,76.888887,100,55.200001,0,67.699997,68.0,63.799999
20161005161500,352.5,813.099976,76.888887,100,55.200001,0,67.699997,68.0,64.199997
20161005163000,352.5,780.200012,73.777779,100,55.200001,0,67.699997,68.0,63.700001
20161005164500,352.5,796.650024,75.333336,100,55.200001,0,67.699997,68.0,64.199997
20161005170000,352.5,813.099976,76.888887,100,55.200001,0,68.0,68.0,64.199997
20161005171500,352.5,801.349976,75.777775,100,55.200001,0,68.099998,68.0,64.199997
20161005173000,352.5,801.349976,75.777775,100,54.299999,0,67.800003,68.0,64.199997
20161005174500,352.5,773.150024,73.111113,100,54.299999,0,67.900002,68.0,64.199997
20161005180000,352.5,773.150024,73.111113,100,54.299999,0,67.800003,68.0,64.199997
20161005181500,352.5,784.900024,74.222225,100,54.299999,0,67.800003,68.0,64.199997
20161005183000,352.5,817.799988,77.333332,100,54.299999,0,67.800003,68.0,64.199997
20161005184500,352.5,789.599976,74.666664,100,54.299999,0,67.699997,68.0,63.700001
20161005190000,352.5,824.849976,77.999998,92,54.299999,0,67.599998,68.0,64.099998
20161005191500,352.5,796.650024,75.333336,81,54.299999,0,67.699997,68.0,64.199997
20161005193000,352.5,723.799988,68.444443,71,54.299999,0,67.599998,68.0,64.199997
20161005194500,352.5,695.599976,65.777775,68,54.299999,0,67.800003,68.0,64.199997
20161005200000,352.5,716.75,67.777778,67,54.299999,0,67.800003,68.0,64.199997
20161005201500,352.5,693.25,65.555556,67,54.299999,0,68.099998,68.0,64.199997
20161005203000,352.5,693.25,65.555556,68,54.299999,0,67.900002,68.0,64.199997
20161005204500,352.5,808.400024,76.444447,83,54.299999,0,68.300003,68.0,63.700001
20161005210000,352.5,761.400024,72.000002,75,54.299999,0,67.900002,68.0,63.599998
20161005211500,352.5,747.299988,70.666666,74,54.299999,0,67.699997,68.0,63.700001
20161005213000,352.5,735.549988,69.555554,68,54.299999,0,67.599998,68.0,64.199997
20161005214500,352.5,646.25,61.111111,63,55.099998,0,67.599998,68.0,63.700001
20161005220000,352.5,582.799988,55.11111,58,55.099998,0,67.599998,68.0,64.199997
20161005221500,352.5,564.0,53.333333,56,55.099998,0,67.599998,68.0,64.199997
20161005223000,352.5,507.600006,48.000001,52,55.099998,0,67.599998,68.0,64.199997
20161005224500,352.5,474.700012,44.88889,49,55.099998,0,67.699997,68.0,64.199997
20161005230000,352.5,474.700012,44.88889,49,55.099998,0,68.099998,68.0,64.199997
20161005231500,352.5,474.700012,44.88889,49,55.099998,0,68.099998,68.0,64.199997
20161005233000,352.5,486.450012,46.000001,49,55.099998,0,68.099998,68.0,63.700001
20161005234500,352.5,472.350006,44.666667,49,54.299999,0,68.099998,68.0,64.199997
20161006000000,352.5,472.350006,44.666667,49,55.099998,0,68.199997,68.0,64.199997
20161006001500,352.5,500.549988,47.333332,51,54.299999,0,68.300003,68.0,64.199997
20161006003000,352.5,580.450012,54.88889,57,55.5,0,68.400002,68.0,64.199997
20161006004500,352.5,601.599976,56.888887,63,54.400002,0,68.400002,68.0,64.199997
20161006010000,352.5,683.849976,64.666664,64,54.400002,0,68.099998,68.0,64.199997
20161006011500,352.5,650.950012,61.555557,64,54.400002,0,67.900002,68.0,64.199997
20161006013000,352.5,632.150024,59.77778,64,54.400002,0,67.699997,68.0,64.199997
20161006014500,352.5,632.150024,59.77778,63,54.400002,0,67.699997,68.0,64.199997
20161006020000,352.5,561.650024,53.111113,57,54.400002,0,67.699997,68.0,64.199997
20161006021500,352.5,528.75,50.0,53,54.400002,0,67.599998,68.0,64.099998
20161006023000,352.5,479.399994,45.333333,49,54.400002,0,67.599998,68.0,63.799999
20161006024500,352.5,413.600006,39.111112,43,54.400002,0,67.599998,68.0,63.700001
20161006030000,352.5,418.299988,39.555554,40,54.400002,0,67.699997,68.0,63.700001
20161006031500,352.5,383.049988,36.222221,38,54.400002,0,67.699997,68.0,63.700001
20161006033000,352.5,397.149994,37.555555,38,54.400002,0,67.800003,68.0,63.700001
20161006034500,352.5,392.450012,37.111112,38,54.400002,0,67.800003,68.0,64.199997
20161006040000,352.5,392.450012,37.111112,38,55.099998,0,67.900002,68.0,63.900002
20161006041500,352.5,383.049988,36.222221,38,54.299999,0,67.900002,68.0,64.099998
20161006043000,352.5,392.450012,37.111112,38,55.099998,0,67.900002,68.0,64.099998
20161006044500,352.5,387.75,36.666667,38,55.099998,0,67.900002,68.0,64.199997
20161006050000,352.5,373.649994,35.333333,38,55.099998,0,67.900002,68.0,64.199997
20161006051500,352.5,392.450012,37.111112,38,54.299999,0,67.900002,68.0,64.199997
20161006053000,352.5,383.049988,36.222221,38,54.299999,0,67.900002,68.0,64.199997
20161006054500,352.5,373.649994,35.333333,38,54.299999,0,67.900002,68.0,64.199997
20161006060000,352.5,357.200012,33.777779,38,54.299999,0,67.900002,68.0,64.199997
20161006061500,352.5,373.649994,35.333333,38,55.099998,0,67.900002,68.0,64.199997
20161006063000,352.5,364.25,34.444444,38,55.099998,0,67.900002,68.0,64.199997
20161006064500,352.5,368.950012,34.88889,38,54.400002,0,67.800003,68.0,64.199997
20161006070000,352.5,378.350006,35.777778,38,54.400002,0,67.800003,68.0,64.199997
20161006071500,352.5,368.950012,34.88889,38,55.099998,0,67.699997,68.0,64.199997
20161006073000,352.5,373.649994,35.333333,38,55.099998,0,67.699997,68.0,64.199997
20161006074500,352.5,378.350006,35.777778,38,55.099998,0,67.699997,68.0,64.199997
20161006080000,352.5,378.350006,35.777778,38,55.099998,0,67.699997,68.0,64.199997
20161006081500,352.5,359.549988,33.999999,38,55.099998,0,67.699997,68.0,63.799999
20161006083000,352.5,373.649994,35.333333,38,54.400002,0,67.599998,68.0,64.199997
20161006084500,352.5,378.350006,35.777778,38,55.200001,0,67.599998,68.0,64.199997
20161006090000,352.5,373.649994,35.333333,38,55.200001,0,67.599998,68.0,64.199997
20161006091500,352.5,378.350006,35.777778,38,55.200001,0,67.599998,68.0,64.199997
20161006093000,352.5,387.75,36.666667,38,55.200001,0,67.599998,68.0,64.199997
20161006094500,352.5,373.649994,35.333333,38,55.200001,0,67.900002,68.0,64.199997
20161006100000,352.5,368.950012,34.88889,38,55.200001,0,68.199997,68.0,64.199997
20161006101500,352.5,561.650024,53.111113,59,55.200001,0,68.599998,68.0,64.199997
20161006103000,352.5,681.5,64.444444,70,55.200001,0,68.599998,68.0,64.199997
20161006104500,352.5,759.049988,71.777777,100,55.200001,0,68.599998,68.0,64.199997
20161006110000,352.5,770.799988,72.888888,100,55.200001,0,68.199997,68.0,64.199997
20161006111500,352.5,806.049988,76.222221,99,55.200001,0,67.800003,68.0,64.199997
20161006113000,352.5,763.75,72.222222,82,55.200001,0,67.599998,68.0,64.199997
20161006114500,352.5,585.150024,55.333336,62,55.200001,0,67.400002,68.0,64.199997
20161006120000,352.5,568.700012,53.777779,58,55.200001,0,67.699997,68.0,64.199997
20161006121500,352.5,568.700012,53.777779,58,54.299999,0,67.699997,68.0,64.199997
20161006123000,352.5,556.950012,52.666668,58,54.299999,0,67.699997,68.0,64.199997
20161006124500,352.5,556.950012,52.666668,58,54.299999,0,67.800003,68.0,64.199997
20161006130000,352.5,556.950012,52.666668,58,55.099998,0,67.800003,68.0,64.199997
20161006131500,352.5,556.950012,52.666668,58,55.099998,0,67.800003,68.0,64.199997
20161006133000,352.5,556.950012,52.666668,58,55.099998,0,67.699997,68.0,64.199997
20161006134500,352.5,517.0,48.888889,54,55.099998,0,67.900002,68.0,64.199997
20161006140000,352.5,474.700012,44.88889,45,55.099998,0,67.599998,68.0,64.199997
20161006141500,352.5,397.149994,37.555555,37,55.099998,0,67.699997,68.0,64.199997
20161006143000,352.5,392.450012,37.111112,37,55.099998,0,68.099998,68.0,64.199997
20161006144500,352.5,462.950012,43.777779,44,55.099998,0,68.400002,68.0,64.199997
20161006150000,352.5,799.0,75.555556,100,55.099998,0,68.800003,68.0,64.199997
20161006151500,352.5,768.450012,72.666668,81,55.099998,0,69.900002,68.0,64.199997
20161006153000,352.5,733.200012,69.333334,73,55.099998,0,69.199997,68.0,60.0
20161006154500,352.5,796.650024,75.333336,79,55.099998,0,68.699997,68.0,61.299999
