PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161006160000,352.5,756.700012,71.555557,78,55.099998,0,68.099998,68.0,61.299999
20161006161500,352.5,714.400024,67.555558,72,55.099998,0,67.599998,68.0,61.299999
20161006163000,352.5,556.950012,52.666668,58,55.099998,0,67.400002,68.0,61.299999
20161006164500,352.5,408.899994,38.666666,40,55.099998,0,67.400002,68.0,61.299999
20161006170000,352.5,378.350006,35.777778,37,55.099998,0,67.400002,68.0,61.299999
20161006171500,352.5,368.950012,34.88889,37,55.099998,0,67.400002,68.0,61.299999
20161006173000,352.5,368.950012,34.88889,37,55.099998,0,67.400002,68.0,61.299999
20161006174500,352.5,378.350006,35.777778,37,55.099998,0,67.400002,68.0,61.299999
20161006180000,352.5,378.350006,35.777778,37,55.099998,0,67.400002,68.0,61.299999
20161006181500,352.5,378.350006,35.777778,37,55.099998,0,67.400002,68.0,61.299999
20161006183000,352.5,378.350006,35.777778,37,55.099998,0,67.400002,68.0,61.299999
20161006184500,352.5,368.950012,34.88889,37,55.099998,0,67.400002,68.0,61.299999
20161006190000,352.5,359.549988,33.999999,37,55.099998,0,67.5,68.0,61.299999
20161006191500,352.5,373.649994,35.333333,37,55.099998,0,67.5,68.0,61.299999
20161006193000,352.5,364.25,34.444444,37,55.099998,0,67.5,68.0,61.299999
20161006194500,352.5,368.950012,34.88889,37,55.099998,0,67.5,68.0,61.299999
20161006200000,352.5,368.950012,34.88889,37,55.099998,0,67.5,68.0,61.299999
20161006201500,352.5,357.200012,33.777779,37,55.099998,0,67.599998,68.0,61.299999
20161006203000,352.5,364.25,34.444444,37,54.299999,0,68.099998,68.0,61.299999
20161006204500,352.5,580.450012,54.88889,60,54.299999,0,68.800003,68.0,61.299999
20161006210000,352.5,594.549988,56.222221,58,54.299999,0,68.199997,68.0,61.299999
20161006211500,352.5,545.200012,51.555557,58,54.299999,0,68.0,68.0,61.099998
20161006213000,352.5,561.650024,53.111113,58,54.299999,0,68.199997,68.0,61.299999
20161006214500,352.5,549.900024,52.000002,58,54.299999,0,68.099998,68.0,61.299999
20161006220000,352.5,549.900024,52.000002,58,54.299999,0,68.099998,68.0,61.299999
20161006221500,352.5,540.5,51.111111,57,55.0,0,67.900002,68.0,60.700001
20161006223000,352.5,564.0,53.333333,57,55.0,0,67.699997,68.0,60.900002
20161006224500,352.5,488.799988,46.222221,48,55.0,0,67.599998,68.0,60.900002
20161006230000,352.5,408.899994,38.666666,41,55.0,0,67.599998,68.0,61.299999
20161006231500,352.5,392.450012,37.111112,38,55.0,0,67.599998,68.0,61.299999
20161006233000,352.5,383.049988,36.222221,37,55.0,0,67.699997,68.0,61.299999
20161006234500,352.5,368.950012,34.88889,37,55.0,0,67.800003,68.0,61.299999
20161007000000,352.5,350.149994,33.111111,37,54.299999,0,67.900002,68.0,61.299999
20161007001500,352.5,364.25,34.444444,37,55.099998,0,67.900002,68.0,61.200001
20161007003000,352.5,368.950012,34.88889,37,55.099998,0,68.0,68.0,61.299999
20161007004500,352.5,359.549988,33.999999,37,55.099998,0,68.099998,68.0,61.299999
20161007010000,352.5,373.649994,35.333333,37,55.099998,0,68.099998,68.0,61.299999
20161007011500,352.5,373.649994,35.333333,37,55.099998,0,68.099998,68.0,61.299999
20161007013000,352.5,359.549988,33.999999,37,55.099998,0,68.099998,68.0,61.299999
20161007014500,352.5,368.950012,34.88889,37,55.099998,0,68.099998,68.0,61.299999
20161007020000,352.5,368.950012,34.88889,37,55.099998,0,68.199997,68.0,61.299999
20161007021500,352.5,373.649994,35.333333,37,55.099998,0,68.199997,68.0,61.299999
20161007023000,352.5,368.950012,34.88889,37,54.299999,0,68.199997,68.0,61.299999
20161007024500,352.5,373.649994,35.333333,37,55.5,0,68.199997,68.0,61.299999
20161007030000,352.5,399.5,37.777778,39,55.5,0,68.300003,68.0,61.299999
20161007031500,352.5,399.5,37.777778,40,54.700001,0,68.300003,68.0,61.299999
20161007033000,352.5,430.049988,40.666666,45,54.700001,0,68.199997,68.0,61.299999
20161007034500,352.5,408.899994,38.666666,45,55.5,0,68.199997,68.0,61.299999
20161007040000,352.5,413.600006,39.111112,45,54.700001,0,68.099998,68.0,61.299999
20161007041500,352.5,418.299988,39.555554,45,54.700001,0,68.099998,68.0,61.299999
20161007043000,352.5,408.899994,38.666666,45,54.700001,0,68.099998,68.0,61.299999
20161007044500,352.5,439.450012,41.555557,45,54.700001,0,68.099998,68.0,61.299999
20161007050000,352.5,434.75,41.111111,45,54.700001,0,68.099998,68.0,61.299999
20161007051500,352.5,413.600006,39.111112,45,54.700001,0,68.0,68.0,61.299999
20161007053000,352.5,413.600006,39.111112,45,54.700001,0,67.900002,68.0,61.299999
20161007054500,352.5,413.600006,39.111112,45,54.700001,0,67.900002,68.0,61.299999
20161007060000,352.5,423.0,40.0,45,54.700001,0,67.900002,68.0,61.299999
20161007061500,352.5,423.0,40.0,45,54.700001,0,67.900002,68.0,61.299999
20161007063000,352.5,434.75,41.111111,45,54.700001,0,68.0,68.0,61.299999
20161007064500,352.5,418.299988,39.555554,45,54.700001,0,68.0,68.0,61.299999
20161007070000,352.5,441.799988,41.777777,45,54.700001,0,68.0,68.0,61.299999
20161007071500,352.5,404.200012,38.222223,45,54.700001,0,68.0,68.0,61.299999
20161007073000,352.5,423.0,40.0,45,54.700001,0,68.0,68.0,61.299999
20161007074500,352.5,408.899994,38.666666,45,54.700001,0,67.900002,68.0,61.299999
20161007080000,352.5,434.75,41.111111,45,54.700001,0,67.900002,68.0,61.299999
20161007081500,352.5,408.899994,38.666666,45,54.700001,0,68.0,68.0,61.299999
20161007083000,352.5,404.200012,38.222223,45,54.700001,0,67.900002,68.0,61.299999
20161007084500,352.5,408.899994,38.666666,45,54.700001,0,68.099998,68.0,61.299999
20161007090000,352.5,425.350006,40.222223,45,54.700001,0,68.199997,68.0,61.299999
20161007091500,352.5,495.850006,46.888889,54,54.700001,0,68.400002,68.0,61.299999
20161007093000,352.5,596.900024,56.444447,61,54.700001,0,68.400002,68.0,61.299999
20161007094500,352.5,596.900024,56.444447,62,54.700001,0,68.400002,68.0,61.299999
20161007100000,352.5,679.150024,64.222225,65,54.700001,0,68.300003,68.0,61.299999
20161007101500,352.5,787.25,74.444444,78,54.700001,0,68.599998,68.0,60.5
20161007103000,352.5,829.549988,78.444443,82,54.700001,0,68.400002,68.0,60.599998
20161007104500,352.5,801.349976,75.777775,83,54.700001,0,67.900002,68.0,61.299999
20161007110000,352.5,791.950012,74.88889,79,54.700001,0,67.699997,68.0,61.299999
20161007111500,352.5,773.150024,73.111113,80,54.700001,0,67.800003,68.0,61.299999
20161007113000,352.5,683.849976,64.666664,66,54.700001,0,67.400002,68.0,61.299999
20161007114500,352.5,650.950012,61.555557,66,54.700001,0,67.599998,68.0,61.299999
20161007120000,352.5,615.700012,58.222223,62,54.700001,0,67.699997,68.0,61.299999
20161007121500,352.5,573.400024,54.222225,59,55.5,0,67.599998,68.0,61.299999
20161007123000,352.5,547.549988,51.777777,55,55.5,0,67.599998,68.0,61.299999
20161007124500,352.5,495.850006,46.888889,52,55.5,0,67.599998,68.0,61.299999
20161007130000,352.5,472.350006,44.666667,49,55.5,0,67.900002,68.0,61.299999
20161007131500,352.5,507.600006,48.000001,49,55.5,0,67.900002,68.0,61.299999
20161007133000,352.5,472.350006,44.666667,49,55.5,0,67.900002,68.0,61.299999
20161007134500,352.5,460.600006,43.555556,49,55.5,0,67.900002,68.0,61.299999
20161007140000,352.5,467.649994,44.222222,49,55.5,0,68.199997,68.0,61.299999
20161007141500,352.5,474.700012,44.88889,52,55.5,0,68.400002,68.0,61.299999
20161007143000,352.5,517.0,48.888889,55,55.5,0,68.199997,68.0,61.299999
20161007144500,352.5,608.650024,57.555558,61,55.5,0,68.599998,68.0,61.299999
20161007150000,352.5,754.349976,71.333331,77,55.5,0,68.599998,68.0,61.299999
20161007151500,352.5,815.450012,77.111112,100,55.5,0,68.599998,68.0,61.299999
20161007153000,352.5,796.650024,75.333336,100,55.5,0,68.400002,68.0,61.299999
20161007154500,352.5,796.650024,75.333336,100,55.5,0,68.300003,68.0,61.299999
20161007160000,352.5,813.099976,76.888887,100,55.5,0,68.199997,68.0,60.5
20161007161500,352.5,803.700012,76.000001,100,55.5,0,68.199997,68.0,60.5
20161007163000,352.5,813.099976,76.888887,100,55.5,0,68.199997,68.0,60.5
20161007164500,352.5,824.849976,77.999998,100,55.5,0,68.199997,68.0,60.5
20161007170000,352.5,824.849976,77.999998,100,55.5,0,68.0,68.0,60.5
20161007171500,352.5,801.349976,75.777775,100,55.5,0,67.900002,68.0,60.5
20161007173000,352.5,784.900024,74.222225,100,55.5,0,67.800003,68.0,60.5
20161007174500,352.5,784.900024,74.222225,100,55.5,0,67.699997,68.0,60.599998
20161007180000,352.5,766.099976,72.444442,100,55.5,0,67.699997,68.0,61.299999
20161007181500,352.5,766.099976,72.444442,100,55.5,0,67.699997,68.0,61.299999
20161007183000,352.5,766.099976,72.444442,100,55.5,0,67.699997,68.0,61.299999
20161007184500,352.5,766.099976,72.444442,100,54.700001,0,67.599998,68.0,61.299999
20161007190000,352.5,766.099976,72.444442,100,54.700001,0,67.900002,68.0,64.199997
20161007191500,352.5,784.900024,74.222225,84,54.700001,0,67.599998,68.0,64.800003
20161007193000,352.5,754.349976,71.333331,78,54.700001,0,67.800003,68.0,64.800003
20161007194500,352.5,742.599976,70.22222,78,54.700001,0,68.0,68.0,64.800003
20161007200000,352.5,742.599976,70.22222,77,54.700001,0,67.699997,68.0,64.800003
20161007201500,352.5,709.700012,67.111112,66,54.700001,0,67.599998,68.400002,65.400002
20161007203000,352.5,500.549988,47.333332,50,54.700001,0,67.699997,68.0,65.0
20161007204500,352.5,561.650024,53.111113,56,54.700001,0,68.0,68.400002,65.400002
20161007210000,352.5,453.549988,42.888888,45,54.700001,0,67.900002,68.400002,65.400002
20161007211500,352.5,481.75,45.555556,44,54.700001,0,68.099998,68.0,64.900002
20161007213000,352.5,462.950012,43.777779,43,54.700001,0,68.099998,68.0,64.900002
20161007214500,352.5,373.649994,35.333333,38,54.700001,0,68.0,68.400002,65.400002
20161007220000,352.5,378.350006,35.777778,38,54.700001,0,68.099998,68.400002,65.400002
20161007221500,352.5,373.649994,35.333333,38,54.700001,0,68.099998,68.400002,65.400002
20161007223000,352.5,378.350006,35.777778,38,55.5,0,68.099998,68.400002,65.400002
20161007224500,352.5,373.649994,35.333333,38,54.799999,0,68.099998,68.400002,65.400002
20161007230000,352.5,383.049988,36.222221,38,54.799999,0,68.0,68.400002,65.400002
20161007231500,352.5,383.049988,36.222221,38,54.799999,0,68.0,68.0,64.900002
20161007233000,352.5,378.350006,35.777778,38,54.799999,0,68.0,68.400002,65.400002
20161007234500,352.5,387.75,36.666667,38,54.799999,0,68.0,68.400002,65.400002
20161008000000,352.5,373.649994,35.333333,38,55.5,0,68.099998,68.300003,65.300003
20161008001500,352.5,392.450012,37.111112,38,54.700001,0,68.099998,68.400002,65.400002
20161008003000,352.5,383.049988,36.222221,38,54.700001,0,68.099998,68.400002,65.400002
20161008004500,352.5,373.649994,35.333333,38,54.700001,0,68.099998,68.400002,65.400002
20161008010000,352.5,373.649994,35.333333,38,54.700001,0,68.099998,68.400002,65.400002
20161008011500,352.5,801.349976,75.777775,95,54.700001,0,67.800003,68.199997,65.199997
20161008013000,352.5,759.049988,71.777777,79,54.700001,0,67.400002,68.400002,65.400002
20161008014500,352.5,493.5,46.666667,46,54.700001,0,67.300003,68.400002,65.400002
20161008020000,352.5,359.549988,33.999999,37,54.700001,0,67.5,68.400002,65.400002
20161008021500,352.5,404.200012,38.222223,38,54.700001,0,67.599998,68.400002,65.400002
20161008023000,352.5,378.350006,35.777778,37,54.700001,0,67.599998,68.400002,65.400002
20161008024500,352.5,383.049988,36.222221,37,54.700001,0,67.699997,68.400002,65.400002
20161008030000,352.5,425.350006,40.222223,41,54.700001,0,68.300003,68.400002,65.400002
20161008031500,352.5,474.700012,44.88889,44,55.5,0,68.400002,68.400002,65.400002
20161008033000,352.5,488.799988,46.222221,48,54.299999,0,68.599998,68.400002,65.400002
20161008034500,352.5,467.649994,44.222222,48,54.299999,0,68.699997,68.400002,65.400002
20161008040000,352.5,521.700012,49.333334,53,54.299999,0,68.800003,68.400002,65.400002
20161008041500,352.5,665.049988,62.888888,64,54.299999,0,68.699997,68.400002,65.400002
20161008043000,352.5,561.650024,53.111113,55,54.299999,0,68.400002,68.900002,65.900002
20161008044500,352.5,517.0,48.888889,51,54.900002,0,68.5,68.900002,65.900002
20161008050000,352.5,462.950012,43.777779,46,54.900002,0,68.599998,68.900002,65.900002
20161008051500,352.5,479.399994,45.333333,47,54.900002,0,68.699997,68.900002,65.900002
20161008053000,352.5,460.600006,43.555556,47,54.900002,0,68.699997,68.900002,65.900002
20161008054500,352.5,481.75,45.555556,47,54.900002,0,68.599998,68.900002,65.900002
20161008060000,352.5,474.700012,44.88889,48,54.900002,0,68.699997,68.900002,65.900002
20161008061500,352.5,474.700012,44.88889,48,54.900002,0,68.599998,68.900002,65.900002
20161008063000,352.5,378.350006,35.777778,37,54.299999,0,68.300003,68.900002,65.900002
20161008064500,352.5,378.350006,35.777778,37,54.299999,0,68.300003,68.900002,65.900002
20161008070000,352.5,383.049988,36.222221,37,54.299999,0,68.300003,68.900002,65.900002
20161008071500,352.5,378.350006,35.777778,37,54.299999,0,68.300003,68.900002,65.900002
20161008073000,352.5,383.049988,36.222221,37,54.299999,0,68.199997,68.900002,65.900002
20161008074500,352.5,387.75,36.666667,37,54.299999,0,68.199997,68.900002,65.900002
20161008080000,352.5,368.950012,34.88889,37,54.299999,0,68.199997,68.900002,65.900002
20161008081500,352.5,378.350006,35.777778,37,54.299999,0,68.099998,68.900002,65.900002
20161008083000,352.5,378.350006,35.777778,37,55.200001,0,68.199997,68.900002,65.900002
20161008084500,352.5,399.5,37.777778,39,54.599998,0,68.599998,68.900002,65.900002
20161008090000,352.5,387.75,36.666667,37,54.599998,0,68.199997,68.900002,65.900002
20161008091500,352.5,383.049988,36.222221,37,55.200001,0,68.199997,68.900002,65.900002
20161008093000,352.5,373.649994,35.333333,37,55.200001,0,68.199997,68.900002,65.900002
20161008094500,352.5,368.950012,34.88889,37,55.200001,0,68.199997,68.900002,65.900002
20161008100000,352.5,359.549988,33.999999,37,55.200001,0,68.199997,68.900002,65.900002
20161008101500,352.5,359.549988,33.999999,37,55.200001,0,68.099998,68.900002,65.900002
20161008103000,352.5,364.25,34.444444,37,55.200001,0,68.099998,68.900002,65.900002
20161008104500,352.5,350.149994,33.111111,37,55.200001,0,68.099998,68.900002,65.900002
20161008110000,352.5,357.200012,33.777779,37,55.200001,0,68.099998,68.900002,65.900002
20161008111500,352.5,357.200012,33.777779,37,55.200001,0,67.900002,68.900002,65.900002
20161008113000,352.5,368.950012,34.88889,37,55.200001,0,67.900002,68.900002,65.900002
20161008114500,352.5,359.549988,33.999999,37,55.200001,0,67.900002,68.900002,65.900002
20161008120000,352.5,359.549988,33.999999,37,55.200001,0,68.099998,68.900002,65.900002
20161008121500,352.5,359.549988,33.999999,37,54.5,0,68.0,68.900002,65.900002
20161008123000,352.5,359.549988,33.999999,37,54.5,0,67.900002,68.900002,65.900002
20161008124500,352.5,364.25,34.444444,37,55.099998,0,67.900002,68.900002,65.900002
20161008130000,352.5,399.5,37.777778,39,55.099998,0,68.300003,68.900002,65.900002
20161008131500,352.5,408.899994,38.666666,41,55.099998,0,68.400002,68.900002,65.900002
20161008133000,352.5,404.200012,38.222223,39,55.099998,0,68.5,68.900002,65.900002
20161008134500,352.5,383.049988,36.222221,38,55.099998,0,68.699997,68.900002,65.900002
20161008140000,352.5,383.049988,36.222221,38,55.099998,0,68.699997,68.900002,65.900002
20161008141500,352.5,373.649994,35.333333,38,55.099998,0,68.800003,68.900002,65.900002
20161008143000,352.5,378.350006,35.777778,38,55.099998,0,68.800003,68.900002,65.900002
20161008144500,352.5,383.049988,36.222221,38,55.099998,0,68.900002,68.900002,65.900002
20161008150000,352.5,383.049988,36.222221,38,55.099998,0,68.900002,68.900002,65.900002
20161008151500,352.5,378.350006,35.777778,38,55.099998,0,68.900002,68.900002,65.900002
20161008153000,352.5,383.049988,36.222221,38,55.099998,0,69.099998,68.900002,65.900002
20161008154500,352.5,368.950012,34.88889,38,55.099998,0,69.099998,68.900002,65.900002
20161008160000,352.5,383.049988,36.222221,38,55.099998,0,69.099998,68.900002,65.900002
20161008161500,352.5,378.350006,35.777778,38,55.099998,0,69.099998,68.900002,65.900002
20161008163000,352.5,373.649994,35.333333,38,55.099998,0,69.099998,68.900002,65.900002
20161008164500,352.5,383.049988,36.222221,38,55.099998,0,69.099998,68.900002,65.900002
20161008170000,352.5,392.450012,37.111112,39,55.900002,0,69.199997,68.900002,65.900002
20161008171500,352.5,434.75,41.111111,43,55.900002,0,69.199997,68.900002,65.900002
20161008173000,352.5,453.549988,42.888888,47,55.099998,0,69.199997,68.900002,65.900002
20161008174500,352.5,493.5,46.666667,51,55.099998,0,69.099998,68.900002,65.900002
20161008180000,352.5,500.549988,47.333332,51,55.099998,0,68.800003,68.900002,65.900002
20161008181500,352.5,481.75,45.555556,51,55.099998,0,68.800003,68.900002,65.900002
20161008183000,352.5,481.75,45.555556,51,55.099998,0,69.099998,68.900002,65.900002
20161008184500,352.5,556.950012,52.666668,55,55.099998,0,69.199997,68.900002,65.900002
20161008190000,352.5,564.0,53.333333,57,55.099998,0,69.199997,68.900002,65.900002
20161008191500,352.5,580.450012,54.88889,60,54.299999,0,69.199997,68.900002,65.900002
20161008193000,352.5,669.75,63.333333,66,54.299999,0,69.300003,68.900002,65.900002
20161008194500,352.5,690.900024,65.333336,67,55.099998,0,69.099998,68.900002,65.900002
20161008200000,352.5,650.950012,61.555557,66,54.299999,0,68.800003,68.900002,65.900002
20161008201500,352.5,660.349976,62.444442,66,54.299999,0,68.900002,68.900002,65.900002
20161008203000,352.5,643.900024,60.888891,65,54.299999,0,68.900002,68.900002,65.900002
20161008204500,352.5,695.599976,65.777775,65,54.299999,0,69.0,68.900002,65.900002
20161008210000,352.5,662.700012,62.666668,68,54.299999,0,69.099998,68.900002,65.900002
20161008211500,352.5,679.150024,64.222225,65,54.299999,0,68.800003,68.900002,65.900002
20161008213000,352.5,580.450012,54.88889,57,54.299999,0,68.400002,68.900002,65.900002
20161008214500,352.5,425.350006,40.222223,41,55.5,0,68.400002,68.900002,65.900002
20161008220000,352.5,495.850006,46.888889,45,55.5,0,68.900002,68.900002,65.900002
20161008221500,352.5,486.450012,46.000001,46,54.700001,0,68.800003,68.900002,65.900002
20161008223000,352.5,378.350006,35.777778,37,85.0,100,69.300003,73.099998,70.099998
20161008224500,352.5,373.649994,35.333333,37,89.0,100,69.699997,73.099998,70.099998
20161008230000,352.5,383.049988,36.222221,37,81.599998,100,70.0,73.099998,70.099998
20161008231500,352.5,378.350006,35.777778,37,94.099998,100,70.300003,73.5,70.5
20161008233000,352.5,378.350006,35.777778,37,82.099998,100,70.5,73.5,70.5
20161008234500,352.5,383.049988,36.222221,36,57.200001,0,70.699997,73.5,70.5
20161009000000,352.5,373.649994,35.333333,36,55.200001,0,70.300003,73.5,70.5
20161009001500,352.5,368.950012,34.88889,36,55.200001,100,70.099998,73.5,70.5
20161009003000,352.5,378.350006,35.777778,36,54.299999,100,70.0,73.5,70.5
20161009004500,352.5,378.350006,35.777778,36,57.400002,100,69.800003,73.5,70.5
20161009010000,352.5,373.649994,35.333333,36,83.300003,100,69.900002,73.5,70.5
20161009011500,352.5,378.350006,35.777778,36,77.800003,100,70.0,73.5,70.5
20161009013000,352.5,359.549988,33.999999,36,90.0,100,70.0,73.5,70.5
20161009014500,352.5,373.649994,35.333333,36,78.699997,100,70.099998,73.5,70.5
20161009020000,352.5,378.350006,35.777778,36,88.699997,100,70.199997,73.5,70.5
20161009021500,352.5,368.950012,34.88889,36,78.699997,100,70.199997,73.5,70.5
20161009023000,352.5,368.950012,34.88889,36,82.599998,100,70.300003,73.5,70.5
20161009024500,352.5,368.950012,34.88889,36,82.599998,100,70.300003,73.5,70.5
20161009030000,352.5,378.350006,35.777778,36,78.199997,100,70.400002,73.5,70.5
20161009031500,352.5,373.649994,35.333333,36,87.599998,100,70.400002,73.5,70.5
20161009033000,352.5,364.25,34.444444,36,77.800003,100,70.400002,73.5,70.5
20161009034500,352.5,359.549988,33.999999,36,88.800003,100,70.400002,73.5,70.5
20161009040000,352.5,368.950012,34.88889,36,80.300003,100,70.400002,73.5,70.5
20161009041500,352.5,359.549988,33.999999,36,88.099998,100,70.300003,73.5,70.5
20161009043000,352.5,373.649994,35.333333,36,77.900002,100,70.199997,73.5,70.5
20161009044500,352.5,368.950012,34.88889,36,88.599998,100,70.300003,73.5,70.5
20161009050000,352.5,378.350006,35.777778,36,76.800003,100,70.300003,73.5,70.5
20161009051500,352.5,383.049988,36.222221,36,88.0,100,70.300003,73.5,70.5
20161009053000,352.5,378.350006,35.777778,36,76.900002,100,70.300003,73.5,70.5
20161009054500,352.5,373.649994,35.333333,36,87.5,100,70.300003,73.5,70.5
20161009060000,352.5,368.950012,34.88889,36,77.300003,100,70.300003,73.5,70.5
20161009061500,352.5,373.649994,35.333333,36,88.0,100,70.199997,73.5,70.5
20161009063000,352.5,373.649994,35.333333,36,76.800003,100,70.199997,73.599998,70.599998
20161009064500,352.5,368.950012,34.88889,36,87.5,100,70.199997,73.599998,70.599998
20161009070000,352.5,364.25,34.444444,36,81.900002,100,70.199997,73.599998,70.599998
20161009071500,352.5,364.25,34.444444,36,81.900002,100,70.199997,73.599998,70.599998
20161009073000,352.5,368.950012,34.88889,36,89.0,100,70.199997,73.599998,70.599998
20161009074500,352.5,383.049988,36.222221,36,83.800003,100,70.099998,73.599998,70.599998
20161009080000,352.5,373.649994,35.333333,36,85.099998,100,70.099998,73.599998,70.599998
20161009081500,352.5,373.649994,35.333333,36,85.099998,100,70.300003,73.599998,70.599998
20161009083000,352.5,368.950012,34.88889,36,81.5,100,70.199997,73.599998,70.599998
20161009084500,352.5,373.649994,35.333333,36,87.599998,100,70.300003,73.599998,70.599998
20161009090000,352.5,373.649994,35.333333,36,81.900002,100,70.300003,73.599998,70.599998
20161009091500,352.5,378.350006,35.777778,36,87.599998,100,70.300003,73.699997,70.699997
20161009093000,352.5,373.649994,35.333333,36,84.199997,100,70.300003,73.900002,70.900002
20161009094500,352.5,359.549988,33.999999,36,87.5,100,70.300003,73.800003,70.800003
20161009100000,352.5,378.350006,35.777778,36,82.0,100,70.400002,73.800003,70.800003
20161009101500,352.5,373.649994,35.333333,36,90.599998,100,70.400002,73.800003,70.800003
20161009103000,352.5,383.049988,36.222221,36,80.699997,100,70.400002,73.599998,70.599998
20161009104500,352.5,378.350006,35.777778,36,93.099998,100,70.5,73.800003,70.800003
20161009110000,352.5,364.25,34.444444,36,81.199997,100,70.5,73.900002,70.900002
20161009111500,352.5,373.649994,35.333333,36,90.5,100,70.5,73.900002,70.900002
20161009113000,352.5,364.25,34.444444,36,84.400002,100,70.599998,73.900002,70.900002
20161009114500,352.5,373.649994,35.333333,36,86.599998,100,70.599998,73.800003,70.800003
20161009120000,352.5,378.350006,35.777778,36,86.599998,100,70.599998,73.699997,70.699997
20161009121500,352.5,331.350006,31.333334,36,86.599998,100,70.599998,73.900002,70.900002
20161009123000,352.5,364.25,34.444444,36,89.300003,100,70.699997,73.800003,70.800003
20161009124500,352.5,378.350006,35.777778,36,82.099998,100,70.800003,73.900002,70.900002
20161009130000,352.5,364.25,34.444444,36,98.400002,100,70.800003,73.800003,70.800003
20161009131500,352.5,378.350006,35.777778,36,87.099998,100,70.800003,73.800003,70.800003
20161009133000,352.5,373.649994,35.333333,36,84.900002,100,70.800003,73.800003,70.800003
20161009134500,352.5,368.950012,34.88889,36,94.5,100,70.800003,73.800003,70.800003
20161009140000,352.5,368.950012,34.88889,36,85.0,100,70.800003,73.900002,70.900002
20161009141500,352.5,368.950012,34.88889,36,94.300003,100,70.900002,73.800003,70.800003
20161009143000,352.5,378.350006,35.777778,36,58.099998,0,71.300003,73.900002,70.900002
20161009144500,352.5,368.950012,34.88889,36,55.599998,0,71.199997,73.900002,70.900002
20161009150000,352.5,383.049988,36.222221,36,55.599998,0,71.199997,73.900002,70.900002
20161009151500,352.5,373.649994,35.333333,36,55.599998,0,71.099998,73.900002,70.900002
20161009153000,352.5,378.350006,35.777778,36,55.599998,0,71.099998,73.900002,70.900002
20161009154500,352.5,368.950012,34.88889,36,55.599998,0,71.099998,73.900002,70.900002
20161009160000,352.5,387.75,36.666667,36,55.599998,0,71.0,73.900002,70.900002
20161009161500,352.5,368.950012,34.88889,36,55.599998,0,71.0,73.900002,70.900002
20161009163000,352.5,373.649994,35.333333,36,55.599998,0,71.199997,73.800003,70.800003
20161009164500,352.5,373.649994,35.333333,36,55.599998,0,70.800003,73.900002,70.900002
20161009170000,352.5,383.049988,36.222221,36,55.599998,100,70.5,73.900002,70.900002
20161009171500,352.5,368.950012,34.88889,36,55.599998,100,70.400002,73.900002,70.900002
20161009173000,352.5,378.350006,35.777778,36,56.299999,100,70.300003,73.900002,70.900002
20161009174500,352.5,373.649994,35.333333,36,74.900002,100,70.300003,73.900002,70.900002
20161009180000,352.5,373.649994,35.333333,36,81.099998,100,70.5,73.900002,70.900002
20161009181500,352.5,359.549988,33.999999,36,79.900002,100,70.599998,73.900002,70.900002
20161009183000,352.5,373.649994,35.333333,36,78.699997,100,70.699997,73.900002,70.900002
20161009184500,352.5,378.350006,35.777778,36,84.400002,100,70.699997,73.900002,70.900002
20161009190000,352.5,373.649994,35.333333,36,80.699997,100,70.800003,73.900002,70.900002
20161009191500,352.5,359.549988,33.999999,36,77.800003,100,70.800003,73.900002,70.900002
20161009193000,352.5,383.049988,36.222221,36,80.5,100,71.0,73.900002,70.900002
20161009194500,352.5,378.350006,35.777778,36,83.900002,100,71.0,73.900002,70.900002
20161009200000,352.5,383.049988,36.222221,36,83.900002,100,71.199997,73.900002,70.900002
20161009201500,352.5,357.200012,33.777779,36,56.0,0,71.0,73.900002,70.900002
20161009203000,352.5,357.200012,33.777779,36,56.0,0,70.800003,73.900002,70.900002
20161009204500,352.5,357.200012,33.777779,36,55.099998,100,70.599998,73.800003,70.800003
20161009210000,352.5,345.450012,32.666668,36,55.099998,100,70.400002,73.900002,70.900002
20161009211500,352.5,345.450012,32.666668,36,55.099998,100,70.300003,73.900002,70.900002
20161009213000,352.5,383.049988,36.222221,36,66.199997,100,70.199997,73.900002,70.900002
20161009214500,352.5,373.649994,35.333333,36,79.699997,100,70.400002,73.900002,70.900002
20161009220000,352.5,368.950012,34.88889,36,84.599998,100,70.5,73.900002,70.900002
20161009221500,352.5,373.649994,35.333333,36,89.800003,100,70.599998,73.900002,70.900002
20161009223000,352.5,378.350006,35.777778,36,85.099998,100,70.699997,73.900002,70.900002
20161009224500,352.5,378.350006,35.777778,36,80.199997,100,70.800003,73.900002,70.900002
20161009230000,352.5,364.25,34.444444,36,83.800003,100,70.900002,73.900002,70.900002
20161009231500,352.5,364.25,34.444444,36,88.699997,100,71.0,73.900002,70.900002
20161009233000,352.5,378.350006,35.777778,36,89.800003,100,71.0,73.900002,70.900002
20161009234500,352.5,378.350006,35.777778,36,85.199997,100,71.099998,73.900002,70.900002
20161010000000,352.5,350.149994,33.111111,36,69.800003,0,71.199997,73.900002,70.900002
20161010001500,352.5,378.350006,35.777778,36,55.599998,0,71.0,73.900002,70.900002
20161010003000,352.5,373.649994,35.333333,36,54.700001,0,70.800003,73.900002,70.900002
20161010004500,352.5,373.649994,35.333333,36,54.700001,100,70.599998,73.900002,70.900002
20161010010000,352.5,378.350006,35.777778,36,54.700001,100,70.400002,73.900002,70.900002
20161010011500,352.5,378.350006,35.777778,36,54.700001,100,70.300003,73.800003,70.800003
20161010013000,352.5,373.649994,35.333333,36,57.5,100,70.300003,73.900002,70.900002
20161010014500,352.5,373.649994,35.333333,36,75.800003,100,70.300003,73.900002,70.900002
20161010020000,352.5,364.25,34.444444,36,78.300003,100,70.5,73.900002,70.900002
20161010021500,352.5,378.350006,35.777778,36,86.900002,100,70.5,73.900002,70.900002
20161010023000,352.5,373.649994,35.333333,36,80.099998,100,70.599998,73.900002,70.900002
20161010024500,352.5,368.950012,34.88889,36,88.099998,100,70.699997,73.900002,70.900002
20161010030000,352.5,368.950012,34.88889,36,79.199997,100,70.699997,73.900002,70.900002
20161010031500,352.5,373.649994,35.333333,36,89.300003,100,70.800003,73.900002,70.900002
20161010033000,352.5,383.049988,36.222221,36,79.199997,100,70.800003,73.900002,70.900002
20161010034500,352.5,368.950012,34.88889,36,90.400002,100,70.900002,73.900002,70.900002
20161010040000,352.5,373.649994,35.333333,36,79.699997,100,71.0,73.900002,70.900002
20161010041500,352.5,368.950012,34.88889,36,89.800003,100,71.0,73.900002,70.900002
20161010043000,352.5,378.350006,35.777778,36,79.199997,100,71.0,73.900002,70.900002
20161010044500,352.5,383.049988,36.222221,36,89.300003,100,71.0,73.900002,70.900002
20161010050000,352.5,373.649994,35.333333,36,79.199997,100,71.099998,73.900002,70.900002
20161010051500,352.5,373.649994,35.333333,36,57.099998,0,71.199997,73.900002,70.900002
20161010053000,352.5,368.950012,34.88889,36,54.700001,0,70.800003,73.900002,70.900002
20161010054500,352.5,368.950012,34.88889,36,54.700001,0,70.699997,73.900002,70.900002
20161010060000,352.5,378.350006,35.777778,36,54.700001,100,70.5,73.900002,70.900002
20161010061500,352.5,357.200012,33.777779,36,54.700001,100,70.300003,73.900002,70.900002
20161010063000,352.5,357.200012,33.777779,36,63.400002,100,70.199997,73.900002,70.900002
20161010064500,352.5,364.25,34.444444,36,82.599998,100,70.300003,73.900002,70.900002
20161010070000,352.5,350.149994,33.111111,36,84.400002,100,70.400002,73.900002,70.900002
20161010071500,352.5,359.549988,33.999999,36,87.099998,100,70.400002,73.900002,70.900002
20161010073000,352.5,359.549988,33.999999,36,85.0,100,70.400002,73.900002,70.900002
20161010074500,352.5,359.549988,33.999999,36,87.800003,100,70.400002,73.900002,70.900002
20161010080000,352.5,359.549988,33.999999,36,86.199997,100,70.400002,73.900002,70.900002
20161010081500,352.5,373.649994,35.333333,36,93.800003,100,70.5,73.900002,70.900002
20161010083000,352.5,373.649994,35.333333,36,84.800003,100,70.599998,73.900002,70.900002
20161010084500,352.5,373.649994,35.333333,36,89.400002,100,70.699997,73.900002,70.900002
20161010090000,352.5,373.649994,35.333333,36,91.800003,100,70.800003,73.900002,70.900002
20161010091500,352.5,514.650024,48.666669,55,87.800003,0,70.800003,68.0,64.199997
20161010093000,352.5,853.049988,80.666666,100,54.700001,0,70.0,68.0,64.800003
20161010094500,352.5,937.650024,88.666669,100,54.700001,0,69.400002,68.0,64.900002
20161010100000,352.5,853.049988,80.666666,100,54.700001,0,69.099998,68.0,64.900002
20161010101500,352.5,904.75,85.555556,100,54.700001,0,68.800003,68.0,64.900002
20161010103000,352.5,888.299988,83.999999,100,54.700001,0,68.400002,68.400002,65.400002
20161010104500,352.5,853.049988,80.666666,100,54.700001,0,68.099998,68.400002,65.400002
20161010110000,352.5,853.049988,80.666666,96,54.700001,0,67.900002,68.0,64.900002
20161010111500,352.5,721.450012,68.222223,67,54.700001,0,67.800003,68.0,64.900002
20161010113000,352.5,608.650024,57.555558,58,54.700001,0,67.800003,68.400002,65.400002
20161010114500,352.5,524.049988,49.555554,52,54.700001,0,67.800003,68.400002,65.400002
20161010120000,352.5,460.600006,43.555556,46,54.700001,0,67.900002,68.400002,65.400002
20161010121500,352.5,408.899994,38.666666,39,55.5,0,68.099998,68.5,65.5
20161010123000,352.5,387.75,36.666667,37,55.5,0,68.199997,68.800003,65.800003
20161010124500,352.5,368.950012,34.88889,37,55.5,0,68.400002,68.900002,65.900002
20161010130000,352.5,373.649994,35.333333,37,55.5,0,68.599998,68.900002,65.900002
20161010131500,352.5,378.350006,35.777778,37,55.5,0,68.699997,68.900002,65.900002
20161010133000,352.5,378.350006,35.777778,37,55.5,0,68.800003,68.900002,65.900002
20161010134500,352.5,378.350006,35.777778,37,55.5,0,68.800003,68.900002,65.900002
20161010140000,352.5,373.649994,35.333333,37,55.5,0,68.900002,68.900002,65.900002
20161010141500,352.5,368.950012,34.88889,37,55.5,0,68.900002,68.900002,65.900002
20161010143000,352.5,387.75,36.666667,37,55.5,0,68.900002,68.900002,65.900002
20161010144500,352.5,378.350006,35.777778,37,55.5,0,69.0,68.900002,65.900002
20161010150000,352.5,378.350006,35.777778,37,55.5,0,69.099998,68.900002,65.900002
20161010151500,352.5,500.549988,47.333332,52,55.5,0,68.900002,68.5,65.5
20161010153000,352.5,514.650024,48.666669,52,55.5,0,68.800003,68.5,65.5
20161010154500,352.5,524.049988,49.555554,52,55.5,0,68.699997,68.900002,65.900002
20161010160000,352.5,502.899994,47.555555,52,55.5,0,68.599998,68.400002,65.400002
20161010161500,352.5,514.650024,48.666669,52,55.5,0,68.400002,68.5,65.5
20161010163000,352.5,514.650024,48.666669,52,54.700001,0,68.300003,68.5,65.5
20161010164500,352.5,495.850006,46.888889,51,54.700001,0,68.300003,68.400002,65.400002
20161010170000,352.5,423.0,40.0,43,54.700001,0,68.199997,68.900002,65.900002
20161010171500,352.5,392.450012,37.111112,38,55.299999,0,68.400002,68.5,65.5
20161010173000,352.5,383.049988,36.222221,38,55.299999,0,68.599998,68.5,65.5
20161010174500,352.5,439.450012,41.555557,41,55.900002,0,68.699997,68.400002,65.400002
20161010180000,352.5,439.450012,41.555557,42,55.900002,0,68.599998,68.5,65.5
20161010181500,352.5,425.350006,40.222223,41,55.200001,0,68.599998,68.900002,65.900002
20161010183000,352.5,418.299988,39.555554,40,55.200001,0,68.599998,68.400002,65.400002
20161010184500,352.5,413.600006,39.111112,40,55.200001,0,68.599998,68.400002,65.400002
20161010190000,352.5,399.5,37.777778,40,55.200001,0,68.599998,68.900002,65.900002
20161010191500,352.5,413.600006,39.111112,40,55.200001,0,68.699997,68.400002,65.400002
20161010193000,352.5,418.299988,39.555554,41,55.200001,0,68.699997,68.900002,65.900002
20161010194500,352.5,425.350006,40.222223,41,55.200001,0,68.699997,68.900002,65.900002
20161010200000,352.5,425.350006,40.222223,41,55.200001,0,68.699997,68.5,65.5
20161010201500,352.5,446.5,42.222222,47,55.200001,0,68.699997,68.5,65.5
20161010203000,352.5,453.549988,42.888888,47,55.200001,0,68.599998,68.5,65.5
20161010204500,352.5,446.5,42.222222,47,55.200001,0,68.599998,68.5,65.5
20161010210000,352.5,451.200012,42.666668,47,55.200001,0,68.599998,68.5,65.5
20161010211500,352.5,615.700012,58.222223,62,55.200001,0,69.099998,68.400002,65.400002
20161010213000,352.5,646.25,61.111111,62,55.200001,0,68.900002,68.699997,65.699997
20161010214500,352.5,646.25,61.111111,64,55.200001,0,68.800003,68.5,65.5
20161010220000,352.5,636.849976,60.22222,64,53.900002,0,68.599998,68.900002,65.900002
20161010221500,352.5,606.299988,57.333332,63,53.900002,0,68.400002,68.5,65.5
20161010223000,352.5,606.299988,57.333332,63,54.700001,0,68.199997,68.400002,65.400002
20161010224500,352.5,613.349976,57.999998,60,54.700001,0,68.599998,68.5,65.5
20161010230000,352.5,634.5,60.0,62,54.700001,0,68.300003,68.5,65.5
20161010231500,352.5,580.450012,54.88889,57,54.700001,0,68.099998,68.5,65.5
20161010233000,352.5,524.049988,49.555554,52,54.700001,0,68.099998,68.5,65.5
20161010234500,352.5,462.950012,43.777779,48,54.700001,0,68.099998,68.5,65.5
20161011000000,352.5,434.75,41.111111,45,54.700001,0,68.199997,68.5,65.5
20161011001500,352.5,446.5,42.222222,45,55.5,0,68.199997,68.5,65.5
20161011003000,352.5,404.200012,38.222223,41,54.299999,0,68.300003,68.5,65.5
20161011004500,352.5,423.0,40.0,41,54.299999,0,68.300003,68.5,65.5
20161011010000,352.5,413.600006,39.111112,41,55.200001,0,68.300003,68.5,65.5
20161011011500,352.5,404.200012,38.222223,41,54.299999,0,68.400002,68.5,65.5
20161011013000,352.5,423.0,40.0,41,54.299999,0,68.300003,68.5,65.5
20161011014500,352.5,404.200012,38.222223,41,55.200001,0,68.400002,68.5,65.5
20161011020000,352.5,423.0,40.0,41,55.200001,0,68.400002,68.5,65.5
20161011021500,352.5,423.0,40.0,41,55.200001,0,68.400002,68.5,65.5
20161011023000,352.5,408.899994,38.666666,39,55.200001,0,68.5,68.800003,65.800003
20161011024500,352.5,408.899994,38.666666,39,54.400002,0,68.599998,68.699997,65.699997
20161011030000,352.5,387.75,36.666667,39,55.299999,0,68.599998,68.900002,65.900002
20161011031500,352.5,413.600006,39.111112,39,54.700001,0,68.699997,68.900002,65.900002
20161011033000,352.5,399.5,37.777778,39,54.700001,0,68.699997,68.900002,65.900002
20161011034500,352.5,413.600006,39.111112,39,55.5,0,68.699997,68.5,65.5
20161011040000,352.5,408.899994,38.666666,39,54.700001,0,68.699997,68.5,65.5
20161011041500,352.5,408.899994,38.666666,39,54.700001,0,68.699997,68.900002,65.900002
20161011043000,352.5,383.049988,36.222221,39,54.700001,0,68.699997,68.900002,65.900002
20161011044500,352.5,408.899994,38.666666,39,54.700001,0,68.699997,68.900002,65.900002
20161011050000,352.5,404.200012,38.222223,39,54.700001,0,68.599998,68.900002,65.900002
20161011051500,352.5,404.200012,38.222223,39,55.5,0,68.599998,68.900002,65.900002
20161011053000,352.5,397.149994,37.555555,39,54.299999,0,68.699997,68.900002,65.900002
20161011054500,352.5,392.450012,37.111112,39,54.299999,0,68.699997,68.900002,65.900002
20161011060000,352.5,397.149994,37.555555,38,54.299999,0,68.599998,68.900002,65.900002
20161011061500,352.5,392.450012,37.111112,38,54.299999,0,68.599998,68.900002,65.900002
20161011063000,352.5,399.5,37.777778,38,54.299999,0,68.599998,68.900002,65.900002
20161011064500,352.5,378.350006,35.777778,37,54.299999,0,68.599998,68.900002,65.900002
20161011070000,352.5,383.049988,36.222221,37,54.299999,0,68.599998,68.900002,65.900002
20161011071500,352.5,383.049988,36.222221,37,54.299999,0,68.599998,68.900002,65.900002
20161011073000,352.5,383.049988,36.222221,37,55.200001,0,68.599998,68.5,65.5
20161011074500,352.5,383.049988,36.222221,37,55.200001,0,68.5,68.900002,65.900002
20161011080000,352.5,387.75,36.666667,37,54.299999,0,68.400002,68.900002,65.900002
20161011081500,352.5,378.350006,35.777778,36,55.5,0,68.400002,68.900002,65.900002
20161011083000,352.5,399.5,37.777778,38,54.299999,0,68.5,68.5,65.5
20161011084500,352.5,378.350006,35.777778,37,54.299999,0,68.400002,68.900002,65.900002
20161011090000,352.5,392.450012,37.111112,38,55.200001,0,68.400002,68.5,65.5
20161011091500,352.5,392.450012,37.111112,37,54.5,0,68.400002,68.900002,65.900002
20161011093000,352.5,397.149994,37.555555,38,54.5,0,68.599998,68.900002,65.900002
20161011094500,352.5,392.450012,37.111112,38,55.099998,0,68.599998,68.5,65.5
20161011100000,352.5,364.25,34.444444,36,55.099998,0,68.5,68.900002,65.900002
20161011101500,352.5,378.350006,35.777778,36,55.099998,0,68.5,68.900002,65.900002
20161011103000,352.5,378.350006,35.777778,36,55.099998,0,68.599998,68.900002,65.900002
20161011104500,352.5,387.75,36.666667,36,55.099998,0,68.599998,68.900002,65.900002
20161011110000,352.5,378.350006,35.777778,36,55.099998,0,68.599998,68.900002,65.900002
20161011111500,352.5,368.950012,34.88889,36,55.099998,0,68.599998,68.900002,65.900002
20161011113000,352.5,383.049988,36.222221,36,55.099998,0,68.599998,68.900002,65.900002
20161011114500,352.5,378.350006,35.777778,36,55.099998,0,68.599998,68.900002,65.900002
20161011120000,352.5,378.350006,35.777778,36,55.099998,0,68.5,68.900002,65.900002
20161011121500,352.5,368.950012,34.88889,36,55.099998,0,68.5,68.900002,65.900002
20161011123000,352.5,378.350006,35.777778,36,55.099998,0,68.5,68.900002,65.900002
20161011124500,352.5,378.350006,35.777778,36,55.099998,0,68.400002,68.900002,65.900002
20161011130000,352.5,364.25,34.444444,36,55.099998,0,68.400002,68.900002,65.900002
20161011131500,352.5,383.049988,36.222221,36,55.099998,0,68.400002,68.900002,65.900002
20161011133000,352.5,378.350006,35.777778,36,55.099998,0,68.300003,68.900002,65.900002
20161011134500,352.5,357.200012,33.777779,36,55.099998,0,68.300003,68.900002,65.900002
20161011140000,352.5,357.200012,33.777779,36,55.099998,0,68.300003,68.900002,65.900002
20161011141500,352.5,350.149994,33.111111,36,55.099998,0,68.300003,68.900002,65.900002
20161011143000,352.5,357.200012,33.777779,36,55.099998,0,68.300003,68.900002,65.900002
20161011144500,352.5,357.200012,33.777779,36,55.900002,0,68.300003,68.900002,65.900002
20161011150000,352.5,357.200012,33.777779,36,55.900002,0,68.199997,68.900002,65.900002
20161011151500,352.5,364.25,34.444444,36,55.900002,0,68.199997,68.900002,65.900002
20161011153000,352.5,383.049988,36.222221,38,55.200001,0,68.199997,68.900002,65.900002
20161011154500,352.5,383.049988,36.222221,38,55.900002,0,68.199997,68.900002,65.900002
20161011160000,352.5,373.649994,35.333333,38,55.900002,0,68.099998,68.900002,65.900002
20161011161500,352.5,383.049988,36.222221,38,55.299999,0,68.099998,68.900002,65.900002
20161011163000,352.5,383.049988,36.222221,38,55.299999,0,68.099998,68.900002,65.900002
20161011164500,352.5,373.649994,35.333333,38,55.299999,0,68.099998,68.900002,65.900002
20161011170000,352.5,383.049988,36.222221,38,55.299999,0,68.099998,68.900002,65.900002
20161011171500,352.5,392.450012,37.111112,38,56.0,0,68.099998,68.900002,65.900002
20161011173000,352.5,397.149994,37.555555,38,55.200001,0,68.099998,68.900002,65.900002
20161011174500,352.5,392.450012,37.111112,38,55.200001,0,68.099998,68.900002,65.900002
20161011180000,352.5,378.350006,35.777778,38,55.200001,0,68.099998,68.900002,65.900002
20161011181500,352.5,383.049988,36.222221,38,55.200001,0,68.400002,68.900002,65.900002
20161011183000,352.5,383.049988,36.222221,38,55.200001,0,68.400002,68.900002,65.900002
20161011184500,352.5,373.649994,35.333333,38,55.200001,0,68.5,68.900002,65.900002
20161011190000,352.5,387.75,36.666667,38,55.200001,0,68.599998,68.900002,65.900002
20161011191500,352.5,373.649994,35.333333,38,55.200001,0,68.699997,68.699997,65.699997
20161011193000,352.5,378.350006,35.777778,38,55.200001,0,68.800003,68.5,65.5
20161011194500,352.5,378.350006,35.777778,38,55.200001,0,68.800003,68.800003,65.800003
20161011200000,352.5,387.75,36.666667,38,55.200001,0,68.900002,68.699997,65.699997
20161011201500,352.5,453.549988,42.888888,44,55.200001,0,69.099998,68.900002,65.900002
20161011203000,352.5,564.0,53.333333,58,55.200001,0,68.900002,68.5,65.5
20161011204500,352.5,564.0,53.333333,57,55.200001,0,68.599998,68.900002,65.900002
20161011210000,352.5,425.350006,40.222223,40,55.200001,0,68.400002,68.900002,65.900002
20161011211500,352.5,434.75,41.111111,40,55.200001,0,68.800003,68.900002,65.900002
20161011213000,352.5,434.75,41.111111,41,55.200001,0,68.900002,68.900002,65.900002
20161011214500,352.5,441.799988,41.777777,41,55.200001,0,68.900002,68.900002,65.900002
20161011220000,352.5,441.799988,41.777777,42,55.200001,0,68.900002,68.900002,65.900002
20161011221500,352.5,430.049988,40.666666,43,55.200001,0,68.699997,68.900002,65.900002
20161011223000,352.5,451.200012,42.666668,42,55.200001,0,68.599998,68.900002,65.900002
20161011224500,352.5,383.049988,36.222221,37,55.200001,0,68.400002,68.900002,65.900002
20161011230000,352.5,373.649994,35.333333,37,55.200001,0,68.400002,68.900002,65.900002
20161011231500,352.5,387.75,36.666667,37,55.200001,0,68.300003,68.900002,65.900002
20161011233000,352.5,359.549988,33.999999,37,55.200001,0,68.199997,68.900002,65.900002
20161011234500,352.5,368.950012,34.88889,37,55.200001,0,68.199997,68.900002,65.900002
20161012000000,352.5,378.350006,35.777778,37,55.200001,0,68.099998,68.900002,65.900002
20161012001500,352.5,373.649994,35.333333,37,54.299999,0,68.099998,68.900002,65.900002
20161012003000,352.5,383.049988,36.222221,37,54.299999,0,67.900002,68.900002,65.900002
20161012004500,352.5,383.049988,36.222221,37,54.299999,0,67.900002,68.900002,65.900002
20161012010000,352.5,378.350006,35.777778,37,54.299999,0,67.900002,68.900002,65.900002
20161012011500,352.5,716.75,67.777778,82,54.299999,0,67.599998,69.0,66.0
20161012013000,352.5,404.200012,38.222223,48,54.299999,0,67.300003,69.0,66.0
20161012014500,352.5,378.350006,35.777778,46,54.299999,0,67.400002,69.0,66.0
20161012020000,352.5,364.25,34.444444,46,54.299999,0,67.400002,69.0,66.0
20161012021500,352.5,387.75,36.666667,46,54.299999,0,67.400002,69.0,66.0
20161012023000,352.5,373.649994,35.333333,46,54.299999,0,67.400002,69.0,66.0
20161012024500,352.5,373.649994,35.333333,46,54.299999,0,67.400002,69.0,66.0
20161012030000,352.5,364.25,34.444444,46,54.299999,0,67.400002,69.0,66.0
20161012031500,352.5,368.950012,34.88889,46,54.299999,0,67.400002,69.0,66.0
20161012033000,352.5,373.649994,35.333333,46,54.299999,0,67.400002,69.0,66.0
20161012034500,352.5,387.75,36.666667,46,54.299999,0,67.400002,69.0,66.0
20161012040000,352.5,383.049988,36.222221,46,54.299999,0,67.400002,69.0,66.0
20161012041500,352.5,378.350006,35.777778,46,54.299999,0,67.400002,69.0,66.0
20161012043000,352.5,364.25,34.444444,46,54.299999,0,67.400002,69.0,66.0
20161012044500,352.5,383.049988,36.222221,46,54.299999,0,67.400002,69.0,66.0
20161012050000,352.5,383.049988,36.222221,46,54.299999,0,67.400002,69.0,66.0
20161012051500,352.5,387.75,36.666667,46,54.299999,0,67.400002,69.0,66.0
20161012053000,352.5,378.350006,35.777778,46,54.299999,0,67.400002,69.0,66.0
20161012054500,352.5,378.350006,35.777778,46,54.299999,0,67.400002,69.0,66.0
20161012060000,352.5,378.350006,35.777778,45,54.299999,0,67.400002,69.0,66.0
20161012061500,352.5,357.200012,33.777779,45,54.299999,0,67.400002,69.0,66.0
20161012063000,352.5,357.200012,33.777779,45,54.299999,0,67.400002,69.0,66.0
20161012064500,352.5,364.25,34.444444,45,54.299999,0,67.400002,69.0,66.0
20161012070000,352.5,373.649994,35.333333,45,54.299999,0,67.400002,69.0,66.0
20161012071500,352.5,359.549988,33.999999,45,54.299999,0,67.400002,69.0,66.0
20161012073000,352.5,392.450012,37.111112,47,54.299999,0,68.099998,69.0,66.0
20161012074500,352.5,368.950012,34.88889,46,54.299999,0,68.199997,69.0,66.0
20161012080000,352.5,364.25,34.444444,46,55.099998,0,68.400002,69.0,66.0
20161012081500,352.5,350.149994,33.111111,48,55.099998,0,68.800003,69.0,66.0
20161012083000,352.5,408.899994,38.666666,50,55.099998,0,68.599998,69.0,66.0
20161012084500,352.5,357.200012,33.777779,46,55.099998,0,68.599998,69.0,66.0
20161012090000,352.5,387.75,36.666667,50,55.099998,0,68.599998,69.0,66.0
20161012091500,352.5,383.049988,36.222221,47,55.099998,0,68.599998,69.0,66.0
20161012093000,352.5,350.149994,33.111111,47,55.099998,0,69.099998,69.0,66.0
20161012094500,352.5,383.049988,36.222221,48,55.099998,0,68.800003,69.0,66.0
20161012100000,352.5,387.75,36.666667,48,55.099998,0,69.099998,69.0,66.0
20161012101500,352.5,378.350006,35.777778,48,55.099998,0,69.199997,69.0,66.0
20161012103000,352.5,378.350006,35.777778,48,55.099998,0,68.900002,69.0,66.0
20161012104500,352.5,368.950012,34.88889,48,55.099998,0,68.699997,69.0,66.0
20161012110000,352.5,350.149994,33.111111,47,55.099998,0,68.599998,69.0,66.0
20161012111500,352.5,791.950012,74.88889,100,55.099998,0,68.199997,69.0,66.0
20161012113000,352.5,608.650024,57.555558,59,54.299999,0,67.800003,69.0,66.0
20161012114500,352.5,387.75,36.666667,40,54.299999,0,67.800003,69.0,66.0
20161012120000,352.5,364.25,34.444444,39,55.099998,0,67.900002,69.0,66.0
20161012121500,352.5,368.950012,34.88889,39,55.099998,0,67.900002,69.0,66.0
20161012123000,352.5,378.350006,35.777778,39,55.099998,0,67.900002,69.0,66.0
20161012124500,352.5,387.75,36.666667,39,55.099998,0,67.900002,69.0,66.0
20161012130000,352.5,383.049988,36.222221,39,55.099998,0,67.900002,69.0,66.0
20161012131500,352.5,387.75,36.666667,40,55.099998,0,68.0,68.900002,65.900002
20161012133000,352.5,418.299988,39.555554,46,55.099998,0,68.400002,68.900002,65.900002
20161012134500,352.5,397.149994,37.555555,40,55.099998,0,68.300003,68.900002,65.900002
20161012140000,352.5,373.649994,35.333333,39,55.099998,0,68.5,68.900002,65.900002
20161012141500,352.5,383.049988,36.222221,40,55.099998,0,68.5,68.900002,65.900002
20161012143000,352.5,387.75,36.666667,41,55.099998,0,68.800003,68.900002,65.900002
20161012144500,352.5,408.899994,38.666666,44,55.900002,0,68.800003,68.900002,65.900002
20161012150000,352.5,397.149994,37.555555,45,55.200001,0,68.699997,68.900002,65.900002
20161012151500,352.5,446.5,42.222222,45,55.200001,0,68.800003,68.900002,65.900002
20161012153000,352.5,423.0,40.0,45,55.200001,0,68.699997,68.900002,65.900002
20161012154500,352.5,423.0,40.0,46,55.200001,0,68.900002,68.900002,65.900002
20161012160000,352.5,404.200012,38.222223,46,55.200001,0,68.900002,68.900002,65.900002
20161012161500,352.5,404.200012,38.222223,46,55.200001,0,68.800003,68.900002,65.900002
20161012163000,352.5,423.0,40.0,46,55.200001,0,69.099998,68.900002,65.900002
20161012164500,352.5,423.0,40.0,46,55.200001,0,69.099998,68.900002,65.900002
20161012170000,352.5,408.899994,38.666666,46,55.200001,0,69.099998,68.900002,65.900002
20161012171500,352.5,418.299988,39.555554,46,55.200001,0,69.0,68.900002,65.900002
20161012173000,352.5,408.899994,38.666666,46,55.200001,0,68.900002,68.900002,65.900002
20161012174500,352.5,418.299988,39.555554,46,55.200001,0,68.800003,68.900002,65.900002
