PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161012180000,352.5,441.799988,41.777777,46,55.200001,0,68.800003,68.900002,65.900002
20161012181500,352.5,418.299988,39.555554,46,55.200001,0,68.900002,68.900002,65.900002
20161012183000,352.5,418.299988,39.555554,46,55.200001,0,68.900002,68.900002,65.900002
20161012184500,352.5,408.899994,38.666666,46,55.200001,0,68.900002,68.900002,65.900002
20161012190000,352.5,425.350006,40.222223,46,55.200001,0,68.699997,68.900002,65.900002
20161012191500,352.5,418.299988,39.555554,46,55.200001,0,68.699997,68.900002,65.900002
20161012193000,352.5,423.0,40.0,46,55.200001,0,68.699997,68.900002,65.900002
20161012194500,352.5,408.899994,38.666666,46,55.200001,0,68.699997,68.900002,65.900002
20161012200000,352.5,399.5,37.777778,47,55.200001,0,68.699997,68.900002,65.900002
20161012201500,352.5,408.899994,38.666666,47,55.200001,0,68.699997,68.900002,65.900002
20161012203000,352.5,418.299988,39.555554,47,55.200001,0,68.699997,68.900002,65.900002
20161012204500,352.5,404.200012,38.222223,47,55.200001,0,68.699997,68.900002,65.900002
20161012210000,352.5,425.350006,40.222223,47,55.200001,0,68.599998,68.900002,65.900002
20161012211500,352.5,425.350006,40.222223,48,54.299999,0,68.699997,68.900002,65.900002
20161012213000,352.5,434.75,41.111111,48,54.299999,0,68.599998,68.900002,65.900002
20161012214500,352.5,392.450012,37.111112,45,54.299999,0,68.599998,68.900002,65.900002
20161012220000,352.5,387.75,36.666667,42,54.299999,0,68.599998,68.900002,65.900002
20161012221500,352.5,378.350006,35.777778,41,54.299999,0,68.900002,68.900002,65.900002
20161012223000,352.5,373.649994,35.333333,41,54.299999,0,68.599998,68.900002,65.900002
20161012224500,352.5,373.649994,35.333333,40,54.299999,0,68.599998,68.900002,65.900002
20161012230000,352.5,368.950012,34.88889,40,54.299999,0,68.599998,68.900002,65.900002
20161012231500,352.5,357.200012,33.777779,40,54.299999,0,68.400002,68.900002,65.900002
20161012233000,352.5,397.149994,37.555555,43,54.299999,0,69.099998,68.900002,65.900002
20161012234500,352.5,434.75,41.111111,47,54.299999,0,69.099998,68.900002,65.900002
20161013000000,352.5,430.049988,40.666666,50,55.099998,0,69.199997,68.900002,65.900002
20161013001500,352.5,493.5,46.666667,56,55.099998,0,69.199997,68.900002,65.900002
20161013003000,352.5,517.0,48.888889,58,55.099998,0,69.199997,68.900002,65.900002
20161013004500,352.5,561.650024,53.111113,58,55.099998,0,69.099998,68.900002,65.900002
20161013010000,352.5,521.700012,49.333334,57,54.299999,0,69.099998,68.900002,65.900002
20161013011500,352.5,521.700012,49.333334,57,54.299999,0,69.0,68.900002,65.900002
20161013013000,352.5,528.75,50.0,57,54.299999,0,69.0,68.900002,65.900002
20161013014500,352.5,545.200012,51.555557,57,54.299999,0,68.900002,68.900002,65.900002
20161013020000,352.5,509.950012,48.222223,57,55.099998,0,68.800003,68.900002,65.900002
20161013021500,352.5,423.0,40.0,43,55.099998,0,68.300003,68.900002,65.900002
20161013023000,352.5,373.649994,35.333333,40,54.299999,0,68.199997,68.900002,65.900002
20161013024500,352.5,383.049988,36.222221,40,54.299999,0,68.099998,68.900002,65.900002
20161013030000,352.5,387.75,36.666667,40,55.099998,0,67.900002,68.900002,65.900002
20161013031500,352.5,387.75,36.666667,40,55.099998,0,67.900002,68.900002,65.900002
20161013033000,352.5,383.049988,36.222221,39,55.099998,0,67.800003,68.900002,65.900002
20161013034500,352.5,368.950012,34.88889,39,55.099998,0,67.699997,68.900002,65.900002
20161013040000,352.5,387.75,36.666667,39,55.099998,0,67.699997,68.900002,65.900002
20161013041500,352.5,368.950012,34.88889,39,55.099998,0,67.599998,68.900002,65.900002
20161013043000,352.5,383.049988,36.222221,39,55.099998,0,67.599998,68.900002,65.900002
20161013044500,352.5,368.950012,34.88889,39,55.099998,0,67.5,68.900002,65.900002
20161013050000,352.5,378.350006,35.777778,39,55.099998,0,67.400002,68.900002,65.900002
20161013051500,352.5,383.049988,36.222221,39,55.099998,0,67.400002,68.900002,65.900002
20161013053000,352.5,357.200012,33.777779,39,54.299999,0,67.300003,68.900002,65.900002
20161013054500,352.5,373.649994,35.333333,39,54.299999,0,67.300003,68.900002,65.900002
20161013060000,352.5,359.549988,33.999999,39,54.299999,0,67.199997,68.900002,65.900002
20161013061500,352.5,378.350006,35.777778,39,54.299999,0,67.199997,68.900002,65.900002
20161013063000,352.5,368.950012,34.88889,39,54.299999,0,67.099998,68.900002,65.900002
20161013064500,352.5,350.149994,33.111111,39,54.299999,0,67.199997,68.900002,65.900002
20161013070000,352.5,383.049988,36.222221,39,54.299999,0,67.099998,68.900002,65.900002
20161013071500,352.5,383.049988,36.222221,39,54.299999,0,67.099998,68.900002,65.900002
20161013073000,352.5,364.25,34.444444,39,54.299999,0,67.099998,68.900002,65.900002
20161013074500,352.5,378.350006,35.777778,39,55.099998,0,67.099998,68.900002,65.900002
20161013080000,352.5,373.649994,35.333333,39,55.099998,0,67.099998,68.900002,65.900002
20161013081500,352.5,357.200012,33.777779,39,55.099998,0,67.099998,68.900002,65.900002
20161013083000,352.5,368.950012,34.88889,39,55.099998,0,67.099998,68.900002,65.900002
20161013084500,352.5,368.950012,34.88889,39,55.099998,0,67.099998,68.900002,65.900002
20161013090000,352.5,383.049988,36.222221,39,55.099998,0,67.099998,68.900002,65.900002
20161013091500,352.5,359.549988,33.999999,39,55.099998,0,67.099998,68.900002,65.900002
20161013093000,352.5,373.649994,35.333333,39,55.099998,0,67.099998,68.900002,65.900002
20161013094500,352.5,364.25,34.444444,39,55.099998,0,67.099998,68.900002,65.900002
20161013100000,352.5,364.25,34.444444,40,55.099998,0,67.300003,68.900002,65.900002
20161013101500,352.5,378.350006,35.777778,40,54.5,0,67.199997,68.900002,65.900002
20161013103000,352.5,387.75,36.666667,39,54.5,0,67.300003,69.400002,66.400002
20161013104500,352.5,378.350006,35.777778,39,54.5,0,67.300003,69.0,66.0
20161013110000,352.5,373.649994,35.333333,39,54.5,0,67.400002,69.0,66.0
20161013111500,352.5,378.350006,35.777778,39,55.5,0,67.400002,69.400002,66.400002
20161013113000,352.5,368.950012,34.88889,39,55.5,0,67.400002,69.400002,66.400002
20161013114500,352.5,378.350006,35.777778,39,55.5,0,67.400002,69.400002,66.400002
20161013120000,352.5,383.049988,36.222221,39,54.700001,0,67.400002,69.400002,66.400002
20161013121500,352.5,368.950012,34.88889,39,54.700001,0,67.400002,69.400002,66.400002
20161013123000,352.5,378.350006,35.777778,39,55.599998,0,67.400002,69.400002,66.400002
20161013124500,352.5,383.049988,36.222221,39,55.599998,0,67.400002,69.400002,66.400002
20161013130000,352.5,397.149994,37.555555,39,55.599998,0,67.900002,69.400002,66.400002
20161013131500,352.5,373.649994,35.333333,38,54.799999,0,68.199997,69.400002,66.400002
20161013133000,352.5,383.049988,36.222221,38,54.799999,0,68.099998,69.400002,66.400002
20161013134500,352.5,387.75,36.666667,39,54.799999,0,68.0,69.400002,66.400002
20161013140000,352.5,373.649994,35.333333,39,54.799999,0,68.099998,69.400002,66.400002
20161013141500,352.5,383.049988,36.222221,39,55.5,0,68.0,69.400002,66.400002
20161013143000,352.5,368.950012,34.88889,39,55.5,0,68.0,69.400002,66.400002
20161013144500,352.5,373.649994,35.333333,39,55.5,0,67.900002,69.400002,66.400002
20161013150000,352.5,383.049988,36.222221,39,55.5,0,67.900002,69.400002,66.400002
20161013151500,352.5,378.350006,35.777778,39,55.5,0,67.900002,69.400002,66.400002
20161013153000,352.5,378.350006,35.777778,39,55.5,0,67.900002,69.400002,66.400002
20161013154500,352.5,373.649994,35.333333,39,55.5,0,67.900002,69.400002,66.400002
20161013160000,352.5,368.950012,34.88889,39,55.5,0,67.900002,69.400002,66.400002
20161013161500,352.5,378.350006,35.777778,39,55.5,0,67.900002,69.400002,66.400002
20161013163000,352.5,359.549988,33.999999,39,55.5,0,67.900002,69.400002,66.400002
20161013164500,352.5,378.350006,35.777778,39,55.5,0,67.800003,69.400002,66.400002
20161013170000,352.5,368.950012,34.88889,39,55.5,0,67.900002,69.400002,66.400002
20161013171500,352.5,364.25,34.444444,39,55.5,0,67.900002,69.300003,66.300003
20161013173000,352.5,364.25,34.444444,39,55.5,0,68.0,69.400002,66.400002
20161013174500,352.5,364.25,34.444444,39,55.5,0,68.099998,69.400002,66.400002
20161013180000,352.5,364.25,34.444444,39,55.5,0,68.0,69.400002,66.400002
20161013181500,352.5,368.950012,34.88889,39,55.5,0,68.0,69.400002,66.400002
20161013183000,352.5,383.049988,36.222221,39,55.5,0,68.0,69.400002,66.400002
20161013184500,352.5,359.549988,33.999999,39,55.5,0,68.099998,69.400002,66.400002
20161013190000,352.5,368.950012,34.88889,39,55.5,0,68.099998,69.400002,66.400002
20161013191500,352.5,368.950012,34.88889,39,55.5,0,68.099998,69.400002,66.400002
20161013193000,352.5,378.350006,35.777778,39,54.700001,0,68.199997,69.400002,66.400002
20161013194500,352.5,373.649994,35.333333,39,54.700001,0,68.199997,69.400002,66.400002
20161013200000,352.5,383.049988,36.222221,39,54.700001,0,68.300003,69.300003,66.300003
20161013201500,352.5,378.350006,35.777778,41,54.700001,0,68.400002,69.0,66.0
20161013203000,352.5,378.350006,35.777778,40,54.700001,0,68.400002,69.0,66.0
20161013204500,352.5,383.049988,36.222221,39,54.700001,0,68.5,69.300003,66.300003
20161013210000,352.5,364.25,34.444444,39,54.700001,0,68.599998,69.0,66.0
20161013211500,352.5,397.149994,37.555555,42,54.700001,0,68.599998,69.0,66.0
20161013213000,352.5,392.450012,37.111112,42,54.700001,0,68.599998,69.0,66.0
20161013214500,352.5,373.649994,35.333333,40,54.700001,0,68.599998,69.400002,66.400002
20161013220000,352.5,364.25,34.444444,39,54.700001,0,68.699997,69.400002,66.400002
20161013221500,352.5,373.649994,35.333333,39,54.700001,0,68.599998,69.400002,66.400002
20161013223000,352.5,378.350006,35.777778,39,54.700001,0,68.599998,69.400002,66.400002
20161013224500,352.5,368.950012,34.88889,39,54.700001,0,68.400002,69.400002,66.400002
20161013230000,352.5,387.75,36.666667,40,54.700001,0,68.400002,69.199997,66.199997
20161013231500,352.5,387.75,36.666667,40,54.700001,0,68.300003,69.0,66.0
20161013233000,352.5,383.049988,36.222221,40,54.700001,0,68.300003,69.0,66.0
20161013234500,352.5,383.049988,36.222221,40,54.700001,0,68.199997,69.0,66.0
20161014000000,352.5,359.549988,33.999999,40,54.700001,0,68.199997,69.0,66.0
20161014001500,352.5,387.75,36.666667,40,54.700001,0,68.199997,69.0,66.0
20161014003000,352.5,373.649994,35.333333,40,54.700001,0,68.099998,69.0,66.0
20161014004500,352.5,368.950012,34.88889,40,54.700001,0,68.099998,69.0,66.0
20161014010000,352.5,387.75,36.666667,40,54.700001,0,67.900002,69.0,66.0
20161014011500,352.5,350.149994,33.111111,39,54.700001,0,68.099998,69.0,66.0
20161014013000,352.5,368.950012,34.88889,39,54.700001,0,68.0,69.0,66.0
20161014014500,352.5,368.950012,34.88889,39,54.700001,0,68.0,69.0,66.0
20161014020000,352.5,368.950012,34.88889,39,54.700001,0,68.0,69.0,66.0
20161014021500,352.5,350.149994,33.111111,39,54.700001,0,68.0,69.0,66.0
20161014023000,352.5,359.549988,33.999999,39,54.700001,0,68.0,69.199997,66.199997
20161014024500,352.5,364.25,34.444444,39,54.700001,0,68.099998,69.0,66.0
20161014030000,352.5,387.75,36.666667,39,54.700001,0,68.099998,69.0,66.0
20161014031500,352.5,359.549988,33.999999,39,54.700001,0,68.099998,69.0,66.0
20161014033000,352.5,383.049988,36.222221,39,54.700001,0,68.099998,68.900002,65.900002
20161014034500,352.5,359.549988,33.999999,39,54.700001,0,68.099998,68.900002,65.900002
20161014040000,352.5,364.25,34.444444,39,54.700001,0,68.099998,68.900002,65.900002
20161014041500,352.5,373.649994,35.333333,39,54.700001,0,68.099998,69.0,66.0
20161014043000,352.5,373.649994,35.333333,39,54.700001,0,68.099998,69.0,66.0
20161014044500,352.5,373.649994,35.333333,39,54.700001,0,68.0,69.0,66.0
20161014050000,352.5,383.049988,36.222221,39,54.700001,0,68.099998,69.0,66.0
20161014051500,352.5,378.350006,35.777778,39,54.700001,0,68.099998,69.0,66.0
20161014053000,352.5,359.549988,33.999999,39,54.700001,0,68.099998,69.0,66.0
20161014054500,352.5,359.549988,33.999999,39,54.700001,0,68.099998,69.0,66.0
20161014060000,352.5,378.350006,35.777778,39,54.700001,0,68.099998,69.0,66.0
20161014061500,352.5,378.350006,35.777778,39,54.700001,0,68.099998,69.0,66.0
20161014063000,352.5,345.450012,32.666668,39,54.700001,0,68.099998,69.0,66.0
20161014064500,352.5,368.950012,34.88889,39,54.700001,0,68.099998,69.0,66.0
20161014070000,352.5,378.350006,35.777778,39,54.700001,0,68.099998,69.0,66.0
20161014071500,352.5,368.950012,34.88889,39,54.700001,0,68.099998,69.0,66.0
20161014073000,352.5,368.950012,34.88889,39,54.700001,0,68.0,69.099998,66.099998
20161014074500,352.5,378.350006,35.777778,39,54.700001,0,68.099998,69.0,66.0
20161014080000,352.5,368.950012,34.88889,39,54.700001,0,68.099998,69.0,66.0
20161014081500,352.5,368.950012,34.88889,39,54.700001,0,68.199997,69.0,66.0
20161014083000,352.5,359.549988,33.999999,39,54.700001,0,68.199997,69.0,66.0
20161014084500,352.5,364.25,34.444444,39,54.700001,0,68.199997,69.0,66.0
20161014090000,352.5,364.25,34.444444,39,54.700001,0,68.199997,69.0,66.0
20161014091500,352.5,373.649994,35.333333,39,54.700001,0,68.199997,69.0,66.0
20161014093000,352.5,373.649994,35.333333,39,54.700001,0,68.300003,69.0,66.0
20161014094500,352.5,359.549988,33.999999,39,54.700001,0,68.300003,69.0,66.0
20161014100000,352.5,373.649994,35.333333,39,54.700001,0,68.400002,69.0,66.0
20161014101500,352.5,357.200012,33.777779,39,54.700001,0,68.400002,69.0,66.0
20161014103000,352.5,378.350006,35.777778,40,54.700001,0,68.599998,69.0,66.0
20161014104500,352.5,387.75,36.666667,40,54.700001,0,68.599998,69.0,66.0
20161014110000,352.5,399.5,37.777778,41,54.700001,0,68.800003,69.0,66.0
20161014111500,352.5,387.75,36.666667,41,54.700001,0,68.800003,69.0,66.0
20161014113000,352.5,373.649994,35.333333,41,54.700001,0,68.800003,69.0,66.0
20161014114500,352.5,399.5,37.777778,41,54.700001,0,68.800003,69.0,66.0
20161014120000,352.5,392.450012,37.111112,41,54.700001,0,69.0,69.0,66.0
20161014121500,352.5,397.149994,37.555555,42,54.700001,0,69.199997,69.0,66.0
20161014123000,352.5,521.700012,49.333334,56,54.700001,0,69.599998,69.0,66.0
20161014124500,352.5,554.599976,52.444442,57,54.700001,0,69.199997,69.0,66.0
20161014130000,352.5,528.75,50.0,55,54.700001,0,69.099998,69.0,66.0
20161014131500,352.5,528.75,50.0,55,54.700001,0,68.900002,69.0,66.0
20161014133000,352.5,528.75,50.0,55,54.700001,0,68.900002,69.0,66.0
20161014134500,352.5,521.700012,49.333334,55,54.700001,0,68.800003,68.900002,65.900002
20161014140000,352.5,540.5,51.111111,55,54.700001,0,68.800003,68.900002,65.900002
20161014141500,352.5,524.049988,49.555554,54,55.5,0,68.900002,69.199997,66.199997
20161014143000,352.5,472.350006,44.666667,50,55.5,0,69.0,69.199997,66.199997
20161014144500,352.5,460.600006,43.555556,49,55.5,0,69.199997,69.300003,66.300003
20161014150000,352.5,439.450012,41.555557,49,55.5,0,68.900002,69.300003,66.300003
20161014151500,352.5,404.200012,38.222223,43,55.5,0,69.199997,69.300003,66.300003
20161014153000,352.5,387.75,36.666667,43,55.5,0,69.099998,69.300003,66.300003
20161014154500,352.5,467.649994,44.222222,49,54.700001,0,69.599998,69.199997,66.199997
20161014160000,352.5,493.5,46.666667,53,54.700001,0,69.400002,69.099998,66.099998
20161014161500,352.5,486.450012,46.000001,53,54.700001,0,69.199997,69.199997,66.199997
20161014163000,352.5,486.450012,46.000001,53,54.700001,0,69.099998,69.199997,66.199997
20161014164500,352.5,495.850006,46.888889,53,54.700001,0,69.099998,69.099998,66.099998
20161014170000,352.5,495.850006,46.888889,53,54.700001,0,69.199997,69.099998,66.099998
20161014171500,352.5,479.399994,45.333333,53,54.700001,0,69.199997,69.199997,66.199997
20161014173000,352.5,467.649994,44.222222,53,54.700001,0,68.900002,69.099998,66.099998
20161014174500,352.5,460.600006,43.555556,53,54.700001,0,68.900002,69.0,66.0
20161014180000,352.5,460.600006,43.555556,53,54.700001,0,69.0,69.0,66.0
20161014181500,352.5,500.549988,47.333332,53,54.700001,0,68.800003,69.0,66.0
20161014183000,352.5,481.75,45.555556,53,54.700001,0,68.699997,69.0,66.0
20161014184500,352.5,423.0,40.0,48,54.700001,0,68.599998,69.0,66.0
20161014190000,352.5,397.149994,37.555555,44,54.700001,100,68.699997,82.0,76.0
20161014191500,352.5,368.950012,34.88889,41,86.5,100,69.900002,82.0,76.0
20161014193000,352.5,350.149994,33.111111,40,91.0,100,70.300003,82.0,76.0
20161014194500,352.5,364.25,34.444444,40,86.199997,100,70.599998,82.0,76.0
20161014200000,352.5,368.950012,34.88889,40,85.199997,100,70.800003,82.0,76.0
20161014201500,352.5,387.75,36.666667,40,82.199997,100,70.900002,82.0,76.0
20161014203000,352.5,350.149994,33.111111,40,82.199997,100,71.099998,82.0,76.0
20161014204500,352.5,387.75,36.666667,40,94.199997,100,71.199997,82.0,76.0
20161014210000,352.5,397.149994,37.555555,40,85.0,100,71.300003,82.0,76.0
20161014211500,352.5,383.049988,36.222221,40,82.099998,100,71.400002,82.0,76.0
20161014213000,352.5,364.25,34.444444,40,84.800003,100,71.599998,82.0,76.0
20161014214500,352.5,364.25,34.444444,40,91.5,100,71.699997,82.0,76.0
20161014220000,352.5,373.649994,35.333333,40,83.199997,100,71.800003,82.0,76.0
20161014221500,352.5,392.450012,37.111112,40,85.900002,100,71.900002,82.0,76.0
20161014223000,352.5,373.649994,35.333333,40,91.699997,100,71.900002,82.0,76.0
20161014224500,352.5,359.549988,33.999999,40,83.199997,100,72.099998,82.0,76.0
20161014230000,352.5,387.75,36.666667,40,86.400002,100,72.0,82.0,76.0
20161014231500,352.5,378.350006,35.777778,40,92.400002,100,71.900002,82.0,76.0
20161014233000,352.5,387.75,36.666667,40,82.199997,100,72.0,82.0,76.0
20161014234500,352.5,373.649994,35.333333,39,85.5,100,71.900002,82.0,76.0
20161015000000,352.5,373.649994,35.333333,39,94.199997,100,71.900002,82.0,76.0
20161015001500,352.5,357.200012,33.777779,39,83.800003,100,71.900002,82.0,76.0
20161015003000,352.5,368.950012,34.88889,39,82.900002,100,72.0,82.0,76.0
20161015004500,352.5,383.049988,36.222221,39,93.199997,100,72.0,82.0,76.0
20161015010000,352.5,373.649994,35.333333,39,82.099998,100,72.0,82.0,76.0
20161015011500,352.5,303.149994,28.666666,41,90.300003,100,72.0,82.0,76.0
20161015013000,352.5,331.350006,31.333334,42,90.300003,100,71.900002,82.0,76.0
20161015014500,352.5,312.549988,29.555554,42,85.0,100,71.900002,82.0,76.0
20161015020000,352.5,324.299988,30.666666,42,88.0,100,72.0,82.0,76.0
20161015021500,352.5,319.600006,30.222223,42,95.599998,100,72.0,82.0,76.0
20161015023000,352.5,331.350006,31.333334,42,85.599998,100,72.099998,82.0,76.0
20161015024500,352.5,324.299988,30.666666,42,85.599998,100,72.099998,82.0,76.0
20161015030000,352.5,312.549988,29.555554,42,96.0,100,72.199997,82.0,76.0
20161015031500,352.5,331.350006,31.333334,42,85.0,100,72.300003,82.0,76.0
20161015033000,352.5,324.299988,30.666666,42,91.800003,100,72.400002,82.0,76.0
20161015034500,352.5,331.350006,31.333334,42,89.300003,100,72.5,82.0,76.0
20161015040000,352.5,324.299988,30.666666,42,83.800003,100,72.599998,82.0,76.0
20161015041500,352.5,336.049988,31.777777,42,97.800003,100,72.599998,82.0,76.0
20161015043000,352.5,312.549988,29.555554,42,86.900002,100,72.599998,82.0,76.0
20161015044500,352.5,331.350006,31.333334,42,86.0,100,72.599998,82.0,76.0
20161015050000,352.5,340.75,32.222222,42,96.0,100,72.699997,82.0,76.0
20161015051500,352.5,331.350006,31.333334,42,84.400002,100,72.699997,82.0,76.0
20161015053000,352.5,324.299988,30.666666,42,91.0,100,72.800003,82.0,76.0
20161015054500,352.5,312.549988,29.555554,42,92.400002,100,72.800003,82.0,76.0
20161015060000,352.5,331.350006,31.333334,43,85.0,100,72.5,82.0,76.0
20161015061500,352.5,319.600006,30.222223,43,99.800003,100,72.400002,82.0,76.0
20161015063000,352.5,331.350006,31.333334,43,87.199997,100,72.300003,82.0,76.0
20161015064500,352.5,319.600006,30.222223,43,92.099998,100,72.199997,82.0,76.0
20161015070000,352.5,319.600006,30.222223,43,93.900002,100,72.0,82.0,76.0
20161015071500,352.5,324.299988,30.666666,43,85.599998,100,71.900002,82.0,76.0
20161015073000,352.5,331.350006,31.333334,43,98.199997,100,71.900002,82.0,76.0
20161015074500,352.5,319.600006,30.222223,43,87.5,100,71.800003,82.0,76.0
20161015080000,352.5,336.049988,31.777777,43,92.800003,100,71.800003,82.0,76.0
20161015081500,352.5,336.049988,31.777777,43,92.800003,100,71.800003,82.0,76.0
20161015083000,352.5,319.600006,30.222223,43,86.900002,100,71.800003,82.0,76.0
20161015084500,352.5,336.049988,31.777777,43,93.900002,100,71.900002,82.0,76.0
20161015090000,352.5,319.600006,30.222223,43,93.900002,100,71.900002,82.0,76.0
20161015091500,352.5,319.600006,30.222223,43,86.199997,100,72.0,82.0,76.0
20161015093000,352.5,319.600006,30.222223,43,95.300003,100,71.800003,82.0,76.0
20161015094500,352.5,319.600006,30.222223,43,95.300003,100,71.900002,82.0,76.0
20161015100000,352.5,319.600006,30.222223,43,99.099998,100,71.800003,82.0,76.0
20161015101500,352.5,331.350006,31.333334,43,91.699997,100,71.699997,82.0,76.0
20161015103000,352.5,324.299988,30.666666,43,89.900002,100,71.599998,82.0,76.0
20161015104500,352.5,312.549988,29.555554,43,87.5,100,71.5,82.0,76.0
20161015110000,352.5,319.600006,30.222223,43,99.099998,100,71.400002,82.0,76.0
20161015111500,352.5,324.299988,30.666666,43,88.099998,100,71.5,82.0,76.0
20161015113000,352.5,331.350006,31.333334,43,87.099998,100,71.599998,82.0,76.0
20161015114500,352.5,319.600006,30.222223,43,93.599998,100,71.599998,82.0,76.0
20161015120000,352.5,345.450012,32.666668,43,85.599998,100,71.599998,82.0,76.0
20161015121500,352.5,331.350006,31.333334,43,85.599998,100,71.900002,82.0,76.0
20161015123000,352.5,336.049988,31.777777,43,85.599998,100,72.0,82.0,76.0
20161015124500,352.5,340.75,32.222222,43,84.400002,100,72.0,82.0,76.0
20161015130000,352.5,336.049988,31.777777,43,87.300003,100,72.099998,82.0,76.0
20161015131500,352.5,340.75,32.222222,43,84.199997,100,72.199997,82.0,76.0
20161015133000,352.5,340.75,32.222222,43,98.400002,100,72.199997,82.0,76.0
20161015134500,352.5,775.5,73.333333,100,56.400002,0,71.699997,68.0,54.400002
20161015140000,352.5,789.599976,74.666664,100,55.599998,0,70.900002,68.0,54.400002
20161015141500,352.5,780.200012,73.777779,100,55.599998,0,70.5,68.0,54.299999
20161015143000,352.5,768.450012,72.666668,100,55.599998,0,70.199997,68.0,54.299999
20161015144500,352.5,742.599976,70.22222,100,55.599998,0,69.800003,68.0,54.299999
20161015150000,352.5,742.599976,70.22222,100,54.700001,0,69.5,68.0,54.299999
20161015151500,352.5,761.400024,72.000002,100,54.700001,0,69.199997,68.0,54.299999
20161015153000,352.5,775.5,73.333333,100,54.700001,0,68.800003,68.0,54.299999
20161015154500,352.5,754.349976,71.333331,100,54.700001,0,68.699997,68.0,54.299999
20161015160000,352.5,378.350006,35.777778,39,82.5,100,69.199997,82.0,76.0
20161015161500,352.5,373.649994,35.333333,38,96.599998,100,69.800003,82.0,76.0
20161015163000,352.5,373.649994,35.333333,38,87.400002,100,70.099998,82.0,76.0
20161015164500,352.5,373.649994,35.333333,38,88.699997,100,70.300003,82.0,76.0
20161015170000,352.5,378.350006,35.777778,38,95.300003,100,70.400002,82.0,76.0
20161015171500,352.5,387.75,36.666667,38,86.199997,100,70.5,82.0,76.0
20161015173000,352.5,378.350006,35.777778,38,95.400002,100,70.699997,82.0,76.0
20161015174500,352.5,368.950012,34.88889,38,86.199997,100,70.800003,82.0,76.0
20161015180000,352.5,373.649994,35.333333,38,88.900002,100,70.900002,82.0,76.0
20161015181500,352.5,373.649994,35.333333,38,95.900002,100,71.099998,82.0,76.0
20161015183000,352.5,378.350006,35.777778,38,86.199997,100,71.199997,82.0,76.0
20161015184500,352.5,373.649994,35.333333,38,90.099998,100,71.199997,82.0,76.0
20161015190000,352.5,383.049988,36.222221,38,89.099998,100,71.099998,82.0,76.0
20161015191500,352.5,373.649994,35.333333,38,95.199997,100,71.199997,82.0,76.0
20161015193000,352.5,378.350006,35.777778,38,85.599998,100,71.099998,82.0,76.0
20161015194500,352.5,378.350006,35.777778,38,98.400002,100,71.099998,82.0,76.0
20161015200000,352.5,359.549988,33.999999,38,86.900002,100,71.099998,82.0,76.0
20161015201500,352.5,364.25,34.444444,38,92.0,100,71.199997,82.0,76.0
20161015203000,352.5,373.649994,35.333333,38,86.699997,100,71.199997,82.0,76.0
20161015204500,352.5,368.950012,34.88889,38,92.800003,100,71.199997,82.0,76.0
20161015210000,352.5,387.75,36.666667,38,87.0,100,71.099998,82.0,76.0
20161015211500,352.5,383.049988,36.222221,38,94.599998,100,71.300003,82.0,76.0
20161015213000,352.5,387.75,36.666667,38,88.099998,100,71.400002,82.0,76.0
20161015214500,352.5,373.649994,35.333333,38,88.099998,100,71.400002,82.0,76.0
20161015220000,352.5,373.649994,35.333333,38,89.300003,100,71.5,82.0,76.0
20161015221500,352.5,368.950012,34.88889,38,89.300003,100,71.599998,82.0,76.0
20161015223000,352.5,359.549988,33.999999,38,92.099998,100,71.5,82.0,76.0
20161015224500,352.5,378.350006,35.777778,38,84.900002,100,71.5,82.0,76.0
20161015230000,352.5,368.950012,34.88889,38,96.199997,100,71.5,82.0,76.0
20161015231500,352.5,378.350006,35.777778,38,86.900002,100,71.400002,82.0,76.0
20161015233000,352.5,378.350006,35.777778,38,90.599998,100,71.400002,82.0,76.0
20161015234500,352.5,368.950012,34.88889,38,88.0,100,71.300003,82.0,76.0
20161016000000,352.5,383.049988,36.222221,38,92.800003,100,71.300003,82.0,76.0
20161016001500,352.5,368.950012,34.88889,38,84.900002,100,71.400002,82.0,76.0
20161016003000,352.5,378.350006,35.777778,38,91.0,100,71.400002,82.0,76.0
20161016004500,352.5,368.950012,34.88889,38,84.400002,100,71.400002,82.0,76.0
20161016010000,352.5,829.549988,78.444443,100,56.0,0,71.0,68.0,53.0
20161016011500,352.5,782.549988,73.999999,100,55.200001,0,70.199997,68.0,53.0
20161016013000,352.5,770.799988,72.888888,100,55.200001,0,69.800003,68.0,53.0
20161016014500,352.5,784.900024,74.222225,100,55.200001,0,69.400002,68.0,53.0
20161016020000,352.5,815.450012,77.111112,100,55.200001,0,69.099998,68.0,53.0
20161016021500,352.5,782.549988,73.999999,100,55.200001,0,68.699997,68.0,53.0
20161016023000,352.5,782.549988,73.999999,100,54.299999,0,68.400002,68.0,53.0
20161016024500,352.5,763.75,72.222222,100,54.299999,0,68.199997,68.0,53.0
20161016030000,352.5,763.75,72.222222,100,54.299999,0,68.099998,68.0,53.0
20161016031500,352.5,763.75,72.222222,100,54.299999,0,68.300003,68.0,53.0
20161016033000,352.5,803.700012,76.000001,100,55.0,0,68.300003,68.0,53.0
20161016034500,352.5,780.200012,73.777779,100,55.0,0,68.099998,68.0,53.0
20161016040000,352.5,780.200012,73.777779,100,55.0,0,67.800003,68.0,53.0
20161016041500,352.5,796.650024,75.333336,100,55.0,0,67.699997,68.0,53.0
20161016043000,352.5,808.400024,76.444447,100,54.299999,0,67.800003,68.0,53.0
20161016044500,352.5,784.900024,74.222225,100,54.299999,0,67.699997,68.0,53.0
20161016050000,352.5,784.900024,74.222225,100,54.299999,0,67.699997,68.0,53.0
20161016051500,352.5,815.450012,77.111112,100,54.299999,0,67.699997,68.0,53.0
20161016053000,352.5,796.650024,75.333336,94,54.299999,0,67.300003,68.0,53.0
20161016054500,352.5,585.150024,55.333336,60,54.299999,0,67.400002,68.0,53.0
20161016060000,352.5,383.049988,36.222221,39,86.900002,100,68.0,82.0,76.0
20161016061500,352.5,368.950012,34.88889,38,84.900002,100,68.599998,82.0,76.0
20161016063000,352.5,373.649994,35.333333,38,97.5,100,68.900002,82.0,76.0
20161016064500,352.5,378.350006,35.777778,38,86.300003,100,69.099998,82.0,76.0
20161016070000,352.5,373.649994,35.333333,38,92.199997,100,69.300003,82.0,76.0
20161016071500,352.5,368.950012,34.88889,38,89.900002,100,69.400002,82.0,76.0
20161016073000,352.5,368.950012,34.88889,38,85.5,100,69.599998,82.0,76.0
20161016074500,352.5,373.649994,35.333333,38,95.300003,100,69.699997,82.0,76.0
20161016080000,352.5,368.950012,34.88889,38,86.800003,100,69.900002,82.0,76.0
20161016081500,352.5,378.350006,35.777778,38,95.300003,100,70.099998,82.0,76.0
20161016083000,352.5,378.350006,35.777778,38,86.199997,100,70.199997,82.0,76.0
20161016084500,352.5,373.649994,35.333333,38,86.199997,100,70.199997,82.0,76.0
20161016090000,352.5,364.25,34.444444,38,91.300003,100,70.5,82.0,76.0
20161016091500,352.5,373.649994,35.333333,38,85.099998,100,70.699997,82.0,76.0
20161016093000,352.5,359.549988,33.999999,38,94.599998,100,70.800003,82.0,76.0
20161016094500,352.5,364.25,34.444444,38,85.0,100,71.0,82.0,76.0
20161016100000,352.5,373.649994,35.333333,38,88.900002,100,71.300003,82.0,76.0
20161016101500,352.5,357.200012,33.777779,38,95.400002,100,71.199997,82.0,76.0
20161016103000,352.5,350.149994,33.111111,38,85.0,100,71.300003,82.0,76.0
20161016104500,352.5,364.25,34.444444,38,97.199997,100,71.300003,82.0,76.0
20161016110000,352.5,357.200012,33.777779,38,95.900002,100,71.300003,82.0,76.0
20161016111500,352.5,368.950012,34.88889,38,92.800003,100,71.300003,82.0,76.0
20161016113000,352.5,359.549988,33.999999,38,87.400002,100,71.699997,82.0,76.0
20161016114500,352.5,368.950012,34.88889,38,83.199997,100,71.599998,82.0,76.0
20161016120000,352.5,373.649994,35.333333,38,82.0,100,71.599998,82.0,76.0
20161016121500,352.5,357.200012,33.777779,38,86.199997,100,71.599998,82.0,76.0
20161016123000,352.5,364.25,34.444444,38,83.699997,100,71.599998,82.0,76.0
20161016124500,352.5,364.25,34.444444,38,90.400002,100,71.5,82.0,76.0
20161016130000,352.5,364.25,34.444444,38,88.5,100,71.400002,82.0,76.0
20161016131500,352.5,357.200012,33.777779,38,79.699997,100,71.400002,82.0,76.0
20161016133000,352.5,364.25,34.444444,38,79.699997,100,71.400002,82.0,76.0
20161016134500,352.5,373.649994,35.333333,38,92.400002,100,71.599998,82.0,76.0
20161016140000,352.5,359.549988,33.999999,38,77.300003,100,71.599998,82.0,76.0
20161016141500,352.5,373.649994,35.333333,38,83.199997,100,71.5,82.0,76.0
20161016143000,352.5,357.200012,33.777779,38,94.0,100,71.5,82.0,76.0
20161016144500,352.5,373.649994,35.333333,38,91.699997,100,71.5,82.0,76.0
20161016150000,352.5,368.950012,34.88889,38,88.900002,100,71.5,82.0,76.0
20161016151500,352.5,364.25,34.444444,38,85.900002,100,71.599998,82.0,76.0
20161016153000,352.5,373.649994,35.333333,38,84.400002,100,71.699997,82.0,76.0
20161016154500,352.5,364.25,34.444444,38,84.400002,100,71.699997,82.0,76.0
20161016160000,352.5,373.649994,35.333333,38,83.199997,100,71.699997,82.0,76.0
20161016161500,352.5,681.5,64.444444,73,78.099998,0,71.699997,70.900002,67.900002
20161016163000,352.5,817.799988,77.333332,100,55.599998,0,71.0,70.900002,67.900002
20161016164500,352.5,834.25,78.888889,100,55.599998,0,70.400002,70.900002,67.900002
20161016170000,352.5,632.150024,59.77778,62,55.599998,0,70.0,70.900002,67.900002
20161016171500,352.5,392.450012,37.111112,39,55.599998,0,70.0,70.900002,67.900002
20161016173000,352.5,364.25,34.444444,38,55.599998,0,70.099998,70.900002,67.900002
20161016174500,352.5,368.950012,34.88889,38,55.599998,0,70.0,70.900002,67.900002
20161016180000,352.5,359.549988,33.999999,38,55.599998,0,69.900002,70.900002,67.900002
20161016181500,352.5,368.950012,34.88889,38,55.599998,0,70.0,70.900002,67.900002
20161016183000,352.5,357.200012,33.777779,38,55.599998,0,70.199997,70.900002,67.900002
20161016184500,352.5,368.950012,34.88889,38,97.0,100,70.699997,82.0,76.0
20161016190000,352.5,716.75,67.777778,78,85.900002,0,70.699997,68.0,53.0
20161016191500,352.5,817.799988,77.333332,100,55.599998,0,70.0,68.0,53.0
20161016193000,352.5,768.450012,72.666668,100,54.700001,0,69.599998,68.0,53.0
20161016194500,352.5,777.849976,73.555553,100,54.700001,0,69.199997,68.0,53.0
20161016200000,352.5,777.849976,73.555553,100,54.700001,0,68.800003,68.0,53.0
20161016201500,352.5,756.700012,71.555557,100,54.700001,0,68.599998,68.0,53.0
20161016203000,352.5,817.799988,77.333332,100,54.700001,0,68.300003,68.0,53.0
20161016204500,352.5,768.450012,72.666668,100,54.700001,0,68.099998,68.0,53.0
20161016210000,352.5,747.299988,70.666666,100,54.700001,0,67.900002,68.0,53.0
20161016211500,352.5,747.299988,70.666666,100,54.700001,0,67.699997,68.0,53.0
20161016213000,352.5,817.799988,77.333332,100,54.700001,0,67.599998,68.0,53.0
20161016214500,352.5,782.549988,73.999999,100,54.700001,0,67.5,68.0,53.0
20161016220000,352.5,782.549988,73.999999,99,54.700001,0,67.5,68.0,53.0
20161016221500,352.5,700.299988,66.222221,71,53.900002,0,67.400002,68.0,53.0
20161016223000,352.5,596.900024,56.444447,63,53.900002,0,67.599998,68.0,53.0
20161016224500,352.5,493.5,46.666667,53,54.700001,0,67.5,68.0,53.0
20161016230000,352.5,378.350006,35.777778,38,92.400002,100,68.199997,82.0,76.0
20161016231500,352.5,378.350006,35.777778,38,86.900002,100,68.699997,82.0,76.0
20161016233000,352.5,364.25,34.444444,38,85.0,100,68.900002,82.0,76.0
20161016234500,352.5,364.25,34.444444,38,89.800003,100,69.099998,82.0,76.0
20161017000000,352.5,373.649994,35.333333,38,96.800003,100,69.300003,82.0,76.0
20161017001500,352.5,378.350006,35.777778,38,86.199997,100,69.5,82.0,76.0
20161017003000,352.5,378.350006,35.777778,38,83.199997,100,69.599998,82.0,76.0
20161017004500,352.5,368.950012,34.88889,38,96.0,100,69.800003,82.0,76.0
20161017010000,352.5,373.649994,35.333333,38,89.900002,100,69.900002,82.0,76.0
20161017011500,352.5,383.049988,36.222221,38,85.099998,100,70.099998,82.0,76.0
20161017013000,352.5,387.75,36.666667,38,85.099998,100,70.199997,82.0,76.0
20161017014500,352.5,383.049988,36.222221,38,95.5,100,70.300003,82.0,76.0
20161017020000,352.5,387.75,36.666667,38,85.5,100,70.5,82.0,76.0
20161017021500,352.5,368.950012,34.88889,38,83.199997,100,70.5,82.0,76.0
20161017023000,352.5,378.350006,35.777778,38,90.400002,100,70.599998,82.0,76.0
20161017024500,352.5,387.75,36.666667,38,91.800003,100,70.5,82.0,76.0
20161017030000,352.5,378.350006,35.777778,38,83.199997,100,70.599998,82.0,76.0
20161017031500,352.5,357.200012,33.777779,38,88.599998,100,70.699997,82.0,76.0
20161017033000,352.5,373.649994,35.333333,38,93.699997,100,70.699997,82.0,76.0
20161017034500,352.5,378.350006,35.777778,38,85.599998,100,70.800003,82.0,76.0
20161017040000,352.5,373.649994,35.333333,38,83.699997,100,70.800003,82.0,76.0
20161017041500,352.5,373.649994,35.333333,38,96.599998,100,70.800003,82.0,76.0
20161017043000,352.5,368.950012,34.88889,38,86.199997,100,70.800003,82.0,76.0
20161017044500,352.5,378.350006,35.777778,38,84.199997,100,70.800003,82.0,76.0
20161017050000,352.5,368.950012,34.88889,38,96.800003,100,70.800003,82.0,76.0
20161017051500,352.5,359.549988,33.999999,38,86.199997,100,70.800003,82.0,76.0
20161017053000,352.5,368.950012,34.88889,38,84.0,100,70.900002,82.0,76.0
20161017054500,352.5,373.649994,35.333333,38,97.199997,100,70.900002,82.0,76.0
20161017060000,352.5,368.950012,34.88889,38,87.5,100,70.900002,82.0,76.0
20161017061500,352.5,373.649994,35.333333,38,82.599998,100,70.900002,82.0,76.0
20161017063000,352.5,368.950012,34.88889,38,91.300003,100,70.800003,82.0,76.0
20161017064500,352.5,378.350006,35.777778,38,91.300003,100,70.900002,82.0,76.0
20161017070000,352.5,368.950012,34.88889,38,88.400002,100,71.0,82.0,76.0
20161017071500,352.5,368.950012,34.88889,38,82.599998,100,71.099998,82.0,76.0
20161017073000,352.5,364.25,34.444444,38,81.599998,100,71.199997,82.0,76.0
20161017074500,352.5,373.649994,35.333333,38,96.0,100,71.199997,82.0,76.0
20161017080000,352.5,368.950012,34.88889,38,91.5,100,71.199997,82.0,76.0
20161017081500,352.5,368.950012,34.88889,38,83.800003,100,71.300003,82.0,76.0
20161017083000,352.5,368.950012,34.88889,38,83.800003,100,71.300003,82.0,76.0
20161017084500,352.5,368.950012,34.88889,38,82.5,100,71.300003,82.0,76.0
20161017090000,352.5,766.099976,72.444442,100,57.200001,0,71.0,68.0,63.099998
20161017091500,352.5,810.75,76.666667,100,55.200001,0,70.0,68.0,63.099998
20161017093000,352.5,775.5,73.333333,100,55.200001,0,69.599998,68.0,63.099998
20161017094500,352.5,789.599976,74.666664,100,55.200001,0,69.199997,68.0,63.099998
20161017100000,352.5,843.650024,79.77778,100,55.200001,0,68.900002,68.0,63.099998
20161017101500,352.5,803.700012,76.000001,100,55.200001,0,68.599998,68.0,63.099998
20161017103000,352.5,794.299988,75.11111,100,55.200001,0,68.400002,68.0,63.099998
20161017104500,352.5,784.900024,74.222225,100,55.200001,0,68.199997,68.0,63.099998
20161017110000,352.5,820.150024,77.555558,100,55.200001,0,68.099998,68.0,63.099998
20161017111500,352.5,383.049988,36.222221,39,78.699997,100,68.300003,82.0,76.0
20161017113000,352.5,378.350006,35.777778,38,85.599998,100,69.099998,82.0,76.0
20161017114500,352.5,368.950012,34.88889,38,92.300003,100,69.599998,82.0,76.0
20161017120000,352.5,359.549988,33.999999,38,86.199997,100,70.199997,82.0,76.0
20161017121500,352.5,364.25,34.444444,38,93.5,100,70.5,82.0,76.0
20161017123000,352.5,848.349976,80.22222,100,55.599998,0,69.900002,68.0,53.0
20161017124500,352.5,827.200012,78.222223,100,54.700001,0,69.599998,68.0,53.0
20161017130000,352.5,827.200012,78.222223,100,54.700001,0,69.300003,68.0,53.0
20161017131500,352.5,817.799988,77.333332,100,54.700001,0,68.800003,68.0,53.0
20161017133000,352.5,829.549988,78.444443,100,55.5,0,68.300003,68.0,53.0
20161017134500,352.5,867.150024,82.000002,100,55.5,0,68.099998,68.0,53.0
20161017140000,352.5,815.450012,77.111112,100,55.5,0,67.800003,68.0,53.0
20161017141500,352.5,815.450012,77.111112,100,55.5,0,67.599998,68.0,53.0
20161017143000,352.5,777.849976,73.555553,99,55.5,0,67.400002,68.0,53.0
20161017144500,352.5,368.950012,34.88889,38,81.099998,100,68.199997,82.0,76.0
20161017150000,352.5,368.950012,34.88889,38,75.900002,100,68.699997,82.0,76.0
20161017151500,352.5,364.25,34.444444,38,93.199997,100,69.099998,82.0,76.0
20161017153000,352.5,368.950012,34.88889,38,81.099998,100,69.5,82.0,76.0
20161017154500,352.5,383.049988,36.222221,38,84.300003,100,69.900002,82.0,76.0
20161017160000,352.5,373.649994,35.333333,38,82.099998,100,70.199997,82.0,76.0
20161017161500,352.5,368.950012,34.88889,38,87.0,100,70.400002,82.0,76.0
20161017163000,352.5,383.049988,36.222221,38,82.599998,100,70.5,82.0,76.0
20161017164500,352.5,364.25,34.444444,38,84.400002,100,70.699997,82.0,76.0
20161017170000,352.5,373.649994,35.333333,38,84.400002,100,70.900002,82.0,76.0
20161017171500,352.5,378.350006,35.777778,38,92.300003,100,71.0,82.0,76.0
20161017173000,352.5,383.049988,36.222221,38,84.400002,100,71.199997,82.0,76.0
20161017174500,352.5,383.049988,36.222221,38,94.699997,100,71.400002,82.0,76.0
20161017180000,352.5,373.649994,35.333333,38,85.0,100,71.400002,82.0,76.0
20161017181500,352.5,364.25,34.444444,38,94.099998,100,71.599998,82.0,76.0
20161017183000,352.5,368.950012,34.88889,38,85.0,100,71.699997,82.0,76.0
20161017184500,352.5,378.350006,35.777778,38,95.300003,100,71.900002,82.0,76.0
20161017190000,352.5,359.549988,33.999999,38,86.900002,100,71.900002,82.0,76.0
20161017191500,352.5,359.549988,33.999999,38,96.5,100,71.800003,82.0,76.0
20161017193000,352.5,364.25,34.444444,38,86.900002,100,72.199997,82.0,76.0
20161017194500,352.5,364.25,34.444444,38,95.300003,100,72.5,82.0,76.0
20161017200000,352.5,378.350006,35.777778,38,85.0,100,72.599998,82.0,76.0
20161017201500,352.5,364.25,34.444444,38,90.0,100,72.599998,82.0,76.0
20161017203000,352.5,364.25,34.444444,38,90.0,100,72.599998,82.0,76.0
20161017204500,352.5,378.350006,35.777778,38,86.599998,100,72.400002,82.0,76.0
20161017210000,352.5,373.649994,35.333333,38,91.900002,100,72.300003,82.0,76.0
20161017211500,352.5,373.649994,35.333333,38,85.599998,100,72.400002,82.0,76.0
20161017213000,352.5,368.950012,34.88889,38,95.300003,100,72.599998,82.0,76.0
20161017214500,352.5,373.649994,35.333333,38,84.400002,100,72.599998,82.0,76.0
20161017220000,352.5,368.950012,34.88889,38,89.300003,100,72.699997,82.0,76.0
20161017221500,352.5,368.950012,34.88889,38,87.400002,100,72.800003,82.0,76.0
20161017223000,352.5,368.950012,34.88889,38,87.400002,100,72.800003,82.0,76.0
20161017224500,352.5,368.950012,34.88889,38,95.300003,100,72.800003,82.0,76.0
20161017230000,352.5,373.649994,35.333333,38,84.400002,100,73.199997,82.0,76.0
20161017231500,352.5,378.350006,35.777778,38,92.400002,100,73.400002,82.0,76.0
20161017233000,352.5,357.200012,33.777779,38,86.800003,100,73.400002,82.0,76.0
20161017234500,352.5,357.200012,33.777779,38,85.0,100,73.300003,82.0,76.0
20161018000000,352.5,357.200012,33.777779,38,89.900002,100,73.199997,82.0,76.0
20161018001500,352.5,357.200012,33.777779,38,94.0,100,73.099998,82.0,76.0
20161018003000,352.5,368.950012,34.88889,38,85.5,100,73.099998,82.0,76.0
20161018004500,352.5,364.25,34.444444,38,89.900002,100,73.599998,82.0,76.0
20161018010000,352.5,368.950012,34.88889,38,91.699997,100,73.699997,82.0,76.0
20161018011500,352.5,364.25,34.444444,38,86.900002,100,74.300003,82.0,76.0
20161018013000,352.5,364.25,34.444444,38,94.099998,100,73.300003,82.0,76.0
20161018014500,352.5,364.25,34.444444,38,85.599998,100,72.900002,82.0,76.0
20161018020000,352.5,368.950012,34.88889,38,89.300003,100,72.699997,82.0,76.0
20161018021500,352.5,368.950012,34.88889,38,94.800003,100,72.599998,82.0,76.0
20161018023000,352.5,359.549988,33.999999,38,92.800003,100,72.400002,82.0,76.0
20161018024500,352.5,373.649994,35.333333,38,88.5,100,72.400002,82.0,76.0
20161018030000,352.5,368.950012,34.88889,38,85.0,100,72.300003,82.0,76.0
20161018031500,352.5,364.25,34.444444,38,88.699997,100,72.300003,82.0,76.0
20161018033000,352.5,368.950012,34.88889,38,95.900002,100,72.199997,82.0,76.0
20161018034500,352.5,368.950012,34.88889,38,87.800003,100,72.199997,82.0,76.0
20161018040000,352.5,364.25,34.444444,38,85.599998,100,72.199997,82.0,76.0
20161018041500,352.5,364.25,34.444444,38,91.699997,100,72.099998,82.0,76.0
20161018043000,352.5,378.350006,35.777778,38,95.599998,100,72.099998,82.0,76.0
20161018044500,352.5,373.649994,35.333333,38,91.599998,100,72.0,82.0,76.0
20161018050000,352.5,373.649994,35.333333,38,85.0,100,71.900002,82.0,76.0
20161018051500,352.5,368.950012,34.88889,38,87.5,100,72.0,82.0,76.0
20161018053000,352.5,368.950012,34.88889,38,92.800003,100,71.900002,82.0,76.0
20161018054500,352.5,368.950012,34.88889,38,94.599998,100,71.900002,82.0,76.0
20161018060000,352.5,373.649994,35.333333,38,88.400002,100,71.900002,82.0,76.0
20161018061500,352.5,373.649994,35.333333,38,86.699997,100,71.900002,82.0,76.0
20161018063000,352.5,373.649994,35.333333,38,91.800003,100,71.800003,82.0,76.0
20161018064500,352.5,373.649994,35.333333,38,83.199997,100,71.800003,82.0,76.0
20161018070000,352.5,357.200012,33.777779,38,96.599998,100,71.800003,82.0,76.0
20161018071500,352.5,364.25,34.444444,38,85.0,100,71.699997,82.0,76.0
20161018073000,352.5,383.049988,36.222221,38,94.699997,100,71.599998,82.0,76.0
20161018074500,352.5,368.950012,34.88889,38,83.800003,100,71.599998,82.0,76.0
20161018080000,352.5,364.25,34.444444,38,88.199997,100,71.599998,82.0,76.0
20161018081500,352.5,378.350006,35.777778,38,91.400002,100,71.599998,82.0,76.0
20161018083000,352.5,378.350006,35.777778,38,86.199997,100,71.599998,82.0,76.0
20161018084500,352.5,364.25,34.444444,38,92.900002,100,71.699997,82.0,76.0
20161018090000,352.5,368.950012,34.88889,38,86.900002,100,71.599998,82.0,76.0
20161018091500,352.5,373.649994,35.333333,38,93.300003,100,71.599998,82.0,76.0
20161018093000,352.5,359.549988,33.999999,38,86.199997,100,71.5,70.900002,67.900002
20161018094500,352.5,806.049988,76.222221,100,55.599998,0,70.699997,70.900002,67.900002
20161018100000,352.5,643.900024,60.888891,64,55.599998,0,70.099998,70.900002,67.900002
20161018101500,352.5,451.200012,42.666668,47,55.599998,0,69.900002,70.800003,67.800003
20161018103000,352.5,383.049988,36.222221,39,55.599998,0,70.0,70.800003,67.800003
20161018104500,352.5,383.049988,36.222221,39,54.700001,0,69.900002,70.800003,67.800003
20161018110000,352.5,383.049988,36.222221,38,54.700001,0,69.800003,70.800003,67.800003
20161018111500,352.5,383.049988,36.222221,38,54.700001,0,69.800003,70.800003,67.800003
20161018113000,352.5,378.350006,35.777778,38,54.700001,0,69.800003,70.800003,67.800003
20161018114500,352.5,387.75,36.666667,38,54.700001,0,69.800003,70.900002,67.900002
20161018120000,352.5,378.350006,35.777778,38,54.700001,0,69.699997,70.900002,67.900002
20161018121500,352.5,373.649994,35.333333,38,54.700001,0,69.900002,70.900002,67.900002
20161018123000,352.5,383.049988,36.222221,38,55.299999,0,70.199997,70.900002,67.900002
20161018124500,352.5,383.049988,36.222221,38,55.299999,0,70.300003,70.900002,67.900002
20161018130000,352.5,368.950012,34.88889,38,55.299999,0,70.300003,70.900002,67.900002
20161018131500,352.5,373.649994,35.333333,38,55.299999,0,70.300003,70.900002,67.900002
20161018133000,352.5,378.350006,35.777778,38,55.299999,0,70.400002,70.900002,67.900002
20161018134500,352.5,364.25,34.444444,38,55.299999,0,70.699997,70.900002,67.900002
20161018140000,352.5,378.350006,35.777778,38,55.299999,0,70.699997,70.900002,67.900002
20161018141500,352.5,383.049988,36.222221,38,55.299999,0,70.5,70.900002,67.900002
20161018143000,352.5,378.350006,35.777778,38,55.299999,0,70.400002,70.900002,67.900002
20161018144500,352.5,373.649994,35.333333,38,55.299999,0,70.5,70.900002,67.900002
20161018150000,352.5,359.549988,33.999999,38,55.299999,0,70.400002,70.900002,67.900002
20161018151500,352.5,383.049988,36.222221,38,55.299999,0,70.400002,70.900002,67.900002
20161018153000,352.5,368.950012,34.88889,38,55.299999,0,70.599998,70.900002,67.900002
20161018154500,352.5,378.350006,35.777778,38,55.299999,0,70.5,70.900002,67.900002
20161018160000,352.5,378.350006,35.777778,39,55.299999,0,70.800003,70.900002,67.900002
20161018161500,352.5,383.049988,36.222221,39,55.299999,0,71.0,70.900002,67.900002
20161018163000,352.5,392.450012,37.111112,40,55.299999,0,71.199997,70.900002,67.900002
20161018164500,352.5,509.950012,48.222223,54,55.299999,0,71.400002,70.900002,67.900002
20161018170000,352.5,540.5,51.111111,60,55.299999,0,71.199997,70.900002,67.900002
20161018171500,352.5,810.75,76.666667,100,55.299999,0,71.0,68.0,59.099998
20161018173000,352.5,810.75,76.666667,100,55.299999,0,71.5,68.0,59.099998
20161018174500,352.5,770.799988,72.888888,100,55.299999,0,70.800003,68.0,59.099998
20161018180000,352.5,780.200012,73.777779,100,55.299999,0,70.099998,68.0,59.099998
20161018181500,352.5,834.25,78.888889,100,55.299999,0,69.699997,68.0,59.099998
20161018183000,352.5,756.700012,71.555557,100,54.700001,0,69.300003,68.0,59.099998
20161018184500,352.5,768.450012,72.666668,100,54.700001,0,69.099998,68.0,59.099998
20161018190000,352.5,735.549988,69.555554,100,54.700001,0,69.0,68.0,59.099998
20161018191500,352.5,796.650024,75.333336,100,54.700001,0,68.800003,68.0,59.099998
20161018193000,352.5,827.200012,78.222223,100,54.700001,0,68.900002,68.0,59.099998
20161018194500,352.5,810.75,76.666667,100,54.700001,0,68.699997,68.0,59.099998
20161018200000,352.5,836.599976,79.111109,100,54.700001,0,68.400002,68.0,59.099998
20161018201500,352.5,815.450012,77.111112,100,54.700001,0,68.5,68.0,59.099998
20161018203000,352.5,829.549988,78.444443,100,54.700001,0,68.199997,68.0,59.099998
20161018204500,352.5,784.900024,74.222225,100,54.700001,0,68.099998,68.0,59.099998
20161018210000,352.5,794.299988,75.11111,100,54.700001,0,67.900002,68.0,59.099998
20161018211500,352.5,817.799988,77.333332,100,53.900002,0,67.599998,68.0,59.099998
20161018213000,352.5,808.400024,76.444447,98,53.900002,0,67.400002,68.0,59.099998
20161018214500,352.5,620.400024,58.666669,61,53.900002,0,67.199997,68.0,59.099998
20161018220000,352.5,458.25,43.333333,49,53.900002,0,67.300003,68.0,59.099998
20161018221500,352.5,404.200012,38.222223,42,53.900002,0,67.400002,68.0,59.099998
20161018223000,352.5,392.450012,37.111112,38,54.700001,0,67.599998,68.0,59.099998
20161018224500,352.5,378.350006,35.777778,38,54.700001,0,67.699997,68.0,59.099998
20161018230000,352.5,368.950012,34.88889,38,55.5,0,67.900002,68.0,59.099998
20161018231500,352.5,368.950012,34.88889,38,54.299999,0,68.0,68.0,59.099998
20161018233000,352.5,368.950012,34.88889,38,54.299999,0,68.099998,68.0,59.099998
20161018234500,352.5,373.649994,35.333333,38,54.299999,0,68.199997,68.0,59.099998
20161019000000,352.5,368.950012,34.88889,38,54.299999,0,68.199997,68.0,59.099998
20161019001500,352.5,373.649994,35.333333,38,54.299999,0,68.300003,68.0,59.099998
20161019003000,352.5,439.450012,41.555557,44,55.099998,0,68.300003,68.0,59.099998
20161019004500,352.5,430.049988,40.666666,45,54.299999,0,68.199997,68.0,59.099998
20161019010000,352.5,404.200012,38.222223,45,54.299999,0,68.199997,68.0,59.099998
20161019011500,352.5,782.549988,73.999999,100,54.299999,0,67.900002,68.0,59.099998
20161019013000,352.5,782.549988,73.999999,100,54.299999,0,67.599998,68.0,59.099998
20161019014500,352.5,820.150024,77.555558,100,54.299999,0,67.400002,68.0,59.099998
20161019020000,352.5,683.849976,64.666664,71,54.299999,0,67.199997,68.0,59.099998
