PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161019021500,352.5,538.150024,50.888891,58,55.099998,0,67.199997,68.0,59.099998
20161019023000,352.5,434.75,41.111111,41,55.099998,0,67.300003,68.0,59.099998
20161019024500,352.5,368.950012,34.88889,38,55.099998,0,67.400002,68.0,59.099998
20161019030000,352.5,378.350006,35.777778,38,55.099998,0,67.599998,68.0,59.099998
20161019031500,352.5,383.049988,36.222221,38,55.099998,0,67.599998,68.0,59.099998
20161019033000,352.5,378.350006,35.777778,38,54.299999,0,67.699997,68.0,59.099998
20161019034500,352.5,373.649994,35.333333,38,54.299999,0,67.699997,68.0,59.099998
20161019040000,352.5,373.649994,35.333333,38,55.099998,0,67.800003,68.0,59.099998
20161019041500,352.5,368.950012,34.88889,38,55.099998,0,67.800003,68.0,59.099998
20161019043000,352.5,387.75,36.666667,38,54.299999,0,67.800003,68.0,59.099998
20161019044500,352.5,368.950012,34.88889,38,54.299999,0,67.800003,68.0,59.099998
20161019050000,352.5,368.950012,34.88889,38,55.099998,0,67.900002,68.0,59.099998
20161019051500,352.5,368.950012,34.88889,38,55.099998,0,67.900002,68.0,59.099998
20161019053000,352.5,378.350006,35.777778,38,54.299999,0,67.900002,68.0,59.099998
20161019054500,352.5,357.200012,33.777779,38,54.299999,0,67.900002,68.0,59.099998
20161019060000,352.5,357.200012,33.777779,38,55.099998,0,67.900002,68.0,59.099998
20161019061500,352.5,364.25,34.444444,38,54.5,0,67.900002,68.0,59.099998
20161019063000,352.5,359.549988,33.999999,38,54.5,0,67.900002,68.0,59.099998
20161019064500,352.5,359.549988,33.999999,38,54.5,0,67.800003,68.0,59.099998
20161019070000,352.5,359.549988,33.999999,38,55.400002,0,67.900002,68.0,59.099998
20161019071500,352.5,359.549988,33.999999,38,54.700001,0,67.900002,68.0,59.099998
20161019073000,352.5,359.549988,33.999999,38,54.700001,0,67.900002,68.0,59.099998
20161019074500,352.5,383.049988,36.222221,38,54.700001,0,68.0,68.0,59.099998
20161019080000,352.5,378.350006,35.777778,38,54.700001,0,68.099998,68.0,59.099998
20161019081500,352.5,383.049988,36.222221,38,54.700001,0,68.099998,68.0,59.099998
20161019083000,352.5,368.950012,34.88889,38,54.700001,0,68.099998,68.0,59.099998
20161019084500,352.5,368.950012,34.88889,38,54.700001,0,68.099998,68.0,59.099998
20161019090000,352.5,368.950012,34.88889,38,54.700001,0,68.099998,68.0,59.099998
20161019091500,352.5,373.649994,35.333333,38,54.700001,0,68.199997,68.0,59.099998
20161019093000,352.5,423.0,40.0,47,54.700001,0,68.400002,68.0,59.099998
20161019094500,352.5,582.799988,55.11111,60,54.700001,0,68.599998,68.0,59.099998
20161019100000,352.5,589.849976,55.777775,63,54.700001,0,68.300003,68.0,59.099998
20161019101500,352.5,603.950012,57.111112,62,54.700001,0,68.099998,68.0,59.099998
20161019103000,352.5,594.549988,56.222221,61,54.700001,0,68.199997,68.0,59.099998
20161019104500,352.5,392.450012,37.111112,39,54.700001,100,68.300003,71.300003,68.300003
20161019110000,352.5,359.549988,33.999999,38,54.700001,100,68.300003,71.300003,68.300003
20161019111500,352.5,373.649994,35.333333,38,54.700001,100,68.400002,71.300003,68.300003
20161019113000,352.5,387.75,36.666667,38,54.700001,0,68.699997,71.300003,68.300003
20161019114500,352.5,383.049988,36.222221,38,54.700001,0,68.400002,70.900002,67.900002
20161019120000,352.5,378.350006,35.777778,38,54.700001,0,68.400002,70.900002,67.900002
20161019121500,352.5,378.350006,35.777778,38,55.5,0,68.400002,70.900002,67.900002
20161019123000,352.5,383.049988,36.222221,38,55.5,0,69.099998,70.900002,67.900002
20161019124500,352.5,387.75,36.666667,38,55.5,0,68.900002,70.400002,67.400002
20161019130000,352.5,413.600006,39.111112,42,55.5,0,68.900002,70.0,67.0
20161019131500,352.5,387.75,36.666667,39,55.5,0,69.0,70.400002,67.400002
20161019133000,352.5,387.75,36.666667,38,55.5,0,69.199997,70.800003,67.800003
20161019134500,352.5,364.25,34.444444,38,54.700001,0,69.300003,70.800003,67.800003
20161019140000,352.5,373.649994,35.333333,38,54.700001,0,69.5,70.800003,67.800003
20161019141500,352.5,383.049988,36.222221,38,54.700001,0,69.599998,70.800003,67.800003
20161019143000,352.5,357.200012,33.777779,38,54.700001,0,69.599998,70.800003,67.800003
20161019144500,352.5,357.200012,33.777779,38,54.700001,0,69.300003,70.800003,67.800003
20161019150000,352.5,387.75,36.666667,38,55.5,0,69.199997,70.400002,67.400002
20161019151500,352.5,378.350006,35.777778,38,55.5,0,69.099998,70.800003,67.800003
20161019153000,352.5,378.350006,35.777778,38,55.5,0,69.099998,70.800003,67.800003
20161019154500,352.5,378.350006,35.777778,38,54.700001,0,69.0,70.400002,67.400002
20161019160000,352.5,368.950012,34.88889,38,55.5,0,68.900002,70.800003,67.800003
20161019161500,352.5,383.049988,36.222221,38,55.5,0,68.900002,70.800003,67.800003
20161019163000,352.5,383.049988,36.222221,38,55.5,0,68.900002,70.800003,67.800003
20161019164500,352.5,446.5,42.222222,48,54.700001,0,69.300003,70.199997,67.199997
20161019170000,352.5,392.450012,37.111112,39,54.700001,0,69.5,70.400002,67.400002
20161019171500,352.5,368.950012,34.88889,39,54.700001,0,69.599998,70.400002,67.400002
20161019173000,352.5,378.350006,35.777778,39,54.700001,0,69.699997,70.400002,67.400002
20161019174500,352.5,378.350006,35.777778,39,54.700001,0,69.900002,70.400002,67.400002
20161019180000,352.5,383.049988,36.222221,39,54.700001,0,69.900002,70.400002,67.400002
20161019181500,352.5,383.049988,36.222221,39,54.700001,0,70.099998,70.400002,67.400002
20161019183000,352.5,399.5,37.777778,40,54.700001,0,70.300003,70.800003,67.800003
20161019184500,352.5,399.5,37.777778,40,54.700001,0,70.400002,70.800003,67.800003
20161019190000,352.5,493.5,46.666667,55,54.700001,0,71.0,71.099998,68.099998
20161019191500,352.5,383.049988,36.222221,40,54.700001,0,70.199997,70.900002,67.900002
20161019193000,352.5,408.899994,38.666666,45,54.700001,0,70.199997,70.300003,67.300003
20161019194500,352.5,383.049988,36.222221,39,54.700001,0,70.0,70.800003,67.800003
20161019200000,352.5,378.350006,35.777778,39,54.700001,0,70.0,70.800003,67.800003
20161019201500,352.5,373.649994,35.333333,39,54.700001,0,70.199997,70.800003,67.800003
20161019203000,352.5,368.950012,34.88889,39,54.700001,0,70.199997,70.800003,67.800003
20161019204500,352.5,364.25,34.444444,39,54.700001,0,70.099998,70.800003,67.800003
20161019210000,352.5,387.75,36.666667,39,54.700001,0,70.099998,70.800003,67.800003
20161019211500,352.5,378.350006,35.777778,39,54.700001,0,70.199997,70.800003,67.800003
20161019213000,352.5,378.350006,35.777778,39,54.700001,0,70.400002,70.800003,67.800003
20161019214500,352.5,383.049988,36.222221,41,54.700001,0,70.599998,70.400002,67.400002
20161019220000,352.5,397.149994,37.555555,44,54.700001,0,70.699997,70.800003,67.800003
20161019221500,352.5,383.049988,36.222221,39,54.700001,0,70.699997,71.300003,68.300003
20161019223000,352.5,368.950012,34.88889,39,54.700001,0,70.5,71.300003,68.300003
20161019224500,352.5,378.350006,35.777778,39,54.700001,0,70.5,71.300003,68.300003
20161019230000,352.5,368.950012,34.88889,39,54.700001,0,70.699997,71.300003,68.300003
20161019231500,352.5,368.950012,34.88889,39,54.700001,0,70.699997,71.300003,68.300003
20161019233000,352.5,368.950012,34.88889,38,54.700001,0,70.699997,71.300003,68.300003
20161019234500,352.5,378.350006,35.777778,38,54.700001,0,70.699997,71.300003,68.300003
20161020000000,352.5,368.950012,34.88889,38,54.700001,0,70.699997,71.300003,68.300003
20161020001500,352.5,378.350006,35.777778,38,54.700001,0,70.599998,71.300003,68.300003
20161020003000,352.5,378.350006,35.777778,38,54.700001,0,70.5,71.300003,68.300003
20161020004500,352.5,378.350006,35.777778,38,54.700001,0,70.400002,71.300003,68.300003
20161020010000,352.5,368.950012,34.88889,38,54.700001,0,70.300003,71.300003,68.300003
20161020011500,352.5,373.649994,35.333333,38,55.5,0,70.300003,71.300003,68.300003
20161020013000,352.5,368.950012,34.88889,38,54.700001,0,70.300003,71.300003,68.300003
20161020014500,352.5,373.649994,35.333333,38,54.700001,0,70.300003,71.300003,68.300003
20161020020000,352.5,368.950012,34.88889,38,54.700001,0,70.300003,71.300003,68.300003
20161020021500,352.5,378.350006,35.777778,38,54.700001,0,70.300003,71.300003,68.300003
20161020023000,352.5,368.950012,34.88889,38,54.700001,0,70.099998,71.300003,68.300003
20161020024500,352.5,364.25,34.444444,38,54.700001,0,70.0,71.300003,68.300003
20161020030000,352.5,364.25,34.444444,38,54.700001,0,70.199997,71.300003,68.300003
20161020031500,352.5,357.200012,33.777779,38,54.700001,0,70.300003,71.300003,68.300003
20161020033000,352.5,368.950012,34.88889,38,54.700001,0,70.199997,71.300003,68.300003
20161020034500,352.5,378.350006,35.777778,38,54.700001,0,70.199997,71.300003,68.300003
20161020040000,352.5,378.350006,35.777778,38,54.700001,0,70.199997,71.300003,68.300003
20161020041500,352.5,373.649994,35.333333,38,54.700001,0,69.900002,71.300003,68.300003
20161020043000,352.5,368.950012,34.88889,38,54.700001,0,69.699997,71.300003,68.300003
20161020044500,352.5,364.25,34.444444,38,54.700001,0,69.599998,71.300003,68.300003
20161020050000,352.5,378.350006,35.777778,38,54.700001,0,69.400002,71.300003,68.300003
20161020051500,352.5,383.049988,36.222221,38,54.700001,0,69.300003,71.300003,68.300003
20161020053000,352.5,368.950012,34.88889,38,54.700001,0,69.300003,71.300003,68.300003
20161020054500,352.5,378.350006,35.777778,38,54.700001,0,69.199997,71.300003,68.300003
20161020060000,352.5,378.350006,35.777778,38,54.700001,0,69.199997,71.300003,68.300003
20161020061500,352.5,373.649994,35.333333,38,54.700001,0,69.199997,71.300003,68.300003
20161020063000,352.5,378.350006,35.777778,38,54.700001,0,69.099998,71.300003,68.300003
20161020064500,352.5,378.350006,35.777778,38,54.700001,0,69.099998,71.300003,68.300003
20161020070000,352.5,373.649994,35.333333,38,54.700001,0,69.099998,71.300003,68.300003
20161020071500,352.5,368.950012,34.88889,38,54.700001,0,69.0,71.300003,68.300003
20161020073000,352.5,378.350006,35.777778,38,54.700001,0,69.0,71.300003,68.300003
20161020074500,352.5,373.649994,35.333333,38,54.700001,0,69.0,71.300003,68.300003
20161020080000,352.5,373.649994,35.333333,38,54.700001,0,69.0,71.300003,68.300003
20161020081500,352.5,373.649994,35.333333,38,54.700001,0,68.900002,71.300003,68.300003
20161020083000,352.5,357.200012,33.777779,38,54.700001,0,68.900002,71.300003,68.300003
20161020084500,352.5,383.049988,36.222221,38,54.700001,0,69.0,71.300003,68.300003
20161020090000,352.5,373.649994,35.333333,38,54.700001,0,68.900002,71.199997,68.199997
20161020091500,352.5,364.25,34.444444,38,54.700001,0,68.900002,71.099998,68.099998
20161020093000,352.5,383.049988,36.222221,38,54.700001,0,68.900002,71.0,68.0
20161020094500,352.5,340.75,32.222222,38,54.700001,0,68.900002,71.0,68.0
20161020100000,352.5,357.200012,33.777779,38,54.700001,0,69.0,70.900002,67.900002
20161020101500,352.5,357.200012,33.777779,38,54.700001,0,69.099998,70.900002,67.900002
20161020103000,352.5,350.149994,33.111111,38,54.700001,0,68.900002,70.900002,67.900002
20161020104500,352.5,350.149994,33.111111,38,54.700001,0,68.900002,70.900002,67.900002
20161020110000,352.5,359.549988,33.999999,38,54.700001,0,68.900002,70.900002,67.900002
20161020111500,352.5,359.549988,33.999999,38,54.700001,0,68.900002,70.900002,67.900002
20161020113000,352.5,359.549988,33.999999,38,55.5,0,69.099998,70.900002,67.900002
20161020114500,352.5,359.549988,33.999999,38,55.5,0,69.300003,70.900002,67.900002
20161020120000,352.5,359.549988,33.999999,38,55.5,0,69.400002,70.900002,67.900002
20161020121500,352.5,359.549988,33.999999,38,55.5,0,69.300003,70.900002,67.900002
20161020123000,352.5,368.950012,34.88889,38,55.5,0,69.400002,70.900002,67.900002
20161020124500,352.5,425.350006,40.222223,44,55.5,0,69.300003,70.400002,67.400002
20161020130000,352.5,368.950012,34.88889,39,55.5,0,69.300003,70.400002,67.400002
20161020131500,352.5,383.049988,36.222221,39,55.5,0,69.300003,70.400002,67.400002
20161020133000,352.5,392.450012,37.111112,39,55.5,0,69.300003,70.400002,67.400002
20161020134500,352.5,392.450012,37.111112,39,55.5,0,69.199997,70.400002,67.400002
20161020140000,352.5,378.350006,35.777778,39,55.5,0,69.300003,70.400002,67.400002
20161020141500,352.5,373.649994,35.333333,39,55.5,0,69.199997,70.400002,67.400002
20161020143000,352.5,378.350006,35.777778,39,55.5,0,69.099998,70.400002,67.400002
20161020144500,352.5,373.649994,35.333333,39,55.5,0,69.0,70.400002,67.400002
20161020150000,352.5,378.350006,35.777778,39,55.5,0,69.099998,70.800003,67.800003
20161020151500,352.5,378.350006,35.777778,39,55.5,0,69.199997,70.800003,67.800003
20161020153000,352.5,378.350006,35.777778,39,55.5,0,69.199997,70.800003,67.800003
20161020154500,352.5,373.649994,35.333333,39,55.5,0,69.199997,70.800003,67.800003
20161020160000,352.5,383.049988,36.222221,39,55.5,0,69.199997,70.800003,67.800003
20161020161500,352.5,378.350006,35.777778,39,55.5,0,69.300003,70.800003,67.800003
20161020163000,352.5,383.049988,36.222221,39,55.5,0,69.400002,70.800003,67.800003
20161020164500,352.5,387.75,36.666667,39,55.5,0,69.199997,70.800003,67.800003
20161020170000,352.5,368.950012,34.88889,39,55.5,0,69.099998,70.800003,67.800003
20161020171500,352.5,357.200012,33.777779,39,55.5,0,69.099998,70.800003,67.800003
20161020173000,352.5,373.649994,35.333333,39,55.5,0,69.0,70.800003,67.800003
20161020174500,352.5,373.649994,35.333333,39,55.5,0,69.599998,70.800003,67.800003
20161020180000,352.5,364.25,34.444444,39,55.5,0,69.599998,70.800003,67.800003
20161020181500,352.5,364.25,34.444444,39,55.5,0,69.599998,70.800003,67.800003
20161020183000,352.5,364.25,34.444444,39,54.700001,0,69.699997,70.800003,67.800003
20161020184500,352.5,364.25,34.444444,39,54.700001,0,69.699997,70.800003,67.800003
20161020190000,352.5,364.25,34.444444,39,54.700001,0,69.699997,70.800003,67.800003
20161020191500,352.5,368.950012,34.88889,39,54.700001,0,69.900002,70.800003,67.800003
20161020193000,352.5,357.200012,33.777779,39,54.700001,0,69.900002,70.800003,67.800003
20161020194500,352.5,373.649994,35.333333,39,54.700001,0,69.800003,70.800003,67.800003
20161020200000,352.5,364.25,34.444444,39,54.700001,0,69.599998,70.800003,67.800003
20161020201500,352.5,364.25,34.444444,39,54.700001,0,69.5,70.800003,67.800003
20161020203000,352.5,368.950012,34.88889,39,54.700001,0,69.800003,70.800003,67.800003
20161020204500,352.5,373.649994,35.333333,39,54.700001,0,70.0,70.800003,67.800003
20161020210000,352.5,359.549988,33.999999,39,54.700001,0,70.099998,70.800003,67.800003
20161020211500,352.5,404.200012,38.222223,41,54.700001,0,70.300003,70.800003,67.800003
20161020213000,352.5,364.25,34.444444,40,54.700001,0,70.099998,70.800003,67.800003
20161020214500,352.5,373.649994,35.333333,40,54.700001,0,70.0,70.800003,67.800003
20161020220000,352.5,387.75,36.666667,40,54.700001,0,69.900002,70.800003,67.800003
20161020221500,352.5,373.649994,35.333333,40,54.700001,0,69.800003,70.800003,67.800003
20161020223000,352.5,378.350006,35.777778,40,54.700001,0,69.800003,70.800003,67.800003
20161020224500,352.5,378.350006,35.777778,40,54.700001,0,69.900002,70.800003,67.800003
20161020230000,352.5,383.049988,36.222221,40,54.700001,0,69.699997,70.800003,67.800003
20161020231500,352.5,387.75,36.666667,40,94.300003,100,69.800003,79.300003,76.0
20161020233000,352.5,373.649994,35.333333,40,94.300003,100,70.0,79.300003,76.0
20161020234500,352.5,383.049988,36.222221,40,86.900002,100,70.0,79.300003,76.0
20161021000000,352.5,397.149994,37.555555,40,85.599998,100,70.199997,79.300003,76.0
20161021001500,352.5,373.649994,35.333333,39,85.599998,100,70.199997,79.300003,76.0
20161021003000,352.5,359.549988,33.999999,39,97.699997,100,70.300003,79.300003,76.0
20161021004500,352.5,378.350006,35.777778,39,90.5,100,70.199997,79.300003,76.0
20161021010000,352.5,373.649994,35.333333,39,85.599998,100,70.199997,79.300003,76.0
20161021011500,352.5,392.450012,37.111112,39,86.699997,100,70.199997,79.300003,76.0
20161021013000,352.5,383.049988,36.222221,39,96.599998,100,70.199997,79.300003,76.0
20161021014500,352.5,383.049988,36.222221,39,88.099998,100,70.199997,79.300003,76.0
20161021020000,352.5,373.649994,35.333333,39,84.900002,100,70.199997,79.300003,76.0
20161021021500,352.5,378.350006,35.777778,39,92.300003,100,70.199997,79.300003,76.0
20161021023000,352.5,378.350006,35.777778,39,92.300003,100,70.099998,79.300003,76.0
20161021024500,352.5,378.350006,35.777778,39,85.199997,100,70.099998,79.300003,76.0
20161021030000,352.5,373.649994,35.333333,39,87.400002,100,70.099998,79.300003,76.0
20161021031500,352.5,383.049988,36.222221,39,95.400002,100,70.199997,79.300003,76.0
20161021033000,352.5,368.950012,34.88889,39,86.599998,100,70.199997,79.300003,76.0
20161021034500,352.5,383.049988,36.222221,39,86.599998,100,70.099998,79.300003,76.0
20161021040000,352.5,387.75,36.666667,39,94.300003,100,70.099998,79.300003,76.0
20161021041500,352.5,378.350006,35.777778,39,84.400002,100,70.099998,79.300003,76.0
20161021043000,352.5,378.350006,35.777778,39,88.300003,100,70.0,79.300003,76.0
20161021044500,352.5,392.450012,37.111112,39,91.900002,100,70.0,79.300003,76.0
20161021050000,352.5,387.75,36.666667,39,83.800003,100,70.0,79.300003,76.0
20161021051500,352.5,378.350006,35.777778,39,90.300003,100,70.0,79.300003,76.0
20161021053000,352.5,378.350006,35.777778,39,92.300003,100,70.099998,79.300003,76.0
20161021054500,352.5,378.350006,35.777778,38,84.400002,100,70.0,79.300003,76.0
20161021060000,352.5,368.950012,34.88889,38,90.400002,100,70.0,79.300003,76.0
20161021061500,352.5,364.25,34.444444,38,90.400002,100,70.0,79.300003,76.0
20161021063000,352.5,378.350006,35.777778,38,83.800003,100,70.0,79.300003,76.0
20161021064500,352.5,378.350006,35.777778,38,89.800003,100,69.900002,79.300003,76.0
20161021070000,352.5,383.049988,36.222221,38,93.199997,100,69.900002,79.300003,76.0
20161021071500,352.5,373.649994,35.333333,38,85.0,100,69.800003,79.300003,76.0
20161021073000,352.5,373.649994,35.333333,38,88.599998,100,69.800003,79.300003,76.0
20161021074500,352.5,378.350006,35.777778,38,93.900002,100,69.900002,79.300003,76.0
20161021080000,352.5,387.75,36.666667,38,85.0,100,69.900002,79.300003,76.0
20161021081500,352.5,368.950012,34.88889,38,86.099998,100,70.099998,79.300003,76.0
20161021083000,352.5,378.350006,35.777778,38,95.5,100,70.300003,79.300003,76.0
20161021084500,352.5,392.450012,37.111112,38,86.900002,100,70.300003,79.300003,76.0
20161021090000,352.5,387.75,36.666667,38,83.699997,100,70.400002,79.300003,76.0
20161021091500,352.5,383.049988,36.222221,38,95.599998,100,70.5,79.300003,76.0
20161021093000,352.5,378.350006,35.777778,38,90.5,100,70.699997,79.300003,76.0
20161021094500,352.5,378.350006,35.777778,38,83.800003,100,70.5,79.300003,76.0
20161021100000,352.5,378.350006,35.777778,38,93.699997,100,70.5,79.300003,76.0
20161021101500,352.5,368.950012,34.88889,38,90.699997,100,70.400002,79.300003,76.0
20161021103000,352.5,368.950012,34.88889,38,85.599998,100,70.5,79.300003,76.0
20161021104500,352.5,373.649994,35.333333,38,83.800003,100,70.5,79.300003,76.0
20161021110000,352.5,383.049988,36.222221,38,96.599998,100,70.400002,79.300003,76.0
20161021111500,352.5,392.450012,37.111112,38,88.099998,100,70.199997,79.300003,76.0
20161021113000,352.5,373.649994,35.333333,38,85.599998,100,70.199997,79.300003,76.0
20161021114500,352.5,368.950012,34.88889,38,92.5,100,70.300003,79.300003,76.0
20161021120000,352.5,387.75,36.666667,38,87.0,100,70.400002,79.300003,76.0
20161021121500,352.5,387.75,36.666667,38,84.199997,100,70.5,79.300003,76.0
20161021123000,352.5,383.049988,36.222221,38,92.400002,100,70.5,79.300003,76.0
20161021124500,352.5,383.049988,36.222221,38,84.300003,100,70.5,79.300003,76.0
20161021130000,352.5,368.950012,34.88889,38,91.0,100,70.5,79.300003,76.0
20161021131500,352.5,373.649994,35.333333,38,87.5,100,70.5,79.300003,76.0
20161021133000,352.5,373.649994,35.333333,38,83.199997,100,70.599998,75.699997,72.699997
20161021134500,352.5,383.049988,36.222221,37,95.099998,100,70.400002,76.0,73.0
20161021140000,352.5,368.950012,34.88889,37,93.0,100,70.300003,76.0,73.0
20161021141500,352.5,368.950012,34.88889,37,87.5,100,70.400002,76.0,73.0
20161021143000,352.5,364.25,34.444444,37,85.0,100,70.300003,76.0,73.0
20161021144500,352.5,357.200012,33.777779,37,95.300003,100,70.199997,75.900002,72.900002
20161021150000,352.5,373.649994,35.333333,37,85.599998,100,70.199997,75.699997,72.699997
20161021151500,352.5,378.350006,35.777778,37,93.599998,100,70.400002,73.5,70.5
20161021153000,352.5,359.549988,33.999999,37,91.199997,100,70.5,73.900002,70.900002
20161021154500,352.5,368.950012,34.88889,37,85.599998,100,70.5,73.900002,70.900002
20161021160000,352.5,359.549988,33.999999,37,92.400002,100,70.599998,73.900002,70.900002
20161021161500,352.5,368.950012,34.88889,37,95.0,100,70.800003,73.599998,70.599998
20161021163000,352.5,853.049988,80.666666,100,58.400002,0,71.699997,68.0,53.0
20161021164500,352.5,796.650024,75.333336,100,54.700001,0,70.900002,68.0,53.0
20161021170000,352.5,853.049988,80.666666,100,54.700001,0,70.400002,68.0,53.0
20161021171500,352.5,921.200012,87.111112,100,54.700001,0,70.199997,68.0,53.0
20161021173000,352.5,1001.099976,94.666664,100,54.700001,0,69.900002,68.0,53.0
20161021174500,352.5,904.75,85.555556,100,55.299999,0,69.400002,68.0,53.0
20161021180000,352.5,954.099976,90.22222,100,54.299999,0,69.0,68.0,53.0
20161021181500,352.5,921.200012,87.111112,100,54.299999,0,69.300003,68.0,53.0
20161021183000,352.5,970.549988,91.777777,100,54.299999,0,68.900002,68.0,53.0
20161021184500,352.5,904.75,85.555556,100,54.299999,0,68.400002,68.0,53.0
20161021190000,352.5,373.649994,35.333333,37,74.099998,100,69.5,73.5,70.5
20161021191500,352.5,373.649994,35.333333,37,83.800003,100,69.800003,73.5,70.5
20161021193000,352.5,373.649994,35.333333,37,90.5,100,69.900002,73.5,70.5
20161021194500,352.5,373.649994,35.333333,37,85.5,100,70.199997,73.5,70.5
20161021200000,352.5,350.149994,33.111111,37,57.599998,0,71.0,73.5,70.5
20161021201500,352.5,378.350006,35.777778,37,55.099998,0,70.599998,73.5,70.5
20161021203000,352.5,378.350006,35.777778,37,54.299999,0,70.300003,73.5,70.5
20161021204500,352.5,364.25,34.444444,37,54.299999,100,70.0,73.5,70.5
20161021210000,352.5,378.350006,35.777778,37,54.299999,100,69.900002,73.5,70.5
20161021211500,352.5,373.649994,35.333333,37,70.099998,100,69.699997,73.5,70.5
20161021213000,352.5,368.950012,34.88889,37,81.099998,100,70.0,73.5,70.5
20161021214500,352.5,387.75,36.666667,37,79.699997,100,70.199997,73.5,70.5
20161021220000,352.5,383.049988,36.222221,37,82.400002,100,70.599998,73.5,70.5
20161021221500,352.5,383.049988,36.222221,37,65.900002,0,70.800003,73.5,70.5
20161021223000,352.5,378.350006,35.777778,37,55.200001,0,71.0,73.5,70.5
20161021224500,352.5,373.649994,35.333333,37,55.200001,0,70.900002,73.5,70.5
20161021230000,352.5,387.75,36.666667,37,54.299999,0,70.800003,73.5,70.5
20161021231500,352.5,373.649994,35.333333,37,54.299999,0,70.800003,73.5,70.5
20161021233000,352.5,359.549988,33.999999,37,54.299999,0,70.800003,73.5,70.5
20161021234500,352.5,378.350006,35.777778,37,54.299999,0,70.699997,73.5,70.5
20161022000000,352.5,378.350006,35.777778,37,54.299999,0,70.800003,73.5,70.5
20161022001500,352.5,378.350006,35.777778,37,54.299999,0,70.699997,73.5,70.5
20161022003000,352.5,378.350006,35.777778,37,54.299999,0,70.5,73.5,70.5
20161022004500,352.5,383.049988,36.222221,37,54.299999,0,70.5,73.5,70.5
20161022010000,352.5,378.350006,35.777778,37,54.299999,0,70.300003,73.5,70.5
20161022011500,352.5,408.899994,38.666666,51,54.299999,0,70.400002,73.5,70.5
20161022013000,352.5,373.649994,35.333333,45,54.299999,100,70.199997,73.5,70.5
20161022014500,352.5,368.950012,34.88889,44,54.299999,100,70.0,73.5,70.5
20161022020000,352.5,364.25,34.444444,44,54.299999,100,69.900002,73.5,70.5
20161022021500,352.5,378.350006,35.777778,44,61.5,100,70.099998,73.5,70.5
20161022023000,352.5,364.25,34.444444,44,60.400002,100,70.199997,73.5,70.5
20161022024500,352.5,340.75,32.222222,44,60.400002,100,70.199997,73.5,70.5
20161022030000,352.5,368.950012,34.88889,44,62.400002,100,70.199997,73.5,70.5
20161022031500,352.5,364.25,34.444444,44,61.599998,100,70.199997,73.5,70.5
20161022033000,352.5,350.149994,33.111111,44,83.5,100,70.099998,73.5,70.5
20161022034500,352.5,359.549988,33.999999,44,76.800003,100,70.199997,73.5,70.5
20161022040000,352.5,350.149994,33.111111,44,77.699997,100,70.199997,73.5,70.5
20161022041500,352.5,364.25,34.444444,44,84.400002,100,70.199997,73.5,70.5
20161022043000,352.5,357.200012,33.777779,44,76.800003,100,70.300003,73.5,70.5
20161022044500,352.5,350.149994,33.111111,44,87.699997,100,70.300003,73.5,70.5
20161022050000,352.5,340.75,32.222222,44,77.300003,100,70.300003,73.5,70.5
20161022051500,352.5,368.950012,34.88889,44,86.099998,100,70.300003,73.5,70.5
20161022053000,352.5,357.200012,33.777779,44,78.699997,100,70.199997,73.5,70.5
20161022054500,352.5,357.200012,33.777779,44,81.5,100,70.199997,73.5,70.5
20161022060000,352.5,357.200012,33.777779,44,79.699997,100,70.199997,73.5,70.5
20161022061500,352.5,357.200012,33.777779,44,80.5,100,70.199997,73.400002,70.400002
20161022063000,352.5,364.25,34.444444,44,80.5,100,70.099998,73.5,70.5
20161022064500,352.5,359.549988,33.999999,44,80.5,100,70.099998,73.400002,70.400002
20161022070000,352.5,345.450012,32.666668,44,85.599998,100,70.099998,73.400002,70.400002
20161022071500,352.5,357.200012,33.777779,44,76.800003,100,70.199997,73.300003,70.300003
20161022073000,352.5,357.200012,33.777779,44,89.300003,100,70.300003,73.400002,70.400002
20161022074500,352.5,350.149994,33.111111,44,76.800003,100,70.400002,73.300003,70.300003
20161022080000,352.5,364.25,34.444444,44,56.400002,0,70.300003,73.199997,70.199997
20161022081500,352.5,350.149994,33.111111,44,54.700001,0,70.5,73.199997,70.199997
20161022083000,352.5,364.25,34.444444,44,54.700001,0,70.699997,73.199997,70.199997
20161022084500,352.5,359.549988,33.999999,44,54.700001,0,70.5,73.199997,70.199997
20161022090000,352.5,350.149994,33.111111,44,54.700001,0,70.099998,73.199997,70.199997
20161022091500,352.5,368.950012,34.88889,44,54.700001,100,69.800003,73.199997,70.199997
20161022093000,352.5,378.350006,35.777778,44,54.700001,100,69.699997,73.199997,70.199997
20161022094500,352.5,373.649994,35.333333,44,59.5,100,69.400002,73.199997,70.199997
20161022100000,352.5,364.25,34.444444,44,77.800003,100,69.599998,73.199997,70.199997
20161022101500,352.5,373.649994,35.333333,44,80.900002,100,69.599998,73.300003,70.300003
20161022103000,352.5,368.950012,34.88889,44,84.099998,100,69.699997,73.300003,70.300003
20161022104500,352.5,359.549988,33.999999,44,77.800003,100,69.800003,73.300003,70.300003
20161022110000,352.5,373.649994,35.333333,44,91.699997,100,70.0,73.300003,70.300003
20161022111500,352.5,357.200012,33.777779,44,80.199997,100,70.0,73.300003,70.300003
20161022113000,352.5,357.200012,33.777779,44,82.300003,100,70.199997,73.300003,70.300003
20161022114500,352.5,357.200012,33.777779,44,87.199997,100,70.300003,73.300003,70.300003
20161022120000,352.5,368.950012,34.88889,44,79.199997,100,70.300003,73.300003,70.300003
20161022121500,352.5,364.25,34.444444,44,86.699997,100,70.400002,73.300003,70.300003
20161022123000,352.5,357.200012,33.777779,44,81.099998,100,70.400002,73.300003,70.300003
20161022124500,352.5,350.149994,33.111111,44,79.900002,100,70.400002,73.300003,70.300003
20161022130000,352.5,359.549988,33.999999,44,89.5,100,70.400002,73.300003,70.300003
20161022131500,352.5,359.549988,33.999999,44,80.0,100,70.5,73.300003,70.300003
20161022133000,352.5,359.549988,33.999999,44,55.599998,0,70.599998,73.400002,70.400002
20161022134500,352.5,364.25,34.444444,44,55.599998,0,70.5,73.300003,70.300003
20161022140000,352.5,357.200012,33.777779,44,54.700001,0,70.699997,73.300003,70.300003
20161022141500,352.5,364.25,34.444444,44,55.400002,0,70.400002,73.300003,70.300003
20161022143000,352.5,359.549988,33.999999,44,55.400002,0,70.5,73.300003,70.300003
20161022144500,352.5,373.649994,35.333333,44,55.400002,0,70.199997,73.300003,70.300003
20161022150000,352.5,357.200012,33.777779,44,54.700001,100,69.900002,73.300003,70.300003
20161022151500,352.5,368.950012,34.88889,44,54.700001,100,70.199997,73.300003,70.300003
20161022153000,352.5,364.25,34.444444,44,55.5,100,70.199997,73.199997,70.199997
20161022154500,352.5,359.549988,33.999999,44,55.5,100,70.300003,73.300003,70.300003
20161022160000,352.5,359.549988,33.999999,44,55.5,100,70.300003,73.199997,70.199997
20161022161500,352.5,373.649994,35.333333,44,55.5,100,70.400002,73.199997,70.199997
20161022163000,352.5,357.200012,33.777779,44,55.5,100,70.400002,73.199997,70.199997
20161022164500,352.5,350.149994,33.111111,44,54.700001,100,70.400002,73.300003,70.300003
20161022170000,352.5,359.549988,33.999999,44,55.5,0,70.5,73.199997,70.199997
20161022171500,352.5,359.549988,33.999999,44,55.5,0,70.5,73.199997,70.199997
20161022173000,352.5,359.549988,33.999999,44,55.5,0,70.599998,73.199997,70.199997
20161022174500,352.5,359.549988,33.999999,44,55.5,0,70.800003,73.199997,70.199997
20161022180000,352.5,350.149994,33.111111,45,55.5,0,71.199997,73.199997,70.199997
20161022181500,352.5,378.350006,35.777778,45,54.700001,0,70.599998,73.199997,70.199997
20161022183000,352.5,357.200012,33.777779,45,54.700001,0,70.699997,73.199997,70.199997
20161022184500,352.5,357.200012,33.777779,45,54.700001,0,70.699997,73.199997,70.199997
20161022190000,352.5,357.200012,33.777779,45,54.700001,0,70.699997,73.199997,70.199997
20161022191500,352.5,345.450012,32.666668,45,54.700001,0,70.699997,73.199997,70.199997
20161022193000,352.5,387.75,36.666667,47,54.700001,0,71.599998,73.400002,70.400002
20161022194500,352.5,378.350006,35.777778,46,54.700001,100,71.400002,75.300003,72.300003
20161022200000,352.5,364.25,34.444444,46,77.099998,100,71.0,75.300003,72.300003
20161022201500,352.5,373.649994,35.333333,46,92.900002,100,71.0,75.300003,72.300003
20161022203000,352.5,397.149994,37.555555,46,83.800003,100,71.0,75.300003,72.300003
20161022204500,352.5,359.549988,33.999999,46,80.199997,100,71.099998,75.300003,72.300003
20161022210000,352.5,378.350006,35.777778,46,90.199997,100,71.099998,75.300003,72.300003
20161022211500,352.5,373.649994,35.333333,46,82.900002,100,71.599998,75.300003,72.300003
20161022213000,352.5,373.649994,35.333333,46,80.800003,100,71.900002,75.300003,72.300003
20161022214500,352.5,357.200012,33.777779,46,93.599998,100,71.900002,75.300003,72.300003
20161022220000,352.5,368.950012,34.88889,45,80.699997,100,72.099998,75.300003,72.300003
20161022221500,352.5,368.950012,34.88889,45,56.0,0,72.300003,75.300003,72.300003
20161022223000,352.5,359.549988,33.999999,45,54.299999,0,72.099998,75.300003,72.300003
20161022224500,352.5,373.649994,35.333333,45,54.299999,100,72.0,75.300003,72.300003
20161022230000,352.5,359.549988,33.999999,45,54.299999,0,72.099998,75.300003,72.300003
20161022231500,352.5,387.75,36.666667,45,54.299999,100,71.699997,75.300003,72.300003
20161022233000,352.5,378.350006,35.777778,45,59.099998,100,71.599998,75.300003,72.300003
20161022234500,352.5,364.25,34.444444,45,77.599998,100,71.699997,75.300003,72.300003
20161023000000,352.5,350.149994,33.111111,45,83.800003,100,71.800003,75.300003,72.300003
20161023001500,352.5,359.549988,33.999999,45,78.300003,100,71.900002,75.300003,72.300003
20161023003000,352.5,359.549988,33.999999,45,82.400002,100,72.300003,75.300003,72.300003
20161023004500,352.5,383.049988,36.222221,45,72.199997,0,72.599998,75.300003,72.300003
20161023010000,352.5,368.950012,34.88889,45,54.700001,0,72.099998,75.300003,72.300003
20161023011500,352.5,378.350006,35.777778,45,54.700001,100,71.699997,75.300003,72.300003
20161023013000,352.5,383.049988,36.222221,45,71.0,100,71.400002,75.300003,72.300003
20161023014500,352.5,368.950012,34.88889,45,82.099998,100,71.800003,75.300003,72.300003
20161023020000,352.5,373.649994,35.333333,45,80.699997,100,72.099998,75.300003,72.300003
20161023021500,352.5,373.649994,35.333333,45,77.699997,100,72.300003,75.300003,72.300003
20161023023000,352.5,373.649994,35.333333,45,87.900002,100,72.5,75.300003,72.300003
20161023024500,352.5,359.549988,33.999999,45,56.0,0,72.5,75.300003,72.300003
20161023030000,352.5,368.950012,34.88889,45,54.299999,0,72.099998,75.300003,72.300003
20161023031500,352.5,345.450012,32.666668,45,54.299999,100,71.900002,75.0,72.0
20161023033000,352.5,383.049988,36.222221,45,54.299999,100,71.699997,75.0,72.0
20161023034500,352.5,368.950012,34.88889,45,53.5,100,71.400002,75.0,72.0
20161023040000,352.5,383.049988,36.222221,45,75.900002,100,71.0,75.0,72.0
20161023041500,352.5,383.049988,36.222221,45,84.199997,100,70.900002,75.0,72.0
20161023043000,352.5,368.950012,34.88889,45,80.699997,100,70.800003,75.0,72.0
20161023044500,352.5,359.549988,33.999999,45,84.699997,100,70.800003,75.0,72.0
20161023050000,352.5,359.549988,33.999999,45,83.800003,100,70.699997,75.0,72.0
20161023051500,352.5,368.950012,34.88889,45,85.5,100,70.699997,75.0,72.0
20161023053000,352.5,387.75,36.666667,45,83.800003,100,70.699997,75.0,72.0
20161023054500,352.5,350.149994,33.111111,45,82.5,100,70.699997,75.0,72.0
20161023060000,352.5,373.649994,35.333333,45,86.900002,100,70.699997,75.0,72.0
20161023061500,352.5,378.350006,35.777778,45,83.599998,100,70.699997,75.0,72.0
20161023063000,352.5,368.950012,34.88889,45,83.599998,100,70.699997,75.0,72.0
20161023064500,352.5,368.950012,34.88889,45,87.300003,100,70.699997,75.0,72.0
20161023070000,352.5,359.549988,33.999999,45,80.699997,100,70.699997,75.0,72.0
20161023071500,352.5,373.649994,35.333333,45,91.5,100,70.699997,75.0,72.0
20161023073000,352.5,368.950012,34.88889,45,79.699997,100,70.699997,75.0,72.0
20161023074500,352.5,364.25,34.444444,45,92.699997,100,70.800003,75.0,72.0
20161023080000,352.5,359.549988,33.999999,45,80.199997,100,70.800003,75.0,72.0
20161023081500,352.5,373.649994,35.333333,45,91.599998,100,70.900002,75.0,72.0
20161023083000,352.5,368.950012,34.88889,45,81.599998,100,71.0,75.0,72.0
20161023084500,352.5,357.200012,33.777779,45,82.5,100,71.099998,75.0,72.0
20161023090000,352.5,368.950012,34.88889,45,91.699997,100,71.0,75.0,72.0
20161023091500,352.5,364.25,34.444444,45,82.099998,100,70.800003,75.0,72.0
20161023093000,352.5,834.25,78.888889,100,55.599998,0,70.5,69.900002,66.900002
20161023094500,352.5,834.25,78.888889,85,54.900002,0,69.599998,69.5,66.5
20161023100000,352.5,592.200012,56.000001,59,54.900002,0,69.199997,69.900002,66.900002
20161023101500,352.5,383.049988,36.222221,38,54.900002,0,69.0,69.900002,66.900002
20161023103000,352.5,378.350006,35.777778,38,54.900002,0,68.900002,69.900002,66.900002
20161023104500,352.5,383.049988,36.222221,38,54.900002,0,68.800003,69.900002,66.900002
20161023110000,352.5,359.549988,33.999999,37,54.900002,0,68.800003,69.900002,66.900002
20161023111500,352.5,383.049988,36.222221,37,54.900002,0,69.0,69.900002,66.900002
20161023113000,352.5,368.950012,34.88889,37,54.900002,0,68.900002,69.900002,66.900002
20161023114500,352.5,373.649994,35.333333,37,54.900002,0,68.800003,69.900002,66.900002
20161023120000,352.5,383.049988,36.222221,38,54.900002,0,68.800003,69.900002,66.900002
20161023121500,352.5,383.049988,36.222221,38,54.900002,0,68.800003,69.900002,66.900002
20161023123000,352.5,383.049988,36.222221,38,54.900002,0,68.699997,69.900002,66.900002
20161023124500,352.5,373.649994,35.333333,38,54.900002,0,68.699997,69.900002,66.900002
20161023130000,352.5,397.149994,37.555555,38,54.900002,0,68.699997,69.900002,66.900002
20161023131500,352.5,383.049988,36.222221,38,54.900002,0,68.599998,69.900002,66.900002
20161023133000,352.5,378.350006,35.777778,38,54.900002,0,68.599998,69.900002,66.900002
20161023134500,352.5,373.649994,35.333333,38,54.900002,0,68.599998,69.900002,66.900002
20161023140000,352.5,383.049988,36.222221,39,55.5,0,68.599998,69.900002,66.900002
20161023141500,352.5,392.450012,37.111112,39,55.5,0,68.599998,69.900002,66.900002
20161023143000,352.5,423.0,40.0,42,55.5,0,68.599998,69.800003,66.800003
20161023144500,352.5,418.299988,39.555554,41,55.5,0,68.599998,69.5,66.5
20161023150000,352.5,378.350006,35.777778,40,55.5,0,68.5,69.900002,66.900002
20161023151500,352.5,392.450012,37.111112,39,55.5,0,68.5,69.900002,66.900002
20161023153000,352.5,373.649994,35.333333,39,54.700001,0,68.5,69.900002,66.900002
20161023154500,352.5,383.049988,36.222221,38,55.5,0,68.5,69.900002,66.900002
20161023160000,352.5,392.450012,37.111112,40,55.5,0,68.5,69.5,66.5
20161023161500,352.5,418.299988,39.555554,41,55.5,0,68.5,69.5,66.5
20161023163000,352.5,399.5,37.777778,42,54.700001,0,68.400002,69.5,66.5
20161023164500,352.5,392.450012,37.111112,40,54.700001,0,68.300003,69.5,66.5
20161023170000,352.5,397.149994,37.555555,40,54.700001,0,68.300003,69.900002,66.900002
20161023171500,352.5,383.049988,36.222221,39,54.700001,0,68.400002,69.900002,66.900002
20161023173000,352.5,392.450012,37.111112,39,54.700001,0,68.400002,69.900002,66.900002
20161023174500,352.5,387.75,36.666667,39,54.700001,0,68.5,69.900002,66.900002
20161023180000,352.5,378.350006,35.777778,39,54.700001,0,68.5,69.900002,66.900002
20161023181500,352.5,387.75,36.666667,39,54.700001,0,68.599998,69.900002,66.900002
20161023183000,352.5,378.350006,35.777778,39,54.700001,0,68.599998,69.900002,66.900002
20161023184500,352.5,575.75,54.444444,58,54.700001,0,70.0,69.900002,66.900002
20161023190000,352.5,763.75,72.222222,73,54.700001,0,70.5,69.900002,66.900002
20161023191500,352.5,763.75,72.222222,73,54.700001,0,70.0,69.900002,66.900002
20161023193000,352.5,810.75,76.666667,77,54.700001,0,70.400002,69.900002,66.900002
20161023194500,352.5,888.299988,83.999999,88,54.700001,0,70.099998,69.900002,66.900002
20161023200000,352.5,853.049988,80.666666,86,54.700001,0,69.900002,69.900002,66.900002
20161023201500,352.5,716.75,67.777778,69,54.700001,0,69.199997,69.900002,66.900002
20161023203000,352.5,430.049988,40.666666,43,54.700001,0,68.900002,69.900002,66.900002
20161023204500,352.5,378.350006,35.777778,39,54.700001,0,68.900002,69.900002,66.900002
20161023210000,352.5,368.950012,34.88889,39,54.700001,0,68.900002,69.699997,66.699997
20161023211500,352.5,524.049988,49.555554,55,54.700001,0,69.099998,69.300003,66.300003
20161023213000,352.5,481.75,45.555556,53,54.700001,0,69.0,69.400002,66.400002
20161023214500,352.5,488.799988,46.222221,53,54.700001,0,69.099998,69.400002,66.400002
20161023220000,352.5,502.899994,47.555555,53,54.700001,0,69.199997,69.400002,66.400002
20161023221500,352.5,495.850006,46.888889,53,54.700001,0,69.199997,69.400002,66.400002
20161023223000,352.5,495.850006,46.888889,53,54.700001,0,69.199997,69.400002,66.400002
20161023224500,352.5,373.649994,35.333333,39,54.700001,0,68.800003,69.400002,66.400002
20161023230000,352.5,397.149994,37.555555,39,54.700001,0,68.800003,69.400002,66.400002
20161023231500,352.5,392.450012,37.111112,39,54.700001,0,68.699997,69.400002,66.400002
20161023233000,352.5,378.350006,35.777778,39,53.900002,0,68.699997,69.400002,66.400002
20161023234500,352.5,373.649994,35.333333,39,53.900002,0,68.699997,69.400002,66.400002
20161024000000,352.5,359.549988,33.999999,39,53.900002,0,68.699997,69.400002,66.400002
20161024001500,352.5,383.049988,36.222221,39,53.900002,0,68.599998,69.5,66.5
20161024003000,352.5,368.950012,34.88889,39,54.700001,0,68.599998,69.699997,66.699997
20161024004500,352.5,378.350006,35.777778,39,53.900002,0,68.599998,69.800003,66.800003
20161024010000,352.5,378.350006,35.777778,39,54.700001,0,68.599998,69.599998,66.599998
20161024011500,352.5,378.350006,35.777778,39,54.700001,0,68.599998,69.5,66.5
20161024013000,352.5,368.950012,34.88889,39,54.700001,0,68.599998,69.5,66.5
20161024014500,352.5,364.25,34.444444,39,53.900002,0,68.599998,69.5,66.5
20161024020000,352.5,383.049988,36.222221,39,53.900002,0,68.599998,69.5,66.5
20161024021500,352.5,383.049988,36.222221,39,54.700001,0,68.599998,69.5,66.5
20161024023000,352.5,378.350006,35.777778,39,54.700001,0,68.5,69.5,66.5
20161024024500,352.5,373.649994,35.333333,39,53.900002,0,68.5,69.5,66.5
20161024030000,352.5,383.049988,36.222221,39,53.900002,0,68.400002,69.5,66.5
20161024031500,352.5,373.649994,35.333333,39,54.700001,0,68.400002,69.5,66.5
20161024033000,352.5,378.350006,35.777778,39,53.900002,0,68.400002,69.5,66.5
20161024034500,352.5,383.049988,36.222221,39,54.700001,0,68.400002,69.5,66.5
20161024040000,352.5,383.049988,36.222221,39,54.700001,0,68.400002,69.5,66.5
20161024041500,352.5,383.049988,36.222221,39,54.700001,0,68.400002,69.5,66.5
20161024043000,352.5,387.75,36.666667,39,54.700001,0,68.400002,69.400002,66.400002
20161024044500,352.5,383.049988,36.222221,39,54.700001,0,68.400002,69.5,66.5
20161024050000,352.5,378.350006,35.777778,39,54.700001,0,68.400002,69.400002,66.400002
20161024051500,352.5,383.049988,36.222221,39,54.700001,0,68.400002,69.400002,66.400002
20161024053000,352.5,378.350006,35.777778,39,54.700001,0,68.400002,69.400002,66.400002
20161024054500,352.5,387.75,36.666667,39,54.700001,0,68.400002,69.400002,66.400002
20161024060000,352.5,368.950012,34.88889,38,54.700001,0,68.400002,69.400002,66.400002
20161024061500,352.5,368.950012,34.88889,38,53.900002,0,68.400002,69.400002,66.400002
20161024063000,352.5,368.950012,34.88889,38,53.900002,0,68.400002,69.900002,66.900002
20161024064500,352.5,368.950012,34.88889,38,54.700001,0,68.400002,69.900002,66.900002
20161024070000,352.5,373.649994,35.333333,38,54.700001,0,68.400002,69.900002,66.900002
20161024071500,352.5,373.649994,35.333333,38,54.700001,0,68.300003,69.900002,66.900002
20161024073000,352.5,387.75,36.666667,38,54.700001,0,68.300003,69.900002,66.900002
20161024074500,352.5,359.549988,33.999999,38,54.700001,0,68.300003,69.900002,66.900002
20161024080000,352.5,373.649994,35.333333,38,54.700001,0,68.300003,69.900002,66.900002
20161024081500,352.5,364.25,34.444444,38,54.700001,0,68.199997,69.900002,66.900002
20161024083000,352.5,378.350006,35.777778,38,54.700001,0,68.199997,69.699997,66.699997
20161024084500,352.5,364.25,34.444444,38,54.700001,0,68.199997,69.699997,66.699997
20161024090000,352.5,368.950012,34.88889,38,54.700001,0,68.199997,69.599998,66.599998
20161024091500,352.5,368.950012,34.88889,38,54.700001,0,68.300003,69.599998,66.599998
20161024093000,352.5,368.950012,34.88889,38,54.700001,0,68.300003,69.5,66.5
20161024094500,352.5,368.950012,34.88889,38,54.700001,0,68.400002,69.5,66.5
20161024100000,352.5,373.649994,35.333333,38,54.700001,0,68.5,69.5,66.5
20161024101500,352.5,350.149994,33.111111,38,54.700001,0,68.300003,69.5,66.5
20161024103000,352.5,350.149994,33.111111,38,54.700001,0,68.599998,69.5,66.5
20161024104500,352.5,564.0,53.333333,59,54.700001,0,69.599998,69.5,66.5
20161024110000,352.5,545.200012,51.555557,57,54.700001,0,69.099998,69.5,66.5
20161024111500,352.5,514.650024,48.666669,54,54.700001,0,69.300003,69.5,66.5
20161024113000,352.5,467.649994,44.222222,45,54.700001,0,68.900002,69.400002,66.400002
20161024114500,352.5,446.5,42.222222,42,54.700001,0,69.099998,69.400002,66.400002
20161024120000,352.5,439.450012,41.555557,42,55.5,0,69.300003,69.400002,66.400002
20161024121500,352.5,434.75,41.111111,42,55.5,0,69.0,69.400002,66.400002
20161024123000,352.5,368.950012,34.88889,39,55.5,0,68.800003,69.400002,66.400002
20161024124500,352.5,368.950012,34.88889,38,54.700001,0,68.599998,69.400002,66.400002
20161024130000,352.5,373.649994,35.333333,38,55.5,0,68.5,69.400002,66.400002
20161024131500,352.5,359.549988,33.999999,38,54.700001,0,68.300003,69.400002,66.400002
20161024133000,352.5,373.649994,35.333333,38,55.599998,0,68.400002,69.400002,66.400002
20161024134500,352.5,368.950012,34.88889,38,54.700001,0,68.800003,69.400002,66.400002
20161024140000,352.5,364.25,34.444444,38,54.700001,0,69.0,69.400002,66.400002
20161024141500,352.5,359.549988,33.999999,38,55.900002,0,69.099998,69.400002,66.400002
20161024143000,352.5,373.649994,35.333333,38,54.799999,0,69.099998,69.400002,66.400002
20161024144500,352.5,364.25,34.444444,38,54.799999,0,69.099998,69.400002,66.400002
20161024150000,352.5,368.950012,34.88889,38,55.5,0,69.099998,69.400002,66.400002
20161024151500,352.5,359.549988,33.999999,38,55.5,0,69.099998,69.400002,66.400002
20161024153000,352.5,368.950012,34.88889,38,55.5,0,68.800003,69.400002,66.400002
20161024154500,352.5,364.25,34.444444,38,55.5,0,68.599998,69.400002,66.400002
20161024160000,352.5,359.549988,33.999999,38,55.5,0,68.599998,69.400002,66.400002
20161024161500,352.5,359.549988,33.999999,38,54.700001,0,68.400002,69.400002,66.400002
20161024163000,352.5,368.950012,34.88889,38,54.700001,0,68.300003,69.400002,66.400002
20161024164500,352.5,359.549988,33.999999,38,55.5,0,68.300003,69.400002,66.400002
20161024170000,352.5,359.549988,33.999999,38,54.700001,0,68.300003,69.400002,66.400002
20161024171500,352.5,364.25,34.444444,38,54.700001,0,68.199997,69.400002,66.400002
20161024173000,352.5,368.950012,34.88889,38,55.5,0,68.199997,69.400002,66.400002
20161024174500,352.5,357.200012,33.777779,38,55.5,0,68.400002,69.400002,66.400002
20161024180000,352.5,392.450012,37.111112,39,55.5,0,68.900002,69.400002,66.400002
20161024181500,352.5,383.049988,36.222221,39,54.700001,0,68.900002,69.400002,66.400002
20161024183000,352.5,387.75,36.666667,39,54.700001,0,69.0,69.400002,66.400002
20161024184500,352.5,373.649994,35.333333,39,54.700001,0,68.900002,69.400002,66.400002
20161024190000,352.5,373.649994,35.333333,39,54.700001,0,69.199997,69.400002,66.400002
20161024191500,352.5,383.049988,36.222221,39,54.700001,0,69.199997,69.400002,66.400002
20161024193000,352.5,387.75,36.666667,39,54.700001,0,69.199997,69.400002,66.400002
20161024194500,352.5,373.649994,35.333333,39,54.700001,0,68.800003,69.400002,66.400002
20161024200000,352.5,368.950012,34.88889,39,54.700001,0,68.699997,69.400002,66.400002
20161024201500,352.5,387.75,36.666667,39,54.700001,0,68.599998,69.400002,66.400002
20161024203000,352.5,364.25,34.444444,39,54.700001,0,68.5,69.400002,66.400002
20161024204500,352.5,378.350006,35.777778,39,54.700001,0,68.599998,69.400002,66.400002
20161024210000,352.5,368.950012,34.88889,39,54.700001,0,68.699997,69.400002,66.400002
20161024211500,352.5,373.649994,35.333333,39,54.700001,0,68.699997,69.400002,66.400002
20161024213000,352.5,359.549988,33.999999,39,54.700001,0,68.800003,69.400002,66.400002
20161024214500,352.5,359.549988,33.999999,39,54.700001,0,68.900002,69.400002,66.400002
20161024220000,352.5,359.549988,33.999999,39,54.700001,0,68.900002,69.400002,66.400002
20161024221500,352.5,368.950012,34.88889,39,54.700001,0,68.699997,69.400002,66.400002
20161024223000,352.5,373.649994,35.333333,39,54.700001,0,68.599998,69.400002,66.400002
20161024224500,352.5,378.350006,35.777778,39,54.700001,0,68.400002,69.400002,66.400002
20161024230000,352.5,373.649994,35.333333,39,54.700001,0,68.300003,69.400002,66.400002
20161024231500,352.5,378.350006,35.777778,39,54.700001,0,68.199997,69.400002,66.400002
20161024233000,352.5,373.649994,35.333333,39,54.700001,0,68.099998,69.400002,66.400002
20161024234500,352.5,378.350006,35.777778,38,54.700001,0,68.099998,69.400002,66.400002
20161025000000,352.5,373.649994,35.333333,38,53.900002,0,68.0,69.400002,66.400002
20161025001500,352.5,368.950012,34.88889,38,54.700001,0,68.0,69.400002,66.400002
20161025003000,352.5,373.649994,35.333333,38,54.700001,0,68.0,69.400002,66.400002
20161025004500,352.5,368.950012,34.88889,38,53.900002,0,68.0,69.400002,66.400002
20161025010000,352.5,378.350006,35.777778,38,55.0,0,68.0,69.400002,66.400002
20161025011500,352.5,378.350006,35.777778,38,55.0,0,68.0,69.400002,66.400002
20161025013000,352.5,368.950012,34.88889,38,54.099998,0,67.900002,69.400002,66.400002
20161025014500,352.5,383.049988,36.222221,38,54.099998,0,67.900002,69.400002,66.400002
20161025020000,352.5,373.649994,35.333333,38,54.099998,0,67.900002,69.400002,66.400002
20161025021500,352.5,378.350006,35.777778,38,54.099998,0,67.900002,69.400002,66.400002
20161025023000,352.5,378.350006,35.777778,38,54.099998,0,67.900002,69.400002,66.400002
20161025024500,352.5,373.649994,35.333333,38,54.099998,0,67.900002,69.400002,66.400002
20161025030000,352.5,383.049988,36.222221,38,54.099998,0,67.900002,69.400002,66.400002
20161025031500,352.5,383.049988,36.222221,38,54.099998,0,67.900002,69.400002,66.400002
20161025033000,352.5,383.049988,36.222221,38,54.099998,0,67.800003,69.400002,66.400002
20161025034500,352.5,383.049988,36.222221,38,54.099998,0,67.699997,69.400002,66.400002
