PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161025040000,352.5,373.649994,35.333333,38,54.700001,0,67.699997,69.400002,66.400002
20161025041500,352.5,373.649994,35.333333,38,54.700001,0,67.599998,69.400002,66.400002
20161025043000,352.5,383.049988,36.222221,38,54.700001,0,67.599998,69.400002,66.400002
20161025044500,352.5,387.75,36.666667,38,54.700001,0,67.5,69.400002,66.400002
20161025050000,352.5,392.450012,37.111112,38,54.700001,0,67.400002,69.400002,66.400002
20161025051500,352.5,373.649994,35.333333,38,53.900002,0,67.400002,69.400002,66.400002
20161025053000,352.5,387.75,36.666667,38,53.900002,0,67.400002,69.400002,66.400002
20161025054500,352.5,373.649994,35.333333,38,54.599998,0,67.300003,69.400002,66.400002
20161025060000,352.5,378.350006,35.777778,38,54.599998,0,67.300003,69.400002,66.400002
20161025061500,352.5,387.75,36.666667,38,54.599998,0,67.300003,69.400002,66.400002
20161025063000,352.5,378.350006,35.777778,38,54.599998,0,67.300003,69.400002,66.400002
20161025064500,352.5,373.649994,35.333333,38,54.599998,0,67.300003,69.400002,66.400002
20161025070000,352.5,383.049988,36.222221,38,54.599998,0,67.300003,69.400002,66.400002
20161025071500,352.5,359.549988,33.999999,38,54.599998,0,67.199997,69.400002,66.400002
20161025073000,352.5,383.049988,36.222221,38,54.599998,0,67.300003,69.400002,66.400002
20161025074500,352.5,368.950012,34.88889,38,54.599998,0,67.300003,69.400002,66.400002
20161025080000,352.5,373.649994,35.333333,38,54.599998,0,67.300003,69.400002,66.400002
20161025081500,352.5,373.649994,35.333333,38,54.599998,0,67.300003,69.400002,66.400002
20161025083000,352.5,368.950012,34.88889,38,54.599998,0,67.300003,69.400002,66.400002
20161025084500,352.5,378.350006,35.777778,38,54.599998,0,67.300003,69.400002,66.400002
20161025090000,352.5,373.649994,35.333333,38,54.599998,0,67.300003,69.400002,66.400002
20161025091500,352.5,368.950012,34.88889,38,54.599998,0,67.300003,69.400002,66.400002
20161025093000,352.5,378.350006,35.777778,38,54.599998,0,67.400002,69.400002,66.400002
20161025094500,352.5,357.200012,33.777779,38,54.599998,0,67.5,69.400002,66.400002
20161025100000,352.5,364.25,34.444444,38,54.599998,0,67.599998,69.400002,66.400002
20161025101500,352.5,364.25,34.444444,38,54.599998,0,67.5,69.400002,66.400002
20161025103000,352.5,359.549988,33.999999,38,54.599998,0,68.099998,69.400002,66.400002
20161025104500,352.5,359.549988,33.999999,38,54.599998,0,68.400002,69.400002,66.400002
20161025110000,352.5,359.549988,33.999999,38,54.599998,0,68.300003,69.400002,66.400002
20161025111500,352.5,359.549988,33.999999,38,54.599998,0,68.400002,69.400002,66.400002
20161025113000,352.5,359.549988,33.999999,38,54.599998,0,68.199997,69.400002,66.400002
20161025114500,352.5,359.549988,33.999999,38,54.599998,0,68.199997,69.400002,66.400002
20161025120000,352.5,359.549988,33.999999,38,54.599998,0,68.099998,69.400002,66.400002
20161025121500,352.5,359.549988,33.999999,38,54.599998,0,68.199997,69.400002,66.400002
20161025123000,352.5,359.549988,33.999999,38,54.599998,0,68.199997,69.400002,66.400002
20161025124500,352.5,359.549988,33.999999,38,54.599998,0,68.199997,69.400002,66.400002
20161025130000,352.5,359.549988,33.999999,38,55.5,0,68.400002,69.400002,66.400002
20161025131500,352.5,408.899994,38.666666,42,55.5,0,69.099998,69.400002,66.400002
20161025133000,352.5,549.900024,52.000002,57,55.5,0,69.800003,69.400002,66.400002
20161025134500,352.5,507.600006,48.000001,52,55.5,0,68.900002,69.400002,66.400002
20161025140000,352.5,423.0,40.0,42,55.5,0,69.0,69.400002,66.400002
20161025141500,352.5,397.149994,37.555555,39,55.5,0,68.800003,69.400002,66.400002
20161025143000,352.5,387.75,36.666667,39,55.5,0,68.800003,69.400002,66.400002
20161025144500,352.5,392.450012,37.111112,39,55.5,0,68.699997,69.400002,66.400002
20161025150000,352.5,383.049988,36.222221,39,54.799999,0,68.699997,69.400002,66.400002
20161025151500,352.5,387.75,36.666667,39,54.799999,0,68.699997,69.400002,66.400002
20161025153000,352.5,378.350006,35.777778,39,54.799999,0,68.400002,69.400002,66.400002
20161025154500,352.5,373.649994,35.333333,38,54.799999,0,68.599998,69.400002,66.400002
20161025160000,352.5,524.049988,49.555554,53,54.799999,0,70.199997,69.400002,66.400002
20161025161500,352.5,688.549988,65.11111,66,54.799999,0,69.5,69.400002,66.400002
20161025163000,352.5,648.599976,61.333331,63,55.5,0,69.199997,69.400002,66.400002
20161025164500,352.5,669.75,63.333333,62,55.5,0,69.300003,69.400002,66.400002
20161025170000,352.5,608.650024,57.555558,62,55.5,0,69.199997,69.400002,66.400002
20161025171500,352.5,662.700012,62.666668,62,55.5,0,69.099998,69.400002,66.400002
20161025173000,352.5,613.349976,57.999998,62,55.5,0,69.099998,69.400002,66.400002
20161025174500,352.5,575.75,54.444444,59,54.700001,0,69.0,69.400002,66.400002
20161025180000,352.5,582.799988,55.11111,57,54.700001,0,69.199997,69.400002,66.400002
20161025181500,352.5,592.200012,56.000001,57,54.700001,0,69.099998,69.400002,66.400002
20161025183000,352.5,521.700012,49.333334,53,54.700001,0,69.5,69.400002,66.400002
20161025184500,352.5,392.450012,37.111112,39,54.700001,0,68.800003,69.400002,66.400002
20161025190000,352.5,399.5,37.777778,39,54.700001,0,69.5,69.400002,66.400002
20161025191500,352.5,540.5,51.111111,56,54.700001,0,69.599998,69.400002,66.400002
20161025193000,352.5,547.549988,51.777777,54,54.700001,0,69.400002,69.400002,66.400002
20161025194500,352.5,533.450012,50.444446,54,54.700001,0,69.400002,69.400002,66.400002
20161025200000,352.5,493.5,46.666667,52,54.700001,0,69.599998,69.400002,66.400002
20161025201500,352.5,500.549988,47.333332,52,54.700001,0,69.099998,69.400002,66.400002
20161025203000,352.5,378.350006,35.777778,38,54.700001,0,68.699997,69.400002,66.400002
20161025204500,352.5,392.450012,37.111112,38,54.700001,0,68.599998,69.400002,66.400002
20161025210000,352.5,373.649994,35.333333,38,54.700001,0,68.400002,69.400002,66.400002
20161025211500,352.5,359.549988,33.999999,37,54.700001,0,68.199997,69.400002,66.400002
20161025213000,352.5,359.549988,33.999999,37,54.700001,0,68.099998,69.400002,66.400002
20161025214500,352.5,378.350006,35.777778,37,54.700001,0,68.0,69.400002,66.400002
20161025220000,352.5,373.649994,35.333333,37,54.700001,0,67.900002,69.400002,66.400002
20161025221500,352.5,373.649994,35.333333,37,54.700001,0,68.099998,69.400002,66.400002
20161025223000,352.5,357.200012,33.777779,37,54.700001,0,68.400002,69.400002,66.400002
20161025224500,352.5,350.149994,33.111111,37,54.700001,0,68.699997,69.400002,66.400002
20161025230000,352.5,359.549988,33.999999,37,54.700001,0,68.699997,69.400002,66.400002
20161025231500,352.5,359.549988,33.999999,37,54.700001,0,68.699997,69.400002,66.400002
20161025233000,352.5,359.549988,33.999999,37,54.700001,0,68.800003,69.400002,66.400002
20161025234500,352.5,350.149994,33.111111,37,54.700001,0,68.900002,69.400002,66.400002
20161026000000,352.5,364.25,34.444444,37,54.700001,0,69.0,69.400002,66.400002
20161026001500,352.5,413.600006,39.111112,45,54.700001,0,69.099998,69.0,66.0
20161026003000,352.5,418.299988,39.555554,45,54.700001,0,69.099998,69.0,66.0
20161026004500,352.5,423.0,40.0,45,54.700001,0,68.900002,69.0,66.0
20161026010000,352.5,423.0,40.0,45,54.700001,0,68.800003,69.0,66.0
20161026011500,352.5,869.5,82.222222,93,54.700001,0,68.400002,69.0,66.0
20161026013000,352.5,728.5,68.888889,68,54.700001,0,68.099998,69.0,66.0
20161026014500,352.5,556.950012,52.666668,54,54.700001,0,68.099998,69.0,66.0
20161026020000,352.5,399.5,37.777778,38,54.700001,0,68.199997,69.0,66.0
20161026021500,352.5,368.950012,34.88889,37,54.700001,0,68.400002,69.0,66.0
20161026023000,352.5,357.200012,33.777779,37,53.900002,0,68.5,69.0,66.0
20161026024500,352.5,373.649994,35.333333,37,53.900002,0,68.599998,69.0,66.0
20161026030000,352.5,373.649994,35.333333,37,54.700001,0,68.699997,69.0,66.0
20161026031500,352.5,364.25,34.444444,37,54.700001,0,68.800003,69.0,66.0
20161026033000,352.5,373.649994,35.333333,37,54.700001,0,68.900002,69.0,66.0
20161026034500,352.5,364.25,34.444444,37,54.700001,0,68.900002,69.0,66.0
20161026040000,352.5,359.549988,33.999999,37,54.700001,0,68.900002,69.0,66.0
20161026041500,352.5,368.950012,34.88889,37,54.700001,0,69.0,69.0,66.0
20161026043000,352.5,357.200012,33.777779,37,54.700001,0,69.0,69.0,66.0
20161026044500,352.5,373.649994,35.333333,37,54.700001,0,69.099998,69.0,66.0
20161026050000,352.5,359.549988,33.999999,37,54.700001,0,69.099998,69.0,66.0
20161026051500,352.5,368.950012,34.88889,37,54.700001,0,69.099998,69.0,66.0
20161026053000,352.5,359.549988,33.999999,37,54.700001,0,69.099998,69.0,66.0
20161026054500,352.5,368.950012,34.88889,37,54.700001,0,69.099998,69.0,66.0
20161026060000,352.5,364.25,34.444444,37,54.700001,0,69.099998,69.0,66.0
20161026061500,352.5,364.25,34.444444,37,54.700001,0,69.0,69.0,66.0
20161026063000,352.5,368.950012,34.88889,37,54.700001,0,69.099998,69.0,66.0
20161026064500,352.5,350.149994,33.111111,37,54.700001,0,69.099998,69.0,66.0
20161026070000,352.5,364.25,34.444444,37,54.700001,0,69.099998,69.0,66.0
20161026071500,352.5,373.649994,35.333333,37,54.700001,0,69.099998,69.0,66.0
20161026073000,352.5,368.950012,34.88889,37,54.700001,0,69.099998,69.0,66.0
20161026074500,352.5,364.25,34.444444,37,54.700001,0,69.300003,69.0,66.0
20161026080000,352.5,368.950012,34.88889,37,54.700001,0,69.199997,69.0,66.0
20161026081500,352.5,350.149994,33.111111,37,54.700001,0,69.199997,69.0,66.0
20161026083000,352.5,364.25,34.444444,37,54.700001,0,69.300003,69.0,66.0
20161026084500,352.5,404.200012,38.222223,42,54.700001,0,69.300003,69.0,66.0
20161026090000,352.5,425.350006,40.222223,44,54.700001,0,69.199997,69.0,66.0
20161026091500,352.5,418.299988,39.555554,44,54.700001,0,69.199997,69.0,66.0
20161026093000,352.5,404.200012,38.222223,44,54.700001,0,69.099998,69.0,66.0
20161026094500,352.5,413.600006,39.111112,44,54.700001,0,69.099998,69.0,66.0
20161026100000,352.5,418.299988,39.555554,44,54.700001,0,69.099998,69.0,66.0
20161026101500,352.5,413.600006,39.111112,44,54.700001,0,69.199997,69.0,66.0
20161026103000,352.5,486.450012,46.000001,51,54.700001,0,69.300003,69.0,66.0
20161026104500,352.5,538.150024,50.888891,55,54.700001,0,69.300003,69.0,66.0
20161026110000,352.5,575.75,54.444444,60,54.700001,0,69.400002,69.0,66.0
20161026111500,352.5,723.799988,68.444443,70,54.700001,0,69.599998,69.0,66.0
20161026113000,352.5,686.200012,64.88889,68,54.700001,0,69.099998,69.0,66.0
20161026114500,352.5,667.400024,63.111113,67,54.700001,0,68.800003,69.0,66.0
20161026120000,352.5,646.25,61.111111,63,54.700001,0,68.599998,69.0,66.0
20161026121500,352.5,533.450012,50.444446,53,54.700001,0,68.5,69.0,66.0
20161026123000,352.5,517.0,48.888889,53,54.700001,0,68.699997,69.0,66.0
20161026124500,352.5,397.149994,37.555555,38,54.700001,0,68.400002,69.0,66.0
20161026130000,352.5,383.049988,36.222221,37,54.700001,0,68.400002,69.0,66.0
20161026131500,352.5,373.649994,35.333333,37,54.700001,0,68.300003,69.0,66.0
20161026133000,352.5,378.350006,35.777778,37,54.700001,0,68.300003,69.0,66.0
20161026134500,352.5,378.350006,35.777778,37,54.700001,0,68.300003,69.0,66.0
20161026140000,352.5,378.350006,35.777778,37,55.5,0,68.300003,69.0,66.0
20161026141500,352.5,364.25,34.444444,37,55.5,0,68.300003,69.0,66.0
20161026143000,352.5,373.649994,35.333333,37,55.5,0,68.199997,69.0,66.0
20161026144500,352.5,373.649994,35.333333,37,55.5,0,68.199997,69.0,66.0
20161026150000,352.5,383.049988,36.222221,37,55.5,0,68.199997,69.0,66.0
20161026151500,352.5,383.049988,36.222221,37,55.5,0,68.199997,69.0,66.0
20161026153000,352.5,383.049988,36.222221,37,55.5,0,68.199997,69.0,66.0
20161026154500,352.5,383.049988,36.222221,37,55.5,0,68.199997,69.0,66.0
20161026160000,352.5,373.649994,35.333333,37,55.5,0,68.199997,69.0,66.0
20161026161500,352.5,373.649994,35.333333,37,55.5,0,68.199997,69.0,66.0
20161026163000,352.5,378.350006,35.777778,37,55.5,0,68.300003,69.0,66.0
20161026164500,352.5,373.649994,35.333333,37,55.5,0,68.199997,69.0,66.0
20161026170000,352.5,383.049988,36.222221,38,55.5,0,68.5,69.0,66.0
20161026171500,352.5,467.649994,44.222222,47,55.5,0,68.699997,69.0,66.0
20161026173000,352.5,441.799988,41.777777,43,55.5,0,68.699997,69.0,66.0
20161026174500,352.5,451.200012,42.666668,44,55.5,0,68.800003,69.0,66.0
20161026180000,352.5,404.200012,38.222223,43,55.5,0,68.599998,69.0,66.0
20161026181500,352.5,404.200012,38.222223,38,55.5,0,68.900002,69.0,66.0
20161026183000,352.5,392.450012,37.111112,38,55.5,0,69.199997,69.0,66.0
20161026184500,352.5,423.0,40.0,40,55.5,0,69.300003,69.0,66.0
20161026190000,352.5,467.649994,44.222222,44,55.5,0,69.300003,69.0,66.0
20161026191500,352.5,507.600006,48.000001,50,54.700001,0,68.900002,69.0,66.0
20161026193000,352.5,495.850006,46.888889,50,54.700001,0,68.699997,69.0,66.0
20161026194500,352.5,439.450012,41.555557,41,54.700001,0,68.599998,69.0,66.0
20161026200000,352.5,378.350006,35.777778,38,54.700001,0,68.599998,69.0,66.0
20161026201500,352.5,368.950012,34.88889,38,54.700001,0,68.800003,69.0,66.0
20161026203000,352.5,368.950012,34.88889,38,54.700001,0,68.800003,69.0,66.0
20161026204500,352.5,397.149994,37.555555,38,54.700001,0,69.0,69.0,66.0
20161026210000,352.5,383.049988,36.222221,38,54.700001,0,69.099998,69.0,66.0
20161026211500,352.5,397.149994,37.555555,38,54.700001,0,69.099998,69.0,66.0
20161026213000,352.5,397.149994,37.555555,38,54.700001,0,69.300003,69.0,66.0
20161026214500,352.5,392.450012,37.111112,38,54.700001,0,69.099998,69.0,66.0
20161026220000,352.5,397.149994,37.555555,38,54.700001,0,68.900002,69.0,66.0
20161026221500,352.5,397.149994,37.555555,38,54.700001,0,68.800003,69.0,66.0
20161026223000,352.5,397.149994,37.555555,38,54.700001,0,68.699997,69.0,66.0
20161026224500,352.5,387.75,36.666667,37,54.700001,0,68.699997,69.0,66.0
20161026230000,352.5,368.950012,34.88889,37,54.700001,0,68.599998,69.0,66.0
20161026231500,352.5,387.75,36.666667,37,54.700001,0,68.599998,69.0,66.0
20161026233000,352.5,359.549988,33.999999,37,54.700001,0,68.599998,69.0,66.0
20161026234500,352.5,368.950012,34.88889,37,54.700001,0,68.599998,69.0,66.0
20161027000000,352.5,364.25,34.444444,37,54.700001,0,68.5,69.0,66.0
20161027001500,352.5,383.049988,36.222221,37,54.700001,0,68.400002,69.0,66.0
20161027003000,352.5,373.649994,35.333333,37,54.700001,0,68.400002,69.0,66.0
20161027004500,352.5,383.049988,36.222221,37,54.700001,0,68.400002,69.0,66.0
20161027010000,352.5,387.75,36.666667,37,54.700001,0,68.400002,69.0,66.0
20161027011500,352.5,373.649994,35.333333,37,54.700001,0,68.400002,69.0,66.0
20161027013000,352.5,378.350006,35.777778,37,54.700001,0,68.400002,69.0,66.0
20161027014500,352.5,364.25,34.444444,37,54.700001,0,68.400002,69.0,66.0
20161027020000,352.5,378.350006,35.777778,37,54.700001,0,68.400002,69.0,66.0
20161027021500,352.5,378.350006,35.777778,37,54.700001,0,68.300003,69.0,66.0
20161027023000,352.5,378.350006,35.777778,37,54.700001,0,68.400002,69.0,66.0
20161027024500,352.5,368.950012,34.88889,37,54.700001,0,68.400002,69.0,66.0
20161027030000,352.5,387.75,36.666667,37,54.700001,0,68.300003,69.0,66.0
20161027031500,352.5,378.350006,35.777778,37,54.700001,0,68.400002,69.0,66.0
20161027033000,352.5,378.350006,35.777778,37,54.700001,0,68.300003,69.0,66.0
20161027034500,352.5,364.25,34.444444,37,54.700001,0,68.400002,69.0,66.0
20161027040000,352.5,378.350006,35.777778,37,54.700001,0,68.400002,69.0,66.0
20161027041500,352.5,368.950012,34.88889,37,54.700001,0,68.400002,69.0,66.0
20161027043000,352.5,373.649994,35.333333,37,54.700001,0,68.400002,69.0,66.0
20161027044500,352.5,357.200012,33.777779,37,54.700001,0,68.400002,69.0,66.0
20161027050000,352.5,345.450012,32.666668,37,54.700001,0,68.400002,69.0,66.0
20161027051500,352.5,350.149994,33.111111,37,54.700001,0,68.400002,69.0,66.0
20161027053000,352.5,345.450012,32.666668,37,54.700001,0,68.400002,69.0,66.0
20161027054500,352.5,345.450012,32.666668,37,54.700001,0,68.400002,69.0,66.0
20161027060000,352.5,359.549988,33.999999,37,54.700001,0,68.400002,69.0,66.0
20161027061500,352.5,359.549988,33.999999,37,54.700001,0,68.400002,69.0,66.0
20161027063000,352.5,350.149994,33.111111,37,54.700001,0,68.400002,69.0,66.0
20161027064500,352.5,357.200012,33.777779,37,54.700001,0,68.400002,69.0,66.0
20161027070000,352.5,357.200012,33.777779,37,54.700001,0,68.300003,69.0,66.0
20161027071500,352.5,368.950012,34.88889,37,54.700001,0,68.300003,69.0,66.0
20161027073000,352.5,378.350006,35.777778,37,54.700001,0,68.199997,69.0,66.0
20161027074500,352.5,383.049988,36.222221,37,54.700001,0,68.199997,69.0,66.0
20161027080000,352.5,368.950012,34.88889,37,54.700001,0,68.199997,69.0,66.0
20161027081500,352.5,383.049988,36.222221,37,54.700001,0,68.199997,69.0,66.0
20161027083000,352.5,378.350006,35.777778,37,54.700001,0,68.199997,69.0,66.0
20161027084500,352.5,378.350006,35.777778,37,54.700001,0,68.199997,69.0,66.0
20161027090000,352.5,378.350006,35.777778,37,54.700001,0,68.199997,69.0,66.0
20161027091500,352.5,373.649994,35.333333,37,54.700001,0,68.199997,69.0,66.0
20161027093000,352.5,368.950012,34.88889,37,54.700001,0,68.300003,69.0,66.0
20161027094500,352.5,350.149994,33.111111,37,54.700001,0,68.400002,69.0,66.0
20161027100000,352.5,357.200012,33.777779,37,54.700001,0,68.400002,69.0,66.0
20161027101500,352.5,373.649994,35.333333,37,54.700001,0,68.599998,69.0,66.0
20161027103000,352.5,373.649994,35.333333,38,54.700001,0,69.300003,69.0,66.0
20161027104500,352.5,451.200012,42.666668,48,54.700001,0,69.199997,69.0,66.0
20161027110000,352.5,472.350006,44.666667,51,54.700001,0,69.099998,69.0,66.0
20161027111500,352.5,472.350006,44.666667,51,54.700001,0,69.099998,69.0,66.0
20161027113000,352.5,462.950012,43.777779,51,54.700001,0,69.199997,69.0,66.0
20161027114500,352.5,507.600006,48.000001,53,54.700001,0,69.400002,69.0,66.0
20161027120000,352.5,575.75,54.444444,61,55.5,0,69.199997,69.0,66.0
20161027121500,352.5,561.650024,53.111113,60,55.5,0,68.900002,69.0,66.0
20161027123000,352.5,594.549988,56.222221,60,55.5,0,68.900002,69.0,66.0
20161027124500,352.5,564.0,53.333333,60,55.5,0,68.900002,69.0,66.0
20161027130000,352.5,564.0,53.333333,60,54.799999,0,69.0,69.0,66.0
20161027131500,352.5,582.799988,55.11111,60,54.799999,0,68.900002,69.0,66.0
20161027133000,352.5,561.650024,53.111113,60,54.799999,0,68.900002,69.0,66.0
20161027134500,352.5,573.400024,54.222225,60,55.5,0,68.900002,69.0,66.0
20161027140000,352.5,554.599976,52.444442,58,55.5,0,68.699997,69.0,66.0
20161027141500,352.5,373.649994,35.333333,38,55.5,0,68.300003,69.0,66.0
20161027143000,352.5,373.649994,35.333333,38,55.5,0,68.300003,69.0,66.0
20161027144500,352.5,368.950012,34.88889,38,55.5,0,68.199997,69.0,66.0
20161027150000,352.5,383.049988,36.222221,38,55.5,0,68.099998,69.0,66.0
20161027151500,352.5,378.350006,35.777778,38,55.5,0,68.099998,69.0,66.0
20161027153000,352.5,383.049988,36.222221,38,55.5,0,68.0,69.0,66.0
20161027154500,352.5,364.25,34.444444,37,55.5,0,68.0,69.0,66.0
20161027160000,352.5,373.649994,35.333333,37,55.5,0,67.900002,69.0,66.0
20161027161500,352.5,373.649994,35.333333,37,55.5,0,67.900002,69.0,66.0
20161027163000,352.5,357.200012,33.777779,37,55.5,0,67.900002,69.0,66.0
20161027164500,352.5,378.350006,35.777778,37,55.5,0,67.900002,69.0,66.0
20161027170000,352.5,364.25,34.444444,37,55.5,0,67.900002,69.0,66.0
20161027171500,352.5,383.049988,36.222221,37,55.5,0,67.900002,69.0,66.0
20161027173000,352.5,373.649994,35.333333,37,55.5,0,68.0,69.0,66.0
20161027174500,352.5,373.649994,35.333333,37,55.5,0,68.0,69.0,66.0
20161027180000,352.5,373.649994,35.333333,37,55.5,0,68.099998,69.0,66.0
20161027181500,352.5,378.350006,35.777778,37,55.5,0,68.099998,69.0,66.0
20161027183000,352.5,383.049988,36.222221,37,55.5,0,68.099998,69.0,66.0
20161027184500,352.5,359.549988,33.999999,37,55.5,0,68.099998,69.0,66.0
20161027190000,352.5,368.950012,34.88889,37,55.5,0,68.099998,69.0,66.0
20161027191500,352.5,378.350006,35.777778,37,55.5,0,68.099998,69.0,66.0
20161027193000,352.5,368.950012,34.88889,37,55.5,0,68.099998,69.0,66.0
20161027194500,352.5,373.649994,35.333333,37,55.5,0,68.099998,69.0,66.0
20161027200000,352.5,364.25,34.444444,37,54.900002,0,68.099998,69.0,66.0
20161027201500,352.5,368.950012,34.88889,37,54.900002,0,68.099998,69.0,66.0
20161027203000,352.5,368.950012,34.88889,37,54.900002,0,68.099998,69.0,66.0
20161027204500,352.5,373.649994,35.333333,37,54.900002,0,68.099998,69.0,66.0
20161027210000,352.5,373.649994,35.333333,37,80.699997,100,68.400002,72.199997,69.199997
20161027211500,352.5,364.25,34.444444,37,89.5,100,68.699997,72.199997,69.199997
20161027213000,352.5,368.950012,34.88889,37,83.699997,100,68.900002,72.199997,69.199997
20161027214500,352.5,359.549988,33.999999,37,81.599998,100,69.099998,72.199997,69.199997
20161027220000,352.5,345.450012,32.666668,37,85.199997,100,69.300003,72.199997,69.199997
20161027221500,352.5,350.149994,33.111111,37,91.699997,100,69.300003,72.199997,69.199997
20161027223000,352.5,350.149994,33.111111,37,81.099998,0,69.5,72.199997,69.199997
20161027224500,352.5,350.149994,33.111111,37,55.599998,0,70.199997,72.199997,69.199997
20161027230000,352.5,350.149994,33.111111,37,54.700001,0,70.300003,72.199997,69.199997
20161027231500,352.5,357.200012,33.777779,37,54.700001,0,70.599998,72.199997,69.199997
20161027233000,352.5,345.450012,32.666668,37,54.700001,0,70.699997,72.199997,69.199997
20161027234500,352.5,350.149994,33.111111,37,94.599998,100,70.699997,77.099998,74.099998
20161028000000,352.5,357.200012,33.777779,37,89.800003,100,70.800003,77.099998,74.099998
20161028001500,352.5,350.149994,33.111111,37,85.699997,100,70.900002,77.099998,74.099998
20161028003000,352.5,345.450012,32.666668,37,88.699997,100,71.099998,77.099998,74.099998
20161028004500,352.5,350.149994,33.111111,37,91.099998,100,71.300003,77.099998,74.099998
20161028010000,352.5,350.149994,33.111111,37,89.199997,100,71.300003,77.099998,74.099998
20161028011500,352.5,359.549988,33.999999,37,88.099998,100,71.400002,77.099998,74.099998
20161028013000,352.5,345.450012,32.666668,37,84.300003,100,71.400002,77.099998,74.099998
20161028014500,352.5,350.149994,33.111111,37,90.300003,100,71.5,77.099998,74.099998
20161028020000,352.5,357.200012,33.777779,37,91.599998,100,71.599998,77.099998,74.099998
20161028021500,352.5,350.149994,33.111111,37,91.599998,100,71.699997,77.099998,74.099998
20161028023000,352.5,359.549988,33.999999,37,85.099998,100,71.599998,77.099998,74.099998
20161028024500,352.5,364.25,34.444444,37,97.300003,100,71.5,77.099998,74.099998
20161028030000,352.5,350.149994,33.111111,37,86.199997,100,71.599998,77.099998,74.099998
20161028031500,352.5,340.75,32.222222,37,92.599998,100,71.599998,77.099998,74.099998
20161028033000,352.5,350.149994,33.111111,37,88.800003,100,71.599998,77.099998,74.099998
20161028034500,352.5,350.149994,33.111111,37,86.300003,100,71.300003,77.099998,74.099998
20161028040000,352.5,345.450012,32.666668,37,94.199997,100,71.199997,77.099998,74.099998
20161028041500,352.5,336.049988,31.777777,37,84.400002,100,71.099998,77.099998,74.099998
20161028043000,352.5,357.200012,33.777779,37,98.5,100,71.0,77.099998,74.099998
20161028044500,352.5,350.149994,33.111111,37,85.599998,100,70.900002,77.099998,74.099998
20161028050000,352.5,357.200012,33.777779,37,92.400002,100,70.800003,77.099998,74.099998
20161028051500,352.5,350.149994,33.111111,37,88.699997,100,70.699997,77.099998,74.099998
20161028053000,352.5,340.75,32.222222,37,90.199997,100,70.699997,77.099998,74.099998
20161028054500,352.5,357.200012,33.777779,37,92.0,100,70.5,77.099998,74.099998
20161028060000,352.5,357.200012,33.777779,37,84.300003,100,70.5,77.099998,74.099998
20161028061500,352.5,357.200012,33.777779,37,97.400002,100,70.5,77.099998,74.099998
20161028063000,352.5,357.200012,33.777779,37,86.199997,100,70.5,77.099998,74.099998
20161028064500,352.5,357.200012,33.777779,37,84.900002,100,70.5,77.099998,74.099998
20161028070000,352.5,364.25,34.444444,37,94.199997,100,70.599998,77.0,74.0
20161028071500,352.5,368.950012,34.88889,37,83.599998,100,70.599998,77.0,74.0
20161028073000,352.5,359.549988,33.999999,37,95.900002,100,70.5,76.900002,73.900002
20161028074500,352.5,359.549988,33.999999,37,88.099998,100,70.5,76.900002,73.900002
20161028080000,352.5,359.549988,33.999999,37,83.199997,100,70.5,76.900002,73.900002
20161028081500,352.5,373.649994,35.333333,37,95.800003,100,70.599998,76.900002,73.900002
20161028083000,352.5,359.549988,33.999999,37,84.400002,100,70.699997,76.800003,73.800003
20161028084500,352.5,359.549988,33.999999,37,84.400002,100,70.699997,76.800003,73.800003
20161028090000,352.5,373.649994,35.333333,37,92.400002,100,71.0,76.800003,73.800003
20161028091500,352.5,350.149994,33.111111,37,83.199997,100,70.800003,76.800003,73.800003
20161028093000,352.5,368.950012,34.88889,37,87.699997,100,70.800003,76.800003,73.800003
20161028094500,352.5,357.200012,33.777779,37,91.199997,100,70.800003,76.800003,73.800003
20161028100000,352.5,357.200012,33.777779,37,83.199997,100,70.800003,76.800003,73.800003
20161028101500,352.5,357.200012,33.777779,37,86.199997,100,70.900002,76.800003,73.800003
20161028103000,352.5,364.25,34.444444,37,94.699997,100,70.900002,76.800003,73.800003
20161028104500,352.5,350.149994,33.111111,37,83.800003,100,70.900002,76.800003,73.800003
20161028110000,352.5,368.950012,34.88889,37,89.300003,100,70.900002,76.800003,73.800003
20161028111500,352.5,368.950012,34.88889,37,88.400002,100,70.900002,76.800003,73.800003
20161028113000,352.5,364.25,34.444444,37,86.199997,100,70.900002,76.800003,73.800003
20161028114500,352.5,364.25,34.444444,37,93.5,100,70.900002,76.800003,73.800003
20161028120000,352.5,364.25,34.444444,37,85.300003,100,71.0,76.800003,73.800003
20161028121500,352.5,364.25,34.444444,37,83.300003,100,71.5,76.800003,73.800003
20161028123000,352.5,359.549988,33.999999,37,86.099998,100,71.599998,76.800003,73.800003
20161028124500,352.5,350.149994,33.111111,37,81.599998,100,71.800003,76.800003,73.800003
20161028130000,352.5,350.149994,33.111111,37,86.099998,100,71.900002,76.800003,73.800003
20161028131500,352.5,340.75,32.222222,37,83.199997,100,72.099998,76.800003,73.800003
20161028133000,352.5,359.549988,33.999999,37,75.900002,100,72.099998,76.800003,73.800003
20161028134500,352.5,359.549988,33.999999,37,89.300003,100,72.099998,76.800003,73.800003
20161028140000,352.5,350.149994,33.111111,37,79.699997,100,72.099998,76.800003,73.800003
20161028141500,352.5,350.149994,33.111111,37,97.800003,100,72.099998,76.800003,73.800003
20161028143000,352.5,345.450012,32.666668,37,82.599998,100,71.800003,76.800003,73.800003
20161028144500,352.5,357.200012,33.777779,37,97.599998,100,71.599998,76.800003,73.800003
20161028150000,352.5,357.200012,33.777779,37,89.300003,100,71.400002,76.800003,73.800003
20161028151500,352.5,357.200012,33.777779,37,87.400002,100,71.400002,76.800003,73.800003
20161028153000,352.5,357.200012,33.777779,37,85.0,100,71.300003,76.800003,73.800003
20161028154500,352.5,340.75,32.222222,37,88.5,100,71.300003,76.800003,73.800003
20161028160000,352.5,350.149994,33.111111,37,97.5,100,71.199997,76.800003,73.800003
20161028161500,352.5,364.25,34.444444,37,91.699997,100,71.599998,76.800003,73.800003
20161028163000,352.5,378.350006,35.777778,37,86.199997,100,71.900002,76.800003,73.800003
20161028164500,352.5,368.950012,34.88889,37,82.300003,100,71.900002,76.800003,73.800003
20161028170000,352.5,383.049988,36.222221,37,86.099998,100,71.900002,76.800003,73.800003
20161028171500,352.5,777.849976,73.555553,100,62.799999,0,72.599998,68.400002,65.400002
20161028173000,352.5,834.25,78.888889,100,55.099998,0,71.599998,68.400002,65.400002
20161028174500,352.5,796.650024,75.333336,100,55.099998,0,71.0,68.400002,65.400002
20161028180000,352.5,834.25,78.888889,100,55.099998,0,70.5,68.400002,65.400002
20161028181500,352.5,777.849976,73.555553,100,55.099998,0,70.199997,68.900002,65.900002
20161028183000,352.5,834.25,78.888889,100,55.099998,0,69.800003,68.900002,65.900002
20161028184500,352.5,853.049988,80.666666,100,55.099998,0,69.599998,68.900002,65.900002
20161028190000,352.5,815.450012,77.111112,100,55.099998,0,69.199997,68.900002,65.900002
20161028191500,352.5,834.25,78.888889,100,55.099998,0,68.800003,68.900002,65.900002
20161028193000,352.5,777.849976,73.555553,100,55.099998,0,68.699997,68.900002,65.900002
20161028194500,352.5,838.950012,79.333334,100,55.099998,0,68.300003,68.900002,65.900002
20161028200000,352.5,686.200012,64.88889,67,54.299999,0,68.199997,68.900002,65.900002
20161028201500,352.5,545.200012,51.555557,53,54.299999,0,68.199997,68.900002,65.900002
20161028203000,352.5,472.350006,44.666667,48,54.299999,0,68.400002,69.0,66.0
20161028204500,352.5,378.350006,35.777778,37,54.299999,0,68.599998,69.099998,66.099998
20161028210000,352.5,378.350006,35.777778,37,54.299999,0,68.699997,69.199997,66.199997
20161028211500,352.5,378.350006,35.777778,38,54.299999,0,68.900002,69.300003,66.300003
20161028213000,352.5,373.649994,35.333333,37,54.299999,0,68.900002,69.400002,66.400002
20161028214500,352.5,387.75,36.666667,37,54.299999,0,68.900002,69.400002,66.400002
20161028220000,352.5,378.350006,35.777778,37,54.299999,0,68.900002,69.400002,66.400002
20161028221500,352.5,368.950012,34.88889,37,54.299999,0,69.0,69.400002,66.400002
20161028223000,352.5,408.899994,38.666666,39,54.299999,0,69.300003,69.400002,66.400002
20161028224500,352.5,404.200012,38.222223,39,54.299999,0,69.599998,69.400002,66.400002
20161028230000,352.5,423.0,40.0,41,54.299999,0,69.400002,69.400002,66.400002
20161028231500,352.5,441.799988,41.777777,41,54.299999,0,69.199997,69.400002,66.400002
20161028233000,352.5,387.75,36.666667,38,54.299999,0,69.0,69.400002,66.400002
20161028234500,352.5,373.649994,35.333333,37,54.299999,0,69.099998,69.400002,66.400002
20161029000000,352.5,368.950012,34.88889,37,54.299999,0,68.900002,69.400002,66.400002
20161029001500,352.5,378.350006,35.777778,37,54.299999,0,68.900002,69.400002,66.400002
20161029003000,352.5,368.950012,34.88889,37,54.299999,0,68.900002,69.400002,66.400002
20161029004500,352.5,383.049988,36.222221,37,54.299999,0,68.800003,69.400002,66.400002
20161029010000,352.5,368.950012,34.88889,37,54.299999,0,68.699997,69.400002,66.400002
20161029011500,352.5,820.150024,77.555558,87,54.299999,0,68.400002,69.199997,66.199997
20161029013000,352.5,620.400024,58.666669,66,54.299999,0,68.099998,69.300003,66.300003
20161029014500,352.5,387.75,36.666667,45,54.299999,0,68.099998,69.199997,66.199997
20161029020000,352.5,383.049988,36.222221,45,54.299999,0,68.199997,69.199997,66.199997
20161029021500,352.5,378.350006,35.777778,44,54.299999,0,68.300003,69.199997,66.199997
20161029023000,352.5,368.950012,34.88889,44,54.299999,0,68.400002,69.199997,66.199997
20161029024500,352.5,383.049988,36.222221,44,54.299999,0,68.400002,69.199997,66.199997
20161029030000,352.5,373.649994,35.333333,44,54.299999,0,68.400002,69.099998,66.099998
20161029031500,352.5,373.649994,35.333333,44,54.299999,0,68.400002,69.099998,66.099998
20161029033000,352.5,373.649994,35.333333,44,54.299999,0,68.400002,69.099998,66.099998
20161029034500,352.5,383.049988,36.222221,44,54.900002,0,68.400002,69.0,66.0
20161029040000,352.5,373.649994,35.333333,44,54.900002,0,68.400002,69.0,66.0
20161029041500,352.5,359.549988,33.999999,44,54.900002,0,68.400002,69.0,66.0
20161029043000,352.5,373.649994,35.333333,44,54.900002,0,68.400002,69.0,66.0
20161029044500,352.5,378.350006,35.777778,44,54.900002,0,68.400002,69.0,66.0
20161029050000,352.5,383.049988,36.222221,44,54.900002,0,68.400002,69.0,66.0
20161029051500,352.5,373.649994,35.333333,44,54.299999,0,68.400002,69.0,66.0
20161029053000,352.5,378.350006,35.777778,44,54.299999,0,68.400002,69.0,66.0
20161029054500,352.5,357.200012,33.777779,44,54.299999,0,68.400002,69.0,66.0
20161029060000,352.5,357.200012,33.777779,44,54.299999,0,68.400002,69.0,66.0
20161029061500,352.5,357.200012,33.777779,44,55.099998,0,68.400002,69.0,66.0
20161029063000,352.5,357.200012,33.777779,44,54.299999,0,68.300003,69.0,66.0
20161029064500,352.5,368.950012,34.88889,44,54.299999,0,68.300003,69.0,66.0
20161029070000,352.5,359.549988,33.999999,44,54.299999,0,68.199997,69.0,66.0
20161029071500,352.5,364.25,34.444444,44,54.299999,0,68.099998,69.0,66.0
20161029073000,352.5,359.549988,33.999999,44,54.299999,0,68.099998,69.0,66.0
20161029074500,352.5,359.549988,33.999999,44,54.299999,0,68.199997,69.0,66.0
20161029080000,352.5,359.549988,33.999999,44,55.099998,0,68.099998,69.0,66.0
20161029081500,352.5,359.549988,33.999999,44,55.099998,0,68.099998,69.0,66.0
20161029083000,352.5,368.950012,34.88889,44,55.099998,0,68.099998,69.0,66.0
20161029084500,352.5,357.200012,33.777779,44,55.099998,0,68.0,69.0,66.0
20161029090000,352.5,357.200012,33.777779,44,55.099998,0,68.0,69.0,66.0
20161029091500,352.5,357.200012,33.777779,44,55.099998,0,68.0,69.0,66.0
20161029093000,352.5,350.149994,33.111111,44,55.099998,0,68.0,69.0,66.0
20161029094500,352.5,357.200012,33.777779,44,55.099998,0,68.0,69.0,66.0
20161029100000,352.5,345.450012,32.666668,44,55.099998,0,68.0,69.0,66.0
20161029101500,352.5,350.149994,33.111111,44,55.099998,0,68.0,69.0,66.0
20161029103000,352.5,345.450012,32.666668,44,55.099998,0,68.0,69.0,66.0
20161029104500,352.5,359.549988,33.999999,44,55.099998,0,68.099998,69.0,66.0
20161029110000,352.5,387.75,36.666667,48,55.099998,0,68.599998,69.0,66.0
20161029111500,352.5,773.150024,73.111113,81,55.099998,0,68.900002,68.0,62.200001
20161029113000,352.5,801.349976,75.777775,90,55.099998,0,68.599998,68.0,62.200001
20161029114500,352.5,815.450012,77.111112,100,55.099998,0,68.800003,68.0,62.200001
20161029120000,352.5,834.25,78.888889,100,55.099998,0,68.800003,68.0,62.200001
20161029121500,352.5,834.25,78.888889,100,55.099998,0,68.900002,68.0,62.0
20161029123000,352.5,846.0,80.0,100,55.099998,0,69.099998,68.0,61.900002
20161029124500,352.5,815.450012,77.111112,100,56.0,0,68.699997,68.0,61.900002
20161029130000,352.5,834.25,78.888889,100,54.5,0,68.400002,68.0,62.0
20161029131500,352.5,796.650024,75.333336,100,54.5,0,68.099998,68.0,61.900002
20161029133000,352.5,796.650024,75.333336,100,54.5,0,67.699997,68.0,61.900002
20161029134500,352.5,853.049988,80.666666,100,54.5,0,67.599998,68.0,61.900002
20161029140000,352.5,728.5,68.888889,72,54.5,0,67.400002,68.0,61.900002
20161029141500,352.5,686.200012,64.88889,63,55.099998,0,67.5,68.0,61.900002
20161029143000,352.5,592.200012,56.000001,59,55.099998,0,67.599998,68.0,61.900002
20161029144500,352.5,571.049988,53.999999,57,55.099998,0,67.599998,68.0,61.900002
20161029150000,352.5,580.450012,54.88889,57,55.099998,0,67.699997,68.0,61.900002
20161029151500,352.5,580.450012,54.88889,57,55.099998,0,67.800003,68.0,61.900002
20161029153000,352.5,580.450012,54.88889,57,55.099998,0,67.900002,68.0,61.900002
20161029154500,352.5,580.450012,54.88889,57,55.099998,0,67.900002,68.0,61.900002
20161029160000,352.5,592.200012,56.000001,57,55.099998,0,68.0,68.0,61.900002
20161029161500,352.5,601.599976,56.888887,57,55.099998,0,68.099998,68.0,61.900002
20161029163000,352.5,573.400024,54.222225,57,55.099998,0,68.099998,68.0,61.900002
20161029164500,352.5,596.900024,56.444447,57,55.099998,0,68.099998,68.0,61.900002
20161029170000,352.5,596.900024,56.444447,57,55.099998,0,68.099998,68.0,61.900002
20161029171500,352.5,575.75,54.444444,57,55.099998,0,68.099998,68.0,61.900002
20161029173000,352.5,575.75,54.444444,57,55.099998,0,68.099998,68.0,61.900002
20161029174500,352.5,606.299988,57.333332,57,55.099998,0,68.099998,68.0,61.900002
20161029180000,352.5,589.849976,55.777775,57,55.099998,0,68.0,68.0,61.900002
20161029181500,352.5,674.450012,63.777779,64,55.099998,0,68.400002,68.0,61.900002
20161029183000,352.5,700.299988,66.222221,67,55.099998,0,68.400002,68.0,61.900002
20161029184500,352.5,737.900024,69.77778,69,54.400002,0,68.300003,68.0,61.900002
20161029190000,352.5,690.900024,65.333336,67,54.400002,0,68.199997,68.0,61.900002
20161029191500,352.5,766.099976,72.444442,67,54.400002,0,68.099998,68.0,61.900002
20161029193000,352.5,679.150024,64.222225,67,54.400002,0,68.099998,68.0,61.900002
20161029194500,352.5,700.299988,66.222221,67,54.400002,0,68.099998,68.0,61.900002
20161029200000,352.5,700.299988,66.222221,66,54.400002,0,68.0,68.0,61.900002
20161029201500,352.5,686.200012,64.88889,66,54.400002,0,67.900002,68.0,61.900002
20161029203000,352.5,676.799988,63.999999,66,54.400002,0,67.900002,68.0,61.900002
20161029204500,352.5,709.700012,67.111112,67,54.400002,0,67.900002,68.0,61.900002
20161029210000,352.5,690.900024,65.333336,66,54.400002,0,67.900002,68.0,61.900002
20161029211500,352.5,690.900024,65.333336,67,54.400002,0,67.900002,68.0,61.900002
20161029213000,352.5,690.900024,65.333336,68,54.400002,0,67.800003,68.0,61.900002
20161029214500,352.5,705.0,66.666667,68,54.400002,0,67.800003,68.0,61.900002
20161029220000,352.5,683.849976,64.666664,67,54.400002,0,67.699997,68.0,61.900002
20161029221500,352.5,669.75,63.333333,65,54.400002,0,67.699997,68.0,61.900002
20161029223000,352.5,625.099976,59.111109,63,54.400002,0,67.699997,68.0,61.900002
20161029224500,352.5,625.099976,59.111109,61,54.400002,0,67.699997,68.0,61.900002
20161029230000,352.5,594.549988,56.222221,59,54.400002,0,67.699997,68.0,61.900002
20161029231500,352.5,561.650024,53.111113,57,54.400002,0,67.800003,68.0,61.900002
20161029233000,352.5,582.799988,55.11111,57,54.400002,0,67.800003,68.0,61.900002
20161029234500,352.5,549.900024,52.000002,57,54.400002,0,67.800003,68.0,61.900002
20161030000000,352.5,580.450012,54.88889,57,54.400002,0,67.900002,68.0,61.900002
20161030001500,352.5,580.450012,54.88889,57,54.400002,0,67.900002,68.0,61.900002
20161030003000,352.5,568.700012,53.777779,57,54.400002,0,67.900002,68.0,61.900002
20161030004500,352.5,613.349976,57.999998,57,54.400002,0,68.099998,68.0,61.900002
20161030010000,352.5,568.700012,53.777779,57,54.400002,0,68.099998,68.0,61.900002
20161030011500,352.5,601.599976,56.888887,57,54.400002,0,68.099998,68.0,61.900002
20161030013000,352.5,585.150024,55.333336,57,54.400002,0,68.099998,68.0,61.900002
20161030014500,352.5,585.150024,55.333336,57,54.400002,0,68.099998,68.0,61.900002
20161030020000,352.5,585.150024,55.333336,57,54.400002,0,68.099998,68.0,61.900002
20161030021500,352.5,601.599976,56.888887,57,54.400002,0,68.099998,68.0,61.900002
20161030023000,352.5,571.049988,53.999999,57,54.400002,0,68.099998,68.0,61.900002
20161030024500,352.5,585.150024,55.333336,57,54.400002,0,68.0,68.0,61.900002
20161030030000,352.5,585.150024,55.333336,57,54.400002,0,68.0,68.0,61.900002
20161030031500,352.5,585.150024,55.333336,57,54.400002,0,67.900002,68.0,61.900002
20161030033000,352.5,585.150024,55.333336,57,54.400002,0,67.900002,68.0,61.900002
20161030034500,352.5,568.700012,53.777779,57,54.400002,0,67.800003,68.0,61.900002
20161030040000,352.5,568.700012,53.777779,57,54.400002,0,67.699997,68.0,61.900002
20161030041500,352.5,545.200012,51.555557,56,54.400002,0,67.699997,68.0,61.900002
20161030043000,352.5,554.599976,52.444442,54,54.400002,0,67.699997,68.0,61.900002
20161030044500,352.5,521.700012,49.333334,52,54.400002,0,67.699997,68.0,61.900002
20161030050000,352.5,500.549988,47.333332,50,54.400002,0,67.699997,68.0,61.900002
20161030051500,352.5,467.649994,44.222222,49,54.400002,0,67.699997,68.0,61.900002
20161030053000,352.5,458.25,43.333333,46,54.400002,0,67.699997,68.0,61.900002
20161030054500,352.5,430.049988,40.666666,42,54.400002,0,67.699997,68.0,61.900002
20161030060000,352.5,397.149994,37.555555,40,55.099998,0,67.800003,68.0,61.900002
20161030061500,352.5,373.649994,35.333333,38,55.099998,0,67.699997,68.0,61.900002
20161030063000,352.5,364.25,34.444444,38,55.099998,0,67.699997,68.0,61.900002
20161030064500,352.5,383.049988,36.222221,38,55.099998,0,67.699997,68.0,61.900002
20161030070000,352.5,378.350006,35.777778,38,55.099998,0,67.699997,68.0,61.900002
20161030071500,352.5,378.350006,35.777778,38,55.099998,0,67.699997,68.0,61.900002
20161030073000,352.5,387.75,36.666667,38,55.099998,0,67.599998,68.0,61.900002
20161030074500,352.5,378.350006,35.777778,38,55.099998,0,67.599998,68.0,61.900002
20161030080000,352.5,383.049988,36.222221,38,55.099998,0,67.599998,68.0,61.900002
20161030081500,352.5,383.049988,36.222221,38,55.099998,0,67.599998,68.0,61.900002
20161030083000,352.5,378.350006,35.777778,37,55.099998,0,67.5,68.0,61.900002
20161030084500,352.5,383.049988,36.222221,37,55.099998,0,67.5,68.0,61.900002
20161030090000,352.5,387.75,36.666667,37,55.099998,0,67.5,68.0,61.900002
20161030091500,352.5,368.950012,34.88889,37,55.099998,0,67.5,68.0,61.900002
20161030093000,352.5,373.649994,35.333333,37,55.099998,0,68.0,68.0,61.900002
20161030094500,352.5,430.049988,40.666666,45,55.099998,0,68.400002,68.0,61.900002
20161030100000,352.5,500.549988,47.333332,52,55.099998,0,68.400002,68.0,61.900002
20161030101500,352.5,585.150024,55.333336,60,55.099998,0,68.400002,68.0,61.900002
20161030103000,352.5,575.75,54.444444,60,54.400002,0,68.300003,68.0,61.900002
20161030104500,352.5,582.799988,55.11111,60,54.400002,0,68.099998,68.0,61.900002
20161030110000,352.5,589.849976,55.777775,60,55.099998,0,68.099998,68.0,61.900002
20161030111500,352.5,573.400024,54.222225,60,55.099998,0,68.0,68.0,61.900002
20161030113000,352.5,589.849976,55.777775,60,55.099998,0,68.099998,68.0,61.900002
20161030114500,352.5,596.900024,56.444447,60,55.099998,0,68.0,68.0,61.900002
20161030120000,352.5,573.400024,54.222225,60,55.099998,0,68.099998,68.0,61.900002
20161030121500,352.5,582.799988,55.11111,61,55.099998,0,68.199997,68.0,61.900002
20161030123000,352.5,613.349976,57.999998,61,55.099998,0,68.300003,68.0,61.900002
20161030124500,352.5,646.25,61.111111,66,55.099998,0,68.300003,68.0,61.900002
20161030130000,352.5,658.0,62.222222,66,55.099998,0,68.199997,68.0,61.900002
20161030131500,352.5,629.799988,59.555554,66,55.099998,0,67.900002,68.0,61.900002
20161030133000,352.5,636.849976,60.22222,66,55.099998,0,67.699997,68.0,61.900002
20161030134500,352.5,601.599976,56.888887,62,55.099998,0,68.0,68.0,61.900002
20161030140000,352.5,615.700012,58.222223,62,55.099998,0,67.900002,68.0,61.900002
20161030141500,352.5,606.299988,57.333332,62,55.099998,0,67.800003,68.0,61.900002
20161030143000,352.5,585.150024,55.333336,62,55.099998,0,68.0,68.0,61.900002
20161030144500,352.5,585.150024,55.333336,62,55.099998,0,67.900002,68.0,61.900002
20161030150000,352.5,596.900024,56.444447,62,55.099998,0,67.900002,68.0,61.900002
20161030151500,352.5,627.450012,59.333334,62,55.099998,0,67.900002,68.0,61.900002
20161030153000,352.5,613.349976,57.999998,62,55.099998,0,67.800003,68.0,61.900002
20161030154500,352.5,613.349976,57.999998,61,55.099998,0,67.699997,68.0,61.900002
20161030160000,352.5,592.200012,56.000001,59,55.099998,0,67.699997,68.0,61.900002
20161030161500,352.5,554.599976,52.444442,57,55.099998,0,67.699997,68.0,61.900002
20161030163000,352.5,554.599976,52.444442,55,55.099998,0,67.699997,68.0,61.900002
20161030164500,352.5,517.0,48.888889,53,55.099998,0,67.699997,68.0,61.900002
20161030170000,352.5,507.600006,48.000001,51,55.900002,0,67.800003,68.0,61.900002
20161030171500,352.5,493.5,46.666667,51,55.099998,0,68.0,68.0,61.900002
20161030173000,352.5,474.700012,44.88889,51,55.099998,0,68.0,68.0,61.900002
20161030174500,352.5,500.549988,47.333332,51,55.900002,0,68.099998,68.0,61.900002
20161030180000,352.5,474.700012,44.88889,51,55.099998,0,67.900002,68.0,61.900002
20161030181500,352.5,507.600006,48.000001,51,55.099998,0,67.900002,68.0,61.900002
20161030183000,352.5,479.399994,45.333333,51,55.099998,0,67.800003,68.0,61.900002
20161030184500,352.5,686.200012,64.88889,67,54.299999,0,68.800003,68.0,61.900002
20161030190000,352.5,799.0,75.555556,100,54.299999,0,69.199997,68.0,61.299999
20161030191500,352.5,824.849976,77.999998,100,54.299999,0,69.099998,68.0,61.400002
20161030193000,352.5,766.099976,72.444442,100,54.299999,0,69.099998,68.0,61.599998
20161030194500,352.5,796.650024,75.333336,100,54.299999,0,68.800003,68.0,61.799999
20161030200000,352.5,806.049988,76.222221,100,54.299999,0,68.599998,68.0,61.799999
20161030201500,352.5,806.049988,76.222221,100,54.299999,0,69.0,68.0,61.799999
20161030203000,352.5,794.299988,75.11111,100,54.299999,0,68.599998,68.0,61.799999
20161030204500,352.5,808.400024,76.444447,100,54.299999,0,68.900002,68.0,59.799999
20161030210000,352.5,820.150024,77.555558,100,54.299999,0,68.900002,68.0,59.799999
20161030211500,352.5,810.75,76.666667,100,54.299999,0,69.099998,68.0,59.799999
20161030213000,352.5,378.350006,35.777778,39,54.299999,0,68.599998,70.400002,67.400002
20161030214500,352.5,378.350006,35.777778,39,54.299999,0,68.699997,70.400002,67.400002
20161030220000,352.5,378.350006,35.777778,38,54.299999,0,68.699997,70.400002,67.400002
20161030221500,352.5,378.350006,35.777778,38,54.299999,0,68.400002,70.400002,67.400002
20161030223000,352.5,383.049988,36.222221,38,55.099998,0,68.300003,70.400002,67.400002
20161030224500,352.5,373.649994,35.333333,38,55.099998,0,68.300003,70.400002,67.400002
20161030230000,352.5,373.649994,35.333333,38,55.099998,0,68.199997,70.400002,67.400002
20161030231500,352.5,368.950012,34.88889,38,55.099998,0,68.199997,70.400002,67.400002
20161030233000,352.5,378.350006,35.777778,38,55.099998,0,68.199997,70.400002,67.400002
20161030234500,352.5,383.049988,36.222221,38,55.099998,0,68.199997,70.400002,67.400002
20161031000000,352.5,378.350006,35.777778,38,54.299999,0,68.199997,70.400002,67.400002
20161031001500,352.5,378.350006,35.777778,38,54.299999,0,68.099998,70.400002,67.400002
20161031003000,352.5,364.25,34.444444,37,54.299999,0,68.199997,70.400002,67.400002
20161031004500,352.5,373.649994,35.333333,37,54.299999,0,68.099998,70.400002,67.400002
20161031010000,352.5,359.549988,33.999999,37,54.299999,0,68.099998,70.400002,67.400002
20161031011500,352.5,364.25,34.444444,37,54.299999,0,68.099998,70.400002,67.400002
20161031013000,352.5,373.649994,35.333333,37,54.299999,0,68.099998,70.400002,67.400002
20161031014500,352.5,373.649994,35.333333,37,54.299999,0,68.099998,70.400002,67.400002
20161031020000,352.5,373.649994,35.333333,37,54.299999,0,68.099998,70.400002,67.400002
20161031021500,352.5,373.649994,35.333333,37,54.299999,0,68.099998,70.400002,67.400002
20161031023000,352.5,368.950012,34.88889,37,55.099998,0,68.099998,70.400002,67.400002
20161031024500,352.5,368.950012,34.88889,37,55.099998,0,68.099998,70.400002,67.400002
20161031030000,352.5,378.350006,35.777778,37,55.099998,0,68.199997,70.400002,67.400002
20161031031500,352.5,368.950012,34.88889,37,55.099998,0,68.199997,70.400002,67.400002
20161031033000,352.5,364.25,34.444444,37,55.099998,0,68.199997,70.400002,67.400002
20161031034500,352.5,373.649994,35.333333,37,55.099998,0,68.199997,70.400002,67.400002
20161031040000,352.5,364.25,34.444444,37,54.299999,0,68.199997,70.400002,67.400002
20161031041500,352.5,373.649994,35.333333,37,54.299999,0,68.199997,70.400002,67.400002
20161031043000,352.5,373.649994,35.333333,37,54.299999,0,68.099998,70.400002,67.400002
20161031044500,352.5,383.049988,36.222221,37,54.299999,0,68.099998,70.400002,67.400002
20161031050000,352.5,373.649994,35.333333,37,54.299999,0,68.099998,70.400002,67.400002
20161031051500,352.5,364.25,34.444444,37,54.299999,0,68.099998,70.400002,67.400002
20161031053000,352.5,364.25,34.444444,37,54.299999,0,68.099998,70.400002,67.400002
20161031054500,352.5,373.649994,35.333333,37,54.299999,0,68.099998,70.400002,67.400002
20161031060000,352.5,378.350006,35.777778,37,54.299999,0,68.099998,70.400002,67.400002
20161031061500,352.5,373.649994,35.333333,37,54.299999,0,68.099998,70.400002,67.400002
20161031063000,352.5,373.649994,35.333333,37,54.299999,0,68.099998,70.400002,67.400002
20161031064500,352.5,378.350006,35.777778,37,54.299999,0,68.199997,70.0,67.0
20161031070000,352.5,368.950012,34.88889,37,54.299999,0,68.199997,70.0,67.0
20161031071500,352.5,368.950012,34.88889,37,54.299999,0,68.099998,70.0,67.0
20161031073000,352.5,364.25,34.444444,37,55.099998,0,68.099998,70.0,67.0
20161031074500,352.5,364.25,34.444444,37,55.099998,0,68.099998,69.900002,66.900002
20161031080000,352.5,359.549988,33.999999,37,55.099998,0,68.099998,69.900002,66.900002
20161031081500,352.5,364.25,34.444444,37,55.099998,0,68.099998,69.900002,66.900002
20161031083000,352.5,364.25,34.444444,37,55.099998,0,68.199997,70.400002,67.400002
20161031084500,352.5,368.950012,34.88889,37,55.099998,0,68.199997,70.0,67.0
