PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161031090000,352.5,368.950012,34.88889,37,55.099998,0,68.199997,69.900002,66.900002
20161031091500,352.5,359.549988,33.999999,37,55.099998,0,68.300003,69.900002,66.900002
20161031093000,352.5,359.549988,33.999999,37,55.099998,0,68.300003,70.400002,67.400002
20161031094500,352.5,368.950012,34.88889,37,55.099998,0,68.300003,70.300003,67.300003
20161031100000,352.5,368.950012,34.88889,37,55.099998,0,68.300003,70.400002,67.400002
20161031101500,352.5,368.950012,34.88889,37,55.099998,0,67.900002,70.0,67.0
20161031103000,352.5,364.25,34.444444,37,55.099998,0,68.300003,70.0,67.0
20161031104500,352.5,383.049988,36.222221,39,55.099998,0,68.900002,70.0,67.0
20161031110000,352.5,373.649994,35.333333,39,55.099998,0,69.300003,70.0,67.0
20161031111500,352.5,387.75,36.666667,39,55.099998,0,69.300003,70.0,67.0
20161031113000,352.5,383.049988,36.222221,39,55.099998,0,69.400002,70.0,67.0
20161031114500,352.5,404.200012,38.222223,39,55.099998,0,69.400002,70.0,67.0
20161031120000,352.5,392.450012,37.111112,39,55.099998,0,69.599998,69.900002,66.900002
20161031121500,352.5,399.5,37.777778,39,55.099998,0,69.599998,70.099998,67.099998
20161031123000,352.5,423.0,40.0,42,55.099998,0,69.800003,70.0,67.0
20161031124500,352.5,399.5,37.777778,41,55.099998,0,69.599998,70.0,67.0
20161031130000,352.5,383.049988,36.222221,40,55.099998,0,69.900002,69.900002,66.900002
20161031131500,352.5,831.900024,78.666669,100,55.099998,0,72.099998,69.900002,66.900002
20161031133000,352.5,796.650024,75.333336,100,55.099998,0,71.300003,69.900002,66.900002
20161031134500,352.5,742.599976,70.22222,72,55.099998,0,70.0,70.0,67.0
20161031140000,352.5,364.25,34.444444,37,55.099998,100,70.400002,73.5,70.5
20161031141500,352.5,383.049988,36.222221,37,55.099998,100,70.5,73.5,70.5
20161031143000,352.5,373.649994,35.333333,37,55.099998,100,70.0,73.5,70.5
20161031144500,352.5,368.950012,34.88889,37,58.700001,100,69.699997,73.5,70.5
20161031150000,352.5,359.549988,33.999999,37,81.099998,100,69.699997,73.5,70.5
20161031151500,352.5,378.350006,35.777778,37,88.5,100,69.800003,73.5,70.5
20161031153000,352.5,378.350006,35.777778,37,80.699997,100,69.900002,73.5,70.5
20161031154500,352.5,368.950012,34.88889,37,88.599998,100,69.900002,73.5,70.5
20161031160000,352.5,368.950012,34.88889,37,90.800003,100,70.0,73.5,70.5
20161031161500,352.5,373.649994,35.333333,37,83.800003,100,70.099998,73.5,70.5
20161031163000,352.5,392.450012,37.111112,37,92.900002,100,70.199997,73.5,70.5
20161031164500,352.5,373.649994,35.333333,37,83.199997,100,70.199997,73.5,70.5
20161031170000,352.5,387.75,36.666667,37,90.400002,100,70.300003,73.5,70.5
20161031171500,352.5,383.049988,36.222221,37,87.400002,100,70.599998,73.5,70.5
20161031173000,352.5,392.450012,37.111112,37,81.900002,0,70.800003,73.5,70.5
20161031174500,352.5,368.950012,34.88889,37,56.0,0,71.0,73.5,70.5
20161031180000,352.5,378.350006,35.777778,37,55.400002,0,70.900002,73.5,70.5
20161031181500,352.5,357.200012,33.777779,37,55.400002,0,70.800003,73.5,70.5
20161031183000,352.5,350.149994,33.111111,37,55.400002,0,71.0,73.5,70.5
20161031184500,352.5,364.25,34.444444,37,55.400002,0,70.800003,73.5,70.5
20161031190000,352.5,364.25,34.444444,37,55.400002,0,70.900002,73.5,70.5
20161031191500,352.5,359.549988,33.999999,37,55.400002,0,70.800003,73.5,70.5
20161031193000,352.5,359.549988,33.999999,37,55.400002,0,70.5,73.5,70.5
20161031194500,352.5,364.25,34.444444,37,55.400002,0,70.300003,73.5,70.5
20161031200000,352.5,357.200012,33.777779,37,55.400002,0,70.5,73.5,70.5
20161031201500,352.5,364.25,34.444444,37,55.400002,0,70.800003,73.5,70.5
20161031203000,352.5,350.149994,33.111111,37,55.400002,0,70.900002,73.5,70.5
20161031204500,352.5,359.549988,33.999999,37,54.700001,0,70.699997,73.5,70.5
20161031210000,352.5,359.549988,33.999999,37,54.700001,0,70.699997,73.5,70.5
20161031211500,352.5,368.950012,34.88889,37,54.700001,0,71.199997,73.5,70.5
20161031213000,352.5,368.950012,34.88889,37,54.700001,0,71.5,73.5,70.5
20161031214500,352.5,373.649994,35.333333,37,54.700001,0,71.599998,73.5,70.5
20161031220000,352.5,364.25,34.444444,37,54.700001,0,71.699997,73.5,70.5
20161031221500,352.5,359.549988,33.999999,37,54.700001,0,71.800003,73.5,70.5
20161031223000,352.5,350.149994,33.111111,37,54.700001,0,71.0,73.5,70.5
20161031224500,352.5,373.649994,35.333333,37,54.700001,0,70.800003,73.400002,70.400002
20161031230000,352.5,359.549988,33.999999,37,54.700001,0,70.800003,73.300003,70.300003
20161031231500,352.5,350.149994,33.111111,37,54.700001,0,70.699997,73.199997,70.199997
20161031233000,352.5,364.25,34.444444,37,55.5,0,70.599998,73.199997,70.199997
20161031234500,352.5,364.25,34.444444,37,54.299999,0,70.5,73.199997,70.199997
20161101000000,352.5,359.549988,33.999999,37,54.299999,0,70.5,73.199997,70.199997
20161101001500,352.5,373.649994,35.333333,37,54.299999,0,70.5,73.199997,70.199997
20161101003000,352.5,364.25,34.444444,37,54.299999,0,70.5,73.199997,70.199997
20161101004500,352.5,378.350006,35.777778,38,54.299999,0,70.5,73.199997,70.199997
20161101010000,352.5,373.649994,35.333333,38,54.299999,0,70.300003,73.199997,70.199997
20161101011500,352.5,397.149994,37.555555,38,55.099998,0,70.0,73.199997,70.199997
20161101013000,352.5,373.649994,35.333333,38,55.099998,100,69.900002,73.199997,70.199997
20161101014500,352.5,368.950012,34.88889,38,54.299999,100,69.699997,73.199997,70.199997
20161101020000,352.5,387.75,36.666667,38,54.299999,100,69.599998,73.199997,70.199997
20161101021500,352.5,378.350006,35.777778,38,70.5,100,69.5,73.199997,70.199997
20161101023000,352.5,387.75,36.666667,38,81.099998,100,69.599998,73.199997,70.199997
20161101024500,352.5,364.25,34.444444,37,84.400002,100,69.699997,73.199997,70.199997
20161101030000,352.5,373.649994,35.333333,37,78.699997,100,69.699997,73.199997,70.199997
20161101031500,352.5,373.649994,35.333333,37,87.400002,100,69.800003,73.199997,70.199997
20161101033000,352.5,364.25,34.444444,37,81.099998,100,69.800003,73.199997,70.199997
20161101034500,352.5,368.950012,34.88889,37,81.099998,0,70.5,73.199997,70.199997
20161101040000,352.5,364.25,34.444444,37,55.900002,0,70.400002,73.199997,70.199997
20161101041500,352.5,364.25,34.444444,37,55.200001,0,70.300003,73.199997,70.199997
20161101043000,352.5,378.350006,35.777778,37,55.200001,0,70.199997,73.199997,70.199997
20161101044500,352.5,378.350006,35.777778,37,55.200001,0,70.099998,73.199997,70.199997
20161101050000,352.5,378.350006,35.777778,37,55.200001,0,70.0,73.199997,70.199997
20161101051500,352.5,373.649994,35.333333,37,54.299999,100,69.900002,73.199997,70.199997
20161101053000,352.5,373.649994,35.333333,37,54.299999,100,69.800003,73.199997,70.199997
20161101054500,352.5,364.25,34.444444,37,54.299999,100,69.599998,73.199997,70.199997
20161101060000,352.5,368.950012,34.88889,37,60.700001,100,69.5,73.199997,70.199997
20161101061500,352.5,368.950012,34.88889,37,80.599998,100,69.699997,73.199997,70.199997
20161101063000,352.5,373.649994,35.333333,37,83.099998,100,69.800003,73.199997,70.199997
20161101064500,352.5,359.549988,33.999999,37,79.199997,100,69.800003,73.199997,70.199997
20161101070000,352.5,810.75,76.666667,100,57.599998,0,69.900002,68.400002,65.400002
20161101071500,352.5,841.299988,79.555554,100,54.700001,0,69.199997,68.400002,65.400002
20161101073000,352.5,841.299988,79.555554,100,54.700001,0,68.599998,68.400002,65.400002
20161101074500,352.5,827.200012,78.222223,100,54.700001,0,68.199997,68.400002,65.400002
20161101080000,352.5,869.5,82.222222,100,54.700001,0,67.900002,68.400002,65.400002
20161101081500,352.5,726.150024,68.666669,68,54.700001,0,67.800003,68.5,65.5
20161101083000,352.5,479.399994,45.333333,49,54.700001,0,67.699997,68.5,65.5
20161101084500,352.5,392.450012,37.111112,37,54.700001,0,67.900002,68.5,65.5
20161101090000,352.5,474.700012,44.88889,48,54.700001,0,68.599998,68.5,65.5
20161101091500,352.5,467.649994,44.222222,48,54.700001,0,68.5,68.400002,65.400002
20161101093000,352.5,479.399994,45.333333,50,54.700001,0,68.5,68.5,65.5
20161101094500,352.5,479.399994,45.333333,50,54.700001,0,68.699997,68.5,65.5
20161101100000,352.5,524.049988,49.555554,55,54.700001,0,68.800003,68.400002,65.400002
20161101101500,352.5,545.200012,51.555557,56,54.700001,0,68.599998,68.5,65.5
20161101103000,352.5,538.150024,50.888891,56,54.700001,0,68.699997,68.5,65.5
20161101104500,352.5,538.150024,50.888891,56,54.700001,0,68.599998,68.5,65.5
20161101110000,352.5,528.75,50.0,56,54.700001,0,68.599998,68.400002,65.400002
20161101111500,352.5,561.650024,53.111113,60,54.700001,0,68.800003,68.400002,65.400002
20161101113000,352.5,794.299988,75.11111,78,54.700001,0,69.099998,68.400002,65.400002
20161101114500,352.5,813.099976,76.888887,100,54.700001,0,68.800003,68.400002,65.400002
20161101120000,352.5,799.0,75.555556,99,54.700001,0,68.099998,68.400002,65.400002
20161101121500,352.5,580.450012,54.88889,60,54.700001,0,67.699997,68.400002,65.400002
20161101123000,352.5,408.899994,38.666666,39,54.700001,0,67.599998,68.400002,65.400002
20161101124500,352.5,378.350006,35.777778,38,54.700001,0,67.699997,68.400002,65.400002
20161101130000,352.5,383.049988,36.222221,38,54.700001,0,67.699997,68.400002,65.400002
20161101131500,352.5,373.649994,35.333333,38,55.599998,0,67.699997,68.400002,65.400002
20161101133000,352.5,373.649994,35.333333,38,55.599998,0,68.0,68.400002,65.400002
20161101134500,352.5,387.75,36.666667,38,55.599998,0,68.099998,68.400002,65.400002
20161101140000,352.5,383.049988,36.222221,38,55.599998,0,68.199997,68.400002,65.400002
20161101141500,352.5,378.350006,35.777778,38,55.599998,0,68.199997,68.400002,65.400002
20161101143000,352.5,383.049988,36.222221,38,55.599998,0,68.300003,68.400002,65.400002
20161101144500,352.5,373.649994,35.333333,38,55.599998,0,68.199997,68.400002,65.400002
20161101150000,352.5,373.649994,35.333333,38,54.700001,0,68.199997,68.400002,65.400002
20161101151500,352.5,368.950012,34.88889,38,55.599998,0,68.400002,68.400002,65.400002
20161101153000,352.5,387.75,36.666667,38,55.599998,0,68.199997,68.400002,65.400002
20161101154500,352.5,378.350006,35.777778,38,55.599998,0,68.099998,68.400002,65.400002
20161101160000,352.5,392.450012,37.111112,38,55.599998,0,68.099998,68.400002,65.400002
20161101161500,352.5,373.649994,35.333333,38,55.599998,0,68.099998,68.400002,65.400002
20161101163000,352.5,378.350006,35.777778,38,55.599998,0,68.0,68.400002,65.400002
20161101164500,352.5,373.649994,35.333333,38,55.599998,0,68.099998,68.400002,65.400002
20161101170000,352.5,387.75,36.666667,38,55.599998,0,68.099998,68.400002,65.400002
20161101171500,352.5,378.350006,35.777778,38,55.599998,0,68.0,68.400002,65.400002
20161101173000,352.5,378.350006,35.777778,38,55.599998,0,68.099998,68.400002,65.400002
20161101174500,352.5,378.350006,35.777778,38,55.599998,0,68.099998,68.400002,65.400002
20161101180000,352.5,378.350006,35.777778,38,55.599998,0,68.099998,68.400002,65.400002
20161101181500,352.5,378.350006,35.777778,38,55.599998,0,68.099998,68.400002,65.400002
20161101183000,352.5,364.25,34.444444,38,55.599998,0,68.5,68.400002,65.400002
20161101184500,352.5,378.350006,35.777778,39,55.599998,0,68.699997,68.400002,65.400002
20161101190000,352.5,404.200012,38.222223,41,54.700001,0,68.699997,68.400002,65.400002
20161101191500,352.5,528.75,50.0,56,54.700001,0,68.900002,68.400002,65.400002
20161101193000,352.5,606.299988,57.333332,64,54.700001,0,68.900002,68.400002,65.400002
20161101194500,352.5,679.150024,64.222225,69,54.700001,0,68.800003,68.400002,65.400002
20161101200000,352.5,392.450012,37.111112,39,54.700001,0,68.699997,71.900002,68.900002
20161101201500,352.5,373.649994,35.333333,39,55.299999,100,68.599998,71.800003,68.800003
20161101203000,352.5,383.049988,36.222221,39,54.700001,100,68.699997,71.800003,68.800003
20161101204500,352.5,383.049988,36.222221,39,54.700001,100,68.900002,71.800003,68.800003
20161101210000,352.5,383.049988,36.222221,39,55.5,100,68.900002,71.800003,68.800003
20161101211500,352.5,368.950012,34.88889,39,55.5,100,68.900002,71.800003,68.800003
20161101213000,352.5,373.649994,35.333333,39,54.700001,100,69.0,72.199997,69.199997
20161101214500,352.5,392.450012,37.111112,40,54.700001,0,69.099998,71.800003,68.800003
20161101220000,352.5,373.649994,35.333333,39,54.700001,0,68.900002,71.800003,68.800003
20161101221500,352.5,378.350006,35.777778,39,54.700001,100,68.800003,71.800003,68.800003
20161101223000,352.5,387.75,36.666667,39,54.700001,100,68.900002,72.199997,69.199997
20161101224500,352.5,387.75,36.666667,39,88.699997,100,69.0,73.900002,70.900002
20161101230000,352.5,378.350006,35.777778,39,83.199997,100,69.300003,73.900002,70.900002
20161101231500,352.5,387.75,36.666667,39,86.699997,100,69.5,73.900002,70.900002
20161101233000,352.5,378.350006,35.777778,39,94.800003,100,69.800003,73.900002,70.900002
20161101234500,352.5,383.049988,36.222221,39,85.099998,100,70.0,73.900002,70.900002
20161102000000,352.5,383.049988,36.222221,39,85.099998,100,70.0,74.0,71.0
20161102001500,352.5,368.950012,34.88889,38,97.0,100,70.300003,74.0,71.0
20161102003000,352.5,373.649994,35.333333,38,89.0,100,70.300003,74.0,71.0
20161102004500,352.5,378.350006,35.777778,38,83.800003,100,70.400002,74.099998,71.099998
20161102010000,352.5,373.649994,35.333333,38,91.0,100,70.5,74.300003,71.300003
20161102011500,352.5,324.299988,30.666666,42,85.199997,100,70.5,74.300003,71.300003
20161102013000,352.5,324.299988,30.666666,43,69.099998,100,70.599998,74.199997,71.199997
20161102014500,352.5,319.600006,30.222223,43,84.400002,100,70.5,74.300003,71.300003
20161102020000,352.5,324.299988,30.666666,43,94.099998,100,70.5,74.300003,71.300003
20161102021500,352.5,324.299988,30.666666,43,88.599998,100,70.400002,74.300003,71.300003
20161102023000,352.5,324.299988,30.666666,43,84.400002,100,70.400002,74.300003,71.300003
20161102024500,352.5,319.600006,30.222223,43,91.300003,100,70.5,74.300003,71.300003
20161102030000,352.5,331.350006,31.333334,43,94.800003,100,70.5,74.300003,71.300003
20161102031500,352.5,319.600006,30.222223,43,86.300003,100,70.5,74.300003,71.300003
20161102033000,352.5,336.049988,31.777777,43,86.300003,100,70.599998,74.300003,71.300003
20161102034500,352.5,319.600006,30.222223,43,98.300003,100,70.599998,74.300003,71.300003
20161102040000,352.5,319.600006,30.222223,43,86.900002,100,70.5,74.300003,71.300003
20161102041500,352.5,340.75,32.222222,43,88.0,100,70.400002,74.300003,71.300003
20161102043000,352.5,331.350006,31.333334,43,99.0,100,70.400002,74.300003,71.300003
20161102044500,352.5,336.049988,31.777777,43,88.5,100,70.400002,74.300003,71.300003
20161102050000,352.5,331.350006,31.333334,43,84.5,100,70.300003,74.300003,71.300003
20161102051500,352.5,331.350006,31.333334,43,94.599998,100,70.300003,74.300003,71.300003
20161102053000,352.5,336.049988,31.777777,43,90.900002,100,70.300003,74.300003,71.300003
20161102054500,352.5,336.049988,31.777777,43,84.5,100,70.300003,74.300003,71.300003
20161102060000,352.5,336.049988,31.777777,43,95.199997,100,70.400002,74.300003,71.300003
20161102061500,352.5,336.049988,31.777777,43,91.099998,100,70.400002,74.300003,71.300003
20161102063000,352.5,324.299988,30.666666,43,85.0,100,70.300003,74.300003,71.300003
20161102064500,352.5,331.350006,31.333334,43,83.199997,100,70.300003,74.300003,71.300003
20161102070000,352.5,331.350006,31.333334,43,98.400002,100,70.199997,74.300003,71.300003
20161102071500,352.5,331.350006,31.333334,43,90.5,100,70.199997,74.300003,71.300003
20161102073000,352.5,340.75,32.222222,43,87.5,100,70.199997,74.300003,71.300003
20161102074500,352.5,340.75,32.222222,43,90.800003,100,70.199997,74.300003,71.300003
20161102080000,352.5,324.299988,30.666666,43,97.800003,100,70.199997,74.300003,71.300003
20161102081500,352.5,324.299988,30.666666,43,87.5,100,70.199997,74.300003,71.300003
20161102083000,352.5,336.049988,31.777777,43,92.800003,100,70.199997,74.300003,71.300003
20161102084500,352.5,331.350006,31.333334,43,92.800003,100,70.199997,74.300003,71.300003
20161102090000,352.5,324.299988,30.666666,43,88.099998,100,70.199997,74.300003,71.300003
20161102091500,352.5,324.299988,30.666666,43,86.900002,100,70.099998,74.300003,71.300003
20161102093000,352.5,331.350006,31.333334,43,85.599998,100,70.099998,74.300003,71.300003
20161102094500,352.5,324.299988,30.666666,43,88.800003,100,70.099998,74.300003,71.300003
20161102100000,352.5,756.700012,71.555557,100,57.599998,0,70.0,68.900002,65.900002
20161102101500,352.5,784.900024,74.222225,100,55.099998,0,69.300003,68.900002,65.900002
20161102103000,352.5,784.900024,74.222225,100,55.099998,0,68.800003,68.900002,65.900002
20161102104500,352.5,784.900024,74.222225,99,55.099998,0,68.400002,68.900002,65.900002
20161102110000,352.5,601.599976,56.888887,63,55.099998,0,68.199997,68.900002,65.900002
20161102111500,352.5,408.899994,38.666666,43,55.099998,0,68.099998,68.900002,65.900002
20161102113000,352.5,383.049988,36.222221,39,55.099998,0,68.400002,69.900002,66.900002
20161102114500,352.5,387.75,36.666667,39,55.099998,0,68.800003,69.900002,66.900002
20161102120000,352.5,373.649994,35.333333,39,55.099998,0,68.800003,69.900002,66.900002
20161102121500,352.5,368.950012,34.88889,39,55.099998,0,68.900002,69.900002,66.900002
20161102123000,352.5,378.350006,35.777778,38,55.099998,0,68.800003,69.900002,66.900002
20161102124500,352.5,378.350006,35.777778,38,55.099998,0,68.699997,69.900002,66.900002
20161102130000,352.5,368.950012,34.88889,38,55.099998,0,68.699997,69.900002,66.900002
20161102131500,352.5,364.25,34.444444,38,55.099998,0,68.599998,69.900002,66.900002
20161102133000,352.5,359.549988,33.999999,38,55.099998,0,68.599998,69.900002,66.900002
20161102134500,352.5,364.25,34.444444,38,55.099998,0,68.5,69.900002,66.900002
20161102140000,352.5,373.649994,35.333333,38,55.099998,0,68.5,69.900002,66.900002
20161102141500,352.5,373.649994,35.333333,38,55.099998,0,68.900002,69.900002,66.900002
20161102143000,352.5,364.25,34.444444,38,55.099998,0,69.199997,69.900002,66.900002
20161102144500,352.5,364.25,34.444444,38,55.099998,0,69.400002,69.900002,66.900002
20161102150000,352.5,399.5,37.777778,40,55.099998,0,69.400002,69.900002,66.900002
20161102151500,352.5,378.350006,35.777778,39,55.099998,0,70.0,69.900002,66.900002
20161102153000,352.5,399.5,37.777778,40,55.099998,0,69.599998,69.900002,66.900002
20161102154500,352.5,378.350006,35.777778,38,55.099998,0,69.400002,69.900002,66.900002
20161102160000,352.5,387.75,36.666667,38,55.099998,0,69.300003,69.900002,66.900002
20161102161500,352.5,378.350006,35.777778,38,55.099998,0,69.199997,69.900002,66.900002
20161102163000,352.5,368.950012,34.88889,38,55.099998,0,69.199997,69.900002,66.900002
20161102164500,352.5,368.950012,34.88889,38,55.099998,0,69.199997,69.900002,66.900002
20161102170000,352.5,368.950012,34.88889,38,55.099998,0,69.199997,69.900002,66.900002
20161102171500,352.5,373.649994,35.333333,38,55.099998,0,69.199997,69.900002,66.900002
20161102173000,352.5,364.25,34.444444,38,55.099998,0,69.199997,69.900002,66.900002
20161102174500,352.5,373.649994,35.333333,38,55.099998,0,69.199997,69.900002,66.900002
20161102180000,352.5,364.25,34.444444,38,55.099998,0,69.199997,69.900002,66.900002
20161102181500,352.5,373.649994,35.333333,38,55.099998,0,69.099998,69.900002,66.900002
20161102183000,352.5,364.25,34.444444,38,55.099998,0,69.099998,69.900002,66.900002
20161102184500,352.5,364.25,34.444444,38,55.099998,0,69.099998,69.900002,66.900002
20161102190000,352.5,373.649994,35.333333,38,55.099998,0,69.099998,69.900002,66.900002
20161102191500,352.5,368.950012,34.88889,38,55.099998,0,69.099998,69.900002,66.900002
20161102193000,352.5,368.950012,34.88889,38,55.099998,0,69.099998,69.900002,66.900002
20161102194500,352.5,383.049988,36.222221,38,55.099998,0,69.099998,69.900002,66.900002
20161102200000,352.5,373.649994,35.333333,38,55.099998,0,69.099998,69.900002,66.900002
20161102201500,352.5,378.350006,35.777778,38,55.099998,0,69.099998,69.900002,66.900002
20161102203000,352.5,368.950012,34.88889,38,55.099998,0,69.099998,69.900002,66.900002
20161102204500,352.5,357.200012,33.777779,38,55.099998,0,69.099998,69.900002,66.900002
20161102210000,352.5,357.200012,33.777779,38,55.099998,0,69.0,69.900002,66.900002
20161102211500,352.5,364.25,34.444444,38,54.299999,0,68.900002,69.900002,66.900002
20161102213000,352.5,359.549988,33.999999,38,54.299999,0,68.800003,69.900002,66.900002
20161102214500,352.5,373.649994,35.333333,38,55.099998,0,68.800003,69.900002,66.900002
20161102220000,352.5,378.350006,35.777778,38,55.099998,0,68.800003,69.900002,66.900002
20161102221500,352.5,373.649994,35.333333,38,55.099998,0,68.800003,69.900002,66.900002
20161102223000,352.5,364.25,34.444444,38,55.099998,0,68.800003,69.900002,66.900002
20161102224500,352.5,441.799988,41.777777,49,55.099998,0,69.5,69.900002,66.900002
20161102230000,352.5,387.75,36.666667,40,55.099998,0,69.400002,69.900002,66.900002
20161102231500,352.5,418.299988,39.555554,46,54.299999,0,69.599998,69.900002,66.900002
20161102233000,352.5,404.200012,38.222223,44,54.299999,0,69.5,69.900002,66.900002
20161102234500,352.5,387.75,36.666667,39,77.699997,100,69.699997,75.699997,72.699997
20161103000000,352.5,378.350006,35.777778,39,86.199997,100,70.0,76.0,73.0
20161103001500,352.5,392.450012,37.111112,38,93.599998,100,70.199997,76.0,73.0
20161103003000,352.5,368.950012,34.88889,38,93.599998,100,70.199997,76.0,73.0
20161103004500,352.5,359.549988,33.999999,38,85.599998,100,70.400002,76.0,73.0
20161103010000,352.5,359.549988,33.999999,38,92.400002,100,70.400002,76.0,73.0
20161103011500,352.5,350.149994,33.111111,38,86.800003,100,70.300003,76.0,73.0
20161103013000,352.5,378.350006,35.777778,38,86.800003,100,70.300003,76.400002,73.400002
20161103014500,352.5,378.350006,35.777778,38,93.0,100,70.400002,76.300003,73.300003
20161103020000,352.5,364.25,34.444444,38,85.0,100,70.400002,76.400002,73.400002
20161103021500,352.5,383.049988,36.222221,38,85.0,100,70.400002,76.400002,73.400002
20161103023000,352.5,368.950012,34.88889,38,91.099998,100,70.5,76.400002,73.400002
20161103024500,352.5,373.649994,35.333333,38,82.199997,100,70.5,76.400002,73.400002
20161103030000,352.5,378.350006,35.777778,38,89.199997,100,70.5,76.400002,73.400002
20161103031500,352.5,373.649994,35.333333,38,92.599998,100,70.5,76.699997,73.699997
20161103033000,352.5,387.75,36.666667,38,84.800003,100,70.599998,76.699997,73.699997
20161103034500,352.5,373.649994,35.333333,38,84.800003,100,70.699997,76.699997,73.699997
20161103040000,352.5,373.649994,35.333333,38,84.800003,100,70.800003,76.699997,73.699997
20161103041500,352.5,378.350006,35.777778,38,84.800003,100,70.900002,76.699997,73.699997
20161103043000,352.5,378.350006,35.777778,38,94.099998,100,71.0,76.699997,73.699997
20161103044500,352.5,378.350006,35.777778,38,83.5,100,71.0,76.699997,73.699997
20161103050000,352.5,383.049988,36.222221,38,85.599998,100,71.099998,76.699997,73.699997
20161103051500,352.5,368.950012,34.88889,38,89.300003,100,71.199997,76.699997,73.699997
20161103053000,352.5,368.950012,34.88889,38,81.800003,100,71.199997,76.699997,73.699997
20161103054500,352.5,383.049988,36.222221,38,90.400002,100,71.300003,76.699997,73.699997
20161103060000,352.5,364.25,34.444444,38,90.400002,100,71.199997,76.699997,73.699997
20161103061500,352.5,364.25,34.444444,38,84.400002,100,71.099998,76.699997,73.699997
20161103063000,352.5,336.049988,31.777777,38,99.0,100,71.0,76.699997,73.699997
20161103064500,352.5,368.950012,34.88889,38,88.699997,100,71.0,76.699997,73.699997
20161103070000,352.5,364.25,34.444444,38,87.0,100,71.0,76.699997,73.699997
20161103071500,352.5,364.25,34.444444,38,94.5,100,70.900002,76.699997,73.699997
20161103073000,352.5,364.25,34.444444,38,91.699997,100,70.800003,76.699997,73.699997
20161103074500,352.5,777.849976,73.555553,100,68.300003,0,70.699997,69.0,66.0
20161103080000,352.5,763.75,72.222222,100,55.200001,0,70.0,69.0,66.0
20161103081500,352.5,803.700012,76.000001,100,55.200001,0,69.400002,69.199997,66.199997
20161103083000,352.5,749.650024,70.888891,100,54.299999,0,68.900002,69.300003,66.300003
20161103084500,352.5,662.700012,62.666668,70,54.299999,0,68.599998,69.400002,66.400002
20161103090000,352.5,399.5,37.777778,40,54.299999,0,68.400002,69.400002,66.400002
20161103091500,352.5,373.649994,35.333333,38,54.299999,0,68.800003,69.400002,66.400002
20161103093000,352.5,387.75,36.666667,38,54.299999,0,68.699997,69.400002,66.400002
20161103094500,352.5,368.950012,34.88889,38,54.299999,0,68.699997,69.400002,66.400002
20161103100000,352.5,373.649994,35.333333,38,55.0,0,68.699997,69.400002,66.400002
20161103101500,352.5,368.950012,34.88889,38,55.0,0,68.599998,69.400002,66.400002
20161103103000,352.5,387.75,36.666667,38,55.0,0,68.599998,69.400002,66.400002
20161103104500,352.5,378.350006,35.777778,38,55.0,0,68.599998,69.400002,66.400002
20161103110000,352.5,373.649994,35.333333,38,55.0,0,68.599998,69.400002,66.400002
20161103111500,352.5,378.350006,35.777778,38,55.0,0,68.599998,69.400002,66.400002
20161103113000,352.5,383.049988,36.222221,38,55.0,0,68.599998,69.400002,66.400002
20161103114500,352.5,373.649994,35.333333,38,55.0,0,68.599998,69.400002,66.400002
20161103120000,352.5,378.350006,35.777778,38,55.0,0,68.599998,69.400002,66.400002
20161103121500,352.5,373.649994,35.333333,38,55.0,0,68.5,69.400002,66.400002
20161103123000,352.5,387.75,36.666667,38,55.0,0,68.5,69.400002,66.400002
20161103124500,352.5,378.350006,35.777778,37,55.0,0,68.599998,69.400002,66.400002
20161103130000,352.5,364.25,34.444444,37,55.0,0,68.699997,69.400002,66.400002
20161103131500,352.5,373.649994,35.333333,37,55.0,0,68.800003,69.400002,66.400002
20161103133000,352.5,368.950012,34.88889,37,55.0,0,68.900002,69.400002,66.400002
20161103134500,352.5,378.350006,35.777778,37,55.0,0,69.099998,69.400002,66.400002
20161103140000,352.5,373.649994,35.333333,38,55.0,0,69.199997,69.400002,66.400002
20161103141500,352.5,387.75,36.666667,38,55.0,0,69.099998,69.400002,66.400002
20161103143000,352.5,855.400024,80.888891,88,55.0,0,69.400002,68.0,61.799999
20161103144500,352.5,810.75,76.666667,100,55.599998,0,69.099998,68.0,61.799999
20161103150000,352.5,810.75,76.666667,100,55.0,0,68.699997,68.0,61.799999
20161103151500,352.5,801.349976,75.777775,100,54.299999,0,68.400002,68.0,61.799999
20161103153000,352.5,822.5,77.777778,100,54.299999,0,68.099998,68.0,61.799999
20161103154500,352.5,831.900024,78.666669,100,54.299999,0,67.800003,68.0,61.799999
20161103160000,352.5,831.900024,78.666669,100,55.099998,0,67.599998,68.0,61.799999
20161103161500,352.5,777.849976,73.555553,78,55.099998,0,67.400002,68.0,61.799999
20161103163000,352.5,669.75,63.333333,65,55.099998,0,67.400002,68.0,61.799999
20161103164500,352.5,540.5,51.111111,56,55.099998,0,67.400002,68.0,61.799999
20161103170000,352.5,502.899994,47.555555,51,55.099998,0,67.5,68.0,61.799999
20161103171500,352.5,495.850006,46.888889,50,55.099998,0,67.599998,68.0,61.799999
20161103173000,352.5,460.600006,43.555556,48,55.099998,0,67.800003,68.0,61.799999
20161103174500,352.5,460.600006,43.555556,48,55.099998,0,67.900002,68.0,61.799999
20161103180000,352.5,528.75,50.0,53,55.099998,0,68.400002,68.0,61.799999
20161103181500,352.5,521.700012,49.333334,54,55.099998,0,68.099998,68.0,61.799999
20161103183000,352.5,533.450012,50.444446,54,54.299999,0,68.0,68.0,61.799999
20161103184500,352.5,533.450012,50.444446,54,55.599998,0,68.199997,68.0,61.799999
20161103190000,352.5,521.700012,49.333334,54,54.299999,0,68.099998,68.0,61.799999
20161103191500,352.5,521.700012,49.333334,54,54.299999,0,68.099998,68.0,61.799999
20161103193000,352.5,528.75,50.0,54,54.299999,0,67.900002,68.0,61.799999
20161103194500,352.5,517.0,48.888889,54,54.299999,0,67.800003,68.0,61.799999
20161103200000,352.5,531.099976,50.22222,54,54.299999,0,67.699997,68.0,61.799999
20161103201500,352.5,493.5,46.666667,53,54.299999,0,67.699997,68.0,61.799999
20161103203000,352.5,493.5,46.666667,51,54.299999,0,67.699997,68.0,61.799999
20161103204500,352.5,472.350006,44.666667,50,54.299999,0,67.699997,68.0,61.799999
20161103210000,352.5,460.600006,43.555556,48,54.299999,0,67.800003,68.0,61.799999
20161103211500,352.5,430.049988,40.666666,48,54.299999,0,68.099998,68.0,61.799999
20161103213000,352.5,474.700012,44.88889,51,54.299999,0,68.400002,68.0,61.799999
20161103214500,352.5,571.049988,53.999999,59,54.299999,0,68.5,68.0,61.799999
20161103220000,352.5,592.200012,56.000001,61,54.299999,0,68.300003,68.0,61.799999
20161103221500,352.5,592.200012,56.000001,60,55.200001,0,68.199997,68.0,61.799999
20161103223000,352.5,592.200012,56.000001,60,54.299999,0,68.099998,68.0,61.799999
20161103224500,352.5,592.200012,56.000001,59,54.299999,0,67.900002,68.0,61.799999
20161103230000,352.5,585.150024,55.333336,59,54.299999,0,67.699997,68.0,61.799999
20161103231500,352.5,564.0,53.333333,57,54.299999,0,67.699997,68.0,61.799999
20161103233000,352.5,524.049988,49.555554,54,54.299999,0,67.599998,68.0,61.799999
20161103234500,352.5,507.600006,48.000001,53,54.299999,0,67.699997,68.0,61.799999
20161104000000,352.5,486.450012,46.000001,51,54.299999,0,67.699997,68.0,61.799999
20161104001500,352.5,458.25,43.333333,49,54.299999,0,67.699997,68.0,61.799999
20161104003000,352.5,425.350006,40.222223,47,54.299999,0,67.699997,68.0,61.799999
20161104004500,352.5,425.350006,40.222223,45,54.299999,0,67.800003,68.0,61.799999
20161104010000,352.5,439.450012,41.555557,45,54.299999,0,67.800003,68.0,61.799999
20161104011500,352.5,439.450012,41.555557,45,55.099998,0,67.900002,68.0,61.799999
20161104013000,352.5,418.299988,39.555554,45,55.099998,0,68.0,68.0,61.799999
20161104014500,352.5,430.049988,40.666666,45,55.099998,0,68.0,68.0,61.799999
20161104020000,352.5,413.600006,39.111112,45,55.099998,0,68.099998,68.0,61.799999
20161104021500,352.5,425.350006,40.222223,45,55.099998,0,68.099998,68.0,61.799999
20161104023000,352.5,413.600006,39.111112,45,55.099998,0,68.099998,68.0,61.799999
20161104024500,352.5,441.799988,41.777777,45,55.099998,0,68.099998,68.0,61.799999
20161104030000,352.5,441.799988,41.777777,45,55.099998,0,68.099998,68.0,61.799999
20161104031500,352.5,425.350006,40.222223,45,55.099998,0,68.099998,68.0,61.799999
20161104033000,352.5,439.450012,41.555557,45,55.099998,0,68.099998,68.0,61.799999
20161104034500,352.5,408.899994,38.666666,45,55.099998,0,68.099998,68.0,61.799999
20161104040000,352.5,418.299988,39.555554,45,55.099998,0,68.099998,68.0,61.799999
20161104041500,352.5,423.0,40.0,45,55.099998,0,68.099998,68.0,61.799999
20161104043000,352.5,418.299988,39.555554,45,55.099998,0,68.099998,68.0,61.799999
20161104044500,352.5,441.799988,41.777777,45,55.099998,0,68.099998,68.0,61.799999
20161104050000,352.5,413.600006,39.111112,45,55.099998,0,68.0,68.0,61.799999
20161104051500,352.5,408.899994,38.666666,45,55.099998,0,68.0,68.0,61.799999
20161104053000,352.5,439.450012,41.555557,45,55.099998,0,68.0,68.0,61.799999
20161104054500,352.5,430.049988,40.666666,45,55.099998,0,68.0,68.0,61.799999
20161104060000,352.5,423.0,40.0,45,55.099998,0,68.0,68.0,61.799999
20161104061500,352.5,451.200012,42.666668,45,55.099998,0,68.0,68.0,61.799999
20161104063000,352.5,430.049988,40.666666,45,55.099998,0,68.099998,68.0,61.799999
20161104064500,352.5,453.549988,42.888888,45,55.099998,0,67.900002,68.0,61.799999
20161104070000,352.5,404.200012,38.222223,45,55.099998,0,67.900002,68.0,61.799999
20161104071500,352.5,423.0,40.0,45,55.099998,0,67.900002,68.0,61.799999
20161104073000,352.5,451.200012,42.666668,45,55.099998,0,67.900002,68.0,61.799999
20161104074500,352.5,467.649994,44.222222,45,55.099998,0,67.800003,68.0,61.799999
20161104080000,352.5,408.899994,38.666666,43,55.099998,0,67.699997,68.0,61.799999
20161104081500,352.5,425.350006,40.222223,42,55.099998,0,67.699997,68.0,61.799999
20161104083000,352.5,383.049988,36.222221,40,55.099998,0,67.699997,68.0,61.799999
20161104084500,352.5,378.350006,35.777778,40,55.099998,0,68.099998,68.0,61.799999
20161104090000,352.5,378.350006,35.777778,40,55.099998,0,68.199997,68.0,61.799999
20161104091500,352.5,479.399994,45.333333,52,54.299999,0,68.699997,68.0,61.799999
20161104093000,352.5,688.549988,65.11111,71,54.299999,0,68.599998,68.0,61.799999
20161104094500,352.5,742.599976,70.22222,80,54.299999,0,68.599998,68.0,61.799999
20161104100000,352.5,791.950012,74.88889,88,54.299999,0,68.300003,68.0,61.799999
20161104101500,352.5,378.350006,35.777778,39,84.900002,100,68.800003,76.699997,73.699997
20161104103000,352.5,368.950012,34.88889,39,94.199997,100,69.099998,76.699997,73.699997
20161104104500,352.5,357.200012,33.777779,39,88.099998,100,69.699997,76.599998,73.599998
20161104110000,352.5,364.25,34.444444,39,86.900002,100,70.099998,76.599998,73.599998
20161104111500,352.5,368.950012,34.88889,39,91.099998,100,70.0,76.5,73.5
20161104113000,352.5,378.350006,35.777778,39,85.599998,100,70.300003,76.599998,73.599998
20161104114500,352.5,368.950012,34.88889,39,90.400002,100,70.599998,76.5,73.5
20161104120000,352.5,368.950012,34.88889,39,84.300003,100,70.300003,76.599998,73.599998
20161104121500,352.5,373.649994,35.333333,39,83.199997,100,70.5,76.5,73.5
20161104123000,352.5,373.649994,35.333333,39,83.199997,100,70.5,76.5,73.5
20161104124500,352.5,373.649994,35.333333,39,76.800003,100,70.800003,76.5,73.5
20161104130000,352.5,364.25,34.444444,39,82.199997,100,70.900002,76.5,73.5
20161104131500,352.5,378.350006,35.777778,39,77.099998,100,70.900002,76.400002,73.400002
20161104133000,352.5,373.649994,35.333333,39,81.099998,100,71.0,76.400002,73.400002
20161104134500,352.5,368.950012,34.88889,39,76.699997,100,71.0,76.599998,73.599998
20161104140000,352.5,383.049988,36.222221,39,71.099998,100,70.800003,76.599998,73.599998
20161104141500,352.5,782.549988,73.999999,85,59.599998,0,72.199997,73.599998,70.599998
20161104143000,352.5,383.049988,36.222221,39,56.200001,0,71.199997,73.599998,70.599998
20161104144500,352.5,378.350006,35.777778,39,56.200001,0,70.900002,73.599998,70.599998
20161104150000,352.5,383.049988,36.222221,39,56.200001,0,71.0,73.599998,70.599998
20161104151500,352.5,378.350006,35.777778,39,56.200001,0,71.0,73.599998,70.599998
20161104153000,352.5,378.350006,35.777778,39,55.200001,0,70.800003,73.599998,70.599998
20161104154500,352.5,378.350006,35.777778,38,55.200001,0,70.5,73.599998,70.599998
20161104160000,352.5,373.649994,35.333333,38,55.200001,0,70.400002,73.599998,70.599998
20161104161500,352.5,373.649994,35.333333,38,55.200001,100,70.0,73.599998,70.599998
20161104163000,352.5,378.350006,35.777778,38,57.400002,100,69.900002,73.599998,70.599998
20161104164500,352.5,373.649994,35.333333,38,81.599998,100,69.900002,73.599998,70.599998
20161104170000,352.5,378.350006,35.777778,38,88.0,100,69.900002,73.599998,70.599998
20161104171500,352.5,378.350006,35.777778,38,81.599998,100,70.400002,73.599998,70.599998
20161104173000,352.5,387.75,36.666667,38,86.800003,100,70.800003,73.599998,70.599998
20161104174500,352.5,357.200012,33.777779,38,58.400002,0,71.0,73.599998,70.599998
20161104180000,352.5,368.950012,34.88889,38,55.599998,0,70.5,73.599998,70.599998
20161104181500,352.5,368.950012,34.88889,38,55.599998,0,71.0,73.599998,70.599998
20161104183000,352.5,364.25,34.444444,38,55.599998,0,71.199997,73.599998,70.599998
20161104184500,352.5,373.649994,35.333333,38,55.599998,0,71.0,73.599998,70.599998
20161104190000,352.5,345.450012,32.666668,38,55.599998,0,71.199997,73.599998,70.599998
20161104191500,352.5,345.450012,32.666668,38,55.599998,0,71.199997,73.599998,70.599998
20161104193000,352.5,340.75,32.222222,38,55.599998,0,70.900002,73.599998,70.599998
20161104194500,352.5,357.200012,33.777779,38,55.599998,0,71.0,73.599998,70.599998
20161104200000,352.5,364.25,34.444444,38,55.599998,0,71.199997,73.599998,70.599998
20161104201500,352.5,359.549988,33.999999,38,54.700001,0,71.199997,73.599998,70.599998
20161104203000,352.5,359.549988,33.999999,38,54.700001,0,71.0,73.599998,70.599998
20161104204500,352.5,364.25,34.444444,38,54.700001,0,71.0,73.599998,70.599998
20161104210000,352.5,364.25,34.444444,38,54.700001,0,71.0,73.599998,70.599998
20161104211500,352.5,368.950012,34.88889,38,54.700001,0,71.0,73.599998,70.599998
20161104213000,352.5,359.549988,33.999999,38,54.700001,0,71.0,73.599998,70.599998
20161104214500,352.5,340.75,32.222222,38,54.700001,0,71.0,73.599998,70.599998
20161104220000,352.5,357.200012,33.777779,38,54.700001,0,71.0,73.599998,70.599998
20161104221500,352.5,357.200012,33.777779,38,54.700001,0,71.0,73.599998,70.599998
20161104223000,352.5,350.149994,33.111111,38,54.700001,0,71.0,73.599998,70.599998
20161104224500,352.5,345.450012,32.666668,38,54.700001,0,70.900002,73.599998,70.599998
20161104230000,352.5,359.549988,33.999999,38,54.700001,0,70.900002,73.599998,70.599998
20161104231500,352.5,359.549988,33.999999,38,54.700001,0,70.900002,73.599998,70.599998
20161104233000,352.5,359.549988,33.999999,38,54.700001,0,70.699997,73.599998,70.599998
20161104234500,352.5,364.25,34.444444,38,54.700001,0,70.5,73.599998,70.599998
20161105000000,352.5,357.200012,33.777779,38,54.700001,100,70.300003,73.599998,70.599998
20161105001500,352.5,350.149994,33.111111,38,54.700001,100,70.199997,73.599998,70.599998
20161105003000,352.5,345.450012,32.666668,38,54.700001,100,70.199997,73.599998,70.599998
20161105004500,352.5,345.450012,32.666668,38,54.700001,100,70.0,73.599998,70.599998
20161105010000,352.5,350.149994,33.111111,38,62.700001,100,70.199997,73.599998,70.599998
20161105011500,352.5,307.850006,29.111112,41,73.699997,0,70.400002,73.599998,70.599998
20161105013000,352.5,324.299988,30.666666,41,55.700001,0,70.699997,73.599998,70.599998
20161105014500,352.5,364.25,34.444444,44,54.700001,0,71.300003,73.599998,70.599998
20161105020000,352.5,364.25,34.444444,44,54.700001,0,70.800003,73.599998,70.599998
20161105021500,352.5,368.950012,34.88889,44,54.700001,0,70.699997,73.599998,70.599998
20161105023000,352.5,364.25,34.444444,44,54.700001,0,70.400002,73.599998,70.599998
20161105024500,352.5,364.25,34.444444,44,54.700001,100,70.199997,73.599998,70.599998
20161105030000,352.5,368.950012,34.88889,44,54.700001,100,70.199997,73.599998,70.599998
20161105031500,352.5,359.549988,33.999999,44,54.700001,100,70.0,73.599998,70.599998
20161105033000,352.5,368.950012,34.88889,44,72.900002,100,70.0,73.599998,70.599998
20161105034500,352.5,378.350006,35.777778,44,77.699997,100,70.099998,73.599998,70.599998
20161105040000,352.5,373.649994,35.333333,44,79.699997,100,70.199997,73.599998,70.599998
20161105041500,352.5,378.350006,35.777778,44,81.099998,100,70.300003,73.599998,70.599998
20161105043000,352.5,378.350006,35.777778,44,82.099998,100,70.400002,73.599998,70.599998
20161105044500,352.5,373.649994,35.333333,44,86.900002,100,70.5,73.599998,70.599998
20161105050000,352.5,373.649994,35.333333,44,86.900002,100,70.599998,73.599998,70.599998
20161105051500,352.5,364.25,34.444444,44,79.199997,100,70.699997,73.599998,70.599998
20161105053000,352.5,368.950012,34.88889,44,90.400002,100,70.699997,73.599998,70.599998
20161105054500,352.5,368.950012,34.88889,44,80.5,100,70.599998,73.599998,70.599998
20161105060000,352.5,364.25,34.444444,44,81.5,100,70.599998,73.599998,70.599998
20161105061500,352.5,359.549988,33.999999,44,86.199997,100,70.5,73.599998,70.599998
20161105063000,352.5,373.649994,35.333333,44,79.199997,100,70.5,73.599998,70.599998
20161105064500,352.5,364.25,34.444444,44,91.099998,100,70.400002,73.599998,70.599998
20161105070000,352.5,357.200012,33.777779,44,81.099998,100,70.400002,73.599998,70.599998
20161105071500,352.5,357.200012,33.777779,44,83.0,100,70.300003,73.599998,70.599998
20161105073000,352.5,368.950012,34.88889,44,82.0,100,70.300003,73.599998,70.599998
20161105074500,352.5,368.950012,34.88889,44,82.0,100,70.5,73.599998,70.599998
20161105080000,352.5,364.25,34.444444,44,87.300003,100,70.699997,73.599998,70.599998
20161105081500,352.5,350.149994,33.111111,44,62.0,0,70.900002,73.599998,70.599998
20161105083000,352.5,359.549988,33.999999,44,55.599998,0,70.800003,73.599998,70.599998
20161105084500,352.5,368.950012,34.88889,44,54.700001,0,70.5,73.599998,70.599998
20161105090000,352.5,364.25,34.444444,44,54.700001,100,70.099998,73.599998,70.599998
20161105091500,352.5,368.950012,34.88889,44,55.5,100,69.900002,73.599998,70.599998
20161105093000,352.5,364.25,34.444444,44,80.699997,100,69.900002,73.599998,70.599998
20161105094500,352.5,357.200012,33.777779,44,84.800003,100,69.900002,73.599998,70.599998
20161105100000,352.5,350.149994,33.111111,44,89.400002,100,69.800003,73.599998,70.599998
20161105101500,352.5,359.549988,33.999999,44,83.199997,100,69.900002,73.599998,70.599998
20161105103000,352.5,359.549988,33.999999,44,97.0,100,69.900002,73.599998,70.599998
20161105104500,352.5,359.549988,33.999999,44,85.599998,100,69.900002,73.599998,70.599998
20161105110000,352.5,359.549988,33.999999,44,86.800003,100,70.0,73.599998,70.599998
20161105111500,352.5,368.950012,34.88889,44,94.400002,100,70.0,73.599998,70.599998
20161105113000,352.5,359.549988,33.999999,44,85.0,100,70.0,73.599998,70.599998
20161105114500,352.5,359.549988,33.999999,44,88.599998,100,70.0,73.599998,70.599998
20161105120000,352.5,359.549988,33.999999,44,93.0,100,70.0,73.599998,70.599998
20161105121500,352.5,359.549988,33.999999,44,85.0,100,70.0,73.599998,70.599998
20161105123000,352.5,364.25,34.444444,44,91.699997,100,70.0,73.599998,70.599998
20161105124500,352.5,357.200012,33.777779,44,94.199997,100,70.0,73.599998,70.599998
20161105130000,352.5,350.149994,33.111111,44,84.400002,100,70.300003,73.599998,70.599998
20161105131500,352.5,368.950012,34.88889,44,95.300003,100,70.5,73.599998,70.599998
20161105133000,352.5,359.549988,33.999999,44,90.5,100,70.800003,73.599998,70.599998
20161105134500,352.5,359.549988,33.999999,44,60.0,0,71.099998,73.599998,70.599998
20161105140000,352.5,359.549988,33.999999,44,56.299999,0,71.0,73.599998,70.599998
20161105141500,352.5,364.25,34.444444,44,55.5,0,70.900002,73.599998,70.599998
20161105143000,352.5,364.25,34.444444,44,55.5,0,70.800003,73.599998,70.599998
20161105144500,352.5,373.649994,35.333333,44,55.5,0,70.900002,73.599998,70.599998
20161105150000,352.5,357.200012,33.777779,44,55.5,0,70.800003,73.599998,70.599998
20161105151500,352.5,364.25,34.444444,44,55.5,0,70.699997,73.599998,70.599998
20161105153000,352.5,364.25,34.444444,44,55.5,0,70.699997,73.599998,70.599998
20161105154500,352.5,373.649994,35.333333,44,55.5,0,70.699997,73.599998,70.599998
20161105160000,352.5,368.950012,34.88889,44,55.5,0,70.5,73.599998,70.599998
20161105161500,352.5,364.25,34.444444,44,55.5,100,70.300003,73.599998,70.599998
20161105163000,352.5,368.950012,34.88889,44,55.5,100,70.0,73.599998,70.599998
20161105164500,352.5,364.25,34.444444,44,60.5,100,69.800003,73.599998,70.599998
20161105170000,352.5,364.25,34.444444,44,85.800003,100,70.0,73.599998,70.599998
20161105171500,352.5,359.549988,33.999999,44,81.599998,100,70.0,73.599998,70.599998
20161105173000,352.5,359.549988,33.999999,44,84.900002,100,70.599998,73.599998,70.599998
20161105174500,352.5,350.149994,33.111111,44,92.900002,100,70.699997,73.599998,70.599998
20161105180000,352.5,364.25,34.444444,44,83.199997,100,70.800003,73.599998,70.599998
20161105181500,352.5,359.549988,33.999999,44,69.900002,0,70.900002,73.599998,70.599998
20161105183000,352.5,368.950012,34.88889,44,56.0,0,71.0,73.599998,70.599998
20161105184500,352.5,373.649994,35.333333,44,55.200001,0,70.599998,73.599998,70.599998
20161105190000,352.5,364.25,34.444444,44,55.200001,100,70.300003,73.599998,70.599998
20161105191500,352.5,378.350006,35.777778,44,55.200001,100,70.199997,73.599998,70.599998
20161105193000,352.5,378.350006,35.777778,44,55.200001,100,70.199997,73.599998,70.599998
20161105194500,352.5,383.049988,36.222221,44,55.200001,100,70.199997,73.599998,70.599998
20161105210000,352.5,373.649994,35.333333,44,55.200001,100,70.199997,73.599998,70.599998
20161105211500,352.5,378.350006,35.777778,44,57.099998,100,70.199997,73.599998,70.599998
20161105213000,352.5,373.649994,35.333333,44,61.5,100,70.199997,73.599998,70.599998
20161105214500,352.5,373.649994,35.333333,44,61.5,100,70.300003,73.599998,70.599998
20161105220000,352.5,387.75,36.666667,44,61.5,100,70.400002,73.599998,70.599998
20161105221500,352.5,378.350006,35.777778,44,62.799999,100,70.5,73.599998,70.599998
20161105223000,352.5,378.350006,35.777778,44,61.599998,100,70.5,73.599998,70.599998
20161105224500,352.5,373.649994,35.333333,44,61.599998,100,70.599998,73.599998,70.599998
20161105230000,352.5,373.649994,35.333333,44,62.799999,100,70.599998,73.599998,70.599998
20161105231500,352.5,383.049988,36.222221,44,61.599998,100,70.699997,73.599998,70.599998
20161105233000,352.5,373.649994,35.333333,44,61.599998,100,70.599998,73.599998,70.599998
20161105234500,352.5,383.049988,36.222221,44,62.799999,100,70.5,73.599998,70.599998
20161106000000,352.5,378.350006,35.777778,44,61.900002,100,70.5,73.599998,70.599998
20161106001500,352.5,373.649994,35.333333,44,61.900002,100,70.5,73.599998,70.599998
20161106003000,352.5,368.950012,34.88889,44,61.900002,100,70.5,73.599998,70.599998
20161106004500,352.5,373.649994,35.333333,44,61.900002,100,70.5,73.599998,70.599998
20161106010000,352.5,378.350006,35.777778,44,61.900002,100,70.5,73.599998,70.599998
20161106011500,352.5,373.649994,35.333333,44,62.799999,100,70.5,73.599998,70.599998
20161106013000,352.5,364.25,34.444444,44,62.799999,100,70.400002,73.599998,70.599998
20161106014500,352.5,383.049988,36.222221,44,61.599998,100,70.400002,73.599998,70.599998
20161106020000,352.5,373.649994,35.333333,44,61.599998,100,70.400002,73.599998,70.599998
20161106021500,352.5,368.950012,34.88889,44,62.400002,100,70.400002,73.599998,70.599998
20161106023000,352.5,350.149994,33.111111,44,61.599998,100,70.400002,73.599998,70.599998
20161106024500,352.5,373.649994,35.333333,44,62.400002,100,70.400002,73.599998,70.599998
20161106030000,352.5,368.950012,34.88889,44,69.599998,100,70.5,73.599998,70.599998
20161106031500,352.5,368.950012,34.88889,44,74.0,100,70.5,73.599998,70.599998
20161106033000,352.5,373.649994,35.333333,44,68.699997,100,70.599998,73.599998,70.599998
20161106034500,352.5,368.950012,34.88889,44,71.400002,100,70.699997,73.599998,70.599998
20161106040000,352.5,373.649994,35.333333,44,71.400002,100,70.699997,73.599998,70.599998
20161106041500,352.5,383.049988,36.222221,44,68.699997,100,70.699997,73.599998,70.599998
20161106043000,352.5,378.350006,35.777778,44,73.800003,100,70.699997,73.599998,70.599998
20161106044500,352.5,368.950012,34.88889,44,70.099998,100,70.699997,73.599998,70.599998
20161106050000,352.5,359.549988,33.999999,44,68.199997,100,70.699997,73.599998,70.599998
20161106051500,352.5,378.350006,35.777778,44,73.800003,100,70.699997,73.599998,70.599998
20161106053000,352.5,368.950012,34.88889,44,69.699997,100,70.699997,73.599998,70.599998
20161106054500,352.5,368.950012,34.88889,44,69.699997,100,70.699997,73.599998,70.599998
20161106060000,352.5,373.649994,35.333333,44,71.099998,100,70.699997,73.599998,70.599998
20161106061500,352.5,364.25,34.444444,44,69.300003,100,70.699997,73.599998,70.599998
20161106063000,352.5,359.549988,33.999999,44,73.0,100,70.699997,73.599998,70.599998
20161106064500,352.5,368.950012,34.88889,44,68.699997,100,70.699997,73.599998,70.599998
20161106070000,352.5,368.950012,34.88889,44,72.900002,100,70.699997,73.599998,70.599998
20161106071500,352.5,378.350006,35.777778,44,70.400002,100,70.699997,73.599998,70.599998
20161106073000,352.5,378.350006,35.777778,44,69.099998,100,70.699997,73.599998,70.599998
20161106074500,352.5,364.25,34.444444,44,74.199997,100,70.699997,73.599998,70.599998
20161106080000,352.5,359.549988,33.999999,44,69.699997,100,70.699997,73.599998,70.599998
20161106081500,352.5,368.950012,34.88889,44,71.0,100,70.699997,73.599998,70.599998
20161106083000,352.5,364.25,34.444444,44,74.0,100,70.699997,73.599998,70.599998
20161106084500,352.5,359.549988,33.999999,44,69.699997,100,70.699997,73.599998,70.599998
20161106090000,352.5,368.950012,34.88889,44,57.200001,0,71.0,73.599998,70.599998
20161106091500,352.5,359.549988,33.999999,44,55.599998,0,70.800003,73.599998,70.599998
20161106093000,352.5,359.549988,33.999999,44,55.599998,0,70.699997,73.599998,70.599998
20161106094500,352.5,350.149994,33.111111,44,55.599998,0,70.599998,73.599998,70.599998
20161106100000,352.5,359.549988,33.999999,44,55.599998,0,70.5,73.599998,70.599998
