PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161106101500,352.5,364.25,34.444444,44,55.599998,100,70.199997,73.599998,70.599998
20161106103000,352.5,364.25,34.444444,44,55.599998,100,69.900002,73.599998,70.599998
20161106104500,352.5,364.25,34.444444,44,75.800003,100,69.800003,73.599998,70.599998
20161106110000,352.5,373.649994,35.333333,44,81.5,100,70.0,73.599998,70.599998
20161106111500,352.5,357.200012,33.777779,44,89.699997,100,70.0,73.599998,70.599998
20161106113000,352.5,364.25,34.444444,44,87.900002,100,70.0,73.599998,70.599998
20161106114500,352.5,359.549988,33.999999,44,84.400002,100,70.0,73.599998,70.599998
20161106120000,352.5,368.950012,34.88889,44,88.599998,100,70.0,73.599998,70.599998
20161106121500,352.5,359.549988,33.999999,44,90.400002,100,70.099998,73.599998,70.599998
20161106123000,352.5,350.149994,33.111111,44,88.699997,100,70.199997,73.599998,70.599998
20161106124500,352.5,357.200012,33.777779,44,84.0,100,70.199997,73.599998,70.599998
20161106130000,352.5,357.200012,33.777779,44,82.599998,100,70.300003,73.599998,70.599998
20161106131500,352.5,350.149994,33.111111,44,94.599998,100,70.300003,73.599998,70.599998
20161106133000,352.5,364.25,34.444444,44,89.300003,100,70.300003,73.599998,70.599998
20161106134500,352.5,359.549988,33.999999,44,90.400002,100,70.300003,73.599998,70.599998
20161106140000,352.5,359.549988,33.999999,44,90.400002,100,70.300003,73.599998,70.599998
20161106141500,352.5,364.25,34.444444,44,86.900002,100,70.300003,73.599998,70.599998
20161106143000,352.5,357.200012,33.777779,44,84.199997,100,70.300003,73.599998,70.599998
20161106144500,352.5,357.200012,33.777779,44,94.800003,100,70.300003,73.599998,70.599998
20161106150000,352.5,345.450012,32.666668,44,91.199997,100,70.300003,73.599998,70.599998
20161106151500,352.5,359.549988,33.999999,44,92.400002,100,70.699997,73.599998,70.599998
20161106153000,352.5,359.549988,33.999999,44,84.300003,100,70.800003,73.599998,70.599998
20161106154500,352.5,359.549988,33.999999,44,94.699997,100,70.800003,73.599998,70.599998
20161106160000,352.5,359.549988,33.999999,44,86.900002,100,70.900002,73.599998,70.599998
20161106161500,352.5,350.149994,33.111111,44,56.0,0,70.900002,73.599998,70.599998
20161106163000,352.5,368.950012,34.88889,44,56.0,0,70.800003,73.599998,70.599998
20161106164500,352.5,357.200012,33.777779,44,56.0,0,70.699997,73.599998,70.599998
20161106170000,352.5,357.200012,33.777779,44,56.0,0,70.599998,73.599998,70.599998
20161106171500,352.5,357.200012,33.777779,44,55.200001,0,70.5,73.599998,70.599998
20161106173000,352.5,350.149994,33.111111,44,55.200001,0,70.800003,73.599998,70.599998
20161106174500,352.5,364.25,34.444444,44,55.200001,100,70.300003,73.599998,70.599998
20161106180000,352.5,364.25,34.444444,44,55.200001,100,70.0,73.599998,70.599998
20161106181500,352.5,364.25,34.444444,44,64.800003,100,69.800003,73.599998,70.599998
20161106183000,352.5,364.25,34.444444,44,90.400002,100,69.900002,73.599998,70.599998
20161106184500,352.5,359.549988,33.999999,44,82.099998,100,69.800003,73.599998,70.599998
20161106190000,352.5,359.549988,33.999999,44,92.0,100,70.199997,73.599998,70.599998
20161106191500,352.5,359.549988,33.999999,44,82.099998,100,70.300003,73.599998,70.599998
20161106193000,352.5,359.549988,33.999999,44,91.300003,100,70.5,73.599998,70.599998
20161106194500,352.5,359.549988,33.999999,44,85.099998,100,70.400002,73.599998,70.599998
20161106200000,352.5,364.25,34.444444,44,83.5,100,70.400002,73.599998,70.599998
20161106201500,352.5,364.25,34.444444,44,90.5,100,70.300003,73.599998,70.599998
20161106203000,352.5,368.950012,34.88889,44,82.099998,100,70.300003,73.599998,70.599998
20161106204500,352.5,364.25,34.444444,44,87.400002,100,70.300003,73.599998,70.599998
20161106210000,352.5,368.950012,34.88889,44,91.900002,100,70.300003,73.599998,70.599998
20161106211500,352.5,359.549988,33.999999,44,83.300003,100,70.300003,73.599998,70.599998
20161106213000,352.5,364.25,34.444444,44,94.699997,100,70.400002,73.599998,70.599998
20161106214500,352.5,364.25,34.444444,44,86.900002,100,70.400002,73.599998,70.599998
20161106220000,352.5,359.549988,33.999999,44,88.0,100,70.5,73.599998,70.599998
20161106221500,352.5,364.25,34.444444,44,91.099998,100,70.5,73.599998,70.599998
20161106223000,352.5,357.200012,33.777779,44,82.599998,100,70.5,73.599998,70.599998
20161106224500,352.5,368.950012,34.88889,44,95.900002,100,70.5,73.599998,70.599998
20161106230000,352.5,359.549988,33.999999,44,85.599998,100,70.400002,73.599998,70.599998
20161106231500,352.5,368.950012,34.88889,44,86.800003,100,70.300003,73.599998,70.599998
20161106233000,352.5,357.200012,33.777779,44,93.0,100,70.300003,73.599998,70.599998
20161106234500,352.5,350.149994,33.111111,44,83.199997,100,70.400002,74.300003,71.300003
20161107000000,352.5,359.549988,33.999999,44,95.900002,100,70.599998,74.599998,71.599998
20161107001500,352.5,359.549988,33.999999,44,86.199997,100,70.5,74.599998,71.599998
20161107003000,352.5,364.25,34.444444,44,89.199997,100,70.900002,74.599998,71.599998
20161107004500,352.5,368.950012,34.88889,44,84.699997,100,70.900002,74.599998,71.599998
20161107010000,352.5,359.549988,33.999999,44,82.199997,100,71.0,74.599998,71.599998
20161107011500,352.5,373.649994,35.333333,44,91.699997,100,71.199997,74.599998,71.599998
20161107013000,352.5,383.049988,36.222221,44,81.099998,100,71.300003,74.599998,71.599998
20161107014500,352.5,368.950012,34.88889,44,93.699997,100,71.400002,74.599998,71.599998
20161107020000,352.5,368.950012,34.88889,44,83.199997,100,71.199997,74.599998,71.599998
20161107021500,352.5,378.350006,35.777778,44,86.900002,100,71.199997,74.599998,71.599998
20161107023000,352.5,387.75,36.666667,44,88.300003,100,71.099998,74.599998,71.599998
20161107024500,352.5,368.950012,34.88889,44,81.099998,100,71.099998,74.599998,71.599998
20161107030000,352.5,373.649994,35.333333,44,94.199997,100,71.0,74.599998,71.599998
20161107031500,352.5,368.950012,34.88889,44,69.199997,100,71.099998,69.5,66.5
20161107033000,352.5,888.299988,83.999999,100,55.200001,0,70.300003,69.900002,66.900002
20161107034500,352.5,853.049988,80.666666,83,55.200001,0,69.699997,69.900002,66.900002
20161107040000,352.5,700.299988,66.222221,68,55.200001,0,69.400002,69.900002,66.900002
20161107041500,352.5,554.599976,52.444442,54,55.200001,0,69.199997,69.900002,66.900002
20161107043000,352.5,387.75,36.666667,37,55.200001,0,69.099998,69.900002,66.900002
20161107044500,352.5,378.350006,35.777778,36,55.200001,0,69.199997,69.900002,66.900002
20161107050000,352.5,387.75,36.666667,36,55.200001,0,69.199997,69.900002,66.900002
20161107051500,352.5,387.75,36.666667,36,55.200001,0,69.199997,69.900002,66.900002
20161107053000,352.5,383.049988,36.222221,36,55.200001,0,69.199997,69.900002,66.900002
20161107054500,352.5,368.950012,34.88889,36,55.200001,0,69.300003,69.900002,66.900002
20161107060000,352.5,378.350006,35.777778,36,55.200001,0,69.300003,69.900002,66.900002
20161107061500,352.5,373.649994,35.333333,36,55.200001,0,69.300003,69.900002,66.900002
20161107063000,352.5,378.350006,35.777778,36,55.200001,0,69.300003,70.400002,67.400002
20161107064500,352.5,383.049988,36.222221,36,55.200001,0,69.300003,70.400002,67.400002
20161107070000,352.5,359.549988,33.999999,36,55.200001,0,69.300003,70.400002,67.400002
20161107071500,352.5,373.649994,35.333333,38,55.200001,0,69.199997,70.099998,67.099998
20161107073000,352.5,368.950012,34.88889,38,55.200001,0,69.199997,70.400002,67.400002
20161107074500,352.5,387.75,36.666667,36,55.200001,0,69.099998,70.400002,67.400002
20161107080000,352.5,378.350006,35.777778,36,54.5,0,69.099998,70.400002,67.400002
20161107081500,352.5,387.75,36.666667,36,54.5,0,69.099998,70.400002,67.400002
20161107083000,352.5,368.950012,34.88889,36,54.5,0,69.099998,70.400002,67.400002
20161107084500,352.5,383.049988,36.222221,36,54.5,0,69.099998,70.400002,67.400002
20161107090000,352.5,378.350006,35.777778,36,54.5,0,69.099998,70.400002,67.400002
20161107091500,352.5,364.25,34.444444,36,54.5,0,69.099998,70.400002,67.400002
20161107093000,352.5,383.049988,36.222221,36,55.099998,0,69.099998,70.400002,67.400002
20161107094500,352.5,378.350006,35.777778,36,55.099998,0,69.199997,70.400002,67.400002
20161107100000,352.5,368.950012,34.88889,36,55.099998,0,69.099998,70.400002,67.400002
20161107101500,352.5,373.649994,35.333333,36,55.099998,0,69.0,70.400002,67.400002
20161107103000,352.5,364.25,34.444444,36,55.099998,0,69.099998,70.400002,67.400002
20161107104500,352.5,368.950012,34.88889,36,55.099998,0,69.099998,70.400002,67.400002
20161107110000,352.5,373.649994,35.333333,36,55.099998,0,69.300003,70.400002,67.400002
20161107111500,352.5,383.049988,36.222221,38,55.099998,0,69.300003,70.0,67.0
20161107113000,352.5,364.25,34.444444,37,55.099998,0,69.300003,70.400002,67.400002
20161107114500,352.5,368.950012,34.88889,38,55.099998,0,69.199997,70.400002,67.400002
20161107120000,352.5,387.75,36.666667,38,55.099998,0,69.300003,70.400002,67.400002
20161107121500,352.5,383.049988,36.222221,38,55.099998,0,69.099998,70.400002,67.400002
20161107123000,352.5,378.350006,35.777778,38,54.299999,0,69.0,70.400002,67.400002
20161107124500,352.5,387.75,36.666667,38,54.299999,0,68.900002,70.400002,67.400002
20161107130000,352.5,378.350006,35.777778,37,55.099998,0,68.900002,70.400002,67.400002
20161107131500,352.5,368.950012,34.88889,37,55.099998,0,68.900002,70.400002,67.400002
20161107133000,352.5,378.350006,35.777778,37,55.099998,0,68.800003,70.400002,67.400002
20161107134500,352.5,364.25,34.444444,37,55.099998,0,68.800003,70.400002,67.400002
20161107140000,352.5,373.649994,35.333333,37,55.099998,0,68.800003,70.400002,67.400002
20161107141500,352.5,373.649994,35.333333,37,55.099998,0,68.699997,70.400002,67.400002
20161107143000,352.5,378.350006,35.777778,37,55.099998,0,68.699997,70.400002,67.400002
20161107144500,352.5,373.649994,35.333333,37,55.099998,0,68.699997,70.400002,67.400002
20161107150000,352.5,359.549988,33.999999,37,55.099998,0,68.699997,70.400002,67.400002
20161107151500,352.5,383.049988,36.222221,37,55.099998,0,68.699997,70.400002,67.400002
20161107153000,352.5,378.350006,35.777778,37,55.099998,0,68.699997,70.400002,67.400002
20161107154500,352.5,373.649994,35.333333,37,55.099998,0,68.699997,70.400002,67.400002
20161107160000,352.5,378.350006,35.777778,37,55.099998,0,68.599998,70.400002,67.400002
20161107161500,352.5,373.649994,35.333333,37,55.099998,0,68.599998,70.400002,67.400002
20161107163000,352.5,383.049988,36.222221,37,55.099998,0,68.599998,70.400002,67.400002
20161107164500,352.5,378.350006,35.777778,37,55.099998,0,68.599998,70.400002,67.400002
20161107170000,352.5,368.950012,34.88889,37,55.099998,0,68.699997,70.400002,67.400002
20161107171500,352.5,373.649994,35.333333,37,55.099998,0,68.699997,70.400002,67.400002
20161107173000,352.5,378.350006,35.777778,37,55.099998,0,68.699997,70.400002,67.400002
20161107174500,352.5,378.350006,35.777778,37,55.099998,0,68.699997,70.400002,67.400002
20161107180000,352.5,373.649994,35.333333,37,55.099998,0,68.699997,70.400002,67.400002
20161107181500,352.5,383.049988,36.222221,37,55.099998,0,68.699997,70.400002,67.400002
20161107183000,352.5,373.649994,35.333333,37,55.099998,0,68.699997,70.400002,67.400002
20161107184500,352.5,368.950012,34.88889,37,55.099998,0,68.699997,70.400002,67.400002
20161107190000,352.5,368.950012,34.88889,37,55.099998,0,68.699997,70.400002,67.400002
20161107191500,352.5,364.25,34.444444,37,55.099998,0,68.699997,70.400002,67.400002
20161107193000,352.5,378.350006,35.777778,37,55.099998,0,68.599998,70.400002,67.400002
20161107194500,352.5,373.649994,35.333333,37,55.099998,0,68.599998,70.400002,67.400002
20161107200000,352.5,383.049988,36.222221,37,55.099998,0,68.599998,70.400002,67.400002
20161107201500,352.5,364.25,34.444444,37,55.099998,0,68.599998,70.400002,67.400002
20161107203000,352.5,378.350006,35.777778,37,55.099998,0,68.599998,70.400002,67.400002
20161107204500,352.5,359.549988,33.999999,37,55.099998,0,68.599998,70.400002,67.400002
20161107210000,352.5,368.950012,34.88889,37,55.099998,0,68.599998,70.400002,67.400002
20161107211500,352.5,357.200012,33.777779,37,55.099998,0,68.599998,70.400002,67.400002
20161107213000,352.5,345.450012,32.666668,37,55.099998,0,68.599998,70.400002,67.400002
20161107214500,352.5,373.649994,35.333333,37,55.099998,0,68.599998,70.400002,67.400002
20161107220000,352.5,373.649994,35.333333,37,54.299999,0,68.699997,70.400002,67.400002
20161107221500,352.5,364.25,34.444444,37,54.299999,0,68.699997,70.400002,67.400002
20161107223000,352.5,373.649994,35.333333,37,54.299999,0,68.699997,70.400002,67.400002
20161107224500,352.5,373.649994,35.333333,37,55.5,0,68.800003,70.400002,67.400002
20161107230000,352.5,364.25,34.444444,37,54.700001,0,68.800003,70.400002,67.400002
20161107231500,352.5,359.549988,33.999999,37,54.700001,0,68.800003,70.400002,67.400002
20161107233000,352.5,364.25,34.444444,37,54.700001,0,68.800003,70.400002,67.400002
20161107234500,352.5,368.950012,34.88889,37,54.700001,0,68.900002,70.400002,67.400002
20161108000000,352.5,357.200012,33.777779,37,54.700001,0,68.800003,70.400002,67.400002
20161108001500,352.5,364.25,34.444444,37,54.700001,0,68.800003,70.400002,67.400002
20161108003000,352.5,359.549988,33.999999,37,54.700001,0,68.800003,70.400002,67.400002
20161108004500,352.5,364.25,34.444444,37,54.700001,0,68.800003,70.400002,67.400002
20161108010000,352.5,368.950012,34.88889,37,54.700001,0,68.800003,70.400002,67.400002
20161108011500,352.5,392.450012,37.111112,40,54.700001,0,69.699997,70.400002,67.400002
20161108013000,352.5,378.350006,35.777778,38,82.599998,100,69.800003,77.400002,74.400002
20161108014500,352.5,373.649994,35.333333,38,84.900002,100,70.199997,77.400002,74.400002
20161108020000,352.5,378.350006,35.777778,38,95.400002,100,70.300003,77.400002,74.400002
20161108021500,352.5,373.649994,35.333333,38,85.0,100,70.5,77.400002,74.400002
20161108023000,352.5,378.350006,35.777778,38,82.5,100,70.800003,77.400002,74.400002
20161108024500,352.5,364.25,34.444444,38,95.300003,100,71.0,77.400002,74.400002
20161108030000,352.5,387.75,36.666667,38,86.199997,100,71.199997,77.400002,74.400002
20161108031500,352.5,368.950012,34.88889,38,82.099998,100,71.199997,77.5,74.5
20161108033000,352.5,368.950012,34.88889,38,91.5,100,71.199997,77.5,74.5
20161108034500,352.5,383.049988,36.222221,38,90.5,100,71.199997,77.800003,74.800003
20161108040000,352.5,378.350006,35.777778,38,83.199997,100,71.199997,77.800003,74.800003
20161108041500,352.5,357.200012,33.777779,38,86.699997,100,71.199997,77.800003,74.800003
20161108043000,352.5,373.649994,35.333333,38,93.599998,100,71.199997,77.800003,74.800003
20161108044500,352.5,368.950012,34.88889,38,84.400002,100,71.300003,77.800003,74.800003
20161108050000,352.5,378.350006,35.777778,38,83.099998,100,71.400002,77.800003,74.800003
20161108051500,352.5,378.350006,35.777778,38,95.300003,100,71.400002,77.800003,74.800003
20161108053000,352.5,387.75,36.666667,38,88.099998,100,71.300003,77.800003,74.800003
20161108054500,352.5,373.649994,35.333333,38,82.599998,100,71.300003,77.800003,74.800003
20161108060000,352.5,378.350006,35.777778,38,86.699997,100,71.300003,77.800003,74.800003
20161108061500,352.5,373.649994,35.333333,38,93.0,100,71.400002,77.800003,74.800003
20161108063000,352.5,364.25,34.444444,38,84.300003,100,71.400002,77.800003,74.800003
20161108064500,352.5,373.649994,35.333333,38,82.099998,100,71.400002,77.800003,74.800003
20161108070000,352.5,373.649994,35.333333,38,89.300003,100,71.400002,77.800003,74.800003
20161108071500,352.5,815.450012,77.111112,100,69.300003,0,71.400002,69.400002,66.400002
20161108073000,352.5,848.349976,80.22222,100,54.599998,0,70.5,69.400002,66.400002
20161108074500,352.5,848.349976,80.22222,100,54.599998,0,69.900002,69.400002,66.400002
20161108080000,352.5,815.450012,77.111112,100,54.599998,0,69.400002,69.400002,66.400002
20161108081500,352.5,796.650024,75.333336,100,54.599998,0,69.0,69.400002,66.400002
20161108083000,352.5,730.849976,69.111109,75,54.599998,0,68.699997,69.400002,66.400002
20161108084500,352.5,580.450012,54.88889,60,54.599998,0,68.800003,69.400002,66.400002
20161108090000,352.5,517.0,48.888889,56,54.599998,0,68.800003,69.400002,66.400002
20161108091500,352.5,383.049988,36.222221,38,54.599998,0,68.699997,69.400002,66.400002
20161108093000,352.5,378.350006,35.777778,38,54.599998,0,69.0,69.400002,66.400002
20161108094500,352.5,383.049988,36.222221,38,55.200001,0,69.0,69.400002,66.400002
20161108100000,352.5,368.950012,34.88889,37,55.200001,0,68.900002,69.400002,66.400002
20161108101500,352.5,392.450012,37.111112,37,55.200001,0,68.900002,69.400002,66.400002
20161108103000,352.5,373.649994,35.333333,37,55.200001,0,68.900002,69.400002,66.400002
20161108104500,352.5,378.350006,35.777778,37,55.200001,0,69.0,69.400002,66.400002
20161108110000,352.5,373.649994,35.333333,37,55.200001,0,69.099998,69.400002,66.400002
20161108111500,352.5,368.950012,34.88889,37,55.200001,0,69.400002,69.400002,66.400002
20161108113000,352.5,368.950012,34.88889,37,55.200001,0,69.199997,69.5,66.5
20161108114500,352.5,373.649994,35.333333,37,55.200001,0,69.199997,69.5,66.5
20161108120000,352.5,368.950012,34.88889,37,55.200001,0,69.099998,69.5,66.5
20161108121500,352.5,378.350006,35.777778,37,55.200001,0,68.900002,69.5,66.5
20161108123000,352.5,359.549988,33.999999,37,55.200001,0,69.0,69.5,66.5
20161108124500,352.5,383.049988,36.222221,37,55.200001,0,68.900002,69.5,66.5
20161108130000,352.5,378.350006,35.777778,37,55.200001,0,68.900002,69.5,66.5
20161108131500,352.5,378.350006,35.777778,37,55.200001,0,68.800003,69.5,66.5
20161108133000,352.5,383.049988,36.222221,37,55.200001,0,68.699997,69.5,66.5
20161108134500,352.5,392.450012,37.111112,37,55.200001,0,68.699997,69.5,66.5
20161108140000,352.5,378.350006,35.777778,36,55.200001,0,68.699997,69.5,66.5
20161108141500,352.5,383.049988,36.222221,36,55.200001,0,68.699997,69.5,66.5
20161108143000,352.5,373.649994,35.333333,36,55.200001,0,68.900002,69.5,66.5
20161108144500,352.5,368.950012,34.88889,36,55.200001,0,69.0,69.5,66.5
20161108150000,352.5,373.649994,35.333333,36,55.200001,0,69.099998,69.5,66.5
20161108151500,352.5,373.649994,35.333333,36,55.200001,0,69.199997,69.5,66.5
20161108153000,352.5,368.950012,34.88889,36,55.200001,0,69.199997,69.5,66.5
20161108154500,352.5,373.649994,35.333333,36,55.200001,0,69.199997,69.800003,66.800003
20161108160000,352.5,373.649994,35.333333,36,55.200001,0,69.199997,69.699997,66.699997
20161108161500,352.5,378.350006,35.777778,36,55.200001,0,69.199997,69.699997,66.699997
20161108163000,352.5,364.25,34.444444,36,55.200001,0,69.300003,69.5,66.5
20161108164500,352.5,368.950012,34.88889,36,55.200001,0,69.400002,69.900002,66.900002
20161108170000,352.5,373.649994,35.333333,36,55.200001,0,69.5,69.699997,66.699997
20161108171500,352.5,364.25,34.444444,36,55.200001,0,69.300003,69.699997,66.699997
20161108173000,352.5,404.200012,38.222223,39,55.200001,0,69.599998,69.699997,66.699997
20161108174500,352.5,408.899994,38.666666,39,55.200001,0,69.699997,69.800003,66.800003
20161108180000,352.5,399.5,37.777778,39,55.200001,0,69.599998,69.800003,66.800003
20161108181500,352.5,399.5,37.777778,39,55.200001,0,69.800003,69.800003,66.800003
20161108183000,352.5,392.450012,37.111112,39,55.200001,0,69.599998,69.900002,66.900002
20161108184500,352.5,408.899994,38.666666,39,55.200001,0,69.599998,69.900002,66.900002
20161108190000,352.5,387.75,36.666667,38,55.200001,0,69.5,69.900002,66.900002
20161108191500,352.5,383.049988,36.222221,37,55.200001,0,69.599998,69.900002,66.900002
20161108193000,352.5,378.350006,35.777778,37,55.200001,0,69.699997,69.900002,66.900002
20161108194500,352.5,387.75,36.666667,37,55.200001,0,69.699997,69.900002,66.900002
20161108200000,352.5,368.950012,34.88889,37,55.200001,0,69.800003,69.900002,66.900002
20161108201500,352.5,383.049988,36.222221,37,55.200001,0,69.699997,69.900002,66.900002
20161108203000,352.5,373.649994,35.333333,37,55.200001,0,70.0,69.900002,66.900002
20161108204500,352.5,387.75,36.666667,37,55.200001,0,69.800003,69.900002,66.900002
20161108210000,352.5,373.649994,35.333333,37,55.200001,0,69.800003,69.900002,66.900002
20161108211500,352.5,364.25,34.444444,37,55.200001,0,69.900002,69.900002,66.900002
20161108213000,352.5,413.600006,39.111112,42,55.200001,0,70.300003,69.900002,66.900002
20161108214500,352.5,533.450012,50.444446,54,55.200001,0,70.300003,69.900002,66.900002
20161108220000,352.5,533.450012,50.444446,54,55.200001,0,70.099998,69.900002,66.900002
20161108221500,352.5,533.450012,50.444446,55,54.299999,0,70.300003,69.900002,66.900002
20161108223000,352.5,549.900024,52.000002,57,54.299999,0,69.800003,69.900002,66.900002
20161108224500,352.5,493.5,46.666667,51,54.299999,0,69.400002,69.900002,66.900002
20161108230000,352.5,383.049988,36.222221,38,54.299999,0,69.300003,69.900002,66.900002
20161108231500,352.5,378.350006,35.777778,38,54.299999,0,69.699997,69.900002,66.900002
20161108233000,352.5,378.350006,35.777778,38,54.299999,0,69.900002,69.900002,66.900002
20161108234500,352.5,404.200012,38.222223,39,54.299999,0,70.099998,69.900002,66.900002
20161109000000,352.5,387.75,36.666667,39,55.099998,0,70.099998,69.900002,66.900002
20161109001500,352.5,439.450012,41.555557,44,55.099998,0,70.199997,69.900002,66.900002
20161109003000,352.5,439.450012,41.555557,47,55.099998,0,70.199997,69.900002,66.900002
20161109004500,352.5,486.450012,46.000001,50,55.099998,0,70.099998,69.900002,66.900002
20161109010000,352.5,474.700012,44.88889,50,55.099998,0,70.0,69.900002,66.900002
20161109011500,352.5,481.75,45.555556,50,55.099998,0,70.0,69.900002,66.900002
20161109013000,352.5,460.600006,43.555556,49,55.099998,0,69.5,69.900002,66.900002
20161109014500,352.5,408.899994,38.666666,41,55.099998,0,69.800003,69.900002,66.900002
20161109020000,352.5,418.299988,39.555554,41,55.099998,0,69.800003,69.900002,66.900002
20161109021500,352.5,848.349976,80.22222,100,55.099998,0,69.699997,69.900002,66.900002
20161109023000,352.5,817.799988,77.333332,100,55.099998,0,69.099998,69.900002,66.900002
20161109024500,352.5,714.400024,67.555558,70,54.299999,0,69.099998,69.900002,66.900002
20161109030000,352.5,458.25,43.333333,50,54.299999,0,69.0,69.900002,66.900002
20161109031500,352.5,357.200012,33.777779,38,54.299999,0,69.099998,69.900002,66.900002
20161109033000,352.5,357.200012,33.777779,38,54.299999,0,69.300003,69.900002,66.900002
20161109034500,352.5,368.950012,34.88889,38,54.299999,0,69.5,69.900002,66.900002
20161109040000,352.5,378.350006,35.777778,38,54.299999,0,69.300003,69.900002,66.900002
20161109041500,352.5,383.049988,36.222221,38,54.299999,0,69.099998,69.900002,66.900002
20161109043000,352.5,383.049988,36.222221,38,54.299999,0,69.0,69.900002,66.900002
20161109044500,352.5,378.350006,35.777778,38,54.299999,0,68.900002,69.900002,66.900002
20161109050000,352.5,387.75,36.666667,38,54.299999,0,69.0,69.900002,66.900002
20161109051500,352.5,383.049988,36.222221,38,54.299999,0,69.0,69.900002,66.900002
20161109053000,352.5,357.200012,33.777779,38,54.299999,0,69.0,69.900002,66.900002
20161109054500,352.5,737.900024,69.77778,72,53.900002,0,68.400002,69.900002,66.900002
20161109060000,352.5,340.75,32.222222,43,55.5,0,68.599998,69.900002,66.900002
20161109061500,352.5,383.049988,36.222221,45,54.299999,0,68.699997,69.900002,66.900002
20161109063000,352.5,368.950012,34.88889,45,54.299999,0,68.699997,69.900002,66.900002
20161109064500,352.5,378.350006,35.777778,45,54.299999,0,68.699997,69.900002,66.900002
20161109070000,352.5,345.450012,32.666668,45,54.299999,0,68.800003,69.900002,66.900002
20161109071500,352.5,373.649994,35.333333,45,55.099998,0,68.800003,69.900002,66.900002
20161109073000,352.5,364.25,34.444444,45,55.099998,0,68.900002,69.900002,66.900002
20161109074500,352.5,378.350006,35.777778,45,55.099998,0,68.800003,69.900002,66.900002
20161109080000,352.5,387.75,36.666667,45,55.099998,0,68.699997,69.900002,66.900002
20161109081500,352.5,397.149994,37.555555,45,55.099998,0,68.599998,69.900002,66.900002
20161109083000,352.5,392.450012,37.111112,45,55.099998,0,68.400002,69.900002,66.900002
20161109084500,352.5,373.649994,35.333333,44,55.099998,0,68.400002,69.900002,66.900002
20161109090000,352.5,373.649994,35.333333,44,54.299999,0,68.300003,69.900002,66.900002
20161109091500,352.5,378.350006,35.777778,44,54.299999,0,68.300003,69.900002,66.900002
20161109093000,352.5,378.350006,35.777778,44,54.299999,0,68.300003,69.900002,66.900002
20161109094500,352.5,378.350006,35.777778,44,55.200001,0,68.199997,69.900002,66.900002
20161109100000,352.5,378.350006,35.777778,44,55.200001,0,68.199997,69.900002,66.900002
20161109101500,352.5,378.350006,35.777778,43,55.200001,0,68.199997,69.900002,66.900002
20161109103000,352.5,383.049988,36.222221,43,55.200001,0,68.199997,69.900002,66.900002
20161109104500,352.5,373.649994,35.333333,43,55.200001,0,68.199997,69.900002,66.900002
20161109110000,352.5,383.049988,36.222221,43,55.200001,0,68.400002,69.900002,66.900002
20161109111500,352.5,387.75,36.666667,43,55.200001,0,68.5,69.900002,66.900002
20161109113000,352.5,373.649994,35.333333,43,55.200001,0,68.400002,69.900002,66.900002
20161109114500,352.5,383.049988,36.222221,43,55.200001,0,68.400002,69.900002,66.900002
20161109120000,352.5,378.350006,35.777778,43,55.200001,0,68.300003,69.900002,66.900002
20161109121500,352.5,378.350006,35.777778,43,55.200001,0,68.300003,69.900002,66.900002
20161109123000,352.5,378.350006,35.777778,43,55.200001,0,68.199997,69.900002,66.900002
20161109124500,352.5,373.649994,35.333333,43,55.200001,0,68.199997,69.900002,66.900002
20161109130000,352.5,378.350006,35.777778,43,55.200001,0,68.199997,69.900002,66.900002
20161109131500,352.5,378.350006,35.777778,43,55.200001,0,68.199997,69.900002,66.900002
20161109133000,352.5,373.649994,35.333333,43,55.200001,0,68.099998,69.900002,66.900002
20161109134500,352.5,373.649994,35.333333,43,55.200001,0,68.099998,69.900002,66.900002
20161109140000,352.5,368.950012,34.88889,43,55.200001,0,68.099998,69.900002,66.900002
20161109141500,352.5,373.649994,35.333333,43,55.200001,0,68.099998,69.900002,66.900002
20161109143000,352.5,373.649994,35.333333,43,55.200001,0,68.099998,69.900002,66.900002
20161109144500,352.5,383.049988,36.222221,43,55.200001,0,68.099998,69.900002,66.900002
20161109150000,352.5,378.350006,35.777778,43,55.200001,0,68.0,69.900002,66.900002
20161109151500,352.5,383.049988,36.222221,43,55.200001,0,68.0,69.900002,66.900002
20161109153000,352.5,378.350006,35.777778,43,55.200001,0,67.900002,69.900002,66.900002
20161109154500,352.5,368.950012,34.88889,43,55.200001,0,67.900002,69.900002,66.900002
20161109160000,352.5,383.049988,36.222221,43,55.200001,0,68.0,69.900002,66.900002
20161109161500,352.5,397.149994,37.555555,43,55.200001,0,68.099998,69.900002,66.900002
20161109163000,352.5,383.049988,36.222221,43,55.200001,0,68.199997,69.900002,66.900002
20161109164500,352.5,383.049988,36.222221,43,55.200001,0,68.199997,69.900002,66.900002
20161109170000,352.5,378.350006,35.777778,43,55.200001,0,68.199997,69.900002,66.900002
20161109171500,352.5,378.350006,35.777778,43,55.200001,0,68.699997,69.900002,66.900002
20161109173000,352.5,373.649994,35.333333,43,55.200001,0,68.599998,69.900002,66.900002
20161109174500,352.5,378.350006,35.777778,43,55.200001,0,68.699997,69.900002,66.900002
20161109180000,352.5,368.950012,34.88889,43,55.200001,0,68.599998,69.900002,66.900002
20161109181500,352.5,373.649994,35.333333,43,55.200001,0,68.5,69.900002,66.900002
20161109183000,352.5,378.350006,35.777778,43,55.200001,0,68.400002,69.900002,66.900002
20161109184500,352.5,373.649994,35.333333,43,55.200001,0,68.400002,69.900002,66.900002
20161109190000,352.5,373.649994,35.333333,43,55.200001,0,68.800003,69.900002,66.900002
20161109191500,352.5,368.950012,34.88889,43,55.200001,0,69.0,69.900002,66.900002
20161109193000,352.5,373.649994,35.333333,43,55.200001,0,69.099998,69.900002,66.900002
20161109194500,352.5,368.950012,34.88889,43,55.200001,0,69.199997,69.900002,66.900002
20161109200000,352.5,378.350006,35.777778,43,55.200001,0,69.300003,69.900002,66.900002
20161109201500,352.5,368.950012,34.88889,43,55.200001,0,69.5,69.900002,66.900002
20161109203000,352.5,378.350006,35.777778,43,54.400002,0,69.599998,69.900002,66.900002
20161109204500,352.5,373.649994,35.333333,43,54.400002,0,69.699997,69.900002,66.900002
20161109210000,352.5,373.649994,35.333333,43,54.400002,0,69.699997,69.900002,66.900002
20161109211500,352.5,359.549988,33.999999,43,54.400002,0,69.699997,69.900002,66.900002
20161109213000,352.5,368.950012,34.88889,44,54.400002,0,69.599998,69.900002,66.900002
20161109214500,352.5,373.649994,35.333333,44,54.400002,0,69.400002,69.900002,66.900002
20161109220000,352.5,383.049988,36.222221,44,54.400002,0,69.5,69.900002,66.900002
20161109221500,352.5,383.049988,36.222221,44,54.400002,0,69.5,69.900002,66.900002
20161109223000,352.5,373.649994,35.333333,44,54.400002,0,69.699997,69.900002,66.900002
20161109224500,352.5,378.350006,35.777778,45,54.400002,0,69.900002,69.900002,66.900002
20161109230000,352.5,810.75,76.666667,92,54.400002,0,70.400002,68.400002,65.400002
20161109231500,352.5,714.400024,67.555558,71,54.400002,0,69.400002,68.900002,65.900002
20161109233000,352.5,740.25,70.0,71,54.400002,0,69.199997,68.900002,65.900002
20161109234500,352.5,815.450012,77.111112,77,54.400002,0,69.099998,68.900002,65.900002
20161110000000,352.5,827.200012,78.222223,75,54.400002,0,68.900002,68.900002,65.900002
20161110001500,352.5,749.650024,70.888891,75,54.400002,0,68.800003,68.900002,65.900002
20161110003000,352.5,679.150024,64.222225,66,54.400002,0,68.400002,68.900002,65.900002
20161110004500,352.5,596.900024,56.444447,57,54.400002,0,68.400002,68.900002,65.900002
20161110010000,352.5,495.850006,46.888889,51,54.400002,0,68.300003,68.900002,65.900002
20161110011500,352.5,451.200012,42.666668,46,54.400002,0,68.400002,68.900002,65.900002
20161110013000,352.5,430.049988,40.666666,41,54.400002,0,68.599998,68.900002,65.900002
20161110014500,352.5,383.049988,36.222221,37,54.400002,0,68.5,69.0,66.0
20161110020000,352.5,373.649994,35.333333,36,54.400002,0,68.5,69.0,66.0
20161110021500,352.5,368.950012,34.88889,36,54.400002,0,68.599998,69.400002,66.400002
20161110023000,352.5,373.649994,35.333333,36,54.400002,0,68.599998,69.300003,66.300003
20161110024500,352.5,378.350006,35.777778,36,54.400002,0,68.599998,69.300003,66.300003
20161110030000,352.5,373.649994,35.333333,36,54.400002,0,68.599998,69.400002,66.400002
20161110031500,352.5,373.649994,35.333333,36,54.400002,0,68.599998,69.400002,66.400002
20161110033000,352.5,364.25,34.444444,36,54.400002,0,68.599998,69.400002,66.400002
20161110034500,352.5,383.049988,36.222221,36,54.400002,0,68.599998,69.400002,66.400002
20161110040000,352.5,383.049988,36.222221,36,54.400002,0,68.599998,69.400002,66.400002
20161110041500,352.5,368.950012,34.88889,36,54.400002,0,68.599998,69.400002,66.400002
20161110043000,352.5,373.649994,35.333333,36,54.400002,0,68.400002,69.400002,66.400002
20161110044500,352.5,387.75,36.666667,36,54.400002,0,68.400002,69.400002,66.400002
20161110050000,352.5,387.75,36.666667,36,54.400002,0,68.300003,69.400002,66.400002
20161110051500,352.5,383.049988,36.222221,36,54.400002,0,68.199997,69.099998,66.099998
20161110053000,352.5,383.049988,36.222221,36,54.400002,0,68.199997,69.199997,66.199997
20161110054500,352.5,387.75,36.666667,36,54.400002,0,68.099998,69.400002,66.400002
20161110060000,352.5,387.75,36.666667,37,54.400002,0,68.099998,69.0,66.0
20161110061500,352.5,383.049988,36.222221,36,54.400002,0,68.099998,69.400002,66.400002
20161110063000,352.5,364.25,34.444444,36,54.400002,0,68.099998,69.400002,66.400002
20161110064500,352.5,373.649994,35.333333,36,54.400002,0,68.099998,69.699997,66.699997
20161110070000,352.5,383.049988,36.222221,36,54.400002,0,68.099998,69.800003,66.800003
20161110071500,352.5,378.350006,35.777778,36,54.400002,0,68.099998,69.900002,66.900002
20161110073000,352.5,378.350006,35.777778,36,54.400002,0,68.099998,69.900002,66.900002
20161110074500,352.5,368.950012,34.88889,36,54.400002,0,68.099998,69.900002,66.900002
20161110080000,352.5,350.149994,33.111111,36,54.400002,0,68.099998,69.900002,66.900002
20161110081500,352.5,364.25,34.444444,36,54.400002,0,68.099998,69.900002,66.900002
20161110083000,352.5,373.649994,35.333333,36,54.400002,0,68.099998,69.900002,66.900002
20161110084500,352.5,373.649994,35.333333,36,54.400002,0,68.099998,69.900002,66.900002
20161110090000,352.5,383.049988,36.222221,36,54.400002,0,68.099998,69.900002,66.900002
20161110091500,352.5,378.350006,35.777778,36,54.400002,0,68.099998,69.900002,66.900002
20161110093000,352.5,383.049988,36.222221,36,54.400002,0,68.099998,69.900002,66.900002
20161110094500,352.5,373.649994,35.333333,36,54.400002,0,68.099998,69.900002,66.900002
20161110100000,352.5,378.350006,35.777778,36,54.400002,0,68.300003,69.900002,66.900002
20161110101500,352.5,368.950012,34.88889,36,54.400002,0,68.5,69.900002,66.900002
20161110103000,352.5,373.649994,35.333333,36,55.099998,0,68.599998,69.900002,66.900002
20161110104500,352.5,378.350006,35.777778,36,55.099998,0,68.800003,69.900002,66.900002
20161110110000,352.5,378.350006,35.777778,36,55.099998,0,68.800003,69.900002,66.900002
20161110111500,352.5,373.649994,35.333333,36,55.099998,0,69.0,69.900002,66.900002
20161110113000,352.5,359.549988,33.999999,36,54.299999,0,68.900002,69.900002,66.900002
20161110114500,352.5,387.75,36.666667,36,54.299999,0,68.800003,69.5,66.5
20161110120000,352.5,378.350006,35.777778,36,54.299999,0,68.699997,69.5,66.5
20161110121500,352.5,368.950012,34.88889,36,55.099998,0,68.699997,69.5,66.5
20161110123000,352.5,359.549988,33.999999,36,55.099998,0,68.900002,69.5,66.5
20161110124500,352.5,392.450012,37.111112,37,55.099998,0,68.900002,69.5,66.5
20161110130000,352.5,368.950012,34.88889,37,55.099998,0,69.099998,69.5,66.5
20161110131500,352.5,373.649994,35.333333,37,55.099998,0,69.599998,69.5,66.5
20161110133000,352.5,373.649994,35.333333,38,55.099998,0,69.300003,69.5,66.5
20161110134500,352.5,399.5,37.777778,39,55.099998,0,69.300003,69.5,66.5
20161110140000,352.5,378.350006,35.777778,38,55.099998,0,69.300003,69.699997,66.699997
20161110141500,352.5,373.649994,35.333333,38,55.099998,0,69.199997,69.5,66.5
20161110143000,352.5,368.950012,34.88889,37,55.099998,0,68.900002,69.5,66.5
20161110144500,352.5,392.450012,37.111112,38,55.099998,0,68.699997,69.900002,66.900002
20161110150000,352.5,373.649994,35.333333,37,55.099998,0,68.5,69.5,66.5
20161110151500,352.5,373.649994,35.333333,37,55.099998,0,68.5,69.5,66.5
20161110153000,352.5,373.649994,35.333333,37,55.099998,0,68.400002,69.5,66.5
20161110154500,352.5,392.450012,37.111112,38,55.099998,0,68.300003,69.5,66.5
20161110160000,352.5,368.950012,34.88889,38,55.099998,0,68.199997,69.5,66.5
20161110161500,352.5,383.049988,36.222221,37,55.099998,0,68.199997,69.5,66.5
20161110163000,352.5,383.049988,36.222221,37,55.099998,0,68.199997,69.800003,66.800003
20161110164500,352.5,383.049988,36.222221,37,55.099998,0,68.099998,69.900002,66.900002
20161110170000,352.5,387.75,36.666667,37,55.099998,0,68.099998,69.900002,66.900002
20161110171500,352.5,378.350006,35.777778,37,55.099998,0,68.599998,69.900002,66.900002
20161110173000,352.5,397.149994,37.555555,38,55.099998,0,68.699997,69.599998,66.599998
20161110174500,352.5,397.149994,37.555555,38,55.099998,0,68.900002,69.5,66.5
20161110180000,352.5,378.350006,35.777778,38,54.299999,0,69.099998,69.5,66.5
20161110181500,352.5,373.649994,35.333333,37,54.299999,0,69.099998,69.5,66.5
20161110183000,352.5,373.649994,35.333333,37,55.099998,0,69.199997,69.5,66.5
20161110184500,352.5,397.149994,37.555555,39,55.099998,0,69.599998,69.5,66.5
20161110190000,352.5,408.899994,38.666666,39,54.299999,0,69.199997,69.5,66.5
20161110191500,352.5,418.299988,39.555554,39,54.299999,0,69.5,69.5,66.5
20161110193000,352.5,418.299988,39.555554,39,54.299999,0,69.599998,69.5,66.5
20161110194500,352.5,387.75,36.666667,38,54.299999,0,69.300003,69.900002,66.900002
20161110200000,352.5,368.950012,34.88889,38,55.099998,0,69.199997,69.699997,66.699997
20161110201500,352.5,397.149994,37.555555,39,55.099998,0,69.099998,69.5,66.5
20161110203000,352.5,397.149994,37.555555,39,54.299999,0,69.099998,69.599998,66.599998
20161110204500,352.5,392.450012,37.111112,38,54.299999,0,69.199997,69.5,66.5
20161110210000,352.5,387.75,36.666667,37,54.299999,0,68.900002,69.5,66.5
20161110211500,352.5,373.649994,35.333333,37,54.299999,0,68.699997,69.5,66.5
20161110213000,352.5,387.75,36.666667,37,54.299999,0,68.699997,69.699997,66.699997
20161110214500,352.5,387.75,36.666667,37,54.299999,0,68.699997,69.5,66.5
20161110220000,352.5,373.649994,35.333333,37,54.299999,0,68.699997,69.5,66.5
20161110221500,352.5,387.75,36.666667,37,54.299999,0,68.599998,69.5,66.5
20161110223000,352.5,383.049988,36.222221,37,54.299999,0,68.599998,69.5,66.5
20161110224500,352.5,368.950012,34.88889,36,54.299999,0,68.599998,69.699997,66.699997
20161110230000,352.5,387.75,36.666667,37,54.299999,0,68.599998,69.5,66.5
20161110231500,352.5,378.350006,35.777778,37,54.299999,0,68.699997,69.5,66.5
20161110233000,352.5,383.049988,36.222221,37,54.299999,0,68.800003,69.5,66.5
20161110234500,352.5,387.75,36.666667,37,54.299999,0,68.599998,69.900002,66.900002
20161111000000,352.5,383.049988,36.222221,37,54.299999,0,68.5,69.5,66.5
20161111001500,352.5,373.649994,35.333333,37,54.299999,0,68.400002,69.5,66.5
20161111003000,352.5,378.350006,35.777778,37,54.299999,0,68.300003,69.5,66.5
20161111004500,352.5,387.75,36.666667,37,54.299999,0,68.400002,69.400002,66.400002
20161111010000,352.5,373.649994,35.333333,37,54.299999,0,68.599998,69.400002,66.400002
20161111011500,352.5,383.049988,36.222221,37,54.299999,0,68.900002,69.400002,66.400002
20161111013000,352.5,425.350006,40.222223,40,54.299999,0,69.400002,69.5,66.5
20161111014500,352.5,383.049988,36.222221,37,54.299999,0,68.900002,69.5,66.5
20161111020000,352.5,399.5,37.777778,37,54.299999,0,69.199997,69.5,66.5
20161111021500,352.5,392.450012,37.111112,38,54.299999,0,69.199997,69.5,66.5
20161111023000,352.5,383.049988,36.222221,36,54.299999,0,68.900002,69.5,66.5
20161111024500,352.5,378.350006,35.777778,36,54.299999,0,68.900002,69.5,66.5
20161111030000,352.5,350.149994,33.111111,36,54.299999,0,68.900002,69.5,66.5
20161111031500,352.5,383.049988,36.222221,36,54.299999,0,68.900002,69.5,66.5
20161111033000,352.5,368.950012,34.88889,36,54.299999,0,68.900002,69.5,66.5
20161111034500,352.5,373.649994,35.333333,36,54.299999,0,68.800003,69.5,66.5
20161111040000,352.5,373.649994,35.333333,36,54.299999,0,68.800003,69.5,66.5
20161111041500,352.5,383.049988,36.222221,36,54.299999,0,68.900002,69.5,66.5
20161111043000,352.5,387.75,36.666667,36,54.299999,0,69.0,69.5,66.5
20161111044500,352.5,368.950012,34.88889,36,54.299999,0,68.900002,69.5,66.5
20161111050000,352.5,378.350006,35.777778,36,54.299999,0,68.800003,69.5,66.5
20161111051500,352.5,368.950012,34.88889,36,54.299999,0,68.599998,69.5,66.5
20161111053000,352.5,368.950012,34.88889,36,54.299999,0,68.5,69.400002,66.400002
20161111054500,352.5,373.649994,35.333333,36,54.299999,0,68.400002,69.199997,66.199997
20161111060000,352.5,364.25,34.444444,36,54.299999,0,68.300003,69.0,66.0
20161111061500,352.5,368.950012,34.88889,36,54.299999,0,68.199997,69.0,66.0
20161111063000,352.5,373.649994,35.333333,36,54.299999,0,68.099998,69.0,66.0
20161111064500,352.5,373.649994,35.333333,36,54.299999,0,68.099998,69.0,66.0
20161111070000,352.5,373.649994,35.333333,36,54.299999,0,68.0,69.0,66.0
20161111071500,352.5,359.549988,33.999999,36,54.299999,0,67.900002,69.0,66.0
20161111073000,352.5,368.950012,34.88889,36,54.299999,0,67.900002,69.0,66.0
20161111074500,352.5,368.950012,34.88889,36,54.299999,0,67.800003,69.0,66.0
20161111080000,352.5,373.649994,35.333333,36,54.299999,0,67.800003,69.0,66.0
20161111081500,352.5,364.25,34.444444,36,54.299999,0,67.699997,69.0,66.0
20161111083000,352.5,373.649994,35.333333,36,54.299999,0,67.699997,69.0,66.0
20161111084500,352.5,368.950012,34.88889,36,54.299999,0,67.699997,69.0,66.0
20161111090000,352.5,364.25,34.444444,36,54.299999,0,67.699997,69.0,66.0
20161111091500,352.5,383.049988,36.222221,36,54.299999,0,67.699997,69.0,66.0
20161111093000,352.5,383.049988,36.222221,36,54.299999,0,67.599998,69.0,66.0
20161111094500,352.5,373.649994,35.333333,36,54.299999,0,67.599998,69.0,66.0
20161111100000,352.5,383.049988,36.222221,36,54.299999,0,68.0,69.0,66.0
20161111101500,352.5,383.049988,36.222221,37,54.299999,0,68.400002,69.0,66.0
20161111103000,352.5,954.099976,90.22222,100,54.299999,0,72.300003,69.900002,66.900002
20161111104500,352.5,378.350006,35.777778,36,54.299999,0,69.599998,69.900002,66.900002
20161111110000,352.5,387.75,36.666667,37,54.299999,0,69.699997,69.900002,66.900002
20161111111500,352.5,378.350006,35.777778,37,55.099998,0,69.400002,70.0,67.0
20161111113000,352.5,368.950012,34.88889,37,55.099998,0,69.099998,70.0,67.0
20161111114500,352.5,373.649994,35.333333,37,55.099998,0,69.199997,70.0,67.0
20161111120000,352.5,378.350006,35.777778,36,55.099998,0,69.300003,70.300003,67.300003
20161111121500,352.5,383.049988,36.222221,36,55.099998,0,69.199997,70.400002,67.400002
20161111123000,352.5,378.350006,35.777778,36,55.099998,0,69.099998,70.400002,67.400002
20161111124500,352.5,383.049988,36.222221,36,55.099998,0,69.099998,70.400002,67.400002
20161111130000,352.5,383.049988,36.222221,36,55.099998,0,69.099998,70.400002,67.400002
20161111131500,352.5,378.350006,35.777778,36,55.099998,0,69.099998,70.400002,67.400002
20161111133000,352.5,383.049988,36.222221,36,55.099998,0,69.199997,70.400002,67.400002
20161111134500,352.5,364.25,34.444444,36,55.099998,0,69.199997,70.400002,67.400002
20161111140000,352.5,364.25,34.444444,36,55.099998,0,69.199997,70.400002,67.400002
20161111141500,352.5,368.950012,34.88889,36,55.099998,0,69.300003,70.400002,67.400002
20161111143000,352.5,378.350006,35.777778,36,55.099998,0,69.400002,70.400002,67.400002
20161111144500,352.5,373.649994,35.333333,36,55.099998,0,69.400002,70.400002,67.400002
20161111150000,352.5,373.649994,35.333333,36,55.099998,0,69.5,70.400002,67.400002
20161111151500,352.5,359.549988,33.999999,36,55.099998,0,69.599998,70.400002,67.400002
20161111153000,352.5,364.25,34.444444,36,55.099998,0,69.699997,70.400002,67.400002
20161111154500,352.5,585.150024,55.333336,57,55.099998,0,69.800003,69.900002,66.900002
20161111160000,352.5,462.950012,43.777779,49,54.299999,0,69.400002,69.900002,66.900002
20161111161500,352.5,383.049988,36.222221,37,54.299999,0,69.400002,69.900002,66.900002
20161111163000,352.5,408.899994,38.666666,38,54.299999,0,69.900002,69.900002,66.900002
20161111164500,352.5,404.200012,38.222223,39,55.099998,0,70.0,70.0,67.0
20161111170000,352.5,392.450012,37.111112,37,54.299999,0,70.0,70.199997,67.199997
20161111171500,352.5,383.049988,36.222221,37,54.299999,0,69.800003,70.400002,67.400002
20161111173000,352.5,387.75,36.666667,37,55.099998,0,69.900002,70.400002,67.400002
20161111174500,352.5,373.649994,35.333333,37,54.299999,0,69.800003,70.400002,67.400002
20161111180000,352.5,378.350006,35.777778,37,54.299999,0,69.800003,70.400002,67.400002
20161111181500,352.5,383.049988,36.222221,37,54.299999,0,69.800003,70.400002,67.400002
20161111183000,352.5,378.350006,35.777778,37,54.299999,0,69.699997,70.400002,67.400002
20161111184500,352.5,383.049988,36.222221,37,54.299999,0,69.599998,70.400002,67.400002
20161111190000,352.5,373.649994,35.333333,36,54.900002,0,69.599998,70.400002,67.400002
20161111191500,352.5,364.25,34.444444,36,54.900002,0,69.5,70.400002,67.400002
20161111193000,352.5,378.350006,35.777778,36,54.299999,0,69.5,70.400002,67.400002
20161111194500,352.5,364.25,34.444444,36,54.299999,0,69.400002,70.400002,67.400002
20161111200000,352.5,359.549988,33.999999,36,83.599998,100,69.800003,75.300003,72.300003
20161111201500,352.5,368.950012,34.88889,36,90.099998,100,70.199997,75.699997,72.699997
20161111203000,352.5,373.649994,35.333333,36,80.199997,100,70.400002,75.699997,72.699997
20161111204500,352.5,368.950012,34.88889,36,94.599998,100,70.599998,75.699997,72.699997
20161111210000,352.5,373.649994,35.333333,36,82.5,100,70.699997,75.699997,72.699997
20161111211500,352.5,383.049988,36.222221,36,83.599998,100,70.800003,75.699997,72.699997
20161111213000,352.5,383.049988,36.222221,36,91.699997,100,70.900002,75.699997,72.699997
20161111214500,352.5,359.549988,33.999999,36,84.400002,100,71.0,75.699997,72.699997
20161111220000,352.5,373.649994,35.333333,36,90.800003,100,71.0,76.0,73.0
20161111221500,352.5,387.75,36.666667,36,84.400002,100,71.0,76.0,73.0
20161111223000,352.5,364.25,34.444444,36,81.5,100,71.199997,76.0,73.0
20161111224500,352.5,383.049988,36.222221,36,93.400002,100,71.400002,76.0,73.0
20161111230000,352.5,373.649994,35.333333,36,81.099998,100,71.699997,76.0,73.0
20161111231500,352.5,383.049988,36.222221,36,87.900002,100,71.599998,76.0,73.0
20161111233000,352.5,373.649994,35.333333,36,87.900002,100,71.699997,76.0,73.0
20161111234500,352.5,373.649994,35.333333,36,79.699997,100,71.5,76.0,73.0
20161112000000,352.5,378.350006,35.777778,36,95.900002,100,71.300003,76.0,73.0
20161112001500,352.5,364.25,34.444444,36,82.099998,100,71.199997,75.800003,72.800003
20161112003000,352.5,368.950012,34.88889,36,85.400002,100,71.099998,75.699997,72.699997
20161112004500,352.5,368.950012,34.88889,36,90.400002,100,71.0,75.900002,72.900002
20161112010000,352.5,368.950012,34.88889,36,80.199997,100,70.900002,76.0,73.0
20161112011500,352.5,373.649994,35.333333,36,95.300003,100,70.800003,76.0,73.0
20161112013000,352.5,378.350006,35.777778,36,81.300003,100,70.800003,76.0,73.0
20161112014500,352.5,368.950012,34.88889,36,88.0,100,70.800003,76.0,73.0
20161112020000,352.5,383.049988,36.222221,36,84.400002,100,70.699997,76.0,73.0
20161112021500,352.5,312.549988,29.555554,41,87.199997,100,70.699997,76.0,73.0
20161112023000,352.5,331.350006,31.333334,42,96.599998,100,70.599998,76.0,73.0
20161112024500,352.5,336.049988,31.777777,42,83.199997,100,70.5,76.0,73.0
20161112030000,352.5,319.600006,30.222223,42,86.800003,100,70.5,76.0,73.0
20161112031500,352.5,340.75,32.222222,42,88.400002,100,70.5,76.0,73.0
20161112033000,352.5,336.049988,31.777777,42,81.099998,100,70.5,76.0,73.0
20161112034500,352.5,336.049988,31.777777,42,94.199997,100,70.5,75.699997,72.699997
20161112040000,352.5,336.049988,31.777777,42,81.099998,100,70.599998,76.0,73.0
20161112041500,352.5,331.350006,31.333334,42,96.300003,100,70.699997,76.0,73.0
20161112043000,352.5,336.049988,31.777777,42,80.199997,100,70.699997,76.0,73.0
20161112044500,352.5,336.049988,31.777777,42,96.199997,100,70.800003,75.699997,72.699997
20161112050000,352.5,340.75,32.222222,42,81.599998,100,70.800003,76.0,73.0
20161112051500,352.5,331.350006,31.333334,42,89.800003,100,70.900002,76.0,73.0
20161112053000,352.5,357.200012,33.777779,43,81.599998,100,70.900002,76.0,73.0
20161112054500,352.5,345.450012,32.666668,43,91.0,100,70.900002,76.0,73.0
20161112060000,352.5,345.450012,32.666668,43,81.099998,100,70.800003,76.0,73.0
20161112061500,352.5,340.75,32.222222,43,93.5,100,70.800003,75.900002,72.900002
20161112063000,352.5,336.049988,31.777777,43,80.699997,100,70.800003,76.0,73.0
20161112064500,352.5,331.350006,31.333334,43,95.900002,100,70.800003,76.0,73.0
20161112070000,352.5,340.75,32.222222,43,80.699997,100,70.900002,76.0,73.0
20161112071500,352.5,340.75,32.222222,43,95.300003,100,71.0,76.0,73.0
20161112073000,352.5,340.75,32.222222,43,80.699997,100,70.900002,75.699997,72.699997
20161112074500,352.5,340.75,32.222222,43,95.300003,100,70.900002,76.0,73.0
20161112080000,352.5,345.450012,32.666668,43,80.699997,100,70.900002,76.0,73.0
20161112081500,352.5,324.299988,30.666666,43,94.5,100,70.900002,76.0,73.0
20161112083000,352.5,350.149994,33.111111,43,81.199997,100,70.800003,76.0,73.0
20161112084500,352.5,357.200012,33.777779,43,92.800003,100,70.800003,76.099998,73.099998
20161112090000,352.5,350.149994,33.111111,43,81.099998,100,70.800003,76.099998,73.099998
20161112091500,352.5,345.450012,32.666668,43,90.199997,100,70.800003,76.099998,73.099998
20161112093000,352.5,331.350006,31.333334,43,82.599998,100,70.800003,76.099998,73.099998
20161112094500,352.5,336.049988,31.777777,43,88.5,100,70.800003,76.0,73.0
20161112100000,352.5,345.450012,32.666668,43,84.199997,100,70.800003,76.0,73.0
