PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161112101500,352.5,345.450012,32.666668,43,84.199997,100,70.800003,76.0,73.0
20161112103000,352.5,340.75,32.222222,43,90.699997,100,70.800003,76.0,73.0
20161112104500,352.5,331.350006,31.333334,43,80.900002,100,70.800003,76.0,73.0
20161112110000,352.5,340.75,32.222222,43,95.900002,100,70.900002,76.0,73.0
20161112111500,352.5,340.75,32.222222,43,82.099998,100,70.900002,76.0,73.0
20161112113000,352.5,350.149994,33.111111,43,87.400002,100,71.0,76.0,73.0
20161112114500,352.5,350.149994,33.111111,43,90.099998,100,71.0,76.0,73.0
20161112120000,352.5,345.450012,32.666668,43,82.099998,100,71.199997,76.0,73.0
20161112121500,352.5,331.350006,31.333334,43,88.5,100,71.199997,76.0,73.0
20161112123000,352.5,340.75,32.222222,43,88.5,100,71.300003,76.099998,73.099998
20161112124500,352.5,350.149994,33.111111,43,81.099998,100,71.300003,76.099998,73.099998
20161112130000,352.5,331.350006,31.333334,43,82.800003,100,71.400002,76.300003,73.300003
20161112131500,352.5,345.450012,32.666668,43,88.5,100,71.400002,76.300003,73.300003
20161112133000,352.5,350.149994,33.111111,43,90.599998,100,71.5,76.400002,73.400002
20161112134500,352.5,350.149994,33.111111,43,81.099998,100,71.900002,76.400002,73.400002
20161112140000,352.5,345.450012,32.666668,43,91.0,100,72.099998,76.400002,73.400002
20161112141500,352.5,345.450012,32.666668,43,84.699997,100,72.199997,76.400002,73.400002
20161112143000,352.5,345.450012,32.666668,43,81.400002,100,72.400002,76.400002,73.400002
20161112144500,352.5,359.549988,33.999999,43,92.5,100,72.300003,76.400002,73.400002
20161112150000,352.5,359.549988,33.999999,43,86.900002,100,72.400002,76.400002,73.400002
20161112151500,352.5,888.299988,83.999999,100,55.599998,0,71.699997,69.400002,66.400002
20161112153000,352.5,853.049988,80.666666,100,54.900002,0,70.800003,69.400002,66.400002
20161112154500,352.5,888.299988,83.999999,100,54.900002,0,70.300003,69.099998,66.099998
20161112160000,352.5,853.049988,80.666666,100,55.5,0,69.800003,69.5,66.5
20161112161500,352.5,869.5,82.222222,83,54.299999,0,69.599998,69.699997,66.699997
20161112163000,352.5,735.549988,69.555554,64,54.299999,0,69.300003,69.900002,66.900002
20161112164500,352.5,561.650024,53.111113,55,55.099998,0,69.300003,69.900002,66.900002
20161112170000,352.5,446.5,42.222222,45,55.099998,0,69.199997,69.900002,66.900002
20161112171500,352.5,378.350006,35.777778,37,55.099998,0,69.300003,69.900002,66.900002
20161112173000,352.5,368.950012,34.88889,37,55.099998,0,69.400002,69.900002,66.900002
20161112174500,352.5,378.350006,35.777778,37,54.299999,0,69.5,69.900002,66.900002
20161112180000,352.5,378.350006,35.777778,37,54.299999,0,69.599998,69.900002,66.900002
20161112181500,352.5,378.350006,35.777778,37,54.299999,0,69.5,69.900002,66.900002
20161112183000,352.5,364.25,34.444444,37,54.299999,0,69.400002,69.900002,66.900002
20161112184500,352.5,373.649994,35.333333,37,54.299999,0,69.400002,69.900002,66.900002
20161112190000,352.5,378.350006,35.777778,37,54.299999,0,69.5,69.900002,66.900002
20161112191500,352.5,392.450012,37.111112,37,54.299999,0,69.599998,69.900002,66.900002
20161112193000,352.5,368.950012,34.88889,37,54.299999,0,69.599998,69.900002,66.900002
20161112194500,352.5,368.950012,34.88889,37,54.299999,0,69.599998,69.900002,66.900002
20161112200000,352.5,373.649994,35.333333,37,55.099998,0,69.400002,69.900002,66.900002
20161112201500,352.5,368.950012,34.88889,37,55.099998,0,69.5,69.900002,66.900002
20161112203000,352.5,387.75,36.666667,37,54.299999,0,69.599998,69.900002,66.900002
20161112204500,352.5,397.149994,37.555555,38,54.900002,0,70.199997,69.900002,66.900002
20161112210000,352.5,507.600006,48.000001,52,54.299999,0,70.400002,69.900002,66.900002
20161112211500,352.5,531.099976,50.22222,54,54.299999,0,70.099998,69.900002,66.900002
20161112213000,352.5,531.099976,50.22222,53,54.299999,0,70.099998,69.900002,66.900002
20161112214500,352.5,462.950012,43.777779,47,54.299999,0,69.400002,69.900002,66.900002
20161112220000,352.5,404.200012,38.222223,39,54.299999,0,70.0,69.900002,66.900002
20161112221500,352.5,479.399994,45.333333,48,54.299999,0,70.199997,69.900002,66.900002
20161112223000,352.5,460.600006,43.555556,48,54.299999,0,69.900002,69.900002,66.900002
20161112224500,352.5,472.350006,44.666667,48,54.299999,0,70.0,69.900002,66.900002
20161112230000,352.5,460.600006,43.555556,48,54.299999,0,70.099998,69.900002,66.900002
20161112231500,352.5,488.799988,46.222221,49,54.299999,0,70.0,69.900002,66.900002
20161112233000,352.5,467.649994,44.222222,49,54.299999,0,69.900002,69.900002,66.900002
20161112234500,352.5,460.600006,43.555556,49,54.299999,0,69.900002,69.900002,66.900002
20161113000000,352.5,474.700012,44.88889,49,54.299999,0,69.800003,69.900002,66.900002
20161113001500,352.5,474.700012,44.88889,49,54.299999,0,70.0,69.900002,66.900002
20161113003000,352.5,467.649994,44.222222,49,54.299999,0,70.199997,69.900002,66.900002
20161113004500,352.5,486.450012,46.000001,49,54.299999,0,70.0,69.900002,66.900002
20161113010000,352.5,479.399994,45.333333,49,54.299999,0,69.900002,69.900002,66.900002
20161113011500,352.5,486.450012,46.000001,49,54.299999,0,69.900002,69.900002,66.900002
20161113013000,352.5,486.450012,46.000001,49,54.299999,0,69.900002,69.900002,66.900002
20161113014500,352.5,479.399994,45.333333,49,54.299999,0,69.800003,69.900002,66.900002
20161113020000,352.5,397.149994,37.555555,43,54.299999,0,69.400002,69.900002,66.900002
20161113021500,352.5,387.75,36.666667,38,54.299999,0,69.5,69.900002,66.900002
20161113023000,352.5,373.649994,35.333333,37,54.299999,0,69.400002,69.900002,66.900002
20161113024500,352.5,383.049988,36.222221,37,54.299999,0,69.400002,69.900002,66.900002
20161113030000,352.5,383.049988,36.222221,37,54.299999,0,69.400002,69.900002,66.900002
20161113031500,352.5,387.75,36.666667,37,54.299999,0,69.300003,69.900002,66.900002
20161113033000,352.5,383.049988,36.222221,37,54.299999,0,69.300003,69.900002,66.900002
20161113034500,352.5,378.350006,35.777778,37,54.299999,0,69.300003,69.900002,66.900002
20161113040000,352.5,378.350006,35.777778,37,54.299999,0,69.199997,69.900002,66.900002
20161113041500,352.5,373.649994,35.333333,37,54.299999,0,69.199997,69.900002,66.900002
20161113043000,352.5,373.649994,35.333333,37,54.299999,0,69.199997,69.900002,66.900002
20161113044500,352.5,383.049988,36.222221,37,54.299999,0,69.199997,69.900002,66.900002
20161113050000,352.5,364.25,34.444444,37,54.299999,0,69.199997,69.900002,66.900002
20161113051500,352.5,364.25,34.444444,37,54.299999,0,69.300003,69.900002,66.900002
20161113053000,352.5,373.649994,35.333333,37,54.299999,0,69.300003,69.900002,66.900002
20161113054500,352.5,368.950012,34.88889,37,54.299999,0,69.300003,69.900002,66.900002
20161113060000,352.5,368.950012,34.88889,37,54.299999,0,69.300003,69.900002,66.900002
20161113061500,352.5,359.549988,33.999999,37,54.299999,0,69.300003,69.900002,66.900002
20161113063000,352.5,383.049988,36.222221,37,54.299999,0,69.300003,69.900002,66.900002
20161113064500,352.5,359.549988,33.999999,37,54.299999,0,69.300003,69.900002,66.900002
20161113070000,352.5,359.549988,33.999999,37,54.299999,0,69.300003,69.900002,66.900002
20161113071500,352.5,359.549988,33.999999,37,54.299999,0,69.199997,69.900002,66.900002
20161113073000,352.5,359.549988,33.999999,37,54.299999,0,69.199997,69.900002,66.900002
20161113074500,352.5,368.950012,34.88889,37,54.299999,0,69.099998,69.900002,66.900002
20161113080000,352.5,368.950012,34.88889,37,54.299999,0,69.099998,69.900002,66.900002
20161113081500,352.5,359.549988,33.999999,37,54.299999,0,69.0,69.900002,66.900002
20161113083000,352.5,350.149994,33.111111,37,54.299999,0,68.900002,69.900002,66.900002
20161113084500,352.5,373.649994,35.333333,36,54.299999,0,68.900002,69.900002,66.900002
20161113090000,352.5,364.25,34.444444,36,54.299999,0,68.900002,69.900002,66.900002
20161113091500,352.5,373.649994,35.333333,36,54.299999,0,68.900002,69.900002,66.900002
20161113093000,352.5,364.25,34.444444,36,54.299999,0,68.900002,69.900002,66.900002
20161113094500,352.5,373.649994,35.333333,36,54.299999,0,68.900002,69.900002,66.900002
20161113100000,352.5,373.649994,35.333333,36,54.299999,0,68.900002,69.900002,66.900002
20161113101500,352.5,383.049988,36.222221,36,54.299999,0,69.0,70.0,67.0
20161113103000,352.5,364.25,34.444444,36,54.299999,0,69.0,70.0,67.0
20161113104500,352.5,368.950012,34.88889,36,54.299999,0,69.0,70.0,67.0
20161113110000,352.5,345.450012,32.666668,36,54.299999,0,69.0,70.0,67.0
20161113111500,352.5,345.450012,32.666668,36,54.299999,0,69.099998,70.0,67.0
20161113113000,352.5,345.450012,32.666668,36,54.299999,0,68.900002,70.0,67.0
20161113114500,352.5,345.450012,32.666668,36,54.299999,0,68.900002,70.0,67.0
20161113120000,352.5,350.149994,33.111111,36,54.299999,0,68.900002,70.0,67.0
20161113121500,352.5,357.200012,33.777779,36,55.099998,0,68.900002,70.0,67.0
20161113123000,352.5,383.049988,36.222221,39,55.099998,0,69.199997,70.0,67.0
20161113124500,352.5,378.350006,35.777778,38,55.099998,0,69.199997,70.0,67.0
20161113130000,352.5,373.649994,35.333333,38,55.099998,0,69.199997,70.0,67.0
20161113131500,352.5,368.950012,34.88889,38,54.299999,0,69.199997,70.0,67.0
20161113133000,352.5,373.649994,35.333333,38,54.299999,0,69.199997,70.0,67.0
20161113134500,352.5,378.350006,35.777778,38,54.299999,0,69.199997,70.0,67.0
20161113140000,352.5,378.350006,35.777778,38,54.299999,0,69.099998,70.0,67.0
20161113141500,352.5,359.549988,33.999999,38,54.299999,0,68.900002,70.0,67.0
20161113143000,352.5,364.25,34.444444,38,55.200001,0,68.900002,70.0,67.0
20161113144500,352.5,368.950012,34.88889,38,55.200001,0,68.800003,70.0,67.0
20161113150000,352.5,378.350006,35.777778,38,55.200001,0,68.800003,70.0,67.0
20161113151500,352.5,368.950012,34.88889,38,55.200001,0,68.699997,70.0,67.0
20161113153000,352.5,364.25,34.444444,38,55.200001,0,68.699997,70.0,67.0
20161113154500,352.5,359.549988,33.999999,38,55.200001,0,68.699997,70.0,67.0
20161113160000,352.5,387.75,36.666667,39,54.400002,0,69.099998,70.0,67.0
20161113161500,352.5,399.5,37.777778,38,54.400002,0,68.900002,70.0,67.0
20161113163000,352.5,378.350006,35.777778,38,54.400002,0,69.0,70.0,67.0
20161113164500,352.5,373.649994,35.333333,38,54.400002,0,69.0,70.0,67.0
20161113170000,352.5,364.25,34.444444,38,54.400002,0,69.099998,70.0,67.0
20161113171500,352.5,383.049988,36.222221,38,54.400002,0,69.099998,70.0,67.0
20161113173000,352.5,359.549988,33.999999,38,54.400002,0,69.099998,70.0,67.0
20161113174500,352.5,368.950012,34.88889,38,54.400002,0,69.099998,70.0,67.0
20161113180000,352.5,564.0,53.333333,57,54.400002,0,69.5,69.900002,66.900002
20161113181500,352.5,387.75,36.666667,38,54.400002,0,69.099998,69.900002,66.900002
20161113183000,352.5,474.700012,44.88889,46,54.400002,0,69.699997,69.900002,66.900002
20161113184500,352.5,507.600006,48.000001,52,54.400002,0,69.699997,69.900002,66.900002
20161113190000,352.5,387.75,36.666667,38,54.400002,0,69.400002,69.900002,66.900002
20161113191500,352.5,373.649994,35.333333,37,54.400002,0,69.400002,69.900002,66.900002
20161113193000,352.5,378.350006,35.777778,37,54.400002,0,69.300003,69.900002,66.900002
20161113194500,352.5,368.950012,34.88889,37,54.400002,0,69.400002,69.900002,66.900002
20161113200000,352.5,378.350006,35.777778,37,54.400002,0,69.400002,69.699997,66.699997
20161113201500,352.5,383.049988,36.222221,37,54.400002,0,69.599998,69.699997,66.699997
20161113203000,352.5,378.350006,35.777778,38,54.400002,0,69.699997,69.599998,66.599998
20161113204500,352.5,383.049988,36.222221,37,54.400002,0,69.400002,69.599998,66.599998
20161113210000,352.5,378.350006,35.777778,37,54.400002,0,69.199997,69.599998,66.599998
20161113211500,352.5,373.649994,35.333333,37,54.400002,0,69.099998,69.5,66.5
20161113213000,352.5,364.25,34.444444,37,54.400002,0,69.0,69.5,66.5
20161113214500,352.5,373.649994,35.333333,37,54.400002,0,68.900002,69.5,66.5
20161113220000,352.5,434.75,41.111111,45,54.400002,0,69.599998,69.5,66.5
20161113221500,352.5,549.900024,52.000002,55,53.5,0,70.0,69.5,66.5
20161113223000,352.5,636.849976,60.22222,63,54.299999,0,69.800003,69.5,66.5
20161113224500,352.5,613.349976,57.999998,60,54.299999,0,69.599998,69.5,66.5
20161113230000,352.5,834.25,78.888889,89,53.5,0,70.199997,69.5,66.5
20161113231500,352.5,834.25,78.888889,77,53.5,0,69.800003,69.5,66.5
20161113233000,352.5,782.549988,73.999999,74,53.5,0,69.699997,69.5,66.5
20161113234500,352.5,815.450012,77.111112,84,54.099998,0,69.800003,69.5,66.5
20161114000000,352.5,796.650024,75.333336,89,54.099998,0,69.400002,69.5,66.5
20161114001500,352.5,853.049988,80.666666,100,54.099998,0,70.199997,69.5,66.5
20161114003000,352.5,869.5,82.222222,100,54.099998,0,69.900002,69.5,66.5
20161114004500,352.5,843.650024,79.77778,77,54.099998,0,69.199997,69.699997,66.699997
20161114010000,352.5,794.299988,75.11111,77,54.099998,0,69.300003,69.599998,66.599998
20161114011500,352.5,580.450012,54.88889,58,54.099998,0,69.199997,69.5,66.5
20161114013000,352.5,594.549988,56.222221,56,54.099998,0,69.099998,69.800003,66.800003
20161114014500,352.5,368.950012,34.88889,37,54.700001,0,68.699997,69.699997,66.699997
20161114020000,352.5,387.75,36.666667,37,54.700001,0,68.599998,69.800003,66.800003
20161114021500,352.5,378.350006,35.777778,37,53.900002,0,68.5,69.699997,66.699997
20161114023000,352.5,368.950012,34.88889,37,54.700001,0,68.400002,69.699997,66.699997
20161114024500,352.5,378.350006,35.777778,37,53.900002,0,68.300003,69.800003,66.800003
20161114030000,352.5,359.549988,33.999999,37,53.900002,0,68.300003,69.900002,66.900002
20161114031500,352.5,387.75,36.666667,37,54.5,0,68.300003,69.900002,66.900002
20161114033000,352.5,378.350006,35.777778,37,54.5,0,68.199997,69.900002,66.900002
20161114034500,352.5,364.25,34.444444,37,54.5,0,68.199997,69.900002,66.900002
20161114040000,352.5,378.350006,35.777778,37,54.5,0,68.199997,69.900002,66.900002
20161114041500,352.5,383.049988,36.222221,37,54.5,0,68.199997,69.900002,66.900002
20161114043000,352.5,364.25,34.444444,37,53.900002,0,68.199997,69.900002,66.900002
20161114044500,352.5,383.049988,36.222221,37,53.900002,0,68.199997,69.900002,66.900002
20161114050000,352.5,373.649994,35.333333,37,53.900002,0,68.199997,69.900002,66.900002
20161114051500,352.5,373.649994,35.333333,36,53.900002,0,68.099998,69.900002,66.900002
20161114053000,352.5,368.950012,34.88889,36,53.900002,0,68.099998,69.900002,66.900002
20161114054500,352.5,378.350006,35.777778,36,53.900002,0,68.099998,69.900002,66.900002
20161114060000,352.5,373.649994,35.333333,36,53.900002,0,68.099998,69.900002,66.900002
20161114061500,352.5,378.350006,35.777778,36,53.900002,0,68.099998,69.900002,66.900002
20161114063000,352.5,383.049988,36.222221,36,53.900002,0,68.099998,69.900002,66.900002
20161114064500,352.5,373.649994,35.333333,36,53.900002,0,68.0,69.900002,66.900002
20161114070000,352.5,368.950012,34.88889,36,53.900002,0,67.900002,69.900002,66.900002
20161114071500,352.5,383.049988,36.222221,36,53.900002,0,67.900002,69.900002,66.900002
20161114073000,352.5,378.350006,35.777778,36,53.900002,0,67.900002,69.900002,66.900002
20161114074500,352.5,373.649994,35.333333,36,53.900002,0,67.900002,69.900002,66.900002
20161114080000,352.5,368.950012,34.88889,36,53.900002,0,67.900002,69.900002,66.900002
20161114081500,352.5,387.75,36.666667,36,53.900002,0,67.800003,69.900002,66.900002
20161114083000,352.5,368.950012,34.88889,36,53.900002,0,67.800003,69.900002,66.900002
20161114084500,352.5,368.950012,34.88889,36,53.900002,0,67.800003,69.900002,66.900002
20161114090000,352.5,373.649994,35.333333,36,53.900002,0,67.900002,69.900002,66.900002
20161114091500,352.5,368.950012,34.88889,36,53.900002,0,67.900002,69.900002,66.900002
20161114093000,352.5,378.350006,35.777778,36,53.900002,0,67.900002,69.900002,66.900002
20161114094500,352.5,364.25,34.444444,36,53.900002,0,68.099998,69.900002,66.900002
20161114100000,352.5,368.950012,34.88889,36,53.900002,0,68.0,69.900002,66.900002
20161114101500,352.5,378.350006,35.777778,36,53.900002,0,68.099998,69.900002,66.900002
20161114103000,352.5,368.950012,34.88889,36,54.700001,0,68.099998,69.900002,66.900002
20161114104500,352.5,378.350006,35.777778,36,54.700001,0,68.099998,69.800003,66.800003
20161114110000,352.5,368.950012,34.88889,36,54.700001,0,68.099998,69.900002,66.900002
20161114111500,352.5,378.350006,35.777778,36,54.700001,0,67.900002,69.900002,66.900002
20161114113000,352.5,359.549988,33.999999,36,54.700001,0,67.800003,69.900002,66.900002
20161114114500,352.5,373.649994,35.333333,37,54.700001,0,67.800003,69.900002,66.900002
20161114120000,352.5,383.049988,36.222221,37,54.700001,0,67.800003,69.900002,66.900002
20161114121500,352.5,368.950012,34.88889,36,54.700001,0,67.699997,69.900002,66.900002
20161114123000,352.5,368.950012,34.88889,36,54.700001,0,67.699997,69.900002,66.900002
20161114124500,352.5,368.950012,34.88889,36,54.700001,0,67.699997,69.900002,66.900002
20161114130000,352.5,368.950012,34.88889,36,54.700001,0,68.099998,69.900002,66.900002
20161114131500,352.5,368.950012,34.88889,36,54.700001,0,67.900002,69.900002,66.900002
20161114133000,352.5,364.25,34.444444,36,54.700001,0,67.800003,69.900002,66.900002
20161114134500,352.5,359.549988,33.999999,36,54.700001,0,67.699997,69.900002,66.900002
20161114140000,352.5,364.25,34.444444,36,54.700001,0,67.699997,69.900002,66.900002
20161114141500,352.5,373.649994,35.333333,36,54.700001,0,67.699997,69.900002,66.900002
20161114143000,352.5,368.950012,34.88889,36,54.700001,0,67.699997,69.900002,66.900002
20161114144500,352.5,364.25,34.444444,36,54.700001,0,67.699997,69.900002,66.900002
20161114150000,352.5,359.549988,33.999999,36,55.5,0,67.699997,69.900002,66.900002
20161114151500,352.5,373.649994,35.333333,36,55.5,0,67.699997,69.900002,66.900002
20161114153000,352.5,368.950012,34.88889,36,54.700001,0,67.699997,69.900002,66.900002
20161114154500,352.5,364.25,34.444444,36,54.700001,0,67.699997,69.900002,66.900002
20161114160000,352.5,359.549988,33.999999,36,54.700001,0,67.900002,69.900002,66.900002
20161114161500,352.5,364.25,34.444444,36,54.700001,0,67.900002,69.900002,66.900002
20161114163000,352.5,368.950012,34.88889,36,55.5,0,68.199997,69.900002,66.900002
20161114164500,352.5,364.25,34.444444,36,55.5,0,68.5,69.900002,66.900002
20161114170000,352.5,364.25,34.444444,36,55.5,0,68.699997,69.900002,66.900002
20161114171500,352.5,368.950012,34.88889,36,55.5,0,68.800003,69.900002,66.900002
20161114173000,352.5,368.950012,34.88889,36,54.700001,0,68.699997,69.900002,66.900002
20161114174500,352.5,368.950012,34.88889,36,54.700001,0,68.699997,69.900002,66.900002
20161114180000,352.5,364.25,34.444444,36,54.700001,0,69.099998,69.900002,66.900002
20161114181500,352.5,378.350006,35.777778,37,54.700001,0,69.5,69.900002,66.900002
20161114183000,352.5,392.450012,37.111112,38,54.700001,0,69.599998,69.900002,66.900002
20161114184500,352.5,373.649994,35.333333,40,54.700001,0,69.800003,69.900002,66.900002
20161114190000,352.5,418.299988,39.555554,41,54.700001,0,69.900002,69.900002,66.900002
20161114191500,352.5,423.0,40.0,41,53.900002,0,70.0,69.900002,66.900002
20161114193000,352.5,418.299988,39.555554,42,53.900002,0,70.0,69.900002,66.900002
20161114194500,352.5,439.450012,41.555557,42,53.900002,0,69.900002,69.900002,66.900002
20161114200000,352.5,423.0,40.0,42,53.900002,0,69.800003,69.900002,66.900002
20161114201500,352.5,404.200012,38.222223,42,53.900002,0,69.800003,69.900002,66.900002
20161114203000,352.5,418.299988,39.555554,42,53.900002,0,69.900002,69.900002,66.900002
20161114204500,352.5,439.450012,41.555557,42,53.900002,0,69.800003,69.900002,66.900002
20161114210000,352.5,413.600006,39.111112,42,53.900002,0,69.699997,69.900002,66.900002
20161114211500,352.5,418.299988,39.555554,42,53.900002,0,69.699997,69.900002,66.900002
20161114213000,352.5,425.350006,40.222223,42,53.900002,0,69.699997,69.900002,66.900002
20161114214500,352.5,404.200012,38.222223,42,53.900002,0,69.599998,69.900002,66.900002
20161114220000,352.5,423.0,40.0,41,53.900002,0,69.699997,69.900002,66.900002
20161114221500,352.5,392.450012,37.111112,41,53.900002,0,69.599998,69.900002,66.900002
20161114223000,352.5,392.450012,37.111112,39,53.900002,0,69.599998,69.900002,66.900002
20161114224500,352.5,387.75,36.666667,38,53.900002,0,69.599998,69.900002,66.900002
20161114230000,352.5,364.25,34.444444,38,53.900002,0,69.300003,69.900002,66.900002
20161114231500,352.5,392.450012,37.111112,38,54.700001,0,69.099998,69.900002,66.900002
20161114233000,352.5,387.75,36.666667,38,54.700001,0,69.199997,69.900002,66.900002
20161114234500,352.5,392.450012,37.111112,38,54.700001,0,69.199997,69.900002,66.900002
20161115000000,352.5,368.950012,34.88889,38,53.900002,0,69.099998,69.900002,66.900002
20161115001500,352.5,383.049988,36.222221,37,53.900002,0,69.099998,69.900002,66.900002
20161115003000,352.5,368.950012,34.88889,37,53.900002,0,68.900002,69.900002,66.900002
20161115004500,352.5,378.350006,35.777778,37,53.900002,0,68.800003,69.900002,66.900002
20161115010000,352.5,561.650024,53.111113,54,53.900002,0,68.800003,69.400002,66.400002
20161115011500,352.5,387.75,36.666667,37,53.900002,0,68.699997,69.900002,66.900002
20161115013000,352.5,397.149994,37.555555,37,54.700001,0,68.699997,69.900002,66.900002
20161115014500,352.5,383.049988,36.222221,37,53.900002,0,68.5,69.900002,66.900002
20161115020000,352.5,378.350006,35.777778,37,53.900002,0,68.400002,69.900002,66.900002
20161115021500,352.5,378.350006,35.777778,37,54.700001,0,68.300003,69.900002,66.900002
20161115023000,352.5,359.549988,33.999999,37,54.700001,0,68.199997,69.900002,66.900002
20161115024500,352.5,373.649994,35.333333,37,54.700001,0,68.199997,69.900002,66.900002
20161115030000,352.5,373.649994,35.333333,37,54.700001,0,68.199997,70.0,67.0
20161115031500,352.5,383.049988,36.222221,37,54.700001,0,68.099998,70.0,67.0
20161115033000,352.5,373.649994,35.333333,37,54.700001,0,68.099998,70.0,67.0
20161115034500,352.5,387.75,36.666667,37,54.700001,0,68.099998,70.0,67.0
20161115040000,352.5,368.950012,34.88889,37,54.700001,0,68.0,70.0,67.0
20161115041500,352.5,378.350006,35.777778,37,54.0,0,67.900002,70.0,67.0
20161115043000,352.5,378.350006,35.777778,37,54.0,0,67.900002,70.099998,67.099998
20161115044500,352.5,368.950012,34.88889,37,54.0,0,67.900002,70.400002,67.400002
20161115050000,352.5,368.950012,34.88889,37,54.0,0,67.900002,70.300003,67.300003
20161115051500,352.5,373.649994,35.333333,37,54.0,0,67.800003,70.400002,67.400002
20161115053000,352.5,373.649994,35.333333,37,54.0,0,67.800003,70.400002,67.400002
20161115054500,352.5,373.649994,35.333333,37,54.0,0,67.800003,70.300003,67.300003
20161115060000,352.5,383.049988,36.222221,37,54.0,0,67.800003,70.400002,67.400002
20161115061500,352.5,378.350006,35.777778,37,54.0,0,67.699997,70.400002,67.400002
20161115063000,352.5,387.75,36.666667,37,54.0,0,67.599998,70.400002,67.400002
20161115064500,352.5,378.350006,35.777778,37,54.0,0,67.599998,70.400002,67.400002
20161115070000,352.5,378.350006,35.777778,37,54.0,0,67.599998,70.400002,67.400002
20161115071500,352.5,378.350006,35.777778,37,54.0,0,67.5,70.400002,67.400002
20161115073000,352.5,392.450012,37.111112,37,54.0,0,67.5,70.400002,67.400002
20161115074500,352.5,373.649994,35.333333,37,54.0,0,67.599998,70.400002,67.400002
20161115080000,352.5,378.350006,35.777778,37,54.0,0,67.599998,70.400002,67.400002
20161115081500,352.5,383.049988,36.222221,37,54.0,0,67.599998,70.400002,67.400002
20161115083000,352.5,387.75,36.666667,37,54.0,0,67.599998,70.400002,67.400002
20161115084500,352.5,373.649994,35.333333,37,54.700001,0,67.699997,70.400002,67.400002
20161115090000,352.5,373.649994,35.333333,36,54.700001,0,67.699997,70.400002,67.400002
20161115091500,352.5,378.350006,35.777778,36,54.700001,0,67.800003,70.400002,67.400002
20161115093000,352.5,368.950012,34.88889,36,54.700001,0,67.800003,70.400002,67.400002
20161115094500,352.5,359.549988,33.999999,36,54.700001,0,67.800003,70.400002,67.400002
20161115100000,352.5,364.25,34.444444,36,54.700001,0,67.800003,70.400002,67.400002
20161115101500,352.5,364.25,34.444444,36,54.700001,0,67.699997,70.400002,67.400002
20161115103000,352.5,364.25,34.444444,36,54.700001,0,67.599998,70.400002,67.400002
20161115104500,352.5,359.549988,33.999999,36,54.700001,0,67.699997,70.400002,67.400002
20161115110000,352.5,364.25,34.444444,36,54.700001,0,67.900002,70.400002,67.400002
20161115111500,352.5,368.950012,34.88889,36,54.700001,0,67.699997,70.400002,67.400002
20161115113000,352.5,368.950012,34.88889,36,55.5,0,67.699997,70.400002,67.400002
20161115114500,352.5,373.649994,35.333333,36,54.700001,0,67.699997,70.400002,67.400002
20161115120000,352.5,364.25,34.444444,36,54.700001,0,67.699997,70.400002,67.400002
20161115121500,352.5,364.25,34.444444,36,55.5,0,67.699997,70.400002,67.400002
20161115123000,352.5,364.25,34.444444,36,54.700001,0,67.699997,70.400002,67.400002
20161115124500,352.5,350.149994,33.111111,36,54.700001,0,67.699997,70.400002,67.400002
20161115130000,352.5,364.25,34.444444,36,55.5,0,67.900002,70.400002,67.400002
20161115131500,352.5,357.200012,33.777779,36,55.5,0,68.300003,70.400002,67.400002
20161115133000,352.5,159.800003,15.111111,39,55.5,0,68.400002,70.400002,67.400002
20161115134500,352.5,521.700012,49.333334,53,54.299999,0,68.0,70.400002,67.400002
20161115140000,352.5,383.049988,36.222221,38,55.5,0,68.099998,70.400002,67.400002
20161115141500,352.5,383.049988,36.222221,38,55.5,0,68.099998,70.400002,67.400002
20161115143000,352.5,373.649994,35.333333,38,54.700001,0,68.099998,70.400002,67.400002
20161115144500,352.5,368.950012,34.88889,38,54.700001,0,68.400002,70.400002,67.400002
20161115150000,352.5,373.649994,35.333333,38,55.5,0,68.699997,70.400002,67.400002
20161115151500,352.5,373.649994,35.333333,38,54.700001,0,68.800003,70.400002,67.400002
20161115153000,352.5,378.350006,35.777778,38,54.700001,0,68.900002,70.400002,67.400002
20161115154500,352.5,373.649994,35.333333,38,55.599998,0,69.099998,70.400002,67.400002
20161115160000,352.5,373.649994,35.333333,38,55.599998,0,69.099998,70.400002,67.400002
20161115161500,352.5,364.25,34.444444,38,55.599998,0,69.099998,70.400002,67.400002
20161115163000,352.5,345.450012,32.666668,38,55.599998,0,68.900002,70.400002,67.400002
20161115164500,352.5,368.950012,34.88889,38,55.599998,0,68.800003,70.400002,67.400002
20161115170000,352.5,383.049988,36.222221,38,55.599998,0,68.699997,70.400002,67.400002
20161115171500,352.5,368.950012,34.88889,38,55.599998,0,68.599998,70.400002,67.400002
20161115173000,352.5,378.350006,35.777778,38,55.599998,0,68.400002,70.400002,67.400002
20161115174500,352.5,368.950012,34.88889,38,55.599998,0,68.300003,70.400002,67.400002
20161115180000,352.5,373.649994,35.333333,38,54.299999,0,68.800003,70.400002,67.400002
20161115181500,352.5,368.950012,34.88889,38,54.299999,0,69.099998,70.400002,67.400002
20161115183000,352.5,359.549988,33.999999,38,55.5,0,69.199997,70.400002,67.400002
20161115184500,352.5,777.849976,73.555553,100,54.299999,0,69.900002,68.0,64.900002
20161115190000,352.5,815.450012,77.111112,100,54.299999,0,69.300003,68.400002,65.400002
20161115191500,352.5,834.25,78.888889,91,55.0,0,69.099998,68.900002,65.900002
20161115193000,352.5,834.25,78.888889,85,54.299999,0,68.400002,68.5,65.5
20161115194500,352.5,719.099976,67.999998,69,54.299999,0,68.099998,68.5,65.5
20161115200000,352.5,378.350006,35.777778,41,54.299999,0,67.900002,68.900002,65.900002
20161115201500,352.5,378.350006,35.777778,39,54.299999,0,68.5,68.900002,65.900002
20161115203000,352.5,392.450012,37.111112,45,54.299999,0,68.599998,68.900002,65.900002
20161115204500,352.5,392.450012,37.111112,41,54.299999,0,68.400002,68.900002,65.900002
20161115210000,352.5,392.450012,37.111112,38,54.299999,0,68.699997,68.900002,65.900002
20161115211500,352.5,387.75,36.666667,39,55.099998,0,69.0,68.900002,65.900002
20161115213000,352.5,404.200012,38.222223,41,54.299999,0,69.099998,68.900002,65.900002
20161115214500,352.5,418.299988,39.555554,45,54.299999,0,69.199997,68.900002,65.900002
20161115220000,352.5,514.650024,48.666669,52,54.299999,0,69.400002,68.900002,65.900002
20161115221500,352.5,571.049988,53.999999,57,54.299999,0,68.800003,68.900002,65.900002
20161115223000,352.5,528.75,50.0,54,54.299999,0,68.5,68.900002,65.900002
20161115224500,352.5,404.200012,38.222223,42,54.299999,0,68.400002,68.900002,65.900002
20161115230000,352.5,373.649994,35.333333,38,54.299999,0,68.400002,68.900002,65.900002
20161115231500,352.5,373.649994,35.333333,38,54.299999,0,68.400002,68.900002,65.900002
20161115233000,352.5,368.950012,34.88889,38,54.299999,0,68.400002,68.900002,65.900002
20161115234500,352.5,364.25,34.444444,37,54.299999,0,68.400002,68.900002,65.900002
20161116000000,352.5,364.25,34.444444,37,54.299999,0,68.400002,68.900002,65.900002
20161116001500,352.5,383.049988,36.222221,37,54.299999,0,68.400002,68.900002,65.900002
20161116003000,352.5,378.350006,35.777778,37,54.299999,0,68.400002,68.900002,65.900002
20161116004500,352.5,357.200012,33.777779,37,54.299999,0,68.300003,68.900002,65.900002
20161116010000,352.5,373.649994,35.333333,37,54.299999,0,68.300003,69.0,66.0
20161116011500,352.5,368.950012,34.88889,37,54.299999,0,68.300003,69.0,66.0
20161116013000,352.5,368.950012,34.88889,37,54.299999,0,68.300003,69.199997,66.199997
20161116014500,352.5,368.950012,34.88889,37,54.299999,0,68.300003,69.099998,66.099998
20161116020000,352.5,359.549988,33.999999,37,54.299999,0,68.199997,69.199997,66.199997
20161116021500,352.5,784.900024,74.222225,78,54.299999,0,67.900002,69.300003,66.300003
20161116023000,352.5,413.600006,39.111112,51,54.299999,0,67.699997,69.199997,66.199997
20161116024500,352.5,368.950012,34.88889,44,54.299999,0,67.800003,69.400002,66.400002
20161116030000,352.5,387.75,36.666667,44,54.299999,0,67.800003,69.400002,66.400002
20161116031500,352.5,364.25,34.444444,44,54.299999,0,67.800003,69.400002,66.400002
20161116033000,352.5,368.950012,34.88889,44,54.299999,0,67.900002,69.400002,66.400002
20161116034500,352.5,383.049988,36.222221,44,54.299999,0,67.800003,69.400002,66.400002
20161116040000,352.5,387.75,36.666667,44,54.299999,0,67.800003,69.400002,66.400002
20161116041500,352.5,378.350006,35.777778,44,54.299999,0,67.800003,69.400002,66.400002
20161116043000,352.5,383.049988,36.222221,44,54.299999,0,67.800003,69.400002,66.400002
20161116044500,352.5,383.049988,36.222221,44,54.299999,0,67.800003,69.400002,66.400002
20161116050000,352.5,383.049988,36.222221,44,54.299999,0,67.900002,69.400002,66.400002
20161116051500,352.5,373.649994,35.333333,43,54.299999,0,67.900002,69.400002,66.400002
20161116053000,352.5,387.75,36.666667,43,54.299999,0,67.800003,69.400002,66.400002
20161116054500,352.5,373.649994,35.333333,43,54.299999,0,67.699997,69.400002,66.400002
20161116060000,352.5,383.049988,36.222221,43,54.299999,0,67.699997,69.400002,66.400002
20161116061500,352.5,373.649994,35.333333,43,54.299999,0,67.699997,69.400002,66.400002
20161116063000,352.5,378.350006,35.777778,43,54.299999,0,67.599998,69.400002,66.400002
20161116064500,352.5,383.049988,36.222221,43,54.299999,0,67.599998,69.400002,66.400002
20161116070000,352.5,378.350006,35.777778,43,54.299999,0,67.699997,69.400002,66.400002
20161116071500,352.5,373.649994,35.333333,43,54.299999,0,67.699997,69.400002,66.400002
20161116073000,352.5,373.649994,35.333333,43,54.299999,0,67.699997,69.400002,66.400002
20161116074500,352.5,378.350006,35.777778,43,54.299999,0,67.699997,69.400002,66.400002
20161116080000,352.5,387.75,36.666667,43,54.299999,0,67.699997,69.400002,66.400002
20161116081500,352.5,373.649994,35.333333,43,54.299999,0,67.699997,69.400002,66.400002
20161116083000,352.5,373.649994,35.333333,43,54.299999,0,67.699997,69.400002,66.400002
20161116084500,352.5,359.549988,33.999999,43,54.299999,0,67.699997,69.400002,66.400002
20161116090000,352.5,373.649994,35.333333,43,54.299999,0,67.699997,69.400002,66.400002
20161116091500,352.5,364.25,34.444444,43,54.900002,0,67.699997,69.400002,66.400002
20161116093000,352.5,373.649994,35.333333,43,54.900002,0,67.699997,69.400002,66.400002
20161116094500,352.5,359.549988,33.999999,43,54.900002,0,67.699997,69.400002,66.400002
20161116100000,352.5,359.549988,33.999999,43,55.5,0,67.699997,69.400002,66.400002
20161116101500,352.5,359.549988,33.999999,43,54.700001,0,67.699997,69.400002,66.400002
20161116103000,352.5,345.450012,32.666668,43,54.700001,0,67.699997,69.400002,66.400002
20161116104500,352.5,350.149994,33.111111,43,54.700001,0,67.699997,69.400002,66.400002
20161116110000,352.5,336.049988,31.777777,43,54.700001,0,67.599998,69.400002,66.400002
20161116111500,352.5,359.549988,33.999999,43,54.700001,0,67.599998,69.400002,66.400002
20161116113000,352.5,359.549988,33.999999,43,55.5,0,67.5,69.400002,66.400002
20161116114500,352.5,350.149994,33.111111,43,54.700001,0,67.900002,69.400002,66.400002
20161116120000,352.5,345.450012,32.666668,43,54.700001,0,68.400002,69.400002,66.400002
20161116121500,352.5,364.25,34.444444,43,80.599998,100,68.5,73.900002,70.900002
20161116123000,352.5,350.149994,33.111111,43,96.199997,100,69.0,74.300003,71.300003
20161116124500,352.5,359.549988,33.999999,43,97.199997,100,69.099998,74.300003,71.300003
20161116130000,352.5,340.75,32.222222,43,87.5,100,69.400002,74.300003,71.300003
20161116131500,352.5,357.200012,33.777779,43,87.5,100,69.5,74.300003,71.300003
20161116133000,352.5,350.149994,33.111111,43,85.0,100,69.699997,74.599998,71.599998
20161116134500,352.5,350.149994,33.111111,43,83.199997,100,69.699997,74.599998,71.599998
20161116140000,352.5,368.950012,34.88889,43,87.900002,100,69.900002,74.599998,71.599998
20161116141500,352.5,368.950012,34.88889,43,91.900002,100,70.199997,74.300003,71.300003
20161116143000,352.5,368.950012,34.88889,43,91.900002,100,70.300003,74.599998,71.599998
20161116144500,352.5,359.549988,33.999999,43,94.099998,100,70.699997,74.400002,71.400002
20161116150000,352.5,364.25,34.444444,43,86.300003,100,71.300003,74.599998,71.599998
20161116151500,352.5,368.950012,34.88889,43,84.400002,100,71.400002,74.599998,71.599998
20161116153000,352.5,359.549988,33.999999,43,82.5,100,71.599998,74.599998,71.599998
20161116154500,352.5,350.149994,33.111111,43,91.400002,100,71.699997,74.599998,71.599998
20161116160000,352.5,357.200012,33.777779,43,95.400002,100,71.599998,74.599998,71.599998
20161116161500,352.5,357.200012,33.777779,43,89.300003,100,71.400002,74.599998,71.599998
20161116163000,352.5,364.25,34.444444,43,83.900002,100,71.599998,74.599998,71.599998
20161116164500,352.5,359.549988,33.999999,43,82.599998,100,71.300003,74.599998,71.599998
20161116170000,352.5,368.950012,34.88889,43,97.199997,100,71.199997,74.599998,71.599998
20161116171500,352.5,834.25,78.888889,100,56.400002,0,70.699997,68.0,64.199997
20161116173000,352.5,888.299988,83.999999,100,55.200001,0,69.800003,68.0,64.800003
20161116174500,352.5,815.450012,77.111112,100,54.299999,0,69.199997,68.0,64.800003
20161116180000,352.5,834.25,78.888889,100,54.299999,0,68.699997,68.0,64.800003
20161116181500,352.5,834.25,78.888889,100,55.5,0,68.400002,68.199997,65.199997
20161116183000,352.5,834.25,78.888889,100,54.299999,0,68.099998,68.400002,65.400002
20161116184500,352.5,815.450012,77.111112,99,54.299999,0,67.800003,68.400002,65.400002
20161116190000,352.5,662.700012,62.666668,62,55.099998,0,67.699997,68.400002,65.400002
20161116191500,352.5,561.650024,53.111113,52,54.299999,0,67.699997,68.400002,65.400002
20161116193000,352.5,425.350006,40.222223,40,54.299999,0,67.800003,68.400002,65.400002
20161116194500,352.5,439.450012,41.555557,41,54.299999,0,68.400002,68.400002,65.400002
20161116200000,352.5,451.200012,42.666668,44,55.099998,0,68.699997,68.400002,65.400002
20161116201500,352.5,538.150024,50.888891,56,54.299999,0,68.900002,68.400002,65.400002
20161116203000,352.5,629.799988,59.555554,62,54.299999,0,68.800003,68.400002,65.400002
20161116204500,352.5,629.799988,59.555554,61,54.299999,0,68.699997,68.400002,65.400002
20161116210000,352.5,594.549988,56.222221,60,54.299999,0,68.400002,68.400002,65.400002
20161116211500,352.5,594.549988,56.222221,60,55.099998,0,68.199997,68.0,64.300003
20161116213000,352.5,573.400024,54.222225,60,53.900002,0,68.099998,68.0,64.300003
20161116214500,352.5,594.549988,56.222221,60,54.700001,0,68.0,68.0,64.800003
20161116220000,352.5,632.150024,59.77778,60,54.700001,0,67.900002,68.0,64.800003
20161116221500,352.5,606.299988,57.333332,60,53.900002,0,67.900002,68.0,64.800003
20161116223000,352.5,629.799988,59.555554,60,54.599998,0,67.900002,68.0,64.800003
20161116224500,352.5,589.849976,55.777775,60,54.599998,0,67.800003,68.0,64.800003
20161116230000,352.5,603.950012,57.111112,59,54.599998,0,67.699997,68.0,64.900002
20161116231500,352.5,564.0,53.333333,57,54.599998,0,67.699997,68.0,64.900002
20161116233000,352.5,573.400024,54.222225,56,54.599998,0,67.699997,68.0,64.900002
20161116234500,352.5,538.150024,50.888891,55,54.599998,0,67.699997,68.0,64.900002
20161117000000,352.5,507.600006,48.000001,53,54.599998,0,67.699997,68.0,64.900002
20161117001500,352.5,500.549988,47.333332,50,54.599998,0,67.699997,68.0,64.900002
20161117003000,352.5,467.649994,44.222222,47,54.599998,0,67.699997,68.0,64.900002
20161117004500,352.5,425.350006,40.222223,42,54.599998,0,67.699997,68.0,64.900002
20161117010000,352.5,472.350006,44.666667,43,53.900002,0,67.800003,68.0,64.900002
20161117011500,352.5,441.799988,41.777777,43,54.700001,0,67.800003,68.0,64.900002
20161117013000,352.5,467.649994,44.222222,43,54.700001,0,67.800003,68.0,64.900002
20161117014500,352.5,446.5,42.222222,43,54.700001,0,67.800003,68.0,64.900002
20161117020000,352.5,378.350006,35.777778,38,54.700001,0,67.900002,68.400002,65.400002
20161117021500,352.5,392.450012,37.111112,38,54.700001,0,67.900002,68.400002,65.400002
20161117023000,352.5,387.75,36.666667,38,54.700001,0,67.900002,68.400002,65.400002
20161117024500,352.5,392.450012,37.111112,38,54.700001,0,67.900002,68.599998,65.599998
20161117030000,352.5,373.649994,35.333333,37,54.700001,0,67.900002,68.900002,65.900002
20161117031500,352.5,368.950012,34.88889,37,54.700001,0,68.0,68.599998,65.599998
20161117033000,352.5,399.5,37.777778,39,54.700001,0,68.0,68.5,65.5
20161117034500,352.5,392.450012,37.111112,37,54.700001,0,68.099998,68.599998,65.599998
20161117040000,352.5,373.649994,35.333333,37,54.700001,0,68.099998,68.5,65.5
20161117041500,352.5,373.649994,35.333333,37,54.700001,0,68.099998,68.5,65.5
20161117043000,352.5,383.049988,36.222221,37,54.700001,0,68.199997,68.5,65.5
20161117044500,352.5,373.649994,35.333333,37,54.700001,0,68.199997,68.400002,65.400002
20161117050000,352.5,383.049988,36.222221,37,54.700001,0,68.199997,68.400002,65.400002
20161117051500,352.5,383.049988,36.222221,37,54.700001,0,68.300003,68.400002,65.400002
20161117053000,352.5,364.25,34.444444,37,54.700001,0,68.300003,68.400002,65.400002
20161117054500,352.5,364.25,34.444444,37,54.700001,0,68.300003,68.400002,65.400002
20161117060000,352.5,387.75,36.666667,37,54.700001,0,68.300003,68.400002,65.400002
20161117061500,352.5,368.950012,34.88889,37,54.700001,0,68.300003,68.5,65.5
20161117063000,352.5,373.649994,35.333333,37,53.900002,0,68.300003,68.599998,65.599998
20161117064500,352.5,383.049988,36.222221,37,53.900002,0,68.300003,68.800003,65.800003
20161117070000,352.5,378.350006,35.777778,37,53.900002,0,68.300003,68.800003,65.800003
20161117071500,352.5,383.049988,36.222221,37,53.900002,0,68.300003,68.900002,65.900002
20161117073000,352.5,378.350006,35.777778,37,54.700001,0,68.400002,68.900002,65.900002
20161117074500,352.5,383.049988,36.222221,37,53.900002,0,68.400002,68.900002,65.900002
20161117080000,352.5,373.649994,35.333333,37,53.900002,0,68.400002,68.900002,65.900002
20161117081500,352.5,364.25,34.444444,37,54.700001,0,68.400002,68.900002,65.900002
20161117083000,352.5,373.649994,35.333333,37,53.900002,0,68.400002,68.900002,65.900002
20161117084500,352.5,357.200012,33.777779,37,54.700001,0,68.400002,68.900002,65.900002
20161117090000,352.5,364.25,34.444444,37,54.700001,0,68.400002,68.900002,65.900002
20161117091500,352.5,364.25,34.444444,37,54.700001,0,68.400002,68.900002,65.900002
20161117093000,352.5,364.25,34.444444,37,54.700001,0,68.300003,68.900002,65.900002
20161117094500,352.5,359.549988,33.999999,37,54.700001,0,68.400002,68.900002,65.900002
20161117100000,352.5,364.25,34.444444,37,54.700001,0,68.400002,68.900002,65.900002
20161117101500,352.5,404.200012,38.222223,43,54.700001,0,68.599998,68.900002,65.900002
20161117103000,352.5,387.75,36.666667,38,54.700001,0,68.699997,68.900002,65.900002
20161117104500,352.5,387.75,36.666667,38,54.700001,0,68.900002,68.900002,65.900002
20161117110000,352.5,434.75,41.111111,47,55.5,0,69.300003,68.900002,65.900002
20161117111500,352.5,458.25,43.333333,48,54.400002,0,69.099998,68.900002,65.900002
20161117113000,352.5,453.549988,42.888888,48,55.5,0,68.699997,68.900002,65.900002
20161117114500,352.5,441.799988,41.777777,48,55.5,0,68.599998,68.900002,65.900002
20161117120000,352.5,404.200012,38.222223,44,55.5,0,68.5,68.900002,65.900002
20161117121500,352.5,383.049988,36.222221,38,55.5,0,68.599998,68.900002,65.900002
20161117123000,352.5,383.049988,36.222221,38,55.5,0,68.599998,68.900002,65.900002
20161117124500,352.5,387.75,36.666667,38,55.5,0,68.599998,68.900002,65.900002
20161117130000,352.5,387.75,36.666667,38,55.5,0,68.599998,68.900002,65.900002
20161117131500,352.5,368.950012,34.88889,38,55.5,0,68.699997,68.900002,65.900002
20161117133000,352.5,364.25,34.444444,38,55.5,0,68.900002,68.900002,65.900002
20161117134500,352.5,373.649994,35.333333,38,55.5,0,69.099998,68.900002,65.900002
20161117140000,352.5,408.899994,38.666666,45,55.5,0,69.300003,68.900002,65.900002
20161117141500,352.5,441.799988,41.777777,48,54.700001,0,69.099998,68.900002,65.900002
20161117143000,352.5,441.799988,41.777777,48,55.599998,0,69.099998,68.900002,65.900002
20161117144500,352.5,441.799988,41.777777,48,55.599998,0,69.099998,68.900002,65.900002
20161117150000,352.5,441.799988,41.777777,48,55.599998,0,69.099998,68.900002,65.900002
20161117151500,352.5,434.75,41.111111,48,55.599998,0,68.900002,68.900002,65.900002
20161117153000,352.5,439.450012,41.555557,48,55.599998,0,68.900002,68.900002,65.900002
20161117154500,352.5,446.5,42.222222,48,54.700001,0,68.900002,68.900002,65.900002
20161117160000,352.5,446.5,42.222222,48,54.700001,0,68.800003,68.900002,65.900002
20161117161500,352.5,441.799988,41.777777,48,54.700001,0,69.0,68.900002,65.900002
20161117163000,352.5,458.25,43.333333,48,54.700001,0,69.099998,68.900002,65.900002
20161117164500,352.5,425.350006,40.222223,48,54.700001,0,68.800003,68.900002,65.900002
20161117170000,352.5,441.799988,41.777777,48,54.700001,0,68.699997,68.900002,65.900002
20161117171500,352.5,446.5,42.222222,48,54.700001,0,68.599998,68.900002,65.900002
20161117173000,352.5,434.75,41.111111,46,54.700001,0,68.599998,68.900002,65.900002
20161117174500,352.5,392.450012,37.111112,40,54.700001,0,68.599998,68.900002,65.900002
20161117180000,352.5,392.450012,37.111112,40,54.700001,0,68.699997,68.900002,65.900002
20161117181500,352.5,392.450012,37.111112,40,54.700001,0,68.699997,68.900002,65.900002
20161117183000,352.5,399.5,37.777778,40,54.700001,0,68.699997,68.900002,65.900002
20161117184500,352.5,404.200012,38.222223,40,54.700001,0,68.699997,68.900002,65.900002
20161117190000,352.5,392.450012,37.111112,40,54.700001,0,68.800003,68.900002,65.900002
20161117191500,352.5,387.75,36.666667,40,54.700001,0,68.800003,68.900002,65.900002
20161117193000,352.5,399.5,37.777778,40,54.700001,0,68.800003,68.900002,65.900002
20161117194500,352.5,387.75,36.666667,40,54.700001,0,68.800003,68.900002,65.900002
20161117200000,352.5,392.450012,37.111112,40,54.700001,0,68.800003,68.900002,65.900002
20161117201500,352.5,397.149994,37.555555,40,54.700001,0,68.800003,68.900002,65.900002
20161117203000,352.5,387.75,36.666667,40,54.700001,0,68.800003,68.900002,65.900002
20161117204500,352.5,373.649994,35.333333,40,54.700001,0,68.800003,68.900002,65.900002
20161117210000,352.5,397.149994,37.555555,40,54.700001,0,68.800003,68.900002,65.900002
20161117211500,352.5,378.350006,35.777778,40,54.700001,0,68.800003,68.900002,65.900002
20161117213000,352.5,373.649994,35.333333,41,54.700001,0,68.900002,68.900002,65.900002
20161117214500,352.5,397.149994,37.555555,41,54.700001,0,68.900002,68.900002,65.900002
20161117220000,352.5,404.200012,38.222223,41,54.700001,0,68.900002,68.900002,65.900002
20161117221500,352.5,397.149994,37.555555,41,54.700001,0,68.900002,68.900002,65.900002
20161117223000,352.5,413.600006,39.111112,41,54.700001,0,68.900002,68.900002,65.900002
20161117224500,352.5,777.849976,73.555553,90,54.700001,0,69.300003,68.0,64.199997
20161117230000,352.5,853.049988,80.666666,100,54.700001,0,69.0,68.0,64.800003
20161117231500,352.5,815.450012,77.111112,100,54.700001,0,69.0,68.0,64.900002
20161117233000,352.5,815.450012,77.111112,100,54.700001,0,68.800003,68.0,64.800003
20161117234500,352.5,834.25,78.888889,100,54.700001,0,68.699997,68.300003,65.300003
20161118000000,352.5,834.25,78.888889,100,54.700001,0,68.5,68.0,64.800003
20161118001500,352.5,808.400024,76.444447,100,54.700001,0,68.300003,68.400002,65.400002
20161118003000,352.5,827.200012,78.222223,100,54.700001,0,68.199997,68.400002,65.400002
20161118004500,352.5,838.950012,79.333334,100,54.700001,0,68.699997,68.400002,65.400002
20161118010000,352.5,838.950012,79.333334,100,54.700001,0,68.300003,68.400002,65.400002
20161118011500,352.5,806.049988,76.222221,100,54.099998,0,68.199997,68.400002,65.400002
20161118013000,352.5,838.950012,79.333334,100,54.099998,0,68.099998,68.400002,65.400002
20161118014500,352.5,855.400024,80.888891,100,54.099998,0,67.800003,68.400002,65.400002
20161118020000,352.5,768.450012,72.666668,67,54.099998,0,67.699997,68.400002,65.400002
20161118021500,352.5,575.75,54.444444,56,54.099998,0,67.699997,68.400002,65.400002
20161118023000,352.5,493.5,46.666667,50,54.799999,0,67.800003,68.400002,65.400002
20161118024500,352.5,430.049988,40.666666,45,54.799999,0,68.0,68.400002,65.400002
20161118030000,352.5,423.0,40.0,44,54.799999,0,68.099998,68.400002,65.400002
20161118031500,352.5,430.049988,40.666666,44,54.799999,0,68.199997,68.400002,65.400002
20161118033000,352.5,439.450012,41.555557,45,54.799999,0,68.300003,68.400002,65.400002
20161118034500,352.5,458.25,43.333333,47,54.799999,0,68.400002,68.0,64.800003
20161118040000,352.5,493.5,46.666667,50,54.799999,0,68.400002,68.0,64.900002
20161118041500,352.5,556.950012,52.666668,54,54.799999,0,68.300003,68.0,64.800003
20161118043000,352.5,538.150024,50.888891,55,54.799999,0,68.199997,68.0,64.800003
20161118044500,352.5,538.150024,50.888891,55,54.799999,0,68.199997,68.0,64.800003
20161118050000,352.5,538.150024,50.888891,55,53.900002,0,68.199997,68.0,64.800003
20161118051500,352.5,549.900024,52.000002,55,53.900002,0,68.199997,68.0,64.800003
20161118053000,352.5,538.150024,50.888891,55,53.900002,0,68.099998,68.0,64.800003
20161118054500,352.5,564.0,53.333333,55,55.099998,0,68.099998,68.0,64.800003
20161118060000,352.5,533.450012,50.444446,55,54.299999,0,68.099998,68.0,64.800003
20161118061500,352.5,533.450012,50.444446,55,54.299999,0,68.0,68.0,64.800003
20161118063000,352.5,533.450012,50.444446,55,54.299999,0,68.0,68.0,64.800003
20161118064500,352.5,601.599976,56.888887,55,54.299999,0,68.0,68.0,64.800003
20161118070000,352.5,521.700012,49.333334,55,54.299999,0,67.900002,68.0,64.800003
20161118071500,352.5,495.850006,46.888889,55,54.299999,0,67.800003,68.0,64.800003
20161118073000,352.5,514.650024,48.666669,55,54.299999,0,67.699997,68.0,64.800003
20161118074500,352.5,514.650024,48.666669,53,54.299999,0,67.699997,68.0,64.800003
20161118080000,352.5,460.600006,43.555556,44,54.299999,0,67.699997,68.0,64.800003
20161118081500,352.5,474.700012,44.88889,49,55.099998,0,68.300003,68.0,64.800003
20161118083000,352.5,486.450012,46.000001,50,55.099998,0,67.900002,68.0,64.800003
20161118084500,352.5,493.5,46.666667,50,55.099998,0,67.800003,68.0,64.800003
20161118090000,352.5,481.75,45.555556,50,55.099998,0,67.699997,68.0,64.800003
20161118091500,352.5,453.549988,42.888888,46,55.099998,0,67.699997,68.0,64.800003
20161118093000,352.5,458.25,43.333333,43,55.099998,0,67.699997,68.0,64.800003
20161118094500,352.5,434.75,41.111111,41,55.099998,0,68.099998,68.0,64.800003
