PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161118100000,352.5,423.0,40.0,41,55.099998,0,68.300003,68.0,64.800003
20161118101500,352.5,472.350006,44.666667,46,55.099998,0,68.300003,68.0,64.800003
20161118103000,352.5,493.5,46.666667,51,55.099998,0,68.099998,68.0,64.800003
20161118104500,352.5,500.549988,47.333332,51,54.299999,0,68.099998,68.0,64.800003
20161118110000,352.5,500.549988,47.333332,51,54.299999,0,68.099998,68.0,64.800003
20161118111500,352.5,500.549988,47.333332,51,55.099998,0,68.0,68.0,64.800003
20161118113000,352.5,486.450012,46.000001,51,55.099998,0,68.099998,68.0,64.800003
20161118114500,352.5,493.5,46.666667,51,55.099998,0,67.900002,68.0,64.800003
20161118120000,352.5,514.650024,48.666669,51,55.099998,0,67.900002,68.0,64.800003
20161118121500,352.5,479.399994,45.333333,51,55.099998,0,68.199997,68.0,64.800003
20161118123000,352.5,521.700012,49.333334,51,55.099998,0,67.900002,68.0,64.800003
20161118124500,352.5,493.5,46.666667,50,55.099998,0,67.699997,68.0,64.800003
20161118130000,352.5,462.950012,43.777779,47,55.099998,0,67.699997,68.0,64.800003
20161118131500,352.5,439.450012,41.555557,46,55.099998,0,67.699997,68.0,64.800003
20161118133000,352.5,399.5,37.777778,42,55.099998,0,67.699997,68.0,64.800003
20161118134500,352.5,418.299988,39.555554,40,55.099998,0,67.800003,68.0,64.800003
20161118140000,352.5,397.149994,37.555555,40,55.099998,0,67.800003,68.0,64.800003
20161118141500,352.5,404.200012,38.222223,40,55.099998,0,67.900002,68.0,64.800003
20161118143000,352.5,387.75,36.666667,40,55.099998,0,67.900002,68.0,64.800003
20161118144500,352.5,418.299988,39.555554,40,55.099998,0,68.0,68.0,64.800003
20161118150000,352.5,404.200012,38.222223,40,55.099998,0,68.099998,68.0,64.800003
20161118151500,352.5,474.700012,44.88889,49,55.099998,0,68.400002,68.0,64.800003
20161118153000,352.5,458.25,43.333333,49,55.099998,0,68.099998,68.0,64.800003
20161118154500,352.5,458.25,43.333333,47,55.099998,0,68.099998,68.400002,65.400002
20161118160000,352.5,383.049988,36.222221,38,55.099998,0,68.0,68.400002,65.400002
20161118161500,352.5,373.649994,35.333333,38,55.099998,0,68.099998,68.400002,65.400002
20161118163000,352.5,383.049988,36.222221,38,55.799999,0,68.199997,68.400002,65.400002
20161118164500,352.5,383.049988,36.222221,38,55.799999,0,68.599998,68.400002,65.400002
20161118170000,352.5,413.600006,39.111112,42,55.099998,0,68.800003,68.400002,65.400002
20161118171500,352.5,561.650024,53.111113,55,55.099998,0,68.900002,68.400002,65.400002
20161118173000,352.5,620.400024,58.666669,61,55.900002,0,68.900002,68.400002,65.400002
20161118174500,352.5,679.150024,64.222225,68,55.099998,0,68.800003,68.400002,65.400002
20161118180000,352.5,665.049988,62.888888,66,55.099998,0,68.300003,68.300003,65.300003
20161118181500,352.5,815.450012,77.111112,83,55.099998,0,68.800003,68.400002,65.400002
20161118183000,352.5,815.450012,77.111112,87,55.099998,0,68.699997,68.400002,65.400002
20161118184500,352.5,378.350006,35.777778,39,89.800003,100,68.800003,77.099998,74.099998
20161118190000,352.5,368.950012,34.88889,38,83.800003,100,69.599998,77.400002,74.400002
20161118191500,352.5,368.950012,34.88889,38,85.099998,100,70.0,77.099998,74.099998
20161118193000,352.5,368.950012,34.88889,38,85.099998,100,70.099998,77.099998,74.099998
20161118194500,352.5,364.25,34.444444,38,97.099998,100,69.900002,77.400002,74.400002
20161118200000,352.5,359.549988,33.999999,38,88.800003,100,69.800003,77.400002,74.400002
20161118201500,352.5,364.25,34.444444,38,84.400002,100,70.5,77.400002,74.400002
20161118203000,352.5,364.25,34.444444,38,89.199997,100,70.5,77.400002,74.400002
20161118204500,352.5,359.549988,33.999999,38,95.5,100,70.800003,77.400002,74.400002
20161118210000,352.5,359.549988,33.999999,38,86.199997,100,70.599998,77.400002,74.400002
20161118211500,352.5,368.950012,34.88889,38,87.300003,100,70.699997,77.400002,74.400002
20161118213000,352.5,368.950012,34.88889,38,97.900002,100,70.5,77.400002,74.400002
20161118214500,352.5,359.549988,33.999999,38,87.5,100,70.400002,77.400002,74.400002
20161118220000,352.5,373.649994,35.333333,38,83.800003,100,70.300003,77.400002,74.400002
20161118221500,352.5,373.649994,35.333333,38,95.5,100,70.199997,77.400002,74.400002
20161118223000,352.5,378.350006,35.777778,38,87.5,100,70.300003,77.400002,74.400002
20161118224500,352.5,364.25,34.444444,38,81.599998,100,70.300003,77.400002,74.400002
20161118230000,352.5,373.649994,35.333333,38,86.099998,100,70.300003,77.400002,74.400002
20161118231500,352.5,373.649994,35.333333,38,93.599998,100,70.400002,77.400002,74.400002
20161118233000,352.5,383.049988,36.222221,38,82.599998,100,70.400002,77.400002,74.400002
20161118234500,352.5,373.649994,35.333333,38,84.300003,100,70.5,77.400002,74.400002
20161119000000,352.5,378.350006,35.777778,38,95.800003,100,70.5,77.400002,74.400002
20161119001500,352.5,387.75,36.666667,38,84.400002,100,70.5,77.400002,74.400002
20161119003000,352.5,383.049988,36.222221,38,81.099998,100,70.599998,77.400002,74.400002
20161119004500,352.5,378.350006,35.777778,38,92.199997,100,70.599998,77.400002,74.400002
20161119010000,352.5,392.450012,37.111112,38,87.5,100,70.5,77.400002,74.400002
20161119011500,352.5,368.950012,34.88889,38,81.400002,100,70.5,77.400002,74.400002
20161119013000,352.5,368.950012,34.88889,38,86.800003,100,70.5,77.400002,74.400002
20161119014500,352.5,368.950012,34.88889,38,86.800003,100,70.5,77.400002,74.400002
20161119020000,352.5,368.950012,34.88889,38,80.699997,100,70.5,77.300003,74.300003
20161119021500,352.5,319.600006,30.222223,41,94.699997,100,70.5,77.800003,74.800003
20161119023000,352.5,324.299988,30.666666,42,85.800003,100,70.400002,77.800003,74.800003
20161119024500,352.5,324.299988,30.666666,42,82.099998,100,70.400002,77.800003,74.800003
20161119030000,352.5,331.350006,31.333334,42,91.0,100,70.5,77.800003,74.800003
20161119031500,352.5,319.600006,30.222223,42,87.900002,100,70.5,77.800003,74.800003
20161119033000,352.5,331.350006,31.333334,42,82.099998,100,70.5,77.800003,74.800003
20161119034500,352.5,324.299988,30.666666,42,96.599998,100,70.599998,77.800003,74.800003
20161119040000,352.5,331.350006,31.333334,42,82.599998,100,70.699997,77.800003,74.800003
20161119041500,352.5,336.049988,31.777777,42,93.400002,100,70.699997,77.800003,74.800003
20161119043000,352.5,331.350006,31.333334,42,84.400002,100,70.699997,77.800003,74.800003
20161119044500,352.5,324.299988,30.666666,42,89.099998,100,70.800003,77.800003,74.800003
20161119050000,352.5,324.299988,30.666666,42,86.300003,100,70.800003,77.800003,74.800003
20161119051500,352.5,324.299988,30.666666,42,86.300003,100,70.800003,77.800003,74.800003
20161119053000,352.5,345.450012,32.666668,42,89.900002,100,70.800003,77.800003,74.800003
20161119054500,352.5,336.049988,31.777777,42,81.099998,100,70.800003,77.800003,74.800003
20161119060000,352.5,336.049988,31.777777,42,94.900002,100,70.699997,77.800003,74.800003
20161119061500,352.5,350.149994,33.111111,42,81.099998,100,70.699997,77.800003,74.800003
20161119063000,352.5,331.350006,31.333334,42,93.0,100,70.699997,77.800003,74.800003
20161119064500,352.5,340.75,32.222222,42,83.400002,100,70.699997,77.800003,74.800003
20161119070000,352.5,340.75,32.222222,42,86.900002,100,70.599998,77.800003,74.800003
20161119071500,352.5,340.75,32.222222,42,86.900002,100,70.5,77.800003,74.800003
20161119073000,352.5,345.450012,32.666668,42,82.099998,100,70.5,77.800003,74.800003
20161119074500,352.5,331.350006,31.333334,42,92.800003,100,70.5,77.800003,74.800003
20161119080000,352.5,336.049988,31.777777,42,81.599998,100,70.400002,77.800003,74.800003
20161119081500,352.5,345.450012,32.666668,42,92.699997,100,70.400002,77.800003,74.800003
20161119083000,352.5,336.049988,31.777777,42,82.099998,100,70.300003,77.800003,74.800003
20161119084500,352.5,345.450012,32.666668,42,95.300003,100,70.300003,77.800003,74.800003
20161119090000,352.5,340.75,32.222222,42,80.699997,100,70.300003,77.800003,74.800003
20161119091500,352.5,340.75,32.222222,42,91.300003,100,70.400002,77.800003,74.800003
20161119093000,352.5,336.049988,31.777777,42,82.0,100,70.300003,77.800003,74.800003
20161119094500,352.5,336.049988,31.777777,42,88.699997,100,70.300003,77.800003,74.800003
20161119100000,352.5,340.75,32.222222,42,84.900002,100,70.199997,77.800003,74.800003
20161119101500,352.5,340.75,32.222222,42,87.5,100,70.199997,77.800003,74.800003
20161119103000,352.5,336.049988,31.777777,42,83.199997,100,70.199997,77.800003,74.800003
20161119104500,352.5,340.75,32.222222,42,88.099998,100,70.199997,77.800003,74.800003
20161119110000,352.5,345.450012,32.666668,42,85.5,100,70.199997,77.800003,74.800003
20161119111500,352.5,350.149994,33.111111,42,83.800003,100,70.099998,77.800003,74.800003
20161119113000,352.5,350.149994,33.111111,42,91.599998,100,70.199997,77.800003,74.800003
20161119114500,352.5,340.75,32.222222,42,81.099998,100,70.199997,77.800003,74.800003
20161119120000,352.5,345.450012,32.666668,42,93.900002,100,70.199997,77.800003,74.800003
20161119121500,352.5,340.75,32.222222,42,82.0,100,70.199997,77.800003,74.800003
20161119123000,352.5,340.75,32.222222,42,88.099998,100,70.199997,77.800003,74.800003
20161119124500,352.5,350.149994,33.111111,42,85.199997,100,70.199997,77.800003,74.800003
20161119130000,352.5,345.450012,32.666668,42,82.699997,100,70.199997,77.800003,74.800003
20161119131500,352.5,331.350006,31.333334,42,91.400002,100,70.5,77.800003,74.800003
20161119133000,352.5,340.75,32.222222,42,81.599998,100,70.5,77.800003,74.800003
20161119134500,352.5,345.450012,32.666668,42,90.900002,100,70.800003,77.800003,74.800003
20161119140000,352.5,350.149994,33.111111,42,82.099998,100,70.599998,77.800003,74.800003
20161119141500,352.5,345.450012,32.666668,42,94.800003,100,70.800003,77.800003,74.800003
20161119143000,352.5,336.049988,31.777777,42,81.199997,100,71.099998,77.800003,74.800003
20161119144500,352.5,331.350006,31.333334,42,93.599998,100,71.400002,77.800003,74.800003
20161119150000,352.5,340.75,32.222222,42,81.099998,100,71.099998,77.800003,74.800003
20161119151500,352.5,345.450012,32.666668,42,95.400002,100,70.900002,78.0,75.0
20161119153000,352.5,345.450012,32.666668,42,81.099998,100,70.900002,77.900002,74.900002
20161119154500,352.5,336.049988,31.777777,42,95.400002,100,70.800003,77.900002,74.900002
20161119160000,352.5,350.149994,33.111111,42,81.599998,100,70.699997,78.0,75.0
20161119161500,352.5,336.049988,31.777777,42,93.300003,100,70.699997,78.0,75.0
20161119163000,352.5,340.75,32.222222,42,82.099998,100,70.699997,78.0,75.0
20161119164500,352.5,340.75,32.222222,42,92.800003,100,70.699997,78.0,75.0
20161119170000,352.5,340.75,32.222222,42,81.599998,100,70.699997,78.0,75.0
20161119171500,352.5,345.450012,32.666668,42,95.199997,100,70.699997,78.0,75.0
20161119173000,352.5,350.149994,33.111111,42,82.099998,100,70.800003,78.0,75.0
20161119174500,352.5,331.350006,31.333334,42,90.099998,100,70.800003,78.0,75.0
20161119180000,352.5,345.450012,32.666668,42,82.5,100,70.800003,78.0,75.0
20161119181500,352.5,345.450012,32.666668,42,90.900002,100,70.800003,78.0,75.0
20161119183000,352.5,340.75,32.222222,42,83.199997,100,70.800003,78.0,75.0
20161119184500,352.5,345.450012,32.666668,42,89.199997,100,70.800003,78.0,75.0
20161119190000,352.5,345.450012,32.666668,42,82.099998,100,70.900002,78.0,75.0
20161119191500,352.5,340.75,32.222222,42,89.699997,100,70.900002,78.0,75.0
20161119193000,352.5,345.450012,32.666668,42,81.199997,100,71.0,78.0,75.0
20161119194500,352.5,340.75,32.222222,42,92.900002,100,71.199997,78.0,75.0
20161119200000,352.5,340.75,32.222222,42,82.099998,100,71.5,78.0,75.0
20161119201500,352.5,345.450012,32.666668,42,89.599998,100,71.599998,78.0,75.0
20161119203000,352.5,345.450012,32.666668,42,82.199997,100,71.599998,78.0,75.0
20161119204500,352.5,345.450012,32.666668,42,88.699997,100,71.699997,78.0,75.0
20161119210000,352.5,340.75,32.222222,42,83.300003,100,71.699997,78.0,75.0
20161119211500,352.5,336.049988,31.777777,42,87.900002,100,71.800003,78.0,75.0
20161119213000,352.5,340.75,32.222222,42,81.599998,100,71.800003,78.0,75.0
20161119214500,352.5,345.450012,32.666668,42,94.800003,100,71.699997,78.0,75.0
20161119220000,352.5,336.049988,31.777777,42,80.699997,100,71.599998,78.0,75.0
20161119221500,352.5,345.450012,32.666668,42,88.900002,100,71.599998,78.0,75.0
20161119223000,352.5,340.75,32.222222,42,83.5,100,71.5,78.0,75.0
20161119224500,352.5,340.75,32.222222,42,83.5,100,71.400002,78.0,75.0
20161119230000,352.5,345.450012,32.666668,42,91.699997,100,71.400002,78.0,75.0
20161119231500,352.5,336.049988,31.777777,42,81.400002,100,71.300003,77.800003,74.800003
20161119233000,352.5,350.149994,33.111111,42,87.5,100,71.300003,77.800003,74.800003
20161119234500,352.5,336.049988,31.777777,42,90.0,100,71.199997,77.800003,74.800003
20161120000000,352.5,340.75,32.222222,42,80.099998,100,71.199997,77.800003,74.800003
20161120001500,352.5,336.049988,31.777777,42,85.800003,100,71.199997,77.800003,74.800003
20161120003000,352.5,350.149994,33.111111,42,94.0,100,71.199997,77.800003,74.800003
20161120004500,352.5,340.75,32.222222,42,83.0,100,71.099998,77.800003,74.800003
20161120010000,352.5,336.049988,31.777777,42,84.599998,100,71.099998,77.800003,74.800003
20161120011500,352.5,345.450012,32.666668,42,90.900002,100,71.0,77.800003,74.800003
20161120013000,352.5,340.75,32.222222,42,81.5,100,71.0,77.800003,74.800003
20161120014500,352.5,350.149994,33.111111,42,85.0,100,71.0,77.800003,74.800003
20161120020000,352.5,340.75,32.222222,42,94.099998,100,71.0,77.800003,74.800003
20161120021500,352.5,340.75,32.222222,42,83.099998,100,70.900002,77.800003,74.800003
20161120023000,352.5,345.450012,32.666668,42,81.699997,100,70.800003,77.800003,74.800003
20161120024500,352.5,345.450012,32.666668,42,89.199997,100,70.800003,77.800003,74.800003
20161120030000,352.5,350.149994,33.111111,42,89.199997,100,70.699997,77.800003,74.800003
20161120031500,352.5,357.200012,33.777779,42,80.699997,100,70.699997,77.800003,74.800003
20161120033000,352.5,345.450012,32.666668,42,83.199997,100,70.699997,77.800003,74.800003
20161120034500,352.5,345.450012,32.666668,42,94.099998,100,70.599998,78.0,75.0
20161120040000,352.5,340.75,32.222222,42,85.300003,100,70.5,77.800003,74.800003
20161120041500,352.5,350.149994,33.111111,42,80.699997,100,70.5,77.800003,74.800003
20161120043000,352.5,340.75,32.222222,42,86.699997,100,70.5,77.800003,74.800003
20161120044500,352.5,350.149994,33.111111,42,90.099998,100,70.400002,77.5,74.5
20161120050000,352.5,350.149994,33.111111,42,83.099998,100,70.400002,77.800003,74.800003
20161120051500,352.5,340.75,32.222222,42,79.699997,100,70.400002,77.800003,74.800003
20161120053000,352.5,345.450012,32.666668,42,86.5,100,70.400002,77.800003,74.800003
20161120054500,352.5,350.149994,33.111111,42,92.800003,100,70.400002,77.800003,74.800003
20161120060000,352.5,357.200012,33.777779,42,84.599998,100,70.300003,77.699997,74.699997
20161120061500,352.5,350.149994,33.111111,42,79.699997,100,70.300003,77.800003,74.800003
20161120063000,352.5,345.450012,32.666668,42,83.300003,100,70.300003,77.800003,74.800003
20161120064500,352.5,345.450012,32.666668,42,92.900002,100,70.199997,77.800003,74.800003
20161120070000,352.5,350.149994,33.111111,42,87.5,100,70.199997,77.800003,74.800003
20161120071500,352.5,350.149994,33.111111,42,81.0,100,70.199997,77.800003,74.800003
20161120073000,352.5,336.049988,31.777777,42,82.099998,100,70.0,77.800003,74.800003
20161120074500,352.5,350.149994,33.111111,42,91.699997,100,70.0,77.800003,74.800003
20161120080000,352.5,359.549988,33.999999,42,89.300003,100,69.900002,77.800003,74.800003
20161120081500,352.5,350.149994,33.111111,42,80.599998,100,69.900002,77.800003,74.800003
20161120083000,352.5,345.450012,32.666668,42,85.0,100,69.800003,77.800003,74.800003
20161120084500,352.5,359.549988,33.999999,42,93.599998,100,69.800003,77.800003,74.800003
20161120090000,352.5,350.149994,33.111111,42,84.800003,100,69.800003,77.800003,74.800003
20161120091500,352.5,357.200012,33.777779,42,83.800003,100,69.699997,77.800003,74.800003
20161120093000,352.5,364.25,34.444444,42,94.800003,100,69.699997,77.800003,74.800003
20161120094500,352.5,340.75,32.222222,42,81.400002,100,69.699997,77.800003,74.800003
20161120100000,352.5,350.149994,33.111111,42,83.800003,100,69.699997,77.800003,74.800003
20161120101500,352.5,364.25,34.444444,42,94.599998,100,69.699997,77.800003,74.800003
20161120103000,352.5,357.200012,33.777779,42,83.800003,100,69.699997,77.800003,74.800003
20161120104500,352.5,350.149994,33.111111,42,83.800003,100,69.699997,77.800003,74.800003
20161120110000,352.5,359.549988,33.999999,42,93.5,100,69.699997,77.800003,74.800003
20161120111500,352.5,350.149994,33.111111,42,81.099998,100,69.699997,77.800003,74.800003
20161120113000,352.5,357.200012,33.777779,42,87.199997,100,69.800003,77.800003,74.800003
20161120114500,352.5,340.75,32.222222,42,91.0,100,70.699997,77.800003,74.800003
20161120120000,352.5,357.200012,33.777779,42,80.199997,100,70.800003,77.800003,74.800003
20161120121500,352.5,350.149994,33.111111,42,90.099998,100,71.0,77.800003,74.800003
20161120123000,352.5,350.149994,33.111111,42,85.599998,100,71.099998,77.800003,74.800003
20161120124500,352.5,340.75,32.222222,42,82.599998,100,71.300003,77.800003,74.800003
20161120130000,352.5,350.149994,33.111111,42,95.300003,100,71.300003,77.800003,74.800003
20161120131500,352.5,340.75,32.222222,42,82.0,100,71.400002,77.800003,74.800003
20161120133000,352.5,345.450012,32.666668,42,92.400002,100,71.300003,77.800003,74.800003
20161120134500,352.5,350.149994,33.111111,42,80.699997,100,71.300003,77.800003,74.800003
20161120140000,352.5,345.450012,32.666668,42,95.099998,100,71.400002,77.800003,74.800003
20161120141500,352.5,331.350006,31.333334,42,81.099998,100,71.5,77.800003,74.800003
20161120143000,352.5,345.450012,32.666668,42,95.300003,100,71.699997,77.800003,74.800003
20161120144500,352.5,336.049988,31.777777,42,82.5,100,71.699997,77.800003,74.800003
20161120150000,352.5,350.149994,33.111111,42,86.599998,100,71.800003,77.800003,74.800003
20161120151500,352.5,345.450012,32.666668,42,82.800003,100,72.0,77.800003,74.800003
20161120153000,352.5,340.75,32.222222,42,89.900002,100,71.900002,77.800003,74.800003
20161120154500,352.5,340.75,32.222222,42,81.599998,100,71.800003,77.800003,74.800003
20161120160000,352.5,340.75,32.222222,42,94.599998,100,71.900002,77.800003,74.800003
20161120161500,352.5,345.450012,32.666668,42,83.199997,100,71.900002,77.800003,74.800003
20161120163000,352.5,350.149994,33.111111,42,86.199997,100,72.0,77.800003,74.800003
20161120164500,352.5,336.049988,31.777777,42,91.199997,100,71.900002,77.800003,74.800003
20161120170000,352.5,324.299988,30.666666,42,86.199997,100,71.599998,77.5,74.5
20161120171500,352.5,336.049988,31.777777,42,94.400002,100,71.400002,77.800003,74.800003
20161120173000,352.5,331.350006,31.333334,42,83.800003,100,71.199997,77.800003,74.800003
20161120174500,352.5,336.049988,31.777777,42,96.599998,100,71.0,77.800003,74.800003
20161120180000,352.5,345.450012,32.666668,42,85.0,100,70.900002,77.800003,74.800003
20161120181500,352.5,350.149994,33.111111,42,82.400002,100,70.900002,77.800003,74.800003
20161120183000,352.5,350.149994,33.111111,42,92.800003,100,70.900002,77.800003,74.800003
20161120184500,352.5,350.149994,33.111111,42,82.0,100,70.900002,77.800003,74.800003
20161120190000,352.5,345.450012,32.666668,42,96.599998,100,71.199997,77.800003,74.800003
20161120191500,352.5,350.149994,33.111111,42,82.099998,100,71.400002,77.800003,74.800003
20161120193000,352.5,345.450012,32.666668,42,92.5,100,71.400002,77.800003,74.800003
20161120194500,352.5,340.75,32.222222,42,83.199997,100,71.400002,77.800003,74.800003
20161120200000,352.5,357.200012,33.777779,42,85.599998,100,71.5,77.800003,74.800003
20161120201500,352.5,357.200012,33.777779,42,85.599998,100,71.400002,77.800003,74.800003
20161120203000,352.5,350.149994,33.111111,42,82.400002,100,71.400002,77.800003,74.800003
20161120204500,352.5,345.450012,32.666668,42,90.099998,100,71.300003,77.800003,74.800003
20161120210000,352.5,350.149994,33.111111,42,81.5,100,71.300003,77.800003,74.800003
20161120211500,352.5,359.549988,33.999999,42,94.800003,100,71.300003,77.800003,74.800003
20161120213000,352.5,350.149994,33.111111,42,80.900002,100,71.199997,77.800003,74.800003
20161120214500,352.5,350.149994,33.111111,42,95.300003,100,71.199997,77.800003,74.800003
20161120220000,352.5,350.149994,33.111111,42,80.699997,100,71.099998,77.800003,74.800003
20161120221500,352.5,350.149994,33.111111,42,91.900002,100,71.0,77.800003,74.800003
20161120223000,352.5,350.149994,33.111111,42,82.5,100,71.099998,77.800003,74.800003
20161120224500,352.5,340.75,32.222222,42,85.300003,100,71.099998,77.800003,74.800003
20161120230000,352.5,357.200012,33.777779,42,86.199997,100,71.099998,77.800003,74.800003
20161120231500,352.5,340.75,32.222222,42,82.099998,100,71.300003,77.800003,74.800003
20161120233000,352.5,357.200012,33.777779,42,94.099998,100,71.400002,77.800003,74.800003
20161120234500,352.5,340.75,32.222222,42,81.099998,100,71.599998,77.800003,74.800003
20161121000000,352.5,345.450012,32.666668,42,83.800003,100,71.699997,77.800003,74.800003
20161121001500,352.5,336.049988,31.777777,42,93.5,100,71.699997,77.800003,74.800003
20161121003000,352.5,350.149994,33.111111,42,81.5,100,71.699997,77.800003,74.800003
20161121004500,352.5,345.450012,32.666668,42,82.699997,100,71.699997,77.800003,74.800003
20161121010000,352.5,357.200012,33.777779,42,94.699997,100,71.699997,77.800003,74.800003
20161121011500,352.5,340.75,32.222222,42,82.400002,100,71.599998,77.800003,74.800003
20161121013000,352.5,350.149994,33.111111,42,82.400002,100,71.5,77.800003,74.800003
20161121014500,352.5,340.75,32.222222,42,93.800003,100,71.400002,78.0,75.0
20161121020000,352.5,350.149994,33.111111,42,82.5,100,71.400002,78.0,75.0
20161121021500,352.5,345.450012,32.666668,42,82.5,100,71.300003,78.0,75.0
20161121023000,352.5,345.450012,32.666668,42,94.099998,100,71.300003,78.0,75.0
20161121024500,352.5,340.75,32.222222,42,83.699997,100,71.199997,78.0,75.0
20161121030000,352.5,350.149994,33.111111,42,79.699997,100,71.199997,78.0,75.0
20161121031500,352.5,345.450012,32.666668,42,89.400002,100,71.0,78.0,75.0
20161121033000,352.5,357.200012,33.777779,42,89.400002,100,71.199997,78.0,75.0
20161121034500,352.5,345.450012,32.666668,42,80.599998,100,71.300003,78.0,75.0
20161121040000,352.5,340.75,32.222222,42,82.599998,100,71.599998,78.0,75.0
20161121041500,352.5,350.149994,33.111111,42,94.400002,100,71.5,78.0,75.0
20161121043000,352.5,340.75,32.222222,42,83.0,100,71.599998,78.0,75.0
20161121044500,352.5,350.149994,33.111111,42,80.699997,100,71.699997,78.0,75.0
20161121050000,352.5,345.450012,32.666668,42,88.300003,100,71.599998,78.0,75.0
20161121051500,352.5,357.200012,33.777779,42,90.400002,100,71.599998,78.0,75.0
20161121053000,352.5,340.75,32.222222,42,82.0,100,71.599998,78.0,75.0
20161121054500,352.5,359.549988,33.999999,42,80.199997,100,71.5,78.0,75.0
20161121060000,352.5,345.450012,32.666668,42,85.699997,100,71.599998,78.0,75.0
20161121061500,352.5,357.200012,33.777779,42,92.800003,100,71.699997,78.0,75.0
20161121063000,352.5,340.75,32.222222,42,82.5,100,71.599998,78.0,75.0
20161121064500,352.5,350.149994,33.111111,42,81.199997,100,71.599998,78.0,75.0
20161121070000,352.5,340.75,32.222222,42,89.5,100,71.699997,78.0,75.0
20161121071500,352.5,350.149994,33.111111,42,85.400002,100,71.599998,78.0,75.0
20161121073000,352.5,350.149994,33.111111,42,79.699997,100,71.599998,78.0,75.0
20161121074500,352.5,775.5,73.333333,86,84.800003,0,71.199997,68.400002,65.400002
20161121080000,352.5,888.299988,83.999999,100,53.900002,0,70.0,68.400002,65.400002
20161121081500,352.5,869.5,82.222222,100,53.099998,0,69.199997,68.400002,65.400002
20161121083000,352.5,869.5,82.222222,100,53.099998,0,68.900002,68.400002,65.400002
20161121084500,352.5,888.299988,83.999999,100,53.099998,0,68.5,68.400002,65.400002
20161121090000,352.5,815.450012,77.111112,100,53.900002,0,68.099998,68.400002,65.400002
20161121091500,352.5,759.049988,71.777777,74,53.099998,0,67.800003,68.400002,65.400002
20161121093000,352.5,387.75,36.666667,37,53.900002,0,67.900002,68.900002,65.900002
20161121094500,352.5,387.75,36.666667,36,53.900002,0,68.099998,68.900002,65.900002
20161121100000,352.5,373.649994,35.333333,36,53.900002,0,68.099998,68.900002,65.900002
20161121101500,352.5,378.350006,35.777778,36,54.700001,0,68.199997,68.900002,65.900002
20161121103000,352.5,383.049988,36.222221,36,54.700001,0,68.099998,68.900002,65.900002
20161121104500,352.5,392.450012,37.111112,36,54.700001,0,68.099998,68.900002,65.900002
20161121110000,352.5,359.549988,33.999999,36,54.700001,0,68.0,68.900002,65.900002
20161121111500,352.5,378.350006,35.777778,36,54.700001,0,68.199997,68.900002,65.900002
20161121113000,352.5,423.0,40.0,40,54.700001,0,68.199997,68.400002,65.400002
20161121114500,352.5,397.149994,37.555555,38,54.700001,0,68.199997,68.900002,65.900002
20161121120000,352.5,460.600006,43.555556,40,54.700001,0,68.400002,68.5,65.5
20161121121500,352.5,460.600006,43.555556,42,54.700001,0,68.300003,68.5,65.5
20161121123000,352.5,474.700012,44.88889,42,54.700001,0,68.400002,68.400002,65.400002
20161121124500,352.5,474.700012,44.88889,42,54.700001,0,68.199997,68.400002,65.400002
20161121130000,352.5,474.700012,44.88889,43,54.700001,0,68.699997,68.599998,65.599998
20161121131500,352.5,589.849976,55.777775,57,54.700001,0,69.0,68.5,65.5
20161121133000,352.5,737.900024,69.77778,67,54.700001,0,68.900002,68.400002,65.400002
20161121134500,352.5,794.299988,75.11111,74,54.700001,0,68.900002,68.400002,65.400002
20161121140000,352.5,834.25,78.888889,100,54.700001,0,69.0,68.400002,65.400002
20161121141500,352.5,888.299988,83.999999,100,54.700001,0,69.099998,68.400002,65.400002
20161121143000,352.5,853.049988,80.666666,100,54.700001,0,68.199997,68.400002,65.400002
20161121144500,352.5,869.5,82.222222,88,54.700001,0,67.900002,68.400002,65.400002
20161121150000,352.5,737.900024,69.77778,67,54.700001,0,67.800003,68.0,64.900002
20161121151500,352.5,904.75,85.555556,100,54.700001,0,69.199997,68.400002,65.400002
20161121153000,352.5,723.799988,68.444443,69,54.700001,0,67.900002,68.400002,65.400002
20161121154500,352.5,580.450012,54.88889,54,54.700001,0,67.599998,68.400002,65.400002
20161121160000,352.5,378.350006,35.777778,37,54.700001,0,67.599998,68.400002,65.400002
20161121161500,352.5,387.75,36.666667,36,54.700001,0,68.099998,68.400002,65.400002
20161121163000,352.5,434.75,41.111111,40,54.700001,0,68.199997,68.400002,65.400002
20161121164500,352.5,423.0,40.0,40,54.700001,0,68.400002,68.400002,65.400002
20161121170000,352.5,439.450012,41.555557,40,54.700001,0,68.400002,68.400002,65.400002
20161121171500,352.5,531.099976,50.22222,51,54.700001,0,68.599998,68.400002,65.400002
20161121173000,352.5,467.649994,44.222222,47,54.700001,0,68.199997,68.400002,65.400002
20161121174500,352.5,472.350006,44.666667,44,54.700001,0,68.099998,68.0,64.800003
20161121180000,352.5,479.399994,45.333333,43,54.700001,0,68.0,68.0,64.900002
20161121181500,352.5,413.600006,39.111112,38,54.700001,0,68.0,68.0,64.900002
20161121183000,352.5,404.200012,38.222223,38,54.700001,0,68.099998,69.0,66.0
20161121184500,352.5,446.5,42.222222,43,54.700001,0,68.199997,68.900002,65.900002
20161121190000,352.5,462.950012,43.777779,47,54.700001,0,68.300003,68.0,64.800003
20161121191500,352.5,467.649994,44.222222,48,53.900002,0,68.400002,68.0,64.900002
20161121193000,352.5,502.899994,47.555555,51,53.900002,0,68.300003,68.0,64.900002
20161121194500,352.5,549.900024,52.000002,53,53.900002,0,68.300003,68.0,64.800003
20161121200000,352.5,517.0,48.888889,51,53.900002,0,68.300003,68.300003,65.300003
20161121201500,352.5,564.0,53.333333,55,53.900002,0,68.400002,68.400002,65.400002
20161121203000,352.5,575.75,54.444444,55,53.900002,0,68.300003,68.400002,65.400002
20161121204500,352.5,575.75,54.444444,55,53.900002,0,68.099998,68.0,64.800003
20161121210000,352.5,556.950012,52.666668,55,54.700001,0,67.900002,68.0,64.800003
20161121211500,352.5,392.450012,37.111112,37,54.700001,0,68.199997,68.900002,65.900002
20161121213000,352.5,481.75,45.555556,49,53.900002,0,68.199997,68.400002,65.400002
20161121214500,352.5,540.5,51.111111,53,53.900002,0,68.300003,68.400002,65.400002
20161121220000,352.5,554.599976,52.444442,53,53.900002,0,68.199997,68.400002,65.400002
20161121221500,352.5,387.75,36.666667,37,79.5,100,68.300003,73.900002,70.900002
20161121223000,352.5,383.049988,36.222221,37,83.800003,100,68.900002,74.599998,71.599998
20161121224500,352.5,373.649994,35.333333,37,82.400002,100,69.300003,74.599998,71.599998
20161121230000,352.5,378.350006,35.777778,37,88.599998,100,69.599998,74.599998,71.599998
20161121231500,352.5,373.649994,35.333333,37,82.0,100,69.800003,74.599998,71.599998
20161121233000,352.5,364.25,34.444444,37,88.199997,100,70.199997,74.800003,71.800003
20161121234500,352.5,368.950012,34.88889,37,79.599998,100,70.199997,75.0,72.0
20161122000000,352.5,373.649994,35.333333,37,92.400002,100,70.199997,74.699997,71.699997
20161122001500,352.5,364.25,34.444444,37,80.199997,100,70.300003,74.699997,71.699997
20161122003000,352.5,373.649994,35.333333,37,94.599998,100,70.300003,75.0,72.0
20161122004500,352.5,364.25,34.444444,37,81.099998,100,70.300003,75.0,72.0
20161122010000,352.5,368.950012,34.88889,37,89.800003,100,70.300003,75.0,72.0
20161122011500,352.5,373.649994,35.333333,37,80.800003,100,70.400002,75.0,72.0
20161122013000,352.5,368.950012,34.88889,37,91.0,100,70.400002,75.0,72.0
20161122014500,352.5,373.649994,35.333333,37,81.099998,100,70.5,75.0,72.0
20161122020000,352.5,364.25,34.444444,37,92.5,100,70.5,75.0,72.0
20161122021500,352.5,383.049988,36.222221,37,79.199997,100,70.5,75.0,72.0
20161122023000,352.5,368.950012,34.88889,37,93.0,100,70.400002,75.0,72.0
20161122024500,352.5,364.25,34.444444,37,79.699997,100,70.400002,75.0,72.0
20161122030000,352.5,368.950012,34.88889,37,93.199997,100,70.400002,75.0,72.0
20161122031500,352.5,368.950012,34.88889,37,80.699997,100,70.400002,75.0,72.0
20161122033000,352.5,368.950012,34.88889,37,94.099998,100,70.400002,75.0,72.0
20161122034500,352.5,364.25,34.444444,37,80.199997,100,70.5,75.0,72.0
20161122040000,352.5,373.649994,35.333333,37,94.099998,100,70.5,75.0,72.0
20161122041500,352.5,359.549988,33.999999,37,79.699997,100,70.5,75.0,72.0
20161122043000,352.5,368.950012,34.88889,37,92.300003,100,70.5,75.0,72.0
20161122044500,352.5,373.649994,35.333333,37,79.699997,100,70.5,75.0,72.0
20161122050000,352.5,340.75,32.222222,37,91.900002,100,70.400002,75.0,72.0
20161122051500,352.5,359.549988,33.999999,37,80.099998,100,70.400002,75.0,72.0
20161122053000,352.5,368.950012,34.88889,37,88.0,100,70.400002,75.099998,72.099998
20161122054500,352.5,364.25,34.444444,37,83.699997,100,70.300003,75.099998,72.099998
20161122060000,352.5,378.350006,35.777778,37,83.699997,100,70.300003,75.300003,72.300003
20161122061500,352.5,373.649994,35.333333,37,84.900002,100,70.300003,75.300003,72.300003
20161122063000,352.5,373.649994,35.333333,37,83.199997,100,70.300003,75.300003,72.300003
20161122064500,352.5,364.25,34.444444,37,86.099998,100,70.599998,75.300003,72.300003
20161122070000,352.5,373.649994,35.333333,37,83.800003,100,70.699997,75.099998,72.099998
20161122071500,352.5,373.649994,35.333333,37,85.599998,100,70.699997,75.0,72.0
20161122073000,352.5,373.649994,35.333333,37,83.599998,100,70.800003,75.0,72.0
20161122074500,352.5,364.25,34.444444,37,87.300003,100,70.800003,75.0,72.0
20161122080000,352.5,364.25,34.444444,37,85.099998,100,70.800003,75.0,72.0
20161122081500,352.5,841.299988,79.555554,81,59.799999,0,70.699997,69.699997,66.699997
20161122083000,352.5,841.299988,79.555554,79,53.900002,0,69.800003,69.900002,66.900002
20161122084500,352.5,679.150024,64.222225,62,53.900002,0,69.199997,69.900002,66.900002
20161122090000,352.5,453.549988,42.888888,44,54.700001,0,68.900002,69.900002,66.900002
20161122091500,352.5,387.75,36.666667,37,53.900002,0,69.0,69.900002,66.900002
20161122093000,352.5,378.350006,35.777778,37,54.700001,0,68.900002,69.900002,66.900002
20161122094500,352.5,373.649994,35.333333,37,54.700001,0,68.900002,69.900002,66.900002
20161122100000,352.5,378.350006,35.777778,37,54.700001,0,68.900002,69.900002,66.900002
20161122101500,352.5,383.049988,36.222221,37,54.700001,0,69.099998,69.900002,66.900002
20161122103000,352.5,378.350006,35.777778,37,54.700001,0,69.099998,69.900002,66.900002
20161122104500,352.5,434.75,41.111111,43,54.700001,0,68.900002,69.5,66.5
20161122110000,352.5,397.149994,37.555555,37,54.700001,0,68.800003,69.900002,66.900002
20161122111500,352.5,378.350006,35.777778,37,54.700001,0,68.699997,69.900002,66.900002
20161122113000,352.5,373.649994,35.333333,36,54.700001,0,68.699997,69.900002,66.900002
20161122114500,352.5,368.950012,34.88889,36,54.700001,0,68.699997,69.900002,66.900002
20161122120000,352.5,368.950012,34.88889,36,54.700001,0,68.699997,69.900002,66.900002
20161122121500,352.5,373.649994,35.333333,36,54.700001,0,69.0,69.900002,66.900002
20161122123000,352.5,368.950012,34.88889,36,54.700001,0,68.900002,69.900002,66.900002
20161122124500,352.5,368.950012,34.88889,36,54.700001,0,69.0,69.900002,66.900002
20161122130000,352.5,430.049988,40.666666,44,54.700001,0,69.199997,69.900002,66.900002
20161122131500,352.5,387.75,36.666667,38,54.700001,0,69.300003,69.900002,66.900002
20161122133000,352.5,392.450012,37.111112,38,54.700001,0,69.300003,69.900002,66.900002
20161122134500,352.5,378.350006,35.777778,38,54.700001,0,69.099998,69.900002,66.900002
20161122140000,352.5,404.200012,38.222223,40,55.5,0,69.099998,69.5,66.5
20161122141500,352.5,399.5,37.777778,38,55.5,0,69.099998,69.900002,66.900002
20161122143000,352.5,378.350006,35.777778,38,55.5,0,69.199997,69.900002,66.900002
20161122144500,352.5,413.600006,39.111112,43,55.5,0,69.199997,69.900002,66.900002
20161122150000,352.5,434.75,41.111111,43,55.5,0,69.199997,69.5,66.5
20161122151500,352.5,378.350006,35.777778,39,55.5,0,69.300003,69.900002,66.900002
20161122153000,352.5,439.450012,41.555557,42,55.5,0,69.199997,69.5,66.5
20161122154500,352.5,378.350006,35.777778,38,55.5,0,69.099998,69.900002,66.900002
20161122160000,352.5,387.75,36.666667,39,55.5,0,69.099998,69.5,66.5
20161122161500,352.5,383.049988,36.222221,38,55.5,0,69.099998,69.900002,66.900002
20161122163000,352.5,364.25,34.444444,38,55.5,0,69.099998,69.900002,66.900002
20161122164500,352.5,364.25,34.444444,38,55.5,0,69.099998,69.900002,66.900002
20161122170000,352.5,359.549988,33.999999,38,55.5,0,69.099998,69.900002,66.900002
20161122171500,352.5,418.299988,39.555554,43,55.5,0,69.300003,69.699997,66.699997
20161122173000,352.5,387.75,36.666667,39,54.799999,0,69.400002,69.900002,66.900002
20161122174500,352.5,404.200012,38.222223,40,54.799999,0,69.699997,69.5,66.5
20161122180000,352.5,441.799988,41.777777,41,54.799999,0,69.800003,69.900002,66.900002
20161122181500,352.5,425.350006,40.222223,42,54.799999,0,69.800003,69.400002,66.400002
20161122183000,352.5,441.799988,41.777777,41,55.5,0,69.599998,69.900002,66.900002
20161122184500,352.5,425.350006,40.222223,41,55.5,0,69.699997,69.900002,66.900002
20161122190000,352.5,430.049988,40.666666,41,55.5,0,69.699997,69.900002,66.900002
20161122191500,352.5,423.0,40.0,41,55.5,0,69.900002,69.900002,66.900002
20161122193000,352.5,453.549988,42.888888,46,54.700001,0,70.0,69.900002,66.900002
20161122194500,352.5,460.600006,43.555556,46,54.700001,0,69.900002,69.900002,66.900002
20161122200000,352.5,460.600006,43.555556,46,54.700001,0,69.699997,69.900002,66.900002
20161122201500,352.5,383.049988,36.222221,39,54.700001,0,69.400002,69.900002,66.900002
20161122203000,352.5,387.75,36.666667,39,54.700001,0,69.300003,69.900002,66.900002
20161122204500,352.5,383.049988,36.222221,38,54.700001,0,69.099998,69.900002,66.900002
20161122210000,352.5,378.350006,35.777778,38,54.700001,0,69.0,69.900002,66.900002
20161122211500,352.5,373.649994,35.333333,38,54.700001,0,68.900002,69.900002,66.900002
20161122213000,352.5,383.049988,36.222221,38,54.700001,0,68.800003,69.900002,66.900002
20161122214500,352.5,387.75,36.666667,38,54.700001,0,69.199997,69.900002,66.900002
20161122220000,352.5,397.149994,37.555555,40,54.700001,0,69.199997,69.5,66.5
20161122221500,352.5,418.299988,39.555554,41,54.700001,0,69.099998,69.5,66.5
20161122223000,352.5,383.049988,36.222221,38,54.700001,0,69.099998,69.900002,66.900002
20161122224500,352.5,387.75,36.666667,38,54.700001,0,69.199997,69.900002,66.900002
20161122230000,352.5,387.75,36.666667,38,54.700001,0,69.199997,69.900002,66.900002
20161122231500,352.5,383.049988,36.222221,38,54.700001,0,69.199997,69.800003,66.800003
20161122233000,352.5,399.5,37.777778,39,54.700001,0,69.300003,69.5,66.5
20161122234500,352.5,392.450012,37.111112,39,54.700001,0,69.300003,69.5,66.5
20161123000000,352.5,408.899994,38.666666,40,54.700001,0,69.300003,69.5,66.5
20161123001500,352.5,439.450012,41.555557,43,54.700001,0,69.199997,69.599998,66.599998
20161123003000,352.5,364.25,34.444444,38,54.700001,0,69.199997,69.900002,66.900002
20161123004500,352.5,373.649994,35.333333,38,54.700001,0,69.099998,69.900002,66.900002
20161123010000,352.5,373.649994,35.333333,38,54.700001,0,68.900002,69.900002,66.900002
20161123011500,352.5,373.649994,35.333333,39,54.700001,0,68.699997,69.5,66.5
20161123013000,352.5,423.0,40.0,40,54.700001,0,68.5,69.900002,66.900002
20161123014500,352.5,408.899994,38.666666,40,54.700001,0,68.300003,69.5,66.5
20161123020000,352.5,397.149994,37.555555,39,54.700001,0,68.199997,69.5,66.5
20161123021500,352.5,580.450012,54.88889,64,54.700001,0,67.800003,69.900002,66.900002
20161123023000,352.5,392.450012,37.111112,45,54.700001,0,67.699997,69.699997,66.699997
20161123024500,352.5,383.049988,36.222221,45,54.700001,0,67.699997,69.5,66.5
20161123030000,352.5,387.75,36.666667,45,54.700001,0,67.699997,69.5,66.5
20161123031500,352.5,397.149994,37.555555,46,54.700001,0,67.699997,69.400002,66.400002
20161123033000,352.5,392.450012,37.111112,45,54.700001,0,67.599998,69.900002,66.900002
20161123034500,352.5,387.75,36.666667,45,54.700001,0,67.599998,69.900002,66.900002
20161123040000,352.5,387.75,36.666667,45,54.700001,0,67.800003,69.5,66.5
20161123041500,352.5,373.649994,35.333333,45,54.700001,0,68.0,69.5,66.5
20161123043000,352.5,383.049988,36.222221,45,54.700001,0,68.199997,69.5,66.5
20161123044500,352.5,383.049988,36.222221,45,54.700001,0,68.400002,69.900002,66.900002
20161123050000,352.5,387.75,36.666667,45,54.700001,0,68.400002,69.900002,66.900002
20161123051500,352.5,373.649994,35.333333,45,54.700001,0,68.400002,69.400002,66.400002
20161123053000,352.5,373.649994,35.333333,45,54.700001,0,68.599998,69.900002,66.900002
20161123054500,352.5,368.950012,34.88889,45,54.700001,0,68.199997,69.900002,66.900002
20161123060000,352.5,383.049988,36.222221,45,54.700001,0,68.099998,69.900002,66.900002
20161123061500,352.5,368.950012,34.88889,45,54.700001,0,67.900002,69.900002,66.900002
20161123063000,352.5,387.75,36.666667,45,54.700001,0,67.800003,69.900002,66.900002
20161123064500,352.5,383.049988,36.222221,45,54.700001,0,67.699997,69.400002,66.400002
20161123070000,352.5,373.649994,35.333333,44,54.700001,0,67.699997,69.900002,66.900002
20161123071500,352.5,373.649994,35.333333,45,54.700001,0,67.599998,69.400002,66.400002
20161123073000,352.5,434.75,41.111111,49,54.700001,0,67.599998,69.400002,66.400002
20161123074500,352.5,383.049988,36.222221,44,54.700001,0,67.599998,69.400002,66.400002
20161123080000,352.5,373.649994,35.333333,44,54.700001,0,67.5,69.400002,66.400002
20161123081500,352.5,373.649994,35.333333,44,54.700001,0,67.5,69.5,66.5
20161123083000,352.5,373.649994,35.333333,44,54.700001,0,67.5,69.5,66.5
20161123084500,352.5,373.649994,35.333333,44,54.700001,0,67.400002,69.900002,66.900002
20161123090000,352.5,359.549988,33.999999,44,54.700001,0,67.400002,69.800003,66.800003
20161123091500,352.5,378.350006,35.777778,45,54.700001,0,67.400002,69.599998,66.599998
20161123093000,352.5,387.75,36.666667,45,54.700001,0,67.400002,69.5,66.5
20161123094500,352.5,383.049988,36.222221,45,54.700001,0,67.400002,69.5,66.5
20161123100000,352.5,378.350006,35.777778,45,54.700001,0,67.800003,69.400002,66.400002
20161123101500,352.5,383.049988,36.222221,45,54.700001,0,67.800003,69.5,66.5
20161123103000,352.5,378.350006,35.777778,45,54.700001,0,67.800003,69.5,66.5
20161123104500,352.5,378.350006,35.777778,45,54.700001,0,67.699997,69.5,66.5
20161123110000,352.5,392.450012,37.111112,44,54.700001,0,67.900002,69.400002,66.400002
20161123111500,352.5,378.350006,35.777778,44,87.199997,100,68.099998,75.300003,72.300003
20161123113000,352.5,387.75,36.666667,44,83.199997,100,68.400002,75.699997,72.699997
20161123114500,352.5,364.25,34.444444,44,95.300003,100,69.5,75.699997,72.699997
20161123120000,352.5,368.950012,34.88889,44,83.800003,100,69.400002,75.699997,72.699997
20161123121500,352.5,357.200012,33.777779,44,91.900002,100,69.800003,75.699997,72.699997
20161123123000,352.5,373.649994,35.333333,44,88.5,100,69.800003,75.900002,72.900002
20161123124500,352.5,368.950012,34.88889,44,84.0,100,70.300003,76.0,73.0
20161123130000,352.5,368.950012,34.88889,44,93.5,100,70.699997,76.0,73.0
20161123131500,352.5,368.950012,34.88889,44,84.900002,100,70.400002,76.0,73.0
20161123133000,352.5,350.149994,33.111111,44,84.900002,100,70.699997,76.0,73.0
20161123134500,352.5,378.350006,35.777778,44,90.800003,100,70.800003,76.0,73.0
20161123140000,352.5,368.950012,34.88889,44,90.800003,100,70.900002,76.0,73.0
20161123141500,352.5,364.25,34.444444,44,83.199997,100,71.300003,76.0,73.0
20161123143000,352.5,368.950012,34.88889,44,94.699997,100,71.5,76.0,73.0
20161123144500,352.5,364.25,34.444444,44,82.099998,100,71.400002,76.0,73.0
20161123150000,352.5,368.950012,34.88889,44,92.900002,100,71.699997,76.0,73.0
20161123151500,352.5,378.350006,35.777778,44,81.599998,100,71.900002,76.0,73.0
20161123153000,352.5,368.950012,34.88889,44,95.300003,100,71.900002,76.0,73.0
20161123154500,352.5,350.149994,33.111111,44,82.599998,100,71.599998,76.0,73.0
20161123160000,352.5,364.25,34.444444,44,93.0,100,71.400002,76.0,73.0
20161123161500,352.5,368.950012,34.88889,44,86.099998,100,71.699997,76.0,73.0
20161123163000,352.5,368.950012,34.88889,44,86.099998,100,71.699997,76.0,73.0
20161123164500,352.5,368.950012,34.88889,44,82.0,100,71.599998,76.0,73.0
20161123170000,352.5,364.25,34.444444,44,94.699997,100,71.5,76.099998,73.099998
20161123171500,352.5,357.200012,33.777779,44,82.599998,100,71.400002,76.099998,73.099998
20161123173000,352.5,368.950012,34.88889,44,87.400002,100,71.400002,76.199997,73.199997
20161123174500,352.5,373.649994,35.333333,44,87.400002,100,71.699997,76.099998,73.099998
20161123180000,352.5,373.649994,35.333333,44,85.5,100,71.699997,76.099998,73.099998
20161123181500,352.5,373.649994,35.333333,44,85.5,100,71.699997,76.099998,73.099998
20161123183000,352.5,364.25,34.444444,44,83.099998,100,71.800003,76.099998,73.099998
20161123184500,352.5,378.350006,35.777778,44,92.699997,100,71.800003,76.099998,73.099998
20161123190000,352.5,359.549988,33.999999,44,81.199997,100,71.900002,76.300003,73.300003
20161123191500,352.5,359.549988,33.999999,44,93.5,100,72.0,76.400002,73.400002
20161123193000,352.5,340.75,32.222222,44,84.400002,100,71.900002,76.400002,73.400002
20161123194500,352.5,345.450012,32.666668,44,89.5,100,71.699997,76.400002,73.400002
20161123200000,352.5,336.049988,31.777777,44,93.0,100,71.599998,76.400002,73.400002
20161123201500,352.5,345.450012,32.666668,44,84.400002,100,71.400002,76.300003,73.300003
20161123203000,352.5,336.049988,31.777777,44,99.199997,100,71.300003,76.400002,73.400002
20161123204500,352.5,340.75,32.222222,44,85.0,100,71.400002,76.400002,73.400002
20161123210000,352.5,350.149994,33.111111,44,93.199997,100,71.199997,76.400002,73.400002
20161123211500,352.5,336.049988,31.777777,44,90.699997,100,71.099998,76.400002,73.400002
20161123213000,352.5,331.350006,31.333334,44,84.400002,100,70.900002,76.400002,73.400002
20161123214500,352.5,345.450012,32.666668,44,93.5,100,70.900002,76.400002,73.400002
20161123220000,352.5,340.75,32.222222,44,93.5,100,70.800003,76.400002,73.400002
20161123221500,352.5,345.450012,32.666668,44,84.400002,100,70.800003,76.400002,73.400002
20161123223000,352.5,336.049988,31.777777,44,96.800003,100,71.300003,76.400002,73.400002
20161123224500,352.5,350.149994,33.111111,44,90.5,100,71.199997,76.400002,73.400002
20161123230000,352.5,340.75,32.222222,44,84.400002,100,71.300003,76.400002,73.400002
20161123231500,352.5,350.149994,33.111111,44,94.699997,100,71.300003,76.400002,73.400002
20161123233000,352.5,350.149994,33.111111,44,89.699997,100,71.199997,76.400002,73.400002
20161123234500,352.5,350.149994,33.111111,44,84.400002,100,71.300003,76.400002,73.400002
20161124000000,352.5,331.350006,31.333334,44,99.599998,100,71.199997,76.400002,73.400002
20161124001500,352.5,345.450012,32.666668,44,85.699997,100,71.199997,76.400002,73.400002
20161124003000,352.5,336.049988,31.777777,44,87.800003,100,71.400002,76.400002,73.400002
20161124004500,352.5,345.450012,32.666668,44,97.400002,100,71.300003,76.400002,73.400002
20161124010000,352.5,331.350006,31.333334,44,85.300003,100,71.199997,76.400002,73.400002
20161124011500,352.5,331.350006,31.333334,44,92.699997,100,71.099998,76.400002,73.400002
20161124013000,352.5,336.049988,31.777777,44,89.300003,100,71.0,76.400002,73.400002
20161124014500,352.5,340.75,32.222222,44,85.0,100,71.0,76.400002,73.400002
20161124020000,352.5,336.049988,31.777777,44,98.5,100,71.0,76.400002,73.400002
20161124021500,352.5,336.049988,31.777777,44,86.900002,100,71.300003,76.400002,73.400002
20161124023000,352.5,336.049988,31.777777,44,89.199997,100,71.199997,76.400002,73.400002
20161124024500,352.5,345.450012,32.666668,44,94.400002,100,71.0,76.400002,73.400002
20161124030000,352.5,336.049988,31.777777,44,85.0,100,71.0,76.400002,73.400002
20161124031500,352.5,336.049988,31.777777,44,92.199997,100,71.0,76.400002,73.400002
20161124033000,352.5,345.450012,32.666668,44,91.099998,100,70.800003,76.400002,73.400002
20161124034500,352.5,336.049988,31.777777,44,84.300003,100,70.800003,76.400002,73.400002
20161124040000,352.5,350.149994,33.111111,44,97.900002,100,70.800003,76.400002,73.400002
20161124041500,352.5,350.149994,33.111111,44,83.199997,100,70.800003,76.400002,73.400002
20161124043000,352.5,350.149994,33.111111,44,98.400002,100,70.800003,76.400002,73.400002
20161124044500,352.5,359.549988,33.999999,44,84.0,100,70.699997,76.599998,73.599998
20161124050000,352.5,359.549988,33.999999,44,93.0,100,70.699997,76.400002,73.400002
20161124051500,352.5,359.549988,33.999999,44,86.900002,100,70.599998,76.400002,73.400002
20161124053000,352.5,359.549988,33.999999,44,83.699997,100,70.5,76.5,73.5
20161124054500,352.5,359.549988,33.999999,44,96.0,100,70.5,76.400002,73.400002
20161124060000,352.5,359.549988,33.999999,44,82.099998,100,70.5,76.400002,73.400002
20161124061500,352.5,364.25,34.444444,44,97.800003,100,70.400002,76.400002,73.400002
20161124063000,352.5,359.549988,33.999999,44,83.599998,100,70.300003,76.400002,73.400002
20161124064500,352.5,373.649994,35.333333,44,90.400002,100,70.300003,76.5,73.5
20161124070000,352.5,378.350006,35.777778,44,84.699997,100,70.300003,76.400002,73.400002
20161124071500,352.5,831.900024,78.666669,100,56.0,0,70.199997,68.0,63.099998
20161124073000,352.5,831.900024,78.666669,100,54.400002,0,69.400002,68.0,63.099998
20161124074500,352.5,869.5,82.222222,100,54.400002,0,68.800003,68.0,63.599998
20161124080000,352.5,834.25,78.888889,100,54.400002,0,68.400002,68.0,64.800003
20161124081500,352.5,815.450012,77.111112,100,54.400002,0,68.099998,68.0,64.199997
20161124083000,352.5,834.25,78.888889,100,54.400002,0,67.900002,68.0,64.199997
20161124084500,352.5,888.299988,83.999999,100,54.400002,0,67.599998,68.0,64.199997
20161124090000,352.5,787.25,74.444444,74,54.400002,0,67.300003,68.0,63.599998
20161124091500,352.5,545.200012,51.555557,54,54.400002,0,67.099998,68.0,64.900002
20161124093000,352.5,397.149994,37.555555,38,54.400002,0,67.199997,68.0,64.800003
20161124094500,352.5,387.75,36.666667,37,54.400002,0,67.400002,68.0,64.800003
20161124100000,352.5,453.549988,42.888888,42,54.400002,0,67.400002,68.0,64.900002
20161124101500,352.5,439.450012,41.555557,42,54.400002,0,67.400002,68.0,64.900002
