PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161124103000,352.5,383.049988,36.222221,38,54.400002,0,67.599998,68.400002,65.400002
20161124104500,352.5,368.950012,34.88889,37,55.099998,0,67.699997,68.400002,65.400002
20161124110000,352.5,373.649994,35.333333,37,55.099998,0,67.900002,68.400002,65.400002
20161124111500,352.5,368.950012,34.88889,37,55.099998,0,67.900002,68.400002,65.400002
20161124113000,352.5,359.549988,33.999999,37,55.099998,0,68.0,68.400002,65.400002
20161124114500,352.5,359.549988,33.999999,37,55.099998,0,68.099998,68.400002,65.400002
20161124120000,352.5,368.950012,34.88889,37,55.099998,0,68.199997,68.400002,65.400002
20161124121500,352.5,373.649994,35.333333,37,55.099998,0,68.199997,68.400002,65.400002
20161124123000,352.5,359.549988,33.999999,37,55.099998,0,68.199997,68.400002,65.400002
20161124124500,352.5,373.649994,35.333333,37,55.099998,0,68.300003,68.400002,65.400002
20161124130000,352.5,364.25,34.444444,37,55.099998,0,68.300003,68.400002,65.400002
20161124131500,352.5,359.549988,33.999999,37,55.099998,0,68.400002,68.400002,65.400002
20161124133000,352.5,399.5,37.777778,45,55.099998,0,68.800003,68.400002,65.400002
20161124134500,352.5,531.099976,50.22222,57,55.099998,0,69.0,68.400002,65.400002
20161124140000,352.5,681.5,64.444444,65,55.099998,0,69.0,68.400002,65.400002
20161124141500,352.5,712.049988,67.333332,67,55.099998,0,68.800003,68.400002,65.400002
20161124143000,352.5,667.400024,63.111113,66,55.099998,0,68.599998,68.400002,65.400002
20161124144500,352.5,683.849976,64.666664,66,55.099998,0,68.599998,68.400002,65.400002
20161124150000,352.5,683.849976,64.666664,66,55.099998,0,68.699997,68.400002,65.400002
20161124151500,352.5,759.049988,71.777777,71,54.299999,0,68.699997,68.400002,65.400002
20161124153000,352.5,834.25,78.888889,84,55.099998,0,68.900002,68.400002,65.400002
20161124154500,352.5,853.049988,80.666666,81,55.099998,0,68.599998,68.400002,65.400002
20161124160000,352.5,834.25,78.888889,84,55.099998,0,68.699997,68.400002,65.400002
20161124161500,352.5,888.299988,83.999999,100,55.099998,0,68.699997,68.400002,65.400002
20161124163000,352.5,888.299988,83.999999,100,55.099998,0,68.599998,68.400002,65.400002
20161124164500,352.5,921.200012,87.111112,100,55.099998,0,68.400002,68.400002,65.400002
20161124170000,352.5,853.049988,80.666666,100,55.099998,0,68.300003,68.400002,65.400002
20161124171500,352.5,815.450012,77.111112,100,55.099998,0,68.300003,68.400002,65.400002
20161124173000,352.5,838.950012,79.333334,100,55.099998,0,68.199997,68.400002,65.400002
20161124174500,352.5,827.200012,78.222223,100,55.099998,0,68.5,68.400002,65.400002
20161124180000,352.5,815.450012,77.111112,100,55.099998,0,68.099998,68.400002,65.400002
20161124181500,352.5,815.450012,77.111112,100,55.099998,0,68.199997,68.400002,65.400002
20161124183000,352.5,777.849976,73.555553,100,55.099998,0,68.900002,68.400002,65.400002
20161124184500,352.5,846.0,80.0,100,55.099998,0,68.400002,68.400002,65.400002
20161124190000,352.5,817.799988,77.333332,100,54.299999,0,68.099998,68.400002,65.400002
20161124191500,352.5,817.799988,77.333332,100,54.299999,0,68.199997,68.400002,65.400002
20161124193000,352.5,817.799988,77.333332,100,54.299999,0,68.099998,68.400002,65.400002
20161124194500,352.5,817.799988,77.333332,100,54.299999,0,68.0,68.400002,65.400002
20161124200000,352.5,834.25,78.888889,97,54.299999,0,68.099998,68.400002,65.400002
20161124201500,352.5,775.5,73.333333,80,54.299999,0,67.900002,68.400002,65.400002
20161124203000,352.5,775.5,73.333333,78,54.299999,0,68.400002,68.400002,65.400002
20161124204500,352.5,766.099976,72.444442,77,54.299999,0,68.400002,68.400002,65.400002
20161124210000,352.5,744.950012,70.444446,78,54.299999,0,68.699997,68.400002,65.400002
20161124211500,352.5,770.799988,72.888888,79,54.299999,0,68.599998,68.400002,65.400002
20161124213000,352.5,815.450012,77.111112,94,54.299999,0,68.599998,68.400002,65.400002
20161124214500,352.5,815.450012,77.111112,90,54.299999,0,68.099998,68.400002,65.400002
20161124220000,352.5,799.0,75.555556,87,54.299999,0,68.099998,68.400002,65.400002
20161124221500,352.5,632.150024,59.77778,66,54.299999,0,67.800003,68.400002,65.400002
20161124223000,352.5,618.049988,58.444443,61,54.299999,0,68.099998,68.400002,65.400002
20161124224500,352.5,608.650024,57.555558,62,54.299999,0,68.199997,68.400002,65.400002
20161124230000,352.5,556.950012,52.666668,57,54.299999,0,67.900002,68.400002,65.400002
20161124231500,352.5,488.799988,46.222221,45,54.299999,0,68.0,68.400002,65.400002
20161124233000,352.5,495.850006,46.888889,50,54.299999,0,68.5,68.400002,65.400002
20161124234500,352.5,634.5,60.0,61,54.299999,0,68.900002,68.400002,65.400002
20161125000000,352.5,634.5,60.0,63,54.299999,0,68.300003,68.400002,65.400002
20161125001500,352.5,493.5,46.666667,51,54.299999,0,67.800003,68.400002,65.400002
20161125003000,352.5,383.049988,36.222221,38,54.299999,0,67.699997,68.400002,65.400002
20161125004500,352.5,373.649994,35.333333,37,54.299999,0,67.699997,68.400002,65.400002
20161125010000,352.5,383.049988,36.222221,37,54.299999,0,67.699997,68.400002,65.400002
20161125011500,352.5,368.950012,34.88889,37,54.299999,0,67.599998,68.400002,65.400002
20161125013000,352.5,392.450012,37.111112,37,54.299999,0,67.599998,68.400002,65.400002
20161125014500,352.5,397.149994,37.555555,38,54.299999,0,67.5,68.400002,65.400002
20161125020000,352.5,368.950012,34.88889,37,54.299999,0,67.5,68.400002,65.400002
20161125021500,352.5,378.350006,35.777778,37,54.299999,0,67.400002,68.400002,65.400002
20161125023000,352.5,387.75,36.666667,37,54.299999,0,67.400002,68.400002,65.400002
20161125024500,352.5,383.049988,36.222221,37,54.299999,0,67.400002,68.400002,65.400002
20161125030000,352.5,383.049988,36.222221,37,54.299999,0,67.400002,68.900002,65.900002
20161125031500,352.5,378.350006,35.777778,37,54.299999,0,67.300003,68.900002,65.900002
20161125033000,352.5,392.450012,37.111112,37,54.299999,0,67.199997,68.900002,65.900002
20161125034500,352.5,383.049988,36.222221,37,54.299999,0,67.199997,68.900002,65.900002
20161125040000,352.5,378.350006,35.777778,37,54.299999,0,67.199997,68.900002,65.900002
20161125041500,352.5,378.350006,35.777778,37,54.299999,0,67.199997,68.900002,65.900002
20161125043000,352.5,387.75,36.666667,37,54.299999,0,67.199997,68.900002,65.900002
20161125044500,352.5,368.950012,34.88889,37,54.299999,0,67.699997,68.900002,65.900002
20161125050000,352.5,383.049988,36.222221,37,54.299999,0,67.900002,68.900002,65.900002
20161125051500,352.5,364.25,34.444444,37,54.299999,0,67.900002,68.900002,65.900002
20161125053000,352.5,359.549988,33.999999,37,54.299999,0,67.900002,68.900002,65.900002
20161125054500,352.5,368.950012,34.88889,37,54.299999,0,67.900002,68.900002,65.900002
20161125060000,352.5,368.950012,34.88889,37,54.299999,0,67.900002,68.900002,65.900002
20161125061500,352.5,373.649994,35.333333,37,54.299999,0,67.900002,68.900002,65.900002
20161125063000,352.5,413.600006,39.111112,39,54.299999,0,67.900002,68.5,65.5
20161125064500,352.5,368.950012,34.88889,37,54.299999,0,67.800003,68.900002,65.900002
20161125070000,352.5,378.350006,35.777778,37,54.299999,0,67.800003,68.900002,65.900002
20161125071500,352.5,368.950012,34.88889,37,54.299999,0,67.900002,68.900002,65.900002
20161125073000,352.5,425.350006,40.222223,41,54.299999,0,68.0,68.5,65.5
20161125074500,352.5,383.049988,36.222221,38,54.299999,0,68.099998,68.900002,65.900002
20161125080000,352.5,378.350006,35.777778,38,54.299999,0,68.0,68.900002,65.900002
20161125081500,352.5,441.799988,41.777777,48,54.299999,0,68.099998,68.5,65.5
20161125083000,352.5,383.049988,36.222221,38,54.299999,0,68.099998,68.5,65.5
20161125084500,352.5,373.649994,35.333333,38,54.299999,0,68.199997,68.5,65.5
20161125090000,352.5,373.649994,35.333333,38,54.299999,0,68.099998,68.5,65.5
20161125091500,352.5,378.350006,35.777778,38,54.299999,0,68.099998,68.5,65.5
20161125093000,352.5,368.950012,34.88889,38,54.299999,0,68.099998,68.5,65.5
20161125094500,352.5,368.950012,34.88889,38,54.299999,0,68.099998,68.5,65.5
20161125100000,352.5,368.950012,34.88889,38,54.299999,0,68.099998,68.5,65.5
20161125101500,352.5,373.649994,35.333333,38,54.299999,0,68.199997,68.900002,65.900002
20161125103000,352.5,373.649994,35.333333,38,54.299999,0,68.199997,68.900002,65.900002
20161125104500,352.5,378.350006,35.777778,38,54.299999,0,68.199997,68.900002,65.900002
20161125110000,352.5,368.950012,34.88889,38,54.299999,0,68.300003,68.900002,65.900002
20161125111500,352.5,368.950012,34.88889,38,54.299999,0,68.300003,68.900002,65.900002
20161125113000,352.5,373.649994,35.333333,38,54.299999,0,68.599998,68.900002,65.900002
20161125114500,352.5,373.649994,35.333333,41,55.099998,0,68.699997,68.900002,65.900002
20161125120000,352.5,418.299988,39.555554,43,55.099998,0,68.699997,68.900002,65.900002
20161125121500,352.5,399.5,37.777778,43,55.099998,0,68.699997,68.900002,65.900002
20161125123000,352.5,423.0,40.0,43,55.099998,0,68.800003,68.900002,65.900002
20161125124500,352.5,397.149994,37.555555,43,55.099998,0,68.900002,68.900002,65.900002
20161125130000,352.5,462.950012,43.777779,51,55.099998,0,69.300003,68.900002,65.900002
20161125131500,352.5,538.150024,50.888891,56,55.099998,0,69.300003,68.900002,65.900002
20161125133000,352.5,662.700012,62.666668,65,55.099998,0,69.400002,68.900002,65.900002
20161125134500,352.5,735.549988,69.555554,71,55.099998,0,69.199997,68.900002,65.900002
20161125140000,352.5,747.299988,70.666666,70,55.099998,0,69.199997,68.900002,65.900002
20161125141500,352.5,747.299988,70.666666,71,55.099998,0,69.199997,68.900002,65.900002
20161125143000,352.5,775.5,73.333333,70,54.299999,0,68.599998,68.900002,65.900002
20161125144500,352.5,658.0,62.222222,64,55.0,0,68.599998,68.900002,65.900002
20161125150000,352.5,695.599976,65.777775,65,55.0,0,68.800003,68.900002,65.900002
20161125151500,352.5,695.599976,65.777775,66,55.0,0,69.099998,68.900002,65.900002
20161125153000,352.5,695.599976,65.777775,66,55.0,0,69.099998,68.900002,65.900002
20161125154500,352.5,742.599976,70.22222,67,55.0,0,68.800003,68.900002,65.900002
20161125160000,352.5,719.099976,67.999998,66,55.0,0,68.699997,68.900002,65.900002
20161125161500,352.5,700.299988,66.222221,66,55.0,0,68.599998,68.900002,65.900002
20161125163000,352.5,618.049988,58.444443,58,55.0,0,68.400002,68.900002,65.900002
20161125164500,352.5,488.799988,46.222221,51,55.0,0,68.5,68.900002,65.900002
20161125170000,352.5,533.450012,50.444446,53,55.0,0,68.599998,68.900002,65.900002
20161125171500,352.5,460.600006,43.555556,49,55.0,0,68.5,68.900002,65.900002
20161125173000,352.5,413.600006,39.111112,44,55.0,0,68.5,68.900002,65.900002
20161125174500,352.5,397.149994,37.555555,42,55.0,0,68.599998,68.900002,65.900002
20161125180000,352.5,404.200012,38.222223,42,55.0,0,68.900002,68.900002,65.900002
20161125181500,352.5,458.25,43.333333,49,54.299999,0,69.300003,68.900002,65.900002
20161125183000,352.5,707.349976,66.888887,66,54.299999,0,69.800003,68.900002,65.900002
20161125184500,352.5,730.849976,69.111109,69,54.299999,0,69.300003,68.900002,65.900002
20161125190000,352.5,754.349976,71.333331,69,54.299999,0,69.199997,68.900002,65.900002
20161125191500,352.5,770.799988,72.888888,70,54.299999,0,68.800003,68.900002,65.900002
20161125193000,352.5,707.349976,66.888887,69,54.299999,0,68.599998,68.900002,65.900002
20161125194500,352.5,660.349976,62.444442,65,54.299999,0,68.400002,68.800003,65.800003
20161125200000,352.5,660.349976,62.444442,63,54.299999,0,68.300003,68.5,65.5
20161125201500,352.5,650.950012,61.555557,63,54.299999,0,68.300003,68.599998,65.599998
20161125203000,352.5,629.799988,59.555554,60,54.299999,0,68.199997,68.5,65.5
20161125204500,352.5,608.650024,57.555558,59,54.299999,0,68.199997,68.5,65.5
20161125210000,352.5,568.700012,53.777779,58,54.299999,0,68.199997,68.5,65.5
20161125211500,352.5,556.950012,52.666668,57,54.299999,0,68.099998,68.400002,65.400002
20161125213000,352.5,575.75,54.444444,57,54.299999,0,68.099998,68.400002,65.400002
20161125214500,352.5,554.599976,52.444442,56,54.299999,0,68.199997,68.400002,65.400002
20161125220000,352.5,524.049988,49.555554,54,54.299999,0,68.099998,68.400002,65.400002
20161125221500,352.5,524.049988,49.555554,53,54.299999,0,68.099998,68.400002,65.400002
20161125223000,352.5,387.75,36.666667,40,54.299999,0,68.199997,68.900002,65.900002
20161125224500,352.5,378.350006,35.777778,38,54.299999,0,68.400002,68.900002,65.900002
20161125230000,352.5,378.350006,35.777778,38,54.299999,0,68.599998,68.900002,65.900002
20161125231500,352.5,387.75,36.666667,38,54.299999,0,68.599998,68.900002,65.900002
20161125233000,352.5,378.350006,35.777778,39,54.299999,0,68.699997,68.900002,65.900002
20161125234500,352.5,378.350006,35.777778,39,54.299999,0,68.800003,68.900002,65.900002
20161126000000,352.5,378.350006,35.777778,40,54.299999,0,68.800003,68.900002,65.900002
20161126001500,352.5,378.350006,35.777778,40,54.299999,0,68.900002,68.900002,65.900002
20161126003000,352.5,383.049988,36.222221,40,54.299999,0,69.0,68.900002,65.900002
20161126004500,352.5,397.149994,37.555555,40,54.299999,0,69.0,68.900002,65.900002
20161126010000,352.5,397.149994,37.555555,41,54.299999,0,69.099998,68.900002,65.900002
20161126011500,352.5,397.149994,37.555555,41,54.299999,0,69.099998,68.900002,65.900002
20161126013000,352.5,404.200012,38.222223,41,54.299999,0,69.099998,68.900002,65.900002
20161126014500,352.5,399.5,37.777778,41,54.299999,0,69.099998,68.900002,65.900002
20161126020000,352.5,399.5,37.777778,41,54.299999,0,69.099998,68.900002,65.900002
20161126021500,352.5,904.75,85.555556,100,54.299999,0,68.699997,68.800003,65.800003
20161126023000,352.5,869.5,82.222222,100,54.299999,0,68.300003,68.5,65.5
20161126024500,352.5,869.5,82.222222,100,54.299999,0,68.099998,68.400002,65.400002
20161126030000,352.5,904.75,85.555556,92,54.299999,0,67.800003,68.5,65.5
20161126031500,352.5,742.599976,70.22222,65,54.299999,0,67.699997,68.5,65.5
20161126033000,352.5,418.299988,39.555554,40,54.299999,0,67.900002,68.900002,65.900002
20161126034500,352.5,331.350006,31.333334,37,54.299999,0,68.099998,68.900002,65.900002
20161126040000,352.5,368.950012,34.88889,37,54.299999,0,68.199997,68.900002,65.900002
20161126041500,352.5,373.649994,35.333333,37,54.299999,0,68.400002,68.900002,65.900002
20161126043000,352.5,368.950012,34.88889,37,54.299999,0,68.400002,68.900002,65.900002
20161126044500,352.5,364.25,34.444444,37,54.299999,0,68.5,68.900002,65.900002
20161126050000,352.5,378.350006,35.777778,37,54.299999,0,68.5,68.900002,65.900002
20161126051500,352.5,368.950012,34.88889,37,54.299999,0,68.5,68.900002,65.900002
20161126053000,352.5,368.950012,34.88889,37,54.299999,0,68.599998,68.900002,65.900002
20161126054500,352.5,357.200012,33.777779,37,54.299999,0,68.599998,68.900002,65.900002
20161126060000,352.5,378.350006,35.777778,37,54.299999,0,68.5,68.900002,65.900002
20161126061500,352.5,368.950012,34.88889,37,54.299999,0,68.599998,68.900002,65.900002
20161126063000,352.5,383.049988,36.222221,37,54.299999,0,68.599998,68.900002,65.900002
20161126064500,352.5,378.350006,35.777778,37,54.299999,0,68.599998,68.900002,65.900002
20161126070000,352.5,350.149994,33.111111,37,54.299999,0,68.599998,68.900002,65.900002
20161126071500,352.5,340.75,32.222222,37,54.299999,0,68.400002,68.900002,65.900002
20161126073000,352.5,359.549988,33.999999,37,54.299999,0,68.300003,68.900002,65.900002
20161126074500,352.5,359.549988,33.999999,37,54.299999,0,68.199997,68.900002,65.900002
20161126080000,352.5,383.049988,36.222221,37,54.299999,0,68.099998,68.900002,65.900002
20161126081500,352.5,378.350006,35.777778,37,54.299999,0,68.0,68.900002,65.900002
20161126083000,352.5,378.350006,35.777778,37,54.299999,0,68.099998,68.900002,65.900002
20161126084500,352.5,378.350006,35.777778,37,54.299999,0,68.099998,68.900002,65.900002
20161126090000,352.5,368.950012,34.88889,37,54.299999,0,68.0,68.900002,65.900002
20161126091500,352.5,378.350006,35.777778,37,54.299999,0,67.900002,68.900002,65.900002
20161126093000,352.5,383.049988,36.222221,37,54.299999,0,67.900002,68.900002,65.900002
20161126094500,352.5,373.649994,35.333333,37,54.299999,0,67.900002,68.900002,65.900002
20161126100000,352.5,383.049988,36.222221,37,54.299999,0,67.800003,68.900002,65.900002
20161126101500,352.5,383.049988,36.222221,37,54.299999,0,67.800003,68.900002,65.900002
20161126103000,352.5,373.649994,35.333333,37,54.299999,0,67.699997,68.900002,65.900002
20161126104500,352.5,373.649994,35.333333,37,54.299999,0,67.699997,68.900002,65.900002
20161126110000,352.5,359.549988,33.999999,37,54.299999,0,67.699997,68.900002,65.900002
20161126111500,352.5,373.649994,35.333333,37,54.299999,0,67.699997,68.900002,65.900002
20161126113000,352.5,373.649994,35.333333,37,54.299999,0,67.699997,68.900002,65.900002
20161126114500,352.5,364.25,34.444444,37,54.299999,0,67.699997,68.900002,65.900002
20161126120000,352.5,387.75,36.666667,37,54.299999,0,67.699997,68.900002,65.900002
20161126121500,352.5,359.549988,33.999999,37,54.299999,0,67.699997,68.900002,65.900002
20161126123000,352.5,387.75,36.666667,37,54.299999,0,67.599998,68.900002,65.900002
20161126124500,352.5,383.049988,36.222221,37,54.299999,0,67.599998,68.900002,65.900002
20161126130000,352.5,423.0,40.0,41,54.299999,0,67.599998,68.5,65.5
20161126131500,352.5,378.350006,35.777778,37,55.099998,0,67.599998,68.5,65.5
20161126133000,352.5,399.5,37.777778,37,55.099998,0,67.699997,68.5,65.5
20161126134500,352.5,378.350006,35.777778,37,55.099998,0,67.699997,68.699997,65.699997
20161126140000,352.5,387.75,36.666667,37,55.099998,0,67.699997,68.699997,65.699997
20161126141500,352.5,357.200012,33.777779,37,55.099998,0,67.699997,68.699997,65.699997
20161126143000,352.5,373.649994,35.333333,37,55.099998,0,67.699997,68.900002,65.900002
20161126144500,352.5,378.350006,35.777778,37,55.099998,0,67.800003,68.900002,65.900002
20161126150000,352.5,404.200012,38.222223,40,55.099998,0,68.400002,68.800003,65.800003
20161126151500,352.5,451.200012,42.666668,47,55.099998,0,68.400002,68.900002,65.900002
20161126153000,352.5,451.200012,42.666668,45,55.099998,0,68.599998,68.900002,65.900002
20161126154500,352.5,430.049988,40.666666,46,55.099998,0,68.900002,68.800003,65.800003
20161126160000,352.5,462.950012,43.777779,48,55.099998,0,69.0,68.900002,65.900002
20161126161500,352.5,472.350006,44.666667,48,55.099998,0,68.900002,68.900002,65.900002
20161126163000,352.5,472.350006,44.666667,48,55.099998,0,68.699997,68.900002,65.900002
20161126164500,352.5,359.549988,33.999999,38,82.0,100,69.300003,74.300003,71.300003
20161126170000,352.5,383.049988,36.222221,38,94.199997,100,69.599998,74.599998,71.599998
20161126171500,352.5,378.350006,35.777778,38,81.599998,100,69.900002,74.599998,71.599998
20161126173000,352.5,357.200012,33.777779,38,86.599998,100,70.099998,74.599998,71.599998
20161126174500,352.5,357.200012,33.777779,38,95.900002,100,70.300003,74.599998,71.599998
20161126180000,352.5,392.450012,37.111112,38,83.800003,100,70.400002,74.599998,71.599998
20161126181500,352.5,359.549988,33.999999,38,83.800003,100,70.5,74.599998,71.599998
20161126183000,352.5,378.350006,35.777778,38,93.599998,100,70.400002,74.699997,71.699997
20161126184500,352.5,378.350006,35.777778,38,80.800003,100,70.800003,74.699997,71.699997
20161126190000,352.5,373.649994,35.333333,37,88.900002,100,71.0,74.800003,71.800003
20161126191500,352.5,364.25,34.444444,37,86.0,100,71.0,75.0,72.0
20161126193000,352.5,383.049988,36.222221,37,80.199997,100,70.800003,75.0,72.0
20161126194500,352.5,359.549988,33.999999,37,91.5,100,70.800003,75.0,72.0
20161126200000,352.5,373.649994,35.333333,37,85.0,100,70.900002,75.0,72.0
20161126201500,352.5,378.350006,35.777778,37,80.199997,100,70.900002,75.0,72.0
20161126203000,352.5,383.049988,36.222221,37,91.099998,100,71.0,75.0,72.0
20161126204500,352.5,373.649994,35.333333,37,83.800003,100,71.0,75.0,72.0
20161126210000,352.5,364.25,34.444444,37,82.5,100,71.0,75.0,72.0
20161126211500,352.5,364.25,34.444444,37,90.199997,100,71.0,75.0,72.0
20161126213000,352.5,373.649994,35.333333,37,81.199997,100,71.0,75.0,72.0
20161126214500,352.5,364.25,34.444444,37,87.400002,100,71.0,75.0,72.0
20161126220000,352.5,378.350006,35.777778,37,85.0,100,71.0,75.0,72.0
20161126221500,352.5,373.649994,35.333333,37,81.5,100,71.099998,75.0,72.0
20161126223000,352.5,368.950012,34.88889,37,93.5,100,71.400002,75.0,72.0
20161126224500,352.5,378.350006,35.777778,37,80.699997,100,72.099998,75.0,72.0
20161126230000,352.5,368.950012,34.88889,37,87.900002,100,71.800003,75.0,72.0
20161126231500,352.5,869.5,82.222222,100,60.200001,0,71.900002,68.0,63.599998
20161126233000,352.5,937.650024,88.666669,100,54.299999,0,71.099998,68.0,64.199997
20161126234500,352.5,904.75,85.555556,100,53.5,0,71.0,68.0,64.199997
20161127000000,352.5,921.200012,87.111112,100,53.5,0,70.0,68.0,64.199997
20161127001500,352.5,937.650024,88.666669,100,54.299999,0,69.300003,68.0,64.199997
20161127003000,352.5,888.299988,83.999999,100,53.5,0,68.800003,68.0,64.199997
20161127004500,352.5,904.75,85.555556,100,53.5,0,68.300003,68.0,64.199997
20161127010000,352.5,869.5,82.222222,100,53.5,0,67.900002,68.0,64.199997
20161127011500,352.5,888.299988,83.999999,100,53.5,0,67.599998,68.0,64.199997
20161127013000,352.5,799.0,75.555556,72,53.5,0,67.400002,68.0,64.199997
20161127014500,352.5,632.150024,59.77778,59,54.299999,0,67.300003,68.0,64.199997
20161127020000,352.5,500.549988,47.333332,49,53.099998,0,67.300003,68.0,64.199997
20161127021500,352.5,408.899994,38.666666,42,53.900002,0,67.400002,68.0,64.199997
20161127023000,352.5,397.149994,37.555555,37,53.900002,0,67.599998,68.0,64.199997
20161127024500,352.5,397.149994,37.555555,37,53.900002,0,67.599998,68.0,64.199997
20161127030000,352.5,387.75,36.666667,37,53.900002,0,67.699997,68.0,64.199997
20161127031500,352.5,373.649994,35.333333,36,53.900002,0,67.699997,68.0,64.199997
20161127033000,352.5,364.25,34.444444,36,53.900002,0,67.699997,68.0,64.199997
20161127034500,352.5,383.049988,36.222221,36,53.900002,0,67.699997,68.0,64.199997
20161127040000,352.5,383.049988,36.222221,36,53.900002,0,67.699997,68.0,64.199997
20161127041500,352.5,373.649994,35.333333,36,53.900002,0,67.699997,68.0,64.199997
20161127043000,352.5,383.049988,36.222221,36,53.900002,0,67.699997,68.0,64.199997
20161127044500,352.5,383.049988,36.222221,36,53.099998,0,67.699997,68.0,64.300003
20161127050000,352.5,368.950012,34.88889,36,53.099998,0,67.699997,68.0,64.300003
20161127051500,352.5,373.649994,35.333333,36,53.900002,0,67.699997,68.0,64.300003
20161127053000,352.5,383.049988,36.222221,36,53.900002,0,67.699997,68.0,64.5
20161127054500,352.5,373.649994,35.333333,36,53.900002,0,67.699997,68.0,64.699997
20161127060000,352.5,378.350006,35.777778,36,53.900002,0,67.599998,68.0,64.800003
20161127061500,352.5,368.950012,34.88889,36,53.900002,0,67.599998,68.0,64.699997
20161127063000,352.5,373.649994,35.333333,36,53.099998,0,67.599998,68.0,64.599998
20161127064500,352.5,364.25,34.444444,36,53.900002,0,67.5,68.0,64.800003
20161127070000,352.5,364.25,34.444444,36,53.900002,0,67.400002,68.0,64.800003
20161127071500,352.5,378.350006,35.777778,36,53.900002,0,67.400002,68.0,64.699997
20161127073000,352.5,359.549988,33.999999,36,53.099998,0,67.400002,68.0,64.699997
20161127074500,352.5,368.950012,34.88889,36,54.299999,0,67.300003,68.0,64.699997
20161127080000,352.5,383.049988,36.222221,36,53.5,0,67.300003,68.0,64.800003
20161127081500,352.5,378.350006,35.777778,36,53.5,0,67.300003,68.0,64.800003
20161127083000,352.5,387.75,36.666667,36,54.299999,0,67.199997,68.0,64.800003
20161127084500,352.5,364.25,34.444444,36,54.299999,0,67.300003,68.0,64.800003
20161127090000,352.5,378.350006,35.777778,36,54.299999,0,67.199997,68.0,64.800003
20161127091500,352.5,368.950012,34.88889,36,54.299999,0,67.199997,68.0,64.800003
20161127093000,352.5,368.950012,34.88889,36,54.299999,0,67.199997,68.0,64.800003
20161127094500,352.5,378.350006,35.777778,36,54.299999,0,67.199997,68.0,64.800003
20161127100000,352.5,364.25,34.444444,36,54.299999,0,67.199997,68.0,64.800003
20161127101500,352.5,383.049988,36.222221,36,54.299999,0,67.199997,68.0,64.800003
20161127103000,352.5,378.350006,35.777778,36,54.299999,0,67.199997,68.0,64.800003
20161127104500,352.5,373.649994,35.333333,36,54.299999,0,67.199997,68.0,64.800003
20161127110000,352.5,368.950012,34.88889,36,54.299999,0,67.099998,68.0,64.800003
20161127111500,352.5,368.950012,34.88889,36,54.299999,0,67.099998,68.0,64.800003
20161127113000,352.5,373.649994,35.333333,36,54.299999,0,67.099998,68.0,64.800003
20161127114500,352.5,373.649994,35.333333,36,54.299999,0,67.099998,68.0,64.800003
20161127120000,352.5,441.799988,41.777777,44,54.299999,0,67.699997,68.0,64.800003
20161127121500,352.5,425.350006,40.222223,42,54.299999,0,67.699997,68.0,64.800003
20161127123000,352.5,493.5,46.666667,49,54.299999,0,67.800003,68.0,64.800003
20161127124500,352.5,458.25,43.333333,46,54.299999,0,67.699997,68.0,64.800003
20161127130000,352.5,451.200012,42.666668,46,54.299999,0,67.699997,68.0,64.800003
20161127131500,352.5,425.350006,40.222223,42,55.099998,0,67.699997,68.0,64.800003
20161127133000,352.5,413.600006,39.111112,38,55.099998,0,67.699997,68.0,64.800003
20161127134500,352.5,387.75,36.666667,37,55.099998,0,67.800003,68.0,64.800003
20161127140000,352.5,387.75,36.666667,37,55.099998,0,67.800003,68.0,64.800003
20161127141500,352.5,378.350006,35.777778,37,55.099998,0,67.900002,68.0,64.800003
20161127143000,352.5,399.5,37.777778,41,55.099998,0,68.400002,68.0,64.800003
20161127144500,352.5,451.200012,42.666668,47,54.299999,0,68.300003,68.0,64.800003
20161127150000,352.5,488.799988,46.222221,49,54.299999,0,68.400002,68.0,64.800003
20161127151500,352.5,533.450012,50.444446,55,54.299999,0,68.300003,68.0,64.800003
20161127153000,352.5,606.299988,57.333332,58,55.099998,0,68.400002,68.0,64.800003
20161127154500,352.5,594.549988,56.222221,58,55.099998,0,68.099998,68.0,64.800003
20161127160000,352.5,594.549988,56.222221,58,54.299999,0,67.900002,68.0,64.800003
20161127161500,352.5,575.75,54.444444,57,55.099998,0,67.800003,68.0,64.800003
20161127163000,352.5,582.799988,55.11111,57,55.099998,0,67.699997,68.0,64.800003
20161127164500,352.5,545.200012,51.555557,54,55.099998,0,67.599998,68.0,64.800003
20161127170000,352.5,462.950012,43.777779,49,55.099998,0,67.599998,68.0,64.800003
20161127171500,352.5,479.399994,45.333333,48,55.099998,0,68.0,68.0,64.800003
20161127173000,352.5,460.600006,43.555556,49,54.299999,0,68.300003,68.0,64.800003
20161127174500,352.5,538.150024,50.888891,55,54.299999,0,68.400002,68.0,64.800003
20161127180000,352.5,575.75,54.444444,56,54.299999,0,68.300003,68.0,64.800003
20161127181500,352.5,582.799988,55.11111,57,54.299999,0,68.400002,68.0,64.800003
20161127183000,352.5,594.549988,56.222221,60,54.299999,0,68.199997,68.0,64.800003
20161127184500,352.5,613.349976,57.999998,59,54.299999,0,68.300003,68.0,64.800003
20161127190000,352.5,636.849976,60.22222,59,54.299999,0,67.900002,68.0,64.800003
20161127191500,352.5,608.650024,57.555558,60,54.299999,0,68.400002,68.0,64.800003
20161127193000,352.5,737.900024,69.77778,69,54.299999,0,68.300003,68.0,64.800003
20161127194500,352.5,387.75,36.666667,38,73.400002,100,68.699997,74.300003,71.300003
20161127200000,352.5,373.649994,35.333333,37,79.800003,100,69.800003,74.599998,71.599998
20161127201500,352.5,378.350006,35.777778,37,93.599998,100,69.599998,75.0,72.0
20161127203000,352.5,368.950012,34.88889,37,81.099998,100,69.800003,75.0,72.0
20161127204500,352.5,383.049988,36.222221,37,85.599998,100,70.300003,75.0,72.0
20161127210000,352.5,368.950012,34.88889,37,82.800003,100,70.199997,75.300003,72.300003
20161127211500,352.5,383.049988,36.222221,37,84.300003,100,70.400002,75.300003,72.300003
20161127213000,352.5,378.350006,35.777778,37,85.900002,100,73.400002,75.900002,72.900002
20161127214500,352.5,373.649994,35.333333,38,55.200001,100,72.400002,76.0,73.0
20161127220000,352.5,383.049988,36.222221,38,65.400002,100,71.800003,76.0,73.0
20161127221500,352.5,378.350006,35.777778,38,80.199997,100,71.599998,76.0,73.0
20161127223000,352.5,364.25,34.444444,38,87.400002,100,71.400002,76.0,73.0
20161127224500,352.5,383.049988,36.222221,38,84.400002,100,71.300003,76.0,73.0
20161127230000,352.5,378.350006,35.777778,38,81.0,100,71.300003,76.0,73.0
20161127231500,352.5,387.75,36.666667,38,92.900002,100,71.300003,76.0,73.0
20161127233000,352.5,383.049988,36.222221,38,80.199997,100,71.599998,76.0,73.0
20161127234500,352.5,373.649994,35.333333,38,93.900002,100,71.900002,76.0,73.0
20161128000000,352.5,373.649994,35.333333,38,80.699997,100,71.800003,76.099998,73.099998
20161128001500,352.5,378.350006,35.777778,38,91.400002,100,71.800003,76.099998,73.099998
20161128003000,352.5,378.350006,35.777778,38,81.300003,100,71.900002,76.199997,73.199997
20161128004500,352.5,373.649994,35.333333,38,86.199997,100,72.099998,76.099998,73.099998
20161128010000,352.5,373.649994,35.333333,38,83.199997,100,72.099998,76.099998,73.099998
20161128011500,352.5,364.25,34.444444,38,84.900002,100,72.199997,76.099998,73.099998
20161128013000,352.5,373.649994,35.333333,38,84.900002,100,72.300003,76.099998,73.099998
20161128014500,352.5,373.649994,35.333333,38,81.699997,100,72.300003,76.300003,73.300003
20161128020000,352.5,368.950012,34.88889,37,87.800003,100,72.400002,76.199997,73.199997
20161128021500,352.5,368.950012,34.88889,37,81.5,100,72.5,76.199997,73.199997
20161128023000,352.5,368.950012,34.88889,37,94.800003,100,72.599998,76.300003,73.300003
20161128024500,352.5,368.950012,34.88889,37,81.599998,100,72.5,76.400002,73.400002
20161128030000,352.5,368.950012,34.88889,37,86.699997,100,72.599998,76.400002,73.400002
20161128031500,352.5,364.25,34.444444,37,88.699997,100,72.599998,76.400002,73.400002
20161128033000,352.5,368.950012,34.88889,37,80.199997,100,72.699997,76.400002,73.400002
20161128034500,352.5,359.549988,33.999999,37,91.599998,100,73.0,76.400002,73.400002
20161128040000,352.5,350.149994,33.111111,37,82.099998,100,72.900002,76.400002,73.400002
20161128041500,352.5,373.649994,35.333333,37,86.199997,100,72.900002,76.400002,73.400002
20161128043000,352.5,368.950012,34.88889,37,85.099998,100,72.800003,76.400002,73.400002
20161128044500,352.5,357.200012,33.777779,37,82.0,100,72.699997,76.400002,73.400002
20161128050000,352.5,373.649994,35.333333,37,94.900002,100,72.800003,76.400002,73.400002
20161128051500,352.5,359.549988,33.999999,37,80.800003,100,72.800003,76.400002,73.400002
20161128053000,352.5,368.950012,34.88889,37,94.599998,100,72.900002,76.400002,73.400002
20161128054500,352.5,359.549988,33.999999,37,82.099998,100,72.900002,76.400002,73.400002
20161128060000,352.5,373.649994,35.333333,37,86.199997,100,72.800003,76.400002,73.400002
20161128061500,352.5,368.950012,34.88889,37,88.699997,100,72.800003,76.400002,73.400002
20161128063000,352.5,364.25,34.444444,37,80.199997,100,72.699997,76.400002,73.400002
20161128064500,352.5,357.200012,33.777779,37,94.0,100,72.699997,76.400002,73.400002
20161128070000,352.5,364.25,34.444444,37,83.800003,100,72.599998,76.400002,73.400002
20161128071500,352.5,364.25,34.444444,37,82.400002,100,72.699997,76.400002,73.400002
20161128073000,352.5,359.549988,33.999999,37,86.599998,100,72.800003,76.400002,73.400002
20161128074500,352.5,359.549988,33.999999,37,91.900002,100,72.800003,76.400002,73.400002
20161128080000,352.5,359.549988,33.999999,37,81.599998,100,72.900002,76.400002,73.400002
20161128081500,352.5,368.950012,34.88889,37,90.400002,100,72.800003,76.400002,73.400002
20161128083000,352.5,350.149994,33.111111,37,90.400002,100,72.800003,76.400002,73.400002
20161128084500,352.5,340.75,32.222222,37,82.099998,100,72.900002,76.400002,73.400002
20161128090000,352.5,345.450012,32.666668,37,87.900002,100,72.900002,76.400002,73.400002
20161128091500,352.5,345.450012,32.666668,37,96.599998,100,72.800003,76.400002,73.400002
20161128093000,352.5,340.75,32.222222,37,86.900002,100,72.699997,76.400002,73.400002
20161128094500,352.5,345.450012,32.666668,37,85.599998,100,72.599998,76.400002,73.400002
20161128100000,352.5,336.049988,31.777777,37,96.400002,100,72.599998,76.400002,73.400002
20161128101500,352.5,340.75,32.222222,37,95.0,100,72.300003,76.400002,73.400002
20161128103000,352.5,331.350006,31.333334,37,89.300003,100,72.199997,76.400002,73.400002
20161128104500,352.5,340.75,32.222222,37,85.0,100,72.199997,76.400002,73.400002
20161128110000,352.5,331.350006,31.333334,37,92.199997,100,72.300003,76.400002,73.400002
20161128111500,352.5,331.350006,31.333334,37,98.5,100,72.199997,76.400002,73.400002
20161128113000,352.5,345.450012,32.666668,37,88.099998,100,72.099998,76.400002,73.400002
20161128114500,352.5,340.75,32.222222,37,86.199997,100,72.099998,76.400002,73.400002
20161128120000,352.5,340.75,32.222222,37,100.199997,100,71.900002,76.400002,73.400002
20161128121500,352.5,336.049988,31.777777,37,94.800003,100,71.900002,76.400002,73.400002
20161128123000,352.5,345.450012,32.666668,37,87.5,100,72.0,76.400002,73.400002
20161128124500,352.5,336.049988,31.777777,37,85.599998,100,72.099998,76.400002,73.400002
20161128130000,352.5,340.75,32.222222,37,94.800003,100,72.199997,76.400002,73.400002
20161128131500,352.5,340.75,32.222222,37,93.300003,100,72.199997,76.400002,73.400002
20161128133000,352.5,340.75,32.222222,37,85.599998,100,72.199997,76.400002,73.400002
20161128134500,352.5,340.75,32.222222,37,92.900002,100,72.400002,76.400002,73.400002
20161128140000,352.5,345.450012,32.666668,37,99.0,100,72.300003,76.400002,73.400002
20161128141500,352.5,340.75,32.222222,37,89.300003,100,72.300003,76.400002,73.400002
20161128143000,352.5,331.350006,31.333334,37,85.599998,100,72.400002,76.400002,73.400002
20161128144500,352.5,331.350006,31.333334,37,85.599998,100,72.5,76.400002,73.400002
20161128150000,352.5,336.049988,31.777777,37,94.800003,100,72.599998,76.400002,73.400002
20161128151500,352.5,340.75,32.222222,37,87.099998,100,72.5,76.400002,73.400002
20161128153000,352.5,340.75,32.222222,37,85.0,100,72.400002,76.400002,73.400002
20161128154500,352.5,340.75,32.222222,37,99.599998,100,72.300003,76.400002,73.400002
20161128160000,352.5,752.0,71.111111,100,59.200001,0,72.199997,68.900002,65.900002
20161128161500,352.5,752.0,71.111111,100,55.599998,0,71.599998,69.099998,66.099998
20161128163000,352.5,763.75,72.222222,100,55.599998,0,71.0,69.400002,66.400002
20161128164500,352.5,782.549988,73.999999,100,55.599998,0,70.699997,69.400002,66.400002
20161128170000,352.5,782.549988,73.999999,100,54.700001,0,70.400002,69.400002,66.400002
20161128171500,352.5,782.549988,73.999999,100,54.700001,0,70.0,69.400002,66.400002
20161128173000,352.5,759.049988,71.777777,100,54.700001,0,69.800003,69.400002,66.400002
20161128174500,352.5,733.200012,69.333334,100,54.700001,0,69.599998,69.400002,66.400002
20161128180000,352.5,752.0,71.111111,100,54.700001,0,69.199997,69.400002,66.400002
20161128181500,352.5,775.5,73.333333,100,54.700001,0,68.900002,69.400002,66.400002
20161128183000,352.5,763.75,72.222222,100,54.700001,0,68.699997,69.400002,66.400002
20161128184500,352.5,620.400024,58.666669,65,54.700001,0,68.599998,69.400002,66.400002
20161128190000,352.5,493.5,46.666667,53,54.700001,0,68.699997,69.400002,66.400002
20161128191500,352.5,441.799988,41.777777,46,54.700001,0,68.900002,69.400002,66.400002
20161128193000,352.5,451.200012,42.666668,44,54.700001,0,69.099998,69.400002,66.400002
20161128194500,352.5,451.200012,42.666668,44,54.700001,0,69.400002,69.400002,66.400002
20161128200000,352.5,430.049988,40.666666,44,54.700001,0,69.5,69.400002,66.400002
20161128201500,352.5,434.75,41.111111,44,54.700001,0,69.699997,69.400002,66.400002
20161128203000,352.5,500.549988,47.333332,53,54.700001,0,69.800003,69.400002,66.400002
20161128204500,352.5,721.450012,68.222223,78,54.700001,0,69.900002,69.400002,66.400002
20161128210000,352.5,695.599976,65.777775,70,54.700001,0,69.300003,69.400002,66.400002
20161128211500,352.5,653.299988,61.777777,69,54.700001,0,69.5,69.400002,66.400002
20161128213000,352.5,660.349976,62.444442,69,54.700001,0,69.5,69.400002,66.400002
20161128214500,352.5,681.5,64.444444,69,54.700001,0,69.599998,69.400002,66.400002
20161128220000,352.5,653.299988,61.777777,68,54.700001,0,69.300003,69.400002,66.400002
20161128221500,352.5,653.299988,61.777777,68,54.700001,0,69.099998,69.400002,66.400002
20161128223000,352.5,674.450012,63.777779,69,54.700001,0,69.300003,69.400002,66.400002
20161128224500,352.5,784.900024,74.222225,100,54.700001,0,70.199997,69.400002,66.400002
20161128230000,352.5,770.799988,72.888888,100,54.700001,0,70.400002,69.400002,66.400002
20161128231500,352.5,770.799988,72.888888,100,54.700001,0,70.900002,69.400002,66.400002
20161128233000,352.5,754.349976,71.333331,100,54.700001,0,70.300003,69.400002,66.400002
20161128234500,352.5,754.349976,71.333331,100,54.700001,0,70.199997,69.5,66.5
20161129000000,352.5,754.349976,71.333331,100,54.700001,0,70.300003,69.5,66.5
20161129001500,352.5,754.349976,71.333331,100,54.700001,0,69.699997,69.5,66.5
20161129003000,352.5,754.349976,71.333331,100,54.700001,0,69.300003,69.5,66.5
20161129004500,352.5,766.099976,72.444442,100,54.700001,0,69.199997,69.5,66.5
20161129010000,352.5,775.5,73.333333,97,54.700001,0,68.800003,69.5,66.5
20161129011500,352.5,474.700012,44.88889,53,54.700001,0,68.5,69.599998,66.599998
20161129013000,352.5,364.25,34.444444,39,54.700001,0,68.599998,69.5,66.5
20161129014500,352.5,378.350006,35.777778,39,54.700001,0,68.699997,69.5,66.5
20161129020000,352.5,378.350006,35.777778,39,54.700001,0,68.699997,69.599998,66.599998
20161129021500,352.5,378.350006,35.777778,39,54.700001,0,68.800003,69.5,66.5
20161129023000,352.5,364.25,34.444444,39,54.700001,0,68.699997,69.5,66.5
20161129024500,352.5,383.049988,36.222221,39,54.700001,0,68.699997,69.5,66.5
20161129030000,352.5,383.049988,36.222221,39,54.700001,0,68.699997,69.5,66.5
20161129031500,352.5,378.350006,35.777778,39,54.700001,0,68.699997,69.599998,66.599998
20161129033000,352.5,378.350006,35.777778,39,54.700001,0,68.699997,69.699997,66.699997
20161129034500,352.5,387.75,36.666667,39,54.700001,0,68.699997,69.599998,66.599998
20161129040000,352.5,368.950012,34.88889,39,54.700001,0,68.699997,69.5,66.5
20161129041500,352.5,368.950012,34.88889,39,54.700001,0,68.699997,69.699997,66.699997
20161129043000,352.5,378.350006,35.777778,39,54.700001,0,68.599998,69.699997,66.699997
20161129044500,352.5,453.549988,42.888888,49,54.700001,0,69.199997,69.699997,66.699997
20161129050000,352.5,500.549988,47.333332,51,54.700001,0,69.300003,69.800003,66.800003
20161129051500,352.5,383.049988,36.222221,39,54.700001,0,69.199997,69.900002,66.900002
20161129053000,352.5,368.950012,34.88889,38,54.700001,0,69.199997,69.900002,66.900002
20161129054500,352.5,378.350006,35.777778,38,54.700001,0,69.199997,69.699997,66.699997
20161129060000,352.5,378.350006,35.777778,38,54.700001,0,69.099998,69.800003,66.800003
20161129061500,352.5,383.049988,36.222221,38,54.700001,0,69.099998,69.599998,66.599998
20161129063000,352.5,378.350006,35.777778,38,54.700001,0,69.099998,69.5,66.5
20161129064500,352.5,373.649994,35.333333,38,54.700001,0,69.099998,69.5,66.5
20161129070000,352.5,383.049988,36.222221,38,54.700001,0,69.199997,69.5,66.5
20161129071500,352.5,350.149994,33.111111,38,54.700001,0,69.199997,69.5,66.5
20161129073000,352.5,373.649994,35.333333,38,54.700001,0,69.199997,69.699997,66.699997
20161129074500,352.5,368.950012,34.88889,38,54.700001,0,69.199997,69.800003,66.800003
20161129080000,352.5,378.350006,35.777778,38,54.700001,0,69.099998,69.699997,66.699997
20161129081500,352.5,373.649994,35.333333,38,54.700001,0,69.199997,69.5,66.5
20161129083000,352.5,373.649994,35.333333,38,54.700001,0,69.099998,69.599998,66.599998
20161129084500,352.5,392.450012,37.111112,40,54.700001,0,69.099998,69.599998,66.599998
20161129090000,352.5,373.649994,35.333333,39,54.700001,0,69.0,69.599998,66.599998
20161129091500,352.5,397.149994,37.555555,40,54.700001,0,69.099998,69.5,66.5
20161129093000,352.5,392.450012,37.111112,39,54.700001,0,69.199997,69.599998,66.599998
20161129094500,352.5,392.450012,37.111112,39,55.5,0,69.300003,69.5,66.5
20161129100000,352.5,387.75,36.666667,39,55.5,0,69.300003,69.699997,66.699997
20161129101500,352.5,383.049988,36.222221,39,54.700001,0,69.0,69.699997,66.699997
20161129103000,352.5,378.350006,35.777778,39,54.700001,0,68.900002,69.800003,66.800003
20161129104500,352.5,383.049988,36.222221,39,54.700001,0,68.800003,69.800003,66.800003
20161129110000,352.5,378.350006,35.777778,39,54.700001,0,68.900002,69.599998,66.599998
20161129111500,352.5,387.75,36.666667,39,54.700001,0,69.0,69.699997,66.699997
20161129113000,352.5,434.75,41.111111,43,54.700001,0,69.300003,69.599998,66.599998
20161129114500,352.5,378.350006,35.777778,39,54.700001,0,69.199997,69.800003,66.800003
20161129120000,352.5,404.200012,38.222223,40,54.700001,0,69.599998,69.800003,66.800003
20161129121500,352.5,418.299988,39.555554,42,54.700001,0,69.699997,69.599998,66.599998
20161129123000,352.5,453.549988,42.888888,44,54.700001,0,69.699997,69.699997,66.699997
20161129124500,352.5,439.450012,41.555557,45,54.700001,0,69.800003,69.900002,66.900002
20161129130000,352.5,453.549988,42.888888,45,54.700001,0,69.900002,69.900002,66.900002
20161129131500,352.5,423.0,40.0,45,54.700001,0,70.0,69.900002,66.900002
20161129133000,352.5,495.850006,46.888889,53,54.700001,0,70.099998,69.900002,66.900002
20161129134500,352.5,528.75,50.0,57,54.700001,0,69.699997,69.900002,66.900002
20161129140000,352.5,408.899994,38.666666,40,54.700001,0,69.199997,69.800003,66.800003
20161129141500,352.5,383.049988,36.222221,39,54.700001,0,69.099998,69.900002,66.900002
20161129143000,352.5,434.75,41.111111,44,54.700001,0,69.400002,69.800003,66.800003
20161129144500,352.5,397.149994,37.555555,39,54.700001,0,69.199997,69.699997,66.699997
20161129150000,352.5,430.049988,40.666666,43,54.700001,0,69.5,69.599998,66.599998
20161129151500,352.5,430.049988,40.666666,41,54.700001,0,69.5,69.599998,66.599998
20161129153000,352.5,404.200012,38.222223,42,54.700001,0,69.699997,69.699997,66.699997
20161129154500,352.5,425.350006,40.222223,42,54.700001,0,69.699997,69.900002,66.900002
20161129160000,352.5,408.899994,38.666666,42,55.5,0,69.699997,69.800003,66.800003
20161129161500,352.5,423.0,40.0,43,55.5,0,69.599998,69.900002,66.900002
20161129163000,352.5,378.350006,35.777778,40,55.5,0,69.599998,69.900002,66.900002
20161129164500,352.5,357.200012,33.777779,39,55.5,0,69.400002,69.900002,66.900002
20161129170000,352.5,378.350006,35.777778,39,55.5,0,69.5,69.900002,66.900002
20161129171500,352.5,434.75,41.111111,45,55.5,0,69.699997,69.599998,66.599998
20161129173000,352.5,458.25,43.333333,49,55.5,0,69.400002,69.699997,66.699997
20161129174500,352.5,387.75,36.666667,40,55.5,0,69.199997,69.900002,66.900002
20161129180000,352.5,392.450012,37.111112,40,55.5,0,69.099998,69.900002,66.900002
20161129181500,352.5,368.950012,34.88889,40,55.5,0,69.300003,69.800003,66.800003
20161129183000,352.5,364.25,34.444444,39,55.5,0,69.199997,69.699997,66.699997
20161129184500,352.5,378.350006,35.777778,40,54.700001,0,69.0,69.699997,66.699997
20161129190000,352.5,392.450012,37.111112,42,54.700001,0,69.5,69.800003,66.800003
20161129191500,352.5,413.600006,39.111112,42,54.700001,0,69.300003,69.800003,66.800003
20161129193000,352.5,383.049988,36.222221,39,54.700001,0,69.199997,69.900002,66.900002
20161129194500,352.5,364.25,34.444444,39,55.400002,0,69.099998,69.900002,66.900002
20161129200000,352.5,383.049988,36.222221,39,55.400002,0,69.0,69.900002,66.900002
20161129201500,352.5,378.350006,35.777778,39,55.400002,0,69.0,69.900002,66.900002
20161129203000,352.5,373.649994,35.333333,39,55.400002,0,69.0,69.900002,66.900002
20161129204500,352.5,378.350006,35.777778,39,55.400002,0,68.900002,69.900002,66.900002
20161129210000,352.5,378.350006,35.777778,39,55.400002,0,68.800003,69.900002,66.900002
20161129211500,352.5,364.25,34.444444,39,55.400002,0,68.800003,69.900002,66.900002
20161129213000,352.5,378.350006,35.777778,39,55.400002,0,68.699997,69.900002,66.900002
20161129214500,352.5,383.049988,36.222221,39,55.400002,0,68.599998,69.900002,66.900002
20161129220000,352.5,378.350006,35.777778,39,55.400002,0,68.599998,69.900002,66.900002
20161129221500,352.5,378.350006,35.777778,39,54.700001,0,68.5,69.900002,66.900002
20161129223000,352.5,378.350006,35.777778,39,54.700001,0,68.400002,69.900002,66.900002
20161129224500,352.5,373.649994,35.333333,39,54.700001,0,68.400002,69.900002,66.900002
20161129230000,352.5,368.950012,34.88889,39,54.700001,0,68.300003,69.900002,66.900002
20161129231500,352.5,368.950012,34.88889,39,54.700001,0,68.300003,69.900002,66.900002
20161129233000,352.5,364.25,34.444444,39,54.700001,0,68.300003,69.900002,66.900002
20161129234500,352.5,364.25,34.444444,39,54.700001,0,68.199997,69.900002,66.900002
20161130000000,352.5,368.950012,34.88889,39,54.700001,0,68.300003,69.800003,66.800003
20161130001500,352.5,378.350006,35.777778,39,54.700001,0,68.199997,69.800003,66.800003
20161130003000,352.5,378.350006,35.777778,39,54.700001,0,68.099998,69.900002,66.900002
20161130004500,352.5,378.350006,35.777778,39,54.700001,0,68.099998,69.900002,66.900002
20161130010000,352.5,383.049988,36.222221,39,54.700001,0,68.400002,69.900002,66.900002
20161130011500,352.5,378.350006,35.777778,39,54.700001,0,68.699997,69.900002,66.900002
20161130013000,352.5,378.350006,35.777778,39,54.700001,0,68.599998,69.900002,66.900002
20161130014500,352.5,373.649994,35.333333,39,54.700001,0,68.699997,69.900002,66.900002
20161130020000,352.5,378.350006,35.777778,39,54.700001,0,68.5,69.900002,66.900002
20161130021500,352.5,756.700012,71.555557,86,54.700001,0,68.199997,69.900002,66.900002
20161130023000,352.5,368.950012,34.88889,46,54.700001,0,68.099998,69.900002,66.900002
20161130024500,352.5,368.950012,34.88889,45,55.5,0,68.699997,69.900002,66.900002
20161130030000,352.5,364.25,34.444444,45,55.5,0,69.099998,69.900002,66.900002
20161130031500,352.5,368.950012,34.88889,45,54.700001,0,69.199997,69.900002,66.900002
20161130033000,352.5,383.049988,36.222221,45,54.700001,0,69.300003,69.900002,66.900002
20161130034500,352.5,368.950012,34.88889,45,54.700001,0,69.199997,69.900002,66.900002
20161130040000,352.5,373.649994,35.333333,45,54.700001,0,68.900002,69.900002,66.900002
20161130041500,352.5,378.350006,35.777778,45,54.700001,0,68.900002,69.900002,66.900002
20161130043000,352.5,383.049988,36.222221,45,54.700001,0,68.900002,69.900002,66.900002
20161130044500,352.5,383.049988,36.222221,45,54.700001,0,68.800003,69.900002,66.900002
20161130050000,352.5,373.649994,35.333333,45,54.700001,0,68.900002,69.900002,66.900002
20161130051500,352.5,383.049988,36.222221,45,54.700001,0,68.900002,69.900002,66.900002
20161130053000,352.5,387.75,36.666667,45,54.700001,0,68.900002,69.900002,66.900002
20161130054500,352.5,373.649994,35.333333,45,54.700001,0,68.800003,69.900002,66.900002
20161130060000,352.5,364.25,34.444444,45,54.700001,0,68.800003,69.900002,66.900002
20161130061500,352.5,383.049988,36.222221,45,54.700001,0,68.800003,69.900002,66.900002
20161130063000,352.5,373.649994,35.333333,45,54.700001,0,68.800003,69.900002,66.900002
20161130064500,352.5,383.049988,36.222221,45,54.700001,0,68.800003,69.900002,66.900002
20161130070000,352.5,373.649994,35.333333,45,54.700001,0,68.699997,69.900002,66.900002
20161130071500,352.5,392.450012,37.111112,45,54.700001,0,68.699997,69.900002,66.900002
20161130073000,352.5,387.75,36.666667,45,54.700001,0,68.599998,69.900002,66.900002
20161130074500,352.5,378.350006,35.777778,45,54.700001,0,68.599998,69.900002,66.900002
20161130080000,352.5,383.049988,36.222221,45,54.700001,0,68.599998,69.900002,66.900002
20161130081500,352.5,378.350006,35.777778,44,54.700001,0,68.400002,69.900002,66.900002
20161130083000,352.5,392.450012,37.111112,44,54.700001,0,68.400002,69.900002,66.900002
20161130084500,352.5,378.350006,35.777778,44,54.700001,0,68.300003,69.900002,66.900002
20161130090000,352.5,368.950012,34.88889,44,54.700001,0,68.300003,69.900002,66.900002
20161130091500,352.5,368.950012,34.88889,44,54.700001,0,68.199997,69.900002,66.900002
20161130093000,352.5,368.950012,34.88889,44,54.700001,0,68.199997,69.900002,66.900002
20161130094500,352.5,368.950012,34.88889,44,54.700001,0,68.199997,69.900002,66.900002
20161130100000,352.5,387.75,36.666667,44,54.700001,0,68.199997,69.900002,66.900002
