PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161130101500,352.5,383.049988,36.222221,44,54.700001,0,68.400002,69.900002,66.900002
20161130103000,352.5,368.950012,34.88889,44,54.700001,0,68.699997,69.900002,66.900002
20161130104500,352.5,373.649994,35.333333,44,54.700001,0,68.900002,69.900002,66.900002
20161130110000,352.5,383.049988,36.222221,44,54.700001,0,69.099998,69.900002,66.900002
20161130111500,352.5,359.549988,33.999999,44,54.700001,0,69.199997,69.900002,66.900002
20161130113000,352.5,368.950012,34.88889,44,54.700001,0,69.400002,69.900002,66.900002
20161130114500,352.5,373.649994,35.333333,44,54.700001,0,69.5,69.900002,66.900002
20161130120000,352.5,383.049988,36.222221,44,54.700001,0,69.599998,69.900002,66.900002
20161130121500,352.5,368.950012,34.88889,44,54.700001,0,69.599998,69.900002,66.900002
20161130123000,352.5,378.350006,35.777778,44,54.700001,0,69.199997,69.900002,66.900002
20161130124500,352.5,368.950012,34.88889,44,54.700001,0,69.099998,69.900002,66.900002
20161130130000,352.5,378.350006,35.777778,44,54.700001,0,68.900002,69.900002,66.900002
20161130131500,352.5,383.049988,36.222221,44,54.700001,0,68.900002,69.900002,66.900002
20161130133000,352.5,383.049988,36.222221,43,54.700001,0,68.800003,69.900002,66.900002
20161130134500,352.5,373.649994,35.333333,43,54.700001,0,68.699997,69.900002,66.900002
20161130140000,352.5,373.649994,35.333333,43,54.700001,0,68.699997,69.900002,66.900002
20161130141500,352.5,383.049988,36.222221,43,54.700001,0,68.699997,69.900002,66.900002
20161130143000,352.5,378.350006,35.777778,43,54.700001,0,68.699997,69.900002,66.900002
20161130144500,352.5,383.049988,36.222221,43,55.5,0,68.699997,69.900002,66.900002
20161130150000,352.5,359.549988,33.999999,43,54.700001,0,68.699997,69.900002,66.900002
20161130151500,352.5,373.649994,35.333333,43,54.700001,0,68.699997,69.900002,66.900002
20161130153000,352.5,378.350006,35.777778,43,54.700001,0,68.699997,69.900002,66.900002
20161130154500,352.5,368.950012,34.88889,43,54.700001,0,68.699997,69.900002,66.900002
20161130160000,352.5,368.950012,34.88889,43,54.700001,0,68.699997,69.900002,66.900002
20161130161500,352.5,368.950012,34.88889,43,54.700001,0,68.699997,69.900002,66.900002
20161130163000,352.5,368.950012,34.88889,43,54.700001,0,68.699997,69.900002,66.900002
20161130164500,352.5,378.350006,35.777778,43,54.700001,0,68.599998,69.900002,66.900002
20161130170000,352.5,368.950012,34.88889,43,54.700001,0,68.699997,69.900002,66.900002
20161130171500,352.5,378.350006,35.777778,43,54.700001,0,68.599998,69.900002,66.900002
20161130173000,352.5,373.649994,35.333333,43,54.700001,0,68.599998,69.900002,66.900002
20161130174500,352.5,373.649994,35.333333,43,54.700001,0,68.599998,69.900002,66.900002
20161130180000,352.5,378.350006,35.777778,43,54.700001,0,68.599998,69.900002,66.900002
20161130181500,352.5,373.649994,35.333333,43,54.700001,0,68.599998,69.900002,66.900002
20161130183000,352.5,364.25,34.444444,42,54.700001,0,68.599998,69.900002,66.900002
20161130184500,352.5,368.950012,34.88889,42,53.900002,0,69.0,69.900002,66.900002
20161130190000,352.5,378.350006,35.777778,44,53.900002,0,69.199997,69.900002,66.900002
20161130191500,352.5,383.049988,36.222221,44,53.900002,0,69.300003,69.900002,66.900002
20161130193000,352.5,430.049988,40.666666,49,54.700001,0,69.699997,69.900002,66.900002
20161130194500,352.5,425.350006,40.222223,49,54.700001,0,69.900002,69.900002,66.900002
20161130200000,352.5,509.950012,48.222223,59,54.700001,0,70.400002,69.900002,66.900002
20161130201500,352.5,502.899994,47.555555,58,54.700001,0,69.699997,69.900002,66.900002
20161130203000,352.5,460.600006,43.555556,53,53.900002,0,69.699997,69.900002,66.900002
20161130204500,352.5,434.75,41.111111,46,53.900002,0,69.400002,69.900002,66.900002
20161130210000,352.5,383.049988,36.222221,43,53.900002,0,69.699997,69.900002,66.900002
20161130211500,352.5,373.649994,35.333333,43,53.900002,0,70.0,69.900002,66.900002
20161130213000,352.5,373.649994,35.333333,44,53.900002,0,70.0,69.900002,66.900002
20161130214500,352.5,387.75,36.666667,44,53.900002,0,69.900002,69.900002,66.900002
20161130220000,352.5,397.149994,37.555555,44,53.900002,0,69.900002,69.900002,66.900002
20161130221500,352.5,397.149994,37.555555,44,53.900002,0,69.900002,69.900002,66.900002
20161130223000,352.5,378.350006,35.777778,44,53.900002,0,69.900002,69.900002,66.900002
20161130224500,352.5,378.350006,35.777778,44,53.900002,0,69.599998,69.900002,66.900002
20161130230000,352.5,373.649994,35.333333,43,53.900002,0,69.400002,69.900002,66.900002
20161130231500,352.5,378.350006,35.777778,43,53.900002,0,69.300003,69.900002,66.900002
20161130233000,352.5,378.350006,35.777778,43,53.900002,0,69.300003,69.900002,66.900002
20161130234500,352.5,373.649994,35.333333,43,53.900002,0,69.199997,69.900002,66.900002
20161201000000,352.5,383.049988,36.222221,43,53.900002,0,69.199997,69.900002,66.900002
20161201001500,352.5,397.149994,37.555555,43,53.900002,0,69.099998,69.900002,66.900002
20161201003000,352.5,373.649994,35.333333,43,53.900002,0,69.099998,69.900002,66.900002
20161201004500,352.5,357.200012,33.777779,43,53.900002,0,69.0,69.900002,66.900002
20161201010000,352.5,378.350006,35.777778,43,53.900002,0,69.0,69.900002,66.900002
20161201011500,352.5,359.549988,33.999999,43,53.900002,0,68.900002,69.900002,66.900002
20161201013000,352.5,373.649994,35.333333,43,53.900002,0,68.800003,69.900002,66.900002
20161201014500,352.5,373.649994,35.333333,43,53.900002,0,68.800003,69.900002,66.900002
20161201020000,352.5,368.950012,34.88889,43,53.900002,0,68.699997,69.900002,66.900002
20161201021500,352.5,383.049988,36.222221,43,53.900002,0,68.699997,69.900002,66.900002
20161201023000,352.5,383.049988,36.222221,43,53.900002,0,68.699997,69.900002,66.900002
20161201024500,352.5,373.649994,35.333333,43,53.900002,0,68.800003,69.900002,66.900002
20161201030000,352.5,378.350006,35.777778,43,53.900002,0,68.800003,69.900002,66.900002
20161201031500,352.5,378.350006,35.777778,43,53.900002,0,68.800003,69.900002,66.900002
20161201033000,352.5,373.649994,35.333333,43,53.900002,0,68.900002,69.900002,66.900002
20161201034500,352.5,383.049988,36.222221,43,53.900002,0,68.900002,69.900002,66.900002
20161201040000,352.5,383.049988,36.222221,43,53.900002,0,68.800003,69.900002,66.900002
20161201041500,352.5,378.350006,35.777778,43,53.900002,0,68.800003,69.900002,66.900002
20161201043000,352.5,383.049988,36.222221,43,53.900002,0,68.800003,69.900002,66.900002
20161201044500,352.5,383.049988,36.222221,43,53.900002,0,68.699997,69.900002,66.900002
20161201050000,352.5,378.350006,35.777778,43,53.900002,0,68.699997,69.900002,66.900002
20161201051500,352.5,378.350006,35.777778,43,53.900002,0,68.599998,69.900002,66.900002
20161201053000,352.5,387.75,36.666667,43,53.900002,0,68.599998,69.900002,66.900002
20161201054500,352.5,364.25,34.444444,42,53.900002,0,68.599998,69.900002,66.900002
20161201060000,352.5,373.649994,35.333333,42,53.900002,0,68.599998,69.900002,66.900002
20161201061500,352.5,373.649994,35.333333,42,53.900002,0,68.5,69.900002,66.900002
20161201063000,352.5,359.549988,33.999999,42,53.900002,0,68.5,69.900002,66.900002
20161201064500,352.5,378.350006,35.777778,42,53.900002,0,68.400002,69.900002,66.900002
20161201070000,352.5,373.649994,35.333333,42,53.900002,0,68.300003,69.900002,66.900002
20161201071500,352.5,378.350006,35.777778,42,53.900002,0,68.099998,69.900002,66.900002
20161201073000,352.5,373.649994,35.333333,42,53.900002,0,68.0,69.900002,66.900002
20161201074500,352.5,378.350006,35.777778,42,53.900002,0,67.900002,69.900002,66.900002
20161201080000,352.5,383.049988,36.222221,42,53.099998,0,67.900002,69.900002,66.900002
20161201081500,352.5,368.950012,34.88889,42,54.299999,0,67.900002,69.900002,66.900002
20161201083000,352.5,373.649994,35.333333,42,54.299999,0,68.0,69.900002,66.900002
20161201084500,352.5,368.950012,34.88889,42,54.299999,0,68.099998,69.900002,66.900002
20161201090000,352.5,378.350006,35.777778,42,53.5,0,68.099998,69.900002,66.900002
20161201091500,352.5,368.950012,34.88889,42,54.299999,0,68.099998,69.900002,66.900002
20161201093000,352.5,368.950012,34.88889,42,54.299999,0,68.099998,69.900002,66.900002
20161201094500,352.5,357.200012,33.777779,42,54.299999,0,68.099998,69.900002,66.900002
20161201100000,352.5,364.25,34.444444,42,54.299999,0,68.099998,69.900002,66.900002
20161201101500,352.5,364.25,34.444444,42,54.299999,0,68.0,69.900002,66.900002
20161201103000,352.5,364.25,34.444444,42,54.299999,0,68.400002,69.900002,66.900002
20161201104500,352.5,368.950012,34.88889,42,54.299999,0,68.599998,69.900002,66.900002
20161201110000,352.5,368.950012,34.88889,42,54.299999,0,68.800003,69.900002,66.900002
20161201111500,352.5,364.25,34.444444,42,54.299999,0,68.699997,69.900002,66.900002
20161201113000,352.5,364.25,34.444444,42,54.299999,0,68.5,69.900002,66.900002
20161201114500,352.5,364.25,34.444444,42,54.299999,0,68.199997,69.900002,66.900002
20161201120000,352.5,373.649994,35.333333,42,54.299999,0,68.099998,69.900002,66.900002
20161201121500,352.5,373.649994,35.333333,42,54.299999,0,68.599998,69.900002,66.900002
20161201123000,352.5,368.950012,34.88889,42,54.299999,0,68.599998,69.900002,66.900002
20161201124500,352.5,373.649994,35.333333,42,54.299999,0,68.599998,69.900002,66.900002
20161201130000,352.5,364.25,34.444444,42,54.299999,0,68.800003,69.900002,66.900002
20161201131500,352.5,364.25,34.444444,42,54.299999,0,68.800003,69.900002,66.900002
20161201133000,352.5,368.950012,34.88889,42,55.099998,0,68.900002,69.900002,66.900002
20161201134500,352.5,359.549988,33.999999,42,55.099998,0,69.099998,69.900002,66.900002
20161201140000,352.5,368.950012,34.88889,42,55.099998,0,69.199997,69.900002,66.900002
20161201141500,352.5,357.200012,33.777779,42,55.099998,0,68.800003,69.900002,66.900002
20161201143000,352.5,368.950012,34.88889,42,55.099998,0,68.699997,69.900002,66.900002
20161201144500,352.5,368.950012,34.88889,42,55.099998,0,68.599998,69.900002,66.900002
20161201150000,352.5,387.75,36.666667,44,55.099998,0,69.0,69.900002,66.900002
20161201151500,352.5,387.75,36.666667,43,55.099998,0,69.0,69.900002,66.900002
20161201153000,352.5,373.649994,35.333333,43,55.099998,0,69.199997,69.900002,66.900002
20161201154500,352.5,387.75,36.666667,43,54.299999,0,69.300003,69.900002,66.900002
20161201160000,352.5,383.049988,36.222221,43,55.099998,0,69.599998,69.900002,66.900002
20161201161500,352.5,378.350006,35.777778,43,55.099998,0,69.5,69.900002,66.900002
20161201163000,352.5,387.75,36.666667,43,55.099998,0,69.699997,69.900002,66.900002
20161201164500,352.5,383.049988,36.222221,43,55.099998,0,69.300003,69.900002,66.900002
20161201170000,352.5,373.649994,35.333333,43,55.099998,0,69.199997,69.900002,66.900002
20161201171500,352.5,383.049988,36.222221,43,55.099998,0,69.0,69.900002,66.900002
20161201173000,352.5,378.350006,35.777778,43,54.299999,0,69.099998,69.900002,66.900002
20161201174500,352.5,399.5,37.777778,45,54.299999,0,69.400002,69.900002,66.900002
20161201180000,352.5,368.950012,34.88889,43,54.299999,0,69.300003,69.900002,66.900002
20161201181500,352.5,373.649994,35.333333,43,54.299999,0,69.300003,69.900002,66.900002
20161201183000,352.5,383.049988,36.222221,43,54.299999,0,69.300003,69.900002,66.900002
20161201184500,352.5,368.950012,34.88889,43,54.299999,0,69.300003,69.900002,66.900002
20161201190000,352.5,378.350006,35.777778,43,54.299999,0,69.400002,69.900002,66.900002
20161201191500,352.5,378.350006,35.777778,43,54.299999,0,69.5,69.900002,66.900002
20161201193000,352.5,368.950012,34.88889,43,54.299999,0,69.5,69.900002,66.900002
20161201194500,352.5,383.049988,36.222221,43,54.299999,0,69.300003,69.900002,66.900002
20161201200000,352.5,368.950012,34.88889,43,54.299999,0,69.300003,69.900002,66.900002
20161201201500,352.5,357.200012,33.777779,43,54.299999,0,69.199997,69.900002,66.900002
20161201203000,352.5,378.350006,35.777778,43,54.299999,0,69.199997,69.900002,66.900002
20161201204500,352.5,378.350006,35.777778,43,54.299999,0,69.199997,69.900002,66.900002
20161201210000,352.5,378.350006,35.777778,43,54.299999,0,69.099998,69.900002,66.900002
20161201211500,352.5,387.75,36.666667,43,54.299999,0,68.900002,69.900002,66.900002
20161201213000,352.5,373.649994,35.333333,43,54.299999,0,69.0,69.900002,66.900002
20161201214500,352.5,383.049988,36.222221,46,54.299999,0,69.5,69.900002,66.900002
20161201220000,352.5,392.450012,37.111112,44,54.299999,0,69.400002,69.900002,66.900002
20161201221500,352.5,387.75,36.666667,44,54.299999,0,69.400002,69.900002,66.900002
20161201223000,352.5,383.049988,36.222221,43,54.299999,0,69.5,69.900002,66.900002
20161201224500,352.5,364.25,34.444444,43,54.299999,0,69.5,69.900002,66.900002
20161201230000,352.5,387.75,36.666667,43,53.5,0,69.599998,69.900002,66.900002
20161201231500,352.5,373.649994,35.333333,43,54.299999,0,69.800003,69.900002,66.900002
20161201233000,352.5,383.049988,36.222221,44,84.0,100,70.199997,76.699997,73.699997
20161201234500,352.5,373.649994,35.333333,44,84.0,100,70.199997,77.099998,74.099998
20161202000000,352.5,378.350006,35.777778,44,82.5,100,70.400002,77.099998,74.099998
20161202001500,352.5,383.049988,36.222221,44,86.800003,100,70.599998,77.099998,74.099998
20161202003000,352.5,383.049988,36.222221,44,80.199997,100,70.5,77.099998,74.099998
20161202004500,352.5,373.649994,35.333333,44,91.300003,100,70.400002,77.099998,74.099998
20161202010000,352.5,387.75,36.666667,44,79.199997,100,70.300003,77.099998,74.099998
20161202011500,352.5,368.950012,34.88889,44,91.400002,100,70.300003,77.099998,74.099998
20161202013000,352.5,383.049988,36.222221,44,80.599998,100,70.199997,77.099998,74.099998
20161202014500,352.5,359.549988,33.999999,44,83.800003,100,70.400002,77.400002,74.400002
20161202020000,352.5,383.049988,36.222221,44,86.099998,100,70.5,77.300003,74.300003
20161202021500,352.5,383.049988,36.222221,44,80.699997,100,70.599998,77.400002,74.400002
20161202023000,352.5,378.350006,35.777778,44,93.5,100,70.5,77.400002,74.400002
20161202024500,352.5,373.649994,35.333333,44,79.699997,100,70.599998,77.400002,74.400002
20161202030000,352.5,383.049988,36.222221,44,92.599998,100,70.699997,77.400002,74.400002
20161202031500,352.5,368.950012,34.88889,44,80.400002,100,70.699997,77.400002,74.400002
20161202033000,352.5,378.350006,35.777778,44,85.599998,100,70.699997,77.400002,74.400002
20161202034500,352.5,378.350006,35.777778,44,85.599998,100,70.5,77.400002,74.400002
20161202040000,352.5,378.350006,35.777778,44,82.599998,100,70.400002,77.400002,74.400002
20161202041500,352.5,383.049988,36.222221,44,85.199997,100,70.300003,77.400002,74.400002
20161202043000,352.5,378.350006,35.777778,44,82.0,100,70.300003,77.400002,74.400002
20161202044500,352.5,378.350006,35.777778,44,88.300003,100,70.199997,77.400002,74.400002
20161202050000,352.5,392.450012,37.111112,44,80.699997,100,70.199997,77.400002,74.400002
20161202051500,352.5,373.649994,35.333333,44,93.5,100,70.199997,77.400002,74.400002
20161202053000,352.5,373.649994,35.333333,44,79.699997,100,70.199997,77.400002,74.400002
20161202054500,352.5,378.350006,35.777778,44,94.699997,100,70.099998,77.400002,74.400002
20161202060000,352.5,387.75,36.666667,44,81.099998,100,70.0,77.400002,74.400002
20161202061500,352.5,378.350006,35.777778,44,91.0,100,70.099998,77.400002,74.400002
20161202063000,352.5,378.350006,35.777778,44,80.699997,100,70.0,77.400002,74.400002
20161202064500,352.5,383.049988,36.222221,44,93.199997,100,70.0,77.400002,74.400002
20161202070000,352.5,383.049988,36.222221,44,79.5,100,70.0,77.400002,74.400002
20161202071500,352.5,373.649994,35.333333,44,93.5,100,70.0,77.400002,74.400002
20161202073000,352.5,373.649994,35.333333,44,79.599998,100,69.900002,77.400002,74.400002
20161202074500,352.5,378.350006,35.777778,44,89.300003,100,70.0,77.400002,74.400002
20161202080000,352.5,383.049988,36.222221,44,84.300003,100,70.0,77.400002,74.400002
20161202081500,352.5,373.649994,35.333333,44,84.300003,100,70.099998,77.400002,74.400002
20161202083000,352.5,383.049988,36.222221,44,84.300003,100,70.099998,77.400002,74.400002
20161202084500,352.5,387.75,36.666667,44,83.199997,100,70.099998,77.400002,74.400002
20161202090000,352.5,368.950012,34.88889,44,85.300003,100,70.099998,77.400002,74.400002
20161202091500,352.5,378.350006,35.777778,44,85.300003,100,70.099998,77.400002,74.400002
20161202093000,352.5,373.649994,35.333333,44,81.400002,100,70.0,77.400002,74.400002
20161202094500,352.5,364.25,34.444444,44,90.0,100,70.199997,77.400002,74.400002
20161202100000,352.5,357.200012,33.777779,44,79.699997,100,70.400002,77.400002,74.400002
20161202101500,352.5,357.200012,33.777779,44,93.699997,100,70.5,77.400002,74.400002
20161202103000,352.5,383.049988,36.222221,44,80.199997,100,70.5,77.400002,74.400002
20161202104500,352.5,383.049988,36.222221,44,88.800003,100,70.599998,77.400002,74.400002
20161202110000,352.5,378.350006,35.777778,44,86.199997,100,70.699997,77.400002,74.400002
20161202111500,352.5,387.75,36.666667,44,81.099998,100,70.5,77.400002,74.400002
20161202113000,352.5,373.649994,35.333333,44,92.300003,100,70.400002,77.400002,74.400002
20161202114500,352.5,373.649994,35.333333,44,82.199997,100,70.400002,77.400002,74.400002
20161202120000,352.5,378.350006,35.777778,44,83.599998,100,70.400002,77.400002,74.400002
20161202121500,352.5,373.649994,35.333333,44,89.300003,100,70.400002,77.400002,74.400002
20161202123000,352.5,378.350006,35.777778,44,80.699997,100,70.400002,77.400002,74.400002
20161202124500,352.5,387.75,36.666667,44,89.300003,100,70.400002,77.400002,74.400002
20161202130000,352.5,378.350006,35.777778,44,86.300003,100,70.5,77.400002,74.400002
20161202131500,352.5,378.350006,35.777778,44,81.599998,100,70.699997,77.400002,74.400002
20161202133000,352.5,368.950012,34.88889,44,85.599998,100,70.599998,77.400002,74.400002
20161202134500,352.5,373.649994,35.333333,44,91.099998,100,70.599998,77.400002,74.400002
20161202140000,352.5,359.549988,33.999999,44,81.099998,100,70.699997,77.400002,74.400002
20161202141500,352.5,368.950012,34.88889,44,88.599998,100,70.900002,77.400002,74.400002
20161202143000,352.5,368.950012,34.88889,44,86.199997,100,71.199997,77.400002,74.400002
20161202144500,352.5,364.25,34.444444,44,80.699997,100,71.300003,77.400002,74.400002
20161202150000,352.5,373.649994,35.333333,44,94.699997,100,71.199997,77.400002,74.400002
20161202151500,352.5,368.950012,34.88889,44,83.199997,100,71.199997,77.400002,74.400002
20161202153000,352.5,368.950012,34.88889,44,81.099998,100,71.199997,77.400002,74.400002
20161202154500,352.5,373.649994,35.333333,44,94.099998,100,71.599998,77.400002,74.400002
20161202160000,352.5,387.75,36.666667,44,84.0,100,71.699997,77.400002,74.400002
20161202161500,352.5,373.649994,35.333333,44,80.699997,100,71.900002,77.800003,74.800003
20161202163000,352.5,368.950012,34.88889,44,94.699997,100,72.0,77.800003,74.800003
20161202164500,352.5,387.75,36.666667,44,82.099998,100,72.099998,77.800003,74.800003
20161202170000,352.5,373.649994,35.333333,44,84.0,100,72.099998,77.800003,74.800003
20161202171500,352.5,364.25,34.444444,44,89.0,100,71.900002,77.800003,74.800003
20161202173000,352.5,373.649994,35.333333,44,80.199997,100,71.900002,77.800003,74.800003
20161202174500,352.5,378.350006,35.777778,44,92.800003,100,72.199997,77.800003,74.800003
20161202180000,352.5,378.350006,35.777778,44,80.199997,100,72.900002,77.800003,74.800003
20161202181500,352.5,373.649994,35.333333,44,90.300003,100,73.099998,77.800003,74.800003
20161202183000,352.5,378.350006,35.777778,44,82.199997,100,72.800003,77.800003,74.800003
20161202184500,352.5,373.649994,35.333333,44,84.900002,100,72.5,77.800003,74.800003
20161202190000,352.5,373.649994,35.333333,44,86.400002,100,72.400002,77.800003,74.800003
20161202191500,352.5,373.649994,35.333333,44,81.599998,100,72.199997,77.800003,74.800003
20161202193000,352.5,383.049988,36.222221,44,88.900002,100,72.099998,77.800003,74.800003
20161202194500,352.5,364.25,34.444444,44,80.199997,100,72.099998,77.800003,74.800003
20161202200000,352.5,373.649994,35.333333,44,94.699997,100,71.900002,77.800003,74.800003
20161202201500,352.5,378.350006,35.777778,44,80.699997,100,71.900002,77.800003,74.800003
20161202203000,352.5,387.75,36.666667,44,94.5,100,71.800003,77.800003,74.800003
20161202204500,352.5,373.649994,35.333333,44,82.599998,100,71.699997,77.800003,74.800003
20161202210000,352.5,364.25,34.444444,44,84.900002,100,71.699997,77.800003,74.800003
20161202211500,352.5,368.950012,34.88889,44,87.5,100,71.699997,77.800003,74.800003
20161202213000,352.5,373.649994,35.333333,44,80.300003,100,71.699997,77.800003,74.800003
20161202214500,352.5,368.950012,34.88889,44,94.199997,100,71.599998,77.800003,74.800003
20161202220000,352.5,378.350006,35.777778,44,80.199997,100,71.599998,77.800003,74.800003
20161202221500,352.5,373.649994,35.333333,44,93.300003,100,71.5,77.800003,74.800003
20161202223000,352.5,364.25,34.444444,44,80.699997,100,71.5,77.800003,74.800003
20161202224500,352.5,368.950012,34.88889,44,94.0,100,71.5,77.800003,74.800003
20161202230000,352.5,364.25,34.444444,44,80.199997,100,71.5,77.800003,74.800003
20161202231500,352.5,359.549988,33.999999,44,92.400002,100,71.5,77.800003,74.800003
20161202233000,352.5,364.25,34.444444,44,80.199997,100,71.400002,77.800003,74.800003
20161202234500,352.5,368.950012,34.88889,44,94.199997,100,71.400002,77.800003,74.800003
20161203000000,352.5,357.200012,33.777779,44,79.699997,100,71.300003,77.800003,74.800003
20161203001500,352.5,378.350006,35.777778,44,90.5,100,71.400002,77.800003,74.800003
20161203003000,352.5,364.25,34.444444,44,82.400002,100,71.400002,77.800003,74.800003
20161203004500,352.5,373.649994,35.333333,44,83.300003,100,71.5,77.800003,74.800003
20161203010000,352.5,373.649994,35.333333,44,86.199997,100,71.5,77.900002,74.900002
20161203011500,352.5,383.049988,36.222221,44,83.199997,100,71.400002,77.800003,74.800003
20161203013000,352.5,368.950012,34.88889,44,84.900002,100,71.400002,77.800003,74.800003
20161203014500,352.5,368.950012,34.88889,44,84.0,100,71.400002,77.800003,74.800003
20161203020000,352.5,378.350006,35.777778,44,92.800003,100,71.400002,77.800003,74.800003
20161203021500,352.5,312.549988,29.555554,41,88.400002,100,71.400002,77.800003,74.800003
20161203023000,352.5,312.549988,29.555554,41,97.199997,100,71.599998,77.800003,74.800003
20161203024500,352.5,324.299988,30.666666,41,82.599998,100,71.699997,77.800003,74.800003
20161203030000,352.5,312.549988,29.555554,41,90.900002,100,71.699997,77.800003,74.800003
20161203031500,352.5,319.600006,30.222223,41,86.900002,100,71.800003,77.800003,74.800003
20161203033000,352.5,324.299988,30.666666,41,86.900002,100,71.800003,77.800003,74.800003
20161203034500,352.5,331.350006,31.333334,42,86.900002,100,71.800003,77.800003,74.800003
20161203040000,352.5,324.299988,30.666666,42,86.900002,100,71.900002,77.800003,74.800003
20161203041500,352.5,336.049988,31.777777,42,83.800003,100,71.900002,77.800003,74.800003
20161203043000,352.5,324.299988,30.666666,42,90.199997,100,71.900002,77.800003,74.800003
20161203044500,352.5,331.350006,31.333334,42,82.099998,100,71.900002,77.800003,74.800003
20161203050000,352.5,345.450012,32.666668,42,95.099998,100,71.900002,77.800003,74.800003
20161203051500,352.5,340.75,32.222222,42,81.599998,100,71.900002,77.900002,74.900002
20161203053000,352.5,331.350006,31.333334,42,96.0,100,71.900002,77.800003,74.800003
20161203054500,352.5,340.75,32.222222,42,81.599998,100,71.900002,77.800003,74.800003
20161203060000,352.5,324.299988,30.666666,42,94.199997,100,71.900002,77.800003,74.800003
20161203061500,352.5,336.049988,31.777777,42,82.900002,100,71.900002,77.800003,74.800003
20161203063000,352.5,336.049988,31.777777,42,90.0,100,71.900002,77.800003,74.800003
20161203064500,352.5,324.299988,30.666666,42,81.900002,100,71.900002,77.800003,74.800003
20161203070000,352.5,331.350006,31.333334,42,91.599998,100,71.900002,77.800003,74.800003
20161203071500,352.5,319.600006,30.222223,42,85.5,100,72.0,77.800003,74.800003
20161203073000,352.5,324.299988,30.666666,42,89.900002,100,72.099998,77.800003,74.800003
20161203074500,352.5,336.049988,31.777777,42,82.0,100,72.099998,77.800003,74.800003
20161203080000,352.5,319.600006,30.222223,42,96.0,100,72.099998,77.800003,74.800003
20161203081500,352.5,331.350006,31.333334,42,82.099998,100,72.099998,77.800003,74.800003
20161203083000,352.5,324.299988,30.666666,42,95.400002,100,72.099998,77.800003,74.800003
20161203084500,352.5,336.049988,31.777777,42,83.199997,100,72.099998,77.800003,74.800003
20161203090000,352.5,331.350006,31.333334,42,91.699997,100,71.900002,77.800003,74.800003
20161203091500,352.5,324.299988,30.666666,42,84.199997,100,71.900002,77.800003,74.800003
20161203093000,352.5,331.350006,31.333334,42,91.5,100,71.800003,77.800003,74.800003
20161203094500,352.5,324.299988,30.666666,42,83.199997,100,71.699997,77.800003,74.800003
20161203100000,352.5,336.049988,31.777777,42,93.300003,100,71.900002,77.900002,74.900002
20161203101500,352.5,324.299988,30.666666,42,85.800003,100,71.900002,77.900002,74.900002
20161203103000,352.5,331.350006,31.333334,42,85.800003,100,71.900002,77.900002,74.900002
20161203104500,352.5,331.350006,31.333334,42,91.400002,100,71.900002,77.900002,74.900002
20161203110000,352.5,312.549988,29.555554,42,81.599998,100,72.0,77.900002,74.900002
20161203111500,352.5,331.350006,31.333334,42,93.599998,100,72.099998,78.0,75.0
20161203113000,352.5,324.299988,30.666666,42,82.199997,100,72.199997,77.800003,74.800003
20161203114500,352.5,319.600006,30.222223,42,91.599998,100,72.099998,77.800003,74.800003
20161203120000,352.5,331.350006,31.333334,42,82.5,100,72.099998,77.900002,74.900002
20161203121500,352.5,331.350006,31.333334,42,96.800003,100,71.800003,77.800003,74.800003
20161203123000,352.5,331.350006,31.333334,42,83.800003,100,71.699997,77.800003,74.800003
20161203124500,352.5,331.350006,31.333334,42,90.400002,100,71.699997,77.800003,74.800003
20161203130000,352.5,324.299988,30.666666,42,88.099998,100,71.699997,77.900002,74.900002
20161203131500,352.5,331.350006,31.333334,42,84.900002,100,71.699997,77.800003,74.800003
20161203133000,352.5,319.600006,30.222223,42,94.900002,100,71.599998,77.900002,74.900002
20161203134500,352.5,319.600006,30.222223,42,82.599998,100,71.599998,77.900002,74.900002
20161203140000,352.5,319.600006,30.222223,42,93.5,100,71.599998,77.900002,74.900002
20161203141500,352.5,319.600006,30.222223,42,83.5,100,71.400002,78.0,75.0
20161203143000,352.5,331.350006,31.333334,42,90.099998,100,71.599998,78.0,75.0
20161203144500,352.5,324.299988,30.666666,42,88.800003,100,71.599998,78.0,75.0
20161203150000,352.5,319.600006,30.222223,42,82.099998,100,71.699997,77.900002,74.900002
20161203151500,352.5,319.600006,30.222223,42,97.599998,100,71.699997,78.0,75.0
20161203153000,352.5,324.299988,30.666666,42,86.400002,100,71.699997,77.900002,74.900002
20161203154500,352.5,324.299988,30.666666,42,83.699997,100,71.800003,77.800003,74.800003
20161203160000,352.5,340.75,32.222222,43,97.199997,100,71.800003,78.0,75.0
20161203161500,352.5,340.75,32.222222,43,83.800003,100,71.900002,78.0,75.0
20161203163000,352.5,345.450012,32.666668,43,88.900002,100,72.5,78.0,75.0
20161203164500,352.5,340.75,32.222222,43,85.599998,100,73.099998,78.0,75.0
20161203170000,352.5,345.450012,32.666668,43,85.599998,100,73.5,78.0,75.0
20161203171500,352.5,340.75,32.222222,43,89.300003,100,73.400002,78.0,75.0
20161203173000,352.5,345.450012,32.666668,43,83.099998,100,73.400002,78.0,75.0
20161203174500,352.5,357.200012,33.777779,43,94.800003,100,72.800003,78.0,75.0
20161203180000,352.5,340.75,32.222222,43,83.099998,100,72.900002,78.0,75.0
20161203181500,352.5,336.049988,31.777777,43,97.199997,100,73.0,78.0,75.0
20161203183000,352.5,345.450012,32.666668,43,83.199997,100,72.699997,78.0,75.0
20161203184500,352.5,357.200012,33.777779,43,96.599998,100,72.599998,78.0,75.0
20161203190000,352.5,345.450012,32.666668,43,82.599998,100,72.599998,78.0,75.0
20161203191500,352.5,357.200012,33.777779,43,96.199997,100,72.5,78.0,75.0
20161203193000,352.5,340.75,32.222222,43,83.199997,100,72.400002,78.0,75.0
20161203194500,352.5,340.75,32.222222,43,87.900002,100,72.400002,78.0,75.0
20161203200000,352.5,345.450012,32.666668,43,89.900002,100,72.699997,78.0,75.0
20161203201500,352.5,340.75,32.222222,43,82.599998,100,72.900002,78.0,75.0
20161203203000,352.5,345.450012,32.666668,43,95.900002,100,73.0,78.0,75.0
20161203204500,352.5,340.75,32.222222,43,85.0,100,73.199997,78.0,75.0
20161203210000,352.5,336.049988,31.777777,43,92.400002,100,73.199997,78.0,75.0
20161203211500,352.5,336.049988,31.777777,43,86.199997,100,73.099998,78.0,75.0
20161203213000,352.5,336.049988,31.777777,43,88.599998,100,73.300003,78.0,75.0
20161203214500,352.5,345.450012,32.666668,43,95.699997,100,73.199997,78.0,75.0
20161203220000,352.5,331.350006,31.333334,43,85.099998,100,73.300003,78.0,75.0
20161203221500,352.5,345.450012,32.666668,43,95.300003,100,73.300003,78.0,75.0
20161203223000,352.5,331.350006,31.333334,43,87.5,100,72.900002,78.0,75.0
20161203224500,352.5,331.350006,31.333334,43,88.5,100,72.900002,78.0,75.0
20161203230000,352.5,336.049988,31.777777,43,90.5,100,73.0,78.0,75.0
20161203231500,352.5,331.350006,31.333334,43,87.400002,100,72.800003,78.0,75.0
20161203233000,352.5,340.75,32.222222,43,93.199997,100,72.800003,78.0,75.0
20161203234500,352.5,340.75,32.222222,43,82.599998,100,72.800003,78.0,75.0
20161204000000,352.5,350.149994,33.111111,43,98.5,100,72.800003,78.0,75.0
20161204001500,352.5,345.450012,32.666668,43,83.199997,100,72.699997,78.0,75.0
20161204003000,352.5,350.149994,33.111111,43,97.099998,100,72.599998,78.0,75.0
20161204004500,352.5,340.75,32.222222,43,84.400002,100,72.599998,78.0,75.0
20161204010000,352.5,350.149994,33.111111,43,91.5,100,72.699997,78.0,75.0
20161204011500,352.5,340.75,32.222222,43,89.400002,100,72.599998,78.0,75.0
20161204013000,352.5,345.450012,32.666668,43,85.0,100,72.400002,78.0,75.0
20161204014500,352.5,350.149994,33.111111,43,97.099998,100,72.400002,78.0,75.0
20161204020000,352.5,345.450012,32.666668,43,83.800003,100,72.300003,78.0,75.0
20161204021500,352.5,345.450012,32.666668,43,92.900002,100,72.199997,78.0,75.0
20161204023000,352.5,345.450012,32.666668,43,85.599998,100,72.199997,78.0,75.0
20161204024500,352.5,350.149994,33.111111,43,84.400002,100,72.199997,78.0,75.0
20161204030000,352.5,340.75,32.222222,43,94.599998,100,72.199997,78.0,75.0
20161204031500,352.5,345.450012,32.666668,43,83.199997,100,72.199997,78.0,75.0
20161204033000,352.5,340.75,32.222222,43,97.800003,100,72.099998,78.0,75.0
20161204034500,352.5,336.049988,31.777777,43,84.400002,100,72.099998,78.0,75.0
20161204040000,352.5,345.450012,32.666668,43,96.400002,100,72.099998,78.0,75.0
20161204041500,352.5,336.049988,31.777777,43,85.599998,100,72.099998,78.0,75.0
20161204043000,352.5,336.049988,31.777777,43,91.699997,100,72.0,78.0,75.0
20161204044500,352.5,336.049988,31.777777,43,88.099998,100,71.900002,78.0,75.0
20161204050000,352.5,331.350006,31.333334,43,86.699997,100,71.900002,78.0,75.0
20161204051500,352.5,336.049988,31.777777,43,96.400002,100,71.900002,78.0,75.0
20161204053000,352.5,324.299988,30.666666,43,84.5,100,71.800003,78.0,75.0
20161204054500,352.5,350.149994,33.111111,43,94.400002,100,71.900002,78.0,75.0
20161204060000,352.5,340.75,32.222222,43,86.5,100,71.800003,78.0,75.0
20161204061500,352.5,336.049988,31.777777,43,88.300003,100,72.300003,78.0,75.0
20161204063000,352.5,345.450012,32.666668,43,91.800003,100,72.599998,78.0,75.0
20161204064500,352.5,345.450012,32.666668,43,82.599998,100,72.5,78.0,75.0
20161204070000,352.5,345.450012,32.666668,43,96.699997,100,72.900002,77.800003,74.800003
20161204071500,352.5,340.75,32.222222,43,83.199997,100,72.800003,77.800003,74.800003
20161204073000,352.5,345.450012,32.666668,43,96.5,100,72.800003,77.900002,74.900002
20161204074500,352.5,336.049988,31.777777,43,88.099998,100,72.699997,78.0,75.0
20161204080000,352.5,324.299988,30.666666,43,91.199997,100,72.599998,77.900002,74.900002
20161204081500,352.5,324.299988,30.666666,43,93.5,100,72.5,77.800003,74.800003
20161204083000,352.5,331.350006,31.333334,43,85.599998,100,72.199997,78.0,75.0
20161204084500,352.5,324.299988,30.666666,43,97.099998,100,72.0,77.900002,74.900002
20161204090000,352.5,324.299988,30.666666,43,88.699997,100,71.900002,77.900002,74.900002
20161204091500,352.5,324.299988,30.666666,43,90.900002,100,71.900002,78.0,75.0
20161204093000,352.5,324.299988,30.666666,43,90.900002,100,71.900002,78.0,75.0
20161204094500,352.5,331.350006,31.333334,43,86.599998,100,72.099998,78.0,75.0
20161204100000,352.5,312.549988,29.555554,43,98.5,100,71.900002,78.0,75.0
20161204101500,352.5,324.299988,30.666666,43,86.199997,100,71.800003,78.0,75.0
20161204103000,352.5,324.299988,30.666666,43,89.800003,100,71.800003,78.0,75.0
20161204104500,352.5,324.299988,30.666666,43,96.199997,100,71.699997,78.0,75.0
20161204110000,352.5,319.600006,30.222223,43,85.599998,100,71.699997,78.0,75.0
20161204111500,352.5,331.350006,31.333334,43,94.099998,100,71.800003,78.0,75.0
20161204113000,352.5,312.549988,29.555554,43,88.199997,100,71.800003,78.0,75.0
20161204114500,352.5,324.299988,30.666666,43,91.099998,100,71.900002,78.0,75.0
20161204120000,352.5,319.600006,30.222223,43,93.5,100,72.0,78.0,75.0
20161204121500,352.5,319.600006,30.222223,43,96.400002,100,72.099998,78.0,75.0
20161204123000,352.5,312.549988,29.555554,43,91.099998,100,72.0,78.0,75.0
20161204124500,352.5,331.350006,31.333334,43,86.199997,100,71.900002,78.0,75.0
20161204130000,352.5,324.299988,30.666666,43,98.900002,100,71.800003,78.0,75.0
20161204131500,352.5,324.299988,30.666666,43,86.900002,100,71.800003,78.0,75.0
20161204133000,352.5,331.350006,31.333334,43,90.400002,100,71.599998,78.0,75.0
20161204134500,352.5,340.75,32.222222,43,92.900002,100,71.5,78.0,75.0
20161204140000,352.5,324.299988,30.666666,43,84.400002,100,71.400002,78.0,75.0
20161204141500,352.5,340.75,32.222222,43,98.900002,100,71.300003,78.0,75.0
20161204143000,352.5,336.049988,31.777777,43,86.199997,100,71.300003,78.0,75.0
20161204144500,352.5,336.049988,31.777777,43,91.099998,100,71.199997,78.0,75.0
20161204150000,352.5,340.75,32.222222,43,88.099998,100,71.099998,78.0,75.0
20161204151500,352.5,331.350006,31.333334,43,89.800003,100,71.199997,78.0,75.0
20161204153000,352.5,340.75,32.222222,43,88.099998,100,71.199997,78.0,75.0
20161204154500,352.5,345.450012,32.666668,43,88.099998,100,71.199997,78.0,75.0
20161204160000,352.5,340.75,32.222222,43,89.599998,100,71.199997,78.0,75.0
20161204161500,352.5,340.75,32.222222,43,89.599998,100,71.199997,78.0,75.0
20161204163000,352.5,340.75,32.222222,43,91.300003,100,71.199997,78.0,75.0
20161204164500,352.5,331.350006,31.333334,43,88.300003,100,71.900002,78.0,75.0
20161204170000,352.5,336.049988,31.777777,43,90.900002,100,71.5,78.0,75.0
20161204171500,352.5,336.049988,31.777777,43,85.599998,100,71.400002,78.0,75.0
20161204173000,352.5,340.75,32.222222,43,97.800003,100,71.699997,78.0,75.0
20161204174500,352.5,336.049988,31.777777,43,84.400002,100,71.599998,78.0,75.0
20161204180000,352.5,340.75,32.222222,43,98.400002,100,71.400002,78.0,75.0
20161204181500,352.5,345.450012,32.666668,43,83.800003,100,71.5,78.0,75.0
20161204183000,352.5,324.299988,30.666666,43,98.0,100,71.300003,78.0,75.0
20161204184500,352.5,350.149994,33.111111,43,84.400002,100,71.199997,78.0,75.0
20161204190000,352.5,336.049988,31.777777,43,98.400002,100,71.099998,78.0,75.0
20161204191500,352.5,336.049988,31.777777,43,84.400002,100,71.0,78.0,75.0
20161204193000,352.5,336.049988,31.777777,43,98.199997,100,70.900002,78.0,75.0
20161204194500,352.5,340.75,32.222222,43,84.400002,100,70.900002,78.0,75.0
20161204200000,352.5,340.75,32.222222,43,97.900002,100,70.800003,78.0,75.0
20161204201500,352.5,324.299988,30.666666,43,83.800003,100,70.800003,78.0,75.0
20161204203000,352.5,331.350006,31.333334,43,97.300003,100,70.699997,78.0,75.0
20161204204500,352.5,340.75,32.222222,43,84.5,100,70.599998,78.0,75.0
20161204210000,352.5,331.350006,31.333334,43,91.5,100,70.5,78.0,75.0
20161204211500,352.5,336.049988,31.777777,43,88.599998,100,70.5,78.0,75.0
20161204213000,352.5,336.049988,31.777777,43,86.900002,100,70.5,78.0,75.0
20161204214500,352.5,336.049988,31.777777,43,90.300003,100,70.5,78.0,75.0
20161204220000,352.5,336.049988,31.777777,43,88.199997,100,70.5,78.0,75.0
20161204221500,352.5,336.049988,31.777777,43,90.099998,100,70.5,78.0,75.0
20161204223000,352.5,336.049988,31.777777,43,92.400002,100,70.5,78.0,75.0
20161204224500,352.5,350.149994,33.111111,43,87.300003,100,70.5,78.0,75.0
20161204230000,352.5,340.75,32.222222,43,88.300003,100,70.5,78.0,75.0
20161204231500,352.5,336.049988,31.777777,43,93.400002,100,70.5,78.0,75.0
20161204233000,352.5,336.049988,31.777777,43,85.0,100,70.5,78.0,75.0
20161204234500,352.5,331.350006,31.333334,43,98.400002,100,70.5,78.0,75.0
20161205000000,352.5,331.350006,31.333334,43,84.400002,100,70.5,78.0,75.0
20161205001500,352.5,331.350006,31.333334,43,98.400002,100,70.5,78.0,75.0
20161205003000,352.5,336.049988,31.777777,43,84.400002,100,70.5,78.0,75.0
20161205004500,352.5,340.75,32.222222,43,97.599998,100,70.5,78.0,75.0
20161205010000,352.5,340.75,32.222222,43,83.800003,100,70.5,78.0,75.0
20161205011500,352.5,336.049988,31.777777,43,98.5,100,70.5,78.0,75.0
20161205013000,352.5,340.75,32.222222,43,84.300003,100,70.599998,78.0,75.0
20161205014500,352.5,331.350006,31.333334,43,91.900002,100,70.5,78.0,75.0
20161205020000,352.5,336.049988,31.777777,43,88.599998,100,70.599998,78.0,75.0
20161205021500,352.5,340.75,32.222222,43,88.599998,100,70.5,78.0,75.0
20161205023000,352.5,331.350006,31.333334,43,91.599998,100,70.599998,78.0,75.0
20161205024500,352.5,340.75,32.222222,43,87.099998,100,70.599998,78.0,75.0
20161205030000,352.5,336.049988,31.777777,43,89.699997,100,70.5,78.0,75.0
20161205031500,352.5,340.75,32.222222,43,86.900002,100,70.5,78.0,75.0
20161205033000,352.5,340.75,32.222222,43,93.199997,100,70.5,78.0,75.0
20161205034500,352.5,340.75,32.222222,43,85.0,100,70.5,78.0,75.0
20161205040000,352.5,340.75,32.222222,43,97.800003,100,70.5,78.0,75.0
20161205041500,352.5,340.75,32.222222,43,83.699997,100,70.5,78.0,75.0
20161205043000,352.5,336.049988,31.777777,43,89.900002,100,70.5,78.0,75.0
20161205044500,352.5,331.350006,31.333334,43,92.900002,100,70.5,78.0,75.0
20161205050000,352.5,331.350006,31.333334,43,83.800003,100,70.5,78.0,75.0
20161205051500,352.5,340.75,32.222222,43,97.300003,100,70.5,78.0,75.0
20161205053000,352.5,340.75,32.222222,43,84.900002,100,70.5,78.0,75.0
20161205054500,352.5,331.350006,31.333334,43,93.900002,100,70.5,78.0,75.0
20161205060000,352.5,345.450012,32.666668,43,87.400002,100,70.5,78.0,75.0
20161205061500,352.5,336.049988,31.777777,43,88.300003,100,70.5,78.0,75.0
20161205063000,352.5,340.75,32.222222,43,91.900002,100,70.5,78.0,75.0
20161205064500,352.5,331.350006,31.333334,43,83.900002,100,70.5,78.0,75.0
20161205070000,352.5,345.450012,32.666668,43,97.099998,100,70.5,78.0,75.0
20161205071500,352.5,340.75,32.222222,43,84.300003,100,70.5,78.0,75.0
20161205073000,352.5,340.75,32.222222,43,96.099998,100,70.400002,68.0,64.599998
20161205074500,352.5,846.0,80.0,100,54.700001,0,69.800003,68.400002,65.400002
20161205080000,352.5,834.25,78.888889,100,54.700001,0,69.099998,68.400002,65.400002
20161205081500,352.5,834.25,78.888889,100,54.700001,0,68.599998,68.900002,65.900002
20161205083000,352.5,768.450012,72.666668,71,54.700001,0,68.199997,68.900002,65.900002
20161205084500,352.5,549.900024,52.000002,54,54.700001,0,68.099998,68.900002,65.900002
20161205090000,352.5,392.450012,37.111112,37,54.700001,0,68.099998,68.900002,65.900002
20161205091500,352.5,413.600006,39.111112,39,54.700001,0,68.5,68.800003,65.800003
20161205093000,352.5,509.950012,48.222223,48,54.700001,0,68.699997,68.599998,65.599998
20161205094500,352.5,531.099976,50.22222,51,54.700001,0,68.900002,68.599998,65.599998
20161205100000,352.5,801.349976,75.777775,81,54.700001,0,69.199997,68.5,65.5
20161205101500,352.5,853.049988,80.666666,99,54.700001,0,69.199997,68.400002,65.400002
20161205103000,352.5,834.25,78.888889,100,54.700001,0,68.400002,68.400002,65.400002
20161205104500,352.5,815.450012,77.111112,99,54.700001,0,67.900002,68.400002,65.400002
20161205110000,352.5,658.0,62.222222,66,54.700001,0,67.699997,68.400002,65.400002
20161205111500,352.5,517.0,48.888889,51,54.700001,0,67.800003,68.400002,65.400002
20161205113000,352.5,502.899994,47.555555,49,54.700001,0,67.900002,68.400002,65.400002
20161205114500,352.5,425.350006,40.222223,41,54.700001,0,68.300003,68.900002,65.900002
20161205120000,352.5,430.049988,40.666666,40,54.700001,0,68.599998,68.900002,65.900002
20161205121500,352.5,387.75,36.666667,37,54.700001,0,68.400002,68.900002,65.900002
20161205123000,352.5,387.75,36.666667,37,54.700001,0,68.400002,68.900002,65.900002
20161205124500,352.5,378.350006,35.777778,37,54.700001,0,68.300003,68.900002,65.900002
20161205130000,352.5,387.75,36.666667,37,54.700001,0,68.5,68.900002,65.900002
20161205131500,352.5,392.450012,37.111112,37,54.700001,0,68.599998,68.900002,65.900002
20161205133000,352.5,404.200012,38.222223,38,54.700001,0,68.900002,68.900002,65.900002
20161205134500,352.5,423.0,40.0,39,54.700001,0,69.099998,68.900002,65.900002
20161205140000,352.5,568.700012,53.777779,57,54.700001,0,69.099998,68.5,65.5
20161205141500,352.5,620.400024,58.666669,62,54.700001,0,68.900002,68.5,65.5
20161205143000,352.5,634.5,60.0,64,54.700001,0,68.800003,68.5,65.5
20161205144500,352.5,705.0,66.666667,64,54.700001,0,68.5,68.5,65.5
20161205150000,352.5,653.299988,61.777777,64,54.700001,0,68.599998,68.5,65.5
20161205151500,352.5,646.25,61.111111,63,54.700001,0,68.199997,68.5,65.5
20161205153000,352.5,378.350006,35.777778,37,89.300003,100,68.699997,74.300003,71.300003
20161205154500,352.5,364.25,34.444444,37,84.300003,100,69.099998,74.599998,71.599998
20161205160000,352.5,373.649994,35.333333,37,87.599998,100,69.300003,74.599998,71.599998
20161205161500,352.5,359.549988,33.999999,37,97.199997,100,69.599998,74.699997,71.699997
20161205163000,352.5,641.549988,60.666666,63,58.400002,0,69.699997,70.800003,67.800003
20161205164500,352.5,397.149994,37.555555,38,55.5,0,69.800003,71.300003,68.300003
20161205170000,352.5,378.350006,35.777778,37,55.5,0,69.699997,71.300003,68.300003
20161205171500,352.5,364.25,34.444444,37,54.700001,0,69.599998,71.300003,68.300003
20161205173000,352.5,378.350006,35.777778,37,54.700001,0,70.0,71.300003,68.300003
20161205174500,352.5,378.350006,35.777778,37,54.700001,0,70.400002,71.300003,68.300003
20161205180000,352.5,373.649994,35.333333,37,54.700001,0,70.199997,71.300003,68.300003
20161205181500,352.5,822.5,77.777778,100,54.700001,0,70.199997,68.400002,65.400002
20161205183000,352.5,787.25,74.444444,83,54.700001,0,69.099998,68.900002,65.900002
20161205184500,352.5,712.049988,67.333332,72,53.900002,0,68.599998,68.900002,65.900002
20161205190000,352.5,540.5,51.111111,55,53.900002,0,68.199997,68.900002,65.900002
20161205191500,352.5,392.450012,37.111112,37,53.900002,0,68.099998,68.900002,65.900002
20161205193000,352.5,373.649994,35.333333,37,54.700001,0,68.199997,68.900002,65.900002
20161205194500,352.5,383.049988,36.222221,37,54.700001,0,68.199997,68.900002,65.900002
20161205200000,352.5,378.350006,35.777778,38,54.700001,0,68.099998,68.900002,65.900002
20161205201500,352.5,467.649994,44.222222,44,54.700001,0,68.099998,68.400002,65.400002
20161205203000,352.5,387.75,36.666667,37,54.700001,0,68.0,68.5,65.5
20161205204500,352.5,373.649994,35.333333,37,54.700001,0,68.099998,68.5,65.5
20161205210000,352.5,383.049988,36.222221,37,54.700001,0,68.099998,68.5,65.5
20161205211500,352.5,378.350006,35.777778,37,54.700001,0,68.099998,68.5,65.5
20161205213000,352.5,368.950012,34.88889,37,54.700001,0,68.099998,68.5,65.5
20161205214500,352.5,368.950012,34.88889,37,54.700001,0,68.199997,68.5,65.5
20161205220000,352.5,364.25,34.444444,37,54.700001,0,68.199997,68.5,65.5
20161205221500,352.5,378.350006,35.777778,37,54.700001,0,68.199997,68.5,65.5
20161205223000,352.5,373.649994,35.333333,37,54.700001,0,68.199997,68.5,65.5
20161205224500,352.5,434.75,41.111111,42,54.700001,0,68.099998,68.5,65.5
20161205230000,352.5,408.899994,38.666666,39,54.700001,0,68.0,68.5,65.5
20161205231500,352.5,387.75,36.666667,38,54.700001,0,68.099998,68.5,65.5
20161205233000,352.5,383.049988,36.222221,38,54.700001,0,68.0,68.5,65.5
20161205234500,352.5,368.950012,34.88889,37,54.700001,0,68.0,68.5,65.5
20161206000000,352.5,514.650024,48.666669,52,54.700001,0,67.900002,68.199997,65.199997
20161206001500,352.5,383.049988,36.222221,38,54.700001,0,67.900002,68.699997,65.699997
20161206003000,352.5,378.350006,35.777778,37,54.700001,0,68.0,68.900002,65.900002
20161206004500,352.5,378.350006,35.777778,37,54.700001,0,68.099998,68.900002,65.900002
20161206010000,352.5,378.350006,35.777778,37,54.700001,0,68.099998,68.900002,65.900002
20161206011500,352.5,378.350006,35.777778,37,54.700001,0,68.199997,69.0,66.0
20161206013000,352.5,383.049988,36.222221,37,54.700001,0,68.199997,69.0,66.0
20161206014500,352.5,368.950012,34.88889,37,54.700001,0,68.199997,68.900002,65.900002
20161206020000,352.5,378.350006,35.777778,37,53.900002,0,68.199997,68.900002,65.900002
20161206021500,352.5,368.950012,34.88889,37,53.900002,0,68.199997,68.900002,65.900002
20161206023000,352.5,378.350006,35.777778,37,53.900002,0,68.199997,68.900002,65.900002
20161206024500,352.5,439.450012,41.555557,45,55.0,0,68.199997,68.5,65.5
20161206030000,352.5,430.049988,40.666666,44,54.299999,0,68.099998,68.5,65.5
20161206031500,352.5,434.75,41.111111,42,54.299999,0,68.099998,68.5,65.5
20161206033000,352.5,439.450012,41.555557,43,54.299999,0,68.099998,68.5,65.5
20161206034500,352.5,408.899994,38.666666,39,54.299999,0,68.099998,68.5,65.5
20161206040000,352.5,387.75,36.666667,37,54.299999,0,68.099998,68.5,65.5
20161206041500,352.5,373.649994,35.333333,37,54.299999,0,68.199997,68.5,65.5
20161206043000,352.5,373.649994,35.333333,37,54.299999,0,68.199997,68.5,65.5
20161206044500,352.5,373.649994,35.333333,37,54.299999,0,68.199997,68.5,65.5
20161206050000,352.5,378.350006,35.777778,36,54.299999,0,68.199997,68.5,65.5
20161206051500,352.5,368.950012,34.88889,36,54.299999,0,68.300003,68.5,65.5
20161206053000,352.5,425.350006,40.222223,53,54.299999,0,67.5,68.5,65.5
20161206054500,352.5,378.350006,35.777778,46,54.299999,0,67.699997,68.900002,65.900002
20161206060000,352.5,392.450012,37.111112,47,54.299999,0,67.699997,69.400002,66.400002
20161206061500,352.5,373.649994,35.333333,46,54.299999,0,67.800003,69.400002,66.400002
20161206063000,352.5,378.350006,35.777778,46,55.099998,0,67.800003,69.400002,66.400002
20161206064500,352.5,378.350006,35.777778,46,54.299999,0,67.800003,69.400002,66.400002
20161206070000,352.5,378.350006,35.777778,46,55.099998,0,67.800003,69.400002,66.400002
20161206071500,352.5,392.450012,37.111112,46,54.299999,0,67.800003,69.400002,66.400002
20161206073000,352.5,364.25,34.444444,46,55.0,0,67.800003,69.400002,66.400002
20161206074500,352.5,378.350006,35.777778,46,55.0,0,67.800003,69.400002,66.400002
20161206080000,352.5,373.649994,35.333333,46,54.299999,0,67.800003,69.400002,66.400002
20161206081500,352.5,373.649994,35.333333,46,54.299999,0,67.800003,69.400002,66.400002
20161206083000,352.5,373.649994,35.333333,46,54.299999,0,67.800003,69.400002,66.400002
20161206084500,352.5,383.049988,36.222221,47,55.0,0,67.800003,69.400002,66.400002
20161206090000,352.5,378.350006,35.777778,46,54.299999,0,67.800003,69.400002,66.400002
20161206091500,352.5,368.950012,34.88889,46,54.299999,0,67.699997,69.400002,66.400002
20161206093000,352.5,368.950012,34.88889,46,55.099998,0,67.900002,69.400002,66.400002
20161206094500,352.5,368.950012,34.88889,46,55.099998,0,67.900002,69.400002,66.400002
20161206100000,352.5,373.649994,35.333333,46,54.299999,0,67.800003,69.400002,66.400002
20161206101500,352.5,359.549988,33.999999,46,54.299999,0,67.900002,69.400002,66.400002
20161206103000,352.5,378.350006,35.777778,46,55.099998,0,67.900002,69.400002,66.400002
20161206104500,352.5,383.049988,36.222221,46,55.099998,0,68.199997,69.400002,66.400002
20161206110000,352.5,430.049988,40.666666,54,54.299999,0,68.5,69.099998,66.099998
20161206111500,352.5,383.049988,36.222221,47,54.299999,0,68.699997,69.400002,66.400002
20161206113000,352.5,423.0,40.0,51,54.299999,0,69.199997,69.400002,66.400002
