PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161206114500,352.5,441.799988,41.777777,54,54.299999,0,69.199997,69.400002,66.400002
20161206120000,352.5,359.549988,33.999999,47,55.099998,0,68.699997,69.400002,66.400002
20161206121500,352.5,387.75,36.666667,47,55.099998,0,68.599998,69.400002,66.400002
20161206123000,352.5,378.350006,35.777778,47,55.099998,0,68.599998,69.400002,66.400002
20161206124500,352.5,383.049988,36.222221,47,55.099998,0,68.400002,69.400002,66.400002
20161206130000,352.5,368.950012,34.88889,47,55.099998,0,68.400002,69.400002,66.400002
20161206131500,352.5,368.950012,34.88889,47,55.099998,0,68.300003,69.400002,66.400002
20161206133000,352.5,373.649994,35.333333,47,55.099998,0,68.300003,69.400002,66.400002
20161206134500,352.5,373.649994,35.333333,47,55.099998,0,68.199997,69.400002,66.400002
20161206140000,352.5,368.950012,34.88889,47,55.099998,0,68.300003,69.400002,66.400002
20161206141500,352.5,373.649994,35.333333,47,55.099998,0,68.199997,69.400002,66.400002
20161206143000,352.5,368.950012,34.88889,47,55.099998,0,68.199997,69.400002,66.400002
20161206144500,352.5,392.450012,37.111112,47,55.099998,0,68.5,69.400002,66.400002
20161206150000,352.5,378.350006,35.777778,47,55.099998,0,68.599998,69.400002,66.400002
20161206151500,352.5,364.25,34.444444,47,55.099998,0,68.800003,69.400002,66.400002
20161206153000,352.5,364.25,34.444444,47,55.099998,0,68.900002,69.400002,66.400002
20161206154500,352.5,373.649994,35.333333,47,55.099998,0,69.099998,69.400002,66.400002
20161206160000,352.5,373.649994,35.333333,47,55.099998,0,69.099998,69.400002,66.400002
20161206161500,352.5,378.350006,35.777778,47,55.099998,0,69.099998,69.400002,66.400002
20161206163000,352.5,373.649994,35.333333,47,55.099998,0,69.099998,69.400002,66.400002
20161206164500,352.5,368.950012,34.88889,47,55.099998,0,69.199997,69.400002,66.400002
20161206170000,352.5,368.950012,34.88889,47,55.099998,0,69.199997,69.400002,66.400002
20161206171500,352.5,378.350006,35.777778,47,55.099998,0,69.199997,69.400002,66.400002
20161206173000,352.5,383.049988,36.222221,47,55.099998,0,69.300003,69.400002,66.400002
20161206174500,352.5,378.350006,35.777778,47,54.299999,0,69.300003,69.400002,66.400002
20161206180000,352.5,378.350006,35.777778,47,54.299999,0,69.199997,69.400002,66.400002
20161206181500,352.5,383.049988,36.222221,47,54.299999,0,69.199997,69.400002,66.400002
20161206183000,352.5,368.950012,34.88889,47,54.299999,0,69.099998,69.400002,66.400002
20161206184500,352.5,378.350006,35.777778,47,54.299999,0,69.099998,69.400002,66.400002
20161206190000,352.5,387.75,36.666667,47,54.299999,0,69.599998,69.400002,66.400002
20161206191500,352.5,383.049988,36.222221,47,54.299999,0,69.699997,69.400002,66.400002
20161206193000,352.5,418.299988,39.555554,55,54.299999,0,69.699997,69.400002,66.400002
20161206194500,352.5,502.899994,47.555555,61,54.299999,0,69.699997,69.400002,66.400002
20161206200000,352.5,594.549988,56.222221,68,54.299999,0,69.699997,69.400002,66.400002
20161206201500,352.5,561.650024,53.111113,66,54.299999,0,69.199997,69.400002,66.400002
20161206203000,352.5,472.350006,44.666667,60,54.299999,0,68.900002,69.400002,66.400002
20161206204500,352.5,399.5,37.777778,52,54.299999,0,68.900002,69.400002,66.400002
20161206210000,352.5,368.950012,34.88889,48,54.299999,0,68.900002,69.400002,66.400002
20161206211500,352.5,392.450012,37.111112,48,54.299999,0,68.900002,69.400002,66.400002
20161206213000,352.5,387.75,36.666667,47,54.299999,0,68.900002,69.400002,66.400002
20161206214500,352.5,378.350006,35.777778,47,54.299999,0,68.900002,69.400002,66.400002
20161206220000,352.5,397.149994,37.555555,49,54.299999,0,68.900002,69.400002,66.400002
20161206221500,352.5,397.149994,37.555555,47,55.099998,0,68.800003,69.400002,66.400002
20161206223000,352.5,425.350006,40.222223,54,55.099998,0,68.699997,68.900002,65.900002
20161206224500,352.5,425.350006,40.222223,55,54.299999,0,68.5,68.900002,65.900002
20161206230000,352.5,397.149994,37.555555,47,54.299999,0,68.5,68.900002,65.900002
20161206231500,352.5,359.549988,33.999999,48,54.299999,0,68.599998,68.900002,65.900002
20161206233000,352.5,383.049988,36.222221,48,54.299999,0,68.599998,68.900002,65.900002
20161206234500,352.5,345.450012,32.666668,46,54.299999,0,68.599998,69.0,66.0
20161207000000,352.5,373.649994,35.333333,46,54.299999,0,68.599998,69.0,66.0
20161207001500,352.5,359.549988,33.999999,46,54.299999,0,68.599998,69.0,66.0
20161207003000,352.5,359.549988,33.999999,46,54.299999,0,68.699997,69.0,66.0
20161207004500,352.5,368.950012,34.88889,46,54.299999,0,68.699997,69.0,66.0
20161207010000,352.5,383.049988,36.222221,46,54.299999,0,68.699997,69.0,66.0
20161207011500,352.5,799.0,75.555556,95,54.299999,0,68.300003,69.0,66.0
20161207013000,352.5,669.75,63.333333,70,54.299999,0,68.099998,69.0,66.0
20161207014500,352.5,430.049988,40.666666,45,54.299999,0,68.0,69.199997,66.199997
20161207020000,352.5,383.049988,36.222221,39,54.299999,0,68.099998,69.099998,66.099998
20161207021500,352.5,373.649994,35.333333,38,54.299999,0,68.199997,69.099998,66.099998
20161207023000,352.5,373.649994,35.333333,38,54.299999,0,68.199997,69.199997,66.199997
20161207024500,352.5,383.049988,36.222221,38,54.299999,0,68.199997,69.199997,66.199997
20161207030000,352.5,373.649994,35.333333,38,54.299999,0,68.199997,69.099998,66.099998
20161207031500,352.5,378.350006,35.777778,38,54.299999,0,68.199997,69.0,66.0
20161207033000,352.5,378.350006,35.777778,38,54.299999,0,68.199997,69.0,66.0
20161207034500,352.5,383.049988,36.222221,38,54.299999,0,68.199997,69.0,66.0
20161207040000,352.5,378.350006,35.777778,38,54.299999,0,68.099998,69.0,66.0
20161207041500,352.5,383.049988,36.222221,38,54.299999,0,68.099998,69.0,66.0
20161207043000,352.5,383.049988,36.222221,38,54.299999,0,68.099998,69.0,66.0
20161207044500,352.5,383.049988,36.222221,38,54.299999,0,68.099998,68.900002,65.900002
20161207050000,352.5,378.350006,35.777778,38,54.299999,0,68.0,68.900002,65.900002
20161207051500,352.5,383.049988,36.222221,38,54.299999,0,67.900002,68.900002,65.900002
20161207053000,352.5,364.25,34.444444,38,54.299999,0,67.900002,68.900002,65.900002
20161207054500,352.5,378.350006,35.777778,38,54.299999,0,67.900002,68.900002,65.900002
20161207060000,352.5,373.649994,35.333333,38,54.299999,0,67.800003,68.900002,65.900002
20161207061500,352.5,373.649994,35.333333,38,54.299999,0,67.800003,68.900002,65.900002
20161207063000,352.5,373.649994,35.333333,38,54.299999,0,67.800003,68.900002,65.900002
20161207064500,352.5,373.649994,35.333333,38,54.299999,0,67.900002,68.900002,65.900002
20161207070000,352.5,378.350006,35.777778,38,54.299999,0,67.900002,68.900002,65.900002
20161207071500,352.5,378.350006,35.777778,38,54.299999,0,67.900002,68.900002,65.900002
20161207073000,352.5,373.649994,35.333333,38,54.299999,0,67.900002,68.900002,65.900002
20161207074500,352.5,368.950012,34.88889,38,54.299999,0,67.900002,68.900002,65.900002
20161207080000,352.5,364.25,34.444444,38,54.299999,0,68.0,68.900002,65.900002
20161207081500,352.5,373.649994,35.333333,38,54.299999,0,68.099998,68.900002,65.900002
20161207083000,352.5,378.350006,35.777778,38,54.299999,0,68.099998,68.900002,65.900002
20161207084500,352.5,373.649994,35.333333,38,54.299999,0,68.199997,69.0,66.0
20161207090000,352.5,364.25,34.444444,38,54.900002,0,68.199997,69.099998,66.099998
20161207091500,352.5,368.950012,34.88889,38,54.900002,0,68.300003,69.199997,66.199997
20161207093000,352.5,368.950012,34.88889,38,54.900002,0,68.400002,69.300003,66.300003
20161207094500,352.5,383.049988,36.222221,38,54.900002,0,68.5,69.400002,66.400002
20161207100000,352.5,373.649994,35.333333,38,54.900002,0,68.800003,69.400002,66.400002
20161207101500,352.5,383.049988,36.222221,40,54.900002,0,69.300003,69.300003,66.300003
20161207103000,352.5,378.350006,35.777778,42,54.900002,0,69.099998,69.199997,66.199997
20161207104500,352.5,378.350006,35.777778,42,54.900002,0,69.099998,69.400002,66.400002
20161207110000,352.5,397.149994,37.555555,42,54.900002,0,69.099998,69.300003,66.300003
20161207111500,352.5,397.149994,37.555555,43,54.900002,0,69.099998,69.199997,66.199997
20161207113000,352.5,404.200012,38.222223,43,54.900002,0,69.099998,69.099998,66.099998
20161207114500,352.5,408.899994,38.666666,44,54.900002,0,69.0,69.199997,66.199997
20161207120000,352.5,441.799988,41.777777,50,54.900002,0,69.300003,69.0,66.0
20161207121500,352.5,472.350006,44.666667,52,54.299999,0,69.300003,69.0,66.0
20161207123000,352.5,524.049988,49.555554,58,54.299999,0,69.199997,69.0,66.0
20161207124500,352.5,531.099976,50.22222,58,54.299999,0,69.199997,69.0,66.0
20161207130000,352.5,502.899994,47.555555,58,54.299999,0,69.099998,69.0,66.0
20161207131500,352.5,514.650024,48.666669,58,54.299999,0,69.099998,69.0,66.0
20161207133000,352.5,514.650024,48.666669,58,54.299999,0,68.900002,69.0,66.0
20161207134500,352.5,524.049988,49.555554,58,54.299999,0,68.800003,69.0,66.0
20161207140000,352.5,507.600006,48.000001,58,54.299999,0,68.699997,69.0,66.0
20161207141500,352.5,441.799988,41.777777,52,54.299999,0,68.599998,69.0,66.0
20161207143000,352.5,392.450012,37.111112,47,54.299999,0,68.599998,69.0,66.0
20161207144500,352.5,378.350006,35.777778,46,55.099998,0,68.699997,69.0,66.0
20161207150000,352.5,387.75,36.666667,45,55.099998,0,69.099998,69.0,66.0
20161207151500,352.5,509.950012,48.222223,58,55.099998,0,69.599998,69.0,66.0
20161207153000,352.5,613.349976,57.999998,65,55.099998,0,69.400002,69.0,66.0
20161207154500,352.5,641.549988,60.666666,71,55.099998,0,69.5,69.0,66.0
20161207160000,352.5,618.049988,58.444443,70,54.299999,0,68.900002,69.0,66.0
20161207161500,352.5,618.049988,58.444443,67,54.299999,0,68.699997,69.0,66.0
20161207163000,352.5,533.450012,50.444446,61,54.299999,0,68.599998,69.0,66.0
20161207164500,352.5,460.600006,43.555556,52,54.299999,0,68.5,69.0,66.0
20161207170000,352.5,397.149994,37.555555,44,54.299999,0,68.5,69.0,66.0
20161207171500,352.5,378.350006,35.777778,43,55.099998,0,68.699997,69.0,66.0
20161207173000,352.5,383.049988,36.222221,42,55.099998,0,68.900002,69.0,66.0
20161207174500,352.5,378.350006,35.777778,42,55.099998,0,69.0,69.0,66.0
20161207180000,352.5,373.649994,35.333333,42,55.099998,0,69.099998,69.0,66.0
20161207181500,352.5,383.049988,36.222221,42,54.299999,0,69.099998,69.0,66.0
20161207183000,352.5,383.049988,36.222221,42,54.299999,0,69.199997,69.0,66.0
20161207184500,352.5,383.049988,36.222221,42,55.099998,0,69.300003,69.0,66.0
20161207190000,352.5,404.200012,38.222223,46,54.299999,0,69.199997,69.0,66.0
20161207191500,352.5,378.350006,35.777778,46,54.299999,0,69.199997,69.0,66.0
20161207193000,352.5,404.200012,38.222223,46,54.299999,0,69.099998,69.0,66.0
20161207194500,352.5,404.200012,38.222223,46,54.299999,0,69.099998,69.0,66.0
20161207200000,352.5,373.649994,35.333333,46,55.099998,0,69.099998,69.400002,66.400002
20161207201500,352.5,397.149994,37.555555,45,54.299999,0,69.099998,69.400002,66.400002
20161207203000,352.5,392.450012,37.111112,45,54.299999,0,69.199997,69.400002,66.400002
20161207204500,352.5,404.200012,38.222223,45,55.099998,0,69.300003,69.400002,66.400002
20161207210000,352.5,399.5,37.777778,45,54.299999,0,69.199997,69.400002,66.400002
20161207211500,352.5,378.350006,35.777778,45,54.299999,0,69.300003,69.400002,66.400002
20161207213000,352.5,387.75,36.666667,45,54.299999,0,69.300003,69.400002,66.400002
20161207214500,352.5,392.450012,37.111112,45,54.299999,0,69.300003,69.400002,66.400002
20161207220000,352.5,387.75,36.666667,45,55.099998,0,69.300003,69.400002,66.400002
20161207221500,352.5,404.200012,38.222223,45,55.099998,0,69.300003,69.400002,66.400002
20161207223000,352.5,399.5,37.777778,45,54.299999,0,69.300003,69.400002,66.400002
20161207224500,352.5,399.5,37.777778,45,54.299999,0,69.300003,69.400002,66.400002
20161207230000,352.5,399.5,37.777778,45,54.299999,0,69.300003,69.400002,66.400002
20161207231500,352.5,387.75,36.666667,45,54.299999,0,69.300003,69.400002,66.400002
20161207233000,352.5,397.149994,37.555555,45,54.299999,0,69.599998,69.400002,66.400002
20161207234500,352.5,502.899994,47.555555,56,54.299999,0,69.900002,69.400002,66.400002
20161208000000,352.5,540.5,51.111111,60,54.299999,0,69.800003,69.400002,66.400002
20161208001500,352.5,615.700012,58.222223,65,54.299999,0,69.800003,69.400002,66.400002
20161208003000,352.5,627.450012,59.333334,70,54.299999,0,69.699997,69.400002,66.400002
20161208004500,352.5,627.450012,59.333334,70,54.299999,0,69.599998,69.400002,66.400002
20161208010000,352.5,634.5,60.0,70,54.299999,0,69.599998,69.400002,66.400002
20161208011500,352.5,634.5,60.0,70,54.299999,0,69.400002,69.400002,66.400002
20161208013000,352.5,641.549988,60.666666,70,54.299999,0,69.300003,69.400002,66.400002
20161208014500,352.5,618.049988,58.444443,68,54.299999,0,69.0,69.400002,66.400002
20161208020000,352.5,493.5,46.666667,57,54.299999,0,68.900002,69.400002,66.400002
20161208021500,352.5,430.049988,40.666666,49,54.299999,0,68.900002,69.400002,66.400002
20161208023000,352.5,392.450012,37.111112,43,54.299999,0,68.900002,69.400002,66.400002
20161208024500,352.5,387.75,36.666667,41,54.299999,0,68.900002,69.400002,66.400002
20161208030000,352.5,387.75,36.666667,41,54.299999,0,69.099998,69.400002,66.400002
20161208031500,352.5,383.049988,36.222221,41,54.299999,0,69.099998,69.300003,66.300003
20161208033000,352.5,392.450012,37.111112,41,54.299999,0,69.199997,69.400002,66.400002
20161208034500,352.5,378.350006,35.777778,41,54.299999,0,69.199997,69.400002,66.400002
20161208040000,352.5,399.5,37.777778,41,54.299999,0,69.199997,69.400002,66.400002
20161208041500,352.5,383.049988,36.222221,41,54.299999,0,69.199997,69.400002,66.400002
20161208043000,352.5,383.049988,36.222221,41,54.299999,0,69.199997,69.300003,66.300003
20161208044500,352.5,378.350006,35.777778,41,54.299999,0,69.099998,69.300003,66.300003
20161208050000,352.5,387.75,36.666667,41,54.299999,0,69.099998,69.199997,66.199997
20161208051500,352.5,392.450012,37.111112,41,54.299999,0,69.099998,69.099998,66.099998
20161208053000,352.5,404.200012,38.222223,41,54.299999,0,69.099998,69.0,66.0
20161208054500,352.5,397.149994,37.555555,41,54.299999,0,69.0,69.0,66.0
20161208060000,352.5,364.25,34.444444,41,54.299999,0,68.900002,69.0,66.0
20161208061500,352.5,397.149994,37.555555,41,54.299999,0,68.900002,69.0,66.0
20161208063000,352.5,404.200012,38.222223,41,54.299999,0,68.900002,69.0,66.0
20161208064500,352.5,413.600006,39.111112,41,54.299999,0,68.900002,68.900002,65.900002
20161208070000,352.5,408.899994,38.666666,42,54.299999,0,69.0,69.0,66.0
20161208071500,352.5,408.899994,38.666666,42,54.299999,0,68.800003,69.0,66.0
20161208073000,352.5,408.899994,38.666666,42,54.299999,0,68.800003,69.0,66.0
20161208074500,352.5,364.25,34.444444,39,55.099998,0,68.900002,69.400002,66.400002
20161208080000,352.5,387.75,36.666667,39,55.099998,0,68.900002,69.400002,66.400002
20161208081500,352.5,373.649994,35.333333,39,53.900002,0,68.900002,69.400002,66.400002
20161208083000,352.5,357.200012,33.777779,39,53.900002,0,68.800003,69.400002,66.400002
20161208084500,352.5,378.350006,35.777778,39,54.700001,0,68.800003,69.400002,66.400002
20161208090000,352.5,378.350006,35.777778,38,54.700001,0,68.800003,69.400002,66.400002
20161208091500,352.5,383.049988,36.222221,38,54.099998,0,68.800003,69.400002,66.400002
20161208093000,352.5,373.649994,35.333333,38,54.700001,0,68.800003,69.400002,66.400002
20161208094500,352.5,373.649994,35.333333,38,54.700001,0,68.800003,69.400002,66.400002
20161208100000,352.5,373.649994,35.333333,38,54.0,0,68.800003,69.400002,66.400002
20161208111500,352.5,679.150024,64.222225,100,53.5,0,68.599998,69.400002,66.400002
20161208113000,352.5,564.0,53.333333,63,54.700001,0,68.199997,69.400002,66.400002
20161208114500,352.5,383.049988,36.222221,48,54.700001,0,68.199997,69.5,66.5
20161208120000,352.5,364.25,34.444444,47,53.900002,0,68.400002,69.5,66.5
20161208121500,352.5,373.649994,35.333333,47,53.900002,0,68.800003,69.5,66.5
20161208123000,352.5,643.900024,60.888891,72,52.700001,0,68.699997,68.400002,65.400002
20161208124500,352.5,580.450012,54.88889,69,52.700001,0,68.699997,68.5,65.5
20161208130000,352.5,662.700012,62.666668,75,52.700001,0,68.800003,68.5,65.5
20161208131500,352.5,662.700012,62.666668,74,52.700001,0,68.199997,68.5,65.5
20161208133000,352.5,517.0,48.888889,62,51.900002,0,67.900002,68.5,65.5
20161208134500,352.5,460.600006,43.555556,55,51.900002,0,67.900002,68.5,65.5
20161208140000,352.5,399.5,37.777778,50,51.900002,0,68.300003,68.900002,65.900002
20161208141500,352.5,368.950012,34.88889,44,51.900002,0,68.199997,68.900002,65.900002
20161208143000,352.5,383.049988,36.222221,44,51.900002,0,68.099998,69.0,66.0
20161208144500,352.5,378.350006,35.777778,44,51.900002,0,68.0,69.0,66.0
20161208150000,352.5,373.649994,35.333333,44,51.900002,0,67.900002,69.099998,66.099998
20161208151500,352.5,368.950012,34.88889,44,51.900002,0,67.800003,69.199997,66.199997
20161208153000,352.5,378.350006,35.777778,44,51.900002,0,67.800003,69.199997,66.199997
20161208154500,352.5,383.049988,36.222221,45,51.900002,0,67.699997,69.099998,66.099998
20161208160000,352.5,387.75,36.666667,45,51.900002,0,67.699997,69.199997,66.199997
20161208161500,352.5,378.350006,35.777778,45,51.900002,0,67.599998,69.300003,66.300003
20161208163000,352.5,387.75,36.666667,45,51.900002,0,67.599998,69.300003,66.300003
20161208164500,352.5,373.649994,35.333333,44,51.900002,0,67.599998,69.400002,66.400002
20161208170000,352.5,368.950012,34.88889,44,52.599998,0,67.599998,69.400002,66.400002
20161208171500,352.5,378.350006,35.777778,44,52.599998,0,67.5,69.400002,66.400002
20161208173000,352.5,373.649994,35.333333,44,52.599998,0,67.5,69.400002,66.400002
20161208174500,352.5,364.25,34.444444,44,52.599998,0,67.400002,69.400002,66.400002
20161208180000,352.5,373.649994,35.333333,44,52.599998,0,67.5,69.400002,66.400002
20161208181500,352.5,368.950012,34.88889,44,52.599998,0,67.5,69.400002,66.400002
20161208183000,352.5,368.950012,34.88889,44,52.599998,0,67.699997,69.400002,66.400002
20161208184500,352.5,359.549988,33.999999,44,53.5,0,68.199997,69.400002,66.400002
20161208190000,352.5,383.049988,36.222221,44,53.5,0,68.5,69.400002,66.400002
20161208191500,352.5,373.649994,35.333333,44,53.5,0,68.5,69.400002,66.400002
20161208193000,352.5,373.649994,35.333333,44,53.5,0,68.599998,69.400002,66.400002
20161208194500,352.5,373.649994,35.333333,44,53.5,0,68.599998,69.400002,66.400002
20161208200000,352.5,378.350006,35.777778,44,52.900002,0,68.400002,69.400002,66.400002
20161208201500,352.5,378.350006,35.777778,44,52.900002,0,68.300003,69.400002,66.400002
20161208203000,352.5,368.950012,34.88889,44,51.900002,0,68.300003,69.400002,66.400002
20161208204500,352.5,383.049988,36.222221,44,51.900002,0,68.199997,69.400002,66.400002
20161208210000,352.5,383.049988,36.222221,44,51.900002,0,68.199997,69.400002,66.400002
20161208211500,352.5,378.350006,35.777778,44,51.099998,0,68.099998,69.400002,66.400002
20161208213000,352.5,378.350006,35.777778,44,51.099998,0,68.0,69.400002,66.400002
20161208214500,352.5,378.350006,35.777778,44,50.299999,0,68.099998,69.400002,66.400002
20161208220000,352.5,364.25,34.444444,44,50.299999,0,68.099998,69.400002,66.400002
20161208221500,352.5,357.200012,33.777779,44,49.5,0,68.099998,69.400002,66.400002
20161208223000,352.5,373.649994,35.333333,44,49.5,0,68.099998,69.400002,66.400002
20161208224500,352.5,378.350006,35.777778,44,49.5,0,68.0,69.400002,66.400002
20161208230000,352.5,378.350006,35.777778,44,48.700001,0,68.099998,69.400002,66.400002
20161208231500,352.5,383.049988,36.222221,44,48.700001,0,68.099998,69.400002,66.400002
20161208233000,352.5,378.350006,35.777778,44,48.700001,0,68.099998,69.400002,66.400002
20161208234500,352.5,373.649994,35.333333,44,48.700001,0,68.099998,69.400002,66.400002
20161209000000,352.5,378.350006,35.777778,44,48.700001,0,68.099998,69.400002,66.400002
20161209001500,352.5,357.200012,33.777779,44,48.200001,0,68.099998,69.400002,66.400002
20161209003000,352.5,357.200012,33.777779,44,48.200001,0,67.900002,69.400002,66.400002
20161209004500,352.5,357.200012,33.777779,44,47.700001,0,67.800003,69.400002,66.400002
20161209010000,352.5,364.25,34.444444,44,47.700001,0,67.699997,69.400002,66.400002
20161209011500,352.5,359.549988,33.999999,44,47.200001,0,67.5,69.400002,66.400002
20161209013000,352.5,359.549988,33.999999,44,47.200001,0,67.400002,69.400002,66.400002
20161209014500,352.5,359.549988,33.999999,44,47.200001,0,67.300003,69.400002,66.400002
20161209020000,352.5,364.25,34.444444,44,46.400002,0,67.199997,69.400002,66.400002
20161209021500,352.5,368.950012,34.88889,44,46.400002,0,67.099998,69.400002,66.400002
20161209023000,352.5,368.950012,34.88889,44,46.400002,0,66.900002,69.400002,66.400002
20161209024500,352.5,364.25,34.444444,44,46.400002,0,66.800003,69.400002,66.400002
20161209030000,352.5,359.549988,33.999999,44,46.400002,0,66.800003,69.400002,66.400002
20161209031500,352.5,383.049988,36.222221,44,45.700001,0,66.800003,69.400002,66.400002
20161209033000,352.5,383.049988,36.222221,44,45.700001,0,66.900002,69.400002,66.400002
20161209034500,352.5,387.75,36.666667,43,44.900002,0,66.900002,69.400002,66.400002
20161209040000,352.5,373.649994,35.333333,43,44.900002,0,67.099998,69.400002,66.400002
20161209041500,352.5,378.350006,35.777778,43,44.900002,0,67.099998,69.400002,66.400002
20161209043000,352.5,378.350006,35.777778,43,44.900002,0,67.099998,69.400002,66.400002
20161209044500,352.5,378.350006,35.777778,43,44.200001,0,67.199997,69.400002,66.400002
20161209050000,352.5,378.350006,35.777778,43,43.5,0,67.199997,69.400002,66.400002
20161209051500,352.5,383.049988,36.222221,43,43.0,0,67.199997,69.400002,66.400002
20161209053000,352.5,383.049988,36.222221,43,43.0,0,67.199997,69.400002,66.400002
20161209054500,352.5,387.75,36.666667,43,43.0,0,67.199997,69.400002,66.400002
20161209060000,352.5,383.049988,36.222221,43,43.0,0,67.199997,69.400002,66.400002
20161209061500,352.5,378.350006,35.777778,43,42.299999,0,67.199997,69.400002,66.400002
20161209063000,352.5,373.649994,35.333333,43,42.299999,0,67.199997,69.400002,66.400002
20161209064500,352.5,383.049988,36.222221,43,42.299999,0,67.099998,69.400002,66.400002
20161209070000,352.5,387.75,36.666667,43,42.299999,0,67.099998,69.400002,66.400002
20161209071500,352.5,383.049988,36.222221,43,41.5,0,67.099998,69.400002,66.400002
20161209073000,352.5,387.75,36.666667,43,41.5,0,67.099998,69.400002,66.400002
20161209074500,352.5,368.950012,34.88889,43,41.5,0,67.099998,69.400002,66.400002
20161209080000,352.5,383.049988,36.222221,43,41.5,0,67.0,69.400002,66.400002
20161209081500,352.5,383.049988,36.222221,43,41.5,0,67.0,69.400002,66.400002
20161209083000,352.5,378.350006,35.777778,43,41.5,0,67.0,69.400002,66.400002
20161209084500,352.5,387.75,36.666667,43,41.5,0,67.0,69.400002,66.400002
20161209090000,352.5,383.049988,36.222221,43,41.5,0,67.400002,69.400002,66.400002
20161209091500,352.5,378.350006,35.777778,43,41.5,0,67.699997,69.400002,66.400002
20161209093000,352.5,373.649994,35.333333,43,41.5,0,67.699997,69.400002,66.400002
20161209094500,352.5,373.649994,35.333333,43,43.0,0,68.099998,69.400002,66.400002
20161209100000,352.5,368.950012,34.88889,43,79.300003,100,68.199997,73.900002,70.900002
20161209101500,352.5,364.25,34.444444,43,76.099998,100,69.0,73.900002,70.900002
20161209103000,352.5,364.25,34.444444,43,78.199997,100,70.199997,74.300003,71.300003
20161209104500,352.5,368.950012,34.88889,43,67.0,100,70.900002,73.900002,70.900002
20161209110000,352.5,364.25,34.444444,43,75.0,100,70.300003,74.599998,71.599998
20161209111500,352.5,368.950012,34.88889,43,73.400002,100,70.5,74.599998,71.599998
20161209113000,352.5,364.25,34.444444,43,78.199997,100,70.800003,74.599998,71.599998
20161209114500,352.5,364.25,34.444444,43,88.199997,100,71.400002,74.599998,71.599998
20161209120000,352.5,364.25,34.444444,43,90.800003,100,70.800003,74.599998,71.599998
20161209121500,352.5,359.549988,33.999999,43,81.5,100,70.599998,74.599998,71.599998
20161209123000,352.5,364.25,34.444444,43,80.400002,100,70.800003,74.599998,71.599998
20161209124500,352.5,350.149994,33.111111,43,92.0,100,71.0,74.599998,71.599998
20161209130000,352.5,350.149994,33.111111,43,90.800003,100,70.900002,74.599998,71.599998
20161209131500,352.5,350.149994,33.111111,43,85.5,100,71.0,74.599998,71.599998
20161209133000,352.5,350.149994,33.111111,43,81.0,100,71.199997,74.699997,71.699997
20161209134500,352.5,357.200012,33.777779,43,82.099998,100,71.300003,74.699997,71.699997
20161209140000,352.5,350.149994,33.111111,43,92.400002,100,71.599998,74.699997,71.699997
20161209141500,352.5,345.450012,32.666668,43,92.400002,100,71.5,74.699997,71.699997
20161209143000,352.5,336.049988,31.777777,43,84.300003,100,71.400002,74.699997,71.699997
20161209144500,352.5,340.75,32.222222,43,81.099998,100,71.400002,75.0,72.0
20161209150000,352.5,340.75,32.222222,43,86.900002,100,71.599998,74.699997,71.699997
20161209151500,352.5,340.75,32.222222,43,94.800003,100,71.599998,74.900002,71.900002
20161209153000,352.5,340.75,32.222222,43,83.599998,100,71.699997,75.0,72.0
20161209154500,352.5,331.350006,31.333334,43,85.0,100,71.699997,75.0,72.0
20161209160000,352.5,340.75,32.222222,43,95.5,100,71.900002,75.0,72.0
20161209161500,352.5,319.600006,30.222223,43,87.400002,100,72.0,75.0,72.0
20161209163000,352.5,340.75,32.222222,43,56.799999,0,72.099998,75.0,72.0
20161209164500,352.5,345.450012,32.666668,43,55.599998,0,71.800003,75.0,72.0
20161209170000,352.5,336.049988,31.777777,43,55.599998,100,71.699997,75.0,72.0
20161209171500,352.5,345.450012,32.666668,43,54.799999,100,71.599998,75.0,72.0
20161209173000,352.5,319.600006,30.222223,43,54.799999,100,71.900002,75.0,72.0
20161209174500,352.5,345.450012,32.666668,44,53.900002,0,72.400002,75.0,72.0
20161209180000,352.5,345.450012,32.666668,44,53.099998,0,72.0,75.0,72.0
20161209181500,352.5,340.75,32.222222,44,52.299999,0,71.900002,75.0,72.0
20161209183000,352.5,336.049988,31.777777,44,51.5,100,71.599998,75.0,72.0
20161209184500,352.5,350.149994,33.111111,44,51.5,100,71.699997,75.0,72.0
20161209190000,352.5,350.149994,33.111111,44,50.299999,100,71.599998,75.0,72.0
20161209191500,352.5,359.549988,33.999999,44,49.5,100,71.300003,75.0,72.0
20161209193000,352.5,368.950012,34.88889,44,60.799999,100,71.400002,74.599998,71.599998
20161209194500,352.5,357.200012,33.777779,44,49.200001,100,71.199997,75.0,72.0
20161209200000,352.5,364.25,34.444444,44,84.900002,100,71.0,75.0,72.0
20161209201500,352.5,373.649994,35.333333,44,77.400002,100,71.300003,75.0,72.0
20161209203000,352.5,387.75,36.666667,47,49.799999,0,72.300003,75.0,72.0
20161209204500,352.5,383.049988,36.222221,44,47.599998,100,71.400002,74.699997,71.699997
20161209210000,352.5,387.75,36.666667,44,46.799999,100,71.800003,75.0,72.0
20161209211500,352.5,392.450012,37.111112,45,46.799999,100,71.199997,74.599998,71.599998
20161209213000,352.5,368.950012,34.88889,44,46.099998,100,70.900002,74.300003,71.300003
20161209214500,352.5,368.950012,34.88889,44,46.099998,100,70.800003,74.300003,71.300003
20161209220000,352.5,378.350006,35.777778,44,69.900002,100,70.5,74.599998,71.599998
20161209221500,352.5,383.049988,36.222221,44,75.300003,100,70.800003,74.599998,71.599998
20161209223000,352.5,373.649994,35.333333,44,72.0,100,71.0,74.599998,71.599998
20161209224500,352.5,368.950012,34.88889,44,77.400002,100,70.800003,74.599998,71.599998
20161209230000,352.5,368.950012,34.88889,44,88.699997,100,70.699997,74.599998,71.599998
20161209231500,352.5,368.950012,34.88889,44,81.900002,100,70.5,74.599998,71.599998
20161209233000,352.5,368.950012,34.88889,44,76.800003,100,70.5,74.599998,71.599998
20161209234500,352.5,373.649994,35.333333,44,74.800003,100,70.400002,74.599998,71.599998
20161210000000,352.5,378.350006,35.777778,44,81.699997,100,70.400002,74.599998,71.599998
20161210001500,352.5,368.950012,34.88889,44,85.5,100,70.300003,74.599998,71.599998
20161210003000,352.5,378.350006,35.777778,44,77.599998,100,70.199997,74.599998,71.599998
20161210004500,352.5,383.049988,36.222221,44,73.0,100,70.199997,74.800003,71.800003
20161210010000,352.5,378.350006,35.777778,44,77.800003,100,70.099998,75.0,72.0
20161210011500,352.5,392.450012,37.111112,44,86.199997,100,70.0,75.0,72.0
20161210013000,352.5,368.950012,34.88889,44,79.400002,100,70.0,75.0,72.0
20161210014500,352.5,387.75,36.666667,44,73.800003,100,69.900002,74.300003,71.300003
20161210020000,352.5,378.350006,35.777778,44,75.199997,100,69.900002,74.300003,71.300003
20161210021500,352.5,319.600006,30.222223,42,85.0,100,69.800003,74.300003,71.300003
20161210023000,352.5,319.600006,30.222223,42,83.599998,100,69.699997,74.5,71.5
20161210024500,352.5,331.350006,31.333334,42,74.0,100,69.699997,74.0,71.0
20161210030000,352.5,319.600006,30.222223,42,78.5,100,69.599998,73.900002,70.900002
20161210031500,352.5,319.600006,30.222223,42,88.0,100,69.699997,74.300003,71.300003
20161210033000,352.5,324.299988,30.666666,42,80.199997,100,69.699997,75.0,72.0
20161210034500,352.5,331.350006,31.333334,42,73.900002,100,69.599998,74.599998,71.599998
20161210040000,352.5,319.600006,30.222223,42,73.900002,100,69.400002,75.0,72.0
20161210041500,352.5,319.600006,30.222223,42,84.599998,100,69.400002,74.800003,71.800003
20161210043000,352.5,324.299988,30.666666,42,83.099998,100,69.300003,74.699997,71.699997
20161210044500,352.5,324.299988,30.666666,42,76.0,100,69.300003,74.699997,71.699997
20161210050000,352.5,324.299988,30.666666,42,73.0,100,69.199997,74.699997,71.699997
20161210051500,352.5,331.350006,31.333334,42,79.800003,100,69.199997,74.599998,71.599998
20161210053000,352.5,324.299988,30.666666,42,85.699997,100,69.199997,74.599998,71.599998
20161210054500,352.5,331.350006,31.333334,42,77.5,100,69.199997,74.300003,71.300003
20161210060000,352.5,336.049988,31.777777,42,72.400002,100,69.099998,74.300003,71.300003
20161210061500,352.5,336.049988,31.777777,42,75.699997,100,69.099998,74.599998,71.599998
20161210063000,352.5,336.049988,31.777777,42,86.199997,100,69.099998,74.599998,71.599998
20161210064500,352.5,336.049988,31.777777,42,79.0,100,69.0,74.599998,71.599998
20161210070000,352.5,336.049988,31.777777,42,72.400002,100,68.900002,74.599998,71.599998
20161210071500,352.5,331.350006,31.333334,42,74.0,100,68.800003,74.300003,71.300003
20161210073000,352.5,331.350006,31.333334,42,84.099998,100,68.800003,74.599998,71.599998
20161210074500,352.5,340.75,32.222222,42,81.0,100,68.800003,74.300003,71.300003
20161210080000,352.5,331.350006,31.333334,42,75.099998,100,68.699997,74.300003,71.300003
20161210081500,352.5,331.350006,31.333334,42,72.800003,100,68.699997,74.599998,71.599998
20161210083000,352.5,345.450012,32.666668,42,81.5,100,68.599998,74.599998,71.599998
20161210084500,352.5,336.049988,31.777777,42,84.300003,100,68.699997,75.0,72.0
20161210090000,352.5,331.350006,31.333334,42,78.099998,100,68.699997,74.599998,71.599998
20161210091500,352.5,331.350006,31.333334,42,74.400002,100,68.699997,74.599998,71.599998
20161210093000,352.5,331.350006,31.333334,42,80.0,100,68.800003,74.599998,71.599998
20161210094500,352.5,331.350006,31.333334,42,89.800003,100,68.800003,74.699997,71.699997
20161210100000,352.5,324.299988,30.666666,42,81.099998,100,68.900002,74.599998,71.599998
20161210101500,352.5,331.350006,31.333334,42,77.699997,100,68.900002,75.0,72.0
20161210103000,352.5,324.299988,30.666666,42,79.300003,100,69.0,74.300003,71.300003
20161210104500,352.5,319.600006,30.222223,42,90.0,100,69.099998,74.699997,71.699997
20161210110000,352.5,324.299988,30.666666,42,92.900002,100,69.199997,75.0,72.0
20161210111500,352.5,331.350006,31.333334,42,83.599998,100,69.300003,75.0,72.0
20161210113000,352.5,319.600006,30.222223,42,80.5,100,69.400002,74.699997,71.699997
20161210114500,352.5,324.299988,30.666666,42,80.5,100,69.400002,75.0,72.0
20161210120000,352.5,312.549988,29.555554,42,87.5,100,69.599998,75.0,72.0
20161210121500,352.5,324.299988,30.666666,42,95.400002,100,69.800003,75.0,72.0
20161210123000,352.5,307.850006,29.111112,42,90.599998,100,70.099998,74.699997,71.699997
20161210124500,352.5,319.600006,30.222223,43,84.300003,100,70.5,74.699997,71.699997
20161210130000,352.5,336.049988,31.777777,43,80.800003,100,70.699997,74.300003,71.300003
20161210131500,352.5,340.75,32.222222,43,85.300003,100,70.900002,74.400002,71.400002
20161210133000,352.5,336.049988,31.777777,43,86.800003,100,71.0,74.599998,71.599998
20161210134500,352.5,336.049988,31.777777,43,82.0,100,71.199997,74.599998,71.599998
20161210140000,352.5,312.549988,29.555554,44,83.199997,100,71.300003,74.599998,71.599998
20161210141500,352.5,336.049988,31.777777,44,90.400002,100,71.300003,74.599998,71.599998
20161210143000,352.5,319.600006,30.222223,44,94.400002,100,71.199997,74.599998,71.599998
20161210144500,352.5,336.049988,31.777777,44,86.599998,100,71.199997,74.599998,71.599998
20161210150000,352.5,345.450012,32.666668,45,81.5,100,71.199997,74.599998,71.599998
20161210151500,352.5,345.450012,32.666668,45,83.599998,100,71.300003,74.599998,71.599998
20161210153000,352.5,340.75,32.222222,45,94.300003,100,71.300003,74.599998,71.599998
20161210154500,352.5,345.450012,32.666668,45,91.800003,100,71.300003,74.599998,71.599998
20161210160000,352.5,340.75,32.222222,45,84.5,100,71.300003,74.599998,71.599998
20161210161500,352.5,336.049988,31.777777,45,82.199997,100,71.400002,74.699997,71.699997
20161210163000,352.5,336.049988,31.777777,45,92.900002,100,71.400002,74.699997,71.699997
20161210164500,352.5,324.299988,30.666666,45,92.900002,100,71.400002,74.699997,71.699997
20161210170000,352.5,340.75,32.222222,45,84.300003,100,71.699997,74.699997,71.699997
20161210171500,352.5,340.75,32.222222,45,82.599998,100,71.900002,74.800003,71.800003
20161210173000,352.5,350.149994,33.111111,45,57.599998,100,71.800003,74.800003,71.800003
20161210174500,352.5,340.75,32.222222,45,55.200001,100,71.599998,75.0,72.0
20161210180000,352.5,350.149994,33.111111,45,55.200001,100,71.300003,75.0,72.0
20161210181500,352.5,350.149994,33.111111,45,62.799999,100,71.300003,75.0,72.0
20161210183000,352.5,357.200012,33.777779,45,83.800003,100,71.300003,75.0,72.0
20161210184500,352.5,350.149994,33.111111,45,89.699997,100,71.599998,75.0,72.0
20161210190000,352.5,340.75,32.222222,45,81.5,100,71.599998,75.0,72.0
20161210191500,352.5,336.049988,31.777777,45,76.800003,100,71.599998,75.0,72.0
20161210193000,352.5,340.75,32.222222,45,81.599998,100,71.599998,75.0,72.0
20161210194500,352.5,336.049988,31.777777,45,87.800003,100,71.5,75.0,72.0
20161210200000,352.5,340.75,32.222222,45,80.599998,100,71.599998,75.0,72.0
20161210201500,352.5,350.149994,33.111111,45,79.199997,100,71.599998,75.0,72.0
20161210203000,352.5,350.149994,33.111111,45,89.400002,100,71.699997,75.0,72.0
20161210204500,352.5,324.299988,30.666666,45,86.599998,100,71.599998,75.0,72.0
20161210210000,352.5,345.450012,32.666668,45,81.300003,100,71.699997,75.0,72.0
20161210211500,352.5,345.450012,32.666668,45,79.699997,100,72.199997,75.0,72.0
20161210213000,352.5,350.149994,33.111111,45,50.599998,0,72.300003,75.0,72.0
20161210214500,352.5,345.450012,32.666668,45,49.099998,0,72.099998,75.0,72.0
20161210220000,352.5,359.549988,33.999999,45,49.099998,100,71.699997,75.0,72.0
20161210221500,352.5,345.450012,32.666668,45,46.799999,100,71.599998,75.0,72.0
20161210223000,352.5,359.549988,33.999999,45,47.5,100,71.099998,75.0,72.0
20161210224500,352.5,359.549988,33.999999,45,84.0,100,71.0,75.0,72.0
20161210230000,352.5,359.549988,33.999999,45,79.0,100,71.099998,75.0,72.0
20161210231500,352.5,359.549988,33.999999,45,76.800003,100,71.199997,75.0,72.0
20161210233000,352.5,350.149994,33.111111,45,76.800003,100,71.199997,75.0,72.0
20161210234500,352.5,368.950012,34.88889,45,84.900002,100,71.199997,75.0,72.0
20161211000000,352.5,350.149994,33.111111,45,84.900002,100,71.199997,75.0,72.0
20161211001500,352.5,350.149994,33.111111,45,78.599998,100,71.199997,75.0,72.0
20161211003000,352.5,350.149994,33.111111,45,75.400002,100,71.199997,75.0,72.0
20161211004500,352.5,350.149994,33.111111,45,78.699997,100,71.199997,75.0,72.0
20161211010000,352.5,357.200012,33.777779,45,87.5,100,71.199997,75.0,72.0
20161211011500,352.5,357.200012,33.777779,45,85.300003,100,71.199997,75.0,72.0
20161211013000,352.5,357.200012,33.777779,45,78.199997,100,71.199997,75.0,72.0
20161211014500,352.5,345.450012,32.666668,45,75.400002,100,71.199997,75.0,72.0
20161211020000,352.5,350.149994,33.111111,45,81.199997,100,71.199997,75.0,72.0
20161211021500,352.5,357.200012,33.777779,45,90.300003,100,71.199997,75.0,72.0
20161211023000,352.5,357.200012,33.777779,45,82.099998,100,71.199997,75.0,72.0
20161211024500,352.5,345.450012,32.666668,45,77.199997,100,71.199997,75.0,72.0
20161211030000,352.5,345.450012,32.666668,45,77.199997,100,71.300003,75.0,72.0
20161211031500,352.5,336.049988,31.777777,45,85.099998,100,71.300003,75.0,72.0
20161211033000,352.5,350.149994,33.111111,45,90.300003,100,71.300003,75.0,72.0
20161211034500,352.5,345.450012,32.666668,45,81.5,100,71.199997,75.0,72.0
20161211040000,352.5,350.149994,33.111111,45,77.199997,100,71.199997,75.0,72.0
20161211041500,352.5,319.600006,30.222223,45,79.900002,100,71.199997,75.0,72.0
20161211043000,352.5,345.450012,32.666668,45,90.0,100,71.300003,75.0,72.0
20161211044500,352.5,345.450012,32.666668,45,86.5,100,71.300003,75.0,72.0
20161211050000,352.5,357.200012,33.777779,45,80.400002,100,71.400002,75.0,72.0
20161211051500,352.5,357.200012,33.777779,45,78.900002,100,71.400002,75.0,72.0
20161211053000,352.5,350.149994,33.111111,45,85.699997,100,71.5,75.0,72.0
20161211054500,352.5,350.149994,33.111111,45,90.800003,100,71.5,75.0,72.0
20161211060000,352.5,357.200012,33.777779,45,82.300003,100,71.599998,75.0,72.0
20161211061500,352.5,350.149994,33.111111,45,77.5,100,71.599998,75.0,72.0
20161211063000,352.5,350.149994,33.111111,45,79.300003,100,71.5,75.0,72.0
20161211064500,352.5,359.549988,33.999999,45,88.800003,100,71.5,75.0,72.0
20161211070000,352.5,350.149994,33.111111,45,87.0,100,71.599998,75.0,72.0
20161211071500,352.5,345.450012,32.666668,45,79.599998,100,71.599998,75.0,72.0
20161211073000,352.5,359.549988,33.999999,45,77.300003,100,71.599998,75.0,72.0
20161211074500,352.5,359.549988,33.999999,45,82.5,100,71.599998,75.0,72.0
20161211080000,352.5,331.350006,31.333334,45,91.099998,100,71.599998,75.0,72.0
20161211081500,352.5,340.75,32.222222,45,83.099998,100,71.599998,75.0,72.0
20161211083000,352.5,345.450012,32.666668,45,78.199997,100,71.599998,75.0,72.0
20161211084500,352.5,359.549988,33.999999,46,72.599998,0,71.599998,74.300003,71.300003
20161211090000,352.5,350.149994,33.111111,48,62.599998,100,71.300003,75.400002,72.400002
20161211091500,352.5,392.450012,37.111112,51,58.0,100,71.300003,74.599998,71.599998
20161211093000,352.5,373.649994,35.333333,50,55.599998,100,71.099998,74.599998,71.599998
20161211094500,352.5,838.950012,79.333334,100,55.599998,0,70.900002,68.0,64.800003
20161211100000,352.5,803.700012,76.000001,100,54.700001,0,70.199997,68.400002,65.400002
20161211101500,352.5,803.700012,76.000001,100,53.5,0,69.699997,68.800003,65.800003
20161211103000,352.5,787.25,74.444444,100,53.5,0,69.400002,68.900002,65.900002
20161211104500,352.5,813.099976,76.888887,100,54.700001,0,69.099998,68.900002,65.900002
20161211110000,352.5,803.700012,76.000001,100,54.700001,0,68.800003,68.900002,65.900002
20161211111500,352.5,782.549988,73.999999,100,54.700001,0,68.699997,68.900002,65.900002
20161211113000,352.5,794.299988,75.11111,100,54.700001,0,68.599998,68.900002,65.900002
20161211114500,352.5,794.299988,75.11111,93,54.700001,0,68.400002,68.900002,65.900002
20161211120000,352.5,674.450012,63.777779,66,54.700001,0,68.300003,68.900002,65.900002
20161211121500,352.5,538.150024,50.888891,58,54.700001,0,68.300003,68.900002,65.900002
20161211123000,352.5,500.549988,47.333332,53,54.700001,0,68.400002,68.900002,65.900002
20161211124500,352.5,413.600006,39.111112,46,54.700001,0,68.699997,69.0,66.0
20161211130000,352.5,383.049988,36.222221,41,54.700001,0,68.699997,69.400002,66.400002
20161211131500,352.5,368.950012,34.88889,41,54.700001,0,69.0,69.400002,66.400002
20161211133000,352.5,368.950012,34.88889,41,54.700001,0,69.199997,69.400002,66.400002
20161211134500,352.5,378.350006,35.777778,41,54.700001,0,69.300003,69.400002,66.400002
20161211140000,352.5,383.049988,36.222221,41,54.700001,0,69.400002,69.400002,66.400002
20161211141500,352.5,413.600006,39.111112,43,54.700001,0,69.400002,69.400002,66.400002
20161211143000,352.5,387.75,36.666667,43,54.700001,0,69.5,69.400002,66.400002
20161211144500,352.5,408.899994,38.666666,43,54.700001,0,69.599998,69.400002,66.400002
20161211150000,352.5,392.450012,37.111112,43,54.700001,0,69.599998,69.400002,66.400002
20161211151500,352.5,378.350006,35.777778,43,54.700001,0,69.599998,69.400002,66.400002
20161211153000,352.5,392.450012,37.111112,43,54.700001,0,69.599998,69.400002,66.400002
20161211154500,352.5,373.649994,35.333333,43,54.700001,0,69.599998,69.400002,66.400002
20161211160000,352.5,397.149994,37.555555,43,54.700001,0,69.599998,69.400002,66.400002
20161211161500,352.5,392.450012,37.111112,43,54.700001,0,69.599998,69.400002,66.400002
20161211163000,352.5,373.649994,35.333333,43,54.700001,0,69.699997,69.400002,66.400002
20161211164500,352.5,458.25,43.333333,52,54.700001,0,69.800003,69.400002,66.400002
20161211170000,352.5,521.700012,49.333334,57,54.700001,0,69.800003,69.400002,66.400002
20161211171500,352.5,601.599976,56.888887,62,54.700001,0,69.699997,69.400002,66.400002
20161211173000,352.5,613.349976,57.999998,62,54.700001,0,69.599998,69.400002,66.400002
20161211174500,352.5,582.799988,55.11111,62,54.700001,0,69.5,69.400002,66.400002
20161211180000,352.5,582.799988,55.11111,62,54.700001,0,69.300003,69.400002,66.400002
20161211181500,352.5,573.400024,54.222225,62,54.700001,0,69.199997,69.400002,66.400002
20161211183000,352.5,500.549988,47.333332,55,54.700001,0,68.900002,69.400002,66.400002
20161211184500,352.5,474.700012,44.88889,53,54.700001,0,68.900002,69.400002,66.400002
20161211190000,352.5,425.350006,40.222223,48,54.700001,0,69.099998,69.400002,66.400002
20161211191500,352.5,439.450012,41.555557,48,54.700001,0,69.699997,69.699997,66.699997
20161211193000,352.5,430.049988,40.666666,49,54.700001,0,70.0,69.900002,66.900002
20161211194500,352.5,524.049988,49.555554,57,54.700001,0,69.599998,69.5,66.5
20161211200000,352.5,514.650024,48.666669,57,54.700001,0,69.300003,69.5,66.5
20161211201500,352.5,507.600006,48.000001,56,54.700001,0,69.199997,69.5,66.5
20161211203000,352.5,446.5,42.222222,51,54.700001,0,69.400002,69.5,66.5
20161211204500,352.5,446.5,42.222222,51,54.700001,0,69.699997,69.5,66.5
20161211210000,352.5,479.399994,45.333333,54,54.700001,0,69.800003,69.5,66.5
20161211211500,352.5,486.450012,46.000001,55,54.700001,0,69.699997,69.5,66.5
20161211213000,352.5,472.350006,44.666667,55,54.700001,0,69.5,69.5,66.5
20161211214500,352.5,472.350006,44.666667,55,54.700001,0,69.699997,69.5,66.5
20161211220000,352.5,761.400024,72.000002,100,54.700001,0,70.0,68.0,63.599998
20161211221500,352.5,744.950012,70.444446,100,54.700001,0,69.5,68.0,63.599998
20161211223000,352.5,721.450012,68.222223,100,54.700001,0,69.199997,68.0,63.599998
20161211224500,352.5,735.549988,69.555554,100,54.700001,0,69.300003,68.0,64.0
20161211230000,352.5,747.299988,70.666666,100,54.700001,0,69.199997,68.0,64.199997
20161211231500,352.5,719.099976,67.999998,100,54.700001,0,69.0,68.0,64.199997
20161211233000,352.5,719.099976,67.999998,100,54.700001,0,68.900002,68.0,64.199997
20161211234500,352.5,719.099976,67.999998,100,54.700001,0,68.900002,68.0,64.199997
20161212000000,352.5,719.099976,67.999998,100,54.700001,0,69.199997,68.0,64.199997
20161212001500,352.5,719.099976,67.999998,100,54.700001,0,68.800003,68.0,64.199997
20161212003000,352.5,733.200012,69.333334,100,54.700001,0,68.800003,68.0,64.199997
20161212004500,352.5,733.200012,69.333334,100,54.700001,0,68.800003,68.0,64.199997
20161212010000,352.5,719.099976,67.999998,100,54.700001,0,68.900002,68.0,64.199997
20161212011500,352.5,719.099976,67.999998,100,54.700001,0,68.800003,68.0,64.199997
20161212013000,352.5,719.099976,67.999998,100,54.700001,0,68.900002,68.0,64.199997
20161212014500,352.5,735.549988,69.555554,100,54.700001,0,69.199997,68.0,64.199997
20161212020000,352.5,709.700012,67.111112,100,54.700001,0,69.199997,68.0,64.199997
20161212021500,352.5,700.299988,66.222221,100,54.700001,0,69.099998,68.0,64.199997
20161212023000,352.5,700.299988,66.222221,100,54.700001,0,68.900002,68.0,64.199997
20161212024500,352.5,700.299988,66.222221,100,54.700001,0,68.699997,68.0,64.199997
20161212030000,352.5,749.650024,70.888891,100,54.700001,0,68.599998,68.0,64.199997
20161212031500,352.5,702.650024,66.444447,100,54.700001,0,68.400002,68.0,64.199997
20161212033000,352.5,695.599976,65.777775,100,54.700001,0,68.400002,68.0,64.199997
20161212034500,352.5,688.549988,65.11111,100,54.700001,0,68.300003,68.0,64.199997
20161212040000,352.5,700.299988,66.222221,100,54.700001,0,68.300003,68.0,64.199997
20161212041500,352.5,700.299988,66.222221,100,54.700001,0,68.5,68.0,64.199997
20161212043000,352.5,723.799988,68.444443,100,54.700001,0,68.300003,68.0,64.199997
20161212044500,352.5,705.0,66.666667,100,54.700001,0,68.199997,68.0,64.199997
20161212050000,352.5,705.0,66.666667,100,54.700001,0,68.099998,68.0,64.199997
20161212051500,352.5,714.400024,67.555558,100,54.700001,0,68.099998,68.0,64.199997
20161212053000,352.5,723.799988,68.444443,100,54.700001,0,68.0,68.0,64.199997
20161212054500,352.5,683.849976,64.666664,100,54.700001,0,67.900002,68.0,64.199997
20161212060000,352.5,707.349976,66.888887,100,54.700001,0,67.900002,68.0,64.199997
20161212061500,352.5,707.349976,66.888887,100,54.700001,0,67.900002,68.0,64.199997
20161212063000,352.5,707.349976,66.888887,100,54.700001,0,67.800003,68.0,64.199997
20161212064500,352.5,681.5,64.444444,100,54.700001,0,67.800003,68.0,64.199997
20161212070000,352.5,667.400024,63.111113,100,54.700001,0,67.800003,68.0,64.199997
20161212071500,352.5,686.200012,64.88889,100,54.700001,0,67.800003,68.0,64.199997
20161212073000,352.5,679.150024,64.222225,100,54.700001,0,67.800003,68.0,64.199997
20161212074500,352.5,636.849976,60.22222,100,54.700001,0,67.800003,68.0,64.199997
20161212080000,352.5,618.049988,58.444443,100,54.700001,0,67.699997,68.0,64.199997
20161212081500,352.5,629.799988,59.555554,100,54.700001,0,67.699997,68.0,64.199997
20161212083000,352.5,592.200012,56.000001,100,54.700001,0,67.699997,68.0,64.199997
20161212084500,352.5,592.200012,56.000001,100,54.700001,0,68.099998,68.0,64.199997
20161212090000,352.5,603.950012,57.111112,100,54.700001,0,67.900002,68.0,64.199997
20161212091500,352.5,613.349976,57.999998,100,54.700001,0,67.699997,68.0,64.199997
20161212093000,352.5,596.900024,56.444447,100,54.700001,0,67.699997,68.0,64.199997
20161212094500,352.5,625.099976,59.111109,100,54.700001,0,67.800003,68.0,64.199997
20161212100000,352.5,625.099976,59.111109,100,54.700001,0,67.699997,68.0,64.300003
20161212101500,352.5,632.150024,59.77778,100,54.700001,0,67.400002,68.0,64.300003
20161212103000,352.5,580.450012,54.88889,70,54.700001,0,67.300003,68.0,64.300003
20161212104500,352.5,408.899994,38.666666,46,54.700001,0,67.199997,68.0,64.300003
20161212110000,352.5,383.049988,36.222221,43,54.700001,0,67.599998,68.0,64.300003
20161212111500,352.5,373.649994,35.333333,43,54.700001,0,67.699997,68.0,64.300003
20161212113000,352.5,596.900024,56.444447,72,54.700001,0,68.400002,68.0,64.300003
20161212114500,352.5,634.5,60.0,100,54.700001,0,68.599998,68.0,64.300003
20161212120000,352.5,650.950012,61.555557,100,54.700001,0,68.5,68.0,64.300003
20161212121500,352.5,650.950012,61.555557,100,54.700001,0,68.300003,68.0,64.300003
20161212123000,352.5,695.599976,65.777775,100,54.700001,0,68.300003,68.0,64.300003
20161212124500,352.5,643.900024,60.888891,100,54.700001,0,68.199997,68.0,64.300003
20161212130000,352.5,643.900024,60.888891,100,54.700001,0,68.400002,68.0,64.300003
20161212131500,352.5,418.299988,39.555554,50,65.599998,100,68.0,78.300003,75.300003
20161212133000,352.5,387.75,36.666667,44,91.099998,100,69.099998,78.699997,75.699997
20161212134500,352.5,368.950012,34.88889,43,84.400002,100,69.300003,78.800003,75.800003
20161212140000,352.5,404.200012,38.222223,43,83.199997,100,69.699997,78.800003,75.800003
