PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161212141500,352.5,383.049988,36.222221,43,90.5,100,70.0,78.800003,75.800003
20161212143000,352.5,364.25,34.444444,42,98.400002,100,70.199997,79.0,76.0
20161212144500,352.5,373.649994,35.333333,42,94.300003,100,70.5,79.099998,76.0
20161212150000,352.5,373.649994,35.333333,42,87.199997,100,70.699997,79.099998,76.0
20161212151500,352.5,359.549988,33.999999,42,85.0,100,70.800003,79.099998,76.0
20161212153000,352.5,368.950012,34.88889,42,85.0,100,71.199997,79.099998,76.0
20161212154500,352.5,364.25,34.444444,42,98.5,100,71.199997,79.099998,76.0
20161212160000,352.5,373.649994,35.333333,42,86.5,100,71.300003,79.099998,76.0
20161212161500,352.5,383.049988,36.222221,42,84.400002,100,71.300003,79.099998,76.0
20161212163000,352.5,643.900024,60.888891,100,56.0,0,71.199997,68.0,58.299999
20161212164500,352.5,653.299988,61.777777,100,55.200001,0,70.5,68.0,58.299999
20161212170000,352.5,625.099976,59.111109,100,55.200001,0,70.199997,68.0,58.299999
20161212171500,352.5,648.599976,61.333331,100,54.299999,0,69.800003,68.0,58.299999
20161212173000,352.5,641.549988,60.666666,100,54.299999,0,69.699997,68.0,58.299999
20161212174500,352.5,618.049988,58.444443,100,54.299999,0,69.599998,68.0,58.299999
20161212180000,352.5,627.450012,59.333334,100,54.299999,0,69.300003,68.0,58.299999
20161212181500,352.5,620.400024,58.666669,100,54.299999,0,68.900002,68.0,58.299999
20161212183000,352.5,634.5,60.0,100,54.299999,0,68.699997,68.0,58.299999
20161212184500,352.5,627.450012,59.333334,100,54.299999,0,68.599998,68.0,58.299999
20161212190000,352.5,627.450012,59.333334,100,54.299999,0,68.599998,68.0,58.299999
20161212191500,352.5,627.450012,59.333334,100,54.299999,0,68.599998,68.0,58.299999
20161212193000,352.5,627.450012,59.333334,100,54.299999,0,68.400002,68.0,58.299999
20161212194500,352.5,620.400024,58.666669,100,54.299999,0,68.699997,68.0,58.299999
20161212200000,352.5,634.5,60.0,100,54.299999,0,68.599998,68.0,58.299999
20161212201500,352.5,627.450012,59.333334,100,54.299999,0,68.699997,68.0,58.299999
20161212203000,352.5,646.25,61.111111,100,54.299999,0,68.699997,68.0,58.299999
20161212204500,352.5,615.700012,58.222223,100,54.299999,0,68.300003,68.0,58.299999
20161212210000,352.5,632.150024,59.77778,100,54.299999,0,68.199997,68.0,58.299999
20161212211500,352.5,632.150024,59.77778,100,54.299999,0,68.300003,68.0,58.299999
20161212213000,352.5,615.700012,58.222223,100,54.299999,0,68.300003,68.0,58.299999
20161212214500,352.5,615.700012,58.222223,100,54.299999,0,68.900002,68.0,58.299999
20161212220000,352.5,615.700012,58.222223,100,54.299999,0,68.699997,68.0,58.299999
20161212221500,352.5,629.799988,59.555554,100,54.299999,0,68.400002,68.0,58.299999
20161212223000,352.5,636.849976,60.22222,100,54.299999,0,68.300003,68.0,58.299999
20161212224500,352.5,643.900024,60.888891,100,54.299999,0,68.300003,68.0,58.299999
20161212230000,352.5,618.049988,58.444443,100,54.299999,0,68.199997,68.0,58.299999
20161212231500,352.5,625.099976,59.111109,100,54.299999,0,68.0,68.0,58.299999
20161212233000,352.5,648.599976,61.333331,100,54.299999,0,68.099998,68.0,58.299999
20161212234500,352.5,648.599976,61.333331,100,54.299999,0,67.800003,68.0,58.299999
20161213000000,352.5,632.150024,59.77778,100,54.299999,0,67.599998,68.0,58.299999
20161213001500,352.5,615.700012,58.222223,100,54.299999,0,67.5,68.0,58.299999
20161213003000,352.5,634.5,60.0,100,54.299999,0,67.599998,68.0,58.299999
20161213004500,352.5,634.5,60.0,100,54.299999,0,67.5,68.0,58.299999
20161213010000,352.5,634.5,60.0,100,54.299999,0,67.599998,68.0,58.299999
20161213011500,352.5,643.900024,60.888891,100,54.299999,0,67.599998,68.0,58.299999
20161213013000,352.5,460.600006,43.555556,57,54.299999,0,67.199997,68.0,58.299999
20161213014500,352.5,392.450012,37.111112,44,54.299999,0,67.300003,68.0,58.299999
20161213020000,352.5,340.75,32.222222,43,54.299999,0,67.400002,68.0,58.299999
20161213021500,352.5,357.200012,33.777779,43,55.099998,0,67.599998,68.0,58.299999
20161213023000,352.5,357.200012,33.777779,43,55.099998,0,67.699997,68.0,58.299999
20161213024500,352.5,357.200012,33.777779,43,55.099998,0,67.800003,68.0,58.299999
20161213030000,352.5,357.200012,33.777779,43,55.099998,0,67.900002,68.0,58.299999
20161213031500,352.5,350.149994,33.111111,44,55.099998,0,68.099998,68.0,58.299999
20161213033000,352.5,364.25,34.444444,44,55.099998,0,68.199997,68.0,58.299999
20161213034500,352.5,364.25,34.444444,46,55.099998,0,68.300003,68.0,58.299999
20161213040000,352.5,413.600006,39.111112,51,55.099998,0,68.300003,68.0,58.299999
20161213041500,352.5,538.150024,50.888891,63,55.099998,0,68.599998,68.0,58.299999
20161213043000,352.5,686.200012,64.88889,100,55.099998,0,68.599998,68.0,58.299999
20161213044500,352.5,686.200012,64.88889,100,55.099998,0,68.599998,68.0,58.299999
20161213050000,352.5,662.700012,62.666668,100,55.099998,0,68.400002,68.0,58.299999
20161213051500,352.5,700.299988,66.222221,100,55.099998,0,68.400002,68.0,58.299999
20161213053000,352.5,679.150024,64.222225,100,54.299999,0,68.199997,68.0,58.299999
20161213054500,352.5,679.150024,64.222225,100,54.299999,0,67.900002,68.0,58.299999
20161213060000,352.5,679.150024,64.222225,100,54.299999,0,67.699997,68.0,58.299999
20161213061500,352.5,700.299988,66.222221,100,54.299999,0,67.699997,68.0,58.299999
20161213063000,352.5,693.25,65.555556,100,54.299999,0,67.599998,68.0,58.299999
20161213064500,352.5,679.150024,64.222225,100,54.299999,0,67.599998,68.0,58.299999
20161213070000,352.5,662.700012,62.666668,100,54.299999,0,67.599998,68.0,58.299999
20161213071500,352.5,705.0,66.666667,91,54.299999,0,67.5,68.0,58.299999
20161213073000,352.5,601.599976,56.888887,69,54.299999,0,67.5,68.0,58.299999
20161213074500,352.5,545.200012,51.555557,63,54.299999,0,67.599998,68.0,58.299999
20161213080000,352.5,488.799988,46.222221,64,54.299999,0,67.599998,68.0,58.299999
20161213081500,352.5,467.649994,44.222222,62,55.099998,0,67.599998,68.0,58.299999
20161213083000,352.5,392.450012,37.111112,49,55.099998,0,67.5,68.0,58.299999
20161213084500,352.5,378.350006,35.777778,48,55.099998,0,67.599998,68.0,58.299999
20161213090000,352.5,404.200012,38.222223,47,55.099998,0,67.699997,68.0,58.299999
20161213091500,352.5,378.350006,35.777778,47,55.099998,0,67.699997,68.0,58.299999
20161213093000,352.5,364.25,34.444444,46,55.099998,0,67.699997,68.0,58.299999
20161213094500,352.5,368.950012,34.88889,45,55.099998,0,67.800003,68.0,58.299999
20161213100000,352.5,364.25,34.444444,45,55.099998,0,67.900002,68.0,58.299999
20161213101500,352.5,378.350006,35.777778,45,55.099998,0,67.900002,68.0,58.299999
20161213103000,352.5,368.950012,34.88889,45,55.099998,0,67.900002,68.0,58.299999
20161213104500,352.5,383.049988,36.222221,45,55.099998,0,67.900002,68.0,58.299999
20161213110000,352.5,378.350006,35.777778,45,55.099998,0,67.900002,68.0,58.299999
20161213111500,352.5,364.25,34.444444,45,55.099998,0,68.099998,68.0,58.299999
20161213113000,352.5,368.950012,34.88889,45,55.099998,0,68.300003,68.0,58.299999
20161213114500,352.5,493.5,46.666667,64,55.099998,0,68.599998,68.0,58.299999
20161213120000,352.5,653.299988,61.777777,88,55.099998,0,68.599998,68.0,58.299999
20161213121500,352.5,545.200012,51.555557,68,55.099998,0,68.199997,68.400002,65.400002
20161213123000,352.5,423.0,40.0,53,55.099998,0,68.199997,68.900002,65.900002
20161213124500,352.5,368.950012,34.88889,46,55.099998,0,68.400002,68.900002,65.900002
20161213130000,352.5,368.950012,34.88889,44,55.099998,0,68.400002,68.900002,65.900002
20161213131500,352.5,364.25,34.444444,44,55.099998,0,68.400002,68.900002,65.900002
20161213133000,352.5,373.649994,35.333333,44,55.099998,0,68.300003,68.900002,65.900002
20161213134500,352.5,387.75,36.666667,44,55.099998,0,68.199997,68.900002,65.900002
20161213140000,352.5,345.450012,32.666668,44,55.099998,0,68.199997,68.900002,65.900002
20161213141500,352.5,364.25,34.444444,44,55.099998,0,68.5,68.900002,65.900002
20161213143000,352.5,397.149994,37.555555,49,55.099998,0,68.699997,68.900002,65.900002
20161213144500,352.5,408.899994,38.666666,51,55.099998,0,68.900002,68.900002,65.900002
20161213150000,352.5,392.450012,37.111112,51,55.099998,0,68.900002,69.0,66.0
20161213151500,352.5,408.899994,38.666666,51,55.099998,0,68.800003,68.900002,65.900002
20161213153000,352.5,378.350006,35.777778,49,55.099998,0,68.400002,68.900002,65.900002
20161213154500,352.5,387.75,36.666667,48,55.099998,0,69.099998,69.0,66.0
20161213160000,352.5,399.5,37.777778,48,55.099998,0,69.0,69.0,66.0
20161213161500,352.5,387.75,36.666667,48,54.299999,0,69.099998,69.099998,66.099998
20161213163000,352.5,383.049988,36.222221,49,54.299999,0,69.099998,69.0,66.0
20161213164500,352.5,368.950012,34.88889,49,54.299999,0,69.300003,69.400002,66.400002
20161213170000,352.5,373.649994,35.333333,49,54.299999,0,69.400002,69.400002,66.400002
20161213171500,352.5,514.650024,48.666669,66,54.299999,0,69.699997,69.400002,66.400002
20161213173000,352.5,446.5,42.222222,59,54.299999,0,68.900002,69.400002,66.400002
20161213174500,352.5,387.75,36.666667,47,54.299999,0,68.800003,69.400002,66.400002
20161213180000,352.5,368.950012,34.88889,46,55.200001,0,68.699997,69.400002,66.400002
20161213181500,352.5,387.75,36.666667,46,54.299999,0,69.0,69.400002,66.400002
20161213183000,352.5,373.649994,35.333333,46,55.099998,0,69.199997,69.400002,66.400002
20161213184500,352.5,373.649994,35.333333,46,55.099998,0,69.300003,69.400002,66.400002
20161213190000,352.5,392.450012,37.111112,46,54.299999,0,69.400002,69.400002,66.400002
20161213191500,352.5,392.450012,37.111112,49,55.099998,0,69.599998,69.400002,66.400002
20161213193000,352.5,404.200012,38.222223,49,55.099998,0,69.699997,69.400002,66.400002
20161213194500,352.5,392.450012,37.111112,49,55.099998,0,69.5,69.400002,66.400002
20161213200000,352.5,392.450012,37.111112,49,54.299999,0,69.300003,69.400002,66.400002
20161213201500,352.5,383.049988,36.222221,49,54.299999,0,69.300003,69.400002,66.400002
20161213203000,352.5,404.200012,38.222223,49,54.299999,0,69.300003,69.400002,66.400002
20161213204500,352.5,378.350006,35.777778,49,54.299999,0,69.099998,69.400002,66.400002
20161213210000,352.5,387.75,36.666667,49,54.299999,0,69.199997,69.400002,66.400002
20161213211500,352.5,404.200012,38.222223,49,54.299999,0,69.300003,69.400002,66.400002
20161213213000,352.5,397.149994,37.555555,49,55.5,0,69.599998,69.400002,66.400002
20161213214500,352.5,397.149994,37.555555,50,54.700001,0,69.400002,69.400002,66.400002
20161213220000,352.5,397.149994,37.555555,50,54.700001,0,69.300003,69.400002,66.400002
20161213221500,352.5,404.200012,38.222223,50,54.700001,0,69.599998,69.400002,66.400002
20161213223000,352.5,500.549988,47.333332,61,54.700001,0,69.900002,69.400002,66.400002
20161213224500,352.5,620.400024,58.666669,100,54.700001,0,70.199997,69.400002,66.400002
20161213230000,352.5,613.349976,57.999998,100,54.700001,0,69.900002,69.400002,66.400002
20161213231500,352.5,613.349976,57.999998,100,54.700001,0,69.900002,69.400002,66.400002
20161213233000,352.5,613.349976,57.999998,100,54.700001,0,69.300003,69.0,66.0
20161213234500,352.5,643.900024,60.888891,100,54.700001,0,68.900002,69.0,66.0
20161214000000,352.5,643.900024,60.888891,100,54.700001,0,68.599998,69.400002,66.400002
20161214001500,352.5,373.649994,35.333333,51,54.700001,0,68.400002,69.400002,66.400002
20161214003000,352.5,359.549988,33.999999,46,54.700001,0,68.400002,69.400002,66.400002
20161214004500,352.5,383.049988,36.222221,46,54.700001,0,68.5,69.400002,66.400002
20161214010000,352.5,350.149994,33.111111,45,54.700001,0,68.599998,69.400002,66.400002
20161214011500,352.5,634.5,60.0,100,54.700001,0,68.300003,69.5,66.5
20161214013000,352.5,592.200012,56.000001,73,54.700001,0,68.099998,69.5,66.5
20161214014500,352.5,554.599976,52.444442,62,54.700001,0,68.900002,69.5,66.5
20161214020000,352.5,561.650024,53.111113,64,53.900002,0,69.099998,69.0,66.0
20161214021500,352.5,650.950012,61.555557,74,53.900002,0,69.599998,69.199997,66.199997
20161214023000,352.5,650.950012,61.555557,73,53.900002,0,69.099998,69.099998,66.099998
20161214024500,352.5,580.450012,54.88889,64,53.900002,0,68.900002,69.400002,66.400002
20161214030000,352.5,488.799988,46.222221,54,53.900002,0,68.900002,69.400002,66.400002
20161214031500,352.5,434.75,41.111111,49,54.5,0,69.0,69.400002,66.400002
20161214033000,352.5,425.350006,40.222223,49,54.5,0,69.099998,69.400002,66.400002
20161214034500,352.5,397.149994,37.555555,45,54.5,0,68.800003,69.0,66.0
20161214040000,352.5,392.450012,37.111112,45,54.5,0,68.699997,69.400002,66.400002
20161214041500,352.5,387.75,36.666667,46,54.5,0,68.599998,69.0,66.0
20161214043000,352.5,378.350006,35.777778,42,54.5,0,68.599998,69.400002,66.400002
20161214044500,352.5,373.649994,35.333333,42,55.099998,0,68.599998,69.400002,66.400002
20161214050000,352.5,368.950012,34.88889,41,55.099998,0,68.599998,69.400002,66.400002
20161214051500,352.5,383.049988,36.222221,41,55.099998,0,68.599998,69.400002,66.400002
20161214053000,352.5,413.600006,39.111112,46,54.299999,0,69.199997,69.400002,66.400002
20161214054500,352.5,434.75,41.111111,51,54.299999,0,69.199997,69.400002,66.400002
20161214060000,352.5,439.450012,41.555557,51,54.299999,0,69.300003,69.400002,66.400002
20161214061500,352.5,439.450012,41.555557,51,54.299999,0,69.199997,69.400002,66.400002
20161214063000,352.5,474.700012,44.88889,56,54.299999,0,69.300003,68.900002,65.900002
20161214064500,352.5,575.75,54.444444,67,54.299999,0,69.300003,68.900002,65.900002
20161214070000,352.5,632.150024,59.77778,74,54.299999,0,69.199997,68.699997,65.699997
20161214071500,352.5,662.700012,62.666668,100,54.299999,0,69.199997,69.0,66.0
20161214073000,352.5,615.700012,58.222223,100,54.299999,0,69.099998,69.400002,66.400002
20161214074500,352.5,514.650024,48.666669,62,54.299999,0,68.599998,69.400002,66.400002
20161214080000,352.5,378.350006,35.777778,41,54.299999,0,68.400002,69.400002,66.400002
20161214081500,352.5,378.350006,35.777778,40,54.299999,0,68.400002,69.400002,66.400002
20161214083000,352.5,378.350006,35.777778,40,54.299999,0,68.5,69.400002,66.400002
20161214084500,352.5,378.350006,35.777778,40,54.299999,0,68.400002,69.400002,66.400002
20161214090000,352.5,364.25,34.444444,40,54.299999,0,68.400002,69.400002,66.400002
20161214091500,352.5,368.950012,34.88889,40,54.299999,0,68.400002,69.400002,66.400002
20161214093000,352.5,387.75,36.666667,40,55.099998,0,68.599998,69.300003,66.300003
20161214094500,352.5,364.25,34.444444,40,55.099998,0,68.400002,69.400002,66.400002
20161214100000,352.5,378.350006,35.777778,40,55.099998,0,68.5,69.300003,66.300003
20161214101500,352.5,387.75,36.666667,40,55.099998,0,68.699997,69.400002,66.400002
20161214103000,352.5,387.75,36.666667,40,55.099998,0,68.800003,69.400002,66.400002
20161214104500,352.5,368.950012,34.88889,41,55.099998,0,69.0,69.400002,66.400002
20161214110000,352.5,373.649994,35.333333,41,55.099998,0,69.099998,69.300003,66.300003
20161214111500,352.5,387.75,36.666667,40,55.099998,0,69.099998,69.400002,66.400002
20161214113000,352.5,368.950012,34.88889,40,55.099998,0,68.900002,69.400002,66.400002
20161214114500,352.5,373.649994,35.333333,40,55.099998,0,68.900002,69.400002,66.400002
20161214120000,352.5,373.649994,35.333333,40,55.099998,0,68.800003,69.400002,66.400002
20161214121500,352.5,373.649994,35.333333,40,55.099998,0,68.800003,69.300003,66.300003
20161214123000,352.5,364.25,34.444444,40,55.099998,0,68.699997,69.400002,66.400002
20161214124500,352.5,357.200012,33.777779,40,55.099998,0,68.699997,69.400002,66.400002
20161214130000,352.5,383.049988,36.222221,40,55.099998,0,68.699997,69.400002,66.400002
20161214131500,352.5,373.649994,35.333333,40,55.099998,0,68.699997,69.400002,66.400002
20161214133000,352.5,387.75,36.666667,40,55.099998,0,68.699997,69.400002,66.400002
20161214134500,352.5,378.350006,35.777778,40,55.099998,0,68.699997,69.099998,66.099998
20161214140000,352.5,373.649994,35.333333,42,55.099998,0,68.699997,69.199997,66.199997
20161214141500,352.5,357.200012,33.777779,42,55.099998,0,68.599998,69.099998,66.099998
20161214143000,352.5,383.049988,36.222221,42,55.099998,0,68.699997,69.300003,66.300003
20161214144500,352.5,364.25,34.444444,42,54.299999,0,68.699997,69.300003,66.300003
20161214150000,352.5,387.75,36.666667,42,54.299999,0,68.599998,69.099998,66.099998
20161214151500,352.5,378.350006,35.777778,41,54.299999,0,68.599998,69.199997,66.199997
20161214153000,352.5,378.350006,35.777778,41,54.299999,0,68.599998,69.199997,66.199997
20161214154500,352.5,378.350006,35.777778,42,54.299999,0,68.599998,69.300003,66.300003
20161214160000,352.5,378.350006,35.777778,42,54.299999,0,68.699997,69.199997,66.199997
20161214161500,352.5,392.450012,37.111112,41,54.299999,0,68.699997,69.300003,66.300003
20161214163000,352.5,399.5,37.777778,45,54.299999,0,69.300003,69.199997,66.199997
20161214164500,352.5,418.299988,39.555554,47,54.299999,0,69.300003,69.099998,66.099998
20161214170000,352.5,561.650024,53.111113,62,54.299999,0,69.699997,69.400002,66.400002
20161214171500,352.5,528.75,50.0,60,54.299999,0,69.599998,69.400002,66.400002
20161214173000,352.5,521.700012,49.333334,60,54.299999,0,69.199997,69.400002,66.400002
20161214174500,352.5,606.299988,57.333332,66,54.299999,0,69.699997,69.400002,66.400002
20161214180000,352.5,500.549988,47.333332,57,54.299999,0,68.900002,69.400002,66.400002
20161214181500,352.5,364.25,34.444444,41,54.299999,0,68.800003,69.400002,66.400002
20161214183000,352.5,383.049988,36.222221,40,54.299999,0,69.0,69.400002,66.400002
20161214184500,352.5,392.450012,37.111112,40,54.299999,0,69.099998,69.400002,66.400002
20161214190000,352.5,383.049988,36.222221,40,54.299999,0,69.099998,69.400002,66.400002
20161214191500,352.5,378.350006,35.777778,40,54.299999,0,68.900002,69.400002,66.400002
20161214193000,352.5,373.649994,35.333333,39,54.299999,0,69.599998,69.400002,66.400002
20161214194500,352.5,460.600006,43.555556,50,54.299999,0,69.800003,69.400002,66.400002
20161214200000,352.5,493.5,46.666667,53,54.299999,0,69.699997,69.400002,66.400002
20161214201500,352.5,502.899994,47.555555,55,54.299999,0,69.699997,69.400002,66.400002
20161214203000,352.5,509.950012,48.222223,55,54.299999,0,69.599998,69.400002,66.400002
20161214204500,352.5,528.75,50.0,56,54.299999,0,69.599998,69.400002,66.400002
20161214210000,352.5,528.75,50.0,56,54.299999,0,69.300003,69.400002,66.400002
20161214211500,352.5,453.549988,42.888888,47,54.299999,0,68.900002,69.400002,66.400002
20161214213000,352.5,378.350006,35.777778,39,54.299999,0,68.900002,69.400002,66.400002
20161214214500,352.5,378.350006,35.777778,38,54.299999,0,68.900002,69.400002,66.400002
20161214220000,352.5,373.649994,35.333333,38,53.5,0,69.199997,69.400002,66.400002
20161214221500,352.5,404.200012,38.222223,42,53.5,0,69.199997,69.400002,66.400002
20161214223000,352.5,392.450012,37.111112,42,53.5,0,69.300003,69.400002,66.400002
20161214224500,352.5,404.200012,38.222223,42,53.5,0,69.400002,69.400002,66.400002
20161214230000,352.5,413.600006,39.111112,43,53.5,0,69.300003,69.400002,66.400002
20161214231500,352.5,425.350006,40.222223,43,53.5,0,69.400002,69.400002,66.400002
20161214233000,352.5,408.899994,38.666666,43,53.5,0,69.5,69.400002,66.400002
20161214234500,352.5,404.200012,38.222223,43,53.5,0,69.199997,69.400002,66.400002
20161215000000,352.5,378.350006,35.777778,39,53.5,0,69.0,69.400002,66.400002
20161215001500,352.5,368.950012,34.88889,38,52.700001,0,69.199997,69.400002,66.400002
20161215003000,352.5,368.950012,34.88889,38,52.700001,0,69.199997,69.400002,66.400002
20161215004500,352.5,383.049988,36.222221,38,52.700001,0,69.199997,69.400002,66.400002
20161215010000,352.5,373.649994,35.333333,38,52.700001,0,69.199997,69.400002,66.400002
20161215011500,352.5,387.75,36.666667,38,52.700001,0,69.300003,69.400002,66.400002
20161215013000,352.5,373.649994,35.333333,38,52.700001,0,69.300003,69.400002,66.400002
20161215014500,352.5,378.350006,35.777778,38,52.700001,0,69.300003,69.400002,66.400002
20161215020000,352.5,378.350006,35.777778,38,52.700001,0,69.300003,69.400002,66.400002
20161215021500,352.5,373.649994,35.333333,38,51.900002,0,69.400002,69.400002,66.400002
20161215023000,352.5,383.049988,36.222221,38,51.900002,0,69.5,69.400002,66.400002
20161215024500,352.5,378.350006,35.777778,38,51.900002,0,69.5,69.400002,66.400002
20161215030000,352.5,387.75,36.666667,38,51.099998,0,69.5,69.400002,66.400002
20161215031500,352.5,373.649994,35.333333,38,51.099998,0,69.5,69.400002,66.400002
20161215033000,352.5,387.75,36.666667,38,51.099998,0,69.400002,69.400002,66.400002
20161215034500,352.5,387.75,36.666667,38,51.099998,0,69.300003,69.400002,66.400002
20161215040000,352.5,378.350006,35.777778,38,50.299999,0,69.199997,69.400002,66.400002
20161215041500,352.5,397.149994,37.555555,38,50.299999,0,69.099998,69.400002,66.400002
20161215043000,352.5,392.450012,37.111112,38,50.299999,0,69.099998,69.400002,66.400002
20161215044500,352.5,364.25,34.444444,38,50.299999,0,69.099998,69.400002,66.400002
20161215050000,352.5,378.350006,35.777778,38,50.299999,0,69.099998,69.400002,66.400002
20161215051500,352.5,383.049988,36.222221,38,50.299999,0,68.900002,69.400002,66.400002
20161215053000,352.5,373.649994,35.333333,38,50.299999,0,68.900002,69.400002,66.400002
20161215054500,352.5,378.350006,35.777778,38,50.299999,0,68.900002,69.400002,66.400002
20161215060000,352.5,378.350006,35.777778,37,50.299999,0,68.900002,69.400002,66.400002
20161215061500,352.5,378.350006,35.777778,37,50.299999,0,68.900002,69.400002,66.400002
20161215063000,352.5,368.950012,34.88889,37,50.299999,0,68.900002,69.400002,66.400002
20161215064500,352.5,378.350006,35.777778,37,50.299999,0,68.800003,69.400002,66.400002
20161215070000,352.5,378.350006,35.777778,37,50.299999,0,68.800003,69.400002,66.400002
20161215071500,352.5,378.350006,35.777778,37,50.299999,0,68.800003,69.400002,66.400002
20161215073000,352.5,364.25,34.444444,37,50.299999,0,68.900002,69.400002,66.400002
20161215074500,352.5,373.649994,35.333333,37,50.299999,0,68.900002,69.400002,66.400002
20161215080000,352.5,373.649994,35.333333,37,50.299999,0,68.800003,69.400002,66.400002
20161215081500,352.5,373.649994,35.333333,37,49.5,0,68.800003,69.400002,66.400002
20161215083000,352.5,373.649994,35.333333,37,49.5,0,68.800003,69.400002,66.400002
20161215084500,352.5,373.649994,35.333333,37,49.5,0,68.800003,69.400002,66.400002
20161215090000,352.5,378.350006,35.777778,37,49.5,0,68.699997,69.400002,66.400002
20161215091500,352.5,368.950012,34.88889,37,49.5,0,68.800003,69.400002,66.400002
20161215093000,352.5,368.950012,34.88889,37,49.5,0,68.900002,69.400002,66.400002
20161215094500,352.5,357.200012,33.777779,37,49.5,0,68.900002,69.400002,66.400002
20161215100000,352.5,357.200012,33.777779,37,50.0,0,68.900002,69.400002,66.400002
20161215101500,352.5,357.200012,33.777779,37,50.0,0,68.800003,69.400002,66.400002
20161215103000,352.5,368.950012,34.88889,37,50.599998,0,68.900002,69.400002,66.400002
20161215104500,352.5,359.549988,33.999999,37,51.200001,0,69.0,69.400002,66.400002
20161215110000,352.5,368.950012,34.88889,37,53.099998,0,69.199997,69.400002,66.400002
20161215111500,352.5,378.350006,35.777778,37,53.900002,0,69.199997,69.400002,66.400002
20161215113000,352.5,373.649994,35.333333,37,54.700001,0,69.199997,69.400002,66.400002
20161215114500,352.5,378.350006,35.777778,37,54.700001,0,69.199997,69.400002,66.400002
20161215120000,352.5,359.549988,33.999999,38,54.700001,0,69.099998,69.400002,66.400002
20161215121500,352.5,373.649994,35.333333,38,55.400002,0,69.199997,69.400002,66.400002
20161215123000,352.5,368.950012,34.88889,38,55.400002,0,69.300003,69.400002,66.400002
20161215124500,352.5,368.950012,34.88889,38,54.700001,0,69.400002,69.400002,66.400002
20161215130000,352.5,373.649994,35.333333,38,54.700001,0,69.599998,69.400002,66.400002
20161215131500,352.5,383.049988,36.222221,38,54.700001,0,69.400002,69.400002,66.400002
20161215133000,352.5,378.350006,35.777778,38,55.5,0,69.300003,69.400002,66.400002
20161215134500,352.5,378.350006,35.777778,38,55.5,0,69.199997,69.400002,66.400002
20161215140000,352.5,373.649994,35.333333,38,54.0,0,69.099998,69.400002,66.400002
20161215141500,352.5,368.950012,34.88889,38,54.700001,0,69.099998,69.400002,66.400002
20161215143000,352.5,373.649994,35.333333,38,55.5,0,69.099998,69.400002,66.400002
20161215144500,352.5,373.649994,35.333333,38,54.299999,0,69.099998,69.400002,66.400002
20161215150000,352.5,378.350006,35.777778,38,55.0,0,69.099998,69.400002,66.400002
20161215151500,352.5,378.350006,35.777778,38,55.0,0,69.099998,69.400002,66.400002
20161215153000,352.5,373.649994,35.333333,38,54.299999,0,69.099998,69.400002,66.400002
20161215154500,352.5,378.350006,35.777778,38,55.099998,0,69.099998,69.300003,66.300003
20161215160000,352.5,378.350006,35.777778,38,55.099998,0,69.099998,69.0,66.0
20161215161500,352.5,359.549988,33.999999,38,54.299999,0,69.099998,69.199997,66.199997
20161215163000,352.5,359.549988,33.999999,38,54.299999,0,69.099998,69.0,66.0
20161215164500,352.5,378.350006,35.777778,38,54.299999,0,69.199997,69.0,66.0
20161215170000,352.5,392.450012,37.111112,40,54.299999,0,69.199997,68.900002,65.900002
20161215171500,352.5,413.600006,39.111112,41,55.099998,0,69.099998,68.900002,65.900002
20161215173000,352.5,404.200012,38.222223,41,53.900002,0,69.099998,68.900002,65.900002
20161215174500,352.5,408.899994,38.666666,41,53.900002,0,69.099998,68.900002,65.900002
20161215180000,352.5,404.200012,38.222223,41,54.700001,0,69.099998,68.900002,65.900002
20161215181500,352.5,423.0,40.0,41,54.700001,0,69.099998,68.900002,65.900002
20161215183000,352.5,418.299988,39.555554,41,54.0,0,69.099998,68.900002,65.900002
20161215184500,352.5,418.299988,39.555554,41,54.0,0,69.099998,68.900002,65.900002
20161215190000,352.5,413.600006,39.111112,41,52.700001,0,69.0,68.900002,65.900002
20161215191500,352.5,423.0,40.0,41,52.700001,0,69.0,68.900002,65.900002
20161215193000,352.5,423.0,40.0,41,52.700001,0,68.900002,68.900002,65.900002
20161215194500,352.5,404.200012,38.222223,41,51.5,0,68.900002,68.900002,65.900002
20161215200000,352.5,404.200012,38.222223,41,51.5,0,68.800003,68.900002,65.900002
20161215201500,352.5,397.149994,37.555555,41,51.5,0,68.800003,68.900002,65.900002
20161215203000,352.5,434.75,41.111111,41,50.799999,0,69.199997,68.900002,65.900002
20161215204500,352.5,531.099976,50.22222,54,49.900002,0,69.400002,68.900002,65.900002
20161215210000,352.5,538.150024,50.888891,55,49.900002,0,69.0,68.900002,65.900002
20161215211500,352.5,528.75,50.0,55,49.0,0,69.199997,68.900002,65.900002
20161215213000,352.5,545.200012,51.555557,55,49.599998,0,68.800003,68.900002,65.900002
20161215214500,352.5,507.600006,48.000001,53,49.599998,0,68.699997,68.900002,65.900002
20161215220000,352.5,425.350006,40.222223,42,50.200001,0,68.900002,69.400002,66.400002
20161215221500,352.5,368.950012,34.88889,37,50.200001,0,68.800003,69.400002,66.400002
20161215223000,352.5,378.350006,35.777778,37,50.200001,0,68.800003,69.400002,66.400002
20161215224500,352.5,383.049988,36.222221,37,50.200001,0,68.699997,69.400002,66.400002
20161215230000,352.5,378.350006,35.777778,37,50.200001,0,68.599998,69.400002,66.400002
20161215231500,352.5,387.75,36.666667,37,48.700001,0,68.599998,69.400002,66.400002
20161215233000,352.5,373.649994,35.333333,37,48.700001,0,68.599998,69.400002,66.400002
20161215234500,352.5,387.75,36.666667,37,48.700001,0,68.599998,69.400002,66.400002
20161216000000,352.5,387.75,36.666667,37,48.700001,0,68.5,69.400002,66.400002
20161216001500,352.5,359.549988,33.999999,37,48.700001,0,68.5,69.400002,66.400002
20161216003000,352.5,383.049988,36.222221,37,48.700001,0,68.5,69.400002,66.400002
20161216004500,352.5,387.75,36.666667,37,48.700001,0,68.400002,69.400002,66.400002
20161216010000,352.5,378.350006,35.777778,37,48.700001,0,68.400002,69.400002,66.400002
20161216011500,352.5,383.049988,36.222221,37,48.700001,0,68.400002,69.400002,66.400002
20161216013000,352.5,383.049988,36.222221,36,47.900002,0,68.400002,69.400002,66.400002
20161216014500,352.5,378.350006,35.777778,36,47.900002,0,68.400002,69.400002,66.400002
20161216020000,352.5,368.950012,34.88889,36,47.200001,0,68.300003,69.400002,66.400002
20161216021500,352.5,383.049988,36.222221,36,47.200001,0,68.199997,69.400002,66.400002
20161216023000,352.5,383.049988,36.222221,36,47.200001,0,68.199997,69.400002,66.400002
20161216024500,352.5,378.350006,35.777778,36,47.200001,0,68.199997,69.400002,66.400002
20161216030000,352.5,378.350006,35.777778,36,47.900002,0,68.199997,69.400002,66.400002
20161216031500,352.5,378.350006,35.777778,36,47.900002,0,68.199997,69.400002,66.400002
20161216033000,352.5,383.049988,36.222221,36,49.0,0,68.099998,69.400002,66.400002
20161216034500,352.5,378.350006,35.777778,36,49.0,0,68.199997,69.400002,66.400002
20161216040000,352.5,368.950012,34.88889,36,49.799999,0,68.199997,69.400002,66.400002
20161216041500,352.5,383.049988,36.222221,36,49.799999,0,68.199997,69.400002,66.400002
20161216043000,352.5,373.649994,35.333333,36,49.799999,0,68.199997,69.400002,66.400002
20161216044500,352.5,368.950012,34.88889,36,49.799999,0,68.199997,69.400002,66.400002
20161216050000,352.5,373.649994,35.333333,36,49.799999,0,68.300003,69.400002,66.400002
20161216051500,352.5,373.649994,35.333333,36,49.799999,0,68.199997,69.400002,66.400002
20161216053000,352.5,383.049988,36.222221,37,50.299999,0,68.300003,69.400002,66.400002
20161216054500,352.5,383.049988,36.222221,37,50.299999,0,68.300003,69.400002,66.400002
20161216060000,352.5,368.950012,34.88889,37,50.299999,0,68.300003,69.400002,66.400002
20161216061500,352.5,387.75,36.666667,37,50.299999,0,68.300003,69.400002,66.400002
20161216063000,352.5,378.350006,35.777778,37,51.0,0,68.400002,69.400002,66.400002
20161216064500,352.5,383.049988,36.222221,37,51.0,0,68.400002,69.300003,66.300003
20161216070000,352.5,397.149994,37.555555,38,51.0,0,68.400002,69.099998,66.099998
20161216071500,352.5,373.649994,35.333333,37,51.0,0,68.400002,69.0,66.0
20161216073000,352.5,364.25,34.444444,37,51.0,0,68.400002,69.099998,66.099998
20161216074500,352.5,368.950012,34.88889,37,51.799999,0,68.599998,69.099998,66.099998
20161216080000,352.5,373.649994,35.333333,37,51.799999,0,68.5,69.099998,66.099998
20161216081500,352.5,359.549988,33.999999,37,53.099998,0,68.5,69.0,66.0
20161216083000,352.5,451.200012,42.666668,45,54.299999,0,69.099998,69.099998,66.099998
20161216084500,352.5,467.649994,44.222222,46,54.299999,0,69.199997,69.0,66.0
20161216090000,352.5,509.950012,48.222223,54,55.099998,0,69.099998,69.0,66.0
20161216091500,352.5,495.850006,46.888889,54,55.099998,0,68.800003,69.0,66.0
20161216093000,352.5,453.549988,42.888888,49,55.099998,0,68.699997,69.0,66.0
20161216094500,352.5,404.200012,38.222223,40,55.099998,0,68.800003,69.0,66.0
20161216100000,352.5,404.200012,38.222223,40,54.299999,0,68.900002,69.0,66.0
20161216101500,352.5,413.600006,39.111112,40,54.299999,0,69.099998,69.0,66.0
20161216103000,352.5,399.5,37.777778,40,54.299999,0,69.199997,69.0,66.0
20161216104500,352.5,404.200012,38.222223,40,55.099998,0,69.199997,69.0,66.0
20161216110000,352.5,413.600006,39.111112,42,55.099998,0,69.300003,69.0,66.0
20161216111500,352.5,446.5,42.222222,44,55.099998,0,69.400002,69.0,66.0
20161216113000,352.5,545.200012,51.555557,62,55.099998,0,69.400002,69.0,66.0
20161216114500,352.5,693.25,65.555556,75,55.099998,0,69.699997,69.0,66.0
20161216120000,352.5,714.400024,67.555558,88,55.099998,0,69.400002,69.0,66.0
20161216121500,352.5,695.599976,65.777775,93,54.299999,0,69.300003,69.0,66.0
20161216123000,352.5,686.200012,64.88889,95,54.299999,0,69.099998,69.0,66.0
20161216124500,352.5,716.75,67.777778,98,54.299999,0,69.099998,69.0,66.0
20161216130000,352.5,686.200012,64.88889,100,55.099998,0,68.900002,69.0,66.0
20161216131500,352.5,686.200012,64.88889,100,55.099998,0,68.900002,69.0,66.0
20161216133000,352.5,693.25,65.555556,100,55.099998,0,68.800003,69.0,66.0
20161216134500,352.5,676.799988,63.999999,100,55.099998,0,68.900002,69.0,66.0
20161216140000,352.5,676.799988,63.999999,100,55.099998,0,68.900002,69.0,66.0
20161216141500,352.5,676.799988,63.999999,100,55.099998,0,68.800003,69.0,66.0
20161216143000,352.5,676.799988,63.999999,100,55.099998,0,68.800003,69.0,66.0
20161216144500,352.5,683.849976,64.666664,99,55.099998,0,68.599998,69.0,66.0
20161216150000,352.5,549.900024,52.000002,64,55.099998,0,68.400002,69.0,66.0
20161216151500,352.5,439.450012,41.555557,49,55.099998,0,68.400002,69.0,66.0
20161216153000,352.5,408.899994,38.666666,43,55.099998,0,68.800003,69.0,66.0
20161216154500,352.5,425.350006,40.222223,46,55.099998,0,68.800003,69.0,66.0
20161216160000,352.5,397.149994,37.555555,41,55.099998,0,68.599998,69.0,66.0
20161216161500,352.5,387.75,36.666667,40,55.099998,0,68.599998,69.0,66.0
20161216163000,352.5,387.75,36.666667,40,55.099998,0,69.300003,69.0,66.0
20161216164500,352.5,521.700012,49.333334,59,55.099998,0,69.599998,69.0,66.0
20161216170000,352.5,705.0,66.666667,82,55.099998,0,69.599998,69.0,66.0
20161216171500,352.5,679.150024,64.222225,98,55.099998,0,69.599998,69.0,66.0
20161216173000,352.5,658.0,62.222222,100,55.099998,0,69.5,69.0,66.0
20161216174500,352.5,676.799988,63.999999,100,55.099998,0,69.199997,69.0,66.0
20161216180000,352.5,690.900024,65.333336,100,55.099998,0,68.800003,69.0,66.0
20161216181500,352.5,690.900024,65.333336,100,55.099998,0,68.5,69.0,66.0
20161216183000,352.5,625.099976,59.111109,73,55.099998,0,68.300003,69.0,66.0
20161216184500,352.5,413.600006,39.111112,46,55.099998,0,68.199997,69.0,66.0
20161216190000,352.5,368.950012,34.88889,40,55.099998,0,68.400002,69.0,66.0
20161216191500,352.5,378.350006,35.777778,40,55.099998,0,68.5,69.0,66.0
20161216193000,352.5,378.350006,35.777778,40,55.099998,0,68.599998,69.0,66.0
20161216194500,352.5,387.75,36.666667,40,55.099998,0,68.699997,69.0,66.0
20161216200000,352.5,373.649994,35.333333,40,55.099998,0,69.099998,69.0,66.0
20161216201500,352.5,408.899994,38.666666,43,55.099998,0,69.300003,69.0,66.0
20161216203000,352.5,462.950012,43.777779,54,55.099998,0,69.400002,69.0,66.0
20161216204500,352.5,502.899994,47.555555,58,55.099998,0,69.199997,69.0,66.0
20161216210000,352.5,481.75,45.555556,58,54.299999,0,68.900002,69.0,66.0
20161216211500,352.5,474.700012,44.88889,58,54.299999,0,68.800003,69.0,66.0
20161216213000,352.5,495.850006,46.888889,58,54.299999,0,68.699997,69.0,66.0
20161216214500,352.5,451.200012,42.666668,49,54.299999,0,68.599998,69.0,66.0
20161216220000,352.5,383.049988,36.222221,41,54.299999,0,68.900002,69.0,66.0
20161216221500,352.5,404.200012,38.222223,45,55.099998,0,69.400002,69.0,66.0
20161216223000,352.5,502.899994,47.555555,60,55.099998,0,69.5,69.0,66.0
20161216224500,352.5,521.700012,49.333334,61,54.299999,0,69.199997,69.0,66.0
20161216230000,352.5,502.899994,47.555555,61,54.299999,0,69.300003,69.0,66.0
20161216231500,352.5,502.899994,47.555555,62,54.299999,0,69.099998,69.0,66.0
20161216233000,352.5,521.700012,49.333334,62,54.299999,0,68.800003,69.0,66.0
20161216234500,352.5,495.850006,46.888889,61,55.099998,0,68.699997,69.0,66.0
20161217000000,352.5,488.799988,46.222221,59,55.099998,0,68.699997,69.0,66.0
20161217001500,352.5,467.649994,44.222222,56,55.099998,0,68.699997,69.0,66.0
20161217003000,352.5,451.200012,42.666668,53,55.099998,0,68.699997,69.0,66.0
20161217004500,352.5,425.350006,40.222223,48,55.099998,0,68.699997,69.0,66.0
20161217010000,352.5,399.5,37.777778,44,55.099998,0,68.699997,69.0,66.0
20161217011500,352.5,643.900024,60.888891,100,55.099998,0,68.599998,69.0,66.0
20161217013000,352.5,662.700012,62.666668,100,54.299999,0,68.400002,69.0,66.0
20161217014500,352.5,643.900024,60.888891,100,54.299999,0,68.300003,69.0,66.0
20161217020000,352.5,662.700012,62.666668,97,54.299999,0,68.199997,69.0,66.0
20161217021500,352.5,472.350006,44.666667,57,54.299999,0,68.199997,69.0,66.0
20161217023000,352.5,399.5,37.777778,46,54.299999,0,68.300003,68.900002,65.900002
20161217024500,352.5,425.350006,40.222223,50,54.299999,0,68.400002,68.5,65.5
20161217030000,352.5,425.350006,40.222223,51,55.200001,0,68.400002,68.5,65.5
20161217031500,352.5,387.75,36.666667,42,55.200001,0,68.5,68.900002,65.900002
20161217033000,352.5,373.649994,35.333333,42,55.200001,0,68.599998,68.900002,65.900002
20161217034500,352.5,378.350006,35.777778,42,55.200001,0,68.699997,68.900002,65.900002
20161217040000,352.5,368.950012,34.88889,42,55.200001,0,68.800003,68.900002,65.900002
20161217041500,352.5,373.649994,35.333333,43,54.400002,0,68.900002,68.900002,65.900002
20161217043000,352.5,373.649994,35.333333,43,54.400002,0,69.0,68.900002,65.900002
20161217044500,352.5,387.75,36.666667,44,54.400002,0,69.099998,68.900002,65.900002
20161217050000,352.5,373.649994,35.333333,44,54.400002,0,69.099998,68.900002,65.900002
20161217051500,352.5,387.75,36.666667,44,54.400002,0,69.099998,68.900002,65.900002
20161217053000,352.5,474.700012,44.88889,55,54.400002,0,69.199997,68.800003,65.800003
20161217054500,352.5,528.75,50.0,61,53.5,0,69.099998,68.800003,65.800003
20161217060000,352.5,618.049988,58.444443,68,54.299999,0,69.0,68.5,65.5
20161217061500,352.5,625.099976,59.111109,72,54.299999,0,68.900002,68.5,65.5
20161217063000,352.5,679.150024,64.222225,78,55.099998,0,68.800003,68.5,65.5
20161217064500,352.5,690.900024,65.333336,82,53.900002,0,68.699997,68.5,65.5
20161217070000,352.5,723.799988,68.444443,82,53.900002,0,68.599998,68.900002,65.900002
20161217071500,352.5,709.700012,67.111112,80,54.700001,0,68.599998,68.900002,65.900002
20161217073000,352.5,646.25,61.111111,73,54.700001,0,68.5,68.900002,65.900002
20161217074500,352.5,561.650024,53.111113,71,55.299999,0,68.5,68.900002,65.900002
20161217080000,352.5,575.75,54.444444,71,54.299999,0,68.900002,68.900002,65.900002
20161217081500,352.5,575.75,54.444444,71,54.299999,0,68.900002,68.900002,65.900002
20161217083000,352.5,556.950012,52.666668,71,54.299999,0,68.800003,68.900002,65.900002
20161217084500,352.5,556.950012,52.666668,72,54.299999,0,68.800003,68.900002,65.900002
20161217090000,352.5,585.150024,55.333336,72,54.299999,0,69.0,68.900002,65.900002
20161217091500,352.5,561.650024,53.111113,72,54.299999,0,69.0,68.900002,65.900002
20161217093000,352.5,592.200012,56.000001,73,54.299999,0,69.199997,68.900002,65.900002
20161217094500,352.5,592.200012,56.000001,75,54.299999,0,69.0,68.900002,65.900002
20161217100000,352.5,592.200012,56.000001,76,54.299999,0,69.0,68.900002,65.900002
20161217101500,352.5,592.200012,56.000001,76,54.299999,0,69.0,68.900002,65.900002
20161217103000,352.5,608.650024,57.555558,76,54.299999,0,68.599998,68.900002,65.900002
20161217104500,352.5,580.450012,54.88889,76,54.299999,0,68.699997,68.900002,65.900002
20161217110000,352.5,580.450012,54.88889,75,54.299999,0,68.699997,68.900002,65.900002
20161217111500,352.5,571.049988,53.999999,73,54.299999,0,68.5,68.900002,65.900002
20161217113000,352.5,514.650024,48.666669,66,54.299999,0,68.599998,68.900002,65.900002
20161217114500,352.5,540.5,51.111111,66,54.299999,0,68.599998,68.900002,65.900002
20161217120000,352.5,500.549988,47.333332,61,54.299999,0,68.5,68.900002,65.900002
20161217121500,352.5,486.450012,46.000001,58,54.299999,0,68.5,68.900002,65.900002
20161217123000,352.5,399.5,37.777778,47,54.299999,0,68.400002,68.900002,65.900002
20161217124500,352.5,392.450012,37.111112,42,54.900002,0,68.300003,68.900002,65.900002
20161217130000,352.5,378.350006,35.777778,41,54.900002,0,68.300003,68.900002,65.900002
20161217131500,352.5,368.950012,34.88889,41,54.900002,0,68.300003,68.800003,65.800003
20161217133000,352.5,399.5,37.777778,43,54.900002,0,68.300003,68.5,65.5
20161217134500,352.5,399.5,37.777778,44,54.900002,0,68.199997,68.5,65.5
20161217140000,352.5,392.450012,37.111112,44,54.900002,0,68.199997,68.5,65.5
20161217141500,352.5,408.899994,38.666666,45,54.900002,0,68.900002,68.5,65.5
20161217143000,352.5,451.200012,42.666668,56,54.900002,0,68.900002,68.5,65.5
20161217144500,352.5,479.399994,45.333333,57,54.900002,0,68.800003,68.5,65.5
20161217150000,352.5,648.599976,61.333331,82,54.900002,0,69.0,68.5,65.5
20161217151500,352.5,618.049988,58.444443,100,54.900002,0,69.099998,68.5,65.5
20161217153000,352.5,653.299988,61.777777,100,54.900002,0,68.800003,68.5,65.5
20161217154500,352.5,667.400024,63.111113,100,54.900002,0,68.900002,68.5,65.5
20161217160000,352.5,667.400024,63.111113,100,54.900002,0,68.699997,68.5,65.5
20161217161500,352.5,643.900024,60.888891,100,54.900002,0,68.599998,68.5,65.5
20161217163000,352.5,653.299988,61.777777,100,54.900002,0,68.699997,68.5,65.5
20161217164500,352.5,674.450012,63.777779,100,54.299999,0,68.400002,68.5,65.5
20161217170000,352.5,648.599976,61.333331,100,54.299999,0,68.300003,68.5,65.5
20161217171500,352.5,683.849976,64.666664,100,54.299999,0,68.199997,68.5,65.5
20161217173000,352.5,632.150024,59.77778,100,55.099998,0,68.400002,68.5,65.5
20161217174500,352.5,650.950012,61.555557,100,55.099998,0,68.199997,68.5,65.5
20161217180000,352.5,658.0,62.222222,99,54.299999,0,68.0,68.5,65.5
20161217181500,352.5,625.099976,59.111109,79,54.299999,0,68.099998,68.5,65.5
20161217183000,352.5,481.75,45.555556,58,54.299999,0,67.900002,68.5,65.5
20161217184500,352.5,383.049988,36.222221,41,54.299999,0,68.0,68.5,65.5
20161217190000,352.5,378.350006,35.777778,41,54.299999,0,68.199997,68.5,65.5
20161217191500,352.5,383.049988,36.222221,41,54.299999,0,68.099998,68.5,65.5
20161217193000,352.5,378.350006,35.777778,41,54.299999,0,68.099998,68.5,65.5
20161217194500,352.5,373.649994,35.333333,41,54.299999,0,68.099998,69.0,66.0
20161217200000,352.5,368.950012,34.88889,41,54.299999,0,68.099998,69.099998,66.099998
20161217201500,352.5,378.350006,35.777778,41,54.299999,0,68.400002,69.099998,66.099998
20161217203000,352.5,364.25,34.444444,41,54.299999,0,68.5,69.199997,66.199997
20161217204500,352.5,364.25,34.444444,41,54.299999,0,68.699997,69.300003,66.300003
20161217210000,352.5,368.950012,34.88889,41,55.5,0,68.900002,69.400002,66.400002
20161217211500,352.5,378.350006,35.777778,41,54.700001,0,69.0,69.400002,66.400002
20161217213000,352.5,368.950012,34.88889,41,54.700001,0,69.099998,69.400002,66.400002
20161217214500,352.5,373.649994,35.333333,41,54.700001,0,69.199997,69.400002,66.400002
20161217220000,352.5,378.350006,35.777778,41,54.700001,0,68.900002,69.400002,66.400002
20161217221500,352.5,373.649994,35.333333,41,54.700001,0,68.800003,69.400002,66.400002
20161217223000,352.5,359.549988,33.999999,41,54.700001,0,68.699997,69.400002,66.400002
20161217224500,352.5,378.350006,35.777778,41,54.700001,0,68.699997,69.400002,66.400002
20161217230000,352.5,387.75,36.666667,41,54.700001,0,68.699997,69.400002,66.400002
20161217231500,352.5,397.149994,37.555555,48,54.700001,0,69.099998,69.400002,66.400002
20161217233000,352.5,467.649994,44.222222,52,54.700001,0,69.300003,69.400002,66.400002
20161217234500,352.5,453.549988,42.888888,53,54.700001,0,69.300003,69.400002,66.400002
20161218000000,352.5,458.25,43.333333,53,54.700001,0,69.400002,69.400002,66.400002
20161218001500,352.5,453.549988,42.888888,53,54.700001,0,69.5,69.400002,66.400002
20161218003000,352.5,458.25,43.333333,53,54.700001,0,69.599998,69.400002,66.400002
20161218004500,352.5,439.450012,41.555557,53,54.700001,0,69.400002,69.400002,66.400002
20161218010000,352.5,439.450012,41.555557,53,54.700001,0,69.400002,69.400002,66.400002
20161218011500,352.5,451.200012,42.666668,53,54.700001,0,69.300003,69.400002,66.400002
20161218013000,352.5,441.799988,41.777777,53,54.700001,0,69.0,69.400002,66.400002
20161218014500,352.5,397.149994,37.555555,45,54.700001,0,69.0,69.400002,66.400002
20161218020000,352.5,383.049988,36.222221,44,54.700001,0,69.099998,69.400002,66.400002
20161218021500,352.5,399.5,37.777778,44,54.700001,0,69.099998,69.400002,66.400002
20161218023000,352.5,378.350006,35.777778,44,54.700001,0,69.0,69.400002,66.400002
20161218024500,352.5,373.649994,35.333333,43,54.700001,0,69.099998,69.400002,66.400002
20161218030000,352.5,383.049988,36.222221,43,54.700001,0,69.300003,69.400002,66.400002
20161218031500,352.5,392.450012,37.111112,46,54.700001,0,69.699997,69.400002,66.400002
20161218033000,352.5,709.700012,67.111112,100,54.700001,0,70.5,69.0,66.0
20161218034500,352.5,723.799988,68.444443,100,55.5,0,69.599998,69.099998,66.099998
20161218040000,352.5,702.650024,66.444447,100,54.299999,0,68.900002,69.0,66.0
20161218041500,352.5,686.200012,64.88889,80,54.299999,0,68.400002,69.0,66.0
20161218043000,352.5,549.900024,52.000002,61,54.299999,0,68.400002,69.0,66.0
20161218044500,352.5,392.450012,37.111112,48,54.299999,0,68.300003,69.0,66.0
20161218050000,352.5,383.049988,36.222221,45,54.299999,0,68.5,69.0,66.0
20161218051500,352.5,364.25,34.444444,45,54.299999,0,68.599998,69.0,66.0
20161218053000,352.5,373.649994,35.333333,44,54.299999,0,68.599998,69.0,66.0
20161218054500,352.5,373.649994,35.333333,42,54.299999,0,68.599998,69.0,66.0
20161218060000,352.5,368.950012,34.88889,42,54.299999,0,68.699997,69.0,66.0
20161218061500,352.5,364.25,34.444444,42,54.299999,0,68.699997,69.0,66.0
20161218063000,352.5,392.450012,37.111112,42,54.299999,0,68.800003,69.0,66.0
20161218064500,352.5,387.75,36.666667,42,53.099998,0,68.800003,69.0,66.0
20161218070000,352.5,392.450012,37.111112,42,53.099998,0,68.800003,69.0,66.0
20161218071500,352.5,397.149994,37.555555,41,53.099998,0,68.800003,69.0,66.0
20161218073000,352.5,373.649994,35.333333,39,51.900002,0,68.800003,69.099998,66.099998
20161218074500,352.5,368.950012,34.88889,39,51.900002,0,68.800003,69.0,66.0
20161218080000,352.5,378.350006,35.777778,39,51.900002,0,68.699997,69.099998,66.099998
20161218081500,352.5,373.649994,35.333333,38,50.700001,0,68.699997,69.300003,66.300003
20161218083000,352.5,387.75,36.666667,39,50.700001,0,68.699997,69.300003,66.300003
20161218084500,352.5,387.75,36.666667,39,49.099998,0,68.699997,69.400002,66.400002
20161218090000,352.5,392.450012,37.111112,39,48.299999,0,68.699997,69.400002,66.400002
20161218091500,352.5,383.049988,36.222221,38,48.299999,0,68.699997,69.400002,66.400002
20161218093000,352.5,383.049988,36.222221,38,48.299999,0,68.699997,69.400002,66.400002
20161218094500,352.5,378.350006,35.777778,38,48.299999,0,68.800003,69.400002,66.400002
20161218100000,352.5,378.350006,35.777778,38,48.299999,0,68.699997,69.400002,66.400002
20161218101500,352.5,387.75,36.666667,38,48.299999,0,68.699997,69.400002,66.400002
20161218103000,352.5,373.649994,35.333333,37,48.299999,0,68.699997,69.400002,66.400002
20161218104500,352.5,378.350006,35.777778,37,48.299999,0,68.699997,69.400002,66.400002
20161218110000,352.5,467.649994,44.222222,47,48.299999,0,69.300003,69.0,66.0
20161218111500,352.5,690.900024,65.333336,76,48.299999,0,69.699997,68.0,63.400002
20161218113000,352.5,801.349976,75.777775,100,48.299999,0,68.699997,68.0,64.900002
20161218114500,352.5,817.799988,77.333332,100,47.599998,0,68.400002,68.400002,65.400002
20161218120000,352.5,782.549988,73.999999,85,47.599998,0,67.900002,68.400002,65.400002
20161218121500,352.5,472.350006,44.666667,50,47.599998,0,67.5,68.400002,65.400002
20161218123000,352.5,368.950012,34.88889,37,47.599998,0,67.699997,68.400002,65.400002
20161218124500,352.5,383.049988,36.222221,37,47.599998,0,67.800003,68.400002,65.400002
20161218130000,352.5,378.350006,35.777778,37,46.799999,0,67.900002,68.400002,65.400002
20161218131500,352.5,364.25,34.444444,37,46.299999,0,68.0,68.400002,65.400002
20161218133000,352.5,387.75,36.666667,37,46.299999,0,68.099998,68.400002,65.400002
20161218134500,352.5,392.450012,37.111112,37,46.299999,0,68.099998,68.400002,65.400002
20161218140000,352.5,383.049988,36.222221,37,46.299999,0,68.099998,68.400002,65.400002
20161218141500,352.5,378.350006,35.777778,37,46.299999,0,68.099998,68.5,65.5
20161218143000,352.5,378.350006,35.777778,37,46.299999,0,68.099998,68.400002,65.400002
20161218144500,352.5,383.049988,36.222221,37,45.700001,0,68.099998,68.599998,65.599998
20161218150000,352.5,387.75,36.666667,37,45.700001,0,68.099998,68.800003,65.800003
20161218151500,352.5,378.350006,35.777778,37,45.700001,0,68.099998,68.5,65.5
20161218153000,352.5,383.049988,36.222221,37,45.700001,0,68.099998,68.5,65.5
20161218154500,352.5,378.350006,35.777778,37,44.900002,0,68.0,68.5,65.5
20161218160000,352.5,378.350006,35.777778,37,44.900002,0,68.0,68.5,65.5
20161218161500,352.5,383.049988,36.222221,37,44.200001,0,68.099998,68.5,65.5
