PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161218163000,352.5,383.049988,36.222221,36,44.200001,0,68.099998,68.5,65.5
20161218164500,352.5,368.950012,34.88889,36,43.400002,0,68.099998,68.5,65.5
20161218170000,352.5,373.649994,35.333333,36,43.400002,0,68.099998,68.5,65.5
20161218171500,352.5,387.75,36.666667,36,42.700001,0,68.099998,68.5,65.5
20161218173000,352.5,373.649994,35.333333,36,42.700001,0,68.099998,68.400002,65.400002
20161218174500,352.5,387.75,36.666667,36,42.700001,0,68.099998,68.900002,65.900002
20161218180000,352.5,378.350006,35.777778,36,42.700001,0,68.099998,68.900002,65.900002
20161218181500,352.5,387.75,36.666667,38,42.700001,0,68.5,68.900002,65.900002
20161218183000,352.5,423.0,40.0,41,43.299999,0,68.699997,68.900002,65.900002
20161218184500,352.5,430.049988,40.666666,41,43.299999,0,68.699997,68.900002,65.900002
20161218190000,352.5,430.049988,40.666666,41,43.299999,0,68.699997,68.900002,65.900002
20161218191500,352.5,392.450012,37.111112,37,43.299999,0,68.400002,68.900002,65.900002
20161218193000,352.5,383.049988,36.222221,37,43.299999,0,68.400002,68.900002,65.900002
20161218194500,352.5,387.75,36.666667,37,43.299999,0,68.300003,68.900002,65.900002
20161218200000,352.5,378.350006,35.777778,37,42.700001,0,68.300003,68.900002,65.900002
20161218201500,352.5,373.649994,35.333333,36,42.700001,0,68.199997,68.900002,65.900002
20161218203000,352.5,378.350006,35.777778,36,42.700001,0,68.199997,68.900002,65.900002
20161218204500,352.5,378.350006,35.777778,36,42.700001,0,68.099998,68.900002,65.900002
20161218210000,352.5,373.649994,35.333333,36,42.700001,0,68.099998,68.900002,65.900002
20161218211500,352.5,387.75,36.666667,36,41.900002,0,68.0,68.900002,65.900002
20161218213000,352.5,383.049988,36.222221,36,41.900002,0,67.900002,68.900002,65.900002
20161218214500,352.5,383.049988,36.222221,36,41.900002,0,67.900002,68.900002,65.900002
20161218220000,352.5,373.649994,35.333333,36,41.900002,0,67.900002,68.900002,65.900002
20161218221500,352.5,378.350006,35.777778,36,41.900002,0,67.800003,68.900002,65.900002
20161218223000,352.5,378.350006,35.777778,36,41.900002,0,67.800003,68.900002,65.900002
20161218224500,352.5,368.950012,34.88889,36,41.400002,0,67.800003,68.900002,65.900002
20161218230000,352.5,383.049988,36.222221,36,41.400002,0,67.699997,68.900002,65.900002
20161218231500,352.5,373.649994,35.333333,36,41.400002,0,67.800003,68.900002,65.900002
20161218233000,352.5,383.049988,36.222221,36,41.400002,0,68.199997,68.900002,65.900002
20161218234500,352.5,387.75,36.666667,36,40.799999,0,68.300003,68.900002,65.900002
20161219000000,352.5,383.049988,36.222221,36,40.799999,0,68.300003,68.900002,65.900002
20161219001500,352.5,387.75,36.666667,36,40.799999,0,67.900002,68.900002,65.900002
20161219003000,352.5,378.350006,35.777778,36,40.799999,0,67.900002,68.900002,65.900002
20161219004500,352.5,625.099976,59.111109,60,40.799999,0,68.699997,68.0,65.0
20161219010000,352.5,378.350006,35.777778,36,40.299999,0,67.599998,68.5,65.5
20161219011500,352.5,373.649994,35.333333,36,40.299999,0,67.5,68.5,65.5
20161219013000,352.5,383.049988,36.222221,36,40.299999,0,67.400002,68.900002,65.900002
20161219014500,352.5,383.049988,36.222221,36,40.299999,0,67.400002,68.900002,65.900002
20161219020000,352.5,378.350006,35.777778,36,39.599998,0,67.400002,68.900002,65.900002
20161219021500,352.5,404.200012,38.222223,39,39.599998,0,67.300003,68.5,65.5
20161219023000,352.5,383.049988,36.222221,36,39.599998,0,66.900002,68.0,64.199997
20161219024500,352.5,387.75,36.666667,36,39.599998,0,67.0,68.900002,65.900002
20161219030000,352.5,397.149994,37.555555,37,38.900002,0,66.900002,68.400002,65.400002
20161219031500,352.5,387.75,36.666667,36,38.900002,0,66.900002,68.400002,65.400002
20161219033000,352.5,378.350006,35.777778,36,38.900002,0,66.800003,68.400002,65.400002
20161219034500,352.5,378.350006,35.777778,36,38.900002,0,66.699997,68.400002,65.400002
20161219040000,352.5,383.049988,36.222221,36,38.900002,0,66.5,68.400002,65.400002
20161219041500,352.5,378.350006,35.777778,35,38.900002,0,66.400002,68.900002,65.900002
20161219043000,352.5,383.049988,36.222221,35,38.900002,0,66.300003,68.900002,65.900002
20161219044500,352.5,364.25,34.444444,35,38.900002,0,66.199997,68.900002,65.900002
20161219050000,352.5,387.75,36.666667,35,38.900002,0,66.199997,68.900002,65.900002
20161219051500,352.5,373.649994,35.333333,35,38.900002,0,66.099998,68.900002,65.900002
20161219053000,352.5,378.350006,35.777778,35,38.5,0,66.099998,68.900002,65.900002
20161219054500,352.5,368.950012,34.88889,35,38.5,0,66.099998,68.900002,65.900002
20161219060000,352.5,373.649994,35.333333,35,38.5,0,66.0,68.900002,65.900002
20161219061500,352.5,383.049988,36.222221,36,38.5,0,66.0,68.5,65.5
20161219063000,352.5,378.350006,35.777778,36,38.5,0,65.900002,68.5,65.5
20161219064500,352.5,378.350006,35.777778,36,38.5,0,65.800003,68.5,65.5
20161219070000,352.5,378.350006,35.777778,36,38.5,0,65.800003,68.400002,65.400002
20161219071500,352.5,387.75,36.666667,36,38.5,0,65.699997,68.5,65.5
20161219073000,352.5,383.049988,36.222221,36,38.5,0,65.699997,68.5,65.5
20161219074500,352.5,383.049988,36.222221,36,38.5,0,65.699997,68.5,65.5
20161219080000,352.5,378.350006,35.777778,36,38.5,0,65.599998,68.599998,65.599998
20161219081500,352.5,383.049988,36.222221,36,38.5,0,65.599998,68.699997,65.699997
20161219083000,352.5,383.049988,36.222221,36,38.5,0,65.599998,68.599998,65.599998
20161219084500,352.5,373.649994,35.333333,36,38.5,0,65.599998,68.5,65.5
20161219090000,352.5,378.350006,35.777778,36,39.200001,0,65.5,68.5,65.5
20161219091500,352.5,378.350006,35.777778,36,39.599998,0,65.5,68.5,65.5
20161219093000,352.5,378.350006,35.777778,36,75.300003,100,66.0,76.699997,73.699997
20161219094500,352.5,378.350006,35.777778,36,84.900002,100,66.599998,76.699997,73.699997
20161219100000,352.5,387.75,36.666667,36,77.699997,100,67.199997,76.699997,73.699997
20161219101500,352.5,373.649994,35.333333,36,74.5,100,67.599998,76.699997,73.699997
20161219103000,352.5,364.25,34.444444,36,79.699997,100,67.599998,76.800003,73.800003
20161219104500,352.5,373.649994,35.333333,36,88.5,100,67.800003,76.699997,73.699997
20161219110000,352.5,368.950012,34.88889,36,79.300003,100,68.099998,76.699997,73.699997
20161219111500,352.5,413.600006,39.111112,39,47.5,0,67.300003,69.400002,66.400002
20161219113000,352.5,383.049988,36.222221,36,47.5,0,67.400002,69.400002,66.400002
20161219114500,352.5,383.049988,36.222221,36,48.200001,0,67.300003,69.400002,66.400002
20161219120000,352.5,378.350006,35.777778,36,48.200001,0,67.300003,69.5,66.5
20161219121500,352.5,387.75,36.666667,36,49.400002,0,67.400002,69.599998,66.599998
20161219123000,352.5,378.350006,35.777778,36,50.200001,0,67.400002,69.900002,66.900002
20161219124500,352.5,387.75,36.666667,36,51.0,0,67.400002,69.900002,66.900002
20161219130000,352.5,387.75,36.666667,37,51.0,0,67.5,69.900002,66.900002
20161219131500,352.5,368.950012,34.88889,36,51.799999,0,67.900002,69.900002,66.900002
20161219133000,352.5,425.350006,40.222223,42,53.099998,0,68.300003,69.5,66.5
20161219134500,352.5,467.649994,44.222222,48,53.099998,0,68.699997,69.400002,66.400002
20161219140000,352.5,404.200012,38.222223,38,53.099998,0,68.699997,69.400002,66.400002
20161219141500,352.5,378.350006,35.777778,37,53.099998,0,68.699997,69.400002,66.400002
20161219143000,352.5,368.950012,34.88889,37,53.099998,0,68.900002,69.400002,66.400002
20161219144500,352.5,378.350006,35.777778,37,51.900002,0,69.099998,69.400002,66.400002
20161219150000,352.5,383.049988,36.222221,38,51.900002,0,69.199997,69.400002,66.400002
20161219151500,352.5,467.649994,44.222222,50,51.900002,0,69.300003,68.900002,65.900002
20161219153000,352.5,582.799988,55.11111,58,51.0,0,69.300003,69.400002,66.400002
20161219154500,352.5,556.950012,52.666668,55,50.099998,0,69.099998,69.400002,66.400002
20161219160000,352.5,524.049988,49.555554,54,50.099998,0,69.400002,69.5,66.5
20161219161500,352.5,460.600006,43.555556,47,50.099998,0,69.199997,69.5,66.5
20161219163000,352.5,383.049988,36.222221,37,50.099998,0,69.199997,69.900002,66.900002
20161219164500,352.5,373.649994,35.333333,37,50.099998,0,69.199997,69.900002,66.900002
20161219170000,352.5,373.649994,35.333333,37,50.099998,0,69.199997,69.900002,66.900002
20161219171500,352.5,373.649994,35.333333,37,48.700001,0,69.300003,69.900002,66.900002
20161219173000,352.5,373.649994,35.333333,37,47.900002,0,69.199997,69.900002,66.900002
20161219174500,352.5,368.950012,34.88889,37,47.900002,0,69.199997,69.900002,66.900002
20161219180000,352.5,378.350006,35.777778,37,46.799999,0,69.300003,69.900002,66.900002
20161219181500,352.5,383.049988,36.222221,37,46.299999,0,69.400002,69.900002,66.900002
20161219183000,352.5,383.049988,36.222221,37,45.700001,0,69.400002,69.900002,66.900002
20161219184500,352.5,378.350006,35.777778,37,45.700001,0,69.300003,69.900002,66.900002
20161219190000,352.5,378.350006,35.777778,37,44.900002,0,69.300003,69.900002,66.900002
20161219191500,352.5,378.350006,35.777778,37,44.900002,0,69.300003,69.900002,66.900002
20161219193000,352.5,378.350006,35.777778,36,44.200001,0,69.300003,69.900002,66.900002
20161219194500,352.5,383.049988,36.222221,36,44.200001,0,69.300003,69.900002,66.900002
20161219200000,352.5,378.350006,35.777778,36,44.200001,0,69.199997,69.900002,66.900002
20161219201500,352.5,373.649994,35.333333,36,43.400002,0,69.199997,69.900002,66.900002
20161219203000,352.5,373.649994,35.333333,36,43.400002,0,69.199997,69.800003,66.800003
20161219204500,352.5,397.149994,37.555555,39,43.400002,0,69.199997,69.5,66.5
20161219210000,352.5,425.350006,40.222223,41,42.700001,0,69.0,69.400002,66.400002
20161219211500,352.5,383.049988,36.222221,37,42.700001,0,68.900002,69.900002,66.900002
20161219213000,352.5,397.149994,37.555555,37,42.700001,0,69.099998,69.900002,66.900002
20161219214500,352.5,538.150024,50.888891,55,41.900002,0,68.400002,68.900002,65.900002
20161219220000,352.5,387.75,36.666667,37,41.900002,0,68.199997,68.900002,65.900002
20161219221500,352.5,383.049988,36.222221,36,41.900002,0,68.199997,69.400002,66.400002
20161219223000,352.5,383.049988,36.222221,36,41.900002,0,68.099998,69.400002,66.400002
20161219224500,352.5,383.049988,36.222221,36,41.900002,0,68.0,69.400002,66.400002
20161219230000,352.5,383.049988,36.222221,36,41.200001,0,68.0,69.400002,66.400002
20161219231500,352.5,383.049988,36.222221,36,41.200001,0,67.900002,69.400002,66.400002
20161219233000,352.5,387.75,36.666667,36,41.200001,0,67.900002,69.400002,66.400002
20161219234500,352.5,368.950012,34.88889,36,41.200001,0,67.900002,69.400002,66.400002
20161220000000,352.5,392.450012,37.111112,36,40.400002,0,67.800003,69.5,66.5
20161220001500,352.5,387.75,36.666667,36,40.400002,0,67.699997,69.5,66.5
20161220003000,352.5,383.049988,36.222221,36,40.400002,0,67.699997,69.5,66.5
20161220004500,352.5,387.75,36.666667,36,40.400002,0,67.599998,69.5,66.5
20161220010000,352.5,387.75,36.666667,36,39.599998,0,67.5,69.5,66.5
20161220011500,352.5,397.149994,37.555555,37,39.599998,0,67.5,69.400002,66.400002
20161220013000,352.5,383.049988,36.222221,36,39.599998,0,67.400002,69.400002,66.400002
20161220014500,352.5,387.75,36.666667,36,39.599998,0,67.300003,69.400002,66.400002
20161220020000,352.5,383.049988,36.222221,37,39.200001,0,67.199997,69.0,66.0
20161220021500,352.5,387.75,36.666667,36,75.699997,100,67.599998,76.0,73.0
20161220023000,352.5,378.350006,35.777778,36,71.800003,100,68.099998,76.0,73.0
20161220024500,352.5,378.350006,35.777778,36,72.900002,100,68.400002,76.0,73.0
20161220030000,352.5,378.350006,35.777778,36,80.400002,100,68.300003,76.0,73.0
20161220031500,352.5,373.649994,35.333333,36,81.400002,100,68.300003,76.0,73.0
20161220033000,352.5,383.049988,36.222221,36,75.300003,100,68.300003,76.0,73.0
20161220034500,352.5,378.350006,35.777778,36,70.900002,100,68.400002,76.0,73.0
20161220040000,352.5,216.199997,20.444444,100,91.300003,100,68.400002,75.699997,72.699997
20161220041500,352.5,216.199997,20.444444,100,100.300003,100,68.599998,76.0,73.0
20161220043000,352.5,216.199997,20.444444,100,102.699997,100,68.699997,76.0,73.0
20161220044500,352.5,197.399994,18.666666,100,95.800003,100,68.900002,76.0,73.0
20161220050000,352.5,190.350006,18.000001,100,92.300003,100,69.099998,76.0,73.0
20161220051500,352.5,169.199997,16.0,100,94.800003,100,69.199997,76.0,73.0
20161220053000,352.5,180.949997,17.111111,100,102.300003,100,69.300003,76.0,73.0
20161220054500,352.5,180.949997,17.111111,100,103.400002,100,69.400002,76.0,73.0
20161220060000,352.5,180.949997,17.111111,100,96.599998,100,69.5,76.0,73.0
20161220061500,352.5,169.199997,16.0,100,92.400002,100,69.599998,76.0,73.0
20161220063000,352.5,190.350006,18.000001,100,98.5,100,69.699997,76.0,73.0
20161220064500,352.5,190.350006,18.000001,100,103.900002,100,69.800003,76.099998,73.099998
20161220070000,352.5,180.949997,17.111111,100,94.400002,100,69.800003,76.099998,73.099998
20161220071500,352.5,180.949997,17.111111,100,93.0,100,69.800003,76.099998,73.099998
20161220073000,352.5,180.949997,17.111111,100,101.699997,100,69.900002,76.099998,73.099998
20161220074500,352.5,169.199997,16.0,100,100.199997,100,70.0,76.099998,73.099998
20161220080000,352.5,190.350006,18.000001,100,93.5,100,70.0,76.099998,73.099998
20161220081500,352.5,180.949997,17.111111,100,96.300003,100,70.199997,76.099998,73.099998
20161220083000,352.5,190.350006,18.000001,100,106.800003,100,70.199997,76.099998,73.099998
20161220084500,352.5,197.399994,18.666666,100,96.300003,100,70.400002,76.099998,73.099998
20161220090000,352.5,180.949997,17.111111,100,93.599998,100,70.5,76.099998,73.099998
20161220091500,352.5,180.949997,17.111111,100,101.099998,100,70.599998,76.099998,73.099998
20161220093000,352.5,190.350006,18.000001,100,101.099998,100,70.800003,76.099998,73.099998
20161220094500,352.5,197.399994,18.666666,100,93.400002,100,71.099998,76.099998,73.099998
20161220100000,352.5,197.399994,18.666666,100,97.800003,100,71.199997,76.099998,73.099998
20161220101500,352.5,387.75,36.666667,37,88.599998,100,71.300003,76.099998,73.099998
20161220103000,352.5,378.350006,35.777778,37,78.099998,100,71.400002,76.099998,73.099998
20161220104500,352.5,373.649994,35.333333,37,81.199997,100,71.300003,76.099998,73.099998
20161220110000,352.5,368.950012,34.88889,37,92.199997,100,71.599998,76.099998,73.099998
20161220111500,352.5,368.950012,34.88889,37,82.0,100,71.599998,76.400002,73.400002
20161220113000,352.5,368.950012,34.88889,37,80.699997,100,71.699997,76.400002,73.400002
20161220114500,352.5,364.25,34.444444,37,92.099998,100,71.900002,76.400002,73.400002
20161220120000,352.5,364.25,34.444444,37,87.400002,100,72.099998,76.400002,73.400002
20161220121500,352.5,359.549988,33.999999,37,83.199997,100,71.900002,76.400002,73.400002
20161220123000,352.5,368.950012,34.88889,37,96.099998,100,71.900002,76.400002,73.400002
20161220124500,352.5,359.549988,33.999999,37,81.099998,100,72.0,76.400002,73.400002
20161220130000,352.5,368.950012,34.88889,37,93.300003,100,72.0,76.400002,73.400002
20161220131500,352.5,359.549988,33.999999,37,85.400002,100,72.099998,76.400002,73.400002
20161220133000,352.5,368.950012,34.88889,37,83.800003,100,72.099998,76.400002,73.400002
20161220134500,352.5,364.25,34.444444,37,94.900002,100,72.099998,76.400002,73.400002
20161220140000,352.5,359.549988,33.999999,37,81.599998,100,72.199997,76.400002,73.400002
20161220141500,352.5,368.950012,34.88889,37,89.400002,100,72.199997,76.400002,73.400002
20161220143000,352.5,368.950012,34.88889,37,87.099998,100,72.300003,76.400002,73.400002
20161220144500,352.5,357.200012,33.777779,37,87.099998,100,72.400002,76.400002,73.400002
20161220150000,352.5,357.200012,33.777779,37,88.699997,100,72.400002,76.400002,73.400002
20161220151500,352.5,364.25,34.444444,37,82.300003,100,72.599998,76.400002,73.400002
20161220153000,352.5,357.200012,33.777779,37,97.0,100,72.599998,76.400002,73.400002
20161220154500,352.5,357.200012,33.777779,37,81.599998,100,72.599998,76.400002,73.400002
20161220160000,352.5,350.149994,33.111111,37,94.699997,100,72.599998,76.400002,73.400002
20161220161500,352.5,364.25,34.444444,37,88.0,100,72.699997,76.400002,73.400002
20161220163000,352.5,359.549988,33.999999,37,84.400002,100,72.699997,76.400002,73.400002
20161220164500,352.5,368.950012,34.88889,37,85.599998,100,72.800003,76.400002,73.400002
20161220170000,352.5,368.950012,34.88889,37,85.599998,100,73.099998,76.400002,73.400002
20161220171500,352.5,345.450012,32.666668,37,85.599998,100,73.099998,76.400002,73.400002
20161220173000,352.5,359.549988,33.999999,37,89.400002,100,73.199997,76.400002,73.400002
20161220174500,352.5,359.549988,33.999999,37,80.699997,100,73.199997,76.400002,73.400002
20161220180000,352.5,373.649994,35.333333,37,94.199997,100,73.199997,76.400002,73.400002
20161220181500,352.5,359.549988,33.999999,37,84.400002,100,73.199997,76.400002,73.400002
20161220183000,352.5,364.25,34.444444,37,84.400002,100,73.199997,76.300003,73.300003
20161220184500,352.5,364.25,34.444444,37,94.699997,100,73.199997,76.400002,73.400002
20161220190000,352.5,359.549988,33.999999,37,80.699997,100,73.199997,76.400002,73.400002
20161220191500,352.5,359.549988,33.999999,37,95.900002,100,73.099998,76.400002,73.400002
20161220193000,352.5,364.25,34.444444,37,80.199997,100,73.099998,76.400002,73.400002
20161220194500,352.5,357.200012,33.777779,37,89.0,100,73.099998,76.400002,73.400002
20161220200000,352.5,364.25,34.444444,37,86.800003,100,73.199997,76.400002,73.400002
20161220201500,352.5,364.25,34.444444,37,78.699997,100,73.199997,76.400002,73.400002
20161220203000,352.5,340.75,32.222222,37,91.099998,100,73.199997,76.400002,73.400002
20161220204500,352.5,345.450012,32.666668,37,81.699997,100,73.199997,76.400002,73.400002
20161220210000,352.5,336.049988,31.777777,37,85.800003,100,73.199997,76.400002,73.400002
20161220211500,352.5,340.75,32.222222,37,88.0,100,72.900002,76.400002,73.400002
20161220213000,352.5,350.149994,33.111111,37,81.699997,100,72.800003,76.400002,73.400002
20161220214500,352.5,350.149994,33.111111,37,94.0,100,72.699997,76.400002,73.400002
20161220220000,352.5,331.350006,31.333334,37,79.699997,100,72.599998,76.599998,73.599998
20161220221500,352.5,345.450012,32.666668,37,93.0,100,72.400002,76.400002,73.400002
20161220223000,352.5,340.75,32.222222,37,83.699997,100,72.300003,76.5,73.5
20161220224500,352.5,340.75,32.222222,37,82.300003,100,72.199997,76.5,73.5
20161220230000,352.5,345.450012,32.666668,37,96.400002,100,72.099998,76.400002,73.400002
20161220231500,352.5,340.75,32.222222,37,82.0,100,71.900002,76.5,73.5
20161220233000,352.5,345.450012,32.666668,37,82.0,100,71.900002,76.400002,73.400002
20161220234500,352.5,340.75,32.222222,37,95.900002,100,71.800003,76.400002,73.400002
20161221000000,352.5,336.049988,31.777777,37,85.300003,100,71.699997,76.400002,73.400002
20161221001500,352.5,340.75,32.222222,37,80.0,100,71.599998,76.400002,73.400002
20161221003000,352.5,368.950012,34.88889,37,85.099998,100,71.599998,76.5,73.5
20161221004500,352.5,368.950012,34.88889,37,87.199997,100,71.599998,76.5,73.5
20161221010000,352.5,368.950012,34.88889,37,77.300003,100,71.599998,76.400002,73.400002
20161221011500,352.5,312.549988,29.555554,43,84.599998,100,71.699997,76.400002,73.400002
20161221013000,352.5,340.75,32.222222,44,82.5,100,71.599998,76.400002,73.400002
20161221014500,352.5,336.049988,31.777777,44,77.199997,100,71.699997,76.400002,73.400002
20161221020000,352.5,345.450012,32.666668,44,78.900002,100,71.699997,76.400002,73.400002
20161221021500,352.5,340.75,32.222222,44,90.599998,100,71.699997,76.400002,73.400002
20161221023000,352.5,336.049988,31.777777,44,79.099998,100,71.699997,76.400002,73.400002
20161221024500,352.5,331.350006,31.333334,44,75.400002,100,71.699997,76.400002,73.400002
20161221030000,352.5,345.450012,32.666668,44,82.5,100,71.699997,76.400002,73.400002
20161221031500,352.5,345.450012,32.666668,44,86.699997,100,71.599998,76.400002,73.400002
20161221033000,352.5,331.350006,31.333334,44,78.599998,100,71.599998,76.400002,73.400002
20161221034500,352.5,345.450012,32.666668,44,78.599998,100,71.599998,76.400002,73.400002
20161221040000,352.5,336.049988,31.777777,44,90.0,100,71.599998,76.400002,73.400002
20161221041500,352.5,336.049988,31.777777,44,84.300003,100,71.599998,76.400002,73.400002
20161221043000,352.5,336.049988,31.777777,44,77.5,100,71.599998,76.400002,73.400002
20161221044500,352.5,340.75,32.222222,44,87.0,100,71.599998,76.400002,73.400002
20161221050000,352.5,336.049988,31.777777,44,85.400002,100,71.599998,76.400002,73.400002
20161221051500,352.5,350.149994,33.111111,45,77.900002,100,71.599998,76.400002,73.400002
20161221053000,352.5,345.450012,32.666668,45,86.900002,100,71.599998,76.400002,73.400002
20161221054500,352.5,331.350006,31.333334,45,86.900002,100,71.599998,76.400002,73.400002
20161221060000,352.5,340.75,32.222222,45,78.199997,100,71.599998,76.400002,73.400002
20161221061500,352.5,345.450012,32.666668,45,84.099998,100,71.599998,76.400002,73.400002
20161221063000,352.5,350.149994,33.111111,45,90.199997,100,71.599998,76.400002,73.400002
20161221064500,352.5,336.049988,31.777777,45,79.099998,100,71.699997,76.400002,73.400002
20161221070000,352.5,336.049988,31.777777,45,83.199997,100,71.699997,76.400002,73.400002
20161221071500,352.5,357.200012,33.777779,45,91.400002,100,71.699997,76.400002,73.400002
20161221073000,352.5,350.149994,33.111111,45,80.599998,100,71.800003,76.400002,73.400002
20161221074500,352.5,359.549988,33.999999,45,83.800003,100,71.800003,76.400002,73.400002
20161221080000,352.5,336.049988,31.777777,45,89.800003,100,71.699997,76.699997,73.699997
20161221081500,352.5,340.75,32.222222,45,84.0,100,71.699997,76.699997,73.699997
20161221083000,352.5,345.450012,32.666668,45,86.199997,100,71.699997,76.699997,73.699997
20161221084500,352.5,340.75,32.222222,45,89.300003,100,71.900002,76.699997,73.699997
20161221090000,352.5,345.450012,32.666668,45,82.400002,100,71.699997,76.699997,73.699997
20161221091500,352.5,345.450012,32.666668,45,93.199997,100,71.699997,76.699997,73.699997
20161221093000,352.5,345.450012,32.666668,45,81.099998,100,71.599998,76.699997,73.699997
20161221094500,352.5,359.549988,33.999999,46,96.0,100,71.5,76.699997,73.699997
20161221100000,352.5,340.75,32.222222,46,81.599998,100,71.400002,76.699997,73.699997
20161221101500,352.5,345.450012,32.666668,46,93.0,100,71.400002,76.699997,73.699997
20161221103000,352.5,345.450012,32.666668,46,85.0,100,71.400002,76.699997,73.699997
20161221104500,352.5,357.200012,33.777779,46,82.300003,100,71.400002,76.699997,73.699997
20161221110000,352.5,345.450012,32.666668,46,95.0,100,71.400002,76.699997,73.699997
20161221111500,352.5,340.75,32.222222,46,82.099998,100,71.400002,76.699997,73.699997
20161221113000,352.5,345.450012,32.666668,46,92.900002,100,71.300003,76.699997,73.699997
20161221114500,352.5,357.200012,33.777779,46,83.199997,100,72.0,76.699997,73.699997
20161221120000,352.5,350.149994,33.111111,46,82.099998,100,72.300003,76.699997,73.699997
20161221121500,352.5,340.75,32.222222,46,92.199997,100,72.699997,76.699997,73.699997
20161221123000,352.5,350.149994,33.111111,46,89.400002,100,73.199997,76.699997,73.699997
20161221124500,352.5,359.549988,33.999999,46,82.599998,100,73.599998,76.400002,73.400002
20161221130000,352.5,345.450012,32.666668,46,56.799999,0,73.900002,76.400002,73.400002
20161221131500,352.5,331.350006,31.333334,46,55.200001,0,73.800003,76.400002,73.400002
20161221133000,352.5,359.549988,33.999999,46,55.200001,0,73.400002,76.400002,73.400002
20161221134500,352.5,359.549988,33.999999,46,55.200001,0,73.199997,76.400002,73.400002
20161221140000,352.5,331.350006,31.333334,46,55.200001,100,72.900002,76.400002,73.400002
20161221141500,352.5,350.149994,33.111111,46,55.200001,100,72.699997,76.400002,73.400002
20161221143000,352.5,336.049988,31.777777,46,76.0,100,72.599998,76.400002,73.400002
20161221144500,352.5,359.549988,33.999999,46,91.099998,100,72.599998,76.699997,73.699997
20161221150000,352.5,340.75,32.222222,46,82.099998,100,72.699997,76.699997,73.699997
20161221151500,352.5,364.25,34.444444,46,91.099998,100,72.699997,76.699997,73.699997
20161221153000,352.5,357.200012,33.777779,46,84.300003,100,72.699997,76.699997,73.699997
20161221154500,352.5,368.950012,34.88889,46,81.800003,100,72.900002,76.699997,73.699997
20161221160000,352.5,364.25,34.444444,46,89.900002,100,73.0,76.699997,73.699997
20161221161500,352.5,359.549988,33.999999,46,84.599998,100,73.300003,76.599998,73.599998
20161221163000,352.5,368.950012,34.88889,46,92.400002,100,72.900002,76.5,73.5
20161221164500,352.5,357.200012,33.777779,46,82.599998,100,72.900002,76.5,73.5
20161221170000,352.5,357.200012,33.777779,46,92.900002,100,72.800003,76.699997,73.699997
20161221171500,352.5,364.25,34.444444,46,82.599998,100,72.699997,76.599998,73.599998
20161221173000,352.5,357.200012,33.777779,46,88.599998,100,72.699997,76.400002,73.400002
20161221174500,352.5,357.200012,33.777779,46,88.599998,100,72.699997,76.400002,73.400002
20161221180000,352.5,350.149994,33.111111,46,82.0,100,72.699997,76.400002,73.400002
20161221181500,352.5,357.200012,33.777779,46,97.199997,100,72.699997,76.5,73.5
20161221183000,352.5,345.450012,32.666668,46,83.300003,100,72.599998,76.400002,73.400002
20161221184500,352.5,359.549988,33.999999,46,86.199997,100,72.599998,76.400002,73.400002
20161221190000,352.5,359.549988,33.999999,46,97.0,100,72.5,76.400002,73.400002
20161221191500,352.5,359.549988,33.999999,46,84.0,100,72.5,76.400002,73.400002
20161221193000,352.5,359.549988,33.999999,46,89.199997,100,72.5,76.400002,73.400002
20161221194500,352.5,350.149994,33.111111,46,92.099998,100,72.5,76.400002,73.400002
20161221200000,352.5,359.549988,33.999999,46,83.199997,100,72.5,76.400002,73.400002
20161221201500,352.5,359.549988,33.999999,46,94.699997,100,72.5,76.400002,73.400002
20161221203000,352.5,359.549988,33.999999,46,86.900002,100,72.400002,76.400002,73.400002
20161221204500,352.5,359.549988,33.999999,46,82.099998,100,72.400002,76.400002,73.400002
20161221210000,352.5,345.450012,32.666668,46,96.900002,100,72.400002,76.400002,73.400002
20161221211500,352.5,345.450012,32.666668,46,85.599998,100,72.400002,76.400002,73.400002
20161221213000,352.5,350.149994,33.111111,46,84.0,100,72.699997,76.400002,73.400002
20161221214500,352.5,340.75,32.222222,46,96.0,100,72.800003,76.400002,73.400002
20161221220000,352.5,350.149994,33.111111,46,82.099998,100,73.099998,76.400002,73.400002
20161221221500,352.5,350.149994,33.111111,46,93.900002,100,73.099998,76.400002,73.400002
20161221223000,352.5,357.200012,33.777779,46,89.400002,100,73.400002,76.699997,73.699997
20161221224500,352.5,350.149994,33.111111,46,82.599998,100,73.5,76.699997,73.699997
20161221230000,352.5,350.149994,33.111111,46,96.099998,100,73.300003,76.699997,73.699997
20161221231500,352.5,350.149994,33.111111,46,87.0,100,73.300003,76.699997,73.699997
20161221233000,352.5,340.75,32.222222,46,87.0,100,73.300003,76.699997,73.699997
20161221234500,352.5,340.75,32.222222,46,93.0,100,73.199997,76.699997,73.699997
20161222000000,352.5,331.350006,31.333334,46,83.199997,100,73.300003,76.800003,73.800003
20161222001500,352.5,350.149994,33.111111,46,98.300003,100,73.300003,76.800003,73.800003
20161222003000,352.5,340.75,32.222222,47,85.0,100,73.199997,76.800003,73.800003
20161222004500,352.5,345.450012,32.666668,47,88.099998,100,73.300003,76.800003,73.800003
20161222010000,352.5,359.549988,33.999999,47,90.800003,100,73.900002,76.800003,73.800003
20161222011500,352.5,345.450012,32.666668,47,56.0,100,73.199997,76.800003,73.800003
20161222013000,352.5,345.450012,32.666668,47,64.300003,100,72.800003,76.800003,73.800003
20161222014500,352.5,350.149994,33.111111,47,82.699997,100,72.699997,76.800003,73.800003
20161222020000,352.5,350.149994,33.111111,47,90.300003,100,72.599998,76.800003,73.800003
20161222021500,352.5,357.200012,33.777779,47,90.300003,100,72.5,76.800003,73.800003
20161222023000,352.5,336.049988,31.777777,47,82.599998,100,72.400002,76.800003,73.800003
20161222024500,352.5,340.75,32.222222,47,98.400002,100,72.300003,76.800003,73.800003
20161222030000,352.5,340.75,32.222222,47,85.0,100,72.300003,76.800003,73.800003
20161222031500,352.5,345.450012,32.666668,47,89.800003,100,72.199997,76.800003,73.800003
20161222033000,352.5,357.200012,33.777779,47,89.800003,100,72.199997,76.800003,73.800003
20161222034500,352.5,350.149994,33.111111,47,82.099998,100,72.099998,76.800003,73.800003
20161222040000,352.5,345.450012,32.666668,47,97.800003,100,72.099998,76.800003,73.800003
20161222041500,352.5,345.450012,32.666668,47,83.800003,100,72.099998,76.800003,73.800003
20161222043000,352.5,340.75,32.222222,47,89.300003,100,72.099998,76.800003,73.800003
20161222044500,352.5,340.75,32.222222,47,89.300003,100,72.199997,76.800003,73.800003
20161222050000,352.5,345.450012,32.666668,47,82.5,100,72.400002,76.800003,73.800003
20161222051500,352.5,359.549988,33.999999,47,97.800003,100,72.5,76.800003,73.800003
20161222053000,352.5,359.549988,33.999999,47,83.400002,100,72.699997,76.800003,73.800003
20161222054500,352.5,331.350006,31.333334,47,91.400002,100,72.699997,76.800003,73.800003
20161222060000,352.5,345.450012,32.666668,47,89.900002,0,74.199997,76.800003,73.800003
20161222061500,352.5,383.049988,36.222221,53,56.400002,0,73.400002,76.099998,73.099998
20161222063000,352.5,383.049988,36.222221,52,55.599998,100,72.699997,76.099998,73.099998
20161222064500,352.5,357.200012,33.777779,52,57.200001,100,72.199997,76.099998,73.099998
20161222070000,352.5,378.350006,35.777778,52,91.099998,100,72.199997,76.099998,73.099998
20161222071500,352.5,383.049988,36.222221,51,80.199997,100,72.199997,76.099998,73.099998
20161222073000,352.5,359.549988,33.999999,51,87.300003,100,72.099998,76.0,73.0
20161222074500,352.5,350.149994,33.111111,51,93.0,100,72.099998,76.400002,73.400002
20161222080000,352.5,359.549988,33.999999,51,82.599998,100,72.099998,76.400002,73.400002
20161222081500,352.5,364.25,34.444444,51,86.800003,100,72.099998,76.400002,73.400002
20161222083000,352.5,368.950012,34.88889,51,94.400002,100,72.099998,76.400002,73.400002
20161222084500,352.5,364.25,34.444444,51,82.099998,100,72.099998,76.400002,73.400002
20161222090000,352.5,364.25,34.444444,51,89.800003,100,72.199997,76.400002,73.400002
20161222091500,352.5,364.25,34.444444,50,96.800003,100,72.0,76.400002,73.400002
20161222093000,352.5,357.200012,33.777779,50,84.599998,100,71.900002,76.400002,73.400002
20161222094500,352.5,383.049988,36.222221,50,91.0,100,71.800003,76.400002,73.400002
20161222100000,352.5,364.25,34.444444,50,93.699997,100,71.800003,76.400002,73.400002
20161222101500,352.5,364.25,34.444444,50,84.400002,100,71.699997,76.400002,73.400002
20161222103000,352.5,373.649994,35.333333,50,92.699997,100,71.699997,76.400002,73.400002
20161222104500,352.5,373.649994,35.333333,50,90.199997,100,71.699997,76.400002,73.400002
20161222110000,352.5,368.950012,34.88889,50,83.800003,100,71.800003,76.400002,73.400002
20161222111500,352.5,378.350006,35.777778,50,88.099998,100,72.199997,76.400002,73.400002
20161222113000,352.5,364.25,34.444444,50,98.0,100,72.099998,76.400002,73.400002
20161222114500,352.5,368.950012,34.88889,50,89.599998,100,72.199997,76.400002,73.400002
20161222120000,352.5,373.649994,35.333333,50,94.199997,100,72.199997,76.400002,73.400002
20161222121500,352.5,359.549988,33.999999,50,85.599998,100,72.199997,76.400002,73.400002
20161222123000,352.5,383.049988,36.222221,50,87.5,100,72.199997,76.400002,73.400002
20161222124500,352.5,378.350006,35.777778,50,98.400002,100,72.199997,76.400002,73.400002
20161222130000,352.5,368.950012,34.88889,50,84.599998,100,72.199997,76.400002,73.400002
20161222131500,352.5,357.200012,33.777779,50,93.0,100,72.400002,76.400002,73.400002
20161222133000,352.5,378.350006,35.777778,50,86.800003,100,72.400002,76.400002,73.400002
20161222134500,352.5,350.149994,33.111111,50,91.199997,100,72.5,76.400002,73.400002
20161222140000,352.5,383.049988,36.222221,50,86.199997,100,72.400002,76.400002,73.400002
20161222141500,352.5,364.25,34.444444,50,86.199997,100,72.5,76.400002,73.400002
20161222143000,352.5,368.950012,34.88889,50,95.300003,100,72.599998,76.400002,73.400002
20161222144500,352.5,359.549988,33.999999,50,83.800003,100,72.599998,76.400002,73.400002
20161222150000,352.5,350.149994,33.111111,50,98.400002,100,72.900002,76.400002,73.400002
20161222151500,352.5,357.200012,33.777779,50,83.199997,100,73.400002,76.400002,73.400002
20161222153000,352.5,357.200012,33.777779,50,93.900002,100,73.599998,76.400002,73.400002
20161222154500,352.5,373.649994,35.333333,50,56.799999,0,73.400002,76.400002,73.400002
20161222160000,352.5,387.75,36.666667,50,55.200001,100,72.699997,76.400002,73.400002
20161222161500,352.5,368.950012,34.88889,49,81.099998,100,72.400002,76.400002,73.400002
20161222163000,352.5,378.350006,35.777778,49,79.699997,100,72.400002,76.400002,73.400002
20161222164500,352.5,373.649994,35.333333,49,86.900002,100,72.400002,76.400002,73.400002
20161222170000,352.5,373.649994,35.333333,49,90.900002,100,72.300003,76.400002,73.400002
20161222171500,352.5,368.950012,34.88889,49,83.0,100,72.300003,76.400002,73.400002
20161222173000,352.5,368.950012,34.88889,49,93.5,100,72.300003,76.400002,73.400002
20161222174500,352.5,368.950012,34.88889,49,82.599998,100,72.300003,76.400002,73.400002
20161222180000,352.5,378.350006,35.777778,49,95.199997,100,72.300003,76.400002,73.400002
20161222181500,352.5,368.950012,34.88889,49,84.900002,100,72.300003,76.400002,73.400002
20161222183000,352.5,357.200012,33.777779,49,92.400002,100,72.300003,76.400002,73.400002
20161222184500,352.5,357.200012,33.777779,49,88.5,100,72.300003,76.400002,73.400002
20161222190000,352.5,350.149994,33.111111,49,87.5,100,72.699997,76.099998,73.099998
20161222191500,352.5,364.25,34.444444,49,95.900002,100,73.300003,76.0,73.0
20161222193000,352.5,359.549988,33.999999,49,56.299999,0,73.300003,76.400002,73.400002
20161222194500,352.5,364.25,34.444444,49,55.200001,0,73.199997,76.400002,73.400002
20161222200000,352.5,359.549988,33.999999,49,55.200001,100,72.900002,76.400002,73.400002
20161222201500,352.5,368.950012,34.88889,49,55.200001,100,72.699997,76.400002,73.400002
20161222203000,352.5,364.25,34.444444,49,67.599998,100,72.800003,76.400002,73.400002
20161222204500,352.5,357.200012,33.777779,49,78.300003,100,72.900002,76.400002,73.400002
20161222210000,352.5,368.950012,34.88889,49,83.099998,100,73.400002,76.400002,73.400002
20161222211500,352.5,364.25,34.444444,49,78.699997,100,73.5,76.400002,73.400002
20161222213000,352.5,368.950012,34.88889,49,88.0,100,73.599998,76.400002,73.400002
20161222214500,352.5,364.25,34.444444,49,56.400002,0,73.599998,76.400002,73.400002
20161222220000,352.5,359.549988,33.999999,49,55.200001,0,73.300003,76.400002,73.400002
20161222221500,352.5,350.149994,33.111111,49,55.200001,100,73.099998,76.400002,73.400002
20161222223000,352.5,359.549988,33.999999,49,55.200001,100,73.0,76.400002,73.400002
20161222224500,352.5,364.25,34.444444,49,55.200001,100,72.900002,76.400002,73.400002
20161222230000,352.5,368.950012,34.88889,49,55.200001,100,73.099998,76.400002,73.400002
20161222231500,352.5,373.649994,35.333333,49,55.200001,100,73.0,76.400002,73.400002
20161222233000,352.5,357.200012,33.777779,49,55.200001,100,72.800003,76.0,73.0
20161222234500,352.5,357.200012,33.777779,49,89.900002,100,72.400002,76.400002,73.400002
20161223000000,352.5,350.149994,33.111111,49,82.0,100,72.5,76.400002,73.400002
20161223001500,352.5,359.549988,33.999999,49,84.5,100,72.599998,76.099998,73.099998
20161223003000,352.5,359.549988,33.999999,49,87.0,100,72.5,76.099998,73.099998
20161223004500,352.5,359.549988,33.999999,49,83.800003,100,72.400002,76.099998,73.099998
20161223010000,352.5,359.549988,33.999999,49,95.5,100,72.5,76.400002,73.400002
20161223011500,352.5,368.950012,34.88889,49,86.0,100,72.599998,76.400002,73.400002
20161223013000,352.5,368.950012,34.88889,49,85.0,100,72.5,76.099998,73.099998
20161223014500,352.5,373.649994,35.333333,49,94.400002,100,72.5,76.400002,73.400002
20161223020000,352.5,364.25,34.444444,49,83.800003,100,72.400002,76.400002,73.400002
20161223021500,352.5,359.549988,33.999999,49,97.199997,100,72.400002,76.400002,73.400002
20161223023000,352.5,359.549988,33.999999,49,82.599998,100,72.400002,76.400002,73.400002
20161223024500,352.5,359.549988,33.999999,49,92.5,100,72.300003,76.400002,73.400002
20161223030000,352.5,359.549988,33.999999,49,84.900002,100,72.300003,76.400002,73.400002
20161223031500,352.5,350.149994,33.111111,49,89.5,100,72.300003,76.400002,73.400002
20161223033000,352.5,359.549988,33.999999,49,92.199997,100,72.300003,76.400002,73.400002
20161223034500,352.5,359.549988,33.999999,49,85.400002,100,72.300003,76.400002,73.400002
20161223040000,352.5,368.950012,34.88889,49,93.900002,100,72.199997,76.400002,73.400002
20161223041500,352.5,357.200012,33.777779,49,83.800003,100,72.199997,76.400002,73.400002
20161223043000,352.5,378.350006,35.777778,49,97.099998,100,72.199997,76.400002,73.400002
20161223044500,352.5,357.200012,33.777779,49,82.599998,100,72.099998,76.400002,73.400002
20161223050000,352.5,364.25,34.444444,49,97.300003,100,72.099998,76.400002,73.400002
20161223051500,352.5,359.549988,33.999999,49,83.199997,100,71.900002,76.400002,73.400002
20161223053000,352.5,336.049988,31.777777,49,95.800003,100,71.900002,76.400002,73.400002
20161223054500,352.5,364.25,34.444444,49,82.800003,100,71.900002,76.400002,73.400002
20161223060000,352.5,357.200012,33.777779,49,96.599998,100,71.900002,76.400002,73.400002
20161223061500,352.5,357.200012,33.777779,49,82.199997,100,72.0,76.099998,73.099998
20161223063000,352.5,368.950012,34.88889,49,97.599998,100,71.900002,76.099998,73.099998
20161223064500,352.5,350.149994,33.111111,49,83.800003,100,71.900002,76.099998,73.099998
20161223070000,352.5,359.549988,33.999999,49,92.400002,100,71.900002,76.400002,73.400002
20161223071500,352.5,359.549988,33.999999,49,83.199997,100,71.900002,76.400002,73.400002
20161223073000,352.5,368.950012,34.88889,49,96.0,100,71.900002,76.400002,73.400002
20161223074500,352.5,345.450012,32.666668,49,87.800003,100,72.099998,76.400002,73.400002
20161223080000,352.5,364.25,34.444444,49,86.900002,100,72.099998,76.400002,73.400002
20161223081500,352.5,340.75,32.222222,49,94.099998,100,72.099998,76.400002,73.400002
20161223083000,352.5,359.549988,33.999999,49,84.400002,100,72.099998,76.400002,73.400002
20161223084500,352.5,340.75,32.222222,49,96.599998,100,72.199997,76.400002,73.400002
20161223090000,352.5,359.549988,33.999999,49,87.400002,100,72.199997,76.400002,73.400002
20161223091500,352.5,368.950012,34.88889,49,86.199997,100,72.199997,76.400002,73.400002
20161223093000,352.5,368.950012,34.88889,49,94.900002,100,72.300003,76.400002,73.400002
20161223094500,352.5,368.950012,34.88889,49,84.400002,100,72.300003,76.400002,73.400002
20161223100000,352.5,364.25,34.444444,49,90.5,100,72.300003,76.400002,73.400002
20161223101500,352.5,340.75,32.222222,49,88.699997,100,72.300003,76.400002,73.400002
20161223103000,352.5,359.549988,33.999999,49,87.0,100,72.300003,76.400002,73.400002
20161223104500,352.5,368.950012,34.88889,49,92.199997,100,72.300003,76.400002,73.400002
20161223110000,352.5,357.200012,33.777779,49,85.599998,100,72.400002,76.400002,73.400002
20161223111500,352.5,357.200012,33.777779,49,97.800003,100,72.400002,76.400002,73.400002
20161223113000,352.5,373.649994,35.333333,49,93.5,100,73.099998,76.400002,73.400002
20161223114500,352.5,359.549988,33.999999,49,69.900002,0,73.800003,76.400002,73.400002
20161223120000,352.5,359.549988,33.999999,49,56.400002,0,73.599998,76.400002,73.400002
20161223121500,352.5,350.149994,33.111111,49,55.599998,100,73.099998,76.400002,73.400002
20161223123000,352.5,364.25,34.444444,49,55.599998,100,72.900002,76.400002,73.400002
20161223124500,352.5,350.149994,33.111111,49,71.199997,100,72.400002,76.400002,73.400002
20161223130000,352.5,357.200012,33.777779,49,82.599998,100,72.400002,76.400002,73.400002
20161223131500,352.5,357.200012,33.777779,49,92.300003,100,72.400002,76.400002,73.400002
20161223133000,352.5,350.149994,33.111111,49,92.300003,100,72.300003,76.400002,73.400002
20161223134500,352.5,357.200012,33.777779,49,83.800003,100,72.199997,76.400002,73.400002
20161223140000,352.5,364.25,34.444444,49,98.400002,100,72.199997,76.400002,73.400002
20161223141500,352.5,350.149994,33.111111,49,88.099998,100,72.199997,76.400002,73.400002
20161223143000,352.5,350.149994,33.111111,49,83.199997,100,72.199997,76.400002,73.400002
20161223144500,352.5,373.649994,35.333333,49,97.699997,100,72.199997,76.400002,73.400002
20161223150000,352.5,357.200012,33.777779,49,84.400002,100,72.199997,76.400002,73.400002
20161223151500,352.5,357.200012,33.777779,49,94.199997,100,72.199997,76.400002,73.400002
20161223153000,352.5,350.149994,33.111111,49,91.0,100,72.199997,76.400002,73.400002
20161223154500,352.5,357.200012,33.777779,49,83.199997,100,72.199997,76.400002,73.400002
20161223160000,352.5,368.950012,34.88889,49,95.300003,100,72.5,76.400002,73.400002
20161223161500,352.5,359.549988,33.999999,49,84.400002,100,73.400002,76.400002,73.400002
20161223163000,352.5,368.950012,34.88889,49,62.099998,0,73.400002,76.400002,73.400002
20161223164500,352.5,364.25,34.444444,49,55.900002,0,73.800003,76.400002,73.400002
20161223170000,352.5,364.25,34.444444,49,55.900002,0,73.699997,76.199997,73.199997
20161223171500,352.5,364.25,34.444444,49,55.200001,0,73.400002,76.599998,73.599998
20161223173000,352.5,359.549988,33.999999,49,55.200001,100,72.800003,76.400002,73.400002
20161223174500,352.5,359.549988,33.999999,49,55.200001,100,72.400002,76.099998,73.099998
20161223180000,352.5,359.549988,33.999999,49,88.099998,100,72.300003,76.300003,73.300003
20161223181500,352.5,345.450012,32.666668,49,82.300003,100,72.400002,76.099998,73.099998
20161223183000,352.5,368.950012,34.88889,49,89.400002,100,72.300003,76.099998,73.099998
20161223184500,352.5,357.200012,33.777779,49,82.599998,100,72.300003,76.099998,73.099998
20161223190000,352.5,331.350006,31.333334,49,95.099998,100,72.300003,76.300003,73.300003
20161223191500,352.5,357.200012,33.777779,49,83.199997,100,72.300003,76.099998,73.099998
20161223193000,352.5,357.200012,33.777779,49,94.900002,100,72.300003,76.099998,73.099998
20161223194500,352.5,357.200012,33.777779,49,83.199997,100,72.400002,76.199997,73.199997
20161223200000,352.5,350.149994,33.111111,49,97.800003,100,72.400002,76.199997,73.199997
20161223201500,352.5,345.450012,32.666668,49,85.0,100,72.400002,76.300003,73.300003
20161223203000,352.5,357.200012,33.777779,49,99.5,100,72.400002,76.300003,73.300003
20161223204500,352.5,340.75,32.222222,49,85.599998,100,72.400002,76.400002,73.400002
20161223210000,352.5,350.149994,33.111111,49,94.099998,100,72.300003,76.099998,73.099998
20161223211500,352.5,350.149994,33.111111,49,86.900002,100,72.300003,76.099998,73.099998
20161223213000,352.5,345.450012,32.666668,49,91.099998,100,72.300003,76.300003,73.300003
20161223214500,352.5,350.149994,33.111111,49,91.099998,100,72.300003,76.400002,73.400002
20161223220000,352.5,359.549988,33.999999,49,86.699997,100,72.300003,76.400002,73.400002
20161223221500,352.5,350.149994,33.111111,49,92.300003,100,72.199997,76.400002,73.400002
20161223223000,352.5,357.200012,33.777779,49,90.599998,100,72.199997,76.400002,73.400002
20161223224500,352.5,357.200012,33.777779,49,93.599998,100,72.199997,76.400002,73.400002
20161223230000,352.5,345.450012,32.666668,49,88.0,100,72.199997,76.400002,73.400002
20161223231500,352.5,364.25,34.444444,49,93.699997,100,72.699997,76.400002,73.400002
20161223233000,352.5,364.25,34.444444,49,84.400002,100,72.599998,76.400002,73.400002
20161223234500,352.5,350.149994,33.111111,49,99.699997,100,72.599998,76.400002,73.400002
20161224000000,352.5,336.049988,31.777777,49,86.800003,100,72.699997,76.0,73.0
20161224001500,352.5,357.200012,33.777779,49,91.300003,100,72.599998,76.099998,73.099998
20161224003000,352.5,350.149994,33.111111,49,90.0,100,72.400002,76.099998,73.099998
20161224004500,352.5,357.200012,33.777779,49,86.0,100,72.400002,76.099998,73.099998
20161224010000,352.5,364.25,34.444444,49,96.800003,100,72.300003,76.400002,73.400002
20161224011500,352.5,312.549988,29.555554,46,90.5,100,72.199997,76.400002,73.400002
20161224013000,352.5,319.600006,30.222223,47,101.0,100,72.199997,76.400002,73.400002
20161224014500,352.5,324.299988,30.666666,47,89.900002,100,72.099998,76.400002,73.400002
20161224020000,352.5,307.850006,29.111112,47,89.900002,100,72.099998,76.400002,73.400002
20161224021500,352.5,319.600006,30.222223,47,99.5,100,72.099998,76.099998,73.099998
20161224023000,352.5,336.049988,31.777777,47,86.199997,100,72.099998,76.099998,73.099998
20161224024500,352.5,336.049988,31.777777,47,96.5,100,72.0,76.400002,73.400002
20161224030000,352.5,340.75,32.222222,47,88.099998,100,71.900002,76.099998,73.099998
20161224031500,352.5,340.75,32.222222,47,91.099998,100,71.900002,76.400002,73.400002
20161224033000,352.5,350.149994,33.111111,47,94.300003,100,71.900002,76.400002,73.400002
20161224034500,352.5,331.350006,31.333334,47,85.599998,100,71.800003,76.400002,73.400002
20161224040000,352.5,336.049988,31.777777,47,97.900002,100,71.800003,76.400002,73.400002
20161224041500,352.5,340.75,32.222222,47,86.199997,100,71.800003,76.400002,73.400002
20161224043000,352.5,350.149994,33.111111,47,92.800003,100,71.800003,76.400002,73.400002
20161224044500,352.5,336.049988,31.777777,47,92.800003,100,71.800003,76.400002,73.400002
20161224050000,352.5,340.75,32.222222,47,88.800003,100,71.800003,76.400002,73.400002
20161224051500,352.5,340.75,32.222222,47,91.800003,100,71.800003,76.400002,73.400002
20161224053000,352.5,350.149994,33.111111,47,87.400002,100,71.699997,76.400002,73.400002
20161224054500,352.5,336.049988,31.777777,47,97.300003,100,71.699997,76.400002,73.400002
20161224060000,352.5,340.75,32.222222,47,85.599998,100,71.699997,76.400002,73.400002
20161224061500,352.5,340.75,32.222222,47,97.699997,100,71.699997,76.400002,73.400002
20161224063000,352.5,345.450012,32.666668,47,89.400002,100,71.699997,76.400002,73.400002
20161224064500,352.5,340.75,32.222222,47,87.300003,100,71.699997,76.400002,73.400002
20161224070000,352.5,331.350006,31.333334,47,97.900002,100,71.699997,76.400002,73.400002
20161224071500,352.5,340.75,32.222222,47,85.599998,100,71.699997,76.400002,73.400002
20161224073000,352.5,336.049988,31.777777,47,101.099998,100,71.699997,76.400002,73.400002
20161224074500,352.5,331.350006,31.333334,47,85.599998,100,71.699997,76.400002,73.400002
20161224080000,352.5,345.450012,32.666668,47,98.900002,100,71.599998,76.400002,73.400002
20161224081500,352.5,340.75,32.222222,47,88.699997,100,71.599998,76.400002,73.400002
20161224083000,352.5,340.75,32.222222,47,90.400002,100,71.599998,76.400002,73.400002
20161224084500,352.5,340.75,32.222222,47,92.400002,100,71.599998,76.400002,73.400002
20161224090000,352.5,336.049988,31.777777,47,85.599998,100,71.599998,76.400002,73.400002
20161224091500,352.5,331.350006,31.333334,47,101.900002,100,71.599998,76.400002,73.400002
20161224093000,352.5,340.75,32.222222,47,85.599998,100,71.599998,76.400002,73.400002
20161224094500,352.5,340.75,32.222222,47,92.0,100,71.599998,76.400002,73.400002
20161224100000,352.5,340.75,32.222222,47,89.699997,100,71.599998,76.400002,73.400002
20161224101500,352.5,324.299988,30.666666,47,101.300003,100,71.599998,76.099998,73.099998
20161224103000,352.5,340.75,32.222222,47,89.900002,100,71.599998,76.400002,73.400002
20161224104500,352.5,345.450012,32.666668,47,89.900002,100,71.599998,76.400002,73.400002
20161224110000,352.5,345.450012,32.666668,47,93.5,100,72.099998,76.400002,73.400002
20161224111500,352.5,345.450012,32.666668,47,88.699997,100,72.699997,76.400002,73.400002
20161224113000,352.5,350.149994,33.111111,47,99.800003,100,72.800003,76.400002,73.400002
20161224114500,352.5,350.149994,33.111111,47,91.0,100,73.199997,76.400002,73.400002
20161224120000,352.5,345.450012,32.666668,47,94.900002,100,73.599998,76.400002,73.400002
20161224121500,352.5,345.450012,32.666668,47,70.099998,100,73.400002,76.400002,73.400002
20161224123000,352.5,340.75,32.222222,47,56.400002,100,72.599998,76.400002,73.400002
20161224124500,352.5,345.450012,32.666668,47,94.199997,100,72.300003,76.300003,73.300003
