PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161224130000,352.5,340.75,32.222222,47,89.800003,100,72.199997,76.400002,73.400002
20161224131500,352.5,357.200012,33.777779,47,89.800003,100,72.099998,76.099998,73.099998
20161224133000,352.5,345.450012,32.666668,47,92.199997,100,72.0,76.400002,73.400002
20161224134500,352.5,345.450012,32.666668,47,87.5,100,72.0,76.400002,73.400002
20161224140000,352.5,345.450012,32.666668,47,99.0,100,72.0,76.400002,73.400002
20161224141500,352.5,331.350006,31.333334,47,87.5,100,71.900002,76.400002,73.400002
20161224143000,352.5,340.75,32.222222,47,97.5,100,71.900002,76.400002,73.400002
20161224144500,352.5,345.450012,32.666668,47,86.900002,100,71.900002,76.400002,73.400002
20161224150000,352.5,350.149994,33.111111,47,96.699997,100,71.900002,76.400002,73.400002
20161224151500,352.5,357.200012,33.777779,47,85.0,100,71.900002,76.400002,73.400002
20161224153000,352.5,364.25,34.444444,47,91.699997,100,71.900002,76.400002,73.400002
20161224154500,352.5,345.450012,32.666668,47,93.0,100,72.0,76.400002,73.400002
20161224160000,352.5,350.149994,33.111111,47,85.0,100,72.099998,76.400002,73.400002
20161224161500,352.5,324.299988,30.666666,48,94.699997,100,72.099998,76.400002,73.400002
20161224163000,352.5,336.049988,31.777777,48,84.400002,100,72.099998,76.400002,73.400002
20161224164500,352.5,357.200012,33.777779,48,98.300003,100,72.099998,76.400002,73.400002
20161224170000,352.5,357.200012,33.777779,48,83.800003,100,72.199997,76.400002,73.400002
20161224171500,352.5,364.25,34.444444,48,96.599998,100,72.199997,76.400002,73.400002
20161224173000,352.5,350.149994,33.111111,48,83.599998,100,72.400002,76.400002,73.400002
20161224174500,352.5,331.350006,31.333334,48,91.5,100,72.400002,76.400002,73.400002
20161224180000,352.5,350.149994,33.111111,48,86.599998,100,72.400002,76.400002,73.400002
20161224181500,352.5,340.75,32.222222,48,86.599998,100,72.5,76.400002,73.400002
20161224183000,352.5,336.049988,31.777777,48,93.199997,100,72.5,76.400002,73.400002
20161224184500,352.5,345.450012,32.666668,48,84.599998,100,72.5,76.400002,73.400002
20161224190000,352.5,359.549988,33.999999,48,97.800003,100,72.5,76.400002,73.400002
20161224191500,352.5,350.149994,33.111111,48,83.800003,100,72.5,76.400002,73.400002
20161224193000,352.5,336.049988,31.777777,48,92.199997,100,72.5,76.199997,73.199997
20161224194500,352.5,350.149994,33.111111,48,90.0,100,72.599998,76.400002,73.400002
20161224200000,352.5,324.299988,30.666666,48,85.599998,100,72.699997,76.400002,73.400002
20161224201500,352.5,357.200012,33.777779,48,97.5,100,72.699997,76.300003,73.300003
20161224203000,352.5,345.450012,32.666668,48,86.099998,100,72.699997,76.099998,73.099998
20161224204500,352.5,345.450012,32.666668,48,90.699997,100,72.800003,76.400002,73.400002
20161224210000,352.5,357.200012,33.777779,48,88.599998,100,72.800003,76.400002,73.400002
20161224211500,352.5,350.149994,33.111111,48,90.099998,100,72.800003,76.400002,73.400002
20161224213000,352.5,345.450012,32.666668,48,93.400002,100,72.699997,76.400002,73.400002
20161224214500,352.5,350.149994,33.111111,48,86.199997,100,72.900002,76.400002,73.400002
20161224220000,352.5,357.200012,33.777779,48,97.900002,100,72.900002,76.400002,73.400002
20161224221500,352.5,345.450012,32.666668,48,86.699997,100,73.5,76.400002,73.400002
20161224223000,352.5,336.049988,31.777777,48,93.099998,100,73.599998,76.400002,73.400002
20161224224500,352.5,345.450012,32.666668,48,89.199997,100,73.599998,76.400002,73.400002
20161224230000,352.5,350.149994,33.111111,48,58.5,0,73.599998,76.400002,73.400002
20161224231500,352.5,319.600006,30.222223,48,56.0,100,72.800003,76.400002,73.400002
20161224233000,352.5,364.25,34.444444,48,62.400002,100,72.400002,76.400002,73.400002
20161224234500,352.5,345.450012,32.666668,48,94.699997,100,72.599998,76.400002,73.400002
20161225000000,352.5,336.049988,31.777777,48,82.599998,100,72.599998,76.400002,73.400002
20161225001500,352.5,340.75,32.222222,48,96.300003,100,72.599998,76.400002,73.400002
20161225003000,352.5,345.450012,32.666668,48,85.0,100,72.400002,76.400002,73.400002
20161225004500,352.5,350.149994,33.111111,48,94.300003,100,72.400002,76.400002,73.400002
20161225010000,352.5,350.149994,33.111111,48,91.599998,100,72.300003,76.400002,73.400002
20161225011500,352.5,345.450012,32.666668,48,84.699997,100,72.199997,76.400002,73.400002
20161225013000,352.5,345.450012,32.666668,48,92.5,100,72.300003,76.400002,73.400002
20161225014500,352.5,357.200012,33.777779,48,89.0,100,72.300003,76.400002,73.400002
20161225020000,352.5,345.450012,32.666668,48,86.199997,100,72.300003,76.400002,73.400002
20161225021500,352.5,340.75,32.222222,48,98.400002,100,72.300003,76.400002,73.400002
20161225023000,352.5,331.350006,31.333334,48,84.400002,100,72.300003,76.400002,73.400002
20161225024500,352.5,350.149994,33.111111,48,94.5,100,72.199997,76.400002,73.400002
20161225030000,352.5,345.450012,32.666668,48,85.300003,100,72.300003,76.400002,73.400002
20161225031500,352.5,336.049988,31.777777,48,89.900002,100,72.300003,76.400002,73.400002
20161225033000,352.5,350.149994,33.111111,48,94.199997,100,72.400002,76.400002,73.400002
20161225034500,352.5,350.149994,33.111111,48,85.0,100,72.400002,76.400002,73.400002
20161225040000,352.5,357.200012,33.777779,48,94.300003,100,72.400002,76.400002,73.400002
20161225041500,352.5,331.350006,31.333334,48,89.699997,100,72.400002,76.400002,73.400002
20161225043000,352.5,345.450012,32.666668,48,89.699997,100,72.400002,76.400002,73.400002
20161225044500,352.5,340.75,32.222222,48,91.099998,100,72.699997,76.400002,73.400002
20161225050000,352.5,350.149994,33.111111,48,87.5,100,72.900002,76.400002,73.400002
20161225051500,352.5,345.450012,32.666668,48,92.900002,100,73.099998,76.400002,73.400002
20161225053000,352.5,336.049988,31.777777,48,88.099998,100,73.099998,76.400002,73.400002
20161225054500,352.5,340.75,32.222222,48,95.300003,100,73.199997,76.400002,73.400002
20161225060000,352.5,340.75,32.222222,48,86.199997,100,73.199997,76.400002,73.400002
20161225061500,352.5,359.549988,33.999999,48,98.900002,100,73.099998,76.400002,73.400002
20161225063000,352.5,331.350006,31.333334,48,83.800003,100,72.900002,76.400002,73.400002
20161225064500,352.5,350.149994,33.111111,48,96.0,100,72.800003,76.400002,73.400002
20161225070000,352.5,345.450012,32.666668,48,86.800003,100,72.800003,76.400002,73.400002
20161225071500,352.5,340.75,32.222222,48,91.0,100,72.800003,76.400002,73.400002
20161225073000,352.5,345.450012,32.666668,48,86.300003,100,72.800003,76.400002,73.400002
20161225074500,352.5,319.600006,30.222223,48,92.400002,100,72.800003,76.400002,73.400002
20161225080000,352.5,331.350006,31.333334,48,92.400002,100,72.699997,76.400002,73.400002
20161225081500,352.5,331.350006,31.333334,48,89.300003,100,72.599998,76.400002,73.400002
20161225083000,352.5,336.049988,31.777777,48,97.900002,100,72.599998,76.400002,73.400002
20161225084500,352.5,340.75,32.222222,48,86.900002,100,72.599998,76.400002,73.400002
20161225090000,352.5,350.149994,33.111111,48,100.199997,100,72.400002,76.400002,73.400002
20161225091500,352.5,331.350006,31.333334,48,86.199997,100,72.400002,76.400002,73.400002
20161225093000,352.5,357.200012,33.777779,48,100.300003,100,72.400002,76.400002,73.400002
20161225094500,352.5,324.299988,30.666666,48,89.699997,100,72.300003,76.400002,73.400002
20161225100000,352.5,336.049988,31.777777,48,92.699997,100,72.199997,76.400002,73.400002
20161225101500,352.5,350.149994,33.111111,48,88.0,100,72.199997,76.400002,73.400002
20161225103000,352.5,350.149994,33.111111,48,92.900002,100,72.199997,76.400002,73.400002
20161225104500,352.5,350.149994,33.111111,48,92.900002,100,72.199997,76.400002,73.400002
20161225110000,352.5,340.75,32.222222,48,88.900002,100,72.099998,76.400002,73.400002
20161225111500,352.5,345.450012,32.666668,48,97.699997,100,72.5,76.400002,73.400002
20161225113000,352.5,345.450012,32.666668,49,96.0,100,72.599998,76.400002,73.400002
20161225114500,352.5,345.450012,32.666668,49,89.099998,100,72.800003,76.400002,73.400002
20161225120000,352.5,345.450012,32.666668,49,94.300003,100,72.800003,76.400002,73.400002
20161225121500,352.5,340.75,32.222222,49,88.699997,100,73.0,76.400002,73.400002
20161225123000,352.5,359.549988,33.999999,49,88.699997,100,73.599998,76.400002,73.400002
20161225124500,352.5,340.75,32.222222,49,83.599998,0,73.800003,76.400002,73.400002
20161225130000,352.5,345.450012,32.666668,49,56.799999,0,73.5,76.400002,73.400002
20161225131500,352.5,357.200012,33.777779,49,55.599998,0,73.199997,76.400002,73.400002
20161225133000,352.5,357.200012,33.777779,49,55.599998,100,72.900002,76.400002,73.400002
20161225134500,352.5,350.149994,33.111111,49,55.599998,100,72.699997,76.400002,73.400002
20161225140000,352.5,364.25,34.444444,49,64.800003,100,72.699997,76.400002,73.400002
20161225141500,352.5,350.149994,33.111111,49,88.5,100,72.900002,76.400002,73.400002
20161225143000,352.5,359.549988,33.999999,49,81.099998,100,72.900002,76.400002,73.400002
20161225144500,352.5,359.549988,33.999999,49,85.800003,100,72.699997,76.400002,73.400002
20161225150000,352.5,350.149994,33.111111,49,90.300003,100,72.699997,76.400002,73.400002
20161225151500,352.5,340.75,32.222222,49,84.400002,100,72.699997,76.400002,73.400002
20161225153000,352.5,357.200012,33.777779,49,95.5,100,72.699997,76.400002,73.400002
20161225154500,352.5,357.200012,33.777779,49,83.800003,100,72.699997,76.400002,73.400002
20161225160000,352.5,357.200012,33.777779,49,86.099998,100,72.699997,76.400002,73.400002
20161225161500,352.5,357.200012,33.777779,49,94.599998,100,73.0,76.400002,73.400002
20161225163000,352.5,345.450012,32.666668,49,83.199997,100,73.5,76.400002,73.400002
20161225164500,352.5,340.75,32.222222,49,57.900002,0,73.800003,76.400002,73.400002
20161225170000,352.5,359.549988,33.999999,49,55.599998,0,73.300003,76.400002,73.400002
20161225171500,352.5,364.25,34.444444,49,55.599998,100,73.0,76.400002,73.400002
20161225173000,352.5,359.549988,33.999999,49,55.599998,100,72.800003,76.400002,73.400002
20161225174500,352.5,350.149994,33.111111,49,60.700001,100,72.800003,76.400002,73.400002
20161225180000,352.5,364.25,34.444444,49,72.099998,100,72.800003,76.400002,73.400002
20161225181500,352.5,345.450012,32.666668,49,85.0,100,73.099998,76.400002,73.400002
20161225183000,352.5,345.450012,32.666668,49,78.900002,100,73.099998,76.400002,73.400002
20161225184500,352.5,357.200012,33.777779,49,82.099998,100,73.300003,76.400002,73.400002
20161225190000,352.5,357.200012,33.777779,49,86.199997,100,73.199997,76.099998,73.099998
20161225191500,352.5,357.200012,33.777779,49,78.699997,100,73.199997,76.400002,73.400002
20161225193000,352.5,350.149994,33.111111,49,84.900002,100,73.300003,76.400002,73.400002
20161225194500,352.5,357.200012,33.777779,49,94.800003,100,73.400002,80.800003,76.0
20161225200000,352.5,357.200012,33.777779,49,86.0,100,73.400002,80.900002,76.0
20161225201500,352.5,357.200012,33.777779,49,92.800003,100,73.400002,80.900002,76.0
20161225203000,352.5,345.450012,32.666668,49,85.0,100,73.800003,81.0,76.0
20161225204500,352.5,357.200012,33.777779,49,93.0,100,74.099998,81.199997,76.0
20161225210000,352.5,357.200012,33.777779,49,87.699997,100,74.300003,81.199997,76.0
20161225211500,352.5,350.149994,33.111111,49,83.199997,100,73.800003,81.199997,76.0
20161225213000,352.5,345.450012,32.666668,49,88.800003,100,73.599998,81.199997,76.0
20161225214500,352.5,345.450012,32.666668,49,87.400002,100,73.400002,81.199997,76.0
20161225220000,352.5,340.75,32.222222,49,93.0,100,73.400002,81.199997,76.0
20161225221500,352.5,345.450012,32.666668,49,83.699997,100,73.300003,81.199997,76.0
20161225223000,352.5,357.200012,33.777779,49,96.900002,100,73.400002,81.199997,76.0
20161225224500,352.5,357.200012,33.777779,49,83.800003,100,73.599998,81.199997,76.0
20161225230000,352.5,350.149994,33.111111,49,99.0,100,73.699997,81.199997,76.0
20161225231500,352.5,359.549988,33.999999,49,84.400002,100,73.800003,81.199997,76.0
20161225233000,352.5,340.75,32.222222,49,94.800003,100,73.800003,81.199997,76.0
20161225234500,352.5,359.549988,33.999999,49,85.0,100,74.0,81.199997,76.0
20161226000000,352.5,373.649994,35.333333,49,95.099998,100,74.099998,81.199997,76.0
20161226001500,352.5,340.75,32.222222,49,85.599998,100,73.699997,81.199997,76.0
20161226003000,352.5,368.950012,34.88889,49,90.099998,100,73.599998,81.199997,76.0
20161226004500,352.5,345.450012,32.666668,49,90.099998,100,73.400002,81.199997,76.0
20161226010000,352.5,359.549988,33.999999,49,86.5,100,73.400002,81.300003,76.0
20161226011500,352.5,359.549988,33.999999,49,92.0,100,73.300003,81.300003,76.0
20161226013000,352.5,364.25,34.444444,49,85.199997,100,73.300003,81.300003,76.0
20161226014500,352.5,359.549988,33.999999,49,90.900002,100,73.199997,81.300003,76.0
20161226020000,352.5,364.25,34.444444,49,86.5,100,73.199997,81.400002,76.0
20161226021500,352.5,345.450012,32.666668,49,91.699997,100,73.199997,81.400002,76.0
20161226023000,352.5,357.200012,33.777779,49,83.199997,100,73.099998,81.400002,76.0
20161226024500,352.5,357.200012,33.777779,49,97.199997,100,73.099998,81.400002,76.0
20161226030000,352.5,364.25,34.444444,49,84.400002,100,73.099998,81.400002,76.0
20161226031500,352.5,359.549988,33.999999,49,97.199997,100,73.099998,81.400002,76.0
20161226033000,352.5,350.149994,33.111111,49,83.800003,100,72.900002,81.400002,76.0
20161226034500,352.5,357.200012,33.777779,49,96.099998,100,72.900002,81.400002,76.0
20161226040000,352.5,357.200012,33.777779,49,83.699997,100,72.800003,81.400002,76.0
20161226041500,352.5,336.049988,31.777777,49,97.199997,100,72.699997,81.400002,76.0
20161226043000,352.5,331.350006,31.333334,49,84.400002,100,72.699997,81.400002,76.0
20161226044500,352.5,340.75,32.222222,49,94.699997,100,72.699997,81.400002,76.0
20161226050000,352.5,340.75,32.222222,49,83.800003,100,72.599998,81.400002,76.0
20161226051500,352.5,350.149994,33.111111,49,98.400002,100,72.599998,81.400002,76.0
20161226053000,352.5,359.549988,33.999999,49,84.400002,100,72.599998,81.400002,76.0
20161226054500,352.5,345.450012,32.666668,49,100.300003,100,72.599998,81.400002,76.0
20161226060000,352.5,350.149994,33.111111,49,87.5,100,72.5,81.400002,76.0
20161226061500,352.5,350.149994,33.111111,49,96.400002,100,72.400002,81.400002,76.0
20161226063000,352.5,350.149994,33.111111,49,88.900002,100,72.400002,68.0,64.199997
20161226064500,352.5,620.400024,58.666669,100,55.599998,0,71.800003,68.400002,65.400002
20161226070000,352.5,608.650024,57.555558,100,55.599998,0,71.199997,68.400002,65.400002
20161226071500,352.5,627.450012,59.333334,100,54.299999,0,70.599998,68.400002,65.400002
20161226073000,352.5,627.450012,59.333334,100,54.299999,0,70.199997,68.400002,65.400002
20161226074500,352.5,641.549988,60.666666,100,54.299999,0,69.900002,68.400002,65.400002
20161226080000,352.5,629.799988,59.555554,100,54.299999,0,69.5,68.400002,65.400002
20161226081500,352.5,629.799988,59.555554,100,54.299999,0,69.199997,68.400002,65.400002
20161226083000,352.5,613.349976,57.999998,100,54.299999,0,68.900002,68.5,65.5
20161226084500,352.5,636.849976,60.22222,100,54.299999,0,68.699997,68.900002,65.900002
20161226090000,352.5,620.400024,58.666669,100,54.299999,0,68.400002,68.900002,65.900002
20161226091500,352.5,646.25,61.111111,100,54.299999,0,68.5,68.599998,65.599998
20161226093000,352.5,613.349976,57.999998,100,54.299999,0,68.400002,68.5,65.5
20161226094500,352.5,632.150024,59.77778,100,54.299999,0,68.400002,68.599998,65.599998
20161226100000,352.5,606.299988,57.333332,100,54.299999,0,68.400002,68.5,65.5
20161226101500,352.5,625.099976,59.111109,100,55.099998,0,68.300003,68.400002,65.400002
20161226103000,352.5,653.299988,61.777777,100,55.099998,0,68.199997,68.900002,65.900002
20161226104500,352.5,517.0,48.888889,66,55.099998,0,68.099998,68.900002,65.900002
20161226110000,352.5,430.049988,40.666666,50,55.099998,0,68.300003,68.900002,65.900002
20161226111500,352.5,392.450012,37.111112,50,55.099998,0,68.699997,68.900002,65.900002
20161226113000,352.5,446.5,42.222222,54,55.099998,0,69.199997,68.900002,65.900002
20161226114500,352.5,479.399994,45.333333,60,55.099998,0,69.099998,68.900002,65.900002
20161226120000,352.5,502.899994,47.555555,60,55.900002,0,68.800003,68.900002,65.900002
20161226121500,352.5,493.5,46.666667,60,55.900002,0,68.800003,68.900002,65.900002
20161226123000,352.5,486.450012,46.000001,60,55.900002,0,68.900002,68.900002,65.900002
20161226124500,352.5,479.399994,45.333333,60,55.900002,0,69.0,68.900002,65.900002
20161226130000,352.5,472.350006,44.666667,60,54.299999,0,69.099998,68.900002,65.900002
20161226131500,352.5,488.799988,46.222221,60,55.099998,0,69.0,68.900002,65.900002
20161226133000,352.5,488.799988,46.222221,60,55.099998,0,68.800003,68.900002,65.900002
20161226134500,352.5,500.549988,47.333332,60,55.099998,0,68.699997,68.900002,65.900002
20161226140000,352.5,493.5,46.666667,60,55.099998,0,68.699997,68.900002,65.900002
20161226141500,352.5,486.450012,46.000001,60,54.5,0,68.599998,68.900002,65.900002
20161226143000,352.5,413.600006,39.111112,45,54.5,0,68.5,68.900002,65.900002
20161226144500,352.5,378.350006,35.777778,43,54.5,0,68.599998,68.900002,65.900002
20161226150000,352.5,378.350006,35.777778,43,55.099998,0,68.599998,68.900002,65.900002
20161226151500,352.5,364.25,34.444444,43,55.099998,0,68.599998,68.900002,65.900002
20161226153000,352.5,387.75,36.666667,43,55.099998,0,68.599998,68.900002,65.900002
20161226154500,352.5,387.75,36.666667,43,55.099998,0,68.599998,68.900002,65.900002
20161226160000,352.5,368.950012,34.88889,43,55.099998,0,68.699997,68.900002,65.900002
20161226161500,352.5,364.25,34.444444,43,55.099998,0,68.699997,68.900002,65.900002
20161226163000,352.5,357.200012,33.777779,43,55.099998,0,68.699997,68.900002,65.900002
20161226164500,352.5,373.649994,35.333333,43,55.099998,0,68.699997,68.900002,65.900002
20161226170000,352.5,350.149994,33.111111,43,55.099998,0,68.800003,68.900002,65.900002
20161226171500,352.5,359.549988,33.999999,43,55.099998,0,68.800003,68.900002,65.900002
20161226173000,352.5,413.600006,39.111112,49,54.299999,0,69.400002,68.900002,65.900002
20161226174500,352.5,500.549988,47.333332,60,54.299999,0,69.800003,69.400002,66.400002
20161226180000,352.5,608.650024,57.555558,71,55.900002,0,69.800003,69.400002,66.400002
20161226181500,352.5,679.150024,64.222224,91,54.700001,0,69.900002,69.400002,66.400002
20161226183000,352.5,641.549988,60.666666,100,54.700001,0,69.800003,69.400002,66.400002
20161226184500,352.5,620.400024,58.666669,100,54.700001,0,69.699997,69.400002,66.400002
20161226190000,352.5,620.400024,58.666669,100,54.700001,0,69.5,69.400002,66.400002
20161226191500,352.5,650.950012,61.555557,100,54.700001,0,69.400002,69.5,66.5
20161226193000,352.5,618.049988,58.444443,100,54.700001,0,69.300003,69.5,66.5
20161226194500,352.5,618.049988,58.444443,100,54.700001,0,69.599998,69.5,66.5
20161226200000,352.5,632.150024,59.77778,100,54.700001,0,69.300003,69.5,66.5
20161226201500,352.5,632.150024,59.77778,100,54.700001,0,69.400002,69.5,66.5
20161226203000,352.5,589.849976,55.777776,75,54.700001,0,69.099998,69.900002,66.900002
20161226204500,352.5,387.75,36.666667,47,54.700001,0,68.800003,69.900002,66.900002
20161226210000,352.5,368.950012,34.88889,46,54.700001,0,68.699997,69.900002,66.900002
20161226211500,352.5,387.75,36.666667,45,54.700001,0,68.699997,69.800003,66.800003
20161226213000,352.5,359.549988,33.999999,46,54.700001,0,68.900002,69.900002,66.900002
20161226214500,352.5,368.950012,34.88889,45,54.700001,0,68.900002,69.900002,66.900002
20161226220000,352.5,378.350006,35.777778,48,54.700001,0,69.199997,69.800003,66.800003
20161226221500,352.5,378.350006,35.777778,46,54.700001,0,69.199997,69.800003,66.800003
20161226223000,352.5,383.049988,36.222221,47,54.700001,0,69.5,69.699997,66.699997
20161226224500,352.5,345.450012,32.666668,46,54.700001,0,69.199997,69.900002,66.900002
20161226230000,352.5,383.049988,36.222221,45,54.700001,0,69.199997,69.900002,66.900002
20161226231500,352.5,418.299988,39.555554,53,54.700001,0,69.699997,69.699997,66.699997
20161226233000,352.5,387.75,36.666667,51,54.700001,0,69.400002,69.900002,66.900002
20161226234500,352.5,383.049988,36.222221,47,54.700001,0,69.699997,69.900002,66.900002
20161227000000,352.5,383.049988,36.222221,48,54.700001,0,69.699997,69.900002,66.900002
20161227001500,352.5,392.450012,37.111112,48,54.700001,0,69.800003,69.699997,66.699997
20161227003000,352.5,387.75,36.666667,48,54.700001,0,69.699997,69.900002,66.900002
20161227004500,352.5,392.450012,37.111112,48,54.700001,0,69.699997,69.900002,66.900002
20161227010000,352.5,373.649994,35.333333,48,54.700001,0,69.699997,69.900002,66.900002
20161227011500,352.5,387.75,36.666667,48,54.700001,0,69.699997,69.900002,66.900002
20161227013000,352.5,397.149994,37.555555,48,54.700001,0,69.699997,69.900002,66.900002
20161227014500,352.5,387.75,36.666667,48,54.700001,0,69.699997,69.900002,66.900002
20161227020000,352.5,387.75,36.666667,48,54.700001,0,69.699997,69.900002,66.900002
20161227021500,352.5,378.350006,35.777778,46,54.700001,0,69.400002,69.900002,66.900002
20161227023000,352.5,373.649994,35.333333,45,54.700001,0,69.300003,69.900002,66.900002
20161227024500,352.5,350.149994,33.111111,44,54.700001,0,69.300003,69.900002,66.900002
20161227030000,352.5,364.25,34.444444,44,54.700001,0,69.199997,69.900002,66.900002
20161227031500,352.5,373.649994,35.333333,44,54.700001,0,69.199997,69.900002,66.900002
20161227033000,352.5,364.25,34.444444,44,54.700001,0,69.199997,69.900002,66.900002
20161227034500,352.5,364.25,34.444444,44,54.700001,0,69.199997,69.900002,66.900002
20161227040000,352.5,350.149994,33.111111,44,54.700001,0,69.199997,69.900002,66.900002
20161227041500,352.5,368.950012,34.88889,44,54.700001,0,69.199997,69.900002,66.900002
20161227043000,352.5,378.350006,35.777778,44,54.700001,0,69.199997,69.900002,66.900002
20161227044500,352.5,378.350006,35.777778,44,54.700001,0,69.199997,69.900002,66.900002
20161227050000,352.5,378.350006,35.777778,44,54.700001,0,69.199997,69.900002,66.900002
20161227051500,352.5,387.75,36.666667,44,54.700001,0,69.099998,69.900002,66.900002
20161227053000,352.5,364.25,34.444444,44,54.700001,0,69.199997,69.900002,66.900002
20161227054500,352.5,357.200012,33.777779,44,54.700001,0,69.099998,69.900002,66.900002
20161227060000,352.5,368.950012,34.88889,44,54.700001,0,69.099998,69.900002,66.900002
20161227061500,352.5,368.950012,34.88889,44,54.700001,0,69.099998,69.900002,66.900002
20161227063000,352.5,383.049988,36.222221,44,54.700001,0,69.099998,69.900002,66.900002
20161227064500,352.5,387.75,36.666667,44,54.700001,0,69.099998,69.900002,66.900002
20161227070000,352.5,359.549988,33.999999,44,54.700001,0,69.099998,69.900002,66.900002
20161227071500,352.5,373.649994,35.333333,44,54.700001,0,69.099998,69.900002,66.900002
20161227073000,352.5,373.649994,35.333333,44,54.700001,0,69.099998,69.900002,66.900002
20161227074500,352.5,368.950012,34.88889,44,54.700001,0,69.099998,69.900002,66.900002
20161227080000,352.5,368.950012,34.88889,44,54.700001,0,69.099998,69.900002,66.900002
20161227081500,352.5,368.950012,34.88889,44,54.700001,0,69.099998,69.900002,66.900002
20161227083000,352.5,373.649994,35.333333,44,55.5,0,69.099998,69.900002,66.900002
20161227084500,352.5,357.200012,33.777779,44,54.700001,0,69.0,69.900002,66.900002
20161227090000,352.5,368.950012,34.88889,44,54.700001,0,68.900002,69.900002,66.900002
20161227091500,352.5,345.450012,32.666668,44,54.700001,0,69.0,69.900002,66.900002
20161227093000,352.5,357.200012,33.777779,44,54.700001,0,69.300003,69.900002,66.900002
20161227094500,352.5,368.950012,34.88889,44,54.700001,0,69.5,69.900002,66.900002
20161227100000,352.5,397.149994,37.555555,49,54.700001,0,69.699997,69.900002,66.900002
20161227101500,352.5,397.149994,37.555555,50,54.700001,0,69.599998,69.900002,66.900002
20161227103000,352.5,383.049988,36.222221,50,54.700001,0,69.699997,69.900002,66.900002
20161227104500,352.5,383.049988,36.222221,50,54.700001,0,69.599998,69.900002,66.900002
20161227110000,352.5,378.350006,35.777778,49,54.700001,0,69.599998,69.900002,66.900002
20161227111500,352.5,383.049988,36.222221,49,54.700001,0,69.699997,69.900002,66.900002
20161227113000,352.5,383.049988,36.222221,49,54.700001,0,69.800003,69.900002,66.900002
20161227114500,352.5,378.350006,35.777778,49,54.700001,0,70.0,69.900002,66.900002
20161227120000,352.5,378.350006,35.777778,49,54.700001,0,70.199997,69.900002,66.900002
20161227121500,352.5,425.350006,40.222223,53,54.700001,0,70.300003,69.900002,66.900002
20161227123000,352.5,500.549988,47.333332,59,54.700001,0,70.300003,69.900002,66.900002
20161227124500,352.5,521.700012,49.333334,62,54.700001,0,69.900002,69.900002,66.900002
20161227130000,352.5,493.5,46.666667,63,54.700001,0,69.699997,69.900002,66.900002
20161227131500,352.5,493.5,46.666667,63,54.700001,0,69.5,69.900002,66.900002
20161227133000,352.5,418.299988,39.555554,54,54.700001,0,69.800003,69.900002,66.900002
20161227134500,352.5,425.350006,40.222223,54,54.700001,0,69.900002,69.900002,66.900002
20161227140000,352.5,430.049988,40.666666,55,54.700001,0,70.0,69.900002,66.900002
20161227141500,352.5,524.049988,49.555554,63,54.700001,0,70.300003,69.900002,66.900002
20161227143000,352.5,592.200012,56.000001,79,54.700001,0,70.300003,69.900002,66.900002
20161227144500,352.5,606.299988,57.333332,81,54.700001,0,70.199997,69.900002,66.900002
20161227150000,352.5,625.099976,59.111109,99,54.700001,0,70.300003,69.900002,66.900002
20161227151500,352.5,641.549988,60.666666,100,54.700001,0,70.199997,69.900002,66.900002
20161227153000,352.5,653.299988,61.777777,100,54.700001,0,70.199997,69.900002,66.900002
20161227154500,352.5,632.150024,59.77778,100,54.700001,0,70.199997,69.900002,66.900002
20161227160000,352.5,618.049988,58.444443,100,54.700001,0,70.199997,69.900002,66.900002
20161227161500,352.5,636.849976,60.22222,100,54.700001,0,69.900002,69.900002,66.900002
20161227163000,352.5,606.299988,57.333332,100,54.700001,0,69.900002,69.900002,66.900002
20161227164500,352.5,636.849976,60.22222,100,54.700001,0,70.099998,69.900002,66.900002
20161227170000,352.5,627.450012,59.333334,100,54.700001,0,69.900002,69.900002,66.900002
20161227171500,352.5,627.450012,59.333334,100,54.700001,0,70.0,69.900002,66.900002
20161227173000,352.5,653.299988,61.777777,100,54.700001,0,69.400002,69.900002,66.900002
20161227174500,352.5,608.650024,57.555558,77,53.900002,0,69.400002,69.900002,66.900002
20161227180000,352.5,481.75,45.555556,62,53.900002,0,69.300003,69.900002,66.900002
20161227181500,352.5,446.5,42.222222,57,54.599998,0,69.5,69.900002,66.900002
20161227183000,352.5,441.799988,41.777777,57,54.599998,0,69.699997,69.900002,66.900002
20161227184500,352.5,430.049988,40.666666,57,54.599998,0,69.699997,69.900002,66.900002
20161227190000,352.5,441.799988,41.777777,57,54.599998,0,69.699997,69.900002,66.900002
20161227191500,352.5,430.049988,40.666666,57,54.599998,0,69.699997,69.900002,66.900002
20161227193000,352.5,446.5,42.222222,57,54.599998,0,69.699997,69.900002,66.900002
20161227194500,352.5,430.049988,40.666666,57,54.599998,0,69.800003,69.900002,66.900002
20161227200000,352.5,451.200012,42.666668,57,54.599998,0,69.699997,69.900002,66.900002
20161227201500,352.5,458.25,43.333333,57,54.599998,0,69.699997,69.900002,66.900002
20161227203000,352.5,439.450012,41.555557,57,54.599998,0,69.599998,69.900002,66.900002
20161227204500,352.5,399.5,37.777778,50,54.599998,0,69.5,69.900002,66.900002
20161227210000,352.5,378.350006,35.777778,46,55.200001,0,69.599998,69.900002,66.900002
20161227211500,352.5,364.25,34.444444,45,55.200001,0,69.599998,69.900002,66.900002
20161227213000,352.5,368.950012,34.88889,43,55.200001,0,69.800003,69.900002,66.900002
20161227214500,352.5,378.350006,35.777778,43,55.200001,0,69.900002,69.900002,66.900002
20161227220000,352.5,357.200012,33.777779,43,55.200001,0,70.0,69.900002,66.900002
20161227221500,352.5,378.350006,35.777778,43,55.200001,0,70.0,69.900002,66.900002
20161227223000,352.5,373.649994,35.333333,43,55.200001,0,70.0,69.900002,66.900002
20161227224500,352.5,359.549988,33.999999,43,55.200001,0,70.0,69.900002,66.900002
20161227230000,352.5,359.549988,33.999999,43,55.200001,0,70.0,69.900002,66.900002
20161227231500,352.5,368.950012,34.88889,43,55.200001,0,69.900002,69.900002,66.900002
20161227233000,352.5,383.049988,36.222221,43,55.200001,0,69.800003,69.900002,66.900002
20161227234500,352.5,364.25,34.444444,43,55.200001,0,69.800003,69.900002,66.900002
20161228000000,352.5,357.200012,33.777779,43,55.200001,0,69.699997,69.900002,66.900002
20161228001500,352.5,364.25,34.444444,43,55.200001,0,69.699997,69.900002,66.900002
20161228003000,352.5,373.649994,35.333333,43,55.200001,0,69.599998,69.900002,66.900002
20161228004500,352.5,387.75,36.666667,43,55.200001,0,69.599998,69.900002,66.900002
20161228010000,352.5,368.950012,34.88889,43,55.200001,0,69.5,69.900002,66.900002
20161228011500,352.5,688.549988,65.11111,98,55.200001,0,69.199997,69.900002,66.900002
20161228013000,352.5,665.049988,62.888888,100,54.299999,0,69.0,69.900002,66.900002
20161228014500,352.5,481.75,45.555556,58,54.299999,0,68.800003,69.900002,66.900002
20161228020000,352.5,368.950012,34.88889,47,54.299999,0,68.900002,69.900002,66.900002
20161228021500,352.5,423.0,40.0,52,54.299999,0,69.400002,69.900002,66.900002
20161228023000,352.5,423.0,40.0,53,54.299999,0,69.5,69.900002,66.900002
20161228024500,352.5,397.149994,37.555555,48,54.299999,0,69.400002,69.900002,66.900002
20161228030000,352.5,383.049988,36.222221,47,76.800003,100,69.599998,76.0,73.0
20161228031500,352.5,364.25,34.444444,47,95.0,100,70.0,75.699997,72.699997
20161228033000,352.5,359.549988,33.999999,47,85.300003,100,70.300003,76.699997,73.699997
20161228034500,352.5,350.149994,33.111111,47,87.300003,100,70.5,76.699997,73.699997
20161228040000,352.5,359.549988,33.999999,46,90.400002,100,70.699997,76.699997,73.699997
20161228041500,352.5,359.549988,33.999999,46,83.199997,100,70.800003,76.699997,73.699997
20161228043000,352.5,373.649994,35.333333,46,97.800003,100,70.900002,76.699997,73.699997
20161228044500,352.5,364.25,34.444444,46,83.199997,100,70.900002,76.699997,73.699997
20161228050000,352.5,383.049988,36.222221,46,96.900002,100,71.300003,76.699997,73.699997
20161228051500,352.5,378.350006,35.777778,46,83.800003,100,71.300003,76.699997,73.699997
20161228053000,352.5,364.25,34.444444,46,89.800003,100,71.300003,76.699997,73.699997
20161228054500,352.5,350.149994,33.111111,46,87.400002,100,71.400002,77.099998,74.099998
20161228060000,352.5,359.549988,33.999999,46,85.5,100,71.5,77.099998,74.099998
20161228061500,352.5,368.950012,34.88889,46,96.5,100,71.599998,77.099998,74.099998
20161228063000,352.5,383.049988,36.222221,45,85.0,100,71.599998,77.099998,74.099998
20161228064500,352.5,392.450012,37.111112,44,87.099998,100,71.900002,77.099998,74.099998
20161228070000,352.5,373.649994,35.333333,44,93.0,100,71.800003,77.099998,74.099998
20161228071500,352.5,378.350006,35.777778,44,84.300003,100,71.699997,77.099998,74.099998
20161228073000,352.5,378.350006,35.777778,44,97.5,100,71.800003,77.099998,74.099998
20161228074500,352.5,392.450012,37.111112,44,88.0,100,71.699997,77.099998,74.099998
20161228080000,352.5,378.350006,35.777778,44,96.300003,100,71.599998,77.099998,74.099998
20161228081500,352.5,368.950012,34.88889,44,86.199997,100,71.599998,77.099998,74.099998
20161228083000,352.5,373.649994,35.333333,44,81.599998,100,71.599998,77.099998,74.099998
20161228084500,352.5,368.950012,34.88889,44,91.900002,100,71.599998,77.099998,74.099998
20161228090000,352.5,359.549988,33.999999,44,88.099998,100,71.599998,77.099998,74.099998
20161228091500,352.5,387.75,36.666667,44,86.099998,100,71.699997,77.099998,74.099998
20161228093000,352.5,665.049988,62.888888,100,56.0,0,71.300003,68.0,64.199997
20161228094500,352.5,646.25,61.111111,100,55.099998,0,70.5,68.0,64.199997
20161228100000,352.5,665.049988,62.888888,100,54.299999,0,70.099998,68.0,64.199997
20161228101500,352.5,653.299988,61.777777,100,54.299999,0,70.0,68.0,64.300003
20161228103000,352.5,641.549988,60.666666,100,54.299999,0,70.0,68.0,64.800003
20161228104500,352.5,667.400024,63.111113,100,54.299999,0,69.800003,68.0,64.800003
20161228110000,352.5,681.5,64.444444,100,54.299999,0,69.699997,68.0,64.800003
20161228111500,352.5,669.75,63.333333,100,54.299999,0,69.5,68.0,64.800003
20161228113000,352.5,648.599976,61.333331,100,54.299999,0,69.199997,68.0,64.800003
20161228114500,352.5,688.549988,65.11111,100,54.299999,0,68.900002,68.0,64.800003
20161228120000,352.5,688.549988,65.11111,100,54.299999,0,68.699997,68.0,64.800003
20161228121500,352.5,688.549988,65.11111,100,54.299999,0,68.5,68.0,64.800003
20161228123000,352.5,688.549988,65.11111,100,55.099998,0,68.400002,68.0,64.800003
20161228124500,352.5,716.75,67.777778,100,55.099998,0,68.199997,68.0,64.800003
20161228130000,352.5,676.799988,63.999999,100,55.099998,0,68.099998,68.0,64.800003
20161228131500,352.5,714.400024,67.555558,100,54.299999,0,67.900002,68.0,64.699997
20161228133000,352.5,702.650024,66.444447,100,54.299999,0,67.800003,68.0,64.300003
20161228134500,352.5,714.400024,67.555558,100,54.299999,0,67.800003,68.0,64.800003
20161228140000,352.5,695.599976,65.777776,100,55.099998,0,67.699997,68.0,64.800003
20161228141500,352.5,735.549988,69.555554,100,55.099998,0,67.699997,68.0,64.800003
20161228143000,352.5,702.650024,66.444447,100,55.099998,0,68.0,68.0,64.800003
20161228144500,352.5,733.200012,69.333334,100,55.099998,0,68.300003,68.0,64.800003
20161228150000,352.5,709.700012,67.111112,100,55.099998,0,68.400002,68.0,64.800003
20161228151500,352.5,709.700012,67.111112,100,55.099998,0,68.099998,68.0,64.800003
20161228153000,352.5,700.299988,66.222221,100,55.099998,0,68.199997,68.0,64.800003
20161228154500,352.5,700.299988,66.222221,100,55.099998,0,68.199997,68.0,64.800003
20161228160000,352.5,690.900024,65.333336,100,54.299999,0,68.5,68.0,64.800003
20161228161500,352.5,700.299988,66.222221,100,54.299999,0,68.199997,68.0,64.800003
20161228163000,352.5,700.299988,66.222221,100,54.299999,0,67.900002,68.0,64.800003
20161228164500,352.5,714.400024,67.555558,100,54.299999,0,67.800003,68.0,64.800003
20161228170000,352.5,693.25,65.555556,100,54.299999,0,67.5,68.0,64.800003
20161228171500,352.5,679.150024,64.222224,100,54.299999,0,67.699997,68.0,64.300003
20161228173000,352.5,641.549988,60.666666,75,54.299999,0,67.599998,68.400002,65.400002
20161228174500,352.5,531.099976,50.22222,61,54.299999,0,67.699997,68.400002,65.400002
20161228180000,352.5,571.049988,53.999999,65,54.299999,0,67.900002,68.0,64.800003
20161228181500,352.5,378.350006,35.777778,44,94.099998,100,68.5,76.099998,73.099998
20161228183000,352.5,368.950012,34.88889,44,83.800003,100,69.300003,76.099998,73.099998
20161228184500,352.5,378.350006,35.777778,44,91.800003,100,70.0,76.099998,73.099998
20161228190000,352.5,378.350006,35.777778,44,87.300003,100,70.599998,76.400002,73.400002
20161228191500,352.5,368.950012,34.88889,44,92.400002,100,71.0,76.5,73.5
20161228193000,352.5,378.350006,35.777778,44,83.699997,100,71.5,76.699997,73.699997
20161228194500,352.5,364.25,34.444444,43,93.0,100,71.900002,76.699997,73.699997
20161228200000,352.5,383.049988,36.222221,43,83.800003,100,72.300003,76.599998,73.599998
20161228201500,352.5,368.950012,34.88889,43,91.699997,100,72.599998,76.699997,73.699997
20161228203000,352.5,373.649994,35.333333,43,91.699997,100,72.900002,76.699997,73.699997
20161228204500,352.5,359.549988,33.999999,43,85.599998,100,73.199997,76.699997,73.699997
20161228210000,352.5,364.25,34.444444,43,97.0,100,73.300003,76.699997,73.699997
20161228211500,352.5,359.549988,33.999999,43,84.400002,100,73.5,76.699997,73.699997
20161228213000,352.5,364.25,34.444444,43,97.199997,100,73.0,76.400002,73.400002
20161228214500,352.5,368.950012,34.88889,43,84.300003,100,73.300003,76.400002,73.400002
20161228220000,352.5,373.649994,35.333333,43,91.099998,100,73.400002,76.5,73.5
20161228221500,352.5,373.649994,35.333333,43,86.0,100,73.5,76.699997,73.699997
20161228223000,352.5,364.25,34.444444,43,86.0,100,73.199997,76.699997,73.699997
20161228224500,352.5,387.75,36.666667,43,90.5,100,73.099998,76.900002,73.900002
20161228230000,352.5,383.049988,36.222221,43,94.699997,100,73.099998,77.099998,74.099998
20161228231500,352.5,359.549988,33.999999,43,83.800003,100,73.099998,77.099998,74.099998
20161228233000,352.5,373.649994,35.333333,43,91.900002,100,72.800003,77.099998,74.099998
20161228234500,352.5,378.350006,35.777778,43,84.900002,100,72.599998,77.099998,74.099998
20161229000000,352.5,357.200012,33.777779,43,86.900002,100,72.699997,77.099998,74.099998
20161229001500,352.5,364.25,34.444444,43,92.800003,100,72.800003,77.099998,74.099998
20161229003000,352.5,359.549988,33.999999,43,85.0,100,72.900002,77.099998,74.099998
20161229004500,352.5,368.950012,34.88889,43,97.199997,100,73.400002,77.099998,74.099998
20161229010000,352.5,368.950012,34.88889,43,83.800003,100,73.599998,77.099998,74.099998
20161229011500,352.5,383.049988,36.222221,43,89.5,100,73.599998,77.099998,74.099998
20161229013000,352.5,359.549988,33.999999,43,87.099998,100,73.800003,76.800003,73.800003
20161229014500,352.5,378.350006,35.777778,43,87.099998,100,73.800003,76.800003,73.800003
20161229020000,352.5,378.350006,35.777778,43,93.900002,100,73.699997,76.900002,73.900002
20161229021500,352.5,378.350006,35.777778,43,86.199997,100,73.5,77.099998,74.099998
20161229023000,352.5,392.450012,37.111112,43,97.199997,100,72.900002,77.099998,74.099998
20161229024500,352.5,357.200012,33.777779,43,84.900002,100,72.599998,77.099998,74.099998
20161229030000,352.5,368.950012,34.88889,43,86.599998,100,72.400002,77.099998,74.099998
20161229031500,352.5,378.350006,35.777778,43,90.599998,100,72.300003,77.099998,74.099998
20161229033000,352.5,373.649994,35.333333,43,92.099998,100,72.199997,77.099998,74.099998
20161229034500,352.5,350.149994,33.111111,43,85.0,100,72.099998,77.099998,74.099998
20161229040000,352.5,383.049988,36.222221,43,97.099998,100,71.900002,77.0,74.0
20161229041500,352.5,357.200012,33.777779,43,83.699997,100,71.900002,76.800003,73.800003
20161229043000,352.5,357.200012,33.777779,43,92.300003,100,71.900002,76.800003,73.800003
20161229044500,352.5,350.149994,33.111111,43,83.699997,100,71.800003,76.800003,73.800003
20161229050000,352.5,378.350006,35.777778,43,93.0,100,71.699997,76.800003,73.800003
20161229051500,352.5,378.350006,35.777778,43,85.199997,100,71.900002,76.800003,73.800003
20161229053000,352.5,368.950012,34.88889,43,91.099998,100,71.800003,76.800003,73.800003
20161229054500,352.5,373.649994,35.333333,43,84.699997,100,72.0,76.800003,73.800003
20161229060000,352.5,359.549988,33.999999,43,91.599998,100,72.099998,76.800003,73.800003
20161229061500,352.5,359.549988,33.999999,43,83.800003,100,72.300003,76.800003,73.800003
20161229063000,352.5,373.649994,35.333333,43,97.199997,100,72.300003,76.800003,73.800003
20161229064500,352.5,373.649994,35.333333,43,86.900002,100,72.199997,76.800003,73.800003
20161229070000,352.5,383.049988,36.222221,43,93.300003,100,72.099998,76.800003,73.800003
20161229071500,352.5,368.950012,34.88889,43,93.300003,100,72.099998,77.099998,74.099998
20161229073000,352.5,373.649994,35.333333,43,86.199997,100,71.900002,76.800003,73.800003
20161229074500,352.5,368.950012,34.88889,43,95.199997,100,71.800003,76.800003,73.800003
20161229080000,352.5,364.25,34.444444,43,87.5,100,71.699997,76.800003,73.800003
20161229081500,352.5,378.350006,35.777778,43,97.199997,100,71.699997,76.800003,73.800003
20161229083000,352.5,378.350006,35.777778,43,86.199997,100,71.599998,76.800003,73.800003
20161229084500,352.5,350.149994,33.111111,43,95.300003,100,71.599998,76.800003,73.800003
20161229090000,352.5,357.200012,33.777779,43,86.900002,100,71.400002,76.800003,73.800003
20161229091500,352.5,357.200012,33.777779,43,93.199997,100,71.400002,76.800003,73.800003
20161229093000,352.5,357.200012,33.777779,43,85.599998,100,71.300003,76.800003,73.800003
20161229094500,352.5,744.950012,70.444446,100,56.400002,0,71.300003,68.0,63.0
20161229100000,352.5,723.799988,68.444443,100,55.099998,0,70.800003,68.0,63.599998
20161229101500,352.5,735.549988,69.555554,100,55.099998,0,70.300003,68.0,63.599998
20161229103000,352.5,735.549988,69.555554,100,55.099998,0,70.0,68.0,63.599998
20161229104500,352.5,735.549988,69.555554,100,55.099998,0,69.699997,68.0,63.599998
20161229110000,352.5,752.0,71.111111,100,55.099998,0,69.300003,68.0,63.599998
20161229111500,352.5,728.5,68.888889,100,54.5,0,68.900002,68.0,63.599998
20161229113000,352.5,754.349976,71.333331,100,54.5,0,69.099998,68.0,63.599998
20161229114500,352.5,728.5,68.888889,100,54.5,0,68.900002,68.0,63.599998
20161229120000,352.5,754.349976,71.333331,100,54.5,0,68.599998,68.0,63.599998
20161229121500,352.5,737.900024,69.77778,100,54.5,0,68.300003,68.0,63.599998
20161229123000,352.5,747.299988,70.666666,100,54.5,0,68.099998,68.0,63.599998
20161229124500,352.5,747.299988,70.666666,100,54.5,0,67.800003,68.0,63.099998
20161229130000,352.5,747.299988,70.666666,100,55.099998,0,67.599998,68.0,63.599998
20161229131500,352.5,378.350006,35.777778,40,82.0,100,68.0,71.400002,68.400002
20161229133000,352.5,373.649994,35.333333,40,89.599998,100,68.699997,71.699997,68.699997
20161229134500,352.5,368.950012,34.88889,39,56.299999,100,68.800003,71.800003,68.800003
20161229140000,352.5,364.25,34.444444,39,55.099998,100,69.199997,72.199997,69.199997
20161229141500,352.5,387.75,36.666667,39,55.099998,100,69.199997,72.199997,69.199997
20161229143000,352.5,373.649994,35.333333,39,55.099998,100,69.199997,72.199997,69.199997
20161229144500,352.5,364.25,34.444444,39,55.099998,100,69.400002,72.199997,69.199997
20161229150000,352.5,373.649994,35.333333,39,55.099998,100,69.199997,72.199997,69.199997
20161229151500,352.5,378.350006,35.777778,39,55.099998,100,69.300003,72.199997,69.199997
20161229153000,352.5,383.049988,36.222221,39,55.099998,100,69.400002,72.199997,69.199997
20161229154500,352.5,368.950012,34.88889,39,55.099998,0,69.199997,72.199997,69.199997
20161229160000,352.5,373.649994,35.333333,39,54.299999,0,69.099998,72.199997,69.199997
20161229161500,352.5,378.350006,35.777778,39,54.299999,100,68.900002,72.300003,69.300003
20161229163000,352.5,373.649994,35.333333,39,55.099998,100,68.900002,72.300003,69.300003
20161229164500,352.5,373.649994,35.333333,39,55.099998,100,68.800003,72.300003,69.300003
20161229170000,352.5,392.450012,37.111112,39,59.799999,100,68.900002,72.400002,69.400002
20161229171500,352.5,378.350006,35.777778,39,70.099998,100,69.099998,72.300003,69.300003
20161229173000,352.5,359.549988,33.999999,39,72.099998,100,69.199997,72.300003,69.300003
20161229174500,352.5,378.350006,35.777778,39,70.099998,100,69.300003,72.300003,69.300003
20161229180000,352.5,373.649994,35.333333,39,70.099998,100,69.300003,72.699997,69.699997
20161229181500,352.5,383.049988,36.222221,39,75.400002,100,69.400002,72.699997,69.699997
20161229183000,352.5,350.149994,33.111111,39,77.400002,100,69.599998,72.699997,69.699997
20161229184500,352.5,378.350006,35.777778,39,75.0,100,69.699997,72.699997,69.699997
20161229190000,352.5,368.950012,34.88889,39,76.800003,100,69.900002,72.699997,69.699997
20161229191500,352.5,359.549988,33.999999,39,55.900002,0,70.199997,72.699997,69.699997
20161229193000,352.5,364.25,34.444444,39,55.900002,0,70.099998,72.400002,69.400002
20161229194500,352.5,359.549988,33.999999,39,55.900002,0,70.400002,72.300003,69.300003
20161229200000,352.5,378.350006,35.777778,39,55.900002,0,70.199997,72.300003,69.300003
20161229201500,352.5,378.350006,35.777778,39,55.0,0,70.0,72.699997,69.699997
20161229203000,352.5,373.649994,35.333333,39,54.299999,0,69.699997,72.699997,69.699997
20161229204500,352.5,378.350006,35.777778,39,55.099998,0,69.5,72.699997,69.699997
20161229210000,352.5,357.200012,33.777779,39,54.299999,100,69.300003,72.699997,69.699997
20161229211500,352.5,373.649994,35.333333,39,54.299999,100,69.199997,72.699997,69.699997
20161229213000,352.5,383.049988,36.222221,39,54.299999,100,69.199997,72.699997,69.699997
20161229214500,352.5,383.049988,36.222221,39,58.299999,100,69.099998,72.599998,69.599998
20161229220000,352.5,373.649994,35.333333,39,60.0,100,69.099998,72.300003,69.300003
20161229221500,352.5,373.649994,35.333333,39,60.0,100,69.099998,72.300003,69.300003
20161229223000,352.5,383.049988,36.222221,39,81.5,100,69.199997,72.699997,69.699997
20161229224500,352.5,368.950012,34.88889,39,85.400002,100,69.5,72.699997,69.699997
20161229230000,352.5,364.25,34.444444,39,77.199997,100,69.699997,72.699997,69.699997
20161229231500,352.5,378.350006,35.777778,39,78.400002,100,69.800003,72.699997,69.699997
20161229233000,352.5,359.549988,33.999999,39,57.0,0,70.0,72.699997,69.699997
20161229234500,352.5,378.350006,35.777778,39,51.900002,0,69.599998,72.699997,69.699997
20161230000000,352.5,359.549988,33.999999,39,51.900002,100,69.300003,72.699997,69.699997
20161230001500,352.5,364.25,34.444444,39,51.099998,100,69.199997,72.699997,69.699997
20161230003000,352.5,378.350006,35.777778,39,51.099998,100,69.099998,72.300003,69.300003
20161230004500,352.5,383.049988,36.222221,39,66.300003,100,68.900002,72.699997,69.699997
20161230010000,352.5,364.25,34.444444,38,84.900002,100,69.0,72.699997,69.699997
20161230011500,352.5,359.549988,33.999999,38,75.800003,100,69.099998,72.300003,69.300003
20161230013000,352.5,373.649994,35.333333,38,75.800003,100,69.099998,72.300003,69.300003
20161230014500,352.5,373.649994,35.333333,38,81.599998,100,69.199997,72.300003,69.300003
20161230020000,352.5,368.950012,34.88889,38,81.599998,100,69.300003,72.699997,69.699997
20161230021500,352.5,368.950012,34.88889,38,75.800003,100,69.400002,72.699997,69.699997
20161230023000,352.5,364.25,34.444444,38,74.699997,100,69.5,72.699997,69.699997
20161230024500,352.5,383.049988,36.222221,38,81.599998,100,69.5,72.699997,69.699997
20161230030000,352.5,387.75,36.666667,38,81.599998,100,69.400002,72.699997,69.699997
20161230031500,352.5,383.049988,36.222221,38,73.900002,100,69.400002,72.699997,69.699997
20161230033000,352.5,378.350006,35.777778,38,73.900002,100,69.300003,72.699997,69.699997
20161230034500,352.5,359.549988,33.999999,38,81.699997,100,69.300003,72.699997,69.699997
20161230040000,352.5,378.350006,35.777778,38,83.099998,100,69.199997,72.699997,69.699997
20161230041500,352.5,383.049988,36.222221,38,76.599998,100,69.199997,72.699997,69.699997
20161230043000,352.5,368.950012,34.88889,38,79.699997,100,69.199997,72.699997,69.699997
20161230044500,352.5,373.649994,35.333333,38,90.400002,100,69.300003,72.699997,69.699997
20161230050000,352.5,378.350006,35.777778,38,82.0,100,69.300003,72.699997,69.699997
20161230051500,352.5,368.950012,34.88889,38,76.400002,100,69.300003,72.699997,69.699997
20161230053000,352.5,373.649994,35.333333,38,81.5,100,69.300003,72.300003,69.300003
20161230054500,352.5,364.25,34.444444,38,81.5,100,69.300003,72.699997,69.699997
20161230060000,352.5,364.25,34.444444,38,89.400002,100,69.300003,72.699997,69.699997
20161230061500,352.5,364.25,34.444444,38,82.400002,100,69.300003,72.699997,69.699997
20161230063000,352.5,368.950012,34.88889,38,76.400002,100,69.300003,72.699997,69.699997
20161230064500,352.5,378.350006,35.777778,38,82.099998,100,69.300003,72.699997,69.699997
20161230070000,352.5,373.649994,35.333333,38,85.5,100,69.300003,72.699997,69.699997
20161230071500,352.5,373.649994,35.333333,38,77.199997,100,69.300003,72.699997,69.699997
20161230073000,352.5,364.25,34.444444,38,79.699997,100,69.400002,72.699997,69.699997
20161230074500,352.5,364.25,34.444444,38,89.199997,100,69.400002,72.699997,69.699997
20161230080000,352.5,378.350006,35.777778,38,78.699997,100,69.599998,72.699997,69.699997
20161230081500,352.5,364.25,34.444444,38,78.699997,100,69.599998,72.699997,69.699997
20161230083000,352.5,359.549988,33.999999,38,91.099998,100,69.599998,72.699997,69.699997
20161230084500,352.5,364.25,34.444444,38,51.5,0,69.599998,72.300003,69.300003
20161230090000,352.5,359.549988,33.999999,38,50.700001,100,69.300003,72.699997,69.699997
20161230091500,352.5,364.25,34.444444,38,51.799999,100,69.300003,72.699997,69.699997
20161230093000,352.5,364.25,34.444444,38,53.900002,100,69.199997,72.699997,69.699997
20161230094500,352.5,364.25,34.444444,38,61.799999,100,69.099998,72.699997,69.699997
