PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161230100000,352.5,364.25,34.444444,38,64.0,100,69.699997,72.699997,69.699997
20161230101500,352.5,392.450012,37.111112,39,55.900002,0,70.199997,72.699997,69.699997
20161230103000,352.5,378.350006,35.777778,39,55.200001,0,70.199997,72.699997,69.699997
20161230104500,352.5,368.950012,34.88889,39,54.299999,0,70.099998,72.699997,69.699997
20161230110000,352.5,373.649994,35.333333,39,55.200001,0,69.800003,72.699997,69.699997
20161230111500,352.5,368.950012,34.88889,39,55.200001,0,69.699997,72.699997,69.699997
20161230113000,352.5,368.950012,34.88889,39,54.299999,0,69.699997,72.699997,69.699997
20161230114500,352.5,373.649994,35.333333,39,54.299999,0,69.599998,72.699997,69.699997
20161230120000,352.5,378.350006,35.777778,39,54.299999,100,69.400002,72.699997,69.699997
20161230121500,352.5,373.649994,35.333333,39,55.099998,0,69.599998,72.699997,69.699997
20161230123000,352.5,383.049988,36.222221,39,55.099998,100,69.400002,72.699997,69.699997
20161230124500,352.5,368.950012,34.88889,39,55.099998,100,69.400002,72.699997,69.699997
20161230130000,352.5,368.950012,34.88889,39,54.299999,100,69.5,72.699997,69.699997
20161230131500,352.5,378.350006,35.777778,39,54.299999,100,69.800003,72.699997,69.699997
20161230133000,352.5,378.350006,35.777778,39,54.299999,0,70.099998,72.699997,69.699997
20161230134500,352.5,392.450012,37.111112,39,54.299999,0,70.199997,72.800003,69.800003
20161230140000,352.5,387.75,36.666667,39,54.299999,0,70.400002,72.800003,69.800003
20161230141500,352.5,368.950012,34.88889,39,54.299999,0,70.0,72.800003,69.800003
20161230143000,352.5,368.950012,34.88889,39,54.299999,0,70.0,73.0,70.0
20161230144500,352.5,350.149994,33.111111,39,54.299999,0,69.900002,73.0,70.0
20161230150000,352.5,373.649994,35.333333,40,54.299999,0,70.300003,72.900002,69.900002
20161230151500,352.5,378.350006,35.777778,40,54.299999,0,70.300003,73.0,70.0
20161230153000,352.5,383.049988,36.222221,40,54.299999,0,70.400002,73.099998,70.099998
20161230154500,352.5,364.25,34.444444,40,54.299999,0,70.5,72.800003,69.800003
20161230160000,352.5,373.649994,35.333333,40,54.299999,0,70.699997,72.900002,69.900002
20161230161500,352.5,387.75,36.666667,40,54.299999,0,70.699997,72.800003,69.800003
20161230163000,352.5,373.649994,35.333333,40,55.5,0,70.400002,73.099998,70.099998
20161230164500,352.5,373.649994,35.333333,40,54.700001,0,70.400002,73.099998,70.099998
20161230170000,352.5,378.350006,35.777778,41,54.700001,0,70.400002,73.099998,70.099998
20161230171500,352.5,383.049988,36.222221,41,54.700001,0,70.400002,72.800003,69.800003
20161230173000,352.5,364.25,34.444444,41,54.700001,0,70.400002,73.0,70.0
20161230174500,352.5,359.549988,33.999999,40,54.700001,0,70.300003,73.099998,70.099998
20161230180000,352.5,368.950012,34.88889,40,54.700001,0,70.199997,73.099998,70.099998
20161230181500,352.5,373.649994,35.333333,40,54.700001,0,69.900002,73.099998,70.099998
20161230183000,352.5,359.549988,33.999999,40,54.700001,0,69.900002,73.099998,70.099998
20161230184500,352.5,383.049988,36.222221,40,54.700001,100,69.800003,73.099998,70.099998
20161230190000,352.5,359.549988,33.999999,40,54.700001,0,70.0,73.099998,70.099998
20161230191500,352.5,378.350006,35.777778,40,54.700001,0,69.900002,73.099998,70.099998
20161230193000,352.5,359.549988,33.999999,40,54.700001,0,70.0,73.099998,70.099998
20161230194500,352.5,364.25,34.444444,40,54.700001,0,70.099998,73.099998,70.099998
20161230200000,352.5,368.950012,34.88889,40,77.800003,100,70.400002,74.599998,71.599998
20161230201500,352.5,373.649994,35.333333,40,82.599998,100,70.699997,74.599998,71.599998
20161230203000,352.5,368.950012,34.88889,40,92.699997,100,70.699997,74.599998,71.599998
20161230204500,352.5,373.649994,35.333333,40,83.099998,100,70.800003,74.599998,71.599998
20161230210000,352.5,368.950012,34.88889,40,83.099998,100,70.900002,74.599998,71.599998
20161230211500,352.5,368.950012,34.88889,40,93.699997,100,70.900002,74.599998,71.599998
20161230213000,352.5,373.649994,35.333333,40,86.199997,100,70.900002,74.599998,71.599998
20161230214500,352.5,364.25,34.444444,40,82.099998,100,70.900002,74.599998,71.599998
20161230220000,352.5,364.25,34.444444,40,90.099998,100,71.099998,74.599998,71.599998
20161230221500,352.5,378.350006,35.777778,40,91.300003,100,71.199997,74.599998,71.599998
20161230223000,352.5,364.25,34.444444,40,83.199997,100,71.300003,74.599998,71.599998
20161230224500,352.5,364.25,34.444444,40,82.099998,100,71.400002,74.599998,71.599998
20161230230000,352.5,357.200012,33.777779,40,90.900002,100,71.5,74.599998,71.599998
20161230231500,352.5,357.200012,33.777779,40,90.900002,100,71.5,74.599998,71.599998
20161230233000,352.5,357.200012,33.777779,40,81.5,100,71.400002,74.599998,71.599998
20161230234500,352.5,373.649994,35.333333,40,86.199997,100,71.300003,74.599998,71.599998
20161231000000,352.5,368.950012,34.88889,40,94.699997,100,71.300003,74.599998,71.599998
20161231001500,352.5,364.25,34.444444,40,83.699997,100,71.300003,74.599998,71.599998
20161231003000,352.5,364.25,34.444444,40,81.599998,100,71.300003,74.599998,71.599998
20161231004500,352.5,378.350006,35.777778,40,93.900002,100,71.300003,74.599998,71.599998
20161231010000,352.5,357.200012,33.777779,40,86.199997,100,71.300003,74.599998,71.599998
20161231011500,352.5,307.850006,29.111112,41,86.199997,100,71.300003,74.599998,71.599998
20161231013000,352.5,319.600006,30.222223,42,55.200001,100,71.199997,74.599998,71.599998
20161231014500,352.5,319.600006,30.222223,42,55.200001,100,71.0,74.599998,71.599998
20161231020000,352.5,312.549988,29.555554,42,63.5,100,70.800003,74.599998,71.599998
20161231021500,352.5,324.299988,30.666666,42,91.699997,100,70.900002,74.599998,71.599998
20161231023000,352.5,312.549988,29.555554,42,82.0,100,71.0,74.599998,71.599998
20161231024500,352.5,312.549988,29.555554,42,81.099998,100,71.199997,74.599998,71.599998
20161231030000,352.5,324.299988,30.666666,42,90.699997,100,71.300003,74.599998,71.599998
20161231031500,352.5,336.049988,31.777777,42,86.0,100,71.400002,74.599998,71.599998
20161231033000,352.5,336.049988,31.777777,42,79.699997,100,71.5,74.599998,71.599998
20161231034500,352.5,331.350006,31.333334,42,83.199997,100,71.699997,74.599998,71.599998
20161231040000,352.5,340.75,32.222222,42,57.599998,0,71.900002,74.599998,71.599998
20161231041500,352.5,331.350006,31.333334,42,55.5,0,71.800003,74.599998,71.599998
20161231043000,352.5,312.549988,29.555554,42,55.5,0,71.699997,74.599998,71.599998
20161231044500,352.5,331.350006,31.333334,42,54.299999,0,71.599998,74.599998,71.599998
20161231050000,352.5,324.299988,30.666666,42,55.099998,0,71.5,74.599998,71.599998
20161231051500,352.5,324.299988,30.666666,42,54.299999,0,71.400002,74.599998,71.599998
20161231053000,352.5,319.600006,30.222223,42,55.5,100,71.300003,74.599998,71.599998
20161231054500,352.5,324.299988,30.666666,42,54.5,100,71.0,74.599998,71.599998
20161231060000,352.5,331.350006,31.333334,42,57.0,100,70.900002,74.599998,71.599998
20161231061500,352.5,324.299988,30.666666,42,79.199997,100,70.900002,74.599998,71.599998
20161231063000,352.5,319.600006,30.222223,42,80.199997,100,71.0,74.599998,71.599998
20161231064500,352.5,331.350006,31.333334,42,90.400002,100,71.099998,74.599998,71.599998
20161231070000,352.5,331.350006,31.333334,43,79.699997,100,71.099998,74.599998,71.599998
20161231071500,352.5,336.049988,31.777777,43,89.300003,100,71.199997,74.599998,71.599998
20161231073000,352.5,331.350006,31.333334,43,80.699997,100,71.5,74.599998,71.599998
20161231074500,352.5,336.049988,31.777777,43,74.099998,0,71.699997,74.599998,71.599998
20161231080000,352.5,373.649994,35.333333,45,56.400002,0,71.900002,74.599998,71.599998
20161231081500,352.5,364.25,34.444444,45,55.5,0,71.900002,74.599998,71.599998
20161231083000,352.5,368.950012,34.88889,45,55.5,0,71.699997,74.599998,71.599998
20161231084500,352.5,383.049988,36.222221,47,54.799999,0,71.599998,74.300003,71.300003
20161231090000,352.5,373.649994,35.333333,46,54.799999,0,71.400002,74.300003,71.300003
20161231091500,352.5,383.049988,36.222221,46,54.799999,100,71.300003,74.599998,71.599998
20161231093000,352.5,373.649994,35.333333,45,54.799999,0,71.300003,74.300003,71.300003
20161231094500,352.5,364.25,34.444444,45,54.799999,100,71.300003,74.599998,71.599998
20161231100000,352.5,373.649994,35.333333,45,54.799999,100,71.400002,74.599998,71.599998
20161231101500,352.5,368.950012,34.88889,45,54.799999,100,71.199997,74.599998,71.599998
20161231103000,352.5,368.950012,34.88889,45,55.5,100,71.0,74.599998,71.599998
20161231104500,352.5,350.149994,33.111111,45,64.800003,100,71.0,74.599998,71.599998
20161231110000,352.5,357.200012,33.777779,45,78.699997,100,71.099998,74.599998,71.599998
20161231111500,352.5,340.75,32.222222,45,85.099998,100,71.300003,74.599998,71.599998
20161231113000,352.5,340.75,32.222222,45,78.699997,100,71.599998,74.599998,71.599998
20161231114500,352.5,345.450012,32.666668,45,88.800003,100,71.699997,74.599998,71.599998
20161231120000,352.5,340.75,32.222222,45,78.699997,100,71.599998,74.599998,71.599998
20161231121500,352.5,336.049988,31.777777,45,88.599998,100,71.599998,74.599998,71.599998
20161231123000,352.5,350.149994,33.111111,45,61.200001,0,72.099998,74.599998,71.599998
20161231124500,352.5,357.200012,33.777779,45,55.599998,0,72.300003,74.599998,71.599998
20161231130000,352.5,350.149994,33.111111,45,55.599998,0,72.400002,74.599998,71.599998
20161231131500,352.5,700.299988,66.222221,100,55.599998,0,71.900002,68.0,62.299999
20161231133000,352.5,721.450012,68.222223,100,55.599998,0,71.400002,68.0,62.400002
20161231134500,352.5,674.450012,63.777779,100,54.700001,0,71.300003,68.0,62.400002
20161231140000,352.5,693.25,65.555556,100,54.700001,0,70.900002,68.0,62.400002
20161231141500,352.5,686.200012,64.88889,100,54.700001,0,70.699997,68.0,63.0
20161231143000,352.5,686.200012,64.88889,100,54.700001,0,70.5,68.0,63.0
20161231144500,352.5,674.450012,63.777779,100,54.700001,0,70.5,68.0,63.0
20161231150000,352.5,690.900024,65.333336,100,54.700001,0,70.300003,68.0,63.0
20161231151500,352.5,665.049988,62.888888,100,54.700001,0,69.800003,68.0,62.599998
20161231153000,352.5,658.0,62.222222,100,54.700001,0,69.400002,68.0,63.0
20161231154500,352.5,648.599976,61.333331,100,54.700001,0,69.300003,68.0,63.0
20161231160000,352.5,667.400024,63.111113,100,54.700001,0,69.199997,68.0,63.0
20161231161500,352.5,632.150024,59.77778,100,54.700001,0,69.199997,68.0,63.0
20161231163000,352.5,646.25,61.111111,100,54.700001,0,69.099998,68.0,63.0
20161231164500,352.5,627.450012,59.333334,100,54.700001,0,68.900002,68.0,63.0
20161231170000,352.5,662.700012,62.666668,100,54.700001,0,68.800003,68.0,62.900002
20161231171500,352.5,681.5,64.444444,100,54.700001,0,68.699997,68.0,63.0
20161231173000,352.5,653.299988,61.777777,100,54.700001,0,68.599998,68.0,63.0
20161231174500,352.5,679.150024,64.222224,100,54.700001,0,68.5,68.0,63.0
20161231180000,352.5,665.049988,62.888888,100,54.700001,0,68.400002,68.0,63.0
20161231181500,352.5,629.799988,59.555554,100,54.700001,0,68.599998,68.0,63.0
20161231183000,352.5,665.049988,62.888888,100,54.700001,0,68.900002,68.0,63.0
20161231184500,352.5,690.900024,65.333336,100,54.700001,0,68.900002,68.0,63.0
20161231190000,352.5,719.099976,67.999998,100,54.700001,0,68.900002,68.0,63.0
20161231191500,352.5,719.099976,67.999998,100,54.700001,0,69.400002,68.0,63.0
20161231193000,352.5,658.0,62.222222,100,54.700001,0,69.699997,68.0,63.0
20161231194500,352.5,658.0,62.222222,100,54.700001,0,69.5,68.0,63.0
20161231200000,352.5,688.549988,65.11111,100,54.700001,0,69.699997,68.0,63.0
20161231201500,352.5,705.0,66.666667,100,54.700001,0,69.400002,68.0,63.0
20161231203000,352.5,705.0,66.666667,100,54.700001,0,68.900002,68.0,63.0
20161231204500,352.5,705.0,66.666667,100,54.700001,0,68.599998,68.0,63.0
20161231210000,352.5,719.099976,67.999998,100,53.900002,0,68.400002,68.0,63.0
20161231211500,352.5,719.099976,67.999998,100,53.900002,0,68.199997,68.0,63.0
20161231213000,352.5,702.650024,66.444447,100,53.900002,0,68.0,68.0,63.0
20161231214500,352.5,714.400024,67.555558,100,53.900002,0,67.900002,68.0,63.0
20161231220000,352.5,690.900024,65.333336,100,53.900002,0,67.800003,68.0,63.0
20161231221500,352.5,683.849976,64.666664,100,53.900002,0,67.699997,68.0,63.0
20161231223000,352.5,683.849976,64.666664,100,53.900002,0,67.699997,68.0,63.0
20161231224500,352.5,693.25,65.555556,100,53.900002,0,67.699997,68.0,63.0
20161231230000,352.5,686.200012,64.88889,100,54.599998,0,67.699997,68.0,63.0
20161231231500,352.5,700.299988,66.222221,100,54.599998,0,67.699997,68.0,63.0
20161231233000,352.5,700.299988,66.222221,100,54.599998,0,67.699997,68.0,63.0
20161231234500,352.5,686.200012,64.88889,100,54.599998,0,67.699997,68.0,63.0
20170101000000,352.5,676.799988,63.999999,100,54.599998,0,67.699997,68.0,63.0
20170101001500,352.5,683.849976,64.666664,100,54.599998,0,67.699997,68.0,63.0
20170101003000,352.5,693.25,65.555556,100,54.599998,0,67.599998,68.0,63.0
20170101004500,352.5,683.849976,64.666664,100,54.599998,0,67.599998,68.0,63.0
20170101010000,352.5,676.799988,63.999999,100,54.599998,0,67.599998,68.0,62.599998
20170101011500,352.5,660.349976,62.444442,79,54.599998,0,67.699997,68.0,62.5
20170101013000,352.5,660.349976,62.444442,79,54.599998,0,67.699997,68.0,62.400002
20170101014500,352.5,643.900024,60.888891,75,54.599998,0,67.699997,68.0,63.0
20170101020000,352.5,632.150024,59.77778,73,54.599998,0,67.800003,68.0,63.0
20170101021500,352.5,632.150024,59.77778,73,54.599998,0,67.900002,68.0,62.5
20170101023000,352.5,625.099976,59.111109,73,54.599998,0,67.900002,68.0,63.599998
20170101024500,352.5,625.099976,59.111109,73,54.599998,0,68.0,68.0,63.599998
20170101030000,352.5,665.049988,62.888888,100,54.599998,0,68.699997,68.0,63.599998
20170101031500,352.5,665.049988,62.888888,100,53.900002,0,68.900002,68.0,63.599998
20170101033000,352.5,695.599976,65.777776,100,53.900002,0,69.199997,68.0,63.599998
20170101034500,352.5,676.799988,63.999999,100,53.900002,0,69.400002,68.0,63.599998
20170101040000,352.5,695.599976,65.777776,100,53.900002,0,68.900002,68.0,63.599998
20170101041500,352.5,695.599976,65.777776,100,54.700001,0,68.699997,68.0,63.599998
20170101043000,352.5,660.349976,62.444442,100,54.700001,0,68.5,68.0,63.599998
20170101044500,352.5,676.799988,63.999999,100,54.700001,0,68.300003,68.0,63.599998
20170101050000,352.5,700.299988,66.222221,100,54.700001,0,68.199997,68.0,63.599998
20170101051500,352.5,686.200012,64.88889,100,54.700001,0,68.199997,68.0,63.599998
20170101053000,352.5,653.299988,61.777777,100,54.700001,0,68.400002,68.0,63.599998
20170101054500,352.5,690.900024,65.333336,100,54.700001,0,68.599998,68.0,63.599998
20170101060000,352.5,679.150024,64.222224,100,54.700001,0,68.599998,68.0,63.599998
20170101061500,352.5,688.549988,65.11111,100,53.900002,0,68.599998,68.0,63.599998
20170101063000,352.5,674.450012,63.777779,100,54.700001,0,68.599998,68.0,63.599998
20170101064500,352.5,658.0,62.222222,100,54.700001,0,68.400002,68.0,63.599998
20170101070000,352.5,658.0,62.222222,100,54.700001,0,68.300003,68.0,63.599998
20170101071500,352.5,667.400024,63.111113,100,54.700001,0,68.199997,68.0,63.599998
20170101073000,352.5,676.799988,63.999999,100,54.700001,0,68.099998,68.0,63.599998
20170101074500,352.5,669.75,63.333333,100,54.700001,0,68.099998,68.0,63.599998
20170101080000,352.5,662.700012,62.666668,100,54.700001,0,68.0,68.0,63.599998
20170101081500,352.5,662.700012,62.666668,100,54.700001,0,67.900002,68.0,63.599998
20170101083000,352.5,695.599976,65.777776,100,54.700001,0,67.900002,68.0,63.599998
20170101084500,352.5,683.849976,64.666664,100,54.700001,0,68.0,68.0,63.599998
20170101090000,352.5,662.700012,62.666668,100,54.700001,0,67.900002,68.0,63.599998
20170101091500,352.5,674.450012,63.777779,100,54.700001,0,67.900002,68.0,63.599998
20170101093000,352.5,681.5,64.444444,100,54.700001,0,67.900002,68.0,63.599998
20170101094500,352.5,681.5,64.444444,100,54.700001,0,67.900002,68.0,63.599998
20170101100000,352.5,688.549988,65.11111,100,54.700001,0,67.900002,68.0,63.599998
20170101101500,352.5,667.400024,63.111113,100,54.700001,0,67.800003,68.0,63.599998
20170101103000,352.5,681.5,64.444444,100,54.700001,0,67.800003,68.0,63.599998
20170101104500,352.5,700.299988,66.222221,100,54.700001,0,67.900002,68.0,63.599998
20170101110000,352.5,378.350006,35.777778,46,54.700001,0,68.199997,70.0,67.0
20170101111500,352.5,383.049988,36.222221,44,54.700001,0,68.400002,70.400002,67.400002
20170101113000,352.5,387.75,36.666667,43,54.700001,0,68.599998,70.400002,67.400002
20170101114500,352.5,378.350006,35.777778,42,56.200001,0,68.800003,70.400002,67.400002
20170101120000,352.5,378.350006,35.777778,41,54.299999,0,69.0,70.400002,67.400002
20170101121500,352.5,364.25,34.444444,41,54.299999,0,69.199997,70.400002,67.400002
20170101123000,352.5,357.200012,33.777779,41,55.099998,0,69.300003,70.400002,67.400002
20170101124500,352.5,378.350006,35.777778,41,55.099998,0,69.300003,70.400002,67.400002
20170101130000,352.5,364.25,34.444444,41,55.099998,0,69.300003,70.400002,67.400002
20170101131500,352.5,364.25,34.444444,41,55.099998,0,69.300003,70.599998,67.599998
20170101133000,352.5,378.350006,35.777778,45,55.099998,0,69.400002,70.5,67.5
20170101134500,352.5,373.649994,35.333333,43,55.099998,0,69.5,70.800003,67.800003
20170101140000,352.5,364.25,34.444444,43,55.099998,0,70.0,70.800003,67.800003
20170101141500,352.5,378.350006,35.777778,43,55.099998,0,70.300003,70.800003,67.800003
20170101143000,352.5,357.200012,33.777779,43,55.099998,0,70.5,70.800003,67.800003
20170101144500,352.5,378.350006,35.777778,43,55.099998,0,70.400002,70.800003,67.800003
20170101150000,352.5,364.25,34.444444,43,55.099998,0,70.400002,70.800003,67.800003
20170101151500,352.5,357.200012,33.777779,43,55.099998,0,70.599998,70.800003,67.800003
20170101153000,352.5,357.200012,33.777779,43,55.099998,0,70.699997,70.800003,67.800003
20170101154500,352.5,350.149994,33.111111,43,55.099998,0,70.699997,70.800003,67.800003
20170101160000,352.5,373.649994,35.333333,43,55.099998,0,70.699997,70.800003,67.800003
20170101161500,352.5,383.049988,36.222221,43,55.099998,0,70.699997,70.800003,67.800003
20170101163000,352.5,378.350006,35.777778,43,55.099998,0,70.699997,70.800003,67.800003
20170101164500,352.5,378.350006,35.777778,43,55.099998,0,70.699997,70.800003,67.800003
20170101170000,352.5,387.75,36.666667,43,55.099998,0,70.800003,70.800003,67.800003
20170101171500,352.5,368.950012,34.88889,43,55.099998,0,70.900002,70.800003,67.800003
20170101173000,352.5,378.350006,35.777778,43,55.099998,0,70.900002,70.800003,67.800003
20170101174500,352.5,373.649994,35.333333,43,55.099998,0,70.900002,70.800003,67.800003
20170101180000,352.5,378.350006,35.777778,43,55.099998,0,71.0,70.800003,67.800003
20170101181500,352.5,359.549988,33.999999,43,55.099998,0,71.099998,70.800003,67.800003
20170101183000,352.5,378.350006,35.777778,44,55.099998,0,71.0,70.800003,67.800003
20170101184500,352.5,378.350006,35.777778,44,55.099998,0,70.900002,70.800003,67.800003
20170101190000,352.5,383.049988,36.222221,44,55.099998,0,70.900002,70.800003,67.800003
20170101191500,352.5,373.649994,35.333333,44,55.099998,0,70.800003,70.800003,67.800003
20170101193000,352.5,378.350006,35.777778,44,55.099998,0,70.699997,70.800003,67.800003
20170101194500,352.5,359.549988,33.999999,44,55.099998,0,70.699997,70.800003,67.800003
20170101200000,352.5,383.049988,36.222221,44,55.099998,0,70.400002,70.800003,67.800003
20170101201500,352.5,359.549988,33.999999,44,55.099998,0,70.199997,70.800003,67.800003
20170101203000,352.5,383.049988,36.222221,43,55.099998,0,70.0,70.800003,67.800003
20170101204500,352.5,373.649994,35.333333,43,55.099998,0,69.900002,70.800003,67.800003
20170101210000,352.5,359.549988,33.999999,43,55.099998,0,70.099998,70.800003,67.800003
20170101211500,352.5,378.350006,35.777778,43,55.099998,0,70.199997,70.800003,67.800003
20170101213000,352.5,373.649994,35.333333,43,55.099998,0,70.199997,70.800003,67.800003
20170101214500,352.5,378.350006,35.777778,43,55.099998,0,70.199997,70.800003,67.800003
20170101220000,352.5,378.350006,35.777778,43,55.099998,0,70.199997,70.800003,67.800003
20170101221500,352.5,359.549988,33.999999,43,55.099998,0,70.199997,70.800003,67.800003
20170101223000,352.5,387.75,36.666667,43,55.099998,0,70.199997,70.800003,67.800003
20170101224500,352.5,364.25,34.444444,43,55.099998,0,70.199997,70.800003,67.800003
20170101230000,352.5,378.350006,35.777778,43,55.099998,0,70.0,70.800003,67.800003
20170101231500,352.5,378.350006,35.777778,43,55.099998,0,70.0,70.800003,67.800003
20170101233000,352.5,373.649994,35.333333,43,55.099998,0,70.0,70.800003,67.800003
20170101234500,352.5,378.350006,35.777778,43,55.099998,0,69.900002,70.800003,67.800003
20170102000000,352.5,364.25,34.444444,43,55.099998,0,69.900002,70.800003,67.800003
20170102001500,352.5,368.950012,34.88889,43,55.099998,0,69.900002,70.800003,67.800003
20170102003000,352.5,364.25,34.444444,43,55.099998,0,69.900002,70.800003,67.800003
20170102004500,352.5,359.549988,33.999999,43,55.099998,0,69.900002,70.800003,67.800003
20170102010000,352.5,387.75,36.666667,43,55.099998,0,69.800003,70.800003,67.800003
20170102011500,352.5,378.350006,35.777778,43,55.099998,0,69.900002,70.800003,67.800003
20170102013000,352.5,359.549988,33.999999,42,55.099998,0,69.900002,70.800003,67.800003
20170102014500,352.5,364.25,34.444444,42,55.099998,0,69.800003,70.800003,67.800003
20170102020000,352.5,364.25,34.444444,42,55.099998,0,69.800003,70.800003,67.800003
20170102021500,352.5,368.950012,34.88889,42,55.099998,0,69.800003,70.800003,67.800003
20170102023000,352.5,373.649994,35.333333,42,55.099998,0,69.800003,70.800003,67.800003
20170102024500,352.5,364.25,34.444444,42,55.099998,0,69.800003,70.800003,67.800003
20170102030000,352.5,383.049988,36.222221,42,54.299999,0,69.800003,70.800003,67.800003
20170102031500,352.5,357.200012,33.777779,42,55.0,0,69.800003,70.800003,67.800003
20170102033000,352.5,378.350006,35.777778,42,55.0,0,69.800003,70.800003,67.800003
20170102034500,352.5,378.350006,35.777778,42,55.0,0,69.900002,70.800003,67.800003
20170102040000,352.5,359.549988,33.999999,42,55.0,0,69.900002,70.800003,67.800003
20170102041500,352.5,359.549988,33.999999,42,55.0,0,69.900002,70.800003,67.800003
20170102043000,352.5,368.950012,34.88889,42,55.0,0,70.0,70.800003,67.800003
20170102044500,352.5,359.549988,33.999999,42,55.0,0,70.0,70.800003,67.800003
20170102050000,352.5,359.549988,33.999999,42,55.0,0,70.099998,70.800003,67.800003
20170102051500,352.5,340.75,32.222222,42,55.0,0,70.099998,70.800003,67.800003
20170102053000,352.5,373.649994,35.333333,42,55.0,0,70.300003,70.800003,67.800003
20170102054500,352.5,359.549988,33.999999,42,55.0,0,70.400002,70.800003,67.800003
20170102060000,352.5,373.649994,35.333333,42,55.0,0,70.5,70.800003,67.800003
20170102061500,352.5,350.149994,33.111111,42,55.0,0,70.5,70.800003,67.800003
20170102063000,352.5,357.200012,33.777779,42,55.0,0,70.5,70.800003,67.800003
20170102064500,352.5,357.200012,33.777779,42,55.0,0,70.300003,70.800003,67.800003
20170102070000,352.5,357.200012,33.777779,42,55.0,0,70.400002,70.800003,67.800003
20170102071500,352.5,364.25,34.444444,42,55.0,0,70.400002,70.800003,67.800003
20170102073000,352.5,368.950012,34.88889,42,55.0,0,70.5,70.800003,67.800003
20170102074500,352.5,368.950012,34.88889,42,55.0,0,70.199997,70.800003,67.800003
20170102080000,352.5,368.950012,34.88889,42,55.0,0,70.0,70.800003,67.800003
20170102081500,352.5,357.200012,33.777779,42,55.0,0,69.800003,70.800003,67.800003
20170102083000,352.5,345.450012,32.666668,42,55.0,0,69.800003,70.800003,67.800003
20170102084500,352.5,368.950012,34.88889,42,55.0,0,69.800003,70.800003,67.800003
20170102090000,352.5,364.25,34.444444,42,55.0,0,69.800003,70.800003,67.800003
20170102091500,352.5,359.549988,33.999999,42,55.0,0,69.800003,70.800003,67.800003
20170102093000,352.5,364.25,34.444444,42,55.0,0,69.800003,70.800003,67.800003
20170102094500,352.5,378.350006,35.777778,42,55.0,0,69.900002,70.800003,67.800003
20170102100000,352.5,359.549988,33.999999,43,55.0,0,70.300003,70.800003,67.800003
20170102101500,352.5,364.25,34.444444,43,55.0,0,70.300003,70.800003,67.800003
20170102103000,352.5,368.950012,34.88889,43,55.0,0,70.400002,70.800003,67.800003
20170102104500,352.5,373.649994,35.333333,43,89.800003,100,70.900002,80.699997,76.0
20170102110000,352.5,373.649994,35.333333,43,87.699997,100,71.0,80.699997,76.0
20170102111500,352.5,364.25,34.444444,43,90.699997,100,71.199997,80.699997,76.0
20170102113000,352.5,373.649994,35.333333,43,93.800003,100,71.300003,80.699997,76.0
20170102114500,352.5,368.950012,34.88889,43,98.400002,100,71.5,80.699997,76.0
20170102120000,352.5,387.75,36.666667,43,86.300003,100,71.800003,80.900002,76.0
20170102121500,352.5,383.049988,36.222221,43,98.800003,100,72.099998,80.900002,76.0
20170102123000,352.5,392.450012,37.111112,43,97.0,100,72.300003,80.900002,76.0
20170102124500,352.5,368.950012,34.88889,43,85.599998,100,72.300003,80.900002,76.0
20170102130000,352.5,378.350006,35.777778,42,94.5,100,72.300003,80.900002,76.0
20170102131500,352.5,378.350006,35.777778,42,98.300003,100,72.300003,80.900002,76.0
20170102133000,352.5,387.75,36.666667,42,83.800003,100,72.400002,80.900002,76.0
20170102134500,352.5,383.049988,36.222221,42,83.800003,100,72.400002,80.900002,76.0
20170102140000,352.5,368.950012,34.88889,42,85.0,100,72.199997,80.900002,76.0
20170102141500,352.5,378.350006,35.777778,42,90.800003,100,72.300003,80.900002,76.0
20170102143000,352.5,378.350006,35.777778,42,86.800003,100,72.300003,80.900002,76.0
20170102144500,352.5,373.649994,35.333333,42,86.800003,100,72.400002,80.900002,76.0
20170102150000,352.5,368.950012,34.88889,42,85.599998,100,72.699997,80.900002,76.0
20170102151500,352.5,359.549988,33.999999,42,90.5,100,72.699997,80.900002,76.0
20170102153000,352.5,368.950012,34.88889,42,84.5,100,72.699997,80.900002,76.0
20170102154500,352.5,373.649994,35.333333,42,92.800003,100,72.699997,80.900002,76.0
20170102160000,352.5,373.649994,35.333333,42,84.300003,100,72.900002,80.900002,76.0
20170102161500,352.5,364.25,34.444444,42,90.400002,100,72.800003,81.0,76.0
20170102163000,352.5,378.350006,35.777778,42,87.0,100,72.300003,81.0,76.0
20170102164500,352.5,359.549988,33.999999,42,87.0,100,72.199997,81.0,76.0
20170102170000,352.5,383.049988,36.222221,42,93.599998,100,72.099998,81.0,76.0
20170102171500,352.5,373.649994,35.333333,42,83.099998,100,71.800003,81.0,76.0
20170102173000,352.5,378.350006,35.777778,42,89.800003,100,71.699997,81.0,76.0
20170102174500,352.5,378.350006,35.777778,42,88.599998,100,71.599998,81.199997,76.0
20170102180000,352.5,378.350006,35.777778,42,84.400002,100,71.599998,81.0,76.0
20170102181500,352.5,373.649994,35.333333,42,92.400002,100,71.599998,81.0,76.0
20170102183000,352.5,373.649994,35.333333,42,81.5,100,71.5,81.0,76.0
20170102184500,352.5,378.350006,35.777778,42,93.699997,100,71.400002,81.099998,76.0
20170102190000,352.5,357.200012,33.777779,42,80.599998,100,71.400002,81.199997,76.0
20170102191500,352.5,373.649994,35.333333,42,95.300003,100,71.400002,81.199997,76.0
20170102193000,352.5,383.049988,36.222221,42,80.699997,100,71.5,81.199997,76.0
20170102194500,352.5,378.350006,35.777778,42,88.5,100,71.599998,81.199997,76.0
20170102200000,352.5,378.350006,35.777778,42,84.400002,100,71.599998,81.199997,76.0
20170102201500,352.5,373.649994,35.333333,42,84.400002,100,71.599998,81.199997,76.0
20170102203000,352.5,378.350006,35.777778,42,91.300003,100,71.599998,81.199997,76.0
20170102204500,352.5,373.649994,35.333333,42,82.5,100,71.599998,81.199997,76.0
20170102210000,352.5,373.649994,35.333333,42,88.199997,100,71.599998,81.199997,76.0
20170102211500,352.5,368.950012,34.88889,42,83.099998,100,71.900002,81.199997,76.0
20170102213000,352.5,378.350006,35.777778,42,87.5,100,72.199997,81.199997,76.0
20170102214500,352.5,368.950012,34.88889,42,81.099998,100,72.300003,81.199997,76.0
20170102220000,352.5,373.649994,35.333333,42,90.5,100,72.5,81.199997,76.0
20170102221500,352.5,373.649994,35.333333,42,79.599998,100,72.400002,81.199997,76.0
20170102223000,352.5,378.350006,35.777778,42,93.099998,100,72.199997,81.199997,76.0
20170102224500,352.5,364.25,34.444444,42,79.699997,100,72.099998,81.199997,76.0
20170102230000,352.5,364.25,34.444444,42,97.800003,100,71.900002,81.199997,76.0
20170102231500,352.5,378.350006,35.777778,42,84.400002,100,72.199997,81.199997,76.0
20170102233000,352.5,378.350006,35.777778,42,92.199997,100,72.800003,81.199997,76.0
20170102234500,352.5,373.649994,35.333333,41,86.900002,100,72.800003,81.199997,76.0
20170103000000,352.5,392.450012,37.111112,41,88.699997,100,72.699997,81.199997,76.0
20170103001500,352.5,378.350006,35.777778,41,88.699997,100,72.699997,81.199997,76.0
20170103003000,352.5,627.450012,59.333334,100,58.0,0,73.800003,74.0,71.0
20170103004500,352.5,686.200012,64.88889,100,55.200001,0,73.199997,74.0,71.0
20170103010000,352.5,472.350006,44.666667,56,55.200001,0,72.599998,74.0,71.0
20170103011500,352.5,392.450012,37.111112,42,55.200001,0,72.699997,74.0,71.0
20170103013000,352.5,383.049988,36.222221,41,55.200001,0,72.5,74.0,71.0
20170103014500,352.5,378.350006,35.777778,41,55.200001,0,72.199997,74.0,71.0
20170103020000,352.5,383.049988,36.222221,41,55.200001,0,72.099998,74.0,71.0
20170103021500,352.5,383.049988,36.222221,41,55.200001,0,71.900002,74.0,71.0
20170103023000,352.5,378.350006,35.777778,41,55.200001,0,71.800003,74.0,71.0
20170103024500,352.5,378.350006,35.777778,41,55.200001,0,71.699997,74.0,71.0
20170103030000,352.5,373.649994,35.333333,41,55.200001,0,71.599998,74.0,71.0
20170103031500,352.5,378.350006,35.777778,41,55.200001,0,71.599998,74.0,71.0
20170103033000,352.5,378.350006,35.777778,41,55.200001,0,71.5,74.0,71.0
20170103034500,352.5,373.649994,35.333333,41,55.200001,0,71.400002,74.0,71.0
20170103040000,352.5,378.350006,35.777778,41,55.200001,0,71.400002,74.0,71.0
20170103041500,352.5,373.649994,35.333333,41,55.200001,0,71.699997,74.0,71.0
20170103043000,352.5,378.350006,35.777778,41,54.299999,0,71.900002,74.0,71.0
20170103044500,352.5,383.049988,36.222221,41,54.299999,0,71.900002,74.0,71.0
20170103050000,352.5,373.649994,35.333333,41,55.099998,0,71.800003,74.0,71.0
20170103051500,352.5,383.049988,36.222221,41,55.099998,0,72.0,74.0,71.0
20170103053000,352.5,383.049988,36.222221,40,55.099998,0,72.199997,74.0,71.0
20170103054500,352.5,383.049988,36.222221,40,55.099998,0,72.199997,74.0,71.0
20170103060000,352.5,383.049988,36.222221,40,55.099998,0,71.900002,74.0,71.0
20170103061500,352.5,368.950012,34.88889,40,55.099998,0,71.699997,74.0,71.0
20170103063000,352.5,383.049988,36.222221,40,55.099998,0,71.599998,74.0,71.0
20170103064500,352.5,373.649994,35.333333,40,55.099998,0,71.599998,74.0,71.0
20170103070000,352.5,373.649994,35.333333,40,55.099998,0,71.699997,74.0,71.0
20170103071500,352.5,364.25,34.444444,40,55.099998,0,71.5,74.0,71.0
20170103073000,352.5,373.649994,35.333333,39,55.099998,0,71.400002,74.0,71.0
20170103074500,352.5,359.549988,33.999999,39,55.099998,0,71.400002,74.0,71.0
20170103080000,352.5,345.450012,32.666668,39,55.099998,0,71.199997,74.0,71.0
20170103081500,352.5,357.200012,33.777779,39,55.099998,0,71.199997,74.0,71.0
20170103083000,352.5,345.450012,32.666668,39,55.099998,0,71.0,74.0,71.0
20170103084500,352.5,357.200012,33.777779,39,55.099998,0,71.0,74.0,71.0
20170103090000,352.5,345.450012,32.666668,39,55.099998,0,71.0,74.0,71.0
20170103091500,352.5,319.600006,30.222223,39,55.099998,0,70.900002,74.0,71.0
20170103093000,352.5,340.75,32.222222,39,55.099998,0,70.900002,74.0,71.0
20170103094500,352.5,331.350006,31.333334,39,55.099998,0,70.800003,74.0,71.0
20170103100000,352.5,340.75,32.222222,39,55.099998,0,70.800003,74.0,71.0
20170103101500,352.5,340.75,32.222222,39,55.099998,0,70.800003,74.0,71.0
20170103103000,352.5,340.75,32.222222,39,55.099998,100,70.699997,74.0,71.0
20170103104500,352.5,336.049988,31.777777,39,55.099998,100,70.699997,74.0,71.0
20170103110000,352.5,345.450012,32.666668,39,55.099998,100,70.5,74.0,71.0
20170103111500,352.5,345.450012,32.666668,39,55.099998,100,70.5,74.0,71.0
20170103113000,352.5,350.149994,33.111111,39,62.099998,100,70.400002,74.0,71.0
20170103114500,352.5,345.450012,32.666668,39,77.300003,100,70.599998,74.0,71.0
20170103120000,352.5,350.149994,33.111111,39,77.300003,100,70.800003,74.0,71.0
20170103121500,352.5,340.75,32.222222,39,79.699997,100,70.900002,74.0,71.0
20170103123000,352.5,359.549988,33.999999,39,84.400002,100,71.0,74.0,71.0
20170103124500,352.5,350.149994,33.111111,39,82.5,100,71.199997,74.0,71.0
20170103130000,352.5,345.450012,32.666668,39,57.599998,0,71.199997,74.0,71.0
20170103131500,352.5,345.450012,32.666668,39,56.0,0,71.099998,74.0,71.0
20170103133000,352.5,359.549988,33.999999,39,56.0,0,71.400002,74.0,71.0
20170103134500,352.5,345.450012,32.666668,39,56.0,0,71.699997,74.0,71.0
20170103140000,352.5,350.149994,33.111111,39,55.200001,0,71.599998,74.0,71.0
20170103141500,352.5,359.549988,33.999999,39,55.200001,0,71.599998,74.0,71.0
20170103143000,352.5,359.549988,33.999999,39,55.200001,0,71.800003,74.0,71.0
20170103144500,352.5,359.549988,33.999999,39,55.200001,0,72.099998,74.0,71.0
20170103150000,352.5,350.149994,33.111111,39,55.200001,0,72.0,74.0,71.0
20170103151500,352.5,357.200012,33.777779,39,55.200001,0,72.099998,74.0,71.0
20170103153000,352.5,350.149994,33.111111,39,55.200001,0,71.800003,74.0,71.0
20170103154500,352.5,359.549988,33.999999,39,55.200001,0,71.900002,74.0,71.0
20170103160000,352.5,359.549988,33.999999,39,55.200001,0,72.199997,74.0,71.0
20170103161500,352.5,336.049988,31.777777,39,55.200001,0,71.900002,74.0,71.0
20170103163000,352.5,345.450012,32.666668,39,55.200001,0,71.900002,74.0,71.0
20170103164500,352.5,345.450012,32.666668,39,55.200001,0,71.800003,74.0,71.0
20170103170000,352.5,345.450012,32.666668,39,55.200001,0,71.599998,74.0,71.0
20170103171500,352.5,357.200012,33.777779,41,55.200001,0,72.300003,74.0,71.0
20170103173000,352.5,364.25,34.444444,41,55.200001,0,72.5,74.0,71.0
20170103174500,352.5,357.200012,33.777779,41,55.200001,0,72.800003,74.0,71.0
20170103180000,352.5,357.200012,33.777779,41,49.900002,0,72.800003,74.0,71.0
20170103181500,352.5,357.200012,33.777779,41,49.0,0,72.900002,74.0,71.0
20170103183000,352.5,364.25,34.444444,41,48.299999,0,72.900002,74.0,71.0
20170103184500,352.5,364.25,34.444444,41,48.299999,0,72.800003,74.0,71.0
20170103190000,352.5,359.549988,33.999999,41,48.299999,0,72.599998,74.0,71.0
20170103191500,352.5,364.25,34.444444,41,48.299999,0,72.599998,74.0,71.0
20170103193000,352.5,364.25,34.444444,41,48.299999,0,72.699997,74.0,71.0
20170103194500,352.5,373.649994,35.333333,41,48.299999,0,72.599998,74.0,71.0
20170103200000,352.5,350.149994,33.111111,41,48.299999,0,72.099998,74.0,71.0
20170103201500,352.5,373.649994,35.333333,41,48.299999,0,71.599998,74.0,71.0
20170103203000,352.5,368.950012,34.88889,41,47.599998,0,71.699997,74.0,71.0
20170103204500,352.5,373.649994,35.333333,41,47.599998,0,71.599998,74.0,71.0
20170103210000,352.5,364.25,34.444444,41,47.599998,0,71.400002,74.0,71.0
20170103211500,352.5,387.75,36.666667,41,47.599998,0,71.5,74.0,71.0
20170103213000,352.5,364.25,34.444444,41,47.599998,0,71.699997,74.0,71.0
20170103214500,352.5,383.049988,36.222221,41,47.599998,0,71.400002,74.0,71.0
20170103220000,352.5,368.950012,34.88889,41,47.599998,0,70.800003,74.0,71.0
20170103221500,352.5,373.649994,35.333333,41,47.599998,100,70.5,74.0,71.0
20170103223000,352.5,383.049988,36.222221,40,49.799999,100,70.300003,74.0,71.0
20170103224500,352.5,368.950012,34.88889,40,66.800003,100,70.300003,74.0,71.0
20170103230000,352.5,368.950012,34.88889,40,81.599998,100,70.599998,74.0,71.0
20170103231500,352.5,368.950012,34.88889,40,78.199997,100,70.800003,74.0,71.0
20170103233000,352.5,368.950012,34.88889,39,78.199997,100,71.0,74.0,71.0
20170103234500,352.5,364.25,34.444444,39,79.599998,100,71.199997,74.0,71.0
20170104000000,352.5,373.649994,35.333333,39,67.599998,0,71.300003,74.0,71.0
20170104001500,352.5,368.950012,34.88889,39,46.799999,0,70.800003,74.0,71.0
20170104003000,352.5,368.950012,34.88889,39,46.099998,100,70.5,74.0,71.0
20170104004500,352.5,378.350006,35.777778,39,46.099998,100,70.300003,74.0,71.0
20170104010000,352.5,368.950012,34.88889,39,65.699997,100,70.199997,74.0,71.0
20170104011500,352.5,307.850006,29.111112,43,91.599998,100,70.400002,74.0,71.0
20170104013000,352.5,331.350006,31.333334,44,81.300003,100,70.599998,74.0,71.0
20170104014500,352.5,340.75,32.222222,45,81.300003,100,70.699997,74.0,71.0
20170104020000,352.5,336.049988,31.777777,45,84.800003,100,70.800003,74.0,71.0
20170104021500,352.5,336.049988,31.777777,46,80.800003,100,70.900002,74.0,71.0
20170104023000,352.5,350.149994,33.111111,47,86.199997,100,71.0,74.0,71.0
20170104024500,352.5,345.450012,32.666668,47,79.199997,100,71.0,74.0,71.0
20170104030000,352.5,336.049988,31.777777,47,94.0,100,71.0,74.0,71.0
20170104031500,352.5,350.149994,33.111111,47,80.599998,100,71.0,74.0,71.0
20170104033000,352.5,350.149994,33.111111,47,83.900002,100,71.099998,74.0,71.0
20170104034500,352.5,331.350006,31.333334,47,87.300003,100,71.099998,74.0,71.0
20170104040000,352.5,350.149994,33.111111,47,80.199997,100,71.199997,74.0,71.0
20170104041500,352.5,345.450012,32.666668,47,93.599998,100,71.199997,74.0,71.0
20170104043000,352.5,359.549988,33.999999,47,82.5,100,71.199997,74.0,71.0
20170104044500,352.5,359.549988,33.999999,47,80.699997,100,71.199997,74.0,71.0
20170104050000,352.5,368.950012,34.88889,47,51.900002,0,71.300003,74.0,71.0
20170104051500,352.5,359.549988,33.999999,47,46.400002,0,70.900002,74.0,71.0
20170104053000,352.5,359.549988,33.999999,47,46.400002,100,70.699997,74.0,71.0
20170104054500,352.5,364.25,34.444444,47,46.400002,100,70.400002,74.0,71.0
20170104060000,352.5,340.75,32.222222,47,60.299999,100,70.199997,74.0,71.0
20170104061500,352.5,340.75,32.222222,47,89.699997,100,70.300003,74.0,71.0
20170104063000,352.5,359.549988,33.999999,47,75.400002,100,70.300003,74.0,71.0
20170104064500,352.5,364.25,34.444444,47,85.199997,100,70.400002,74.0,71.0
20170104070000,352.5,359.549988,33.999999,47,78.199997,100,70.400002,74.0,71.0
20170104071500,352.5,364.25,34.444444,47,87.400002,100,70.5,74.0,71.0
20170104073000,352.5,345.450012,32.666668,47,80.099998,100,70.5,74.0,71.0
20170104074500,352.5,359.549988,33.999999,47,87.5,100,70.599998,74.0,71.0
20170104080000,352.5,359.549988,33.999999,47,80.5,100,70.699997,74.0,71.0
20170104081500,352.5,345.450012,32.666668,47,85.199997,100,70.699997,74.0,71.0
20170104083000,352.5,359.549988,33.999999,47,80.099998,100,70.900002,74.0,71.0
20170104084500,352.5,359.549988,33.999999,47,87.5,100,70.800003,74.0,71.0
20170104090000,352.5,364.25,34.444444,47,77.800003,100,70.900002,74.0,71.0
20170104091500,352.5,345.450012,32.666668,47,90.5,100,70.900002,74.0,71.0
20170104093000,352.5,359.549988,33.999999,47,79.900002,100,70.900002,74.0,71.0
20170104094500,352.5,702.650024,66.444447,100,46.400002,0,68.800003,68.0,64.800003
20170104100000,352.5,719.099976,67.999998,84,46.400002,0,67.800003,68.0,64.800003
20170104101500,352.5,554.599976,52.444442,61,45.700001,0,67.400002,68.0,64.800003
20170104103000,352.5,462.950012,43.777779,51,46.200001,0,67.5,68.0,64.800003
20170104104500,352.5,397.149994,37.555555,42,46.200001,0,67.599998,68.0,64.699997
20170104110000,352.5,383.049988,36.222221,42,46.700001,0,67.699997,68.0,64.800003
20170104111500,352.5,368.950012,34.88889,42,46.700001,0,67.699997,68.400002,65.400002
20170104113000,352.5,387.75,36.666667,42,46.700001,0,67.800003,68.400002,65.400002
20170104114500,352.5,383.049988,36.222221,42,46.700001,0,67.900002,68.400002,65.400002
20170104120000,352.5,378.350006,35.777778,41,46.700001,0,67.699997,68.400002,65.400002
20170104121500,352.5,397.149994,37.555555,49,46.700001,0,67.400002,68.0,64.800003
20170104123000,352.5,383.049988,36.222221,42,46.700001,0,67.300003,68.300003,65.300003
20170104124500,352.5,392.450012,37.111112,41,46.700001,0,67.199997,68.300003,65.300003
20170104130000,352.5,373.649994,35.333333,41,46.700001,0,67.199997,68.199997,65.199997
20170104131500,352.5,359.549988,33.999999,41,46.700001,0,67.199997,68.0,64.800003
20170104133000,352.5,383.049988,36.222221,41,46.700001,0,67.199997,68.400002,65.400002
20170104134500,352.5,350.149994,33.111111,41,46.700001,0,67.599998,68.400002,65.400002
20170104140000,352.5,434.75,41.111111,51,46.700001,0,67.699997,68.0,64.800003
20170104141500,352.5,383.049988,36.222221,41,46.700001,0,67.800003,68.400002,65.400002
20170104143000,352.5,364.25,34.444444,41,46.700001,0,67.599998,68.400002,65.400002
20170104144500,352.5,378.350006,35.777778,41,46.700001,0,67.800003,68.400002,65.400002
20170104150000,352.5,383.049988,36.222221,41,46.700001,0,67.900002,68.400002,65.400002
20170104151500,352.5,387.75,36.666667,41,46.700001,0,68.199997,68.400002,65.400002
20170104153000,352.5,373.649994,35.333333,41,46.099998,0,68.199997,68.400002,65.400002
20170104154500,352.5,368.950012,34.88889,41,46.099998,0,68.099998,68.400002,65.400002
20170104160000,352.5,383.049988,36.222221,41,46.099998,0,68.0,68.400002,65.400002
20170104161500,352.5,373.649994,35.333333,43,46.099998,0,68.099998,68.400002,65.400002
20170104163000,352.5,423.0,40.0,49,46.099998,0,68.099998,68.400002,65.400002
20170104164500,352.5,364.25,34.444444,44,46.099998,0,68.199997,68.400002,65.400002
20170104170000,352.5,423.0,40.0,44,46.099998,0,68.199997,68.400002,65.400002
20170104171500,352.5,383.049988,36.222221,44,46.099998,0,68.199997,68.400002,65.400002
20170104173000,352.5,404.200012,38.222223,44,45.599998,0,68.099998,68.400002,65.400002
20170104174500,352.5,378.350006,35.777778,41,45.599998,0,67.900002,68.400002,65.400002
20170104180000,352.5,378.350006,35.777778,41,45.599998,0,67.900002,68.400002,65.400002
20170104181500,352.5,383.049988,36.222221,41,45.599998,0,67.900002,68.400002,65.400002
20170104183000,352.5,368.950012,34.88889,40,45.599998,0,67.900002,68.400002,65.400002
20170104184500,352.5,383.049988,36.222221,40,45.599998,0,68.0,68.400002,65.400002
20170104190000,352.5,387.75,36.666667,40,73.400002,100,68.400002,72.900002,69.900002
20170104191500,352.5,373.649994,35.333333,40,89.5,100,68.599998,73.099998,70.099998
20170104193000,352.5,357.200012,33.777779,40,76.400002,100,68.800003,73.099998,70.099998
20170104194500,352.5,373.649994,35.333333,40,89.400002,100,68.900002,73.099998,70.099998
20170104200000,352.5,373.649994,35.333333,40,77.199997,100,69.099998,73.099998,70.099998
20170104201500,352.5,357.200012,33.777779,40,85.099998,100,69.300003,73.099998,70.099998
20170104203000,352.5,364.25,34.444444,40,81.5,100,69.400002,73.099998,70.099998
20170104204500,352.5,364.25,34.444444,40,76.900002,100,69.599998,73.099998,70.099998
20170104210000,352.5,357.200012,33.777779,40,90.0,100,69.699997,73.099998,70.099998
20170104211500,352.5,357.200012,33.777779,40,77.599998,100,69.699997,73.099998,70.099998
20170104213000,352.5,373.649994,35.333333,40,81.599998,100,69.599998,73.099998,70.099998
20170104214500,352.5,350.149994,33.111111,40,81.599998,100,69.599998,73.099998,70.099998
20170104220000,352.5,359.549988,33.999999,40,76.400002,100,69.699997,73.099998,70.099998
20170104221500,352.5,364.25,34.444444,40,85.900002,100,69.800003,73.099998,70.099998
20170104223000,352.5,357.200012,33.777779,40,85.0,100,69.900002,73.099998,70.099998
20170104224500,352.5,368.950012,34.88889,40,76.300003,100,70.099998,73.099998,70.099998
20170104230000,352.5,357.200012,33.777779,40,81.599998,100,70.199997,73.099998,70.099998
20170104231500,352.5,368.950012,34.88889,40,88.0,100,70.300003,73.099998,70.099998
20170104233000,352.5,364.25,34.444444,40,78.099998,100,70.300003,73.099998,70.099998
20170104234500,352.5,359.549988,33.999999,40,58.900002,0,70.400002,73.099998,70.099998
20170105000000,352.5,364.25,34.444444,40,45.299999,0,69.900002,73.099998,70.099998
20170105001500,352.5,359.549988,33.999999,40,45.299999,100,69.699997,73.099998,70.099998
20170105003000,352.5,359.549988,33.999999,40,45.299999,100,69.400002,73.099998,70.099998
20170105004500,352.5,359.549988,33.999999,40,78.199997,100,69.300003,73.099998,70.099998
20170105010000,352.5,364.25,34.444444,40,76.300003,100,69.599998,73.099998,70.099998
20170105011500,352.5,345.450012,32.666668,40,73.900002,100,69.800003,73.099998,70.099998
20170105013000,352.5,364.25,34.444444,40,83.800003,100,69.900002,73.099998,70.099998
20170105014500,352.5,345.450012,32.666668,40,79.099998,100,70.0,73.099998,70.099998
20170105020000,352.5,368.950012,34.88889,40,74.0,100,70.0,73.099998,70.099998
20170105021500,352.5,345.450012,32.666668,40,82.099998,100,70.099998,73.099998,70.099998
20170105023000,352.5,368.950012,34.88889,40,79.099998,100,70.199997,73.099998,70.099998
20170105024500,352.5,364.25,34.444444,40,73.400002,100,70.199997,73.099998,70.099998
20170105030000,352.5,357.200012,33.777779,40,77.199997,100,70.300003,73.099998,70.099998
20170105031500,352.5,345.450012,32.666668,40,84.900002,100,70.300003,73.099998,70.099998
20170105033000,352.5,364.25,34.444444,40,49.5,100,70.300003,73.099998,70.099998
20170105034500,352.5,359.549988,33.999999,40,46.099998,100,69.900002,73.099998,70.099998
20170105040000,352.5,359.549988,33.999999,40,45.299999,100,69.599998,73.099998,70.099998
20170105041500,352.5,340.75,32.222222,40,45.299999,100,69.400002,73.099998,70.099998
20170105043000,352.5,357.200012,33.777779,40,67.699997,100,69.300003,73.099998,70.099998
20170105044500,352.5,331.350006,31.333334,40,80.400002,100,69.5,73.099998,70.099998
20170105050000,352.5,345.450012,32.666668,40,81.599998,100,69.599998,73.099998,70.099998
20170105051500,352.5,359.549988,33.999999,40,74.699997,100,69.599998,73.099998,70.099998
20170105053000,352.5,359.549988,33.999999,40,74.699997,100,69.699997,73.099998,70.099998
20170105054500,352.5,345.450012,32.666668,40,86.199997,100,69.699997,73.099998,70.099998
20170105060000,352.5,340.75,32.222222,40,80.300003,100,69.800003,73.099998,70.099998
20170105061500,352.5,364.25,34.444444,40,74.900002,100,69.800003,73.099998,70.099998
20170105063000,352.5,359.549988,33.999999,40,84.400002,100,69.900002,73.099998,70.099998
20170105064500,352.5,359.549988,33.999999,40,75.400002,100,69.900002,73.099998,70.099998
20170105070000,352.5,345.450012,32.666668,40,82.699997,100,69.900002,73.099998,70.099998
20170105071500,352.5,357.200012,33.777779,40,80.099998,100,70.0,73.099998,70.099998
20170105073000,352.5,716.75,67.777778,100,45.299999,0,68.800003,68.0,64.199997
20170105074500,352.5,716.75,67.777778,100,44.5,0,67.900002,68.0,64.199997
20170105080000,352.5,615.700012,58.222223,70,44.5,0,67.400002,68.0,63.700001
20170105081500,352.5,439.450012,41.555557,51,44.5,0,67.199997,68.0,64.199997
20170105083000,352.5,387.75,36.666667,43,45.0,0,67.400002,68.0,64.199997
20170105084500,352.5,383.049988,36.222221,42,45.599998,0,67.400002,68.0,63.700001
20170105090000,352.5,373.649994,35.333333,42,45.599998,0,67.300003,68.0,63.700001
20170105091500,352.5,368.950012,34.88889,42,45.599998,0,67.400002,69.900002,66.900002
20170105093000,352.5,364.25,34.444444,42,45.599998,0,67.300003,69.900002,66.900002
20170105094500,352.5,373.649994,35.333333,42,46.400002,0,67.300003,69.900002,66.900002
20170105100000,352.5,364.25,34.444444,42,46.400002,0,67.199997,69.900002,66.900002
20170105101500,352.5,364.25,34.444444,42,47.099998,0,67.199997,69.900002,66.900002
20170105103000,352.5,378.350006,35.777778,41,47.099998,0,67.199997,69.900002,66.900002
20170105104500,352.5,364.25,34.444444,41,47.099998,0,67.199997,69.900002,66.900002
20170105110000,352.5,368.950012,34.88889,41,47.099998,0,67.800003,69.900002,66.900002
20170105111500,352.5,364.25,34.444444,41,47.099998,0,67.900002,69.900002,66.900002
20170105113000,352.5,373.649994,35.333333,41,47.099998,0,68.0,69.900002,66.900002
20170105114500,352.5,359.549988,33.999999,41,47.099998,0,68.099998,69.900002,66.900002
20170105120000,352.5,359.549988,33.999999,41,47.900002,0,68.199997,69.900002,66.900002
20170105121500,352.5,359.549988,33.999999,41,47.900002,0,68.099998,69.900002,66.900002
20170105123000,352.5,392.450012,37.111112,41,47.900002,0,68.099998,69.900002,66.900002
20170105124500,352.5,359.549988,33.999999,41,47.900002,0,68.199997,69.900002,66.900002
20170105130000,352.5,359.549988,33.999999,41,47.900002,0,68.199997,69.900002,66.900002
