PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170105131500,352.5,364.25,34.444444,41,47.900002,0,68.400002,69.900002,66.900002
20170105133000,352.5,368.950012,34.88889,41,47.900002,0,68.300003,69.900002,66.900002
20170105134500,352.5,373.649994,35.333333,41,47.900002,0,68.300003,69.900002,66.900002
20170105140000,352.5,368.950012,34.88889,41,47.900002,0,68.5,69.900002,66.900002
20170105141500,352.5,378.350006,35.777778,41,47.900002,0,68.699997,69.900002,66.900002
20170105143000,352.5,359.549988,33.999999,41,47.900002,0,68.699997,69.900002,66.900002
20170105144500,352.5,368.950012,34.88889,41,47.900002,0,68.900002,69.900002,66.900002
20170105150000,352.5,364.25,34.444444,41,47.900002,0,68.900002,70.0,67.0
20170105151500,352.5,373.649994,35.333333,41,47.900002,0,68.699997,70.0,67.0
20170105153000,352.5,359.549988,33.999999,41,47.900002,0,68.599998,70.0,67.0
20170105154500,352.5,359.549988,33.999999,41,47.900002,0,68.699997,70.0,67.0
20170105160000,352.5,373.649994,35.333333,41,47.900002,0,68.900002,70.0,67.0
20170105161500,352.5,359.549988,33.999999,41,47.900002,0,68.900002,70.0,67.0
20170105163000,352.5,430.049988,40.666666,51,47.900002,0,69.5,70.0,67.0
20170105164500,352.5,439.450012,41.555557,51,47.900002,0,69.400002,70.0,67.0
20170105170000,352.5,359.549988,33.999999,45,47.900002,0,69.199997,70.199997,67.199997
20170105171500,352.5,373.649994,35.333333,46,47.900002,0,68.800003,70.199997,67.199997
20170105173000,352.5,378.350006,35.777778,47,47.900002,0,68.599998,70.300003,67.300003
20170105174500,352.5,368.950012,34.88889,46,47.900002,0,68.400002,70.400002,67.400002
20170105180000,352.5,383.049988,36.222221,46,47.900002,0,68.400002,70.400002,67.400002
20170105181500,352.5,373.649994,35.333333,46,47.900002,0,68.400002,70.400002,67.400002
20170105183000,352.5,392.450012,37.111112,46,47.900002,0,68.300003,70.400002,67.400002
20170105184500,352.5,345.450012,32.666668,44,47.900002,0,68.199997,70.400002,67.400002
20170105190000,352.5,359.549988,33.999999,44,47.900002,0,68.300003,70.400002,67.400002
20170105191500,352.5,373.649994,35.333333,44,77.800003,100,68.699997,75.0,72.0
20170105193000,352.5,383.049988,36.222221,44,83.199997,100,69.599998,75.0,72.0
20170105194500,352.5,364.25,34.444444,44,90.199997,100,70.400002,75.0,72.0
20170105200000,352.5,378.350006,35.777778,44,78.300003,100,71.0,75.0,72.0
20170105201500,352.5,357.200012,33.777779,44,94.699997,100,71.199997,75.0,72.0
20170105203000,352.5,368.950012,34.88889,44,77.300003,100,71.300003,75.0,72.0
20170105204500,352.5,345.450012,32.666668,44,94.800003,100,71.199997,75.0,72.0
20170105210000,352.5,373.649994,35.333333,44,77.800003,100,71.199997,75.0,72.0
20170105211500,352.5,378.350006,35.777778,44,93.900002,100,71.199997,75.0,72.0
20170105213000,352.5,350.149994,33.111111,44,77.800003,100,71.199997,75.0,72.0
20170105214500,352.5,378.350006,35.777778,44,93.5,100,71.199997,75.0,72.0
20170105220000,352.5,387.75,36.666667,44,78.199997,100,71.199997,75.0,72.0
20170105221500,352.5,359.549988,33.999999,44,83.5,100,71.199997,75.0,72.0
20170105223000,352.5,378.350006,35.777778,44,87.300003,100,71.199997,75.0,72.0
20170105224500,352.5,368.950012,34.88889,44,78.5,100,71.199997,75.0,72.0
20170105230000,352.5,373.649994,35.333333,44,94.0,100,71.199997,75.0,72.0
20170105231500,352.5,350.149994,33.111111,44,77.800003,100,71.199997,75.0,72.0
20170105233000,352.5,359.549988,33.999999,44,93.0,100,71.0,75.0,72.0
20170105234500,352.5,350.149994,33.111111,44,77.699997,100,71.0,75.0,72.0
20170106000000,352.5,364.25,34.444444,44,78.800003,100,71.0,75.0,72.0
20170106001500,352.5,359.549988,33.999999,44,88.5,100,71.0,75.0,72.0
20170106003000,352.5,359.549988,33.999999,44,81.400002,100,71.099998,75.0,72.0
20170106004500,352.5,378.350006,35.777778,44,81.400002,100,71.199997,75.0,72.0
20170106010000,352.5,368.950012,34.88889,44,94.900002,100,71.300003,75.0,72.0
20170106011500,352.5,357.200012,33.777779,43,80.599998,100,71.199997,75.0,72.0
20170106013000,352.5,378.350006,35.777778,43,82.599998,100,71.199997,75.0,72.0
20170106014500,352.5,357.200012,33.777779,43,89.800003,100,71.199997,75.0,72.0
20170106020000,352.5,378.350006,35.777778,43,78.699997,100,71.199997,75.0,72.0
20170106021500,352.5,378.350006,35.777778,43,85.5,100,71.300003,75.0,72.0
20170106023000,352.5,359.549988,33.999999,43,86.699997,100,71.300003,75.0,72.0
20170106024500,352.5,383.049988,36.222221,43,77.800003,100,71.300003,75.0,72.0
20170106030000,352.5,378.350006,35.777778,42,85.199997,100,71.300003,75.0,72.0
20170106031500,352.5,373.649994,35.333333,42,88.5,100,71.300003,75.0,72.0
20170106033000,352.5,378.350006,35.777778,42,78.199997,100,71.300003,75.0,72.0
20170106034500,352.5,350.149994,33.111111,42,81.900002,100,71.300003,75.0,72.0
20170106040000,352.5,359.549988,33.999999,42,90.400002,100,71.5,75.0,72.0
20170106041500,352.5,364.25,34.444444,42,81.0,100,71.599998,75.0,72.0
20170106043000,352.5,383.049988,36.222221,42,78.300003,100,71.699997,75.0,72.0
20170106044500,352.5,364.25,34.444444,42,85.699997,100,71.800003,75.0,72.0
20170106050000,352.5,359.549988,33.999999,42,88.699997,100,71.900002,75.0,72.0
20170106051500,352.5,378.350006,35.777778,42,79.599998,100,72.099998,75.0,72.0
20170106053000,352.5,364.25,34.444444,42,77.400002,100,72.199997,75.0,72.0
20170106054500,352.5,368.950012,34.88889,42,63.700001,0,72.599998,75.0,72.0
20170106060000,352.5,368.950012,34.88889,41,49.099998,0,71.800003,75.0,72.0
20170106061500,352.5,368.950012,34.88889,41,48.299999,100,71.599998,74.599998,71.599998
20170106063000,352.5,364.25,34.444444,41,62.599998,100,71.400002,74.599998,71.599998
20170106064500,352.5,383.049988,36.222221,41,76.800003,100,70.800003,74.599998,71.599998
20170106070000,352.5,368.950012,34.88889,41,80.800003,100,70.800003,75.0,72.0
20170106071500,352.5,378.350006,35.777778,41,79.400002,100,70.699997,75.0,72.0
20170106073000,352.5,373.649994,35.333333,41,86.400002,100,70.5,75.0,72.0
20170106074500,352.5,383.049988,36.222221,41,82.5,100,70.300003,75.0,72.0
20170106080000,352.5,368.950012,34.88889,40,76.300003,100,70.300003,75.0,72.0
20170106081500,352.5,368.950012,34.88889,40,78.099998,100,70.400002,75.0,72.0
20170106083000,352.5,368.950012,34.88889,40,88.099998,100,70.300003,75.0,72.0
20170106084500,352.5,364.25,34.444444,40,80.099998,100,70.300003,75.0,72.0
20170106090000,352.5,378.350006,35.777778,40,74.0,100,70.300003,75.0,72.0
20170106091500,352.5,368.950012,34.88889,40,77.400002,100,70.300003,75.0,72.0
20170106093000,352.5,359.549988,33.999999,40,86.800003,100,70.300003,75.300003,72.300003
20170106094500,352.5,368.950012,34.88889,40,77.199997,100,70.300003,75.300003,72.300003
20170106100000,352.5,378.350006,35.777778,40,73.5,100,70.300003,75.300003,72.300003
20170106101500,352.5,368.950012,34.88889,40,81.599998,100,70.199997,75.300003,72.300003
20170106103000,352.5,373.649994,35.333333,40,83.099998,100,70.300003,75.300003,72.300003
20170106104500,352.5,387.75,36.666667,40,75.199997,100,70.199997,75.300003,72.300003
20170106110000,352.5,378.350006,35.777778,40,75.199997,100,70.199997,75.300003,72.300003
20170106111500,352.5,378.350006,35.777778,39,86.199997,100,70.0,75.300003,72.300003
20170106113000,352.5,378.350006,35.777778,39,79.400002,100,70.0,75.300003,72.300003
20170106114500,352.5,364.25,34.444444,39,73.400002,100,70.0,75.300003,72.300003
20170106120000,352.5,373.649994,35.333333,39,75.599998,100,70.0,75.300003,72.300003
20170106121500,352.5,373.649994,35.333333,39,85.599998,100,70.0,75.300003,72.300003
20170106123000,352.5,387.75,36.666667,39,76.800003,100,69.800003,75.300003,72.300003
20170106124500,352.5,387.75,36.666667,39,72.400002,100,69.699997,75.300003,72.300003
20170106130000,352.5,373.649994,35.333333,39,78.099998,100,69.699997,75.300003,72.300003
20170106131500,352.5,383.049988,36.222221,38,85.599998,100,69.699997,75.300003,72.300003
20170106133000,352.5,378.350006,35.777778,38,76.800003,100,69.599998,75.300003,72.300003
20170106134500,352.5,368.950012,34.88889,38,72.400002,100,69.400002,75.300003,72.300003
20170106140000,352.5,368.950012,34.88889,38,77.900002,100,69.599998,75.300003,72.300003
20170106141500,352.5,368.950012,34.88889,38,85.800003,100,69.699997,75.300003,72.300003
20170106143000,352.5,378.350006,35.777778,38,76.800003,100,69.800003,75.300003,72.300003
20170106144500,352.5,368.950012,34.88889,38,72.0,100,69.900002,75.300003,72.300003
20170106150000,352.5,378.350006,35.777778,38,77.0,100,69.800003,75.300003,72.300003
20170106151500,352.5,368.950012,34.88889,38,84.900002,100,70.0,75.300003,72.300003
20170106153000,352.5,383.049988,36.222221,38,76.599998,100,70.199997,75.300003,72.300003
20170106154500,352.5,373.649994,35.333333,38,72.0,100,70.300003,75.300003,72.300003
20170106160000,352.5,378.350006,35.777778,38,73.099998,100,70.5,75.300003,72.300003
20170106161500,352.5,359.549988,33.999999,38,79.5,100,70.900002,75.300003,72.300003
20170106163000,352.5,368.950012,34.88889,38,84.900002,100,70.800003,75.300003,72.300003
20170106164500,352.5,373.649994,35.333333,38,79.599998,100,70.400002,75.300003,72.300003
20170106170000,352.5,383.049988,36.222221,38,74.400002,100,70.5,75.300003,72.300003
20170106171500,352.5,383.049988,36.222221,38,71.099998,100,70.5,75.300003,72.300003
20170106173000,352.5,373.649994,35.333333,38,72.699997,100,70.5,75.300003,72.300003
20170106174500,352.5,378.350006,35.777778,38,79.800003,100,70.5,75.300003,72.300003
20170106180000,352.5,378.350006,35.777778,38,83.099998,100,70.5,75.300003,72.300003
20170106181500,352.5,383.049988,36.222221,38,76.699997,100,70.699997,75.300003,72.300003
20170106183000,352.5,350.149994,33.111111,38,72.400002,100,70.699997,75.300003,72.300003
20170106184500,352.5,368.950012,34.88889,38,71.099998,100,70.699997,75.300003,72.300003
20170106190000,352.5,368.950012,34.88889,38,77.400002,100,70.800003,75.300003,72.300003
20170106191500,352.5,373.649994,35.333333,38,84.300003,100,70.699997,75.300003,72.300003
20170106193000,352.5,378.350006,35.777778,38,79.099998,100,70.699997,75.300003,72.300003
20170106194500,352.5,359.549988,33.999999,38,73.800003,100,70.5,75.300003,72.300003
20170106200000,352.5,383.049988,36.222221,38,70.599998,100,70.300003,75.300003,72.300003
20170106201500,352.5,364.25,34.444444,38,76.199997,100,70.300003,75.300003,72.300003
20170106203000,352.5,378.350006,35.777778,38,83.699997,100,70.199997,75.300003,72.300003
20170106204500,352.5,159.800003,15.111111,100,97.099998,100,70.099998,75.300003,72.300003
20170106210000,352.5,150.399994,14.222222,100,97.099998,100,70.199997,75.300003,72.300003
20170106211500,352.5,138.649994,13.111111,100,97.099998,100,70.199997,75.300003,72.300003
20170106213000,352.5,0.0,0.0,100,104.300003,100,70.300003,75.300003,72.300003
20170106214500,1175.0,0.0,0.0,50,121.699997,100,70.199997,75.300003,72.300003
20170106220000,1175.0,0.0,0.0,50,114.199997,100,70.199997,75.300003,72.300003
20170106221500,1175.0,0.0,0.0,50,109.199997,100,70.199997,75.300003,72.300003
20170106223000,1175.0,0.0,0.0,50,109.199997,100,70.199997,75.300003,72.300003
20170106224500,1175.0,0.0,0.0,50,117.0,100,70.199997,75.300003,72.300003
20170106230000,1175.0,0.0,0.0,50,121.599998,100,70.199997,75.300003,72.300003
20170106231500,1175.0,0.0,0.0,50,112.5,100,70.099998,75.300003,72.300003
20170106233000,1175.0,0.0,0.0,50,108.5,100,70.099998,75.300003,72.300003
20170106234500,1175.0,0.0,0.0,50,111.800003,100,70.199997,75.300003,72.300003
20170107000000,1175.0,0.0,0.0,50,121.900002,100,70.0,75.300003,72.300003
20170107001500,1175.0,0.0,0.0,50,115.800003,100,70.0,75.300003,72.300003
20170107003000,1175.0,0.0,0.0,50,110.099998,100,70.0,75.300003,72.300003
20170107004500,1175.0,0.0,0.0,50,108.5,100,70.0,75.300003,72.300003
20170107010000,1175.0,0.0,0.0,50,115.900002,100,69.900002,75.300003,72.300003
20170107011500,1175.0,0.0,0.0,50,115.900002,100,69.900002,75.300003,72.300003
20170107013000,1175.0,0.0,0.0,50,115.900002,100,69.900002,75.300003,72.300003
20170107014500,1175.0,0.0,0.0,50,112.599998,100,69.800003,75.300003,72.300003
20170107020000,1175.0,0.0,0.0,50,117.5,100,69.800003,75.300003,72.300003
20170107021500,1175.0,0.0,0.0,50,127.5,100,69.800003,75.300003,72.300003
20170107023000,1175.0,0.0,0.0,50,121.599998,100,69.699997,75.300003,72.300003
20170107024500,1175.0,0.0,0.0,50,114.199997,100,69.699997,75.300003,72.300003
20170107030000,1175.0,0.0,0.0,50,114.199997,100,69.699997,75.300003,72.300003
20170107031500,1175.0,0.0,0.0,50,124.699997,100,69.699997,75.400002,72.400002
20170107033000,1175.0,0.0,0.0,50,124.699997,100,69.800003,75.400002,72.400002
20170107034500,1175.0,0.0,0.0,50,115.599998,100,69.800003,75.400002,72.400002
20170107040000,1175.0,0.0,0.0,50,113.400002,100,70.0,75.400002,72.400002
20170107041500,1175.0,0.0,0.0,50,120.900002,100,70.0,75.400002,72.400002
20170107043000,1175.0,0.0,0.0,50,125.300003,100,70.0,75.400002,72.400002
20170107044500,1175.0,0.0,0.0,50,116.199997,100,70.0,75.400002,72.400002
20170107050000,1175.0,0.0,0.0,50,112.599998,100,70.0,75.400002,72.400002
20170107051500,1175.0,0.0,0.0,50,118.400002,100,70.0,75.400002,72.400002
20170107053000,1175.0,0.0,0.0,50,126.300003,100,69.800003,75.400002,72.400002
20170107054500,1175.0,0.0,0.0,50,116.599998,100,69.699997,75.400002,72.400002
20170107060000,1175.0,0.0,0.0,50,112.5,100,69.599998,75.400002,72.400002
20170107061500,1175.0,0.0,0.0,50,118.300003,100,69.5,75.400002,72.400002
20170107063000,1175.0,0.0,0.0,50,125.099998,100,69.400002,75.400002,72.400002
20170107064500,1175.0,0.0,0.0,50,115.0,100,69.300003,75.400002,72.400002
20170107070000,1175.0,0.0,0.0,50,111.800003,100,69.199997,75.400002,72.400002
20170107071500,1175.0,0.0,0.0,50,120.699997,100,69.099998,75.400002,72.400002
20170107073000,1175.0,0.0,0.0,50,122.900002,100,69.099998,75.400002,72.400002
20170107074500,1175.0,0.0,0.0,50,113.599998,100,69.099998,75.400002,72.400002
20170107080000,1175.0,0.0,0.0,50,113.599998,100,69.099998,75.400002,72.400002
20170107081500,1175.0,0.0,0.0,50,125.199997,100,69.099998,75.400002,72.400002
20170107083000,1175.0,0.0,0.0,50,123.599998,100,69.099998,75.400002,72.400002
20170107084500,1175.0,0.0,0.0,50,115.800003,100,69.099998,75.400002,72.400002
20170107090000,1175.0,0.0,0.0,50,113.400002,100,69.099998,75.400002,72.400002
20170107091500,1175.0,0.0,0.0,50,120.599998,100,69.199997,75.400002,72.400002
20170107093000,1175.0,0.0,0.0,50,127.400002,100,69.199997,75.400002,72.400002
20170107094500,1175.0,0.0,0.0,50,117.400002,100,69.199997,75.400002,72.400002
20170107100000,1175.0,0.0,0.0,50,113.400002,100,69.199997,75.400002,72.400002
20170107101500,1175.0,0.0,0.0,50,116.699997,100,69.400002,75.400002,72.400002
20170107103000,1175.0,0.0,0.0,50,127.5,100,69.400002,75.400002,72.400002
20170107104500,1175.0,0.0,0.0,50,120.0,100,69.400002,75.400002,72.400002
20170107110000,1175.0,0.0,0.0,50,114.199997,100,69.599998,75.400002,72.400002
20170107111500,1175.0,0.0,0.0,50,114.199997,100,69.599998,75.400002,72.400002
20170107113000,1175.0,0.0,0.0,50,121.900002,100,69.599998,75.400002,72.400002
20170107114500,1175.0,0.0,0.0,50,127.400002,100,69.699997,75.400002,72.400002
20170107120000,1175.0,0.0,0.0,50,118.599998,100,69.800003,75.400002,72.400002
20170107121500,1175.0,0.0,0.0,50,114.300003,100,69.900002,75.5,72.5
20170107123000,1175.0,0.0,0.0,50,114.300003,100,69.900002,75.5,72.5
20170107124500,1175.0,0.0,0.0,50,124.400002,100,69.900002,75.400002,72.400002
20170107130000,1175.0,0.0,0.0,50,128.600006,100,70.0,75.400002,72.400002
20170107131500,1175.0,0.0,0.0,50,118.300003,100,70.0,75.400002,72.400002
20170107133000,1175.0,0.0,0.0,50,114.199997,100,70.400002,75.400002,72.400002
20170107134500,1175.0,0.0,0.0,50,116.099998,100,70.699997,75.400002,72.400002
20170107140000,1175.0,0.0,0.0,50,124.400002,100,71.0,75.400002,72.400002
20170107141500,1175.0,0.0,0.0,50,129.399994,100,71.199997,75.400002,72.400002
20170107143000,1175.0,0.0,0.0,50,120.599998,100,71.300003,75.400002,72.400002
20170107144500,1175.0,0.0,0.0,50,115.800003,100,71.199997,75.400002,72.400002
20170107150000,1175.0,0.0,0.0,50,115.800003,100,71.099998,75.400002,72.400002
20170107151500,1175.0,0.0,0.0,50,124.400002,100,71.400002,75.400002,72.400002
20170107153000,1175.0,0.0,0.0,50,128.5,100,71.5,75.400002,72.400002
20170107154500,1175.0,0.0,0.0,50,118.199997,100,71.699997,75.400002,72.400002
20170107160000,1175.0,0.0,0.0,50,114.800003,100,71.800003,75.400002,72.400002
20170107161500,1175.0,0.0,0.0,50,116.800003,100,71.900002,75.599998,72.599998
20170107163000,1175.0,0.0,0.0,50,125.199997,100,71.900002,75.699997,72.699997
20170107164500,1175.0,0.0,0.0,50,127.800003,100,72.199997,75.699997,72.699997
20170107170000,1175.0,0.0,0.0,50,118.300003,100,72.400002,75.699997,72.699997
20170107171500,1175.0,0.0,0.0,50,114.800003,100,72.400002,75.699997,72.699997
20170107173000,1175.0,0.0,0.0,50,116.699997,100,72.300003,75.599998,72.599998
20170107174500,1175.0,0.0,0.0,50,123.099998,100,72.400002,75.699997,72.699997
20170107180000,1175.0,0.0,0.0,50,127.400002,100,72.400002,75.699997,72.699997
20170107181500,1175.0,0.0,0.0,50,117.300003,100,72.300003,75.699997,72.699997
20170107183000,1175.0,0.0,0.0,50,113.800003,100,72.300003,75.699997,72.699997
20170107184500,1175.0,0.0,0.0,50,115.400002,100,72.300003,75.599998,72.599998
20170107190000,1175.0,0.0,0.0,50,123.5,100,72.099998,75.699997,72.699997
20170107191500,1175.0,0.0,0.0,50,127.300003,100,72.300003,75.699997,72.699997
20170107193000,1175.0,0.0,0.0,50,117.199997,100,72.599998,75.699997,72.699997
20170107194500,1175.0,0.0,0.0,50,114.5,100,72.699997,82.0,76.0
20170107200000,1175.0,0.0,0.0,50,116.300003,100,72.900002,82.0,76.0
20170107201500,1175.0,0.0,0.0,50,124.900002,100,72.900002,82.0,76.0
20170107203000,1175.0,0.0,0.0,50,124.900002,100,73.099998,82.0,76.0
20170107204500,1175.0,0.0,0.0,50,116.099998,100,73.199997,82.0,76.0
20170107210000,1175.0,0.0,0.0,50,113.400002,100,72.699997,82.0,76.0
20170107211500,1175.0,0.0,0.0,50,116.699997,100,72.400002,82.0,76.0
20170107213000,1175.0,0.0,0.0,50,124.599998,100,72.300003,82.0,76.0
20170107214500,1175.0,0.0,0.0,50,124.599998,100,72.199997,82.0,76.0
20170107220000,1175.0,0.0,0.0,50,115.800003,100,72.099998,82.0,76.0
20170107221500,1175.0,0.0,0.0,50,113.300003,100,71.900002,82.0,76.0
20170107223000,1175.0,0.0,0.0,50,116.699997,100,71.800003,82.0,76.0
20170107224500,1175.0,0.0,0.0,50,125.400002,100,71.699997,82.0,76.0
20170107230000,1175.0,0.0,0.0,50,122.900002,100,71.599998,82.0,76.0
20170107231500,1175.0,0.0,0.0,50,115.0,100,71.5,82.0,76.0
20170107233000,1175.0,0.0,0.0,50,112.599998,100,71.400002,82.0,76.0
20170107234500,1175.0,0.0,0.0,50,117.5,100,71.300003,82.0,76.0
20170108000000,1175.0,0.0,0.0,50,126.300003,100,71.300003,82.0,76.0
20170108001500,1175.0,0.0,0.0,50,120.300003,100,71.199997,82.0,76.0
20170108003000,1175.0,0.0,0.0,50,113.300003,100,71.0,82.0,76.0
20170108004500,1175.0,0.0,0.0,50,113.300003,100,71.0,82.0,76.0
20170108010000,1175.0,0.0,0.0,50,120.699997,100,70.900002,82.0,76.0
20170108011500,1175.0,0.0,0.0,50,126.300003,100,70.900002,82.0,76.0
20170108013000,1175.0,0.0,0.0,50,117.400002,100,70.800003,82.0,76.0
20170108014500,1175.0,0.0,0.0,50,113.300003,100,70.800003,82.0,76.0
20170108020000,1175.0,0.0,0.0,50,114.699997,100,70.699997,82.0,76.0
20170108021500,1175.0,0.0,0.0,50,123.0,100,70.599998,82.0,76.0
20170108023000,1175.0,0.0,0.0,50,124.800003,100,70.5,82.0,76.0
20170108024500,1175.0,0.0,0.0,50,115.0,100,70.400002,82.0,76.0
20170108030000,1175.0,0.0,0.0,50,111.800003,100,70.400002,82.0,76.0
20170108031500,1175.0,0.0,0.0,50,115.0,100,70.300003,82.0,76.0
20170108033000,1175.0,0.0,0.0,50,124.099998,100,70.199997,82.0,76.0
20170108034500,1175.0,0.0,0.0,50,124.099998,100,70.199997,82.0,76.0
20170108040000,1175.0,0.0,0.0,50,115.0,100,70.199997,82.0,76.0
20170108041500,1175.0,0.0,0.0,50,112.599998,100,70.099998,82.0,76.0
20170108043000,1175.0,0.0,0.0,50,117.5,100,70.099998,82.0,76.0
20170108044500,1175.0,0.0,0.0,50,126.400002,100,70.099998,82.0,76.0
20170108050000,1175.0,0.0,0.0,50,120.099998,100,70.0,82.0,76.0
20170108051500,1175.0,0.0,0.0,50,113.300003,100,70.0,82.0,76.0
20170108053000,1175.0,0.0,0.0,50,113.300003,100,70.199997,82.0,76.0
20170108054500,1175.0,0.0,0.0,50,122.900002,100,70.400002,82.0,76.0
20170108060000,1175.0,0.0,0.0,50,122.900002,100,70.5,82.0,76.0
20170108061500,1175.0,0.0,0.0,50,113.5,100,70.5,82.0,76.0
20170108063000,1175.0,0.0,0.0,50,112.099998,100,70.5,82.0,76.0
20170108064500,1175.0,0.0,0.0,50,119.699997,100,70.5,82.0,76.0
20170108070000,1175.0,0.0,0.0,50,124.0,100,70.5,82.0,76.0
20170108071500,1175.0,0.0,0.0,50,115.800003,100,70.599998,82.0,76.0
20170108073000,1175.0,0.0,0.0,50,111.800003,100,70.699997,82.0,76.0
20170108074500,1175.0,0.0,0.0,50,116.800003,100,70.699997,82.0,76.0
20170108080000,1175.0,0.0,0.0,50,126.300003,100,70.699997,82.0,76.0
20170108081500,1175.0,0.0,0.0,50,118.099998,100,70.800003,82.0,76.0
20170108083000,1175.0,0.0,0.0,50,113.300003,100,70.900002,82.0,76.0
20170108084500,1175.0,0.0,0.0,50,113.300003,100,70.900002,82.0,76.0
20170108090000,1175.0,0.0,0.0,50,122.800003,100,71.199997,82.0,76.0
20170108091500,1175.0,0.0,0.0,50,127.0,100,71.300003,82.0,76.0
20170108093000,1175.0,0.0,0.0,50,119.400002,100,71.300003,82.0,76.0
20170108094500,1175.0,0.0,0.0,50,115.0,100,71.300003,82.0,76.0
20170108100000,1175.0,0.0,0.0,50,115.0,100,71.199997,82.0,76.0
20170108101500,1175.0,0.0,0.0,50,124.199997,100,71.199997,82.0,76.0
20170108103000,1175.0,0.0,0.0,50,128.600006,100,71.0,82.0,76.0
20170108104500,1175.0,0.0,0.0,50,118.300003,100,70.900002,82.0,76.0
20170108110000,1175.0,0.0,0.0,50,115.099998,100,70.900002,82.0,76.0
20170108111500,1175.0,0.0,0.0,50,117.5,100,70.800003,82.0,76.0
20170108113000,1175.0,0.0,0.0,50,124.900002,100,70.800003,82.0,76.0
20170108114500,1175.0,0.0,0.0,50,128.899994,100,70.800003,82.0,76.0
20170108120000,1175.0,0.0,0.0,50,120.400002,100,70.800003,82.0,76.0
20170108121500,1175.0,0.0,0.0,50,115.699997,100,70.800003,82.0,76.0
20170108123000,1175.0,0.0,0.0,50,115.699997,100,70.800003,82.0,76.0
20170108124500,1175.0,0.0,0.0,50,124.199997,100,70.900002,82.0,76.0
20170108130000,1175.0,0.0,0.0,50,130.800003,100,70.900002,82.0,76.0
20170108131500,1175.0,0.0,0.0,50,123.599998,100,71.0,82.0,76.0
20170108133000,1175.0,0.0,0.0,50,117.400002,100,71.0,82.0,76.0
20170108134500,1175.0,0.0,0.0,50,115.900002,100,71.199997,82.0,76.0
20170108140000,1175.0,0.0,0.0,50,120.800003,100,71.199997,82.0,76.0
20170108141500,1175.0,0.0,0.0,50,128.600006,100,71.199997,82.0,76.0
20170108143000,1175.0,0.0,0.0,50,128.600006,100,71.300003,82.0,76.0
20170108144500,1175.0,0.0,0.0,50,119.5,100,72.0,82.0,76.0
20170108150000,1175.0,0.0,0.0,50,115.900002,100,72.400002,82.0,76.0
20170108151500,1175.0,0.0,0.0,50,118.5,100,72.699997,82.0,76.0
20170108153000,1175.0,0.0,0.0,50,128.600006,100,73.099998,82.0,76.0
20170108154500,1175.0,0.0,0.0,50,128.600006,100,73.300003,82.0,76.0
20170108160000,1175.0,0.0,0.0,50,119.5,100,73.599998,82.0,76.0
20170108161500,1175.0,0.0,0.0,50,115.900002,100,73.800003,82.0,76.0
20170108163000,1175.0,0.0,0.0,50,119.800003,100,74.0,82.0,76.0
20170108164500,1175.0,0.0,0.0,50,129.0,100,73.599998,82.0,76.0
20170108170000,1175.0,0.0,0.0,50,129.0,100,73.699997,82.0,76.0
20170108171500,1175.0,0.0,0.0,50,119.400002,100,73.800003,82.0,76.0
20170108173000,1175.0,0.0,0.0,50,115.099998,100,73.800003,82.0,76.0
20170108174500,1175.0,0.0,0.0,50,118.599998,100,73.800003,82.0,76.0
20170108180000,1175.0,0.0,0.0,50,127.099998,100,73.800003,82.0,76.0
20170108181500,1175.0,0.0,0.0,50,129.399994,100,73.599998,82.0,76.0
20170108183000,1175.0,0.0,0.0,50,118.300003,100,73.400002,82.0,76.0
20170108184500,1175.0,0.0,0.0,50,118.300003,100,73.400002,82.0,76.0
20170108190000,1175.0,0.0,0.0,50,125.699997,100,73.300003,82.0,76.0
20170108191500,1175.0,0.0,0.0,50,129.699997,100,73.199997,82.0,76.0
20170108193000,1175.0,0.0,0.0,50,118.900002,100,73.199997,82.0,76.0
20170108194500,1175.0,0.0,0.0,50,115.0,100,73.099998,82.0,76.0
20170108200000,1175.0,0.0,0.0,50,116.699997,100,73.0,82.0,76.0
20170108201500,1175.0,0.0,0.0,50,124.099998,100,72.900002,82.0,76.0
20170108203000,1175.0,0.0,0.0,50,130.0,100,72.900002,82.0,76.0
20170108204500,1175.0,0.0,0.0,50,123.199997,100,72.900002,82.0,76.0
20170108210000,1175.0,0.0,0.0,50,117.400002,100,72.800003,82.0,76.0
20170108211500,1175.0,0.0,0.0,50,114.900002,100,72.800003,82.0,76.0
20170108213000,1175.0,0.0,0.0,50,116.699997,100,72.800003,82.0,76.0
20170108214500,1175.0,0.0,0.0,50,124.199997,100,72.699997,82.0,76.0
20170108220000,1175.0,0.0,0.0,50,129.699997,100,72.699997,82.0,76.0
20170108221500,1175.0,0.0,0.0,50,122.5,100,72.699997,82.0,76.0
20170108223000,1175.0,0.0,0.0,50,116.599998,100,72.699997,82.0,76.0
20170108224500,1175.0,0.0,0.0,50,114.199997,100,72.699997,82.0,76.0
20170108230000,1175.0,0.0,0.0,50,117.900002,100,72.699997,82.0,76.0
20170108231500,1175.0,0.0,0.0,50,125.199997,100,72.599998,82.0,76.0
20170108233000,1175.0,0.0,0.0,50,129.699997,100,72.599998,82.0,76.0
20170108234500,1175.0,0.0,0.0,50,122.800003,100,72.599998,82.0,76.0
20170109000000,1175.0,0.0,0.0,50,116.599998,100,72.5,82.0,76.0
20170109001500,1175.0,0.0,0.0,50,114.199997,100,72.5,82.0,76.0
20170109003000,1175.0,0.0,0.0,50,117.5,100,72.400002,82.0,76.0
20170109004500,1175.0,0.0,0.0,50,126.400002,100,72.400002,82.0,76.0
20170109010000,1175.0,0.0,0.0,50,126.400002,100,72.400002,82.0,76.0
20170109011500,1175.0,0.0,0.0,50,118.300003,100,72.300003,82.0,76.0
20170109013000,1175.0,0.0,0.0,50,115.0,100,72.300003,82.0,76.0
20170109014500,1175.0,0.0,0.0,50,115.0,100,72.199997,82.0,76.0
20170109020000,1175.0,0.0,0.0,50,122.599998,100,72.199997,82.0,76.0
20170109021500,1175.0,0.0,0.0,50,129.300003,100,72.199997,82.0,76.0
20170109023000,1175.0,0.0,0.0,50,124.0,100,72.199997,82.0,76.0
20170109024500,1175.0,0.0,0.0,50,116.699997,100,72.199997,82.0,76.0
20170109030000,1175.0,0.0,0.0,50,114.199997,100,72.300003,82.0,76.0
20170109031500,1175.0,0.0,0.0,50,117.599998,100,72.5,82.0,76.0
20170109033000,1175.0,0.0,0.0,50,126.699997,100,72.599998,82.0,76.0
20170109034500,1175.0,0.0,0.0,50,128.399994,100,72.599998,82.0,76.0
20170109040000,1175.0,0.0,0.0,50,119.5,100,72.5,82.0,76.0
20170109041500,1175.0,0.0,0.0,50,115.800003,100,72.599998,82.0,76.0
20170109043000,1175.0,0.0,0.0,50,115.800003,100,72.699997,82.0,76.0
20170109044500,1175.0,0.0,0.0,50,122.199997,100,72.300003,82.0,76.0
20170109050000,1175.0,0.0,0.0,50,129.800003,100,72.199997,82.0,76.0
20170109051500,1175.0,0.0,0.0,50,126.300003,100,72.099998,82.0,76.0
20170109053000,1175.0,0.0,0.0,50,118.599998,100,72.099998,82.0,76.0
20170109054500,1175.0,0.0,0.0,50,115.0,100,72.099998,82.0,76.0
20170109060000,1175.0,0.0,0.0,50,115.0,100,71.900002,82.0,76.0
20170109061500,1175.0,0.0,0.0,50,120.599998,100,72.0,82.0,76.0
20170109063000,352.5,495.850006,46.888889,59,92.699997,100,72.099998,82.0,76.0
20170109064500,352.5,383.049988,36.222221,46,77.5,100,72.099998,82.0,76.0
20170109070000,352.5,383.049988,36.222221,46,85.0,100,71.900002,82.0,76.0
20170109071500,352.5,373.649994,35.333333,46,76.800003,100,71.699997,82.0,76.0
20170109073000,352.5,378.350006,35.777778,46,73.5,100,71.599998,82.0,76.0
20170109074500,352.5,378.350006,35.777778,46,80.900002,100,71.5,82.0,76.0
20170109080000,352.5,350.149994,33.111111,46,86.699997,100,71.400002,82.0,76.0
20170109081500,352.5,368.950012,34.88889,46,79.099998,100,71.300003,82.0,76.0
20170109083000,352.5,364.25,34.444444,46,76.800003,100,71.300003,82.0,76.0
20170109084500,352.5,357.200012,33.777779,46,86.300003,100,71.400002,82.0,76.0
20170109090000,352.5,373.649994,35.333333,46,86.300003,100,71.300003,82.0,76.0
20170109091500,352.5,359.549988,33.999999,46,80.0,100,71.400002,82.0,76.0
20170109093000,352.5,345.450012,32.666668,46,82.599998,100,71.5,82.0,76.0
20170109094500,352.5,350.149994,33.111111,46,94.699997,100,71.400002,76.0,73.0
20170109100000,352.5,357.200012,33.777779,46,86.199997,100,71.599998,76.0,73.0
20170109101500,352.5,357.200012,33.777779,46,80.699997,100,71.599998,76.0,73.0
20170109103000,352.5,357.200012,33.777779,46,91.199997,100,71.900002,76.0,73.0
20170109104500,352.5,350.149994,33.111111,46,88.0,100,72.099998,76.0,73.0
20170109110000,352.5,364.25,34.444444,46,83.199997,100,72.400002,76.0,73.0
20170109111500,352.5,430.049988,40.666666,56,61.200001,0,72.699997,75.0,72.0
20170109113000,352.5,359.549988,33.999999,50,59.599998,100,72.5,75.699997,72.699997
20170109114500,352.5,397.149994,37.555555,48,59.599998,100,72.400002,75.699997,72.699997
20170109120000,352.5,383.049988,36.222221,48,64.800003,100,72.400002,76.099998,73.099998
20170109121500,352.5,383.049988,36.222221,47,81.5,100,72.599998,76.099998,73.099998
20170109123000,352.5,387.75,36.666667,47,89.400002,100,72.800003,76.099998,73.099998
20170109124500,352.5,378.350006,35.777778,47,91.300003,100,72.900002,76.0,73.0
20170109130000,352.5,378.350006,35.777778,47,83.199997,100,73.099998,76.0,73.0
20170109131500,352.5,383.049988,36.222221,47,91.300003,100,73.199997,76.0,73.0
20170109133000,352.5,373.649994,35.333333,47,62.799999,0,73.300003,76.0,73.0
20170109134500,352.5,373.649994,35.333333,47,61.599998,0,73.300003,76.099998,73.099998
20170109140000,352.5,383.049988,36.222221,47,61.599998,0,73.199997,76.0,73.0
20170109141500,352.5,373.649994,35.333333,47,61.599998,0,73.199997,76.0,73.0
20170109143000,352.5,357.200012,33.777779,47,62.400002,0,73.199997,76.0,73.0
20170109144500,352.5,387.75,36.666667,47,62.400002,0,73.199997,76.0,73.0
20170109150000,352.5,387.75,36.666667,47,62.400002,0,73.199997,76.0,73.0
20170109151500,352.5,383.049988,36.222221,47,62.400002,0,73.300003,76.099998,73.099998
20170109153000,352.5,378.350006,35.777778,47,62.400002,0,73.400002,76.199997,73.199997
20170109154500,352.5,378.350006,35.777778,47,61.599998,0,73.400002,76.400002,73.400002
20170109160000,352.5,383.049988,36.222221,47,60.400002,0,73.199997,76.400002,73.400002
20170109161500,352.5,387.75,36.666667,47,60.400002,0,73.099998,76.0,73.0
20170109163000,352.5,364.25,34.444444,47,60.400002,100,72.900002,76.400002,73.400002
20170109164500,352.5,373.649994,35.333333,47,61.299999,100,72.699997,76.400002,73.400002
20170109170000,352.5,378.350006,35.777778,47,72.400002,100,72.800003,76.199997,73.199997
20170109171500,352.5,378.350006,35.777778,47,69.599998,100,72.900002,76.0,73.0
20170109173000,352.5,368.950012,34.88889,47,60.400002,0,73.099998,76.099998,73.099998
20170109174500,352.5,387.75,36.666667,47,59.599998,100,73.099998,76.699997,73.699997
20170109180000,352.5,373.649994,35.333333,47,59.599998,100,73.300003,76.5,73.5
20170109181500,352.5,368.950012,34.88889,47,59.599998,100,73.400002,76.599998,73.599998
20170109183000,352.5,378.350006,35.777778,47,59.599998,100,73.300003,76.400002,73.400002
20170109184500,352.5,364.25,34.444444,47,64.400002,100,72.900002,76.699997,73.699997
20170109190000,352.5,373.649994,35.333333,47,91.800003,100,72.900002,76.699997,73.699997
20170109191500,352.5,359.549988,33.999999,47,85.599998,100,73.0,76.699997,73.699997
20170109193000,352.5,368.950012,34.88889,47,88.099998,100,73.199997,76.699997,73.699997
20170109194500,352.5,383.049988,36.222221,47,62.0,100,73.599998,76.699997,73.699997
20170109200000,352.5,373.649994,35.333333,47,60.400002,100,73.5,76.699997,73.699997
20170109201500,352.5,368.950012,34.88889,47,60.400002,100,73.300003,76.599998,73.599998
20170109203000,352.5,373.649994,35.333333,47,59.599998,100,73.199997,76.599998,73.599998
20170109204500,352.5,378.350006,35.777778,47,59.599998,100,73.199997,76.599998,73.599998
20170109210000,352.5,383.049988,36.222221,47,64.900002,100,73.300003,76.400002,73.400002
20170109211500,352.5,368.950012,34.88889,47,66.199997,100,73.300003,76.400002,73.400002
20170109213000,352.5,378.350006,35.777778,47,66.199997,100,73.400002,76.400002,73.400002
20170109214500,352.5,359.549988,33.999999,47,62.400002,0,73.400002,76.400002,73.400002
20170109220000,352.5,368.950012,34.88889,47,61.599998,100,73.099998,76.699997,73.699997
20170109221500,352.5,357.200012,33.777779,47,61.599998,100,72.900002,76.400002,73.400002
20170109223000,352.5,364.25,34.444444,47,61.599998,100,72.900002,76.400002,73.400002
20170109224500,352.5,350.149994,33.111111,47,71.0,100,72.900002,76.400002,73.400002
20170109230000,352.5,359.549988,33.999999,47,79.300003,100,73.099998,76.400002,73.400002
20170109231500,352.5,378.350006,35.777778,47,75.400002,100,73.400002,76.400002,73.400002
20170109233000,352.5,373.649994,35.333333,47,78.300003,100,73.400002,76.400002,73.400002
20170109234500,352.5,373.649994,35.333333,47,79.300003,100,73.5,76.400002,73.400002
20170110000000,352.5,368.950012,34.88889,47,75.400002,100,73.599998,76.400002,73.400002
20170110001500,352.5,378.350006,35.777778,47,80.199997,100,73.599998,76.400002,73.400002
20170110003000,352.5,368.950012,34.88889,47,79.0,100,73.599998,76.400002,73.400002
20170110004500,352.5,368.950012,34.88889,47,74.900002,100,73.5,76.400002,73.400002
20170110010000,352.5,373.649994,35.333333,47,78.199997,100,73.5,76.400002,73.400002
20170110011500,352.5,383.049988,36.222221,47,79.599998,100,73.5,76.400002,73.400002
20170110013000,352.5,364.25,34.444444,47,75.400002,100,73.400002,76.400002,73.400002
20170110014500,352.5,373.649994,35.333333,47,80.199997,100,73.400002,76.400002,73.400002
20170110020000,352.5,373.649994,35.333333,47,78.400002,100,73.400002,76.400002,73.400002
20170110021500,352.5,357.200012,33.777779,47,76.800003,100,73.400002,76.400002,73.400002
20170110023000,352.5,383.049988,36.222221,47,82.5,100,73.400002,76.400002,73.400002
20170110024500,352.5,368.950012,34.88889,47,76.400002,100,73.400002,76.400002,73.400002
20170110030000,352.5,368.950012,34.88889,47,81.699997,100,73.400002,76.400002,73.400002
20170110031500,352.5,378.350006,35.777778,47,65.800003,100,73.400002,76.400002,73.400002
20170110033000,352.5,373.649994,35.333333,47,64.0,100,73.300003,76.400002,73.400002
20170110034500,352.5,364.25,34.444444,47,64.0,100,73.199997,76.699997,73.699997
20170110040000,352.5,368.950012,34.88889,47,64.0,100,73.099998,76.699997,73.699997
20170110041500,352.5,373.649994,35.333333,47,80.599998,100,73.0,76.599998,73.599998
20170110043000,352.5,368.950012,34.88889,47,83.099998,100,73.099998,76.5,73.5
20170110044500,352.5,364.25,34.444444,47,86.0,100,73.199997,76.599998,73.599998
20170110050000,352.5,368.950012,34.88889,47,98.400002,100,73.199997,76.599998,73.599998
20170110051500,352.5,373.649994,35.333333,47,86.199997,100,73.300003,76.400002,73.400002
20170110053000,352.5,368.950012,34.88889,47,91.699997,100,73.400002,76.5,73.5
20170110054500,352.5,368.950012,34.88889,47,90.400002,100,73.5,76.599998,73.599998
20170110060000,352.5,373.649994,35.333333,47,87.5,100,73.599998,76.5,73.5
20170110061500,352.5,357.200012,33.777779,47,79.900002,0,73.699997,76.400002,73.400002
20170110063000,352.5,368.950012,34.88889,47,64.400002,0,73.599998,76.5,73.5
20170110064500,352.5,359.549988,33.999999,47,64.400002,0,73.5,76.5,73.5
20170110070000,352.5,648.599976,61.333331,100,64.400002,0,73.199997,69.400002,66.400002
20170110071500,352.5,641.549988,60.666666,100,64.400002,0,74.199997,69.400002,66.400002
20170110073000,352.5,641.549988,60.666666,100,64.400002,0,73.699997,69.400002,66.400002
20170110074500,352.5,627.450012,59.333334,100,65.800003,0,73.5,69.5,66.5
20170110080000,352.5,650.950012,61.555557,100,66.699997,0,73.5,69.5,66.5
20170110081500,352.5,632.150024,59.77778,100,67.699997,0,73.599998,69.599998,66.599998
20170110083000,352.5,632.150024,59.77778,100,68.599998,0,73.599998,69.900002,66.900002
20170110084500,352.5,613.349976,57.999998,100,70.099998,0,73.699997,69.900002,66.900002
20170110090000,352.5,634.5,60.0,100,71.0,0,73.800003,69.900002,66.900002
20170110091500,352.5,620.400024,58.666669,100,72.0,0,74.0,69.900002,66.900002
20170110093000,352.5,634.5,60.0,100,72.0,0,74.199997,69.900002,66.900002
20170110094500,352.5,634.5,60.0,100,73.400002,0,74.400002,69.900002,66.900002
20170110100000,352.5,613.349976,57.999998,100,73.400002,0,74.699997,69.900002,66.900002
20170110101500,352.5,620.400024,58.666669,100,74.400002,0,75.099998,69.900002,66.900002
20170110103000,352.5,606.299988,57.333332,100,74.400002,0,74.800003,69.800003,66.800003
20170110104500,352.5,618.049988,58.444443,100,55.900002,0,74.099998,69.900002,66.900002
20170110110000,352.5,674.450012,63.777779,100,54.700001,0,73.099998,69.900002,66.900002
20170110111500,352.5,648.599976,61.333331,100,54.700001,0,72.300003,69.900002,66.900002
20170110113000,352.5,648.599976,61.333331,100,54.700001,0,72.300003,69.900002,66.900002
20170110114500,352.5,669.75,63.333333,100,54.700001,0,71.800003,69.900002,66.900002
20170110120000,352.5,662.700012,62.666668,100,54.700001,0,71.5,69.900002,66.900002
20170110121500,352.5,636.849976,60.22222,100,54.700001,0,71.199997,69.900002,66.900002
20170110123000,352.5,669.75,63.333333,100,54.700001,0,70.800003,69.900002,66.900002
20170110124500,352.5,660.349976,62.444442,100,54.700001,0,70.300003,69.900002,66.900002
20170110130000,352.5,667.400024,63.111113,100,54.700001,0,70.0,69.900002,66.900002
20170110131500,352.5,648.599976,61.333331,100,54.700001,0,69.800003,69.900002,66.900002
20170110133000,352.5,665.049988,62.888888,100,54.700001,0,69.699997,69.900002,66.900002
20170110134500,352.5,679.150024,64.222224,100,54.700001,0,69.400002,69.900002,66.900002
20170110140000,352.5,660.349976,62.444442,100,54.700001,0,69.300003,69.900002,66.900002
20170110141500,352.5,669.75,63.333333,100,54.700001,0,69.5,69.900002,66.900002
20170110143000,352.5,700.299988,66.222221,100,54.700001,0,70.099998,69.900002,66.900002
20170110144500,352.5,662.700012,62.666668,100,54.700001,0,70.099998,69.900002,66.900002
20170110150000,352.5,632.150024,59.77778,100,54.700001,0,70.0,69.900002,66.900002
20170110151500,352.5,648.599976,61.333331,100,54.700001,0,70.099998,69.900002,66.900002
20170110153000,352.5,608.650024,57.555558,100,54.700001,0,70.0,69.900002,66.900002
20170110154500,352.5,662.700012,62.666668,100,54.700001,0,70.199997,69.900002,66.900002
20170110160000,352.5,646.25,61.111111,100,54.700001,0,69.900002,69.900002,66.900002
20170110161500,352.5,646.25,61.111111,100,54.700001,0,69.800003,69.900002,66.900002
20170110163000,352.5,658.0,62.222222,100,54.700001,0,69.699997,69.900002,66.900002
20170110164500,352.5,669.75,63.333333,100,54.700001,0,70.0,69.900002,66.900002
20170110170000,352.5,650.950012,61.555557,100,54.700001,0,70.0,69.900002,66.900002
20170110171500,352.5,660.349976,62.444442,100,54.700001,0,69.900002,69.900002,66.900002
20170110173000,352.5,653.299988,61.777777,100,54.700001,0,71.5,69.900002,66.900002
20170110174500,352.5,646.25,61.111111,100,54.700001,0,70.400002,70.0,67.0
20170110180000,352.5,634.5,60.0,100,54.700001,0,69.900002,70.0,67.0
20170110181500,352.5,646.25,61.111111,100,54.700001,0,70.0,70.0,67.0
20170110183000,352.5,646.25,61.111111,100,54.700001,0,69.599998,70.0,67.0
20170110184500,352.5,423.0,40.0,51,54.700001,0,69.199997,70.0,67.0
20170110190000,352.5,378.350006,35.777778,42,54.700001,0,69.400002,70.0,67.0
20170110191500,352.5,413.600006,39.111112,50,54.700001,0,69.800003,70.0,67.0
20170110193000,352.5,413.600006,39.111112,52,54.700001,0,69.900002,70.0,67.0
20170110194500,352.5,430.049988,40.666666,53,54.700001,0,70.099998,70.0,67.0
20170110200000,352.5,425.350006,40.222223,53,54.700001,0,70.199997,70.0,67.0
20170110201500,352.5,441.799988,41.777777,53,54.700001,0,70.0,70.0,67.0
20170110203000,352.5,423.0,40.0,53,54.700001,0,70.099998,70.0,67.0
20170110204500,352.5,458.25,43.333333,57,54.700001,0,70.300003,70.199997,67.199997
20170110210000,352.5,467.649994,44.222222,57,54.700001,0,70.199997,70.0,67.0
20170110211500,352.5,453.549988,42.888888,57,54.700001,0,70.199997,70.0,67.0
20170110213000,352.5,462.950012,43.777779,57,54.700001,0,70.199997,70.0,67.0
20170110214500,352.5,486.450012,46.000001,61,54.700001,0,70.199997,70.0,67.0
20170110220000,352.5,500.549988,47.333332,61,54.700001,0,69.599998,70.0,67.0
20170110221500,352.5,378.350006,35.777778,46,54.700001,0,69.5,70.0,67.0
20170110223000,352.5,359.549988,33.999999,44,54.700001,0,69.5,70.0,67.0
20170110224500,352.5,373.649994,35.333333,44,54.700001,0,69.599998,70.0,67.0
20170110230000,352.5,383.049988,36.222221,44,54.700001,0,69.699997,70.0,67.0
20170110231500,352.5,387.75,36.666667,44,54.700001,0,69.800003,70.0,67.0
20170110233000,352.5,387.75,36.666667,44,54.700001,0,69.800003,70.0,67.0
20170110234500,352.5,383.049988,36.222221,44,54.700001,0,69.800003,70.0,67.0
20170111000000,352.5,383.049988,36.222221,44,54.700001,0,69.900002,70.0,67.0
20170111001500,352.5,378.350006,35.777778,44,54.700001,0,69.800003,70.0,67.0
20170111003000,352.5,373.649994,35.333333,44,54.700001,0,69.800003,70.0,67.0
20170111004500,352.5,368.950012,34.88889,44,54.700001,0,69.599998,70.0,67.0
20170111010000,352.5,364.25,34.444444,44,54.700001,0,69.400002,70.0,67.0
20170111011500,352.5,683.849976,64.666664,83,54.700001,0,69.199997,70.199997,67.199997
20170111013000,352.5,568.700012,53.777779,68,54.700001,0,68.900002,70.0,67.0
20170111014500,352.5,378.350006,35.777778,50,54.700001,0,68.900002,70.0,67.0
20170111020000,352.5,387.75,36.666667,49,54.700001,0,68.900002,70.0,67.0
20170111021500,352.5,392.450012,37.111112,48,54.700001,0,68.900002,69.900002,66.900002
20170111023000,352.5,378.350006,35.777778,48,54.700001,0,69.0,69.900002,66.900002
20170111024500,352.5,383.049988,36.222221,48,54.700001,0,69.0,69.900002,66.900002
20170111030000,352.5,368.950012,34.88889,48,54.700001,0,69.0,70.0,67.0
20170111031500,352.5,368.950012,34.88889,48,54.700001,0,69.0,70.0,67.0
20170111033000,352.5,378.350006,35.777778,48,54.700001,0,69.0,70.0,67.0
20170111034500,352.5,392.450012,37.111112,48,54.700001,0,69.099998,70.0,67.0
20170111040000,352.5,368.950012,34.88889,48,54.700001,0,69.099998,70.0,67.0
20170111041500,352.5,383.049988,36.222221,48,54.700001,0,69.0,70.099998,67.099998
20170111044500,352.5,648.599976,61.333331,100,54.299999,0,68.800003,70.0,67.0
20170111050000,352.5,397.149994,37.555555,54,55.5,0,68.599998,70.0,67.0
20170111051500,352.5,368.950012,34.88889,50,54.299999,0,68.599998,70.400002,67.400002
20170111053000,352.5,345.450012,32.666668,50,54.299999,0,68.699997,70.400002,67.400002
20170111054500,352.5,383.049988,36.222221,50,55.200001,0,68.699997,70.400002,67.400002
20170111060000,352.5,373.649994,35.333333,50,55.200001,0,68.699997,70.400002,67.400002
20170111061500,352.5,350.149994,33.111111,50,55.200001,0,68.699997,70.400002,67.400002
20170111063000,352.5,364.25,34.444444,50,55.200001,0,68.699997,70.400002,67.400002
20170111064500,352.5,373.649994,35.333333,50,55.200001,0,68.699997,70.400002,67.400002
20170111070000,352.5,373.649994,35.333333,50,55.200001,0,68.699997,70.400002,67.400002
20170111071500,352.5,378.350006,35.777778,50,55.200001,0,68.699997,70.400002,67.400002
20170111073000,352.5,378.350006,35.777778,50,55.200001,0,68.699997,70.400002,67.400002
20170111074500,352.5,387.75,36.666667,50,55.200001,0,68.699997,70.400002,67.400002
20170111080000,352.5,345.450012,32.666668,49,55.200001,0,68.699997,70.400002,67.400002
20170111081500,352.5,378.350006,35.777778,49,55.200001,0,68.800003,70.300003,67.300003
20170111083000,352.5,373.649994,35.333333,49,55.200001,0,68.699997,70.400002,67.400002
20170111084500,352.5,350.149994,33.111111,49,55.200001,0,68.599998,70.300003,67.300003
20170111090000,352.5,387.75,36.666667,49,55.200001,0,68.599998,70.400002,67.400002
20170111091500,352.5,364.25,34.444444,49,55.200001,0,68.599998,70.400002,67.400002
20170111093000,352.5,364.25,34.444444,49,55.200001,0,68.599998,70.300003,67.300003
20170111094500,352.5,368.950012,34.88889,50,55.200001,0,68.599998,70.300003,67.300003
20170111100000,352.5,364.25,34.444444,50,55.200001,0,68.599998,70.400002,67.400002
20170111101500,352.5,392.450012,37.111112,50,55.200001,0,68.599998,70.300003,67.300003
20170111103000,352.5,368.950012,34.88889,50,55.200001,0,68.900002,70.199997,67.199997
20170111104500,352.5,387.75,36.666667,50,55.200001,0,69.0,70.099998,67.099998
20170111110000,352.5,373.649994,35.333333,49,55.200001,0,69.0,70.0,67.0
20170111111500,352.5,373.649994,35.333333,49,55.200001,0,69.099998,70.0,67.0
20170111113000,352.5,378.350006,35.777778,49,55.200001,0,69.199997,70.400002,67.400002
20170111114500,352.5,373.649994,35.333333,49,55.200001,0,69.199997,70.400002,67.400002
20170111120000,352.5,368.950012,34.88889,49,55.200001,0,69.300003,70.400002,67.400002
20170111121500,352.5,378.350006,35.777778,49,55.200001,0,69.099998,70.400002,67.400002
20170111123000,352.5,368.950012,34.88889,49,55.200001,0,69.099998,70.400002,67.400002
20170111124500,352.5,368.950012,34.88889,49,55.200001,0,69.099998,70.400002,67.400002
20170111130000,352.5,378.350006,35.777778,49,55.200001,0,69.0,70.400002,67.400002
20170111131500,352.5,373.649994,35.333333,49,55.200001,0,68.900002,70.400002,67.400002
20170111133000,352.5,378.350006,35.777778,49,55.200001,0,68.900002,70.400002,67.400002
20170111134500,352.5,383.049988,36.222221,49,55.200001,0,68.900002,70.400002,67.400002
20170111140000,352.5,378.350006,35.777778,49,55.200001,0,68.800003,70.400002,67.400002
20170111141500,352.5,368.950012,34.88889,49,55.200001,0,68.800003,70.400002,67.400002
20170111143000,352.5,364.25,34.444444,49,55.200001,0,68.900002,70.400002,67.400002
20170111144500,352.5,368.950012,34.88889,49,55.200001,0,68.900002,70.400002,67.400002
20170111150000,352.5,378.350006,35.777778,49,55.200001,0,68.900002,70.400002,67.400002
20170111151500,352.5,387.75,36.666667,49,55.200001,0,68.800003,70.400002,67.400002
20170111153000,352.5,357.200012,33.777779,48,55.200001,0,68.800003,70.400002,67.400002
20170111154500,352.5,364.25,34.444444,48,55.200001,0,68.800003,70.400002,67.400002
20170111160000,352.5,364.25,34.444444,48,55.200001,0,68.800003,70.400002,67.400002
20170111161500,352.5,368.950012,34.88889,48,55.200001,0,68.900002,70.400002,67.400002
20170111163000,352.5,378.350006,35.777778,48,55.200001,0,68.900002,70.400002,67.400002
20170111164500,352.5,368.950012,34.88889,48,55.200001,0,68.900002,70.400002,67.400002
20170111170000,352.5,373.649994,35.333333,48,55.200001,0,68.900002,70.400002,67.400002
20170111171500,352.5,364.25,34.444444,48,55.200001,0,69.400002,70.400002,67.400002
20170111173000,352.5,359.549988,33.999999,48,55.200001,0,69.800003,70.400002,67.400002
20170111174500,352.5,368.950012,34.88889,48,55.200001,0,70.0,70.400002,67.400002
20170111180000,352.5,387.75,36.666667,53,55.200001,0,70.199997,70.400002,67.400002
20170111181500,352.5,423.0,40.0,55,55.200001,0,70.199997,70.400002,67.400002
20170111183000,352.5,423.0,40.0,56,54.299999,0,70.199997,70.400002,67.400002
20170111184500,352.5,397.149994,37.555555,56,55.099998,0,70.099998,70.400002,67.400002
20170111190000,352.5,397.149994,37.555555,56,55.099998,0,70.099998,70.400002,67.400002
20170111191500,352.5,383.049988,36.222221,54,55.099998,0,70.099998,70.400002,67.400002
20170111193000,352.5,387.75,36.666667,54,55.099998,0,70.300003,70.400002,67.400002
20170111194500,352.5,397.149994,37.555555,52,55.099998,0,69.900002,70.400002,67.400002
20170111200000,352.5,359.549988,33.999999,50,55.099998,0,69.800003,70.400002,67.400002
20170111201500,352.5,383.049988,36.222221,50,55.099998,0,69.599998,70.400002,67.400002
20170111203000,352.5,373.649994,35.333333,50,55.099998,0,69.5,70.400002,67.400002
20170111204500,352.5,383.049988,36.222221,52,55.099998,0,70.099998,70.400002,67.400002
20170111210000,352.5,392.450012,37.111112,54,54.299999,0,69.900002,70.400002,67.400002
20170111211500,352.5,397.149994,37.555555,50,54.299999,0,70.0,70.400002,67.400002
20170111213000,352.5,383.049988,36.222221,50,54.299999,0,69.900002,70.400002,67.400002
20170111214500,352.5,387.75,36.666667,54,55.099998,0,70.0,70.400002,67.400002
20170111220000,352.5,368.950012,34.88889,50,55.099998,0,69.900002,70.400002,67.400002
20170111221500,352.5,383.049988,36.222221,49,55.099998,0,69.800003,70.400002,67.400002
20170111223000,352.5,373.649994,35.333333,49,55.099998,0,70.0,70.400002,67.400002
20170111224500,352.5,368.950012,34.88889,49,55.099998,0,69.900002,70.400002,67.400002
20170111230000,352.5,378.350006,35.777778,49,55.099998,0,69.900002,70.400002,67.400002
20170111231500,352.5,364.25,34.444444,49,55.099998,0,70.0,70.400002,67.400002
20170111233000,352.5,387.75,36.666667,49,55.099998,0,69.900002,70.400002,67.400002
