PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170111234500,352.5,378.350006,35.777778,49,55.099998,0,70.0,70.400002,67.400002
20170112000000,352.5,359.549988,33.999999,49,55.099998,0,70.0,70.400002,67.400002
20170112001500,352.5,373.649994,35.333333,49,55.099998,0,70.199997,70.400002,67.400002
20170112003000,352.5,383.049988,36.222221,49,55.099998,0,69.800003,70.400002,67.400002
20170112004500,352.5,383.049988,36.222221,49,55.099998,0,69.599998,70.400002,67.400002
20170112010000,352.5,373.649994,35.333333,49,55.099998,0,69.400002,70.400002,67.400002
20170112011500,352.5,373.649994,35.333333,49,55.099998,0,69.300003,70.400002,67.400002
20170112013000,352.5,359.549988,33.999999,49,55.099998,0,69.300003,70.400002,67.400002
20170112014500,352.5,373.649994,35.333333,49,55.099998,0,69.099998,70.400002,67.400002
20170112020000,352.5,373.649994,35.333333,49,55.099998,0,69.099998,70.400002,67.400002
20170112021500,352.5,383.049988,36.222221,49,55.099998,0,68.900002,70.400002,67.400002
20170112023000,352.5,378.350006,35.777778,49,55.099998,0,68.900002,70.400002,67.400002
20170112024500,352.5,373.649994,35.333333,49,55.099998,0,68.800003,70.400002,67.400002
20170112030000,352.5,378.350006,35.777778,49,55.099998,0,68.699997,70.400002,67.400002
20170112031500,352.5,359.549988,33.999999,49,55.099998,0,68.699997,70.400002,67.400002
20170112033000,352.5,368.950012,34.88889,49,55.099998,0,68.699997,70.400002,67.400002
20170112034500,352.5,364.25,34.444444,49,55.099998,0,68.599998,70.400002,67.400002
20170112040000,352.5,364.25,34.444444,49,55.099998,0,68.599998,70.400002,67.400002
20170112041500,352.5,373.649994,35.333333,49,55.099998,0,68.599998,70.400002,67.400002
20170112043000,352.5,364.25,34.444444,49,54.400002,0,68.5,70.400002,67.400002
20170112044500,352.5,345.450012,32.666668,49,54.400002,0,68.400002,70.400002,67.400002
20170112050000,352.5,378.350006,35.777778,49,54.400002,0,68.400002,70.400002,67.400002
20170112051500,352.5,378.350006,35.777778,49,54.400002,0,68.400002,70.400002,67.400002
20170112053000,352.5,378.350006,35.777778,49,54.400002,0,68.400002,70.400002,67.400002
20170112054500,352.5,368.950012,34.88889,49,54.400002,0,68.300003,70.400002,67.400002
20170112060000,352.5,373.649994,35.333333,49,54.400002,0,68.300003,70.400002,67.400002
20170112061500,352.5,378.350006,35.777778,49,55.099998,0,68.400002,70.400002,67.400002
20170112063000,352.5,378.350006,35.777778,49,55.099998,0,68.400002,70.400002,67.400002
20170112064500,352.5,364.25,34.444444,49,55.099998,0,68.5,70.400002,67.400002
20170112070000,352.5,392.450012,37.111112,49,55.099998,0,68.599998,70.400002,67.400002
20170112071500,352.5,357.200012,33.777779,49,55.099998,0,68.599998,70.400002,67.400002
20170112073000,352.5,378.350006,35.777778,49,54.299999,0,68.599998,70.400002,67.400002
20170112074500,352.5,378.350006,35.777778,49,54.299999,0,68.699997,70.400002,67.400002
20170112080000,352.5,373.649994,35.333333,49,54.900002,0,68.699997,70.400002,67.400002
20170112081500,352.5,368.950012,34.88889,49,54.900002,0,68.800003,70.400002,67.400002
20170112083000,352.5,359.549988,33.999999,49,54.900002,0,68.900002,70.400002,67.400002
20170112084500,352.5,359.549988,33.999999,49,54.900002,0,69.099998,70.400002,67.400002
20170112090000,352.5,359.549988,33.999999,49,54.900002,0,69.099998,70.400002,67.400002
20170112091500,352.5,378.350006,35.777778,49,54.900002,0,69.099998,70.400002,67.400002
20170112093000,352.5,373.649994,35.333333,51,54.900002,0,69.099998,70.400002,67.400002
20170112094500,352.5,373.649994,35.333333,51,54.900002,0,69.300003,70.400002,67.400002
20170112100000,352.5,383.049988,36.222221,51,54.900002,0,69.099998,70.400002,67.400002
20170112101500,352.5,373.649994,35.333333,51,54.299999,0,69.0,70.400002,67.400002
20170112103000,352.5,368.950012,34.88889,51,55.099998,0,69.0,70.400002,67.400002
20170112104500,352.5,392.450012,37.111112,51,55.099998,0,69.0,70.0,67.0
20170112110000,352.5,404.200012,38.222223,55,55.099998,0,69.699997,70.400002,67.400002
20170112111500,352.5,392.450012,37.111112,51,55.099998,0,69.800003,70.400002,67.400002
20170112113000,352.5,368.950012,34.88889,50,55.099998,0,69.800003,70.400002,67.400002
20170112114500,352.5,378.350006,35.777778,50,55.099998,0,69.800003,70.400002,67.400002
20170112120000,352.5,383.049988,36.222221,49,55.099998,0,69.800003,70.400002,67.400002
20170112121500,352.5,378.350006,35.777778,49,55.099998,0,69.699997,70.400002,67.400002
20170112123000,352.5,408.899994,38.666666,53,55.099998,0,69.699997,70.400002,67.400002
20170112124500,352.5,392.450012,37.111112,55,55.099998,0,69.800003,70.400002,67.400002
20170112130000,352.5,383.049988,36.222221,54,55.099998,0,69.599998,70.0,67.0
20170112131500,352.5,373.649994,35.333333,49,55.099998,0,69.400002,70.400002,67.400002
20170112133000,352.5,383.049988,36.222221,49,55.099998,0,69.400002,70.400002,67.400002
20170112134500,352.5,373.649994,35.333333,49,55.099998,0,69.699997,70.400002,67.400002
20170112140000,352.5,373.649994,35.333333,48,55.099998,0,69.599998,70.400002,67.400002
20170112141500,352.5,383.049988,36.222221,48,55.099998,0,69.800003,70.400002,67.400002
20170112143000,352.5,446.5,42.222222,61,55.099998,0,70.199997,70.400002,67.400002
20170112144500,352.5,441.799988,41.777777,61,55.099998,0,70.0,70.0,67.0
20170112150000,352.5,408.899994,38.666666,52,55.099998,0,69.599998,70.0,67.0
20170112151500,352.5,357.200012,33.777779,50,55.099998,0,69.5,70.400002,67.400002
20170112153000,352.5,430.049988,40.666666,58,55.099998,0,69.900002,70.099998,67.099998
20170112154500,352.5,413.600006,39.111112,59,55.099998,0,69.800003,70.0,67.0
20170112160000,352.5,408.899994,38.666666,58,55.099998,0,69.599998,70.0,67.0
20170112161500,352.5,392.450012,37.111112,56,55.099998,0,69.599998,70.199997,67.199997
20170112163000,352.5,451.200012,42.666668,64,54.299999,0,69.900002,70.0,67.0
20170112164500,352.5,472.350006,44.666667,64,55.099998,0,70.0,70.0,67.0
20170112170000,352.5,434.75,41.111111,64,55.099998,0,69.599998,70.0,67.0
20170112171500,352.5,399.5,37.777778,58,55.099998,0,69.699997,70.0,67.0
20170112173000,352.5,423.0,40.0,58,55.099998,0,69.699997,70.0,67.0
20170112174500,352.5,650.950012,61.555557,100,54.400002,0,69.699997,68.900002,65.900002
20170112180000,352.5,561.650024,53.111113,70,54.400002,0,68.800003,69.400002,66.400002
20170112181500,352.5,392.450012,37.111112,44,54.400002,0,68.599998,69.400002,66.400002
20170112183000,352.5,357.200012,33.777779,42,55.400002,0,68.599998,69.400002,66.400002
20170112184500,352.5,368.950012,34.88889,42,54.700001,0,68.599998,69.400002,66.400002
20170112190000,352.5,441.799988,41.777777,55,54.700001,0,69.199997,69.400002,66.400002
20170112191500,352.5,392.450012,37.111112,49,54.700001,0,69.099998,69.400002,66.400002
20170112193000,352.5,423.0,40.0,50,54.700001,0,69.599998,69.400002,66.400002
20170112194500,352.5,408.899994,38.666666,52,54.700001,0,69.599998,69.400002,66.400002
20170112200000,352.5,430.049988,40.666666,52,53.900002,0,69.599998,69.400002,66.400002
20170112201500,352.5,434.75,41.111111,52,54.700001,0,69.400002,69.400002,66.400002
20170112203000,352.5,418.299988,39.555554,52,54.700001,0,69.099998,69.400002,66.400002
20170112204500,352.5,373.649994,35.333333,44,54.700001,0,69.099998,69.400002,66.400002
20170112210000,352.5,383.049988,36.222221,44,54.700001,0,69.099998,69.400002,66.400002
20170112211500,352.5,378.350006,35.777778,43,54.700001,0,69.099998,69.400002,66.400002
20170112213000,352.5,378.350006,35.777778,42,54.700001,0,69.099998,69.400002,66.400002
20170112214500,352.5,378.350006,35.777778,42,54.700001,0,69.099998,69.900002,66.900002
20170112220000,352.5,350.149994,33.111111,42,54.700001,0,69.099998,69.900002,66.900002
20170112221500,352.5,378.350006,35.777778,42,54.700001,0,69.099998,69.900002,66.900002
20170112223000,352.5,378.350006,35.777778,42,54.700001,0,69.099998,69.900002,66.900002
20170112224500,352.5,364.25,34.444444,42,54.700001,0,69.099998,69.900002,66.900002
20170112230000,352.5,364.25,34.444444,42,54.700001,0,69.099998,69.900002,66.900002
20170112231500,352.5,373.649994,35.333333,42,54.700001,0,69.099998,69.900002,66.900002
20170112233000,352.5,373.649994,35.333333,42,54.700001,0,69.199997,69.900002,66.900002
20170112234500,352.5,378.350006,35.777778,44,54.700001,0,69.400002,69.900002,66.900002
20170113000000,352.5,378.350006,35.777778,44,54.700001,0,69.400002,69.900002,66.900002
20170113001500,352.5,383.049988,36.222221,44,54.700001,0,69.5,69.900002,66.900002
20170113003000,352.5,373.649994,35.333333,44,54.700001,0,69.699997,69.900002,66.900002
20170113004500,352.5,373.649994,35.333333,44,54.700001,0,69.900002,69.900002,66.900002
20170113010000,352.5,397.149994,37.555555,45,54.700001,0,70.0,69.900002,66.900002
20170113011500,352.5,383.049988,36.222221,45,54.700001,0,70.099998,69.900002,66.900002
20170113013000,352.5,430.049988,40.666666,53,54.700001,0,70.0,69.900002,66.900002
20170113014500,352.5,418.299988,39.555554,53,54.700001,0,69.699997,69.900002,66.900002
20170113020000,352.5,397.149994,37.555555,46,54.700001,0,69.5,69.900002,66.900002
20170113021500,352.5,368.950012,34.88889,43,54.700001,0,69.5,69.900002,66.900002
20170113023000,352.5,359.549988,33.999999,43,54.700001,0,69.5,69.900002,66.900002
20170113024500,352.5,359.549988,33.999999,43,54.700001,0,69.400002,69.900002,66.900002
20170113030000,352.5,364.25,34.444444,43,54.700001,0,69.400002,69.900002,66.900002
20170113031500,352.5,359.549988,33.999999,43,54.700001,0,69.400002,69.900002,66.900002
20170113033000,352.5,368.950012,34.88889,45,54.700001,0,69.900002,69.900002,66.900002
20170113034500,352.5,392.450012,37.111112,50,54.700001,0,70.199997,69.900002,66.900002
20170113040000,352.5,397.149994,37.555555,47,87.599998,100,70.699997,79.599998,76.0
20170113041500,352.5,373.649994,35.333333,45,91.800003,100,71.0,79.599998,76.0
20170113043000,352.5,373.649994,35.333333,45,83.199997,100,71.300003,79.599998,76.0
20170113044500,352.5,383.049988,36.222221,44,96.300003,100,71.400002,79.599998,76.0
20170113050000,352.5,368.950012,34.88889,44,83.699997,100,71.599998,79.599998,76.0
20170113051500,352.5,373.649994,35.333333,44,99.0,100,71.599998,79.599998,76.0
20170113053000,352.5,392.450012,37.111112,44,83.800003,100,71.599998,79.599998,76.0
20170113054500,352.5,383.049988,36.222221,44,94.099998,100,71.599998,79.599998,76.0
20170113060000,352.5,378.350006,35.777778,44,86.199997,100,71.599998,79.599998,76.0
20170113061500,352.5,359.549988,33.999999,43,88.0,100,71.599998,79.599998,76.0
20170113063000,352.5,364.25,34.444444,43,97.300003,100,71.699997,79.599998,76.0
20170113064500,352.5,378.350006,35.777778,43,84.400002,100,71.599998,79.599998,76.0
20170113070000,352.5,359.549988,33.999999,43,95.099998,100,71.5,79.599998,76.0
20170113071500,352.5,364.25,34.444444,43,89.599998,100,71.599998,79.599998,76.0
20170113073000,352.5,364.25,34.444444,43,86.199997,100,71.400002,79.599998,76.0
20170113074500,352.5,373.649994,35.333333,43,99.099998,100,71.300003,79.599998,76.0
20170113080000,352.5,359.549988,33.999999,43,87.5,100,71.300003,79.599998,76.0
20170113081500,352.5,373.649994,35.333333,43,91.5,100,71.199997,79.599998,76.0
20170113083000,352.5,383.049988,36.222221,43,93.0,100,71.199997,79.599998,76.0
20170113084500,352.5,357.200012,33.777779,43,86.199997,100,71.199997,79.599998,76.0
20170113090000,352.5,378.350006,35.777778,43,91.800003,100,71.199997,79.599998,76.0
20170113091500,352.5,383.049988,36.222221,43,85.0,100,71.800003,79.599998,76.0
20170113093000,352.5,373.649994,35.333333,43,89.300003,100,72.300003,79.599998,76.0
20170113094500,352.5,620.400024,58.666669,100,57.200001,0,72.400002,70.900002,67.900002
20170113100000,352.5,636.849976,60.22222,100,54.700001,0,71.5,71.300003,68.300003
20170113101500,352.5,643.900024,60.888891,100,54.700001,0,71.0,71.300003,68.300003
20170113103000,352.5,618.049988,58.444443,100,54.700001,0,70.800003,71.300003,68.300003
20170113104500,352.5,517.0,48.888889,67,54.700001,0,70.5,71.300003,68.300003
20170113110000,352.5,387.75,36.666667,44,54.700001,0,70.5,71.300003,68.300003
20170113111500,352.5,378.350006,35.777778,43,54.700001,0,70.5,71.300003,68.300003
20170113113000,352.5,392.450012,37.111112,43,54.700001,0,70.099998,71.300003,68.300003
20170113114500,352.5,392.450012,37.111112,43,54.700001,0,69.800003,71.300003,68.300003
20170113120000,352.5,368.950012,34.88889,43,54.700001,0,69.699997,71.300003,68.300003
20170113121500,352.5,368.950012,34.88889,42,54.700001,0,69.599998,71.400002,68.400002
20170113123000,352.5,378.350006,35.777778,42,54.700001,0,69.5,71.400002,68.400002
20170113124500,352.5,378.350006,35.777778,42,54.700001,0,69.400002,71.400002,68.400002
20170113130000,352.5,368.950012,34.88889,42,54.700001,0,69.300003,71.400002,68.400002
20170113131500,352.5,373.649994,35.333333,42,54.700001,0,69.599998,71.400002,68.400002
20170113133000,352.5,378.350006,35.777778,42,54.700001,0,69.800003,71.400002,68.400002
20170113134500,352.5,359.549988,33.999999,42,55.400002,0,69.800003,71.400002,68.400002
20170113140000,352.5,364.25,34.444444,42,54.700001,0,69.900002,71.400002,68.400002
20170113141500,352.5,378.350006,35.777778,42,55.5,0,70.0,71.400002,68.400002
20170113143000,352.5,364.25,34.444444,42,55.5,0,70.199997,71.400002,68.400002
20170113144500,352.5,368.950012,34.88889,42,54.700001,0,70.199997,71.400002,68.400002
20170113150000,352.5,373.649994,35.333333,42,54.700001,0,70.699997,71.400002,68.400002
20170113151500,352.5,364.25,34.444444,42,54.700001,0,70.5,71.400002,68.400002
20170113153000,352.5,383.049988,36.222221,42,55.5,0,70.599998,71.400002,68.400002
20170113154500,352.5,373.649994,35.333333,42,55.5,0,70.5,71.400002,68.400002
20170113160000,352.5,378.350006,35.777778,42,54.700001,0,70.5,71.800003,68.800003
20170113161500,352.5,378.350006,35.777778,43,54.700001,0,70.400002,71.400002,68.400002
20170113163000,352.5,383.049988,36.222221,43,54.700001,0,70.400002,71.800003,68.800003
20170113164500,352.5,357.200012,33.777779,43,54.700001,0,70.300003,71.800003,68.800003
20170113170000,352.5,397.149994,37.555555,43,54.700001,0,70.400002,71.800003,68.800003
20170113171500,352.5,368.950012,34.88889,43,54.700001,0,70.300003,71.800003,68.800003
20170113173000,352.5,383.049988,36.222221,43,54.700001,0,70.300003,71.800003,68.800003
20170113174500,352.5,378.350006,35.777778,43,55.400002,0,70.300003,71.800003,68.800003
20170113180000,352.5,378.350006,35.777778,43,54.700001,0,70.300003,71.800003,68.800003
20170113181500,352.5,364.25,34.444444,42,54.700001,0,70.0,71.800003,68.800003
20170113183000,352.5,373.649994,35.333333,42,54.700001,0,70.099998,71.800003,68.800003
20170113184500,352.5,368.950012,34.88889,42,54.700001,0,70.099998,71.800003,68.800003
20170113190000,352.5,383.049988,36.222221,44,54.700001,0,70.099998,71.400002,68.400002
20170113191500,352.5,373.649994,35.333333,43,54.700001,0,70.099998,71.800003,68.800003
20170113193000,352.5,373.649994,35.333333,43,54.700001,0,70.099998,71.800003,68.800003
20170113194500,352.5,378.350006,35.777778,44,54.700001,0,70.199997,71.599998,68.599998
20170113200000,352.5,383.049988,36.222221,43,54.700001,0,70.199997,71.800003,68.800003
20170113201500,352.5,383.049988,36.222221,43,54.700001,0,70.199997,71.800003,68.800003
20170113203000,352.5,383.049988,36.222221,44,54.700001,0,70.199997,71.400002,68.400002
20170113204500,352.5,383.049988,36.222221,47,54.700001,0,70.0,71.800003,68.800003
20170113210000,352.5,387.75,36.666667,44,54.700001,0,69.900002,71.400002,68.400002
20170113211500,352.5,357.200012,33.777779,44,54.700001,0,69.800003,71.400002,68.400002
20170113213000,352.5,368.950012,34.88889,43,54.700001,0,69.800003,71.800003,68.800003
20170113214500,352.5,383.049988,36.222221,43,54.700001,0,69.800003,71.800003,68.800003
20170113220000,352.5,399.5,37.777778,50,54.700001,0,69.900002,71.400002,68.400002
20170113221500,352.5,387.75,36.666667,43,54.700001,0,69.900002,71.400002,68.400002
20170113223000,352.5,383.049988,36.222221,43,54.700001,0,70.0,71.400002,68.400002
20170113224500,352.5,359.549988,33.999999,43,54.700001,0,70.199997,71.800003,68.800003
20170113230000,352.5,373.649994,35.333333,43,54.700001,0,70.0,71.800003,68.800003
20170113231500,352.5,378.350006,35.777778,43,54.700001,0,69.900002,71.900002,68.900002
20170113233000,352.5,383.049988,36.222221,43,54.700001,0,69.900002,71.800003,68.800003
20170113234500,352.5,368.950012,34.88889,43,54.700001,0,69.800003,71.800003,68.800003
20170114000000,352.5,378.350006,35.777778,43,54.700001,0,69.699997,71.900002,68.900002
20170114001500,352.5,387.75,36.666667,43,54.700001,0,69.900002,72.0,69.0
20170114003000,352.5,373.649994,35.333333,43,54.700001,0,70.099998,71.900002,68.900002
20170114004500,352.5,373.649994,35.333333,43,54.700001,0,70.199997,71.800003,68.800003
20170114010000,352.5,368.950012,34.88889,42,54.700001,0,70.0,71.800003,68.800003
20170114011500,352.5,632.150024,59.77778,100,54.700001,0,69.699997,71.900002,68.900002
20170114013000,352.5,413.600006,39.111112,49,54.700001,0,69.300003,71.900002,68.900002
20170114014500,352.5,392.450012,37.111112,44,54.700001,0,69.400002,72.099998,69.099998
20170114020000,352.5,359.549988,33.999999,43,54.700001,0,69.5,72.199997,69.199997
20170114021500,352.5,383.049988,36.222221,43,54.700001,0,69.400002,72.199997,69.199997
20170114023000,352.5,378.350006,35.777778,43,54.700001,0,69.400002,72.199997,69.199997
20170114024500,352.5,378.350006,35.777778,43,54.700001,0,69.400002,72.199997,69.199997
20170114030000,352.5,373.649994,35.333333,43,54.700001,0,69.400002,72.199997,69.199997
20170114031500,352.5,378.350006,35.777778,43,54.700001,0,69.400002,72.199997,69.199997
20170114033000,352.5,373.649994,35.333333,43,54.700001,0,69.400002,72.199997,69.199997
20170114034500,352.5,368.950012,34.88889,43,54.700001,0,69.400002,72.199997,69.199997
20170114040000,352.5,387.75,36.666667,43,54.700001,0,69.400002,72.199997,69.199997
20170114041500,352.5,364.25,34.444444,43,54.700001,0,69.400002,72.199997,69.199997
20170114043000,352.5,387.75,36.666667,43,54.700001,0,69.400002,72.199997,69.199997
20170114044500,352.5,387.75,36.666667,43,54.700001,0,69.400002,72.199997,69.199997
20170114050000,352.5,368.950012,34.88889,43,54.700001,0,69.400002,72.199997,69.199997
20170114051500,352.5,378.350006,35.777778,43,54.700001,0,69.300003,72.199997,69.199997
20170114053000,352.5,357.200012,33.777779,43,54.700001,0,69.300003,72.199997,69.199997
20170114054500,352.5,357.200012,33.777779,43,54.700001,0,69.300003,72.199997,69.199997
20170114060000,352.5,378.350006,35.777778,43,54.700001,0,69.300003,72.199997,69.199997
20170114061500,352.5,357.200012,33.777779,43,54.700001,0,69.300003,72.199997,69.199997
20170114063000,352.5,378.350006,35.777778,43,54.700001,0,69.300003,72.199997,69.199997
20170114064500,352.5,383.049988,36.222221,43,54.700001,0,69.300003,72.199997,69.199997
20170114070000,352.5,350.149994,33.111111,43,54.700001,0,69.300003,72.199997,69.199997
20170114071500,352.5,359.549988,33.999999,43,54.700001,0,69.300003,72.199997,69.199997
20170114073000,352.5,364.25,34.444444,43,54.700001,0,69.300003,72.199997,69.199997
20170114074500,352.5,359.549988,33.999999,43,54.700001,0,69.300003,72.199997,69.199997
20170114080000,352.5,364.25,34.444444,43,54.700001,0,69.300003,72.199997,69.199997
20170114081500,352.5,359.549988,33.999999,43,54.700001,0,69.300003,72.199997,69.199997
20170114083000,352.5,359.549988,33.999999,43,54.700001,0,69.599998,72.199997,69.199997
20170114084500,352.5,364.25,34.444444,43,54.700001,0,69.699997,72.199997,69.199997
20170114090000,352.5,368.950012,34.88889,43,54.700001,0,69.800003,72.199997,69.199997
20170114091500,352.5,373.649994,35.333333,43,55.299999,0,69.800003,72.199997,69.199997
20170114093000,352.5,357.200012,33.777779,43,55.299999,0,69.900002,72.199997,69.199997
20170114094500,352.5,373.649994,35.333333,43,55.299999,0,70.0,72.199997,69.199997
20170114100000,352.5,378.350006,35.777778,43,55.299999,0,70.0,72.199997,69.199997
20170114101500,352.5,364.25,34.444444,43,54.700001,0,70.0,72.199997,69.199997
20170114103000,352.5,383.049988,36.222221,43,54.700001,0,70.199997,72.199997,69.199997
20170114104500,352.5,368.950012,34.88889,43,54.700001,0,70.199997,72.199997,69.199997
20170114110000,352.5,383.049988,36.222221,43,54.700001,0,69.900002,72.199997,69.199997
20170114111500,352.5,359.549988,33.999999,43,54.700001,0,69.800003,72.199997,69.199997
20170114113000,352.5,373.649994,35.333333,43,54.700001,0,69.699997,72.199997,69.199997
20170114114500,352.5,357.200012,33.777779,43,54.700001,0,69.599998,72.199997,69.199997
20170114120000,352.5,387.75,36.666667,43,54.700001,0,69.400002,72.199997,69.199997
20170114121500,352.5,373.649994,35.333333,43,54.700001,0,69.400002,72.199997,69.199997
20170114123000,352.5,378.350006,35.777778,43,54.700001,0,69.300003,72.199997,69.199997
20170114124500,352.5,364.25,34.444444,43,54.700001,0,69.300003,72.199997,69.199997
20170114130000,352.5,387.75,36.666667,43,54.700001,0,69.199997,72.199997,69.199997
20170114131500,352.5,387.75,36.666667,42,55.5,0,69.5,72.199997,69.199997
20170114133000,352.5,368.950012,34.88889,42,55.5,0,69.800003,72.199997,69.199997
20170114134500,352.5,373.649994,35.333333,42,55.5,0,69.900002,72.199997,69.199997
20170114140000,352.5,373.649994,35.333333,42,55.5,0,70.400002,72.199997,69.199997
20170114141500,352.5,383.049988,36.222221,42,55.5,0,70.5,72.199997,69.199997
20170114143000,352.5,373.649994,35.333333,42,54.700001,0,70.400002,72.199997,69.199997
20170114144500,352.5,364.25,34.444444,42,55.5,0,70.5,72.199997,69.199997
20170114150000,352.5,368.950012,34.88889,42,55.5,0,70.400002,72.199997,69.199997
20170114151500,352.5,378.350006,35.777778,42,55.5,0,70.5,72.199997,69.199997
20170114153000,352.5,378.350006,35.777778,42,55.5,0,70.400002,72.199997,69.199997
20170114154500,352.5,383.049988,36.222221,42,55.5,0,70.400002,72.199997,69.199997
20170114160000,352.5,364.25,34.444444,42,55.5,100,70.400002,73.900002,70.900002
20170114161500,352.5,373.649994,35.333333,42,60.700001,100,70.699997,73.900002,70.900002
20170114163000,352.5,368.950012,34.88889,42,69.599998,100,70.599998,74.300003,71.300003
20170114164500,352.5,364.25,34.444444,42,85.0,100,70.900002,74.300003,71.300003
20170114170000,352.5,378.350006,35.777778,42,78.699997,100,71.0,74.300003,71.300003
20170114171500,352.5,373.649994,35.333333,42,88.400002,100,71.199997,74.300003,71.300003
20170114173000,352.5,359.549988,33.999999,42,80.699997,100,71.300003,74.300003,71.300003
20170114174500,352.5,373.649994,35.333333,42,78.300003,100,71.599998,74.300003,71.300003
20170114180000,352.5,378.350006,35.777778,42,56.0,0,71.400002,74.300003,71.300003
20170114181500,352.5,373.649994,35.333333,42,56.0,100,71.0,74.300003,71.300003
20170114183000,352.5,373.649994,35.333333,42,55.200001,100,70.800003,74.300003,71.300003
20170114184500,352.5,364.25,34.444444,42,55.200001,100,71.0,74.300003,71.300003
20170114190000,352.5,364.25,34.444444,42,55.200001,100,71.0,74.300003,71.300003
20170114191500,352.5,373.649994,35.333333,42,55.200001,100,71.0,74.300003,71.300003
20170114193000,352.5,373.649994,35.333333,42,55.200001,100,71.099998,74.300003,71.300003
20170114194500,352.5,383.049988,36.222221,42,55.200001,100,71.199997,74.400002,71.400002
20170114200000,352.5,368.950012,34.88889,42,55.200001,100,71.199997,74.300003,71.300003
20170114201500,352.5,368.950012,34.88889,42,55.200001,100,71.199997,74.300003,71.300003
20170114203000,352.5,368.950012,34.88889,42,55.200001,100,71.199997,74.300003,71.300003
20170114204500,352.5,373.649994,35.333333,42,55.200001,100,71.300003,74.300003,71.300003
20170114210000,352.5,373.649994,35.333333,42,55.200001,100,71.199997,74.300003,71.300003
20170114211500,352.5,364.25,34.444444,42,55.200001,100,71.300003,74.300003,71.300003
20170114213000,352.5,383.049988,36.222221,42,55.200001,100,71.300003,74.300003,71.300003
20170114214500,352.5,373.649994,35.333333,42,55.200001,100,71.300003,74.599998,71.599998
20170114220000,352.5,368.950012,34.88889,42,55.200001,100,71.400002,74.599998,71.599998
20170114221500,352.5,378.350006,35.777778,42,55.200001,100,71.599998,74.599998,71.599998
20170114223000,352.5,364.25,34.444444,42,55.200001,100,71.5,74.599998,71.599998
20170114224500,352.5,359.549988,33.999999,42,55.200001,100,71.300003,74.599998,71.599998
20170114230000,352.5,364.25,34.444444,42,55.200001,100,71.400002,74.599998,71.599998
20170114231500,352.5,368.950012,34.88889,42,55.200001,100,71.5,74.599998,71.599998
20170114233000,352.5,359.549988,33.999999,42,55.900002,100,71.0,74.599998,71.599998
20170114234500,352.5,364.25,34.444444,42,64.0,100,71.199997,74.599998,71.599998
20170115000000,352.5,364.25,34.444444,42,64.0,100,71.300003,74.599998,71.599998
20170115001500,352.5,357.200012,33.777779,42,68.199997,100,71.300003,74.599998,71.599998
20170115003000,352.5,357.200012,33.777779,42,68.199997,100,71.300003,74.599998,71.599998
20170115004500,352.5,357.200012,33.777779,42,68.199997,100,71.5,74.599998,71.599998
20170115010000,352.5,368.950012,34.88889,42,67.300003,100,71.599998,74.599998,71.599998
20170115011500,352.5,350.149994,33.111111,42,68.400002,100,71.699997,74.599998,71.599998
20170115013000,352.5,345.450012,32.666668,42,68.400002,100,71.800003,74.599998,71.599998
20170115014500,352.5,364.25,34.444444,42,68.400002,100,71.699997,74.599998,71.599998
20170115020000,352.5,359.549988,33.999999,42,69.099998,100,71.699997,74.599998,71.599998
20170115021500,352.5,359.549988,33.999999,42,69.099998,100,71.800003,74.599998,71.599998
20170115023000,352.5,350.149994,33.111111,42,67.699997,100,71.699997,74.599998,71.599998
20170115024500,352.5,364.25,34.444444,42,70.099998,100,71.400002,74.599998,71.599998
20170115030000,352.5,364.25,34.444444,42,67.199997,100,71.300003,74.599998,71.599998
20170115031500,352.5,350.149994,33.111111,42,77.300003,100,71.300003,74.599998,71.599998
20170115033000,352.5,364.25,34.444444,42,77.300003,100,71.300003,74.599998,71.599998
20170115034500,352.5,331.350006,31.333334,42,89.300003,100,71.300003,74.599998,71.599998
20170115040000,352.5,359.549988,33.999999,42,81.099998,100,71.300003,74.599998,71.599998
20170115041500,352.5,359.549988,33.999999,42,88.900002,100,71.300003,74.599998,71.599998
20170115043000,352.5,350.149994,33.111111,42,83.099998,100,71.300003,74.599998,71.599998
20170115044500,352.5,359.549988,33.999999,42,90.699997,100,71.800003,74.599998,71.599998
20170115050000,352.5,364.25,34.444444,42,56.799999,0,71.900002,74.599998,71.599998
20170115051500,352.5,364.25,34.444444,42,55.599998,0,71.699997,74.599998,71.599998
20170115053000,352.5,359.549988,33.999999,42,55.599998,100,71.199997,74.599998,71.599998
20170115054500,352.5,364.25,34.444444,42,55.599998,100,70.900002,74.599998,71.599998
20170115060000,352.5,345.450012,32.666668,42,73.699997,100,70.800003,74.599998,71.599998
20170115061500,352.5,368.950012,34.88889,42,93.099998,100,70.900002,74.599998,71.599998
20170115063000,352.5,357.200012,33.777779,42,81.5,100,71.0,74.599998,71.599998
20170115064500,352.5,364.25,34.444444,42,94.800003,100,71.0,74.599998,71.599998
20170115070000,352.5,350.149994,33.111111,42,83.800003,100,71.099998,74.599998,71.599998
20170115071500,352.5,373.649994,35.333333,42,97.800003,100,71.199997,74.599998,71.599998
20170115073000,352.5,359.549988,33.999999,42,84.400002,100,71.199997,74.599998,71.599998
20170115074500,352.5,359.549988,33.999999,42,99.900002,100,71.199997,74.599998,71.599998
20170115080000,352.5,359.549988,33.999999,42,85.599998,100,71.300003,74.599998,71.599998
20170115081500,352.5,359.549988,33.999999,42,94.699997,100,71.300003,74.599998,71.599998
20170115083000,352.5,350.149994,33.111111,42,89.300003,100,71.300003,74.599998,71.599998
20170115084500,352.5,345.450012,32.666668,42,88.0,100,71.300003,74.599998,71.599998
20170115090000,352.5,345.450012,32.666668,42,88.0,100,71.800003,74.599998,71.599998
20170115091500,352.5,357.200012,33.777779,42,56.799999,0,72.199997,74.599998,71.599998
20170115093000,352.5,357.200012,33.777779,42,56.0,0,72.099998,74.599998,71.599998
20170115094500,352.5,357.200012,33.777779,42,56.0,0,72.0,74.599998,71.599998
20170115100000,352.5,357.200012,33.777779,42,56.0,0,71.400002,74.599998,71.599998
20170115101500,352.5,350.149994,33.111111,42,56.0,100,71.099998,74.599998,71.599998
20170115103000,352.5,368.950012,34.88889,42,56.700001,100,70.900002,74.599998,71.599998
20170115104500,352.5,357.200012,33.777779,42,89.599998,100,70.800003,74.599998,71.599998
20170115110000,352.5,368.950012,34.88889,42,83.199997,100,70.900002,74.599998,71.599998
20170115111500,352.5,368.950012,34.88889,42,94.099998,100,70.900002,74.599998,71.599998
20170115113000,352.5,364.25,34.444444,42,86.900002,100,70.900002,74.599998,71.599998
20170115114500,352.5,364.25,34.444444,42,91.5,100,71.0,74.599998,71.599998
20170115120000,352.5,357.200012,33.777779,42,87.5,100,71.0,74.599998,71.599998
20170115121500,352.5,364.25,34.444444,42,94.599998,100,71.300003,74.599998,71.599998
20170115123000,352.5,364.25,34.444444,42,88.099998,100,71.699997,74.599998,71.599998
20170115124500,352.5,359.549988,33.999999,42,59.400002,0,72.099998,74.599998,71.599998
20170115130000,352.5,359.549988,33.999999,42,56.0,0,71.900002,74.599998,71.599998
20170115131500,352.5,359.549988,33.999999,42,56.0,0,71.900002,74.599998,71.599998
20170115133000,352.5,368.950012,34.88889,42,56.0,0,72.099998,74.599998,71.599998
20170115134500,352.5,364.25,34.444444,42,55.200001,0,72.199997,74.599998,71.599998
20170115140000,352.5,368.950012,34.88889,42,55.200001,0,72.300003,74.599998,71.599998
20170115141500,352.5,373.649994,35.333333,42,55.200001,0,72.199997,74.599998,71.599998
20170115143000,352.5,359.549988,33.999999,42,55.200001,0,71.699997,74.599998,71.599998
20170115144500,352.5,364.25,34.444444,42,55.200001,0,71.5,74.599998,71.599998
20170115150000,352.5,359.549988,33.999999,42,55.200001,100,71.300003,74.599998,71.599998
20170115151500,352.5,359.549988,33.999999,42,55.200001,100,71.300003,74.599998,71.599998
20170115153000,352.5,373.649994,35.333333,42,55.200001,100,71.300003,74.599998,71.599998
20170115154500,352.5,345.450012,32.666668,42,55.200001,100,71.300003,74.599998,71.599998
20170115160000,352.5,364.25,34.444444,42,55.200001,100,71.300003,74.599998,71.599998
20170115161500,352.5,378.350006,35.777778,42,55.200001,100,71.300003,74.599998,71.599998
20170115163000,352.5,359.549988,33.999999,42,55.200001,100,71.199997,74.599998,71.599998
20170115164500,352.5,364.25,34.444444,42,58.700001,100,71.0,74.599998,71.599998
20170115170000,352.5,357.200012,33.777779,42,76.199997,100,71.099998,74.599998,71.599998
20170115171500,352.5,373.649994,35.333333,42,81.599998,100,71.300003,74.599998,71.599998
20170115173000,352.5,364.25,34.444444,42,81.599998,100,71.5,74.599998,71.599998
20170115174500,352.5,364.25,34.444444,42,79.099998,100,71.699997,74.599998,71.599998
20170115180000,352.5,340.75,32.222222,42,67.800003,0,71.900002,74.599998,71.599998
20170115181500,352.5,364.25,34.444444,42,56.400002,0,71.699997,74.599998,71.599998
20170115183000,352.5,368.950012,34.88889,42,55.599998,0,71.699997,74.599998,71.599998
20170115184500,352.5,340.75,32.222222,42,55.599998,0,71.699997,74.599998,71.599998
20170115190000,352.5,368.950012,34.88889,42,55.599998,0,71.5,74.599998,71.599998
20170115191500,352.5,364.25,34.444444,42,54.700001,100,71.300003,74.599998,71.599998
20170115193000,352.5,373.649994,35.333333,42,54.700001,100,71.199997,74.599998,71.599998
20170115194500,352.5,359.549988,33.999999,42,55.5,100,71.0,74.599998,71.599998
20170115200000,352.5,350.149994,33.111111,42,63.200001,100,71.0,74.599998,71.599998
20170115201500,352.5,357.200012,33.777779,42,75.300003,100,71.199997,74.599998,71.599998
20170115203000,352.5,340.75,32.222222,42,79.199997,100,71.400002,74.599998,71.599998
20170115204500,352.5,364.25,34.444444,42,75.800003,100,71.5,74.599998,71.599998
20170115210000,352.5,350.149994,33.111111,42,78.300003,100,71.599998,74.599998,71.599998
20170115211500,352.5,364.25,34.444444,42,75.599998,100,71.599998,74.599998,71.599998
20170115213000,352.5,364.25,34.444444,42,81.099998,100,71.699997,74.599998,71.599998
20170115214500,352.5,359.549988,33.999999,42,74.900002,100,71.800003,74.599998,71.599998
20170115220000,352.5,373.649994,35.333333,42,58.400002,0,72.0,74.599998,71.599998
20170115221500,352.5,378.350006,35.777778,42,56.0,0,71.800003,74.599998,71.599998
20170115223000,352.5,364.25,34.444444,42,55.200001,0,71.699997,74.599998,71.599998
20170115224500,352.5,357.200012,33.777779,42,55.200001,0,71.900002,74.599998,71.599998
20170115230000,352.5,430.049988,40.666666,51,54.299999,0,72.400002,74.300003,71.300003
20170115231500,352.5,383.049988,36.222221,46,54.299999,0,72.0,74.5,71.5
20170115233000,352.5,364.25,34.444444,46,54.299999,0,71.900002,74.300003,71.300003
20170115234500,352.5,392.450012,37.111112,46,55.200001,0,71.800003,74.300003,71.300003
20170116000000,352.5,378.350006,35.777778,45,55.200001,0,71.800003,74.300003,71.300003
20170116001500,352.5,359.549988,33.999999,45,55.200001,0,71.800003,74.300003,71.300003
20170116003000,352.5,364.25,34.444444,45,55.200001,0,71.699997,74.300003,71.300003
20170116004500,352.5,373.649994,35.333333,45,55.200001,0,71.699997,74.300003,71.300003
20170116010000,352.5,378.350006,35.777778,45,55.200001,0,71.599998,74.300003,71.300003
20170116011500,352.5,368.950012,34.88889,45,54.400002,0,71.699997,74.599998,71.599998
20170116013000,352.5,368.950012,34.88889,45,54.400002,100,71.199997,74.599998,71.599998
20170116014500,352.5,373.649994,35.333333,45,55.099998,100,71.0,74.599998,71.599998
20170116020000,352.5,350.149994,33.111111,45,55.900002,100,71.099998,74.599998,71.599998
20170116021500,352.5,373.649994,35.333333,45,62.299999,100,71.099998,74.599998,71.599998
20170116023000,352.5,378.350006,35.777778,45,62.299999,100,71.400002,74.5,71.5
20170116024500,352.5,373.649994,35.333333,45,62.299999,100,71.300003,74.400002,71.400002
20170116030000,352.5,359.549988,33.999999,45,64.0,100,71.199997,74.5,71.5
20170116031500,352.5,368.950012,34.88889,45,65.900002,100,71.199997,74.300003,71.300003
20170116033000,352.5,359.549988,33.999999,45,69.099998,100,71.099998,74.300003,71.300003
20170116034500,352.5,373.649994,35.333333,45,65.300003,100,71.0,74.300003,71.300003
20170116040000,352.5,368.950012,34.88889,45,67.699997,100,71.0,74.300003,71.300003
20170116041500,352.5,368.950012,34.88889,45,69.699997,100,71.0,74.300003,71.300003
20170116043000,352.5,387.75,36.666667,45,82.099998,100,71.199997,74.300003,71.300003
20170116044500,352.5,345.450012,32.666668,45,74.0,100,71.199997,74.300003,71.300003
20170116050000,352.5,368.950012,34.88889,45,79.699997,100,71.199997,74.300003,71.300003
20170116051500,352.5,340.75,32.222222,45,74.900002,100,71.199997,74.300003,71.300003
20170116053000,352.5,357.200012,33.777779,45,76.300003,100,71.199997,74.300003,71.300003
20170116054500,352.5,357.200012,33.777779,45,77.5,100,71.199997,74.300003,71.300003
20170116060000,352.5,357.200012,33.777779,45,73.900002,100,71.199997,74.300003,71.300003
20170116061500,352.5,373.649994,35.333333,45,76.599998,100,71.199997,74.300003,71.300003
20170116063000,352.5,373.649994,35.333333,45,74.800003,100,71.199997,74.300003,71.300003
20170116064500,352.5,359.549988,33.999999,45,81.699997,100,71.099998,74.300003,71.300003
20170116070000,352.5,373.649994,35.333333,45,74.400002,100,71.099998,74.300003,71.300003
20170116071500,352.5,368.950012,34.88889,45,76.300003,100,71.099998,74.300003,71.300003
20170116073000,352.5,392.450012,37.111112,45,78.599998,0,71.0,68.0,63.599998
20170116074500,352.5,648.599976,61.333331,100,55.200001,0,70.400002,68.0,64.199997
20170116080000,352.5,648.599976,61.333331,100,55.200001,0,69.900002,68.0,64.199997
20170116081500,352.5,658.0,62.222222,100,55.200001,0,69.699997,68.0,64.199997
20170116083000,352.5,693.25,65.555556,100,54.299999,0,69.300003,68.0,64.199997
20170116084500,352.5,693.25,65.555556,100,54.299999,0,69.400002,68.0,64.199997
20170116090000,352.5,667.400024,63.111113,100,54.299999,0,69.199997,68.0,64.199997
20170116091500,352.5,634.5,60.0,100,54.299999,0,68.900002,68.0,64.199997
20170116093000,352.5,726.150024,68.666669,100,54.299999,0,68.599998,68.0,64.199997
20170116094500,352.5,667.400024,63.111113,100,54.299999,0,68.400002,68.0,64.300003
20170116100000,352.5,705.0,66.666667,100,54.299999,0,68.300003,68.0,64.300003
20170116101500,352.5,695.599976,65.777776,100,54.299999,0,68.199997,68.0,64.300003
20170116103000,352.5,681.5,64.444444,100,54.299999,0,68.099998,68.0,64.5
20170116104500,352.5,688.549988,65.11111,100,54.299999,0,67.900002,68.0,64.400002
20170116110000,352.5,688.549988,65.11111,100,54.299999,0,67.900002,68.0,64.300003
20170116111500,352.5,705.0,66.666667,100,54.299999,0,68.199997,68.0,64.800003
20170116113000,352.5,705.0,66.666667,100,54.299999,0,68.099998,68.0,64.400002
20170116114500,352.5,719.099976,67.999998,100,54.299999,0,67.900002,68.0,64.699997
20170116120000,352.5,368.950012,34.88889,46,83.900002,100,68.099998,79.300003,76.0
20170116121500,352.5,378.350006,35.777778,45,86.199997,100,68.800003,79.300003,76.0
20170116123000,352.5,373.649994,35.333333,45,83.199997,100,69.400002,79.400002,76.0
20170116124500,352.5,378.350006,35.777778,44,93.599998,100,69.599998,79.599998,76.0
20170116130000,352.5,378.350006,35.777778,44,83.599998,100,69.800003,79.599998,76.0
20170116131500,352.5,350.149994,33.111111,44,83.599998,100,70.199997,79.599998,76.0
20170116133000,352.5,364.25,34.444444,44,88.099998,100,70.199997,79.599998,76.0
20170116134500,352.5,373.649994,35.333333,44,84.900002,100,70.300003,79.599998,76.0
20170116140000,352.5,364.25,34.444444,44,99.0,100,70.5,79.599998,76.0
20170116141500,352.5,373.649994,35.333333,44,97.199997,100,70.599998,79.599998,76.0
20170116143000,352.5,387.75,36.666667,44,86.199997,100,70.699997,79.599998,76.0
20170116144500,352.5,368.950012,34.88889,44,88.599998,100,70.800003,79.599998,76.0
20170116150000,352.5,373.649994,35.333333,44,81.599998,100,70.800003,79.599998,76.0
20170116151500,352.5,387.75,36.666667,44,84.5,100,70.800003,79.599998,76.0
20170116153000,352.5,373.649994,35.333333,44,96.0,100,70.800003,79.599998,76.0
20170116154500,352.5,378.350006,35.777778,44,80.699997,100,70.800003,79.599998,76.0
20170116160000,352.5,378.350006,35.777778,44,91.800003,100,70.800003,79.599998,76.0
20170116161500,352.5,364.25,34.444444,44,88.099998,100,71.099998,79.599998,76.0
20170116163000,352.5,373.649994,35.333333,44,85.599998,100,71.300003,79.599998,76.0
20170116164500,352.5,383.049988,36.222221,44,92.099998,100,71.400002,79.599998,76.0
20170116170000,352.5,378.350006,35.777778,44,92.099998,100,72.400002,79.599998,76.0
20170116171500,352.5,378.350006,35.777778,44,85.900002,100,72.699997,79.599998,76.0
20170116173000,352.5,387.75,36.666667,44,90.5,100,72.599998,79.599998,76.0
20170116174500,352.5,359.549988,33.999999,44,88.0,100,72.099998,79.599998,76.0
20170116180000,352.5,359.549988,33.999999,44,86.300003,100,71.900002,79.599998,76.0
20170116181500,352.5,383.049988,36.222221,44,96.0,100,71.900002,79.599998,76.0
20170116183000,352.5,368.950012,34.88889,44,85.599998,100,71.800003,79.599998,76.0
20170116184500,352.5,368.950012,34.88889,44,99.599998,100,71.800003,79.599998,76.0
20170116190000,352.5,368.950012,34.88889,44,87.099998,100,71.800003,79.599998,76.0
20170116191500,352.5,368.950012,34.88889,44,86.199997,100,71.800003,79.599998,76.0
20170116193000,352.5,357.200012,33.777779,44,86.199997,100,72.099998,79.599998,76.0
20170116194500,352.5,383.049988,36.222221,44,87.5,100,72.199997,79.599998,76.0
20170116200000,352.5,368.950012,34.88889,44,84.400002,100,72.400002,79.599998,76.0
20170116201500,352.5,350.149994,33.111111,44,90.5,100,72.5,79.699997,76.0
20170116203000,352.5,378.350006,35.777778,44,86.599998,100,72.599998,79.699997,76.0
20170116204500,352.5,368.950012,34.88889,44,91.5,100,72.800003,79.699997,76.0
20170116210000,352.5,378.350006,35.777778,44,93.300003,100,72.800003,79.699997,76.0
20170116211500,352.5,364.25,34.444444,44,85.800003,100,72.800003,79.699997,76.0
20170116213000,352.5,378.350006,35.777778,44,88.599998,100,72.599998,79.699997,76.0
20170116214500,352.5,364.25,34.444444,44,88.599998,100,72.400002,79.699997,76.0
20170116220000,352.5,383.049988,36.222221,44,99.300003,100,72.300003,79.699997,76.0
20170116221500,352.5,359.549988,33.999999,44,89.300003,100,72.300003,79.900002,76.0
20170116223000,352.5,378.350006,35.777778,44,84.400002,100,72.300003,79.800003,76.0
20170116224500,352.5,364.25,34.444444,44,99.099998,100,72.199997,79.900002,76.0
20170116230000,352.5,359.549988,33.999999,43,87.400002,100,72.199997,79.900002,76.0
20170116231500,352.5,364.25,34.444444,43,87.400002,100,72.199997,79.900002,76.0
20170116233000,352.5,368.950012,34.88889,43,98.800003,100,72.199997,79.900002,76.0
20170116234500,352.5,364.25,34.444444,43,88.699997,100,72.599998,79.900002,76.0
20170117000000,352.5,364.25,34.444444,43,85.599998,100,72.599998,79.800003,76.0
20170117001500,352.5,364.25,34.444444,43,99.599998,100,72.699997,79.800003,76.0
20170117003000,352.5,357.200012,33.777779,43,88.099998,100,72.599998,79.800003,76.0
20170117004500,352.5,357.200012,33.777779,43,88.099998,100,72.599998,79.900002,76.0
20170117010000,352.5,373.649994,35.333333,43,100.199997,100,72.599998,79.900002,76.0
20170117011500,352.5,359.549988,33.999999,43,89.300003,100,72.599998,79.699997,76.0
20170117013000,352.5,383.049988,36.222221,43,86.300003,100,72.5,79.800003,76.0
20170117014500,352.5,359.549988,33.999999,43,99.699997,100,72.400002,79.699997,76.0
20170117020000,352.5,383.049988,36.222221,43,88.099998,100,72.300003,79.900002,76.0
20170117021500,352.5,357.200012,33.777779,43,91.099998,100,72.300003,79.900002,76.0
20170117023000,352.5,368.950012,34.88889,43,91.099998,100,72.199997,79.900002,76.0
20170117024500,352.5,364.25,34.444444,43,84.900002,100,72.199997,79.900002,76.0
20170117030000,352.5,340.75,32.222222,43,99.099998,100,72.199997,79.900002,76.0
20170117031500,352.5,373.649994,35.333333,43,86.199997,100,72.199997,79.900002,76.0
20170117033000,352.5,373.649994,35.333333,43,95.699997,100,72.300003,79.900002,76.0
20170117034500,352.5,359.549988,33.999999,43,95.699997,100,72.099998,79.900002,76.0
20170117040000,352.5,350.149994,33.111111,43,86.900002,100,72.099998,79.900002,76.0
20170117041500,352.5,368.950012,34.88889,43,98.400002,100,71.900002,79.900002,76.0
20170117043000,352.5,368.950012,34.88889,43,88.099998,100,71.900002,79.800003,76.0
20170117044500,352.5,359.549988,33.999999,43,89.199997,100,71.900002,79.900002,76.0
20170117050000,352.5,378.350006,35.777778,43,92.400002,100,71.800003,79.900002,76.0
20170117051500,352.5,368.950012,34.88889,43,85.0,100,71.800003,79.900002,76.0
20170117053000,352.5,368.950012,34.88889,43,98.400002,100,71.699997,79.900002,76.0
20170117054500,352.5,364.25,34.444444,43,89.900002,100,71.699997,79.900002,76.0
20170117060000,352.5,373.649994,35.333333,43,85.599998,100,71.599998,79.800003,76.0
20170117061500,352.5,368.950012,34.88889,43,92.199997,100,71.599998,79.900002,76.0
20170117063000,352.5,368.950012,34.88889,43,85.0,100,71.699997,79.800003,76.0
20170117064500,352.5,373.649994,35.333333,43,87.400002,100,71.800003,79.900002,76.0
20170117070000,352.5,359.549988,33.999999,43,93.0,100,71.900002,79.800003,76.0
20170117071500,352.5,359.549988,33.999999,43,84.400002,100,71.900002,79.800003,76.0
20170117073000,352.5,693.25,65.555556,100,66.800003,0,71.900002,68.0,63.099998
20170117074500,352.5,686.200012,64.88889,100,54.700001,0,71.199997,68.0,63.599998
20170117080000,352.5,641.549988,60.666666,100,54.700001,0,70.699997,68.0,64.0
20170117081500,352.5,603.950012,57.111112,100,54.700001,0,70.199997,68.0,64.199997
20170117083000,352.5,625.099976,59.111109,100,54.700001,0,69.800003,68.0,63.700001
20170117084500,352.5,641.549988,60.666666,100,54.700001,0,69.599998,68.0,64.199997
20170117090000,352.5,615.700012,58.222223,100,54.700001,0,69.300003,68.0,64.199997
20170117091500,352.5,615.700012,58.222223,100,53.900002,0,69.199997,68.0,64.199997
20170117093000,352.5,603.950012,57.111112,100,53.900002,0,68.900002,68.0,64.199997
20170117094500,352.5,613.349976,57.999998,100,53.900002,0,68.699997,68.0,64.199997
20170117100000,352.5,613.349976,57.999998,100,53.900002,0,68.800003,68.0,64.199997
20170117101500,352.5,620.400024,58.666669,100,54.700001,0,68.699997,68.0,64.199997
20170117103000,352.5,660.349976,62.444442,100,54.700001,0,68.599998,68.0,64.199997
20170117104500,352.5,641.549988,60.666666,100,54.700001,0,68.699997,68.0,64.199997
20170117110000,352.5,641.549988,60.666666,100,54.700001,0,68.5,68.0,64.199997
20170117111500,352.5,606.299988,57.333332,100,54.700001,0,68.400002,68.0,64.199997
20170117113000,352.5,625.099976,59.111109,100,54.700001,0,68.400002,68.0,64.199997
20170117114500,352.5,641.549988,60.666666,100,54.700001,0,68.199997,68.0,64.199997
20170117120000,352.5,627.450012,59.333334,100,54.700001,0,68.199997,68.0,64.199997
20170117121500,352.5,650.950012,61.555557,100,54.700001,0,68.199997,68.0,64.199997
20170117123000,352.5,634.5,60.0,100,54.700001,0,67.900002,68.0,64.199997
20170117124500,352.5,634.5,60.0,100,54.700001,0,67.800003,68.0,64.199997
20170117130000,352.5,643.900024,60.888891,100,54.700001,0,67.699997,68.0,64.199997
20170117131500,352.5,625.099976,59.111109,100,54.700001,0,67.699997,68.0,64.199997
20170117133000,352.5,665.049988,62.888888,100,54.700001,0,67.400002,68.0,64.199997
20170117134500,352.5,636.849976,60.22222,100,54.700001,0,67.300003,68.0,64.199997
20170117140000,352.5,556.950012,52.666668,68,54.700001,0,67.199997,68.0,64.199997
20170117141500,352.5,441.799988,41.777777,54,54.700001,0,67.300003,68.0,64.199997
20170117143000,352.5,397.149994,37.555555,43,54.700001,0,67.400002,68.0,64.199997
20170117144500,352.5,373.649994,35.333333,43,54.700001,0,67.699997,68.0,64.199997
20170117150000,352.5,359.549988,33.999999,43,55.5,0,68.199997,68.0,64.199997
20170117151500,352.5,460.600006,43.555556,56,55.5,0,68.400002,68.0,64.199997
20170117153000,352.5,521.700012,49.333334,64,55.5,0,68.400002,68.0,64.199997
20170117154500,352.5,549.900024,52.000002,69,54.700001,0,68.300003,68.0,64.199997
20170117160000,352.5,606.299988,57.333332,76,54.700001,0,68.199997,68.0,64.199997
20170117161500,352.5,582.799988,55.11111,76,54.700001,0,67.900002,68.0,64.199997
20170117163000,352.5,606.299988,57.333332,77,54.700001,0,67.800003,68.0,64.199997
20170117164500,352.5,568.700012,53.777779,73,54.700001,0,67.599998,68.0,64.199997
20170117170000,352.5,486.450012,46.000001,60,54.700001,0,67.5,68.0,64.199997
20170117171500,352.5,423.0,40.0,51,54.700001,0,67.5,68.0,64.199997
20170117173000,352.5,373.649994,35.333333,45,54.700001,0,67.699997,68.0,64.199997
20170117174500,352.5,387.75,36.666667,45,54.700001,0,67.900002,68.0,64.199997
20170117180000,352.5,387.75,36.666667,45,54.700001,0,68.199997,68.0,64.300003
20170117181500,352.5,383.049988,36.222221,46,54.700001,0,68.300003,68.0,64.300003
20170117183000,352.5,462.950012,43.777779,58,54.700001,0,68.400002,68.0,64.300003
20170117184500,352.5,517.0,48.888889,65,54.700001,0,68.400002,68.0,64.300003
20170117190000,352.5,531.099976,50.22222,70,54.700001,0,68.199997,68.0,64.300003
20170117191500,352.5,549.900024,52.000002,70,54.700001,0,68.099998,68.0,64.300003
20170117193000,352.5,538.150024,50.888891,70,54.700001,0,68.099998,68.0,64.300003
20170117194500,352.5,538.150024,50.888891,70,54.700001,0,67.900002,68.0,64.300003
20170117200000,352.5,549.900024,52.000002,70,54.700001,0,67.900002,68.0,64.300003
20170117201500,352.5,561.650024,53.111113,70,54.700001,0,67.800003,68.0,64.300003
20170117203000,352.5,528.75,50.0,70,54.700001,0,67.800003,68.0,64.300003
20170117204500,352.5,528.75,50.0,70,54.700001,0,67.800003,68.0,64.300003
20170117210000,352.5,538.150024,50.888891,70,54.700001,0,67.699997,68.0,64.300003
20170117211500,352.5,514.650024,48.666669,69,54.700001,0,67.800003,68.0,64.300003
20170117213000,352.5,528.75,50.0,69,54.700001,0,68.099998,68.0,64.300003
20170117214500,352.5,517.0,48.888889,69,54.700001,0,68.099998,68.0,64.300003
20170117220000,352.5,517.0,48.888889,69,54.700001,0,68.199997,68.0,64.300003
20170117221500,352.5,528.75,50.0,69,54.700001,0,68.099998,68.0,64.300003
20170117223000,352.5,528.75,50.0,69,54.700001,0,68.099998,68.0,64.300003
