PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170117224500,352.5,517.0,48.888889,69,54.700001,0,68.099998,68.0,64.400002
20170117230000,352.5,509.950012,48.222223,69,54.700001,0,68.300003,68.0,64.300003
20170117231500,352.5,549.900024,52.000002,69,54.700001,0,68.199997,68.0,64.300003
20170117233000,352.5,500.549988,47.333332,65,54.700001,0,68.099998,73.699997,70.699997
20170117234500,352.5,368.950012,34.88889,47,93.699997,100,68.5,74.599998,71.599998
20170118000000,352.5,392.450012,37.111112,47,85.400002,100,68.900002,74.599998,71.599998
20170118001500,352.5,373.649994,35.333333,46,87.800003,100,69.199997,74.599998,71.599998
20170118003000,352.5,357.200012,33.777779,45,94.5,100,69.599998,74.900002,71.900002
20170118004500,352.5,373.649994,35.333333,45,82.599998,100,69.699997,75.0,72.0
20170118010000,352.5,373.649994,35.333333,45,91.599998,100,69.699997,75.0,72.0
20170118011500,352.5,319.600006,30.222223,45,91.599998,100,69.900002,75.0,72.0
20170118013000,352.5,331.350006,31.333334,45,86.0,100,70.0,75.0,72.0
20170118014500,352.5,324.299988,30.666666,45,97.300003,100,70.0,75.0,72.0
20170118020000,352.5,312.549988,29.555554,45,89.199997,100,70.099998,75.0,72.0
20170118021500,352.5,324.299988,30.666666,45,98.699997,100,70.199997,75.0,72.0
20170118023000,352.5,336.049988,31.777777,45,89.300003,100,70.300003,75.0,72.0
20170118024500,352.5,324.299988,30.666666,45,95.300003,100,70.400002,75.0,72.0
20170118030000,352.5,312.549988,29.555554,45,92.400002,100,70.5,75.0,72.0
20170118031500,352.5,324.299988,30.666666,45,95.900002,100,70.5,75.0,72.0
20170118033000,352.5,312.549988,29.555554,45,93.0,100,70.599998,75.0,72.0
20170118034500,352.5,324.299988,30.666666,45,93.0,100,70.699997,75.0,72.0
20170118040000,352.5,324.299988,30.666666,45,94.800003,100,70.699997,75.300003,72.300003
20170118041500,352.5,331.350006,31.333334,45,94.800003,100,70.800003,75.300003,72.300003
20170118043000,352.5,336.049988,31.777777,45,94.800003,100,70.800003,75.300003,72.300003
20170118044500,352.5,319.600006,30.222223,45,93.5,100,70.800003,75.300003,72.300003
20170118050000,352.5,319.600006,30.222223,45,93.5,100,70.900002,75.300003,72.300003
20170118051500,352.5,324.299988,30.666666,45,95.900002,100,70.900002,75.300003,72.300003
20170118053000,352.5,324.299988,30.666666,45,93.0,100,70.900002,75.300003,72.300003
20170118054500,352.5,319.600006,30.222223,45,95.300003,100,70.900002,75.300003,72.300003
20170118060000,352.5,331.350006,31.333334,45,95.300003,100,70.900002,75.300003,72.300003
20170118061500,352.5,312.549988,29.555554,45,88.099998,100,70.900002,75.300003,72.300003
20170118063000,352.5,319.600006,30.222223,45,102.599998,100,71.0,75.300003,72.300003
20170118064500,352.5,331.350006,31.333334,45,94.099998,100,70.900002,75.300003,72.300003
20170118070000,352.5,319.600006,30.222223,45,88.5,100,70.900002,75.300003,72.300003
20170118071500,352.5,312.549988,29.555554,45,99.599998,100,70.800003,75.300003,72.300003
20170118073000,352.5,319.600006,30.222223,45,99.599998,100,70.800003,75.300003,72.300003
20170118074500,352.5,331.350006,31.333334,45,90.5,100,70.800003,75.300003,72.300003
20170118080000,352.5,331.350006,31.333334,45,90.5,100,70.800003,75.300003,72.300003
20170118081500,352.5,324.299988,30.666666,45,104.300003,100,70.800003,75.300003,72.300003
20170118083000,352.5,324.299988,30.666666,45,94.800003,100,70.900002,75.300003,72.300003
20170118084500,352.5,324.299988,30.666666,45,89.300003,100,71.0,75.300003,72.300003
20170118090000,352.5,319.600006,30.222223,45,102.699997,100,70.900002,75.300003,72.300003
20170118091500,352.5,312.549988,29.555554,45,93.599998,100,70.900002,75.300003,72.300003
20170118093000,352.5,596.900024,56.444447,100,59.599998,0,70.699997,69.400002,66.400002
20170118094500,352.5,620.400024,58.666669,99,55.599998,0,70.300003,70.0,67.0
20170118100000,352.5,606.299988,57.333332,100,55.599998,0,69.900002,69.900002,66.900002
20170118101500,352.5,620.400024,58.666669,100,55.599998,0,70.199997,69.900002,66.900002
20170118103000,352.5,613.349976,57.999998,100,55.599998,0,70.5,70.400002,67.400002
20170118104500,352.5,613.349976,57.999998,100,55.599998,0,70.300003,70.400002,67.400002
20170118110000,352.5,634.5,60.0,97,54.700001,0,69.800003,70.400002,67.400002
20170118111500,352.5,564.0,53.333333,72,54.700001,0,70.0,70.400002,67.400002
20170118113000,352.5,495.850006,46.888889,64,54.700001,0,69.900002,70.400002,67.400002
20170118114500,352.5,439.450012,41.555557,56,54.700001,0,70.0,70.400002,67.400002
20170118120000,352.5,430.049988,40.666666,55,54.700001,0,70.099998,70.400002,67.400002
20170118121500,352.5,404.200012,38.222223,50,54.700001,0,70.099998,70.400002,67.400002
20170118123000,352.5,392.450012,37.111112,44,54.700001,0,70.800003,71.300003,68.300003
20170118124500,352.5,383.049988,36.222221,42,54.700001,0,70.599998,71.300003,68.300003
20170118130000,352.5,383.049988,36.222221,42,54.700001,0,70.599998,71.300003,68.300003
20170118131500,352.5,383.049988,36.222221,42,54.700001,0,70.900002,71.300003,68.300003
20170118133000,352.5,383.049988,36.222221,42,54.700001,0,70.800003,71.300003,68.300003
20170118134500,352.5,373.649994,35.333333,42,54.700001,0,70.699997,71.300003,68.300003
20170118140000,352.5,373.649994,35.333333,42,54.700001,0,70.5,71.300003,68.300003
20170118141500,352.5,378.350006,35.777778,42,54.700001,0,70.199997,71.300003,68.300003
20170118143000,352.5,364.25,34.444444,42,54.700001,0,70.0,71.300003,68.300003
20170118144500,352.5,378.350006,35.777778,41,54.700001,0,69.800003,71.300003,68.300003
20170118150000,352.5,378.350006,35.777778,41,54.700001,0,69.699997,71.300003,68.300003
20170118151500,352.5,373.649994,35.333333,41,54.700001,0,69.599998,71.300003,68.300003
20170118153000,352.5,383.049988,36.222221,41,54.700001,0,69.5,71.300003,68.300003
20170118154500,352.5,378.350006,35.777778,41,54.700001,0,69.400002,71.300003,68.300003
20170118160000,352.5,378.350006,35.777778,41,54.700001,0,69.900002,71.300003,68.300003
20170118161500,352.5,368.950012,34.88889,41,54.700001,0,69.900002,71.300003,68.300003
20170118163000,352.5,350.149994,33.111111,41,54.700001,0,70.0,71.300003,68.300003
20170118164500,352.5,364.25,34.444444,41,54.700001,0,70.199997,71.300003,68.300003
20170118170000,352.5,373.649994,35.333333,41,54.700001,0,70.300003,71.300003,68.300003
20170118171500,352.5,368.950012,34.88889,41,54.700001,0,70.300003,71.300003,68.300003
20170118173000,352.5,472.350006,44.666667,56,54.700001,0,70.699997,70.800003,67.800003
20170118174500,352.5,481.75,45.555556,60,54.700001,0,70.400002,70.800003,67.800003
20170118180000,352.5,392.450012,37.111112,48,54.700001,0,70.400002,70.800003,67.800003
20170118181500,352.5,387.75,36.666667,45,54.700001,0,70.300003,70.800003,67.800003
20170118183000,352.5,387.75,36.666667,45,54.700001,0,70.800003,70.800003,67.800003
20170118184500,352.5,392.450012,37.111112,47,54.700001,0,70.900002,70.800003,67.800003
20170118190000,352.5,408.899994,38.666666,48,54.700001,0,70.599998,70.800003,67.800003
20170118191500,352.5,392.450012,37.111112,50,54.700001,0,70.900002,70.800003,67.800003
20170118193000,352.5,460.600006,43.555556,59,54.700001,0,70.900002,70.800003,67.800003
20170118194500,352.5,460.600006,43.555556,59,54.700001,0,71.099998,70.800003,67.800003
20170118200000,352.5,408.899994,38.666666,53,54.700001,0,70.300003,70.800003,67.800003
20170118201500,352.5,373.649994,35.333333,44,54.700001,0,70.0,70.800003,67.800003
20170118203000,352.5,387.75,36.666667,45,54.700001,0,69.800003,70.900002,67.900002
20170118204500,352.5,373.649994,35.333333,44,54.700001,0,69.699997,70.599998,67.599998
20170118210000,352.5,392.450012,37.111112,45,54.700001,0,69.699997,70.800003,67.800003
20170118211500,352.5,383.049988,36.222221,44,54.700001,0,69.599998,70.800003,67.800003
20170118213000,352.5,387.75,36.666667,45,54.700001,0,69.599998,70.800003,67.800003
20170118214500,352.5,387.75,36.666667,45,54.700001,0,69.800003,70.800003,67.800003
20170118220000,352.5,368.950012,34.88889,44,54.700001,0,69.900002,70.800003,67.800003
20170118221500,352.5,359.549988,33.999999,44,54.700001,0,69.699997,70.800003,67.800003
20170118223000,352.5,368.950012,34.88889,44,54.700001,0,69.599998,71.0,68.0
20170118224500,352.5,373.649994,35.333333,43,54.700001,0,69.5,70.900002,67.900002
20170118230000,352.5,373.649994,35.333333,43,54.700001,0,69.5,70.900002,67.900002
20170118231500,352.5,359.549988,33.999999,43,54.700001,0,69.5,70.900002,67.900002
20170118233000,352.5,387.75,36.666667,46,54.700001,0,69.400002,70.800003,67.800003
20170118234500,352.5,378.350006,35.777778,45,54.700001,0,69.300003,70.800003,67.800003
20170119000000,352.5,373.649994,35.333333,44,54.700001,0,69.300003,70.800003,67.800003
20170119001500,352.5,383.049988,36.222221,44,54.700001,0,69.300003,70.900002,67.900002
20170119003000,352.5,373.649994,35.333333,44,54.700001,0,69.300003,71.0,68.0
20170119004500,352.5,387.75,36.666667,44,54.700001,0,69.300003,71.0,68.0
20170119010000,352.5,373.649994,35.333333,44,54.700001,0,69.300003,71.0,68.0
20170119011500,352.5,387.75,36.666667,44,54.700001,0,69.300003,70.900002,67.900002
20170119013000,352.5,383.049988,36.222221,44,54.700001,0,69.300003,70.900002,67.900002
20170119014500,352.5,364.25,34.444444,44,54.700001,0,69.599998,70.900002,67.900002
20170119020000,352.5,378.350006,35.777778,47,54.700001,0,70.0,70.900002,67.900002
20170119021500,352.5,378.350006,35.777778,45,54.700001,0,70.0,70.900002,67.900002
20170119023000,352.5,368.950012,34.88889,44,54.700001,0,69.900002,70.900002,67.900002
20170119024500,352.5,368.950012,34.88889,42,54.700001,0,69.699997,70.900002,67.900002
20170119030000,352.5,364.25,34.444444,42,54.700001,0,69.599998,70.900002,67.900002
20170119031500,352.5,383.049988,36.222221,42,54.700001,0,69.5,70.900002,67.900002
20170119033000,352.5,359.549988,33.999999,42,54.700001,0,69.400002,70.900002,67.900002
20170119034500,352.5,383.049988,36.222221,42,54.700001,0,69.400002,70.900002,67.900002
20170119040000,352.5,359.549988,33.999999,42,54.700001,0,69.400002,70.900002,67.900002
20170119041500,352.5,359.549988,33.999999,42,54.700001,0,69.300003,70.900002,67.900002
20170119043000,352.5,378.350006,35.777778,42,54.700001,0,69.300003,70.900002,67.900002
20170119044500,352.5,378.350006,35.777778,42,54.700001,0,69.300003,70.900002,67.900002
20170119050000,352.5,357.200012,33.777779,42,54.700001,0,69.300003,70.900002,67.900002
20170119051500,352.5,392.450012,37.111112,46,54.700001,0,69.300003,70.800003,67.800003
20170119053000,352.5,392.450012,37.111112,46,54.700001,0,69.300003,70.800003,67.800003
20170119054500,352.5,392.450012,37.111112,44,54.700001,0,69.300003,70.900002,67.900002
20170119060000,352.5,378.350006,35.777778,44,54.700001,0,69.300003,70.900002,67.900002
20170119061500,352.5,368.950012,34.88889,44,54.700001,0,69.400002,70.900002,67.900002
20170119063000,352.5,373.649994,35.333333,44,54.700001,0,69.400002,70.900002,67.900002
20170119064500,352.5,383.049988,36.222221,43,54.700001,0,69.5,70.900002,67.900002
20170119070000,352.5,357.200012,33.777779,43,54.700001,0,69.599998,70.900002,67.900002
20170119071500,352.5,373.649994,35.333333,43,54.700001,0,69.599998,70.900002,67.900002
20170119073000,352.5,399.5,37.777778,48,54.700001,0,69.699997,70.800003,67.800003
20170119074500,352.5,368.950012,34.88889,44,54.700001,0,69.599998,70.800003,67.800003
20170119080000,352.5,383.049988,36.222221,43,54.700001,0,69.599998,70.800003,67.800003
20170119081500,352.5,364.25,34.444444,43,54.700001,0,69.599998,70.800003,67.800003
20170119083000,352.5,404.200012,38.222223,52,54.700001,0,69.400002,70.400002,67.400002
20170119084500,352.5,378.350006,35.777778,44,54.700001,0,69.300003,70.800003,67.800003
20170119090000,352.5,418.299988,39.555554,53,54.700001,0,69.199997,70.400002,67.400002
20170119091500,352.5,378.350006,35.777778,45,54.700001,0,69.199997,70.0,67.0
20170119093000,352.5,383.049988,36.222221,43,54.700001,0,69.199997,70.400002,67.400002
20170119094500,352.5,451.200012,42.666668,55,54.700001,0,69.0,70.199997,67.199997
20170119100000,352.5,364.25,34.444444,43,54.700001,0,69.099998,70.400002,67.400002
20170119101500,352.5,387.75,36.666667,45,54.700001,0,69.099998,70.0,67.0
20170119103000,352.5,378.350006,35.777778,43,54.700001,0,69.0,70.0,67.0
20170119104500,352.5,373.649994,35.333333,43,54.700001,0,69.099998,70.0,67.0
20170119110000,352.5,357.200012,33.777779,42,54.700001,0,69.0,70.0,67.0
20170119111500,352.5,399.5,37.777778,48,54.700001,0,68.900002,70.400002,67.400002
20170119113000,352.5,368.950012,34.88889,43,54.700001,0,68.900002,70.400002,67.400002
20170119114500,352.5,383.049988,36.222221,44,54.700001,0,68.900002,70.400002,67.400002
20170119120000,352.5,373.649994,35.333333,44,54.700001,0,68.800003,70.0,67.0
20170119121500,352.5,383.049988,36.222221,43,54.700001,0,68.900002,69.900002,66.900002
20170119123000,352.5,430.049988,40.666666,52,54.700001,0,69.300003,70.0,67.0
20170119124500,352.5,392.450012,37.111112,43,54.700001,0,69.5,70.400002,67.400002
20170119130000,352.5,439.450012,41.555557,52,54.700001,0,69.699997,70.0,67.0
20170119131500,352.5,460.600006,43.555556,54,54.700001,0,69.699997,69.5,66.5
20170119133000,352.5,474.700012,44.88889,55,54.700001,0,69.599998,69.900002,66.900002
20170119134500,352.5,488.799988,46.222221,55,54.700001,0,69.599998,69.900002,66.900002
20170119140000,352.5,488.799988,46.222221,55,54.700001,0,69.599998,69.400002,66.400002
20170119141500,352.5,474.700012,44.88889,53,54.700001,0,69.400002,69.900002,66.900002
20170119143000,352.5,458.25,43.333333,53,54.700001,0,69.5,69.900002,66.900002
20170119144500,352.5,458.25,43.333333,54,54.700001,0,69.5,70.0,67.0
20170119150000,352.5,387.75,36.666667,43,54.700001,0,69.199997,70.0,67.0
20170119151500,352.5,383.049988,36.222221,41,54.700001,0,69.199997,70.199997,67.199997
20170119153000,352.5,399.5,37.777778,41,54.700001,0,69.199997,70.199997,67.199997
20170119154500,352.5,364.25,34.444444,41,54.700001,0,69.099998,70.199997,67.199997
20170119160000,352.5,383.049988,36.222221,41,54.700001,0,69.300003,70.400002,67.400002
20170119161500,352.5,387.75,36.666667,40,54.700001,0,69.699997,70.400002,67.400002
20170119163000,352.5,368.950012,34.88889,40,54.700001,0,69.800003,70.400002,67.400002
20170119164500,352.5,359.549988,33.999999,40,54.700001,0,69.800003,70.400002,67.400002
20170119170000,352.5,359.549988,33.999999,40,54.700001,0,69.900002,70.400002,67.400002
20170119171500,352.5,364.25,34.444444,40,54.700001,0,70.0,70.400002,67.400002
20170119173000,352.5,378.350006,35.777778,40,54.700001,0,70.099998,70.400002,67.400002
20170119174500,352.5,373.649994,35.333333,40,54.700001,0,70.099998,70.400002,67.400002
20170119180000,352.5,368.950012,34.88889,40,54.700001,0,69.900002,70.400002,67.400002
20170119181500,352.5,364.25,34.444444,40,54.700001,0,70.0,70.400002,67.400002
20170119183000,352.5,378.350006,35.777778,40,54.700001,0,70.0,70.400002,67.400002
20170119184500,352.5,378.350006,35.777778,41,54.700001,0,70.199997,70.400002,67.400002
20170119190000,352.5,373.649994,35.333333,41,54.700001,0,70.199997,70.400002,67.400002
20170119191500,352.5,359.549988,33.999999,41,54.700001,0,70.300003,70.400002,67.400002
20170119193000,352.5,378.350006,35.777778,41,54.700001,0,70.599998,70.400002,67.400002
20170119194500,352.5,392.450012,37.111112,41,54.700001,0,70.400002,70.400002,67.400002
20170119200000,352.5,378.350006,35.777778,42,54.700001,0,70.400002,70.400002,67.400002
20170119201500,352.5,373.649994,35.333333,42,54.700001,0,70.400002,70.400002,67.400002
20170119203000,352.5,383.049988,36.222221,42,54.700001,0,70.5,70.400002,67.400002
20170119204500,352.5,387.75,36.666667,42,54.700001,0,70.199997,70.400002,67.400002
20170119210000,352.5,368.950012,34.88889,42,54.700001,0,70.0,70.400002,67.400002
20170119211500,352.5,368.950012,34.88889,42,54.700001,0,69.900002,70.400002,67.400002
20170119213000,352.5,368.950012,34.88889,42,54.700001,0,69.800003,70.400002,67.400002
20170119214500,352.5,368.950012,34.88889,42,54.700001,0,69.699997,70.400002,67.400002
20170119220000,352.5,368.950012,34.88889,42,54.700001,0,69.599998,70.400002,67.400002
20170119221500,352.5,359.549988,33.999999,42,54.700001,0,69.5,70.400002,67.400002
20170119223000,352.5,373.649994,35.333333,42,54.700001,0,69.400002,70.400002,67.400002
20170119224500,352.5,357.200012,33.777779,42,54.700001,0,69.300003,70.400002,67.400002
20170119230000,352.5,357.200012,33.777779,42,54.700001,0,69.199997,70.400002,67.400002
20170119231500,352.5,368.950012,34.88889,42,54.700001,0,69.199997,70.300003,67.300003
20170119233000,352.5,368.950012,34.88889,42,54.700001,0,69.099998,70.099998,67.099998
20170119234500,352.5,373.649994,35.333333,42,54.700001,0,69.099998,70.099998,67.099998
20170120000000,352.5,383.049988,36.222221,42,54.700001,0,69.099998,70.099998,67.099998
20170120001500,352.5,387.75,36.666667,42,54.700001,0,69.099998,70.300003,67.300003
20170120003000,352.5,373.649994,35.333333,42,54.700001,0,69.099998,70.199997,67.199997
20170120004500,352.5,392.450012,37.111112,45,54.700001,0,69.400002,70.0,67.0
20170120010000,352.5,378.350006,35.777778,43,54.700001,0,69.699997,70.0,67.0
20170120011500,352.5,378.350006,35.777778,45,54.700001,0,69.699997,70.0,67.0
20170120013000,352.5,399.5,37.777778,47,54.700001,0,69.800003,70.0,67.0
20170120014500,352.5,387.75,36.666667,45,54.700001,0,69.5,70.0,67.0
20170120020000,352.5,359.549988,33.999999,42,54.700001,0,69.400002,70.0,67.0
20170120021500,352.5,368.950012,34.88889,42,83.199997,100,69.699997,81.400002,76.0
20170120023000,352.5,368.950012,34.88889,41,89.199997,100,70.0,81.400002,76.0
20170120024500,352.5,373.649994,35.333333,41,90.5,100,70.199997,81.400002,76.0
20170120030000,352.5,373.649994,35.333333,41,84.800003,100,70.400002,81.599998,76.0
20170120031500,352.5,368.950012,34.88889,41,95.5,100,70.599998,81.599998,76.0
20170120033000,352.5,373.649994,35.333333,41,82.099998,100,70.800003,81.599998,76.0
20170120034500,352.5,368.950012,34.88889,41,95.599998,100,70.900002,81.599998,76.0
20170120040000,352.5,364.25,34.444444,41,82.599998,100,71.0,81.599998,76.0
20170120041500,352.5,373.649994,35.333333,41,88.0,100,71.0,81.599998,76.0
20170120043000,352.5,373.649994,35.333333,41,83.800003,100,71.199997,81.599998,76.0
20170120044500,352.5,378.350006,35.777778,41,98.400002,100,71.199997,81.599998,76.0
20170120050000,352.5,368.950012,34.88889,41,83.800003,100,71.300003,81.599998,76.0
20170120051500,352.5,373.649994,35.333333,41,98.199997,100,71.300003,81.599998,76.0
20170120053000,352.5,383.049988,36.222221,41,84.400002,100,71.5,81.599998,76.0
20170120054500,352.5,357.200012,33.777779,41,90.400002,100,71.599998,81.599998,76.0
20170120060000,352.5,632.150024,59.77778,100,59.200001,0,71.599998,68.0,63.599998
20170120061500,352.5,665.049988,62.888888,100,55.400002,0,70.800003,68.0,63.599998
20170120063000,352.5,650.950012,61.555557,100,54.700001,0,70.300003,68.0,64.199997
20170120064500,352.5,620.400024,58.666669,100,54.700001,0,69.900002,68.0,63.700001
20170120070000,352.5,653.299988,61.777777,100,54.700001,0,69.599998,68.0,64.199997
20170120071500,352.5,608.650024,57.555558,100,54.700001,0,69.199997,68.0,63.700001
20170120073000,352.5,627.450012,59.333334,100,54.700001,0,68.800003,68.0,64.199997
20170120074500,352.5,618.049988,58.444443,100,54.0,0,68.599998,68.0,64.199997
20170120080000,352.5,641.549988,60.666666,100,54.0,0,68.300003,68.0,64.199997
20170120081500,352.5,674.450012,63.777779,100,54.700001,0,68.099998,68.0,64.199997
20170120083000,352.5,615.700012,58.222223,100,54.700001,0,68.0,68.0,64.199997
20170120084500,352.5,636.849976,60.22222,100,54.700001,0,67.900002,68.0,64.199997
20170120090000,352.5,646.25,61.111111,100,54.700001,0,68.099998,68.0,64.199997
20170120091500,352.5,615.700012,58.222223,100,54.700001,0,68.099998,68.0,64.199997
20170120093000,352.5,615.700012,58.222223,100,54.700001,0,68.199997,68.0,64.199997
20170120094500,352.5,660.349976,62.444442,100,54.700001,0,68.199997,68.0,64.199997
20170120100000,352.5,627.450012,59.333334,100,54.700001,0,68.300003,68.0,64.199997
20170120101500,352.5,641.549988,60.666666,100,54.700001,0,67.900002,68.0,64.199997
20170120103000,352.5,615.700012,58.222223,100,54.700001,0,67.800003,68.0,64.199997
20170120104500,352.5,658.0,62.222222,100,54.700001,0,67.699997,68.0,64.199997
20170120110000,352.5,618.049988,58.444443,100,54.700001,0,67.599998,68.0,64.199997
20170120111500,352.5,636.849976,60.22222,100,54.700001,0,67.599998,68.0,64.199997
20170120113000,352.5,648.599976,61.333331,100,54.700001,0,67.400002,68.0,64.199997
20170120114500,352.5,629.799988,59.555554,100,54.700001,0,67.599998,68.0,64.199997
20170120120000,352.5,620.400024,58.666669,100,54.700001,0,67.699997,68.0,64.199997
20170120121500,352.5,641.549988,60.666666,100,54.700001,0,67.900002,68.0,64.199997
20170120123000,352.5,627.450012,59.333334,100,54.700001,0,68.099998,68.0,64.199997
20170120124500,352.5,613.349976,57.999998,100,54.700001,0,67.900002,68.0,64.199997
20170120130000,352.5,613.349976,57.999998,100,54.700001,0,67.800003,68.0,64.199997
20170120131500,352.5,632.150024,59.77778,100,54.700001,0,67.699997,68.0,64.199997
20170120133000,352.5,650.950012,61.555557,100,54.700001,0,67.599998,68.0,64.199997
20170120134500,352.5,592.200012,56.000001,72,54.700001,0,67.5,68.0,64.199997
20170120140000,352.5,488.799988,46.222221,60,54.700001,0,67.5,68.0,64.199997
20170120141500,352.5,425.350006,40.222223,49,54.700001,0,67.5,68.0,64.199997
20170120143000,352.5,387.75,36.666667,43,54.700001,0,67.699997,68.0,64.300003
20170120144500,352.5,392.450012,37.111112,43,54.700001,0,67.900002,68.0,64.300003
20170120150000,352.5,404.200012,38.222223,43,54.700001,0,68.099998,68.0,64.300003
20170120151500,352.5,397.149994,37.555555,43,54.700001,0,68.199997,68.0,64.300003
20170120153000,352.5,413.600006,39.111112,45,54.700001,0,68.300003,68.0,64.300003
20170120154500,352.5,451.200012,42.666668,55,54.700001,0,68.300003,68.0,64.300003
20170120160000,352.5,441.799988,41.777777,56,54.700001,0,68.199997,68.0,64.300003
20170120161500,352.5,500.549988,47.333332,62,54.700001,0,68.400002,68.0,64.300003
20170120163000,352.5,556.950012,52.666668,74,54.700001,0,68.300003,68.0,64.300003
20170120164500,352.5,556.950012,52.666668,74,54.700001,0,68.199997,68.0,64.300003
20170120170000,352.5,608.650024,57.555558,100,54.700001,0,68.599998,68.0,64.300003
20170120171500,352.5,608.650024,57.555558,100,54.700001,0,68.400002,68.0,64.300003
20170120173000,352.5,615.700012,58.222223,100,54.700001,0,68.199997,68.0,64.300003
20170120174500,352.5,625.099976,59.111109,100,53.900002,0,68.099998,68.0,64.300003
20170120180000,352.5,625.099976,59.111109,100,53.900002,0,68.099998,68.0,64.300003
20170120181500,352.5,613.349976,57.999998,100,53.900002,0,68.099998,68.0,64.300003
20170120183000,352.5,613.349976,57.999998,100,53.900002,0,68.099998,68.0,64.300003
20170120184500,352.5,620.400024,58.666669,100,53.900002,0,68.199997,68.0,64.300003
20170120190000,352.5,608.650024,57.555558,100,53.900002,0,68.599998,68.0,64.300003
20170120191500,352.5,608.650024,57.555558,100,53.900002,0,68.599998,68.0,64.300003
20170120193000,352.5,585.150024,55.333336,100,53.900002,0,68.699997,68.0,64.300003
20170120194500,352.5,606.299988,57.333332,100,53.900002,0,68.599998,68.0,64.300003
20170120200000,352.5,585.150024,55.333336,100,53.900002,0,68.800003,68.0,64.199997
20170120201500,352.5,608.650024,57.555558,100,53.900002,0,68.699997,68.0,64.199997
20170120203000,352.5,620.400024,58.666669,100,53.900002,0,68.599998,68.0,64.199997
20170120204500,352.5,594.549988,56.222221,100,53.900002,0,68.400002,68.0,64.199997
20170120210000,352.5,608.650024,57.555558,100,53.900002,0,68.300003,68.0,64.199997
20170120211500,352.5,608.650024,57.555558,100,53.900002,0,68.199997,68.0,64.199997
20170120213000,352.5,594.549988,56.222221,100,54.700001,0,68.099998,68.0,64.199997
20170120214500,352.5,601.599976,56.888887,100,54.700001,0,68.099998,68.0,64.199997
20170120220000,352.5,601.599976,56.888887,100,54.700001,0,68.0,68.0,64.199997
20170120221500,352.5,632.150024,59.77778,100,54.700001,0,68.099998,68.0,64.199997
20170120223000,352.5,606.299988,57.333332,100,54.700001,0,68.099998,68.0,64.199997
20170120224500,352.5,629.799988,59.555554,100,54.700001,0,68.099998,68.0,64.199997
20170120230000,352.5,702.650024,66.444447,100,54.700001,0,68.0,68.0,64.199997
20170120231500,352.5,693.25,65.555556,100,54.700001,0,68.0,68.0,64.199997
20170120233000,352.5,700.299988,66.222221,100,54.700001,0,68.0,68.0,64.199997
20170120234500,352.5,688.549988,65.11111,100,54.700001,0,67.900002,68.0,64.199997
20170121000000,352.5,688.549988,65.11111,100,54.700001,0,67.900002,68.0,64.199997
20170121001500,352.5,700.299988,66.222221,100,54.700001,0,67.900002,68.0,64.199997
20170121003000,352.5,688.549988,65.11111,100,54.700001,0,67.900002,68.0,64.199997
20170121004500,352.5,714.400024,67.555558,100,54.700001,0,67.900002,68.0,64.199997
20170121010000,352.5,714.400024,67.555558,100,54.700001,0,67.900002,68.0,64.199997
20170121011500,352.5,702.650024,66.444447,100,54.700001,0,68.0,68.0,64.300003
20170121013000,352.5,693.25,65.555556,100,54.700001,0,67.900002,68.0,64.800003
20170121014500,352.5,629.799988,59.555554,100,54.700001,0,67.900002,68.0,64.300003
20170121020000,352.5,613.349976,57.999998,100,54.700001,0,67.800003,68.0,64.800003
20170121021500,352.5,620.400024,58.666669,100,54.700001,0,67.800003,68.0,64.800003
20170121023000,352.5,613.349976,57.999998,100,54.700001,0,67.599998,68.0,64.800003
20170121024500,352.5,625.099976,59.111109,100,54.700001,0,67.400002,68.0,64.800003
20170121030000,352.5,625.099976,59.111109,100,54.700001,0,67.300003,68.0,64.800003
20170121031500,352.5,582.799988,55.11111,77,53.900002,0,67.199997,68.0,64.300003
20170121033000,352.5,439.450012,41.555557,51,54.700001,0,67.300003,68.0,64.5
20170121034500,352.5,392.450012,37.111112,43,54.700001,0,67.400002,68.0,64.300003
20170121040000,352.5,378.350006,35.777778,43,54.700001,0,67.599998,68.0,64.199997
20170121041500,352.5,383.049988,36.222221,42,54.700001,0,67.699997,68.0,64.199997
20170121043000,352.5,383.049988,36.222221,41,54.700001,0,67.800003,68.0,64.300003
20170121044500,352.5,387.75,36.666667,41,54.700001,0,67.900002,68.0,64.300003
20170121050000,352.5,359.549988,33.999999,41,54.700001,0,68.0,68.0,64.300003
20170121051500,352.5,364.25,34.444444,41,54.700001,0,68.099998,68.0,64.300003
20170121053000,352.5,387.75,36.666667,41,54.700001,0,68.099998,68.0,64.300003
20170121054500,352.5,399.5,37.777778,41,54.700001,0,68.199997,68.0,64.300003
20170121060000,352.5,383.049988,36.222221,41,54.700001,0,68.199997,68.0,64.300003
20170121061500,352.5,383.049988,36.222221,41,54.700001,0,68.199997,68.0,64.300003
20170121063000,352.5,387.75,36.666667,45,54.700001,0,68.300003,68.0,64.300003
20170121064500,352.5,439.450012,41.555557,50,54.700001,0,68.300003,68.0,64.300003
20170121070000,352.5,439.450012,41.555557,51,54.700001,0,68.199997,68.0,64.300003
20170121071500,352.5,446.5,42.222222,51,54.700001,0,68.199997,68.0,64.300003
20170121073000,352.5,439.450012,41.555557,51,54.700001,0,68.199997,68.0,64.300003
20170121074500,352.5,434.75,41.111111,51,54.700001,0,68.099998,68.0,64.300003
20170121080000,352.5,441.799988,41.777777,51,54.700001,0,68.099998,68.0,64.300003
20170121081500,352.5,446.5,42.222222,51,54.700001,0,68.099998,68.0,64.300003
20170121083000,352.5,451.200012,42.666668,51,54.700001,0,68.099998,68.0,64.800003
20170121084500,352.5,439.450012,41.555557,51,54.700001,0,68.0,68.0,64.400002
20170121090000,352.5,458.25,43.333333,51,54.700001,0,68.0,68.0,64.400002
20170121091500,352.5,439.450012,41.555557,51,54.700001,0,68.099998,68.0,64.400002
20170121093000,352.5,451.200012,42.666668,51,54.700001,0,68.099998,68.0,64.300003
20170121094500,352.5,439.450012,41.555557,51,54.700001,0,68.099998,68.0,64.300003
20170121100000,352.5,446.5,42.222222,51,54.700001,0,68.199997,68.0,64.300003
20170121101500,352.5,425.350006,40.222223,51,54.700001,0,68.199997,68.0,64.300003
20170121103000,352.5,451.200012,42.666668,51,54.700001,0,68.199997,68.0,64.300003
20170121104500,352.5,439.450012,41.555557,51,54.700001,0,68.199997,68.0,64.800003
20170121110000,352.5,439.450012,41.555557,51,54.700001,0,68.199997,68.0,64.800003
20170121111500,352.5,439.450012,41.555557,51,54.700001,0,68.199997,68.0,64.400002
20170121113000,352.5,472.350006,44.666667,56,54.700001,0,68.400002,68.0,64.300003
20170121114500,352.5,540.5,51.111111,61,54.700001,0,68.300003,68.0,64.300003
20170121120000,352.5,603.950012,57.111112,67,54.700001,0,68.400002,68.0,64.800003
20170121121500,352.5,632.150024,59.77778,72,54.700001,0,68.300003,68.0,64.300003
20170121123000,352.5,688.549988,65.11111,75,54.700001,0,68.300003,68.0,64.800003
20170121124500,352.5,674.450012,63.777779,75,54.700001,0,68.199997,68.0,64.800003
20170121130000,352.5,653.299988,61.777777,75,54.700001,0,68.199997,68.0,64.599998
20170121131500,352.5,653.299988,61.777777,75,54.700001,0,68.199997,68.0,64.300003
20170121133000,352.5,643.900024,60.888891,75,54.700001,0,68.199997,68.0,64.300003
20170121134500,352.5,643.900024,60.888891,75,54.700001,0,68.199997,68.0,64.800003
20170121140000,352.5,665.049988,62.888888,75,54.700001,0,68.300003,68.0,64.800003
20170121141500,352.5,700.299988,66.222221,82,54.700001,0,68.300003,68.0,64.800003
20170121143000,352.5,733.200012,69.333334,91,54.700001,0,68.300003,68.0,64.300003
20170121144500,352.5,714.400024,67.555558,99,54.700001,0,68.199997,68.0,64.300003
20170121150000,352.5,702.650024,66.444447,100,54.700001,0,68.199997,68.0,64.300003
20170121151500,352.5,721.450012,68.222223,100,54.700001,0,68.199997,68.0,64.300003
20170121153000,352.5,679.150024,64.222224,100,54.700001,0,68.199997,68.0,64.300003
20170121154500,352.5,705.0,66.666667,100,54.700001,0,68.199997,68.0,64.300003
20170121160000,352.5,688.549988,65.11111,100,54.700001,0,68.199997,68.0,64.699997
20170121161500,352.5,702.650024,66.444447,100,54.700001,0,68.199997,68.0,64.300003
20170121163000,352.5,702.650024,66.444447,100,54.700001,0,68.199997,68.0,64.300003
20170121164500,352.5,702.650024,66.444447,100,54.700001,0,68.5,68.0,64.300003
20170121170000,352.5,721.450012,68.222223,100,54.700001,0,68.599998,68.0,64.400002
20170121171500,352.5,693.25,65.555556,100,54.700001,0,68.599998,68.0,64.800003
20170121173000,352.5,707.349976,66.888887,100,54.700001,0,68.5,68.0,64.800003
20170121174500,352.5,707.349976,66.888887,100,54.700001,0,68.300003,68.0,64.800003
20170121180000,352.5,707.349976,66.888887,100,54.700001,0,68.199997,68.0,64.599998
20170121181500,352.5,683.849976,64.666664,100,54.700001,0,68.099998,68.0,64.300003
20170121183000,352.5,683.849976,64.666664,100,54.700001,0,68.099998,68.0,64.699997
20170121184500,352.5,683.849976,64.666664,100,54.700001,0,68.099998,68.0,64.300003
20170121190000,352.5,716.75,67.777778,100,53.900002,0,68.099998,68.0,64.800003
20170121191500,352.5,707.349976,66.888887,100,53.900002,0,68.0,68.0,64.300003
20170121193000,352.5,716.75,67.777778,100,53.900002,0,67.900002,68.0,64.300003
20170121194500,352.5,683.849976,64.666664,100,53.900002,0,67.900002,68.0,64.300003
20170121200000,352.5,683.849976,64.666664,100,53.900002,0,67.900002,68.0,64.300003
20170121201500,352.5,700.299988,66.222221,100,53.900002,0,67.900002,68.0,64.300003
20170121203000,352.5,709.700012,67.111112,100,55.200001,0,68.0,68.0,64.300003
20170121204500,352.5,719.099976,67.999998,100,54.299999,0,68.0,68.0,64.300003
20170121210000,352.5,730.849976,69.111109,100,54.299999,0,68.0,68.0,64.300003
20170121211500,352.5,683.849976,64.666664,100,54.299999,0,68.099998,68.0,64.800003
20170121213000,352.5,690.900024,65.333336,100,54.299999,0,68.099998,68.0,64.800003
20170121214500,352.5,690.900024,65.333336,100,54.299999,0,68.099998,68.0,64.800003
20170121220000,352.5,705.0,66.666667,100,54.299999,0,68.099998,68.0,64.800003
20170121221500,352.5,705.0,66.666667,100,54.299999,0,68.0,68.0,64.800003
20170121223000,352.5,705.0,66.666667,100,54.299999,0,68.099998,68.0,64.800003
20170121224500,352.5,679.150024,64.222224,100,54.299999,0,68.099998,68.0,64.800003
20170121230000,352.5,719.099976,67.999998,100,54.299999,0,68.099998,68.0,64.800003
20170121231500,352.5,686.200012,64.88889,100,54.299999,0,67.900002,68.0,64.800003
20170121233000,352.5,686.200012,64.88889,100,54.299999,0,67.900002,68.0,64.800003
20170121234500,352.5,712.049988,67.333332,100,54.299999,0,67.900002,68.0,64.800003
20170122000000,352.5,688.549988,65.11111,100,54.299999,0,67.900002,68.0,64.800003
20170122001500,352.5,688.549988,65.11111,100,54.299999,0,67.800003,68.0,64.800003
20170122003000,352.5,709.700012,67.111112,100,54.299999,0,67.800003,68.0,64.800003
20170122004500,352.5,679.150024,64.222224,100,54.299999,0,67.800003,68.0,64.800003
20170122010000,352.5,688.549988,65.11111,100,54.299999,0,67.699997,68.0,64.800003
20170122011500,352.5,681.5,64.444444,100,54.299999,0,67.599998,68.0,64.800003
20170122013000,352.5,702.650024,66.444447,100,54.299999,0,67.599998,68.0,64.800003
20170122014500,352.5,702.650024,66.444447,100,54.299999,0,67.599998,68.0,64.800003
20170122020000,352.5,688.549988,65.11111,100,54.299999,0,67.599998,68.0,64.800003
20170122021500,352.5,674.450012,63.777779,100,54.299999,0,67.599998,68.0,64.800003
20170122023000,352.5,613.349976,57.999998,70,54.299999,0,67.400002,68.0,64.800003
20170122024500,352.5,568.700012,53.777779,64,54.299999,0,67.599998,68.0,64.800003
20170122030000,352.5,524.049988,49.555554,62,54.299999,0,67.599998,68.0,64.800003
20170122031500,352.5,507.600006,48.000001,58,54.299999,0,67.699997,68.0,64.800003
20170122033000,352.5,500.549988,47.333332,58,54.299999,0,67.900002,68.0,64.800003
20170122034500,352.5,486.450012,46.000001,58,54.299999,0,67.800003,68.0,64.800003
20170122040000,352.5,502.899994,47.555555,59,54.299999,0,67.900002,68.0,64.800003
20170122041500,352.5,488.799988,46.222221,59,54.299999,0,67.900002,68.0,64.800003
20170122043000,352.5,507.600006,48.000001,59,54.299999,0,67.900002,68.0,64.800003
20170122044500,352.5,524.049988,49.555554,59,54.299999,0,68.0,68.0,64.800003
20170122050000,352.5,531.099976,50.22222,59,54.299999,0,68.099998,68.0,64.800003
20170122051500,352.5,531.099976,50.22222,59,54.299999,0,68.0,68.0,64.800003
20170122053000,352.5,517.0,48.888889,59,54.299999,0,67.900002,68.0,64.800003
20170122054500,352.5,531.099976,50.22222,59,54.299999,0,67.900002,68.0,64.800003
20170122060000,352.5,540.5,51.111111,58,54.299999,0,67.900002,68.0,64.800003
20170122061500,352.5,524.049988,49.555554,57,54.299999,0,67.900002,68.0,64.800003
20170122063000,352.5,547.549988,51.777777,57,55.099998,0,67.900002,68.0,64.800003
20170122064500,352.5,540.5,51.111111,57,55.099998,0,67.800003,68.0,64.800003
20170122070000,352.5,509.950012,48.222223,56,55.099998,0,67.699997,68.0,64.800003
20170122071500,352.5,502.899994,47.555555,54,54.299999,0,67.699997,68.0,64.800003
20170122073000,352.5,458.25,43.333333,51,54.299999,0,67.699997,68.0,64.800003
20170122074500,352.5,453.549988,42.888888,49,54.299999,0,67.800003,68.0,64.800003
20170122080000,352.5,474.700012,44.88889,49,54.299999,0,67.800003,68.0,64.800003
20170122081500,352.5,460.600006,43.555556,49,54.299999,0,67.900002,68.0,64.800003
20170122083000,352.5,460.600006,43.555556,49,54.299999,0,67.900002,68.0,64.800003
20170122084500,352.5,453.549988,42.888888,49,54.299999,0,67.900002,68.0,64.800003
20170122090000,352.5,439.450012,41.555557,49,55.099998,0,67.900002,68.0,64.800003
20170122091500,352.5,460.600006,43.555556,49,55.099998,0,68.0,68.0,64.800003
20170122093000,352.5,460.600006,43.555556,49,55.099998,0,68.0,68.0,64.800003
20170122094500,352.5,460.600006,43.555556,49,55.099998,0,68.0,68.0,64.800003
20170122100000,352.5,441.799988,41.777777,49,55.099998,0,68.099998,68.0,64.800003
20170122101500,352.5,453.549988,42.888888,49,54.299999,0,68.099998,68.0,64.800003
20170122103000,352.5,441.799988,41.777777,49,55.099998,0,68.099998,68.0,64.800003
20170122104500,352.5,462.950012,43.777779,49,55.099998,0,68.199997,68.0,64.800003
20170122110000,352.5,467.649994,44.222222,49,55.099998,0,68.199997,68.0,64.800003
20170122111500,352.5,467.649994,44.222222,49,55.099998,0,68.199997,68.0,64.800003
20170122113000,352.5,514.650024,48.666669,54,55.099998,0,68.400002,68.0,64.800003
20170122114500,352.5,665.049988,62.888888,67,55.099998,0,68.699997,68.0,64.800003
20170122120000,352.5,808.400024,76.444447,100,55.099998,0,68.800003,68.0,64.800003
20170122121500,352.5,759.049988,71.777777,100,55.099998,0,68.699997,68.0,64.800003
20170122123000,352.5,777.849976,73.555553,100,54.299999,0,68.400002,68.0,64.800003
20170122124500,352.5,822.5,77.777778,100,54.299999,0,68.300003,68.0,64.800003
20170122130000,352.5,777.849976,73.555553,100,55.099998,0,68.199997,68.0,64.800003
20170122131500,352.5,777.849976,73.555553,100,54.299999,0,68.400002,68.0,64.800003
20170122133000,352.5,777.849976,73.555553,100,54.299999,0,68.199997,68.0,64.800003
20170122134500,352.5,763.75,72.222222,100,54.299999,0,68.199997,68.0,64.800003
20170122140000,352.5,789.599976,74.666664,100,54.299999,0,68.199997,68.0,64.800003
20170122141500,352.5,770.799988,72.888888,100,55.099998,0,68.400002,68.0,64.800003
20170122143000,352.5,787.25,74.444444,100,54.299999,0,68.599998,68.0,64.800003
20170122144500,352.5,773.150024,73.111113,100,54.299999,0,68.699997,68.0,64.800003
20170122150000,352.5,773.150024,73.111113,100,54.299999,0,68.400002,68.0,64.800003
20170122151500,352.5,737.900024,69.77778,100,54.299999,0,68.400002,68.0,64.800003
20170122153000,352.5,801.349976,75.777776,100,54.299999,0,68.300003,68.0,64.800003
20170122154500,352.5,780.200012,73.777779,100,54.299999,0,68.300003,68.0,64.800003
20170122160000,352.5,726.150024,68.666669,100,54.299999,0,68.199997,68.0,64.800003
20170122161500,352.5,740.25,70.0,100,54.299999,0,68.0,68.0,64.800003
20170122163000,352.5,752.0,71.111111,100,54.299999,0,67.900002,68.0,64.800003
20170122164500,352.5,752.0,71.111111,100,54.299999,0,67.800003,68.0,64.800003
20170122170000,352.5,796.650024,75.333336,100,54.299999,0,67.800003,68.0,64.800003
20170122171500,352.5,752.0,71.111111,100,54.299999,0,67.699997,68.0,64.800003
20170122173000,352.5,752.0,71.111111,100,54.299999,0,68.199997,68.0,64.800003
20170122174500,352.5,766.099976,72.444442,100,54.299999,0,68.599998,68.0,64.800003
20170122180000,352.5,782.549988,73.999999,100,55.0,0,68.699997,68.0,64.800003
20170122181500,352.5,747.299988,70.666666,100,54.299999,0,68.699997,68.0,64.800003
20170122183000,352.5,761.400024,72.000002,100,55.099998,0,69.099998,68.0,64.800003
20170122184500,352.5,782.549988,73.999999,100,55.099998,0,68.400002,68.0,64.800003
20170122190000,352.5,735.549988,69.555554,100,55.099998,0,68.400002,68.0,64.800003
20170122191500,352.5,791.950012,74.88889,100,53.900002,0,68.400002,68.0,64.800003
20170122193000,352.5,780.200012,73.777779,100,53.900002,0,68.300003,68.0,64.800003
20170122194500,352.5,759.049988,71.777777,100,53.900002,0,68.300003,68.0,64.800003
20170122200000,352.5,759.049988,71.777777,100,53.900002,0,68.099998,68.0,64.800003
20170122201500,352.5,759.049988,71.777777,100,53.900002,0,68.199997,68.0,64.800003
20170122203000,352.5,744.950012,70.444446,100,53.900002,0,68.199997,68.0,64.800003
20170122204500,352.5,773.150024,73.111113,100,53.900002,0,68.099998,68.0,64.800003
20170122210000,352.5,773.150024,73.111113,100,53.900002,0,68.0,68.0,64.800003
20170122211500,352.5,742.599976,70.22222,100,53.900002,0,68.099998,68.0,64.800003
20170122213000,352.5,742.599976,70.22222,100,53.900002,0,68.099998,68.0,64.800003
20170122214500,352.5,766.099976,72.444442,100,53.900002,0,69.0,68.0,64.800003
20170122220000,352.5,780.200012,73.777779,100,53.900002,0,68.599998,68.0,64.800003
20170122221500,352.5,794.299988,75.11111,100,53.900002,0,68.400002,68.0,64.800003
20170122223000,352.5,726.150024,68.666669,100,54.700001,0,68.300003,68.0,64.800003
20170122224500,352.5,752.0,71.111111,100,54.700001,0,68.099998,68.0,64.800003
20170122230000,352.5,752.0,71.111111,100,54.700001,0,67.400002,68.0,64.800003
20170122231500,352.5,766.099976,72.444442,87,53.599998,0,67.199997,68.0,64.800003
20170122233000,352.5,507.600006,48.000001,55,53.599998,0,67.099998,68.0,64.800003
20170122234500,352.5,392.450012,37.111112,44,55.0,0,67.5,68.0,64.800003
20170123000000,352.5,413.600006,39.111112,47,54.299999,0,67.699997,68.0,64.800003
20170123001500,352.5,441.799988,41.777777,49,54.299999,0,67.900002,68.0,64.800003
20170123003000,352.5,451.200012,42.666668,49,55.5,0,68.099998,68.0,64.800003
20170123004500,352.5,462.950012,43.777779,49,53.900002,0,68.199997,68.0,64.800003
20170123010000,352.5,462.950012,43.777779,49,55.5,0,68.199997,68.0,64.800003
20170123011500,352.5,439.450012,41.555557,49,54.299999,0,68.199997,68.0,64.800003
20170123013000,352.5,460.600006,43.555556,51,53.5,0,68.300003,68.0,64.800003
20170123014500,352.5,479.399994,45.333333,53,54.900002,0,68.300003,68.0,64.800003
20170123020000,352.5,540.5,51.111111,57,55.5,0,68.199997,68.0,64.800003
20170123021500,352.5,549.900024,52.000002,57,55.5,0,68.099998,68.0,64.800003
20170123023000,352.5,533.450012,50.444446,57,54.299999,0,68.0,68.0,64.800003
20170123024500,352.5,533.450012,50.444446,57,54.299999,0,67.900002,68.0,64.800003
20170123030000,352.5,554.599976,52.444442,57,53.5,0,67.800003,68.0,64.800003
20170123031500,352.5,538.150024,50.888891,57,54.099998,0,67.800003,68.0,64.800003
20170123033000,352.5,521.700012,49.333334,57,54.700001,0,67.699997,68.0,64.800003
20170123034500,352.5,521.700012,49.333334,54,54.700001,0,67.699997,68.0,64.800003
20170123040000,352.5,472.350006,44.666667,52,54.700001,0,67.699997,68.0,64.800003
20170123041500,352.5,472.350006,44.666667,49,54.700001,0,67.699997,68.0,64.800003
20170123043000,352.5,453.549988,42.888888,48,53.900002,0,67.800003,68.0,64.800003
20170123044500,352.5,441.799988,41.777777,48,55.099998,0,67.900002,68.0,64.800003
20170123050000,352.5,460.600006,43.555556,48,53.900002,0,67.900002,68.0,64.800003
20170123051500,352.5,460.600006,43.555556,48,54.700001,0,67.900002,68.0,64.800003
20170123053000,352.5,451.200012,42.666668,48,54.700001,0,67.900002,68.0,64.800003
20170123054500,352.5,460.600006,43.555556,48,54.700001,0,67.900002,68.0,64.800003
20170123060000,352.5,441.799988,41.777777,48,54.0,0,67.900002,68.0,64.800003
20170123061500,352.5,453.549988,42.888888,48,54.0,0,67.900002,68.0,64.599998
20170123063000,352.5,446.5,42.222222,48,54.0,0,67.900002,68.0,64.800003
20170123064500,352.5,441.799988,41.777777,47,54.0,0,67.699997,68.0,64.800003
20170123070000,352.5,392.450012,37.111112,39,54.0,0,67.599998,68.0,64.800003
20170123071500,352.5,397.149994,37.555555,39,54.0,0,67.699997,68.0,64.800003
20170123073000,352.5,383.049988,36.222221,38,54.0,0,67.699997,68.0,64.800003
20170123074500,352.5,364.25,34.444444,37,55.099998,0,67.699997,68.0,64.300003
20170123080000,352.5,383.049988,36.222221,37,54.5,0,67.699997,68.0,64.400002
20170123081500,352.5,368.950012,34.88889,37,54.5,0,67.800003,68.0,64.800003
20170123083000,352.5,368.950012,34.88889,37,54.5,0,67.900002,68.0,64.800003
20170123084500,352.5,458.25,43.333333,49,53.900002,0,68.400002,68.0,64.800003
20170123090000,352.5,509.950012,48.222223,53,54.700001,0,68.400002,68.0,64.800003
20170123091500,352.5,509.950012,48.222223,54,55.5,0,68.300003,68.0,64.800003
20170123093000,352.5,646.25,61.111111,64,53.099998,0,68.400002,68.0,64.800003
20170123094500,352.5,636.849976,60.22222,65,55.099998,0,68.300003,68.0,64.800003
20170123100000,352.5,636.849976,60.22222,66,53.900002,0,68.099998,68.0,64.800003
20170123101500,352.5,629.799988,59.555554,65,53.900002,0,67.800003,68.0,64.300003
20170123103000,352.5,613.349976,57.999998,61,53.900002,0,67.599998,68.0,64.199997
20170123104500,352.5,467.649994,44.222222,53,53.900002,0,67.5,68.0,64.800003
20170123110000,352.5,472.350006,44.666667,48,55.099998,0,67.599998,68.0,64.300003
20170123111500,352.5,408.899994,38.666666,40,55.099998,0,67.599998,68.0,64.599998
20170123113000,352.5,392.450012,37.111112,39,54.299999,0,67.699997,68.0,64.800003
20170123114500,352.5,392.450012,37.111112,39,55.099998,0,67.900002,68.0,64.800003
20170123120000,352.5,408.899994,38.666666,39,55.099998,0,67.900002,68.0,64.800003
20170123121500,352.5,399.5,37.777778,39,55.099998,0,68.0,68.0,64.800003
20170123123000,352.5,399.5,37.777778,39,55.099998,0,68.099998,68.0,64.300003
20170123124500,352.5,387.75,36.666667,39,55.099998,0,68.099998,68.0,64.300003
20170123130000,352.5,392.450012,37.111112,39,54.299999,0,68.199997,68.0,64.300003
20170123131500,352.5,404.200012,38.222223,39,54.299999,0,68.199997,68.0,64.800003
20170123133000,352.5,392.450012,37.111112,39,54.299999,0,68.199997,68.0,64.800003
20170123134500,352.5,423.0,40.0,44,54.299999,0,68.300003,68.0,64.800003
20170123140000,352.5,451.200012,42.666668,48,54.299999,0,68.300003,68.0,64.800003
20170123141500,352.5,467.649994,44.222222,50,54.299999,0,68.199997,68.0,64.300003
20170123143000,352.5,451.200012,42.666668,50,55.0,0,68.099998,68.0,64.300003
20170123144500,352.5,479.399994,45.333333,50,55.0,0,68.099998,68.0,64.300003
20170123150000,352.5,467.649994,44.222222,50,55.0,0,68.0,68.0,64.300003
20170123151500,352.5,462.950012,43.777779,50,55.0,0,67.900002,68.0,64.300003
20170123153000,352.5,472.350006,44.666667,50,55.0,0,67.900002,68.0,64.800003
20170123154500,352.5,460.600006,43.555556,50,55.0,0,67.900002,68.0,64.300003
20170123160000,352.5,474.700012,44.88889,50,55.0,0,67.900002,68.0,64.400002
20170123161500,352.5,451.200012,42.666668,50,55.0,0,67.900002,68.0,64.400002
20170123163000,352.5,472.350006,44.666667,50,55.0,0,67.900002,68.0,64.199997
20170123164500,352.5,453.549988,42.888888,50,55.0,0,67.900002,68.0,64.800003
20170123170000,352.5,467.649994,44.222222,50,55.0,0,67.800003,68.0,64.800003
20170123171500,352.5,453.549988,42.888888,50,54.299999,0,67.800003,68.0,64.800003
20170123173000,352.5,453.549988,42.888888,50,54.299999,0,67.800003,68.0,64.800003
20170123174500,352.5,467.649994,44.222222,50,55.099998,0,67.800003,68.0,64.800003
20170123180000,352.5,453.549988,42.888888,50,55.099998,0,68.0,68.0,64.800003
20170123181500,352.5,462.950012,43.777779,50,54.299999,0,68.099998,68.0,64.599998
20170123183000,352.5,458.25,43.333333,50,54.299999,0,68.0,68.0,64.300003
20170123184500,352.5,453.549988,42.888888,50,54.299999,0,68.199997,68.0,64.300003
20170123190000,352.5,458.25,43.333333,50,53.599998,0,68.099998,68.0,64.300003
20170123191500,352.5,434.75,41.111111,50,53.599998,0,68.099998,68.0,64.300003
20170123193000,352.5,467.649994,44.222222,50,54.299999,0,68.099998,68.0,64.699997
20170123194500,352.5,472.350006,44.666667,50,54.299999,0,68.099998,68.0,64.300003
20170123200000,352.5,462.950012,43.777779,50,54.299999,0,68.099998,68.0,64.400002
20170123201500,352.5,481.75,45.555556,50,55.200001,0,68.199997,68.0,64.300003
20170123203000,352.5,467.649994,44.222222,50,53.900002,0,68.199997,68.0,64.300003
20170123204500,352.5,474.700012,44.88889,52,55.400002,0,68.300003,68.0,64.300003
20170123210000,352.5,500.549988,47.333332,52,53.799999,0,68.199997,68.0,64.300003
20170123211500,352.5,493.5,46.666667,52,53.799999,0,68.199997,68.0,64.300003
20170123213000,352.5,486.450012,46.000001,52,53.799999,0,68.199997,68.0,64.300003
20170123214500,352.5,474.700012,44.88889,52,54.700001,0,68.199997,68.0,64.300003
20170123220000,352.5,507.600006,48.000001,52,54.700001,0,68.199997,68.0,64.300003
20170123221500,352.5,500.549988,47.333332,52,53.900002,0,68.199997,68.0,64.800003
20170123223000,352.5,488.799988,46.222221,52,53.900002,0,68.099998,68.0,64.800003
20170123224500,352.5,481.75,45.555556,52,55.099998,0,68.099998,68.0,64.800003
20170123230000,352.5,481.75,45.555556,52,54.299999,0,68.099998,68.0,64.800003
20170123231500,352.5,517.0,48.888889,52,54.299999,0,68.099998,68.0,64.800003
20170123233000,352.5,493.5,46.666667,52,54.299999,0,67.900002,68.0,64.800003
20170123234500,352.5,474.700012,44.88889,52,53.5,0,67.900002,68.0,64.800003
20170124000000,352.5,481.75,45.555556,52,54.299999,0,67.900002,68.0,64.800003
20170124001500,352.5,488.799988,46.222221,52,54.299999,0,67.900002,68.0,64.699997
20170124003000,352.5,488.799988,46.222221,52,54.299999,0,67.900002,68.0,64.800003
20170124004500,352.5,509.950012,48.222223,52,54.299999,0,67.900002,68.0,64.800003
20170124010000,352.5,488.799988,46.222221,52,54.299999,0,67.900002,68.0,64.800003
