PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170124011500,352.5,488.799988,46.222221,52,54.299999,0,67.900002,68.0,64.800003
20170124013000,352.5,488.799988,46.222221,52,53.5,0,67.800003,68.0,64.800003
20170124014500,352.5,488.799988,46.222221,52,52.700001,0,67.699997,68.0,64.800003
20170124020000,352.5,474.700012,44.88889,50,51.900002,0,67.699997,68.0,64.699997
20170124021500,352.5,425.350006,40.222223,44,51.900002,0,67.699997,68.0,64.5
20170124023000,352.5,430.049988,40.666666,44,51.900002,0,67.699997,68.0,64.5
20170124024500,352.5,404.200012,38.222223,41,51.900002,0,67.800003,68.0,64.400002
20170124030000,352.5,418.299988,39.555554,41,51.900002,0,67.900002,68.0,64.300003
20170124031500,352.5,423.0,40.0,41,51.099998,0,67.900002,68.0,64.300003
20170124033000,352.5,404.200012,38.222223,41,51.099998,0,68.0,68.0,64.699997
20170124034500,352.5,408.899994,38.666666,41,50.299999,0,68.0,68.0,64.800003
20170124040000,352.5,392.450012,37.111112,41,50.299999,0,68.099998,68.0,64.699997
20170124041500,352.5,418.299988,39.555554,41,50.299999,0,68.099998,68.0,64.800003
20170124043000,352.5,425.350006,40.222223,41,49.5,0,68.099998,68.0,64.699997
20170124044500,352.5,404.200012,38.222223,41,49.5,0,68.0,68.0,64.800003
20170124050000,352.5,418.299988,39.555554,41,49.5,0,68.300003,68.0,64.800003
20170124051500,352.5,467.649994,44.222222,48,49.5,0,68.300003,68.0,64.699997
20170124053000,352.5,481.75,45.555556,49,49.5,0,68.099998,68.0,64.800003
20170124054500,352.5,488.799988,46.222221,49,48.700001,0,68.099998,68.0,64.599998
20170124060000,352.5,472.350006,44.666667,49,48.700001,0,68.099998,68.0,64.5
20170124061500,352.5,472.350006,44.666667,49,48.700001,0,67.900002,68.0,64.699997
20170124063000,352.5,434.75,41.111111,43,48.700001,0,67.599998,68.0,64.800003
20170124064500,352.5,378.350006,35.777778,37,48.700001,0,67.699997,68.0,64.800003
20170124070000,352.5,392.450012,37.111112,37,48.700001,0,67.699997,68.0,64.800003
20170124071500,352.5,383.049988,36.222221,37,48.700001,0,67.800003,68.0,64.800003
20170124073000,352.5,383.049988,36.222221,37,49.799999,0,67.900002,68.0,64.800003
20170124074500,352.5,387.75,36.666667,37,50.599998,0,67.900002,68.0,64.5
20170124080000,352.5,378.350006,35.777778,37,52.599998,0,68.099998,68.0,64.400002
20170124081500,352.5,383.049988,36.222221,37,54.900002,0,68.199997,68.0,64.300003
20170124083000,352.5,373.649994,35.333333,37,54.900002,0,68.300003,68.0,64.300003
20170124084500,352.5,451.200012,42.666668,47,54.900002,0,68.300003,68.0,64.400002
20170124090000,352.5,460.600006,43.555556,48,54.900002,0,68.300003,68.0,64.400002
20170124091500,352.5,472.350006,44.666667,50,54.900002,0,68.300003,68.0,64.400002
20170124093000,352.5,472.350006,44.666667,51,54.900002,0,68.400002,68.0,64.400002
20170124094500,352.5,690.900024,65.333336,67,54.900002,0,68.599998,68.0,64.400002
20170124100000,352.5,690.900024,65.333336,71,54.299999,0,68.400002,68.0,64.599998
20170124101500,352.5,791.950012,74.88889,87,54.299999,0,68.599998,68.0,64.699997
20170124103000,352.5,808.400024,76.444447,100,54.299999,0,68.699997,68.900002,65.900002
20170124104500,352.5,824.849976,77.999998,89,54.299999,0,68.400002,69.0,66.0
20170124110000,352.5,462.950012,43.777779,50,55.099998,0,68.5,69.400002,66.400002
20170124111500,352.5,423.0,40.0,40,55.099998,0,68.900002,69.400002,66.400002
20170124113000,352.5,418.299988,39.555554,40,55.099998,0,69.099998,69.400002,66.400002
20170124114500,352.5,423.0,40.0,44,55.099998,0,69.199997,69.400002,66.400002
20170124120000,352.5,430.049988,40.666666,45,55.099998,0,69.199997,69.400002,66.400002
20170124121500,352.5,451.200012,42.666668,47,55.099998,0,69.699997,69.400002,66.400002
20170124123000,352.5,439.450012,41.555557,47,55.099998,0,69.400002,69.400002,66.400002
20170124124500,352.5,439.450012,41.555557,47,55.099998,0,69.599998,69.400002,66.400002
20170124130000,352.5,439.450012,41.555557,48,54.5,0,69.400002,69.400002,66.400002
20170124131500,352.5,446.5,42.222222,48,54.5,0,69.300003,69.400002,66.400002
20170124133000,352.5,453.549988,42.888888,48,54.5,0,69.400002,69.400002,66.400002
20170124134500,352.5,446.5,42.222222,48,54.5,0,69.199997,69.400002,66.400002
20170124140000,352.5,439.450012,41.555557,48,54.5,0,69.199997,69.400002,66.400002
20170124141500,352.5,451.200012,42.666668,48,54.5,0,69.300003,69.400002,66.400002
20170124143000,352.5,441.799988,41.777777,48,54.5,0,69.599998,69.400002,66.400002
20170124144500,352.5,434.75,41.111111,48,54.5,0,69.599998,69.400002,66.400002
20170124150000,352.5,451.200012,42.666668,48,54.5,0,69.5,69.400002,66.400002
20170124151500,352.5,425.350006,40.222223,48,54.5,0,69.699997,69.400002,66.400002
20170124153000,352.5,472.350006,44.666667,50,54.5,0,69.699997,69.400002,66.400002
20170124154500,352.5,479.399994,45.333333,51,55.099998,0,69.599998,69.400002,66.400002
20170124160000,352.5,479.399994,45.333333,51,55.099998,0,69.199997,69.400002,66.400002
20170124161500,352.5,479.399994,45.333333,51,55.099998,0,69.099998,69.400002,66.400002
20170124163000,352.5,462.950012,43.777779,51,55.099998,0,69.5,69.400002,66.400002
20170124164500,352.5,474.700012,44.88889,51,55.099998,0,69.699997,69.400002,66.400002
20170124170000,352.5,462.950012,43.777779,51,55.099998,0,69.400002,69.400002,66.400002
20170124171500,352.5,481.75,45.555556,51,54.299999,0,69.300003,69.400002,66.400002
20170124173000,352.5,481.75,45.555556,51,54.299999,0,69.300003,69.400002,66.400002
20170124174500,352.5,488.799988,46.222221,51,54.299999,0,69.199997,69.400002,66.400002
20170124180000,352.5,479.399994,45.333333,51,54.299999,0,69.199997,69.400002,66.400002
20170124181500,352.5,479.399994,45.333333,51,54.299999,0,69.099998,69.400002,66.400002
20170124183000,352.5,439.450012,41.555557,50,54.299999,0,69.099998,69.400002,66.400002
20170124184500,352.5,439.450012,41.555557,49,54.299999,0,69.199997,69.400002,66.400002
20170124190000,352.5,453.549988,42.888888,49,54.299999,0,69.300003,69.400002,66.400002
20170124191500,352.5,453.549988,42.888888,49,54.299999,0,69.300003,69.400002,66.400002
20170124193000,352.5,453.549988,42.888888,49,54.299999,0,69.400002,69.400002,66.400002
20170124194500,352.5,458.25,43.333333,49,54.299999,0,69.5,69.400002,66.400002
20170124200000,352.5,441.799988,41.777777,49,54.299999,0,69.400002,69.400002,66.400002
20170124201500,352.5,460.600006,43.555556,49,54.299999,0,69.400002,69.400002,66.400002
20170124203000,352.5,460.600006,43.555556,49,54.299999,0,69.599998,69.400002,66.400002
20170124204500,352.5,446.5,42.222222,49,55.099998,0,69.599998,69.400002,66.400002
20170124210000,352.5,474.700012,44.88889,51,55.099998,0,69.699997,69.400002,66.400002
20170124211500,352.5,486.450012,46.000001,53,55.099998,0,69.699997,69.400002,66.400002
20170124213000,352.5,545.200012,51.555557,58,55.099998,0,69.5,69.400002,66.400002
20170124214500,352.5,545.200012,51.555557,58,55.099998,0,69.199997,69.400002,66.400002
20170124220000,352.5,554.599976,52.444442,58,55.099998,0,69.099998,69.400002,66.400002
20170124221500,352.5,423.0,40.0,46,55.099998,0,68.900002,69.400002,66.400002
20170124223000,352.5,397.149994,37.555555,42,55.099998,0,69.099998,69.400002,66.400002
20170124224500,352.5,397.149994,37.555555,42,55.099998,0,69.099998,69.400002,66.400002
20170124230000,352.5,373.649994,35.333333,42,55.099998,0,69.099998,69.400002,66.400002
20170124231500,352.5,378.350006,35.777778,39,55.099998,0,69.099998,69.400002,66.400002
20170124233000,352.5,383.049988,36.222221,39,55.099998,0,69.099998,69.400002,66.400002
20170124234500,352.5,364.25,34.444444,39,55.099998,0,69.199997,69.400002,66.400002
20170125000000,352.5,373.649994,35.333333,39,55.099998,0,69.199997,69.400002,66.400002
20170125001500,352.5,378.350006,35.777778,39,55.099998,0,69.199997,69.400002,66.400002
20170125003000,352.5,378.350006,35.777778,39,55.099998,0,69.199997,72.199997,69.199997
20170125004500,352.5,373.649994,35.333333,39,55.099998,0,69.300003,72.199997,69.199997
20170125010000,352.5,383.049988,36.222221,39,55.099998,0,69.300003,72.199997,69.199997
20170125011500,352.5,495.850006,46.888889,66,55.099998,0,69.300003,72.300003,69.300003
20170125013000,352.5,378.350006,35.777778,49,55.099998,0,69.199997,72.300003,69.300003
20170125014500,352.5,383.049988,36.222221,48,55.099998,0,69.199997,72.300003,69.300003
20170125020000,352.5,378.350006,35.777778,48,55.099998,0,69.300003,72.0,69.0
20170125021500,352.5,383.049988,36.222221,50,55.099998,0,69.199997,72.199997,69.199997
20170125023000,352.5,378.350006,35.777778,49,55.099998,0,69.300003,72.199997,69.199997
20170125024500,352.5,383.049988,36.222221,48,55.099998,100,69.300003,72.699997,69.699997
20170125030000,352.5,387.75,36.666667,48,55.099998,100,69.300003,72.699997,69.699997
20170125031500,352.5,378.350006,35.777778,48,55.099998,100,69.400002,72.699997,69.699997
20170125033000,352.5,368.950012,34.88889,48,55.099998,100,69.400002,72.699997,69.699997
20170125034500,352.5,368.950012,34.88889,48,55.099998,100,69.400002,72.800003,69.800003
20170125040000,352.5,373.649994,35.333333,48,56.299999,100,69.5,72.800003,69.800003
20170125041500,352.5,368.950012,34.88889,48,56.299999,100,69.5,72.800003,69.800003
20170125043000,352.5,373.649994,35.333333,48,58.700001,100,69.599998,72.800003,69.800003
20170125044500,352.5,373.649994,35.333333,48,59.599998,100,69.599998,72.800003,69.800003
20170125050000,352.5,378.350006,35.777778,48,59.599998,100,69.599998,72.800003,69.800003
20170125051500,352.5,373.649994,35.333333,47,59.599998,100,69.599998,72.800003,69.800003
20170125053000,352.5,359.549988,33.999999,47,59.599998,100,69.599998,72.800003,69.800003
20170125054500,352.5,364.25,34.444444,47,59.599998,100,69.699997,72.800003,69.800003
20170125060000,352.5,368.950012,34.88889,47,59.599998,100,69.699997,72.800003,69.800003
20170125061500,352.5,373.649994,35.333333,47,59.599998,100,69.699997,72.800003,69.800003
20170125063000,352.5,364.25,34.444444,47,59.599998,100,69.699997,72.800003,69.800003
20170125064500,352.5,383.049988,36.222221,47,59.599998,100,69.800003,72.800003,69.800003
20170125070000,352.5,373.649994,35.333333,47,59.599998,100,69.800003,72.800003,69.800003
20170125071500,352.5,368.950012,34.88889,47,59.599998,100,69.800003,72.800003,69.800003
20170125073000,352.5,688.549988,65.11111,100,54.700001,0,69.599998,68.0,64.300003
20170125074500,352.5,719.099976,67.999998,100,54.700001,0,69.199997,68.0,64.300003
20170125080000,352.5,686.200012,64.88889,100,54.700001,0,69.300003,68.0,64.300003
20170125081500,352.5,702.650024,66.444447,100,54.700001,0,69.199997,68.0,64.800003
20170125083000,352.5,686.200012,64.88889,100,54.700001,0,68.800003,68.0,64.800003
20170125084500,352.5,686.200012,64.88889,100,54.700001,0,68.699997,68.0,64.800003
20170125090000,352.5,686.200012,64.88889,100,54.700001,0,68.900002,68.0,56.0
20170125091500,352.5,686.200012,64.88889,100,54.700001,0,68.699997,68.0,56.799999
20170125093000,352.5,712.049988,67.333332,100,54.700001,0,68.400002,68.0,56.799999
20170125094500,352.5,702.650024,66.444447,100,54.700001,0,68.900002,68.0,56.900002
20170125100000,352.5,702.650024,66.444447,100,54.700001,0,69.0,68.0,56.900002
20170125101500,352.5,702.650024,66.444447,100,54.700001,0,68.699997,68.0,56.900002
20170125103000,352.5,688.549988,65.11111,100,54.700001,0,68.400002,68.0,56.900002
20170125104500,352.5,688.549988,65.11111,100,54.700001,0,68.300003,68.0,57.5
20170125110000,352.5,716.75,67.777778,100,54.700001,0,68.199997,68.0,57.5
20170125111500,352.5,716.75,67.777778,100,54.700001,0,68.199997,68.0,57.5
20170125113000,352.5,716.75,67.777778,100,54.700001,0,68.099998,68.0,57.5
20170125114500,352.5,707.349976,66.888887,100,54.700001,0,68.099998,68.0,57.5
20170125120000,352.5,723.799988,68.444443,100,54.700001,0,68.199997,68.0,56.900002
20170125121500,352.5,695.599976,65.777776,100,54.700001,0,68.099998,68.0,56.799999
20170125123000,352.5,714.400024,67.555558,100,54.700001,0,67.800003,68.0,57.400002
20170125124500,352.5,714.400024,67.555558,100,54.700001,0,67.599998,68.0,56.799999
20170125130000,352.5,695.599976,65.777776,100,54.700001,0,67.400002,68.0,56.799999
20170125131500,352.5,714.400024,67.555558,99,54.700001,0,67.400002,68.0,57.5
20170125133000,352.5,556.950012,52.666668,63,54.700001,0,67.400002,68.0,57.5
20170125134500,352.5,502.899994,47.555555,55,54.700001,0,67.400002,68.0,57.5
20170125140000,352.5,462.950012,43.777779,53,54.700001,0,67.599998,68.0,57.0
20170125141500,352.5,453.549988,42.888888,48,54.700001,0,67.699997,68.0,57.5
20170125143000,352.5,423.0,40.0,47,54.700001,0,67.800003,68.0,57.5
20170125144500,352.5,423.0,40.0,47,54.700001,0,68.099998,68.0,57.5
20170125150000,352.5,472.350006,44.666667,52,54.700001,0,68.400002,68.0,57.5
20170125151500,352.5,589.849976,55.777776,65,54.700001,0,68.400002,68.0,57.5
20170125153000,352.5,627.450012,59.333334,68,54.700001,0,68.400002,68.0,57.5
20170125154500,352.5,690.900024,65.333336,74,54.700001,0,68.400002,68.0,57.5
20170125160000,352.5,714.400024,67.555558,84,54.700001,0,68.400002,68.0,57.5
20170125161500,352.5,726.150024,68.666669,100,54.700001,0,68.400002,68.0,57.5
20170125163000,352.5,735.549988,69.555554,100,54.700001,0,68.5,68.0,57.5
20170125164500,352.5,709.700012,67.111112,100,54.700001,0,68.599998,68.0,57.5
20170125170000,352.5,721.450012,68.222223,100,54.700001,0,68.599998,68.0,57.5
20170125171500,352.5,733.200012,69.333334,100,53.900002,0,68.800003,68.0,59.0
20170125173000,352.5,721.450012,68.222223,100,53.900002,0,68.699997,68.0,59.099998
20170125174500,352.5,754.349976,71.333331,100,54.700001,0,68.699997,68.0,59.799999
20170125180000,352.5,766.099976,72.444442,100,54.700001,0,69.099998,68.0,59.799999
20170125181500,352.5,709.700012,67.111112,100,53.900002,0,69.300003,68.0,59.799999
20170125183000,352.5,709.700012,67.111112,100,54.700001,0,68.900002,68.0,59.799999
20170125184500,352.5,709.700012,67.111112,100,54.700001,0,68.599998,68.0,59.799999
20170125190000,352.5,709.700012,67.111112,100,54.700001,0,68.199997,68.0,59.799999
20170125191500,352.5,742.599976,70.22222,100,54.700001,0,68.099998,68.0,59.799999
20170125193000,352.5,730.849976,69.111109,100,54.700001,0,67.900002,68.0,59.799999
20170125194500,352.5,749.650024,70.888891,100,54.700001,0,67.800003,68.0,59.799999
20170125200000,352.5,688.549988,65.11111,100,54.700001,0,67.699997,68.0,59.799999
20170125201500,352.5,702.650024,66.444447,100,54.700001,0,67.699997,68.0,59.799999
20170125203000,352.5,679.150024,64.222224,100,54.700001,0,67.699997,68.0,59.799999
20170125204500,352.5,721.450012,68.222223,100,54.700001,0,67.599998,68.0,59.799999
20170125210000,352.5,721.450012,68.222223,100,54.700001,0,67.599998,68.0,59.799999
20170125211500,352.5,709.700012,67.111112,100,54.700001,0,67.599998,68.0,59.799999
20170125213000,352.5,752.0,71.111111,87,54.700001,0,67.599998,68.0,59.799999
20170125214500,352.5,618.049988,58.444443,69,54.700001,0,67.599998,68.0,59.799999
20170125220000,352.5,571.049988,53.999999,65,54.700001,0,67.599998,68.0,59.799999
20170125221500,352.5,540.5,51.111111,60,54.700001,0,67.599998,68.0,59.799999
20170125223000,352.5,521.700012,49.333334,59,54.700001,0,67.699997,68.0,59.799999
20170125224500,352.5,521.700012,49.333334,56,54.700001,0,67.699997,68.0,59.799999
20170125230000,352.5,502.899994,47.555555,54,54.700001,0,67.800003,68.0,59.799999
20170125231500,352.5,486.450012,46.000001,54,53.900002,0,67.900002,68.0,59.799999
20170125233000,352.5,479.399994,45.333333,54,53.900002,0,67.900002,68.0,59.799999
20170125234500,352.5,493.5,46.666667,54,55.099998,0,67.900002,68.0,59.799999
20170126000000,352.5,507.600006,48.000001,54,53.900002,0,67.900002,68.0,59.799999
20170126001500,352.5,517.0,48.888889,54,54.700001,0,67.900002,68.0,59.799999
20170126003000,352.5,517.0,48.888889,54,54.700001,0,67.900002,68.0,59.799999
20170126004500,352.5,507.600006,48.000001,54,54.700001,0,67.900002,68.0,59.799999
20170126010000,352.5,507.600006,48.000001,54,54.700001,0,67.900002,68.0,59.799999
20170126011500,352.5,507.600006,48.000001,54,54.700001,0,67.800003,68.0,59.799999
20170126013000,352.5,524.049988,49.555554,54,54.700001,0,67.800003,68.0,59.799999
20170126014500,352.5,502.899994,47.555555,52,54.700001,0,67.699997,68.0,59.799999
20170126020000,352.5,458.25,43.333333,50,54.700001,0,67.699997,68.0,59.799999
20170126021500,352.5,453.549988,42.888888,48,54.700001,0,67.699997,68.0,59.799999
20170126023000,352.5,425.350006,40.222223,45,54.700001,0,67.699997,68.0,59.799999
20170126024500,352.5,418.299988,39.555554,40,54.700001,0,67.699997,68.0,59.799999
20170126030000,352.5,378.350006,35.777778,38,54.700001,0,67.800003,68.0,59.799999
20170126031500,352.5,373.649994,35.333333,38,53.900002,0,67.800003,68.0,59.799999
20170126033000,352.5,383.049988,36.222221,38,55.200001,0,67.900002,68.0,59.799999
20170126034500,352.5,368.950012,34.88889,38,53.900002,0,67.900002,68.0,59.799999
20170126040000,352.5,368.950012,34.88889,38,55.099998,0,68.0,68.0,59.799999
20170126041500,352.5,383.049988,36.222221,38,55.099998,0,68.099998,68.0,59.799999
20170126043000,352.5,383.049988,36.222221,38,53.900002,0,68.099998,68.0,59.799999
20170126044500,352.5,397.149994,37.555555,38,53.900002,0,68.199997,68.0,59.799999
20170126050000,352.5,383.049988,36.222221,38,55.099998,0,68.199997,68.0,59.799999
20170126051500,352.5,383.049988,36.222221,38,55.099998,0,68.199997,68.0,59.799999
20170126053000,352.5,383.049988,36.222221,38,55.099998,0,68.199997,68.0,59.799999
20170126054500,352.5,383.049988,36.222221,38,55.099998,0,68.300003,68.0,59.799999
20170126060000,352.5,387.75,36.666667,40,55.099998,0,68.300003,68.0,59.799999
20170126061500,352.5,439.450012,41.555557,45,54.299999,0,68.300003,68.0,59.799999
20170126063000,352.5,430.049988,40.666666,45,54.299999,0,68.199997,68.0,59.799999
20170126064500,352.5,434.75,41.111111,45,55.099998,0,68.199997,68.0,59.799999
20170126070000,352.5,439.450012,41.555557,45,55.099998,0,68.099998,68.0,59.799999
20170126071500,352.5,434.75,41.111111,45,55.099998,0,68.0,68.0,59.799999
20170126073000,352.5,430.049988,40.666666,45,55.099998,0,67.900002,68.0,59.799999
20170126074500,352.5,430.049988,40.666666,45,55.099998,0,67.900002,68.0,59.799999
20170126080000,352.5,441.799988,41.777777,45,55.099998,0,67.900002,68.0,59.799999
20170126081500,352.5,441.799988,41.777777,44,54.299999,0,67.699997,68.0,59.799999
20170126083000,352.5,423.0,40.0,42,54.299999,0,67.800003,68.0,59.799999
20170126084500,352.5,430.049988,40.666666,41,54.299999,0,67.800003,68.0,59.799999
20170126090000,352.5,404.200012,38.222223,41,54.299999,0,67.900002,68.0,59.799999
20170126091500,352.5,423.0,40.0,41,55.099998,0,67.900002,68.0,59.799999
20170126093000,352.5,413.600006,39.111112,41,54.299999,0,67.900002,68.0,59.799999
20170126094500,352.5,434.75,41.111111,41,54.299999,0,68.0,68.0,59.799999
20170126100000,352.5,418.299988,39.555554,41,55.099998,0,67.900002,68.0,59.799999
20170126101500,352.5,404.200012,38.222223,41,55.099998,0,67.900002,68.0,59.799999
20170126103000,352.5,392.450012,37.111112,41,55.099998,0,67.900002,68.0,59.799999
20170126104500,352.5,423.0,40.0,41,55.099998,0,67.900002,68.0,59.799999
20170126110000,352.5,418.299988,39.555554,41,55.099998,0,67.900002,68.0,59.799999
20170126111500,352.5,408.899994,38.666666,41,55.099998,0,67.900002,68.0,59.799999
20170126113000,352.5,413.600006,39.111112,41,55.099998,0,67.900002,68.0,59.799999
20170126114500,352.5,413.600006,39.111112,41,55.099998,0,67.900002,68.0,59.799999
20170126120000,352.5,404.200012,38.222223,41,55.099998,0,67.900002,68.0,59.799999
20170126121500,352.5,418.299988,39.555554,41,55.099998,0,68.199997,68.0,59.799999
20170126123000,352.5,399.5,37.777778,41,55.099998,0,68.199997,68.0,59.799999
20170126124500,352.5,383.049988,36.222221,41,54.299999,0,68.300003,68.0,59.799999
20170126130000,352.5,460.600006,43.555556,44,55.200001,0,68.199997,68.0,59.799999
20170126131500,352.5,430.049988,40.666666,44,55.200001,0,68.199997,68.0,59.799999
20170126133000,352.5,423.0,40.0,45,54.200001,0,68.099998,68.0,59.799999
20170126134500,352.5,439.450012,41.555557,45,54.200001,0,67.900002,68.0,59.799999
20170126140000,352.5,423.0,40.0,45,55.5,0,67.900002,68.0,59.799999
20170126141500,352.5,430.049988,40.666666,45,54.700001,0,67.900002,68.0,59.799999
20170126143000,352.5,430.049988,40.666666,45,54.700001,0,67.900002,68.0,59.799999
20170126144500,352.5,418.299988,39.555554,45,54.700001,0,67.900002,68.0,59.799999
20170126150000,352.5,423.0,40.0,45,54.700001,0,67.900002,68.0,59.799999
20170126151500,352.5,434.75,41.111111,45,55.299999,0,67.900002,68.0,59.799999
20170126153000,352.5,425.350006,40.222223,45,54.700001,0,67.900002,68.0,59.799999
20170126154500,352.5,425.350006,40.222223,45,54.700001,0,67.900002,68.0,59.900002
20170126160000,352.5,430.049988,40.666666,45,54.700001,0,67.900002,68.0,59.900002
20170126161500,352.5,446.5,42.222222,45,54.700001,0,68.0,68.0,59.900002
20170126163000,352.5,434.75,41.111111,45,54.700001,0,68.199997,68.0,59.900002
20170126164500,352.5,474.700012,44.88889,51,54.700001,0,68.400002,68.0,59.900002
20170126170000,352.5,493.5,46.666667,54,53.599998,0,68.300003,68.0,59.900002
20170126171500,352.5,528.75,50.0,55,54.700001,0,68.300003,68.0,59.900002
20170126173000,352.5,521.700012,49.333334,55,54.700001,0,68.0,68.0,59.900002
20170126174500,352.5,502.899994,47.555555,55,54.700001,0,67.900002,68.0,59.900002
20170126180000,352.5,768.450012,72.666668,92,54.700001,0,69.099998,68.0,59.900002
20170126181500,352.5,728.5,68.888889,100,54.700001,0,68.400002,68.0,59.900002
20170126183000,352.5,702.650024,66.444447,100,54.700001,0,68.599998,68.0,59.900002
20170126184500,352.5,737.900024,69.77778,100,53.5,0,68.300003,68.0,59.900002
20170126190000,352.5,737.900024,69.77778,100,55.099998,0,68.199997,68.0,59.900002
20170126191500,352.5,773.150024,73.111113,100,54.299999,0,68.400002,68.0,59.900002
20170126193000,352.5,773.150024,73.111113,100,54.299999,0,67.599998,68.0,59.900002
20170126194500,352.5,688.549988,65.11111,71,54.299999,0,67.099998,68.0,59.900002
20170126200000,352.5,458.25,43.333333,48,53.5,0,67.099998,68.0,59.900002
20170126201500,352.5,392.450012,37.111112,38,53.5,0,67.099998,68.0,59.900002
20170126203000,352.5,373.649994,35.333333,37,52.299999,0,67.199997,68.0,59.900002
20170126204500,352.5,373.649994,35.333333,37,51.5,0,67.199997,68.0,59.900002
20170126210000,352.5,373.649994,35.333333,37,51.5,0,67.199997,68.0,59.900002
20170126211500,352.5,373.649994,35.333333,37,51.5,0,67.300003,68.0,59.900002
20170126213000,352.5,387.75,36.666667,37,49.900002,0,67.300003,68.0,59.900002
20170126214500,352.5,378.350006,35.777778,37,49.900002,0,67.300003,68.0,59.900002
20170126220000,352.5,387.75,36.666667,37,49.299999,0,67.300003,68.0,59.900002
20170126221500,352.5,378.350006,35.777778,37,48.700001,0,67.199997,68.0,59.900002
20170126223000,352.5,378.350006,35.777778,37,48.700001,0,67.300003,68.0,59.900002
20170126224500,352.5,373.649994,35.333333,37,47.900002,0,67.400002,68.0,59.900002
20170126230000,352.5,383.049988,36.222221,37,46.799999,0,67.5,68.0,59.900002
20170126231500,352.5,383.049988,36.222221,37,46.799999,0,67.599998,68.0,59.900002
20170126233000,352.5,378.350006,35.777778,37,46.799999,0,67.599998,68.0,59.900002
20170126234500,352.5,387.75,36.666667,37,47.5,0,67.599998,68.0,59.900002
20170127000000,352.5,387.75,36.666667,37,47.5,0,67.599998,68.0,59.900002
20170127001500,352.5,387.75,36.666667,37,47.5,0,67.599998,68.0,59.900002
20170127003000,352.5,392.450012,37.111112,37,47.5,0,67.599998,68.0,59.900002
20170127004500,352.5,383.049988,36.222221,37,47.5,0,67.599998,68.0,59.900002
20170127010000,352.5,387.75,36.666667,37,47.5,0,67.599998,68.0,59.900002
20170127011500,352.5,392.450012,37.111112,37,47.5,0,67.599998,68.0,59.900002
20170127013000,352.5,373.649994,35.333333,36,47.5,0,67.599998,68.0,59.900002
20170127014500,352.5,378.350006,35.777778,36,47.5,0,67.599998,68.0,59.900002
20170127020000,352.5,383.049988,36.222221,36,46.400002,0,67.599998,68.0,59.900002
20170127021500,352.5,373.649994,35.333333,36,47.099998,0,67.599998,68.0,59.900002
20170127023000,352.5,373.649994,35.333333,36,47.900002,0,67.599998,68.0,59.900002
20170127024500,352.5,387.75,36.666667,36,47.900002,0,67.599998,68.0,59.900002
20170127030000,352.5,357.200012,33.777779,36,48.599998,0,67.599998,68.0,59.900002
20170127031500,352.5,387.75,36.666667,36,48.599998,0,67.599998,68.0,59.900002
20170127033000,352.5,378.350006,35.777778,36,48.599998,0,67.599998,68.0,59.900002
20170127034500,352.5,373.649994,35.333333,36,48.599998,0,67.599998,68.0,59.900002
20170127040000,352.5,373.649994,35.333333,36,48.599998,0,67.599998,68.0,59.900002
20170127041500,352.5,387.75,36.666667,36,48.599998,0,67.599998,68.0,59.900002
20170127043000,352.5,387.75,36.666667,36,48.599998,0,67.5,68.0,59.900002
20170127044500,352.5,383.049988,36.222221,36,48.599998,0,67.599998,68.0,59.900002
20170127050000,352.5,378.350006,35.777778,36,48.599998,0,67.5,68.0,59.900002
20170127051500,352.5,368.950012,34.88889,36,48.599998,0,67.5,68.0,59.900002
20170127053000,352.5,383.049988,36.222221,36,47.900002,0,67.400002,68.0,59.900002
20170127054500,352.5,383.049988,36.222221,36,47.900002,0,67.400002,68.0,59.900002
20170127060000,352.5,383.049988,36.222221,36,47.900002,0,67.400002,68.0,59.900002
20170127061500,352.5,383.049988,36.222221,36,47.200001,0,67.300003,68.0,59.900002
20170127063000,352.5,397.149994,37.555555,36,47.200001,0,67.300003,68.0,59.900002
20170127064500,352.5,383.049988,36.222221,36,46.400002,0,67.199997,68.0,59.900002
20170127070000,352.5,387.75,36.666667,36,46.400002,0,67.199997,68.0,59.900002
20170127071500,352.5,373.649994,35.333333,36,46.400002,0,67.199997,68.0,59.900002
20170127073000,352.5,392.450012,37.111112,36,46.400002,0,67.099998,68.0,59.900002
20170127074500,352.5,387.75,36.666667,36,46.400002,0,67.099998,68.0,59.900002
20170127080000,352.5,392.450012,37.111112,36,47.599998,0,67.099998,68.0,59.900002
20170127081500,352.5,383.049988,36.222221,36,48.599998,0,67.099998,68.0,59.900002
20170127083000,352.5,383.049988,36.222221,36,48.599998,0,67.099998,68.0,59.900002
20170127084500,352.5,368.950012,34.88889,36,49.400002,0,67.099998,68.0,59.900002
20170127090000,352.5,378.350006,35.777778,36,50.200001,0,67.099998,68.0,59.900002
20170127091500,352.5,392.450012,37.111112,36,51.0,0,67.099998,68.0,59.900002
20170127093000,352.5,383.049988,36.222221,36,51.0,0,67.099998,68.0,59.900002
20170127094500,352.5,373.649994,35.333333,36,51.0,0,67.199997,68.0,59.900002
20170127100000,352.5,392.450012,37.111112,36,52.0,0,67.400002,68.0,59.900002
20170127101500,352.5,368.950012,34.88889,36,53.099998,0,67.699997,68.0,59.900002
20170127103000,352.5,392.450012,37.111112,37,54.299999,0,67.800003,68.0,59.900002
20170127104500,352.5,392.450012,37.111112,37,54.299999,0,67.900002,68.0,59.900002
20170127110000,352.5,397.149994,37.555555,38,55.099998,0,68.099998,68.0,59.900002
20170127111500,352.5,453.549988,42.888888,47,55.099998,0,68.099998,68.0,59.900002
20170127113000,352.5,453.549988,42.888888,46,55.099998,0,68.199997,68.0,59.900002
20170127114500,352.5,434.75,41.111111,46,55.099998,0,68.099998,68.0,59.900002
20170127120000,352.5,425.350006,40.222223,46,55.099998,0,68.099998,68.0,59.900002
20170127121500,352.5,439.450012,41.555557,46,55.099998,0,68.099998,68.0,59.900002
20170127123000,352.5,439.450012,41.555557,46,55.099998,0,68.099998,68.0,59.900002
20170127124500,352.5,425.350006,40.222223,46,53.900002,0,68.099998,68.0,59.900002
20170127130000,352.5,434.75,41.111111,46,53.900002,0,68.099998,68.0,59.900002
20170127131500,352.5,408.899994,38.666666,46,55.5,0,68.099998,68.0,59.900002
20170127133000,352.5,441.799988,41.777777,46,54.0,0,67.900002,68.0,59.900002
20170127134500,352.5,441.799988,41.777777,46,55.5,0,67.800003,68.0,59.900002
20170127140000,352.5,434.75,41.111111,46,54.400002,0,67.800003,68.0,59.900002
20170127141500,352.5,430.049988,40.666666,45,54.400002,0,67.699997,68.0,59.900002
20170127143000,352.5,408.899994,38.666666,40,55.099998,0,67.900002,68.0,59.900002
20170127144500,352.5,404.200012,38.222223,40,55.099998,0,67.900002,68.0,59.900002
20170127150000,352.5,392.450012,37.111112,40,55.099998,0,67.900002,68.0,60.099998
20170127151500,352.5,408.899994,38.666666,40,55.099998,0,68.099998,68.0,59.900002
20170127153000,352.5,404.200012,38.222223,40,54.299999,0,68.099998,68.0,59.900002
20170127154500,352.5,397.149994,37.555555,40,54.299999,0,68.199997,68.0,59.900002
20170127160000,352.5,451.200012,42.666668,46,55.200001,0,68.400002,68.0,59.900002
20170127161500,352.5,397.149994,37.555555,39,88.599998,100,68.800003,75.0,72.0
20170127163000,352.5,383.049988,36.222221,39,91.699997,100,69.699997,75.0,72.0
20170127164500,352.5,383.049988,36.222221,38,87.900002,100,70.099998,75.0,72.0
20170127170000,352.5,378.350006,35.777778,38,89.900002,100,70.5,75.0,72.0
20170127171500,352.5,378.350006,35.777778,38,89.900002,100,70.300003,75.0,72.0
20170127173000,352.5,373.649994,35.333333,38,92.800003,100,70.300003,75.0,72.0
20170127174500,352.5,364.25,34.444444,38,95.300003,100,70.599998,75.0,72.0
20170127180000,352.5,368.950012,34.88889,38,95.300003,100,71.099998,75.0,72.0
20170127181500,352.5,368.950012,34.88889,38,89.199997,100,71.599998,75.0,72.0
20170127183000,352.5,364.25,34.444444,38,92.300003,100,71.900002,75.0,72.0
20170127184500,352.5,373.649994,35.333333,38,94.099998,100,72.199997,75.0,72.0
20170127190000,352.5,368.950012,34.88889,38,94.099998,100,72.099998,75.0,72.0
20170127191500,352.5,368.950012,34.88889,38,93.0,100,72.400002,75.0,72.0
20170127193000,352.5,378.350006,35.777778,38,53.900002,0,72.199997,75.0,72.0
20170127194500,352.5,364.25,34.444444,37,52.700001,0,71.800003,75.0,72.0
20170127200000,352.5,392.450012,37.111112,37,52.700001,0,72.300003,75.0,72.0
20170127201500,352.5,373.649994,35.333333,37,51.900002,100,71.699997,75.0,72.0
20170127203000,352.5,364.25,34.444444,37,51.900002,100,71.199997,75.0,72.0
20170127204500,352.5,387.75,36.666667,37,62.700001,100,71.0,75.0,72.0
20170127210000,352.5,368.950012,34.88889,37,77.800003,100,71.0,75.0,72.0
20170127211500,352.5,378.350006,35.777778,37,82.5,100,71.0,75.0,72.0
20170127213000,352.5,373.649994,35.333333,37,88.599998,100,71.099998,75.0,72.0
20170127214500,352.5,368.950012,34.88889,37,88.599998,100,71.400002,75.0,72.0
20170127220000,352.5,383.049988,36.222221,37,88.599998,100,71.699997,74.699997,71.699997
20170127221500,352.5,364.25,34.444444,37,89.800003,100,71.900002,74.699997,71.699997
20170127223000,352.5,373.649994,35.333333,37,52.700001,100,71.900002,74.699997,71.699997
20170127224500,352.5,373.649994,35.333333,37,50.700001,100,71.699997,74.699997,71.699997
20170127230000,352.5,368.950012,34.88889,37,50.700001,100,70.900002,74.699997,71.699997
20170127231500,352.5,378.350006,35.777778,37,77.800003,100,70.800003,74.699997,71.699997
20170127233000,352.5,378.350006,35.777778,37,77.800003,100,70.900002,74.699997,71.699997
20170127234500,352.5,364.25,34.444444,37,80.199997,100,70.900002,74.699997,71.699997
20170128000000,352.5,368.950012,34.88889,37,88.0,100,70.900002,74.699997,71.699997
20170128001500,352.5,364.25,34.444444,37,90.099998,100,71.5,74.699997,71.699997
20170128003000,352.5,373.649994,35.333333,37,90.099998,100,71.599998,74.699997,71.699997
20170128004500,352.5,378.350006,35.777778,37,90.099998,100,71.599998,74.699997,71.699997
20170128010000,352.5,373.649994,35.333333,37,90.099998,100,71.599998,74.699997,71.699997
20170128011500,352.5,312.549988,29.555554,41,87.599998,0,71.599998,74.599998,71.599998
20170128013000,352.5,331.350006,31.333334,42,51.099998,0,71.5,74.599998,71.599998
20170128014500,352.5,324.299988,30.666666,42,49.900002,100,71.199997,74.599998,71.599998
20170128020000,352.5,331.350006,31.333334,42,49.900002,100,71.0,74.599998,71.599998
20170128021500,352.5,336.049988,31.777777,42,56.299999,100,70.900002,74.599998,71.599998
20170128023000,352.5,345.450012,32.666668,42,78.300003,100,71.0,74.599998,71.599998
20170128024500,352.5,331.350006,31.333334,42,78.300003,100,71.199997,74.599998,71.599998
20170128030000,352.5,336.049988,31.777777,42,81.099998,100,70.900002,74.599998,71.599998
20170128031500,352.5,331.350006,31.333334,42,88.0,100,70.800003,74.599998,71.599998
20170128033000,352.5,340.75,32.222222,42,89.800003,100,70.800003,74.599998,71.599998
20170128034500,352.5,331.350006,31.333334,42,88.699997,100,70.800003,74.599998,71.599998
20170128040000,352.5,319.600006,30.222223,42,89.599998,100,70.800003,74.599998,71.599998
20170128041500,352.5,336.049988,31.777777,42,82.300003,100,70.699997,74.599998,71.599998
20170128043000,352.5,340.75,32.222222,42,82.300003,100,70.699997,74.599998,71.599998
20170128044500,352.5,345.450012,32.666668,42,84.300003,100,70.699997,74.599998,71.599998
20170128050000,352.5,345.450012,32.666668,42,88.0,100,70.699997,74.599998,71.599998
20170128051500,352.5,336.049988,31.777777,42,88.0,100,70.699997,74.599998,71.599998
20170128053000,352.5,340.75,32.222222,42,82.900002,100,70.699997,74.599998,71.599998
20170128054500,352.5,331.350006,31.333334,42,82.900002,100,70.699997,74.599998,71.599998
20170128060000,352.5,340.75,32.222222,42,87.699997,100,70.699997,74.599998,71.599998
20170128061500,352.5,340.75,32.222222,42,86.599998,100,70.699997,74.599998,71.599998
20170128063000,352.5,336.049988,31.777777,42,80.400002,100,70.699997,74.599998,71.599998
20170128064500,352.5,336.049988,31.777777,42,86.0,100,70.699997,74.599998,71.599998
20170128070000,352.5,340.75,32.222222,42,88.0,100,70.699997,74.599998,71.599998
20170128071500,352.5,340.75,32.222222,42,88.0,100,70.699997,74.599998,71.599998
20170128073000,352.5,336.049988,31.777777,42,80.699997,100,70.699997,74.599998,71.599998
20170128074500,352.5,319.600006,30.222223,42,85.900002,100,70.599998,74.599998,71.599998
20170128080000,352.5,336.049988,31.777777,43,90.400002,100,70.5,74.599998,71.599998
20170128081500,352.5,324.299988,30.666666,43,91.699997,100,70.400002,74.599998,71.599998
20170128083000,352.5,336.049988,31.777777,44,85.699997,100,70.300003,74.599998,71.599998
20170128084500,352.5,336.049988,31.777777,44,80.699997,100,70.300003,74.599998,71.599998
20170128090000,352.5,336.049988,31.777777,44,80.699997,100,70.199997,74.599998,71.599998
20170128091500,352.5,336.049988,31.777777,44,80.699997,100,70.199997,74.599998,71.599998
20170128093000,352.5,340.75,32.222222,44,78.199997,100,70.199997,74.599998,71.599998
20170128094500,352.5,324.299988,30.666666,44,73.0,100,70.099998,74.599998,71.599998
20170128100000,352.5,345.450012,32.666668,44,74.900002,100,70.0,74.599998,71.599998
20170128101500,352.5,340.75,32.222222,44,79.300003,100,70.0,74.599998,71.599998
20170128103000,352.5,340.75,32.222222,44,80.099998,100,69.900002,74.599998,71.599998
20170128104500,352.5,331.350006,31.333334,44,78.699997,100,69.900002,74.599998,71.599998
20170128110000,352.5,336.049988,31.777777,44,74.400002,100,69.900002,74.599998,71.599998
20170128111500,352.5,331.350006,31.333334,44,77.599998,100,70.099998,74.599998,71.599998
20170128113000,352.5,336.049988,31.777777,44,82.800003,100,70.199997,74.599998,71.599998
20170128114500,352.5,331.350006,31.333334,44,84.300003,100,70.199997,74.599998,71.599998
20170128120000,352.5,340.75,32.222222,44,79.699997,100,70.400002,74.599998,71.599998
20170128121500,352.5,331.350006,31.333334,44,79.699997,100,70.400002,74.599998,71.599998
20170128123000,352.5,336.049988,31.777777,44,85.0,100,70.400002,74.599998,71.599998
20170128124500,352.5,331.350006,31.333334,44,85.900002,100,70.400002,74.599998,71.599998
20170128130000,352.5,336.049988,31.777777,44,79.099998,100,71.0,74.599998,71.599998
20170128131500,352.5,324.299988,30.666666,44,83.300003,100,70.800003,74.599998,71.599998
20170128133000,352.5,336.049988,31.777777,44,86.0,100,70.800003,74.599998,71.599998
20170128134500,352.5,336.049988,31.777777,44,84.300003,100,70.900002,74.599998,71.599998
20170128140000,352.5,336.049988,31.777777,44,79.199997,100,70.800003,74.599998,71.599998
20170128141500,352.5,331.350006,31.333334,44,87.099998,100,70.699997,74.599998,71.599998
20170128143000,352.5,340.75,32.222222,44,83.599998,100,70.699997,74.599998,71.599998
20170128144500,352.5,324.299988,30.666666,44,79.699997,100,70.699997,74.599998,71.599998
20170128150000,352.5,319.600006,30.222223,44,81.0,100,70.800003,74.599998,71.599998
20170128151500,352.5,340.75,32.222222,44,85.400002,100,70.699997,74.599998,71.599998
20170128153000,352.5,331.350006,31.333334,44,85.400002,100,70.699997,74.599998,71.599998
20170128154500,352.5,331.350006,31.333334,44,81.5,100,70.800003,74.599998,71.599998
20170128160000,352.5,331.350006,31.333334,44,85.599998,100,70.800003,74.599998,71.599998
20170128161500,352.5,340.75,32.222222,44,89.800003,100,70.800003,74.599998,71.599998
20170128163000,352.5,336.049988,31.777777,44,81.199997,100,70.900002,74.599998,71.599998
20170128164500,352.5,340.75,32.222222,44,85.0,100,71.0,74.599998,71.599998
20170128170000,352.5,331.350006,31.333334,44,88.0,100,71.099998,74.599998,71.599998
20170128171500,352.5,336.049988,31.777777,44,86.699997,100,71.199997,74.599998,71.599998
20170128173000,352.5,340.75,32.222222,44,79.699997,100,71.400002,74.599998,71.599998
20170128174500,352.5,350.149994,33.111111,44,85.599998,100,71.5,74.599998,71.599998
20170128180000,352.5,336.049988,31.777777,44,89.099998,100,71.699997,74.599998,71.599998
20170128181500,352.5,324.299988,30.666666,44,60.0,0,72.099998,74.599998,71.599998
20170128183000,352.5,340.75,32.222222,44,55.200001,0,72.099998,74.599998,71.599998
20170128184500,352.5,331.350006,31.333334,44,55.200001,0,71.800003,74.599998,71.599998
20170128190000,352.5,340.75,32.222222,44,54.299999,0,71.599998,74.599998,71.599998
20170128191500,352.5,331.350006,31.333334,44,54.299999,100,71.300003,74.599998,71.599998
20170128193000,352.5,345.450012,32.666668,44,54.299999,100,71.199997,74.599998,71.599998
20170128194500,352.5,336.049988,31.777777,44,86.099998,100,71.099998,76.400002,73.400002
20170128200000,352.5,336.049988,31.777777,44,78.699997,100,71.300003,76.400002,73.400002
20170128201500,352.5,336.049988,31.777777,44,78.699997,100,71.400002,76.400002,73.400002
20170128203000,352.5,331.350006,31.333334,44,83.099998,100,71.300003,76.400002,73.400002
20170128204500,352.5,324.299988,30.666666,44,77.599998,100,71.300003,76.400002,73.400002
20170128210000,352.5,331.350006,31.333334,44,77.599998,100,71.199997,76.400002,73.400002
20170128211500,352.5,345.450012,32.666668,44,86.599998,100,71.300003,76.400002,73.400002
20170128213000,352.5,336.049988,31.777777,44,95.900002,100,71.099998,76.400002,73.400002
20170128214500,352.5,331.350006,31.333334,44,87.400002,100,71.0,76.400002,73.400002
20170128220000,352.5,331.350006,31.333334,44,83.800003,100,70.900002,76.400002,73.400002
20170128221500,352.5,359.549988,33.999999,44,83.800003,100,70.800003,76.400002,73.400002
20170128223000,352.5,350.149994,33.111111,44,76.400002,100,70.800003,76.400002,73.400002
20170128224500,352.5,345.450012,32.666668,44,81.5,100,70.800003,76.400002,73.400002
20170128230000,352.5,357.200012,33.777779,44,77.599998,100,70.800003,76.400002,73.400002
20170128231500,352.5,368.950012,34.88889,44,72.5,100,70.800003,76.400002,73.400002
20170128233000,352.5,350.149994,33.111111,44,75.900002,100,70.699997,76.400002,73.400002
20170128234500,352.5,357.200012,33.777779,44,77.400002,100,70.699997,76.400002,73.400002
20170129000000,352.5,357.200012,33.777779,44,72.5,100,70.699997,76.400002,73.400002
20170129001500,352.5,357.200012,33.777779,44,78.300003,100,70.699997,76.400002,73.400002
20170129003000,352.5,345.450012,32.666668,44,79.099998,100,70.900002,76.400002,73.400002
20170129004500,352.5,359.549988,33.999999,44,73.900002,100,71.0,76.400002,73.400002
20170129010000,352.5,359.549988,33.999999,44,71.099998,100,71.099998,76.400002,73.400002
20170129011500,352.5,359.549988,33.999999,44,73.400002,100,71.099998,76.400002,73.400002
20170129013000,352.5,345.450012,32.666668,44,76.099998,100,71.199997,76.400002,73.400002
20170129014500,352.5,364.25,34.444444,44,77.0,100,71.199997,76.400002,73.400002
20170129020000,352.5,359.549988,33.999999,44,81.599998,100,71.199997,76.400002,73.400002
20170129021500,352.5,359.549988,33.999999,44,77.699997,100,71.0,76.400002,73.400002
20170129023000,352.5,359.549988,33.999999,44,79.800003,100,71.0,76.400002,73.400002
20170129024500,352.5,359.549988,33.999999,44,78.699997,100,70.900002,76.400002,73.400002
20170129030000,352.5,364.25,34.444444,44,72.0,100,70.800003,76.400002,73.400002
20170129031500,352.5,364.25,34.444444,44,77.699997,100,70.800003,76.400002,73.400002
20170129033000,352.5,368.950012,34.88889,44,84.300003,100,70.699997,76.400002,73.400002
20170129034500,352.5,368.950012,34.88889,44,72.0,100,70.599998,76.400002,73.400002
20170129040000,352.5,373.649994,35.333333,44,76.400002,100,71.0,76.400002,73.400002
20170129041500,352.5,364.25,34.444444,44,73.400002,100,71.199997,76.400002,73.400002
20170129043000,352.5,373.649994,35.333333,44,67.300003,100,71.300003,76.400002,73.400002
20170129044500,352.5,378.350006,35.777778,44,70.699997,100,71.0,76.400002,73.400002
20170129050000,352.5,373.649994,35.333333,44,72.900002,100,71.099998,76.400002,73.400002
20170129051500,352.5,378.350006,35.777778,44,70.900002,100,71.0,76.400002,73.400002
20170129053000,352.5,392.450012,37.111112,44,67.699997,100,70.900002,76.400002,73.400002
20170129054500,352.5,387.75,36.666667,44,69.699997,100,71.0,76.400002,73.400002
20170129060000,352.5,373.649994,35.333333,44,76.400002,100,71.0,76.400002,73.400002
20170129061500,352.5,383.049988,36.222221,44,71.900002,100,70.699997,76.400002,73.400002
20170129063000,352.5,373.649994,35.333333,44,75.300003,100,70.5,76.400002,73.400002
20170129064500,352.5,373.649994,35.333333,44,70.5,100,70.300003,76.400002,73.400002
20170129070000,352.5,373.649994,35.333333,44,68.599998,100,70.199997,76.400002,73.400002
20170129071500,352.5,373.649994,35.333333,44,67.699997,100,70.199997,76.400002,73.400002
20170129073000,352.5,383.049988,36.222221,44,69.699997,100,70.099998,76.400002,73.400002
20170129074500,352.5,383.049988,36.222221,44,73.0,100,70.0,76.400002,73.400002
20170129080000,352.5,373.649994,35.333333,44,73.800003,100,69.900002,76.400002,73.400002
20170129081500,352.5,373.649994,35.333333,44,73.800003,100,70.199997,76.400002,73.400002
20170129083000,352.5,373.649994,35.333333,44,72.400002,100,70.400002,76.400002,73.400002
20170129084500,352.5,368.950012,34.88889,44,72.400002,100,70.800003,76.400002,73.400002
20170129090000,352.5,378.350006,35.777778,44,74.0,100,71.0,76.400002,73.400002
20170129091500,352.5,364.25,34.444444,44,80.199997,100,71.300003,76.400002,73.400002
20170129093000,352.5,378.350006,35.777778,44,81.099998,100,71.199997,76.400002,73.400002
20170129094500,352.5,373.649994,35.333333,44,76.5,100,70.900002,76.400002,73.400002
20170129100000,352.5,364.25,34.444444,44,74.400002,100,71.0,76.400002,73.400002
20170129101500,352.5,368.950012,34.88889,44,78.900002,100,71.099998,76.400002,73.400002
20170129103000,352.5,359.549988,33.999999,44,84.400002,100,71.300003,76.400002,73.400002
20170129104500,352.5,359.549988,33.999999,44,79.199997,100,71.5,76.400002,73.400002
20170129110000,352.5,345.450012,32.666668,44,77.800003,100,71.300003,76.400002,73.400002
20170129111500,352.5,350.149994,33.111111,44,79.699997,100,71.0,76.400002,73.400002
20170129113000,352.5,357.200012,33.777779,44,93.0,100,70.900002,76.400002,73.400002
20170129114500,352.5,340.75,32.222222,44,87.400002,100,70.800003,76.400002,73.400002
20170129120000,352.5,357.200012,33.777779,44,83.300003,100,70.699997,76.400002,73.400002
20170129121500,352.5,357.200012,33.777779,44,90.900002,100,70.699997,76.400002,73.400002
20170129123000,352.5,357.200012,33.777779,44,81.599998,100,71.0,76.400002,73.400002
20170129124500,352.5,350.149994,33.111111,44,92.099998,100,71.199997,76.400002,73.400002
20170129130000,352.5,357.200012,33.777779,44,83.400002,100,71.300003,76.400002,73.400002
20170129131500,352.5,345.450012,32.666668,44,87.599998,100,71.5,76.400002,73.400002
20170129133000,352.5,345.450012,32.666668,44,85.599998,100,71.599998,76.400002,73.400002
20170129134500,352.5,336.049988,31.777777,44,91.099998,100,71.599998,76.400002,73.400002
20170129140000,352.5,345.450012,32.666668,44,91.099998,100,71.400002,76.400002,73.400002
20170129141500,352.5,340.75,32.222222,44,88.699997,100,71.400002,76.400002,73.400002
20170129143000,352.5,345.450012,32.666668,44,85.599998,100,71.300003,76.400002,73.400002
20170129144500,352.5,345.450012,32.666668,44,88.099998,100,71.300003,76.400002,73.400002
20170129150000,352.5,336.049988,31.777777,44,88.099998,100,71.300003,76.400002,73.400002
20170129151500,352.5,340.75,32.222222,44,85.599998,100,71.300003,76.400002,73.400002
20170129153000,352.5,350.149994,33.111111,44,88.5,100,71.300003,76.400002,73.400002
20170129154500,352.5,350.149994,33.111111,44,88.5,100,71.400002,76.400002,73.400002
20170129160000,352.5,340.75,32.222222,44,86.099998,100,71.400002,76.400002,73.400002
20170129161500,352.5,345.450012,32.666668,44,92.300003,100,71.400002,76.400002,73.400002
20170129163000,352.5,340.75,32.222222,44,84.300003,100,71.400002,76.400002,73.400002
20170129164500,352.5,350.149994,33.111111,44,96.0,100,71.400002,76.400002,73.400002
20170129170000,352.5,350.149994,33.111111,44,84.400002,100,71.5,76.400002,73.400002
20170129171500,352.5,350.149994,33.111111,44,94.199997,100,71.599998,76.400002,73.400002
20170129173000,352.5,350.149994,33.111111,44,83.400002,100,71.599998,76.400002,73.400002
20170129174500,352.5,357.200012,33.777779,44,89.900002,100,71.699997,76.400002,73.400002
20170129180000,352.5,340.75,32.222222,44,83.800003,100,71.800003,76.400002,73.400002
20170129181500,352.5,345.450012,32.666668,44,97.400002,100,71.800003,76.400002,73.400002
20170129183000,352.5,336.049988,31.777777,44,84.400002,100,71.900002,76.400002,73.400002
20170129184500,352.5,340.75,32.222222,44,97.300003,100,71.900002,76.400002,73.400002
20170129190000,352.5,336.049988,31.777777,44,85.0,100,71.900002,76.400002,73.400002
20170129191500,352.5,350.149994,33.111111,44,90.300003,100,71.900002,76.400002,73.400002
20170129193000,352.5,340.75,32.222222,44,86.199997,100,71.900002,76.400002,73.400002
20170129194500,352.5,336.049988,31.777777,44,99.599998,100,71.800003,76.400002,73.400002
20170129200000,352.5,345.450012,32.666668,44,84.400002,100,71.800003,76.400002,73.400002
20170129201500,352.5,350.149994,33.111111,44,99.0,100,71.800003,76.400002,73.400002
20170129203000,352.5,336.049988,31.777777,44,84.400002,100,71.800003,76.400002,73.400002
20170129204500,352.5,336.049988,31.777777,44,96.0,100,71.800003,76.400002,73.400002
20170129210000,352.5,340.75,32.222222,44,88.0,100,71.800003,76.400002,73.400002
20170129211500,352.5,340.75,32.222222,44,87.099998,100,71.800003,76.400002,73.400002
20170129213000,352.5,345.450012,32.666668,44,98.199997,100,71.800003,76.400002,73.400002
20170129214500,352.5,345.450012,32.666668,44,85.099998,100,71.800003,76.400002,73.400002
20170129220000,352.5,357.200012,33.777779,44,94.699997,100,71.900002,76.400002,73.400002
20170129221500,352.5,357.200012,33.777779,44,86.800003,100,71.900002,76.400002,73.400002
20170129223000,352.5,350.149994,33.111111,44,93.599998,100,71.900002,76.400002,73.400002
20170129224500,352.5,357.200012,33.777779,44,89.199997,100,72.0,76.400002,73.400002
20170129230000,352.5,364.25,34.444444,44,89.199997,100,72.099998,76.400002,73.400002
20170129231500,352.5,345.450012,32.666668,44,91.099998,100,72.099998,76.400002,73.400002
20170129233000,352.5,345.450012,32.666668,44,92.300003,100,72.0,76.400002,73.400002
20170129234500,352.5,359.549988,33.999999,44,92.300003,100,72.099998,76.400002,73.400002
20170130000000,352.5,364.25,34.444444,44,82.0,100,72.099998,76.400002,73.400002
20170130001500,352.5,359.549988,33.999999,44,81.099998,100,72.099998,76.400002,73.400002
20170130003000,352.5,368.950012,34.88889,44,90.099998,100,72.0,76.400002,73.400002
20170130004500,352.5,364.25,34.444444,44,87.5,100,71.900002,76.400002,73.400002
20170130010000,352.5,364.25,34.444444,44,79.699997,100,71.900002,76.400002,73.400002
20170130011500,352.5,357.200012,33.777779,44,90.300003,100,71.800003,76.400002,73.400002
20170130013000,352.5,368.950012,34.88889,44,88.699997,100,71.699997,76.400002,73.400002
20170130014500,352.5,364.25,34.444444,44,82.5,100,71.699997,76.400002,73.400002
20170130020000,352.5,368.950012,34.88889,44,85.599998,100,71.599998,76.400002,73.400002
20170130021500,352.5,357.200012,33.777779,44,79.599998,100,71.599998,76.400002,73.400002
20170130023000,352.5,357.200012,33.777779,44,85.300003,100,71.599998,76.400002,73.400002
20170130024500,352.5,357.200012,33.777779,44,79.199997,100,71.599998,76.400002,73.400002
20170130030000,352.5,368.950012,34.88889,44,88.0,100,71.599998,76.400002,73.400002
20170130031500,352.5,359.549988,33.999999,44,85.5,100,71.599998,76.400002,73.400002
20170130033000,352.5,364.25,34.444444,44,83.099998,100,71.5,76.400002,73.400002
20170130034500,352.5,359.549988,33.999999,44,83.099998,100,71.400002,76.400002,73.400002
20170130040000,352.5,359.549988,33.999999,44,81.5,100,71.400002,76.400002,73.400002
20170130041500,352.5,364.25,34.444444,44,82.5,100,71.400002,76.400002,73.400002
20170130043000,352.5,357.200012,33.777779,44,79.099998,100,71.400002,76.400002,73.400002
20170130044500,352.5,368.950012,34.88889,44,75.900002,100,71.300003,76.400002,73.400002
20170130050000,352.5,364.25,34.444444,44,83.699997,100,71.300003,76.400002,73.400002
20170130051500,352.5,373.649994,35.333333,44,83.699997,100,71.199997,76.400002,73.400002
20170130053000,352.5,373.649994,35.333333,44,82.599998,100,71.099998,76.400002,73.400002
20170130054500,352.5,368.950012,34.88889,44,74.900002,100,71.0,76.400002,73.400002
20170130060000,352.5,368.950012,34.88889,44,80.599998,100,70.900002,76.400002,73.400002
20170130061500,352.5,364.25,34.444444,44,81.5,100,70.800003,76.400002,73.400002
20170130063000,352.5,368.950012,34.88889,44,81.5,100,70.800003,76.400002,73.400002
20170130064500,352.5,368.950012,34.88889,44,76.800003,100,70.699997,76.400002,73.400002
20170130070000,352.5,813.099976,76.888887,100,45.299999,0,69.900002,68.0,65.0
20170130071500,352.5,813.099976,76.888887,100,44.5,0,68.400002,68.0,64.900002
20170130073000,352.5,829.549988,78.444443,80,45.5,0,67.800003,68.0,64.900002
20170130074500,352.5,702.650024,66.444447,68,47.700001,0,67.5,68.0,64.900002
20170130080000,352.5,629.799988,59.555554,62,51.799999,0,67.599998,68.0,64.900002
20170130081500,352.5,615.700012,58.222223,61,54.700001,0,67.699997,68.0,64.900002
20170130083000,352.5,615.700012,58.222223,62,54.700001,0,67.800003,68.0,64.900002
20170130084500,352.5,627.450012,59.333334,62,53.900002,0,67.800003,68.0,64.900002
20170130090000,352.5,606.299988,57.333332,63,53.900002,0,67.800003,68.0,64.900002
20170130091500,352.5,606.299988,57.333332,63,53.900002,0,67.800003,68.0,64.900002
20170130093000,352.5,383.049988,36.222221,37,53.900002,0,68.099998,68.900002,65.900002
20170130094500,352.5,378.350006,35.777778,37,54.700001,0,68.300003,68.900002,65.900002
20170130100000,352.5,378.350006,35.777778,37,54.700001,0,68.400002,68.900002,65.900002
20170130101500,352.5,373.649994,35.333333,37,54.700001,0,68.599998,68.900002,65.900002
20170130103000,352.5,359.549988,33.999999,37,54.700001,0,68.699997,68.900002,65.900002
20170130104500,352.5,373.649994,35.333333,38,54.700001,0,68.800003,68.900002,65.900002
20170130110000,352.5,373.649994,35.333333,38,54.700001,0,68.900002,68.900002,65.900002
20170130111500,352.5,364.25,34.444444,38,54.700001,0,69.0,68.900002,65.900002
20170130113000,352.5,383.049988,36.222221,38,54.700001,0,69.099998,68.900002,65.900002
20170130114500,352.5,387.75,36.666667,39,54.700001,0,69.099998,68.900002,65.900002
20170130120000,352.5,618.049988,58.444443,63,54.700001,0,69.599998,68.900002,65.900002
20170130121500,352.5,791.950012,74.88889,88,54.700001,0,69.699997,68.900002,65.900002
20170130123000,352.5,770.799988,72.888888,100,54.099998,0,69.599998,68.900002,65.900002
20170130124500,352.5,752.0,71.111111,100,54.099998,0,69.699997,68.900002,65.900002
20170130130000,352.5,782.549988,73.999999,100,54.700001,0,69.599998,68.900002,65.900002
20170130131500,352.5,733.200012,69.333334,100,54.700001,0,69.5,68.900002,65.900002
20170130133000,352.5,723.799988,68.444443,100,53.900002,0,69.400002,68.900002,65.900002
20170130134500,352.5,756.700012,71.555557,100,53.900002,0,69.300003,68.900002,65.900002
20170130140000,352.5,740.25,70.0,100,55.200001,0,69.300003,68.900002,65.900002
20170130141500,352.5,690.900024,65.333336,100,54.299999,0,68.699997,68.900002,65.900002
20170130143000,352.5,702.650024,66.444447,100,54.299999,0,68.400002,68.900002,65.900002
20170130144500,352.5,719.099976,67.999998,93,54.299999,0,68.199997,68.900002,65.900002
20170130150000,352.5,517.0,48.888889,58,54.299999,0,68.099998,68.900002,65.900002
20170130151500,352.5,387.75,36.666667,40,55.200001,0,68.199997,68.900002,65.900002
20170130153000,352.5,383.049988,36.222221,39,55.200001,0,68.300003,68.900002,65.900002
20170130154500,352.5,364.25,34.444444,39,55.200001,0,68.400002,68.900002,65.900002
20170130160000,352.5,387.75,36.666667,39,55.200001,0,68.5,68.900002,65.900002
20170130161500,352.5,378.350006,35.777778,39,55.200001,0,68.599998,68.900002,65.900002
20170130163000,352.5,387.75,36.666667,40,55.200001,0,69.199997,68.900002,65.900002
20170130164500,352.5,500.549988,47.333332,54,55.200001,0,69.300003,68.900002,65.900002
20170130170000,352.5,528.75,50.0,59,55.200001,0,69.300003,68.900002,65.900002
20170130171500,352.5,554.599976,52.444442,61,54.299999,0,69.099998,68.900002,65.900002
20170130173000,352.5,528.75,50.0,61,55.099998,0,69.099998,68.900002,65.900002
20170130174500,352.5,564.0,53.333333,62,55.099998,0,69.300003,68.900002,65.900002
20170130180000,352.5,658.0,62.222222,75,53.900002,0,69.400002,68.900002,65.900002
20170130181500,352.5,749.650024,70.888891,91,53.900002,0,69.099998,68.900002,65.900002
20170130183000,352.5,712.049988,67.333332,86,53.900002,0,68.599998,68.900002,65.900002
20170130184500,352.5,690.900024,65.333336,82,53.900002,0,68.800003,68.900002,65.900002
20170130190000,352.5,707.349976,66.888887,81,53.900002,0,68.699997,68.900002,65.900002
20170130191500,352.5,752.0,71.111111,80,54.700001,0,68.599998,68.900002,65.900002
20170130193000,352.5,632.150024,59.77778,69,53.900002,0,68.400002,68.900002,65.900002
20170130194500,352.5,568.700012,53.777779,66,53.900002,0,68.699997,68.900002,65.900002
20170130200000,352.5,705.0,66.666667,100,53.900002,0,70.300003,68.0,64.800003
20170130201500,352.5,686.200012,64.88889,100,53.900002,0,70.300003,68.400002,65.400002
20170130203000,352.5,686.200012,64.88889,100,54.5,0,69.400002,68.400002,65.400002
20170130204500,352.5,714.400024,67.555558,100,54.5,0,69.099998,68.400002,65.400002
20170130210000,352.5,714.400024,67.555558,100,54.5,0,69.0,68.400002,65.400002
20170130211500,352.5,700.299988,66.222221,100,54.5,0,68.599998,68.400002,65.400002
20170130213000,352.5,712.049988,67.333332,100,54.5,0,68.199997,68.400002,65.400002
20170130214500,352.5,683.849976,64.666664,100,54.5,0,67.900002,68.400002,65.400002
20170130220000,352.5,707.349976,66.888887,100,54.5,0,67.699997,68.400002,65.400002
20170130221500,352.5,545.200012,51.555557,63,54.5,0,67.599998,68.400002,65.400002
20170130223000,352.5,392.450012,37.111112,40,54.5,0,67.599998,68.400002,65.400002
20170130224500,352.5,383.049988,36.222221,40,54.5,0,67.800003,68.400002,65.400002
20170130230000,352.5,392.450012,37.111112,40,55.099998,0,67.900002,68.400002,65.400002
20170130231500,352.5,383.049988,36.222221,40,55.099998,0,68.0,68.400002,65.400002
20170130233000,352.5,373.649994,35.333333,40,55.099998,0,68.099998,68.400002,65.400002
20170130234500,352.5,387.75,36.666667,40,55.099998,0,68.199997,68.400002,65.400002
20170131000000,352.5,387.75,36.666667,40,55.099998,0,68.300003,68.400002,65.400002
20170131001500,352.5,392.450012,37.111112,40,55.099998,0,68.300003,68.400002,65.400002
20170131003000,352.5,387.75,36.666667,40,55.099998,0,68.400002,68.400002,65.400002
20170131004500,352.5,383.049988,36.222221,40,55.099998,0,68.400002,68.400002,65.400002
20170131010000,352.5,383.049988,36.222221,40,55.099998,0,68.400002,68.400002,65.400002
20170131011500,352.5,383.049988,36.222221,40,55.099998,0,68.400002,68.400002,65.400002
20170131013000,352.5,383.049988,36.222221,40,55.099998,0,68.400002,68.400002,65.400002
20170131014500,352.5,373.649994,35.333333,40,55.099998,0,68.400002,68.400002,65.400002
20170131020000,352.5,383.049988,36.222221,40,55.099998,0,68.400002,68.400002,65.400002
20170131021500,352.5,392.450012,37.111112,40,55.099998,0,68.400002,68.400002,65.400002
20170131023000,352.5,378.350006,35.777778,40,55.099998,0,68.400002,68.400002,65.400002
20170131024500,352.5,397.149994,37.555555,40,55.099998,0,68.5,68.400002,65.400002
20170131030000,352.5,397.149994,37.555555,40,54.299999,0,68.5,68.400002,65.400002
20170131031500,352.5,397.149994,37.555555,40,54.299999,0,68.599998,68.400002,65.400002
20170131033000,352.5,397.149994,37.555555,40,54.299999,0,68.5,68.400002,65.400002
20170131034500,352.5,413.600006,39.111112,40,54.299999,0,68.599998,68.400002,65.400002
20170131040000,352.5,404.200012,38.222223,40,54.299999,0,68.599998,68.400002,65.400002
20170131041500,352.5,378.350006,35.777778,40,54.299999,0,68.599998,68.400002,65.400002
20170131043000,352.5,373.649994,35.333333,40,54.299999,0,68.699997,68.400002,65.400002
20170131044500,352.5,425.350006,40.222223,43,54.299999,0,68.599998,68.400002,65.400002
20170131050000,352.5,418.299988,39.555554,43,54.299999,0,68.5,68.400002,65.400002
