PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,270.0,274.8,101.7778,60,64.4,100,67.6,70.9,67.9
20160101001500,270.0,274.8,101.7778,60,65.3,100,67.6,70.9,67.9
20160101003000,270.0,274.8,101.7778,60,69.4,100,67.6,70.9,67.9
20160101004500,270.0,274.8,101.7778,60,65.9,100,67.7,70.9,67.9
20160101010000,270.0,278.4,103.1111,60,68.2,100,67.8,70.9,67.9
20160101011500,270.0,271.8,100.6667,60,69.6,100,67.8,70.9,67.9
20160101013000,270.0,274.8,101.7778,60,66.2,100,67.8,70.9,67.9
20160101014500,270.0,271.8,100.6667,60,68.2,100,67.9,70.9,67.9
20160101020000,270.0,268.2,99.3333,60,70.1,100,67.8,70.9,67.9
20160101021500,270.0,268.2,99.3333,60,70.1,100,67.8,70.9,67.9
20160101023000,270.0,271.8,100.6667,60,68.1,100,67.8,70.9,67.9
20160101024500,270.0,271.8,100.6667,60,67.3,100,67.9,70.9,67.9
20160101030000,270.0,271.8,100.6667,60,67.3,100,67.9,70.9,67.9
20160101031500,270.0,268.2,99.3333,60,68.7,100,67.9,70.9,67.9
20160101033000,270.0,271.8,100.6667,60,70.5,100,67.8,70.9,67.9
20160101034500,270.0,271.8,100.6667,60,65.3,100,67.8,70.9,67.9
20160101040000,270.0,271.8,100.6667,60,66.3,100,67.8,70.9,67.9
20160101041500,270.0,274.8,101.7778,60,69.9,100,67.8,70.9,67.9
20160101043000,270.0,271.8,100.6667,60,68.5,100,67.7,70.9,67.9
20160101044500,270.0,274.8,101.7778,60,70.1,100,67.8,70.9,67.9
20160101050000,270.0,274.8,101.7778,60,70.1,100,67.9,70.9,67.9
20160101051500,270.0,274.8,101.7778,60,68.5,100,68.0,70.9,67.9
20160101053000,270.0,271.8,100.6667,60,67.2,100,68.1,70.9,67.9
20160101054500,270.0,274.8,101.7778,60,57.6,0,68.1,70.9,67.9
20160101060000,270.0,271.8,100.6667,60,57.6,0,67.7,70.9,67.9
20160101061500,270.0,274.8,101.7778,60,58.3,100,67.3,70.9,67.9
20160101063000,270.0,271.8,100.6667,60,59.1,100,67.1,70.9,67.9
20160101064500,270.0,274.8,101.7778,60,70.1,100,67.1,70.9,67.9
20160101070000,270.0,274.8,101.7778,60,72.0,100,67.4,70.9,67.9
20160101071500,270.0,274.8,101.7778,60,72.0,100,67.8,70.9,67.9
20160101073000,270.0,271.8,100.6667,60,71.1,100,68.1,70.9,67.9
20160101074500,270.0,274.8,101.7778,60,58.0,0,67.9,70.9,67.9
20160101080000,270.0,274.8,101.7778,60,58.0,0,67.7,70.9,67.9
20160101081500,270.0,274.8,101.7778,60,58.0,100,67.3,70.9,67.9
20160101083000,270.0,274.8,101.7778,60,59.7,100,67.1,70.9,67.9
20160101084500,270.0,274.8,101.7778,60,66.7,100,67.2,70.9,67.9
20160101090000,270.0,274.8,101.7778,60,70.5,100,67.4,70.9,67.9
20160101091500,270.0,274.8,101.7778,60,70.5,100,67.7,70.9,67.9
20160101093000,270.0,274.8,101.7778,60,70.5,100,68.1,70.9,67.9
20160101094500,270.0,274.8,101.7778,60,58.8,0,68.1,70.9,67.9
20160101100000,270.0,278.4,103.1111,60,57.9,0,67.8,70.9,67.9
20160101101500,270.0,271.8,100.6667,60,57.9,100,67.4,70.9,67.9
20160101103000,270.0,274.8,101.7778,60,59.1,100,67.2,70.9,67.9
20160101104500,270.0,274.8,101.7778,60,65.3,100,67.1,70.9,67.9
20160101110000,270.0,271.8,100.6667,60,67.3,100,67.4,70.9,67.9
20160101111500,270.0,274.8,101.7778,60,66.3,100,67.7,70.9,67.9
20160101113000,270.0,274.8,101.7778,60,67.2,100,68.0,70.9,67.9
20160101114500,270.0,274.8,101.7778,60,58.4,0,68.1,70.9,67.9
20160101120000,270.0,271.8,100.6667,60,57.6,0,67.8,70.9,67.9
20160101121500,270.0,264.6,98.0,58,57.6,100,67.6,70.9,67.9
20160101123000,270.0,268.2,99.3333,59,58.3,100,67.3,70.9,67.9
20160101124500,270.0,264.6,98.0,59,63.3,100,67.3,70.9,67.9
20160101130000,270.0,264.6,98.0,59,65.3,100,67.6,70.9,67.9
20160101131500,270.0,264.6,98.0,59,64.4,100,67.7,70.9,67.9
20160101133000,270.0,264.6,98.0,59,63.6,100,67.9,70.9,67.9
20160101134500,270.0,264.6,98.0,59,62.0,100,67.9,70.9,67.9
20160101140000,270.0,268.2,99.3333,59,62.0,100,68.0,70.9,67.9
20160101141500,270.0,264.6,98.0,59,63.6,100,67.7,70.9,67.9
20160101143000,270.0,264.6,98.0,59,63.6,100,68.0,70.9,67.9
20160101144500,270.0,264.6,98.0,59,62.8,100,68.1,70.9,67.9
20160101150000,270.0,264.6,98.0,59,62.8,100,68.1,70.9,67.9
20160101151500,270.0,264.6,98.0,59,62.8,100,68.1,70.9,67.9
20160101153000,270.0,268.2,99.3333,59,63.6,100,68.1,70.9,67.9
20160101154500,270.0,264.6,98.0,59,63.6,100,68.0,70.9,67.9
20160101160000,270.0,264.6,98.0,59,63.6,100,68.0,70.9,67.9
20160101161500,270.0,268.2,99.3333,59,63.6,100,68.0,70.9,67.9
20160101163000,270.0,264.6,98.0,59,63.6,100,68.0,70.9,67.9
20160101164500,270.0,264.6,98.0,59,63.6,100,67.9,70.9,67.9
20160101170000,270.0,268.2,99.3333,59,63.6,100,67.9,70.9,67.9
20160101171500,270.0,264.6,98.0,59,63.6,100,67.9,70.9,67.9
20160101173000,270.0,264.6,98.0,59,63.6,100,67.9,70.9,67.9
20160101174500,270.0,268.2,99.3333,59,63.6,100,67.9,70.9,67.9
20160101180000,270.0,264.6,98.0,59,62.8,100,67.9,70.9,67.9
20160101181500,270.0,264.6,98.0,59,62.8,100,67.9,70.9,67.9
20160101183000,270.0,264.6,98.0,59,63.6,100,68.0,70.9,67.9
20160101184500,270.0,264.6,98.0,59,63.6,100,68.1,70.9,67.9
20160101190000,270.0,268.2,99.3333,59,58.0,0,68.1,70.9,67.9
20160101191500,270.0,264.6,98.0,59,58.0,0,68.0,70.9,67.9
20160101193000,270.0,268.2,99.3333,59,58.0,0,67.9,70.9,67.9
20160101194500,270.0,264.6,98.0,59,81.8,100,68.5,73.5,70.5
20160101200000,270.0,264.6,98.0,59,58.8,0,68.9,69.9,66.9
20160101201500,270.0,264.6,98.0,59,79.6,100,69.6,73.5,70.5
20160101203000,270.0,264.6,98.0,59,78.4,100,70.2,73.3,70.3
20160101204500,270.0,264.6,98.0,59,59.6,0,70.4,73.2,70.2
20160101210000,270.0,268.2,99.3333,59,57.2,100,69.9,73.2,70.2
20160101211500,270.0,268.2,99.3333,59,59.1,100,69.3,73.2,70.2
20160101213000,270.0,264.6,98.0,59,72.0,100,69.1,73.2,70.2
20160101214500,270.0,268.2,99.3333,59,78.0,100,69.3,73.2,70.2
20160101220000,270.0,264.6,98.0,59,75.2,100,69.7,72.3,69.3
20160101221500,270.0,264.6,98.0,59,57.6,100,69.3,72.7,69.7
20160101223000,270.0,268.2,99.3333,59,59.1,100,68.9,72.7,69.7
20160101224500,270.0,268.2,99.3333,59,69.1,100,68.8,72.7,69.7
20160101230000,270.0,264.6,98.0,59,74.2,100,69.0,72.7,69.7
20160101231500,270.0,264.6,98.0,59,74.2,100,69.3,72.7,69.7
20160101233000,270.0,264.6,98.0,59,74.2,100,69.6,72.7,69.7
20160101234500,270.0,264.6,98.0,59,58.0,100,69.6,72.7,69.7
20160102000000,270.0,268.2,99.3333,59,58.0,100,69.1,72.7,69.7
20160102001500,270.0,264.6,98.0,59,66.5,100,68.7,72.7,69.7
20160102003000,270.0,268.2,99.3333,59,74.4,100,68.8,72.7,69.7
20160102004500,270.0,264.6,98.0,59,74.4,100,69.5,72.7,69.7
20160102010000,270.0,268.2,99.3333,59,58.0,100,69.1,72.7,69.7
20160102011500,270.0,264.6,98.0,61,67.7,100,68.7,72.7,69.7
20160102013000,270.0,268.2,99.3333,61,72.1,100,68.9,72.7,69.7
20160102014500,270.0,268.2,99.3333,61,76.3,100,69.1,72.7,69.7
20160102020000,270.0,268.2,99.3333,61,76.3,100,69.4,72.7,69.7
20160102021500,270.0,268.2,99.3333,61,76.3,100,69.7,72.7,69.7
20160102023000,270.0,264.6,98.0,61,76.3,100,69.9,72.7,69.7
20160102024500,270.0,268.2,99.3333,61,57.6,0,69.6,72.7,69.7
20160102030000,270.0,264.6,98.0,61,57.6,100,69.1,72.7,69.7
20160102031500,270.0,264.6,98.0,61,68.0,100,68.7,72.7,69.7
20160102033000,270.0,264.6,98.0,61,74.4,100,68.8,72.7,69.7
20160102034500,270.0,264.6,98.0,61,75.5,100,69.2,72.7,69.7
20160102040000,270.0,268.2,99.3333,63,76.8,100,69.6,72.7,69.7
20160102041500,270.0,278.4,103.1111,62,75.9,100,69.9,72.7,69.7
20160102043000,270.0,274.8,101.7778,59,57.5,100,69.6,72.7,69.7
20160102044500,270.0,274.8,101.7778,59,57.5,100,69.1,72.7,69.7
20160102050000,270.0,271.8,100.6667,59,70.0,100,69.0,72.7,69.7
20160102051500,270.0,264.6,98.0,59,71.0,100,69.1,72.7,69.7
20160102053000,270.0,271.8,100.6667,59,71.0,100,69.3,72.7,69.7
20160102054500,270.0,274.8,101.7778,59,72.9,100,69.6,72.7,69.7
20160102060000,270.0,274.8,101.7778,59,57.1,100,69.1,72.7,69.7
20160102061500,270.0,271.8,100.6667,59,66.6,100,68.7,72.7,69.7
20160102063000,270.0,274.8,101.7778,59,76.8,100,68.7,72.7,69.7
20160102064500,270.0,271.8,100.6667,59,78.3,100,68.9,72.7,69.7
20160102070000,270.0,274.8,101.7778,59,60.4,0,69.6,72.7,69.7
20160102071500,270.0,274.8,101.7778,59,68.2,100,68.8,72.7,69.7
20160102073000,270.0,274.8,101.7778,59,71.5,100,69.1,72.7,69.7
20160102074500,270.0,271.8,100.6667,59,73.5,100,69.4,72.7,69.7
20160102080000,270.0,274.8,101.7778,59,73.5,100,69.6,72.7,69.7
20160102081500,270.0,274.8,101.7778,59,73.5,100,69.6,72.7,69.7
20160102083000,270.0,271.8,100.6667,59,72.2,100,69.6,72.7,69.7
20160102084500,270.0,271.8,100.6667,59,72.2,100,69.6,72.7,69.7
20160102090000,270.0,268.2,99.3333,59,72.2,100,69.6,72.7,69.7
20160102091500,270.0,271.8,100.6667,59,68.2,100,69.7,72.7,69.7
20160102093000,270.0,264.6,98.0,59,68.2,100,69.6,72.7,69.7
20160102094500,270.0,268.2,99.3333,59,63.7,100,69.4,72.7,69.7
20160102100000,270.0,274.8,101.7778,59,64.9,100,68.8,72.7,69.7
20160102101500,270.0,271.8,100.6667,59,66.4,100,69.1,72.7,69.7
20160102103000,270.0,271.8,100.6667,59,68.3,100,69.2,72.7,69.7
20160102104500,270.0,274.8,101.7778,59,68.3,100,69.4,72.7,69.7
20160102110000,270.0,271.8,100.6667,59,70.1,100,69.5,72.7,69.7
20160102111500,270.0,271.8,100.6667,59,71.5,100,69.7,72.7,69.7
20160102113000,270.0,271.8,100.6667,59,71.5,100,69.8,72.7,69.7
20160102114500,270.0,268.2,99.3333,59,59.2,100,68.6,72.7,69.7
20160102120000,270.0,274.8,101.7778,59,65.8,100,68.9,72.7,69.7
20160102121500,270.0,271.8,100.6667,59,66.7,100,69.2,72.7,69.7
20160102123000,270.0,268.2,99.3333,59,70.5,100,69.3,75.7,72.7
20160102124500,270.0,268.2,99.3333,59,99.0,100,70.4,77.1,74.1
20160102130000,270.0,268.2,99.3333,59,99.0,100,71.5,77.1,74.1
20160102131500,270.0,271.8,100.6667,59,98.0,100,72.4,77.1,74.1
20160102133000,270.0,271.8,100.6667,59,90.3,100,73.1,77.1,74.1
20160102134500,270.0,268.2,99.3333,59,88.7,100,73.6,77.1,74.1
20160102140000,270.0,271.8,100.6667,59,88.7,100,74.0,77.1,74.1
20160102141500,270.0,271.8,100.6667,59,59.6,0,73.8,77.1,74.1
20160102143000,270.0,271.8,100.6667,59,64.8,100,72.8,77.1,74.1
20160102144500,270.0,271.8,100.6667,59,59.6,0,72.3,68.9,65.9
20160102150000,270.0,274.8,101.7778,59,57.5,0,71.3,68.5,65.5
20160102151500,270.0,271.8,100.6667,59,57.5,0,70.5,68.5,65.5
20160102153000,270.0,268.2,99.3333,59,100.2,100,71.1,80.1,76.0
20160102154500,270.0,268.2,99.3333,59,97.3,100,72.1,80.1,76.0
20160102160000,270.0,268.2,99.3333,59,90.8,100,73.1,80.1,76.0
20160102161500,270.0,271.8,100.6667,59,89.3,100,73.8,80.1,76.0
20160102163000,270.0,268.2,99.3333,59,89.3,100,74.6,80.1,76.0
20160102164500,270.0,271.8,100.6667,59,97.2,100,75.1,80.1,76.0
20160102170000,270.0,268.2,99.3333,59,99.0,100,75.3,80.1,76.0
20160102171500,270.0,271.8,100.6667,59,97.9,100,75.5,80.1,76.0
20160102173000,270.0,274.8,101.7778,59,58.0,0,74.6,74.3,71.3
20160102174500,270.0,268.2,99.3333,59,57.1,0,73.1,74.3,71.3
20160102180000,270.0,271.8,100.6667,59,57.1,0,72.2,74.3,71.3
20160102181500,270.0,271.8,100.6667,59,57.1,0,71.2,73.9,70.9
20160102183000,270.0,271.8,100.6667,59,57.1,100,70.4,73.9,70.9
20160102184500,270.0,271.8,100.6667,59,64.8,100,69.8,73.9,70.9
20160102190000,270.0,271.8,100.6667,59,70.1,100,69.9,73.9,70.9
20160102191500,270.0,271.8,100.6667,59,78.2,100,70.4,73.9,70.9
20160102193000,270.0,268.2,99.3333,59,78.2,100,70.9,73.9,70.9
20160102194500,270.0,271.8,100.6667,59,57.2,0,70.7,73.9,70.9
20160102200000,270.0,271.8,100.6667,59,57.2,100,70.3,73.9,70.9
20160102201500,270.0,271.8,100.6667,59,60.3,100,70.0,73.5,70.5
20160102203000,270.0,274.8,101.7778,59,64.4,100,69.8,73.5,70.5
20160102204500,270.0,271.8,100.6667,59,66.7,100,69.9,73.2,70.2
20160102210000,270.0,271.8,100.6667,59,59.2,100,69.8,73.8,70.8
20160102211500,270.0,271.8,100.6667,59,62.6,100,69.9,73.9,70.9
20160102213000,270.0,268.2,99.3333,59,66.8,100,69.9,73.2,70.2
20160102214500,270.0,274.8,101.7778,59,66.8,100,70.0,73.2,70.2
20160102220000,270.0,271.8,100.6667,59,65.3,100,70.1,74.0,71.0
20160102221500,270.0,274.8,101.7778,59,70.1,100,70.2,74.5,71.5
20160102223000,270.0,271.8,100.6667,59,77.8,100,70.2,74.3,71.3
20160102224500,270.0,271.8,100.6667,59,76.8,100,70.5,74.0,71.0
20160102230000,270.0,271.8,100.6667,59,83.7,100,70.8,74.3,71.3
20160102231500,270.0,274.8,101.7778,60,83.7,100,71.3,74.0,71.0
20160102233000,270.0,274.8,101.7778,60,57.2,100,70.7,74.0,71.0
20160102234500,270.0,274.8,101.7778,60,61.1,100,70.1,74.3,71.3
20160103000000,270.0,271.8,100.6667,60,82.0,100,70.1,74.6,71.6
20160103001500,270.0,271.8,100.6667,60,89.2,100,70.6,74.6,71.6
20160103003000,270.0,274.8,101.7778,60,86.9,100,71.2,74.6,71.6
20160103004500,270.0,274.8,101.7778,60,80.2,100,71.7,74.6,71.6
20160103010000,270.0,278.4,103.1111,60,58.4,0,71.5,74.6,71.6
20160103011500,270.0,278.4,103.1111,60,58.4,100,70.8,74.6,71.6
20160103013000,270.0,274.8,101.7778,60,74.4,100,70.4,74.6,71.6
20160103014500,270.0,274.8,101.7778,60,82.5,100,70.5,74.6,71.6
20160103020000,270.0,271.8,100.6667,60,88.0,100,70.9,74.6,71.6
20160103021500,270.0,271.8,100.6667,60,89.2,100,71.4,74.6,71.6
20160103023000,270.0,271.8,100.6667,60,89.2,100,71.8,74.6,71.6
20160103024500,270.0,274.8,101.7778,60,56.8,100,71.2,74.6,71.6
20160103030000,270.0,271.8,100.6667,60,63.6,100,70.5,74.6,71.6
20160103031500,270.0,271.8,100.6667,60,71.5,100,70.3,74.6,71.6
20160103033000,270.0,271.8,100.6667,60,87.4,100,70.7,74.3,71.3
20160103034500,270.0,274.8,101.7778,60,80.7,100,71.1,74.0,71.0
20160103040000,270.0,274.8,101.7778,60,57.2,100,70.9,74.3,71.3
20160103041500,270.0,268.2,99.3333,62,59.1,100,70.4,74.1,71.1
20160103043000,270.0,282.0,104.4444,61,70.1,100,70.0,74.3,71.3
20160103044500,270.0,274.8,101.7778,60,84.9,100,70.1,74.0,71.0
20160103050000,270.0,274.8,101.7778,60,89.8,100,70.6,74.3,71.3
20160103051500,270.0,274.8,101.7778,60,81.6,100,71.0,74.3,71.3
20160103053000,270.0,264.6,98.0,61,63.9,0,71.2,74.0,71.0
20160103054500,270.0,274.8,101.7778,60,58.4,100,70.5,74.3,71.3
20160103060000,270.0,274.8,101.7778,60,69.6,100,69.9,74.0,71.0
20160103061500,270.0,274.8,101.7778,60,83.7,100,69.9,74.3,71.3
20160103063000,270.0,274.8,101.7778,60,91.7,100,70.4,74.3,71.3
20160103064500,270.0,271.8,100.6667,60,86.1,100,70.9,74.3,71.3
20160103070000,270.0,271.8,100.6667,60,86.1,100,71.5,74.3,71.3
20160103071500,270.0,278.4,103.1111,60,57.6,100,70.9,74.3,71.3
20160103073000,270.0,271.8,100.6667,59,59.9,100,70.3,74.3,71.3
20160103074500,270.0,274.8,101.7778,59,73.4,100,70.1,74.3,71.3
20160103080000,270.0,271.8,100.6667,59,82.0,100,70.2,74.0,71.0
20160103081500,270.0,271.8,100.6667,59,86.8,100,70.6,74.3,71.3
20160103083000,270.0,268.2,99.3333,59,86.8,100,71.0,74.3,71.3
20160103084500,270.0,271.8,100.6667,59,57.6,100,70.8,74.3,71.3
20160103090000,270.0,268.2,99.3333,59,72.4,100,69.8,74.3,71.3
20160103091500,270.0,271.8,100.6667,59,70.7,100,70.3,74.3,71.3
20160103093000,270.0,268.2,99.3333,59,72.0,100,70.8,74.3,71.3
20160103094500,270.0,268.2,99.3333,59,73.4,100,71.0,74.3,71.3
20160103100000,270.0,268.2,99.3333,59,72.4,100,71.1,74.6,71.6
20160103101500,270.0,268.2,99.3333,59,79.1,100,71.6,74.6,71.6
20160103103000,270.0,268.2,99.3333,59,68.2,100,70.1,74.6,71.6
20160103104500,270.0,268.2,99.3333,59,74.0,100,70.7,74.6,71.6
20160103110000,270.0,268.2,99.3333,59,74.0,100,71.2,74.6,71.6
20160103111500,270.0,268.2,99.3333,59,77.7,100,71.3,74.6,71.6
20160103113000,270.0,268.2,99.3333,59,77.7,100,71.4,74.6,71.6
20160103114500,270.0,268.2,99.3333,59,77.7,100,71.6,74.6,71.6
20160103120000,270.0,268.2,99.3333,59,77.7,100,71.4,74.6,71.6
20160103121500,270.0,268.2,99.3333,59,71.4,100,71.3,74.6,71.6
20160103123000,270.0,268.2,99.3333,59,71.4,100,71.3,74.6,71.6
20160103124500,270.0,268.2,99.3333,59,76.2,100,71.4,74.6,71.6
20160103130000,270.0,268.2,99.3333,59,74.9,100,71.7,74.6,71.6
20160103131500,270.0,268.2,99.3333,59,78.2,100,71.6,74.6,71.6
20160103133000,270.0,268.2,99.3333,59,74.0,100,71.7,74.6,71.6
20160103134500,270.0,268.2,99.3333,59,71.5,100,71.6,74.3,71.3
20160103140000,270.0,268.2,99.3333,59,67.2,100,70.0,74.3,71.3
20160103141500,270.0,268.2,99.3333,59,69.7,100,70.5,74.3,71.3
20160103143000,270.0,268.2,99.3333,59,77.0,100,71.2,74.6,71.6
20160103144500,270.0,268.2,99.3333,59,79.1,100,71.4,74.6,71.6
20160103150000,270.0,268.2,99.3333,59,72.0,100,70.2,74.5,71.5
20160103151500,270.0,268.2,99.3333,59,72.0,100,70.5,74.3,71.3
20160103153000,270.0,264.6,98.0,61,70.2,100,70.8,74.3,71.3
20160103154500,270.0,271.8,100.6667,61,73.0,100,71.3,74.6,71.6
20160103160000,270.0,274.8,101.7778,61,78.3,100,71.7,74.6,71.6
20160103161500,270.0,274.8,101.7778,61,65.8,100,69.9,74.2,71.2
20160103163000,270.0,274.8,101.7778,61,75.3,100,70.7,74.6,71.6
20160103164500,270.0,274.8,101.7778,61,75.3,100,70.9,74.3,71.3
20160103170000,270.0,274.8,101.7778,61,75.3,100,71.3,74.6,71.6
20160103171500,270.0,278.4,103.1111,61,78.2,100,71.6,74.6,71.6
20160103173000,270.0,278.4,103.1111,61,72.4,100,70.3,74.6,71.6
20160103174500,270.0,274.8,101.7778,61,69.7,100,70.5,74.3,71.3
20160103180000,270.0,278.4,103.1111,60,75.4,100,70.7,74.6,71.6
20160103181500,270.0,278.4,103.1111,60,75.4,100,71.0,74.3,71.3
20160103183000,270.0,271.8,100.6667,60,74.4,100,71.2,74.6,71.6
20160103184500,270.0,274.8,101.7778,60,75.9,100,71.3,74.6,71.6
20160103190000,270.0,271.8,100.6667,60,76.8,100,71.4,74.6,71.6
20160103191500,270.0,271.8,100.6667,60,81.1,100,71.5,74.6,71.6
20160103193000,270.0,271.8,100.6667,60,81.1,100,71.6,74.6,71.6
20160103194500,270.0,274.8,101.7778,60,78.2,100,71.6,74.6,71.6
20160103200000,270.0,271.8,100.6667,60,81.1,100,71.7,74.6,71.6
20160103201500,270.0,274.8,101.7778,60,58.0,0,71.4,74.6,71.6
20160103203000,270.0,274.8,101.7778,60,59.8,100,70.8,74.6,71.6
20160103204500,270.0,271.8,100.6667,60,70.6,100,70.5,74.6,71.6
20160103210000,270.0,271.8,100.6667,60,73.5,100,71.3,74.6,71.6
20160103211500,270.0,268.2,99.3333,60,76.7,100,70.9,74.6,71.6
20160103213000,270.0,268.2,99.3333,60,81.5,100,71.1,74.6,71.6
20160103214500,270.0,271.8,100.6667,60,82.5,100,71.4,74.6,71.6
20160103220000,270.0,274.8,101.7778,60,82.5,100,71.8,74.6,71.6
20160103221500,270.0,271.8,100.6667,60,58.2,0,71.4,74.6,71.6
20160103223000,270.0,274.8,101.7778,60,58.8,100,70.7,74.6,71.6
20160103224500,270.0,271.8,100.6667,60,71.0,100,70.3,74.3,71.3
20160103230000,270.0,271.8,100.6667,60,81.1,100,70.5,74.3,71.3
20160103231500,270.0,268.2,99.3333,60,82.0,100,70.8,74.3,71.3
20160103233000,270.0,271.8,100.6667,60,83.2,100,71.3,74.6,71.6
20160103234500,270.0,271.8,100.6667,60,79.7,100,71.7,74.6,71.6
20160104000000,270.0,271.8,100.6667,60,59.1,0,71.6,74.6,71.6
20160104001500,270.0,274.8,101.7778,60,58.0,100,70.9,74.6,71.6
20160104003000,270.0,274.8,101.7778,60,67.0,100,70.4,74.6,71.6
20160104004500,270.0,271.8,100.6667,60,73.5,100,70.5,74.6,71.6
20160104010000,270.0,271.8,100.6667,60,77.3,100,70.8,74.6,71.6
20160104011500,270.0,274.8,101.7778,60,78.7,100,71.3,74.3,71.3
20160104013000,270.0,271.8,100.6667,60,59.2,0,71.3,74.3,71.3
20160104014500,270.0,271.8,100.6667,60,58.3,100,70.7,74.6,71.6
20160104020000,270.0,271.8,100.6667,60,72.9,100,70.3,74.4,71.4
20160104021500,270.0,274.8,101.7778,60,80.1,100,70.4,74.3,71.3
20160104023000,270.0,271.8,100.6667,60,87.9,100,70.8,74.6,71.6
20160104024500,270.0,271.8,100.6667,60,87.9,100,71.3,74.6,71.6
20160104030000,270.0,271.8,100.6667,60,87.9,100,71.8,74.6,71.6
20160104031500,270.0,271.8,100.6667,60,57.6,100,71.3,74.6,71.6
20160104033000,270.0,271.8,100.6667,60,59.4,100,70.5,74.6,71.6
20160104034500,270.0,274.8,101.7778,60,75.3,100,70.4,74.6,71.6
20160104040000,270.0,271.8,100.6667,60,83.7,100,70.6,74.6,71.6
20160104041500,270.0,271.8,100.6667,60,85.9,100,71.0,74.6,71.6
20160104043000,270.0,268.2,99.3333,60,84.3,100,71.5,74.6,71.6
20160104044500,270.0,274.8,101.7778,60,58.4,0,71.7,74.6,71.6
20160104050000,270.0,274.8,101.7778,60,57.5,100,70.9,74.6,71.6
20160104051500,270.0,274.8,101.7778,60,66.2,100,70.4,74.6,71.6
20160104053000,270.0,271.8,100.6667,60,79.1,100,70.5,74.6,71.6
20160104054500,270.0,268.2,99.3333,60,83.7,100,70.8,74.6,71.6
20160104060000,270.0,260.4,96.4444,62,86.2,100,71.3,74.6,71.6
20160104061500,270.0,271.8,100.6667,60,84.9,100,71.6,74.6,71.6
20160104063000,270.0,271.8,100.6667,60,83.7,100,71.8,74.6,71.6
20160104064500,270.0,274.8,101.7778,59,58.7,100,71.3,74.6,71.6
20160104070000,270.0,271.8,100.6667,59,64.3,100,70.5,74.6,71.6
20160104071500,270.0,271.8,100.6667,59,79.6,100,70.3,74.6,71.6
20160104073000,270.0,268.2,99.3333,59,88.6,100,70.5,74.6,71.6
20160104074500,270.0,264.6,98.0,63,91.1,100,70.9,74.6,71.6
20160104080000,270.0,268.2,99.3333,64,89.8,100,71.3,74.6,71.6
20160104081500,270.0,264.6,98.0,64,89.8,100,71.7,74.6,71.6
20160104083000,270.0,268.2,99.3333,64,57.6,100,71.0,74.3,71.3
20160104084500,270.0,268.2,99.3333,64,59.9,100,70.2,74.3,71.3
20160104090000,270.0,278.4,103.1111,64,78.2,100,70.0,74.3,71.3
20160104091500,270.0,274.8,101.7778,63,87.4,100,70.2,74.3,71.3
20160104093000,270.0,274.8,101.7778,61,81.0,100,70.6,74.3,71.3
20160104094500,270.0,271.8,100.6667,60,57.6,0,70.4,69.4,66.4
20160104100000,270.0,274.8,101.7778,60,57.6,0,69.8,69.0,66.0
20160104101500,270.0,274.8,101.7778,60,57.6,0,69.1,69.0,66.0
20160104103000,270.0,271.8,100.6667,60,57.6,0,68.6,69.0,66.0
20160104104500,270.0,271.8,100.6667,60,57.6,0,68.2,69.0,66.0
20160104110000,270.0,274.8,101.7778,60,57.6,0,67.8,69.4,66.4
20160104111500,270.0,274.8,101.7778,60,57.6,0,67.6,69.4,66.4
20160104113000,270.0,271.8,100.6667,60,57.6,0,67.3,69.4,66.4
20160104114500,270.0,274.8,101.7778,60,57.6,0,67.2,69.4,66.4
20160104120000,270.0,271.8,100.6667,60,57.6,0,67.1,69.1,66.1
20160104121500,270.0,274.8,101.7778,60,57.6,0,66.9,69.0,66.0
20160104123000,270.0,271.8,100.6667,60,58.3,0,66.8,69.0,66.0
20160104124500,270.0,274.8,101.7778,60,58.3,0,66.8,69.0,66.0
20160104130000,270.0,274.8,101.7778,60,58.3,0,66.7,68.9,65.9
20160104131500,270.0,268.2,99.3333,60,58.3,0,66.7,68.9,65.9
20160104133000,270.0,271.8,100.6667,60,58.3,0,66.3,68.9,65.9
20160104134500,270.0,274.8,101.7778,60,58.3,0,66.7,68.9,65.9
20160104140000,270.0,271.8,100.6667,60,58.3,0,66.7,68.9,65.9
20160104141500,270.0,274.8,101.7778,60,58.3,0,66.7,69.0,66.0
20160104143000,270.0,271.8,100.6667,60,58.3,0,66.7,69.0,66.0
20160104144500,270.0,274.8,101.7778,60,58.3,0,66.7,69.0,66.0
20160104150000,270.0,268.2,99.3333,60,58.3,0,66.7,69.3,66.3
20160104151500,270.0,260.4,96.4444,60,58.3,0,66.7,69.4,66.4
20160104153000,270.0,264.6,98.0,60,58.3,0,66.7,69.4,66.4
20160104154500,270.0,264.6,98.0,60,58.3,0,66.8,69.4,66.4
20160104160000,270.0,264.6,98.0,60,58.3,0,66.8,69.3,66.3
20160104161500,270.0,264.6,98.0,60,58.3,0,66.8,69.4,66.4
20160104163000,270.0,264.6,98.0,60,58.3,0,66.8,69.2,66.2
20160104164500,270.0,260.4,96.4444,61,58.3,0,66.9,69.3,66.3
20160104170000,270.0,268.2,99.3333,61,58.3,0,66.9,69.1,66.1
20160104171500,270.0,268.2,99.3333,61,57.6,0,66.8,69.4,66.4
20160104173000,270.0,264.6,98.0,61,57.6,0,66.8,69.0,66.0
20160104174500,270.0,264.6,98.0,61,95.5,100,67.1,80.4,76.0
20160104180000,270.0,268.2,99.3333,61,97.1,100,68.4,80.4,76.0
20160104181500,270.0,264.6,98.0,61,95.7,100,69.6,80.4,76.0
20160104183000,270.0,260.4,96.4444,62,99.3,100,70.7,80.4,76.0
20160104184500,270.0,278.4,103.1111,62,66.5,0,71.3,69.7,66.7
20160104190000,270.0,274.8,101.7778,61,57.2,0,70.5,70.4,67.4
20160104191500,270.0,274.8,101.7778,61,57.2,0,69.8,70.4,67.4
20160104193000,270.0,268.2,99.3333,61,57.2,0,69.2,70.4,67.4
20160104194500,270.0,264.6,98.0,61,57.2,0,68.5,70.4,67.4
20160104200000,270.0,264.6,98.0,61,57.2,0,68.1,70.4,67.4
20160104201500,270.0,264.6,98.0,61,57.2,0,67.7,70.4,67.4
20160104203000,270.0,264.6,98.0,61,57.2,0,67.4,70.4,67.4
20160104204500,270.0,264.6,98.0,61,57.2,100,67.1,70.4,67.4
20160104210000,270.0,264.6,98.0,61,57.2,100,67.2,70.4,67.4
20160104211500,270.0,264.6,98.0,62,57.2,100,67.1,70.4,67.4
20160104213000,270.0,264.6,98.0,63,57.2,100,67.1,70.4,67.4
20160104214500,270.0,264.6,98.0,63,91.7,100,68.3,73.1,70.1
20160104220000,270.0,264.6,98.0,63,81.6,100,69.2,73.1,70.1
20160104221500,270.0,268.2,99.3333,63,90.8,100,70.0,73.1,70.1
20160104223000,270.0,282.0,104.4444,63,60.0,0,70.2,73.1,70.1
20160104224500,270.0,274.8,101.7778,60,56.8,100,69.4,73.1,70.1
20160104230000,270.0,274.8,101.7778,60,70.0,100,68.9,73.1,70.1
20160104231500,270.0,271.8,100.6667,60,77.7,100,69.1,73.1,70.1
20160104233000,270.0,268.2,99.3333,60,84.3,100,69.3,73.1,70.1
20160104234500,270.0,274.8,101.7778,60,84.3,100,69.7,73.1,70.1
20160105000000,270.0,268.2,99.3333,60,77.7,100,70.2,73.1,70.1
20160105001500,270.0,271.8,100.6667,60,62.2,0,70.4,73.1,70.1
20160105003000,270.0,271.8,100.6667,60,57.2,100,69.6,73.1,70.1
20160105004500,270.0,274.8,101.7778,60,69.9,100,68.9,73.1,70.1
20160105010000,270.0,274.8,101.7778,60,75.9,100,68.9,73.1,70.1
20160105011500,270.0,271.8,100.6667,60,84.9,100,69.3,73.1,70.1
20160105013000,270.0,271.8,100.6667,60,84.9,100,69.8,73.1,70.1
20160105014500,270.0,271.8,100.6667,60,83.7,100,70.2,73.1,70.1
20160105020000,270.0,274.8,101.7778,60,58.4,0,70.0,73.1,70.1
20160105021500,270.0,274.8,101.7778,60,58.4,100,69.1,73.1,70.1
20160105023000,270.0,274.8,101.7778,60,71.5,100,68.9,73.1,70.1
20160105024500,270.0,271.8,100.6667,60,80.6,100,69.1,73.1,70.1
20160105030000,270.0,271.8,100.6667,60,85.6,100,69.3,73.1,70.1
20160105031500,270.0,271.8,100.6667,60,85.6,100,69.8,73.1,70.1
20160105033000,270.0,271.8,100.6667,60,85.6,100,70.2,73.1,70.1
20160105034500,270.0,274.8,101.7778,60,56.4,100,69.8,73.1,70.1
20160105040000,270.0,278.4,103.1111,60,58.7,100,69.2,73.1,70.1
20160105041500,270.0,274.8,101.7778,60,74.2,100,68.9,73.1,70.1
20160105043000,270.0,274.8,101.7778,60,83.1,100,69.1,73.1,70.1
20160105044500,270.0,274.8,101.7778,60,86.8,100,69.5,73.1,70.1
20160105050000,270.0,271.8,100.6667,60,86.8,100,69.9,73.1,70.1
20160105051500,270.0,274.8,101.7778,60,70.5,0,70.4,73.1,70.1
20160105053000,270.0,278.4,103.1111,60,56.8,100,69.6,73.1,70.1
20160105054500,270.0,278.4,103.1111,60,67.0,100,68.9,73.1,70.1
20160105060000,270.0,274.8,101.7778,60,79.1,100,68.8,73.1,70.1
20160105061500,270.0,278.4,103.1111,60,84.4,100,69.1,73.1,70.1
20160105063000,270.0,278.4,103.1111,60,81.1,100,69.6,73.1,70.1
20160105064500,270.0,278.4,103.1111,61,89.1,100,70.1,73.1,70.1
20160105070000,270.0,271.8,100.6667,59,56.8,100,69.6,73.1,70.1
20160105071500,270.0,271.8,100.6667,59,67.7,100,69.0,73.1,70.1
20160105073000,270.0,274.8,101.7778,59,77.2,100,68.9,73.1,70.1
20160105074500,270.0,271.8,100.6667,59,78.7,100,69.2,73.1,70.1
20160105080000,270.0,274.8,101.7778,59,57.4,0,68.6,70.8,67.8
20160105081500,270.0,271.8,100.6667,59,57.4,0,68.1,70.8,67.8
20160105083000,270.0,271.8,100.6667,59,57.4,0,67.6,70.8,67.8
20160105084500,270.0,271.8,100.6667,59,58.3,100,67.1,70.8,67.8
20160105090000,270.0,271.8,100.6667,59,70.1,100,66.9,70.8,67.8
20160105091500,270.0,271.8,100.6667,59,74.4,100,67.1,70.8,67.8
20160105093000,270.0,271.8,100.6667,59,70.1,100,67.4,70.8,67.8
20160105094500,270.0,268.2,99.3333,59,71.5,100,67.7,70.8,67.8
20160105100000,270.0,268.2,99.3333,59,74.8,100,67.9,70.8,67.8
20160105101500,270.0,271.8,100.6667,59,56.8,0,67.7,70.8,67.8
20160105103000,270.0,271.8,100.6667,59,57.9,100,67.4,70.8,67.8
20160105104500,270.0,271.8,100.6667,59,57.9,100,67.1,70.4,67.4
20160105110000,270.0,271.8,100.6667,59,62.7,100,66.7,70.8,67.8
20160105111500,270.0,271.8,100.6667,59,71.0,100,67.0,70.8,67.8
20160105113000,270.0,268.2,99.3333,59,73.4,100,67.3,70.4,67.4
20160105114500,270.0,271.8,100.6667,59,60.0,0,67.6,70.4,67.4
20160105120000,270.0,271.8,100.6667,59,57.6,0,67.3,70.4,67.4
20160105121500,270.0,268.2,99.3333,59,57.6,100,67.1,70.4,67.4
20160105123000,270.0,271.8,100.6667,59,58.7,100,66.7,70.4,67.4
20160105124500,270.0,271.8,100.6667,59,66.6,100,66.8,70.4,67.4
20160105130000,270.0,271.8,100.6667,59,72.0,100,67.1,70.8,67.8
20160105131500,270.0,268.2,99.3333,59,69.6,100,67.4,70.8,67.8
20160105133000,270.0,271.8,100.6667,59,69.6,100,67.9,70.8,67.8
20160105134500,270.0,257.4,95.3333,60,58.8,0,67.9,70.8,67.8
20160105140000,270.0,274.8,101.7778,61,58.8,0,67.7,70.8,67.8
20160105141500,270.0,271.8,100.6667,60,58.0,100,67.4,70.8,67.8
20160105143000,270.0,274.8,101.7778,60,59.1,100,67.1,70.8,67.8
20160105144500,270.0,274.8,101.7778,60,64.8,100,67.0,70.8,67.8
20160105150000,270.0,274.8,101.7778,60,69.6,100,67.2,70.8,67.8
20160105151500,270.0,274.8,101.7778,60,68.3,100,67.5,70.8,67.8
20160105153000,270.0,274.8,101.7778,60,66.6,100,67.8,70.8,67.8
20160105154500,270.0,271.8,100.6667,60,66.6,0,68.1,70.8,67.8
20160105160000,270.0,264.6,98.0,61,58.4,0,67.8,70.8,67.8
20160105161500,270.0,268.2,99.3333,61,58.4,0,67.6,70.8,67.8
20160105163000,270.0,268.2,99.3333,61,58.4,0,67.3,70.4,67.4
20160105164500,270.0,268.2,99.3333,61,57.6,100,67.1,70.4,67.4
20160105170000,270.0,268.2,99.3333,61,57.6,100,66.9,70.4,67.4
20160105171500,270.0,274.8,101.7778,61,59.1,100,66.8,70.8,67.8
20160105173000,270.0,271.8,100.6667,61,68.1,100,67.1,70.8,67.8
20160105174500,270.0,274.8,101.7778,61,66.8,100,67.4,70.5,67.5
20160105180000,270.0,264.6,98.0,62,58.8,0,67.6,70.4,67.4
20160105181500,270.0,264.6,98.0,62,57.6,0,67.4,70.4,67.4
20160105183000,270.0,264.6,98.0,62,57.6,0,67.2,70.4,67.4
20160105184500,270.0,268.2,99.3333,64,58.3,100,66.9,70.4,67.4
20160105190000,270.0,264.6,98.0,64,59.2,100,66.7,70.4,67.4
20160105191500,270.0,264.6,98.0,64,65.3,100,66.7,70.4,67.4
20160105193000,270.0,268.2,99.3333,64,68.6,100,67.0,70.4,67.4
20160105194500,270.0,268.2,99.3333,64,69.6,100,67.3,70.4,67.4
20160105200000,270.0,268.2,99.3333,64,67.0,100,67.7,70.8,67.8
20160105201500,270.0,271.8,100.6667,64,57.6,0,67.7,70.4,67.4
20160105203000,270.0,271.8,100.6667,62,57.6,0,67.4,70.4,67.4
20160105204500,270.0,274.8,101.7778,62,57.6,100,67.0,70.4,67.4
20160105210000,270.0,274.8,101.7778,62,57.6,100,66.8,70.4,67.4
20160105211500,270.0,274.8,101.7778,62,58.8,100,66.6,70.4,67.4
20160105213000,270.0,274.8,101.7778,62,65.8,100,66.6,70.4,67.4
20160105214500,270.0,271.8,100.6667,62,66.8,100,66.9,70.4,67.4
20160105220000,270.0,274.8,101.7778,62,57.6,100,66.9,70.4,67.4
20160105221500,270.0,274.8,101.7778,62,59.9,100,66.6,70.2,67.2
20160105223000,270.0,274.8,101.7778,62,66.3,100,66.6,70.3,67.3
20160105224500,270.0,271.8,100.6667,62,72.5,100,66.7,70.0,67.0
20160105230000,270.0,274.8,101.7778,62,72.5,100,67.0,70.4,67.4
20160105231500,270.0,271.8,100.6667,62,69.2,100,67.2,70.4,67.4
20160105233000,270.0,274.8,101.7778,62,73.4,100,67.4,70.4,67.4
20160105234500,270.0,274.8,101.7778,62,58.8,0,67.4,69.9,66.9
20160106000000,270.0,274.8,101.7778,62,57.6,0,66.9,69.9,66.9
20160106001500,270.0,274.8,101.7778,62,58.7,100,66.4,70.4,67.4
20160106003000,270.0,274.8,101.7778,62,60.0,100,66.3,70.1,67.1
20160106004500,270.0,274.8,101.7778,61,74.9,100,66.4,70.4,67.4
20160106010000,270.0,271.8,100.6667,60,75.9,100,66.8,70.4,67.4
20160106011500,270.0,260.4,96.4444,65,73.5,100,67.2,70.4,67.4
20160106013000,270.0,274.8,101.7778,62,75.4,100,67.6,70.4,67.4
20160106014500,270.0,278.4,103.1111,60,57.7,0,67.3,70.4,67.4
20160106020000,270.0,274.8,101.7778,60,57.7,100,66.8,70.4,67.4
20160106021500,270.0,274.8,101.7778,60,58.8,100,66.5,70.4,67.4
20160106023000,270.0,271.8,100.6667,60,67.7,100,66.6,70.4,67.4
20160106024500,270.0,271.8,100.6667,60,74.4,100,66.8,70.4,67.4
20160106030000,270.0,271.8,100.6667,60,70.1,100,67.1,70.4,67.4
20160106031500,270.0,271.8,100.6667,60,74.0,100,67.3,70.4,67.4
20160106033000,270.0,271.8,100.6667,60,74.0,100,67.5,70.4,67.4
20160106034500,270.0,274.8,101.7778,60,61.3,0,67.7,70.4,67.4
20160106040000,270.0,274.8,101.7778,60,57.9,100,67.1,70.4,67.4
20160106041500,270.0,274.8,101.7778,60,58.7,100,66.7,70.4,67.4
20160106044500,270.0,278.4,103.1111,33,67.7,100,66.6,70.4,67.4
20160106050000,270.0,260.4,96.4444,33,71.0,100,66.7,70.4,67.4
20160106051500,270.0,260.4,96.4444,68,59.3,100,66.4,70.4,67.4
20160106053000,270.0,274.8,101.7778,68,58.0,100,66.3,69.9,66.9
20160106054500,270.0,271.8,100.6667,67,65.6,100,66.1,70.4,67.4
20160106060000,270.0,274.8,101.7778,67,75.9,100,66.4,70.4,67.4
20160106061500,270.0,274.8,101.7778,67,76.8,100,66.8,70.4,67.4
20160106063000,270.0,271.8,100.6667,67,76.8,100,67.2,70.4,67.4
20160106064500,270.0,274.8,101.7778,67,76.8,100,67.5,70.4,67.4
20160106070000,270.0,274.8,101.7778,67,60.1,0,67.7,70.4,67.4
20160106071500,270.0,274.8,101.7778,67,56.8,0,67.2,69.9,66.9
20160106073000,270.0,271.8,100.6667,67,56.8,100,66.8,70.4,67.4
20160106074500,270.0,274.8,101.7778,67,62.4,100,66.4,70.4,67.4
20160106080000,270.0,274.8,101.7778,67,68.2,100,66.5,70.4,67.4
20160106081500,270.0,274.8,101.7778,67,69.2,100,66.7,70.4,67.4
20160106083000,270.0,274.8,101.7778,67,69.2,100,67.0,70.4,67.4
20160106084500,270.0,257.4,95.3333,67,69.2,100,67.3,70.4,67.4
20160106090000,270.0,274.8,101.7778,67,72.7,100,67.5,70.4,67.4
20160106091500,270.0,274.8,101.7778,67,57.2,0,67.5,70.4,67.4
20160106093000,270.0,274.8,101.7778,67,57.2,100,67.1,70.4,67.4
20160106094500,270.0,274.8,101.7778,67,57.9,100,66.7,70.4,67.4
20160106100000,270.0,278.4,103.1111,67,64.8,100,66.4,70.4,67.4
20160106101500,270.0,274.8,101.7778,67,66.7,100,66.6,70.4,67.4
20160106103000,270.0,274.8,101.7778,67,67.7,100,66.9,70.4,67.4
20160106104500,270.0,274.8,101.7778,67,67.7,100,67.2,70.4,67.4
20160106110000,270.0,274.8,101.7778,67,67.7,100,67.4,70.4,67.4
20160106111500,270.0,271.8,100.6667,67,67.7,100,67.6,70.4,67.4
20160106113000,270.0,271.8,100.6667,67,58.4,0,67.6,70.4,67.4
20160106114500,270.0,271.8,100.6667,67,57.5,0,67.3,70.4,67.4
20160106120000,270.0,274.8,101.7778,67,57.5,100,67.1,70.4,67.4
20160106121500,270.0,271.8,100.6667,67,57.5,100,66.8,70.4,67.4
20160106123000,270.0,271.8,100.6667,67,58.4,100,66.8,70.4,67.4
20160106124500,270.0,271.8,100.6667,67,63.6,100,66.8,70.4,67.4
20160106130000,270.0,271.8,100.6667,67,63.6,100,67.1,70.4,67.4
20160106131500,270.0,268.2,99.3333,67,63.6,100,67.3,70.4,67.4
20160106133000,270.0,271.8,100.6667,67,63.6,100,67.5,70.4,67.4
20160106134500,270.0,271.8,100.6667,67,63.6,100,67.6,70.4,67.4
20160106140000,270.0,268.2,99.3333,67,57.2,0,67.6,70.4,67.4
20160106141500,270.0,271.8,100.6667,67,57.2,0,67.3,70.4,67.4
20160106143000,270.0,271.8,100.6667,67,57.2,0,67.2,69.9,66.9
20160106144500,270.0,268.2,99.3333,67,57.2,0,67.1,70.0,67.0
20160106150000,270.0,268.2,99.3333,67,57.2,0,66.9,69.9,66.9
20160106151500,270.0,271.8,100.6667,67,57.2,100,66.8,69.9,66.9
20160106153000,270.0,271.8,100.6667,67,57.2,100,66.8,69.9,66.9
20160106154500,270.0,268.2,99.3333,67,57.2,100,66.8,70.0,67.0
20160106160000,270.0,271.8,100.6667,67,57.2,100,66.7,70.0,67.0
20160106161500,270.0,268.2,99.3333,67,57.2,0,66.7,69.4,66.4
20160106163000,270.0,268.2,99.3333,67,57.2,100,66.7,69.9,66.9
20160106164500,270.0,268.2,99.3333,67,57.2,100,66.8,69.9,66.9
20160106170000,270.0,268.2,99.3333,67,80.4,100,66.9,75.7,72.7
20160106171500,270.0,268.2,99.3333,67,88.6,100,68.1,75.4,72.4
20160106173000,270.0,268.2,99.3333,67,86.2,100,69.4,75.4,72.4
20160106174500,270.0,271.8,100.6667,67,83.8,100,70.4,75.7,72.7
20160106180000,270.0,268.2,99.3333,67,83.8,100,71.3,75.7,72.7
20160106181500,270.0,268.2,99.3333,67,83.8,100,72.1,75.6,72.6
20160106183000,270.0,264.6,98.0,68,85.5,100,72.6,75.7,72.7
20160106184500,270.0,274.8,101.7778,68,62.9,0,72.9,75.7,72.7
20160106190000,270.0,274.8,101.7778,68,57.9,100,72.1,75.7,72.7
20160106191500,270.0,271.8,100.6667,68,64.8,100,71.4,75.7,72.7
20160106193000,270.0,274.8,101.7778,68,74.3,100,71.3,75.7,72.7
20160106194500,270.0,271.8,100.6667,68,78.4,100,71.5,75.7,72.7
20160106200000,270.0,271.8,100.6667,68,80.6,100,71.9,75.7,72.7
20160106201500,270.0,271.8,100.6667,68,80.6,100,72.3,75.7,72.7
20160106203000,270.0,271.8,100.6667,68,78.8,100,72.7,75.7,72.7
20160106204500,270.0,264.6,98.0,71,80.3,100,72.9,75.7,72.7
20160106210000,270.0,271.8,100.6667,71,57.6,0,72.2,69.0,66.0
20160106211500,270.0,271.8,100.6667,71,57.6,0,70.7,69.4,66.4
20160106213000,270.0,274.8,101.7778,71,57.0,0,70.5,68.9,65.9
20160106214500,270.0,271.8,100.6667,71,57.0,0,69.8,68.4,65.4
20160106220000,270.0,268.2,99.3333,71,57.0,0,69.2,68.0,64.9
20160106221500,270.0,274.8,101.7778,71,57.0,0,68.7,68.4,65.4
20160106223000,270.0,268.2,99.3333,71,57.0,0,68.2,68.6,65.6
20160106224500,270.0,271.8,100.6667,71,57.0,0,67.9,68.5,65.5
20160106230000,270.0,271.8,100.6667,71,57.0,0,67.6,68.5,65.5
20160106231500,270.0,271.8,100.6667,71,57.0,0,67.4,68.5,65.5
20160106233000,270.0,274.8,101.7778,71,57.0,0,67.2,68.9,65.9
20160106234500,270.0,271.8,100.6667,71,57.0,0,67.4,68.9,65.9
20160107000000,270.0,271.8,100.6667,71,57.0,0,67.4,68.4,65.4
20160107001500,270.0,271.8,100.6667,71,57.0,0,67.2,68.4,65.4
20160107003000,270.0,271.8,100.6667,71,57.0,0,67.2,68.4,65.4
20160107004500,270.0,271.8,100.6667,71,57.0,0,67.4,68.4,65.4
20160107010000,270.0,271.8,100.6667,71,57.0,0,67.4,68.4,65.4
20160107011500,270.0,274.8,101.7778,71,56.4,0,67.2,68.4,65.4
20160107013000,270.0,274.8,101.7778,69,56.4,0,66.9,68.4,65.4
20160107014500,270.0,274.8,101.7778,69,56.4,0,66.8,68.4,65.4
20160107020000,270.0,271.8,100.6667,68,56.4,0,66.7,68.5,65.5
20160107021500,270.0,274.8,101.7778,67,56.4,0,66.5,68.5,65.5
20160107023000,270.0,274.8,101.7778,67,56.4,0,66.4,68.5,65.5
20160107024500,270.0,274.8,101.7778,67,57.1,0,66.3,68.5,65.5
20160107030000,270.0,274.8,101.7778,67,57.1,0,66.3,68.5,65.5
20160107031500,270.0,278.4,103.1111,67,57.1,0,66.2,68.5,65.5
20160107033000,270.0,271.8,100.6667,67,57.1,0,66.2,68.5,65.5
20160107034500,270.0,264.6,98.0,67,57.1,0,66.2,68.5,65.5
20160107040000,270.0,264.6,98.0,67,57.1,0,66.2,68.5,65.5
20160107041500,270.0,264.6,98.0,67,57.1,0,66.2,68.5,65.5
20160107043000,270.0,264.6,98.0,68,57.1,0,66.1,68.5,65.5
20160107044500,270.0,268.2,99.3333,68,57.1,0,66.1,68.5,65.5
20160107050000,270.0,264.6,98.0,68,57.1,0,66.1,68.5,65.5
20160107051500,270.0,260.4,96.4444,68,57.1,0,66.1,68.5,65.5
20160107053000,270.0,264.6,98.0,69,57.1,0,66.1,68.5,65.5
20160107054500,270.0,264.6,98.0,69,57.1,0,66.0,68.5,65.5
20160107060000,270.0,264.6,98.0,69,57.1,0,66.0,68.5,65.5
20160107061500,270.0,264.6,98.0,69,57.1,0,65.9,68.5,65.5
20160107063000,270.0,264.6,98.0,69,57.1,0,65.8,68.5,65.5
20160107064500,270.0,264.6,98.0,69,57.1,0,65.7,68.6,65.6
20160107070000,270.0,264.6,98.0,69,57.1,0,65.7,68.5,65.5
20160107071500,270.0,264.6,98.0,69,57.1,0,65.6,68.5,65.5
20160107073000,270.0,268.2,99.3333,69,57.1,0,65.6,68.5,65.5
20160107074500,270.0,268.2,99.3333,69,57.1,0,65.6,68.5,65.5
20160107080000,270.0,271.8,100.6667,69,57.1,0,65.5,68.5,65.5
20160107081500,270.0,278.4,103.1111,68,57.1,0,65.5,68.5,65.5
20160107083000,270.0,274.8,101.7778,67,57.1,0,65.5,68.5,65.5
20160107084500,270.0,278.4,103.1111,67,56.4,0,65.5,68.5,65.5
20160107090000,270.0,274.8,101.7778,67,56.4,0,65.5,68.5,65.5
20160107091500,270.0,274.8,101.7778,67,56.4,0,65.5,68.5,65.5
20160107093000,270.0,274.8,101.7778,67,56.4,0,65.4,68.5,65.5
20160107094500,270.0,361.2,133.7778,92,64.2,0,66.0,68.5,65.5
20160107100000,270.0,268.2,99.3333,61,57.1,0,66.0,68.5,65.5
20160107101500,270.0,268.2,99.3333,61,56.4,0,65.9,68.5,65.5
20160107103000,270.0,268.2,99.3333,61,56.4,0,66.0,68.5,65.5
20160107104500,270.0,268.2,99.3333,63,56.4,0,65.9,68.5,65.5
20160107110000,270.0,271.8,100.6667,63,56.4,0,65.8,68.5,65.5
20160107111500,270.0,271.8,100.6667,63,56.4,0,65.8,68.5,65.5
20160107113000,270.0,271.8,100.6667,62,56.4,0,65.7,68.5,65.5
20160107114500,270.0,274.8,101.7778,62,56.4,0,65.7,68.5,65.5
20160107120000,270.0,271.8,100.6667,62,56.4,0,65.7,68.5,65.5
20160107121500,270.0,274.8,101.7778,62,56.4,0,65.7,68.5,65.5
20160107123000,270.0,274.8,101.7778,62,56.4,0,65.7,68.5,65.5
20160107124500,270.0,274.8,101.7778,62,56.4,0,65.7,68.5,65.5
20160107130000,270.0,271.8,100.6667,62,56.4,0,65.7,68.5,65.5
20160107131500,270.0,271.8,100.6667,62,56.4,0,65.7,68.5,65.5
20160107133000,270.0,271.8,100.6667,62,56.4,0,65.7,68.5,65.5
20160107134500,270.0,274.8,101.7778,62,56.4,0,65.7,68.5,65.5
20160107140000,270.0,271.8,100.6667,62,56.4,0,65.7,68.5,65.5
20160107141500,270.0,268.2,99.3333,62,82.1,100,66.2,74.6,71.6
20160107143000,270.0,271.8,100.6667,62,86.5,100,67.7,75.0,72.0
20160107144500,270.0,271.8,100.6667,62,86.5,100,69.0,75.0,72.0
20160107150000,270.0,271.8,100.6667,62,83.7,100,70.1,75.0,72.0
20160107151500,270.0,271.8,100.6667,62,86.8,100,71.2,75.0,72.0
20160107153000,270.0,271.8,100.6667,62,86.8,100,71.9,74.8,71.8
20160107154500,270.0,271.8,100.6667,62,57.2,100,71.3,74.7,71.7
20160107160000,270.0,268.2,99.3333,62,63.6,100,70.4,74.7,71.7
20160107161500,270.0,264.6,98.0,62,75.8,100,70.2,74.7,71.7
20160107163000,270.0,264.6,98.0,63,79.7,100,70.4,74.7,71.7
20160107164500,270.0,264.6,98.0,63,83.4,100,70.7,74.7,71.7
20160107170000,270.0,264.6,98.0,64,85.4,100,71.1,74.7,71.7
20160107171500,270.0,264.6,98.0,64,81.2,100,71.5,74.7,71.7
20160107173000,270.0,268.2,99.3333,64,81.2,100,71.8,74.7,71.7
20160107174500,270.0,264.6,98.0,64,59.2,0,71.7,74.7,71.7
20160107180000,270.0,268.2,99.3333,64,57.9,100,70.8,74.7,71.7
20160107181500,270.0,264.6,98.0,64,72.0,100,70.3,74.7,71.7
20160107183000,270.0,264.6,98.0,64,76.4,100,70.3,74.7,71.7
20160107184500,270.0,268.2,99.3333,64,78.3,100,70.7,74.7,71.7
20160107190000,270.0,268.2,99.3333,64,80.4,100,71.1,74.7,71.7
20160107191500,270.0,268.2,99.3333,64,62.1,100,71.6,74.7,71.7
20160107193000,270.0,268.2,99.3333,64,58.7,100,70.8,74.7,71.7
20160107194500,270.0,264.6,98.0,64,69.6,100,70.5,74.7,71.7
20160107200000,270.0,268.2,99.3333,64,78.1,100,70.6,74.7,71.7
20160107201500,270.0,268.2,99.3333,64,77.3,100,70.9,74.7,71.7
20160107203000,270.0,268.2,99.3333,64,78.2,100,71.2,74.7,71.7
20160107204500,270.0,268.2,99.3333,64,78.2,100,71.4,74.7,71.7
20160107210000,270.0,271.8,100.6667,64,76.9,100,71.6,74.7,71.7
20160107211500,270.0,268.2,99.3333,64,78.7,100,71.6,74.7,71.7
20160107213000,270.0,271.8,100.6667,64,77.2,100,71.6,74.7,71.7
20160107214500,270.0,274.8,101.7778,64,59.6,0,71.7,74.7,71.7
20160107220000,270.0,274.8,101.7778,64,57.9,100,70.8,74.7,71.7
20160107221500,270.0,271.8,100.6667,62,68.2,100,70.4,74.7,71.7
20160107223000,270.0,274.8,101.7778,62,76.8,100,70.4,74.7,71.7
20160107224500,270.0,271.8,100.6667,61,80.5,100,70.7,74.7,71.7
20160107230000,270.0,268.2,99.3333,61,80.5,100,71.1,74.7,71.7
20160107231500,270.0,274.8,101.7778,61,76.8,100,71.4,74.7,71.7
20160107233000,270.0,271.8,100.6667,61,68.7,100,71.3,74.7,71.7
20160107234500,270.0,271.8,100.6667,61,64.4,100,70.9,74.7,71.7
20160108000000,270.0,271.8,100.6667,61,61.2,100,70.4,74.7,71.7
20160108001500,270.0,271.8,100.6667,61,58.8,100,69.8,74.7,71.7
20160108003000,270.0,274.8,101.7778,61,57.5,100,69.2,74.7,71.7
20160108004500,270.0,271.8,100.6667,61,56.7,100,68.6,74.7,71.7
20160108010000,270.0,274.8,101.7778,61,56.7,100,68.1,74.7,71.7
20160108011500,270.0,274.8,101.7778,61,56.0,100,67.7,74.7,71.7
20160108013000,270.0,278.4,103.1111,61,56.0,100,67.2,74.7,71.7
20160108014500,270.0,274.8,101.7778,61,56.0,100,66.9,74.7,71.7
20160108020000,270.0,271.8,100.6667,61,56.0,100,66.6,74.7,71.7
20160108021500,270.0,274.8,101.7778,61,56.0,100,66.5,74.3,71.3
20160108023000,270.0,274.8,101.7778,61,56.0,100,66.3,74.3,71.3
20160108024500,270.0,271.8,100.6667,61,56.0,100,66.2,74.3,71.3
20160108030000,270.0,271.8,100.6667,61,56.0,100,66.1,74.3,71.3
20160108031500,270.0,274.8,101.7778,61,56.0,100,66.4,82.0,76.0
20160108033000,270.0,268.2,99.3333,61,56.0,100,66.4,82.0,76.0
20160108034500,270.0,274.8,101.7778,61,56.0,100,66.5,82.0,76.0
20160108040000,270.0,271.8,100.6667,61,56.0,100,66.4,82.0,76.0
20160108041500,270.0,271.8,100.6667,61,56.0,100,66.2,82.0,76.0
20160108043000,270.0,274.8,101.7778,61,55.4,100,66.2,82.0,76.0
20160108044500,270.0,274.8,101.7778,61,55.4,100,66.0,82.0,76.0
20160108050000,270.0,274.8,101.7778,61,55.4,100,65.7,82.0,76.0
20160108051500,270.0,271.8,100.6667,61,55.4,100,65.6,82.0,76.0
20160108053000,270.0,274.8,101.7778,61,55.4,100,65.4,82.0,76.0
20160108054500,270.0,274.8,101.7778,61,55.4,100,65.3,82.0,76.0
20160108060000,270.0,271.8,100.6667,61,55.4,100,65.1,82.0,76.0
20160108061500,270.0,268.2,99.3333,61,63.6,100,65.1,82.0,76.0
20160108063000,270.0,271.8,100.6667,61,95.0,100,66.0,82.0,76.0
20160108064500,270.0,271.8,100.6667,61,95.0,100,67.3,82.0,76.0
20160108070000,270.0,268.2,99.3333,61,98.4,100,68.6,82.0,76.0
20160108071500,270.0,274.8,101.7778,62,93.6,100,69.7,82.0,76.0
20160108073000,270.0,278.4,103.1111,63,97.8,100,70.7,82.0,76.0
20160108074500,270.0,278.4,103.1111,62,95.3,100,71.4,82.0,76.0
20160108080000,270.0,274.8,101.7778,61,97.2,100,72.1,82.0,76.0
20160108081500,270.0,278.4,103.1111,62,97.2,100,72.6,82.0,76.0
20160108083000,270.0,274.8,101.7778,61,82.1,100,72.8,82.0,76.0
20160108084500,270.0,274.8,101.7778,61,95.3,100,73.0,82.0,76.0
20160108090000,270.0,274.8,101.7778,61,94.0,100,73.4,82.0,76.0
20160108091500,270.0,274.8,101.7778,61,100.4,100,73.8,82.0,76.0
20160108093000,270.0,274.8,101.7778,61,97.8,100,73.9,82.0,76.0
20160108094500,270.0,271.8,100.6667,61,95.8,100,74.1,69.5,66.5
20160108100000,270.0,274.8,101.7778,61,58.4,0,73.0,69.5,66.5
20160108101500,270.0,278.4,103.1111,61,58.4,0,71.9,69.5,66.5
20160108103000,270.0,278.4,103.1111,61,57.6,0,70.9,69.5,66.5
20160108104500,270.0,274.8,101.7778,61,57.6,0,70.1,69.5,66.5
20160108110000,270.0,274.8,101.7778,61,57.6,0,69.4,69.5,66.5
20160108111500,270.0,274.8,101.7778,61,57.6,0,68.8,69.5,66.5
20160108113000,270.0,274.8,101.7778,61,57.6,0,68.7,69.5,66.5
20160108114500,270.0,274.8,101.7778,61,57.6,0,68.7,69.5,66.5
20160108120000,270.0,271.8,100.6667,61,57.6,0,68.7,69.5,66.5
20160108121500,270.0,271.8,100.6667,61,57.6,0,68.2,69.5,66.5
20160108123000,270.0,271.8,100.6667,61,57.6,0,67.9,69.5,66.5
20160108124500,270.0,271.8,100.6667,61,57.6,0,67.8,69.5,66.5
20160108130000,270.0,271.8,100.6667,61,57.6,0,67.6,69.5,66.5
20160108131500,270.0,268.2,99.3333,61,97.7,100,68.2,75.7,72.7
20160108133000,270.0,271.8,100.6667,61,97.7,100,69.7,75.7,72.7
20160108134500,270.0,268.2,99.3333,62,99.5,100,70.8,75.7,72.7
20160108140000,270.0,268.2,99.3333,62,99.5,100,72.0,75.7,72.7
20160108141500,270.0,274.8,101.7778,62,81.7,0,73.1,75.7,72.7
20160108143000,270.0,271.8,100.6667,62,57.9,0,72.2,75.3,72.3
20160108144500,270.0,271.8,100.6667,62,59.5,100,71.3,75.4,72.4
20160108150000,270.0,271.8,100.6667,62,76.6,100,71.2,75.4,72.4
20160108151500,270.0,271.8,100.6667,62,81.8,100,71.3,75.4,72.4
20160108153000,270.0,271.8,100.6667,62,81.8,100,71.7,75.4,72.4
20160108154500,270.0,271.8,100.6667,62,80.4,100,72.3,69.5,66.5
20160108160000,270.0,274.8,101.7778,62,58.4,0,71.4,69.9,66.9
20160108161500,270.0,271.8,100.6667,62,58.4,0,70.8,69.9,66.9
20160108163000,270.0,268.2,99.3333,62,58.4,0,70.2,69.9,66.9
20160108164500,270.0,271.8,100.6667,62,58.4,0,69.7,69.9,66.9
20160108170000,270.0,271.8,100.6667,62,57.6,0,69.2,69.9,66.9
20160108171500,270.0,271.8,100.6667,62,57.6,0,68.8,69.9,66.9
20160108173000,270.0,274.8,101.7778,62,57.6,0,68.6,69.9,66.9
20160108174500,270.0,271.8,100.6667,62,57.6,0,68.4,69.9,66.9
20160108180000,270.0,271.8,100.6667,62,57.6,0,68.2,69.7,66.7
20160108181500,270.0,274.8,101.7778,62,57.6,0,68.1,69.6,66.6
20160108183000,270.0,274.8,101.7778,62,57.6,0,67.9,69.6,66.6
20160108184500,270.0,271.8,100.6667,62,57.6,0,67.9,69.6,66.6
20160108190000,270.0,274.8,101.7778,62,57.6,0,67.8,69.6,66.6
20160108191500,270.0,271.8,100.6667,62,57.6,0,67.7,69.5,66.5
20160108193000,270.0,271.8,100.6667,62,57.6,0,67.6,69.5,66.5
20160108194500,270.0,274.8,101.7778,62,57.6,0,67.6,69.5,66.5
20160108200000,270.0,274.8,101.7778,62,57.6,0,67.4,69.5,66.5
20160108201500,270.0,274.8,101.7778,62,57.6,0,67.4,69.5,66.5
20160108203000,270.0,271.8,100.6667,62,57.6,0,67.3,69.5,66.5
20160108204500,270.0,260.4,96.4444,62,56.9,0,67.2,69.5,66.5
20160108210000,270.0,264.6,98.0,62,56.9,0,67.2,69.5,66.5
20160108211500,270.0,264.6,98.0,62,56.9,0,67.2,69.5,66.5
20160108213000,270.0,264.6,98.0,62,56.9,0,67.2,69.5,66.5
20160108214500,270.0,264.6,98.0,63,56.9,0,67.1,69.5,66.5
20160108220000,270.0,264.6,98.0,63,57.5,0,67.1,69.5,66.5
20160108221500,270.0,268.2,99.3333,63,57.5,0,67.1,69.5,66.5
20160108223000,270.0,271.8,100.6667,63,57.5,0,67.1,69.5,66.5
20160108224500,270.0,268.2,99.3333,63,57.5,0,67.1,69.5,66.5
20160108230000,270.0,278.4,103.1111,63,57.5,0,67.2,69.5,66.5
20160108231500,270.0,274.8,101.7778,62,57.5,0,67.5,69.5,66.5
20160108233000,270.0,278.4,103.1111,62,57.5,0,67.7,69.5,66.5
20160108234500,270.0,274.8,101.7778,62,57.5,0,67.7,69.5,66.5
20160109000000,270.0,274.8,101.7778,62,57.5,0,67.6,69.5,66.5
20160109001500,270.0,274.8,101.7778,62,57.5,0,67.4,69.5,66.5
20160109003000,270.0,274.8,101.7778,62,57.5,0,67.7,69.5,66.5
20160109004500,270.0,271.8,100.6667,62,57.5,0,68.0,69.5,66.5
20160109010000,270.0,271.8,100.6667,62,57.5,0,68.1,69.5,66.5
20160109011500,270.0,268.2,99.3333,64,56.7,0,68.2,69.5,66.5
20160109013000,270.0,271.8,100.6667,63,56.7,0,67.9,69.5,66.5
20160109014500,270.0,274.8,101.7778,63,56.7,0,67.7,69.5,66.5
20160109020000,270.0,271.8,100.6667,63,56.7,0,67.6,69.5,66.5
20160109021500,270.0,274.8,101.7778,63,56.7,0,67.4,69.5,66.5
20160109023000,270.0,264.6,98.0,10,57.0,0,67.4,69.5,66.5
