PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109024500,270.0,274.8,101.7778,10,57.0,0,67.4,69.5,66.5
20160109030000,300.0,0.0,0.0,0,57.0,100,67.4,69.5,66.5
20160109031500,270.0,260.4,96.4444,69,57.0,0,67.4,69.5,66.5
20160109033000,270.0,271.8,100.6667,69,57.0,0,67.3,69.5,66.5
20160109034500,270.0,271.8,100.6667,69,56.4,0,67.2,69.5,66.5
20160109040000,270.0,274.8,101.7778,68,56.4,0,67.1,69.5,66.5
20160109041500,270.0,274.8,101.7778,68,56.4,0,66.9,69.5,66.5
20160109043000,270.0,274.8,101.7778,68,56.4,0,66.8,69.5,66.5
20160109044500,270.0,278.4,103.1111,67,56.4,0,66.7,69.5,66.5
20160109050000,270.0,274.8,101.7778,67,56.4,0,66.7,69.5,66.5
20160109051500,270.0,278.4,103.1111,67,56.4,0,66.6,69.5,66.5
20160109053000,270.0,274.8,101.7778,67,56.4,0,66.6,69.5,66.5
20160109054500,270.0,274.8,101.7778,67,56.4,0,66.4,69.5,66.5
20160109060000,270.0,274.8,101.7778,67,56.4,0,66.4,69.5,66.5
20160109061500,270.0,274.8,101.7778,67,56.4,0,66.4,69.5,66.5
20160109063000,270.0,268.2,99.3333,71,56.4,0,66.4,69.5,66.5
20160109064500,270.0,264.6,98.0,71,56.4,0,66.4,69.5,66.5
20160109070000,270.0,271.8,100.6667,71,56.4,0,66.4,69.5,66.5
20160109071500,270.0,274.8,101.7778,71,57.1,0,66.3,69.5,66.5
20160109073000,270.0,268.2,99.3333,71,57.1,0,66.3,69.5,66.5
20160109074500,270.0,271.8,100.6667,71,56.4,100,66.2,69.5,66.5
20160109080000,270.0,271.8,100.6667,71,56.4,100,66.1,69.5,66.5
20160109081500,270.0,264.6,98.0,72,57.5,100,66.1,69.5,66.5
20160109083000,270.0,274.8,101.7778,71,58.7,100,66.1,69.5,66.5
20160109084500,270.0,271.8,100.6667,71,59.5,100,66.1,69.5,66.5
20160109090000,270.0,271.8,100.6667,71,59.5,100,66.1,69.5,66.5
20160109091500,270.0,274.8,101.7778,69,59.5,100,66.2,69.5,66.5
20160109093000,270.0,274.8,101.7778,68,59.5,100,66.2,69.5,66.5
20160109094500,270.0,271.8,100.6667,68,59.5,100,66.2,69.5,66.5
20160109100000,270.0,271.8,100.6667,68,59.5,100,66.2,69.5,66.5
20160109101500,270.0,278.4,103.1111,68,60.2,100,66.3,69.5,66.5
20160109103000,270.0,274.8,101.7778,68,60.2,100,66.4,69.5,66.5
20160109104500,270.0,268.2,99.3333,68,60.2,100,66.4,69.5,66.5
20160109110000,270.0,268.2,99.3333,68,60.2,100,66.4,69.5,66.5
20160109111500,270.0,271.8,100.6667,68,60.2,100,66.6,69.5,66.5
20160109113000,270.0,271.8,100.6667,68,60.2,100,66.7,69.5,66.5
20160109114500,270.0,271.8,100.6667,70,57.6,0,66.8,69.5,66.5
20160109120000,270.0,260.4,96.4444,71,57.6,0,66.7,69.5,66.5
20160109121500,270.0,268.2,99.3333,71,58.3,0,66.7,69.5,66.5
20160109123000,270.0,260.4,96.4444,72,74.5,100,66.5,73.1,70.1
20160109124500,270.0,268.2,99.3333,72,90.9,100,68.2,73.1,70.1
20160109130000,270.0,268.2,99.3333,73,93.7,100,69.6,73.1,70.1
20160109131500,270.0,274.8,101.7778,71,61.3,0,70.4,73.1,70.1
20160109133000,270.0,274.8,101.7778,71,57.6,0,70.2,73.1,70.1
20160109134500,270.0,274.8,101.7778,71,57.6,100,69.8,73.1,70.1
20160109140000,270.0,274.8,101.7778,71,59.1,100,69.1,73.1,70.1
20160109141500,270.0,274.8,101.7778,71,64.8,100,69.1,73.1,70.1
20160109143000,270.0,274.8,101.7778,71,79.1,100,69.2,73.1,70.1
20160109144500,270.0,274.8,101.7778,70,81.0,100,69.6,73.1,70.1
20160109150000,270.0,274.8,101.7778,70,75.0,100,69.9,73.1,70.1
20160109151500,270.0,274.8,101.7778,70,80.1,100,70.2,73.1,70.1
20160109153000,270.0,278.4,103.1111,70,57.6,100,69.8,73.1,70.1
20160109154500,270.0,278.4,103.1111,70,62.2,100,69.1,73.1,70.1
20160109160000,270.0,271.8,100.6667,69,71.0,100,69.2,73.1,70.1
20160109161500,270.0,274.8,101.7778,69,70.1,100,69.4,73.1,70.1
20160109163000,270.0,274.8,101.7778,69,58.4,0,68.9,70.0,67.0
20160109164500,270.0,274.8,101.7778,69,58.4,0,68.4,70.0,67.0
20160109170000,270.0,274.8,101.7778,69,57.6,0,67.9,70.0,67.0
20160109171500,270.0,278.4,103.1111,69,57.6,0,67.6,70.0,67.0
20160109173000,270.0,274.8,101.7778,69,57.6,0,67.2,70.0,67.0
20160109174500,270.0,271.8,100.6667,69,56.8,100,67.1,70.0,67.0
20160109180000,270.0,274.8,101.7778,68,56.8,100,67.0,70.0,67.0
20160109181500,270.0,278.4,103.1111,67,56.8,100,67.1,70.0,67.0
20160109183000,270.0,278.4,103.1111,67,56.8,100,66.9,70.0,67.0
20160109184500,270.0,274.8,101.7778,67,56.8,100,66.9,70.0,67.0
20160109190000,270.0,274.8,101.7778,67,56.8,100,66.9,70.0,67.0
20160109191500,270.0,278.4,103.1111,67,56.8,100,66.9,69.1,66.1
20160109193000,270.0,274.8,101.7778,67,56.8,0,66.9,69.7,66.7
20160109194500,270.0,274.8,101.7778,67,56.8,0,66.8,69.9,66.9
20160109200000,270.0,274.8,101.7778,67,56.8,0,66.7,69.9,66.9
20160109201500,270.0,278.4,103.1111,67,56.8,100,66.6,69.9,66.9
20160109203000,270.0,271.8,100.6667,66,56.8,100,66.4,69.9,66.9
20160109204500,270.0,271.8,100.6667,66,59.1,100,66.3,69.9,66.9
20160109210000,270.0,264.6,98.0,66,60.8,100,66.3,69.9,66.9
20160109211500,270.0,268.2,99.3333,67,64.9,100,66.6,69.9,66.9
20160109213000,270.0,264.6,98.0,67,66.8,100,66.8,69.9,66.9
20160109214500,270.0,260.4,96.4444,67,66.8,100,67.1,69.9,66.9
20160109220000,270.0,271.8,100.6667,67,58.0,0,67.1,69.9,66.9
20160109221500,270.0,271.8,100.6667,67,58.0,0,66.8,69.9,66.9
20160109223000,270.0,274.8,101.7778,67,56.8,100,66.6,69.9,66.9
20160109224500,270.0,274.8,101.7778,67,58.7,100,66.3,69.9,66.9
20160109230000,270.0,271.8,100.6667,67,60.3,100,66.1,69.9,66.9
20160109231500,270.0,274.8,101.7778,67,65.3,100,66.3,69.9,66.9
20160109233000,270.0,274.8,101.7778,67,69.6,100,66.6,69.9,66.9
20160109234500,270.0,274.8,101.7778,67,69.6,100,66.8,69.9,66.9
20160110000000,270.0,274.8,101.7778,67,68.6,100,67.1,69.9,66.9
20160110001500,270.0,274.8,101.7778,67,57.2,0,66.9,69.9,66.9
20160110003000,270.0,274.8,101.7778,66,57.2,0,66.7,69.9,66.9
20160110004500,270.0,274.8,101.7778,66,57.2,100,66.3,69.9,66.9
20160110010000,270.0,274.8,101.7778,66,59.5,100,66.1,69.9,66.9
20160110011500,270.0,274.8,101.7778,66,67.7,100,66.2,69.9,66.9
20160110013000,270.0,271.8,100.6667,66,71.0,100,66.4,69.9,66.9
20160110014500,270.0,274.8,101.7778,66,66.3,100,66.7,69.9,66.9
20160110020000,270.0,271.8,100.6667,66,67.3,100,67.0,69.9,66.9
20160110021500,270.0,274.8,101.7778,66,70.5,100,67.1,69.9,66.9
20160110023000,270.0,274.8,101.7778,66,57.2,0,66.8,69.9,66.9
20160110024500,270.0,274.8,101.7778,66,57.2,100,66.5,69.9,66.9
20160110030000,270.0,271.8,100.6667,66,58.7,100,66.2,69.9,66.9
20160110031500,270.0,271.8,100.6667,66,68.2,100,66.0,69.9,66.9
20160110033000,270.0,271.8,100.6667,66,89.2,100,67.3,76.4,73.4
20160110034500,270.0,271.8,100.6667,66,90.8,100,68.5,76.4,73.4
20160110040000,270.0,271.8,100.6667,66,88.6,100,69.5,76.4,73.4
20160110041500,270.0,274.8,101.7778,66,91.9,100,70.3,76.4,73.4
20160110043000,270.0,271.8,100.6667,66,88.7,100,71.0,76.4,73.4
20160110044500,270.0,274.8,101.7778,66,90.7,100,71.6,76.4,73.4
20160110050000,270.0,271.8,100.6667,66,93.1,100,72.1,76.4,73.4
20160110051500,270.0,274.8,101.7778,66,97.2,100,72.4,76.4,73.4
20160110053000,270.0,271.8,100.6667,66,97.2,100,72.6,76.4,73.4
20160110054500,270.0,274.8,101.7778,66,98.4,100,72.8,76.4,73.4
20160110060000,270.0,271.8,100.6667,66,96.5,100,73.0,76.4,73.4
20160110061500,270.0,274.8,101.7778,66,89.1,100,73.2,76.4,73.4
20160110063000,270.0,274.8,101.7778,66,89.1,100,73.3,76.7,73.7
20160110064500,270.0,274.8,101.7778,66,89.1,100,73.4,76.7,73.7
20160110070000,270.0,274.8,101.7778,66,91.5,100,73.4,76.7,73.7
20160110071500,270.0,274.8,101.7778,66,94.0,100,73.4,76.7,73.7
20160110073000,270.0,271.8,100.6667,66,88.0,100,73.7,68.0,64.8
20160110074500,270.0,274.8,101.7778,66,57.6,0,72.1,68.0,64.8
20160110080000,270.0,274.8,101.7778,66,57.0,0,70.7,68.0,64.8
20160110081500,270.0,274.8,101.7778,66,57.0,0,69.4,68.0,64.8
20160110083000,270.0,271.8,100.6667,66,57.0,0,68.4,68.0,64.8
20160110084500,270.0,274.8,101.7778,66,57.0,0,67.6,68.0,64.8
20160110090000,270.0,271.8,100.6667,66,57.0,0,66.9,68.0,64.8
20160110091500,270.0,271.8,100.6667,66,57.0,0,66.4,68.0,64.8
20160110093000,270.0,274.8,101.7778,66,57.0,0,66.1,68.0,64.8
20160110094500,270.0,278.4,103.1111,66,57.0,0,65.8,68.0,64.8
20160110100000,270.0,274.8,101.7778,66,57.0,0,65.6,68.0,64.8
20160110101500,270.0,264.6,98.0,69,57.0,0,64.7,68.0,64.8
20160110103000,270.0,268.2,99.3333,69,57.0,0,65.3,68.3,65.3
20160110104500,270.0,268.2,99.3333,69,57.0,0,65.4,68.4,65.4
20160110110000,270.0,268.2,99.3333,69,57.0,0,65.3,68.4,65.4
20160110111500,270.0,271.8,100.6667,69,57.0,0,65.3,68.4,65.4
20160110113000,270.0,271.8,100.6667,66,93.2,100,66.1,76.4,73.4
20160110114500,270.0,271.8,100.6667,66,94.8,100,67.6,76.4,73.4
20160110120000,270.0,271.8,100.6667,66,100.8,100,69.1,76.4,73.4
20160110121500,270.0,264.6,98.0,68,99.7,100,70.3,76.4,73.4
20160110123000,270.0,264.6,98.0,68,97.8,100,71.3,76.4,73.4
20160110124500,270.0,264.6,98.0,68,59.2,0,71.1,70.0,67.0
20160110130000,270.0,264.6,98.0,68,57.6,0,70.2,70.0,67.0
20160110131500,270.0,260.4,96.4444,68,57.6,0,69.3,70.0,67.0
20160110133000,270.0,264.6,98.0,68,57.6,0,68.4,70.9,67.9
20160110134500,270.0,264.6,98.0,68,57.6,0,67.8,70.8,67.8
20160110140000,270.0,260.4,96.4444,68,57.6,100,67.3,70.8,67.8
20160110141500,270.0,268.2,99.3333,69,100.2,100,68.8,75.1,72.1
20160110143000,270.0,271.8,100.6667,69,87.0,100,69.8,75.0,72.0
20160110144500,270.0,271.8,100.6667,69,99.7,100,71.0,75.0,72.0
20160110150000,270.0,271.8,100.6667,69,99.7,100,72.1,75.0,72.0
20160110151500,270.0,271.8,100.6667,69,57.6,100,71.4,75.0,72.0
20160110153000,270.0,271.8,100.6667,69,66.3,100,70.9,75.0,72.0
20160110154500,270.0,271.8,100.6667,69,77.9,100,70.8,75.0,72.0
20160110160000,270.0,271.8,100.6667,69,88.6,100,71.1,75.0,72.0
20160110161500,270.0,274.8,101.7778,69,78.7,100,71.6,75.0,72.0
20160110163000,270.0,271.8,100.6667,68,58.4,100,71.4,75.0,72.0
20160110164500,270.0,271.8,100.6667,68,66.8,100,70.8,75.0,72.0
20160110170000,270.0,271.8,100.6667,68,76.3,100,71.4,75.0,72.0
20160110171500,270.0,271.8,100.6667,68,82.7,100,71.3,75.0,72.0
20160110173000,270.0,271.8,100.6667,68,84.7,100,71.3,75.0,72.0
20160110174500,270.0,274.8,101.7778,68,58.4,100,71.6,75.0,72.0
20160110180000,270.0,274.8,101.7778,68,69.1,100,70.8,75.0,72.0
20160110181500,270.0,274.8,101.7778,68,75.6,100,71.0,75.0,72.0
20160110183000,270.0,274.8,101.7778,68,88.6,100,70.9,75.0,72.0
20160110184500,270.0,271.8,100.6667,68,82.5,100,71.2,75.0,72.0
20160110190000,270.0,271.8,100.6667,68,86.0,100,71.7,75.0,72.0
20160110191500,270.0,274.8,101.7778,68,82.2,100,72.1,75.0,72.0
20160110193000,270.0,278.4,103.1111,68,87.7,100,72.3,75.0,72.0
20160110194500,270.0,274.8,101.7778,68,57.6,100,71.3,75.0,72.0
20160110200000,270.0,271.8,100.6667,68,72.0,100,70.6,75.0,72.0
20160110201500,270.0,274.8,101.7778,68,84.3,100,70.7,75.0,72.0
20160110203000,270.0,274.8,101.7778,68,89.0,100,71.2,75.0,72.0
20160110204500,270.0,274.8,101.7778,67,86.2,100,71.5,75.0,72.0
20160110210000,270.0,274.8,101.7778,67,83.7,100,71.9,75.0,72.0
20160110211500,270.0,278.4,103.1111,67,74.6,100,72.2,75.0,72.0
20160110213000,270.0,274.8,101.7778,67,58.7,100,71.2,75.0,72.0
20160110214500,270.0,274.8,101.7778,67,73.9,100,70.7,75.0,72.0
20160110220000,270.0,274.8,101.7778,67,87.4,100,70.6,75.0,72.0
20160110221500,270.0,274.8,101.7778,67,92.3,100,70.9,75.0,72.0
20160110223000,270.0,274.8,101.7778,67,92.3,100,71.5,75.0,72.0
20160110224500,270.0,274.8,101.7778,67,91.1,100,72.0,75.0,72.0
20160110230000,270.0,271.8,100.6667,66,57.7,0,71.8,75.0,72.0
20160110231500,270.0,274.8,101.7778,66,59.5,100,71.0,75.0,72.0
20160110233000,270.0,271.8,100.6667,66,72.5,100,70.7,75.2,72.2
20160110234500,270.0,274.8,101.7778,66,90.0,100,71.1,75.3,72.3
20160111000000,270.0,271.8,100.6667,66,91.5,100,71.3,75.3,72.3
20160111001500,270.0,271.8,100.6667,66,96.6,100,71.8,75.3,72.3
20160111003000,270.0,271.8,100.6667,66,95.3,100,72.2,75.3,72.3
20160111004500,270.0,268.2,99.3333,66,95.3,100,72.6,75.3,72.3
20160111010000,270.0,274.8,101.7778,66,57.9,100,71.6,75.3,72.3
20160111011500,270.0,271.8,100.6667,66,74.4,100,70.9,75.3,72.3
20160111013000,270.0,274.8,101.7778,66,88.5,100,70.9,75.3,72.3
20160111014500,270.0,271.8,100.6667,66,91.1,100,71.2,75.3,72.3
20160111020000,270.0,271.8,100.6667,66,84.3,100,71.7,75.3,72.3
20160111021500,270.0,274.8,101.7778,66,69.2,0,72.4,75.3,72.3
20160111023000,270.0,271.8,100.6667,66,68.1,100,71.0,75.3,72.3
20160111024500,270.0,271.8,100.6667,66,82.6,100,70.8,75.3,72.3
20160111030000,270.0,274.8,101.7778,66,93.1,100,70.9,75.3,72.3
20160111031500,270.0,271.8,100.6667,66,96.6,100,71.2,75.3,72.3
20160111033000,270.0,271.8,100.6667,66,96.6,100,71.6,75.3,72.3
20160111034500,270.0,271.8,100.6667,66,96.6,100,71.9,75.3,72.3
20160111040000,270.0,271.8,100.6667,66,96.6,100,72.2,75.3,72.3
20160111041500,270.0,271.8,100.6667,66,99.0,100,72.5,75.3,72.3
20160111043000,270.0,274.8,101.7778,66,56.7,100,71.6,75.3,72.3
20160111044500,270.0,274.8,101.7778,66,74.8,100,70.8,75.3,72.3
20160111050000,270.0,274.8,101.7778,66,89.8,100,70.7,75.3,72.3
20160111051500,270.0,271.8,100.6667,66,94.1,100,70.9,75.3,72.3
20160111053000,270.0,274.8,101.7778,66,96.7,100,71.4,75.3,72.3
20160111054500,270.0,274.8,101.7778,66,98.4,100,71.8,75.3,72.3
20160111060000,270.0,271.8,100.6667,66,96.5,100,72.1,75.3,72.3
20160111061500,270.0,271.8,100.6667,66,97.8,100,72.5,75.3,72.3
20160111063000,270.0,274.8,101.7778,66,57.7,100,71.7,75.3,72.3
20160111064500,270.0,274.8,101.7778,66,72.9,100,70.9,75.3,72.3
20160111070000,270.0,271.8,100.6667,66,84.3,100,70.7,75.3,72.3
20160111071500,270.0,271.8,100.6667,66,94.1,100,71.0,75.3,72.3
20160111073000,270.0,271.8,100.6667,66,94.1,100,71.3,75.3,72.3
20160111074500,270.0,271.8,100.6667,66,94.1,100,71.8,75.3,72.3
20160111080000,270.0,271.8,100.6667,66,97.1,100,72.1,75.3,72.3
20160111081500,270.0,274.8,101.7778,66,97.1,100,72.4,75.3,72.3
20160111083000,270.0,278.4,103.1111,66,58.3,100,71.9,75.3,72.3
20160111084500,270.0,274.8,101.7778,66,66.2,100,71.0,75.3,72.3
20160111090000,270.0,274.8,101.7778,66,77.2,100,70.9,75.3,72.3
20160111091500,270.0,271.8,100.6667,66,84.2,100,71.1,75.3,72.3
20160111093000,270.0,271.8,100.6667,66,92.3,100,71.4,75.3,72.3
20160111094500,270.0,271.8,100.6667,66,94.7,100,71.9,75.3,72.3
20160111100000,270.0,278.4,103.1111,66,58.3,100,71.3,75.3,72.3
20160111101500,270.0,271.8,100.6667,66,77.2,100,71.0,75.3,72.3
20160111103000,270.0,274.8,101.7778,66,57.2,0,70.2,68.0,64.2
20160111104500,270.0,271.8,100.6667,66,57.2,0,69.3,68.0,64.8
20160111110000,270.0,274.8,101.7778,66,57.2,0,68.7,68.0,64.8
20160111111500,270.0,274.8,101.7778,66,57.2,0,68.1,68.0,64.8
20160111113000,270.0,264.6,98.0,69,57.2,0,67.7,68.0,64.3
20160111114500,270.0,268.2,99.3333,69,57.2,0,67.3,68.0,64.8
20160111120000,270.0,268.2,99.3333,69,57.2,0,66.9,68.0,64.8
20160111121500,270.0,271.8,100.6667,69,57.2,0,66.7,68.0,64.8
20160111123000,270.0,274.8,101.7778,69,57.2,0,65.6,68.0,64.8
20160111124500,270.0,271.8,100.6667,69,57.2,0,66.3,68.0,64.8
20160111130000,270.0,271.8,100.6667,69,57.2,0,66.3,68.0,64.3
20160111131500,270.0,278.4,103.1111,69,57.2,0,66.2,68.0,64.3
20160111133000,270.0,278.4,103.1111,67,57.2,0,66.2,68.0,64.3
20160111134500,270.0,274.8,101.7778,66,57.2,0,66.1,68.0,64.2
20160111140000,270.0,271.8,100.6667,66,57.2,0,66.1,68.0,64.8
20160111141500,270.0,271.8,100.6667,66,57.9,0,66.1,68.0,64.8
20160111143000,270.0,274.8,101.7778,66,57.9,0,66.1,68.0,64.8
20160111144500,270.0,271.8,100.6667,66,57.2,0,66.1,68.0,64.8
20160111150000,270.0,271.8,100.6667,66,57.2,0,66.1,68.0,64.8
20160111151500,270.0,271.8,100.6667,66,57.2,0,66.0,68.0,64.8
20160111153000,270.0,271.8,100.6667,66,57.2,0,66.0,68.0,64.8
20160111154500,270.0,274.8,101.7778,66,57.2,0,66.0,68.0,64.8
20160111160000,270.0,264.6,98.0,66,57.2,0,65.8,68.0,64.8
20160111161500,270.0,271.8,100.6667,66,57.2,0,65.8,68.0,64.8
20160111163000,270.0,271.8,100.6667,66,57.2,0,65.8,68.0,64.8
20160111164500,270.0,271.8,100.6667,66,57.2,0,65.7,68.0,64.8
20160111170000,270.0,271.8,100.6667,66,57.2,0,65.7,68.0,64.8
20160111171500,270.0,271.8,100.6667,66,57.2,0,65.7,68.0,64.8
20160111173000,270.0,271.8,100.6667,66,57.2,0,65.6,68.0,64.8
20160111174500,270.0,268.2,99.3333,66,57.2,0,65.6,68.0,64.8
20160111180000,270.0,274.8,101.7778,66,55.6,0,65.5,68.0,64.8
20160111181500,270.0,271.8,100.6667,66,56.3,0,65.4,68.0,64.8
20160111183000,270.0,271.8,100.6667,66,55.1,0,65.3,68.0,64.8
20160111184500,270.0,264.6,98.0,66,85.4,100,66.4,82.0,76.0
20160111190000,270.0,268.2,99.3333,66,94.7,100,67.8,82.0,76.0
20160111191500,270.0,271.8,100.6667,66,91.1,100,69.2,82.0,76.0
20160111193000,270.0,271.8,100.6667,66,89.9,100,70.6,82.0,76.0
20160111194500,270.0,264.6,98.0,66,89.9,100,71.7,82.0,76.0
20160111200000,270.0,268.2,99.3333,66,99.6,100,72.6,82.0,76.0
20160111201500,270.0,264.6,98.0,66,101.1,100,73.0,82.0,76.0
20160111203000,270.0,268.2,99.3333,66,97.3,100,73.5,82.0,76.0
20160111204500,270.0,268.2,99.3333,66,98.4,100,74.0,82.0,76.0
20160111210000,270.0,268.2,99.3333,66,99.6,100,74.6,82.0,76.0
20160111211500,270.0,268.2,99.3333,66,99.6,100,75.2,82.0,76.0
20160111213000,270.0,271.8,100.6667,66,90.1,100,75.0,82.0,76.0
20160111214500,270.0,271.8,100.6667,66,93.1,100,75.1,82.0,76.0
20160111220000,270.0,264.6,98.0,67,100.2,100,75.1,82.0,76.0
20160111221500,270.0,264.6,98.0,67,61.3,100,74.8,82.0,76.0
20160111223000,270.0,268.2,99.3333,67,76.8,100,74.2,82.0,76.0
20160111224500,270.0,271.8,100.6667,67,97.8,100,74.0,82.0,76.0
20160111230000,270.0,271.8,100.6667,67,99.6,100,74.1,82.0,76.0
20160111231500,270.0,268.2,99.3333,67,94.6,100,74.1,82.0,76.0
20160111233000,270.0,271.8,100.6667,67,94.6,100,74.3,82.0,76.0
20160111234500,270.0,268.2,99.3333,67,97.8,100,74.5,82.0,76.0
20160112000000,270.0,271.8,100.6667,67,92.2,100,74.7,82.0,76.0
20160112001500,270.0,278.4,103.1111,67,90.5,100,74.8,82.0,76.0
20160112003000,270.0,274.8,101.7778,67,99.0,100,74.8,82.0,76.0
20160112004500,270.0,274.8,101.7778,67,99.0,100,74.9,82.0,76.0
20160112010000,270.0,274.8,101.7778,67,100.2,100,75.0,82.0,76.0
20160112011500,270.0,274.8,101.7778,67,96.3,100,75.0,82.0,76.0
20160112013000,270.0,274.8,101.7778,67,98.3,100,75.0,82.0,76.0
20160112014500,270.0,274.8,101.7778,67,99.6,100,75.1,82.0,76.0
20160112020000,270.0,274.8,101.7778,67,99.6,100,75.1,82.0,76.0
20160112021500,270.0,274.8,101.7778,67,99.6,100,75.2,82.0,76.0
20160112023000,270.0,274.8,101.7778,67,99.6,100,75.2,82.0,76.0
20160112024500,270.0,274.8,101.7778,67,99.6,100,75.2,82.0,76.0
20160112030000,270.0,271.8,100.6667,67,99.6,100,75.3,82.0,76.0
20160112031500,270.0,274.8,101.7778,67,99.6,100,75.3,82.0,76.0
20160112033000,270.0,274.8,101.7778,67,99.6,100,75.3,82.0,76.0
20160112034500,270.0,274.8,101.7778,67,99.6,100,75.3,82.0,76.0
20160112040000,270.0,271.8,100.6667,67,97.2,100,75.1,82.0,76.0
20160112041500,270.0,274.8,101.7778,67,99.6,100,75.1,82.0,76.0
20160112043000,270.0,271.8,100.6667,67,99.6,100,75.1,82.0,76.0
20160112044500,270.0,274.8,101.7778,67,99.6,100,75.1,82.0,76.0
20160112050000,270.0,274.8,101.7778,67,98.4,100,75.0,82.0,76.0
20160112051500,270.0,271.8,100.6667,67,99.5,100,75.0,82.0,76.0
20160112053000,270.0,274.8,101.7778,67,98.4,100,75.0,82.0,76.0
20160112054500,270.0,274.8,101.7778,67,98.4,100,74.8,82.0,76.0
20160112060000,270.0,274.8,101.7778,67,98.4,100,74.8,82.0,76.0
20160112061500,270.0,274.8,101.7778,67,98.4,100,74.7,82.0,76.0
20160112063000,270.0,274.8,101.7778,67,98.4,100,74.6,82.0,76.0
20160112064500,270.0,278.4,103.1111,67,98.4,100,74.5,82.0,76.0
20160112070000,270.0,274.8,101.7778,67,94.6,100,74.5,82.0,76.0
20160112071500,270.0,274.8,101.7778,67,100.2,100,74.5,82.0,76.0
20160112073000,270.0,274.8,101.7778,67,98.4,100,74.5,82.0,76.0
20160112074500,270.0,271.8,100.6667,67,98.4,100,74.6,82.0,76.0
20160112080000,270.0,271.8,100.6667,67,98.4,100,74.6,82.0,76.0
20160112081500,270.0,271.8,100.6667,67,98.4,100,74.7,82.0,76.0
20160112083000,270.0,271.8,100.6667,67,98.4,100,74.8,82.0,76.0
20160112084500,270.0,271.8,100.6667,67,98.4,100,74.8,82.0,76.0
20160112090000,270.0,271.8,100.6667,67,100.2,100,75.0,82.0,76.0
20160112091500,270.0,271.8,100.6667,67,93.9,100,75.0,82.0,76.0
20160112093000,270.0,271.8,100.6667,67,88.8,100,75.0,82.0,76.0
20160112094500,270.0,271.8,100.6667,67,99.6,100,75.0,82.0,76.0
20160112100000,270.0,274.8,101.7778,67,91.5,100,75.1,82.0,76.0
20160112101500,270.0,271.8,100.6667,67,88.7,100,75.1,82.0,76.0
20160112103000,270.0,274.8,101.7778,67,89.9,100,75.2,82.0,76.0
20160112104500,270.0,274.8,101.7778,67,92.4,100,75.2,68.5,65.5
20160112110000,270.0,274.8,101.7778,67,57.2,0,73.6,68.9,65.9
20160112111500,270.0,274.8,101.7778,67,57.2,0,72.2,68.9,65.9
20160112113000,270.0,271.8,100.6667,67,57.2,0,70.9,68.9,65.9
20160112114500,270.0,271.8,100.6667,66,57.2,0,69.9,68.9,65.9
20160112120000,270.0,271.8,100.6667,66,57.2,0,69.2,68.9,65.9
20160112121500,270.0,268.2,99.3333,66,57.2,0,68.6,68.9,65.9
20160112123000,270.0,271.8,100.6667,66,57.2,0,68.1,68.9,65.9
20160112124500,270.0,271.8,100.6667,66,57.2,0,67.8,68.9,65.9
20160112130000,270.0,271.8,100.6667,66,57.2,0,67.5,68.9,65.9
20160112131500,270.0,271.8,100.6667,66,57.2,0,67.3,68.9,65.9
20160112133000,270.0,268.2,99.3333,66,57.2,0,67.2,68.9,65.9
20160112134500,270.0,268.2,99.3333,67,57.2,0,67.1,68.9,65.9
20160112140000,270.0,271.8,100.6667,67,57.9,0,66.9,68.9,65.9
20160112141500,270.0,271.8,100.6667,67,57.2,0,66.9,68.9,65.9
20160112143000,270.0,268.2,99.3333,67,57.2,0,66.8,68.9,65.9
20160112144500,270.0,271.8,100.6667,67,57.2,0,66.7,68.9,65.9
20160112150000,270.0,271.8,100.6667,67,57.2,0,66.7,68.4,65.4
20160112151500,270.0,271.8,100.6667,67,57.2,0,66.6,68.4,65.4
20160112153000,270.0,271.8,100.6667,67,57.2,0,66.6,68.4,65.4
20160112154500,270.0,268.2,99.3333,68,57.2,0,66.6,68.4,65.4
20160112160000,270.0,274.8,101.7778,68,57.2,0,66.6,68.4,65.4
20160112161500,270.0,271.8,100.6667,68,57.2,0,66.6,68.4,65.4
20160112163000,270.0,268.2,99.3333,69,57.2,0,66.6,68.4,65.4
20160112164500,270.0,271.8,100.6667,69,57.2,0,66.6,68.4,65.4
20160112170000,270.0,271.8,100.6667,69,57.2,0,66.6,68.4,65.4
20160112171500,270.0,282.0,104.4444,68,57.2,0,66.5,68.4,65.4
20160112173000,270.0,278.4,103.1111,68,57.2,0,66.4,68.4,65.4
20160112174500,270.0,271.8,100.6667,68,57.2,0,66.4,68.4,65.4
20160112180000,270.0,278.4,103.1111,68,57.2,0,66.3,68.4,65.4
20160112181500,270.0,274.8,101.7778,68,57.2,0,66.3,68.4,65.4
20160112183000,270.0,274.8,101.7778,67,56.5,0,66.2,68.4,65.4
20160112184500,270.0,271.8,100.6667,67,56.5,0,66.2,68.4,65.4
20160112190000,270.0,274.8,101.7778,67,56.5,0,66.1,68.4,65.4
20160112191500,270.0,274.8,101.7778,67,55.2,0,66.0,68.4,65.4
20160112193000,270.0,271.8,100.6667,67,56.3,0,66.3,68.5,65.5
20160112194500,270.0,274.8,101.7778,67,56.3,0,66.7,68.5,65.5
20160112200000,270.0,271.8,100.6667,67,56.3,0,66.8,68.5,65.5
20160112201500,270.0,271.8,100.6667,67,57.1,0,66.9,68.5,65.5
20160112203000,270.0,274.8,101.7778,67,57.1,0,66.9,68.5,65.5
20160112204500,270.0,274.8,101.7778,67,96.1,100,68.1,73.1,70.1
20160112210000,270.0,271.8,100.6667,67,96.1,100,70.0,73.1,70.1
20160112211500,270.0,278.4,103.1111,67,58.3,100,69.1,73.1,70.1
20160112213000,270.0,274.8,101.7778,67,70.1,100,69.0,73.1,70.1
20160112214500,270.0,271.8,100.6667,67,70.1,100,69.2,72.8,69.8
20160112220000,270.0,268.2,99.3333,67,66.8,100,69.5,72.8,69.8
20160112221500,270.0,274.8,101.7778,67,62.8,100,69.6,73.1,70.1
20160112223000,270.0,274.8,101.7778,67,74.8,100,69.4,73.1,70.1
20160112224500,270.0,274.8,101.7778,67,84.3,100,69.7,73.1,70.1
20160112230000,270.0,274.8,101.7778,67,80.1,100,70.1,73.1,70.1
20160112231500,270.0,274.8,101.7778,67,68.7,100,70.0,73.1,70.1
20160112233000,270.0,274.8,101.7778,67,62.8,100,69.6,73.1,70.1
20160112234500,270.0,268.2,99.3333,68,61.6,100,69.1,73.5,70.5
20160113000000,270.0,268.2,99.3333,66,60.3,100,68.6,73.5,70.5
20160113001500,270.0,274.8,101.7778,66,60.3,100,68.1,73.5,70.5
20160113003000,270.0,274.8,101.7778,66,58.4,100,67.8,73.1,70.1
20160113004500,270.0,274.8,101.7778,66,58.4,100,67.4,73.1,70.1
20160113010000,270.0,274.8,101.7778,66,58.4,100,67.2,73.5,70.5
20160113011500,270.0,260.4,96.4444,67,61.9,100,67.0,73.5,70.5
20160113013000,270.0,264.6,98.0,67,70.7,100,67.0,73.5,70.5
20160113014500,270.0,264.6,98.0,68,85.6,100,67.8,82.0,76.0
20160113020000,270.0,274.8,101.7778,66,80.2,100,68.6,82.0,76.0
20160113021500,270.0,278.4,103.1111,66,67.3,100,68.8,82.0,76.0
20160113023000,270.0,278.4,103.1111,66,61.2,100,68.7,82.0,76.0
20160113024500,270.0,274.8,101.7778,66,58.0,100,68.2,82.0,76.0
20160113030000,270.0,274.8,101.7778,66,56.5,100,67.8,82.0,76.0
20160113031500,270.0,278.4,103.1111,66,55.6,100,67.1,82.0,76.0
20160113033000,270.0,271.8,100.6667,66,54.7,100,66.6,82.0,76.0
20160113034500,270.0,271.8,100.6667,66,54.7,100,66.1,82.0,76.0
20160113040000,270.0,274.8,101.7778,66,54.7,100,65.6,82.0,76.0
20160113041500,270.0,271.8,100.6667,66,54.7,100,65.3,82.0,76.0
20160113043000,270.0,271.8,100.6667,66,54.7,100,65.0,82.0,76.0
20160113044500,270.0,274.8,101.7778,66,53.9,100,64.6,82.0,76.0
20160113050000,270.0,271.8,100.6667,66,53.9,100,64.3,82.0,76.0
20160113051500,270.0,271.8,100.6667,66,55.1,100,64.1,82.0,76.0
20160113053000,270.0,274.8,101.7778,66,55.1,100,64.0,82.0,76.0
20160113054500,270.0,271.8,100.6667,66,82.9,100,64.1,82.0,76.0
20160113060000,270.0,268.2,99.3333,66,93.5,100,65.2,82.0,76.0
20160113061500,270.0,271.8,100.6667,66,95.3,100,66.4,82.0,76.0
20160113063000,270.0,271.8,100.6667,66,94.2,100,67.6,82.0,76.0
20160113064500,270.0,274.8,101.7778,66,95.3,100,68.4,72.7,69.7
20160113070000,270.0,271.8,100.6667,66,95.3,100,69.2,73.1,70.1
20160113071500,270.0,271.8,100.6667,66,95.3,100,69.9,72.8,69.8
20160113073000,270.0,274.8,101.7778,66,63.3,0,70.3,73.1,70.1
20160113074500,270.0,274.8,101.7778,66,56.7,100,69.6,73.1,70.1
20160113080000,270.0,271.8,100.6667,66,67.7,100,68.8,73.1,70.1
20160113081500,270.0,271.8,100.6667,66,82.0,100,68.7,73.1,70.1
20160113083000,270.0,271.8,100.6667,66,83.7,100,69.0,73.1,70.1
20160113084500,270.0,271.8,100.6667,66,89.8,100,69.6,73.1,70.1
20160113090000,270.0,268.2,99.3333,66,87.9,100,70.0,73.1,70.1
20160113091500,270.0,268.2,99.3333,66,57.6,0,69.7,72.8,69.8
20160113093000,270.0,268.2,99.3333,66,58.7,100,69.2,73.0,70.0
20160113094500,270.0,271.8,100.6667,66,70.6,100,68.8,73.1,70.1
20160113100000,270.0,268.2,99.3333,66,74.9,100,69.1,73.1,70.1
20160113101500,270.0,271.8,100.6667,66,77.8,100,69.4,73.1,70.1
20160113103000,270.0,271.8,100.6667,66,77.8,100,69.9,73.1,70.1
20160113104500,270.0,268.2,99.3333,66,81.5,100,70.3,73.1,70.1
20160113110000,270.0,271.8,100.6667,66,58.0,0,70.0,73.1,70.1
20160113111500,270.0,268.2,99.3333,66,58.0,100,69.6,73.1,70.1
20160113113000,270.0,268.2,99.3333,66,87.4,100,69.5,74.6,71.6
20160113114500,270.0,268.2,99.3333,66,82.4,100,70.2,74.6,71.6
20160113120000,270.0,268.2,99.3333,66,91.7,100,71.0,74.6,71.6
20160113121500,270.0,268.2,99.3333,66,58.3,100,70.8,74.6,71.6
20160113123000,270.0,268.2,99.3333,66,66.9,100,70.4,74.6,71.6
20160113124500,270.0,268.2,99.3333,66,75.8,100,70.5,74.6,71.6
20160113130000,270.0,268.2,99.3333,66,80.9,100,70.9,74.6,71.6
20160113131500,270.0,264.6,98.0,66,79.1,100,71.6,74.6,71.6
20160113133000,270.0,268.2,99.3333,66,78.3,100,71.6,74.6,71.6
20160113134500,270.0,264.6,98.0,66,80.6,100,71.8,74.6,71.6
20160113140000,270.0,268.2,99.3333,66,58.0,100,71.3,74.6,71.6
20160113141500,270.0,264.6,98.0,66,59.5,100,70.8,74.6,71.6
20160113143000,270.0,268.2,99.3333,66,69.2,100,70.5,74.6,71.6
20160113144500,270.0,268.2,99.3333,66,79.7,100,70.7,74.6,71.6
20160113150000,270.0,264.6,98.0,66,81.1,100,71.1,74.6,71.6
20160113151500,270.0,268.2,99.3333,66,75.3,100,71.5,74.6,71.6
20160113153000,270.0,268.2,99.3333,66,79.4,100,71.9,74.6,71.6
20160113154500,270.0,268.2,99.3333,66,58.7,100,71.2,74.6,71.6
20160113160000,270.0,268.2,99.3333,69,58.7,0,70.5,69.4,66.4
20160113161500,270.0,264.6,98.0,69,69.6,100,70.9,74.6,71.6
20160113163000,270.0,268.2,99.3333,70,70.5,100,71.1,74.6,71.6
20160113164500,270.0,268.2,99.3333,70,68.7,100,71.2,74.6,71.6
20160113170000,270.0,264.6,98.0,70,73.9,100,71.3,74.6,71.6
20160113171500,270.0,264.6,98.0,70,71.4,100,71.5,74.6,71.6
20160113173000,270.0,274.8,101.7778,66,69.2,100,71.6,74.6,71.6
20160113174500,270.0,274.8,101.7778,66,73.4,100,71.7,74.6,71.6
20160113180000,270.0,271.8,100.6667,66,69.1,100,71.7,74.6,71.6
20160113181500,270.0,271.8,100.6667,66,70.1,100,71.8,74.6,71.6
20160113183000,270.0,268.2,99.3333,66,72.9,100,71.8,74.6,71.6
20160113184500,270.0,274.8,101.7778,66,66.6,100,71.8,74.6,71.6
20160113190000,270.0,268.2,99.3333,66,58.0,100,71.3,74.6,71.6
20160113191500,270.0,268.2,99.3333,66,58.0,100,70.8,74.5,71.5
20160113193000,270.0,271.8,100.6667,66,69.1,100,70.5,74.5,71.5
20160113194500,270.0,268.2,99.3333,66,74.4,100,70.7,74.4,71.4
20160113200000,270.0,268.2,99.3333,66,58.8,0,70.9,70.0,67.0
20160113201500,270.0,268.2,99.3333,66,57.6,0,70.8,70.8,67.8
20160113203000,270.0,271.8,100.6667,66,57.6,0,70.4,71.3,68.3
20160113204500,270.0,271.8,100.6667,66,86.9,100,70.3,74.7,71.7
20160113210000,270.0,274.8,101.7778,66,58.8,0,70.5,72.7,69.7
20160113211500,270.0,278.4,103.1111,66,57.5,0,70.3,72.8,69.8
20160113213000,270.0,271.8,100.6667,66,61.4,100,69.5,74.3,71.3
20160113214500,270.0,274.8,101.7778,66,71.0,100,70.1,73.6,70.6
20160113220000,270.0,271.8,100.6667,66,74.8,100,70.2,73.4,70.4
20160113221500,270.0,271.8,100.6667,66,74.8,100,70.4,74.0,71.0
20160113223000,270.0,274.8,101.7778,66,74.8,100,70.9,74.3,71.3
20160113224500,270.0,271.8,100.6667,66,74.0,100,71.3,74.3,71.3
20160113230000,270.0,271.8,100.6667,66,58.0,0,71.4,68.0,62.4
20160113231500,270.0,268.2,99.3333,66,79.1,100,71.2,74.6,71.6
20160113233000,270.0,268.2,99.3333,66,90.5,100,71.9,74.7,71.7
20160113234500,270.0,271.8,100.6667,66,57.2,100,71.3,74.7,71.7
20160114000000,270.0,274.8,101.7778,66,59.1,100,70.8,74.6,71.6
20160114001500,270.0,271.8,100.6667,66,72.5,100,70.5,74.6,71.6
20160114003000,270.0,268.2,99.3333,66,80.6,100,70.7,74.6,71.6
20160114004500,270.0,268.2,99.3333,66,82.0,100,71.1,74.7,71.7
20160114010000,270.0,271.8,100.6667,66,58.4,100,71.2,74.6,71.6
20160114011500,270.0,268.2,99.3333,66,59.5,100,70.8,74.6,71.6
20160114013000,270.0,274.8,101.7778,66,68.2,100,70.7,74.6,71.6
20160114014500,270.0,271.8,100.6667,66,71.6,100,70.8,74.6,71.6
20160114020000,270.0,268.2,99.3333,66,73.5,100,71.2,74.6,71.6
20160114021500,270.0,271.8,100.6667,66,73.5,100,71.4,74.6,71.6
20160114023000,270.0,271.8,100.6667,66,59.2,100,71.4,74.6,71.6
20160114024500,270.0,268.2,99.3333,66,59.2,100,71.0,74.6,71.6
20160114030000,270.0,268.2,99.3333,66,66.2,100,70.7,74.6,71.6
20160114031500,270.0,268.2,99.3333,66,72.3,100,70.5,74.6,71.6
20160114033000,270.0,271.8,100.6667,66,77.2,100,70.7,74.6,71.6
20160114034500,270.0,268.2,99.3333,66,86.2,100,71.1,74.7,71.7
20160114040000,270.0,274.8,101.7778,66,59.2,100,71.3,74.7,71.7
20160114041500,270.0,268.2,99.3333,66,59.2,100,70.8,74.7,71.7
20160114043000,270.0,271.8,100.6667,66,73.5,100,70.6,74.6,71.6
20160114044500,270.0,268.2,99.3333,66,79.6,100,70.7,74.6,71.6
20160114050000,270.0,271.8,100.6667,66,82.5,100,71.0,74.6,71.6
20160114051500,270.0,268.2,99.3333,66,80.6,100,71.3,74.3,71.3
20160114053000,270.0,271.8,100.6667,66,58.4,0,71.4,74.3,71.3
20160114054500,270.0,271.8,100.6667,66,57.2,100,70.8,74.3,71.3
20160114060000,270.0,264.6,98.0,70,68.2,100,70.4,74.6,71.6
20160114061500,270.0,271.8,100.6667,69,79.6,100,70.4,74.6,71.6
20160114063000,270.0,278.4,103.1111,68,86.8,100,70.7,74.6,71.6
20160114064500,270.0,274.8,101.7778,67,77.3,100,70.8,74.6,71.6
20160114070000,270.0,278.4,103.1111,67,89.2,100,71.2,74.6,71.6
20160114071500,270.0,274.8,101.7778,67,86.6,100,71.6,74.6,71.6
20160114073000,270.0,278.4,103.1111,67,58.0,0,71.6,74.6,71.6
20160114074500,270.0,278.4,103.1111,67,58.0,100,70.8,74.6,71.6
20160114080000,270.0,278.4,103.1111,67,58.0,0,70.3,69.9,66.9
20160114081500,270.0,274.8,101.7778,67,58.0,0,69.7,69.9,66.9
20160114083000,270.0,274.8,101.7778,67,58.0,0,69.2,69.9,66.9
20160114084500,270.0,278.4,103.1111,67,57.2,0,68.7,69.9,66.9
20160114090000,270.0,278.4,103.1111,67,57.2,0,68.3,69.9,66.9
20160114091500,270.0,274.8,101.7778,67,57.2,0,68.1,70.4,67.4
20160114093000,270.0,274.8,101.7778,67,57.2,0,67.8,70.4,67.4
20160114094500,270.0,274.8,101.7778,67,57.2,0,67.7,70.4,67.4
20160114100000,270.0,264.6,98.0,67,57.9,0,67.6,70.4,67.4
20160114101500,270.0,264.6,98.0,68,57.9,0,67.4,70.4,67.4
20160114103000,270.0,268.2,99.3333,68,57.9,0,67.2,70.4,67.4
20160114104500,270.0,264.6,98.0,68,57.9,100,67.1,70.4,67.4
20160114110000,270.0,264.6,98.0,68,57.9,100,66.9,70.4,67.4
20160114111500,270.0,264.6,98.0,68,59.1,100,66.9,70.4,67.4
20160114113000,270.0,264.6,98.0,68,59.1,100,66.9,70.4,67.4
20160114114500,270.0,264.6,98.0,68,59.1,100,66.9,70.4,67.4
20160114120000,270.0,264.6,98.0,68,61.2,100,67.0,70.4,67.4
20160114121500,270.0,260.4,96.4444,68,58.0,0,67.1,69.9,66.9
20160114123000,270.0,264.6,98.0,68,58.0,0,66.9,70.0,67.0
20160114124500,270.0,260.4,96.4444,69,83.9,100,66.8,73.9,70.9
20160114130000,270.0,260.4,96.4444,69,93.6,100,68.5,73.9,70.9
20160114131500,270.0,264.6,98.0,69,99.0,100,69.6,73.9,70.9
20160114133000,270.0,268.2,99.3333,70,89.3,100,71.0,73.9,70.9
20160114134500,270.0,268.2,99.3333,70,88.1,100,71.3,82.0,76.0
20160114140000,270.0,274.8,101.7778,70,95.9,100,72.4,82.0,76.0
20160114141500,270.0,274.8,101.7778,69,63.5,0,72.9,68.0,63.0
20160114143000,270.0,278.4,103.1111,69,57.2,0,72.1,68.0,63.0
20160114144500,270.0,274.8,101.7778,69,57.2,0,71.8,68.0,64.2
20160114150000,270.0,271.8,100.6667,69,57.2,0,70.9,68.0,64.2
20160114151500,270.0,257.4,95.3333,69,57.9,0,70.4,68.0,64.2
20160114153000,270.0,264.6,98.0,69,57.9,0,69.9,68.0,64.2
20160114154500,270.0,264.6,98.0,69,57.9,0,69.3,68.0,64.2
20160114160000,270.0,264.6,98.0,70,57.9,0,68.9,68.0,64.2
20160114161500,270.0,264.6,98.0,70,57.9,0,68.6,68.0,64.2
20160114163000,270.0,264.6,98.0,70,57.9,0,68.3,68.0,64.2
20160114164500,270.0,264.6,98.0,70,57.9,0,68.0,68.0,64.2
20160114170000,270.0,268.2,99.3333,70,57.9,0,67.9,68.0,64.2
20160114171500,270.0,264.6,98.0,70,57.9,0,67.8,68.0,64.2
20160114173000,270.0,264.6,98.0,70,57.9,0,67.7,68.0,64.2
20160114174500,270.0,264.6,98.0,70,57.9,0,67.7,68.0,64.2
20160114180000,270.0,264.6,98.0,70,57.9,0,67.6,68.0,64.2
20160114181500,270.0,264.6,98.0,70,57.9,0,67.5,68.0,64.2
20160114183000,270.0,264.6,98.0,70,57.9,0,67.4,68.0,64.2
20160114184500,270.0,264.6,98.0,70,57.9,0,67.3,68.0,64.2
20160114190000,270.0,268.2,99.3333,70,57.9,0,67.3,68.0,64.2
20160114191500,270.0,264.6,98.0,70,57.9,0,67.3,68.0,64.2
20160114193000,270.0,264.6,98.0,70,57.9,0,67.2,68.0,64.2
20160114194500,270.0,268.2,99.3333,70,57.9,0,67.2,68.0,64.2
20160114200000,270.0,260.4,96.4444,70,57.9,0,67.2,68.0,64.2
20160114201500,270.0,268.2,99.3333,70,57.9,0,67.2,68.0,64.2
20160114203000,270.0,268.2,99.3333,70,57.9,0,67.1,68.0,64.2
20160114204500,270.0,264.6,98.0,70,57.9,0,67.1,68.0,64.2
20160114210000,270.0,264.6,98.0,70,57.3,0,67.1,68.0,64.2
20160114211500,270.0,264.6,98.0,70,57.3,0,67.0,68.0,64.2
20160114213000,270.0,264.6,98.0,70,57.3,0,66.9,68.0,64.2
20160114214500,270.0,268.2,99.3333,70,57.3,0,66.9,68.0,64.2
20160114220000,270.0,264.6,98.0,70,57.3,0,66.9,68.0,64.2
20160114221500,270.0,264.6,98.0,70,57.3,0,66.9,68.0,64.2
20160114223000,270.0,268.2,99.3333,70,57.3,0,66.9,68.0,64.2
20160114224500,270.0,264.6,98.0,70,57.3,0,66.9,68.0,64.2
20160114230000,270.0,268.2,99.3333,70,57.3,0,66.9,68.0,64.2
20160114231500,270.0,264.6,98.0,70,57.3,0,66.8,68.0,64.2
20160114233000,270.0,271.8,100.6667,70,57.3,0,66.8,68.0,64.2
20160114234500,270.0,274.8,101.7778,70,57.3,0,66.8,68.0,64.2
20160115000000,270.0,274.8,101.7778,69,57.3,0,66.8,68.0,64.2
20160115001500,270.0,271.8,100.6667,69,57.3,0,66.8,68.0,64.2
20160115003000,270.0,274.8,101.7778,69,57.3,0,66.7,68.0,64.2
20160115004500,270.0,274.8,101.7778,69,57.3,0,66.7,68.0,64.2
20160115010000,270.0,274.8,101.7778,68,57.3,0,66.7,68.0,64.2
20160115011500,270.0,274.8,101.7778,68,56.7,0,66.7,68.0,64.2
20160115013000,270.0,274.8,101.7778,68,56.7,0,66.6,68.0,64.2
20160115014500,270.0,274.8,101.7778,68,56.7,0,66.6,68.0,64.2
20160115020000,270.0,278.4,103.1111,68,56.7,0,66.6,68.0,64.2
20160115021500,270.0,274.8,101.7778,68,56.7,0,66.5,68.0,64.2
20160115023000,270.0,274.8,101.7778,68,56.7,0,66.5,68.0,64.2
20160115024500,270.0,278.4,103.1111,68,56.7,0,66.5,68.0,64.2
20160115030000,270.0,274.8,101.7778,68,89.4,100,66.7,78.3,75.3
20160115031500,270.0,278.4,103.1111,68,98.4,100,68.1,78.3,75.3
20160115033000,270.0,274.8,101.7778,67,88.8,100,69.2,78.3,75.3
20160115034500,270.0,274.8,101.7778,68,93.2,100,70.3,78.3,75.3
20160115040000,270.0,274.8,101.7778,67,99.0,100,71.0,78.5,75.5
20160115041500,270.0,274.8,101.7778,67,92.7,100,71.6,78.5,75.5
20160115043000,270.0,274.8,101.7778,67,92.7,100,72.2,78.5,75.5
20160115044500,270.0,271.8,100.6667,67,98.4,100,72.5,78.5,75.5
20160115050000,270.0,274.8,101.7778,67,85.5,100,72.7,78.5,75.5
20160115051500,270.0,271.8,100.6667,67,97.8,100,72.9,78.5,75.5
20160115053000,270.0,271.8,100.6667,67,87.4,100,73.1,78.5,75.5
20160115054500,270.0,271.8,100.6667,67,97.3,100,73.3,78.5,75.5
20160115060000,270.0,274.8,101.7778,67,89.8,100,73.4,78.5,75.5
20160115061500,270.0,274.8,101.7778,67,99.0,100,73.6,78.5,75.5
20160115063000,270.0,274.8,101.7778,67,88.7,100,73.7,78.5,75.5
20160115064500,270.0,274.8,101.7778,67,98.4,100,73.8,78.5,75.5
20160115070000,270.0,274.8,101.7778,67,98.4,100,74.0,78.5,75.5
20160115071500,270.0,274.8,101.7778,67,96.0,100,74.1,78.5,75.5
20160115073000,270.0,264.6,98.0,67,96.0,100,74.2,78.5,75.5
20160115074500,270.0,260.4,96.4444,67,92.4,100,74.3,78.5,75.5
20160115080000,270.0,264.6,98.0,67,89.9,100,74.5,78.5,75.5
20160115081500,270.0,271.8,100.6667,68,98.7,100,74.6,78.5,75.5
20160115083000,270.0,271.8,100.6667,68,97.7,100,74.6,78.5,75.5
20160115084500,270.0,274.8,101.7778,68,88.0,100,74.8,78.5,75.5
20160115090000,270.0,274.8,101.7778,68,97.6,100,74.9,78.5,75.5
20160115091500,270.0,274.8,101.7778,67,97.6,100,74.9,78.5,75.5
20160115093000,270.0,274.8,101.7778,67,92.1,100,75.4,78.5,75.5
20160115094500,270.0,271.8,100.6667,67,66.7,100,74.0,78.5,75.5
20160115100000,270.0,271.8,100.6667,67,80.1,100,73.7,78.5,75.5
20160115101500,270.0,268.2,99.3333,67,87.4,100,73.8,78.5,75.5
20160115103000,270.0,260.4,96.4444,67,100.3,100,74.1,78.5,75.5
20160115104500,270.0,271.8,100.6667,70,90.4,100,74.2,78.5,75.5
20160115110000,270.0,271.8,100.6667,70,91.9,100,74.7,78.5,75.5
20160115111500,270.0,268.2,99.3333,70,89.3,100,75.0,78.5,75.5
20160115113000,270.0,268.2,99.3333,70,91.7,100,75.2,78.5,75.5
20160115114500,270.0,268.2,99.3333,70,99.0,100,75.4,78.5,75.5
20160115120000,270.0,264.6,98.0,70,99.0,100,75.5,78.5,75.5
20160115121500,270.0,264.6,98.0,71,92.2,100,75.5,78.5,75.5
20160115123000,270.0,268.2,99.3333,71,59.2,0,74.5,70.8,67.8
20160115124500,270.0,268.2,99.3333,71,57.5,0,73.3,70.8,67.8
20160115130000,270.0,260.4,96.4444,71,57.5,0,72.3,70.4,67.4
20160115131500,270.0,268.2,99.3333,71,58.7,0,71.3,70.4,67.4
20160115133000,270.0,264.6,98.0,71,58.7,0,70.5,70.4,67.4
20160115134500,270.0,271.8,100.6667,71,58.7,0,70.0,70.4,67.4
20160115140000,270.0,278.4,103.1111,70,57.5,0,69.4,70.4,67.4
20160115141500,270.0,274.8,101.7778,69,57.5,0,68.9,70.4,67.4
20160115143000,270.0,274.8,101.7778,69,57.5,0,68.6,70.4,67.4
20160115144500,270.0,274.8,101.7778,68,58.1,0,68.3,70.0,67.0
20160115150000,270.0,274.8,101.7778,67,57.2,0,68.1,70.0,67.0
20160115151500,270.0,274.8,101.7778,67,57.2,0,67.9,70.0,67.0
20160115153000,270.0,274.8,101.7778,67,57.9,0,67.7,70.0,67.0
20160115154500,270.0,271.8,100.6667,67,57.9,0,67.7,69.9,66.9
20160115160000,270.0,274.8,101.7778,67,57.9,0,67.6,69.7,66.7
20160115161500,270.0,278.4,103.1111,67,57.9,0,67.6,69.5,66.5
20160115163000,270.0,274.8,101.7778,67,57.9,0,67.4,69.5,66.5
20160115164500,270.0,274.8,101.7778,67,57.9,0,67.4,69.5,66.5
20160115170000,270.0,274.8,101.7778,67,57.9,0,67.3,69.5,66.5
20160115171500,270.0,274.8,101.7778,67,57.9,0,67.3,69.5,66.5
20160115173000,270.0,274.8,101.7778,67,56.8,0,67.2,69.5,66.5
20160115174500,270.0,274.8,101.7778,67,56.8,0,67.2,69.5,66.5
20160115180000,270.0,274.8,101.7778,67,56.8,0,67.1,69.5,66.5
20160115181500,270.0,271.8,100.6667,66,56.8,0,66.9,69.5,66.5
20160115183000,270.0,271.8,100.6667,66,56.8,0,66.9,69.5,66.5
20160115184500,270.0,271.8,100.6667,66,56.8,0,66.9,69.5,66.5
20160115190000,270.0,274.8,101.7778,66,56.8,0,66.8,69.8,66.8
20160115191500,270.0,271.8,100.6667,66,56.8,0,66.7,69.9,66.9
20160115193000,270.0,271.8,100.6667,66,56.8,0,66.7,69.9,66.9
20160115194500,270.0,271.8,100.6667,66,56.8,100,66.6,69.9,66.9
20160115200000,270.0,271.8,100.6667,66,56.8,100,66.6,69.9,66.9
20160115201500,270.0,271.8,100.6667,66,56.8,100,66.5,69.9,66.9
20160115203000,270.0,268.2,99.3333,66,57.9,100,66.5,69.9,66.9
20160115204500,270.0,271.8,100.6667,66,57.9,100,66.6,69.9,66.9
20160115210000,270.0,271.8,100.6667,66,57.9,100,66.6,69.9,66.9
20160115211500,270.0,271.8,100.6667,66,57.9,100,66.6,69.9,66.9
20160115213000,270.0,271.8,100.6667,66,57.9,100,66.7,69.9,66.9
20160115214500,270.0,271.8,100.6667,66,57.9,100,66.7,69.9,66.9
20160115220000,270.0,271.8,100.6667,66,58.6,100,66.7,69.9,66.9
20160115221500,270.0,271.8,100.6667,66,58.6,100,66.7,69.9,66.9
20160115223000,270.0,268.2,99.3333,66,58.6,100,66.7,69.9,66.9
20160115224500,270.0,271.8,100.6667,66,58.6,100,66.7,69.9,66.9
20160115230000,270.0,274.8,101.7778,66,58.6,100,66.6,69.9,66.9
20160115231500,270.0,274.8,101.7778,66,58.6,100,66.6,69.9,66.9
20160115233000,270.0,271.8,100.6667,66,58.6,100,66.6,69.9,66.9
20160115234500,270.0,271.8,100.6667,66,58.6,100,66.6,69.9,66.9
20160116000000,270.0,271.8,100.6667,66,58.6,100,66.6,69.9,66.9
20160116001500,270.0,268.2,99.3333,66,58.6,100,66.6,69.9,66.9
20160116003000,270.0,268.2,99.3333,66,58.6,100,66.6,69.9,66.9
20160116004500,270.0,274.8,101.7778,66,59.2,100,66.6,69.9,66.9
20160116010000,270.0,271.8,100.6667,66,60.7,100,66.6,69.9,66.9
20160116011500,270.0,264.6,98.0,68,59.6,100,66.6,69.9,66.9
20160116013000,270.0,268.2,99.3333,68,59.6,100,66.6,69.9,66.9
20160116014500,270.0,268.2,99.3333,68,60.8,100,66.6,69.9,66.9
20160116020000,270.0,271.8,100.6667,68,64.9,100,66.6,69.9,66.9
20160116021500,270.0,268.2,99.3333,68,67.7,100,66.7,69.9,66.9
20160116023000,270.0,268.2,99.3333,68,67.7,100,67.0,69.9,66.9
20160116024500,270.0,264.6,98.0,68,65.3,100,67.1,69.9,66.9
20160116030000,270.0,268.2,99.3333,68,57.2,0,67.0,69.9,66.9
20160116031500,270.0,268.2,99.3333,68,57.2,0,66.7,69.9,66.9
20160116033000,270.0,268.2,99.3333,68,57.2,100,66.4,69.9,66.9
20160116034500,270.0,268.2,99.3333,68,57.2,100,66.2,69.9,66.9
20160116040000,270.0,268.2,99.3333,68,59.5,100,66.1,69.9,66.9
20160116041500,270.0,264.6,98.0,68,69.7,100,66.3,69.9,66.9
20160116043000,270.0,268.2,99.3333,68,67.2,100,66.6,69.9,66.9
20160116044500,270.0,268.2,99.3333,68,67.2,100,66.9,69.9,66.9
20160116050000,270.0,268.2,99.3333,68,69.7,100,67.1,69.9,66.9
20160116051500,270.0,268.2,99.3333,68,56.7,0,66.9,69.8,66.8
20160116053000,270.0,271.8,100.6667,68,56.7,0,66.7,69.6,66.6
20160116054500,270.0,268.2,99.3333,68,57.3,0,66.4,69.5,66.5
20160116060000,270.0,268.2,99.3333,68,56.7,100,66.2,69.5,66.5
20160116061500,270.0,268.2,99.3333,68,58.7,100,66.0,69.7,66.7
20160116063000,270.0,271.8,100.6667,68,58.7,100,65.8,69.6,66.6
20160116064500,270.0,268.2,99.3333,68,69.1,100,66.0,69.6,66.6
20160116070000,270.0,264.6,98.0,68,69.1,100,66.3,69.5,66.5
20160116071500,270.0,264.6,98.0,68,68.1,100,66.6,69.5,66.5
20160116073000,270.0,268.2,99.3333,68,56.8,0,66.7,69.5,66.5
20160116074500,270.0,268.2,99.3333,68,56.8,0,66.5,69.5,66.5
20160116080000,270.0,271.8,100.6667,68,56.8,100,66.3,69.6,66.6
20160116081500,270.0,268.2,99.3333,68,57.9,100,66.1,69.7,66.7
20160116083000,270.0,271.8,100.6667,68,62.4,100,66.0,69.9,66.9
20160116084500,270.0,268.2,99.3333,68,66.8,100,66.2,69.9,66.9
20160116090000,270.0,268.2,99.3333,68,70.1,100,66.6,69.8,66.8
20160116091500,270.0,271.8,100.6667,68,71.5,100,66.9,69.9,66.9
20160116093000,270.0,271.8,100.6667,68,67.9,0,67.2,69.9,66.9
20160116094500,270.0,271.8,100.6667,68,57.2,0,66.9,69.9,66.9
20160116100000,270.0,268.2,99.3333,68,57.2,0,66.7,69.9,66.9
20160116101500,270.0,271.8,100.6667,68,57.2,0,66.5,69.7,66.7
20160116103000,270.0,271.8,100.6667,68,57.2,0,66.3,69.5,66.5
20160116104500,270.0,271.8,100.6667,68,57.2,100,66.2,69.5,66.5
20160116110000,270.0,271.8,100.6667,68,57.2,100,66.1,69.5,66.5
20160116111500,270.0,271.8,100.6667,68,58.7,100,66.0,69.5,66.5
20160116113000,270.0,271.8,100.6667,68,58.7,100,66.0,69.5,66.5
20160116114500,270.0,268.2,99.3333,68,58.7,100,66.1,69.5,66.5
20160116120000,270.0,271.8,100.6667,68,60.3,100,66.1,69.5,66.5
20160116121500,270.0,268.2,99.3333,68,60.3,100,66.2,69.5,66.5
20160116123000,270.0,268.2,99.3333,68,60.3,100,66.3,69.5,66.5
20160116124500,270.0,268.2,99.3333,68,60.3,100,66.4,69.5,66.5
20160116130000,270.0,271.8,100.6667,68,60.3,100,66.6,69.5,66.5
20160116131500,270.0,268.2,99.3333,68,60.3,100,66.7,69.5,66.5
20160116133000,270.0,268.2,99.3333,68,60.3,100,66.7,69.5,66.5
20160116134500,270.0,268.2,99.3333,68,58.0,0,66.8,69.5,66.5
20160116140000,270.0,268.2,99.3333,68,58.0,0,66.7,69.5,66.5
20160116141500,270.0,264.6,98.0,68,58.0,0,66.7,69.5,66.5
20160116143000,270.0,264.6,98.0,68,58.0,0,66.7,69.5,66.5
20160116144500,270.0,260.4,96.4444,68,58.0,0,66.7,69.5,66.5
20160116150000,270.0,264.6,98.0,69,58.0,0,66.6,69.5,66.5
20160116151500,270.0,268.2,99.3333,69,58.0,0,66.6,69.5,66.5
20160116153000,270.0,264.6,98.0,69,58.0,0,66.6,69.5,66.5
20160116154500,270.0,264.6,98.0,69,58.0,0,66.6,69.6,66.6
20160116160000,270.0,264.6,98.0,69,57.2,0,66.5,69.6,66.6
20160116161500,270.0,264.6,98.0,69,57.2,0,66.4,69.6,66.6
20160116163000,270.0,264.6,98.0,69,57.2,0,66.4,69.6,66.6
20160116164500,270.0,264.6,98.0,69,57.2,0,66.4,69.5,66.5
20160116170000,270.0,260.4,96.4444,69,57.2,0,66.4,69.5,66.5
20160116171500,270.0,260.4,96.4444,69,57.2,0,66.4,69.5,66.5
20160116173000,270.0,268.2,99.3333,69,57.2,0,66.3,69.5,66.5
20160116174500,270.0,268.2,99.3333,69,57.2,0,66.3,69.5,66.5
20160116180000,270.0,264.6,98.0,69,57.2,0,66.3,69.5,66.5
20160116181500,270.0,264.6,98.0,69,57.2,0,66.3,69.5,66.5
20160116183000,270.0,264.6,98.0,69,57.2,100,66.2,69.8,66.8
20160116184500,270.0,264.6,98.0,69,58.0,100,66.3,69.6,66.6
20160116190000,270.0,264.6,98.0,69,58.0,100,66.5,69.6,66.6
20160116191500,270.0,268.2,99.3333,69,58.0,100,66.7,69.5,66.5
20160116193000,270.0,264.6,98.0,69,56.8,0,66.9,69.5,66.5
20160116194500,270.0,268.2,99.3333,69,56.8,0,66.9,69.5,66.5
20160116200000,270.0,278.4,103.1111,69,56.8,0,66.9,69.5,66.5
20160116201500,270.0,274.8,101.7778,67,56.8,0,66.9,69.5,66.5
20160116203000,270.0,278.4,103.1111,67,56.8,0,66.8,69.5,66.5
20160116204500,270.0,271.8,100.6667,66,56.8,0,66.7,69.5,66.5
20160116210000,270.0,274.8,101.7778,66,56.8,0,66.7,69.5,66.5
20160116211500,270.0,274.8,101.7778,66,56.8,0,66.6,69.5,66.5
20160116213000,270.0,274.8,101.7778,66,56.8,0,66.6,69.5,66.5
20160116214500,270.0,274.8,101.7778,66,56.8,0,66.4,69.5,66.5
20160116220000,270.0,271.8,100.6667,66,56.0,0,66.4,69.5,66.5
20160116221500,270.0,274.8,101.7778,66,56.0,0,66.3,69.5,66.5
20160116223000,270.0,271.8,100.6667,67,56.0,100,66.2,69.5,66.5
20160116224500,270.0,274.8,101.7778,66,56.7,100,66.2,69.5,66.5
20160116230000,270.0,274.8,101.7778,66,56.7,100,66.2,69.5,66.5
20160116231500,270.0,274.8,101.7778,66,56.0,100,66.2,69.5,66.5
20160116233000,270.0,274.8,101.7778,66,57.1,100,66.1,69.5,66.5
20160116234500,270.0,274.8,101.7778,66,58.0,100,66.2,69.7,66.7
20160117000000,270.0,278.4,103.1111,66,58.8,100,66.2,69.5,66.5
20160117001500,270.0,271.8,100.6667,66,58.8,100,66.2,69.5,66.5
20160117003000,270.0,268.2,99.3333,66,57.9,100,66.2,69.5,66.5
20160117004500,270.0,271.8,100.6667,66,58.8,100,66.2,69.5,66.5
20160117010000,270.0,274.8,101.7778,66,58.8,100,66.2,69.5,66.5
20160117011500,270.0,271.8,100.6667,66,58.8,100,66.2,69.5,66.5
20160117013000,270.0,271.8,100.6667,66,58.8,100,66.2,69.5,66.5
20160117014500,270.0,271.8,100.6667,66,60.3,100,66.2,69.5,66.5
20160117020000,270.0,271.8,100.6667,66,64.0,100,66.3,69.5,66.5
20160117021500,270.0,268.2,99.3333,66,70.5,100,66.6,69.9,66.9
20160117023000,270.0,271.8,100.6667,66,70.5,100,66.9,69.9,66.9
20160117024500,270.0,274.8,101.7778,66,62.9,0,67.2,69.9,66.9
20160117030000,270.0,271.8,100.6667,66,56.4,0,66.9,69.9,66.9
20160117031500,270.0,271.8,100.6667,66,56.4,100,66.6,69.9,66.9
20160117033000,270.0,271.8,100.6667,66,56.4,100,66.3,69.9,66.9
20160117034500,270.0,271.8,100.6667,66,59.1,100,66.1,69.9,66.9
20160117040000,270.0,271.8,100.6667,66,69.1,100,66.2,69.9,66.9
20160117041500,270.0,271.8,100.6667,66,71.0,100,66.5,69.8,66.8
20160117043000,270.0,271.8,100.6667,66,65.3,0,66.8,69.5,66.5
20160117044500,270.0,271.8,100.6667,66,56.8,0,66.6,69.5,66.5
20160117050000,270.0,271.8,100.6667,66,56.8,100,66.3,69.5,66.5
