PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117051500,270.0,271.8,100.6667,66,56.0,100,66.1,69.5,66.5
20160117053000,270.0,274.8,101.7778,66,57.9,100,65.8,69.5,66.5
20160117054500,270.0,274.8,101.7778,66,63.2,100,65.7,69.5,66.5
20160117060000,270.0,274.8,101.7778,66,68.1,100,66.0,69.5,66.5
20160117061500,270.0,271.8,100.6667,66,68.1,100,66.2,69.5,66.5
20160117063000,270.0,271.8,100.6667,66,68.1,100,66.4,69.9,66.9
20160117064500,270.0,271.8,100.6667,66,70.1,100,66.7,69.6,66.6
20160117070000,270.0,271.8,100.6667,66,57.1,0,66.6,69.5,66.5
20160117071500,270.0,271.8,100.6667,66,57.1,0,66.3,69.5,66.5
20160117073000,270.0,274.8,101.7778,66,55.6,100,66.0,69.5,66.5
20160117074500,270.0,271.8,100.6667,66,58.3,100,65.7,69.5,66.5
20160117080000,270.0,271.8,100.6667,66,68.1,100,65.8,69.5,66.5
20160117081500,270.0,271.8,100.6667,66,65.8,100,66.1,69.5,66.5
20160117083000,270.0,271.8,100.6667,66,70.5,100,66.4,69.5,66.5
20160117084500,270.0,274.8,101.7778,66,70.5,100,66.7,69.5,66.5
20160117090000,270.0,271.8,100.6667,66,56.8,0,66.6,69.5,66.5
20160117091500,270.0,271.8,100.6667,66,56.0,0,66.3,69.5,66.5
20160117093000,270.0,271.8,100.6667,66,56.7,100,66.1,69.9,66.9
20160117094500,270.0,271.8,100.6667,66,68.6,100,66.0,69.8,66.8
20160117100000,270.0,268.2,99.3333,66,68.6,100,66.5,69.9,66.9
20160117101500,270.0,271.8,100.6667,66,69.6,100,67.0,69.9,66.9
20160117103000,270.0,271.8,100.6667,66,57.5,100,66.1,69.9,66.9
20160117104500,270.0,271.8,100.6667,66,58.8,100,66.2,69.7,66.7
20160117110000,270.0,271.8,100.6667,66,58.8,100,66.6,69.5,66.5
20160117111500,270.0,271.8,100.6667,66,58.8,100,66.6,69.5,66.5
20160117113000,270.0,271.8,100.6667,66,59.6,100,66.6,69.8,66.8
20160117114500,270.0,271.8,100.6667,66,58.4,100,66.6,69.5,66.5
20160117120000,270.0,271.8,100.6667,66,58.4,100,66.6,69.5,66.5
20160117121500,270.0,271.8,100.6667,66,58.4,100,66.6,69.5,66.5
20160117123000,270.0,271.8,100.6667,66,58.4,100,66.6,69.5,66.5
20160117124500,270.0,268.2,99.3333,66,58.4,100,66.6,69.5,66.5
20160117130000,270.0,271.8,100.6667,66,58.4,100,66.6,69.9,66.9
20160117131500,270.0,271.8,100.6667,66,58.4,100,66.6,69.9,66.9
20160117133000,270.0,271.8,100.6667,66,58.4,100,66.6,69.9,66.9
20160117134500,270.0,268.2,99.3333,66,58.4,100,66.5,69.9,66.9
20160117140000,270.0,268.2,99.3333,66,59.6,100,66.6,69.9,66.9
20160117141500,270.0,271.8,100.6667,66,59.6,100,66.6,69.9,66.9
20160117143000,270.0,268.2,99.3333,66,68.1,100,67.0,69.9,66.9
20160117144500,270.0,260.4,96.4444,66,57.2,0,67.2,69.9,66.9
20160117150000,270.0,268.2,99.3333,66,57.2,0,67.2,69.9,66.9
20160117151500,270.0,268.2,99.3333,66,57.2,0,67.1,69.9,66.9
20160117153000,270.0,268.2,99.3333,66,57.2,0,67.1,69.9,66.9
20160117154500,270.0,268.2,99.3333,66,57.2,0,67.1,69.9,66.9
20160117160000,270.0,271.8,100.6667,66,57.2,100,67.0,69.9,66.9
20160117161500,270.0,268.2,99.3333,66,57.2,0,66.9,69.6,66.6
20160117163000,270.0,268.2,99.3333,66,57.2,0,66.9,69.5,66.5
20160117164500,270.0,268.2,99.3333,66,57.2,0,66.2,69.5,66.5
20160117170000,270.0,268.2,99.3333,66,57.2,0,66.8,69.8,66.8
20160117171500,270.0,268.2,99.3333,66,56.4,0,66.7,69.8,66.8
20160117173000,270.0,264.6,98.0,67,56.4,0,66.6,69.5,66.5
20160117174500,270.0,264.6,98.0,67,56.4,100,66.5,69.9,66.9
20160117180000,270.0,268.2,99.3333,67,56.4,100,66.5,69.5,66.5
20160117181500,270.0,268.2,99.3333,67,56.4,100,66.6,69.5,66.5
20160117183000,270.0,271.8,100.6667,67,56.4,100,66.6,69.7,66.7
20160117184500,270.0,271.8,100.6667,67,55.6,100,66.7,69.6,66.6
20160117190000,270.0,274.8,101.7778,67,55.6,100,66.7,69.9,66.9
20160117191500,270.0,274.8,101.7778,67,57.1,100,66.7,69.9,66.9
20160117193000,270.0,274.8,101.7778,67,57.1,100,66.7,69.8,66.8
20160117194500,270.0,274.8,101.7778,67,57.1,100,66.9,69.9,66.9
20160117200000,270.0,274.8,101.7778,67,56.4,0,66.9,69.6,66.6
20160117201500,270.0,278.4,103.1111,67,56.4,0,66.8,69.5,66.5
20160117203000,270.0,274.8,101.7778,67,56.4,0,66.7,69.5,66.5
20160117204500,270.0,278.4,103.1111,67,56.4,0,66.5,69.5,66.5
20160117210000,270.0,278.4,103.1111,67,56.4,0,66.3,69.5,66.5
20160117211500,270.0,274.8,101.7778,67,55.7,100,66.2,69.5,66.5
20160117213000,270.0,278.4,103.1111,67,55.7,100,66.2,69.5,66.5
20160117214500,270.0,274.8,101.7778,67,58.3,100,66.3,69.9,66.9
20160117220000,270.0,274.8,101.7778,66,58.3,100,66.5,69.9,66.9
20160117221500,270.0,278.4,103.1111,66,59.1,100,66.6,69.9,66.9
20160117223000,270.0,271.8,100.6667,66,59.1,100,66.7,69.5,66.5
20160117224500,270.0,271.8,100.6667,66,56.8,0,66.8,69.5,66.5
20160117230000,270.0,271.8,100.6667,66,56.8,0,66.7,69.7,66.7
20160117231500,270.0,268.2,99.3333,66,56.8,0,66.7,69.5,66.5
20160117233000,270.0,271.8,100.6667,66,55.9,0,66.4,69.5,66.5
20160117234500,270.0,271.8,100.6667,66,55.9,0,66.3,69.5,66.5
20160118000000,270.0,271.8,100.6667,66,57.5,100,66.1,69.5,66.5
20160118001500,270.0,268.2,99.3333,66,56.8,100,66.1,69.5,66.5
20160118003000,270.0,271.8,100.6667,66,57.5,100,66.0,69.5,66.5
20160118004500,270.0,271.8,100.6667,66,58.7,100,65.9,69.5,66.5
20160118010000,270.0,271.8,100.6667,66,69.1,100,66.1,69.9,66.9
20160118011500,270.0,271.8,100.6667,66,69.1,100,66.6,69.9,66.9
20160118013000,270.0,268.2,99.3333,66,69.1,100,67.0,69.9,66.9
20160118014500,270.0,268.2,99.3333,66,56.2,100,67.0,69.9,66.9
20160118020000,270.0,271.8,100.6667,66,56.2,100,66.8,69.9,66.9
20160118021500,270.0,268.2,99.3333,66,55.6,100,66.6,69.9,66.9
20160118023000,270.0,271.8,100.6667,66,56.3,100,66.3,69.9,66.9
20160118024500,270.0,264.6,98.0,66,58.3,100,66.1,69.9,66.9
20160118030000,270.0,268.2,99.3333,66,66.6,100,66.2,69.9,66.9
20160118031500,270.0,271.8,100.6667,66,70.5,100,66.4,69.9,66.9
20160118033000,270.0,271.8,100.6667,66,69.1,100,66.8,69.5,66.5
20160118034500,270.0,271.8,100.6667,66,56.6,0,66.7,69.5,66.5
20160118040000,270.0,271.8,100.6667,66,56.0,0,66.6,69.5,66.5
20160118041500,270.0,271.8,100.6667,66,56.0,0,66.3,69.5,66.5
20160118043000,270.0,268.2,99.3333,66,56.0,100,66.1,69.5,66.5
20160118044500,270.0,271.8,100.6667,66,56.7,100,66.0,69.5,66.5
20160118050000,270.0,271.8,100.6667,66,57.9,100,65.8,69.5,66.5
20160118051500,270.0,271.8,100.6667,66,64.9,100,66.0,69.5,66.5
20160118053000,270.0,271.8,100.6667,66,61.9,100,66.1,69.5,66.5
20160118054500,270.0,271.8,100.6667,66,65.3,100,66.3,69.6,66.6
20160118060000,270.0,268.2,99.3333,66,70.5,100,66.6,69.9,66.9
20160118061500,270.0,271.8,100.6667,66,64.4,100,66.9,69.9,66.9
20160118063000,270.0,271.8,100.6667,66,57.6,0,67.1,69.5,66.5
20160118064500,270.0,271.8,100.6667,66,55.6,0,66.8,69.5,66.5
20160118070000,270.0,274.8,101.7778,66,55.6,0,66.6,69.5,66.5
20160118071500,270.0,271.8,100.6667,66,55.6,100,66.2,69.5,66.5
20160118073000,270.0,271.8,100.6667,66,55.6,100,66.0,69.5,66.5
20160118074500,270.0,274.8,101.7778,66,56.4,100,65.8,69.5,66.5
20160118080000,270.0,271.8,100.6667,66,62.8,100,65.8,69.5,66.5
20160118081500,270.0,274.8,101.7778,66,66.2,100,66.0,69.5,66.5
20160118083000,270.0,268.2,99.3333,66,97.2,100,66.6,75.0,72.0
20160118084500,270.0,264.6,98.0,66,97.2,100,67.9,75.0,72.0
20160118090000,270.0,268.2,99.3333,66,97.2,100,69.1,75.0,72.0
20160118091500,270.0,268.2,99.3333,66,97.2,100,70.0,75.0,72.0
20160118093000,270.0,268.2,99.3333,66,93.8,100,70.8,75.0,72.0
20160118094500,270.0,268.2,99.3333,66,93.8,100,71.6,75.0,72.0
20160118100000,270.0,264.6,98.0,66,96.2,100,72.1,75.0,72.0
20160118101500,270.0,268.2,99.3333,66,57.2,100,71.7,75.0,72.0
20160118103000,270.0,268.2,99.3333,66,64.4,100,70.9,75.0,72.0
20160118104500,270.0,271.8,100.6667,66,72.9,100,70.7,75.0,72.0
20160118110000,270.0,274.8,101.7778,67,81.0,100,70.9,75.0,72.0
20160118111500,270.0,271.8,100.6667,69,81.0,100,71.3,75.0,72.0
20160118113000,270.0,274.8,101.7778,66,88.4,100,71.7,75.0,72.0
20160118114500,270.0,274.8,101.7778,66,84.4,100,72.3,75.0,72.0
20160118120000,270.0,274.8,101.7778,66,56.4,100,71.3,75.0,72.0
20160118121500,270.0,271.8,100.6667,66,67.7,100,70.8,75.0,72.0
20160118123000,270.0,271.8,100.6667,66,78.1,100,70.8,75.0,72.0
20160118124500,270.0,268.2,99.3333,66,88.0,100,71.2,75.0,72.0
20160118130000,270.0,268.2,99.3333,66,88.0,100,71.7,75.0,72.0
20160118131500,270.0,271.8,100.6667,66,80.2,100,72.0,75.0,72.0
20160118133000,270.0,271.8,100.6667,66,79.2,100,72.1,75.0,72.0
20160118134500,270.0,271.8,100.6667,66,57.6,100,71.7,75.0,72.0
20160118140000,270.0,268.2,99.3333,66,59.9,100,70.9,75.0,72.0
20160118141500,270.0,268.2,99.3333,66,76.9,100,70.8,75.0,72.0
20160118143000,270.0,271.8,100.6667,66,79.0,100,71.2,75.0,72.0
20160118144500,270.0,271.8,100.6667,66,79.0,100,71.8,75.0,72.0
20160118150000,270.0,271.8,100.6667,66,83.1,100,72.1,75.0,72.0
20160118151500,270.0,271.8,100.6667,66,58.8,0,72.1,75.0,72.0
20160118153000,270.0,271.8,100.6667,66,71.1,100,71.8,76.4,73.4
20160118154500,270.0,268.2,99.3333,66,82.6,100,72.1,76.4,73.4
20160118160000,270.0,268.2,99.3333,66,94.1,100,72.2,76.4,73.4
20160118161500,270.0,271.8,100.6667,66,92.9,100,72.6,76.4,73.4
20160118163000,270.0,274.8,101.7778,66,57.4,0,71.9,70.8,67.8
20160118164500,270.0,271.8,100.6667,66,56.8,0,71.2,70.8,67.8
20160118170000,270.0,271.8,100.6667,66,56.8,0,70.4,70.8,67.8
20160118171500,270.0,271.8,100.6667,66,56.8,0,69.7,70.8,67.8
20160118173000,270.0,274.8,101.7778,66,56.8,0,69.1,70.8,67.8
20160118174500,270.0,274.8,101.7778,66,56.8,0,68.7,70.8,67.8
20160118180000,270.0,274.8,101.7778,66,56.8,0,68.3,70.8,67.8
20160118181500,270.0,274.8,101.7778,66,56.8,0,68.1,70.8,67.8
20160118183000,270.0,271.8,100.6667,66,56.8,0,67.9,70.8,67.8
20160118184500,270.0,274.8,101.7778,66,56.8,0,67.7,70.8,67.8
20160118190000,270.0,271.8,100.6667,66,56.8,0,67.6,70.8,67.8
20160118191500,270.0,274.8,101.7778,66,56.8,100,67.4,70.8,67.8
20160118193000,270.0,274.8,101.7778,66,57.5,100,67.3,70.8,67.8
20160118194500,270.0,274.8,101.7778,66,58.4,100,67.2,70.8,67.8
20160118200000,270.0,274.8,101.7778,66,60.0,100,67.3,70.8,67.8
20160118201500,270.0,271.8,100.6667,66,64.4,100,67.4,70.8,67.8
20160118203000,270.0,271.8,100.6667,66,64.4,100,67.7,70.8,67.8
20160118204500,270.0,274.8,101.7778,66,64.4,100,67.9,70.8,67.8
20160118210000,270.0,274.8,101.7778,66,65.8,100,68.0,70.8,67.8
20160118211500,270.0,274.8,101.7778,66,56.2,0,67.8,70.8,67.8
20160118213000,270.0,274.8,101.7778,66,57.1,0,67.6,70.8,67.8
20160118214500,270.0,274.8,101.7778,66,56.4,100,67.3,70.8,67.8
20160118220000,270.0,274.8,101.7778,66,58.3,100,67.2,70.8,67.8
20160118221500,270.0,271.8,100.6667,66,59.5,100,67.1,70.8,67.8
20160118223000,270.0,274.8,101.7778,66,67.7,100,67.2,70.8,67.8
20160118224500,270.0,271.8,100.6667,66,65.8,100,67.5,70.8,67.8
20160118230000,270.0,274.8,101.7778,66,68.5,100,67.7,70.8,67.8
20160118231500,270.0,268.2,99.3333,66,66.6,100,67.9,70.8,67.8
20160118233000,270.0,271.8,100.6667,66,57.6,0,67.9,70.8,67.8
20160118234500,270.0,268.2,99.3333,66,92.3,100,68.5,79.1,76.0
20160119000000,270.0,268.2,99.3333,66,88.6,100,69.4,79.1,76.0
20160119001500,270.0,271.8,100.6667,66,99.0,100,70.3,79.3,76.0
20160119003000,270.0,268.2,99.3333,66,97.8,100,71.1,79.1,76.0
20160119004500,270.0,268.2,99.3333,66,97.8,100,71.7,79.1,76.0
20160119010000,270.0,268.2,99.3333,66,83.2,100,71.9,79.1,76.0
20160119011500,270.0,268.2,99.3333,66,94.7,100,72.2,79.1,76.0
20160119013000,270.0,271.8,100.6667,66,84.9,100,72.2,79.1,76.0
20160119014500,270.0,271.8,100.6667,66,84.9,100,73.1,79.2,76.0
20160119020000,270.0,268.2,99.3333,66,96.6,100,72.6,79.3,76.0
20160119021500,270.0,268.2,99.3333,66,87.4,100,72.7,79.1,76.0
20160119023000,270.0,271.8,100.6667,66,93.5,100,72.7,79.1,76.0
20160119024500,270.0,271.8,100.6667,66,97.8,100,72.9,79.1,76.0
20160119030000,270.0,268.2,99.3333,66,97.8,100,73.1,79.1,76.0
20160119031500,270.0,271.8,100.6667,66,96.6,100,73.3,79.3,76.0
20160119033000,270.0,271.8,100.6667,66,96.6,100,73.4,79.1,76.0
20160119034500,270.0,268.2,99.3333,66,95.3,100,73.6,79.1,76.0
20160119040000,270.0,268.2,99.3333,66,88.7,100,73.7,79.1,76.0
20160119041500,270.0,264.6,98.0,66,97.0,100,73.8,79.1,76.0
20160119043000,270.0,268.2,99.3333,66,97.0,100,73.8,79.2,76.0
20160119044500,270.0,271.8,100.6667,66,97.0,100,73.8,79.1,76.0
20160119050000,270.0,271.8,100.6667,66,87.5,100,74.0,79.1,76.0
20160119051500,270.0,268.2,99.3333,66,98.4,100,74.0,79.1,76.0
20160119053000,270.0,271.8,100.6667,66,96.7,100,74.0,79.3,76.0
20160119054500,270.0,271.8,100.6667,66,96.7,100,74.0,79.3,76.0
20160119060000,270.0,271.8,100.6667,66,94.2,100,74.1,79.3,76.0
20160119061500,270.0,271.8,100.6667,66,96.6,100,74.1,79.3,76.0
20160119063000,270.0,271.8,100.6667,66,97.8,100,74.1,79.3,76.0
20160119064500,270.0,274.8,101.7778,66,57.1,0,73.3,69.4,66.4
20160119070000,270.0,271.8,100.6667,66,57.1,0,72.1,69.4,66.4
20160119071500,270.0,271.8,100.6667,66,56.4,0,70.9,69.4,66.4
20160119073000,270.0,274.8,101.7778,66,56.4,0,69.9,69.0,66.0
20160119074500,270.0,274.8,101.7778,66,56.4,0,69.2,69.4,66.4
20160119080000,270.0,271.8,100.6667,66,56.4,0,68.5,69.4,66.4
20160119081500,270.0,271.8,100.6667,66,56.4,0,68.0,69.4,66.4
20160119083000,270.0,271.8,100.6667,66,56.4,0,67.6,69.4,66.4
20160119084500,270.0,271.8,100.6667,66,56.4,0,67.3,69.4,66.4
20160119090000,270.0,271.8,100.6667,66,80.5,100,67.1,73.1,70.1
20160119091500,270.0,268.2,99.3333,66,95.3,100,68.2,73.1,70.1
20160119093000,270.0,274.8,101.7778,66,96.6,100,69.4,73.2,70.2
20160119094500,270.0,271.8,100.6667,66,95.3,100,70.3,73.2,70.2
20160119100000,270.0,274.8,101.7778,66,57.2,0,70.0,73.2,70.2
20160119101500,270.0,274.8,101.7778,66,57.2,100,69.5,73.2,70.2
20160119103000,270.0,271.8,100.6667,66,59.6,100,69.3,72.8,69.8
20160119104500,270.0,274.8,101.7778,66,61.2,100,69.2,73.1,70.1
20160119110000,270.0,271.8,100.6667,66,73.9,100,69.4,73.1,70.1
20160119111500,270.0,271.8,100.6667,66,72.0,100,69.8,73.1,70.1
20160119113000,270.0,271.8,100.6667,66,69.7,100,69.9,73.1,70.1
20160119114500,270.0,271.8,100.6667,66,72.0,100,70.2,73.1,70.1
20160119120000,270.0,271.8,100.6667,66,58.0,0,71.0,68.0,57.6
20160119121500,270.0,274.8,101.7778,66,58.0,0,69.7,68.0,57.6
20160119123000,270.0,271.8,100.6667,66,58.0,0,68.6,68.0,57.6
20160119124500,270.0,271.8,100.6667,66,59.8,100,68.8,82.0,76.0
20160119130000,270.0,268.2,99.3333,66,94.0,100,70.5,82.0,76.0
20160119131500,270.0,271.8,100.6667,66,100.2,100,71.5,82.0,76.0
20160119133000,270.0,271.8,100.6667,66,59.6,0,71.6,71.7,68.7
20160119134500,270.0,268.2,99.3333,66,57.6,0,69.8,72.7,69.7
20160119140000,270.0,271.8,100.6667,66,61.6,0,69.1,71.8,68.8
20160119141500,270.0,271.8,100.6667,66,60.2,100,68.3,71.8,68.8
20160119143000,270.0,271.8,100.6667,66,65.7,100,68.7,72.2,69.2
20160119144500,270.0,271.8,100.6667,66,65.7,100,68.8,72.3,69.3
20160119150000,270.0,271.8,100.6667,66,69.6,100,69.3,72.3,69.3
20160119151500,270.0,268.2,99.3333,66,68.6,100,69.6,72.3,69.3
20160119153000,270.0,274.8,101.7778,66,57.9,0,69.3,72.2,69.2
20160119154500,270.0,268.2,99.3333,66,85.2,100,69.7,82.0,76.0
20160119160000,270.0,271.8,100.6667,66,91.1,100,73.4,82.0,76.0
20160119161500,270.0,268.2,99.3333,66,94.2,100,74.8,82.0,76.0
20160119163000,270.0,271.8,100.6667,66,58.0,0,72.3,74.7,71.7
20160119164500,270.0,271.8,100.6667,66,56.8,100,71.2,74.7,71.7
20160119170000,270.0,271.8,100.6667,66,66.8,100,70.5,74.7,71.7
20160119171500,270.0,271.8,100.6667,66,76.9,100,70.5,74.7,71.7
20160119173000,270.0,271.8,100.6667,66,88.0,100,70.7,74.7,71.7
20160119174500,270.0,271.8,100.6667,66,86.2,100,71.0,74.7,71.7
20160119180000,270.0,271.8,100.6667,66,81.1,100,71.5,74.7,71.7
20160119181500,270.0,271.8,100.6667,66,82.6,100,71.9,74.7,71.7
20160119183000,270.0,271.8,100.6667,66,58.4,0,71.7,74.7,71.7
20160119184500,270.0,271.8,100.6667,66,56.8,100,71.1,74.7,71.7
20160119190000,270.0,268.2,99.3333,66,64.0,100,70.7,74.7,71.7
20160119191500,270.0,271.8,100.6667,66,75.0,100,70.5,74.6,71.6
20160119193000,270.0,271.8,100.6667,66,75.0,100,70.7,74.6,71.6
20160119194500,270.0,268.2,99.3333,66,79.9,100,71.0,74.6,71.6
20160119200000,270.0,271.8,100.6667,66,86.5,100,71.4,74.4,71.4
20160119201500,270.0,271.8,100.6667,66,58.0,0,71.6,74.4,71.4
20160119203000,270.0,271.8,100.6667,66,56.8,100,71.0,74.4,71.4
20160119204500,270.0,271.8,100.6667,66,58.4,100,70.5,74.3,71.3
20160119210000,270.0,271.8,100.6667,68,68.6,100,70.3,74.3,71.3
20160119211500,270.0,264.6,98.0,70,74.0,100,70.5,74.3,71.3
20160119213000,270.0,264.6,98.0,70,80.6,100,70.7,74.3,71.3
20160119214500,270.0,268.2,99.3333,70,78.4,100,70.9,74.3,71.3
20160119220000,270.0,264.6,98.0,70,74.9,100,71.2,74.3,71.3
20160119221500,270.0,268.2,99.3333,70,71.3,0,71.6,74.3,71.3
20160119223000,270.0,264.6,98.0,70,99.6,100,71.9,78.3,75.3
20160119224500,270.0,264.6,98.0,70,80.7,100,72.6,79.1,76.0
20160119230000,270.0,264.6,98.0,70,89.3,100,73.4,82.0,76.0
20160119231500,270.0,264.6,98.0,70,97.6,100,74.1,82.0,76.0
20160119233000,270.0,264.6,98.0,70,88.1,100,74.1,82.0,76.0
20160119234500,270.0,264.6,98.0,70,99.0,100,74.3,82.0,76.0
20160120000000,270.0,271.8,100.6667,70,91.6,100,74.5,82.0,76.0
20160120001500,270.0,278.4,103.1111,70,98.3,100,74.7,82.0,76.0
20160120003000,270.0,271.8,100.6667,68,94.0,100,74.8,82.0,76.0
20160120004500,270.0,274.8,101.7778,67,98.5,100,74.9,82.0,76.0
20160120010000,270.0,271.8,100.6667,66,98.5,100,74.9,82.0,76.0
20160120011500,270.0,268.2,99.3333,72,88.7,100,74.9,82.0,76.0
20160120013000,270.0,274.8,101.7778,71,91.1,100,75.0,82.0,76.0
20160120014500,270.0,278.4,103.1111,70,96.1,100,75.1,82.0,76.0
20160120020000,270.0,274.8,101.7778,68,97.9,100,75.1,82.0,76.0
20160120021500,270.0,274.8,101.7778,67,90.4,100,75.1,82.0,76.0
20160120023000,270.0,274.8,101.7778,67,98.4,100,75.2,82.0,76.0
20160120024500,270.0,271.8,100.6667,66,89.9,100,75.2,82.0,76.0
20160120030000,270.0,274.8,101.7778,66,89.9,100,75.9,82.0,76.0
20160120031500,270.0,274.8,101.7778,66,75.3,100,74.2,82.0,76.0
20160120033000,270.0,274.8,101.7778,66,92.9,100,74.0,82.0,76.0
20160120034500,270.0,271.8,100.6667,66,90.5,100,74.0,82.0,76.0
20160120040000,270.0,257.4,95.3333,68,90.5,100,74.0,82.0,76.0
20160120041500,270.0,260.4,96.4444,68,97.2,100,74.1,82.0,76.0
20160120043000,270.0,268.2,99.3333,69,91.2,100,74.4,82.0,76.0
20160120044500,270.0,274.8,101.7778,67,98.4,100,74.5,82.0,76.0
20160120050000,270.0,253.2,93.7778,68,97.3,100,74.7,82.0,76.0
20160120051500,270.0,268.2,99.3333,70,97.3,100,74.8,82.0,76.0
20160120053000,270.0,268.2,99.3333,70,95.4,100,74.9,82.0,76.0
20160120054500,270.0,278.4,103.1111,70,95.4,100,75.1,82.0,76.0
20160120060000,270.0,278.4,103.1111,68,88.1,100,75.1,82.0,76.0
20160120061500,270.0,271.8,100.6667,67,88.1,100,75.1,82.0,76.0
20160120063000,270.0,278.4,103.1111,67,95.5,100,75.1,82.0,76.0
20160120064500,270.0,271.8,100.6667,67,98.4,100,75.1,82.0,76.0
20160120070000,270.0,274.8,101.7778,67,97.2,100,75.2,82.0,76.0
20160120071500,270.0,278.4,103.1111,67,86.2,100,75.2,82.0,76.0
20160120073000,270.0,274.8,101.7778,67,94.7,100,75.0,82.0,76.0
20160120074500,270.0,278.4,103.1111,67,88.6,100,75.1,82.0,76.0
20160120080000,270.0,274.8,101.7778,67,98.9,100,75.2,82.0,76.0
20160120081500,270.0,278.4,103.1111,67,84.9,100,75.1,82.0,76.0
20160120083000,270.0,274.8,101.7778,67,96.6,100,75.0,82.0,76.0
20160120084500,270.0,274.8,101.7778,67,84.9,100,75.0,82.0,76.0
20160120090000,270.0,271.8,100.6667,67,97.7,100,75.1,82.0,76.0
20160120091500,270.0,268.2,99.3333,67,85.6,100,75.1,82.0,76.0
20160120093000,270.0,268.2,99.3333,67,88.5,100,75.0,82.0,76.0
20160120094500,270.0,268.2,99.3333,67,92.8,100,75.1,82.0,76.0
20160120100000,270.0,271.8,100.6667,67,57.2,0,74.2,68.0,64.2
20160120101500,270.0,271.8,100.6667,67,57.2,0,72.9,68.0,64.2
20160120103000,270.0,274.8,101.7778,67,57.2,0,71.8,68.0,64.2
20160120104500,270.0,264.6,98.0,67,57.2,0,70.8,68.0,64.2
20160120110000,270.0,264.6,98.0,67,57.2,0,70.2,68.0,64.2
20160120111500,270.0,268.2,99.3333,69,57.8,0,69.7,68.0,64.2
20160120113000,270.0,268.2,99.3333,69,57.8,0,69.3,68.0,64.2
20160120114500,270.0,278.4,103.1111,69,57.2,0,69.2,68.0,64.2
20160120120000,270.0,271.8,100.6667,69,57.2,0,69.2,68.0,64.2
20160120121500,270.0,271.8,100.6667,69,57.2,0,68.9,68.0,64.2
20160120123000,270.0,271.8,100.6667,69,57.2,0,68.8,68.0,64.1
20160120124500,270.0,278.4,103.1111,69,57.2,0,68.7,68.0,64.2
20160120130000,270.0,274.8,101.7778,69,57.2,0,68.6,68.0,64.1
20160120131500,270.0,274.8,101.7778,69,57.9,0,68.5,68.0,64.2
20160120133000,270.0,274.8,101.7778,69,57.9,0,68.3,68.0,64.1
20160120134500,270.0,268.2,99.3333,69,99.0,100,69.2,74.6,71.6
20160120140000,270.0,264.6,98.0,69,90.5,100,70.7,74.3,71.3
20160120141500,270.0,268.2,99.3333,69,58.0,100,71.2,74.6,71.6
20160120143000,270.0,268.2,99.3333,69,60.0,100,70.8,74.6,71.6
20160120144500,270.0,264.6,98.0,69,68.7,100,70.7,74.6,71.6
20160120150000,270.0,271.8,100.6667,69,72.5,100,70.9,74.6,71.6
20160120151500,270.0,271.8,100.6667,69,79.8,100,71.6,74.6,71.6
20160120153000,270.0,278.4,103.1111,69,67.3,100,70.6,74.6,71.6
20160120154500,270.0,278.4,103.1111,68,70.1,100,70.7,74.6,71.6
20160120160000,270.0,274.8,101.7778,68,77.4,100,70.8,74.6,71.6
20160120161500,270.0,271.8,100.6667,68,80.6,100,71.0,74.6,71.6
20160120163000,270.0,274.8,101.7778,67,57.9,100,70.8,74.3,71.3
20160120164500,270.0,271.8,100.6667,67,60.0,100,70.4,74.3,71.3
20160120170000,270.0,271.8,100.6667,67,71.2,100,70.4,74.3,71.3
20160120171500,270.0,271.8,100.6667,67,79.8,100,70.7,74.3,71.3
20160120173000,270.0,274.8,101.7778,67,81.5,100,71.1,74.6,71.6
20160120174500,270.0,271.8,100.6667,67,76.4,100,71.5,74.6,71.6
20160120180000,270.0,274.8,101.7778,67,57.6,100,71.2,74.6,71.6
20160120181500,270.0,271.8,100.6667,67,59.3,100,70.7,74.6,71.6
20160120183000,270.0,271.8,100.6667,67,74.4,100,70.6,74.6,71.6
20160120184500,270.0,260.4,96.4444,68,79.2,100,70.7,74.6,71.6
20160120190000,270.0,264.6,98.0,69,76.2,100,71.0,74.6,71.6
20160120191500,270.0,264.6,98.0,69,76.2,100,71.4,74.6,71.6
20160120193000,270.0,264.6,98.0,72,78.7,100,71.7,74.6,71.6
20160120194500,270.0,264.6,98.0,72,58.4,100,71.2,74.6,71.6
20160120200000,270.0,271.8,100.6667,72,59.5,100,70.7,74.6,71.6
20160120201500,270.0,271.8,100.6667,72,70.1,100,70.6,74.6,71.6
20160120203000,270.0,278.4,103.1111,72,74.7,100,70.8,74.6,71.6
20160120204500,270.0,274.8,101.7778,72,76.8,100,71.4,74.6,71.6
20160120210000,270.0,274.8,101.7778,72,79.1,100,71.6,74.6,71.6
20160120211500,270.0,274.8,101.7778,72,58.3,0,71.8,74.6,71.6
20160120213000,270.0,278.4,103.1111,72,58.3,100,70.8,74.6,71.6
20160120214500,270.0,274.8,101.7778,72,68.7,100,70.4,74.6,71.6
20160120220000,270.0,274.8,101.7778,72,77.8,100,70.5,74.6,71.6
20160120221500,270.0,274.8,101.7778,72,86.2,100,70.7,74.6,71.6
20160120223000,270.0,274.8,101.7778,72,79.7,100,71.2,74.6,71.6
20160120224500,270.0,274.8,101.7778,72,79.7,100,71.6,74.6,71.6
20160120230000,270.0,278.4,103.1111,71,58.7,100,70.8,74.6,71.6
20160120231500,270.0,274.8,101.7778,71,68.2,100,70.5,74.6,71.6
20160120233000,270.0,274.8,101.7778,71,72.2,100,70.4,74.6,71.6
20160120234500,270.0,271.8,100.6667,71,85.6,100,70.7,74.6,71.6
20160121000000,270.0,271.8,100.6667,71,81.6,100,71.2,74.6,71.6
20160121001500,270.0,271.8,100.6667,71,88.0,100,71.6,74.6,71.6
20160121003000,270.0,274.8,101.7778,71,58.8,0,71.6,74.6,71.6
20160121004500,270.0,274.8,101.7778,71,57.9,100,70.9,74.6,71.6
20160121010000,270.0,274.8,101.7778,71,70.1,100,70.4,74.6,71.6
20160121011500,270.0,274.8,101.7778,71,76.3,100,70.5,74.6,71.6
20160121013000,270.0,274.8,101.7778,71,77.8,100,70.8,74.6,71.6
20160121014500,270.0,271.8,100.6667,71,80.7,100,71.2,74.6,71.6
20160121020000,270.0,271.8,100.6667,71,85.6,100,71.6,74.6,71.6
20160121021500,270.0,271.8,100.6667,71,58.8,100,71.7,74.6,71.6
20160121023000,270.0,274.8,101.7778,71,57.1,100,70.9,74.6,71.6
20160121024500,270.0,271.8,100.6667,71,68.7,100,70.4,74.6,71.6
20160121030000,270.0,271.8,100.6667,71,78.7,100,70.3,74.6,71.6
20160121031500,270.0,274.8,101.7778,71,82.0,100,70.5,74.6,71.6
20160121033000,270.0,274.8,101.7778,71,78.3,100,70.8,74.6,71.6
20160121034500,270.0,274.8,101.7778,71,89.2,100,71.2,74.6,71.6
20160121040000,270.0,278.4,103.1111,71,58.0,100,71.3,74.6,71.6
20160121041500,270.0,278.4,103.1111,71,58.7,100,70.6,74.6,71.6
20160121043000,270.0,274.8,101.7778,71,68.1,100,70.3,74.6,71.6
20160121044500,270.0,271.8,100.6667,71,80.4,100,70.3,74.6,71.6
20160121050000,270.0,271.8,100.6667,71,80.4,100,70.5,74.6,71.6
20160121051500,270.0,278.4,103.1111,71,78.9,100,70.8,74.6,71.6
20160121053000,270.0,271.8,100.6667,71,87.2,100,71.2,74.6,71.6
20160121054500,270.0,274.8,101.7778,71,80.1,100,71.4,74.6,71.6
20160121060000,270.0,274.8,101.7778,71,81.8,100,71.6,74.6,71.6
20160121061500,270.0,274.8,101.7778,71,86.1,100,71.7,74.6,71.6
20160121063000,270.0,274.8,101.7778,71,61.9,100,71.7,74.6,71.6
20160121064500,270.0,274.8,101.7778,71,58.7,100,70.7,74.6,71.6
20160121070000,270.0,274.8,101.7778,71,68.7,100,70.3,74.6,71.6
20160121071500,270.0,264.6,98.0,71,77.5,100,70.3,74.6,71.6
20160121073000,270.0,271.8,100.6667,71,84.3,100,70.4,74.6,71.6
20160121074500,270.0,271.8,100.6667,71,93.4,100,71.0,74.6,71.6
20160121080000,270.0,264.6,98.0,73,82.1,100,71.3,74.6,71.6
20160121081500,270.0,268.2,99.3333,73,57.5,0,70.7,68.0,64.9
20160121083000,270.0,264.6,98.0,73,57.5,0,70.0,68.0,64.9
20160121084500,270.0,268.2,99.3333,73,57.5,0,69.3,68.0,64.9
20160121090000,270.0,264.6,98.0,73,57.5,0,68.8,68.0,64.9
20160121091500,270.0,260.4,96.4444,73,57.5,0,68.3,68.0,64.9
20160121093000,270.0,271.8,100.6667,73,57.5,0,67.9,68.0,64.9
20160121094500,270.0,274.8,101.7778,71,57.5,0,67.7,68.0,64.9
20160121100000,270.0,274.8,101.7778,69,57.5,0,67.7,68.0,64.9
20160121101500,270.0,278.4,103.1111,68,57.5,0,67.7,68.0,64.9
20160121103000,270.0,271.8,100.6667,68,57.5,0,67.7,68.0,64.9
20160121104500,270.0,268.2,99.3333,68,58.3,0,67.7,68.0,64.9
20160121110000,270.0,271.8,100.6667,68,58.3,0,67.5,68.0,64.9
20160121111500,270.0,268.2,99.3333,68,57.1,0,67.3,68.0,64.9
20160121113000,270.0,264.6,98.0,72,57.1,0,67.2,68.0,64.9
20160121114500,270.0,260.4,96.4444,75,57.1,0,67.1,68.0,64.9
20160121120000,270.0,268.2,99.3333,75,57.1,0,67.1,68.0,64.9
20160121121500,270.0,268.2,99.3333,75,57.9,0,67.0,68.0,64.9
20160121123000,270.0,264.6,98.0,75,57.2,0,66.4,68.0,64.9
20160121124500,270.0,264.6,98.0,75,57.2,0,66.8,68.0,64.9
20160121130000,270.0,268.2,99.3333,75,57.2,0,66.9,68.0,64.9
20160121131500,270.0,264.6,98.0,75,58.3,0,66.9,68.0,64.9
20160121133000,270.0,260.4,96.4444,75,80.1,100,67.2,74.6,71.6
20160121134500,270.0,278.4,103.1111,72,77.3,100,68.1,74.6,71.6
20160121140000,270.0,278.4,103.1111,72,78.3,100,69.1,74.6,71.6
20160121141500,270.0,274.8,101.7778,71,91.1,100,69.9,74.6,71.6
20160121143000,270.0,271.8,100.6667,71,88.6,100,70.5,74.6,71.6
20160121144500,270.0,274.8,101.7778,71,83.3,100,71.2,74.6,71.6
20160121150000,270.0,271.8,100.6667,71,78.7,100,71.8,74.6,71.6
20160121151500,270.0,274.8,101.7778,71,56.8,100,70.9,74.6,71.6
20160121153000,270.0,274.8,101.7778,71,64.7,100,70.4,74.6,71.6
20160121154500,270.0,274.8,101.7778,71,73.4,100,70.3,74.6,71.6
20160121160000,270.0,278.4,103.1111,71,80.1,100,70.5,74.6,71.6
20160121161500,270.0,274.8,101.7778,71,78.2,100,70.9,74.6,71.6
20160121163000,270.0,278.4,103.1111,71,78.2,100,71.3,74.6,71.6
20160121164500,270.0,274.8,101.7778,71,80.2,100,71.6,74.6,71.6
20160121170000,270.0,274.8,101.7778,71,87.5,100,71.9,74.6,71.6
20160121171500,270.0,274.8,101.7778,71,57.6,100,71.2,74.6,71.6
20160121173000,270.0,271.8,100.6667,70,61.1,100,70.5,74.6,71.6
20160121174500,270.0,271.8,100.6667,70,71.5,100,70.3,74.6,71.6
20160121180000,270.0,274.8,101.7778,70,80.2,100,70.5,74.6,71.6
20160121181500,270.0,274.8,101.7778,70,78.7,100,70.8,74.6,71.6
20160121183000,270.0,274.8,101.7778,70,78.7,100,71.2,74.6,71.6
20160121184500,270.0,274.8,101.7778,70,78.7,100,71.6,74.6,71.6
20160121190000,270.0,274.8,101.7778,70,65.4,100,71.8,74.6,71.6
20160121191500,270.0,278.4,103.1111,70,56.7,100,71.0,74.6,71.6
20160121193000,270.0,274.8,101.7778,70,67.2,100,70.5,74.6,71.6
20160121194500,270.0,268.2,99.3333,69,76.8,100,70.5,74.6,71.6
20160121200000,270.0,268.2,99.3333,69,79.6,100,70.7,74.6,71.6
20160121201500,270.0,271.8,100.6667,69,77.3,100,71.1,74.6,71.6
20160121203000,270.0,271.8,100.6667,69,85.6,100,71.4,74.6,71.6
20160121204500,270.0,271.8,100.6667,69,78.7,100,71.7,74.6,71.6
20160121210000,270.0,274.8,101.7778,69,80.9,100,71.8,74.6,71.6
20160121211500,270.0,274.8,101.7778,69,58.0,100,71.3,74.6,71.6
20160121213000,270.0,274.8,101.7778,69,58.0,100,70.7,74.6,71.6
20160121214500,270.0,274.8,101.7778,69,66.9,100,70.3,74.6,71.6
20160121220000,270.0,278.4,103.1111,69,75.4,100,70.4,74.6,71.6
20160121221500,270.0,274.8,101.7778,69,82.1,100,70.7,74.6,71.6
20160121223000,270.0,274.8,101.7778,69,86.2,100,71.0,74.6,71.6
20160121224500,270.0,274.8,101.7778,69,76.4,100,71.3,74.6,71.6
20160121230000,270.0,274.8,101.7778,68,59.6,0,71.7,74.6,71.6
20160121231500,270.0,274.8,101.7778,68,57.1,100,70.9,74.6,71.6
20160121233000,270.0,274.8,101.7778,68,65.3,100,70.4,74.6,71.6
20160121234500,270.0,274.8,101.7778,68,74.0,100,70.3,74.6,71.6
20160122000000,270.0,271.8,100.6667,68,82.1,100,70.5,74.6,71.6
20160122001500,270.0,274.8,101.7778,68,85.6,100,70.7,74.6,71.6
20160122003000,270.0,274.8,101.7778,68,85.6,100,71.2,74.6,71.6
20160122004500,270.0,271.8,100.6667,68,82.8,100,71.4,74.6,71.6
20160122010000,270.0,271.8,100.6667,68,57.1,100,70.8,74.6,71.6
20160122011500,270.0,274.8,101.7778,68,66.8,100,70.3,74.6,71.6
20160122013000,270.0,274.8,101.7778,68,81.9,100,70.1,74.6,71.6
20160122014500,270.0,274.8,101.7778,67,92.8,100,70.4,74.6,71.6
20160122020000,270.0,274.8,101.7778,67,83.1,100,70.9,74.6,71.6
20160122021500,270.0,274.8,101.7778,66,79.7,100,71.0,74.6,71.6
20160122023000,270.0,274.8,101.7778,66,80.6,100,71.3,74.6,71.6
20160122024500,270.0,274.8,101.7778,66,80.6,100,71.4,74.6,71.6
20160122030000,270.0,274.8,101.7778,66,82.9,100,71.4,74.6,71.6
20160122031500,270.0,271.8,100.6667,66,85.6,100,71.7,74.6,71.6
20160122033000,270.0,274.8,101.7778,66,84.1,100,71.4,74.6,71.6
20160122034500,270.0,274.8,101.7778,66,84.1,100,71.4,74.6,71.6
20160122040000,270.0,274.8,101.7778,66,77.8,100,71.4,74.6,71.6
20160122041500,270.0,274.8,101.7778,66,82.6,100,71.3,74.6,71.6
20160122043000,270.0,274.8,101.7778,66,80.6,100,71.4,74.6,71.6
20160122044500,270.0,274.8,101.7778,66,78.0,100,71.3,74.6,71.6
20160122050000,270.0,274.8,101.7778,66,82.2,100,71.2,74.6,71.6
20160122051500,270.0,274.8,101.7778,66,85.6,100,71.2,74.6,71.6
20160122053000,270.0,274.8,101.7778,66,86.8,100,71.2,74.6,71.6
20160122054500,270.0,271.8,100.6667,66,82.0,100,71.2,74.6,71.6
20160122060000,270.0,278.4,103.1111,66,80.4,100,71.2,74.6,71.6
20160122061500,270.0,274.8,101.7778,66,80.4,100,71.3,74.6,71.6
20160122063000,270.0,274.8,101.7778,66,83.0,100,71.3,74.6,71.6
20160122064500,270.0,271.8,100.6667,66,80.2,100,71.3,74.6,71.6
20160122070000,270.0,271.8,100.6667,66,84.0,100,71.3,74.6,71.6
20160122071500,270.0,268.2,99.3333,66,88.1,100,71.5,74.6,71.6
20160122073000,270.0,268.2,99.3333,66,85.6,100,71.5,74.6,71.6
20160122074500,270.0,268.2,99.3333,66,85.6,100,71.6,74.6,71.6
20160122080000,270.0,268.2,99.3333,66,79.6,100,71.6,74.6,71.6
20160122081500,270.0,271.8,100.6667,66,84.4,100,71.7,74.6,71.6
20160122083000,270.0,271.8,100.6667,66,82.5,100,71.7,74.6,71.6
20160122084500,270.0,268.2,99.3333,66,80.2,100,71.7,74.6,71.6
20160122090000,270.0,271.8,100.6667,66,57.6,0,71.3,74.6,71.6
20160122091500,270.0,271.8,100.6667,66,64.8,100,70.3,74.6,71.6
20160122093000,270.0,271.8,100.6667,66,78.2,100,69.9,74.6,71.6
20160122094500,270.0,271.8,100.6667,66,80.8,100,69.9,74.6,71.6
20160122100000,270.0,264.6,98.0,66,80.8,100,70.1,74.6,71.6
20160122101500,270.0,264.6,98.0,66,82.6,100,70.4,74.6,71.6
20160122103000,270.0,268.2,99.3333,66,81.1,100,70.8,74.6,71.6
20160122104500,270.0,268.2,99.3333,66,81.1,100,71.1,74.6,71.6
20160122110000,270.0,268.2,99.3333,66,85.4,100,71.3,74.6,71.6
20160122111500,270.0,268.2,99.3333,66,88.0,100,71.4,74.6,71.6
20160122113000,270.0,268.2,99.3333,66,89.2,100,71.6,74.6,71.6
20160122114500,270.0,268.2,99.3333,66,84.7,100,71.6,74.6,71.6
20160122120000,270.0,271.8,100.6667,66,59.2,100,71.4,74.6,71.6
20160122121500,270.0,271.8,100.6667,66,60.3,100,70.4,74.6,71.6
20160122123000,270.0,268.2,99.3333,66,72.9,100,70.0,74.6,71.6
20160122124500,270.0,268.2,99.3333,66,79.0,100,70.0,74.6,71.6
20160122130000,270.0,271.8,100.6667,66,86.5,100,70.2,74.6,71.6
20160122131500,270.0,268.2,99.3333,66,88.0,100,70.4,74.6,71.6
20160122133000,270.0,268.2,99.3333,66,88.0,100,70.7,74.6,71.6
20160122134500,270.0,268.2,99.3333,66,81.9,100,70.8,74.6,71.6
20160122140000,270.0,271.8,100.6667,66,57.4,100,70.9,74.6,71.6
20160122141500,270.0,271.8,100.6667,66,66.4,100,70.2,74.6,71.6
20160122143000,270.0,271.8,100.6667,66,74.1,100,70.1,74.6,71.6
20160122144500,270.0,268.2,99.3333,66,77.9,100,70.3,74.6,71.6
20160122150000,270.0,268.2,99.3333,66,83.9,100,70.5,74.6,71.6
20160122151500,270.0,271.8,100.6667,66,88.3,100,70.8,74.6,71.6
20160122153000,270.0,268.2,99.3333,66,86.8,100,70.8,74.6,71.6
20160122154500,270.0,268.2,99.3333,66,86.8,100,70.8,74.6,71.6
20160122160000,270.0,271.8,100.6667,66,80.1,100,70.9,74.6,71.6
20160122161500,270.0,271.8,100.6667,66,80.1,100,71.1,74.6,71.6
20160122163000,270.0,271.8,100.6667,66,81.1,100,71.3,74.6,71.6
20160122164500,270.0,271.8,100.6667,66,84.9,100,71.6,74.6,71.6
20160122170000,270.0,271.8,100.6667,66,86.8,100,71.7,74.6,71.6
20160122171500,270.0,271.8,100.6667,66,86.8,100,71.8,74.6,71.6
20160122173000,270.0,274.8,101.7778,66,56.0,100,71.2,74.6,71.6
20160122174500,270.0,274.8,101.7778,66,63.4,100,70.3,74.6,71.6
20160122180000,270.0,271.8,100.6667,66,72.5,100,70.0,74.6,71.6
20160122181500,270.0,268.2,99.3333,66,81.8,100,70.2,74.6,71.6
20160122183000,270.0,271.8,100.6667,66,84.9,100,70.4,74.6,71.6
20160122184500,270.0,271.8,100.6667,66,83.8,100,70.8,74.6,71.6
20160122190000,270.0,271.8,100.6667,66,88.0,100,71.0,74.6,71.6
20160122191500,270.0,271.8,100.6667,66,86.2,100,71.2,74.6,71.6
20160122193000,270.0,271.8,100.6667,66,84.9,100,71.4,74.6,71.6
20160122194500,270.0,271.8,100.6667,66,82.0,100,71.6,74.6,71.6
20160122200000,270.0,271.8,100.6667,66,59.2,0,71.6,74.6,71.6
20160122201500,270.0,271.8,100.6667,66,57.6,100,70.5,74.6,71.6
20160122203000,270.0,271.8,100.6667,66,70.3,100,70.2,74.6,71.6
20160122204500,270.0,271.8,100.6667,66,86.5,100,70.2,74.6,71.6
20160122210000,270.0,268.2,99.3333,66,91.7,100,70.8,74.6,71.6
20160122211500,270.0,271.8,100.6667,66,83.8,100,71.4,74.6,71.6
20160122213000,270.0,271.8,100.6667,66,58.0,100,71.3,74.6,71.6
20160122214500,270.0,274.8,101.7778,66,59.2,100,70.6,74.6,71.6
20160122220000,270.0,268.2,99.3333,66,74.4,100,70.3,74.6,71.6
20160122221500,270.0,271.8,100.6667,66,87.4,100,70.5,74.6,71.6
20160122223000,270.0,271.8,100.6667,66,87.4,100,70.8,74.6,71.6
20160122224500,270.0,271.8,100.6667,66,75.1,100,71.6,74.6,71.6
20160122230000,270.0,271.8,100.6667,66,65.5,100,70.4,74.6,71.6
20160122231500,270.0,271.8,100.6667,66,79.1,100,70.2,74.6,71.6
20160122233000,270.0,268.2,99.3333,66,82.1,100,70.5,74.6,71.6
20160122234500,270.0,271.8,100.6667,66,90.5,100,70.8,74.6,71.6
20160123000000,270.0,271.8,100.6667,66,88.0,100,71.4,74.6,71.6
20160123001500,270.0,268.2,99.3333,66,58.3,100,70.5,74.6,71.6
20160123003000,270.0,271.8,100.6667,66,75.3,100,70.3,74.6,71.6
20160123004500,270.0,271.8,100.6667,66,78.4,100,70.4,74.6,71.6
20160123010000,270.0,271.8,100.6667,66,78.4,100,70.5,74.6,71.6
20160123011500,270.0,268.2,99.3333,68,78.4,100,70.7,74.6,71.6
20160123013000,270.0,268.2,99.3333,68,83.2,100,70.9,74.6,71.6
20160123014500,270.0,268.2,99.3333,68,85.6,100,71.0,74.6,71.6
20160123020000,270.0,268.2,99.3333,68,83.7,100,71.2,74.6,71.6
20160123021500,270.0,274.8,101.7778,68,60.8,0,71.4,74.6,71.6
20160123023000,270.0,268.2,99.3333,69,63.2,100,70.2,74.6,71.6
20160123024500,270.0,268.2,99.3333,69,75.3,100,69.7,74.6,71.6
20160123030000,270.0,268.2,99.3333,69,81.5,100,69.6,74.6,71.6
20160123031500,270.0,274.8,101.7778,68,81.5,100,69.8,74.6,71.6
20160123033000,270.0,274.8,101.7778,67,86.2,100,69.8,74.6,71.6
20160123034500,270.0,274.8,101.7778,66,86.2,100,69.9,74.6,71.6
20160123040000,270.0,274.8,101.7778,66,81.4,100,69.9,74.6,71.6
20160123041500,270.0,274.8,101.7778,66,78.3,100,69.9,74.6,71.6
20160123043000,270.0,271.8,100.6667,66,81.6,100,70.0,74.6,71.6
20160123044500,270.0,274.8,101.7778,66,81.6,100,70.0,74.6,71.6
20160123050000,270.0,274.8,101.7778,66,86.9,100,70.0,74.6,71.6
20160123051500,270.0,274.8,101.7778,66,84.7,100,70.0,74.6,71.6
20160123053000,270.0,271.8,100.6667,66,86.2,100,69.9,74.6,71.6
20160123054500,270.0,271.8,100.6667,66,84.0,100,69.8,74.6,71.6
20160123060000,270.0,274.8,101.7778,66,82.1,100,69.8,74.6,71.6
20160123061500,270.0,274.8,101.7778,66,86.1,100,69.8,74.6,71.6
20160123063000,270.0,274.8,101.7778,66,87.5,100,69.8,74.6,71.6
20160123064500,270.0,274.8,101.7778,66,80.8,100,69.8,74.6,71.6
20160123070000,270.0,274.8,101.7778,66,82.0,100,69.8,74.6,71.6
20160123071500,270.0,274.8,101.7778,66,85.0,100,69.7,68.0,61.3
20160123073000,270.0,278.4,103.1111,66,56.0,0,68.6,68.0,61.3
20160123074500,270.0,274.8,101.7778,66,56.0,0,67.6,68.0,61.3
20160123080000,270.0,274.8,101.7778,66,55.4,0,66.7,68.0,61.8
20160123081500,270.0,274.8,101.7778,66,55.4,0,66.0,68.0,61.8
20160123083000,270.0,271.8,100.6667,66,55.4,0,65.5,68.0,61.7
20160123084500,270.0,264.6,98.0,69,56.0,0,65.1,68.0,61.3
20160123090000,270.0,274.8,101.7778,69,56.0,0,64.8,68.0,61.3
20160123091500,270.0,274.8,101.7778,66,56.0,0,64.5,68.0,61.3
20160123093000,270.0,274.8,101.7778,66,56.0,0,64.3,68.0,61.3
20160123094500,270.0,278.4,103.1111,66,55.2,0,64.2,68.0,61.3
20160123100000,270.0,274.8,101.7778,66,55.2,0,64.1,68.0,61.3
20160123101500,270.0,274.8,101.7778,66,79.7,100,64.5,72.2,69.2
20160123103000,270.0,278.4,103.1111,66,82.0,100,65.5,72.2,69.2
20160123104500,270.0,271.8,100.6667,66,80.1,100,66.7,72.2,69.2
20160123110000,270.0,271.8,100.6667,66,87.4,100,67.7,72.7,69.7
20160123111500,270.0,274.8,101.7778,66,86.0,100,68.5,72.7,69.7
20160123113000,270.0,274.8,101.7778,66,87.2,100,69.2,72.7,69.7
20160123114500,270.0,271.8,100.6667,66,82.1,100,70.1,72.7,69.7
20160123120000,270.0,274.8,101.7778,66,56.0,100,69.3,72.7,69.7
20160123121500,270.0,274.8,101.7778,66,58.3,100,68.7,72.7,69.7
20160123123000,270.0,271.8,100.6667,66,68.9,100,68.3,72.7,69.7
20160123124500,270.0,274.8,101.7778,66,75.4,100,68.4,72.7,69.7
20160123130000,270.0,271.8,100.6667,66,80.2,100,68.7,72.7,69.7
20160123131500,270.0,271.8,100.6667,66,84.3,100,69.1,72.7,69.7
20160123133000,270.0,274.8,101.7778,66,82.2,100,69.5,72.7,69.7
20160123134500,270.0,271.8,100.6667,66,82.2,100,69.8,72.7,69.7
20160123140000,270.0,274.8,101.7778,66,56.0,0,69.6,72.7,69.7
20160123141500,270.0,274.8,101.7778,66,57.2,0,68.9,68.0,59.9
20160123143000,270.0,274.8,101.7778,66,57.2,0,68.3,68.0,59.9
20160123144500,270.0,271.8,100.6667,66,56.4,0,67.9,68.0,59.9
20160123150000,270.0,274.8,101.7778,66,56.4,0,67.6,68.0,59.9
20160123151500,270.0,253.2,93.7778,68,56.4,0,67.2,68.0,59.9
20160123153000,270.0,271.8,100.6667,69,56.4,0,66.9,68.0,59.9
20160123154500,270.0,268.2,99.3333,69,56.4,0,66.7,68.0,59.9
20160123160000,270.0,268.2,99.3333,69,72.9,100,66.6,70.5,67.5
20160123161500,270.0,268.2,99.3333,69,62.5,100,67.7,70.8,67.8
20160123163000,270.0,268.2,99.3333,69,56.4,100,67.4,70.8,67.8
20160123164500,270.0,264.6,98.0,69,57.5,100,67.2,70.8,67.8
20160123170000,270.0,268.2,99.3333,69,66.9,100,67.0,70.8,67.8
20160123171500,270.0,264.6,98.0,69,67.7,100,67.2,70.8,67.8
20160123173000,270.0,268.2,99.3333,69,67.7,100,67.4,70.8,67.8
20160123174500,270.0,274.8,101.7778,66,65.8,100,67.6,70.8,67.8
20160123180000,270.0,274.8,101.7778,66,66.8,100,67.6,70.8,67.8
20160123181500,270.0,271.8,100.6667,66,57.6,100,67.6,70.8,67.8
20160123183000,270.0,274.8,101.7778,66,55.6,100,67.3,70.8,67.8
20160123184500,270.0,274.8,101.7778,66,56.8,100,67.0,70.8,67.8
20160123190000,270.0,274.8,101.7778,66,64.8,100,67.0,70.8,67.8
20160123191500,270.0,274.8,101.7778,66,66.2,100,67.1,70.8,67.8
20160123193000,270.0,274.8,101.7778,66,66.2,100,67.3,70.8,67.8
20160123194500,270.0,274.8,101.7778,66,66.2,100,67.5,70.8,67.8
20160123200000,270.0,274.8,101.7778,66,67.2,100,67.6,70.8,67.8
20160123201500,270.0,274.8,101.7778,66,67.2,100,67.7,70.8,67.8
20160123203000,270.0,271.8,100.6667,66,67.2,100,67.8,70.8,67.8
20160123204500,270.0,274.8,101.7778,66,68.7,100,67.9,70.8,67.8
20160123210000,270.0,274.8,101.7778,66,56.4,0,67.6,70.4,67.4
20160123211500,270.0,274.8,101.7778,66,56.4,100,67.1,70.8,67.8
20160123213000,270.0,271.8,100.6667,66,79.4,100,67.2,72.7,69.7
20160123214500,270.0,271.8,100.6667,66,86.8,100,68.3,73.1,70.1
20160123220000,270.0,271.8,100.6667,66,80.5,100,69.2,73.2,70.2
20160123221500,270.0,274.8,101.7778,66,80.5,100,70.0,73.2,70.2
20160123223000,270.0,274.8,101.7778,66,67.3,0,70.5,73.2,70.2
20160123224500,270.0,274.8,101.7778,66,56.0,100,69.7,73.2,70.2
20160123230000,270.0,271.8,100.6667,66,59.0,100,69.1,73.2,70.2
20160123231500,270.0,271.8,100.6667,66,75.8,100,68.7,73.2,70.2
20160123233000,270.0,271.8,100.6667,66,81.5,100,68.8,73.2,70.2
20160123234500,270.0,268.2,99.3333,66,83.1,100,69.0,73.2,70.2
20160124000000,270.0,271.8,100.6667,66,80.1,100,69.4,73.2,70.2
20160124001500,270.0,271.8,100.6667,66,78.8,100,69.8,73.2,70.2
20160124003000,270.0,274.8,101.7778,66,80.6,100,70.2,73.2,70.2
20160124004500,270.0,271.8,100.6667,66,85.6,100,70.4,73.2,70.2
20160124010000,270.0,274.8,101.7778,66,56.3,100,69.9,73.2,70.2
20160124011500,270.0,271.8,100.6667,66,57.9,100,69.0,73.2,70.2
20160124013000,270.0,274.8,101.7778,66,84.2,100,68.9,79.1,76.0
20160124014500,270.0,271.8,100.6667,66,85.6,100,69.2,79.3,76.0
20160124020000,270.0,268.2,99.3333,66,82.7,100,69.6,79.3,76.0
20160124021500,270.0,268.2,99.3333,66,79.7,100,69.9,79.3,76.0
20160124023000,270.0,268.2,99.3333,66,88.6,100,70.3,79.3,76.0
20160124024500,270.0,268.2,99.3333,66,80.5,100,70.5,79.3,76.0
20160124030000,270.0,268.2,99.3333,66,80.5,100,70.7,79.3,76.0
20160124031500,270.0,268.2,99.3333,66,87.5,100,70.8,79.3,76.0
20160124033000,270.0,268.2,99.3333,66,88.7,100,71.0,79.3,76.0
20160124034500,270.0,271.8,100.6667,66,84.9,100,71.0,79.3,76.0
20160124040000,270.0,268.2,99.3333,66,82.6,100,71.0,79.3,76.0
20160124041500,270.0,271.8,100.6667,66,78.8,100,71.1,79.3,76.0
20160124043000,270.0,264.6,98.0,66,82.1,100,71.1,79.1,76.0
20160124044500,270.0,268.2,99.3333,66,79.9,100,71.1,79.1,76.0
20160124050000,270.0,268.2,99.3333,66,81.4,100,71.0,79.1,76.0
20160124051500,270.0,268.2,99.3333,66,87.9,100,71.0,79.1,76.0
20160124053000,270.0,271.8,100.6667,66,85.6,100,70.9,79.1,76.0
20160124054500,270.0,268.2,99.3333,66,83.7,100,70.9,79.1,76.0
20160124060000,270.0,268.2,99.3333,66,83.7,100,70.9,79.1,76.0
20160124061500,270.0,268.2,99.3333,66,60.9,0,70.7,71.3,68.3
20160124063000,270.0,268.2,99.3333,66,55.2,0,69.4,71.3,68.3
20160124064500,270.0,271.8,100.6667,66,56.7,0,68.4,71.3,68.3
20160124070000,270.0,268.2,99.3333,66,55.4,100,67.4,71.3,68.3
20160124071500,270.0,268.2,99.3333,66,73.5,100,67.1,71.8,68.8
20160124073000,270.0,268.2,99.3333,66,80.6,100,67.2,71.8,68.8
20160124074500,270.0,271.8,100.6667,66,86.2,100,67.6,71.4,68.4
20160124080000,270.0,271.8,100.6667,66,78.3,100,67.9,70.8,67.8
20160124081500,270.0,271.8,100.6667,66,78.3,100,68.3,71.8,68.8
20160124083000,270.0,271.8,100.6667,66,80.8,100,68.7,71.8,68.8
20160124084500,270.0,271.8,100.6667,66,84.5,100,69.0,71.8,68.8
20160124090000,270.0,268.2,99.3333,66,55.2,100,68.2,71.8,68.8
20160124091500,270.0,271.8,100.6667,66,64.7,100,67.6,71.8,68.8
20160124093000,270.0,271.8,100.6667,66,68.1,100,67.4,71.0,68.0
20160124094500,270.0,271.8,100.6667,66,73.9,100,67.4,71.3,68.3
20160124100000,270.0,268.2,99.3333,66,73.0,100,67.6,71.4,68.4
20160124101500,270.0,271.8,100.6667,66,75.4,100,67.9,71.4,68.4
20160124103000,270.0,268.2,99.3333,66,76.6,100,68.2,71.4,68.4
20160124104500,270.0,268.2,99.3333,66,74.6,100,68.6,71.4,68.4
20160124110000,270.0,268.2,99.3333,66,57.2,0,68.4,71.4,68.4
20160124111500,270.0,271.8,100.6667,66,56.0,100,67.8,71.4,68.4
20160124113000,270.0,268.2,99.3333,66,61.5,100,67.3,71.4,68.4
20160124114500,270.0,268.2,99.3333,66,67.7,100,67.3,71.4,68.4
20160124120000,270.0,268.2,99.3333,66,70.1,100,67.5,71.4,68.4
20160124121500,270.0,264.6,98.0,66,75.8,100,67.9,71.8,68.8
20160124123000,270.0,268.2,99.3333,66,77.2,100,68.3,71.8,68.8
20160124124500,270.0,268.2,99.3333,66,77.2,100,68.7,71.8,68.8
20160124130000,270.0,268.2,99.3333,66,60.8,0,69.1,71.8,68.8
20160124131500,270.0,268.2,99.3333,66,57.2,100,68.5,71.8,68.8
20160124133000,270.0,271.8,100.6667,66,58.3,100,68.1,71.8,68.8
20160124134500,270.0,271.8,100.6667,66,65.3,100,67.8,71.8,68.8
20160124140000,270.0,268.2,99.3333,66,68.7,100,67.9,71.8,68.8
20160124141500,270.0,268.2,99.3333,66,74.0,100,68.3,71.8,68.8
20160124143000,270.0,268.2,99.3333,66,69.2,100,68.6,71.8,68.8
20160124144500,270.0,268.2,99.3333,66,69.2,100,68.8,71.8,68.8
20160124150000,270.0,268.2,99.3333,66,63.3,0,69.1,71.8,68.8
20160124151500,270.0,268.2,99.3333,66,56.8,0,68.6,71.8,68.8
20160124153000,270.0,271.8,100.6667,66,56.8,100,68.2,71.8,68.8
20160124154500,270.0,268.2,99.3333,66,59.9,100,67.9,71.8,68.8
20160124160000,270.0,268.2,99.3333,66,66.2,100,68.1,71.8,68.8
20160124161500,270.0,268.2,99.3333,66,67.7,100,68.3,71.8,68.8
20160124163000,270.0,268.2,99.3333,66,70.5,100,68.6,71.8,68.8
20160124164500,270.0,268.2,99.3333,66,66.6,100,68.8,71.8,68.8
20160124170000,270.0,268.2,99.3333,66,66.6,100,68.9,71.8,68.8
20160124171500,270.0,268.2,99.3333,66,57.1,0,68.8,71.8,68.8
20160124173000,270.0,264.6,98.0,66,57.1,100,68.5,71.8,68.8
20160124174500,270.0,268.2,99.3333,66,57.1,100,68.2,71.8,68.8
20160124180000,270.0,268.2,99.3333,66,59.1,100,67.9,71.8,68.8
20160124181500,270.0,264.6,98.0,66,64.4,100,68.1,71.8,68.8
20160124183000,270.0,268.2,99.3333,66,66.8,100,68.3,71.8,68.8
20160124184500,270.0,264.6,98.0,66,69.6,100,68.6,71.8,68.8
20160124190000,270.0,264.6,98.0,66,66.4,100,68.8,71.8,68.8
20160124191500,270.0,268.2,99.3333,66,66.4,100,68.9,71.8,68.8
20160124193000,270.0,268.2,99.3333,66,56.6,100,68.8,71.7,68.7
20160124194500,270.0,268.2,99.3333,66,56.6,100,68.4,71.8,68.8
20160124200000,270.0,268.2,99.3333,66,58.3,100,68.1,71.7,68.7
20160124201500,270.0,271.8,100.6667,66,64.3,100,67.9,71.8,68.8
20160124203000,270.0,268.2,99.3333,66,65.3,100,68.1,71.7,68.7
20160124204500,270.0,257.4,95.3333,68,67.3,100,68.3,71.4,68.4
20160124210000,270.0,271.8,100.6667,68,67.3,100,68.5,71.4,68.4
20160124211500,270.0,274.8,101.7778,68,68.1,100,68.6,71.4,68.4
20160124213000,270.0,274.8,101.7778,68,66.7,100,68.6,71.4,68.4
20160124214500,270.0,271.8,100.6667,67,57.0,0,68.3,71.3,68.3
20160124220000,270.0,274.8,101.7778,67,56.3,100,67.9,71.4,68.4
20160124221500,270.0,274.8,101.7778,67,57.9,100,67.7,71.3,68.3
20160124223000,270.0,274.8,101.7778,67,62.7,100,67.5,71.3,68.3
20160124224500,270.0,271.8,100.6667,67,65.3,100,67.6,71.3,68.3
20160124230000,270.0,268.2,99.3333,67,66.8,100,67.8,71.3,68.3
20160124231500,270.0,278.4,103.1111,68,73.1,100,68.2,71.8,68.8
20160124233000,270.0,274.8,101.7778,68,74.4,100,68.5,71.8,68.8
20160124234500,270.0,271.8,100.6667,68,74.4,100,68.8,71.8,68.8
20160125000000,270.0,264.6,98.0,68,72.4,100,69.0,71.8,68.8
20160125001500,270.0,268.2,99.3333,68,56.7,0,68.7,71.5,68.5
20160125003000,270.0,271.8,100.6667,68,55.6,0,68.2,71.4,68.4
20160125004500,270.0,278.4,103.1111,68,56.7,100,67.7,71.4,68.4
20160125010000,270.0,274.8,101.7778,68,59.6,100,67.4,70.9,67.9
20160125011500,270.0,271.8,100.6667,68,84.0,100,68.1,78.3,75.3
20160125013000,270.0,268.2,99.3333,68,87.5,100,68.9,78.1,75.1
20160125014500,270.0,268.2,99.3333,68,89.2,100,69.6,78.1,75.1
20160125020000,270.0,274.8,101.7778,68,87.4,100,70.2,78.0,75.0
20160125021500,270.0,271.8,100.6667,68,85.8,100,70.7,78.3,75.3
20160125023000,270.0,271.8,100.6667,68,80.1,100,71.0,78.3,75.3
20160125024500,270.0,271.8,100.6667,68,80.1,100,71.3,78.1,75.1
20160125030000,270.0,274.8,101.7778,68,82.5,100,71.6,78.1,75.1
20160125031500,270.0,271.8,100.6667,68,82.5,100,71.9,78.1,75.1
20160125033000,270.0,271.8,100.6667,68,92.3,100,72.1,78.1,75.1
20160125034500,270.0,268.2,99.3333,68,82.5,100,72.3,78.1,75.1
20160125040000,270.0,274.8,101.7778,68,81.5,100,72.5,78.0,75.0
20160125041500,270.0,271.8,100.6667,68,84.4,100,72.7,78.1,75.1
20160125043000,270.0,271.8,100.6667,68,86.8,100,72.7,78.1,75.1
20160125044500,270.0,271.8,100.6667,68,86.8,100,72.8,78.1,75.1
20160125050000,270.0,271.8,100.6667,68,82.4,100,72.9,78.1,75.1
20160125051500,270.0,268.2,99.3333,68,82.4,100,73.1,78.1,75.1
20160125053000,270.0,271.8,100.6667,68,89.8,100,73.1,78.1,75.1
20160125054500,270.0,268.2,99.3333,68,89.8,100,73.2,78.1,75.1
20160125060000,270.0,271.8,100.6667,68,87.9,100,73.3,78.1,75.1
