PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125061500,270.0,271.8,100.6667,68,83.0,100,73.4,78.1,75.1
20160125063000,270.0,268.2,99.3333,68,84.4,100,73.4,78.1,75.1
20160125064500,270.0,268.2,99.3333,68,90.5,100,73.6,78.1,75.1
20160125070000,270.0,271.8,100.6667,68,98.6,100,74.0,78.1,75.1
20160125071500,270.0,271.8,100.6667,68,82.6,100,74.1,78.0,75.0
20160125073000,270.0,271.8,100.6667,68,88.3,100,74.2,78.0,75.0
20160125074500,270.0,271.8,100.6667,68,84.8,100,74.2,78.3,75.3
20160125080000,270.0,271.8,100.6667,68,84.8,100,74.3,78.3,75.3
20160125081500,270.0,271.8,100.6667,68,83.8,100,74.3,78.3,75.3
20160125083000,270.0,268.2,99.3333,68,88.2,100,74.3,78.2,75.2
20160125084500,270.0,271.8,100.6667,68,82.6,100,74.2,78.1,75.1
20160125090000,270.0,271.8,100.6667,68,82.6,100,74.2,78.1,75.1
20160125091500,270.0,268.2,99.3333,68,85.0,100,74.3,78.0,75.0
20160125093000,270.0,268.2,99.3333,68,91.7,100,74.5,78.0,75.0
20160125094500,270.0,271.8,100.6667,68,82.1,100,74.3,78.0,75.0
20160125100000,270.0,260.4,96.4444,69,83.8,100,74.3,78.0,75.0
20160125101500,270.0,268.2,99.3333,70,58.0,0,73.5,68.5,65.5
20160125103000,270.0,271.8,100.6667,68,57.2,0,72.4,68.5,65.5
20160125104500,270.0,268.2,99.3333,67,57.2,0,71.6,68.5,65.5
20160125110000,270.0,268.2,99.3333,67,57.2,0,70.8,68.5,65.5
20160125111500,270.0,271.8,100.6667,67,57.2,0,70.3,68.5,65.5
20160125113000,270.0,268.2,99.3333,67,57.2,0,69.8,68.5,65.5
20160125114500,270.0,268.2,99.3333,67,57.2,0,69.3,68.5,65.5
20160125120000,270.0,271.8,100.6667,67,57.2,0,69.1,68.5,65.5
20160125121500,270.0,268.2,99.3333,67,57.2,0,68.8,68.5,65.5
20160125123000,270.0,271.8,100.6667,67,57.2,0,68.6,68.5,65.5
20160125124500,270.0,268.2,99.3333,67,57.2,0,68.4,68.5,65.5
20160125130000,270.0,271.8,100.6667,67,57.2,0,68.5,68.5,65.5
20160125131500,270.0,268.2,99.3333,67,57.2,0,68.6,68.5,65.5
20160125133000,270.0,268.2,99.3333,67,57.2,0,68.7,68.5,65.5
20160125134500,270.0,268.2,99.3333,67,57.2,0,68.8,68.5,65.5
20160125140000,270.0,268.2,99.3333,67,57.2,0,68.7,68.5,65.5
20160125141500,270.0,268.2,99.3333,67,57.2,0,68.7,68.5,65.5
20160125143000,270.0,268.2,99.3333,67,57.2,0,68.7,68.5,65.5
20160125144500,270.0,268.2,99.3333,67,57.2,0,68.5,68.5,65.5
20160125150000,270.0,271.8,100.6667,67,57.2,0,67.9,68.5,65.5
20160125151500,270.0,268.2,99.3333,67,58.0,0,68.3,68.5,65.5
20160125153000,270.0,268.2,99.3333,67,58.0,0,68.3,68.5,65.5
20160125154500,270.0,268.2,99.3333,67,57.2,0,68.3,68.5,65.5
20160125160000,270.0,268.2,99.3333,67,57.2,0,68.3,68.5,65.5
20160125161500,270.0,264.6,98.0,67,57.9,0,68.3,68.5,65.5
20160125163000,270.0,271.8,100.6667,67,57.9,0,68.2,68.5,65.5
20160125164500,270.0,268.2,99.3333,67,57.9,0,68.2,68.5,65.5
20160125170000,270.0,268.2,99.3333,67,57.9,0,68.3,68.5,65.5
20160125171500,270.0,271.8,100.6667,67,57.1,0,68.3,68.5,65.5
20160125173000,270.0,268.2,99.3333,67,57.1,0,68.3,68.5,65.5
20160125174500,270.0,264.6,98.0,67,57.1,0,68.1,68.5,65.5
20160125180000,270.0,264.6,98.0,67,57.1,0,68.3,68.5,65.5
20160125181500,270.0,268.2,99.3333,67,57.1,0,68.3,68.5,65.5
20160125183000,270.0,268.2,99.3333,67,57.1,0,68.3,68.5,65.5
20160125184500,270.0,268.2,99.3333,67,57.1,0,68.2,68.5,65.5
20160125190000,270.0,268.2,99.3333,67,57.1,0,68.3,68.5,65.5
20160125191500,270.0,268.2,99.3333,67,57.1,0,68.3,68.5,65.5
20160125193000,270.0,264.6,98.0,70,57.1,0,68.3,68.5,65.5
20160125194500,270.0,264.6,98.0,70,57.1,0,68.2,68.5,65.5
20160125200000,270.0,264.6,98.0,70,57.1,0,68.2,68.5,65.5
20160125201500,270.0,268.2,99.3333,70,56.4,0,68.1,68.5,65.5
20160125203000,270.0,271.8,100.6667,70,56.4,0,67.9,68.5,65.5
20160125204500,270.0,268.2,99.3333,70,56.4,0,67.8,68.5,65.5
20160125210000,270.0,268.2,99.3333,70,56.4,0,67.7,68.5,65.5
20160125211500,270.0,268.2,99.3333,70,56.4,0,67.6,68.5,65.5
20160125213000,270.0,268.2,99.3333,70,56.4,0,67.4,68.5,65.5
20160125214500,270.0,264.6,98.0,70,56.4,0,67.3,68.5,65.5
20160125220000,270.0,268.2,99.3333,70,56.4,0,67.3,68.5,65.5
20160125221500,270.0,268.2,99.3333,70,56.4,0,67.2,68.4,65.4
20160125223000,270.0,268.2,99.3333,70,56.4,0,67.2,68.4,65.4
20160125224500,270.0,268.2,99.3333,70,56.4,0,67.1,68.4,65.4
20160125230000,270.0,264.6,98.0,70,56.4,0,67.1,68.4,65.4
20160125231500,270.0,268.2,99.3333,70,56.4,0,66.9,68.4,65.4
20160125233000,270.0,268.2,99.3333,70,56.4,0,66.9,68.4,65.4
20160125234500,270.0,268.2,99.3333,70,56.4,0,66.9,68.4,65.4
20160126000000,270.0,264.6,98.0,70,56.4,0,66.9,68.4,65.4
20160126001500,270.0,271.8,100.6667,70,56.4,0,66.9,68.4,65.4
20160126003000,270.0,268.2,99.3333,70,57.1,0,66.8,68.4,65.4
20160126004500,270.0,268.2,99.3333,70,57.1,0,66.8,68.4,65.4
20160126010000,270.0,268.2,99.3333,70,57.1,0,66.8,68.3,65.3
20160126011500,270.0,271.8,100.6667,70,57.1,0,66.8,68.2,65.2
20160126013000,270.0,268.2,99.3333,70,57.1,0,66.8,68.3,65.3
20160126014500,270.0,264.6,98.0,70,57.1,0,66.8,68.3,65.3
20160126020000,270.0,264.6,98.0,70,57.1,0,66.8,68.2,65.2
20160126021500,270.0,268.2,99.3333,70,57.1,0,66.8,68.3,65.3
20160126023000,270.0,268.2,99.3333,70,57.1,0,66.8,68.2,65.2
20160126024500,270.0,268.2,99.3333,70,57.1,0,66.8,68.1,65.1
20160126030000,270.0,268.2,99.3333,70,57.1,0,66.8,68.1,65.1
20160126031500,270.0,268.2,99.3333,70,57.1,0,66.8,68.0,65.0
20160126033000,270.0,264.6,98.0,70,57.1,0,66.8,68.0,65.0
20160126034500,270.0,264.6,98.0,70,57.1,0,66.7,68.0,65.0
20160126040000,270.0,268.2,99.3333,70,57.1,0,66.7,68.0,65.0
20160126041500,270.0,268.2,99.3333,70,57.1,0,66.7,68.0,64.9
20160126043000,270.0,264.6,98.0,70,57.1,0,66.7,68.0,64.9
20160126044500,270.0,268.2,99.3333,71,57.1,0,66.7,68.0,64.9
20160126050000,270.0,271.8,100.6667,71,57.1,0,66.7,68.0,64.9
20160126051500,270.0,271.8,100.6667,71,57.1,0,66.7,68.0,64.9
20160126053000,270.0,271.8,100.6667,71,57.1,0,66.6,68.0,64.9
20160126054500,270.0,268.2,99.3333,71,57.1,0,66.6,68.0,64.9
20160126060000,270.0,268.2,99.3333,71,57.1,0,66.6,68.0,64.9
20160126061500,270.0,268.2,99.3333,71,57.1,0,66.6,68.0,64.9
20160126063000,270.0,264.6,98.0,71,57.1,0,66.6,68.0,64.9
20160126064500,270.0,268.2,99.3333,71,56.4,0,66.6,68.0,64.9
20160126070000,270.0,268.2,99.3333,71,56.4,0,66.5,68.0,64.9
20160126071500,270.0,264.6,98.0,72,57.1,0,65.5,68.0,64.9
20160126073000,270.0,264.6,98.0,73,57.1,100,64.3,68.0,64.9
20160126074500,270.0,268.2,99.3333,75,57.1,0,65.5,68.0,64.9
20160126080000,270.0,278.4,103.1111,74,57.1,0,65.7,68.0,64.9
20160126081500,270.0,278.4,103.1111,70,57.1,0,65.7,68.0,64.9
20160126083000,270.0,278.4,103.1111,69,56.3,0,65.7,68.0,64.9
20160126084500,270.0,274.8,101.7778,68,56.3,0,65.6,68.0,64.9
20160126090000,270.0,274.8,101.7778,68,56.3,0,65.6,68.0,64.9
20160126091500,270.0,271.8,100.6667,68,56.3,0,65.6,68.0,64.9
20160126093000,270.0,274.8,101.7778,68,56.3,0,65.5,68.0,64.9
20160126094500,270.0,274.8,101.7778,67,57.1,0,65.7,68.0,64.9
20160126100000,270.0,271.8,100.6667,67,57.1,0,65.8,68.0,64.9
20160126101500,270.0,271.8,100.6667,67,56.3,0,65.8,68.0,64.9
20160126103000,270.0,268.2,99.3333,67,57.1,0,65.8,68.0,64.9
20160126104500,270.0,257.4,95.3333,70,57.1,0,65.9,68.0,64.9
20160126110000,270.0,271.8,100.6667,68,57.1,0,66.0,68.0,64.9
20160126111500,270.0,271.8,100.6667,68,56.0,0,66.0,68.0,64.9
20160126113000,270.0,260.4,96.4444,68,56.0,0,66.0,68.0,64.9
20160126114500,270.0,260.4,96.4444,68,56.0,0,66.1,68.0,64.9
20160126120000,270.0,268.2,99.3333,70,56.0,0,66.1,68.0,64.9
20160126121500,270.0,264.6,98.0,70,56.0,0,66.1,68.0,64.9
20160126123000,270.0,264.6,98.0,70,56.0,0,66.2,68.0,64.9
20160126124500,270.0,268.2,99.3333,70,56.0,0,66.1,68.0,64.9
20160126130000,270.0,271.8,100.6667,70,56.0,0,66.1,68.0,64.9
20160126131500,270.0,268.2,99.3333,70,56.0,0,66.0,68.0,64.9
20160126133000,270.0,274.8,101.7778,70,56.0,0,66.0,68.0,64.9
20160126134500,270.0,274.8,101.7778,70,56.0,0,65.9,68.0,64.9
20160126140000,270.0,274.8,101.7778,69,56.0,0,65.8,68.0,64.9
20160126141500,270.0,271.8,100.6667,68,56.0,0,65.9,68.0,64.9
20160126143000,270.0,274.8,101.7778,68,56.0,0,65.9,68.0,64.9
20160126144500,270.0,274.8,101.7778,68,55.2,0,66.0,68.0,64.9
20160126150000,270.0,274.8,101.7778,68,55.9,0,65.7,68.0,64.9
20160126151500,270.0,274.8,101.7778,68,55.9,0,66.0,68.0,64.9
20160126153000,270.0,271.8,100.6667,68,55.9,0,66.0,68.0,64.9
20160126154500,270.0,268.2,99.3333,68,55.9,0,66.0,68.0,64.9
20160126160000,270.0,268.2,99.3333,68,55.9,0,65.7,68.0,64.9
20160126161500,270.0,268.2,99.3333,69,55.9,0,65.8,68.0,64.9
20160126163000,270.0,271.8,100.6667,69,98.4,100,66.7,79.1,76.0
20160126164500,270.0,274.8,101.7778,69,89.9,100,68.0,79.1,76.0
20160126170000,270.0,274.8,101.7778,69,97.8,100,69.4,79.1,76.0
20160126171500,270.0,278.4,103.1111,69,88.8,100,70.5,79.1,76.0
20160126173000,270.0,274.8,101.7778,69,96.6,100,71.3,79.1,76.0
20160126174500,270.0,274.8,101.7778,69,97.8,100,72.1,79.1,76.0
20160126180000,270.0,274.8,101.7778,69,97.8,100,72.7,79.1,76.0
20160126181500,270.0,274.8,101.7778,68,89.7,100,73.3,79.1,76.0
20160126183000,270.0,268.2,99.3333,69,96.6,100,73.7,79.1,76.0
20160126184500,270.0,264.6,98.0,70,96.6,100,73.9,79.1,76.0
20160126190000,270.0,264.6,98.0,70,97.8,100,74.0,79.1,76.0
20160126191500,270.0,264.6,98.0,70,97.8,100,74.1,79.1,76.0
20160126193000,270.0,264.6,98.0,70,97.8,100,74.3,79.1,76.0
20160126194500,270.0,268.2,99.3333,70,97.8,100,74.3,79.1,76.0
20160126200000,270.0,274.8,101.7778,68,97.8,100,74.2,79.1,76.0
20160126201500,270.0,274.8,101.7778,68,97.8,100,74.2,79.1,76.0
20160126203000,270.0,274.8,101.7778,68,96.6,100,74.2,79.1,76.0
20160126204500,270.0,274.8,101.7778,68,94.0,100,74.2,79.1,76.0
20160126210000,270.0,274.8,101.7778,68,91.0,100,74.2,79.1,76.0
20160126211500,270.0,264.6,98.0,68,87.5,100,74.3,79.1,76.0
20160126213000,270.0,268.2,99.3333,68,94.7,100,74.1,79.1,76.0
20160126214500,270.0,271.8,100.6667,68,88.2,100,74.1,79.1,76.0
20160126220000,270.0,271.8,100.6667,68,88.2,100,74.1,79.1,76.0
20160126221500,270.0,274.8,101.7778,67,97.3,100,74.2,79.1,76.0
20160126223000,270.0,271.8,100.6667,67,99.0,100,74.2,79.1,76.0
20160126224500,270.0,274.8,101.7778,67,99.0,100,74.2,79.1,76.0
20160126230000,270.0,274.8,101.7778,67,97.8,100,74.3,79.1,76.0
20160126231500,270.0,278.4,103.1111,67,97.8,100,74.4,79.1,76.0
20160126233000,270.0,271.8,100.6667,67,97.8,100,74.5,79.1,76.0
20160126234500,270.0,278.4,103.1111,67,97.8,100,74.5,79.1,76.0
20160127000000,270.0,271.8,100.6667,67,97.8,100,74.5,79.1,76.0
20160127001500,270.0,271.8,100.6667,67,96.6,100,74.5,79.1,76.0
20160127003000,270.0,274.8,101.7778,67,89.2,100,74.5,79.1,76.0
20160127004500,270.0,274.8,101.7778,67,98.4,100,74.5,79.1,76.0
20160127010000,270.0,271.8,100.6667,67,96.0,100,74.5,79.1,76.0
20160127011500,270.0,268.2,99.3333,69,85.1,100,74.3,79.1,76.0
20160127013000,270.0,271.8,100.6667,69,91.2,100,74.2,79.1,76.0
20160127014500,270.0,271.8,100.6667,69,94.1,100,74.1,79.1,76.0
20160127020000,270.0,271.8,100.6667,69,95.5,100,74.2,79.1,76.0
20160127021500,270.0,271.8,100.6667,69,96.6,100,74.3,79.1,76.0
20160127023000,270.0,274.8,101.7778,69,87.4,100,74.2,79.1,76.0
20160127024500,270.0,271.8,100.6667,69,86.1,100,74.0,79.1,76.0
20160127030000,270.0,268.2,99.3333,69,87.4,100,73.8,79.1,76.0
20160127031500,270.0,271.8,100.6667,69,90.4,100,73.6,79.1,76.0
20160127033000,270.0,271.8,100.6667,69,95.4,100,73.8,79.1,76.0
20160127034500,270.0,268.2,99.3333,69,97.8,100,74.2,79.1,76.0
20160127040000,270.0,271.8,100.6667,69,95.8,100,74.2,79.1,76.0
20160127041500,270.0,271.8,100.6667,69,92.4,100,74.5,79.1,76.0
20160127043000,270.0,271.8,100.6667,69,97.8,100,74.5,79.1,76.0
20160127044500,270.0,271.8,100.6667,69,96.2,100,74.6,79.1,76.0
20160127050000,270.0,268.2,99.3333,69,96.2,100,74.7,79.1,76.0
20160127051500,270.0,268.2,99.3333,69,91.1,100,74.8,79.1,76.0
20160127053000,270.0,268.2,99.3333,69,95.9,100,74.9,79.1,76.0
20160127054500,270.0,268.2,99.3333,69,95.9,100,75.0,79.1,76.0
20160127060000,270.0,271.8,100.6667,70,59.2,0,74.6,69.9,66.9
20160127061500,270.0,268.2,99.3333,70,57.1,0,73.3,69.9,66.9
20160127063000,270.0,271.8,100.6667,70,56.4,0,71.9,69.9,66.9
20160127064500,270.0,271.8,100.6667,70,57.1,0,70.7,69.9,66.9
20160127070000,270.0,271.8,100.6667,70,56.3,0,69.7,69.9,66.9
20160127071500,270.0,274.8,101.7778,70,56.3,0,68.8,69.9,66.9
20160127073000,270.0,274.8,101.7778,68,56.3,0,68.2,69.9,66.9
20160127074500,270.0,278.4,103.1111,67,56.3,0,67.7,69.9,66.9
20160127080000,270.0,274.8,101.7778,67,56.3,0,67.3,69.9,66.9
20160127081500,270.0,274.8,101.7778,66,55.6,0,66.9,69.9,66.9
20160127083000,270.0,271.8,100.6667,66,55.6,0,66.7,69.9,66.9
20160127084500,270.0,271.8,100.6667,66,55.6,100,66.4,69.9,66.9
20160127090000,270.0,268.2,99.3333,66,57.5,100,66.3,69.9,66.9
20160127091500,270.0,264.6,98.0,66,57.5,0,66.2,68.0,64.8
20160127093000,270.0,268.2,99.3333,66,56.1,0,66.1,68.3,65.3
20160127094500,270.0,260.4,96.4444,66,56.1,0,65.9,68.0,63.7
20160127100000,270.0,264.6,98.0,70,56.1,0,65.8,68.0,63.1
20160127101500,270.0,271.8,100.6667,70,56.1,0,65.5,68.0,63.6
20160127103000,270.0,271.8,100.6667,70,56.1,0,65.6,68.0,63.6
20160127104500,270.0,274.8,101.7778,69,56.1,0,65.5,68.0,63.6
20160127110000,270.0,278.4,103.1111,68,56.9,0,65.4,68.0,63.6
20160127111500,270.0,271.8,100.6667,67,56.9,0,65.3,68.0,63.6
20160127113000,270.0,271.8,100.6667,67,56.9,0,65.4,68.0,63.6
20160127114500,270.0,271.8,100.6667,67,56.0,0,65.5,68.0,63.7
20160127120000,270.0,271.8,100.6667,67,56.0,0,65.5,68.0,63.8
20160127121500,270.0,264.6,98.0,67,91.7,100,66.6,79.1,76.0
20160127123000,270.0,268.2,99.3333,67,99.0,100,68.0,79.1,76.0
20160127124500,270.0,264.6,98.0,67,99.0,100,69.2,79.1,76.0
20160127130000,270.0,268.2,99.3333,67,99.0,100,70.2,79.1,76.0
20160127131500,270.0,260.4,96.4444,68,90.5,100,71.0,76.1,73.1
20160127133000,270.0,268.2,99.3333,70,90.5,100,71.7,79.1,76.0
20160127134500,270.0,268.2,99.3333,70,97.9,100,72.2,79.1,76.0
20160127140000,270.0,274.8,101.7778,70,97.9,100,72.7,79.1,76.0
20160127141500,270.0,274.8,101.7778,70,86.9,100,73.0,79.1,76.0
20160127143000,270.0,268.2,99.3333,70,96.2,100,73.3,78.9,75.9
20160127144500,270.0,268.2,99.3333,70,95.0,100,73.5,79.1,76.0
20160127150000,270.0,268.2,99.3333,70,93.4,100,73.7,79.1,76.0
20160127151500,270.0,268.2,99.3333,70,96.5,100,73.8,79.1,76.0
20160127153000,270.0,268.2,99.3333,70,98.4,100,74.0,79.1,76.0
20160127154500,270.0,271.8,100.6667,70,98.4,100,74.1,79.3,76.0
20160127160000,270.0,274.8,101.7778,70,58.8,0,73.6,70.4,67.4
20160127161500,270.0,274.8,101.7778,70,56.8,0,72.2,70.0,67.0
20160127163000,270.0,268.2,99.3333,70,56.8,0,70.9,70.0,67.0
20160127164500,270.0,264.6,98.0,70,56.8,0,69.9,70.2,67.2
20160127170000,270.0,264.6,98.0,70,56.8,0,69.1,70.4,67.4
20160127171500,270.0,268.2,99.3333,70,56.8,0,68.3,70.4,67.4
20160127173000,270.0,268.2,99.3333,70,56.8,0,67.8,70.4,67.4
20160127174500,270.0,271.8,100.6667,70,56.8,0,67.3,70.0,67.0
20160127180000,270.0,271.8,100.6667,70,56.8,0,66.9,70.0,67.0
20160127181500,270.0,271.8,100.6667,67,56.8,100,66.7,70.0,67.0
20160127183000,270.0,268.2,99.3333,66,58.2,100,66.4,70.0,67.0
20160127184500,270.0,271.8,100.6667,66,60.3,100,66.3,70.0,67.0
20160127190000,270.0,274.8,101.7778,66,68.1,100,66.6,70.4,67.4
20160127191500,270.0,274.8,101.7778,66,70.4,100,67.0,70.4,67.4
20160127193000,270.0,274.8,101.7778,66,70.4,100,67.4,70.4,67.4
20160127194500,270.0,274.8,101.7778,66,58.0,0,67.4,70.0,67.0
20160127200000,270.0,271.8,100.6667,66,56.4,0,67.2,70.0,67.0
20160127201500,270.0,274.8,101.7778,66,57.5,100,66.9,70.4,67.4
20160127203000,270.0,268.2,99.3333,66,57.5,100,66.6,70.0,67.0
20160127204500,270.0,268.2,99.3333,66,58.7,100,66.4,70.0,67.0
20160127210000,270.0,274.8,101.7778,66,63.6,100,66.3,70.0,67.0
20160127211500,270.0,274.8,101.7778,66,69.1,100,66.5,70.0,67.0
20160127213000,270.0,268.2,99.3333,66,69.1,100,66.8,70.0,67.0
20160127214500,270.0,271.8,100.6667,66,69.1,100,67.0,70.2,67.2
20160127220000,270.0,271.8,100.6667,66,69.1,100,67.2,70.0,67.0
20160127221500,270.0,271.8,100.6667,66,57.3,100,67.1,70.4,67.4
20160127223000,270.0,271.8,100.6667,66,57.3,100,66.8,70.0,67.0
20160127224500,270.0,274.8,101.7778,66,57.3,100,66.5,70.0,67.0
20160127230000,270.0,271.8,100.6667,66,59.2,100,66.3,70.0,67.0
20160127231500,270.0,271.8,100.6667,66,63.8,100,66.2,69.9,66.9
20160127233000,270.0,271.8,100.6667,66,65.3,100,66.5,69.9,66.9
20160127234500,270.0,271.8,100.6667,66,65.3,100,66.8,70.0,67.0
20160128000000,270.0,268.2,99.3333,66,68.1,100,67.1,70.0,67.0
20160128001500,270.0,274.8,101.7778,66,61.6,0,67.3,70.0,67.0
20160128003000,270.0,271.8,100.6667,66,95.3,100,67.8,78.6,75.6
20160128004500,270.0,271.8,100.6667,66,93.5,100,68.8,78.8,75.8
20160128010000,270.0,268.2,99.3333,66,98.4,100,69.8,78.6,75.6
20160128011500,270.0,271.8,100.6667,66,96.6,100,70.6,78.6,75.6
20160128013000,270.0,271.8,100.6667,66,96.6,100,71.2,78.6,75.6
20160128014500,270.0,268.2,99.3333,66,88.1,100,71.8,78.5,75.5
20160128020000,270.0,271.8,100.6667,66,97.8,100,72.2,78.5,75.5
20160128021500,270.0,271.8,100.6667,66,95.3,100,72.6,78.5,75.5
20160128023000,270.0,268.2,99.3333,66,91.8,100,72.9,78.5,75.5
20160128024500,270.0,271.8,100.6667,66,98.4,100,73.1,78.5,75.5
20160128030000,270.0,268.2,99.3333,66,96.0,100,73.2,78.3,75.3
20160128031500,270.0,271.8,100.6667,66,94.1,100,73.4,78.3,75.3
20160128033000,270.0,268.2,99.3333,66,91.7,100,73.6,78.5,75.5
20160128034500,270.0,271.8,100.6667,66,98.4,100,73.6,78.6,75.6
20160128040000,270.0,271.8,100.6667,66,95.9,100,73.7,78.7,75.7
20160128041500,270.0,271.8,100.6667,66,90.7,100,73.7,78.8,75.8
20160128043000,270.0,271.8,100.6667,66,97.8,100,73.8,78.8,75.8
20160128044500,270.0,268.2,99.3333,66,95.4,100,73.9,78.7,75.7
20160128050000,270.0,271.8,100.6667,66,89.3,100,74.0,78.7,75.7
20160128051500,270.0,271.8,100.6667,66,98.4,100,74.0,78.7,75.7
20160128053000,270.0,271.8,100.6667,66,96.2,100,74.0,78.7,75.7
20160128054500,270.0,271.8,100.6667,66,95.1,100,74.1,78.6,75.6
20160128060000,270.0,271.8,100.6667,66,96.6,100,74.0,78.6,75.6
20160128061500,270.0,271.8,100.6667,66,98.4,100,74.1,78.6,75.6
20160128063000,270.0,271.8,100.6667,66,96.0,100,74.1,78.6,75.6
20160128064500,270.0,268.2,99.3333,66,98.4,100,74.2,78.6,75.6
20160128070000,270.0,271.8,100.6667,66,95.9,100,74.1,78.6,75.6
20160128071500,270.0,264.6,98.0,66,89.9,100,74.2,78.6,75.6
20160128073000,270.0,271.8,100.6667,66,96.6,100,74.2,78.6,75.6
20160128074500,270.0,271.8,100.6667,66,88.1,100,74.3,78.6,75.6
20160128080000,270.0,264.6,98.0,66,97.2,100,74.3,78.6,75.6
20160128081500,270.0,264.6,98.0,66,87.5,100,74.3,78.6,75.6
20160128083000,270.0,264.6,98.0,66,97.8,100,74.5,78.6,75.6
20160128084500,270.0,264.6,98.0,66,97.8,100,74.7,75.4,72.4
20160128090000,270.0,268.2,99.3333,66,57.2,0,73.2,75.7,72.7
20160128091500,270.0,264.6,98.0,66,57.2,100,71.8,75.6,72.6
20160128093000,270.0,264.6,98.0,69,71.1,100,71.1,75.6,72.6
20160128094500,270.0,271.8,100.6667,72,79.2,100,71.2,75.6,72.6
20160128100000,270.0,274.8,101.7778,68,61.3,0,71.4,73.1,70.1
20160128101500,270.0,278.4,103.1111,68,57.1,0,70.3,73.1,70.1
20160128103000,270.0,278.4,103.1111,68,57.1,100,69.5,73.1,70.1
20160128104500,270.0,271.8,100.6667,67,67.7,100,68.9,73.1,70.1
20160128110000,270.0,274.8,101.7778,69,74.2,100,68.9,73.1,70.1
20160128111500,270.0,271.8,100.6667,66,64.5,0,69.4,69.0,66.0
20160128113000,270.0,268.2,99.3333,66,57.1,0,68.7,69.5,66.5
20160128114500,270.0,268.2,99.3333,66,57.1,0,68.2,69.5,66.5
20160128120000,270.0,268.2,99.3333,66,57.1,0,67.7,68.8,65.8
20160128121500,270.0,271.8,100.6667,66,57.1,0,67.4,68.9,65.9
20160128123000,270.0,271.8,100.6667,66,57.1,0,67.1,69.4,66.4
20160128124500,270.0,271.8,100.6667,66,57.1,0,66.9,69.4,66.4
20160128130000,270.0,268.2,99.3333,66,56.5,0,66.8,69.4,66.4
20160128131500,270.0,271.8,100.6667,66,56.5,0,66.9,69.4,66.4
20160128133000,270.0,268.2,99.3333,66,56.5,0,66.9,69.4,66.4
20160128134500,270.0,268.2,99.3333,66,57.1,0,67.0,69.4,66.4
20160128140000,270.0,268.2,99.3333,66,57.1,0,67.1,69.9,66.9
20160128141500,270.0,260.4,96.4444,66,57.1,0,66.9,69.6,66.6
20160128143000,270.0,264.6,98.0,66,57.1,0,66.9,69.7,66.7
20160128144500,270.0,264.6,98.0,66,57.1,0,66.8,69.5,66.5
20160128150000,270.0,260.4,96.4444,66,57.1,0,66.9,69.5,66.5
20160128151500,270.0,264.6,98.0,68,57.1,0,66.8,69.9,66.9
20160128153000,270.0,260.4,96.4444,68,58.7,100,66.8,70.8,67.8
20160128154500,270.0,264.6,98.0,68,72.0,100,66.9,71.3,68.3
20160128160000,270.0,264.6,98.0,68,72.9,100,67.4,71.3,68.3
20160128161500,270.0,271.8,100.6667,70,71.8,100,68.0,71.3,68.3
20160128163000,270.0,264.6,98.0,70,72.9,100,68.4,71.3,68.3
20160128164500,270.0,271.8,100.6667,70,57.4,0,68.4,71.3,68.3
20160128170000,270.0,274.8,101.7778,70,56.7,100,67.9,71.3,68.3
20160128171500,270.0,271.8,100.6667,70,58.7,100,67.4,71.3,68.3
20160128173000,270.0,271.8,100.6667,70,65.9,100,67.3,71.3,68.3
20160128174500,270.0,271.8,100.6667,70,69.1,100,67.4,71.3,68.3
20160128180000,270.0,282.0,104.4444,70,71.2,100,67.7,71.3,68.3
20160128181500,270.0,274.8,101.7778,67,71.2,100,68.0,71.3,68.3
20160128183000,270.0,278.4,103.1111,67,59.6,100,68.3,71.3,68.3
20160128184500,270.0,274.8,101.7778,67,62.3,100,68.0,75.3,72.3
20160128190000,270.0,271.8,100.6667,67,79.9,100,68.9,75.4,72.4
20160128191500,270.0,271.8,100.6667,67,81.1,100,70.2,75.4,72.4
20160128193000,270.0,274.8,101.7778,67,81.1,100,70.4,75.4,72.4
20160128194500,270.0,274.8,101.7778,67,81.1,100,71.3,75.4,72.4
20160128200000,270.0,274.8,101.7778,67,85.2,100,72.1,75.4,72.4
20160128201500,270.0,271.8,100.6667,67,88.3,100,71.9,75.4,72.4
20160128203000,270.0,271.8,100.6667,67,86.8,100,72.1,75.4,72.4
20160128204500,270.0,274.8,101.7778,67,82.9,100,72.1,75.4,72.4
20160128210000,270.0,271.8,100.6667,67,62.4,100,70.7,75.4,72.4
20160128211500,270.0,268.2,99.3333,67,72.0,100,70.9,75.4,72.4
20160128213000,270.0,264.6,98.0,67,76.8,100,71.0,75.4,72.4
20160128214500,270.0,264.6,98.0,67,79.6,100,71.0,75.4,72.4
20160128220000,270.0,268.2,99.3333,67,85.7,100,71.0,75.4,72.4
20160128221500,270.0,264.6,98.0,67,88.6,100,71.2,75.4,72.4
20160128223000,270.0,264.6,98.0,67,86.4,100,71.2,75.4,72.4
20160128224500,270.0,268.2,99.3333,67,83.6,100,71.7,75.4,72.4
20160128230000,270.0,264.6,98.0,67,79.3,100,72.3,75.7,72.7
20160128231500,270.0,268.2,99.3333,67,57.4,100,71.9,76.0,73.0
20160128233000,270.0,271.8,100.6667,67,68.2,100,71.6,76.1,73.1
20160128234500,270.0,268.2,99.3333,67,76.4,100,71.8,76.0,73.0
20160129000000,270.0,268.2,99.3333,67,82.1,100,71.8,76.0,73.0
20160129001500,270.0,264.6,98.0,67,85.6,100,72.0,76.0,73.0
20160129003000,270.0,264.6,98.0,67,88.6,100,71.9,76.1,73.1
20160129004500,270.0,264.6,98.0,67,84.9,100,72.1,76.4,73.4
20160129010000,270.0,264.6,98.0,67,78.7,100,72.2,76.4,73.4
20160129011500,270.0,264.6,98.0,67,86.0,100,72.1,76.4,73.4
20160129013000,270.0,268.2,99.3333,67,82.5,100,72.2,76.4,73.4
20160129014500,270.0,268.2,99.3333,67,80.7,100,72.2,76.4,73.4
20160129020000,270.0,271.8,100.6667,67,83.3,100,72.2,76.4,73.4
20160129021500,270.0,274.8,101.7778,67,87.4,100,72.2,76.4,73.4
20160129023000,270.0,271.8,100.6667,66,87.4,100,72.7,76.4,73.4
20160129024500,270.0,274.8,101.7778,66,84.9,100,72.2,76.4,73.4
20160129030000,270.0,274.8,101.7778,66,79.0,100,72.2,76.4,73.4
20160129031500,270.0,271.8,100.6667,66,80.2,100,72.2,76.4,73.4
20160129033000,270.0,268.2,99.3333,66,82.4,100,72.3,76.4,73.4
20160129034500,270.0,268.2,99.3333,67,82.4,100,72.4,76.4,73.4
20160129040000,270.0,268.2,99.3333,67,87.4,100,72.4,76.4,73.4
20160129041500,270.0,264.6,98.0,67,87.4,100,72.4,76.4,73.4
20160129043000,270.0,268.2,99.3333,67,87.4,100,72.4,76.4,73.4
20160129044500,270.0,268.2,99.3333,67,87.4,100,72.4,76.4,73.4
20160129050000,270.0,271.8,100.6667,67,91.0,100,72.5,76.4,73.4
20160129051500,270.0,268.2,99.3333,66,95.9,100,72.9,76.4,73.4
20160129053000,270.0,274.8,101.7778,66,95.9,100,73.3,76.4,73.4
20160129054500,270.0,274.8,101.7778,66,58.8,0,73.3,76.4,73.4
20160129060000,270.0,274.8,101.7778,66,58.8,100,72.2,76.4,73.4
20160129061500,270.0,274.8,101.7778,66,75.9,100,71.6,76.4,73.4
20160129063000,270.0,274.8,101.7778,66,83.8,100,71.6,76.4,73.4
20160129064500,270.0,271.8,100.6667,66,88.0,100,71.7,76.4,73.4
20160129070000,270.0,271.8,100.6667,66,88.0,100,71.9,76.4,73.4
20160129071500,270.0,274.8,101.7778,66,86.8,100,72.1,76.4,73.4
20160129073000,270.0,274.8,101.7778,66,86.8,100,72.2,76.4,73.4
20160129074500,270.0,274.8,101.7778,66,80.1,100,72.4,76.4,73.4
20160129080000,270.0,271.8,100.6667,66,82.9,100,72.5,76.4,73.4
20160129081500,270.0,274.8,101.7778,66,93.0,100,72.9,76.4,73.4
20160129083000,270.0,274.8,101.7778,66,97.2,100,73.5,76.4,73.4
20160129084500,270.0,274.8,101.7778,66,57.1,100,72.9,76.4,73.4
20160129090000,270.0,274.8,101.7778,66,67.2,100,72.2,76.4,73.4
20160129091500,270.0,271.8,100.6667,66,73.9,100,71.9,76.4,73.4
20160129093000,270.0,271.8,100.6667,66,76.8,100,72.2,76.4,73.4
20160129094500,270.0,271.8,100.6667,66,78.7,100,72.3,76.4,73.4
20160129100000,270.0,274.8,101.7778,66,82.1,100,72.7,76.4,73.4
20160129101500,270.0,274.8,101.7778,66,85.0,100,72.9,76.4,73.4
20160129103000,270.0,271.8,100.6667,66,89.2,100,73.1,76.4,73.4
20160129104500,270.0,274.8,101.7778,66,61.3,0,73.4,76.4,73.4
20160129110000,270.0,271.8,100.6667,66,58.7,100,72.6,76.4,73.4
20160129111500,270.0,260.4,96.4444,69,66.7,100,72.2,76.4,73.4
20160129113000,270.0,264.6,98.0,69,72.9,100,72.3,76.4,73.4
20160129114500,270.0,264.6,98.0,69,76.8,100,72.4,76.4,73.4
20160129120000,270.0,264.6,98.0,69,79.7,100,72.8,76.4,73.4
20160129121500,270.0,264.6,98.0,69,82.4,100,73.1,76.4,73.4
20160129123000,270.0,268.2,99.3333,69,58.8,100,72.9,76.4,73.4
20160129124500,270.0,268.2,99.3333,70,65.8,100,72.3,76.4,73.4
20160129130000,270.0,274.8,101.7778,70,74.9,100,72.1,76.4,73.4
20160129131500,270.0,268.2,99.3333,70,80.0,100,72.2,76.4,73.4
20160129133000,270.0,271.8,100.6667,70,78.2,100,72.6,76.4,73.4
20160129134500,270.0,274.8,101.7778,70,64.1,100,73.1,76.4,73.4
20160129140000,270.0,274.8,101.7778,68,64.1,100,72.2,76.4,73.4
20160129141500,270.0,271.8,100.6667,68,71.9,100,72.1,76.4,73.4
20160129143000,270.0,274.8,101.7778,68,77.8,100,72.6,76.4,73.4
20160129144500,270.0,278.4,103.1111,68,85.1,100,72.7,70.5,67.5
20160129150000,270.0,268.2,99.3333,68,57.2,0,72.1,71.3,68.3
20160129151500,270.0,268.2,99.3333,68,57.2,0,71.2,72.2,69.2
20160129153000,270.0,268.2,99.3333,68,57.2,100,70.5,77.1,74.1
20160129154500,270.0,268.2,99.3333,68,92.9,100,71.2,77.4,74.4
20160129160000,270.0,268.2,99.3333,68,83.7,100,71.8,77.4,74.4
20160129161500,270.0,268.2,99.3333,68,82.6,100,72.5,77.4,74.4
20160129163000,270.0,264.6,98.0,68,83.8,100,73.2,68.0,62.5
20160129164500,270.0,268.2,99.3333,68,57.9,0,72.4,68.0,61.3
20160129170000,270.0,264.6,98.0,71,56.7,0,71.7,68.0,61.3
20160129171500,270.0,264.6,98.0,71,57.5,0,70.9,68.0,60.6
20160129173000,270.0,264.6,98.0,72,57.5,0,70.2,68.0,60.6
20160129174500,270.0,268.2,99.3333,72,56.8,0,69.7,68.0,60.6
20160129180000,270.0,268.2,99.3333,73,56.8,0,69.2,68.0,61.0
20160129181500,270.0,268.2,99.3333,73,56.8,0,68.7,68.0,61.0
20160129183000,270.0,271.8,100.6667,73,56.8,0,68.3,68.0,60.6
20160129184500,270.0,268.2,99.3333,73,56.8,0,67.9,68.0,60.6
20160129190000,270.0,268.2,99.3333,73,56.8,0,67.6,68.0,61.3
20160129191500,270.0,268.2,99.3333,73,56.8,0,67.3,68.0,61.2
20160129193000,270.0,271.8,100.6667,73,56.8,0,67.1,68.0,60.7
20160129194500,270.0,278.4,103.1111,73,56.8,0,66.9,68.0,60.6
20160129200000,270.0,274.8,101.7778,72,56.8,0,66.7,68.0,61.1
20160129201500,270.0,278.4,103.1111,71,56.2,0,66.5,68.0,61.3
20160129203000,270.0,278.4,103.1111,68,56.2,0,66.3,68.0,61.3
20160129204500,270.0,274.8,101.7778,68,56.2,0,66.1,68.0,61.3
20160129210000,270.0,274.8,101.7778,67,56.2,0,66.0,68.0,61.3
20160129211500,270.0,278.4,103.1111,67,56.2,0,65.8,68.0,61.3
20160129213000,270.0,274.8,101.7778,67,56.2,0,65.7,68.0,61.3
20160129214500,270.0,274.8,101.7778,67,56.2,0,65.6,68.0,61.3
20160129220000,270.0,274.8,101.7778,66,56.2,0,65.5,68.0,61.3
20160129221500,270.0,274.8,101.7778,66,56.2,0,65.4,68.0,61.3
20160129223000,270.0,271.8,100.6667,66,56.2,0,65.3,68.0,61.3
20160129224500,270.0,268.2,99.3333,66,56.2,0,65.3,68.0,61.3
20160129230000,270.0,271.8,100.6667,66,56.2,0,65.2,68.0,61.3
20160129231500,270.0,271.8,100.6667,66,56.2,0,65.2,68.0,61.3
20160129233000,270.0,271.8,100.6667,66,56.2,0,65.1,68.0,61.3
20160129234500,270.0,274.8,101.7778,66,56.2,0,65.0,68.0,61.3
20160130000000,270.0,271.8,100.6667,66,56.2,0,64.9,68.0,61.3
20160130001500,270.0,274.8,101.7778,66,56.2,0,64.8,68.0,61.3
20160130003000,270.0,274.8,101.7778,66,56.2,0,64.8,68.0,61.3
20160130004500,270.0,278.4,103.1111,66,55.6,0,64.7,68.0,61.3
20160130010000,270.0,274.8,101.7778,66,55.6,0,64.7,68.0,59.9
20160130011500,270.0,268.2,99.3333,70,76.8,100,64.8,82.0,76.0
20160130013000,270.0,274.8,101.7778,68,83.0,100,66.2,82.0,76.0
20160130014500,270.0,274.8,101.7778,66,82.0,100,67.3,82.0,76.0
20160130020000,270.0,271.8,100.6667,66,88.9,100,68.2,82.0,76.0
20160130021500,270.0,274.8,101.7778,66,91.0,100,68.9,82.0,76.0
20160130023000,270.0,274.8,101.7778,66,82.1,100,69.6,82.0,76.0
20160130024500,270.0,274.8,101.7778,66,82.1,100,69.9,82.0,76.0
20160130030000,270.0,274.8,101.7778,66,88.1,100,70.2,82.0,76.0
20160130031500,270.0,274.8,101.7778,66,88.1,100,70.4,82.0,76.0
20160130033000,270.0,274.8,101.7778,66,88.1,100,70.7,82.0,76.0
20160130034500,270.0,271.8,100.6667,66,84.6,100,71.6,82.0,76.0
20160130040000,270.0,274.8,101.7778,66,80.5,100,71.0,82.0,76.0
20160130041500,270.0,274.8,101.7778,66,81.6,100,71.0,82.0,76.0
20160130043000,270.0,274.8,101.7778,66,80.6,100,71.1,82.0,76.0
20160130044500,270.0,274.8,101.7778,66,80.6,100,71.2,82.0,76.0
20160130050000,270.0,274.8,101.7778,66,86.9,100,71.2,82.0,76.0
20160130051500,270.0,274.8,101.7778,66,89.6,100,71.3,82.0,76.0
20160130053000,270.0,271.8,100.6667,66,89.6,100,71.4,82.0,76.0
20160130054500,270.0,271.8,100.6667,66,87.0,100,71.6,82.0,76.0
20160130060000,270.0,274.8,101.7778,66,84.9,100,71.8,82.0,76.0
20160130061500,270.0,274.8,101.7778,66,92.0,100,71.9,82.0,76.0
20160130063000,270.0,274.8,101.7778,66,86.2,100,71.9,82.0,76.0
20160130064500,270.0,278.4,103.1111,66,80.7,100,72.1,82.0,76.0
20160130070000,270.0,271.8,100.6667,66,81.6,100,72.1,82.0,76.0
20160130071500,270.0,278.4,103.1111,66,81.6,100,72.1,82.0,76.0
20160130073000,270.0,274.8,101.7778,66,82.6,100,72.2,82.0,76.0
20160130074500,270.0,274.8,101.7778,66,88.4,100,72.3,82.0,76.0
20160130080000,270.0,271.8,100.6667,66,89.4,100,72.2,82.0,76.0
20160130081500,270.0,274.8,101.7778,66,89.4,100,72.2,82.0,76.0
20160130083000,270.0,271.8,100.6667,66,85.1,100,72.3,82.0,76.0
20160130084500,270.0,271.8,100.6667,66,80.6,100,72.4,82.0,76.0
20160130090000,270.0,274.8,101.7778,66,82.8,100,72.5,82.0,76.0
20160130091500,270.0,274.8,101.7778,66,87.2,100,72.7,82.0,76.0
20160130093000,270.0,268.2,99.3333,66,91.7,100,72.8,82.0,76.0
20160130094500,270.0,271.8,100.6667,66,82.0,100,72.9,82.0,76.0
20160130100000,270.0,271.8,100.6667,66,85.0,100,73.2,82.0,76.0
20160130101500,270.0,271.8,100.6667,66,90.2,100,73.2,82.0,76.0
20160130103000,270.0,271.8,100.6667,66,91.7,100,73.4,82.0,76.0
20160130104500,270.0,271.8,100.6667,66,82.6,100,73.5,82.0,76.0
20160130110000,270.0,271.8,100.6667,66,92.4,100,73.6,82.0,76.0
20160130111500,270.0,268.2,99.3333,66,87.4,100,73.7,82.0,76.0
20160130113000,270.0,268.2,99.3333,66,82.0,100,73.8,82.0,76.0
20160130114500,270.0,264.6,98.0,69,85.0,100,74.0,82.0,76.0
20160130120000,270.0,264.6,98.0,70,93.5,100,74.0,82.0,76.0
20160130121500,270.0,264.6,98.0,70,87.9,100,74.1,82.0,76.0
20160130123000,270.0,264.6,98.0,70,82.6,100,74.1,82.0,76.0
20160130124500,270.0,264.6,98.0,70,93.0,100,74.1,82.0,76.0
20160130130000,270.0,268.2,99.3333,70,89.8,100,74.0,82.0,76.0
20160130131500,270.0,268.2,99.3333,70,84.2,100,74.1,82.0,76.0
20160130133000,270.0,268.2,99.3333,70,83.3,100,74.1,82.0,76.0
20160130134500,270.0,268.2,99.3333,70,83.3,100,74.1,82.0,76.0
20160130140000,270.0,268.2,99.3333,70,91.7,100,74.1,82.0,76.0
20160130141500,270.0,268.2,99.3333,70,83.2,100,74.2,82.0,76.0
20160130143000,270.0,268.2,99.3333,70,83.2,100,74.2,82.0,76.0
20160130144500,270.0,268.2,99.3333,70,87.0,100,74.2,82.0,76.0
20160130150000,270.0,264.6,98.0,70,59.2,0,73.8,68.9,65.9
20160130151500,270.0,260.4,96.4444,70,57.6,0,72.8,68.9,65.9
20160130153000,270.0,268.2,99.3333,71,57.6,0,71.8,68.9,65.9
20160130154500,270.0,264.6,98.0,71,57.6,0,71.0,68.9,65.9
20160130160000,270.0,264.6,98.0,71,57.6,0,70.4,68.9,65.9
20160130161500,270.0,264.6,98.0,71,57.6,0,69.9,68.9,65.9
20160130163000,270.0,264.6,98.0,71,57.6,0,69.5,68.9,65.9
20160130164500,270.0,268.2,99.3333,71,57.6,0,69.1,68.9,65.9
20160130170000,270.0,271.8,100.6667,71,57.0,0,68.8,68.9,65.9
20160130171500,270.0,274.8,101.7778,71,57.0,0,67.1,68.9,65.9
20160130173000,270.0,278.4,103.1111,70,56.4,0,67.6,68.9,65.9
20160130174500,270.0,274.8,101.7778,70,56.4,0,67.7,68.9,65.9
20160130180000,270.0,271.8,100.6667,69,56.4,0,67.6,68.9,65.9
20160130181500,270.0,271.8,100.6667,69,56.4,0,67.4,68.9,65.9
20160130183000,270.0,271.8,100.6667,69,56.4,0,67.3,68.9,65.9
20160130184500,270.0,274.8,101.7778,69,56.4,0,67.2,68.9,65.9
20160130190000,270.0,271.8,100.6667,69,56.4,0,67.1,68.9,65.9
20160130191500,270.0,271.8,100.6667,69,56.4,0,67.1,68.9,65.9
20160130193000,270.0,274.8,101.7778,69,56.4,0,67.0,68.9,65.9
20160130194500,270.0,274.8,101.7778,69,56.4,0,66.9,68.9,65.9
20160130200000,270.0,271.8,100.6667,69,56.4,0,66.9,68.9,65.9
20160130201500,270.0,274.8,101.7778,69,56.4,0,66.9,68.9,65.9
20160130203000,270.0,274.8,101.7778,69,56.4,0,66.8,68.9,65.9
20160130204500,270.0,274.8,101.7778,69,56.4,0,66.8,68.9,65.9
20160130210000,270.0,274.8,101.7778,69,56.4,0,66.7,68.9,65.9
20160130211500,270.0,274.8,101.7778,69,56.4,0,66.6,68.9,65.9
20160130213000,270.0,274.8,101.7778,69,57.1,0,66.6,68.9,65.9
20160130214500,270.0,271.8,100.6667,69,57.1,0,66.5,68.9,65.9
20160130220000,270.0,274.8,101.7778,69,57.1,0,66.5,68.9,65.9
20160130221500,270.0,271.8,100.6667,69,57.1,0,66.6,68.9,65.9
20160130223000,270.0,274.8,101.7778,69,57.1,0,66.7,68.9,65.9
20160130224500,270.0,271.8,100.6667,69,57.1,0,66.8,68.9,65.9
20160130230000,270.0,274.8,101.7778,69,57.1,0,66.8,68.9,65.9
20160130231500,270.0,274.8,101.7778,69,57.1,0,66.6,68.9,65.9
20160130233000,270.0,274.8,101.7778,69,57.1,0,66.7,68.9,65.9
20160130234500,270.0,271.8,100.6667,69,57.1,0,66.7,68.9,65.9
20160131000000,270.0,271.8,100.6667,69,57.1,0,66.6,68.9,65.9
20160131001500,270.0,271.8,100.6667,69,57.1,0,66.5,68.9,65.9
20160131003000,270.0,278.4,103.1111,69,57.1,0,66.5,68.9,65.9
20160131004500,270.0,274.8,101.7778,69,57.1,0,66.4,68.9,65.9
20160131010000,270.0,274.8,101.7778,69,57.1,0,66.3,68.9,65.9
20160131011500,270.0,274.8,101.7778,69,57.1,0,66.2,68.9,65.9
20160131013000,270.0,271.8,100.6667,69,57.1,0,66.1,68.9,65.9
20160131014500,270.0,274.8,101.7778,69,57.1,0,66.0,68.9,65.9
20160131020000,270.0,271.8,100.6667,69,57.1,0,65.9,68.9,65.9
20160131021500,270.0,278.4,103.1111,69,57.1,0,65.8,68.9,65.9
20160131023000,270.0,274.8,101.7778,69,57.1,0,65.8,68.9,65.9
20160131024500,270.0,271.8,100.6667,69,57.1,0,65.8,68.9,65.9
20160131030000,270.0,271.8,100.6667,69,57.1,0,65.7,68.9,65.9
20160131031500,270.0,271.8,100.6667,69,57.1,0,65.7,68.9,65.9
20160131033000,270.0,271.8,100.6667,69,57.1,100,65.6,68.9,65.9
20160131034500,270.0,274.8,101.7778,69,57.1,100,65.6,68.9,65.9
20160131040000,270.0,268.2,99.3333,69,57.1,100,65.6,68.9,65.9
20160131041500,270.0,274.8,101.7778,69,57.1,100,65.5,68.9,65.9
20160131043000,270.0,274.8,101.7778,69,57.1,100,65.5,68.9,65.9
20160131044500,270.0,271.8,100.6667,69,83.8,100,66.4,79.1,76.0
20160131050000,270.0,271.8,100.6667,69,92.7,100,67.1,79.1,76.0
20160131051500,270.0,271.8,100.6667,69,82.1,100,68.0,79.1,76.0
20160131053000,270.0,271.8,100.6667,69,84.4,100,68.8,79.1,76.0
20160131054500,270.0,271.8,100.6667,69,92.3,100,69.5,79.1,76.0
20160131060000,270.0,271.8,100.6667,69,82.1,100,70.0,79.1,76.0
20160131061500,270.0,271.8,100.6667,69,82.1,100,70.5,78.9,75.9
20160131063000,270.0,268.2,99.3333,69,83.7,100,70.8,78.9,75.9
20160131064500,270.0,268.2,99.3333,69,97.2,100,71.2,79.1,76.0
20160131070000,270.0,268.2,99.3333,69,97.2,100,71.6,79.1,76.0
20160131071500,270.0,271.8,100.6667,69,88.1,100,72.3,79.1,76.0
20160131073000,270.0,271.8,100.6667,69,88.1,100,72.4,79.1,76.0
20160131074500,270.0,268.2,99.3333,69,83.1,100,72.5,79.1,76.0
20160131080000,270.0,268.2,99.3333,69,84.4,100,72.6,79.1,76.0
20160131081500,270.0,264.6,98.0,69,89.0,100,72.6,79.1,76.0
20160131083000,270.0,271.8,100.6667,69,86.8,100,72.6,79.1,76.0
20160131084500,270.0,268.2,99.3333,69,82.2,100,72.7,70.4,67.4
20160131090000,270.0,268.2,99.3333,69,57.2,0,71.8,70.4,67.4
20160131091500,270.0,271.8,100.6667,69,57.2,0,71.0,70.8,67.8
20160131093000,270.0,271.8,100.6667,69,57.2,0,70.3,70.5,67.5
20160131094500,270.0,274.8,101.7778,69,57.2,0,69.7,70.4,67.4
20160131100000,270.0,271.8,100.6667,69,58.3,0,69.2,70.8,67.8
20160131101500,270.0,271.8,100.6667,69,58.3,0,68.8,70.4,67.4
20160131103000,270.0,268.2,99.3333,69,58.3,0,68.4,69.4,66.4
20160131104500,270.0,271.8,100.6667,69,58.3,0,68.2,69.9,66.9
20160131110000,270.0,271.8,100.6667,69,59.1,0,68.1,69.9,66.9
20160131111500,270.0,268.2,99.3333,69,59.9,0,67.9,69.9,66.9
20160131113000,270.0,268.2,99.3333,69,59.9,0,67.9,70.4,67.4
20160131114500,270.0,264.6,98.0,69,91.1,100,68.4,76.0,73.0
20160131120000,270.0,264.6,98.0,69,98.5,100,69.7,76.0,73.0
20160131121500,270.0,264.6,98.0,69,99.9,100,70.8,76.0,73.0
20160131123000,270.0,264.6,98.0,69,93.9,100,71.8,76.0,73.0
20160131124500,270.0,268.2,99.3333,69,93.9,100,72.8,76.0,73.0
20160131130000,270.0,264.6,98.0,71,64.0,0,73.2,76.0,73.0
20160131131500,270.0,268.2,99.3333,71,61.2,100,72.6,76.0,73.0
20160131133000,270.0,268.2,99.3333,71,64.3,100,71.9,76.0,73.0
20160131134500,270.0,268.2,99.3333,71,73.6,100,71.7,76.0,73.0
20160131140000,270.0,268.2,99.3333,71,80.0,100,71.7,76.0,73.0
20160131141500,270.0,268.2,99.3333,71,85.4,100,71.9,76.0,73.0
20160131143000,270.0,264.6,98.0,71,86.5,100,72.2,76.0,73.0
20160131144500,270.0,264.6,98.0,71,83.8,100,72.6,76.0,73.0
20160131150000,270.0,264.6,98.0,71,83.8,100,72.9,76.0,73.0
20160131151500,270.0,264.6,98.0,71,85.8,100,73.1,76.0,73.0
20160131153000,270.0,268.2,99.3333,71,61.6,0,72.9,76.0,73.0
20160131154500,270.0,268.2,99.3333,71,61.6,100,72.4,76.0,73.0
20160131160000,270.0,268.2,99.3333,71,68.1,100,71.9,76.0,73.0
20160131161500,270.0,268.2,99.3333,71,74.6,100,71.7,76.0,73.0
20160131163000,270.0,268.2,99.3333,71,79.2,100,72.1,76.0,73.0
20160131164500,270.0,268.2,99.3333,71,69.5,100,72.8,76.0,73.0
20160131170000,270.0,271.8,100.6667,71,61.5,100,72.2,76.0,73.0
20160131171500,270.0,268.2,99.3333,71,63.3,100,71.8,75.7,72.7
20160131173000,270.0,268.2,99.3333,71,71.0,100,71.8,75.6,72.6
20160131174500,270.0,268.2,99.3333,71,76.4,100,71.9,75.7,72.7
20160131180000,270.0,268.2,99.3333,71,78.3,100,72.1,76.0,73.0
20160131181500,270.0,271.8,100.6667,71,79.6,100,72.2,75.6,72.6
20160131183000,270.0,271.8,100.6667,71,77.8,100,72.4,75.7,72.7
20160131184500,270.0,268.2,99.3333,71,78.7,100,72.6,75.7,72.7
20160131190000,270.0,271.8,100.6667,71,81.1,100,72.7,76.0,73.0
20160131191500,270.0,271.8,100.6667,71,84.3,100,72.8,76.0,73.0
20160131193000,270.0,271.8,100.6667,71,77.2,100,72.9,76.0,73.0
20160131194500,270.0,274.8,101.7778,71,77.2,100,72.9,76.0,73.0
20160131200000,270.0,271.8,100.6667,71,78.3,100,73.0,76.0,73.0
20160131201500,270.0,271.8,100.6667,71,84.9,100,73.1,76.0,73.0
20160131203000,270.0,271.8,100.6667,71,80.1,100,73.1,76.0,73.0
20160131204500,270.0,271.8,100.6667,71,77.4,100,73.1,76.0,73.0
20160131210000,270.0,271.8,100.6667,71,77.4,100,73.0,76.0,73.0
20160131211500,270.0,274.8,101.7778,71,79.3,100,72.9,76.0,73.0
20160131213000,270.0,274.8,101.7778,71,78.2,100,72.8,76.0,73.0
20160131214500,270.0,271.8,100.6667,71,78.2,100,72.8,76.0,73.0
20160131220000,270.0,274.8,101.7778,71,76.3,100,72.7,76.0,73.0
20160131221500,270.0,271.8,100.6667,71,77.8,100,72.7,76.0,73.0
20160131223000,270.0,271.8,100.6667,71,83.7,100,72.6,76.0,73.0
20160131224500,270.0,274.8,101.7778,71,76.8,100,72.7,76.0,73.0
20160131230000,270.0,274.8,101.7778,71,78.7,100,72.8,76.0,73.0
20160131231500,270.0,271.8,100.6667,71,76.8,100,72.8,76.0,73.0
20160131233000,270.0,271.8,100.6667,71,78.7,100,72.8,76.0,73.0
20160131234500,270.0,271.8,100.6667,71,83.8,100,72.9,76.0,73.0
20160201000000,270.0,271.8,100.6667,71,80.6,100,72.8,76.0,73.0
20160201001500,270.0,274.8,101.7778,71,77.3,100,72.9,76.0,73.0
20160201003000,270.0,274.8,101.7778,71,83.7,100,72.9,76.0,73.0
20160201004500,270.0,274.8,101.7778,71,75.9,100,72.9,76.0,73.0
20160201010000,270.0,271.8,100.6667,71,77.3,100,72.8,76.0,73.0
20160201011500,270.0,274.8,101.7778,71,83.5,100,72.9,76.0,73.0
20160201013000,270.0,271.8,100.6667,71,79.4,100,72.8,76.0,73.0
20160201014500,270.0,268.2,99.3333,71,76.4,100,72.8,76.0,73.0
20160201020000,270.0,274.8,101.7778,71,82.2,100,72.7,76.0,73.0
20160201021500,270.0,271.8,100.6667,71,83.1,100,72.7,76.0,73.0
20160201023000,270.0,271.8,100.6667,71,76.4,100,72.7,76.0,73.0
20160201024500,270.0,274.8,101.7778,71,81.7,100,72.7,76.0,73.0
20160201030000,270.0,274.8,101.7778,71,84.9,100,72.7,76.0,73.0
20160201031500,270.0,274.8,101.7778,71,78.3,100,72.7,76.0,73.0
20160201033000,270.0,274.8,101.7778,71,79.2,100,72.7,76.0,73.0
20160201034500,270.0,271.8,100.6667,71,88.2,100,72.9,76.0,73.0
20160201040000,270.0,274.8,101.7778,71,79.1,100,73.0,76.0,73.0
20160201041500,270.0,271.8,100.6667,71,86.2,100,73.0,76.0,73.0
20160201043000,270.0,271.8,100.6667,71,78.2,100,73.0,76.0,73.0
20160201044500,270.0,282.0,104.4444,71,79.2,100,73.0,76.0,73.0
20160201050000,270.0,274.8,101.7778,71,86.2,100,72.9,76.0,73.0
20160201051500,270.0,274.8,101.7778,71,77.2,100,72.9,76.0,73.0
20160201053000,270.0,271.8,100.6667,71,81.1,100,73.0,76.0,73.0
20160201054500,270.0,268.2,99.3333,71,90.4,100,73.1,76.0,73.0
20160201060000,270.0,274.8,101.7778,71,60.4,0,73.1,76.0,73.0
20160201061500,270.0,274.8,101.7778,71,57.9,100,72.2,76.0,73.0
20160201063000,270.0,274.8,101.7778,71,68.0,100,71.6,76.0,73.0
20160201064500,270.0,268.2,99.3333,71,57.6,0,71.0,69.5,66.5
20160201070000,270.0,271.8,100.6667,71,57.6,0,70.2,69.5,66.5
20160201071500,270.0,278.4,103.1111,71,57.6,0,69.8,69.5,66.5
20160201073000,270.0,278.4,103.1111,71,56.8,0,69.2,69.5,66.5
20160201074500,270.0,271.8,100.6667,70,56.8,0,68.7,69.5,66.5
20160201080000,270.0,274.8,101.7778,70,56.8,0,68.2,69.5,66.5
20160201081500,270.0,274.8,101.7778,70,56.8,0,67.9,69.5,66.5
20160201083000,270.0,274.8,101.7778,70,57.5,0,67.6,69.5,66.5
20160201084500,270.0,271.8,100.6667,70,68.1,100,67.4,70.8,67.8
20160201090000,270.0,274.8,101.7778,70,64.8,100,67.6,70.8,67.8
20160201091500,270.0,274.8,101.7778,70,64.8,100,67.7,70.8,67.8
20160201093000,270.0,274.8,101.7778,70,58.4,0,68.1,70.8,67.8
20160201094500,270.0,271.8,100.6667,70,57.5,0,68.2,70.8,67.8
20160201100000,270.0,271.8,100.6667,70,57.5,0,68.3,70.8,67.8
20160201101500,270.0,274.8,101.7778,70,56.8,0,68.2,70.8,67.8
20160201103000,270.0,264.6,98.0,71,56.8,0,68.1,70.8,67.8
20160201104500,270.0,271.8,100.6667,71,56.8,0,67.7,70.8,67.8
20160201110000,270.0,260.4,96.4444,75,57.5,100,67.2,70.8,67.8
20160201111500,270.0,268.2,99.3333,75,59.5,100,67.4,70.8,67.8
20160201113000,270.0,264.6,98.0,75,59.5,100,67.6,70.8,67.8
20160201114500,270.0,278.4,103.1111,74,59.5,100,67.4,70.8,67.8
20160201120000,270.0,271.8,100.6667,70,59.5,100,67.2,70.8,67.8
20160201121500,270.0,268.2,99.3333,70,90.5,100,68.4,77.8,74.8
20160201123000,270.0,271.8,100.6667,70,91.6,100,69.5,77.8,74.8
20160201124500,270.0,271.8,100.6667,70,96.6,100,70.7,78.0,75.0
20160201130000,270.0,271.8,100.6667,70,88.1,100,71.5,78.0,75.0
20160201131500,270.0,271.8,100.6667,70,88.1,100,72.2,78.0,75.0
20160201133000,270.0,268.2,99.3333,70,85.5,100,72.6,78.0,75.0
20160201134500,270.0,271.8,100.6667,70,97.1,100,72.8,78.0,75.0
20160201140000,270.0,271.8,100.6667,70,90.8,100,73.1,78.0,75.0
20160201141500,270.0,271.8,100.6667,70,84.4,100,73.1,78.0,75.0
20160201143000,270.0,274.8,101.7778,70,79.7,100,72.9,78.0,75.0
20160201144500,270.0,271.8,100.6667,70,79.7,100,72.8,78.0,75.0
20160201150000,270.0,268.2,99.3333,70,92.9,100,72.7,78.0,75.0
20160201151500,270.0,271.8,100.6667,70,87.6,100,72.9,71.4,68.4
20160201153000,270.0,260.4,96.4444,70,57.4,0,71.7,71.4,68.4
20160201154500,270.0,274.8,101.7778,70,57.4,0,70.5,71.4,68.4
20160201160000,270.0,271.8,100.6667,70,57.4,0,69.7,71.4,68.4
20160201161500,270.0,274.8,101.7778,70,57.4,0,69.1,71.4,68.4
20160201163000,270.0,274.8,101.7778,70,57.4,0,68.5,71.4,68.4
20160201164500,270.0,278.4,103.1111,70,57.4,100,68.1,71.4,68.4
20160201170000,270.0,274.8,101.7778,70,59.1,100,67.6,71.4,68.4
20160201171500,270.0,274.8,101.7778,70,59.1,100,67.7,71.4,68.4
20160201173000,270.0,274.8,101.7778,70,67.7,100,68.2,71.4,68.4
20160201174500,270.0,271.8,100.6667,70,64.4,100,68.7,71.4,68.4
20160201180000,270.0,271.8,100.6667,70,57.9,0,68.8,71.4,68.4
20160201181500,270.0,274.8,101.7778,70,57.9,0,68.7,71.4,68.4
20160201183000,270.0,271.8,100.6667,70,57.9,0,68.2,71.4,68.4
20160201184500,270.0,274.8,101.7778,70,57.9,100,67.8,71.4,68.4
20160201190000,270.0,271.8,100.6667,70,58.7,100,67.6,71.4,68.4
20160201191500,270.0,271.8,100.6667,70,70.1,100,67.7,71.4,68.4
20160201193000,270.0,271.8,100.6667,70,66.8,100,68.1,71.4,68.4
20160201194500,270.0,271.8,100.6667,70,64.9,100,68.2,71.4,68.4
20160201200000,270.0,271.8,100.6667,70,66.7,100,68.2,71.4,68.4
20160201201500,270.0,271.8,100.6667,70,66.7,100,68.3,71.4,68.4
20160201203000,270.0,268.2,99.3333,70,64.4,100,68.3,71.4,68.4
20160201204500,270.0,268.2,99.3333,70,64.4,100,68.3,71.4,68.4
20160201210000,270.0,268.2,99.3333,70,69.6,100,68.3,71.4,68.4
20160201211500,270.0,271.8,100.6667,70,65.3,100,68.4,71.4,68.4
20160201213000,270.0,268.2,99.3333,70,67.7,100,68.4,71.4,68.4
20160201214500,270.0,268.2,99.3333,70,66.9,100,68.4,71.4,68.4
20160201220000,270.0,268.2,99.3333,70,64.8,100,68.4,71.4,68.4
20160201221500,270.0,264.6,98.0,70,64.8,100,68.4,71.4,68.4
20160201223000,270.0,264.6,98.0,70,66.8,100,68.6,71.4,68.4
20160201224500,270.0,274.8,101.7778,70,57.2,0,68.4,71.4,68.4
20160201230000,270.0,274.8,101.7778,70,57.8,0,68.2,71.4,68.4
20160201231500,270.0,274.8,101.7778,70,57.8,100,68.2,71.4,68.4
20160201233000,270.0,271.8,100.6667,70,57.8,100,68.1,71.4,68.4
20160201234500,270.0,268.2,99.3333,70,57.2,100,68.1,71.4,68.4
20160202000000,270.0,268.2,99.3333,70,57.2,100,67.9,71.4,68.4
20160202001500,270.0,271.8,100.6667,70,57.9,100,67.8,71.4,68.4
20160202003000,270.0,264.6,98.0,70,62.8,100,67.7,71.4,68.4
20160202004500,270.0,271.8,100.6667,70,68.3,100,67.9,71.4,68.4
20160202010000,270.0,268.2,99.3333,70,69.1,100,68.2,71.4,68.4
20160202011500,270.0,268.2,99.3333,70,66.7,100,68.5,71.4,68.4
20160202013000,270.0,271.8,100.6667,70,59.4,0,68.6,71.4,68.4
20160202014500,270.0,271.8,100.6667,70,57.2,0,68.3,71.4,68.4
20160202020000,270.0,268.2,99.3333,70,57.2,100,68.1,71.4,68.4
20160202021500,270.0,271.8,100.6667,70,57.2,100,67.8,71.4,68.4
20160202023000,270.0,264.6,98.0,70,58.8,100,67.7,71.4,68.4
20160202024500,270.0,271.8,100.6667,70,67.5,100,67.7,71.4,68.4
20160202030000,270.0,271.8,100.6667,70,68.2,100,68.0,71.4,68.4
20160202031500,270.0,271.8,100.6667,70,70.3,100,68.2,71.4,68.4
20160202033000,270.0,268.2,99.3333,70,68.2,100,68.6,71.4,68.4
20160202034500,270.0,268.2,99.3333,70,57.6,0,68.4,71.4,68.4
20160202040000,270.0,271.8,100.6667,70,56.8,100,68.1,71.4,68.4
20160202041500,270.0,271.8,100.6667,70,57.9,100,67.8,71.4,68.4
20160202043000,270.0,274.8,101.7778,70,59.5,100,67.6,71.4,68.4
20160202044500,270.0,271.8,100.6667,70,65.8,100,67.7,71.4,68.4
20160202050000,270.0,271.8,100.6667,70,70.6,100,67.9,71.4,68.4
20160202051500,270.0,271.8,100.6667,70,71.9,100,68.2,71.4,68.4
20160202053000,270.0,268.2,99.3333,70,66.8,100,68.5,71.4,68.4
20160202054500,270.0,271.8,100.6667,70,65.6,100,68.6,71.4,68.4
20160202060000,270.0,271.8,100.6667,70,69.2,100,68.6,71.4,68.4
20160202061500,270.0,260.4,96.4444,72,57.5,0,68.3,71.4,68.4
20160202063000,270.0,264.6,98.0,73,57.5,100,68.1,71.4,68.4
20160202064500,270.0,264.6,98.0,73,58.3,100,67.7,71.4,68.4
20160202070000,270.0,274.8,101.7778,73,58.3,0,67.4,68.4,65.4
20160202071500,270.0,274.8,101.7778,71,57.1,0,67.2,68.4,65.4
20160202073000,270.0,274.8,101.7778,70,57.1,0,67.0,68.4,65.4
20160202074500,270.0,274.8,101.7778,70,57.1,0,66.8,68.4,65.4
20160202080000,270.0,274.8,101.7778,69,57.1,0,66.7,68.4,65.4
20160202081500,270.0,274.8,101.7778,69,57.1,0,66.6,68.4,65.4
20160202083000,270.0,271.8,100.6667,69,57.1,0,66.5,68.4,65.4
20160202084500,270.0,274.8,101.7778,69,57.1,0,66.4,68.4,65.4
20160202090000,270.0,274.8,101.7778,69,57.1,0,66.3,68.5,65.5
20160202091500,270.0,274.8,101.7778,69,57.1,0,66.3,68.5,65.5
