PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202093000,270.0,271.8,100.6667,69,57.1,0,66.4,68.5,65.5
20160202094500,270.0,264.6,98.0,69,57.1,0,66.4,68.4,65.4
20160202100000,270.0,264.6,98.0,69,57.1,0,66.5,68.4,65.4
20160202101500,270.0,264.6,98.0,69,90.5,100,67.5,74.6,71.6
20160202103000,270.0,268.2,99.3333,69,85.0,100,68.7,74.6,71.6
20160202104500,270.0,271.8,100.6667,69,80.8,100,69.7,74.6,71.6
20160202110000,270.0,271.8,100.6667,69,80.8,100,70.6,74.6,71.6
20160202111500,270.0,271.8,100.6667,69,84.4,100,71.2,74.6,71.6
20160202113000,270.0,271.8,100.6667,69,62.8,100,70.3,74.6,71.6
20160202114500,270.0,260.4,96.4444,70,69.0,100,70.7,74.6,71.6
20160202120000,270.0,264.6,98.0,74,69.7,100,70.8,74.6,71.6
20160202121500,270.0,264.6,98.0,75,74.4,100,70.8,74.6,71.6
20160202123000,270.0,260.4,96.4444,75,73.5,100,71.4,74.6,71.6
20160202124500,270.0,274.8,101.7778,75,73.5,100,70.7,74.6,71.6
20160202130000,270.0,274.8,101.7778,74,76.1,100,70.6,74.6,71.6
20160202131500,270.0,278.4,103.1111,71,64.4,100,69.7,74.6,71.6
20160202133000,270.0,274.8,101.7778,71,75.3,100,70.3,74.6,71.6
20160202134500,270.0,274.8,101.7778,71,76.8,100,71.0,74.6,71.6
20160202140000,270.0,271.8,100.6667,70,75.4,100,71.2,74.6,71.6
20160202141500,270.0,274.8,101.7778,70,77.8,100,71.6,74.6,71.6
20160202143000,270.0,271.8,100.6667,70,83.1,100,71.9,74.6,71.6
20160202144500,270.0,271.8,100.6667,70,70.5,100,70.0,74.6,71.6
20160202150000,270.0,271.8,100.6667,70,73.4,100,70.5,74.6,71.6
20160202151500,270.0,271.8,100.6667,70,75.9,100,70.9,74.6,71.6
20160202153000,270.0,268.2,99.3333,70,76.8,100,71.2,74.6,71.6
20160202154500,270.0,264.6,98.0,70,57.6,100,71.0,74.6,71.6
20160202160000,270.0,260.4,96.4444,71,67.2,100,70.5,74.6,71.6
20160202161500,270.0,264.6,98.0,71,75.4,100,70.3,74.6,71.6
20160202163000,270.0,264.6,98.0,73,77.8,100,70.6,74.6,71.6
20160202164500,270.0,264.6,98.0,75,77.8,100,71.0,74.6,71.6
20160202170000,270.0,264.6,98.0,80,90.5,100,71.6,74.6,71.6
20160202171500,270.0,274.8,101.7778,80,58.6,100,71.4,74.6,71.6
20160202173000,270.0,274.8,101.7778,80,58.6,100,70.8,74.6,71.6
20160202174500,270.0,271.8,100.6667,80,70.1,100,70.4,74.6,71.6
20160202180000,270.0,271.8,100.6667,80,77.6,100,70.5,74.6,71.6
20160202181500,270.0,274.8,101.7778,80,76.3,100,70.7,74.6,71.6
20160202183000,270.0,278.4,103.1111,73,77.2,100,71.0,74.6,71.6
20160202184500,270.0,274.8,101.7778,73,58.0,100,71.0,74.6,71.6
20160202190000,270.0,278.4,103.1111,73,64.4,100,70.7,74.6,71.6
20160202191500,270.0,274.8,101.7778,73,68.7,100,70.6,74.6,71.6
20160202193000,270.0,274.8,101.7778,73,76.8,100,70.6,74.6,71.6
20160202194500,270.0,274.8,101.7778,73,86.2,100,70.9,74.6,71.6
20160202200000,270.0,274.8,101.7778,73,78.3,100,71.3,74.6,71.6
20160202201500,270.0,274.8,101.7778,73,82.3,100,71.5,74.6,71.6
20160202203000,270.0,278.4,103.1111,73,76.4,100,71.7,74.6,71.6
20160202204500,270.0,278.4,103.1111,73,65.3,0,71.8,74.6,71.6
20160202210000,270.0,274.8,101.7778,72,57.2,100,71.0,74.6,71.6
20160202211500,270.0,274.8,101.7778,72,64.0,100,70.5,74.6,71.6
20160202213000,270.0,278.4,103.1111,72,70.6,100,70.4,74.6,71.6
20160202214500,270.0,274.8,101.7778,72,77.3,100,70.6,74.6,71.6
20160202220000,270.0,278.4,103.1111,72,81.2,100,71.0,74.6,71.6
20160202221500,270.0,271.8,100.6667,72,83.1,100,71.3,74.6,71.6
20160202223000,270.0,274.8,101.7778,72,80.4,100,71.7,74.6,71.6
20160202224500,270.0,274.8,101.7778,72,58.4,0,71.7,74.6,71.6
20160202230000,270.0,274.8,101.7778,72,56.7,100,70.9,74.6,71.6
20160202231500,270.0,271.8,100.6667,71,65.3,100,70.3,74.6,71.6
20160202233000,270.0,274.8,101.7778,71,72.0,100,70.3,74.6,71.6
20160202234500,270.0,278.4,103.1111,71,78.2,100,70.5,74.6,71.6
20160203000000,270.0,274.8,101.7778,70,86.8,100,70.8,74.6,71.6
20160203001500,270.0,274.8,101.7778,70,78.7,100,71.2,74.6,71.6
20160203003000,270.0,278.4,103.1111,68,79.6,100,71.4,74.6,71.6
20160203004500,270.0,271.8,100.6667,68,86.9,100,71.7,74.6,71.6
20160203010000,270.0,274.8,101.7778,68,84.3,100,71.8,74.6,71.6
20160203011500,270.0,260.4,96.4444,69,56.7,100,71.2,74.6,71.6
20160203013000,270.0,268.2,99.3333,69,62.6,100,70.4,74.6,71.6
20160203014500,270.0,274.8,101.7778,69,75.8,100,70.2,74.6,71.6
20160203020000,270.0,271.8,100.6667,68,87.6,100,70.6,74.6,71.6
20160203021500,270.0,274.8,101.7778,67,77.8,100,70.8,74.6,71.6
20160203023000,270.0,274.8,101.7778,67,91.1,100,71.4,74.6,71.6
20160203024500,270.0,274.8,101.7778,67,87.3,100,71.9,74.6,71.6
20160203030000,270.0,274.8,101.7778,67,57.2,100,71.1,74.6,71.6
20160203031500,270.0,274.8,101.7778,67,62.8,100,70.5,74.6,71.6
20160203033000,270.0,274.8,101.7778,67,76.8,100,70.4,74.6,71.6
20160203034500,270.0,271.8,100.6667,67,78.7,100,70.6,74.6,71.6
20160203040000,270.0,271.8,100.6667,67,87.4,100,70.8,74.6,71.6
20160203041500,270.0,274.8,101.7778,67,87.4,100,71.3,74.6,71.6
20160203043000,270.0,274.8,101.7778,67,78.6,100,71.7,74.6,71.6
20160203044500,270.0,278.4,103.1111,67,66.6,100,71.8,74.6,71.6
20160203050000,270.0,278.4,103.1111,67,57.5,100,71.0,74.6,71.6
20160203051500,270.0,271.8,100.6667,67,65.8,100,70.4,74.6,71.6
20160203053000,270.0,274.8,101.7778,67,80.1,100,70.3,74.6,71.6
20160203054500,270.0,274.8,101.7778,67,88.0,100,70.7,74.6,71.6
20160203060000,270.0,274.8,101.7778,67,76.8,100,70.9,74.6,71.6
20160203061500,270.0,274.8,101.7778,67,80.0,100,71.2,74.6,71.6
20160203063000,270.0,274.8,101.7778,67,82.1,100,71.3,74.6,71.6
20160203064500,270.0,274.8,101.7778,67,82.1,100,71.4,74.6,71.6
20160203070000,270.0,274.8,101.7778,67,80.6,100,71.5,74.6,71.6
20160203071500,270.0,274.8,101.7778,67,84.4,100,71.6,74.6,71.6
20160203073000,270.0,271.8,100.6667,67,58.4,100,71.3,74.6,71.6
20160203074500,270.0,274.8,101.7778,67,59.5,100,70.5,74.6,71.6
20160203080000,270.0,274.8,101.7778,67,71.6,100,70.3,74.6,71.6
20160203081500,270.0,274.8,101.7778,67,84.3,100,70.4,74.6,71.6
20160203083000,270.0,271.8,100.6667,67,82.1,100,70.6,74.6,71.6
20160203084500,270.0,274.8,101.7778,67,80.1,100,70.9,74.6,71.6
20160203090000,270.0,274.8,101.7778,67,85.2,100,71.3,74.6,71.6
20160203091500,270.0,274.8,101.7778,67,83.0,100,71.6,74.6,71.6
20160203093000,270.0,274.8,101.7778,67,79.7,100,71.8,74.6,71.6
20160203094500,270.0,274.8,101.7778,66,56.9,100,71.3,74.6,71.6
20160203100000,270.0,274.8,101.7778,66,59.5,100,70.5,74.6,71.6
20160203101500,270.0,271.8,100.6667,66,71.5,100,70.2,74.6,71.6
20160203103000,270.0,274.8,101.7778,66,77.2,100,70.3,74.6,71.6
20160203104500,270.0,274.8,101.7778,66,80.2,100,70.7,74.6,71.6
20160203110000,270.0,274.8,101.7778,66,89.3,100,71.0,74.6,71.6
20160203111500,270.0,278.4,103.1111,66,80.4,100,71.3,74.6,71.6
20160203113000,270.0,274.8,101.7778,66,80.4,100,71.6,74.6,71.6
20160203114500,270.0,274.8,101.7778,66,87.4,100,71.8,74.6,71.6
20160203120000,270.0,271.8,100.6667,66,57.6,100,71.2,74.6,71.6
20160203121500,270.0,268.2,99.3333,66,62.4,100,70.5,74.6,71.6
20160203123000,270.0,268.2,99.3333,66,76.3,100,70.3,74.6,71.6
20160203124500,270.0,268.2,99.3333,66,80.8,100,70.3,74.6,71.6
20160203130000,270.0,264.6,98.0,66,78.9,100,70.7,74.6,71.6
20160203131500,270.0,264.6,98.0,66,81.1,100,71.0,74.6,71.6
20160203133000,270.0,264.6,98.0,66,89.2,100,71.3,74.6,71.6
20160203134500,270.0,268.2,99.3333,66,59.6,0,71.3,74.6,71.6
20160203140000,270.0,264.6,98.0,66,58.7,100,70.6,74.6,71.6
20160203141500,270.0,264.6,98.0,66,72.6,100,70.4,74.6,71.6
20160203143000,270.0,260.4,96.4444,67,76.7,100,70.5,74.6,71.6
20160203144500,270.0,268.2,99.3333,68,76.7,100,70.8,74.6,71.6
20160203150000,270.0,264.6,98.0,68,82.5,100,71.1,74.6,71.6
20160203151500,270.0,264.6,98.0,68,82.5,100,71.4,74.6,71.6
20160203153000,270.0,268.2,99.3333,68,79.4,100,71.7,74.6,71.6
20160203154500,270.0,268.2,99.3333,68,61.8,0,71.8,74.6,71.6
20160203160000,270.0,268.2,99.3333,68,56.8,100,71.0,74.6,71.6
20160203161500,270.0,268.2,99.3333,68,64.8,100,70.4,74.6,71.6
20160203163000,270.0,271.8,100.6667,68,72.0,100,70.3,74.6,71.6
20160203164500,270.0,271.8,100.6667,68,76.4,100,70.7,74.6,71.6
20160203170000,270.0,274.8,101.7778,68,79.8,100,70.8,74.6,71.6
20160203171500,270.0,274.8,101.7778,67,83.1,100,71.0,74.6,71.6
20160203173000,270.0,274.8,101.7778,67,84.9,100,71.2,74.6,71.6
20160203174500,270.0,274.8,101.7778,67,83.1,100,71.3,74.6,71.6
20160203180000,270.0,274.8,101.7778,67,79.1,100,71.4,74.6,71.6
20160203181500,270.0,274.8,101.7778,67,76.4,100,71.6,74.6,71.6
20160203183000,270.0,278.4,103.1111,67,56.4,0,70.9,70.0,67.0
20160203184500,270.0,274.8,101.7778,67,56.4,0,70.3,69.4,66.4
20160203190000,270.0,274.8,101.7778,67,56.4,0,69.6,69.5,66.5
20160203191500,270.0,271.8,100.6667,66,56.4,0,69.0,69.2,66.2
20160203193000,270.0,264.6,98.0,69,56.4,0,68.7,69.4,66.4
20160203194500,270.0,264.6,98.0,69,56.4,0,68.2,69.4,66.4
20160203200000,270.0,264.6,98.0,69,56.4,0,67.9,69.4,66.4
20160203201500,270.0,260.4,96.4444,69,56.4,0,67.7,69.4,66.4
20160203203000,270.0,264.6,98.0,69,56.4,0,67.3,69.4,66.4
20160203204500,270.0,264.6,98.0,69,56.4,0,67.1,69.5,66.5
20160203210000,270.0,264.6,98.0,69,57.1,0,66.9,69.5,66.5
20160203211500,270.0,264.6,98.0,69,57.1,0,66.7,69.5,66.5
20160203213000,270.0,264.6,98.0,69,56.4,100,66.6,69.5,66.5
20160203214500,270.0,264.6,98.0,69,56.4,100,66.3,69.9,66.9
20160203220000,270.0,260.4,96.4444,69,57.1,100,66.2,69.5,66.5
20160203221500,270.0,264.6,98.0,69,57.1,100,66.4,69.5,66.5
20160203223000,270.0,264.6,98.0,69,57.1,100,66.6,69.9,66.9
20160203224500,270.0,264.6,98.0,69,57.1,100,66.7,69.9,66.9
20160203230000,270.0,268.2,99.3333,69,57.1,100,66.8,69.7,66.7
20160203231500,270.0,264.6,98.0,69,56.3,0,66.6,69.5,66.5
20160203233000,270.0,268.2,99.3333,69,56.3,0,66.3,69.5,66.5
20160203234500,270.0,268.2,99.3333,69,56.3,100,66.2,69.5,66.5
20160204000000,270.0,264.6,98.0,69,58.0,100,66.1,69.9,66.9
20160204001500,270.0,268.2,99.3333,69,64.8,100,66.2,69.8,66.8
20160204003000,270.0,271.8,100.6667,69,64.8,100,66.4,69.6,66.6
20160204004500,270.0,268.2,99.3333,69,68.6,100,66.7,69.5,66.5
20160204010000,270.0,268.2,99.3333,69,58.7,0,66.7,69.5,66.5
20160204011500,270.0,268.2,99.3333,69,56.4,0,66.4,69.5,66.5
20160204013000,270.0,268.2,99.3333,69,56.4,100,66.1,69.6,66.6
20160204014500,270.0,271.8,100.6667,69,57.6,100,65.8,69.5,66.5
20160204020000,270.0,264.6,98.0,69,67.2,100,65.8,69.9,66.9
20160204021500,270.0,268.2,99.3333,69,68.1,100,66.0,69.4,66.4
20160204023000,270.0,268.2,99.3333,69,67.2,100,66.1,69.4,66.4
20160204024500,270.0,268.2,99.3333,69,64.9,100,66.3,69.4,66.4
20160204030000,270.0,268.2,99.3333,69,66.8,100,66.4,69.4,66.4
20160204031500,270.0,274.8,101.7778,69,60.4,100,66.6,69.4,66.4
20160204033000,270.0,278.4,103.1111,69,57.2,100,66.3,69.5,66.5
20160204034500,270.0,278.4,103.1111,67,57.2,100,66.1,69.4,66.4
20160204040000,270.0,274.8,101.7778,66,57.8,100,65.7,69.4,66.4
20160204041500,270.0,274.8,101.7778,66,63.6,100,65.6,69.3,66.3
20160204043000,270.0,274.8,101.7778,66,67.1,100,65.8,69.4,66.4
20160204044500,270.0,274.8,101.7778,66,67.1,100,66.0,69.4,66.4
20160204050000,270.0,274.8,101.7778,66,67.1,100,66.2,69.4,66.4
20160204051500,270.0,271.8,100.6667,66,67.1,100,66.3,69.4,66.4
20160204053000,270.0,274.8,101.7778,66,71.1,100,66.5,69.4,66.4
20160204054500,270.0,274.8,101.7778,66,59.6,0,66.7,69.4,66.4
20160204060000,270.0,271.8,100.6667,66,57.5,0,66.2,69.4,66.4
20160204061500,270.0,274.8,101.7778,66,56.9,100,65.9,69.4,66.4
20160204063000,270.0,274.8,101.7778,65,58.3,100,65.6,69.4,66.4
20160204064500,270.0,271.8,100.6667,65,65.8,100,65.5,69.4,66.4
20160204070000,270.0,271.8,100.6667,65,68.2,100,65.6,69.4,66.4
20160204071500,270.0,268.2,99.3333,65,71.5,100,66.0,69.4,66.4
20160204073000,270.0,271.8,100.6667,65,69.3,100,66.3,69.4,66.4
20160204074500,270.0,268.2,99.3333,65,70.1,100,66.6,69.4,66.4
20160204080000,270.0,268.2,99.3333,65,55.3,0,66.4,69.4,66.4
20160204081500,270.0,268.2,99.3333,65,55.9,0,66.2,69.4,66.4
20160204083000,270.0,274.8,101.7778,65,55.9,100,65.9,69.4,66.4
20160204084500,270.0,268.2,99.3333,65,57.1,100,65.7,69.4,66.4
20160204090000,270.0,271.8,100.6667,65,64.4,100,65.6,69.4,66.4
20160204091500,270.0,271.8,100.6667,65,63.6,100,65.9,69.4,66.4
20160204093000,270.0,271.8,100.6667,65,63.6,100,66.1,69.4,66.4
20160204094500,270.0,268.2,99.3333,65,63.6,100,66.4,69.4,66.4
20160204100000,270.0,268.2,99.3333,65,64.4,100,66.6,69.4,66.4
20160204101500,270.0,271.8,100.6667,65,57.2,0,66.6,69.4,66.4
20160204103000,270.0,271.8,100.6667,65,56.4,0,66.4,69.4,66.4
20160204104500,270.0,260.4,96.4444,69,57.9,100,65.9,69.4,66.4
20160204110000,270.0,260.4,96.4444,69,57.2,100,66.2,69.4,66.4
20160204111500,270.0,268.2,99.3333,69,57.2,100,66.1,69.4,66.4
20160204113000,270.0,274.8,101.7778,69,57.2,100,66.0,69.0,66.0
20160204114500,270.0,271.8,100.6667,66,57.2,100,66.0,69.4,66.4
20160204120000,270.0,274.8,101.7778,66,57.2,100,65.9,69.0,66.0
20160204121500,270.0,278.4,103.1111,66,58.0,100,65.9,69.4,66.4
20160204123000,270.0,274.8,101.7778,66,58.0,100,66.0,69.0,66.0
20160204124500,270.0,268.2,99.3333,66,58.0,100,66.0,69.0,66.0
20160204130000,270.0,274.8,101.7778,66,58.0,100,66.0,69.0,66.0
20160204131500,270.0,271.8,100.6667,66,58.0,100,66.0,69.0,66.0
20160204133000,270.0,274.8,101.7778,66,58.0,100,66.1,69.0,66.0
20160204134500,270.0,271.8,100.6667,66,58.0,100,66.2,69.4,66.4
20160204140000,270.0,274.8,101.7778,66,58.0,100,66.2,69.4,66.4
20160204141500,270.0,271.8,100.6667,66,58.0,100,66.3,69.4,66.4
20160204143000,270.0,274.8,101.7778,66,57.2,0,66.3,68.9,65.9
20160204144500,270.0,271.8,100.6667,66,57.2,0,66.3,68.9,65.9
20160204150000,270.0,271.8,100.6667,66,57.2,0,66.3,68.9,65.9
20160204151500,270.0,271.8,100.6667,66,57.2,0,66.3,68.9,65.9
20160204153000,270.0,271.8,100.6667,66,57.2,0,66.3,68.9,65.9
20160204154500,270.0,271.8,100.6667,66,57.2,0,66.2,68.9,65.9
20160204160000,270.0,271.8,100.6667,66,57.2,0,66.2,68.9,65.9
20160204161500,270.0,271.8,100.6667,66,57.2,0,66.1,68.9,65.9
20160204163000,270.0,271.8,100.6667,66,57.2,0,66.1,68.9,65.9
20160204164500,270.0,268.2,99.3333,66,57.2,0,66.1,68.9,65.9
20160204170000,270.0,274.8,101.7778,66,56.4,0,66.0,68.9,65.9
20160204171500,270.0,271.8,100.6667,66,56.4,0,66.0,68.9,65.9
20160204173000,270.0,271.8,100.6667,66,56.4,0,66.0,68.9,65.9
20160204174500,270.0,271.8,100.6667,66,56.4,0,65.9,68.9,65.9
20160204180000,270.0,271.8,100.6667,66,56.4,0,65.8,68.9,65.9
20160204181500,270.0,274.8,101.7778,66,56.4,0,65.7,68.9,65.9
20160204183000,270.0,274.8,101.7778,66,55.6,0,65.7,68.9,65.9
20160204184500,270.0,274.8,101.7778,66,55.6,100,65.6,69.0,66.0
20160204190000,270.0,274.8,101.7778,66,56.4,100,65.6,69.0,66.0
20160204191500,270.0,271.8,100.6667,66,57.5,100,65.5,69.0,66.0
20160204193000,270.0,274.8,101.7778,66,57.5,100,65.6,69.0,66.0
20160204194500,270.0,274.8,101.7778,66,59.5,100,65.3,69.0,66.0
20160204200000,270.0,271.8,100.6667,66,61.5,100,66.0,69.0,66.0
20160204201500,270.0,271.8,100.6667,66,59.6,0,66.2,68.9,65.9
20160204203000,270.0,271.8,100.6667,66,56.3,0,66.2,68.9,65.9
20160204204500,270.0,274.8,101.7778,66,56.3,0,66.2,68.9,65.9
20160204210000,270.0,268.2,99.3333,66,88.0,100,67.1,75.7,72.7
20160204211500,270.0,268.2,99.3333,66,84.8,100,67.9,75.7,72.7
20160204213000,270.0,274.8,101.7778,66,79.6,100,68.8,76.0,73.0
20160204214500,270.0,264.6,98.0,66,79.6,100,69.3,76.0,73.0
20160204220000,270.0,264.6,98.0,67,82.0,100,69.9,75.7,72.7
20160204221500,270.0,268.2,99.3333,68,80.2,100,70.3,75.7,72.7
20160204223000,270.0,268.2,99.3333,68,81.7,100,70.8,75.8,72.8
20160204224500,270.0,268.2,99.3333,68,85.3,100,71.3,75.8,72.8
20160204230000,270.0,268.2,99.3333,68,88.6,100,71.6,76.0,73.0
20160204231500,270.0,271.8,100.6667,68,85.6,100,71.6,76.0,73.0
20160204233000,270.0,271.8,100.6667,68,83.7,100,71.8,76.0,73.0
20160204234500,270.0,274.8,101.7778,68,84.9,100,71.8,76.0,73.0
20160205000000,270.0,271.8,100.6667,67,82.6,100,71.7,76.0,73.0
20160205001500,270.0,278.4,103.1111,67,80.0,100,71.7,76.0,73.0
20160205003000,270.0,274.8,101.7778,66,81.8,100,71.7,76.0,73.0
20160205004500,270.0,274.8,101.7778,66,86.0,100,71.7,76.0,73.0
20160205010000,270.0,271.8,100.6667,66,86.0,100,71.7,75.7,72.7
20160205011500,270.0,271.8,100.6667,66,86.0,100,71.6,76.0,73.0
20160205013000,270.0,274.8,101.7778,66,81.7,100,71.6,75.7,72.7
20160205014500,270.0,271.8,100.6667,66,79.2,100,71.6,75.7,72.7
20160205020000,270.0,278.4,103.1111,66,80.0,100,71.6,75.7,72.7
20160205021500,270.0,274.8,101.7778,66,82.0,100,71.6,75.7,72.7
20160205023000,270.0,271.8,100.6667,66,80.4,100,71.5,75.7,72.7
20160205024500,270.0,274.8,101.7778,66,85.7,100,71.4,75.7,72.7
20160205030000,270.0,271.8,100.6667,66,89.7,100,71.4,75.7,72.7
20160205031500,270.0,271.8,100.6667,66,83.4,100,71.3,75.7,72.7
20160205033000,270.0,274.8,101.7778,66,86.2,100,71.4,75.7,72.7
20160205034500,270.0,271.8,100.6667,66,81.1,100,71.3,75.7,72.7
20160205040000,270.0,274.8,101.7778,66,82.1,100,71.3,75.7,72.7
20160205041500,270.0,268.2,99.3333,66,87.4,100,71.3,75.7,72.7
20160205043000,270.0,271.8,100.6667,66,86.2,100,71.2,75.7,72.7
20160205044500,270.0,274.8,101.7778,66,86.2,100,71.2,75.7,72.7
20160205050000,270.0,271.8,100.6667,66,84.3,100,71.1,75.7,72.7
20160205051500,270.0,274.8,101.7778,66,81.5,100,71.0,75.7,72.7
20160205053000,270.0,271.8,100.6667,66,79.6,100,71.0,75.7,72.7
20160205054500,270.0,271.8,100.6667,66,87.4,100,71.0,75.7,72.7
20160205060000,270.0,271.8,100.6667,66,80.2,100,71.0,75.7,72.7
20160205061500,270.0,274.8,101.7778,66,82.3,100,71.0,75.7,72.7
20160205063000,270.0,271.8,100.6667,66,86.8,100,70.9,75.7,72.7
20160205064500,270.0,274.8,101.7778,66,86.8,100,70.9,75.7,72.7
20160205070000,270.0,271.8,100.6667,66,86.8,100,70.8,75.7,72.7
20160205071500,270.0,268.2,99.3333,66,85.6,100,70.8,75.7,72.7
20160205073000,270.0,271.8,100.6667,66,84.7,100,70.8,75.7,72.7
20160205074500,270.0,271.8,100.6667,66,83.2,100,70.8,75.7,72.7
20160205080000,270.0,271.8,100.6667,66,80.6,100,70.9,75.7,72.7
20160205081500,270.0,268.2,99.3333,66,82.2,100,71.0,75.7,72.7
20160205083000,270.0,271.8,100.6667,66,86.9,100,71.1,75.7,72.7
20160205084500,270.0,268.2,99.3333,66,86.9,100,71.2,75.7,72.7
20160205090000,270.0,268.2,99.3333,66,83.1,100,71.6,75.7,72.7
20160205091500,270.0,271.8,100.6667,66,80.1,100,71.4,75.7,72.7
20160205093000,270.0,271.8,100.6667,66,80.1,100,71.3,75.7,72.7
20160205094500,270.0,271.8,100.6667,66,82.5,100,71.3,75.7,72.7
20160205100000,270.0,268.2,99.3333,66,80.2,100,71.3,75.7,72.7
20160205101500,270.0,271.8,100.6667,66,84.4,100,71.3,75.7,72.7
20160205103000,270.0,271.8,100.6667,66,87.5,100,71.4,75.7,72.7
20160205104500,270.0,271.8,100.6667,66,87.5,100,71.4,75.7,72.7
20160205110000,270.0,271.8,100.6667,66,86.1,100,71.5,75.7,72.7
20160205111500,270.0,271.8,100.6667,66,82.2,100,71.7,75.7,72.7
20160205113000,270.0,268.2,99.3333,66,80.3,100,71.9,75.7,72.7
20160205114500,270.0,274.8,101.7778,66,64.5,100,72.6,75.7,72.7
20160205120000,270.0,271.8,100.6667,66,64.5,100,71.4,75.7,72.7
20160205121500,270.0,268.2,99.3333,66,73.4,100,71.3,75.7,72.7
20160205123000,270.0,271.8,100.6667,66,82.5,100,71.2,75.7,72.7
20160205124500,270.0,268.2,99.3333,66,81.0,100,71.6,75.7,72.7
20160205130000,270.0,271.8,100.6667,66,82.6,100,72.2,75.7,72.7
20160205131500,270.0,271.8,100.6667,66,88.6,100,72.2,75.7,72.7
20160205133000,270.0,268.2,99.3333,66,88.6,100,72.3,75.7,72.7
20160205134500,270.0,268.2,99.3333,66,85.6,100,72.6,75.7,72.7
20160205140000,270.0,268.2,99.3333,66,81.4,100,72.4,75.7,72.7
20160205141500,270.0,264.6,98.0,66,81.4,100,72.6,75.7,72.7
20160205143000,270.0,260.4,96.4444,66,86.2,100,72.8,75.7,72.7
20160205144500,270.0,268.2,99.3333,66,90.4,100,72.9,75.7,72.7
20160205150000,270.0,268.2,99.3333,66,58.0,0,72.7,75.7,72.7
20160205151500,270.0,268.2,99.3333,66,58.0,100,71.8,75.7,72.7
20160205153000,270.0,264.6,98.0,66,72.4,100,71.3,75.7,72.7
20160205154500,270.0,268.2,99.3333,66,72.4,100,71.6,75.7,72.7
20160205160000,270.0,264.6,98.0,66,78.7,100,71.6,75.7,72.7
20160205161500,270.0,268.2,99.3333,66,60.4,100,72.3,75.7,72.7
20160205163000,270.0,264.6,98.0,66,74.7,100,71.3,75.7,72.7
20160205164500,270.0,264.6,98.0,66,75.9,100,71.4,75.7,72.7
20160205170000,270.0,264.6,98.0,66,79.7,100,72.9,75.7,72.7
20160205171500,270.0,264.6,98.0,66,70.5,100,71.3,75.7,72.7
20160205173000,270.0,264.6,98.0,66,73.3,100,71.5,75.7,72.7
20160205174500,270.0,268.2,99.3333,66,74.4,100,71.9,75.7,72.7
20160205180000,270.0,268.2,99.3333,66,75.9,100,72.4,75.7,72.7
20160205181500,270.0,268.2,99.3333,66,80.1,100,72.5,75.7,72.7
20160205183000,270.0,268.2,99.3333,66,80.1,100,72.5,75.7,72.7
20160205184500,270.0,268.2,99.3333,66,74.6,100,72.6,75.7,72.7
20160205190000,270.0,268.2,99.3333,66,81.2,100,72.8,75.7,72.7
20160205191500,270.0,268.2,99.3333,66,76.7,100,72.5,75.7,72.7
20160205193000,270.0,268.2,99.3333,66,77.7,100,72.4,75.7,72.7
20160205194500,270.0,268.2,99.3333,66,73.5,100,72.6,75.7,72.7
20160205200000,270.0,264.6,98.0,66,74.9,100,72.5,75.7,72.7
20160205201500,270.0,268.2,99.3333,66,74.9,100,72.4,75.7,72.7
20160205203000,270.0,271.8,100.6667,66,74.9,100,72.4,75.7,72.7
20160205204500,270.0,264.6,98.0,66,77.3,100,72.4,75.7,72.7
20160205210000,270.0,264.6,98.0,66,80.4,100,72.5,75.7,72.7
20160205211500,270.0,268.2,99.3333,66,80.4,100,72.5,75.7,72.7
20160205213000,270.0,268.2,99.3333,66,80.4,100,72.5,75.7,72.7
20160205214500,270.0,268.2,99.3333,66,76.8,100,72.6,75.7,72.7
20160205220000,270.0,264.6,98.0,66,76.8,100,72.7,75.7,72.7
20160205221500,270.0,268.2,99.3333,66,59.2,100,71.3,75.7,72.7
20160205223000,270.0,268.2,99.3333,66,70.6,100,71.1,75.7,72.7
20160205224500,270.0,268.2,99.3333,66,80.1,100,71.9,75.7,72.7
20160205230000,270.0,274.8,101.7778,66,81.1,100,72.2,75.7,72.7
20160205231500,270.0,260.4,96.4444,66,79.6,100,72.2,75.7,72.7
20160205233000,270.0,268.2,99.3333,66,77.7,100,72.3,75.7,72.7
20160205234500,270.0,268.2,99.3333,66,83.1,100,71.8,75.7,72.7
20160206000000,270.0,271.8,100.6667,66,94.9,100,71.6,75.7,72.7
20160206001500,270.0,271.8,100.6667,66,89.9,100,71.9,75.7,72.7
20160206003000,270.0,271.8,100.6667,66,94.1,100,72.1,75.7,72.7
20160206004500,270.0,268.2,99.3333,66,99.1,100,72.6,75.7,72.7
20160206010000,270.0,271.8,100.6667,66,81.6,100,72.7,75.7,72.7
20160206011500,270.0,268.2,99.3333,69,87.4,100,72.6,75.7,72.7
20160206013000,270.0,274.8,101.7778,66,89.2,100,72.4,75.7,72.7
20160206014500,270.0,268.2,99.3333,66,87.9,100,72.3,75.7,72.7
20160206020000,270.0,274.8,101.7778,66,90.4,100,72.2,75.7,72.7
20160206021500,270.0,274.8,101.7778,66,96.6,100,72.4,75.7,72.7
20160206023000,270.0,274.8,101.7778,66,59.6,100,72.4,75.7,72.7
20160206024500,270.0,274.8,101.7778,66,63.2,100,71.4,75.7,72.7
20160206030000,270.0,271.8,100.6667,66,76.3,100,70.9,75.7,72.7
20160206031500,270.0,274.8,101.7778,66,79.1,100,70.8,75.7,72.7
20160206033000,270.0,271.8,100.6667,66,88.0,100,70.8,75.7,72.7
20160206034500,270.0,271.8,100.6667,66,86.9,100,70.8,75.7,72.7
20160206040000,270.0,271.8,100.6667,66,86.9,100,70.9,75.7,72.7
20160206041500,270.0,274.8,101.7778,66,83.9,100,70.9,75.7,72.7
20160206043000,270.0,278.4,103.1111,66,79.1,100,70.9,75.7,72.7
20160206044500,270.0,274.8,101.7778,66,79.1,100,71.0,75.7,72.7
20160206050000,270.0,274.8,101.7778,66,82.0,100,71.0,75.7,72.7
20160206051500,270.0,274.8,101.7778,66,80.1,100,71.0,75.7,72.7
20160206053000,270.0,278.4,103.1111,66,82.4,100,71.0,75.7,72.7
20160206054500,270.0,278.4,103.1111,66,86.5,100,71.0,75.7,72.7
20160206060000,270.0,278.4,103.1111,66,87.4,100,70.9,75.7,72.7
20160206061500,270.0,274.8,101.7778,66,84.9,100,70.9,75.7,72.7
20160206063000,270.0,274.8,101.7778,66,88.0,100,71.2,75.7,72.7
20160206064500,270.0,271.8,100.6667,66,79.2,100,71.1,75.7,72.7
20160206070000,270.0,274.8,101.7778,66,81.1,100,71.1,75.7,72.7
20160206071500,270.0,274.8,101.7778,66,83.2,100,71.1,75.7,72.7
20160206073000,270.0,274.8,101.7778,66,83.2,100,71.1,75.7,72.7
20160206074500,270.0,274.8,101.7778,66,86.8,100,71.0,75.7,72.7
20160206080000,270.0,274.8,101.7778,66,86.8,100,71.1,75.7,72.7
20160206081500,270.0,274.8,101.7778,66,83.7,100,71.0,75.7,72.7
20160206083000,270.0,274.8,101.7778,66,77.9,100,71.0,75.7,72.7
20160206084500,270.0,271.8,100.6667,66,79.2,100,71.5,75.7,72.7
20160206090000,270.0,271.8,100.6667,66,81.1,100,71.4,75.7,72.7
20160206091500,270.0,274.8,101.7778,66,77.8,100,71.7,75.7,72.7
20160206093000,270.0,271.8,100.6667,66,79.6,100,71.6,75.7,72.7
20160206094500,270.0,274.8,101.7778,66,85.0,100,71.4,75.7,72.7
20160206100000,270.0,271.8,100.6667,66,85.0,100,71.3,75.7,72.7
20160206101500,270.0,271.8,100.6667,66,83.7,100,71.2,75.7,72.7
20160206103000,270.0,274.8,101.7778,66,79.3,100,71.2,75.7,72.7
20160206104500,270.0,271.8,100.6667,66,77.8,100,71.2,75.7,72.7
20160206110000,270.0,271.8,100.6667,66,81.7,100,71.3,75.7,72.7
20160206111500,270.0,271.8,100.6667,66,85.0,100,71.3,75.7,72.7
20160206113000,270.0,271.8,100.6667,66,85.0,100,71.4,75.7,72.7
20160206114500,270.0,274.8,101.7778,66,85.0,100,71.4,75.7,72.7
20160206120000,270.0,274.8,101.7778,66,78.3,100,71.4,75.7,72.7
20160206121500,270.0,274.8,101.7778,66,75.9,100,71.5,75.7,72.7
20160206123000,270.0,274.8,101.7778,66,75.1,100,71.4,75.7,72.7
20160206124500,270.0,274.8,101.7778,66,76.4,100,71.5,75.7,72.7
20160206130000,270.0,274.8,101.7778,66,75.3,100,71.4,75.7,72.7
20160206131500,270.0,271.8,100.6667,66,80.1,100,71.7,75.7,72.7
20160206133000,270.0,274.8,101.7778,66,82.0,100,71.8,75.7,72.7
20160206134500,270.0,271.8,100.6667,66,83.1,100,71.9,75.7,72.7
20160206140000,270.0,274.8,101.7778,66,76.6,100,72.2,75.7,72.7
20160206141500,270.0,271.8,100.6667,66,75.4,100,72.2,75.7,72.7
20160206143000,270.0,274.8,101.7778,66,65.0,100,72.3,69.9,66.9
20160206144500,270.0,274.8,101.7778,66,56.0,0,71.2,69.9,66.9
20160206150000,270.0,274.8,101.7778,66,56.7,0,70.3,69.4,66.4
20160206151500,270.0,274.8,101.7778,66,56.7,0,69.6,69.4,66.4
20160206153000,270.0,274.8,101.7778,66,56.7,0,69.0,69.4,66.4
20160206154500,270.0,274.8,101.7778,66,56.7,0,68.5,69.4,66.4
20160206160000,270.0,271.8,100.6667,66,56.7,0,68.1,69.4,66.4
20160206161500,270.0,274.8,101.7778,66,56.7,0,67.9,69.4,66.4
20160206163000,270.0,274.8,101.7778,66,56.7,0,68.0,69.4,66.4
20160206164500,270.0,271.8,100.6667,66,56.7,0,67.8,69.4,66.4
20160206170000,270.0,271.8,100.6667,66,56.7,0,67.6,69.4,66.4
20160206171500,270.0,271.8,100.6667,66,56.7,0,67.7,69.4,66.4
20160206173000,270.0,274.8,101.7778,66,56.7,0,67.7,69.4,66.4
20160206174500,270.0,274.8,101.7778,66,56.7,0,67.7,69.4,66.4
20160206180000,270.0,274.8,101.7778,66,56.0,0,67.7,69.4,66.4
20160206181500,270.0,271.8,100.6667,66,57.1,0,67.6,69.4,66.4
20160206183000,270.0,271.8,100.6667,66,73.7,100,67.6,76.0,73.0
20160206184500,270.0,271.8,100.6667,66,81.7,100,68.5,76.3,73.3
20160206190000,270.0,271.8,100.6667,66,87.5,100,69.2,76.4,73.4
20160206191500,270.0,271.8,100.6667,66,87.5,100,69.9,76.7,73.7
20160206193000,270.0,274.8,101.7778,66,84.9,100,70.4,76.7,73.7
20160206194500,270.0,271.8,100.6667,66,82.5,100,70.9,76.7,73.7
20160206200000,270.0,271.8,100.6667,66,79.2,100,71.2,76.7,73.7
20160206201500,270.0,271.8,100.6667,66,80.1,100,71.8,76.7,73.7
20160206203000,270.0,271.8,100.6667,66,80.1,100,71.8,76.4,73.4
20160206204500,270.0,274.8,101.7778,66,81.6,100,71.9,76.5,73.5
20160206210000,270.0,268.2,99.3333,66,86.2,100,72.0,76.4,73.4
20160206211500,270.0,271.8,100.6667,66,84.8,100,72.2,76.4,73.4
20160206213000,270.0,271.8,100.6667,66,82.5,100,72.3,76.4,73.4
20160206214500,270.0,274.8,101.7778,66,82.5,100,72.3,76.4,73.4
20160206220000,270.0,271.8,100.6667,66,79.5,100,72.4,76.4,73.4
20160206221500,270.0,271.8,100.6667,66,82.0,100,72.4,76.4,73.4
20160206223000,270.0,271.8,100.6667,66,79.7,100,72.4,76.4,73.4
20160206224500,270.0,274.8,101.7778,66,83.7,100,72.5,76.4,73.4
20160206230000,270.0,268.2,99.3333,66,87.4,100,72.5,76.4,73.4
20160206231500,270.0,271.8,100.6667,66,87.4,100,72.6,76.4,73.4
20160206233000,270.0,274.8,101.7778,66,87.4,100,72.6,76.4,73.4
20160206234500,270.0,271.8,100.6667,66,80.7,100,72.6,76.2,73.2
20160207000000,270.0,274.8,101.7778,66,80.7,100,72.5,76.4,73.4
20160207001500,270.0,271.8,100.6667,66,81.7,100,72.5,76.4,73.4
20160207003000,270.0,271.8,100.6667,66,87.6,100,72.5,76.4,73.4
20160207004500,270.0,271.8,100.6667,66,82.1,100,72.5,76.1,73.1
20160207010000,270.0,274.8,101.7778,66,86.3,100,72.4,76.7,73.7
20160207011500,270.0,271.8,100.6667,66,88.0,100,72.4,76.7,73.7
20160207013000,270.0,274.8,101.7778,66,88.0,100,72.4,76.7,73.7
20160207014500,270.0,271.8,100.6667,66,86.2,100,72.4,76.7,73.7
20160207020000,270.0,271.8,100.6667,66,79.3,100,73.0,76.7,73.7
20160207021500,270.0,274.8,101.7778,66,81.5,100,72.4,76.7,73.7
20160207023000,270.0,274.8,101.7778,66,79.2,100,72.2,76.7,73.7
20160207024500,270.0,274.8,101.7778,66,82.1,100,72.2,76.7,73.7
20160207030000,270.0,274.8,101.7778,66,86.8,100,72.1,76.7,73.7
20160207031500,270.0,274.8,101.7778,66,88.1,100,72.1,76.7,73.7
20160207033000,270.0,274.8,101.7778,66,82.8,100,72.0,76.7,73.7
20160207034500,270.0,274.8,101.7778,66,79.6,100,71.9,76.4,73.4
20160207040000,270.0,274.8,101.7778,66,79.6,100,71.9,76.4,73.4
20160207041500,270.0,274.8,101.7778,66,81.1,100,71.9,76.7,73.7
20160207043000,270.0,274.8,101.7778,66,86.2,100,71.9,76.7,73.7
20160207044500,270.0,271.8,100.6667,66,86.2,100,71.8,76.7,73.7
20160207050000,270.0,271.8,100.6667,66,86.2,100,71.8,76.7,73.7
20160207051500,270.0,274.8,101.7778,66,86.2,100,71.8,76.7,73.7
20160207053000,270.0,274.8,101.7778,66,87.4,100,71.8,76.7,73.7
20160207054500,270.0,271.8,100.6667,66,78.7,100,71.7,76.7,73.7
20160207060000,270.0,271.8,100.6667,66,78.7,100,71.7,76.7,73.7
20160207061500,270.0,264.6,98.0,68,56.7,0,71.0,70.2,67.2
20160207063000,270.0,274.8,101.7778,67,56.7,0,70.0,70.4,67.4
20160207064500,270.0,278.4,103.1111,66,56.7,0,69.1,70.4,67.4
20160207070000,270.0,274.8,101.7778,66,56.7,0,68.3,70.4,67.4
20160207071500,270.0,274.8,101.7778,66,55.5,0,67.6,70.0,67.0
20160207073000,270.0,278.4,103.1111,66,55.5,0,67.1,70.0,67.0
20160207074500,270.0,274.8,101.7778,66,56.3,100,66.6,70.4,67.4
20160207080000,270.0,274.8,101.7778,66,65.3,100,66.4,70.4,67.4
20160207081500,270.0,271.8,100.6667,66,66.3,100,66.6,70.4,67.4
20160207083000,270.0,274.8,101.7778,66,71.0,100,66.7,70.4,67.4
20160207084500,270.0,274.8,101.7778,66,71.0,100,67.1,70.1,67.1
20160207090000,270.0,260.4,96.4444,68,56.8,0,67.2,70.0,67.0
20160207091500,270.0,271.8,100.6667,68,56.0,100,66.9,70.2,67.2
20160207093000,270.0,274.8,101.7778,66,57.1,100,66.6,70.1,67.1
20160207094500,270.0,271.8,100.6667,66,58.3,100,66.2,70.0,67.0
20160207100000,270.0,271.8,100.6667,66,64.9,100,66.3,70.0,67.0
20160207101500,270.0,274.8,101.7778,66,67.7,100,66.5,70.0,67.0
20160207103000,270.0,271.8,100.6667,66,69.1,100,66.7,70.2,67.2
20160207104500,270.0,271.8,100.6667,66,70.0,100,67.1,70.0,67.0
20160207110000,270.0,271.8,100.6667,66,57.2,0,67.2,70.0,67.0
20160207111500,270.0,271.8,100.6667,66,56.0,100,66.9,70.4,67.4
20160207113000,270.0,271.8,100.6667,66,57.5,100,67.1,70.4,67.4
20160207114500,270.0,271.8,100.6667,66,56.7,100,66.9,70.4,67.4
20160207120000,270.0,271.8,100.6667,66,57.5,100,66.8,70.4,67.4
20160207121500,270.0,271.8,100.6667,66,60.3,100,66.8,70.4,67.4
20160207123000,270.0,268.2,99.3333,66,61.5,100,67.1,69.0,66.0
20160207124500,270.0,268.2,99.3333,66,56.7,0,67.2,69.9,66.9
20160207130000,270.0,271.8,100.6667,66,56.7,0,67.1,70.0,67.0
20160207131500,270.0,271.8,100.6667,66,56.7,100,66.9,70.3,67.3
20160207133000,270.0,271.8,100.6667,66,56.7,100,66.8,70.4,67.4
20160207134500,270.0,264.6,98.0,66,57.9,100,66.8,70.3,67.3
20160207140000,270.0,268.2,99.3333,66,57.9,100,66.8,70.4,67.4
20160207141500,270.0,268.2,99.3333,66,61.9,100,66.9,70.4,67.4
20160207143000,270.0,268.2,99.3333,66,61.9,100,67.2,70.4,67.4
20160207144500,270.0,268.2,99.3333,66,61.2,100,67.4,70.4,67.4
20160207150000,270.0,268.2,99.3333,66,61.2,100,67.5,70.4,67.4
20160207151500,270.0,268.2,99.3333,66,61.2,100,67.6,70.4,67.4
20160207153000,270.0,268.2,99.3333,66,57.8,0,67.7,70.4,67.4
20160207154500,270.0,268.2,99.3333,66,63.9,100,66.9,78.0,75.0
20160207160000,270.0,264.6,98.0,66,76.4,100,69.5,78.5,75.5
20160207161500,270.0,264.6,98.0,66,76.4,100,70.5,78.5,75.5
20160207163000,270.0,268.2,99.3333,66,77.5,100,71.3,78.5,75.5
20160207164500,270.0,264.6,98.0,66,79.2,100,72.0,78.5,75.5
20160207170000,270.0,264.6,98.0,66,79.2,100,72.4,78.5,75.5
20160207171500,270.0,271.8,100.6667,66,79.2,100,72.0,78.5,75.5
20160207173000,270.0,271.8,100.6667,66,57.2,0,71.9,68.0,59.9
20160207174500,270.0,268.2,99.3333,66,57.2,0,69.9,68.0,59.9
20160207180000,270.0,268.2,99.3333,66,55.9,0,69.0,68.0,59.9
20160207181500,270.0,264.6,98.0,66,75.8,100,69.8,72.8,69.8
20160207183000,270.0,268.2,99.3333,66,78.3,100,70.2,73.1,70.1
20160207184500,270.0,271.8,100.6667,67,56.8,0,70.2,73.1,70.1
20160207190000,270.0,274.8,101.7778,67,56.8,100,69.7,73.1,70.1
20160207191500,270.0,271.8,100.6667,67,57.9,100,69.1,73.1,70.1
20160207193000,270.0,278.4,103.1111,67,63.6,100,69.1,72.8,69.8
20160207194500,270.0,274.8,101.7778,67,68.2,100,69.1,73.1,70.1
20160207200000,270.0,268.2,99.3333,67,72.0,100,69.3,73.1,70.1
20160207201500,270.0,268.2,99.3333,67,74.4,100,69.7,73.1,70.1
20160207203000,270.0,274.8,101.7778,67,76.0,100,69.9,73.1,70.1
20160207204500,270.0,271.8,100.6667,67,79.6,100,70.2,73.1,70.1
20160207210000,270.0,271.8,100.6667,67,79.6,100,70.3,73.1,70.1
20160207211500,270.0,271.8,100.6667,67,57.2,0,70.3,73.1,70.1
20160207213000,270.0,274.8,101.7778,67,56.2,100,69.7,73.1,70.1
20160207214500,270.0,271.8,100.6667,67,57.6,100,69.2,73.1,70.1
20160207220000,270.0,271.8,100.6667,67,69.1,100,68.9,73.1,70.1
20160207221500,270.0,271.8,100.6667,67,78.2,100,69.0,73.1,70.1
20160207223000,270.0,271.8,100.6667,67,79.1,100,69.3,73.1,70.1
20160207224500,270.0,268.2,99.3333,67,76.6,100,69.6,73.1,70.1
20160207230000,270.0,268.2,99.3333,67,76.6,100,70.0,73.1,70.1
20160207231500,270.0,271.8,100.6667,67,74.9,100,70.3,73.1,70.1
20160207233000,270.0,271.8,100.6667,67,55.7,0,70.0,73.1,70.1
20160207234500,270.0,274.8,101.7778,67,55.7,100,69.6,73.1,70.1
20160208000000,270.0,268.2,99.3333,67,62.4,100,69.0,73.1,70.1
20160208001500,270.0,271.8,100.6667,67,73.9,100,68.9,73.1,70.1
20160208003000,270.0,271.8,100.6667,67,78.7,100,69.1,73.1,70.1
20160208004500,270.0,271.8,100.6667,67,79.6,100,69.4,73.1,70.1
20160208010000,270.0,274.8,101.7778,67,75.8,100,69.8,73.1,70.1
20160208011500,270.0,271.8,100.6667,67,79.4,100,70.0,73.1,70.1
20160208013000,270.0,271.8,100.6667,67,76.8,100,70.3,73.1,70.1
20160208014500,270.0,274.8,101.7778,67,56.8,0,70.0,73.1,70.1
20160208020000,270.0,274.8,101.7778,67,56.8,100,69.4,73.1,70.1
20160208021500,270.0,271.8,100.6667,67,65.8,100,68.9,73.1,70.1
20160208023000,270.0,271.8,100.6667,67,73.4,100,68.8,73.1,70.1
20160208024500,270.0,274.8,101.7778,67,79.6,100,69.0,73.1,70.1
20160208030000,270.0,274.8,101.7778,67,76.0,100,69.3,73.1,70.1
20160208031500,270.0,271.8,100.6667,67,76.0,100,69.7,73.1,70.1
20160208033000,270.0,271.8,100.6667,67,79.2,100,70.0,73.1,70.1
20160208034500,270.0,271.8,100.6667,67,77.2,100,70.3,73.1,70.1
20160208040000,270.0,271.8,100.6667,67,57.6,0,70.3,73.1,70.1
20160208041500,270.0,271.8,100.6667,67,56.7,100,69.7,73.1,70.1
20160208043000,270.0,278.4,103.1111,67,58.0,100,69.1,73.1,70.1
20160208044500,270.0,274.8,101.7778,67,67.6,100,68.8,73.1,70.1
20160208050000,270.0,271.8,100.6667,67,75.8,100,68.9,73.1,70.1
20160208051500,270.0,271.8,100.6667,67,75.8,100,69.2,73.1,70.1
20160208053000,270.0,271.8,100.6667,67,77.1,100,69.5,73.1,70.1
20160208054500,270.0,271.8,100.6667,67,77.1,100,69.9,73.1,70.1
20160208060000,270.0,271.8,100.6667,67,77.1,100,70.1,73.1,70.1
20160208061500,270.0,274.8,101.7778,67,79.2,100,70.3,73.1,70.1
20160208063000,270.0,274.8,101.7778,67,56.7,0,69.9,73.1,70.1
20160208064500,270.0,274.8,101.7778,67,56.7,100,69.4,73.1,70.1
20160208070000,270.0,274.8,101.7778,67,63.2,100,68.9,73.1,70.1
20160208071500,270.0,271.8,100.6667,67,69.7,100,68.8,73.1,70.1
20160208073000,270.0,274.8,101.7778,67,75.4,100,69.0,73.1,70.1
20160208074500,270.0,271.8,100.6667,67,75.4,100,69.3,73.1,70.1
20160208080000,270.0,268.2,99.3333,67,77.5,100,69.7,73.1,70.1
20160208081500,270.0,271.8,100.6667,67,79.8,100,70.0,73.1,70.1
20160208083000,270.0,271.8,100.6667,67,74.4,100,70.2,73.1,70.1
20160208084500,270.0,271.8,100.6667,67,59.2,0,70.3,73.1,70.1
20160208090000,270.0,274.8,101.7778,67,56.4,100,69.8,73.1,70.1
20160208091500,270.0,271.8,100.6667,67,57.1,100,69.3,73.1,70.1
20160208093000,270.0,271.8,100.6667,67,66.7,100,68.9,73.1,70.1
20160208094500,270.0,274.8,101.7778,67,73.9,100,68.9,73.1,70.1
20160208100000,270.0,268.2,99.3333,67,71.9,100,69.2,73.1,70.1
20160208101500,270.0,271.8,100.6667,67,84.9,100,69.7,73.1,70.1
20160208103000,270.0,274.8,101.7778,67,87.4,100,70.3,73.1,70.1
20160208104500,270.0,260.4,96.4444,69,58.0,0,70.3,73.1,70.1
20160208110000,270.0,264.6,98.0,69,58.0,0,69.9,73.1,70.1
20160208111500,270.0,264.6,98.0,69,57.2,100,69.4,73.1,70.1
20160208113000,270.0,260.4,96.4444,68,67.7,100,69.1,73.1,70.1
20160208114500,270.0,264.6,98.0,69,70.5,100,69.1,73.1,70.1
20160208120000,270.0,271.8,100.6667,69,74.5,100,69.3,73.1,70.1
20160208121500,270.0,271.8,100.6667,68,75.8,100,69.7,73.1,70.1
20160208123000,270.0,274.8,101.7778,68,74.8,100,70.0,73.1,70.1
20160208124500,270.0,271.8,100.6667,68,80.1,100,70.4,73.1,70.1
20160208130000,270.0,274.8,101.7778,68,57.6,0,70.0,73.1,70.1
20160208131500,270.0,274.8,101.7778,68,56.9,100,69.6,73.1,70.1
20160208133000,270.0,268.2,99.3333,69,59.5,100,69.2,73.1,70.1
20160208134500,270.0,278.4,103.1111,68,65.3,100,69.1,73.1,70.1
20160208140000,270.0,278.4,103.1111,67,75.5,100,69.0,73.1,70.1
20160208141500,270.0,271.8,100.6667,67,74.0,100,69.3,73.1,70.1
20160208143000,270.0,274.8,101.7778,67,72.9,100,69.5,73.1,70.1
20160208144500,270.0,274.8,101.7778,67,77.2,100,69.7,73.1,70.1
20160208150000,270.0,271.8,100.6667,67,84.3,100,70.2,73.1,70.1
20160208151500,270.0,260.4,96.4444,69,58.4,0,70.3,73.1,70.1
20160208153000,270.0,260.4,96.4444,69,57.6,0,69.9,73.1,70.1
20160208154500,270.0,264.6,98.0,69,58.3,100,69.4,73.1,70.1
20160208160000,270.0,260.4,96.4444,69,68.6,100,69.1,73.1,70.1
20160208161500,270.0,264.6,98.0,69,74.8,100,69.1,73.1,70.1
20160208163000,270.0,264.6,98.0,69,76.8,100,69.3,73.1,70.1
20160208164500,270.0,268.2,99.3333,69,76.8,100,69.7,73.1,70.1
20160208170000,270.0,264.6,98.0,69,81.3,100,70.0,73.1,70.1
20160208171500,270.0,264.6,98.0,69,81.3,100,70.4,73.1,70.1
20160208173000,270.0,268.2,99.3333,69,57.9,0,70.0,73.1,70.1
20160208174500,270.0,268.2,99.3333,69,57.9,100,69.6,73.1,70.1
20160208180000,270.0,264.6,98.0,69,59.9,100,69.1,73.1,70.1
20160208181500,270.0,264.6,98.0,69,73.4,100,69.1,73.1,70.1
20160208183000,270.0,264.6,98.0,69,81.1,100,69.2,73.1,70.1
20160208184500,270.0,264.6,98.0,69,79.8,100,69.5,73.1,70.1
20160208190000,270.0,268.2,99.3333,69,82.5,100,69.9,73.1,70.1
20160208191500,270.0,264.6,98.0,69,82.5,100,70.2,73.1,70.1
20160208193000,270.0,268.2,99.3333,69,59.9,0,70.3,73.1,70.1
20160208194500,270.0,264.6,98.0,69,57.5,100,69.8,73.1,70.1
20160208200000,270.0,268.2,99.3333,69,58.7,100,69.3,73.1,70.1
20160208201500,270.0,260.4,96.4444,69,71.3,100,68.9,73.1,70.1
20160208203000,270.0,264.6,98.0,69,75.9,100,69.1,73.1,70.1
20160208204500,270.0,268.2,99.3333,69,82.5,100,69.4,73.1,70.1
20160208210000,270.0,268.2,99.3333,69,86.8,100,69.8,73.1,70.1
20160208211500,270.0,264.6,98.0,69,85.6,100,70.2,73.1,70.1
20160208213000,270.0,268.2,99.3333,69,60.8,0,70.3,73.1,70.1
20160208214500,270.0,268.2,99.3333,69,57.6,100,69.8,73.1,70.1
20160208220000,270.0,268.2,99.3333,69,59.1,100,69.2,73.1,70.1
20160208221500,270.0,274.8,101.7778,66,72.9,100,68.9,73.1,70.1
20160208223000,270.0,274.8,101.7778,66,81.1,100,69.1,73.1,70.1
20160208224500,270.0,268.2,99.3333,66,83.7,100,69.5,73.1,70.1
20160208230000,270.0,274.8,101.7778,66,83.7,100,70.0,73.1,70.1
20160208231500,270.0,274.8,101.7778,66,59.2,0,70.3,73.1,70.1
20160208233000,270.0,271.8,100.6667,66,57.5,0,69.9,73.1,70.1
20160208234500,270.0,274.8,101.7778,66,58.3,100,69.4,73.1,70.1
20160209000000,270.0,268.2,99.3333,66,68.1,100,69.1,73.1,70.1
20160209001500,270.0,268.2,99.3333,66,76.3,100,69.0,73.1,70.1
20160209003000,270.0,271.8,100.6667,66,81.1,100,69.3,73.1,70.1
20160209004500,270.0,271.8,100.6667,66,76.8,100,69.7,73.1,70.1
20160209010000,270.0,268.2,99.3333,66,83.7,100,70.1,73.1,70.1
20160209011500,270.0,271.8,100.6667,66,62.4,0,70.4,73.1,70.1
20160209013000,270.0,274.8,101.7778,66,56.8,0,69.9,73.1,70.1
20160209014500,270.0,274.8,101.7778,66,58.4,100,69.3,73.1,70.1
20160209020000,270.0,271.8,100.6667,66,67.7,100,69.0,73.1,70.1
20160209021500,270.0,271.8,100.6667,66,80.7,100,69.1,73.1,70.1
20160209023000,270.0,271.8,100.6667,66,83.8,100,69.3,73.1,70.1
20160209024500,270.0,271.8,100.6667,66,83.8,100,69.7,73.1,70.1
20160209030000,270.0,271.8,100.6667,66,59.6,0,70.0,72.8,69.8
20160209031500,270.0,271.8,100.6667,66,57.5,0,69.6,73.1,70.1
20160209033000,270.0,271.8,100.6667,66,59.1,100,69.1,73.1,70.1
20160209034500,270.0,271.8,100.6667,66,70.1,100,68.9,72.8,69.8
20160209040000,270.0,271.8,100.6667,66,77.2,100,68.9,72.8,69.8
20160209041500,270.0,271.8,100.6667,66,78.7,100,69.2,73.1,70.1
20160209043000,270.0,271.8,100.6667,66,87.4,100,69.6,72.9,69.9
20160209044500,270.0,271.8,100.6667,66,85.6,100,70.0,73.1,70.1
20160209050000,270.0,274.8,101.7778,66,64.5,0,70.4,73.1,70.1
20160209051500,270.0,274.8,101.7778,66,57.2,100,69.8,73.1,70.1
20160209053000,270.0,274.8,101.7778,66,59.1,100,69.3,73.1,70.1
20160209054500,270.0,271.8,100.6667,66,72.4,100,68.9,73.1,70.1
20160209060000,270.0,271.8,100.6667,66,80.1,100,69.0,73.1,70.1
20160209061500,270.0,274.8,101.7778,66,81.6,100,69.4,73.1,70.1
20160209063000,270.0,271.8,100.6667,66,84.3,100,69.8,73.1,70.1
20160209064500,270.0,268.2,99.3333,66,79.6,100,70.3,73.1,70.1
20160209070000,270.0,271.8,100.6667,66,57.6,0,70.2,73.1,70.1
20160209071500,270.0,274.8,101.7778,66,56.8,100,69.7,73.1,70.1
20160209073000,270.0,274.8,101.7778,66,59.5,100,69.1,73.1,70.1
20160209074500,270.0,274.8,101.7778,66,74.4,100,69.0,73.1,70.1
20160209080000,270.0,274.8,101.7778,66,79.6,100,69.1,73.1,70.1
20160209081500,270.0,271.8,100.6667,66,82.5,100,69.6,73.1,70.1
20160209083000,270.0,271.8,100.6667,66,82.5,100,70.0,73.1,70.1
20160209084500,270.0,274.8,101.7778,66,58.4,0,70.3,73.1,70.1
20160209090000,270.0,274.8,101.7778,66,56.8,0,69.9,73.1,70.1
20160209091500,270.0,271.8,100.6667,66,56.8,100,69.6,73.1,70.1
20160209093000,270.0,271.8,100.6667,66,60.6,100,69.1,73.1,70.1
20160209094500,270.0,271.8,100.6667,66,72.4,100,69.1,73.1,70.1
20160209100000,270.0,268.2,99.3333,66,75.8,100,69.4,72.8,69.8
20160209101500,270.0,274.8,101.7778,66,75.8,100,69.7,72.8,69.8
20160209103000,270.0,271.8,100.6667,66,73.0,100,70.0,73.1,70.1
20160209104500,270.0,274.8,101.7778,66,60.6,0,70.2,73.1,70.1
20160209110000,270.0,274.8,101.7778,66,57.9,0,69.9,72.8,69.8
20160209111500,270.0,274.8,101.7778,66,57.2,100,69.6,73.1,70.1
20160209113000,270.0,274.8,101.7778,66,58.6,100,69.2,73.1,70.1
20160209114500,270.0,271.8,100.6667,66,70.6,100,69.2,72.8,69.8
20160209120000,270.0,271.8,100.6667,66,72.5,100,69.5,73.1,70.1
20160209121500,270.0,271.8,100.6667,66,72.5,100,69.8,73.1,70.1
20160209123000,270.0,274.8,101.7778,66,72.5,100,70.1,73.1,70.1
20160209124500,270.0,271.8,100.6667,66,65.4,0,70.4,73.1,70.1
20160209130000,270.0,271.8,100.6667,66,58.0,0,70.2,73.1,70.1
20160209131500,270.0,274.8,101.7778,66,58.0,0,69.9,73.1,70.1
20160209133000,270.0,274.8,101.7778,66,58.0,100,69.6,73.1,70.1
20160209134500,270.0,274.8,101.7778,66,59.6,100,69.4,73.1,70.1
20160209140000,270.0,274.8,101.7778,66,67.7,100,69.3,73.1,70.1
20160209141500,270.0,271.8,100.6667,66,69.2,100,69.7,73.1,70.1
20160209143000,270.0,271.8,100.6667,66,69.2,100,69.9,72.8,69.8
20160209144500,270.0,271.8,100.6667,66,57.6,100,70.1,73.1,70.1
20160209150000,270.0,274.8,101.7778,66,57.6,100,70.1,73.1,70.1
20160209151500,270.0,271.8,100.6667,66,57.6,100,70.0,73.1,70.1
20160209153000,270.0,271.8,100.6667,66,57.6,100,69.8,73.1,70.1
20160209154500,270.0,274.8,101.7778,66,57.6,100,69.7,72.9,69.9
20160209160000,270.0,271.8,100.6667,66,57.6,100,69.7,72.8,69.8
20160209161500,270.0,268.2,99.3333,66,81.1,100,69.8,74.6,71.6
20160209163000,270.0,271.8,100.6667,66,86.2,100,70.7,74.3,71.3
20160209164500,270.0,271.8,100.6667,66,76.4,100,71.3,74.6,71.6
20160209170000,270.0,268.2,99.3333,66,83.2,100,71.8,74.7,71.7
20160209171500,270.0,274.8,101.7778,66,58.4,0,71.7,74.7,71.7
20160209173000,270.0,271.8,100.6667,66,57.6,100,71.2,74.7,71.7
20160209174500,270.0,271.8,100.6667,66,61.9,100,70.7,74.7,71.7
20160209180000,270.0,271.8,100.6667,66,73.9,100,70.7,74.7,71.7
20160209181500,270.0,271.8,100.6667,66,73.9,100,71.0,74.7,71.7
20160209183000,270.0,271.8,100.6667,66,76.4,100,71.7,74.7,71.7
20160209184500,270.0,271.8,100.6667,66,59.4,0,71.9,74.7,71.7
20160209190000,270.0,274.8,101.7778,66,57.2,0,71.6,74.7,71.7
20160209191500,270.0,271.8,100.6667,66,57.2,100,71.2,74.7,71.7
20160209193000,270.0,271.8,100.6667,66,59.5,100,70.4,74.7,71.7
20160209194500,270.0,274.8,101.7778,66,68.1,100,70.9,74.7,71.7
20160209200000,270.0,268.2,99.3333,66,69.6,100,71.2,74.7,71.7
20160209201500,270.0,274.8,101.7778,66,69.6,100,71.5,74.7,71.7
20160209203000,270.0,271.8,100.6667,66,69.6,100,71.7,74.7,71.7
20160209204500,270.0,271.8,100.6667,66,68.6,100,71.9,74.7,71.7
20160209210000,270.0,271.8,100.6667,66,57.6,0,71.7,74.7,71.7
20160209211500,270.0,271.8,100.6667,66,69.1,100,70.8,74.7,71.7
20160209213000,270.0,271.8,100.6667,66,67.7,100,71.2,74.7,71.7
20160209214500,270.0,271.8,100.6667,66,67.7,100,71.5,74.7,71.7
20160209220000,270.0,271.8,100.6667,66,67.7,100,71.7,74.7,71.7
20160209221500,270.0,271.8,100.6667,66,67.7,100,71.6,74.7,71.7
20160209223000,270.0,271.8,100.6667,66,66.8,100,71.6,74.7,71.7
20160209224500,270.0,271.8,100.6667,66,66.8,100,71.4,74.7,71.7
20160209230000,270.0,271.8,100.6667,66,64.4,100,71.4,74.7,71.7
20160209231500,270.0,271.8,100.6667,66,65.7,100,71.3,74.7,71.7
20160209233000,270.0,274.8,101.7778,66,68.7,100,71.3,74.7,71.7
20160209234500,270.0,271.8,100.6667,66,70.0,100,71.4,74.7,71.7
20160210000000,270.0,271.8,100.6667,66,71.1,100,71.6,74.7,71.7
20160210001500,270.0,271.8,100.6667,66,71.1,100,71.8,74.7,71.7
20160210003000,270.0,271.8,100.6667,66,71.1,100,71.9,74.7,71.7
20160210004500,270.0,274.8,101.7778,66,65.4,0,71.9,74.7,71.7
20160210010000,270.0,274.8,101.7778,66,57.9,100,71.4,74.7,71.7
20160210011500,270.0,264.6,98.0,67,57.9,100,70.9,74.7,71.7
20160210013000,270.0,264.6,98.0,68,69.1,100,70.7,74.7,71.7
20160210014500,270.0,274.8,101.7778,68,69.1,100,70.8,74.7,71.7
20160210020000,270.0,271.8,100.6667,68,72.5,100,71.3,74.7,71.7
20160210021500,270.0,271.8,100.6667,68,77.7,100,71.3,74.7,71.7
20160210023000,270.0,271.8,100.6667,68,76.8,100,71.4,74.7,71.7
20160210024500,270.0,264.6,98.0,68,79.1,100,71.6,74.7,71.7
20160210030000,270.0,264.6,98.0,68,79.1,100,71.7,74.7,71.7
20160210031500,270.0,264.6,98.0,68,77.7,100,71.7,74.7,71.7
20160210033000,270.0,264.6,98.0,68,74.9,100,71.9,74.7,71.7
20160210034500,270.0,264.6,98.0,69,57.6,0,71.6,74.7,71.7
20160210040000,270.0,268.2,99.3333,69,58.3,100,70.8,74.7,71.7
20160210041500,270.0,268.2,99.3333,69,71.5,100,70.5,74.7,71.7
20160210043000,270.0,271.8,100.6667,69,82.0,100,70.6,74.7,71.7
20160210044500,270.0,271.8,100.6667,69,84.3,100,71.0,74.7,71.7
20160210050000,270.0,271.8,100.6667,69,84.3,100,71.6,74.7,71.7
20160210051500,270.0,274.8,101.7778,69,58.4,0,71.8,74.7,71.7
20160210053000,270.0,274.8,101.7778,68,57.1,100,71.2,74.7,71.7
20160210054500,270.0,271.8,100.6667,68,65.8,100,70.7,74.7,71.7
20160210060000,270.0,271.8,100.6667,68,73.0,100,70.7,74.7,71.7
20160210061500,270.0,268.2,99.3333,68,80.6,100,70.7,74.7,71.7
20160210063000,270.0,271.8,100.6667,68,83.7,100,71.0,74.7,71.7
20160210064500,270.0,274.8,101.7778,68,78.7,100,71.5,74.7,71.7
20160210070000,270.0,274.8,101.7778,68,86.3,100,71.9,74.7,71.7
20160210071500,270.0,274.8,101.7778,68,55.9,100,71.3,74.7,71.7
20160210073000,270.0,271.8,100.6667,68,58.7,100,70.8,74.7,71.7
20160210074500,270.0,271.8,100.6667,68,68.6,100,70.5,74.7,71.7
20160210080000,270.0,271.8,100.6667,68,77.8,100,70.6,74.7,71.7
20160210081500,270.0,271.8,100.6667,68,83.7,100,70.8,74.7,71.7
20160210083000,270.0,271.8,100.6667,68,76.8,100,71.2,74.7,71.7
20160210084500,270.0,271.8,100.6667,68,86.8,100,71.7,74.7,71.7
20160210090000,270.0,271.8,100.6667,68,57.6,0,71.8,74.7,71.7
20160210091500,270.0,271.8,100.6667,68,56.7,100,71.0,74.7,71.7
20160210093000,270.0,271.8,100.6667,68,67.1,100,70.5,74.7,71.7
20160210094500,270.0,271.8,100.6667,68,73.5,100,70.6,74.7,71.7
20160210100000,270.0,271.8,100.6667,70,83.2,100,71.0,74.7,71.7
20160210101500,270.0,274.8,101.7778,71,77.3,100,71.2,74.7,71.7
