PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160210103000,270.0,278.4,103.1111,68,86.2,100,71.5,74.7,71.7
20160210104500,270.0,274.8,101.7778,68,80.0,100,71.7,74.7,71.7
20160210110000,270.0,278.4,103.1111,67,59.6,0,71.7,74.7,71.7
20160210111500,270.0,271.8,100.6667,66,58.3,100,71.0,74.7,71.7
20160210113000,270.0,274.8,101.7778,66,64.4,100,70.5,74.7,71.7
20160210114500,270.0,268.2,99.3333,66,77.2,100,70.7,74.7,71.7
20160210120000,270.0,274.8,101.7778,66,77.2,100,71.1,74.7,71.7
20160210121500,270.0,268.2,99.3333,66,79.2,100,71.3,74.7,71.7
20160210123000,270.0,271.8,100.6667,66,75.9,100,71.4,74.7,71.7
20160210124500,270.0,278.4,103.1111,66,74.4,100,71.4,74.7,71.7
20160210130000,270.0,274.8,101.7778,66,79.6,100,71.6,74.7,71.7
20160210131500,270.0,274.8,101.7778,66,60.0,100,71.7,74.7,71.7
20160210133000,270.0,271.8,100.6667,66,57.9,100,71.0,74.7,71.7
20160210134500,270.0,274.8,101.7778,66,65.0,100,70.5,74.7,71.7
20160210140000,270.0,271.8,100.6667,66,73.5,100,70.6,74.7,71.7
20160210141500,270.0,271.8,100.6667,66,86.0,100,70.8,74.7,71.7
20160210143000,270.0,271.8,100.6667,66,80.1,100,71.2,74.7,71.7
20160210144500,270.0,271.8,100.6667,66,80.1,100,71.7,74.7,71.7
20160210150000,270.0,268.2,99.3333,66,84.9,100,71.9,74.7,71.7
20160210151500,270.0,264.6,98.0,66,58.0,100,71.3,74.7,71.7
20160210153000,270.0,264.6,98.0,66,59.1,100,70.9,74.7,71.7
20160210154500,270.0,264.6,98.0,66,71.0,100,70.6,74.7,71.7
20160210160000,270.0,260.4,96.4444,66,77.7,100,70.7,74.7,71.7
20160210161500,270.0,264.6,98.0,66,76.8,100,71.0,74.7,71.7
20160210163000,270.0,268.2,99.3333,66,78.3,100,71.6,74.7,71.7
20160210164500,270.0,268.2,99.3333,66,84.0,100,71.8,74.7,71.7
20160210170000,270.0,271.8,100.6667,66,58.4,0,71.8,74.7,71.7
20160210171500,270.0,271.8,100.6667,66,57.2,100,71.1,74.7,71.7
20160210173000,270.0,264.6,98.0,66,67.7,100,70.5,74.7,71.7
20160210174500,270.0,264.6,98.0,66,81.5,100,70.4,74.7,71.7
20160210180000,270.0,264.6,98.0,66,87.4,100,71.4,74.7,71.7
20160210181500,270.0,264.6,98.0,66,79.4,100,71.0,74.7,71.7
20160210183000,270.0,264.6,98.0,66,83.7,100,71.6,74.7,71.7
20160210184500,270.0,264.6,98.0,66,67.9,0,72.0,74.7,71.7
20160210190000,270.0,271.8,100.6667,66,56.8,100,71.4,74.7,71.7
20160210191500,270.0,268.2,99.3333,66,63.9,100,70.7,74.7,71.7
20160210193000,270.0,268.2,99.3333,66,71.0,100,70.5,74.7,71.7
20160210194500,270.0,264.6,98.0,66,75.8,100,70.8,74.3,71.3
20160210200000,270.0,268.2,99.3333,66,71.6,100,70.7,74.3,71.3
20160210201500,270.0,271.8,100.6667,66,86.2,100,70.9,74.6,71.6
20160210203000,270.0,268.2,99.3333,67,77.8,100,71.2,74.6,71.6
20160210204500,270.0,268.2,99.3333,67,85.6,100,71.6,74.6,71.6
20160210210000,270.0,271.8,100.6667,67,83.9,100,71.8,74.6,71.6
20160210211500,270.0,271.8,100.6667,67,58.0,0,71.6,74.6,71.6
20160210213000,270.0,271.8,100.6667,67,57.2,100,70.9,74.6,71.6
20160210214500,270.0,268.2,99.3333,67,66.3,100,70.5,74.6,71.6
20160210220000,270.0,271.8,100.6667,67,73.0,100,70.4,74.6,71.6
20160210221500,270.0,274.8,101.7778,67,78.3,100,70.7,74.6,71.6
20160210223000,270.0,271.8,100.6667,67,79.7,100,71.0,74.6,71.6
20160210224500,270.0,268.2,99.3333,67,85.0,100,71.3,74.6,71.6
20160210230000,270.0,271.8,100.6667,67,86.2,100,71.6,74.6,71.6
20160210231500,270.0,271.8,100.6667,67,76.5,0,71.9,74.6,71.6
20160210233000,270.0,271.8,100.6667,67,57.1,100,71.0,74.3,71.3
20160210234500,270.0,271.8,100.6667,67,58.7,100,70.4,74.6,71.6
20160211000000,270.0,268.2,99.3333,67,73.5,100,70.2,74.6,71.6
20160211001500,270.0,274.8,101.7778,67,80.2,100,70.3,74.6,71.6
20160211003000,270.0,274.8,101.7778,67,81.1,100,70.7,74.6,71.6
20160211004500,270.0,271.8,100.6667,67,58.8,100,70.8,74.6,71.6
20160211010000,270.0,274.8,101.7778,67,67.7,100,70.4,74.6,71.6
20160211011500,270.0,274.8,101.7778,67,74.4,100,70.4,74.6,71.6
20160211013000,270.0,274.8,101.7778,67,86.8,100,70.6,74.6,71.6
20160211014500,270.0,274.8,101.7778,67,88.6,100,70.9,74.6,71.6
20160211020000,270.0,274.8,101.7778,67,88.6,100,71.3,74.6,71.6
20160211021500,270.0,271.8,100.6667,67,87.4,100,71.6,74.6,71.6
20160211023000,270.0,274.8,101.7778,67,57.2,100,71.2,74.6,71.6
20160211024500,270.0,271.8,100.6667,67,63.2,100,70.5,74.6,71.6
20160211030000,270.0,274.8,101.7778,67,76.3,100,70.3,74.6,71.6
20160211031500,270.0,271.8,100.6667,67,86.2,100,70.4,74.6,71.6
20160211033000,270.0,271.8,100.6667,67,89.2,100,70.8,74.6,71.6
20160211034500,270.0,271.8,100.6667,67,82.4,100,71.1,74.6,71.6
20160211040000,270.0,271.8,100.6667,67,86.9,100,71.5,74.6,71.6
20160211041500,270.0,274.8,101.7778,67,58.8,0,71.6,74.3,71.3
20160211043000,270.0,274.8,101.7778,67,57.9,100,70.8,74.6,71.6
20160211044500,270.0,274.8,101.7778,67,67.7,100,70.4,74.6,71.6
20160211050000,270.0,274.8,101.7778,67,82.7,100,70.3,74.6,71.6
20160211051500,270.0,274.8,101.7778,67,82.7,100,70.6,74.6,71.6
20160211053000,270.0,271.8,100.6667,67,82.7,100,71.0,74.6,71.6
20160211054500,270.0,274.8,101.7778,67,80.7,100,71.3,74.6,71.6
20160211060000,270.0,271.8,100.6667,67,88.0,100,71.7,74.6,71.6
20160211061500,270.0,264.6,98.0,67,58.4,0,71.5,74.6,71.6
20160211063000,270.0,274.8,101.7778,67,58.4,100,70.8,74.6,71.6
20160211064500,270.0,271.8,100.6667,67,68.2,100,70.3,74.6,71.6
20160211070000,270.0,271.8,100.6667,67,83.7,100,70.3,74.6,71.6
20160211071500,270.0,271.8,100.6667,67,82.2,100,70.7,74.6,71.6
20160211073000,270.0,271.8,100.6667,67,83.1,100,71.1,74.6,71.6
20160211074500,270.0,271.8,100.6667,67,83.1,100,71.7,74.6,71.6
20160211080000,270.0,271.8,100.6667,67,58.0,0,71.6,74.6,71.6
20160211081500,270.0,268.2,99.3333,67,58.0,100,70.9,74.6,71.6
20160211083000,270.0,282.0,104.4444,67,67.3,100,70.5,74.6,71.6
20160211084500,270.0,278.4,103.1111,67,76.4,100,70.4,74.6,71.6
20160211090000,270.0,274.8,101.7778,67,57.2,0,70.2,72.7,69.7
20160211091500,270.0,274.8,101.7778,67,57.2,0,69.7,72.7,69.7
20160211093000,270.0,271.8,100.6667,67,57.2,100,69.2,72.7,69.7
20160211094500,270.0,260.4,96.4444,67,59.9,100,68.8,72.7,69.7
20160211100000,270.0,264.6,98.0,68,72.4,100,68.9,72.7,69.7
20160211101500,270.0,260.4,96.4444,68,71.0,100,69.3,72.7,69.7
20160211103000,270.0,264.6,98.0,68,67.8,100,69.7,72.7,69.7
20160211104500,270.0,264.6,98.0,68,58.8,0,69.9,72.7,69.7
20160211110000,270.0,268.2,99.3333,68,57.5,0,69.7,72.7,69.7
20160211111500,270.0,268.2,99.3333,68,57.5,100,69.4,72.7,69.7
20160211113000,270.0,271.8,100.6667,68,57.5,100,69.2,72.7,69.7
20160211114500,270.0,274.8,101.7778,68,59.1,100,68.9,72.7,69.7
20160211120000,270.0,274.8,101.7778,68,70.1,100,68.9,72.7,69.7
20160211121500,270.0,278.4,103.1111,68,68.6,100,69.1,72.7,69.7
20160211123000,270.0,274.8,101.7778,68,68.6,100,69.4,72.7,69.7
20160211124500,270.0,274.8,101.7778,68,71.1,100,69.7,72.7,69.7
20160211130000,270.0,274.8,101.7778,68,71.1,100,69.8,72.7,69.7
20160211131500,270.0,274.8,101.7778,68,60.0,0,69.9,72.7,69.7
20160211133000,270.0,271.8,100.6667,68,58.0,0,69.5,72.7,69.7
20160211134500,270.0,274.8,101.7778,68,58.0,100,69.2,72.7,69.7
20160211140000,270.0,274.8,101.7778,68,59.5,100,68.9,72.7,69.7
20160211141500,270.0,268.2,99.3333,68,70.6,100,68.9,72.7,69.7
20160211143000,270.0,274.8,101.7778,68,68.6,100,69.2,72.7,69.7
20160211144500,270.0,274.8,101.7778,68,68.6,100,69.4,72.7,69.7
20160211150000,270.0,271.8,100.6667,68,71.1,100,69.7,72.7,69.7
20160211151500,270.0,268.2,99.3333,68,67.3,100,69.8,72.7,69.7
20160211153000,270.0,271.8,100.6667,68,62.0,0,70.0,72.7,69.7
20160211154500,270.0,271.8,100.6667,68,57.8,0,69.6,72.7,69.7
20160211160000,270.0,264.6,98.0,68,57.8,100,69.2,72.7,69.7
20160211161500,270.0,268.2,99.3333,68,59.5,100,68.9,72.7,69.7
20160211163000,270.0,268.2,99.3333,68,70.5,100,68.9,72.7,69.7
20160211164500,270.0,264.6,98.0,68,68.1,100,69.1,72.7,69.7
20160211170000,270.0,260.4,96.4444,68,69.7,100,69.5,72.7,69.7
20160211171500,270.0,268.2,99.3333,68,60.0,0,69.7,68.9,65.9
20160211173000,270.0,264.6,98.0,68,58.0,0,69.4,68.9,65.9
20160211174500,270.0,268.2,99.3333,68,58.0,0,69.1,68.9,65.9
20160211180000,270.0,271.8,100.6667,68,57.2,0,68.8,68.9,65.9
20160211181500,270.0,268.2,99.3333,68,57.2,0,68.5,69.0,66.0
20160211183000,270.0,268.2,99.3333,68,57.2,0,68.2,69.0,66.0
20160211184500,270.0,268.2,99.3333,68,57.2,0,68.1,69.0,66.0
20160211190000,270.0,271.8,100.6667,68,57.2,0,67.8,69.0,66.0
20160211191500,270.0,271.8,100.6667,68,57.2,0,67.7,69.0,66.0
20160211193000,270.0,271.8,100.6667,68,57.2,0,67.6,69.0,66.0
20160211194500,270.0,271.8,100.6667,68,57.2,0,67.6,69.0,66.0
20160211200000,270.0,268.2,99.3333,68,57.2,0,67.6,69.0,66.0
20160211201500,270.0,268.2,99.3333,68,57.2,0,67.6,69.0,66.0
20160211203000,270.0,268.2,99.3333,68,57.2,0,67.5,69.0,66.0
20160211204500,270.0,271.8,100.6667,68,57.2,0,67.7,69.0,66.0
20160211210000,270.0,268.2,99.3333,68,57.2,0,67.7,69.0,66.0
20160211211500,270.0,268.2,99.3333,68,57.2,0,67.6,69.0,66.0
20160211213000,270.0,268.2,99.3333,68,57.2,0,67.6,69.0,66.0
20160211214500,270.0,264.6,98.0,68,57.2,0,67.6,69.0,66.0
20160211220000,270.0,268.2,99.3333,68,57.2,0,67.6,69.0,66.0
20160211221500,270.0,264.6,98.0,68,57.2,0,67.7,69.0,66.0
20160211223000,270.0,271.8,100.6667,68,57.2,0,67.7,69.0,66.0
20160211224500,270.0,274.8,101.7778,68,57.2,0,67.6,69.0,66.0
20160211230000,270.0,271.8,100.6667,68,57.2,0,67.6,69.0,66.0
20160211231500,270.0,274.8,101.7778,68,57.2,0,67.5,69.0,66.0
20160211233000,270.0,278.4,103.1111,68,57.2,0,67.3,69.0,66.0
20160211234500,270.0,274.8,101.7778,68,56.6,0,67.2,69.0,66.0
20160212000000,270.0,278.4,103.1111,68,56.6,0,66.9,69.0,66.0
20160212001500,270.0,274.8,101.7778,67,56.6,0,66.9,69.0,66.0
20160212003000,270.0,274.8,101.7778,67,56.6,0,66.8,69.0,66.0
20160212004500,270.0,271.8,100.6667,67,56.6,0,66.7,69.0,66.0
20160212010000,270.0,274.8,101.7778,67,56.6,0,66.7,69.0,66.0
20160212011500,270.0,271.8,100.6667,67,56.6,0,66.7,69.0,66.0
20160212013000,270.0,274.8,101.7778,67,56.6,0,66.6,69.0,66.0
20160212014500,270.0,274.8,101.7778,67,56.6,0,66.6,69.0,66.0
20160212020000,270.0,274.8,101.7778,67,56.6,0,66.4,69.0,66.0
20160212021500,270.0,271.8,100.6667,67,56.6,0,66.4,69.0,66.0
20160212023000,270.0,271.8,100.6667,67,56.6,0,66.3,69.0,66.0
20160212024500,270.0,274.8,101.7778,67,56.6,0,66.3,69.0,66.0
20160212030000,270.0,274.8,101.7778,67,56.6,0,66.3,69.0,66.0
20160212031500,270.0,274.8,101.7778,67,56.6,0,66.3,69.0,66.0
20160212033000,270.0,271.8,100.6667,67,56.6,0,66.3,69.0,66.0
20160212034500,270.0,271.8,100.6667,67,56.6,0,66.3,69.0,66.0
20160212040000,270.0,271.8,100.6667,67,56.6,0,66.3,69.0,66.0
20160212041500,270.0,271.8,100.6667,67,56.6,0,66.4,69.0,66.0
20160212043000,270.0,268.2,99.3333,67,56.6,0,66.3,69.0,66.0
20160212044500,270.0,271.8,100.6667,67,56.6,0,66.3,69.0,66.0
20160212050000,270.0,271.8,100.6667,67,56.6,0,66.3,69.0,66.0
20160212051500,270.0,274.8,101.7778,67,56.6,0,66.3,69.0,66.0
20160212053000,270.0,271.8,100.6667,67,56.6,0,66.3,69.0,66.0
20160212054500,270.0,271.8,100.6667,67,56.6,0,66.3,69.0,66.0
20160212060000,270.0,278.4,103.1111,67,56.6,0,66.3,69.0,66.0
20160212061500,270.0,274.8,101.7778,67,56.6,0,66.3,69.0,66.0
20160212063000,270.0,274.8,101.7778,67,56.6,0,66.3,69.0,66.0
20160212064500,270.0,274.8,101.7778,67,56.0,0,66.4,69.0,66.0
20160212070000,270.0,271.8,100.6667,67,56.0,0,66.4,69.0,66.0
20160212071500,270.0,274.8,101.7778,67,56.0,0,66.4,69.0,66.0
20160212073000,270.0,271.8,100.6667,67,56.0,0,66.4,69.0,66.0
20160212074500,270.0,274.8,101.7778,67,56.0,0,66.5,69.0,66.0
20160212080000,270.0,274.8,101.7778,67,56.0,0,66.6,69.0,66.0
20160212081500,270.0,274.8,101.7778,67,56.0,0,66.6,69.0,66.0
20160212083000,270.0,264.6,98.0,70,56.7,0,66.7,69.0,66.0
20160212084500,270.0,264.6,98.0,70,56.7,0,66.7,69.0,66.0
20160212090000,270.0,264.6,98.0,70,56.7,0,66.6,69.0,66.0
20160212091500,270.0,278.4,103.1111,69,56.7,0,66.6,69.0,66.0
20160212093000,270.0,264.6,98.0,69,56.7,0,66.6,69.0,66.0
20160212094500,270.0,278.4,103.1111,68,56.7,0,66.6,69.0,66.0
20160212100000,270.0,271.8,100.6667,67,56.7,0,66.5,69.0,66.0
20160212101500,270.0,278.4,103.1111,67,56.7,0,66.4,69.0,66.0
20160212103000,270.0,271.8,100.6667,67,56.0,0,66.4,69.0,66.0
20160212104500,270.0,271.8,100.6667,67,56.0,0,66.3,69.0,66.0
20160212110000,270.0,268.2,99.3333,67,56.0,0,66.3,69.0,66.0
20160212111500,270.0,271.8,100.6667,67,56.0,0,66.2,69.0,66.0
20160212113000,270.0,271.8,100.6667,67,56.0,0,66.2,69.0,66.0
20160212114500,270.0,271.8,100.6667,67,56.0,0,66.2,69.0,66.0
20160212120000,270.0,271.8,100.6667,67,56.0,0,66.1,69.0,66.0
20160212121500,270.0,271.8,100.6667,67,56.0,0,66.1,69.0,66.0
20160212123000,270.0,268.2,99.3333,67,56.0,0,66.1,69.0,66.0
20160212124500,270.0,264.6,98.0,68,56.0,0,66.2,69.0,66.0
20160212130000,270.0,268.2,99.3333,69,56.0,0,66.5,69.0,66.0
20160212131500,270.0,264.6,98.0,69,56.0,0,66.7,69.0,66.0
20160212133000,270.0,264.6,98.0,69,56.0,0,66.8,69.0,66.0
20160212134500,270.0,271.8,100.6667,69,56.0,0,66.9,69.0,66.0
20160212140000,270.0,268.2,99.3333,69,56.0,0,67.1,69.0,66.0
20160212141500,270.0,268.2,99.3333,69,56.7,0,67.2,68.5,65.5
20160212143000,270.0,268.2,99.3333,69,56.7,0,67.4,68.5,65.5
20160212144500,270.0,271.8,100.6667,69,56.7,0,66.9,68.5,65.5
20160212150000,270.0,274.8,101.7778,69,56.7,0,67.5,68.9,65.9
20160212151500,270.0,271.8,100.6667,68,56.0,0,67.6,68.9,65.9
20160212153000,270.0,274.8,101.7778,67,56.0,0,67.7,68.9,65.9
20160212154500,270.0,278.4,103.1111,67,56.0,0,67.8,68.5,65.5
20160212160000,270.0,274.8,101.7778,67,56.0,0,68.1,68.5,65.5
20160212161500,270.0,271.8,100.6667,67,56.0,0,68.2,68.9,65.9
20160212163000,270.0,274.8,101.7778,67,56.0,0,68.2,68.7,65.7
20160212164500,270.0,271.8,100.6667,67,56.0,0,68.4,68.5,65.5
20160212170000,270.0,271.8,100.6667,67,56.0,0,68.4,68.9,65.9
20160212171500,270.0,271.8,100.6667,67,56.0,0,68.3,68.9,65.9
20160212173000,270.0,264.6,98.0,67,56.0,0,68.2,68.9,65.9
20160212174500,270.0,264.6,98.0,67,94.8,100,69.4,72.7,69.7
20160212180000,270.0,264.6,98.0,68,59.2,0,70.2,72.7,69.7
20160212181500,270.0,264.6,98.0,68,85.5,100,71.1,75.0,72.0
20160212183000,270.0,264.6,98.0,68,83.2,100,72.1,75.1,72.1
20160212184500,270.0,264.6,98.0,68,58.0,0,72.1,75.1,72.1
20160212190000,270.0,264.6,98.0,69,57.2,100,71.6,75.0,72.0
20160212191500,270.0,260.4,96.4444,71,63.2,100,70.9,75.0,72.0
20160212193000,270.0,264.6,98.0,72,69.7,100,70.8,75.0,72.0
20160212194500,270.0,274.8,101.7778,72,77.4,100,71.0,75.0,72.0
20160212200000,270.0,278.4,103.1111,70,82.1,100,71.3,75.0,72.0
20160212201500,270.0,274.8,101.7778,70,86.2,100,71.7,75.0,72.0
20160212203000,270.0,274.8,101.7778,70,83.7,100,71.9,75.0,72.0
20160212204500,270.0,264.6,98.0,70,79.6,100,72.2,75.0,72.0
20160212210000,270.0,268.2,99.3333,70,57.2,0,71.8,75.0,72.0
20160212211500,270.0,271.8,100.6667,71,58.7,100,71.0,75.0,72.0
20160212213000,270.0,274.8,101.7778,69,72.0,100,70.7,75.0,72.0
20160212214500,270.0,274.8,101.7778,69,79.7,100,70.7,75.0,72.0
20160212220000,270.0,274.8,101.7778,69,78.7,100,71.0,75.0,72.0
20160212221500,270.0,274.8,101.7778,69,84.5,100,71.4,75.0,72.0
20160212223000,270.0,278.4,103.1111,69,90.3,100,71.7,75.0,72.0
20160212224500,270.0,274.8,101.7778,69,85.7,100,72.1,75.0,72.0
20160212230000,270.0,278.4,103.1111,68,64.6,0,72.2,75.0,72.0
20160212231500,270.0,274.8,101.7778,67,57.1,100,71.3,75.0,72.0
20160212233000,270.0,274.8,101.7778,67,70.1,100,70.8,75.0,72.0
20160212234500,270.0,271.8,100.6667,67,77.7,100,70.7,75.0,72.0
20160213000000,270.0,271.8,100.6667,67,79.2,100,70.9,75.0,72.0
20160213001500,270.0,271.8,100.6667,67,87.5,100,71.3,75.0,72.0
20160213003000,270.0,274.8,101.7778,67,89.7,100,71.8,75.0,72.0
20160213004500,270.0,274.8,101.7778,67,60.8,100,71.9,75.0,72.0
20160213010000,270.0,274.8,101.7778,67,57.9,100,71.1,75.0,72.0
20160213011500,270.0,268.2,99.3333,71,72.1,100,70.7,75.0,72.0
20160213013000,270.0,268.2,99.3333,71,79.8,100,70.7,75.0,72.0
20160213014500,270.0,278.4,103.1111,67,79.8,100,70.9,75.0,72.0
20160213020000,270.0,274.8,101.7778,66,82.6,100,71.3,75.0,72.0
20160213021500,270.0,271.8,100.6667,66,91.7,100,71.6,75.0,72.0
20160213023000,270.0,271.8,100.6667,66,91.7,100,71.9,75.0,72.0
20160213024500,270.0,271.8,100.6667,66,91.7,100,72.2,75.0,72.0
20160213030000,270.0,274.8,101.7778,66,57.6,100,71.4,75.0,72.0
20160213031500,270.0,274.8,101.7778,66,68.1,100,70.7,75.0,72.0
20160213033000,270.0,274.8,101.7778,66,78.3,100,70.4,75.0,72.0
20160213034500,270.0,274.8,101.7778,66,89.2,100,70.6,75.0,72.0
20160213040000,270.0,274.8,101.7778,66,94.2,100,71.1,75.0,72.0
20160213041500,270.0,271.8,100.6667,66,58.0,0,70.7,70.0,67.0
20160213043000,270.0,274.8,101.7778,66,57.2,0,69.8,70.4,67.4
20160213044500,270.0,271.8,100.6667,66,57.2,0,68.9,69.9,66.9
20160213050000,270.0,271.8,100.6667,66,57.2,0,68.2,69.9,66.9
20160213051500,270.0,274.8,101.7778,66,57.2,0,67.6,70.4,67.4
20160213053000,270.0,271.8,100.6667,66,57.2,0,67.0,70.2,67.2
20160213054500,270.0,271.8,100.6667,66,57.2,100,66.6,69.9,66.9
20160213060000,270.0,271.8,100.6667,66,58.3,100,66.2,70.1,67.1
20160213061500,270.0,274.8,101.7778,66,68.6,100,66.1,70.0,67.0
20160213063000,270.0,271.8,100.6667,66,71.4,100,66.4,70.0,67.0
20160213064500,270.0,271.8,100.6667,66,71.4,100,66.7,70.0,67.0
20160213070000,270.0,271.8,100.6667,66,73.9,100,67.0,70.4,67.4
20160213071500,270.0,274.8,101.7778,66,73.9,100,67.3,70.4,67.4
20160213073000,270.0,271.8,100.6667,66,58.0,0,67.2,70.3,67.3
20160213074500,270.0,271.8,100.6667,66,57.2,100,66.8,70.4,67.4
20160213080000,270.0,271.8,100.6667,66,61.1,100,66.5,70.4,67.4
20160213081500,270.0,271.8,100.6667,66,71.0,100,66.6,70.4,67.4
20160213083000,270.0,268.2,99.3333,66,72.4,100,66.8,70.4,67.4
20160213084500,270.0,271.8,100.6667,66,72.4,100,67.1,70.4,67.4
20160213090000,270.0,271.8,100.6667,66,72.4,100,67.3,70.4,67.4
20160213091500,270.0,268.2,99.3333,66,72.4,100,67.5,70.4,67.4
20160213093000,270.0,271.8,100.6667,66,57.2,0,67.3,70.4,67.4
20160213094500,270.0,271.8,100.6667,66,57.2,100,66.9,70.4,67.4
20160213100000,270.0,271.8,100.6667,66,59.0,100,66.6,70.4,67.4
20160213101500,270.0,268.2,99.3333,66,69.1,100,66.6,70.0,67.0
20160213103000,270.0,268.2,99.3333,66,70.5,100,66.8,70.4,67.4
20160213104500,270.0,268.2,99.3333,66,70.5,100,67.2,70.4,67.4
20160213110000,270.0,271.8,100.6667,66,58.0,100,67.2,70.1,67.1
20160213111500,270.0,271.8,100.6667,66,58.0,100,67.1,70.0,67.0
20160213113000,270.0,271.8,100.6667,66,57.2,100,67.0,70.0,67.0
20160213114500,270.0,271.8,100.6667,66,57.2,100,66.9,70.0,67.0
20160213120000,270.0,271.8,100.6667,66,58.3,100,66.8,69.9,66.9
20160213121500,270.0,271.8,100.6667,66,58.3,100,66.7,70.0,67.0
20160213123000,270.0,268.2,99.3333,66,58.3,100,66.4,69.9,66.9
20160213124500,270.0,268.2,99.3333,66,60.8,100,66.6,69.9,66.9
20160213130000,270.0,264.6,98.0,66,59.6,100,66.9,69.9,66.9
20160213131500,270.0,264.6,98.0,66,59.6,100,67.1,69.9,66.9
20160213133000,270.0,264.6,98.0,67,58.0,100,67.1,69.9,66.9
20160213134500,270.0,264.6,98.0,68,58.0,100,67.2,70.4,67.4
20160213140000,270.0,264.6,98.0,68,58.0,100,67.1,70.4,67.4
20160213141500,270.0,264.6,98.0,68,58.0,100,67.1,70.4,67.4
20160213143000,270.0,260.4,96.4444,68,58.0,100,66.9,70.4,67.4
20160213144500,270.0,268.2,99.3333,69,60.0,100,67.4,70.4,67.4
20160213150000,270.0,268.2,99.3333,69,58.4,0,67.7,70.4,67.4
20160213151500,270.0,260.4,96.4444,69,58.4,0,67.2,70.4,67.4
20160213153000,270.0,264.6,98.0,69,59.9,100,66.4,70.4,67.4
20160213154500,270.0,264.6,98.0,69,64.0,100,67.1,70.0,67.0
20160213160000,270.0,268.2,99.3333,69,59.6,100,67.5,70.4,67.4
20160213161500,270.0,271.8,100.6667,69,58.8,0,67.7,70.4,67.4
20160213163000,270.0,274.8,101.7778,68,58.0,0,67.7,70.4,67.4
20160213164500,270.0,274.8,101.7778,66,58.0,0,67.7,70.4,67.4
20160213170000,270.0,274.8,101.7778,66,58.0,0,67.6,70.4,67.4
20160213171500,270.0,274.8,101.7778,66,57.2,0,67.6,70.4,67.4
20160213173000,270.0,274.8,101.7778,66,57.2,0,67.4,70.4,67.4
20160213174500,270.0,274.8,101.7778,66,57.2,0,67.4,70.4,67.4
20160213180000,270.0,274.8,101.7778,66,57.2,0,67.4,70.4,67.4
20160213181500,270.0,274.8,101.7778,66,57.2,0,67.4,70.4,67.4
20160213183000,270.0,274.8,101.7778,66,57.2,0,67.4,70.4,67.4
20160213184500,270.0,274.8,101.7778,66,57.2,0,67.4,70.4,67.4
20160213190000,270.0,274.8,101.7778,66,57.2,0,67.4,70.4,67.4
20160213191500,270.0,274.8,101.7778,66,57.2,0,67.4,70.4,67.4
20160213193000,270.0,278.4,103.1111,66,57.2,0,67.4,70.4,67.4
20160213194500,270.0,264.6,98.0,66,57.2,0,67.5,70.4,67.4
20160213200000,270.0,260.4,96.4444,67,57.2,0,67.6,70.4,67.4
20160213201500,270.0,260.4,96.4444,68,57.2,100,67.5,70.8,67.8
20160213203000,270.0,264.6,98.0,68,57.2,0,67.7,70.6,67.6
20160213204500,270.0,268.2,99.3333,69,57.2,0,67.8,70.4,67.4
20160213210000,270.0,268.2,99.3333,69,57.2,0,67.9,70.7,67.7
20160213211500,270.0,268.2,99.3333,69,57.2,0,68.0,70.8,67.8
20160213213000,270.0,268.2,99.3333,69,57.2,0,68.0,70.8,67.8
20160213214500,270.0,268.2,99.3333,69,57.2,0,68.0,70.8,67.8
20160213220000,270.0,268.2,99.3333,69,57.2,0,68.0,70.8,67.8
20160213221500,270.0,264.6,98.0,69,57.2,0,67.9,70.8,67.8
20160213223000,270.0,268.2,99.3333,69,57.2,0,67.9,70.8,67.8
20160213224500,270.0,268.2,99.3333,69,57.2,0,67.9,70.8,67.8
20160213230000,270.0,268.2,99.3333,69,57.2,0,67.8,70.8,67.8
20160213231500,270.0,268.2,99.3333,69,57.2,0,67.8,70.8,67.8
20160213233000,270.0,268.2,99.3333,69,56.4,0,67.7,70.8,67.8
20160213234500,270.0,268.2,99.3333,69,56.4,0,67.7,70.8,67.8
20160214000000,270.0,268.2,99.3333,69,56.4,0,67.6,70.8,67.8
20160214001500,270.0,271.8,100.6667,69,56.4,0,67.6,70.8,67.8
20160214003000,270.0,274.8,101.7778,69,56.4,100,67.5,70.8,67.8
20160214004500,270.0,271.8,100.6667,68,56.4,100,67.4,70.8,67.8
20160214010000,270.0,271.8,100.6667,68,56.4,100,67.4,70.8,67.8
20160214011500,270.0,271.8,100.6667,68,57.9,100,67.4,70.8,67.8
20160214013000,270.0,274.8,101.7778,68,57.9,100,67.4,70.8,67.8
20160214014500,270.0,274.8,101.7778,68,57.9,100,67.4,70.8,67.8
20160214020000,270.0,278.4,103.1111,68,59.1,100,67.4,70.8,67.8
20160214021500,270.0,274.8,101.7778,67,59.1,100,67.4,70.8,67.8
20160214023000,270.0,274.8,101.7778,67,66.7,100,67.5,70.8,67.8
20160214024500,270.0,278.4,103.1111,67,66.7,100,67.7,70.8,67.8
20160214030000,270.0,271.8,100.6667,66,66.7,100,67.8,70.8,67.8
20160214031500,270.0,274.8,101.7778,66,66.7,100,68.0,70.8,67.8
20160214033000,270.0,274.8,101.7778,66,55.9,0,68.1,70.8,67.8
20160214034500,270.0,271.8,100.6667,66,55.9,0,68.1,70.8,67.8
20160214040000,270.0,271.8,100.6667,66,55.9,0,67.9,70.8,67.8
20160214041500,270.0,268.2,99.3333,66,57.1,0,67.9,70.8,67.8
20160214043000,270.0,257.4,95.3333,67,55.9,0,67.8,70.8,67.8
20160214044500,270.0,264.6,98.0,67,55.9,0,67.7,70.8,67.8
20160214050000,270.0,268.2,99.3333,67,55.9,0,67.6,70.8,67.8
20160214051500,270.0,268.2,99.3333,67,56.8,0,67.6,70.8,67.8
20160214053000,270.0,274.8,101.7778,67,55.6,100,67.4,70.8,67.8
20160214054500,270.0,274.8,101.7778,67,56.7,100,67.4,70.8,67.8
20160214060000,270.0,282.0,104.4444,67,57.9,100,67.3,70.8,67.8
20160214061500,270.0,271.8,100.6667,66,57.9,100,67.3,70.8,67.8
20160214063000,270.0,274.8,101.7778,66,59.1,100,67.2,70.8,67.8
20160214064500,270.0,274.8,101.7778,66,64.0,100,67.3,70.8,67.8
20160214070000,270.0,268.2,99.3333,66,66.4,100,67.5,70.8,67.8
20160214071500,270.0,260.4,96.4444,66,66.4,100,67.7,70.8,67.8
20160214073000,270.0,271.8,100.6667,68,56.7,0,67.7,70.8,67.8
20160214074500,270.0,264.6,98.0,68,56.7,0,67.7,70.8,67.8
20160214080000,270.0,264.6,98.0,68,55.9,0,67.7,70.8,67.8
20160214081500,270.0,264.6,98.0,68,55.9,0,67.6,70.8,67.8
20160214083000,270.0,264.6,98.0,68,55.9,0,67.6,70.8,67.8
20160214084500,270.0,268.2,99.3333,68,55.9,100,67.2,70.8,67.8
20160214090000,270.0,268.2,99.3333,68,57.5,100,67.3,70.8,67.8
20160214091500,270.0,278.4,103.1111,67,58.3,100,67.3,70.8,67.8
20160214093000,270.0,271.8,100.6667,67,59.1,100,67.3,70.8,67.8
20160214094500,270.0,274.8,101.7778,67,62.4,100,67.3,70.8,67.8
20160214100000,270.0,274.8,101.7778,67,65.8,100,67.5,70.8,67.8
20160214101500,270.0,271.8,100.6667,67,66.7,100,67.6,70.8,67.8
20160214103000,270.0,274.8,101.7778,67,64.0,100,67.9,70.8,67.8
20160214104500,270.0,271.8,100.6667,67,56.4,0,68.2,70.8,67.8
20160214110000,270.0,271.8,100.6667,67,56.4,0,68.3,70.8,67.8
20160214111500,270.0,271.8,100.6667,67,56.4,0,68.4,70.8,67.8
20160214113000,270.0,268.2,99.3333,67,58.7,100,66.9,70.4,67.4
20160214114500,270.0,264.6,98.0,67,60.0,100,67.0,70.4,67.4
20160214120000,270.0,264.6,98.0,69,56.8,0,67.9,70.8,67.8
20160214121500,270.0,264.6,98.0,70,56.8,100,66.8,70.4,67.4
20160214123000,270.0,260.4,96.4444,70,58.7,100,67.8,70.8,67.8
20160214124500,270.0,271.8,100.6667,70,58.0,100,67.9,70.8,67.8
20160214130000,270.0,264.6,98.0,70,57.2,0,67.9,70.8,67.8
20160214131500,270.0,271.8,100.6667,70,57.2,0,67.9,70.8,67.8
20160214133000,270.0,271.8,100.6667,70,57.2,100,67.6,70.8,67.8
20160214134500,270.0,274.8,101.7778,70,57.2,100,67.4,70.8,67.8
20160214140000,270.0,274.8,101.7778,69,57.2,100,67.3,70.8,67.8
20160214141500,270.0,271.8,100.6667,69,59.0,100,67.2,70.8,67.8
20160214143000,270.0,274.8,101.7778,69,64.0,100,67.2,70.8,67.8
20160214144500,270.0,264.6,98.0,69,67.5,100,67.4,70.8,67.8
20160214150000,270.0,274.8,101.7778,69,69.1,100,67.9,70.8,67.8
20160214151500,270.0,274.8,101.7778,69,66.7,100,68.0,70.8,67.8
20160214153000,270.0,271.8,100.6667,68,56.8,0,67.9,70.8,67.8
20160214154500,270.0,274.8,101.7778,68,56.8,0,67.8,70.8,67.8
20160214160000,270.0,274.8,101.7778,68,56.8,100,67.6,70.4,67.4
20160214161500,270.0,268.2,99.3333,68,56.8,100,67.4,70.8,67.8
20160214163000,270.0,271.8,100.6667,68,58.7,100,67.2,70.8,67.8
20160214164500,270.0,274.8,101.7778,68,60.7,100,67.1,70.8,67.8
20160214170000,270.0,271.8,100.6667,68,69.1,100,67.2,70.8,67.8
20160214171500,270.0,271.8,100.6667,68,67.2,100,67.7,70.8,67.8
20160214173000,270.0,271.8,100.6667,68,56.8,0,67.7,70.8,67.8
20160214174500,270.0,271.8,100.6667,68,56.8,0,67.5,70.4,67.4
20160214180000,270.0,271.8,100.6667,68,56.8,0,67.3,70.4,67.4
20160214181500,270.0,271.8,100.6667,68,56.8,100,67.4,70.4,67.4
20160214183000,270.0,274.8,101.7778,68,56.8,100,67.6,70.6,67.6
20160214184500,270.0,271.8,100.6667,68,56.8,0,67.7,70.4,67.4
20160214190000,270.0,271.8,100.6667,68,56.8,0,67.6,70.4,67.4
20160214191500,270.0,271.8,100.6667,68,56.8,0,67.4,70.4,67.4
20160214193000,270.0,274.8,101.7778,68,56.8,100,67.2,70.8,67.8
20160214194500,270.0,271.8,100.6667,68,56.8,100,67.0,70.4,67.4
20160214200000,270.0,271.8,100.6667,68,57.9,100,66.9,70.4,67.4
20160214201500,270.0,271.8,100.6667,68,59.1,100,66.8,70.8,67.8
20160214203000,270.0,268.2,99.3333,68,60.0,100,67.2,70.4,67.4
20160214204500,270.0,271.8,100.6667,68,59.2,100,67.4,70.8,67.8
20160214210000,270.0,271.8,100.6667,68,59.2,100,67.5,70.8,67.8
20160214211500,270.0,268.2,99.3333,68,64.4,100,67.6,70.8,67.8
20160214213000,270.0,271.8,100.6667,68,67.7,100,67.8,70.8,67.8
20160214214500,270.0,268.2,99.3333,68,65.3,100,68.0,70.8,67.8
20160214220000,270.0,271.8,100.6667,68,56.8,0,67.9,70.8,67.8
20160214221500,270.0,271.8,100.6667,68,56.8,0,67.7,70.8,67.8
20160214223000,270.0,271.8,100.6667,68,56.8,100,67.5,70.8,67.8
20160214224500,270.0,271.8,100.6667,68,56.8,100,67.3,70.8,67.8
20160214230000,270.0,271.8,100.6667,68,71.3,100,67.2,77.8,74.8
20160214231500,270.0,268.2,99.3333,68,90.6,100,68.5,77.8,74.8
20160214233000,270.0,271.8,100.6667,68,97.2,100,69.4,77.8,74.8
20160214234500,270.0,264.6,98.0,68,90.0,100,70.2,77.8,74.8
20160215000000,270.0,268.2,99.3333,68,87.5,100,71.0,77.8,74.8
20160215001500,270.0,268.2,99.3333,68,97.8,100,71.8,77.8,74.8
20160215003000,270.0,268.2,99.3333,68,90.0,100,72.0,77.8,74.8
20160215004500,270.0,268.2,99.3333,68,90.0,100,72.4,77.8,74.8
20160215010000,270.0,268.2,99.3333,68,97.2,100,72.6,77.8,74.8
20160215011500,270.0,268.2,99.3333,68,88.8,100,72.8,77.8,74.8
20160215013000,270.0,268.2,99.3333,68,87.2,100,73.1,77.8,74.8
20160215014500,270.0,264.6,98.0,68,96.0,100,73.3,77.8,74.8
20160215020000,270.0,268.2,99.3333,68,96.0,100,73.4,77.8,74.8
20160215021500,270.0,268.2,99.3333,68,84.9,100,73.6,77.8,74.8
20160215023000,270.0,264.6,98.0,68,93.0,100,73.8,77.8,74.8
20160215024500,270.0,268.2,99.3333,68,95.9,100,73.8,77.8,74.8
20160215030000,270.0,264.6,98.0,68,85.6,100,74.0,77.8,74.8
20160215031500,270.0,260.4,96.4444,68,94.2,100,74.1,77.8,74.8
20160215033000,270.0,268.2,99.3333,68,95.9,100,74.1,77.8,74.8
20160215034500,270.0,264.6,98.0,68,85.0,100,74.2,77.8,74.8
20160215040000,270.0,268.2,99.3333,68,95.5,100,74.2,77.8,74.8
20160215041500,270.0,268.2,99.3333,68,95.5,100,74.2,77.8,74.8
20160215043000,270.0,264.6,98.0,68,85.0,100,74.2,77.8,74.8
20160215044500,270.0,264.6,98.0,68,90.6,100,74.3,77.8,74.8
20160215050000,270.0,264.6,98.0,68,97.1,100,74.2,77.8,74.8
20160215051500,270.0,268.2,99.3333,68,87.3,100,74.2,77.8,74.8
20160215053000,270.0,268.2,99.3333,68,87.3,100,74.3,77.8,74.8
20160215054500,270.0,268.2,99.3333,68,97.4,100,74.3,77.8,74.8
20160215060000,270.0,260.4,96.4444,73,58.8,0,74.1,71.4,68.4
20160215061500,270.0,274.8,101.7778,69,57.2,0,70.8,71.4,68.4
20160215063000,270.0,282.0,104.4444,72,57.2,0,69.2,71.4,68.4
20160215064500,270.0,278.4,103.1111,70,57.2,100,68.1,71.4,68.4
20160215070000,270.0,278.4,103.1111,70,58.7,100,67.6,71.4,68.4
20160215071500,270.0,274.8,101.7778,69,64.8,100,67.9,71.4,68.4
20160215073000,270.0,278.4,103.1111,69,63.2,100,67.9,71.4,68.4
20160215074500,270.0,274.8,101.7778,69,64.9,100,68.2,71.4,68.4
20160215080000,270.0,278.4,103.1111,69,66.7,100,68.2,71.4,68.4
20160215081500,270.0,278.4,103.1111,69,66.7,100,68.2,71.4,68.4
20160215083000,270.0,274.8,101.7778,69,65.2,100,68.2,71.4,68.4
20160215084500,270.0,274.8,101.7778,69,64.4,100,68.2,71.4,68.4
20160215090000,270.0,271.8,100.6667,69,64.4,100,68.3,71.4,68.4
20160215091500,270.0,274.8,101.7778,69,66.3,100,68.2,71.4,68.4
20160215093000,270.0,274.8,101.7778,69,66.3,100,68.1,71.4,68.4
20160215094500,270.0,274.8,101.7778,69,64.4,100,68.1,71.4,68.4
20160215100000,270.0,278.4,103.1111,69,64.4,100,68.1,71.4,68.4
20160215101500,270.0,278.4,103.1111,69,67.3,100,68.2,71.4,68.4
20160215103000,270.0,274.8,101.7778,68,67.3,100,68.2,71.4,68.4
20160215104500,270.0,274.8,101.7778,68,64.9,100,68.3,71.4,68.4
20160215110000,270.0,274.8,101.7778,68,64.9,100,68.3,71.4,68.4
20160215111500,270.0,271.8,100.6667,68,66.8,100,68.3,71.4,68.4
20160215113000,270.0,271.8,100.6667,68,68.1,100,68.3,71.4,68.4
20160215114500,270.0,264.6,98.0,69,68.1,100,68.3,71.4,68.4
20160215120000,270.0,264.6,98.0,69,65.3,100,68.3,71.4,68.4
20160215121500,270.0,264.6,98.0,69,65.3,100,68.4,71.4,68.4
20160215123000,270.0,264.6,98.0,69,68.2,100,68.4,71.4,68.4
20160215124500,270.0,268.2,99.3333,69,68.2,100,68.2,71.4,68.4
20160215130000,270.0,274.8,101.7778,69,66.2,100,68.1,71.4,68.4
20160215131500,270.0,271.8,100.6667,69,64.8,100,68.1,71.4,68.4
20160215133000,270.0,274.8,101.7778,69,66.2,100,68.2,71.4,68.4
20160215134500,270.0,271.8,100.6667,68,57.2,0,68.1,68.9,65.9
20160215140000,270.0,274.8,101.7778,68,57.2,0,66.4,68.9,65.9
20160215141500,270.0,274.8,101.7778,67,57.2,0,66.0,68.9,65.9
20160215143000,270.0,271.8,100.6667,67,57.2,0,65.7,68.5,65.5
20160215144500,270.0,271.8,100.6667,67,57.2,0,66.6,68.5,65.5
20160215150000,270.0,271.8,100.6667,67,57.2,0,66.7,68.9,65.9
20160215151500,270.0,274.8,101.7778,67,57.2,0,66.7,68.9,65.9
20160215153000,270.0,274.8,101.7778,67,57.2,0,66.7,68.9,65.9
20160215154500,270.0,274.8,101.7778,67,57.2,0,66.6,68.9,65.9
20160215160000,270.0,271.8,100.6667,67,57.2,0,66.6,68.9,65.9
20160215161500,270.0,271.8,100.6667,67,57.2,0,66.5,68.9,65.9
20160215163000,270.0,271.8,100.6667,67,57.2,0,66.6,68.9,65.9
20160215164500,270.0,271.8,100.6667,67,57.2,0,66.6,68.9,65.9
20160215170000,270.0,271.8,100.6667,67,57.2,0,66.7,68.9,65.9
20160215171500,270.0,274.8,101.7778,67,57.2,0,66.7,68.9,65.9
20160215173000,270.0,271.8,100.6667,67,57.2,0,66.7,68.9,65.9
20160215174500,270.0,271.8,100.6667,67,57.2,0,66.7,68.8,65.8
20160215180000,270.0,274.8,101.7778,67,56.5,0,66.8,68.5,65.5
20160215181500,270.0,271.8,100.6667,67,56.5,100,65.1,68.5,65.5
20160215183000,270.0,271.8,100.6667,67,57.9,100,65.1,68.5,65.5
20160215184500,270.0,271.8,100.6667,67,58.7,100,65.1,68.9,65.9
20160215190000,270.0,271.8,100.6667,67,59.6,100,65.3,68.9,65.9
20160215191500,270.0,274.8,101.7778,67,61.2,100,66.1,68.9,65.9
20160215193000,270.0,274.8,101.7778,67,56.8,0,66.4,68.9,65.9
20160215194500,270.0,274.8,101.7778,67,56.8,0,66.4,68.9,65.9
20160215200000,270.0,271.8,100.6667,66,56.8,0,66.2,70.2,67.2
20160215201500,270.0,268.2,99.3333,66,67.1,100,66.9,70.8,67.8
20160215203000,270.0,271.8,100.6667,66,67.1,100,67.4,70.8,67.8
20160215204500,270.0,271.8,100.6667,66,70.0,100,67.8,70.8,67.8
20160215210000,270.0,271.8,100.6667,66,58.8,0,68.1,70.8,67.8
20160215211500,270.0,271.8,100.6667,66,56.6,0,67.8,70.8,67.8
20160215213000,270.0,271.8,100.6667,66,56.6,0,67.6,70.8,67.8
20160215214500,270.0,271.8,100.6667,66,56.0,100,67.4,70.8,67.8
20160215220000,270.0,274.8,101.7778,66,57.9,100,67.4,70.8,67.8
20160215221500,270.0,274.8,101.7778,66,57.9,100,67.2,70.8,67.8
20160215223000,270.0,274.8,101.7778,66,62.6,100,67.1,70.8,67.8
20160215224500,270.0,271.8,100.6667,66,88.6,100,68.4,77.8,74.8
20160215230000,270.0,271.8,100.6667,66,88.6,100,69.8,77.8,74.8
20160215231500,270.0,271.8,100.6667,66,95.4,100,70.6,77.8,74.8
20160215233000,270.0,274.8,101.7778,66,72.1,0,70.9,72.9,69.9
20160215234500,270.0,271.8,100.6667,66,56.8,0,69.9,72.8,69.8
20160216000000,270.0,274.8,101.7778,66,56.8,100,69.1,72.7,69.7
20160216001500,270.0,274.8,101.7778,66,66.2,100,68.6,72.8,69.8
20160216003000,270.0,274.8,101.7778,66,84.9,100,68.6,72.8,69.8
20160216004500,270.0,271.8,100.6667,66,82.8,100,69.1,73.1,70.1
20160216010000,270.0,274.8,101.7778,66,81.5,100,69.6,72.8,69.8
20160216011500,270.0,271.8,100.6667,66,88.0,100,70.0,73.1,70.1
20160216013000,270.0,274.8,101.7778,66,60.4,0,70.3,73.1,70.1
20160216014500,270.0,274.8,101.7778,66,56.8,100,69.7,73.1,70.1
20160216020000,270.0,274.8,101.7778,66,67.7,100,69.2,73.1,70.1
20160216021500,270.0,274.8,101.7778,66,69.2,100,69.1,73.1,70.1
20160216023000,270.0,274.8,101.7778,66,71.6,100,69.2,73.1,70.1
20160216024500,270.0,274.8,101.7778,66,74.0,100,69.4,73.1,70.1
20160216030000,270.0,274.8,101.7778,66,75.4,100,69.7,73.1,70.1
20160216031500,270.0,274.8,101.7778,66,76.8,100,70.0,73.1,70.1
20160216033000,270.0,274.8,101.7778,66,80.6,100,70.2,73.1,70.1
20160216034500,270.0,274.8,101.7778,66,57.1,0,70.2,73.1,70.1
20160216040000,270.0,274.8,101.7778,66,56.2,100,69.6,73.1,70.1
20160216041500,270.0,274.8,101.7778,66,61.1,100,69.1,73.1,70.1
20160216043000,270.0,274.8,101.7778,66,75.3,100,68.9,73.1,70.1
20160216044500,270.0,271.8,100.6667,66,80.1,100,69.1,73.1,70.1
20160216050000,270.0,274.8,101.7778,66,82.3,100,69.5,73.1,70.1
20160216051500,270.0,271.8,100.6667,66,83.7,100,69.9,73.1,70.1
20160216053000,270.0,274.8,101.7778,66,83.7,100,70.2,73.1,70.1
20160216054500,270.0,264.6,98.0,70,57.2,0,70.0,73.1,70.1
20160216060000,270.0,278.4,103.1111,68,57.2,100,69.4,73.1,70.1
20160216061500,270.0,274.8,101.7778,68,65.3,100,68.9,72.8,69.8
20160216063000,270.0,274.8,101.7778,67,70.1,100,68.8,72.8,69.8
20160216064500,270.0,271.8,100.6667,67,78.7,100,68.9,72.8,69.8
20160216070000,270.0,274.8,101.7778,67,83.2,100,69.2,72.8,69.8
20160216071500,270.0,274.8,101.7778,67,83.2,100,69.4,72.9,69.9
20160216073000,270.0,274.8,101.7778,67,88.6,100,69.7,72.8,69.8
20160216074500,270.0,271.8,100.6667,67,88.6,100,70.0,72.8,69.8
20160216080000,270.0,274.8,101.7778,66,56.0,100,69.4,72.8,69.8
20160216081500,270.0,271.8,100.6667,66,59.4,100,68.9,72.8,69.8
20160216083000,270.0,271.8,100.6667,66,77.3,100,68.8,72.9,69.9
20160216084500,270.0,264.6,98.0,66,79.1,100,69.0,73.1,70.1
20160216090000,270.0,264.6,98.0,67,78.3,100,69.4,73.1,70.1
20160216091500,270.0,260.4,96.4444,67,86.3,100,69.8,72.8,69.8
20160216093000,270.0,264.6,98.0,68,57.6,100,69.9,72.7,69.7
20160216094500,270.0,268.2,99.3333,68,57.6,100,69.3,72.7,69.7
20160216100000,270.0,268.2,99.3333,68,59.1,100,68.8,72.7,69.7
20160216101500,270.0,264.6,98.0,68,72.0,100,68.7,72.7,69.7
20160216103000,270.0,264.6,98.0,68,83.6,100,68.9,73.1,70.1
20160216104500,270.0,264.6,98.0,68,75.1,100,69.3,72.7,69.7
20160216110000,270.0,268.2,99.3333,68,57.2,100,69.3,72.7,69.7
20160216111500,270.0,268.2,99.3333,68,60.4,100,69.2,72.2,69.2
20160216113000,270.0,264.6,98.0,68,63.0,100,68.8,72.8,69.8
20160216114500,270.0,264.6,98.0,68,67.7,100,69.0,72.8,69.8
20160216120000,270.0,260.4,96.4444,68,69.7,100,69.2,72.7,69.7
20160216121500,270.0,264.6,98.0,68,65.2,0,69.4,68.4,65.4
20160216123000,270.0,264.6,98.0,68,57.6,0,69.0,68.4,65.4
20160216124500,270.0,264.6,98.0,68,57.6,0,68.6,68.4,65.4
20160216130000,270.0,268.2,99.3333,68,57.6,0,68.3,68.4,65.4
20160216131500,270.0,268.2,99.3333,68,57.6,0,68.1,68.4,65.4
20160216133000,270.0,268.2,99.3333,68,57.6,0,67.9,68.4,65.4
20160216134500,270.0,264.6,98.0,68,57.6,0,67.8,68.4,65.4
20160216140000,270.0,260.4,96.4444,71,57.6,0,67.7,68.4,65.4
20160216141500,270.0,268.2,99.3333,71,57.6,0,67.6,68.4,65.4
20160216143000,270.0,260.4,96.4444,71,57.6,0,67.6,68.4,65.4
20160216144500,270.0,264.6,98.0,71,57.6,0,67.4,68.4,65.4
20160216150000,270.0,264.6,98.0,71,57.5,0,67.2,68.4,65.4
20160216151500,270.0,264.6,98.0,71,57.5,0,66.1,68.4,65.4
20160216153000,270.0,274.8,101.7778,72,57.5,0,66.6,68.4,65.4
20160216154500,270.0,274.8,101.7778,72,57.5,0,66.3,68.4,65.4
20160216160000,270.0,274.8,101.7778,72,57.5,0,66.1,68.4,65.4
20160216161500,270.0,278.4,103.1111,72,57.5,0,66.0,68.4,65.4
20160216163000,270.0,278.4,103.1111,72,57.5,0,65.8,68.4,65.4
20160216164500,270.0,274.8,101.7778,71,57.5,0,65.6,68.4,65.4
20160216170000,270.0,274.8,101.7778,68,56.7,0,65.5,68.4,65.4
20160216171500,270.0,271.8,100.6667,68,56.7,0,65.5,68.4,65.4
20160216173000,270.0,274.8,101.7778,68,56.7,0,65.5,68.4,65.4
20160216174500,270.0,274.8,101.7778,68,56.7,0,65.5,68.4,65.4
20160216180000,270.0,274.8,101.7778,68,56.7,0,65.5,68.4,65.4
20160216181500,270.0,274.8,101.7778,68,56.7,0,65.6,68.4,65.4
20160216183000,270.0,268.2,99.3333,68,97.2,100,66.7,80.4,76.0
20160216184500,270.0,271.8,100.6667,68,92.1,100,68.0,80.4,76.0
20160216190000,270.0,271.8,100.6667,68,84.4,100,69.3,80.4,76.0
20160216191500,270.0,274.8,101.7778,67,93.7,100,70.4,80.4,76.0
20160216193000,270.0,274.8,101.7778,67,95.9,100,71.2,80.4,76.0
20160216194500,270.0,274.8,101.7778,67,88.5,100,72.0,80.4,76.0
20160216200000,270.0,274.8,101.7778,67,85.7,100,72.7,80.4,76.0
20160216201500,270.0,271.8,100.6667,67,93.9,100,73.4,80.4,76.0
20160216203000,270.0,271.8,100.6667,67,96.5,100,73.8,80.4,76.0
20160216204500,270.0,274.8,101.7778,67,90.4,100,74.1,80.4,76.0
20160216210000,270.0,274.8,101.7778,67,56.8,0,73.3,68.0,64.3
20160216211500,270.0,274.8,101.7778,67,56.8,0,72.3,68.0,64.3
20160216213000,270.0,274.8,101.7778,67,56.8,0,71.3,68.0,64.3
20160216214500,270.0,278.4,103.1111,67,56.8,0,70.4,68.0,64.3
20160216220000,270.0,274.8,101.7778,67,56.8,0,69.7,68.0,64.3
20160216221500,270.0,271.8,100.6667,67,56.8,0,69.3,68.0,64.3
20160216223000,270.0,274.8,101.7778,67,56.8,0,68.8,68.0,64.3
20160216224500,270.0,274.8,101.7778,67,56.8,0,68.4,68.0,64.3
20160216230000,270.0,274.8,101.7778,67,56.8,0,68.0,68.0,64.3
20160216231500,270.0,274.8,101.7778,67,56.8,0,67.9,68.0,64.8
20160216233000,270.0,274.8,101.7778,67,56.8,0,67.7,68.0,64.8
20160216234500,270.0,274.8,101.7778,67,56.8,0,67.4,68.0,64.3
20160217000000,270.0,274.8,101.7778,66,56.8,0,67.3,68.0,64.4
20160217001500,270.0,274.8,101.7778,66,56.8,0,67.2,68.0,64.4
20160217003000,270.0,268.2,99.3333,66,56.8,0,67.1,68.0,64.8
20160217004500,270.0,274.8,101.7778,66,56.8,0,67.1,68.0,64.8
20160217010000,270.0,271.8,100.6667,66,56.8,0,66.9,68.0,64.5
20160217011500,270.0,260.4,96.4444,67,56.8,0,66.9,68.0,64.2
20160217013000,270.0,264.6,98.0,67,56.8,0,66.8,68.0,64.3
20160217014500,270.0,264.6,98.0,67,56.8,0,66.8,68.0,64.2
20160217020000,270.0,264.6,98.0,67,56.0,0,66.8,68.0,64.2
20160217021500,270.0,264.6,98.0,67,56.0,0,66.7,68.0,64.2
20160217023000,270.0,264.6,98.0,67,56.0,0,66.7,68.0,64.3
20160217024500,270.0,264.6,98.0,67,56.0,0,66.7,68.0,64.2
20160217030000,270.0,264.6,98.0,67,56.0,0,66.7,68.0,64.2
20160217031500,270.0,264.6,98.0,67,56.0,0,66.7,68.0,64.2
20160217033000,270.0,264.6,98.0,67,56.0,0,66.6,68.0,64.2
20160217034500,270.0,268.2,99.3333,67,56.0,0,66.6,68.0,64.2
20160217040000,270.0,268.2,99.3333,67,56.0,0,66.6,68.0,64.2
20160217041500,270.0,264.6,98.0,67,56.0,0,66.6,68.0,64.2
20160217043000,270.0,268.2,99.3333,67,56.0,0,66.5,68.0,64.2
20160217044500,270.0,260.4,96.4444,26,55.5,0,66.5,68.0,64.3
20160217050000,270.0,264.6,98.0,29,55.5,0,66.4,68.0,64.3
20160217051500,270.0,271.8,100.6667,70,56.7,0,66.4,68.0,64.3
20160217053000,270.0,271.8,100.6667,68,55.8,0,66.2,68.0,64.7
20160217054500,270.0,271.8,100.6667,67,55.8,0,66.0,68.0,64.7
20160217060000,270.0,274.8,101.7778,67,55.8,0,65.8,68.0,64.7
20160217061500,270.0,274.8,101.7778,67,55.8,0,65.7,68.0,64.6
20160217063000,270.0,274.8,101.7778,67,55.8,0,65.6,68.0,64.6
20160217064500,270.0,274.8,101.7778,67,55.8,0,65.6,68.0,64.6
20160217070000,270.0,274.8,101.7778,67,55.8,0,65.5,68.0,64.4
20160217071500,270.0,264.6,98.0,67,55.8,0,65.5,68.0,64.4
20160217073000,270.0,274.8,101.7778,67,55.8,0,65.4,68.0,64.4
20160217074500,270.0,271.8,100.6667,67,55.8,0,65.3,68.0,64.3
20160217080000,270.0,274.8,101.7778,67,56.4,0,65.3,68.0,64.4
20160217081500,270.0,271.8,100.6667,67,56.4,0,65.2,68.0,64.3
20160217083000,270.0,274.8,101.7778,68,55.6,0,65.2,68.0,64.4
20160217084500,270.0,274.8,101.7778,68,55.6,0,65.2,68.0,64.4
20160217090000,270.0,271.8,100.6667,68,56.2,0,65.2,68.0,64.5
20160217091500,270.0,274.8,101.7778,68,56.2,0,65.2,68.0,64.5
20160217093000,270.0,274.8,101.7778,68,56.2,0,65.2,68.0,64.4
20160217094500,270.0,274.8,101.7778,68,56.2,0,65.2,68.0,64.3
20160217100000,270.0,271.8,100.6667,68,56.2,0,65.1,68.0,64.4
20160217101500,270.0,268.2,99.3333,71,56.2,0,65.3,68.0,64.7
20160217103000,270.0,264.6,98.0,71,56.2,0,65.4,68.0,64.7
20160217104500,270.0,268.2,99.3333,71,56.2,0,65.5,68.0,64.5
20160217110000,270.0,268.2,99.3333,71,56.2,0,65.5,68.0,64.3
20160217111500,270.0,268.2,99.3333,71,56.2,0,65.5,68.0,64.3
20160217113000,270.0,264.6,98.0,71,56.2,0,65.5,68.0,64.3
20160217114500,270.0,264.6,98.0,71,56.2,0,65.5,68.0,64.3
20160217120000,270.0,264.6,98.0,71,56.2,0,65.5,68.0,64.4
20160217121500,270.0,268.2,99.3333,71,56.2,0,65.5,68.0,64.3
20160217123000,270.0,264.6,98.0,71,56.2,0,65.5,68.0,64.3
20160217124500,270.0,268.2,99.3333,71,85.0,100,66.7,82.0,76.0
20160217130000,270.0,264.6,98.0,71,88.1,100,67.9,82.0,76.0
20160217131500,270.0,268.2,99.3333,71,94.6,100,69.1,82.0,76.0
20160217133000,270.0,274.8,101.7778,71,95.9,100,70.1,82.0,76.0
20160217134500,270.0,274.8,101.7778,68,91.8,100,70.8,82.0,76.0
20160217140000,270.0,274.8,101.7778,68,85.6,100,71.6,82.0,76.0
20160217141500,270.0,271.8,100.6667,68,87.6,100,72.2,82.0,76.0
20160217143000,270.0,271.8,100.6667,68,94.2,100,72.7,82.0,76.0
20160217144500,270.0,268.2,99.3333,68,58.8,0,72.8,73.9,70.9
20160217150000,270.0,268.2,99.3333,68,57.5,0,71.6,73.6,70.6
20160217151500,270.0,268.2,99.3333,68,57.5,0,70.7,73.5,70.5
20160217153000,270.0,268.2,99.3333,68,57.5,100,69.9,73.6,70.6
20160217154500,270.0,264.6,98.0,68,70.1,100,69.6,73.6,70.6
20160217160000,270.0,264.6,98.0,68,98.1,100,70.5,82.0,76.0
20160217161500,270.0,268.2,99.3333,68,94.6,100,71.2,82.0,76.0
20160217163000,270.0,264.6,98.0,68,89.2,100,72.1,82.0,76.0
20160217164500,270.0,271.8,100.6667,68,85.6,100,72.6,82.0,76.0
20160217170000,270.0,274.8,101.7778,68,88.1,100,73.0,82.0,76.0
20160217171500,270.0,271.8,100.6667,68,94.2,100,73.3,82.0,76.0
20160217173000,270.0,271.8,100.6667,68,97.6,100,73.6,82.0,76.0
20160217174500,270.0,260.4,96.4444,68,93.5,100,73.8,82.0,76.0
20160217180000,270.0,260.4,96.4444,68,59.6,0,73.8,75.0,72.0
20160217181500,270.0,264.6,98.0,70,57.2,0,72.8,75.0,72.0
20160217183000,270.0,264.6,98.0,70,57.2,0,71.9,75.0,72.0
20160217184500,270.0,268.2,99.3333,70,57.2,100,71.3,75.0,72.0
20160217190000,270.0,264.6,98.0,70,66.2,100,70.9,75.0,72.0
20160217191500,270.0,264.6,98.0,70,71.6,100,70.9,75.0,72.0
20160217193000,270.0,264.6,98.0,71,77.8,100,71.2,75.0,72.0
20160217194500,270.0,268.2,99.3333,71,83.3,100,71.7,75.0,72.0
20160217200000,270.0,268.2,99.3333,71,65.0,0,72.2,75.0,72.0
20160217201500,270.0,268.2,99.3333,71,57.5,100,71.3,75.0,72.0
20160217203000,270.0,268.2,99.3333,71,68.2,100,70.9,75.0,72.0
20160217204500,270.0,264.6,98.0,71,74.1,100,70.9,75.0,72.0
20160217210000,270.0,271.8,100.6667,71,83.8,100,71.0,75.0,72.0
20160217211500,270.0,274.8,101.7778,69,86.8,100,71.2,75.0,72.0
20160217213000,270.0,278.4,103.1111,68,81.0,100,71.6,75.0,72.0
20160217214500,270.0,271.8,100.6667,67,79.7,100,71.8,75.0,72.0
20160217220000,270.0,274.8,101.7778,67,86.8,100,72.1,75.0,72.0
20160217221500,270.0,271.8,100.6667,67,86.8,100,72.2,75.0,72.0
20160217223000,270.0,274.8,101.7778,67,56.8,100,71.6,75.0,72.0
20160217224500,270.0,278.4,103.1111,67,59.1,100,70.9,75.0,72.0
20160217230000,270.0,271.8,100.6667,67,75.2,100,70.7,75.0,72.0
20160217231500,270.0,271.8,100.6667,67,78.8,100,70.8,75.0,72.0
20160217233000,270.0,274.8,101.7778,67,83.2,100,71.2,75.0,72.0
20160217234500,270.0,274.8,101.7778,67,89.2,100,71.4,75.0,72.0
20160218000000,270.0,274.8,101.7778,67,81.1,100,71.7,75.0,72.0
20160218001500,270.0,271.8,100.6667,67,89.8,100,72.0,75.0,72.0
20160218003000,270.0,274.8,101.7778,67,63.7,100,72.2,75.0,72.0
20160218004500,270.0,274.8,101.7778,67,57.1,100,71.2,75.0,72.0
20160218010000,270.0,278.4,103.1111,67,67.2,100,70.8,75.0,72.0
20160218011500,270.0,278.4,103.1111,67,81.1,100,70.6,75.0,72.0
20160218013000,270.0,268.2,99.3333,67,88.3,100,70.7,75.0,72.0
20160218014500,270.0,268.2,99.3333,67,85.6,100,71.1,75.0,72.0
20160218020000,270.0,268.2,99.3333,67,94.7,100,71.4,74.9,71.9
20160218021500,270.0,264.6,98.0,67,85.5,100,71.7,74.9,71.9
20160218023000,270.0,260.4,96.4444,68,94.7,100,71.9,75.0,72.0
20160218024500,270.0,268.2,99.3333,69,60.3,0,72.1,74.9,71.9
20160218030000,270.0,264.6,98.0,69,57.2,100,71.0,75.0,72.0
20160218031500,270.0,264.6,98.0,70,67.3,100,70.7,74.9,71.9
20160218033000,270.0,264.6,98.0,70,85.6,100,70.5,74.9,71.9
20160218034500,270.0,260.4,96.4444,70,82.2,100,70.7,75.0,72.0
20160218040000,270.0,268.2,99.3333,71,92.9,100,71.1,74.9,71.9
20160218041500,270.0,268.2,99.3333,71,82.6,100,71.5,74.9,71.9
20160218043000,270.0,274.8,101.7778,70,92.9,100,71.7,75.0,72.0
20160218044500,270.0,274.8,101.7778,68,92.9,100,72.1,75.0,72.0
20160218050000,270.0,274.8,101.7778,67,58.8,0,71.9,74.9,71.9
20160218051500,270.0,274.8,101.7778,67,57.7,100,70.9,74.9,71.9
20160218053000,270.0,271.8,100.6667,67,72.3,100,70.5,74.9,71.9
20160218054500,270.0,271.8,100.6667,67,86.5,100,70.5,74.9,71.9
20160218060000,270.0,271.8,100.6667,67,91.7,100,70.7,74.9,71.9
20160218061500,270.0,264.6,98.0,69,94.1,100,71.1,74.9,71.9
20160218063000,270.0,274.8,101.7778,67,92.9,100,71.4,74.9,71.9
20160218064500,270.0,278.4,103.1111,67,92.9,100,71.7,74.9,71.9
20160218070000,270.0,274.8,101.7778,67,92.9,100,71.9,74.9,71.9
20160218071500,270.0,274.8,101.7778,67,57.6,100,71.6,74.9,71.9
20160218073000,270.0,274.8,101.7778,67,63.2,100,70.7,74.9,71.9
20160218074500,270.0,271.8,100.6667,67,78.6,100,70.4,74.9,71.9
20160218080000,270.0,264.6,98.0,67,56.8,0,69.8,68.0,64.2
20160218081500,270.0,268.2,99.3333,67,56.8,0,69.2,68.0,64.2
20160218083000,270.0,271.8,100.6667,67,56.8,0,68.7,68.0,64.8
20160218084500,270.0,274.8,101.7778,67,56.8,0,68.3,68.0,64.8
20160218090000,270.0,274.8,101.7778,67,56.8,0,67.9,68.0,64.8
20160218091500,270.0,274.8,101.7778,67,56.8,0,67.7,68.0,64.8
20160218093000,270.0,271.8,100.6667,67,56.8,0,67.4,68.0,64.8
20160218094500,270.0,274.8,101.7778,67,56.8,0,67.2,68.0,64.8
20160218100000,270.0,268.2,99.3333,67,56.8,0,67.1,68.0,64.3
20160218101500,270.0,271.8,100.6667,67,56.8,0,67.0,68.0,64.3
20160218103000,270.0,271.8,100.6667,67,56.8,0,66.9,68.0,64.3
20160218104500,270.0,268.2,99.3333,67,56.8,0,66.9,68.0,64.3
20160218110000,270.0,268.2,99.3333,67,56.8,0,66.9,68.0,64.4
20160218111500,270.0,274.8,101.7778,67,56.8,0,66.9,68.0,64.6
20160218113000,270.0,268.2,99.3333,67,56.8,0,66.9,68.0,64.4
20160218114500,270.0,268.2,99.3333,67,56.8,0,66.9,68.0,64.3
20160218120000,270.0,264.6,98.0,68,56.8,0,66.9,68.0,64.3
20160218121500,270.0,274.8,101.7778,68,56.8,0,66.6,68.0,64.3
20160218123000,270.0,274.8,101.7778,68,56.8,0,66.6,68.0,64.3
20160218124500,270.0,274.8,101.7778,68,56.8,0,66.9,68.0,64.2
20160218130000,270.0,274.8,101.7778,68,56.8,0,67.1,68.0,64.2
20160218131500,270.0,274.8,101.7778,68,56.8,0,67.1,68.0,64.2
20160218133000,270.0,274.8,101.7778,68,56.8,0,67.2,68.0,64.2
20160218134500,270.0,274.8,101.7778,68,56.8,0,67.2,68.0,64.2
