PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160218140000,270.0,274.8,101.7778,68,56.8,0,67.3,68.0,64.2
20160218141500,270.0,274.8,101.7778,68,56.8,0,67.4,68.0,64.8
20160218143000,270.0,274.8,101.7778,68,56.8,0,67.4,68.0,64.8
20160218144500,270.0,274.8,101.7778,67,56.8,0,67.6,68.0,64.8
20160218150000,270.0,274.8,101.7778,67,56.8,0,67.9,68.0,64.8
20160218151500,270.0,274.8,101.7778,67,56.8,0,68.2,68.0,64.8
20160218153000,270.0,271.8,100.6667,67,56.8,0,68.4,68.0,64.8
20160218154500,270.0,271.8,100.6667,67,57.5,0,68.6,68.5,65.5
20160218160000,270.0,268.2,99.3333,67,57.5,0,68.5,68.5,65.5
20160218161500,270.0,271.8,100.6667,67,57.5,0,68.7,68.5,65.5
20160218163000,270.0,271.8,100.6667,67,57.5,0,68.8,68.5,65.5
20160218164500,270.0,271.8,100.6667,67,57.5,0,68.5,68.5,65.5
20160218170000,270.0,271.8,100.6667,67,57.5,0,68.9,68.5,65.5
20160218171500,270.0,271.8,100.6667,67,57.5,0,69.0,68.5,65.5
20160218173000,270.0,268.2,99.3333,67,56.8,0,69.0,68.5,65.5
20160218174500,270.0,264.6,98.0,67,56.8,0,69.3,68.5,65.5
20160218180000,270.0,271.8,100.6667,67,56.8,0,69.6,68.0,64.8
20160218181500,270.0,274.8,101.7778,67,56.8,0,69.5,68.0,63.1
20160218183000,270.0,274.8,101.7778,67,56.8,0,69.6,68.0,63.1
20160218184500,270.0,274.8,101.7778,67,56.8,0,68.7,68.0,63.6
20160218190000,270.0,274.8,101.7778,67,56.8,0,68.9,68.0,62.7
20160218191500,270.0,268.2,99.3333,67,56.8,0,68.8,68.0,63.0
20160218193000,270.0,268.2,99.3333,67,56.8,0,68.9,68.0,63.0
20160218194500,270.0,264.6,98.0,67,56.8,0,68.7,68.0,63.1
20160218200000,270.0,271.8,100.6667,68,56.8,0,68.7,68.0,63.1
20160218201500,270.0,274.8,101.7778,68,58.8,0,69.6,71.8,68.8
20160218203000,270.0,274.8,101.7778,68,56.8,0,69.4,71.8,68.8
20160218204500,270.0,274.8,101.7778,68,56.8,0,69.2,71.8,68.8
20160218210000,270.0,268.2,99.3333,68,56.8,0,68.9,71.8,68.8
20160218211500,270.0,264.6,98.0,68,56.8,100,68.8,72.1,69.1
20160218213000,270.0,274.8,101.7778,68,56.8,100,68.6,71.8,68.8
20160218214500,270.0,271.8,100.6667,67,56.8,100,68.4,71.8,68.8
20160218220000,270.0,274.8,101.7778,67,57.9,100,68.3,71.8,68.8
20160218221500,270.0,274.8,101.7778,67,57.9,100,68.3,71.8,68.8
20160218223000,270.0,271.8,100.6667,67,58.8,100,68.3,71.8,68.8
20160218224500,270.0,274.8,101.7778,67,61.9,100,68.4,71.8,68.8
20160218230000,270.0,271.8,100.6667,67,61.9,100,68.6,71.8,68.8
20160218231500,270.0,271.8,100.6667,67,66.3,100,68.7,72.1,69.1
20160218233000,270.0,271.8,100.6667,67,69.6,100,69.0,72.2,69.2
20160218234500,270.0,271.8,100.6667,67,67.5,100,69.2,72.2,69.2
20160219000000,270.0,274.8,101.7778,67,60.9,0,69.5,72.2,69.2
20160219001500,270.0,271.8,100.6667,67,56.4,0,69.2,72.2,69.2
20160219003000,270.0,271.8,100.6667,67,56.4,100,68.9,72.2,69.2
20160219004500,270.0,274.8,101.7778,67,56.4,100,68.7,72.2,69.2
20160219010000,270.0,271.8,100.6667,67,57.5,100,68.6,72.0,69.0
20160219011500,270.0,271.8,100.6667,67,59.1,100,68.4,72.1,69.1
20160219013000,270.0,271.8,100.6667,67,64.2,100,68.6,72.1,69.1
20160219014500,270.0,271.8,100.6667,67,66.7,100,68.9,72.0,69.0
20160219020000,270.0,274.8,101.7778,67,57.1,0,69.1,71.9,68.9
20160219021500,270.0,271.8,100.6667,67,56.4,0,68.9,71.8,68.8
20160219023000,270.0,271.8,100.6667,67,56.4,0,68.7,71.8,68.8
20160219024500,270.0,274.8,101.7778,67,56.4,0,68.6,71.8,68.8
20160219030000,270.0,274.8,101.7778,67,56.4,100,68.4,71.8,68.8
20160219031500,270.0,274.8,101.7778,67,57.1,100,68.3,71.8,68.8
20160219033000,270.0,271.8,100.6667,67,58.8,100,68.2,71.8,68.8
20160219034500,270.0,274.8,101.7778,67,63.2,100,68.2,71.8,68.8
20160219040000,270.0,271.8,100.6667,67,64.8,100,68.6,71.8,68.8
20160219041500,270.0,274.8,101.7778,67,67.3,100,68.8,71.8,68.8
20160219043000,270.0,271.8,100.6667,67,66.2,100,68.9,71.8,68.8
20160219044500,270.0,271.8,100.6667,67,58.0,0,68.9,71.8,68.8
20160219050000,270.0,274.8,101.7778,67,57.2,0,68.7,71.8,68.8
20160219051500,270.0,274.8,101.7778,67,57.2,100,68.5,71.8,68.8
20160219053000,270.0,278.4,103.1111,67,57.2,100,68.3,71.8,68.8
20160219054500,270.0,271.8,100.6667,67,58.6,100,68.2,71.8,68.8
20160219060000,270.0,271.8,100.6667,67,59.5,100,68.2,71.8,68.8
20160219061500,270.0,274.8,101.7778,67,69.1,100,68.4,72.2,69.2
20160219063000,270.0,271.8,100.6667,67,71.2,100,68.9,71.8,68.8
20160219064500,270.0,264.6,98.0,69,58.4,0,69.1,71.9,68.9
20160219070000,270.0,274.8,101.7778,68,56.8,100,68.9,72.2,69.2
20160219071500,270.0,274.8,101.7778,68,56.8,100,68.6,72.2,69.2
20160219073000,270.0,274.8,101.7778,68,59.1,100,68.4,72.2,69.2
20160219074500,270.0,271.8,100.6667,68,69.1,100,68.5,72.2,69.2
20160219080000,270.0,274.8,101.7778,68,67.2,100,68.8,72.2,69.2
20160219081500,270.0,271.8,100.6667,68,67.2,100,69.1,72.2,69.2
20160219083000,270.0,271.8,100.6667,68,70.1,100,69.3,72.2,69.2
20160219084500,270.0,274.8,101.7778,68,58.4,0,69.4,72.2,69.2
20160219090000,270.0,271.8,100.6667,68,57.1,0,69.1,72.2,69.2
20160219091500,270.0,271.8,100.6667,68,57.9,100,68.9,72.2,69.2
20160219093000,270.0,271.8,100.6667,68,57.2,100,68.8,72.2,69.2
20160219094500,270.0,271.8,100.6667,68,57.9,100,68.7,72.2,69.2
20160219100000,270.0,271.8,100.6667,68,57.9,100,68.7,72.2,69.2
20160219101500,270.0,268.2,99.3333,68,58.7,100,68.7,72.2,69.2
20160219103000,270.0,271.8,100.6667,68,59.4,100,68.7,72.2,69.2
20160219104500,270.0,271.8,100.6667,68,64.4,100,68.9,72.2,69.2
20160219110000,270.0,271.8,100.6667,68,66.8,100,69.1,72.2,69.2
20160219111500,270.0,271.8,100.6667,68,65.7,100,69.3,72.2,69.2
20160219113000,270.0,271.8,100.6667,68,56.8,100,69.3,72.2,69.2
20160219114500,270.0,271.8,100.6667,68,58.1,100,68.6,72.2,69.2
20160219120000,270.0,271.8,100.6667,68,58.1,100,69.1,72.2,69.2
20160219121500,270.0,271.8,100.6667,68,58.1,100,68.9,72.2,69.2
20160219123000,270.0,271.8,100.6667,68,58.7,100,68.8,72.2,69.2
20160219124500,270.0,271.8,100.6667,68,58.7,100,68.8,72.2,69.2
20160219130000,270.0,271.8,100.6667,68,58.7,100,68.9,72.2,69.2
20160219131500,270.0,271.8,100.6667,68,58.7,100,68.9,72.2,69.2
20160219133000,270.0,271.8,100.6667,68,58.7,100,68.9,72.2,69.2
20160219134500,270.0,274.8,101.7778,68,59.7,100,68.9,72.2,69.2
20160219140000,270.0,271.8,100.6667,68,59.7,100,68.9,72.2,69.2
20160219141500,270.0,274.8,101.7778,68,65.8,100,69.1,72.2,69.2
20160219143000,270.0,274.8,101.7778,68,57.0,0,69.4,72.2,69.2
20160219144500,270.0,271.8,100.6667,68,57.0,100,69.1,72.2,69.2
20160219150000,270.0,271.8,100.6667,68,57.0,100,69.0,72.2,69.2
20160219151500,270.0,271.8,100.6667,68,57.0,100,69.0,72.2,69.2
20160219153000,270.0,271.8,100.6667,68,57.0,100,68.9,72.2,69.2
20160219154500,270.0,271.8,100.6667,68,58.3,100,68.7,72.2,69.2
20160219160000,270.0,264.6,98.0,69,59.1,100,68.9,72.2,69.2
20160219161500,270.0,264.6,98.0,69,59.1,100,68.9,72.2,69.2
20160219163000,270.0,268.2,99.3333,69,59.1,100,68.9,72.2,69.2
20160219164500,270.0,268.2,99.3333,69,59.1,100,68.7,72.2,69.2
20160219170000,270.0,264.6,98.0,69,59.1,100,69.0,72.2,69.2
20160219171500,270.0,264.6,98.0,69,59.9,100,69.1,72.2,69.2
20160219173000,270.0,264.6,98.0,69,59.9,100,69.1,72.2,69.2
20160219174500,270.0,264.6,98.0,69,58.8,100,69.1,72.2,69.2
20160219180000,270.0,264.6,98.0,69,58.8,100,69.3,72.2,69.2
20160219181500,270.0,264.6,98.0,69,59.6,100,69.3,72.2,69.2
20160219183000,270.0,268.2,99.3333,69,59.6,100,69.3,72.2,69.2
20160219184500,270.0,264.6,98.0,72,85.6,100,70.1,81.5,76.0
20160219190000,270.0,260.4,96.4444,72,89.2,100,71.2,81.5,76.0
20160219191500,270.0,271.8,100.6667,72,96.6,100,72.4,81.5,76.0
20160219193000,270.0,274.8,101.7778,72,91.0,100,73.1,81.5,76.0
20160219194500,270.0,274.8,101.7778,72,84.4,100,74.8,81.5,76.0
20160219200000,270.0,271.8,100.6667,71,91.3,100,74.5,81.5,76.0
20160219201500,270.0,274.8,101.7778,71,94.7,100,74.7,81.5,76.0
20160219203000,270.0,274.8,101.7778,71,56.8,0,74.0,74.3,71.3
20160219204500,270.0,278.4,103.1111,71,56.8,0,73.2,74.6,71.6
20160219210000,270.0,271.8,100.6667,71,56.8,0,72.3,74.6,71.6
20160219211500,270.0,271.8,100.6667,71,56.8,0,71.5,74.6,71.6
20160219213000,270.0,274.8,101.7778,71,57.9,100,70.8,74.6,71.6
20160219214500,270.0,271.8,100.6667,71,69.8,100,70.4,74.6,71.6
20160219220000,270.0,271.8,100.6667,71,80.5,100,70.4,74.6,71.6
20160219221500,270.0,278.4,103.1111,70,84.5,100,70.7,74.6,71.6
20160219223000,270.0,271.8,100.6667,68,80.5,100,71.0,74.6,71.6
20160219224500,270.0,274.8,101.7778,68,80.5,100,71.5,74.6,71.6
20160219230000,270.0,274.8,101.7778,68,88.6,100,71.9,74.6,71.6
20160219231500,270.0,274.8,101.7778,68,56.8,0,71.6,74.6,71.6
20160219233000,270.0,278.4,103.1111,68,56.8,100,71.2,74.6,71.6
20160219234500,270.0,274.8,101.7778,68,58.7,100,70.7,74.6,71.6
20160220000000,270.0,274.8,101.7778,68,70.8,100,70.4,74.5,71.5
20160220001500,270.0,274.8,101.7778,68,73.0,100,70.5,74.5,71.5
20160220003000,270.0,271.8,100.6667,68,77.8,100,70.7,74.4,71.4
20160220004500,270.0,271.8,100.6667,68,86.2,100,71.0,74.4,71.4
20160220010000,270.0,271.8,100.6667,68,83.1,100,71.3,74.3,71.3
20160220011500,270.0,264.6,98.0,73,59.1,0,71.6,74.3,71.3
20160220013000,270.0,268.2,99.3333,69,56.8,100,71.0,74.3,71.3
20160220014500,270.0,274.8,101.7778,69,58.3,100,70.4,74.3,71.3
20160220020000,270.0,278.4,103.1111,68,68.4,100,70.2,74.4,71.4
20160220021500,270.0,278.4,103.1111,68,75.3,100,70.1,74.3,71.3
20160220023000,270.0,271.8,100.6667,68,82.1,100,70.3,74.3,71.3
20160220024500,270.0,271.8,100.6667,68,88.2,100,70.7,74.3,71.3
20160220030000,270.0,274.8,101.7778,68,79.6,100,71.2,74.3,71.3
20160220031500,270.0,271.8,100.6667,68,82.9,100,71.6,74.3,71.3
20160220033000,270.0,271.8,100.6667,68,56.6,0,71.3,74.3,71.3
20160220034500,270.0,271.8,100.6667,68,56.6,100,70.8,74.3,71.3
20160220040000,270.0,271.8,100.6667,68,59.5,100,70.3,74.3,71.3
20160220041500,270.0,278.4,103.1111,68,72.4,100,70.1,74.3,71.3
20160220043000,270.0,271.8,100.6667,68,76.3,100,70.2,74.3,71.3
20160220044500,270.0,271.8,100.6667,68,83.3,100,70.4,74.3,71.3
20160220050000,270.0,271.8,100.6667,68,89.2,100,70.8,74.3,71.3
20160220051500,270.0,268.2,99.3333,68,82.4,100,71.1,74.3,71.3
20160220053000,270.0,274.8,101.7778,68,79.7,100,71.5,74.3,71.3
20160220054500,270.0,268.2,99.3333,73,57.6,0,71.3,74.3,71.3
20160220060000,270.0,274.8,101.7778,73,57.6,100,70.8,74.3,71.3
20160220061500,270.0,278.4,103.1111,71,64.4,100,70.2,74.3,71.3
20160220063000,270.0,274.8,101.7778,70,77.4,100,70.0,74.3,71.3
20160220064500,270.0,274.8,101.7778,69,86.2,100,70.1,74.3,71.3
20160220070000,270.0,274.8,101.7778,69,59.2,0,70.2,68.0,62.4
20160220071500,270.0,274.8,101.7778,69,56.8,0,69.6,68.0,62.4
20160220073000,270.0,264.6,98.0,68,56.8,0,68.8,70.8,67.8
20160220074500,270.0,264.6,98.0,68,56.8,0,68.3,70.8,67.8
20160220080000,270.0,268.2,99.3333,68,56.8,0,67.8,70.8,67.8
20160220081500,270.0,268.2,99.3333,68,56.8,100,67.4,70.8,67.8
20160220083000,270.0,264.6,98.0,71,58.3,100,67.2,70.8,67.8
20160220084500,270.0,264.6,98.0,72,59.6,100,67.1,70.8,67.8
20160220090000,270.0,271.8,100.6667,69,65.8,100,67.1,70.8,67.8
20160220091500,270.0,271.8,100.6667,69,65.8,100,67.4,70.8,67.8
20160220093000,270.0,271.8,100.6667,69,68.4,100,67.7,70.8,67.8
20160220094500,270.0,260.4,96.4444,69,68.4,100,68.0,70.8,67.8
20160220100000,270.0,264.6,98.0,70,57.5,0,67.9,70.8,67.8
20160220101500,270.0,264.6,98.0,70,57.5,100,67.7,70.8,67.8
20160220103000,270.0,268.2,99.3333,70,57.5,100,67.4,70.8,67.8
20160220104500,270.0,260.4,96.4444,70,57.5,100,66.7,70.1,67.1
20160220110000,270.0,268.2,99.3333,70,58.7,100,67.4,70.8,67.8
20160220111500,270.0,264.6,98.0,70,62.3,100,67.5,71.3,68.3
20160220113000,270.0,264.6,98.0,70,68.6,100,67.8,70.7,67.7
20160220114500,270.0,264.6,98.0,70,57.5,0,67.8,70.8,67.8
20160220120000,270.0,260.4,96.4444,71,57.5,0,67.7,70.8,67.8
20160220121500,270.0,260.4,96.4444,71,57.5,100,67.4,70.8,67.8
20160220123000,270.0,264.6,98.0,71,57.5,100,67.4,70.8,67.8
20160220124500,270.0,268.2,99.3333,71,58.8,100,67.3,70.8,67.8
20160220130000,270.0,274.8,101.7778,71,58.8,100,67.2,70.8,67.8
20160220131500,270.0,271.8,100.6667,70,58.8,100,67.2,70.8,67.8
20160220133000,270.0,271.8,100.6667,70,58.0,100,67.2,70.6,67.6
20160220134500,270.0,264.6,98.0,71,59.1,100,67.4,70.7,67.7
20160220140000,270.0,268.2,99.3333,71,57.9,0,67.5,70.4,67.4
20160220141500,270.0,264.6,98.0,71,57.9,0,67.7,70.4,67.4
20160220143000,270.0,260.4,96.4444,71,57.9,100,67.7,70.8,67.8
20160220144500,270.0,264.6,98.0,71,57.9,0,67.7,70.0,67.0
20160220150000,270.0,278.4,103.1111,70,57.2,0,67.7,69.9,66.9
20160220151500,270.0,274.8,101.7778,70,57.2,100,67.4,70.8,67.8
20160220153000,270.0,274.8,101.7778,70,57.2,100,67.3,70.8,67.8
20160220154500,270.0,274.8,101.7778,70,57.9,100,67.2,70.8,67.8
20160220160000,270.0,271.8,100.6667,70,63.6,100,67.5,70.8,67.8
20160220161500,270.0,274.8,101.7778,70,59.1,100,67.6,70.7,67.7
20160220163000,270.0,271.8,100.6667,70,58.0,0,67.7,70.4,67.4
20160220164500,270.0,274.8,101.7778,70,58.0,0,67.7,70.4,67.4
20160220170000,270.0,271.8,100.6667,70,86.5,100,67.9,74.6,71.6
20160220171500,270.0,271.8,100.6667,70,95.1,100,69.4,74.6,71.6
20160220173000,270.0,274.8,101.7778,70,65.9,100,71.0,74.6,71.6
20160220174500,270.0,274.8,101.7778,70,68.8,100,70.5,74.6,71.6
20160220180000,270.0,271.8,100.6667,70,73.9,100,70.7,74.6,71.6
20160220181500,270.0,271.8,100.6667,70,77.6,100,70.9,74.6,71.6
20160220183000,270.0,278.4,103.1111,70,73.0,100,71.6,74.6,71.6
20160220184500,270.0,274.8,101.7778,70,58.8,0,71.8,74.6,71.6
20160220190000,270.0,278.4,103.1111,70,56.8,100,71.3,74.6,71.6
20160220191500,270.0,274.8,101.7778,69,58.3,100,70.8,74.6,71.6
20160220193000,270.0,274.8,101.7778,69,66.8,100,70.7,74.6,71.6
20160220194500,270.0,274.8,101.7778,69,72.5,100,70.8,74.6,71.6
20160220200000,270.0,274.8,101.7778,69,73.4,100,71.2,74.6,71.6
20160220201500,270.0,271.8,100.6667,69,69.6,100,71.6,74.6,71.6
20160220203000,270.0,271.8,100.6667,69,60.0,0,71.8,74.6,71.6
20160220204500,270.0,268.2,99.3333,69,57.2,100,71.0,74.6,71.6
20160220210000,270.0,271.8,100.6667,69,64.9,100,70.5,74.6,71.6
20160220211500,270.0,274.8,101.7778,69,70.5,100,70.5,74.6,71.6
20160220213000,270.0,271.8,100.6667,69,74.4,100,70.7,74.6,71.6
20160220214500,270.0,274.8,101.7778,69,79.8,100,71.2,74.6,71.6
20160220220000,270.0,271.8,100.6667,69,82.5,100,71.5,74.6,71.6
20160220221500,270.0,271.8,100.6667,69,76.9,100,71.8,74.6,71.6
20160220223000,270.0,271.8,100.6667,69,57.5,0,71.4,74.6,71.6
20160220224500,270.0,271.8,100.6667,69,58.6,100,70.8,74.6,71.6
20160220230000,270.0,271.8,100.6667,69,69.0,100,70.5,74.6,71.6
20160220231500,270.0,271.8,100.6667,69,72.4,100,70.6,74.6,71.6
20160220233000,270.0,271.8,100.6667,69,75.9,100,71.0,74.6,71.6
20160220234500,270.0,271.8,100.6667,69,81.1,100,71.3,74.6,71.6
20160221000000,270.0,271.8,100.6667,69,81.1,100,71.6,74.6,71.6
20160221001500,270.0,274.8,101.7778,69,58.5,100,71.7,74.6,71.6
20160221003000,270.0,274.8,101.7778,69,57.1,100,71.0,74.6,71.6
20160221004500,270.0,271.8,100.6667,69,64.6,100,70.5,74.5,71.5
20160221010000,270.0,271.8,100.6667,69,68.7,100,70.5,74.5,71.5
20160221011500,270.0,271.8,100.6667,69,74.9,100,70.7,74.4,71.4
20160221013000,270.0,271.8,100.6667,69,79.1,100,71.0,74.4,71.4
20160221014500,270.0,271.8,100.6667,69,74.8,100,71.3,74.4,71.4
20160221020000,270.0,271.8,100.6667,69,64.2,100,71.6,74.3,71.3
20160221021500,270.0,271.8,100.6667,69,57.1,100,70.9,74.3,71.3
20160221023000,270.0,271.8,100.6667,69,59.5,100,70.4,74.3,71.3
20160221024500,270.0,268.2,99.3333,69,68.1,100,70.3,74.3,71.3
20160221030000,270.0,271.8,100.6667,69,76.4,100,70.5,74.3,71.3
20160221031500,270.0,268.2,99.3333,69,79.1,100,70.8,74.3,71.3
20160221033000,270.0,268.2,99.3333,69,73.4,100,71.2,74.3,71.3
20160221034500,270.0,264.6,98.0,69,75.0,100,71.6,74.3,71.3
20160221040000,270.0,271.8,100.6667,69,56.8,100,70.9,74.3,71.3
20160221041500,270.0,271.8,100.6667,69,59.1,100,70.4,74.3,71.3
20160221043000,270.0,271.8,100.6667,69,68.2,100,70.3,74.3,71.3
20160221044500,270.0,271.8,100.6667,69,77.4,100,70.4,74.3,71.3
20160221050000,270.0,268.2,99.3333,69,75.6,100,70.7,74.3,71.3
20160221051500,270.0,268.2,99.3333,69,73.0,100,71.0,74.3,71.3
20160221053000,270.0,271.8,100.6667,69,78.3,100,71.3,74.3,71.3
20160221054500,270.0,257.4,95.3333,72,58.0,0,71.3,69.4,66.4
20160221060000,270.0,274.8,101.7778,74,58.0,0,70.7,69.4,66.4
20160221061500,270.0,274.8,101.7778,72,57.2,0,70.0,69.4,66.4
20160221063000,270.0,278.4,103.1111,71,57.2,0,69.4,69.4,66.4
20160221064500,270.0,271.8,100.6667,71,57.2,0,68.9,69.4,66.4
20160221070000,270.0,271.8,100.6667,71,57.2,0,68.4,69.4,66.4
20160221071500,270.0,271.8,100.6667,71,57.2,0,68.1,69.4,66.4
20160221073000,270.0,271.8,100.6667,71,57.2,0,67.8,69.4,66.4
20160221074500,270.0,274.8,101.7778,71,57.2,0,67.6,69.4,66.4
20160221080000,270.0,274.8,101.7778,71,57.2,0,67.3,69.4,66.4
20160221081500,270.0,274.8,101.7778,71,57.2,0,67.1,69.4,66.4
20160221083000,270.0,268.2,99.3333,71,57.2,0,66.9,69.4,66.4
20160221084500,270.0,278.4,103.1111,71,57.2,0,66.8,69.4,66.4
20160221090000,270.0,274.8,101.7778,70,57.2,0,66.7,69.4,66.4
20160221091500,270.0,278.4,103.1111,70,58.3,100,66.6,69.9,66.9
20160221093000,270.0,274.8,101.7778,70,58.3,100,66.6,69.9,66.9
20160221094500,270.0,274.8,101.7778,70,58.3,100,66.7,69.9,66.9
20160221100000,270.0,274.8,101.7778,70,58.3,100,66.7,69.9,66.9
20160221101500,270.0,271.8,100.6667,70,59.1,100,66.7,69.9,66.9
20160221103000,270.0,271.8,100.6667,70,58.4,100,66.3,69.9,66.9
20160221104500,270.0,274.8,101.7778,70,59.2,100,66.9,69.9,66.9
20160221110000,270.0,260.4,96.4444,71,93.7,100,68.3,79.9,76.0
20160221111500,270.0,260.4,96.4444,72,97.0,100,69.5,79.9,76.0
20160221113000,270.0,260.4,96.4444,75,91.4,100,70.8,79.9,76.0
20160221114500,270.0,264.6,98.0,75,85.0,100,72.0,79.9,76.0
20160221120000,270.0,264.6,98.0,75,92.7,100,73.0,79.9,76.0
20160221121500,270.0,274.8,101.7778,75,94.7,100,73.8,79.9,76.0
20160221123000,270.0,274.8,101.7778,73,58.0,0,73.1,70.4,67.4
20160221124500,270.0,274.8,101.7778,73,57.2,0,71.9,70.4,67.4
20160221130000,270.0,271.8,100.6667,73,57.2,0,71.0,70.4,67.4
20160221131500,270.0,278.4,103.1111,72,57.2,0,70.4,70.4,67.4
20160221133000,270.0,274.8,101.7778,71,57.2,0,69.8,70.4,67.4
20160221134500,270.0,274.8,101.7778,71,57.2,0,69.4,70.4,67.4
20160221140000,270.0,264.6,98.0,72,57.2,0,69.1,70.4,67.4
20160221141500,270.0,260.4,96.4444,72,57.2,0,68.7,70.4,67.4
20160221143000,270.0,271.8,100.6667,72,76.8,100,68.9,73.9,70.9
20160221144500,270.0,274.8,101.7778,71,79.9,100,69.8,73.5,70.5
20160221150000,270.0,274.8,101.7778,71,83.7,100,70.6,73.6,70.6
20160221151500,270.0,268.2,99.3333,71,81.0,100,71.0,76.4,73.4
20160221153000,270.0,274.8,101.7778,71,81.0,100,71.8,76.4,73.4
20160221154500,270.0,278.4,103.1111,71,62.2,100,72.6,76.4,73.4
20160221160000,270.0,274.8,101.7778,70,71.0,100,72.1,76.4,73.4
20160221161500,270.0,278.4,103.1111,70,75.8,100,72.2,76.4,73.4
20160221163000,270.0,274.8,101.7778,70,57.6,0,71.7,69.9,66.9
20160221164500,270.0,260.4,96.4444,73,57.6,0,70.9,69.9,66.9
20160221170000,270.0,264.6,98.0,74,57.6,0,70.2,69.9,66.9
20160221171500,270.0,264.6,98.0,74,57.6,100,69.2,75.7,72.7
20160221173000,270.0,268.2,99.3333,74,85.0,100,71.2,76.0,73.0
20160221174500,270.0,264.6,98.0,74,88.2,100,72.4,76.0,73.0
20160221180000,270.0,264.6,98.0,74,94.0,100,73.4,76.0,73.0
20160221181500,270.0,268.2,99.3333,74,57.2,0,72.9,76.0,73.0
20160221183000,270.0,271.8,100.6667,74,57.9,100,72.3,76.0,73.0
20160221184500,270.0,268.2,99.3333,74,70.1,100,71.9,76.0,73.0
20160221190000,270.0,268.2,99.3333,74,74.9,100,72.1,76.0,73.0
20160221191500,270.0,268.2,99.3333,74,73.4,100,72.3,76.0,73.0
20160221193000,270.0,264.6,98.0,74,74.4,100,72.8,76.0,73.0
20160221194500,270.0,268.2,99.3333,74,79.6,100,73.1,76.0,73.0
20160221200000,270.0,268.2,99.3333,74,57.6,100,72.6,76.0,73.0
20160221201500,270.0,268.2,99.3333,74,60.3,100,72.1,76.0,73.0
20160221203000,270.0,268.2,99.3333,74,69.7,100,72.1,76.0,73.0
20160221204500,270.0,264.6,98.0,74,77.2,100,72.2,76.0,73.0
20160221210000,270.0,268.2,99.3333,74,77.2,100,72.5,76.0,73.0
20160221211500,270.0,268.2,99.3333,74,72.0,100,72.7,76.0,73.0
20160221213000,270.0,271.8,100.6667,74,75.8,100,72.8,76.0,73.0
20160221214500,270.0,268.2,99.3333,74,78.6,100,72.9,76.0,73.0
20160221220000,270.0,268.2,99.3333,74,57.9,100,72.3,76.0,73.0
20160221221500,270.0,268.2,99.3333,74,69.2,100,71.7,76.0,73.0
20160221223000,270.0,264.6,98.0,74,80.2,100,71.8,76.0,73.0
20160221224500,270.0,271.8,100.6667,74,84.8,100,72.2,76.0,73.0
20160221230000,270.0,268.2,99.3333,74,78.9,100,72.8,76.0,73.0
20160221231500,270.0,271.8,100.6667,74,57.5,100,72.1,76.0,73.0
20160221233000,270.0,268.2,99.3333,74,68.6,100,71.8,76.0,73.0
20160221234500,270.0,264.6,98.0,74,77.3,100,71.7,76.0,73.0
20160222000000,270.0,268.2,99.3333,74,77.3,100,71.9,76.0,73.0
20160222001500,270.0,271.8,100.6667,74,84.4,100,72.5,76.0,73.0
20160222003000,270.0,268.2,99.3333,74,87.9,100,72.9,76.0,73.0
20160222004500,270.0,268.2,99.3333,74,66.0,0,73.4,76.0,73.0
20160222010000,270.0,268.2,99.3333,74,57.9,100,72.2,76.0,73.0
20160222011500,270.0,268.2,99.3333,74,71.5,100,71.7,76.0,73.0
20160222013000,270.0,268.2,99.3333,74,78.2,100,71.7,76.0,73.0
20160222014500,270.0,268.2,99.3333,74,80.5,100,72.1,76.0,73.0
20160222020000,270.0,264.6,98.0,74,88.1,100,72.5,76.0,73.0
20160222021500,270.0,268.2,99.3333,74,58.8,100,72.6,76.0,73.0
20160222023000,270.0,271.8,100.6667,74,66.2,100,71.8,76.0,73.0
20160222024500,270.0,268.2,99.3333,74,75.7,100,71.7,76.0,73.0
20160222030000,270.0,271.8,100.6667,74,88.4,100,71.9,76.0,73.0
20160222031500,270.0,268.2,99.3333,74,84.2,100,72.2,76.0,73.0
20160222033000,270.0,271.8,100.6667,74,80.2,100,72.6,76.0,73.0
20160222034500,270.0,271.8,100.6667,74,89.3,100,72.9,76.0,73.0
20160222040000,270.0,274.8,101.7778,74,58.0,100,72.4,76.0,73.0
20160222041500,270.0,271.8,100.6667,74,67.7,100,71.7,76.0,73.0
20160222043000,270.0,271.8,100.6667,74,81.1,100,71.6,76.0,73.0
20160222044500,270.0,271.8,100.6667,74,86.8,100,71.9,76.0,73.0
20160222050000,270.0,271.8,100.6667,74,79.7,100,72.3,75.9,72.9
20160222051500,270.0,271.8,100.6667,74,83.8,100,72.8,76.0,73.0
20160222053000,270.0,271.8,100.6667,74,89.8,100,73.1,76.0,73.0
20160222054500,270.0,274.8,101.7778,74,57.6,100,72.3,76.0,73.0
20160222060000,270.0,274.8,101.7778,74,68.4,100,71.7,75.9,72.9
20160222061500,270.0,271.8,100.6667,74,80.7,100,71.6,75.9,72.9
20160222063000,270.0,271.8,100.6667,74,83.9,100,71.9,75.9,72.9
20160222064500,270.0,274.8,101.7778,74,78.8,100,72.3,75.8,72.8
20160222070000,270.0,271.8,100.6667,74,86.2,100,72.7,75.9,72.9
20160222071500,270.0,268.2,99.3333,74,86.2,100,72.9,75.8,72.8
20160222073000,270.0,278.4,103.1111,74,57.2,100,72.3,75.9,72.9
20160222074500,270.0,271.8,100.6667,74,66.2,100,71.6,75.8,72.8
20160222080000,270.0,271.8,100.6667,74,78.9,100,71.4,75.7,72.7
20160222081500,270.0,271.8,100.6667,74,81.5,100,71.7,75.7,72.7
20160222083000,270.0,274.8,101.7778,74,78.7,100,72.1,75.7,72.7
20160222084500,270.0,271.8,100.6667,74,80.7,100,72.6,75.7,72.7
20160222090000,270.0,271.8,100.6667,74,87.6,100,72.9,75.7,72.7
20160222091500,270.0,274.8,101.7778,74,58.8,0,72.6,75.7,72.7
20160222093000,270.0,274.8,101.7778,74,59.5,100,71.7,75.7,72.7
20160222094500,270.0,274.8,101.7778,74,70.8,100,71.4,75.7,72.7
20160222100000,270.0,271.8,100.6667,74,57.6,0,70.5,69.5,66.5
20160222101500,270.0,274.8,101.7778,74,57.6,0,70.0,69.5,66.5
20160222103000,270.0,278.4,103.1111,74,57.6,0,69.4,69.5,66.5
20160222104500,270.0,274.8,101.7778,74,57.6,0,69.1,69.5,66.5
20160222110000,270.0,268.2,99.3333,74,57.6,0,68.6,69.5,66.5
20160222111500,270.0,274.8,101.7778,74,56.8,0,68.4,69.5,66.5
20160222113000,270.0,274.8,101.7778,74,56.8,0,68.2,69.5,66.5
20160222114500,270.0,264.6,98.0,74,57.5,0,68.1,69.5,66.5
20160222120000,270.0,274.8,101.7778,72,57.5,100,67.9,81.6,76.0
20160222121500,270.0,274.8,101.7778,72,90.4,100,69.6,81.8,76.0
20160222123000,270.0,271.8,100.6667,72,96.5,100,70.5,81.8,76.0
20160222124500,270.0,274.8,101.7778,72,90.4,100,71.6,81.8,76.0
20160222130000,270.0,274.8,101.7778,72,85.0,100,72.5,81.8,76.0
20160222131500,270.0,274.8,101.7778,72,90.3,100,73.3,81.8,76.0
20160222133000,270.0,274.8,101.7778,72,96.5,100,74.3,81.8,76.0
20160222134500,270.0,278.4,103.1111,72,58.9,0,74.1,68.0,63.7
20160222140000,270.0,278.4,103.1111,72,57.6,0,72.4,68.0,63.7
20160222141500,270.0,271.8,100.6667,71,57.6,0,71.1,68.0,63.7
20160222143000,270.0,271.8,100.6667,71,57.6,0,70.0,68.0,63.7
20160222144500,270.0,274.8,101.7778,71,57.6,0,69.3,68.0,63.7
20160222150000,270.0,271.8,100.6667,71,57.6,0,68.7,68.0,63.7
20160222151500,270.0,278.4,103.1111,71,57.6,0,68.2,68.0,63.7
20160222153000,270.0,271.8,100.6667,71,57.6,0,67.8,68.0,63.7
20160222154500,270.0,268.2,99.3333,71,57.6,0,67.4,68.0,63.7
20160222160000,270.0,271.8,100.6667,71,57.6,0,67.2,68.0,63.7
20160222161500,270.0,271.8,100.6667,71,57.6,0,67.0,68.0,63.7
20160222163000,270.0,274.8,101.7778,71,57.6,0,66.8,68.0,63.7
20160222164500,270.0,271.8,100.6667,71,57.6,0,66.8,68.0,63.7
20160222170000,270.0,271.8,100.6667,71,57.6,0,66.7,68.0,63.7
20160222171500,270.0,274.8,101.7778,71,57.6,0,66.6,68.0,63.7
20160222173000,270.0,274.8,101.7778,71,57.6,0,66.5,68.0,63.7
20160222174500,270.0,274.8,101.7778,71,57.6,0,66.4,68.0,63.7
20160222180000,270.0,274.8,101.7778,71,57.6,0,66.4,68.0,63.7
20160222181500,270.0,274.8,101.7778,71,57.0,0,66.4,68.0,63.7
20160222183000,270.0,271.8,100.6667,71,57.0,0,66.3,68.0,63.7
20160222184500,270.0,274.8,101.7778,71,57.0,0,66.2,68.0,63.7
20160222190000,270.0,274.8,101.7778,71,57.0,0,66.2,68.0,63.7
20160222191500,270.0,271.8,100.6667,71,57.0,0,66.1,68.0,63.7
20160222193000,270.0,271.8,100.6667,71,56.4,0,66.1,68.0,63.7
20160222194500,270.0,271.8,100.6667,71,56.4,0,66.0,68.0,63.7
20160222200000,270.0,274.8,101.7778,71,56.4,0,66.0,68.0,63.7
20160222201500,270.0,271.8,100.6667,71,56.4,0,66.0,68.0,63.7
20160222203000,270.0,274.8,101.7778,71,57.1,0,66.0,68.0,63.7
20160222204500,270.0,274.8,101.7778,71,57.1,0,65.9,68.0,63.7
20160222210000,270.0,274.8,101.7778,71,57.1,0,65.8,68.0,63.7
20160222211500,270.0,274.8,101.7778,71,57.1,0,65.8,68.0,63.7
20160222213000,270.0,271.8,100.6667,71,57.1,0,65.8,68.0,63.7
20160222214500,270.0,274.8,101.7778,71,57.1,0,65.8,68.0,63.7
20160222220000,270.0,274.8,101.7778,71,57.1,0,65.7,68.0,63.7
20160222221500,270.0,271.8,100.6667,71,57.1,0,65.7,68.0,63.7
20160222223000,270.0,274.8,101.7778,71,56.4,0,65.7,68.0,63.7
20160222224500,270.0,274.8,101.7778,71,56.4,0,65.6,68.0,63.7
20160222230000,270.0,278.4,103.1111,71,56.4,0,65.6,68.0,63.7
20160222231500,270.0,274.8,101.7778,71,56.4,0,65.6,68.0,63.7
20160222233000,270.0,274.8,101.7778,71,56.4,0,65.5,68.0,63.7
20160222234500,270.0,274.8,101.7778,71,56.4,0,65.5,68.0,63.7
20160223000000,270.0,271.8,100.6667,71,56.4,0,65.5,68.0,63.7
20160223001500,270.0,271.8,100.6667,71,56.4,0,65.5,68.0,63.7
20160223003000,270.0,274.8,101.7778,71,56.4,0,65.5,68.0,63.7
20160223004500,270.0,274.8,101.7778,71,56.4,0,65.5,68.0,63.7
20160223010000,270.0,274.8,101.7778,71,56.4,0,65.4,68.0,63.7
20160223011500,270.0,271.8,100.6667,71,56.4,0,65.4,68.0,63.7
20160223013000,270.0,271.8,100.6667,71,56.4,0,65.4,68.0,63.7
20160223014500,270.0,271.8,100.6667,71,56.4,0,65.4,68.0,63.7
20160223020000,270.0,271.8,100.6667,71,56.4,0,65.4,68.0,63.7
20160223021500,270.0,274.8,101.7778,68,56.4,0,65.3,68.0,63.7
20160223023000,270.0,274.8,101.7778,68,56.4,0,65.3,68.0,63.7
20160223024500,270.0,274.8,101.7778,68,56.4,0,65.3,68.0,63.7
20160223030000,270.0,274.8,101.7778,68,56.4,0,65.4,68.0,63.7
20160223031500,270.0,274.8,101.7778,68,56.4,0,65.5,68.0,63.7
20160223033000,270.0,274.8,101.7778,68,56.4,0,65.5,68.0,63.7
20160223034500,270.0,274.8,101.7778,68,56.4,0,65.6,68.0,63.7
20160223040000,270.0,271.8,100.6667,68,56.4,0,65.6,68.0,63.7
20160223041500,270.0,274.8,101.7778,68,56.4,0,65.7,68.0,63.7
20160223043000,270.0,278.4,103.1111,68,56.4,0,65.7,68.0,63.7
20160223044500,270.0,274.8,101.7778,68,56.4,0,65.7,68.0,63.7
20160223050000,270.0,274.8,101.7778,68,56.4,0,65.7,68.0,63.7
20160223051500,270.0,271.8,100.6667,68,56.4,0,65.7,68.0,63.7
20160223053000,270.0,264.6,98.0,71,56.4,0,65.7,68.0,63.7
20160223054500,270.0,271.8,100.6667,68,56.4,0,65.7,68.0,63.7
20160223060000,270.0,271.8,100.6667,68,56.4,0,65.6,68.0,63.7
20160223061500,270.0,271.8,100.6667,68,56.4,0,65.6,68.0,63.7
20160223063000,270.0,271.8,100.6667,68,56.4,0,65.6,68.0,63.7
20160223064500,270.0,271.8,100.6667,68,56.4,0,65.6,68.0,63.7
20160223070000,270.0,271.8,100.6667,68,56.4,0,65.6,68.0,63.7
20160223071500,270.0,271.8,100.6667,68,56.4,0,65.6,68.0,63.7
20160223073000,270.0,271.8,100.6667,68,56.4,0,65.6,68.0,63.7
20160223074500,270.0,271.8,100.6667,68,56.4,0,65.5,68.0,63.7
20160223080000,270.0,271.8,100.6667,68,56.4,0,65.5,68.0,63.7
20160223081500,270.0,271.8,100.6667,68,56.4,0,65.5,68.0,63.7
20160223083000,270.0,271.8,100.6667,68,56.4,0,65.5,68.0,63.7
20160223084500,270.0,271.8,100.6667,68,56.4,0,65.5,68.0,63.7
20160223090000,270.0,268.2,99.3333,68,56.4,0,65.5,68.0,63.7
20160223091500,270.0,271.8,100.6667,68,56.4,0,65.6,68.0,63.7
20160223093000,270.0,268.2,99.3333,73,56.4,0,65.7,68.0,63.7
20160223094500,270.0,264.6,98.0,73,56.4,0,65.8,68.0,63.7
20160223100000,270.0,268.2,99.3333,73,56.4,0,65.8,68.0,63.7
20160223101500,270.0,264.6,98.0,73,56.4,0,66.0,68.0,63.7
20160223103000,270.0,260.4,96.4444,73,56.4,0,65.9,68.0,63.7
20160223104500,270.0,264.6,98.0,73,56.4,0,66.0,68.0,63.7
20160223110000,270.0,264.6,98.0,73,56.4,0,66.0,68.0,63.7
20160223111500,270.0,264.6,98.0,73,56.4,0,66.0,68.0,63.7
20160223113000,270.0,264.6,98.0,73,56.4,0,66.0,68.0,63.7
20160223114500,270.0,268.2,99.3333,73,56.4,0,66.0,68.0,63.7
20160223120000,270.0,260.4,96.4444,73,57.5,100,66.0,69.4,66.4
20160223121500,270.0,264.6,98.0,73,70.1,100,66.6,69.9,66.9
20160223123000,270.0,264.6,98.0,73,68.2,100,67.1,69.9,66.9
20160223124500,270.0,268.2,99.3333,73,57.2,0,67.1,69.9,66.9
20160223130000,270.0,268.2,99.3333,73,57.2,100,66.4,69.9,66.9
20160223131500,270.0,264.6,98.0,73,57.2,100,66.8,69.9,66.9
20160223133000,270.0,274.8,101.7778,73,57.2,100,66.8,69.9,66.9
20160223134500,270.0,271.8,100.6667,73,56.3,100,66.7,69.8,66.8
20160223140000,270.0,274.8,101.7778,73,56.3,100,66.6,69.6,66.6
20160223141500,270.0,274.8,101.7778,73,56.3,100,66.6,69.5,66.5
20160223143000,270.0,268.2,99.3333,73,56.3,100,66.4,69.5,66.5
20160223144500,270.0,268.2,99.3333,7,57.1,0,66.4,69.5,66.5
20160223150000,270.0,282.0,104.4444,3,57.1,0,66.4,69.5,66.5
20160223151500,270.0,0.0,0.0,11,57.7,0,66.6,69.5,66.5
20160223153000,270.0,274.8,101.7778,73,56.8,0,66.6,69.4,66.4
20160223154500,270.0,271.8,100.6667,73,56.8,0,66.5,69.4,66.4
20160223160000,270.0,274.8,101.7778,73,56.8,100,66.3,69.5,66.5
20160223161500,270.0,274.8,101.7778,73,56.2,100,66.2,69.5,66.5
20160223163000,270.0,274.8,101.7778,73,57.9,100,66.0,69.5,66.5
20160223164500,270.0,274.8,101.7778,73,58.7,100,66.0,69.5,66.5
20160223170000,270.0,274.8,101.7778,73,58.7,100,66.1,69.5,66.5
20160223171500,270.0,278.4,103.1111,73,59.5,100,66.1,69.5,66.5
20160223173000,270.0,274.8,101.7778,73,59.5,100,66.2,69.4,66.4
20160223174500,270.0,271.8,100.6667,73,59.5,100,66.3,69.4,66.4
20160223180000,270.0,274.8,101.7778,73,59.5,100,66.3,69.4,66.4
20160223181500,270.0,274.8,101.7778,73,58.8,100,66.3,69.4,66.4
20160223183000,270.0,274.8,101.7778,73,58.8,100,66.3,69.4,66.4
20160223184500,270.0,274.8,101.7778,73,58.8,100,66.3,69.4,66.4
20160223190000,270.0,274.8,101.7778,73,58.8,100,66.3,69.4,66.4
20160223191500,270.0,274.8,101.7778,73,58.8,100,66.2,69.4,66.4
20160223193000,270.0,274.8,101.7778,73,58.8,100,66.2,69.4,66.4
20160223194500,270.0,271.8,100.6667,73,58.8,100,66.2,69.4,66.4
20160223200000,270.0,274.8,101.7778,73,58.8,100,66.2,69.4,66.4
20160223201500,270.0,274.8,101.7778,73,58.8,100,66.2,69.4,66.4
20160223203000,270.0,274.8,101.7778,73,58.8,100,66.2,69.4,66.4
20160223204500,270.0,271.8,100.6667,72,58.8,100,66.1,69.4,66.4
20160223210000,270.0,271.8,100.6667,72,58.8,100,66.1,69.4,66.4
20160223211500,270.0,274.8,101.7778,72,58.8,100,66.1,69.4,66.4
20160223213000,270.0,278.4,103.1111,72,58.8,100,66.1,69.4,66.4
20160223214500,270.0,274.8,101.7778,71,58.8,100,66.0,69.4,66.4
20160223220000,270.0,274.8,101.7778,71,61.1,100,66.1,69.4,66.4
20160223221500,270.0,274.8,101.7778,71,60.4,100,66.1,69.4,66.4
20160223223000,270.0,274.8,101.7778,71,64.8,100,66.3,69.4,66.4
20160223224500,270.0,274.8,101.7778,71,63.6,100,66.5,69.4,66.4
20160223230000,270.0,274.8,101.7778,70,63.6,100,66.6,69.4,66.4
20160223231500,270.0,274.8,101.7778,70,56.0,0,66.5,69.4,66.4
20160223233000,270.0,274.8,101.7778,70,56.0,100,66.2,69.5,66.5
20160223234500,270.0,271.8,100.6667,70,56.0,100,66.0,69.5,66.5
20160224000000,270.0,274.8,101.7778,70,58.3,100,65.8,69.5,66.5
20160224001500,270.0,274.8,101.7778,70,67.7,100,65.9,69.5,66.5
20160224003000,270.0,271.8,100.6667,70,65.3,100,66.1,69.5,66.5
20160224004500,270.0,274.8,101.7778,70,64.3,100,66.4,69.5,66.5
20160224010000,270.0,274.8,101.7778,70,64.3,100,66.6,69.4,66.4
20160224011500,270.0,264.6,98.0,69,56.3,100,66.3,69.5,66.5
20160224013000,270.0,268.2,99.3333,69,56.3,100,66.0,69.5,66.5
20160224014500,270.0,264.6,98.0,69,59.1,100,65.8,69.5,66.5
20160224020000,270.0,264.6,98.0,69,68.1,100,65.9,69.5,66.5
20160224021500,270.0,268.2,99.3333,69,68.1,100,66.1,69.5,66.5
20160224023000,270.0,268.2,99.3333,69,64.4,100,66.2,69.5,66.5
20160224024500,270.0,268.2,99.3333,69,66.8,100,66.4,69.5,66.5
20160224030000,270.0,268.2,99.3333,69,66.8,100,66.5,69.5,66.5
20160224031500,270.0,268.2,99.3333,69,64.8,100,66.6,69.5,66.5
20160224033000,270.0,271.8,100.6667,69,67.7,100,66.7,69.5,66.5
20160224034500,270.0,268.2,99.3333,69,66.7,100,66.7,69.5,66.5
20160224040000,270.0,268.2,99.3333,69,65.3,100,66.7,69.5,66.5
20160224041500,270.0,268.2,99.3333,69,66.7,100,66.7,69.5,66.5
20160224043000,270.0,268.2,99.3333,69,65.3,100,66.7,69.5,66.5
20160224044500,270.0,274.8,101.7778,68,65.3,100,66.7,69.5,66.5
20160224050000,270.0,268.2,99.3333,66,66.2,100,66.6,69.5,66.5
20160224051500,270.0,274.8,101.7778,66,64.0,100,66.6,69.5,66.5
20160224053000,270.0,274.8,101.7778,66,65.8,100,66.6,69.5,66.5
20160224054500,270.0,274.8,101.7778,66,64.8,100,66.6,69.5,66.5
20160224060000,270.0,274.8,101.7778,66,65.8,100,66.6,69.5,66.5
20160224061500,270.0,274.8,101.7778,66,64.8,100,66.6,69.5,66.5
20160224063000,270.0,268.2,99.3333,66,64.8,100,66.7,69.5,66.5
20160224064500,270.0,271.8,100.6667,66,56.4,0,66.5,69.3,66.3
20160224070000,270.0,268.2,99.3333,67,55.6,0,66.2,69.4,66.4
20160224071500,270.0,274.8,101.7778,67,54.7,100,66.0,69.4,66.4
20160224073000,270.0,278.4,103.1111,67,56.0,100,65.7,69.4,66.4
20160224074500,270.0,278.4,103.1111,67,61.9,100,65.5,69.4,66.4
20160224080000,270.0,274.8,101.7778,66,65.4,100,65.7,69.4,66.4
20160224081500,270.0,278.4,103.1111,66,68.1,100,66.0,69.4,66.4
20160224083000,270.0,274.8,101.7778,66,67.2,100,66.3,69.4,66.4
20160224084500,270.0,271.8,100.6667,66,62.7,0,66.7,69.4,66.4
20160224090000,270.0,271.8,100.6667,66,56.0,0,66.4,69.4,66.4
20160224091500,270.0,271.8,100.6667,66,56.0,0,66.2,69.4,66.4
20160224093000,270.0,271.8,100.6667,66,56.0,100,66.1,69.4,66.4
20160224094500,270.0,271.8,100.6667,66,56.0,100,65.9,69.4,66.4
20160224100000,270.0,271.8,100.6667,66,57.9,100,65.8,69.4,66.4
20160224101500,270.0,268.2,99.3333,66,60.3,100,65.8,69.4,66.4
20160224103000,270.0,271.8,100.6667,66,60.3,100,66.0,69.4,66.4
20160224104500,270.0,271.8,100.6667,66,62.8,100,66.2,69.4,66.4
20160224110000,270.0,271.8,100.6667,66,64.0,100,66.4,69.4,66.4
20160224111500,270.0,271.8,100.6667,66,64.8,100,66.5,69.4,66.4
20160224113000,270.0,274.8,101.7778,66,63.6,100,66.6,69.4,66.4
20160224114500,270.0,271.8,100.6667,66,56.4,0,66.4,69.4,66.4
20160224120000,270.0,274.8,101.7778,66,56.4,0,66.3,69.4,66.4
20160224121500,270.0,271.8,100.6667,66,56.4,100,66.1,69.4,66.4
20160224123000,270.0,274.8,101.7778,66,56.4,100,66.0,69.4,66.4
20160224124500,270.0,274.8,101.7778,66,57.9,100,65.8,69.4,66.4
20160224130000,270.0,274.8,101.7778,66,58.7,100,65.9,69.4,66.4
20160224131500,270.0,274.8,101.7778,66,58.7,100,66.0,69.4,66.4
20160224133000,270.0,271.8,100.6667,66,58.7,100,66.0,69.4,66.4
20160224134500,270.0,271.8,100.6667,66,59.6,100,66.1,69.4,66.4
20160224140000,270.0,271.8,100.6667,66,65.8,100,66.3,69.4,66.4
20160224141500,270.0,271.8,100.6667,66,57.0,0,66.9,69.4,66.4
20160224143000,270.0,274.8,101.7778,66,57.0,0,67.0,69.4,66.4
20160224144500,270.0,274.8,101.7778,66,57.0,0,67.1,69.4,66.4
20160224150000,270.0,271.8,100.6667,66,57.0,0,67.1,69.4,66.4
20160224151500,270.0,264.6,98.0,70,56.4,0,67.1,69.4,66.4
20160224153000,270.0,260.4,96.4444,70,56.4,0,67.1,69.4,66.4
20160224154500,270.0,264.6,98.0,70,56.4,0,67.1,69.4,66.4
20160224160000,270.0,264.6,98.0,70,56.4,0,67.0,69.4,66.4
20160224161500,270.0,271.8,100.6667,70,56.4,0,66.9,69.4,66.4
20160224163000,270.0,274.8,101.7778,69,57.2,100,66.4,69.4,66.4
20160224164500,270.0,274.8,101.7778,69,57.2,100,66.6,69.4,66.4
20160224170000,270.0,271.8,100.6667,67,57.2,100,66.6,69.4,66.4
20160224171500,270.0,271.8,100.6667,67,57.2,100,66.3,69.4,66.4
20160224173000,270.0,271.8,100.6667,67,94.5,100,67.0,78.5,75.5
20160224174500,270.0,268.2,99.3333,67,85.5,100,68.3,78.5,75.5
20160224180000,270.0,268.2,99.3333,67,97.8,100,69.7,78.5,75.5
20160224181500,270.0,264.6,98.0,67,90.5,100,70.7,78.5,75.5
20160224183000,270.0,264.6,98.0,67,88.5,100,71.3,78.5,75.5
20160224184500,270.0,264.6,98.0,67,97.2,100,71.9,78.5,75.5
20160224190000,270.0,268.2,99.3333,70,87.4,100,73.1,78.5,75.5
20160224191500,270.0,271.8,100.6667,70,91.7,100,72.6,78.5,75.5
20160224193000,270.0,274.8,101.7778,69,95.3,100,72.8,78.5,75.5
20160224194500,270.0,274.8,101.7778,67,88.4,100,73.3,78.5,75.5
20160224200000,270.0,274.8,101.7778,67,94.2,100,73.6,78.5,75.5
20160224201500,270.0,274.8,101.7778,67,93.1,100,73.3,78.5,75.5
20160224203000,270.0,274.8,101.7778,67,86.2,100,75.8,78.5,75.5
20160224204500,270.0,271.8,100.6667,66,83.2,100,72.8,78.5,75.5
20160224210000,270.0,271.8,100.6667,66,87.7,100,73.1,78.5,75.5
20160224211500,270.0,271.8,100.6667,66,95.0,100,72.8,78.5,75.5
20160224213000,270.0,271.8,100.6667,66,89.8,100,72.6,78.5,75.5
20160224214500,270.0,274.8,101.7778,66,82.2,100,72.6,78.5,75.5
20160224220000,270.0,271.8,100.6667,66,91.7,100,72.6,78.5,75.5
20160224221500,270.0,268.2,99.3333,66,91.7,100,72.5,78.5,75.5
20160224223000,270.0,264.6,98.0,66,88.0,100,72.6,78.5,75.5
20160224224500,270.0,268.2,99.3333,66,81.1,100,72.6,78.5,75.5
20160224230000,270.0,271.8,100.6667,67,86.3,100,72.6,78.5,75.5
20160224231500,270.0,271.8,100.6667,67,90.4,100,72.5,78.5,75.5
20160224233000,270.0,274.8,101.7778,67,90.4,100,72.4,78.5,75.5
20160224234500,270.0,278.4,103.1111,67,81.5,100,72.4,78.5,75.5
20160225000000,270.0,271.8,100.6667,67,84.6,100,72.4,78.5,75.5
20160225001500,270.0,274.8,101.7778,67,91.1,100,72.4,78.5,75.5
20160225003000,270.0,274.8,101.7778,67,88.0,100,72.3,78.5,75.5
20160225004500,270.0,274.8,101.7778,67,80.2,100,72.3,78.5,75.5
20160225010000,270.0,274.8,101.7778,66,89.8,100,72.3,78.5,75.5
20160225011500,270.0,274.8,101.7778,66,88.2,100,72.2,78.5,75.5
20160225013000,270.0,274.8,101.7778,66,81.4,100,72.4,78.5,75.5
20160225014500,270.0,271.8,100.6667,66,84.1,100,72.2,78.5,75.5
20160225020000,270.0,271.8,100.6667,66,89.9,100,72.1,78.5,75.5
20160225021500,270.0,271.8,100.6667,66,89.9,100,72.1,78.5,75.5
20160225023000,270.0,268.2,99.3333,66,81.0,100,72.1,78.5,75.5
20160225024500,270.0,268.2,99.3333,66,81.0,100,72.1,78.5,75.5
20160225030000,270.0,271.8,100.6667,66,88.7,100,72.0,78.5,75.5
20160225031500,270.0,271.8,100.6667,66,88.7,100,71.9,78.5,75.5
20160225033000,270.0,274.8,101.7778,66,82.4,100,71.8,78.5,75.5
20160225034500,270.0,274.8,101.7778,66,82.4,100,71.8,78.5,75.5
20160225040000,270.0,274.8,101.7778,66,88.0,100,71.7,78.5,75.5
20160225041500,270.0,274.8,101.7778,66,86.8,100,71.7,78.5,75.5
20160225043000,270.0,271.8,100.6667,66,78.8,100,71.7,78.5,75.5
20160225044500,270.0,271.8,100.6667,66,83.7,100,71.6,78.5,75.5
20160225050000,270.0,274.8,101.7778,66,88.1,100,71.6,78.5,75.5
20160225051500,270.0,274.8,101.7778,66,86.2,100,71.5,78.5,75.5
20160225053000,270.0,274.8,101.7778,66,82.0,100,71.4,78.5,75.5
20160225054500,270.0,271.8,100.6667,66,82.0,100,71.3,78.5,75.5
20160225060000,270.0,271.8,100.6667,66,86.2,100,72.8,78.5,75.5
20160225061500,270.0,271.8,100.6667,66,84.3,100,72.9,78.5,75.5
20160225063000,270.0,274.8,101.7778,66,78.3,100,72.7,78.5,75.5
20160225064500,270.0,271.8,100.6667,66,86.0,100,72.6,78.5,75.5
20160225070000,270.0,271.8,100.6667,66,84.9,100,72.5,78.5,75.5
20160225071500,270.0,268.2,99.3333,66,78.7,100,72.4,78.5,75.5
20160225073000,270.0,271.8,100.6667,66,81.7,100,72.7,78.5,75.5
20160225074500,270.0,271.8,100.6667,66,88.0,100,72.8,78.5,75.5
20160225080000,270.0,268.2,99.3333,66,88.0,100,72.8,78.5,75.5
20160225081500,270.0,268.2,99.3333,66,84.4,100,72.8,78.5,75.5
20160225083000,270.0,268.2,99.3333,66,79.2,100,73.1,78.5,75.5
20160225084500,270.0,268.2,99.3333,66,87.6,100,73.4,78.5,75.5
20160225090000,270.0,268.2,99.3333,66,89.9,100,73.6,78.5,75.5
20160225091500,270.0,268.2,99.3333,66,88.6,100,74.0,78.5,75.5
20160225093000,270.0,268.2,99.3333,66,58.0,0,72.6,74.0,71.0
20160225094500,270.0,268.2,99.3333,66,60.5,100,69.6,74.0,71.0
20160225100000,270.0,271.8,100.6667,66,69.7,100,70.2,74.0,71.0
20160225101500,270.0,268.2,99.3333,66,74.8,100,70.3,74.0,71.0
20160225103000,270.0,268.2,99.3333,66,71.1,100,70.7,74.0,71.0
20160225104500,270.0,271.8,100.6667,69,76.8,100,70.8,74.0,71.0
20160225110000,270.0,274.8,101.7778,69,70.2,100,70.7,74.0,71.0
20160225111500,270.0,271.8,100.6667,69,76.8,100,70.8,74.0,71.0
20160225113000,270.0,274.8,101.7778,69,71.1,100,70.7,74.0,71.0
20160225114500,270.0,274.8,101.7778,68,75.4,100,71.0,74.0,71.0
20160225120000,270.0,274.8,101.7778,67,75.4,100,70.7,74.0,71.0
20160225121500,270.0,274.8,101.7778,67,71.5,100,70.7,74.0,71.0
20160225123000,270.0,278.4,103.1111,67,71.5,100,70.9,74.0,71.0
20160225124500,270.0,274.8,101.7778,67,75.9,100,71.0,74.0,71.0
20160225130000,270.0,264.6,98.0,67,80.1,100,70.4,74.0,71.0
20160225131500,270.0,264.6,98.0,67,76.8,100,70.5,74.0,71.0
20160225133000,270.0,264.6,98.0,68,76.8,100,70.8,74.0,71.0
20160225134500,270.0,268.2,99.3333,69,60.7,0,71.2,74.0,71.0
20160225140000,270.0,268.2,99.3333,69,57.5,100,70.5,74.0,71.0
20160225141500,270.0,264.6,98.0,70,60.7,100,70.0,74.0,71.0
20160225143000,270.0,264.6,98.0,70,68.6,100,70.1,74.0,71.0
20160225144500,270.0,268.2,99.3333,71,76.9,100,70.1,74.0,71.0
20160225150000,270.0,264.6,98.0,71,78.7,100,70.6,74.0,71.0
20160225151500,270.0,264.6,98.0,71,80.1,100,70.6,74.0,71.0
20160225153000,270.0,278.4,103.1111,70,77.8,100,71.1,74.0,71.0
20160225154500,270.0,271.8,100.6667,67,56.8,100,70.5,74.0,71.0
20160225160000,270.0,274.8,101.7778,67,59.1,100,70.0,73.9,70.9
20160225161500,270.0,274.8,101.7778,67,72.9,100,69.8,73.9,70.9
20160225163000,270.0,271.8,100.6667,67,74.5,100,70.0,73.9,70.9
20160225164500,270.0,264.6,98.0,68,76.7,100,70.3,73.9,70.9
20160225170000,270.0,282.0,104.4444,68,80.5,100,70.7,73.9,70.9
20160225171500,270.0,271.8,100.6667,68,77.4,100,71.0,73.9,70.9
20160225173000,270.0,274.8,101.7778,67,56.6,0,70.8,73.9,70.9
20160225174500,270.0,271.8,100.6667,67,57.5,100,70.0,73.8,70.8
20160225180000,270.0,268.2,99.3333,67,66.8,100,69.7,73.8,70.8
20160225181500,270.0,264.6,98.0,68,77.2,100,69.7,73.8,70.8
20160225183000,270.0,264.6,98.0,68,75.8,100,70.0,73.7,70.7
20160225184500,270.0,268.2,99.3333,68,77.2,100,70.6,73.7,70.7
20160225190000,270.0,274.8,101.7778,68,58.4,0,70.8,73.6,70.6
20160225191500,270.0,274.8,101.7778,68,56.4,100,70.0,73.6,70.6
20160225193000,270.0,278.4,103.1111,68,59.1,100,69.8,73.6,70.6
20160225194500,270.0,274.8,101.7778,67,66.8,100,69.6,73.6,70.6
20160225200000,270.0,274.8,101.7778,67,70.6,100,69.9,73.6,70.6
20160225201500,270.0,274.8,101.7778,67,73.0,100,70.0,73.6,70.6
20160225203000,270.0,268.2,99.3333,67,74.4,100,70.3,73.6,70.6
20160225204500,270.0,268.2,99.3333,67,76.8,100,70.6,73.6,70.6
20160225210000,270.0,271.8,100.6667,67,78.2,100,70.7,73.6,70.6
20160225211500,270.0,274.8,101.7778,67,58.6,0,70.8,73.6,70.6
20160225213000,270.0,274.8,101.7778,67,56.8,100,70.0,73.6,70.6
20160225214500,270.0,274.8,101.7778,67,59.9,100,69.6,73.6,70.6
20160225220000,270.0,274.8,101.7778,67,70.5,100,69.5,73.6,70.6
20160225221500,270.0,271.8,100.6667,67,76.6,100,69.8,73.6,70.6
20160225223000,270.0,274.8,101.7778,67,80.6,100,70.1,73.6,70.6
20160225224500,270.0,271.8,100.6667,67,78.8,100,70.5,73.6,70.6
20160225230000,270.0,274.8,101.7778,67,78.8,100,70.7,73.6,70.6
20160225231500,270.0,271.8,100.6667,66,81.5,100,70.8,73.6,70.6
20160225233000,270.0,274.8,101.7778,66,56.0,100,70.2,73.6,70.6
20160225234500,270.0,274.8,101.7778,66,58.7,100,69.6,73.6,70.6
20160226000000,270.0,271.8,100.6667,66,71.3,100,69.3,73.6,70.6
20160226001500,270.0,268.2,99.3333,66,85.4,100,69.6,73.6,70.6
20160226003000,270.0,271.8,100.6667,66,80.9,100,70.0,73.6,70.6
20160226004500,270.0,271.8,100.6667,66,87.4,100,70.5,73.6,70.6
20160226010000,270.0,271.8,100.6667,66,68.1,0,70.9,73.6,70.6
20160226011500,270.0,274.8,101.7778,66,56.4,100,70.2,73.6,70.6
20160226013000,270.0,271.8,100.6667,66,59.9,100,69.6,73.6,70.6
20160226014500,270.0,271.8,100.6667,66,75.3,100,69.4,73.6,70.6
20160226020000,270.0,274.8,101.7778,66,80.1,100,69.6,73.6,70.6
20160226021500,270.0,268.2,99.3333,66,86.7,100,70.0,73.6,70.6
20160226023000,270.0,274.8,101.7778,66,79.0,100,70.4,73.6,70.6
20160226024500,270.0,271.8,100.6667,66,86.8,100,70.7,73.6,70.6
20160226030000,270.0,274.8,101.7778,66,59.3,0,70.7,73.6,70.6
20160226031500,270.0,271.8,100.6667,66,57.5,100,69.9,73.6,70.6
20160226033000,270.0,274.8,101.7778,66,67.3,100,69.4,73.6,70.6
20160226034500,270.0,274.8,101.7778,66,78.7,100,69.7,73.6,70.6
20160226040000,270.0,271.8,100.6667,66,76.4,100,69.6,73.6,70.6
20160226041500,270.0,274.8,101.7778,66,85.6,100,69.9,73.6,70.6
20160226043000,270.0,271.8,100.6667,66,81.8,100,70.2,73.6,70.6
20160226044500,270.0,271.8,100.6667,66,81.8,100,70.5,73.6,70.6
20160226050000,270.0,274.8,101.7778,66,86.2,100,70.7,73.6,70.6
20160226051500,270.0,274.8,101.7778,66,62.2,0,70.8,73.6,70.6
20160226053000,270.0,271.8,100.6667,66,57.1,100,69.9,73.6,70.6
20160226054500,270.0,271.8,100.6667,66,70.1,100,69.3,73.6,70.6
20160226060000,270.0,271.8,100.6667,66,83.1,100,69.3,73.6,70.6
20160226061500,270.0,271.8,100.6667,66,83.1,100,69.4,73.6,70.6
20160226063000,270.0,271.8,100.6667,66,80.3,100,69.8,73.6,70.6
20160226064500,270.0,271.8,100.6667,66,88.5,100,70.1,73.6,70.6
20160226070000,270.0,271.8,100.6667,66,82.3,100,70.3,73.6,70.6
20160226071500,270.0,271.8,100.6667,66,84.6,100,70.7,73.6,70.6
20160226073000,270.0,271.8,100.6667,66,89.2,100,70.9,73.6,70.6
20160226074500,270.0,268.2,99.3333,66,56.7,100,70.0,73.6,70.6
20160226080000,270.0,274.8,101.7778,66,68.6,100,69.3,73.6,70.6
20160226081500,270.0,271.8,100.6667,66,77.1,100,69.2,73.6,70.6
20160226083000,270.0,268.2,99.3333,66,86.4,100,69.6,73.6,70.6
20160226084500,270.0,271.8,100.6667,66,86.4,100,69.9,73.6,70.6
20160226090000,270.0,268.2,99.3333,66,88.6,100,70.5,73.6,70.6
20160226091500,270.0,271.8,100.6667,66,87.2,100,70.9,73.6,70.6
20160226093000,270.0,271.8,100.6667,66,57.5,100,70.2,73.6,70.6
20160226094500,270.0,271.8,100.6667,66,59.8,100,69.6,73.6,70.6
20160226100000,270.0,274.8,101.7778,66,70.0,100,69.4,73.6,70.6
20160226101500,270.0,271.8,100.6667,66,82.5,100,69.7,73.6,70.6
20160226103000,270.0,271.8,100.6667,66,77.8,100,70.1,73.6,70.6
20160226104500,270.0,271.8,100.6667,66,85.6,100,70.5,73.6,70.6
20160226110000,270.0,271.8,100.6667,66,59.2,0,70.8,73.6,70.6
20160226111500,270.0,271.8,100.6667,66,57.1,100,70.1,73.6,70.6
20160226113000,270.0,271.8,100.6667,66,60.4,100,69.6,73.6,70.6
20160226114500,270.0,268.2,99.3333,66,74.4,100,69.5,73.6,70.6
20160226120000,270.0,268.2,99.3333,66,81.1,100,69.7,73.6,70.6
20160226121500,270.0,268.2,99.3333,66,76.8,100,70.2,73.6,70.6
20160226123000,270.0,264.6,98.0,66,85.6,100,70.6,73.6,70.6
20160226124500,270.0,264.6,98.0,66,60.8,0,70.8,73.6,70.6
20160226130000,270.0,268.2,99.3333,66,57.5,100,70.2,73.6,70.6
20160226131500,270.0,271.8,100.6667,66,60.7,100,69.6,73.6,70.6
20160226133000,270.0,271.8,100.6667,66,73.9,100,69.5,73.6,70.6
20160226134500,270.0,271.8,100.6667,66,78.1,100,69.7,73.6,70.6
20160226140000,270.0,271.8,100.6667,66,76.9,100,70.1,73.6,70.6
20160226141500,270.0,268.2,99.3333,66,82.6,100,70.5,73.6,70.6
20160226143000,270.0,268.2,99.3333,66,80.1,100,70.8,73.6,70.6
20160226144500,270.0,271.8,100.6667,66,57.6,0,70.5,73.6,70.6
20160226150000,270.0,268.2,99.3333,66,57.6,100,69.9,73.6,70.6
20160226151500,270.0,268.2,99.3333,66,66.6,100,69.6,73.6,70.6
20160226153000,270.0,278.4,103.1111,68,69.7,100,69.6,73.6,70.6
