PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160226154500,270.0,271.8,100.6667,67,78.7,100,69.9,73.6,70.6
20160226160000,270.0,274.8,101.7778,67,79.6,100,70.2,73.6,70.6
20160226161500,270.0,271.8,100.6667,67,73.9,100,70.5,73.6,70.6
20160226163000,270.0,274.8,101.7778,67,67.0,0,70.9,73.6,70.6
20160226164500,270.0,274.8,101.7778,67,56.8,100,70.3,73.6,70.6
20160226170000,270.0,274.8,101.7778,67,58.7,100,69.7,73.6,70.6
20160226171500,270.0,278.4,103.1111,67,68.1,100,69.6,73.6,70.6
20160226173000,270.0,274.8,101.7778,67,78.6,100,69.7,73.6,70.6
20160226174500,270.0,271.8,100.6667,67,73.0,100,70.1,73.6,70.6
20160226180000,270.0,271.8,100.6667,67,79.1,100,70.4,73.6,70.6
20160226181500,270.0,271.8,100.6667,67,73.6,100,70.8,73.6,70.6
20160226183000,270.0,274.8,101.7778,67,58.0,0,70.5,73.6,70.6
20160226184500,270.0,274.8,101.7778,67,56.8,100,70.4,73.6,70.6
20160226190000,270.0,274.8,101.7778,67,56.8,100,70.3,73.6,70.6
20160226191500,270.0,271.8,100.6667,67,60.7,100,69.8,73.6,70.6
20160226193000,270.0,268.2,99.3333,67,60.7,100,70.0,73.6,70.6
20160226194500,270.0,271.8,100.6667,67,63.2,100,70.2,73.6,70.6
20160226200000,270.0,274.8,101.7778,67,65.8,100,70.7,73.6,70.6
20160226201500,270.0,268.2,99.3333,67,65.8,100,70.3,73.6,70.6
20160226203000,270.0,274.8,101.7778,67,67.7,100,70.2,73.6,70.6
20160226204500,270.0,274.8,101.7778,67,67.7,100,70.2,73.6,70.6
20160226210000,270.0,268.2,99.3333,67,69.6,100,70.2,73.6,70.6
20160226211500,270.0,274.8,101.7778,67,72.9,100,70.2,73.6,70.6
20160226213000,270.0,274.8,101.7778,67,72.9,100,70.3,73.6,70.6
20160226214500,270.0,274.8,101.7778,67,67.7,100,70.4,73.6,70.6
20160226220000,270.0,274.8,101.7778,67,72.9,100,70.4,73.6,70.6
20160226221500,270.0,271.8,100.6667,67,68.1,100,70.4,73.6,70.6
20160226223000,270.0,274.8,101.7778,67,72.4,100,70.4,73.6,70.6
20160226224500,270.0,271.8,100.6667,67,73.9,100,70.5,73.6,70.6
20160226230000,270.0,271.8,100.6667,67,69.2,100,70.5,73.6,70.6
20160226231500,270.0,271.8,100.6667,67,72.9,100,70.5,73.6,70.6
20160226233000,270.0,271.8,100.6667,67,67.3,100,70.5,73.6,70.6
20160226234500,270.0,271.8,100.6667,67,71.5,100,70.5,73.6,70.6
20160227000000,270.0,271.8,100.6667,67,67.1,100,70.5,73.6,70.6
20160227001500,270.0,271.8,100.6667,67,71.0,100,70.5,73.6,70.6
20160227003000,270.0,271.8,100.6667,67,69.1,100,70.4,73.6,70.6
20160227004500,270.0,271.8,100.6667,67,66.8,100,70.3,73.6,70.6
20160227010000,270.0,274.8,101.7778,67,71.5,100,70.3,73.6,70.6
20160227011500,270.0,264.6,98.0,68,70.1,100,70.3,73.6,70.6
20160227013000,270.0,264.6,98.0,68,76.8,100,70.3,73.6,70.6
20160227014500,270.0,264.6,98.0,68,72.8,100,70.4,73.6,70.6
20160227020000,270.0,268.2,99.3333,68,75.5,100,70.5,73.6,70.6
20160227021500,270.0,268.2,99.3333,68,73.8,100,70.5,73.6,70.6
20160227023000,270.0,264.6,98.0,68,71.6,100,70.5,73.6,70.6
20160227024500,270.0,264.6,98.0,68,71.6,100,70.5,73.6,70.6
20160227030000,270.0,268.2,99.3333,68,74.4,100,70.3,73.6,70.6
20160227031500,270.0,264.6,98.0,68,70.4,100,70.3,73.6,70.6
20160227033000,270.0,268.2,99.3333,68,71.9,100,70.3,73.6,70.6
20160227034500,270.0,268.2,99.3333,68,74.0,100,70.3,73.6,70.6
20160227040000,270.0,268.2,99.3333,68,74.0,100,70.3,73.6,70.6
20160227041500,270.0,264.6,98.0,68,70.2,100,70.3,73.6,70.6
20160227043000,270.0,264.6,98.0,68,76.4,100,70.3,73.6,70.6
20160227044500,270.0,268.2,99.3333,68,76.4,100,70.4,73.6,70.6
20160227050000,270.0,268.2,99.3333,68,74.8,100,70.5,73.6,70.6
20160227051500,270.0,268.2,99.3333,68,72.7,100,70.5,73.6,70.6
20160227053000,270.0,264.6,98.0,68,77.7,100,70.5,73.6,70.6
20160227054500,270.0,268.2,99.3333,68,74.6,100,70.5,73.6,70.6
20160227060000,270.0,264.6,98.0,68,71.1,100,70.5,73.6,70.6
20160227061500,270.0,268.2,99.3333,68,76.4,100,70.5,73.6,70.6
20160227063000,270.0,264.6,98.0,68,74.5,100,70.4,73.6,70.6
20160227064500,270.0,264.6,98.0,68,71.1,100,70.4,73.6,70.6
20160227070000,270.0,268.2,99.3333,68,75.4,100,70.4,73.6,70.6
20160227071500,270.0,268.2,99.3333,68,75.4,100,70.4,73.6,70.6
20160227073000,270.0,271.8,100.6667,68,70.4,100,70.4,73.6,70.6
20160227074500,270.0,268.2,99.3333,68,76.8,100,70.3,73.6,70.6
20160227080000,270.0,264.6,98.0,68,76.8,100,70.3,73.6,70.6
20160227081500,270.0,268.2,99.3333,68,72.9,100,70.3,73.6,70.6
20160227083000,270.0,268.2,99.3333,68,77.4,100,70.5,73.6,70.6
20160227084500,270.0,268.2,99.3333,68,78.2,100,70.7,73.6,70.6
20160227090000,270.0,268.2,99.3333,68,76.3,100,70.8,73.6,70.6
20160227091500,270.0,271.8,100.6667,68,56.4,0,70.4,73.6,70.6
20160227093000,270.0,268.2,99.3333,68,57.6,100,69.8,73.6,70.6
20160227094500,270.0,264.6,98.0,68,65.3,100,69.4,73.6,70.6
20160227100000,270.0,271.8,100.6667,68,74.9,100,69.5,73.6,70.6
20160227101500,270.0,264.6,98.0,72,81.5,100,69.8,73.6,70.6
20160227103000,270.0,264.6,98.0,72,78.3,100,70.3,73.6,70.6
20160227104500,270.0,264.6,98.0,72,81.5,100,70.7,73.6,70.6
20160227110000,270.0,264.6,98.0,72,80.1,100,70.8,73.6,70.6
20160227111500,270.0,268.2,99.3333,72,57.3,100,70.3,73.6,70.6
20160227113000,270.0,268.2,99.3333,72,58.7,100,69.6,73.6,70.6
20160227114500,270.0,264.6,98.0,72,72.9,100,69.3,73.6,70.6
20160227120000,270.0,264.6,98.0,72,74.9,100,69.6,73.6,70.6
20160227121500,270.0,274.8,101.7778,72,83.7,100,70.0,73.6,70.6
20160227123000,270.0,278.4,103.1111,71,81.5,100,70.3,73.6,70.6
20160227124500,270.0,278.4,103.1111,69,78.2,100,70.7,73.6,70.6
20160227130000,270.0,274.8,101.7778,68,57.6,0,70.5,73.6,70.6
20160227131500,270.0,271.8,100.6667,68,57.6,100,69.8,73.6,70.6
20160227133000,270.0,271.8,100.6667,68,71.5,100,69.3,73.6,70.6
20160227134500,270.0,271.8,100.6667,68,78.1,100,69.4,73.6,70.6
20160227140000,270.0,271.8,100.6667,68,83.9,100,70.0,73.6,70.6
20160227141500,270.0,268.2,99.3333,68,82.4,100,70.4,73.6,70.6
20160227143000,270.0,264.6,98.0,68,76.7,0,70.9,73.6,70.6
20160227144500,270.0,264.6,98.0,69,57.2,100,70.3,73.6,70.6
20160227150000,270.0,264.6,98.0,69,59.1,100,69.7,73.6,70.6
20160227151500,270.0,264.6,98.0,70,67.3,100,69.6,73.6,70.6
20160227153000,270.0,264.6,98.0,72,73.4,100,70.0,73.6,70.6
20160227154500,270.0,268.2,99.3333,72,72.1,100,70.0,73.6,70.6
20160227160000,270.0,268.2,99.3333,72,70.6,100,70.3,73.6,70.6
20160227161500,270.0,268.2,99.3333,72,73.0,100,70.5,73.6,70.6
20160227163000,270.0,271.8,100.6667,72,76.8,100,70.6,73.6,70.6
20160227164500,270.0,271.8,100.6667,72,75.3,100,70.4,73.6,70.6
20160227170000,270.0,274.8,101.7778,72,71.6,100,70.5,73.6,70.6
20160227171500,270.0,271.8,100.6667,71,75.9,100,70.6,73.6,70.6
20160227173000,270.0,278.4,103.1111,71,70.7,100,70.5,73.6,70.6
20160227174500,270.0,274.8,101.7778,70,75.8,100,70.4,73.6,70.6
20160227180000,270.0,278.4,103.1111,70,71.1,100,70.4,73.6,70.6
20160227181500,270.0,274.8,101.7778,69,76.2,100,70.5,73.6,70.6
20160227183000,270.0,278.4,103.1111,69,70.5,100,70.3,73.6,70.6
20160227184500,270.0,271.8,100.6667,69,76.3,100,70.5,73.6,70.6
20160227190000,270.0,274.8,101.7778,69,70.4,100,70.3,73.6,70.6
20160227191500,270.0,271.8,100.6667,69,76.8,100,70.4,73.6,70.6
20160227193000,270.0,271.8,100.6667,69,73.8,100,70.5,73.6,70.6
20160227194500,270.0,271.8,100.6667,69,75.3,100,70.4,73.6,70.6
20160227200000,270.0,271.8,100.6667,69,76.3,100,70.6,73.6,70.6
20160227201500,270.0,260.4,96.4444,69,71.9,100,70.2,73.6,70.6
20160227203000,270.0,268.2,99.3333,69,76.5,100,70.7,73.6,70.6
20160227204500,270.0,268.2,99.3333,69,74.2,100,70.5,73.6,70.6
20160227210000,270.0,271.8,100.6667,69,73.0,100,70.5,73.6,70.6
20160227211500,270.0,268.2,99.3333,69,75.8,100,70.5,73.6,70.6
20160227213000,270.0,268.2,99.3333,69,70.1,100,70.3,73.6,70.6
20160227214500,270.0,268.2,99.3333,69,76.3,100,70.4,73.6,70.6
20160227220000,270.0,268.2,99.3333,69,71.0,100,70.3,73.6,70.6
20160227221500,270.0,268.2,99.3333,69,76.8,100,70.5,73.6,70.6
20160227223000,270.0,268.2,99.3333,69,76.8,100,70.4,73.6,70.6
20160227224500,270.0,264.6,98.0,69,72.1,100,70.4,73.6,70.6
20160227230000,270.0,274.8,101.7778,69,77.1,100,70.5,73.6,70.6
20160227231500,270.0,271.8,100.6667,68,71.1,100,70.3,73.6,70.6
20160227233000,270.0,274.8,101.7778,68,78.2,100,70.6,73.6,70.6
20160227234500,270.0,274.8,101.7778,68,72.9,100,70.7,73.6,70.6
20160228000000,270.0,274.8,101.7778,67,78.2,100,70.7,73.6,70.6
20160228001500,270.0,274.8,101.7778,67,74.9,100,70.8,73.6,70.6
20160228003000,270.0,274.8,101.7778,67,61.1,100,68.9,73.6,70.6
20160228004500,270.0,271.8,100.6667,67,72.9,100,69.6,73.6,70.6
20160228010000,270.0,274.8,101.7778,67,70.1,100,69.7,73.6,70.6
20160228011500,270.0,271.8,100.6667,67,76.8,100,70.2,73.6,70.6
20160228013000,270.0,271.8,100.6667,67,71.8,100,70.1,73.6,70.6
20160228014500,270.0,271.8,100.6667,67,75.0,100,70.3,73.6,70.6
20160228020000,270.0,271.8,100.6667,67,76.3,100,70.3,73.6,70.6
20160228021500,270.0,274.8,101.7778,67,70.6,100,70.3,73.6,70.6
20160228023000,270.0,268.2,99.3333,67,78.2,100,70.5,73.6,70.6
20160228024500,270.0,271.8,100.6667,67,78.2,100,70.3,73.6,70.6
20160228030000,270.0,271.8,100.6667,67,73.4,100,70.5,73.6,70.6
20160228031500,270.0,271.8,100.6667,67,77.4,100,70.8,73.6,70.6
20160228033000,270.0,271.8,100.6667,67,78.8,100,70.7,73.6,70.6
20160228034500,270.0,271.8,100.6667,67,76.1,100,70.2,73.6,70.6
20160228040000,270.0,271.8,100.6667,67,79.7,100,69.7,73.6,70.6
20160228041500,270.0,271.8,100.6667,67,87.3,100,69.6,73.6,70.6
20160228043000,270.0,271.8,100.6667,67,84.5,100,69.6,73.6,70.6
20160228044500,270.0,271.8,100.6667,67,81.3,100,69.7,73.6,70.6
20160228050000,270.0,271.8,100.6667,67,88.6,100,69.8,73.6,70.6
20160228051500,270.0,271.8,100.6667,67,87.4,100,69.9,73.6,70.6
20160228053000,270.0,271.8,100.6667,67,79.7,100,70.0,73.6,70.6
20160228054500,270.0,271.8,100.6667,67,88.1,100,70.0,73.6,70.6
20160228060000,270.0,268.2,99.3333,67,85.6,100,70.1,73.6,70.6
20160228061500,270.0,274.8,101.7778,67,78.2,100,70.1,73.6,70.6
20160228063000,270.0,271.8,100.6667,67,86.9,100,70.1,73.6,70.6
20160228064500,270.0,271.8,100.6667,67,85.6,100,70.1,73.6,70.6
20160228070000,270.0,271.8,100.6667,67,67.8,100,70.2,68.9,65.9
20160228071500,270.0,274.8,101.7778,67,56.3,0,69.7,69.0,66.0
20160228073000,270.0,274.8,101.7778,67,55.5,0,69.0,69.0,66.0
20160228074500,270.0,271.8,100.6667,67,55.5,0,68.3,69.2,66.2
20160228080000,270.0,271.8,100.6667,67,56.7,0,67.8,69.4,66.4
20160228081500,270.0,271.8,100.6667,67,55.9,0,67.3,69.4,66.4
20160228083000,270.0,271.8,100.6667,67,55.9,0,67.0,69.4,66.4
20160228084500,270.0,271.8,100.6667,67,57.1,0,66.7,69.4,66.4
20160228090000,270.0,271.8,100.6667,67,56.3,0,66.6,69.4,66.4
20160228091500,270.0,271.8,100.6667,67,57.5,0,66.5,69.4,66.4
20160228093000,270.0,271.8,100.6667,67,56.4,0,66.4,69.4,66.4
20160228094500,270.0,271.8,100.6667,67,56.4,0,66.4,69.4,66.4
20160228100000,270.0,271.8,100.6667,67,56.4,0,66.4,69.4,66.4
20160228101500,270.0,271.8,100.6667,67,56.4,0,66.4,69.4,66.4
20160228103000,270.0,268.2,99.3333,67,57.5,0,66.4,69.4,66.4
20160228104500,270.0,268.2,99.3333,67,57.5,0,66.6,69.4,66.4
20160228110000,270.0,268.2,99.3333,67,57.5,0,66.7,69.4,66.4
20160228111500,270.0,268.2,99.3333,67,57.5,0,66.7,69.4,66.4
20160228113000,270.0,268.2,99.3333,67,57.5,0,66.7,69.4,66.4
20160228114500,270.0,271.8,100.6667,67,57.5,0,66.7,69.4,66.4
20160228120000,270.0,264.6,98.0,67,57.5,0,66.7,69.4,66.4
20160228121500,270.0,271.8,100.6667,67,57.5,0,66.7,69.4,66.4
20160228123000,270.0,268.2,99.3333,67,57.5,0,66.8,69.4,66.4
20160228124500,270.0,271.8,100.6667,67,57.5,0,66.8,69.4,66.4
20160228130000,270.0,264.6,98.0,67,57.5,0,66.9,69.4,66.4
20160228131500,270.0,268.2,99.3333,67,57.5,0,66.9,69.4,66.4
20160228133000,270.0,260.4,96.4444,67,57.5,0,67.0,69.4,66.4
20160228134500,270.0,268.2,99.3333,67,57.5,0,67.1,69.4,66.4
20160228140000,270.0,268.2,99.3333,67,97.8,100,67.9,82.0,76.0
20160228141500,270.0,264.6,98.0,67,88.1,100,69.3,82.0,76.0
20160228143000,270.0,264.6,98.0,67,97.2,100,70.2,82.0,76.0
20160228144500,270.0,264.6,98.0,67,86.2,100,71.1,82.0,76.0
20160228150000,270.0,264.6,98.0,67,91.2,100,72.0,82.0,76.0
20160228151500,270.0,264.6,98.0,67,98.1,100,72.6,82.0,76.0
20160228153000,270.0,264.6,98.0,70,86.8,100,73.4,82.0,76.0
20160228154500,270.0,271.8,100.6667,71,89.3,100,73.6,82.0,76.0
20160228160000,270.0,260.4,96.4444,71,98.4,100,73.8,82.0,76.0
20160228161500,270.0,264.6,98.0,71,98.4,100,73.8,82.0,76.0
20160228163000,270.0,268.2,99.3333,71,96.6,100,73.8,82.0,76.0
20160228164500,270.0,274.8,101.7778,71,91.0,100,74.0,82.0,76.0
20160228170000,270.0,271.8,100.6667,71,63.7,0,75.0,69.4,66.4
20160228171500,270.0,274.8,101.7778,71,57.2,0,70.8,69.4,66.4
20160228173000,270.0,268.2,99.3333,71,57.2,0,69.2,69.4,66.4
20160228174500,270.0,271.8,100.6667,71,57.2,0,68.3,69.4,66.4
20160228180000,270.0,274.8,101.7778,71,57.2,0,67.5,69.3,66.3
20160228181500,270.0,271.8,100.6667,71,57.2,0,66.9,69.4,66.4
20160228183000,270.0,271.8,100.6667,71,57.2,0,66.4,69.4,66.4
20160228184500,270.0,271.8,100.6667,71,57.2,0,66.2,69.4,66.4
20160228190000,270.0,271.8,100.6667,71,57.2,100,66.0,69.4,66.4
20160228191500,270.0,271.8,100.6667,71,58.3,100,65.9,69.4,66.4
20160228193000,270.0,268.2,99.3333,71,58.3,100,66.0,69.4,66.4
20160228194500,270.0,268.2,99.3333,71,58.3,100,66.0,69.4,66.4
20160228200000,270.0,274.8,101.7778,71,59.2,100,65.9,69.4,66.4
20160228201500,270.0,278.4,103.1111,71,60.3,100,66.0,69.4,66.4
20160228203000,270.0,274.8,101.7778,71,57.2,0,66.2,69.0,66.0
20160228204500,270.0,274.8,101.7778,71,57.2,0,66.1,69.1,66.1
20160228210000,270.0,274.8,101.7778,70,57.2,100,66.1,69.3,66.3
20160228211500,270.0,271.8,100.6667,70,57.2,100,66.1,69.4,66.4
20160228213000,270.0,268.2,99.3333,70,57.2,0,66.2,69.0,66.0
20160228214500,270.0,271.8,100.6667,70,57.2,100,66.0,69.4,66.4
20160228220000,270.0,268.2,99.3333,70,57.9,100,65.9,69.4,66.4
20160228221500,270.0,271.8,100.6667,70,57.9,0,66.7,69.4,66.4
20160228223000,270.0,271.8,100.6667,70,56.8,100,66.0,69.4,66.4
20160228224500,270.0,278.4,103.1111,70,57.6,100,66.6,69.4,66.4
20160228230000,270.0,274.8,101.7778,70,57.6,0,66.9,69.4,66.4
20160228231500,270.0,271.8,100.6667,70,56.8,0,67.1,69.4,66.4
20160228233000,270.0,274.8,101.7778,70,56.8,0,66.9,69.4,66.4
20160228234500,270.0,271.8,100.6667,70,56.8,0,66.7,69.4,66.4
20160229000000,270.0,271.8,100.6667,70,58.3,100,65.6,69.4,66.4
20160229001500,270.0,271.8,100.6667,70,63.5,100,65.8,69.4,66.4
20160229003000,270.0,271.8,100.6667,70,59.6,100,66.0,69.4,66.4
20160229004500,270.0,274.8,101.7778,69,64.4,100,66.3,69.4,66.4
20160229010000,270.0,274.8,101.7778,68,63.6,100,66.5,69.4,66.4
20160229011500,270.0,278.4,103.1111,68,58.0,0,66.2,69.4,66.4
20160229013000,270.0,264.6,98.0,68,58.0,100,65.6,69.4,66.4
20160229014500,270.0,274.8,101.7778,68,62.4,100,65.8,69.4,66.4
20160229020000,270.0,271.8,100.6667,68,62.4,100,66.0,69.4,66.4
20160229021500,270.0,274.8,101.7778,68,63.2,100,66.3,69.4,66.4
20160229023000,270.0,271.8,100.6667,67,64.0,0,66.7,69.4,66.4
20160229024500,270.0,268.2,99.3333,67,57.9,100,65.7,69.4,66.4
20160229030000,270.0,264.6,98.0,69,60.6,100,65.6,69.4,66.4
20160229031500,270.0,271.8,100.6667,69,64.9,100,66.2,69.4,66.4
20160229033000,270.0,278.4,103.1111,69,63.6,100,66.2,69.4,66.4
20160229034500,270.0,278.4,103.1111,68,65.1,100,66.4,69.4,66.4
20160229040000,270.0,271.8,100.6667,68,64.4,100,66.4,69.4,66.4
20160229041500,270.0,271.8,100.6667,68,61.9,100,66.3,69.4,66.4
20160229043000,270.0,278.4,103.1111,68,61.9,100,66.3,69.4,66.4
20160229044500,270.0,274.8,101.7778,68,63.6,100,66.3,69.4,66.4
20160229050000,270.0,274.8,101.7778,68,63.6,100,66.4,69.4,66.4
20160229051500,270.0,274.8,101.7778,68,63.6,100,66.3,69.4,66.4
20160229053000,270.0,274.8,101.7778,68,64.4,100,66.4,69.4,66.4
20160229054500,270.0,278.4,103.1111,68,62.8,100,66.4,69.4,66.4
20160229060000,270.0,274.8,101.7778,68,63.6,100,66.4,69.4,66.4
20160229061500,270.0,274.8,101.7778,68,64.8,100,66.6,69.4,66.4
20160229063000,270.0,278.4,103.1111,68,57.6,0,66.1,68.0,63.0
20160229064500,270.0,274.8,101.7778,68,56.8,0,65.6,68.0,63.0
20160229070000,270.0,274.8,101.7778,68,56.8,0,65.3,68.0,63.0
20160229071500,270.0,274.8,101.7778,68,56.8,0,65.2,68.0,59.6
20160229073000,270.0,274.8,101.7778,68,56.8,0,65.2,68.0,63.0
20160229074500,270.0,274.8,101.7778,68,56.8,0,65.2,68.0,63.0
20160229080000,270.0,274.8,101.7778,68,56.8,0,65.2,68.0,62.5
20160229081500,270.0,264.6,98.0,68,56.8,0,65.2,68.0,63.0
20160229083000,270.0,268.2,99.3333,68,56.8,0,65.1,68.0,63.0
20160229084500,270.0,274.8,101.7778,68,56.8,0,65.2,68.0,63.0
20160229090000,270.0,271.8,100.6667,68,56.8,0,65.2,68.0,62.4
20160229091500,270.0,264.6,98.0,68,56.8,0,65.2,68.0,62.4
20160229093000,270.0,268.2,99.3333,69,56.8,0,65.3,68.0,62.4
20160229094500,270.0,268.2,99.3333,69,56.8,0,65.1,68.0,62.4
20160229100000,270.0,260.4,96.4444,70,56.8,0,65.0,68.0,62.4
20160229101500,270.0,274.8,101.7778,70,56.8,0,64.6,68.0,62.4
20160229103000,270.0,278.4,103.1111,70,56.8,0,65.1,68.0,62.4
20160229104500,270.0,274.8,101.7778,70,94.8,100,66.8,72.7,69.7
20160229110000,270.0,264.6,98.0,71,96.1,100,68.2,72.7,69.7
20160229111500,270.0,274.8,101.7778,70,85.6,100,69.5,72.7,69.7
20160229113000,270.0,274.8,101.7778,70,57.0,0,69.6,72.7,69.7
20160229114500,270.0,271.8,100.6667,70,58.7,100,69.1,73.1,70.1
20160229120000,270.0,271.8,100.6667,70,65.8,100,68.8,72.7,69.7
20160229121500,270.0,271.8,100.6667,72,77.8,100,68.9,73.1,70.1
20160229123000,270.0,271.8,100.6667,72,75.4,100,69.3,72.7,69.7
20160229124500,270.0,278.4,103.1111,69,73.5,100,69.6,72.7,69.7
20160229130000,270.0,274.8,101.7778,68,73.5,100,69.8,72.8,69.8
20160229131500,270.0,278.4,103.1111,68,78.7,100,70.0,72.8,69.8
20160229133000,270.0,274.8,101.7778,68,57.2,100,69.6,72.8,69.8
20160229134500,270.0,271.8,100.6667,68,58.7,100,68.9,72.8,69.8
20160229140000,270.0,271.8,100.6667,68,71.0,100,68.8,72.8,69.8
20160229141500,270.0,271.8,100.6667,68,77.9,100,69.1,72.8,69.8
20160229143000,270.0,271.8,100.6667,68,57.6,0,68.9,70.4,67.4
20160229144500,270.0,274.8,101.7778,68,57.6,0,68.6,70.4,67.4
20160229150000,270.0,274.8,101.7778,68,57.6,0,68.2,70.4,67.4
20160229151500,270.0,274.8,101.7778,68,57.6,0,67.8,70.4,67.4
20160229153000,270.0,271.8,100.6667,68,57.6,0,67.6,70.4,67.4
20160229154500,270.0,268.2,99.3333,68,57.6,0,67.4,70.4,67.4
20160229160000,270.0,264.6,98.0,68,57.6,0,67.2,70.4,67.4
20160229161500,270.0,260.4,96.4444,69,57.6,100,67.1,70.4,67.4
20160229163000,270.0,264.6,98.0,69,57.6,100,67.1,70.4,67.4
20160229164500,270.0,268.2,99.3333,70,57.6,100,66.9,70.4,67.4
20160229170000,270.0,260.4,96.4444,70,85.1,100,67.4,73.1,70.1
20160229171500,270.0,264.6,98.0,70,97.2,100,68.6,73.1,70.1
20160229173000,270.0,260.4,96.4444,70,88.8,100,69.7,73.0,70.0
20160229174500,270.0,268.2,99.3333,70,57.6,0,69.9,72.8,69.8
20160229180000,270.0,264.6,98.0,70,57.6,100,69.4,72.8,69.8
20160229181500,270.0,260.4,96.4444,70,58.7,100,68.9,72.8,69.8
20160229183000,270.0,264.6,98.0,70,67.3,100,68.8,72.8,69.8
20160229184500,270.0,264.6,98.0,70,75.8,100,68.9,72.8,69.8
20160229190000,270.0,260.4,96.4444,70,74.4,100,69.2,72.8,69.8
20160229191500,270.0,264.6,98.0,70,76.8,100,69.6,72.8,69.8
20160229193000,270.0,264.6,98.0,70,75.4,100,69.8,72.8,69.8
20160229194500,270.0,264.6,98.0,70,59.2,100,69.9,72.8,69.8
20160229200000,270.0,271.8,100.6667,70,57.1,100,69.4,72.8,69.8
20160229201500,270.0,268.2,99.3333,70,59.4,100,69.0,72.8,69.8
20160229203000,270.0,268.2,99.3333,70,70.5,100,69.0,72.8,69.8
20160229204500,270.0,268.2,99.3333,70,68.2,100,69.2,72.8,69.8
20160229210000,270.0,271.8,100.6667,70,72.9,100,69.5,72.8,69.8
20160229211500,270.0,271.8,100.6667,70,69.2,100,69.6,72.8,69.8
20160229213000,270.0,268.2,99.3333,70,71.1,100,69.7,72.8,69.8
20160229214500,270.0,264.6,98.0,70,71.1,100,69.7,72.8,69.8
20160229220000,270.0,264.6,98.0,71,69.2,100,69.8,72.8,69.8
20160229221500,270.0,268.2,99.3333,71,70.1,100,69.8,72.8,69.8
20160229223000,270.0,264.6,98.0,71,70.1,100,69.8,72.8,69.8
20160229224500,270.0,264.6,98.0,71,70.1,100,69.8,72.8,69.8
20160229230000,270.0,264.6,98.0,71,72.1,100,69.7,72.8,69.8
20160229231500,270.0,268.2,99.3333,71,58.8,0,69.5,72.3,69.3
20160229233000,270.0,268.2,99.3333,71,57.2,100,68.9,72.3,69.3
20160229234500,270.0,264.6,98.0,71,58.7,100,68.3,72.2,69.2
20160301000000,270.0,260.4,96.4444,71,66.7,100,68.2,72.2,69.2
20160301001500,270.0,268.2,99.3333,71,75.6,100,68.3,72.2,69.2
20160301003000,270.0,271.8,100.6667,71,74.4,100,68.7,72.2,69.2
20160301004500,270.0,278.4,103.1111,71,72.6,100,69.1,71.8,68.8
20160301010000,270.0,274.8,101.7778,69,61.5,100,68.7,72.7,69.7
20160301011500,270.0,274.8,101.7778,68,72.0,100,68.7,72.7,69.7
20160301013000,270.0,278.4,103.1111,68,75.5,100,69.0,72.7,69.7
20160301014500,270.0,274.8,101.7778,68,68.7,100,69.2,72.7,69.7
20160301020000,270.0,271.8,100.6667,68,78.7,100,69.4,72.7,69.7
20160301021500,270.0,274.8,101.7778,68,76.9,100,69.8,72.7,69.7
20160301023000,270.0,271.8,100.6667,68,57.2,0,69.7,72.7,69.7
20160301024500,270.0,278.4,103.1111,68,57.2,100,69.1,72.7,69.7
20160301030000,270.0,274.8,101.7778,68,63.6,100,68.7,72.7,69.7
20160301031500,270.0,274.8,101.7778,68,70.7,100,68.7,72.7,69.7
20160301033000,270.0,274.8,101.7778,68,73.8,100,69.1,72.7,69.7
20160301034500,270.0,271.8,100.6667,68,73.8,100,69.4,72.7,69.7
20160301040000,270.0,271.8,100.6667,68,77.9,100,69.7,72.7,69.7
20160301041500,270.0,271.8,100.6667,68,77.9,100,70.0,72.7,69.7
20160301043000,270.0,274.8,101.7778,68,57.2,100,69.4,72.7,69.7
20160301044500,270.0,271.8,100.6667,68,58.7,100,68.9,72.7,69.7
20160301050000,270.0,264.6,98.0,68,67.2,100,68.7,72.7,69.7
20160301051500,270.0,264.6,98.0,70,71.1,100,68.9,72.7,69.7
20160301053000,270.0,268.2,99.3333,71,72.5,100,69.2,72.7,69.7
20160301054500,270.0,260.4,96.4444,71,72.5,100,69.5,72.7,69.7
20160301060000,270.0,260.4,96.4444,71,70.1,100,69.7,72.7,69.7
20160301061500,270.0,268.2,99.3333,72,57.9,0,69.6,72.7,69.7
20160301063000,270.0,264.6,98.0,75,57.9,100,69.1,72.7,69.7
20160301064500,270.0,274.8,101.7778,73,67.2,100,68.7,72.7,69.7
20160301070000,270.0,278.4,103.1111,70,71.5,100,68.7,72.7,69.7
20160301071500,270.0,274.8,101.7778,70,74.0,100,68.9,72.7,69.7
20160301073000,270.0,274.8,101.7778,70,78.8,100,69.2,72.3,69.3
20160301074500,270.0,271.8,100.6667,70,81.5,100,69.6,72.5,69.5
20160301080000,270.0,274.8,101.7778,70,57.9,100,68.9,72.7,69.7
20160301081500,270.0,274.8,101.7778,70,70.1,100,68.6,72.7,69.7
20160301083000,270.0,274.8,101.7778,70,72.0,100,68.7,72.7,69.7
20160301084500,270.0,274.8,101.7778,70,82.5,100,69.0,72.7,69.7
20160301090000,270.0,271.8,100.6667,70,82.5,100,69.4,72.7,69.7
20160301091500,270.0,260.4,96.4444,70,77.8,100,69.8,72.7,69.7
20160301093000,270.0,264.6,98.0,70,57.9,0,69.7,72.7,69.7
20160301094500,270.0,264.6,98.0,72,57.9,100,69.0,72.7,69.7
20160301100000,270.0,274.8,101.7778,72,67.2,100,68.6,72.7,69.7
20160301101500,270.0,274.8,101.7778,72,72.4,100,68.6,72.7,69.7
20160301103000,270.0,274.8,101.7778,71,57.6,0,68.2,68.9,65.9
20160301104500,270.0,274.8,101.7778,71,57.6,0,67.7,68.9,65.9
20160301110000,270.0,274.8,101.7778,70,57.6,0,67.3,68.9,65.9
20160301111500,270.0,278.4,103.1111,70,57.6,0,66.9,68.9,65.9
20160301113000,270.0,274.8,101.7778,70,57.6,0,66.6,68.9,65.9
20160301114500,270.0,274.8,101.7778,70,57.6,0,66.4,68.9,65.9
20160301120000,270.0,274.8,101.7778,69,56.8,0,66.2,68.9,65.9
20160301121500,270.0,274.8,101.7778,69,56.8,0,66.0,68.9,65.9
20160301123000,270.0,274.8,101.7778,69,57.5,0,66.0,68.9,65.9
20160301124500,270.0,271.8,100.6667,68,57.5,0,65.8,68.9,65.9
20160301130000,270.0,274.8,101.7778,68,57.5,0,65.8,68.9,65.9
20160301131500,270.0,268.2,99.3333,68,57.5,0,65.9,68.9,65.9
20160301133000,270.0,271.8,100.6667,68,57.5,0,65.8,68.9,65.9
20160301134500,270.0,264.6,98.0,68,57.5,0,66.3,68.9,65.9
20160301140000,270.0,271.8,100.6667,72,57.5,0,66.6,68.9,65.9
20160301141500,270.0,274.8,101.7778,72,57.5,0,66.3,68.0,64.2
20160301143000,270.0,274.8,101.7778,72,57.5,0,66.7,68.0,64.8
20160301144500,270.0,274.8,101.7778,72,57.5,0,66.7,68.0,64.8
20160301150000,270.0,274.8,101.7778,72,57.5,0,66.6,68.0,64.8
20160301151500,270.0,271.8,100.6667,72,56.9,0,66.6,68.0,64.9
20160301153000,270.0,274.8,101.7778,72,56.9,0,66.4,68.1,65.1
20160301154500,270.0,274.8,101.7778,72,56.9,0,66.3,68.4,65.4
20160301160000,270.0,274.8,101.7778,72,56.9,0,66.3,68.4,65.4
20160301161500,270.0,271.8,100.6667,72,56.9,0,65.9,68.4,65.4
20160301163000,270.0,264.6,98.0,75,58.5,100,64.6,68.4,65.4
20160301164500,270.0,264.6,98.0,76,60.2,100,64.8,68.4,65.4
20160301170000,270.0,260.4,96.4444,76,60.2,100,64.9,68.4,65.4
20160301171500,270.0,264.6,98.0,76,61.9,100,65.1,68.4,65.4
20160301173000,270.0,268.2,99.3333,76,60.8,100,65.6,68.4,65.4
20160301174500,270.0,271.8,100.6667,76,58.0,0,66.0,68.4,65.4
20160301180000,270.0,268.2,99.3333,76,58.0,0,66.2,68.4,65.4
20160301181500,270.0,268.2,99.3333,76,58.0,0,66.2,68.4,65.4
20160301183000,270.0,260.4,96.4444,76,58.0,0,66.4,68.4,65.4
20160301184500,270.0,264.6,98.0,76,58.0,0,66.4,68.4,65.4
20160301190000,270.0,264.6,98.0,76,58.0,0,66.3,68.4,65.4
20160301191500,270.0,264.6,98.0,76,58.0,0,66.4,68.4,65.4
20160301193000,270.0,268.2,99.3333,76,58.0,0,66.6,68.4,65.4
20160301194500,270.0,268.2,99.3333,76,58.0,0,66.7,68.4,65.4
20160301200000,270.0,264.6,98.0,76,58.0,0,66.7,68.4,65.4
20160301201500,270.0,260.4,96.4444,76,89.9,100,68.2,76.0,73.0
20160301203000,270.0,260.4,96.4444,77,92.9,100,69.3,76.0,73.0
20160301204500,270.0,260.4,96.4444,77,88.1,100,70.6,76.0,73.0
20160301210000,270.0,271.8,100.6667,77,95.9,100,71.7,76.0,73.0
20160301211500,270.0,271.8,100.6667,77,62.1,100,71.8,70.8,67.8
20160301213000,270.0,274.8,101.7778,77,57.6,0,70.8,70.8,67.8
20160301214500,270.0,271.8,100.6667,77,57.6,0,69.9,70.8,67.8
20160301220000,270.0,274.8,101.7778,77,57.6,0,69.1,70.8,67.8
20160301221500,270.0,271.8,100.6667,77,57.6,0,68.6,70.8,67.8
20160301223000,270.0,268.2,99.3333,77,88.1,100,68.6,80.7,76.0
20160301224500,270.0,274.8,101.7778,77,95.3,100,69.7,80.7,76.0
20160301230000,270.0,274.8,101.7778,71,86.2,100,70.5,80.7,76.0
20160301231500,270.0,271.8,100.6667,71,97.2,100,71.3,80.7,76.0
20160301233000,270.0,278.4,103.1111,70,66.5,0,71.8,73.1,70.1
20160301234500,270.0,274.8,101.7778,70,56.8,0,70.7,73.1,70.1
20160302000000,270.0,274.8,101.7778,69,56.8,100,69.8,73.1,70.1
20160302001500,270.0,278.4,103.1111,69,58.6,100,69.1,73.1,70.1
20160302003000,270.0,278.4,103.1111,68,72.7,100,68.9,73.1,70.1
20160302004500,270.0,274.8,101.7778,68,74.9,100,69.1,73.1,70.1
20160302010000,270.0,274.8,101.7778,68,81.2,100,69.6,73.1,70.1
20160302011500,270.0,264.6,98.0,74,84.3,100,69.9,73.1,70.1
20160302013000,270.0,274.8,101.7778,72,69.7,0,70.4,73.1,70.1
20160302014500,270.0,274.8,101.7778,71,56.4,100,69.6,73.1,70.1
20160302020000,270.0,274.8,101.7778,68,62.3,100,68.9,73.1,70.1
20160302021500,270.0,271.8,100.6667,68,75.4,100,68.9,73.1,70.1
20160302023000,270.0,274.8,101.7778,68,83.1,100,69.1,73.1,70.1
20160302024500,270.0,274.8,101.7778,68,78.3,100,69.6,73.1,70.1
20160302030000,270.0,274.8,101.7778,67,82.6,100,70.0,73.1,70.1
20160302031500,270.0,278.4,103.1111,67,58.8,0,70.4,73.1,70.1
20160302033000,270.0,274.8,101.7778,67,56.7,100,69.6,73.1,70.1
20160302034500,270.0,278.4,103.1111,67,67.7,100,69.0,73.1,70.1
20160302040000,270.0,274.8,101.7778,67,75.3,100,68.9,73.1,70.1
20160302041500,270.0,278.4,103.1111,67,75.3,100,69.2,73.1,70.1
20160302043000,270.0,274.8,101.7778,67,80.9,100,69.7,73.1,70.1
20160302044500,270.0,274.8,101.7778,67,83.1,100,70.0,73.1,70.1
20160302050000,270.0,274.8,101.7778,67,76.8,100,70.2,73.1,70.1
20160302051500,270.0,274.8,101.7778,67,68.9,0,70.4,73.1,70.1
20160302053000,270.0,274.8,101.7778,67,56.7,100,69.6,73.1,70.1
20160302054500,270.0,274.8,101.7778,67,65.8,100,68.9,73.1,70.1
20160302060000,270.0,271.8,100.6667,67,77.2,100,68.9,73.1,70.1
20160302061500,270.0,274.8,101.7778,67,82.6,100,69.2,73.1,70.1
20160302063000,270.0,274.8,101.7778,67,79.9,100,69.5,73.1,70.1
20160302064500,270.0,271.8,100.6667,67,86.2,100,69.8,73.1,70.1
20160302070000,270.0,278.4,103.1111,67,78.3,100,70.1,73.1,70.1
20160302071500,270.0,274.8,101.7778,67,82.8,100,70.4,73.1,70.1
20160302073000,270.0,271.8,100.6667,67,56.7,100,69.7,73.1,70.1
20160302074500,270.0,274.8,101.7778,67,63.1,100,68.9,73.1,70.1
20160302080000,270.0,274.8,101.7778,67,77.7,100,68.9,73.1,70.1
20160302081500,270.0,274.8,101.7778,67,78.8,100,69.1,73.1,70.1
20160302083000,270.0,278.4,103.1111,67,81.1,100,69.6,73.1,70.1
20160302084500,270.0,271.8,100.6667,67,84.9,100,69.8,73.1,70.1
20160302090000,270.0,271.8,100.6667,67,79.2,100,70.2,73.1,70.1
20160302091500,270.0,274.8,101.7778,67,57.2,0,69.6,68.4,65.4
20160302093000,270.0,271.8,100.6667,67,57.2,0,68.9,68.0,64.8
20160302094500,270.0,278.4,103.1111,67,57.2,0,68.3,68.0,64.8
20160302100000,270.0,274.8,101.7778,67,57.2,0,67.8,68.0,64.8
20160302101500,270.0,278.4,103.1111,67,57.2,0,67.4,68.0,64.8
20160302103000,270.0,274.8,101.7778,67,57.2,0,67.1,68.0,64.9
20160302104500,270.0,274.8,101.7778,67,57.2,0,66.8,68.0,64.9
20160302110000,270.0,274.8,101.7778,67,57.2,0,66.7,68.0,64.9
20160302111500,270.0,274.8,101.7778,67,57.2,0,66.4,68.1,65.1
20160302113000,270.0,274.8,101.7778,67,57.2,0,66.3,68.3,65.3
20160302114500,270.0,268.2,99.3333,67,57.2,0,66.1,68.4,65.4
20160302120000,270.0,264.6,98.0,67,57.2,0,66.0,68.3,65.3
20160302121500,270.0,264.6,98.0,69,57.2,0,65.8,68.2,65.2
20160302123000,270.0,264.6,98.0,69,57.2,0,65.7,68.1,65.1
20160302124500,270.0,264.6,98.0,69,57.2,0,65.7,68.2,65.2
20160302130000,270.0,264.6,98.0,70,57.2,0,65.6,68.1,65.1
20160302131500,270.0,264.6,98.0,70,57.2,0,65.5,68.3,65.3
20160302133000,270.0,268.2,99.3333,70,57.2,0,65.5,68.4,65.4
20160302134500,270.0,264.6,98.0,70,57.2,0,65.5,68.4,65.4
20160302140000,270.0,268.2,99.3333,70,57.2,0,65.4,68.4,65.4
20160302141500,270.0,271.8,100.6667,70,57.2,0,65.4,68.4,65.4
20160302143000,270.0,268.2,99.3333,70,57.2,0,65.3,68.4,65.4
20160302144500,270.0,278.4,103.1111,70,57.2,0,65.3,68.4,65.4
20160302150000,270.0,274.8,101.7778,69,57.2,0,65.3,68.4,65.4
20160302151500,270.0,274.8,101.7778,69,57.2,0,65.3,68.4,65.4
20160302153000,270.0,274.8,101.7778,67,57.2,0,65.2,68.4,65.4
20160302154500,270.0,271.8,100.6667,67,57.2,0,65.2,68.4,65.4
20160302160000,270.0,274.8,101.7778,67,57.2,0,65.2,68.4,65.4
20160302161500,270.0,271.8,100.6667,67,57.2,0,65.2,68.4,65.4
20160302163000,270.0,268.2,99.3333,67,57.2,0,65.2,68.4,65.4
20160302164500,270.0,268.2,99.3333,67,57.2,0,65.3,68.4,65.4
20160302170000,270.0,260.4,96.4444,67,57.2,0,65.3,68.4,65.4
20160302171500,270.0,264.6,98.0,68,57.2,0,65.4,68.4,65.4
20160302173000,270.0,264.6,98.0,68,57.2,0,65.4,68.4,65.4
20160302174500,270.0,268.2,99.3333,68,56.4,0,65.5,68.4,65.4
20160302180000,270.0,264.6,98.0,68,56.4,0,65.4,68.4,65.4
20160302181500,270.0,264.6,98.0,68,56.4,0,65.3,68.4,65.4
20160302183000,270.0,264.6,98.0,68,56.4,0,65.3,68.4,65.4
20160302184500,270.0,264.6,98.0,69,56.4,0,65.3,68.4,65.4
20160302190000,270.0,260.4,96.4444,69,56.4,100,65.2,68.4,65.4
20160302191500,270.0,264.6,98.0,69,56.4,0,65.7,68.4,65.4
20160302193000,270.0,268.2,99.3333,71,56.4,0,65.7,68.4,65.4
20160302194500,270.0,260.4,96.4444,72,56.4,0,65.9,68.4,65.4
20160302200000,270.0,268.2,99.3333,72,56.4,0,66.0,68.4,65.4
20160302201500,270.0,271.8,100.6667,72,56.4,0,66.0,68.4,65.4
20160302203000,270.0,268.2,99.3333,72,56.4,0,66.0,68.4,65.4
20160302204500,270.0,274.8,101.7778,72,56.4,0,66.0,68.4,65.4
20160302210000,270.0,274.8,101.7778,71,56.4,0,66.0,68.4,65.4
20160302211500,270.0,274.8,101.7778,68,56.4,0,66.0,68.4,65.4
20160302213000,270.0,274.8,101.7778,68,56.4,0,66.0,68.4,65.4
20160302214500,270.0,271.8,100.6667,68,56.4,0,66.1,68.0,64.6
20160302220000,270.0,274.8,101.7778,68,56.4,0,66.0,68.0,64.8
20160302221500,270.0,274.8,101.7778,68,56.4,0,65.7,68.4,65.4
20160302223000,270.0,274.8,101.7778,68,55.6,0,65.5,68.4,65.4
20160302224500,270.0,274.8,101.7778,68,55.6,0,65.3,68.4,65.4
20160302230000,270.0,271.8,100.6667,68,55.6,0,65.3,68.4,65.4
20160302231500,270.0,271.8,100.6667,68,55.6,0,65.3,68.4,65.4
20160302233000,270.0,268.2,99.3333,68,58.0,100,65.2,68.4,65.4
20160302234500,270.0,274.8,101.7778,68,58.0,100,65.2,68.4,65.4
20160303000000,270.0,271.8,100.6667,68,56.7,0,65.3,68.4,65.4
20160303001500,270.0,271.8,100.6667,68,56.7,100,64.7,68.0,65.0
20160303003000,270.0,271.8,100.6667,68,56.7,100,64.7,68.0,64.9
20160303004500,270.0,271.8,100.6667,68,57.9,100,64.5,68.0,64.9
20160303010000,270.0,271.8,100.6667,68,57.9,100,64.6,68.0,64.9
20160303011500,270.0,271.8,100.6667,68,57.9,100,65.1,68.0,64.9
20160303013000,270.0,271.8,100.6667,68,56.8,0,65.2,68.0,64.8
20160303014500,270.0,271.8,100.6667,68,56.8,0,65.1,68.0,64.8
20160303020000,270.0,271.8,100.6667,68,56.8,0,65.1,68.0,64.8
20160303021500,270.0,271.8,100.6667,68,56.8,0,65.1,68.0,64.8
20160303023000,270.0,271.8,100.6667,68,56.8,0,65.0,68.0,64.8
20160303024500,270.0,271.8,100.6667,68,56.8,0,65.0,68.0,64.8
20160303030000,270.0,268.2,99.3333,68,56.8,0,64.9,68.0,64.9
20160303031500,270.0,271.8,100.6667,68,56.8,0,64.8,68.0,64.9
20160303033000,270.0,271.8,100.6667,68,56.8,0,64.8,68.0,64.9
20160303034500,270.0,268.2,99.3333,68,56.8,0,64.8,68.0,64.9
20160303040000,270.0,271.8,100.6667,68,56.8,0,64.9,68.0,64.9
20160303041500,270.0,268.2,99.3333,68,56.8,0,64.9,68.0,64.9
20160303043000,270.0,268.2,99.3333,68,56.8,0,65.0,68.0,64.9
20160303044500,270.0,268.2,99.3333,68,56.8,0,65.0,68.0,64.9
20160303050000,270.0,268.2,99.3333,68,56.8,0,65.1,68.0,64.9
20160303051500,270.0,268.2,99.3333,68,56.8,0,65.1,68.0,64.9
20160303053000,270.0,271.8,100.6667,68,56.8,0,65.1,68.1,65.1
20160303054500,270.0,264.6,98.0,68,56.8,100,65.1,68.4,65.4
20160303060000,270.0,264.6,98.0,68,56.8,100,65.1,68.4,65.4
20160303061500,270.0,268.2,99.3333,68,56.8,100,65.1,68.4,65.4
20160303063000,270.0,260.4,96.4444,68,56.8,100,65.1,68.4,65.4
20160303064500,270.0,268.2,99.3333,68,56.8,100,65.0,68.4,65.4
20160303070000,270.0,264.6,98.0,68,57.9,100,65.0,68.4,65.4
20160303071500,270.0,264.6,98.0,68,57.9,100,65.1,68.4,65.4
20160303073000,270.0,260.4,96.4444,68,57.9,100,65.1,68.4,65.4
20160303074500,270.0,264.6,98.0,68,57.9,100,65.1,68.4,65.4
20160303080000,270.0,268.2,99.3333,68,58.7,100,65.2,68.4,65.4
20160303081500,270.0,268.2,99.3333,68,58.7,100,65.2,68.4,65.4
20160303083000,270.0,264.6,98.0,68,58.0,100,65.2,68.4,65.4
20160303084500,270.0,268.2,99.3333,68,58.0,100,65.2,68.0,64.9
20160303090000,270.0,264.6,98.0,68,56.8,0,65.1,68.0,64.3
20160303091500,270.0,264.6,98.0,68,56.8,0,65.0,68.0,64.8
20160303093000,270.0,264.6,98.0,68,56.8,100,65.0,68.0,64.8
20160303094500,270.0,264.6,98.0,68,56.8,100,65.0,68.0,64.8
20160303100000,270.0,264.6,98.0,68,56.8,100,65.0,68.0,64.8
20160303101500,270.0,264.6,98.0,68,56.8,100,65.0,68.0,64.8
20160303103000,270.0,264.6,98.0,68,56.8,100,65.0,68.0,64.8
20160303104500,270.0,271.8,100.6667,69,56.8,100,64.9,68.0,64.8
20160303110000,270.0,268.2,99.3333,69,56.8,0,65.0,68.0,64.8
20160303111500,270.0,268.2,99.3333,69,56.0,100,65.1,68.4,65.4
20160303113000,270.0,268.2,99.3333,69,56.0,100,65.1,68.4,65.4
20160303114500,270.0,271.8,100.6667,69,56.0,100,65.1,68.4,65.4
20160303120000,270.0,274.8,101.7778,69,56.0,100,65.1,68.4,65.4
20160303121500,270.0,268.2,99.3333,69,56.0,100,65.1,68.4,65.4
20160303123000,270.0,268.2,99.3333,69,56.0,100,65.1,68.4,65.4
20160303124500,270.0,271.8,100.6667,69,56.0,100,65.1,68.4,65.4
20160303130000,270.0,268.2,99.3333,69,57.1,100,65.2,68.4,65.4
20160303131500,270.0,268.2,99.3333,69,57.1,100,65.2,68.4,65.4
20160303133000,270.0,260.4,96.4444,71,57.1,100,65.3,68.4,65.4
20160303134500,270.0,264.6,98.0,71,56.4,100,65.3,68.4,65.4
20160303140000,270.0,274.8,101.7778,71,56.4,100,65.3,68.4,65.4
20160303141500,270.0,274.8,101.7778,71,56.4,100,65.2,68.4,65.4
20160303143000,270.0,274.8,101.7778,71,56.4,100,65.1,68.4,65.4
20160303144500,270.0,271.8,100.6667,70,56.4,100,65.1,68.4,65.4
20160303150000,270.0,274.8,101.7778,70,57.4,100,65.0,68.4,65.4
20160303151500,270.0,271.8,100.6667,70,58.3,100,65.1,68.4,65.4
20160303153000,270.0,274.8,101.7778,70,58.3,100,65.1,68.4,65.4
20160303154500,270.0,268.2,99.3333,70,58.3,100,65.1,68.4,65.4
20160303160000,270.0,271.8,100.6667,70,58.3,100,65.1,68.4,65.4
20160303161500,270.0,271.8,100.6667,70,58.3,100,65.2,68.4,65.4
20160303163000,270.0,274.8,101.7778,70,58.3,100,65.2,68.4,65.4
20160303164500,270.0,271.8,100.6667,70,58.3,100,65.2,68.4,65.4
20160303170000,270.0,271.8,100.6667,70,58.3,100,65.2,68.4,65.4
20160303171500,270.0,271.8,100.6667,70,58.3,100,65.3,68.4,65.4
20160303173000,270.0,274.8,101.7778,70,58.3,100,65.4,68.4,65.4
20160303174500,270.0,271.8,100.6667,70,58.3,100,65.5,68.4,65.4
20160303180000,270.0,274.8,101.7778,70,58.3,100,65.6,68.4,65.4
20160303181500,270.0,274.8,101.7778,70,58.3,100,65.6,68.4,65.4
20160303183000,270.0,271.8,100.6667,70,56.4,0,65.7,68.4,65.4
20160303184500,270.0,271.8,100.6667,70,56.4,0,65.6,68.4,65.4
20160303190000,270.0,268.2,99.3333,70,75.2,100,65.7,70.4,67.4
20160303191500,270.0,271.8,100.6667,70,71.1,100,66.8,70.8,67.8
20160303193000,270.0,271.8,100.6667,70,71.1,100,67.7,70.6,67.6
20160303194500,270.0,271.8,100.6667,70,56.8,0,67.8,70.4,67.4
20160303200000,270.0,274.8,101.7778,70,56.8,100,67.7,70.6,67.6
20160303201500,270.0,271.8,100.6667,70,56.8,100,67.4,70.8,67.8
20160303203000,270.0,268.2,99.3333,70,57.9,100,67.2,70.8,67.8
20160303204500,270.0,271.8,100.6667,70,59.1,100,67.2,70.8,67.8
20160303210000,270.0,268.2,99.3333,70,57.2,0,67.2,68.0,64.2
20160303211500,270.0,271.8,100.6667,70,57.2,0,67.2,68.0,64.3
20160303213000,270.0,271.8,100.6667,70,57.2,0,67.1,68.0,64.3
20160303214500,270.0,271.8,100.6667,70,57.2,0,66.9,68.0,64.3
20160303220000,270.0,271.8,100.6667,70,57.2,0,66.7,68.0,64.8
20160303221500,270.0,271.8,100.6667,70,56.0,0,66.4,68.0,64.8
20160303223000,270.0,278.4,103.1111,70,56.0,0,66.2,68.0,64.8
20160303224500,270.0,274.8,101.7778,70,56.0,0,66.0,68.0,64.8
20160303230000,270.0,271.8,100.6667,69,56.0,0,65.8,68.0,64.8
20160303231500,270.0,274.8,101.7778,69,56.0,0,65.6,68.0,64.8
20160303233000,270.0,274.8,101.7778,69,56.0,0,65.5,68.0,64.8
20160303234500,270.0,278.4,103.1111,69,56.0,0,65.4,68.0,64.8
20160304000000,270.0,271.8,100.6667,69,56.0,0,65.3,68.0,64.8
20160304001500,270.0,274.8,101.7778,69,56.0,0,65.2,68.0,64.8
20160304003000,270.0,278.4,103.1111,69,56.0,0,65.1,68.0,64.8
20160304004500,270.0,274.8,101.7778,68,56.0,0,65.1,68.0,64.8
20160304010000,270.0,274.8,101.7778,68,56.0,0,65.0,68.0,64.8
20160304011500,270.0,271.8,100.6667,67,56.0,0,65.0,68.0,64.8
20160304013000,270.0,271.8,100.6667,67,56.0,0,64.9,68.0,64.8
20160304014500,270.0,271.8,100.6667,67,56.0,0,65.0,68.0,64.8
20160304020000,270.0,274.8,101.7778,67,56.0,0,65.0,68.0,64.8
20160304021500,270.0,274.8,101.7778,67,56.0,0,65.0,68.0,64.8
20160304023000,270.0,274.8,101.7778,67,56.0,100,64.9,68.0,64.8
20160304024500,270.0,274.8,101.7778,67,56.0,100,65.0,68.0,64.8
20160304030000,270.0,271.8,100.6667,67,55.2,100,65.0,68.0,64.8
20160304031500,270.0,274.8,101.7778,67,55.9,100,65.0,68.0,64.8
20160304033000,270.0,274.8,101.7778,67,55.9,100,65.0,68.0,64.8
20160304034500,270.0,274.8,101.7778,67,55.9,100,65.0,68.0,64.8
20160304040000,270.0,274.8,101.7778,67,55.9,100,65.0,68.0,64.8
20160304041500,270.0,274.8,101.7778,67,55.9,100,65.0,68.0,64.8
20160304043000,270.0,274.8,101.7778,67,55.9,100,64.9,68.0,64.8
20160304044500,270.0,274.8,101.7778,67,55.3,100,64.9,68.0,64.8
20160304050000,270.0,271.8,100.6667,67,55.3,100,64.8,68.0,64.8
20160304051500,270.0,271.8,100.6667,67,55.3,100,64.8,68.0,64.8
20160304053000,270.0,274.8,101.7778,67,55.3,100,64.8,68.0,64.8
20160304054500,270.0,274.8,101.7778,67,55.3,100,64.7,68.0,64.8
20160304060000,270.0,274.8,101.7778,67,55.3,100,64.7,68.0,64.8
20160304061500,270.0,274.8,101.7778,67,55.3,100,64.6,68.0,64.8
20160304063000,270.0,274.8,101.7778,67,55.3,100,64.6,68.0,64.8
20160304064500,270.0,274.8,101.7778,67,55.3,100,64.6,68.0,64.8
20160304070000,270.0,274.8,101.7778,67,55.3,100,64.6,68.0,64.8
20160304071500,270.0,268.2,99.3333,67,55.3,100,64.6,68.0,64.8
20160304073000,270.0,271.8,100.6667,67,55.3,100,64.6,68.0,64.8
20160304074500,270.0,271.8,100.6667,67,55.3,100,64.6,68.0,64.8
20160304080000,270.0,274.8,101.7778,67,55.3,100,64.6,68.0,64.8
20160304081500,270.0,271.8,100.6667,67,55.3,100,64.6,68.0,64.8
20160304083000,270.0,271.8,100.6667,67,55.3,100,64.7,68.0,64.8
20160304084500,270.0,274.8,101.7778,67,55.3,100,64.7,68.0,64.8
20160304090000,270.0,271.8,100.6667,67,55.3,100,64.8,68.0,64.8
20160304091500,270.0,271.8,100.6667,67,55.9,0,65.1,68.0,64.8
20160304093000,270.0,274.8,101.7778,67,55.9,0,65.1,68.0,64.8
20160304094500,270.0,271.8,100.6667,67,55.9,0,65.1,68.0,64.8
20160304100000,270.0,271.8,100.6667,67,55.9,0,65.1,68.0,64.8
20160304101500,270.0,271.8,100.6667,67,55.9,0,65.0,68.0,64.8
20160304103000,270.0,271.8,100.6667,67,55.9,0,65.0,68.0,64.8
20160304104500,270.0,268.2,99.3333,67,55.9,0,65.0,68.0,64.8
20160304110000,270.0,274.8,101.7778,67,55.9,0,65.1,68.0,64.8
20160304111500,270.0,271.8,100.6667,67,55.9,0,65.1,68.0,64.8
20160304113000,270.0,268.2,99.3333,67,55.9,0,65.1,68.0,64.8
20160304114500,270.0,268.2,99.3333,67,55.9,0,65.1,68.0,64.8
20160304120000,270.0,274.8,101.7778,67,55.9,0,65.1,68.0,64.8
20160304121500,270.0,271.8,100.6667,67,55.9,0,65.2,68.0,64.8
20160304123000,270.0,264.6,98.0,67,55.9,0,65.2,68.0,64.8
20160304124500,270.0,268.2,99.3333,67,55.9,0,65.2,68.0,64.8
20160304130000,270.0,264.6,98.0,67,55.9,0,65.3,68.0,64.8
20160304131500,270.0,260.4,96.4444,67,55.9,0,65.3,68.0,64.8
20160304133000,270.0,264.6,98.0,68,55.9,0,65.4,68.0,64.8
20160304134500,270.0,264.6,98.0,68,55.9,0,65.5,68.0,64.8
20160304140000,270.0,260.4,96.4444,68,55.9,0,65.5,68.0,64.8
20160304141500,270.0,264.6,98.0,69,55.9,0,65.5,68.0,64.8
20160304143000,270.0,264.6,98.0,69,55.9,0,65.5,68.0,64.8
20160304144500,270.0,268.2,99.3333,69,55.9,0,65.5,68.0,64.8
20160304150000,270.0,274.8,101.7778,69,55.9,0,65.5,68.0,64.8
20160304151500,270.0,274.8,101.7778,68,55.9,0,65.5,68.0,64.8
20160304153000,270.0,271.8,100.6667,68,55.9,0,65.5,68.0,64.8
20160304154500,270.0,274.8,101.7778,68,55.9,0,65.5,68.0,64.8
20160304160000,270.0,268.2,99.3333,68,55.9,0,65.5,68.0,64.8
20160304161500,270.0,264.6,98.0,68,55.9,0,65.6,68.0,64.8
20160304163000,270.0,264.6,98.0,68,55.9,0,65.6,68.0,64.8
20160304164500,270.0,260.4,96.4444,69,55.9,0,65.7,68.0,64.8
20160304170000,270.0,260.4,96.4444,69,55.9,0,65.7,68.0,64.8
20160304171500,270.0,264.6,98.0,69,55.9,0,65.7,68.0,64.8
20160304173000,270.0,264.6,98.0,69,55.9,0,65.8,68.0,64.8
20160304174500,270.0,264.6,98.0,69,55.9,0,65.8,68.0,64.8
20160304180000,270.0,264.6,98.0,69,55.2,0,65.8,68.0,64.8
20160304181500,270.0,264.6,98.0,69,55.2,0,65.8,68.0,64.8
20160304183000,270.0,260.4,96.4444,69,55.2,0,65.8,68.0,64.8
20160304184500,270.0,264.6,98.0,69,55.2,0,65.8,68.0,64.8
20160304190000,270.0,260.4,96.4444,69,55.2,0,65.8,68.0,64.8
20160304191500,270.0,271.8,100.6667,69,55.2,0,65.8,68.0,64.8
20160304193000,270.0,268.2,99.3333,70,55.2,0,65.9,68.0,64.8
20160304194500,270.0,271.8,100.6667,70,55.2,0,65.8,68.0,64.8
20160304200000,270.0,274.8,101.7778,69,55.2,0,65.8,68.0,64.8
20160304201500,270.0,278.4,103.1111,68,55.2,0,65.7,68.0,64.8
20160304203000,270.0,274.8,101.7778,68,55.2,0,65.7,68.0,64.8
20160304204500,270.0,274.8,101.7778,68,86.9,100,66.7,79.1,76.0
20160304210000,270.0,274.8,101.7778,68,97.8,100,68.1,79.1,76.0
20160304211500,270.0,271.8,100.6667,68,95.9,100,69.4,79.1,76.0
20160304213000,270.0,274.8,101.7778,68,85.0,100,70.5,79.1,76.0
20160304214500,270.0,274.8,101.7778,68,92.8,100,71.4,79.1,76.0
20160304220000,270.0,274.8,101.7778,68,97.8,100,72.1,79.1,76.0
20160304221500,270.0,271.8,100.6667,67,86.2,100,72.6,79.1,76.0
20160304223000,270.0,271.8,100.6667,67,86.2,100,73.1,79.1,76.0
20160304224500,270.0,271.8,100.6667,67,96.1,100,73.4,79.1,76.0
20160304230000,270.0,274.8,101.7778,67,97.2,100,73.6,79.1,76.0
20160304231500,270.0,271.8,100.6667,67,92.5,100,73.8,79.1,76.0
20160304233000,270.0,271.8,100.6667,67,85.6,100,74.1,79.1,76.0
20160304234500,270.0,271.8,100.6667,67,99.0,100,74.3,79.1,76.0
20160305000000,270.0,271.8,100.6667,67,92.5,100,74.3,79.1,76.0
20160305001500,270.0,274.8,101.7778,67,89.6,100,74.6,79.1,76.0
20160305003000,270.0,274.8,101.7778,67,97.6,100,74.6,79.1,76.0
20160305004500,270.0,274.8,101.7778,67,85.0,100,74.8,79.1,76.0
20160305010000,270.0,271.8,100.6667,67,99.0,100,74.9,79.1,76.0
20160305011500,270.0,268.2,99.3333,69,94.9,100,74.8,79.1,76.0
20160305013000,270.0,268.2,99.3333,69,91.4,100,74.9,79.1,76.0
20160305014500,270.0,264.6,98.0,69,93.6,100,74.8,79.1,76.0
20160305020000,270.0,264.6,98.0,69,86.8,100,74.9,79.1,76.0
20160305021500,270.0,264.6,98.0,69,92.4,100,75.0,79.1,76.0
20160305023000,270.0,264.6,98.0,69,97.2,100,74.9,79.1,76.0
20160305024500,270.0,271.8,100.6667,69,86.9,100,75.1,79.1,76.0
20160305030000,270.0,268.2,99.3333,69,94.1,100,75.0,79.1,76.0
20160305031500,270.0,268.2,99.3333,69,94.1,100,75.1,79.1,76.0
20160305033000,270.0,264.6,98.0,69,93.0,100,75.0,79.1,76.0
20160305034500,270.0,268.2,99.3333,69,95.3,100,75.1,79.1,76.0
20160305040000,270.0,264.6,98.0,69,95.3,100,75.0,79.1,76.0
20160305041500,270.0,268.2,99.3333,69,97.8,100,75.0,79.1,76.0
20160305043000,270.0,264.6,98.0,69,94.7,100,74.9,79.1,76.0
20160305044500,270.0,268.2,99.3333,69,88.7,100,75.0,79.1,76.0
20160305050000,270.0,268.2,99.3333,69,96.6,100,74.8,79.1,76.0
20160305051500,270.0,268.2,99.3333,69,88.3,100,74.9,79.1,76.0
20160305053000,270.0,268.2,99.3333,69,97.2,100,74.8,79.1,76.0
20160305054500,270.0,268.2,99.3333,69,84.4,100,74.8,79.1,76.0
20160305060000,270.0,268.2,99.3333,69,98.4,100,74.8,79.1,76.0
20160305061500,270.0,268.2,99.3333,69,98.4,100,75.0,79.1,76.0
20160305063000,270.0,268.2,99.3333,71,58.4,0,74.5,69.9,66.9
20160305064500,270.0,271.8,100.6667,71,56.4,0,73.2,69.9,66.9
20160305070000,270.0,274.8,101.7778,68,56.4,0,71.9,69.9,66.9
20160305071500,270.0,271.8,100.6667,67,56.4,0,70.8,69.8,66.8
20160305073000,270.0,271.8,100.6667,67,56.4,0,69.9,69.9,66.9
20160305074500,270.0,271.8,100.6667,67,56.4,0,69.2,69.9,66.9
20160305080000,270.0,271.8,100.6667,67,56.4,0,68.7,69.9,66.9
20160305081500,270.0,264.6,98.0,69,56.4,0,68.3,69.9,66.9
20160305083000,270.0,274.8,101.7778,69,56.4,0,68.0,69.9,66.9
20160305084500,270.0,271.8,100.6667,67,56.4,0,67.7,69.9,66.9
20160305090000,270.0,274.8,101.7778,67,56.4,0,67.5,69.9,66.9
20160305091500,270.0,271.8,100.6667,67,56.4,0,67.3,69.9,66.9
20160305093000,270.0,271.8,100.6667,67,56.4,0,67.2,69.9,66.9
20160305094500,270.0,268.2,99.3333,67,81.5,100,67.6,72.2,69.2
20160305100000,270.0,264.6,98.0,67,80.0,100,68.5,72.7,69.7
20160305101500,270.0,264.6,98.0,68,80.0,100,69.4,72.7,69.7
20160305103000,270.0,264.6,98.0,68,57.6,0,69.7,68.9,65.9
20160305104500,270.0,264.6,98.0,70,57.6,0,69.2,68.9,65.9
20160305110000,270.0,260.4,96.4444,72,57.6,0,68.8,68.9,65.9
20160305111500,270.0,271.8,100.6667,72,57.6,0,68.4,68.9,65.9
20160305113000,270.0,274.8,101.7778,71,57.6,0,68.1,68.9,65.9
20160305114500,270.0,278.4,103.1111,71,57.6,0,67.8,68.9,65.9
20160305120000,270.0,274.8,101.7778,70,57.6,0,67.6,68.9,65.9
20160305121500,270.0,278.4,103.1111,68,56.8,0,67.4,68.9,65.9
20160305123000,270.0,274.8,101.7778,68,56.8,0,67.2,68.9,65.9
20160305124500,270.0,278.4,103.1111,67,56.8,0,67.1,68.9,65.9
20160305130000,270.0,271.8,100.6667,67,56.8,0,67.1,68.9,65.9
20160305131500,270.0,271.8,100.6667,67,96.9,100,68.3,77.1,74.1
20160305133000,270.0,271.8,100.6667,67,87.4,100,69.5,77.1,74.1
20160305134500,270.0,268.2,99.3333,67,87.4,100,70.7,77.1,74.1
20160305140000,270.0,271.8,100.6667,67,92.4,100,71.6,76.8,73.8
20160305141500,270.0,274.8,101.7778,67,97.4,100,72.4,76.4,73.4
20160305143000,270.0,271.8,100.6667,67,98.4,100,72.9,76.7,73.7
20160305144500,270.0,271.8,100.6667,67,98.4,100,73.4,76.7,73.7
20160305150000,270.0,260.4,96.4444,67,98.4,100,73.8,76.7,73.7
20160305151500,270.0,268.2,99.3333,68,58.0,0,72.9,73.6,70.6
20160305153000,270.0,264.6,98.0,68,58.0,0,72.1,74.3,71.3
20160305154500,270.0,268.2,99.3333,71,58.0,0,71.1,74.3,71.3
20160305160000,270.0,264.6,98.0,71,59.1,100,70.3,74.3,71.3
20160305161500,270.0,274.8,101.7778,71,72.5,100,70.0,74.3,71.3
20160305163000,270.0,274.8,101.7778,68,79.7,100,70.2,74.3,71.3
20160305164500,270.0,271.8,100.6667,67,79.7,100,70.6,74.3,71.3
20160305170000,270.0,271.8,100.6667,67,73.0,100,71.1,73.9,70.9
20160305171500,270.0,271.8,100.6667,67,57.2,100,70.4,73.9,70.9
20160305173000,270.0,274.8,101.7778,67,59.5,100,69.9,73.9,70.9
20160305174500,270.0,264.6,98.0,67,69.7,100,69.8,73.9,70.9
20160305180000,270.0,264.6,98.0,67,78.8,100,70.0,73.9,70.9
20160305181500,270.0,268.2,99.3333,67,84.5,100,70.4,74.3,71.3
20160305183000,270.0,268.2,99.3333,67,81.1,100,70.9,74.2,71.2
20160305184500,270.0,264.6,98.0,67,82.1,100,71.4,74.2,71.2
20160305190000,270.0,274.8,101.7778,67,56.8,0,70.9,74.0,71.0
