PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160305191500,270.0,274.8,101.7778,67,57.5,100,70.2,74.0,71.0
20160305193000,270.0,271.8,100.6667,67,69.9,100,69.9,74.0,71.0
20160305194500,270.0,271.8,100.6667,67,74.9,100,69.9,74.0,71.0
20160305200000,270.0,268.2,99.3333,67,78.0,100,70.2,74.0,71.0
20160305201500,270.0,268.2,99.3333,67,84.9,100,70.7,74.0,71.0
20160305203000,270.0,268.2,99.3333,67,83.9,100,71.1,74.0,71.0
20160305204500,270.0,268.2,99.3333,67,57.2,0,70.9,74.0,71.0
20160305210000,270.0,271.8,100.6667,67,57.2,100,70.3,74.0,71.0
20160305211500,270.0,271.8,100.6667,67,67.2,100,69.9,74.0,71.0
20160305213000,270.0,268.2,99.3333,67,74.0,100,69.9,74.0,71.0
20160305214500,270.0,271.8,100.6667,67,83.0,100,70.3,74.0,71.0
20160305220000,270.0,268.2,99.3333,67,84.3,100,70.7,74.0,71.0
20160305221500,270.0,271.8,100.6667,67,57.6,0,70.7,73.9,70.9
20160305223000,270.0,271.8,100.6667,67,57.6,100,70.0,73.9,70.9
20160305224500,270.0,271.8,100.6667,67,68.2,100,69.8,73.9,70.9
20160305230000,270.0,271.8,100.6667,67,74.4,100,69.8,73.9,70.9
20160305231500,270.0,271.8,100.6667,67,81.6,100,70.2,73.9,70.9
20160305233000,270.0,271.8,100.6667,67,86.2,100,70.6,73.5,70.5
20160305234500,270.0,274.8,101.7778,67,58.4,0,70.5,73.6,70.6
20160306000000,270.0,271.8,100.6667,67,58.4,100,69.9,73.9,70.9
20160306001500,270.0,271.8,100.6667,67,69.7,100,69.6,73.6,70.6
20160306003000,270.0,274.8,101.7778,67,79.6,100,69.6,73.9,70.9
20160306004500,270.0,271.8,100.6667,67,89.2,100,70.0,73.9,70.9
20160306010000,270.0,271.8,100.6667,67,83.9,100,70.4,73.9,70.9
20160306011500,270.0,274.8,101.7778,67,79.8,100,70.8,73.9,70.9
20160306013000,270.0,274.8,101.7778,67,72.9,0,71.2,73.9,70.9
20160306014500,270.0,271.8,100.6667,67,56.4,100,70.3,73.9,70.9
20160306020000,270.0,274.8,101.7778,67,66.8,100,69.7,73.9,70.9
20160306021500,270.0,271.8,100.6667,67,78.3,100,69.6,73.9,70.9
20160306023000,270.0,271.8,100.6667,67,87.4,100,69.9,73.9,70.9
20160306024500,270.0,271.8,100.6667,67,83.3,100,70.3,73.9,70.9
20160306030000,270.0,271.8,100.6667,67,80.8,100,70.8,73.9,70.9
20160306031500,270.0,271.8,100.6667,67,88.6,100,71.1,73.9,70.9
20160306033000,270.0,274.8,101.7778,67,56.4,100,70.4,73.9,70.9
20160306034500,270.0,271.8,100.6667,67,65.3,100,69.7,73.9,70.9
20160306040000,270.0,271.8,100.6667,67,79.1,100,69.6,73.9,70.9
20160306041500,270.0,268.2,99.3333,67,81.7,100,69.8,73.9,70.9
20160306043000,270.0,271.8,100.6667,67,83.6,100,70.2,73.9,70.9
20160306044500,270.0,268.2,99.3333,67,90.4,100,70.6,73.9,70.9
20160306050000,270.0,271.8,100.6667,67,79.7,100,71.0,73.9,70.9
20160306051500,270.0,271.8,100.6667,67,57.2,0,70.7,73.9,70.9
20160306053000,270.0,271.8,100.6667,67,58.5,100,69.9,73.7,70.7
20160306054500,270.0,274.8,101.7778,67,71.5,100,69.4,73.6,70.6
20160306060000,270.0,271.8,100.6667,67,73.9,100,69.5,73.6,70.6
20160306061500,270.0,271.8,100.6667,67,85.2,100,69.8,73.6,70.6
20160306063000,270.0,268.2,99.3333,67,84.3,100,70.2,73.6,70.6
20160306064500,270.0,274.8,101.7778,68,61.2,0,70.9,73.6,70.6
20160306070000,270.0,274.8,101.7778,68,56.3,0,70.5,73.6,70.6
20160306071500,270.0,274.8,101.7778,67,56.3,100,70.0,73.6,70.6
20160306073000,270.0,274.8,101.7778,67,63.8,100,69.6,73.6,70.6
20160306074500,270.0,271.8,100.6667,67,68.7,100,69.6,73.6,70.6
20160306080000,270.0,271.8,100.6667,67,79.5,100,70.1,73.6,70.6
20160306081500,270.0,271.8,100.6667,67,76.8,100,70.3,73.6,70.6
20160306083000,270.0,264.6,98.0,68,73.0,100,70.4,73.6,70.6
20160306084500,270.0,268.2,99.3333,68,76.8,100,70.8,73.6,70.6
20160306090000,270.0,274.8,101.7778,68,71.1,0,70.7,73.5,70.5
20160306091500,270.0,274.8,101.7778,68,71.1,100,69.4,73.5,70.5
20160306093000,270.0,274.8,101.7778,68,68.7,100,69.7,73.5,70.5
20160306094500,270.0,274.8,101.7778,68,71.0,100,70.0,73.5,70.5
20160306100000,270.0,274.8,101.7778,68,75.8,100,70.3,73.4,70.4
20160306101500,270.0,271.8,100.6667,68,58.8,100,69.4,73.2,70.2
20160306103000,270.0,271.8,100.6667,68,68.2,100,69.4,73.2,70.2
20160306104500,270.0,271.8,100.6667,68,73.5,100,69.7,73.2,70.2
20160306110000,270.0,271.8,100.6667,69,62.5,0,69.7,70.4,67.4
20160306111500,270.0,274.8,101.7778,68,56.9,0,67.7,70.0,67.0
20160306113000,270.0,278.4,103.1111,68,56.9,100,66.9,70.4,67.4
20160306114500,270.0,274.8,101.7778,68,58.3,100,66.8,70.0,67.0
20160306120000,270.0,271.8,100.6667,68,59.5,100,66.8,70.4,67.4
20160306121500,270.0,274.8,101.7778,68,63.6,100,67.1,70.4,67.4
20160306123000,270.0,274.8,101.7778,68,58.0,0,67.8,70.4,67.4
20160306124500,270.0,278.4,103.1111,68,58.0,0,68.1,70.4,67.4
20160306130000,270.0,274.8,101.7778,68,58.0,0,68.1,70.5,67.5
20160306131500,270.0,271.8,100.6667,68,58.0,0,67.9,70.4,67.4
20160306133000,270.0,274.8,101.7778,68,58.0,0,67.8,70.4,67.4
20160306134500,270.0,271.8,100.6667,68,90.1,100,68.8,74.0,71.0
20160306140000,270.0,274.8,101.7778,68,83.7,100,70.1,74.3,71.3
20160306141500,270.0,271.8,100.6667,68,59.6,0,70.9,68.4,65.4
20160306143000,270.0,274.8,101.7778,68,57.6,0,70.6,68.4,65.4
20160306144500,270.0,271.8,100.6667,68,57.6,0,70.2,70.0,67.0
20160306150000,270.0,268.2,99.3333,68,95.9,100,71.0,74.3,71.3
20160306151500,270.0,274.8,101.7778,68,59.3,0,71.3,74.3,71.3
20160306153000,270.0,274.8,101.7778,68,59.3,100,70.4,74.3,71.3
20160306154500,270.0,271.8,100.6667,68,70.1,100,70.2,74.3,71.3
20160306160000,270.0,274.8,101.7778,68,79.7,100,70.3,74.3,71.3
20160306161500,270.0,271.8,100.6667,68,78.3,100,70.7,74.3,71.3
20160306163000,270.0,271.8,100.6667,68,78.3,100,71.0,74.3,71.3
20160306164500,270.0,271.8,100.6667,68,84.0,100,71.3,74.3,71.3
20160306170000,270.0,274.8,101.7778,68,58.0,0,71.3,74.3,71.3
20160306171500,270.0,271.8,100.6667,68,58.0,100,70.5,74.3,71.3
20160306173000,270.0,271.8,100.6667,68,67.3,100,70.2,74.3,71.3
20160306174500,270.0,271.8,100.6667,68,74.6,100,70.2,74.3,71.3
20160306180000,270.0,278.4,103.1111,68,56.8,0,69.7,70.0,67.0
20160306181500,270.0,268.2,99.3333,68,91.8,100,69.8,77.4,74.4
20160306183000,270.0,268.2,99.3333,69,97.9,100,71.0,77.4,74.4
20160306184500,270.0,271.8,100.6667,69,92.8,100,72.2,77.4,74.4
20160306190000,270.0,271.8,100.6667,69,87.4,100,73.2,77.4,74.4
20160306191500,270.0,274.8,101.7778,69,86.2,100,73.7,77.4,74.4
20160306193000,270.0,274.8,101.7778,69,87.4,100,74.1,77.4,74.4
20160306194500,270.0,271.8,100.6667,68,87.4,100,74.4,77.4,74.4
20160306200000,270.0,274.8,101.7778,68,90.2,100,74.6,77.4,74.4
20160306201500,270.0,271.8,100.6667,68,58.0,0,74.1,77.4,74.4
20160306203000,270.0,274.8,101.7778,68,70.0,100,72.9,77.4,74.4
20160306204500,270.0,274.8,101.7778,68,83.6,100,72.9,77.4,74.4
20160306210000,270.0,274.8,101.7778,68,82.4,100,73.4,77.4,74.4
20160306211500,270.0,274.8,101.7778,68,85.6,100,73.6,77.4,74.4
20160306213000,270.0,271.8,100.6667,68,94.2,100,74.0,77.4,74.4
20160306214500,270.0,271.8,100.6667,68,90.3,100,74.4,77.4,74.4
20160306220000,270.0,274.8,101.7778,68,56.4,100,74.0,77.4,74.4
20160306221500,270.0,271.8,100.6667,68,71.6,100,72.9,77.4,74.4
20160306223000,270.0,274.8,101.7778,68,88.0,100,72.6,77.4,74.4
20160306224500,270.0,274.8,101.7778,68,88.0,100,72.7,77.4,74.4
20160306230000,270.0,274.8,101.7778,68,88.9,100,73.2,77.4,74.4
20160306231500,270.0,271.8,100.6667,68,98.4,100,73.6,77.4,74.4
20160306233000,270.0,278.4,103.1111,68,59.2,100,73.6,77.4,74.4
20160306234500,270.0,274.8,101.7778,68,72.0,100,72.9,77.4,74.4
20160307000000,270.0,271.8,100.6667,68,90.3,100,72.8,77.4,74.4
20160307001500,270.0,274.8,101.7778,68,94.2,100,73.0,77.4,74.4
20160307003000,270.0,274.8,101.7778,68,85.6,100,73.4,77.4,74.4
20160307004500,270.0,271.8,100.6667,68,98.7,100,73.8,77.4,74.4
20160307010000,270.0,271.8,100.6667,68,92.2,100,74.1,77.4,74.4
20160307011500,270.0,274.8,101.7778,68,87.2,100,74.4,77.4,74.4
20160307013000,270.0,271.8,100.6667,68,98.4,100,74.6,77.4,74.4
20160307014500,270.0,274.8,101.7778,68,58.8,0,74.3,77.4,74.4
20160307020000,270.0,271.8,100.6667,68,58.8,100,73.2,77.4,74.4
20160307021500,270.0,271.8,100.6667,68,84.3,100,72.7,77.4,74.4
20160307023000,270.0,271.8,100.6667,68,89.1,100,72.7,77.4,74.4
20160307024500,270.0,274.8,101.7778,68,89.1,100,73.1,77.4,74.4
20160307030000,270.0,274.8,101.7778,68,97.6,100,73.5,77.4,74.4
20160307031500,270.0,271.8,100.6667,68,86.2,100,74.0,77.4,74.4
20160307033000,270.0,271.8,100.6667,68,95.0,100,74.3,77.4,74.4
20160307034500,270.0,271.8,100.6667,68,95.0,100,74.5,77.4,74.4
20160307040000,270.0,274.8,101.7778,68,64.0,0,74.6,77.4,74.4
20160307041500,270.0,274.8,101.7778,68,58.7,100,73.3,77.4,74.4
20160307043000,270.0,268.2,99.3333,68,75.2,100,72.7,77.4,74.4
20160307044500,270.0,271.8,100.6667,68,85.1,100,72.9,77.4,74.4
20160307050000,270.0,271.8,100.6667,68,92.9,100,73.6,77.4,74.4
20160307051500,270.0,274.8,101.7778,68,91.5,100,73.7,77.4,74.4
20160307053000,270.0,271.8,100.6667,68,85.2,100,74.0,77.4,74.4
20160307054500,270.0,271.8,100.6667,68,95.6,100,74.2,77.4,74.4
20160307060000,270.0,271.8,100.6667,68,84.5,100,74.3,77.4,74.4
20160307061500,270.0,271.8,100.6667,68,95.3,100,74.5,77.4,74.4
20160307063000,270.0,271.8,100.6667,68,86.7,100,74.6,77.4,74.4
20160307064500,270.0,264.6,98.0,70,93.6,100,74.6,77.4,74.4
20160307070000,270.0,268.2,99.3333,70,57.6,0,73.5,69.4,66.4
20160307071500,270.0,264.6,98.0,70,57.6,0,72.3,69.4,66.4
20160307073000,270.0,274.8,101.7778,69,56.8,0,71.2,69.4,66.4
20160307074500,270.0,278.4,103.1111,68,56.8,0,70.3,69.4,66.4
20160307080000,270.0,274.8,101.7778,68,56.8,0,69.6,69.4,66.4
20160307081500,270.0,271.8,100.6667,67,56.8,0,68.9,69.4,66.4
20160307083000,270.0,271.8,100.6667,67,56.8,0,68.6,69.4,66.4
20160307084500,270.0,271.8,100.6667,67,56.8,0,68.3,69.4,66.4
20160307090000,270.0,274.8,101.7778,67,56.8,0,68.1,69.4,66.4
20160307091500,270.0,271.8,100.6667,67,56.8,0,67.8,69.4,66.4
20160307093000,270.0,274.8,101.7778,67,56.8,0,67.7,69.4,66.4
20160307094500,270.0,274.8,101.7778,67,56.8,0,67.6,69.4,66.4
20160307100000,270.0,264.6,98.0,71,56.8,0,67.4,69.4,66.4
20160307101500,270.0,264.6,98.0,71,57.5,0,67.5,69.4,66.4
20160307103000,270.0,268.2,99.3333,71,57.5,0,67.6,69.4,66.4
20160307104500,270.0,274.8,101.7778,70,57.5,0,67.7,69.4,66.4
20160307110000,270.0,260.4,96.4444,69,57.5,0,67.8,69.4,66.4
20160307111500,270.0,264.6,98.0,71,57.5,0,68.1,69.4,66.4
20160307113000,270.0,271.8,100.6667,71,57.5,0,68.3,69.4,66.4
20160307114500,270.0,271.8,100.6667,71,57.5,0,68.1,69.4,66.4
20160307120000,270.0,271.8,100.6667,71,57.5,0,67.8,69.4,66.4
20160307121500,270.0,271.8,100.6667,71,57.5,0,67.1,69.4,66.4
20160307123000,270.0,274.8,101.7778,71,57.5,0,67.6,69.4,66.4
20160307124500,270.0,264.6,98.0,71,57.5,0,67.6,69.4,66.4
20160307130000,270.0,268.2,99.3333,71,57.5,0,67.6,69.4,66.4
20160307131500,270.0,264.6,98.0,71,91.9,100,68.1,73.9,70.9
20160307133000,270.0,268.2,99.3333,71,88.2,100,69.2,73.7,70.7
20160307134500,270.0,268.2,99.3333,71,86.2,100,70.2,73.6,70.6
20160307140000,270.0,268.2,99.3333,71,89.9,100,71.1,73.9,70.9
20160307141500,270.0,268.2,99.3333,71,57.6,100,70.5,73.9,70.9
20160307143000,270.0,264.6,98.0,71,58.7,100,69.9,73.6,70.6
20160307144500,270.0,264.6,98.0,71,68.2,100,69.4,73.6,70.6
20160307150000,270.0,260.4,96.4444,72,77.3,100,69.5,73.6,70.6
20160307151500,270.0,264.6,98.0,72,78.7,100,69.8,73.6,70.6
20160307153000,270.0,268.2,99.3333,72,78.7,100,70.5,73.9,70.9
20160307154500,270.0,268.2,99.3333,72,60.8,0,70.9,73.6,70.6
20160307160000,270.0,264.6,98.0,72,57.6,100,70.1,73.5,70.5
20160307161500,270.0,260.4,96.4444,73,59.1,100,69.7,73.5,70.5
20160307163000,270.0,260.4,96.4444,73,67.3,100,69.6,73.6,70.6
20160307164500,270.0,268.2,99.3333,73,72.9,100,69.7,73.6,70.6
20160307170000,270.0,271.8,100.6667,73,77.6,100,69.9,73.6,70.6
20160307171500,270.0,274.8,101.7778,72,77.6,100,70.3,73.6,70.6
20160307173000,270.0,278.4,103.1111,72,75.4,100,70.6,73.6,70.6
20160307174500,270.0,274.8,101.7778,69,58.4,100,70.2,73.6,70.6
20160307180000,270.0,271.8,100.6667,69,58.4,100,69.9,73.6,70.6
20160307181500,270.0,268.2,99.3333,69,67.6,100,69.7,73.6,70.6
20160307183000,270.0,264.6,98.0,69,72.0,100,69.7,73.6,70.6
20160307184500,270.0,264.6,98.0,69,74.9,100,70.0,73.6,70.6
20160307190000,270.0,264.6,98.0,72,78.3,100,70.3,73.6,70.6
20160307191500,270.0,264.6,98.0,72,58.0,100,70.2,73.6,70.6
20160307193000,270.0,271.8,100.6667,73,60.6,100,69.7,73.6,70.6
20160307194500,270.0,278.4,103.1111,72,67.7,100,69.7,73.6,70.6
20160307200000,270.0,274.8,101.7778,72,72.5,100,69.8,73.6,70.6
20160307201500,270.0,271.8,100.6667,72,79.7,100,71.1,73.9,70.9
20160307203000,270.0,278.4,103.1111,72,82.0,100,70.5,73.6,70.6
20160307204500,270.0,278.4,103.1111,70,57.5,100,70.2,73.6,70.6
20160307210000,270.0,278.4,103.1111,69,62.2,100,69.7,73.6,70.6
20160307211500,270.0,278.4,103.1111,69,68.7,100,69.6,73.6,70.6
20160307213000,270.0,274.8,101.7778,69,74.8,100,69.7,73.6,70.6
20160307214500,270.0,274.8,101.7778,69,77.3,100,70.1,73.6,70.6
20160307220000,270.0,274.8,101.7778,69,82.5,100,70.9,73.6,70.6
20160307221500,270.0,274.8,101.7778,69,57.1,100,69.9,73.6,70.6
20160307223000,270.0,268.2,99.3333,68,67.2,100,69.5,73.6,70.6
20160307224500,270.0,264.6,98.0,68,75.3,100,69.6,73.6,70.6
20160307230000,270.0,271.8,100.6667,68,78.2,100,69.8,73.6,70.6
20160307231500,270.0,268.2,99.3333,68,74.4,100,70.3,73.6,70.6
20160307233000,270.0,271.8,100.6667,68,57.6,100,70.2,73.6,70.6
20160307234500,270.0,268.2,99.3333,68,59.5,100,69.7,73.6,70.6
20160308000000,270.0,268.2,99.3333,68,72.9,100,69.6,73.6,70.6
20160308001500,270.0,268.2,99.3333,68,78.6,100,69.7,73.6,70.6
20160308003000,270.0,264.6,98.0,68,77.0,100,69.9,73.6,70.6
20160308004500,270.0,268.2,99.3333,68,79.7,100,70.2,73.6,70.6
20160308010000,270.0,268.2,99.3333,68,84.6,100,70.5,73.6,70.6
20160308011500,270.0,268.2,99.3333,68,77.2,100,70.8,73.6,70.6
20160308013000,270.0,268.2,99.3333,68,57.6,0,70.5,73.6,70.6
20160308014500,270.0,268.2,99.3333,68,57.6,100,69.9,73.6,70.6
20160308020000,270.0,268.2,99.3333,68,66.2,100,69.6,73.6,70.6
20160308021500,270.0,264.6,98.0,68,70.5,100,69.6,73.6,70.6
20160308023000,270.0,264.6,98.0,69,75.4,100,69.7,73.6,70.6
20160308024500,270.0,264.6,98.0,71,83.7,100,70.1,73.6,70.6
20160308030000,270.0,264.6,98.0,72,86.2,100,70.4,73.6,70.6
20160308031500,270.0,264.6,98.0,72,81.5,100,70.7,73.6,70.6
20160308033000,270.0,268.2,99.3333,72,60.4,0,70.8,73.6,70.6
20160308034500,270.0,268.2,99.3333,72,57.5,100,70.0,73.6,70.6
20160308040000,270.0,264.6,98.0,72,61.5,100,69.6,73.6,70.6
20160308041500,270.0,264.6,98.0,72,69.7,100,69.5,73.6,70.6
20160308043000,270.0,264.6,98.0,72,80.5,100,69.6,73.6,70.6
20160308044500,270.0,264.6,98.0,72,86.2,100,69.9,73.6,70.6
20160308050000,270.0,268.2,99.3333,73,79.5,100,70.2,73.6,70.6
20160308051500,270.0,264.6,98.0,73,78.7,100,70.5,73.6,70.6
20160308053000,270.0,264.6,98.0,73,85.7,100,70.8,73.6,70.6
20160308054500,270.0,264.6,98.0,73,58.8,0,70.5,73.6,70.6
20160308060000,270.0,268.2,99.3333,73,58.8,100,69.9,73.6,70.6
20160308061500,270.0,264.6,98.0,73,68.9,100,69.5,73.6,70.6
20160308063000,270.0,268.2,99.3333,73,79.1,100,69.5,73.6,70.6
20160308064500,270.0,264.6,98.0,73,79.1,100,69.7,73.6,70.6
20160308070000,270.0,264.6,98.0,73,77.8,100,70.0,73.6,70.6
20160308071500,270.0,264.6,98.0,73,81.2,100,70.4,73.6,70.6
20160308073000,270.0,264.6,98.0,73,87.4,100,70.6,73.6,70.6
20160308074500,270.0,268.2,99.3333,73,81.6,100,70.8,73.6,70.6
20160308080000,270.0,268.2,99.3333,73,57.7,0,70.3,73.6,70.6
20160308081500,270.0,268.2,99.3333,73,59.1,100,69.7,73.6,70.6
20160308083000,270.0,264.6,98.0,73,67.8,100,69.5,73.6,70.6
20160308084500,270.0,268.2,99.3333,73,76.3,100,69.6,73.6,70.6
20160308090000,270.0,268.2,99.3333,73,82.3,100,69.8,73.6,70.6
20160308091500,270.0,264.6,98.0,73,79.1,100,70.4,68.0,64.2
20160308093000,270.0,268.2,99.3333,73,57.6,0,69.7,68.0,64.2
20160308094500,270.0,268.2,99.3333,73,57.0,0,69.3,68.0,64.2
20160308100000,270.0,264.6,98.0,73,57.0,0,68.9,68.0,64.2
20160308101500,270.0,268.2,99.3333,73,57.0,0,68.7,68.0,64.2
20160308103000,270.0,268.2,99.3333,73,57.0,0,68.4,68.0,64.2
20160308104500,270.0,268.2,99.3333,73,57.9,0,68.3,68.0,64.2
20160308110000,270.0,264.6,98.0,73,57.9,0,68.2,68.0,64.2
20160308111500,270.0,268.2,99.3333,74,57.9,0,68.1,68.0,64.2
20160308113000,270.0,271.8,100.6667,74,57.9,0,67.9,70.4,67.4
20160308114500,270.0,274.8,101.7778,74,57.9,0,67.7,70.4,67.4
20160308120000,270.0,278.4,103.1111,73,57.9,0,67.6,70.4,67.4
20160308121500,270.0,278.4,103.1111,72,57.2,0,67.3,70.4,67.4
20160308123000,270.0,274.8,101.7778,72,57.2,100,67.1,70.4,67.4
20160308124500,270.0,271.8,100.6667,72,57.2,100,66.9,70.4,67.4
20160308130000,270.0,274.8,101.7778,72,58.7,100,66.8,70.4,67.4
20160308131500,270.0,274.8,101.7778,72,59.5,100,66.8,70.4,67.4
20160308133000,270.0,274.8,101.7778,72,64.8,100,66.9,70.4,67.4
20160308134500,270.0,274.8,101.7778,72,67.3,100,67.2,70.4,67.4
20160308140000,270.0,274.8,101.7778,72,65.8,100,67.5,70.4,67.4
20160308141500,270.0,271.8,100.6667,72,57.6,0,67.6,70.4,67.4
20160308143000,270.0,271.8,100.6667,72,57.6,0,67.4,70.4,67.4
20160308144500,270.0,271.8,100.6667,72,57.6,100,67.3,70.4,67.4
20160308150000,270.0,260.4,96.4444,73,57.6,100,67.1,70.4,67.4
20160308151500,270.0,260.4,96.4444,74,57.6,100,67.1,70.4,67.4
20160308153000,270.0,268.2,99.3333,74,57.6,100,67.0,70.4,67.4
20160308154500,270.0,264.6,98.0,74,59.1,100,66.9,70.4,67.4
20160308160000,270.0,268.2,99.3333,77,59.1,100,67.1,70.4,67.4
20160308161500,270.0,264.6,98.0,77,59.1,100,67.1,70.4,67.4
20160308163000,270.0,264.6,98.0,77,59.1,100,67.2,70.4,67.4
20160308164500,270.0,274.8,101.7778,74,58.5,100,67.2,70.4,67.4
20160308170000,270.0,274.8,101.7778,73,58.5,100,67.2,70.4,67.4
20160308171500,270.0,274.8,101.7778,73,58.5,100,67.3,70.4,67.4
20160308173000,270.0,271.8,100.6667,73,58.5,100,67.3,70.4,67.4
20160308174500,270.0,271.8,100.6667,72,58.5,100,67.3,70.4,67.4
20160308180000,270.0,274.8,101.7778,72,58.5,100,67.4,70.4,67.4
20160308181500,270.0,268.2,99.3333,72,58.5,100,67.2,70.4,67.4
20160308183000,270.0,274.8,101.7778,72,58.5,100,67.3,70.4,67.4
20160308184500,270.0,271.8,100.6667,72,58.5,100,67.2,70.4,67.4
20160308190000,270.0,271.8,100.6667,72,58.5,100,67.4,70.4,67.4
20160308191500,270.0,274.8,101.7778,72,58.5,100,67.4,70.4,67.4
20160308193000,270.0,271.8,100.6667,72,58.5,100,67.4,70.4,67.4
20160308194500,270.0,271.8,100.6667,72,58.5,100,67.3,70.4,67.4
20160308200000,270.0,271.8,100.6667,72,59.6,100,67.5,70.4,67.4
20160308201500,270.0,274.8,101.7778,72,58.4,0,67.7,70.4,67.4
20160308203000,270.0,274.8,101.7778,72,56.8,0,68.0,70.4,67.4
20160308204500,270.0,274.8,101.7778,72,57.5,0,68.2,70.4,67.4
20160308210000,270.0,274.8,101.7778,72,57.5,0,68.2,70.4,67.4
20160308211500,270.0,274.8,101.7778,72,57.5,0,67.9,70.4,67.4
20160308213000,270.0,274.8,101.7778,72,57.5,0,67.7,70.4,67.4
20160308214500,270.0,278.4,103.1111,72,57.5,0,67.2,70.4,67.4
20160308220000,270.0,271.8,100.6667,72,58.3,100,66.4,70.4,67.4
20160308221500,270.0,271.8,100.6667,72,63.6,100,66.8,70.4,67.4
20160308223000,270.0,271.8,100.6667,72,62.4,100,66.9,70.4,67.4
20160308224500,270.0,271.8,100.6667,72,65.3,100,67.3,70.4,67.4
20160308230000,270.0,271.8,100.6667,72,67.7,100,67.7,70.4,67.4
20160308231500,270.0,271.8,100.6667,72,59.5,100,66.3,70.4,67.4
20160308233000,270.0,274.8,101.7778,72,59.5,100,66.9,70.4,67.4
20160308234500,270.0,268.2,99.3333,72,63.2,100,67.3,70.4,67.4
20160309000000,270.0,271.8,100.6667,72,63.2,100,67.5,70.4,67.4
20160309001500,270.0,274.8,101.7778,70,61.9,100,67.2,70.4,67.4
20160309003000,270.0,274.8,101.7778,69,57.9,100,66.7,70.4,67.4
20160309004500,270.0,271.8,100.6667,69,58.7,100,66.9,70.4,67.4
20160309010000,270.0,268.2,99.3333,69,58.7,100,66.9,70.4,67.4
20160309011500,270.0,264.6,98.0,72,64.0,100,67.0,70.4,67.4
20160309013000,270.0,271.8,100.6667,69,63.2,100,67.1,70.4,67.4
20160309014500,270.0,268.2,99.3333,69,63.2,100,67.3,70.4,67.4
20160309020000,270.0,271.8,100.6667,69,63.2,100,67.4,70.4,67.4
20160309021500,270.0,271.8,100.6667,69,62.4,100,67.4,70.4,67.4
20160309023000,270.0,271.8,100.6667,69,62.4,100,67.6,70.4,67.4
20160309024500,270.0,271.8,100.6667,69,63.2,100,67.4,70.4,67.4
20160309030000,270.0,271.8,100.6667,69,63.2,100,67.6,70.4,67.4
20160309031500,270.0,264.6,98.0,69,58.4,0,67.4,70.4,67.4
20160309033000,270.0,260.4,96.4444,72,57.6,100,66.8,70.4,67.4
20160309034500,270.0,268.2,99.3333,72,58.7,100,66.7,70.4,67.4
20160309040000,270.0,264.6,98.0,72,63.6,100,67.2,70.4,67.4
20160309041500,270.0,264.6,98.0,72,60.4,100,66.9,70.4,67.4
20160309044500,270.0,264.6,98.0,27,67.9,0,68.2,70.4,67.4
20160309050000,270.0,264.6,98.0,30,63.6,0,67.9,70.4,67.4
20160309051500,270.0,268.2,99.3333,72,61.2,0,67.5,70.4,67.4
20160309053000,270.0,264.6,98.0,72,57.7,100,66.7,70.4,67.4
20160309054500,270.0,264.6,98.0,72,59.5,100,66.7,70.4,67.4
20160309060000,270.0,264.6,98.0,72,64.4,100,67.2,70.4,67.4
20160309061500,270.0,268.2,99.3333,72,62.3,100,67.4,70.4,67.4
20160309063000,270.0,264.6,98.0,72,63.6,100,67.6,70.4,67.4
20160309064500,270.0,264.6,98.0,72,63.6,100,67.5,70.4,67.4
20160309070000,270.0,264.6,98.0,78,59.2,0,67.3,70.4,67.4
20160309071500,270.0,264.6,98.0,78,59.2,100,66.6,70.4,67.4
20160309073000,270.0,264.6,98.0,78,64.8,100,66.8,70.4,67.4
20160309074500,270.0,271.8,100.6667,78,64.8,100,67.1,70.4,67.4
20160309080000,270.0,271.8,100.6667,78,64.0,100,67.1,70.4,67.4
20160309081500,270.0,271.8,100.6667,78,62.7,100,67.0,70.4,67.4
20160309083000,270.0,274.8,101.7778,72,62.0,100,67.1,70.4,67.4
20160309084500,270.0,274.8,101.7778,72,63.6,100,67.2,70.4,67.4
20160309090000,270.0,274.8,101.7778,72,62.4,100,67.4,70.4,67.4
20160309091500,270.0,274.8,101.7778,72,57.2,0,67.7,70.4,67.4
20160309093000,270.0,274.8,101.7778,72,57.2,0,67.1,70.4,67.4
20160309094500,270.0,268.2,99.3333,72,57.2,100,67.4,70.4,67.4
20160309100000,270.0,268.2,99.3333,72,57.2,100,67.4,70.4,67.4
20160309101500,270.0,268.2,99.3333,74,57.2,100,67.3,70.4,67.4
20160309103000,270.0,274.8,101.7778,72,57.2,100,67.3,70.4,67.4
20160309104500,270.0,268.2,99.3333,72,57.2,100,67.2,70.4,67.4
20160309110000,270.0,271.8,100.6667,72,57.2,100,67.2,70.4,67.4
20160309111500,270.0,274.8,101.7778,71,56.4,100,67.1,70.4,67.4
20160309113000,270.0,271.8,100.6667,71,56.4,100,66.9,70.4,67.4
20160309114500,270.0,274.8,101.7778,70,58.7,100,66.9,70.4,67.4
20160309120000,270.0,268.2,99.3333,70,58.7,100,67.0,70.4,67.4
20160309121500,270.0,274.8,101.7778,71,58.7,100,67.1,70.4,67.4
20160309123000,270.0,274.8,101.7778,70,58.7,100,67.1,70.4,67.4
20160309124500,270.0,278.4,103.1111,75,58.7,100,67.2,70.4,67.4
20160309130000,270.0,274.8,101.7778,72,64.2,100,67.5,70.4,67.4
20160309131500,270.0,274.8,101.7778,71,58.3,100,66.7,70.4,67.4
20160309133000,270.0,264.6,98.0,76,63.6,100,66.9,70.4,67.4
20160309134500,270.0,268.2,99.3333,71,62.4,100,67.1,70.4,67.4
20160309140000,270.0,264.6,98.0,75,64.4,100,67.1,70.4,67.4
20160309141500,270.0,268.2,99.3333,75,63.2,100,67.3,70.4,67.4
20160309143000,270.0,268.2,99.3333,75,63.2,100,67.3,70.4,67.4
20160309144500,270.0,268.2,99.3333,75,64.0,100,67.3,70.4,67.4
20160309150000,270.0,271.8,100.6667,75,64.0,100,67.2,70.4,67.4
20160309151500,270.0,274.8,101.7778,75,64.0,100,67.2,70.4,67.4
20160309153000,270.0,271.8,100.6667,75,62.8,100,67.3,70.4,67.4
20160309154500,270.0,271.8,100.6667,75,62.8,100,67.2,70.4,67.4
20160309160000,270.0,271.8,100.6667,75,64.0,100,67.4,70.4,67.4
20160309161500,270.0,274.8,101.7778,75,57.3,0,67.8,70.4,67.4
20160309163000,270.0,271.8,100.6667,74,57.3,0,67.8,70.4,67.4
20160309164500,270.0,271.8,100.6667,74,57.9,100,67.3,70.4,67.4
20160309170000,270.0,268.2,99.3333,76,57.9,0,67.6,70.4,67.4
20160309171500,270.0,271.8,100.6667,76,57.2,0,67.4,70.4,67.4
20160309173000,270.0,271.8,100.6667,76,57.2,0,67.4,70.4,67.4
20160309174500,270.0,268.2,99.3333,76,57.2,0,67.3,70.4,67.4
20160309180000,270.0,278.4,103.1111,76,57.2,0,67.2,70.4,67.4
20160309181500,270.0,274.8,101.7778,75,57.2,0,67.2,70.4,67.4
20160309183000,270.0,278.4,103.1111,74,57.2,100,67.1,70.4,67.4
20160309184500,270.0,274.8,101.7778,74,57.2,100,67.1,70.4,67.4
20160309190000,270.0,274.8,101.7778,74,57.2,100,66.9,70.4,67.4
20160309191500,270.0,271.8,100.6667,74,84.1,100,67.4,72.2,69.2
20160309193000,270.0,271.8,100.6667,74,80.7,100,68.4,72.2,69.2
20160309194500,270.0,274.8,101.7778,74,80.7,100,69.2,72.2,69.2
20160309200000,270.0,271.8,100.6667,74,57.2,0,69.3,72.2,69.2
20160309201500,270.0,271.8,100.6667,73,57.2,0,69.1,72.2,69.2
20160309203000,270.0,271.8,100.6667,73,57.2,100,68.7,72.2,69.2
20160309204500,270.0,271.8,100.6667,73,59.5,100,68.3,72.2,69.2
20160309210000,270.0,260.4,96.4444,75,69.2,100,68.4,72.2,69.2
20160309211500,270.0,264.6,98.0,76,72.4,100,68.6,72.2,69.2
20160309213000,270.0,264.6,98.0,76,70.9,100,68.9,72.3,69.3
20160309214500,270.0,264.6,98.0,76,68.7,100,69.2,72.3,69.3
20160309220000,270.0,268.2,99.3333,76,69.7,100,69.4,72.3,69.3
20160309221500,270.0,271.8,100.6667,76,58.0,0,69.4,72.3,69.3
20160309223000,270.0,271.8,100.6667,76,57.2,0,69.1,72.3,69.3
20160309224500,270.0,274.8,101.7778,76,57.2,100,68.7,72.3,69.3
20160309230000,270.0,278.4,103.1111,76,67.5,100,68.5,72.7,69.7
20160309231500,270.0,274.8,101.7778,75,69.2,100,68.7,72.7,69.7
20160309233000,270.0,274.8,101.7778,75,74.4,100,69.1,72.7,69.7
20160309234500,270.0,264.6,98.0,75,79.1,100,69.5,72.5,69.5
20160310000000,270.0,268.2,99.3333,75,58.3,0,69.4,72.3,69.3
20160310001500,270.0,278.4,103.1111,74,56.8,0,69.1,72.3,69.3
20160310003000,270.0,274.8,101.7778,73,57.5,100,68.6,72.3,69.3
20160310004500,270.0,274.8,101.7778,73,68.6,100,68.3,72.3,69.3
20160310010000,270.0,271.8,100.6667,73,74.4,100,68.3,72.3,69.3
20160310011500,270.0,274.8,101.7778,73,76.8,100,68.6,72.3,69.3
20160310013000,270.0,274.8,101.7778,73,73.0,100,68.9,72.3,69.3
20160310014500,270.0,271.8,100.6667,73,75.1,100,69.3,72.5,69.5
20160310020000,270.0,274.8,101.7778,73,79.7,100,69.6,72.7,69.7
20160310021500,270.0,271.8,100.6667,73,78.7,100,69.8,72.7,69.7
20160310023000,270.0,271.8,100.6667,73,56.8,0,69.6,72.7,69.7
20160310024500,270.0,271.8,100.6667,73,56.8,100,69.1,72.7,69.7
20160310030000,270.0,274.8,101.7778,73,64.8,100,68.7,72.7,69.7
20160310031500,270.0,271.8,100.6667,73,71.9,100,68.6,72.7,69.7
20160310033000,270.0,271.8,100.6667,73,74.9,100,68.8,72.7,69.7
20160310034500,270.0,271.8,100.6667,73,75.9,100,69.2,72.5,69.5
20160310040000,270.0,268.2,99.3333,73,81.1,100,69.5,72.3,69.3
20160310041500,270.0,274.8,101.7778,73,56.8,0,69.2,72.3,69.3
20160310043000,270.0,271.8,100.6667,73,56.8,100,68.9,72.3,69.3
20160310044500,270.0,274.8,101.7778,73,64.8,100,68.7,72.7,69.7
20160310050000,270.0,271.8,100.6667,73,72.4,100,68.8,72.7,69.7
20160310051500,270.0,271.8,100.6667,73,75.3,100,69.1,72.7,69.7
20160310053000,270.0,274.8,101.7778,73,71.0,100,69.4,72.7,69.7
20160310054500,270.0,271.8,100.6667,73,71.0,100,69.8,72.7,69.7
20160310060000,270.0,271.8,100.6667,73,58.0,0,69.7,70.4,67.4
20160310061500,270.0,268.2,99.3333,73,57.2,0,69.3,70.4,67.4
20160310063000,270.0,268.2,99.3333,73,57.2,0,68.8,70.4,67.4
20160310064500,270.0,271.8,100.6667,73,57.2,0,68.3,70.4,67.4
20160310070000,270.0,271.8,100.6667,73,57.2,0,67.9,70.4,67.4
20160310071500,270.0,271.8,100.6667,73,57.2,0,67.7,70.4,67.4
20160310073000,270.0,271.8,100.6667,70,57.2,0,67.4,70.4,67.4
20160310074500,270.0,268.2,99.3333,70,57.2,0,67.2,70.4,67.4
20160310080000,270.0,268.2,99.3333,70,57.2,0,67.2,70.4,67.4
20160310081500,270.0,264.6,98.0,70,57.2,100,67.1,70.4,67.4
20160310083000,270.0,264.6,98.0,70,57.2,100,67.1,70.4,67.4
20160310084500,270.0,264.6,98.0,71,57.2,100,67.1,70.4,67.4
20160310090000,270.0,260.4,96.4444,72,57.2,100,67.2,70.4,67.4
20160310091500,270.0,260.4,96.4444,73,57.2,100,67.2,70.4,67.4
20160310093000,270.0,260.4,96.4444,73,57.2,100,67.2,70.4,67.4
20160310094500,270.0,264.6,98.0,73,57.2,100,67.3,70.4,67.4
20160310100000,270.0,264.6,98.0,73,57.2,100,67.2,70.4,67.4
20160310101500,270.0,264.6,98.0,73,57.2,100,67.2,70.4,67.4
20160310103000,270.0,260.4,96.4444,77,57.2,100,67.3,70.4,67.4
20160310104500,270.0,260.4,96.4444,79,59.2,100,67.3,70.4,67.4
20160310110000,270.0,264.6,98.0,80,59.2,100,67.4,70.4,67.4
20160310111500,270.0,264.6,98.0,80,59.2,100,67.4,70.4,67.4
20160310113000,270.0,260.4,96.4444,80,59.2,100,67.4,70.4,67.4
20160310114500,270.0,268.2,99.3333,80,58.6,100,67.3,70.4,67.4
20160310120000,270.0,274.8,101.7778,79,58.6,100,67.2,70.4,67.4
20160310121500,270.0,268.2,99.3333,72,58.6,100,67.1,70.5,67.5
20160310123000,270.0,264.6,98.0,73,59.5,100,67.2,70.4,67.4
20160310124500,270.0,271.8,100.6667,73,59.5,100,67.3,70.5,67.5
20160310130000,270.0,271.8,100.6667,73,59.5,100,67.3,70.5,67.5
20160310131500,270.0,274.8,101.7778,72,58.7,100,67.3,70.5,67.5
20160310133000,270.0,274.8,101.7778,72,58.7,100,67.2,70.5,67.5
20160310134500,270.0,274.8,101.7778,72,59.9,100,67.2,70.5,67.5
20160310140000,270.0,274.8,101.7778,72,66.8,100,67.4,70.6,67.6
20160310141500,270.0,274.8,101.7778,71,66.8,100,67.7,70.6,67.6
20160310143000,270.0,51.6,19.1111,100,66.8,0,68.1,70.5,67.5
20160310144500,270.0,319.8,118.4444,92,66.8,0,68.7,70.5,67.5
20160310150000,270.0,278.4,103.1111,71,56.8,0,68.4,70.5,67.5
20160310151500,270.0,274.8,101.7778,69,56.8,0,68.1,70.5,67.5
20160310153000,270.0,274.8,101.7778,69,56.8,0,67.7,70.6,67.6
20160310154500,270.0,274.8,101.7778,68,56.8,100,67.3,70.8,67.8
20160310160000,270.0,278.4,103.1111,66,58.3,100,67.0,70.7,67.7
20160310161500,270.0,278.4,103.1111,64,67.8,100,67.0,70.8,67.8
20160310163000,270.0,271.8,100.6667,63,69.7,100,67.6,70.8,67.8
20160310164500,270.0,274.8,101.7778,63,68.7,100,68.0,70.8,67.8
20160310170000,270.0,274.8,101.7778,63,56.6,0,68.0,70.8,67.8
20160310171500,270.0,274.8,101.7778,63,56.6,0,67.9,70.8,67.8
20160310173000,270.0,271.8,100.6667,63,56.6,100,67.7,70.8,67.8
20160310174500,270.0,274.8,101.7778,63,56.6,100,67.3,70.8,67.8
20160310180000,270.0,274.8,101.7778,63,58.0,100,67.6,70.8,67.8
20160310181500,270.0,274.8,101.7778,63,58.0,100,67.4,70.8,67.8
20160310183000,270.0,274.8,101.7778,63,58.0,100,67.3,70.8,67.8
20160310184500,270.0,274.8,101.7778,62,59.2,100,67.3,70.8,67.8
20160310190000,270.0,264.6,98.0,62,63.2,100,67.4,70.8,67.8
20160310191500,270.0,264.6,98.0,64,63.2,100,67.6,70.8,67.8
20160310193000,270.0,264.6,98.0,64,62.4,100,67.7,70.8,67.8
20160310194500,270.0,268.2,99.3333,64,63.6,100,67.9,70.8,67.8
20160310200000,270.0,264.6,98.0,64,62.8,100,67.9,70.8,67.8
20160310201500,270.0,268.2,99.3333,64,61.9,100,68.0,70.8,67.8
20160310203000,270.0,260.4,96.4444,66,95.3,100,69.1,79.9,76.0
20160310204500,270.0,268.2,99.3333,67,85.6,100,70.0,79.9,76.0
20160310210000,270.0,264.6,98.0,67,88.7,100,71.3,79.9,76.0
20160310211500,270.0,268.2,99.3333,68,97.8,100,72.3,79.9,76.0
20160310213000,270.0,271.8,100.6667,68,88.5,100,72.7,79.9,76.0
20160310214500,270.0,271.8,100.6667,68,85.6,100,73.3,79.9,76.0
20160310220000,270.0,271.8,100.6667,68,87.5,100,73.8,79.9,76.0
20160310221500,270.0,271.8,100.6667,68,97.2,100,74.3,72.6,69.6
20160310223000,270.0,274.8,101.7778,67,56.4,0,73.1,68.5,65.5
20160310224500,270.0,274.8,101.7778,66,57.1,0,71.9,68.9,65.9
20160310230000,270.0,278.4,103.1111,64,57.1,0,70.9,68.9,65.9
20160310231500,270.0,274.8,101.7778,63,57.1,0,70.0,68.9,65.9
20160310233000,270.0,282.0,104.4444,63,57.1,0,69.3,68.9,65.9
20160310234500,270.0,274.8,101.7778,63,57.1,0,68.7,68.9,65.9
20160311000000,270.0,271.8,100.6667,63,57.1,0,68.3,68.9,65.9
20160311001500,270.0,274.8,101.7778,63,57.1,0,67.9,68.9,65.9
20160311003000,270.0,274.8,101.7778,63,57.1,0,67.7,68.9,65.9
20160311004500,270.0,278.4,103.1111,63,57.1,0,67.4,68.9,65.9
20160311010000,270.0,274.8,101.7778,63,57.1,0,67.2,68.9,65.9
20160311011500,270.0,274.8,101.7778,63,57.1,0,67.1,68.9,65.9
20160311013000,270.0,274.8,101.7778,63,57.1,0,66.9,68.9,65.9
20160311014500,270.0,278.4,103.1111,63,57.1,0,66.8,68.9,65.9
20160311020000,270.0,278.4,103.1111,63,57.1,0,66.7,68.9,65.9
20160311021500,270.0,278.4,103.1111,63,57.1,0,66.7,68.9,65.9
20160311023000,270.0,274.8,101.7778,63,57.1,0,66.7,68.9,65.9
20160311024500,270.0,278.4,103.1111,63,57.1,0,66.6,68.9,65.9
20160311030000,270.0,274.8,101.7778,63,57.1,0,66.6,68.9,65.9
20160311031500,270.0,274.8,101.7778,63,57.1,0,66.6,68.9,65.9
20160311033000,270.0,274.8,101.7778,63,57.1,0,66.6,68.9,65.9
20160311034500,270.0,271.8,100.6667,63,56.0,0,66.5,68.9,65.9
20160311040000,270.0,278.4,103.1111,63,56.6,0,66.4,68.9,65.9
20160311041500,270.0,278.4,103.1111,63,56.6,0,66.4,68.9,65.9
20160311043000,270.0,274.8,101.7778,63,56.6,0,66.3,68.9,65.9
20160311044500,270.0,268.2,99.3333,63,56.6,0,66.3,68.9,65.9
20160311050000,270.0,271.8,100.6667,63,56.6,0,66.2,68.9,65.9
20160311051500,270.0,268.2,99.3333,63,56.6,0,66.2,68.9,65.9
20160311053000,270.0,268.2,99.3333,63,56.6,0,66.2,68.9,65.9
20160311054500,270.0,264.6,98.0,63,56.6,0,66.1,68.9,65.9
20160311060000,270.0,268.2,99.3333,63,56.6,0,66.1,68.9,65.9
20160311061500,270.0,274.8,101.7778,63,56.6,0,66.1,68.9,65.9
20160311063000,270.0,278.4,103.1111,62,56.6,0,66.1,68.9,65.9
20160311064500,270.0,271.8,100.6667,62,56.6,0,66.1,68.9,65.9
20160311070000,270.0,271.8,100.6667,62,56.6,0,66.0,68.9,65.9
20160311071500,270.0,271.8,100.6667,62,56.6,0,66.0,68.9,65.9
20160311073000,270.0,274.8,101.7778,62,56.6,0,66.0,68.9,65.9
20160311074500,270.0,274.8,101.7778,62,56.6,0,65.8,68.9,65.9
20160311080000,270.0,271.8,100.6667,62,56.0,100,65.8,68.9,65.9
20160311081500,270.0,274.8,101.7778,62,56.0,100,65.7,68.9,65.9
20160311083000,270.0,274.8,101.7778,62,56.0,100,65.6,68.9,65.9
20160311084500,270.0,278.4,103.1111,62,56.0,100,65.6,68.9,65.9
20160311090000,270.0,271.8,100.6667,62,56.7,100,65.6,69.0,66.0
20160311091500,270.0,274.8,101.7778,62,58.4,100,65.7,69.0,66.0
20160311093000,270.0,274.8,101.7778,62,58.4,100,65.8,69.0,66.0
20160311094500,270.0,271.8,100.6667,62,58.4,100,65.8,69.0,66.0
20160311100000,270.0,271.8,100.6667,62,58.4,100,65.9,69.0,66.0
20160311101500,270.0,271.8,100.6667,62,58.4,100,66.0,69.0,66.0
20160311103000,270.0,268.2,99.3333,62,58.4,100,66.0,69.0,66.0
20160311104500,270.0,268.2,99.3333,62,58.4,100,66.0,69.0,66.0
20160311110000,270.0,268.2,99.3333,62,58.4,100,66.1,69.0,66.0
20160311111500,270.0,264.6,98.0,62,58.4,100,66.1,69.0,66.0
20160311113000,270.0,268.2,99.3333,62,58.4,100,66.2,69.0,66.0
20160311114500,270.0,264.6,98.0,62,95.8,100,66.7,82.0,76.0
20160311120000,270.0,264.6,98.0,62,88.0,100,68.2,82.0,76.0
20160311121500,270.0,271.8,100.6667,62,88.0,100,69.3,82.0,76.0
20160311123000,270.0,271.8,100.6667,62,94.9,100,70.3,82.0,76.0
20160311124500,270.0,268.2,99.3333,62,97.7,100,71.1,82.0,76.0
20160311130000,270.0,271.8,100.6667,62,96.5,100,71.8,82.0,76.0
20160311131500,270.0,271.8,100.6667,62,92.8,100,72.4,82.0,76.0
20160311133000,270.0,271.8,100.6667,62,86.7,100,72.8,82.0,76.0
20160311134500,270.0,271.8,100.6667,62,85.0,100,73.2,82.0,76.0
20160311140000,270.0,274.8,101.7778,62,86.4,100,73.6,82.0,76.0
20160311141500,270.0,274.8,101.7778,62,94.5,100,73.8,82.0,76.0
20160311143000,270.0,271.8,100.6667,62,95.9,100,74.0,82.0,76.0
20160311144500,270.0,271.8,100.6667,62,85.0,100,74.2,82.0,76.0
20160311150000,270.0,271.8,100.6667,62,91.4,100,74.3,82.0,76.0
20160311151500,270.0,271.8,100.6667,62,95.6,100,74.4,82.0,76.0
20160311153000,270.0,274.8,101.7778,62,97.8,100,74.5,82.0,76.0
20160311154500,270.0,274.8,101.7778,62,96.1,100,74.5,82.0,76.0
20160311160000,270.0,274.8,101.7778,62,94.7,100,74.6,82.0,76.0
20160311161500,270.0,274.8,101.7778,62,66.7,100,74.1,82.0,76.0
20160311163000,270.0,274.8,101.7778,62,57.6,100,71.1,74.7,71.7
20160311164500,270.0,271.8,100.6667,62,68.6,100,71.1,74.7,71.7
20160311170000,270.0,271.8,100.6667,62,70.5,100,71.0,74.7,71.7
20160311171500,270.0,274.8,101.7778,62,72.0,100,70.9,74.7,71.7
20160311173000,270.0,271.8,100.6667,62,70.1,100,71.1,74.7,71.7
20160311174500,270.0,271.8,100.6667,62,73.5,100,71.6,74.7,71.7
20160311180000,270.0,271.8,100.6667,62,57.2,0,68.7,69.5,66.5
20160311181500,270.0,278.4,103.1111,62,57.2,0,69.4,69.8,66.8
20160311183000,270.0,274.8,101.7778,62,57.2,0,69.2,69.6,66.6
20160311184500,270.0,274.8,101.7778,62,57.2,0,68.7,69.5,66.5
20160311190000,270.0,274.8,101.7778,62,57.2,0,68.6,69.9,66.9
20160311191500,270.0,274.8,101.7778,62,56.4,0,68.2,69.9,66.9
20160311193000,270.0,274.8,101.7778,62,56.4,0,68.1,69.9,66.9
20160311194500,270.0,274.8,101.7778,62,56.4,0,67.8,69.9,66.9
20160311200000,270.0,271.8,100.6667,61,56.4,0,67.7,69.9,66.9
20160311201500,270.0,271.8,100.6667,61,56.4,0,67.4,69.9,66.9
20160311203000,270.0,274.8,101.7778,61,56.4,0,67.4,69.9,66.9
20160311204500,270.0,274.8,101.7778,61,56.4,0,67.3,69.9,66.9
20160311210000,270.0,271.8,100.6667,61,56.4,0,67.2,69.9,66.9
20160311211500,270.0,268.2,99.3333,61,56.4,0,67.0,69.9,66.9
20160311213000,270.0,271.8,100.6667,61,57.1,100,66.7,69.9,66.9
20160311214500,270.0,271.8,100.6667,61,57.1,100,66.9,69.9,66.9
20160311220000,270.0,271.8,100.6667,61,57.1,100,66.9,69.9,66.9
20160311221500,270.0,271.8,100.6667,61,57.1,100,67.1,69.9,66.9
20160311223000,270.0,271.8,100.6667,61,57.1,100,66.9,69.9,66.9
20160311224500,270.0,271.8,100.6667,61,57.1,100,67.1,69.9,66.9
20160311230000,270.0,274.8,101.7778,61,57.1,100,67.0,69.9,66.9
20160311231500,270.0,271.8,100.6667,61,57.1,100,66.9,69.9,66.9
20160311233000,270.0,274.8,101.7778,61,57.1,100,66.8,69.9,66.9
20160311234500,270.0,274.8,101.7778,61,57.1,100,66.8,69.9,66.9
20160312000000,270.0,271.8,100.6667,61,57.1,100,66.7,69.9,66.9
20160312001500,270.0,271.8,100.6667,61,57.1,100,66.7,69.9,66.9
20160312003000,270.0,271.8,100.6667,61,57.1,100,66.6,69.9,66.9
20160312004500,270.0,268.2,99.3333,61,90.9,100,67.0,82.0,76.0
20160312010000,270.0,271.8,100.6667,61,88.1,100,68.7,82.0,76.0
20160312011500,270.0,260.4,96.4444,63,93.0,100,70.0,82.0,76.0
20160312013000,270.0,264.6,98.0,63,96.5,100,71.0,82.0,76.0
20160312014500,270.0,264.6,98.0,63,87.7,100,72.1,82.0,76.0
20160312020000,270.0,264.6,98.0,63,89.8,100,73.1,82.0,76.0
20160312021500,270.0,264.6,98.0,63,97.2,100,73.7,82.0,76.0
20160312023000,270.0,268.2,99.3333,63,84.4,100,74.0,82.0,76.0
20160312024500,270.0,264.6,98.0,64,98.4,100,74.2,82.0,76.0
20160312030000,270.0,268.2,99.3333,64,92.0,100,74.5,82.0,76.0
20160312031500,270.0,268.2,99.3333,64,87.9,100,74.7,82.0,76.0
20160312033000,270.0,268.2,99.3333,64,97.8,100,74.9,82.0,76.0
20160312034500,270.0,268.2,99.3333,64,93.5,100,75.1,82.0,76.0
20160312040000,270.0,268.2,99.3333,64,62.8,100,75.4,82.0,76.0
20160312041500,270.0,268.2,99.3333,64,78.7,100,74.2,82.0,76.0
20160312043000,270.0,264.6,98.0,64,92.9,100,74.1,82.0,76.0
20160312044500,270.0,264.6,98.0,64,90.9,100,74.2,82.0,76.0
20160312050000,270.0,264.6,98.0,64,88.1,100,74.5,82.0,76.0
20160312051500,270.0,264.6,98.0,64,97.0,100,74.7,82.0,76.0
20160312053000,270.0,264.6,98.0,64,85.0,100,75.0,82.0,76.0
20160312054500,270.0,264.6,98.0,64,95.5,100,75.1,82.0,76.0
20160312060000,270.0,264.6,98.0,64,97.2,100,75.2,82.0,76.0
20160312061500,270.0,264.6,98.0,64,87.4,100,75.4,82.0,76.0
20160312063000,270.0,264.6,98.0,64,89.9,100,75.7,82.0,76.0
20160312064500,270.0,264.6,98.0,64,99.0,100,75.7,82.0,76.0
20160312070000,270.0,264.6,98.0,65,95.4,100,75.7,82.0,76.0
20160312071500,270.0,264.6,98.0,66,86.2,100,75.9,82.0,76.0
20160312073000,270.0,268.2,99.3333,67,59.9,100,74.7,82.0,76.0
20160312074500,270.0,264.6,98.0,67,85.6,100,74.2,82.0,76.0
20160312080000,270.0,264.6,98.0,67,94.1,100,74.1,82.0,76.0
20160312081500,270.0,264.6,98.0,67,87.4,100,74.3,82.0,76.0
20160312083000,270.0,268.2,99.3333,67,87.4,100,74.7,82.0,76.0
20160312084500,270.0,268.2,99.3333,67,98.4,100,75.0,82.0,76.0
20160312090000,270.0,274.8,101.7778,67,92.3,100,75.2,82.0,76.0
20160312091500,270.0,274.8,101.7778,67,84.4,100,75.5,82.0,76.0
20160312093000,270.0,278.4,103.1111,63,97.3,100,75.6,82.0,76.0
20160312094500,270.0,278.4,103.1111,63,94.2,100,75.6,82.0,76.0
20160312100000,270.0,274.8,101.7778,63,84.4,100,75.7,82.0,76.0
20160312101500,270.0,271.8,100.6667,62,88.1,100,75.5,82.0,76.0
20160312103000,270.0,274.8,101.7778,62,96.1,100,75.5,82.0,76.0
20160312104500,270.0,271.8,100.6667,62,96.1,100,75.5,82.0,76.0
20160312110000,270.0,257.4,95.3333,62,85.7,100,75.6,82.0,76.0
20160312111500,270.0,274.8,101.7778,63,85.7,100,75.8,82.0,76.0
20160312113000,270.0,271.8,100.6667,62,58.4,100,75.5,82.0,76.0
20160312114500,270.0,271.8,100.6667,62,67.8,100,74.5,82.0,76.0
20160312120000,270.0,268.2,99.3333,62,80.7,100,74.3,82.0,76.0
20160312121500,270.0,271.8,100.6667,62,88.7,100,74.6,82.0,76.0
20160312123000,270.0,274.8,101.7778,62,58.7,0,74.3,68.0,59.0
20160312124500,270.0,271.8,100.6667,62,57.1,0,73.2,68.0,59.0
20160312130000,270.0,271.8,100.6667,62,57.1,0,72.2,68.0,59.0
20160312131500,270.0,271.8,100.6667,62,57.1,0,71.6,69.9,66.9
20160312133000,270.0,268.2,99.3333,62,67.7,100,71.1,75.0,72.0
20160312134500,270.0,268.2,99.3333,62,69.7,100,71.2,75.0,72.0
20160312140000,270.0,271.8,100.6667,62,72.5,100,71.2,75.0,72.0
20160312141500,270.0,271.8,100.6667,62,74.9,100,71.4,75.0,72.0
20160312143000,270.0,271.8,100.6667,62,76.9,100,71.7,75.0,72.0
20160312144500,270.0,268.2,99.3333,62,83.7,100,72.0,75.0,72.0
20160312150000,270.0,271.8,100.6667,62,81.1,100,72.2,75.0,72.0
20160312151500,270.0,271.8,100.6667,62,57.2,100,71.7,75.0,72.0
20160312153000,270.0,268.2,99.3333,62,59.4,100,71.0,75.0,72.0
20160312154500,270.0,271.8,100.6667,62,73.9,100,70.8,75.0,72.0
20160312160000,270.0,274.8,101.7778,62,77.1,100,71.0,75.0,72.0
20160312161500,270.0,271.8,100.6667,62,77.1,100,71.6,75.0,72.0
20160312163000,270.0,271.8,100.6667,62,77.1,100,72.0,75.0,72.0
20160312164500,270.0,271.8,100.6667,62,75.2,0,72.3,75.0,72.0
20160312170000,270.0,271.8,100.6667,62,58.7,100,70.7,75.0,72.0
20160312171500,270.0,268.2,99.3333,62,67.2,100,71.2,75.0,72.0
20160312173000,270.0,268.2,99.3333,62,69.6,100,71.4,75.0,72.0
20160312174500,270.0,271.8,100.6667,62,72.5,100,71.7,75.0,72.0
20160312180000,270.0,268.2,99.3333,62,74.4,100,71.6,75.0,72.0
20160312181500,270.0,268.2,99.3333,62,70.0,100,71.7,75.0,72.0
20160312183000,270.0,271.8,100.6667,62,70.0,100,71.7,75.0,72.0
20160312184500,270.0,268.2,99.3333,62,73.5,100,71.7,75.0,72.0
20160312190000,270.0,271.8,100.6667,62,75.3,100,71.7,75.0,72.0
20160312191500,270.0,271.8,100.6667,62,70.3,100,71.7,75.0,72.0
20160312193000,270.0,274.8,101.7778,62,71.6,100,71.7,75.0,72.0
20160312194500,270.0,271.8,100.6667,62,78.7,100,71.8,75.0,72.0
20160312200000,270.0,271.8,100.6667,62,73.4,100,72.1,75.0,72.0
20160312201500,270.0,268.2,99.3333,62,72.5,100,72.1,75.0,72.0
20160312203000,270.0,271.8,100.6667,62,77.3,100,72.1,75.0,72.0
20160312204500,270.0,271.8,100.6667,62,77.3,100,72.1,75.0,72.0
20160312210000,270.0,271.8,100.6667,62,71.1,100,72.1,75.0,72.0
20160312211500,270.0,271.8,100.6667,62,78.2,100,72.1,75.0,72.0
20160312213000,270.0,274.8,101.7778,62,75.3,100,72.0,75.0,72.0
20160312214500,270.0,274.8,101.7778,62,59.6,100,71.9,75.0,72.0
20160312220000,270.0,274.8,101.7778,62,59.6,100,71.0,75.0,72.0
20160312221500,270.0,274.8,101.7778,62,69.6,100,70.8,75.0,72.0
20160312223000,270.0,278.4,103.1111,62,75.4,100,71.0,75.0,72.0
20160312224500,270.0,271.8,100.6667,62,86.7,100,71.4,75.0,72.0
20160312230000,270.0,271.8,100.6667,62,84.3,100,71.8,75.0,72.0
20160312231500,270.0,271.8,100.6667,62,76.9,100,72.2,75.0,72.0
20160312233000,270.0,271.8,100.6667,62,57.6,0,71.8,75.0,72.0
20160312234500,270.0,271.8,100.6667,62,58.7,100,71.1,75.0,72.0
20160313000000,270.0,274.8,101.7778,62,68.8,100,70.8,75.0,72.0
20160313001500,270.0,271.8,100.6667,62,83.1,100,70.9,75.0,72.0
20160313003000,270.0,271.8,100.6667,62,83.1,100,71.2,75.0,72.0
20160313004500,270.0,271.8,100.6667,62,78.1,100,71.7,75.0,72.0
20160313011500,270.0,274.8,101.7778,62,58.8,0,71.9,75.0,72.0
20160313013000,270.0,268.2,99.3333,62,57.9,100,71.2,75.0,72.0
20160313014500,270.0,271.8,100.6667,62,71.2,100,70.8,74.9,71.9
20160313030000,270.0,274.8,101.7778,62,76.3,100,70.8,75.0,72.0
20160313031500,270.0,274.8,101.7778,62,79.1,100,71.3,75.0,72.0
20160313033000,270.0,271.8,100.6667,62,85.4,100,71.7,75.0,72.0
20160313034500,270.0,271.8,100.6667,62,80.6,100,72.0,75.0,72.0
20160313040000,270.0,271.8,100.6667,62,56.8,100,71.7,74.9,71.9
20160313041500,270.0,271.8,100.6667,62,59.5,100,71.0,75.0,72.0
20160313043000,270.0,271.8,100.6667,62,69.1,100,70.8,74.9,71.9
20160313044500,270.0,271.8,100.6667,62,81.6,100,70.9,74.9,71.9
20160313050000,270.0,274.8,101.7778,62,83.7,100,71.3,74.9,71.9
20160313051500,270.0,274.8,101.7778,62,76.2,100,71.7,74.9,71.9
20160313053000,270.0,274.8,101.7778,62,83.4,100,72.1,74.8,71.8
20160313054500,270.0,274.8,101.7778,62,56.7,100,71.4,74.9,71.9
20160313060000,270.0,271.8,100.6667,62,64.8,100,70.8,74.9,71.9
20160313061500,270.0,271.8,100.6667,62,76.5,100,70.7,74.9,71.9
20160313063000,270.0,271.8,100.6667,62,81.4,100,71.0,74.9,71.9
20160313064500,270.0,271.8,100.6667,62,79.0,100,71.3,74.8,71.8
20160313070000,270.0,274.8,101.7778,62,84.9,100,71.6,74.8,71.8
20160313071500,270.0,271.8,100.6667,62,78.1,100,71.9,74.8,71.8
20160313073000,270.0,271.8,100.6667,62,57.3,0,71.6,74.8,71.8
20160313074500,270.0,274.8,101.7778,62,59.1,100,70.9,74.8,71.8
20160313080000,270.0,271.8,100.6667,62,68.7,100,70.6,74.8,71.8
20160313081500,270.0,268.2,99.3333,62,76.4,100,70.7,74.7,71.7
20160313083000,270.0,271.8,100.6667,62,85.6,100,71.2,74.7,71.7
20160313084500,270.0,271.8,100.6667,62,82.0,100,71.5,74.7,71.7
20160313090000,270.0,271.8,100.6667,62,59.6,100,71.8,74.7,71.7
20160313091500,270.0,271.8,100.6667,62,57.5,100,71.0,74.7,71.7
20160313093000,270.0,271.8,100.6667,62,69.1,100,70.5,74.7,71.7
20160313094500,270.0,271.8,100.6667,62,71.6,100,70.7,74.7,71.7
20160313100000,270.0,271.8,100.6667,62,77.8,100,71.0,74.7,71.7
20160313101500,270.0,271.8,100.6667,62,82.5,100,71.4,74.7,71.7
20160313103000,270.0,274.8,101.7778,62,77.2,100,71.8,74.7,71.7
20160313104500,270.0,274.8,101.7778,62,57.2,0,71.6,74.7,71.7
20160313110000,270.0,271.8,100.6667,62,58.3,100,70.9,74.7,71.7
20160313111500,270.0,264.6,98.0,62,66.8,100,70.6,74.7,71.7
20160313113000,270.0,260.4,96.4444,63,73.0,100,70.7,74.7,71.7
20160313114500,270.0,264.6,98.0,64,77.7,100,71.0,74.7,71.7
20160313120000,270.0,264.6,98.0,64,82.5,100,71.4,74.7,71.7
20160313121500,270.0,264.6,98.0,65,80.6,100,71.7,74.7,71.7
20160313123000,270.0,271.8,100.6667,65,58.8,0,71.8,74.7,71.7
20160313124500,270.0,271.8,100.6667,65,57.2,100,71.3,74.7,71.7
20160313130000,270.0,271.8,100.6667,65,59.1,100,70.7,74.7,71.7
20160313131500,270.0,271.8,100.6667,65,71.9,100,70.7,74.7,71.7
20160313133000,270.0,268.2,99.3333,65,71.9,100,70.9,74.7,71.7
20160313134500,270.0,268.2,99.3333,65,73.0,100,71.3,74.7,71.7
20160313140000,270.0,271.8,100.6667,65,73.0,100,71.6,74.7,71.7
20160313141500,270.0,268.2,99.3333,65,74.0,100,71.9,74.7,71.7
20160313143000,270.0,268.2,99.3333,65,58.7,0,71.7,74.7,71.7
20160313144500,270.0,268.2,99.3333,65,58.0,100,71.1,74.7,71.7
20160313150000,270.0,264.6,98.0,65,68.1,100,70.8,74.7,71.7
20160313151500,270.0,264.6,98.0,65,72.9,100,70.8,74.7,71.7
20160313153000,270.0,264.6,98.0,65,72.9,100,71.0,74.7,71.7
20160313154500,270.0,264.6,98.0,65,70.8,100,71.3,74.7,71.7
20160313160000,270.0,264.6,98.0,65,70.8,100,71.6,74.7,71.7
20160313161500,270.0,264.6,98.0,65,72.5,100,71.8,74.7,71.7
20160313163000,270.0,268.2,99.3333,65,74.4,100,71.9,74.7,71.7
20160313164500,270.0,264.6,98.0,65,58.0,0,71.6,74.7,71.7
20160313170000,270.0,268.2,99.3333,65,58.0,100,71.1,74.7,71.7
20160313171500,270.0,264.6,98.0,65,67.2,100,70.7,74.7,71.7
20160313173000,270.0,264.6,98.0,65,68.1,100,70.9,74.7,71.7
20160313174500,270.0,264.6,98.0,65,68.1,100,71.1,74.7,71.7
20160313180000,270.0,271.8,100.6667,65,69.6,100,71.3,74.7,71.7
20160313181500,270.0,274.8,101.7778,65,71.6,100,71.6,74.7,71.7
20160313183000,270.0,278.4,103.1111,64,71.6,100,71.5,74.7,71.7
20160313184500,270.0,278.4,103.1111,62,68.2,100,71.4,74.7,71.7
20160313190000,270.0,274.8,101.7778,62,70.2,100,71.4,74.7,71.7
20160313191500,270.0,274.8,101.7778,62,73.5,100,71.4,74.7,71.7
20160313193000,270.0,274.8,101.7778,62,74.3,100,71.5,74.7,71.7
20160313194500,270.0,274.8,101.7778,62,72.4,100,71.6,74.7,71.7
20160313200000,270.0,274.8,101.7778,62,69.1,100,71.7,74.7,71.7
20160313201500,270.0,274.8,101.7778,62,69.1,100,71.7,74.7,71.7
20160313203000,270.0,271.8,100.6667,62,73.0,100,71.8,74.7,71.7
20160313204500,270.0,271.8,100.6667,62,74.4,100,71.9,74.7,71.7
20160313210000,270.0,264.6,98.0,62,72.8,100,71.9,74.7,71.7
20160313211500,270.0,264.6,98.0,62,57.6,0,71.6,74.7,71.7
20160313213000,270.0,268.2,99.3333,64,58.7,100,71.0,74.7,71.7
20160313214500,270.0,260.4,96.4444,64,68.3,100,70.7,74.7,71.7
20160313220000,270.0,260.4,96.4444,64,69.1,100,70.8,74.7,71.7
20160313221500,270.0,264.6,98.0,65,74.8,100,71.1,74.7,71.7
20160313223000,270.0,260.4,96.4444,66,78.7,100,71.4,74.7,71.7
20160313224500,270.0,264.6,98.0,66,75.5,100,71.8,74.7,71.7
