PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160313230000,270.0,264.6,98.0,66,59.2,0,71.8,74.7,71.7
20160313231500,270.0,268.2,99.3333,66,57.6,100,71.3,74.7,71.7
20160313233000,270.0,268.2,99.3333,66,59.1,100,70.8,74.7,71.7
20160313234500,270.0,268.2,99.3333,66,68.6,100,70.8,74.7,71.7
20160314000000,270.0,268.2,99.3333,66,68.6,100,71.2,74.7,71.7
20160314001500,270.0,268.2,99.3333,66,72.5,100,71.4,74.7,71.7
20160314003000,270.0,268.2,99.3333,66,70.1,100,71.7,74.7,71.7
20160314004500,270.0,268.2,99.3333,66,68.2,100,71.6,74.7,71.7
20160314010000,270.0,264.6,98.0,66,74.4,100,71.4,74.7,71.7
20160314011500,270.0,264.6,98.0,66,72.9,100,71.3,74.7,71.7
20160314013000,270.0,264.6,98.0,66,70.6,100,71.4,74.7,71.7
20160314014500,270.0,264.6,98.0,66,74.4,100,71.7,74.7,71.7
20160314020000,270.0,264.6,98.0,66,76.8,100,71.6,74.7,71.7
20160314021500,270.0,268.2,99.3333,66,73.4,100,71.4,74.7,71.7
20160314023000,270.0,268.2,99.3333,66,71.6,100,71.6,74.7,71.7
20160314024500,270.0,264.6,98.0,67,77.2,100,71.7,74.7,71.7
20160314030000,270.0,268.2,99.3333,67,73.4,100,71.5,74.7,71.7
20160314031500,270.0,264.6,98.0,67,71.1,100,71.6,74.7,71.7
20160314033000,270.0,268.2,99.3333,67,75.4,100,71.6,74.7,71.7
20160314034500,270.0,268.2,99.3333,67,75.4,100,71.5,74.7,71.7
20160314040000,270.0,264.6,98.0,67,70.9,100,71.4,74.7,71.7
20160314041500,270.0,268.2,99.3333,67,72.0,100,71.6,74.7,71.7
20160314043000,270.0,268.2,99.3333,67,76.7,100,71.6,74.7,71.7
20160314044500,270.0,271.8,100.6667,67,72.2,100,71.4,74.7,71.7
20160314050000,270.0,271.8,100.6667,67,72.2,100,71.5,74.7,71.7
20160314051500,270.0,274.8,101.7778,67,74.6,100,71.7,74.7,71.7
20160314053000,270.0,278.4,103.1111,67,76.7,100,71.7,74.7,71.7
20160314054500,270.0,264.6,98.0,68,71.8,100,71.7,74.7,71.7
20160314060000,270.0,264.6,98.0,68,78.3,100,71.9,74.7,71.7
20160314061500,270.0,264.6,98.0,68,76.8,100,71.6,74.7,71.7
20160314063000,270.0,278.4,103.1111,67,71.1,100,71.5,74.7,71.7
20160314064500,270.0,278.4,103.1111,66,73.0,100,71.6,74.7,71.7
20160314070000,270.0,274.8,101.7778,64,76.0,100,71.6,74.7,71.7
20160314071500,270.0,274.8,101.7778,64,77.8,100,71.6,74.7,71.7
20160314073000,270.0,274.8,101.7778,64,75.9,100,71.6,74.7,71.7
20160314074500,270.0,274.8,101.7778,64,78.2,100,71.6,74.7,71.7
20160314080000,270.0,274.8,101.7778,64,78.2,100,71.5,74.7,71.7
20160314081500,270.0,274.8,101.7778,64,78.2,100,71.6,74.7,71.7
20160314083000,270.0,274.8,101.7778,64,78.2,100,71.6,74.7,71.7
20160314084500,270.0,274.8,101.7778,64,78.2,100,71.6,74.7,71.7
20160314090000,270.0,274.8,101.7778,64,76.8,100,71.7,74.7,71.7
20160314091500,270.0,274.8,101.7778,64,74.4,100,71.6,74.7,71.7
20160314093000,270.0,274.8,101.7778,64,74.4,100,71.6,74.7,71.7
20160314094500,270.0,274.8,101.7778,64,74.4,100,71.6,74.7,71.7
20160314100000,270.0,274.8,101.7778,64,74.4,100,71.5,74.7,71.7
20160314101500,270.0,271.8,100.6667,64,78.9,100,71.7,74.7,71.7
20160314103000,270.0,271.8,100.6667,64,76.8,100,71.6,74.7,71.7
20160314104500,270.0,271.8,100.6667,64,81.1,100,71.6,74.7,71.7
20160314110000,270.0,271.8,100.6667,64,75.3,100,71.6,74.7,71.7
20160314111500,270.0,274.8,101.7778,64,81.5,100,71.9,74.7,71.7
20160314113000,270.0,271.8,100.6667,64,75.5,100,71.8,74.7,71.7
20160314114500,270.0,253.2,93.7778,66,75.5,100,71.7,74.7,71.7
20160314120000,270.0,264.6,98.0,68,69.6,100,70.2,74.7,71.7
20160314121500,270.0,264.6,98.0,68,79.1,100,70.7,74.7,71.7
20160314123000,270.0,268.2,99.3333,69,59.2,0,69.9,68.0,64.8
20160314124500,270.0,268.2,99.3333,69,58.0,0,69.6,68.1,65.1
20160314130000,270.0,268.2,99.3333,69,58.0,0,69.0,68.0,64.9
20160314131500,270.0,278.4,103.1111,69,58.0,0,68.7,68.3,65.3
20160314133000,270.0,274.8,101.7778,69,58.0,0,68.3,68.0,64.8
20160314134500,270.0,278.4,103.1111,69,58.0,0,67.9,68.0,64.8
20160314140000,270.0,274.8,101.7778,69,58.0,0,67.7,68.0,64.8
20160314141500,270.0,278.4,103.1111,63,58.0,0,67.3,68.0,64.8
20160314143000,270.0,274.8,101.7778,63,58.0,0,67.1,68.0,64.8
20160314144500,270.0,274.8,101.7778,63,58.0,0,66.9,68.0,64.8
20160314150000,270.0,274.8,101.7778,63,58.0,0,66.7,68.0,64.8
20160314151500,270.0,271.8,100.6667,63,58.0,0,66.6,68.0,64.8
20160314153000,270.0,274.8,101.7778,63,58.0,0,66.5,68.0,64.8
20160314154500,270.0,274.8,101.7778,63,58.0,0,66.6,68.0,64.8
20160314160000,270.0,271.8,100.6667,63,58.0,0,67.0,68.0,64.8
20160314161500,270.0,260.4,96.4444,63,58.0,0,67.3,68.0,64.8
20160314163000,270.0,264.6,98.0,64,58.0,0,67.6,68.0,64.8
20160314164500,270.0,260.4,96.4444,64,58.0,0,67.7,68.0,64.8
20160314170000,270.0,268.2,99.3333,65,85.6,100,68.9,71.8,68.8
20160314171500,270.0,264.6,98.0,65,81.1,100,69.5,74.7,71.7
20160314173000,270.0,260.4,96.4444,65,82.6,100,70.6,74.7,71.7
20160314174500,270.0,268.2,99.3333,65,83.8,100,71.5,74.7,71.7
20160314180000,270.0,271.8,100.6667,65,58.0,0,71.8,74.7,71.7
20160314181500,270.0,271.8,100.6667,65,85.0,100,71.7,81.2,76.0
20160314183000,270.0,274.8,101.7778,64,57.2,0,71.6,73.5,70.5
20160314184500,270.0,271.8,100.6667,63,82.7,100,71.7,76.4,73.4
20160314190000,270.0,274.8,101.7778,63,57.2,0,71.2,69.4,66.4
20160314191500,270.0,278.4,103.1111,63,57.2,0,70.4,69.4,66.4
20160314193000,270.0,274.8,101.7778,63,57.2,0,69.4,69.4,66.4
20160314194500,270.0,274.8,101.7778,63,57.2,0,69.1,69.4,66.4
20160314200000,270.0,274.8,101.7778,63,57.2,0,68.6,69.4,66.4
20160314201500,270.0,274.8,101.7778,63,57.2,0,67.9,69.4,66.4
20160314203000,270.0,274.8,101.7778,63,57.9,0,68.2,69.4,66.4
20160314204500,270.0,274.8,101.7778,63,57.9,0,68.0,69.4,66.4
20160314210000,270.0,274.8,101.7778,63,57.9,0,67.9,69.4,66.4
20160314211500,270.0,274.8,101.7778,63,57.9,0,67.6,69.4,66.4
20160314213000,270.0,271.8,100.6667,63,79.1,100,68.9,72.8,69.8
20160314214500,270.0,271.8,100.6667,63,83.4,100,69.3,72.8,69.8
20160314220000,270.0,271.8,100.6667,63,82.4,100,70.0,72.8,69.8
20160314221500,270.0,274.8,101.7778,63,57.6,0,69.9,72.8,69.8
20160314223000,270.0,274.8,101.7778,63,57.6,0,69.6,72.8,69.8
20160314224500,270.0,271.8,100.6667,63,78.7,100,70.1,75.3,72.3
20160314230000,270.0,274.8,101.7778,63,57.7,0,69.9,68.4,65.4
20160314231500,270.0,271.8,100.6667,63,57.7,0,69.5,68.4,65.4
20160314233000,270.0,271.8,100.6667,63,57.7,0,69.3,68.0,63.0
20160314234500,270.0,271.8,100.6667,63,57.7,0,67.8,68.0,64.2
20160315000000,270.0,271.8,100.6667,63,57.7,0,67.2,68.0,64.2
20160315001500,270.0,274.8,101.7778,63,57.7,0,66.7,68.0,64.2
20160315003000,270.0,271.8,100.6667,63,57.7,0,66.4,68.0,64.2
20160315004500,270.0,260.4,96.4444,68,57.7,0,67.2,68.0,64.2
20160315010000,270.0,268.2,99.3333,68,57.7,0,67.2,68.0,64.2
20160315011500,270.0,264.6,98.0,68,57.7,0,67.2,68.0,64.2
20160315013000,270.0,264.6,98.0,68,57.7,0,67.1,68.0,64.2
20160315014500,270.0,260.4,96.4444,68,57.7,0,66.9,68.0,64.2
20160315020000,270.0,264.6,98.0,68,57.7,0,66.8,68.0,64.2
20160315021500,270.0,260.4,96.4444,68,57.7,0,66.7,68.0,64.2
20160315023000,270.0,264.6,98.0,68,57.7,0,66.6,68.0,64.2
20160315024500,270.0,264.6,98.0,68,57.7,0,66.5,68.0,64.2
20160315030000,270.0,264.6,98.0,68,57.7,0,66.4,68.0,64.2
20160315031500,270.0,260.4,96.4444,68,57.7,0,66.3,68.0,64.2
20160315033000,270.0,264.6,98.0,68,57.7,0,66.3,68.0,64.2
20160315034500,270.0,264.6,98.0,68,57.7,0,66.2,68.0,64.2
20160315040000,270.0,264.6,98.0,68,57.7,0,66.2,68.0,64.2
20160315041500,270.0,264.6,98.0,68,57.7,0,66.1,68.0,64.2
20160315043000,270.0,268.2,99.3333,68,57.7,0,66.0,68.0,64.2
20160315044500,270.0,264.6,98.0,68,57.7,0,66.0,68.0,64.2
20160315050000,270.0,260.4,96.4444,69,57.7,0,65.9,68.0,64.2
20160315051500,270.0,268.2,99.3333,70,57.7,0,65.8,68.0,64.2
20160315053000,270.0,278.4,103.1111,67,57.7,0,65.8,68.0,64.2
20160315054500,270.0,278.4,103.1111,64,57.7,0,65.7,68.0,64.2
20160315060000,270.0,274.8,101.7778,63,57.7,0,65.6,68.0,64.2
20160315061500,270.0,271.8,100.6667,63,57.7,0,65.5,68.0,64.2
20160315063000,270.0,278.4,103.1111,63,57.7,0,65.5,68.0,64.2
20160315064500,270.0,274.8,101.7778,63,57.7,0,65.3,68.0,64.2
20160315070000,270.0,271.8,100.6667,61,57.7,0,65.3,68.0,64.2
20160315071500,270.0,268.2,99.3333,61,57.7,0,65.4,68.0,64.2
20160315073000,270.0,271.8,100.6667,65,57.7,0,65.6,68.0,64.2
20160315074500,270.0,271.8,100.6667,62,57.7,0,65.7,68.0,64.2
20160315080000,270.0,271.8,100.6667,62,56.4,0,65.8,68.0,64.2
20160315081500,270.0,278.4,103.1111,62,56.4,0,65.8,68.0,64.2
20160315083000,270.0,274.8,101.7778,62,56.4,0,65.8,68.0,64.2
20160315084500,270.0,274.8,101.7778,62,56.4,0,66.0,68.0,64.2
20160315090000,270.0,278.4,103.1111,62,56.4,0,66.0,68.0,64.2
20160315091500,270.0,274.8,101.7778,62,56.4,0,66.1,68.0,64.2
20160315093000,270.0,274.8,101.7778,62,56.4,0,66.1,68.0,64.2
20160315094500,270.0,271.8,100.6667,62,83.7,100,66.5,75.0,72.0
20160315100000,270.0,271.8,100.6667,62,85.6,100,67.8,75.0,72.0
20160315101500,270.0,271.8,100.6667,62,80.2,100,69.2,75.0,72.0
20160315103000,270.0,268.2,99.3333,63,74.4,100,70.1,75.3,72.3
20160315104500,270.0,274.8,101.7778,63,83.8,100,71.1,75.2,72.2
20160315110000,270.0,274.8,101.7778,62,76.8,100,71.6,75.0,72.0
20160315111500,270.0,274.8,101.7778,62,92.9,100,72.2,75.3,72.3
20160315113000,270.0,278.4,103.1111,62,58.8,0,72.6,75.3,72.3
20160315114500,270.0,274.8,101.7778,62,57.9,100,71.5,75.3,72.3
20160315120000,270.0,274.8,101.7778,62,71.5,100,70.9,75.3,72.3
20160315121500,270.0,271.8,100.6667,62,78.4,100,70.8,75.3,72.3
20160315123000,270.0,274.8,101.7778,62,76.8,100,71.3,75.3,72.3
20160315124500,270.0,268.2,99.3333,62,77.8,100,71.9,75.3,72.3
20160315130000,270.0,271.8,100.6667,62,76.8,100,72.3,75.3,72.3
20160315131500,270.0,274.8,101.7778,62,61.2,0,72.6,75.3,72.3
20160315133000,270.0,274.8,101.7778,62,57.4,100,71.9,75.3,72.3
20160315134500,270.0,274.8,101.7778,62,58.7,100,71.4,75.3,72.3
20160315140000,270.0,274.8,101.7778,62,66.7,100,71.0,75.3,72.3
20160315141500,270.0,260.4,96.4444,65,57.6,0,70.6,71.8,68.8
20160315143000,270.0,264.6,98.0,65,57.0,0,70.2,71.8,68.8
20160315144500,270.0,264.6,98.0,65,57.0,0,69.7,71.8,68.8
20160315150000,270.0,268.2,99.3333,66,57.0,0,69.3,71.8,68.8
20160315151500,270.0,260.4,96.4444,66,57.0,100,68.8,71.8,68.8
20160315153000,270.0,264.6,98.0,67,57.0,100,68.3,71.8,68.8
20160315154500,270.0,264.6,98.0,67,59.1,100,68.1,71.8,68.8
20160315160000,270.0,268.2,99.3333,67,65.8,100,68.1,71.8,68.8
20160315161500,270.0,268.2,99.3333,67,66.8,100,68.2,71.8,68.8
20160315163000,270.0,268.2,99.3333,67,66.8,100,68.4,71.8,68.8
20160315164500,270.0,260.4,96.4444,67,66.8,100,68.6,71.8,68.8
20160315170000,270.0,271.8,100.6667,67,66.8,100,68.7,71.8,68.8
20160315171500,270.0,264.6,98.0,70,66.8,100,68.8,71.8,68.8
20160315173000,270.0,278.4,103.1111,65,66.8,100,68.8,71.8,68.8
20160315174500,270.0,271.8,100.6667,65,65.8,100,68.8,71.8,68.8
20160315180000,270.0,274.8,101.7778,65,65.8,100,68.7,71.8,68.8
20160315181500,270.0,271.8,100.6667,65,65.8,100,68.7,71.8,68.8
20160315183000,270.0,271.8,100.6667,65,65.8,100,68.7,71.8,68.8
20160315184500,270.0,271.8,100.6667,65,65.8,100,68.7,71.8,68.8
20160315190000,270.0,274.8,101.7778,65,65.8,100,68.6,71.8,68.8
20160315191500,270.0,274.8,101.7778,65,65.8,100,68.6,71.8,68.8
20160315193000,270.0,274.8,101.7778,65,66.7,100,68.6,71.8,68.8
20160315194500,270.0,274.8,101.7778,65,66.7,100,68.6,71.8,68.8
20160315200000,270.0,274.8,101.7778,65,66.7,100,68.6,71.8,68.8
20160315201500,270.0,271.8,100.6667,65,66.7,100,68.6,71.8,68.8
20160315203000,270.0,274.8,101.7778,65,66.7,100,68.6,71.8,68.8
20160315204500,270.0,274.8,101.7778,65,65.8,100,68.5,71.8,68.8
20160315210000,270.0,271.8,100.6667,65,66.8,100,68.5,71.8,68.8
20160315211500,270.0,274.8,101.7778,65,67.6,100,68.6,71.8,68.8
20160315213000,270.0,271.8,100.6667,65,67.6,100,68.6,71.8,68.8
20160315214500,270.0,274.8,101.7778,65,67.6,100,68.6,71.8,68.8
20160315220000,270.0,271.8,100.6667,65,67.6,100,68.5,71.8,68.8
20160315221500,270.0,271.8,100.6667,65,67.6,100,68.5,71.8,68.8
20160315223000,270.0,274.8,101.7778,65,67.6,100,68.5,71.8,68.8
20160315224500,270.0,274.8,101.7778,65,67.6,100,68.6,71.8,68.8
20160315230000,270.0,274.8,101.7778,65,67.6,100,68.6,71.8,68.8
20160315231500,270.0,271.8,100.6667,65,67.6,100,68.7,71.8,68.8
20160315233000,270.0,274.8,101.7778,65,67.6,100,68.7,71.8,68.8
20160315234500,270.0,274.8,101.7778,65,67.6,100,68.7,71.8,68.8
20160316000000,270.0,278.4,103.1111,65,67.6,100,68.7,71.8,68.8
20160316001500,270.0,260.4,96.4444,67,67.6,100,68.7,71.8,68.8
20160316003000,270.0,268.2,99.3333,65,67.6,100,68.7,71.8,68.8
20160316004500,270.0,268.2,99.3333,65,68.6,100,68.6,71.8,68.8
20160316010000,270.0,274.8,101.7778,65,68.6,100,68.6,71.8,68.8
20160316011500,270.0,271.8,100.6667,65,68.6,100,68.6,71.8,68.8
20160316013000,270.0,274.8,101.7778,65,68.6,100,68.6,71.8,68.8
20160316014500,270.0,274.8,101.7778,65,68.6,100,68.6,71.8,68.8
20160316020000,270.0,271.8,100.6667,65,68.6,100,68.6,71.8,68.8
20160316021500,270.0,271.8,100.6667,65,68.6,100,68.6,71.8,68.8
20160316023000,270.0,274.8,101.7778,65,67.7,100,68.6,71.8,68.8
20160316024500,270.0,271.8,100.6667,65,67.7,100,68.6,71.8,68.8
20160316030000,270.0,271.8,100.6667,65,67.7,100,68.6,71.8,68.8
20160316031500,270.0,271.8,100.6667,65,67.7,100,68.6,71.8,68.8
20160316033000,270.0,271.8,100.6667,65,67.7,100,68.6,71.8,68.8
20160316034500,270.0,271.8,100.6667,65,68.6,100,68.5,71.8,68.8
20160316040000,270.0,274.8,101.7778,65,68.6,100,68.5,71.8,68.8
20160316041500,270.0,271.8,100.6667,65,70.2,100,68.5,71.8,68.8
20160316043000,270.0,271.8,100.6667,65,70.2,100,68.6,71.8,68.8
20160316044500,270.0,271.8,100.6667,65,69.2,100,68.6,71.8,68.8
20160316050000,270.0,278.4,103.1111,65,70.1,100,68.7,71.8,68.8
20160316051500,270.0,274.8,101.7778,64,70.1,100,68.7,71.8,68.8
20160316053000,270.0,278.4,103.1111,64,69.2,100,68.7,71.8,68.8
20160316054500,270.0,274.8,101.7778,63,73.4,100,68.8,71.8,68.8
20160316060000,270.0,274.8,101.7778,63,69.7,100,68.8,71.8,68.8
20160316061500,270.0,274.8,101.7778,63,71.1,100,68.9,71.8,68.8
20160316063000,270.0,271.8,100.6667,63,71.1,100,68.9,71.8,68.8
20160316064500,270.0,274.8,101.7778,63,71.1,100,68.9,71.8,68.8
20160316070000,270.0,274.8,101.7778,63,70.1,100,69.0,71.8,68.8
20160316071500,270.0,274.8,101.7778,63,58.0,0,68.8,71.8,68.8
20160316073000,270.0,274.8,101.7778,63,57.2,100,68.3,71.8,68.8
20160316074500,270.0,274.8,101.7778,63,58.9,100,67.9,71.8,68.8
20160316080000,270.0,274.8,101.7778,63,67.3,100,67.8,71.8,68.8
20160316081500,270.0,274.8,101.7778,63,72.0,100,67.9,71.8,68.8
20160316083000,270.0,274.8,101.7778,63,73.8,100,68.2,71.8,68.8
20160316084500,270.0,264.6,98.0,69,74.8,100,68.6,71.8,68.8
20160316090000,270.0,264.6,98.0,69,74.8,100,68.9,71.8,68.8
20160316091500,270.0,278.4,103.1111,66,58.0,0,68.8,71.8,68.8
20160316093000,270.0,274.8,101.7778,66,57.2,100,68.3,71.8,68.8
20160316094500,270.0,278.4,103.1111,66,58.7,100,67.9,71.8,68.8
20160316100000,270.0,271.8,100.6667,66,69.3,100,67.8,71.8,68.8
20160316101500,270.0,274.8,101.7778,66,70.9,100,67.9,71.8,68.8
20160316103000,270.0,278.4,103.1111,66,72.9,100,68.2,71.8,68.8
20160316104500,270.0,274.8,101.7778,66,72.9,100,68.5,71.8,68.8
20160316110000,270.0,274.8,101.7778,66,72.9,100,68.8,71.8,68.8
20160316111500,270.0,274.8,101.7778,66,72.9,100,69.0,71.8,68.8
20160316113000,270.0,274.8,101.7778,66,57.1,0,68.7,71.8,68.8
20160316114500,270.0,278.4,103.1111,66,57.1,100,68.2,71.8,68.8
20160316120000,270.0,274.8,101.7778,66,61.5,100,67.8,71.8,68.8
20160316121500,270.0,274.8,101.7778,66,67.7,100,67.8,71.8,68.8
20160316123000,270.0,271.8,100.6667,66,71.1,100,68.0,71.8,68.8
20160316124500,270.0,274.8,101.7778,66,72.1,100,68.3,71.8,68.8
20160316130000,270.0,274.8,101.7778,66,72.1,100,68.6,71.8,68.8
20160316131500,270.0,278.4,103.1111,66,72.1,100,68.8,71.8,68.8
20160316133000,270.0,271.8,100.6667,66,72.1,100,69.0,71.8,68.8
20160316134500,270.0,274.8,101.7778,66,57.2,0,68.7,71.8,68.8
20160316140000,270.0,274.8,101.7778,66,57.2,100,68.2,71.8,68.8
20160316141500,270.0,278.4,103.1111,66,62.6,100,67.8,71.8,68.8
20160316143000,270.0,274.8,101.7778,66,67.7,100,67.8,71.8,68.8
20160316144500,270.0,274.8,101.7778,66,72.0,100,68.1,71.8,68.8
20160316150000,270.0,274.8,101.7778,66,72.0,100,68.4,71.8,68.8
20160316151500,270.0,274.8,101.7778,66,72.0,100,68.7,71.8,68.8
20160316153000,270.0,274.8,101.7778,66,72.0,100,68.9,71.8,68.8
20160316154500,270.0,271.8,100.6667,66,64.9,0,69.1,71.8,68.8
20160316160000,270.0,271.8,100.6667,66,56.8,0,68.6,71.8,68.8
20160316161500,270.0,271.8,100.6667,66,57.5,100,68.1,71.8,68.8
20160316163000,270.0,274.8,101.7778,66,65.3,100,67.8,71.8,68.8
20160316164500,270.0,274.8,101.7778,66,69.1,100,67.9,71.8,68.8
20160316170000,270.0,274.8,101.7778,66,71.6,100,68.1,71.8,68.8
20160316171500,270.0,271.8,100.6667,66,72.4,100,68.4,71.8,68.8
20160316173000,270.0,271.8,100.6667,66,58.0,0,68.7,71.8,68.8
20160316174500,270.0,278.4,103.1111,66,57.2,0,68.6,71.8,68.8
20160316180000,270.0,271.8,100.6667,66,57.9,100,68.1,71.8,68.8
20160316181500,270.0,274.8,101.7778,66,63.6,100,67.9,71.8,68.8
20160316183000,270.0,274.8,101.7778,66,66.6,100,68.2,71.8,68.8
20160316184500,270.0,271.8,100.6667,66,66.6,100,68.3,71.8,68.8
20160316190000,270.0,271.8,100.6667,66,67.3,100,68.4,71.8,68.8
20160316191500,270.0,271.8,100.6667,66,68.1,100,68.6,71.8,68.8
20160316193000,270.0,271.8,100.6667,66,68.1,100,68.6,71.8,68.8
20160316194500,270.0,271.8,100.6667,66,67.3,100,68.7,71.8,68.8
20160316200000,270.0,271.8,100.6667,66,67.3,100,68.7,71.8,68.8
20160316201500,270.0,271.8,100.6667,66,67.3,100,68.7,71.8,68.8
20160316203000,270.0,260.4,96.4444,69,68.1,100,68.7,71.8,68.8
20160316204500,270.0,264.6,98.0,70,68.1,100,68.8,71.8,68.8
20160316210000,270.0,264.6,98.0,70,68.1,100,68.8,71.8,68.8
20160316211500,270.0,264.6,98.0,70,68.1,100,68.9,71.8,68.8
20160316213000,270.0,271.8,100.6667,70,68.1,100,68.9,71.8,68.8
20160316214500,270.0,278.4,103.1111,68,68.1,100,68.9,71.8,68.8
20160316220000,270.0,278.4,103.1111,66,67.3,100,68.8,71.8,68.8
20160316221500,270.0,271.8,100.6667,65,67.3,100,68.8,71.8,68.8
20160316223000,270.0,271.8,100.6667,65,67.3,100,68.8,71.8,68.8
20160316224500,270.0,274.8,101.7778,65,67.3,100,68.8,71.8,68.8
20160316230000,270.0,278.4,103.1111,65,67.3,100,68.8,71.8,68.8
20160316231500,270.0,274.8,101.7778,65,67.3,100,68.8,71.8,68.8
20160316233000,270.0,268.2,99.3333,65,68.1,100,68.8,71.8,68.8
20160316234500,270.0,268.2,99.3333,65,68.1,100,68.8,71.8,68.8
20160317000000,270.0,268.2,99.3333,65,68.1,100,68.8,71.8,68.8
20160317001500,270.0,264.6,98.0,65,68.1,100,68.8,71.8,68.8
20160317003000,270.0,268.2,99.3333,65,68.1,100,68.8,71.8,68.8
20160317004500,270.0,271.8,100.6667,65,67.3,100,68.7,71.8,68.8
20160317010000,270.0,271.8,100.6667,65,68.0,100,68.7,71.8,68.8
20160317011500,270.0,271.8,100.6667,65,68.0,100,68.7,71.8,68.8
20160317013000,270.0,271.8,100.6667,65,68.0,100,68.7,71.8,68.8
20160317014500,270.0,271.8,100.6667,65,68.0,100,68.7,71.8,68.8
20160317020000,270.0,271.8,100.6667,65,67.3,100,68.7,71.8,68.8
20160317021500,270.0,271.8,100.6667,65,67.3,100,68.7,71.8,68.8
20160317023000,270.0,271.8,100.6667,65,67.3,100,68.7,71.8,68.8
20160317024500,270.0,271.8,100.6667,65,67.3,100,68.7,71.8,68.8
20160317030000,270.0,271.8,100.6667,65,67.3,100,68.7,71.8,68.8
20160317031500,270.0,271.8,100.6667,65,67.3,100,68.7,71.8,68.8
20160317033000,270.0,271.8,100.6667,65,67.3,100,68.7,71.8,68.8
20160317034500,270.0,268.2,99.3333,65,68.1,100,68.9,71.8,68.8
20160317040000,270.0,271.8,100.6667,65,65.4,0,69.1,71.8,68.8
20160317041500,270.0,271.8,100.6667,65,57.2,100,68.5,71.8,68.8
20160317043000,270.0,271.8,100.6667,65,58.2,100,68.0,71.8,68.8
20160317044500,270.0,271.8,100.6667,65,65.3,100,67.8,71.8,68.8
20160317050000,270.0,271.8,100.6667,65,69.7,100,67.9,71.8,68.8
20160317051500,270.0,271.8,100.6667,65,71.6,100,68.1,71.8,68.8
20160317053000,270.0,271.8,100.6667,65,73.4,100,68.5,71.8,68.8
20160317054500,270.0,268.2,99.3333,67,73.4,100,68.8,71.8,68.8
20160317060000,270.0,264.6,98.0,67,70.9,100,68.8,71.8,68.8
20160317061500,270.0,264.6,98.0,67,57.6,0,68.8,71.8,68.8
20160317063000,270.0,268.2,99.3333,67,57.6,100,68.3,71.8,68.8
20160317064500,270.0,264.6,98.0,67,59.1,100,67.8,71.8,68.8
20160317070000,270.0,268.2,99.3333,67,67.7,100,67.8,71.8,68.8
20160317071500,270.0,268.2,99.3333,67,72.0,100,67.9,71.8,68.8
20160317073000,270.0,271.8,100.6667,67,73.4,100,68.2,71.8,68.8
20160317074500,270.0,278.4,103.1111,67,73.4,100,68.5,71.8,68.8
20160317080000,270.0,274.8,101.7778,66,73.4,100,68.7,71.8,68.8
20160317081500,270.0,278.4,103.1111,66,73.4,100,68.9,71.8,68.8
20160317083000,270.0,274.8,101.7778,66,57.6,0,68.8,68.4,65.4
20160317084500,270.0,274.8,101.7778,66,57.6,0,68.1,68.9,65.9
20160317090000,270.0,271.8,100.6667,66,57.6,0,67.7,68.9,65.9
20160317091500,270.0,274.8,101.7778,66,57.6,0,67.3,68.9,65.9
20160317093000,270.0,274.8,101.7778,65,57.6,0,66.9,68.9,65.9
20160317094500,270.0,274.8,101.7778,65,57.6,0,66.7,68.9,65.9
20160317100000,270.0,271.8,100.6667,65,57.6,0,66.5,68.9,65.9
20160317101500,270.0,268.2,99.3333,65,57.6,0,66.3,68.9,65.9
20160317103000,270.0,268.2,99.3333,65,57.6,0,66.2,68.9,65.9
20160317104500,270.0,260.4,96.4444,69,57.6,0,66.1,68.9,65.9
20160317110000,270.0,271.8,100.6667,69,57.6,0,66.1,68.9,65.9
20160317111500,270.0,271.8,100.6667,69,57.6,0,66.0,68.9,65.9
20160317113000,270.0,271.8,100.6667,69,57.6,0,66.3,68.9,65.9
20160317114500,270.0,271.8,100.6667,69,56.4,0,66.0,68.9,65.9
20160317120000,270.0,271.8,100.6667,69,83.1,100,66.6,79.3,76.0
20160317121500,270.0,268.2,99.3333,69,84.9,100,68.3,79.3,76.0
20160317123000,270.0,271.8,100.6667,69,83.7,100,69.2,79.3,76.0
20160317124500,270.0,268.2,99.3333,69,92.9,100,69.7,79.3,76.0
20160317130000,270.0,271.8,100.6667,69,78.7,100,70.2,79.3,76.0
20160317131500,270.0,271.8,100.6667,69,87.7,100,70.5,79.3,76.0
20160317133000,270.0,260.4,96.4444,69,79.2,100,70.9,79.3,76.0
20160317134500,270.0,268.2,99.3333,71,89.5,100,71.3,79.3,76.0
20160317140000,270.0,264.6,98.0,72,92.5,100,71.9,79.3,76.0
20160317141500,270.0,264.6,98.0,72,81.6,100,72.1,79.3,76.0
20160317143000,270.0,268.2,99.3333,72,82.6,100,72.3,79.3,76.0
20160317144500,270.0,264.6,98.0,72,92.9,100,72.6,79.3,76.0
20160317150000,270.0,264.6,98.0,72,84.3,100,72.6,79.3,76.0
20160317151500,270.0,264.6,98.0,72,85.6,100,72.8,79.3,76.0
20160317153000,270.0,264.6,98.0,72,85.6,100,72.9,79.3,76.0
20160317154500,270.0,264.6,98.0,72,84.4,100,73.0,79.3,76.0
20160317160000,270.0,264.6,98.0,72,84.4,100,73.1,79.3,76.0
20160317161500,270.0,264.6,98.0,72,85.6,100,73.2,79.3,76.0
20160317163000,270.0,278.4,103.1111,66,83.2,100,75.0,79.3,76.0
20160317164500,270.0,278.4,103.1111,65,83.2,100,73.4,79.3,76.0
20160317170000,270.0,271.8,100.6667,64,83.2,100,73.4,79.3,76.0
20160317171500,270.0,274.8,101.7778,64,84.3,100,73.5,79.3,76.0
20160317173000,270.0,278.4,103.1111,64,86.2,100,73.6,79.3,76.0
20160317174500,270.0,271.8,100.6667,64,87.4,100,73.8,79.3,76.0
20160317180000,270.0,274.8,101.7778,64,83.9,100,74.0,79.3,76.0
20160317181500,270.0,271.8,100.6667,64,84.9,100,74.1,79.3,76.0
20160317183000,270.0,260.4,96.4444,69,84.9,100,74.2,79.3,76.0
20160317184500,270.0,264.6,98.0,71,86.2,100,74.3,79.3,76.0
20160317190000,270.0,264.6,98.0,71,86.2,100,74.3,79.3,76.0
20160317191500,270.0,264.6,98.0,72,86.2,100,74.3,79.3,76.0
20160317193000,270.0,264.6,98.0,72,84.3,100,74.3,79.3,76.0
20160317194500,270.0,271.8,100.6667,72,57.6,0,74.2,68.9,65.9
20160317200000,270.0,282.0,104.4444,68,56.8,0,71.8,68.9,65.9
20160317201500,270.0,278.4,103.1111,66,56.8,0,70.5,68.9,65.9
20160317203000,270.0,274.8,101.7778,65,56.8,0,70.5,68.9,65.9
20160317204500,270.0,274.8,101.7778,65,56.8,0,69.9,68.9,65.9
20160317210000,270.0,274.8,101.7778,65,56.8,0,69.6,68.9,65.9
20160317211500,270.0,274.8,101.7778,64,56.8,0,69.1,68.9,65.9
20160317213000,270.0,274.8,101.7778,64,56.8,0,68.6,68.9,65.9
20160317214500,270.0,274.8,101.7778,64,56.8,0,68.2,68.9,65.9
20160317220000,270.0,271.8,100.6667,64,87.9,100,69.3,76.0,73.0
20160317221500,270.0,271.8,100.6667,64,87.0,100,72.6,76.0,73.0
20160317223000,270.0,274.8,101.7778,64,85.1,100,71.8,76.0,73.0
20160317224500,270.0,271.8,100.6667,64,83.2,100,72.0,76.0,73.0
20160317230000,270.0,274.8,101.7778,64,83.2,100,72.4,76.0,73.0
20160317231500,270.0,271.8,100.6667,64,61.6,100,72.7,76.0,73.0
20160317233000,270.0,271.8,100.6667,64,65.7,100,71.8,76.0,73.0
20160317234500,270.0,271.8,100.6667,64,73.9,100,71.5,76.0,73.0
20160318000000,270.0,271.8,100.6667,64,81.3,100,71.6,76.0,73.0
20160318001500,270.0,274.8,101.7778,64,83.6,100,71.9,76.0,73.0
20160318003000,270.0,278.4,103.1111,62,87.4,100,71.9,76.0,73.0
20160318004500,270.0,278.4,103.1111,62,85.6,100,72.2,76.0,73.0
20160318010000,270.0,274.8,101.7778,61,85.6,100,72.4,76.0,73.0
20160318011500,270.0,271.8,100.6667,61,84.3,100,72.7,76.0,73.0
20160318013000,270.0,271.8,100.6667,61,84.3,100,72.9,76.0,73.0
20160318014500,270.0,271.8,100.6667,61,85.4,100,73.1,76.0,73.0
20160318020000,270.0,274.8,101.7778,61,57.2,100,72.7,76.0,73.0
20160318021500,270.0,271.8,100.6667,61,62.8,100,71.8,76.0,73.0
20160318023000,270.0,271.8,100.6667,61,76.6,100,71.4,76.0,73.0
20160318024500,270.0,271.8,100.6667,61,81.1,100,71.5,76.0,73.0
20160318030000,270.0,271.8,100.6667,61,84.9,100,71.7,76.0,73.0
20160318031500,270.0,268.2,99.3333,61,89.8,100,72.1,75.7,72.7
20160318033000,270.0,271.8,100.6667,61,93.4,100,72.6,76.0,73.0
20160318034500,270.0,271.8,100.6667,61,89.2,100,72.9,76.0,73.0
20160318040000,270.0,271.8,100.6667,61,93.0,100,73.2,76.0,73.0
20160318041500,270.0,271.8,100.6667,61,58.4,0,72.9,76.0,73.0
20160318043000,270.0,274.8,101.7778,61,58.4,100,72.1,76.0,73.0
20160318044500,270.0,274.8,101.7778,61,70.5,100,71.5,76.0,73.0
20160318050000,270.0,271.8,100.6667,61,87.4,100,71.5,76.0,73.0
20160318051500,270.0,271.8,100.6667,61,89.3,100,71.9,76.0,73.0
20160318053000,270.0,264.6,98.0,61,84.4,100,72.3,75.7,72.7
20160318054500,270.0,268.2,99.3333,61,86.9,100,72.6,75.7,72.7
20160318060000,270.0,264.6,98.0,61,65.1,100,72.9,75.7,72.7
20160318061500,270.0,268.2,99.3333,61,57.5,100,72.0,75.7,72.7
20160318063000,270.0,264.6,98.0,61,66.8,100,71.5,76.0,73.0
20160318064500,270.0,264.6,98.0,64,79.8,100,71.5,76.0,73.0
20160318070000,270.0,264.6,98.0,64,80.7,100,71.7,76.0,73.0
20160318071500,270.0,264.6,98.0,64,84.3,100,72.1,76.0,73.0
20160318073000,270.0,264.6,98.0,64,83.0,100,72.5,76.0,73.0
20160318074500,270.0,264.6,98.0,64,84.9,100,72.7,76.0,73.0
20160318080000,270.0,260.4,96.4444,64,84.9,100,73.1,76.0,73.0
20160318081500,270.0,264.6,98.0,65,82.6,100,73.2,76.0,73.0
20160318083000,270.0,268.2,99.3333,65,57.2,100,72.4,76.0,73.0
20160318084500,270.0,274.8,101.7778,63,67.8,100,71.7,76.0,73.0
20160318090000,270.0,274.8,101.7778,63,78.2,100,71.4,76.0,73.0
20160318091500,270.0,271.8,100.6667,63,81.5,100,71.6,76.0,73.0
20160318093000,270.0,271.8,100.6667,63,83.8,100,72.0,76.0,73.0
20160318094500,270.0,274.8,101.7778,63,84.9,100,72.4,76.0,73.0
20160318100000,270.0,274.8,101.7778,63,58.6,100,72.3,76.0,73.0
20160318101500,270.0,274.8,101.7778,63,64.8,100,71.9,76.0,73.0
20160318103000,270.0,274.8,101.7778,63,72.5,100,71.7,76.0,73.0
20160318104500,270.0,274.8,101.7778,63,78.3,100,71.7,76.0,73.0
20160318110000,270.0,274.8,101.7778,63,81.5,100,72.0,76.0,73.0
20160318111500,270.0,274.8,101.7778,63,82.4,100,72.4,76.0,73.0
20160318113000,270.0,271.8,100.6667,63,81.1,100,72.7,76.0,73.0
20160318114500,270.0,271.8,100.6667,63,81.1,100,72.9,76.0,73.0
20160318120000,270.0,274.8,101.7778,63,58.0,0,72.9,76.0,73.0
20160318121500,270.0,274.8,101.7778,63,58.0,100,72.1,76.0,73.0
20160318123000,270.0,274.8,101.7778,63,67.0,100,71.9,76.0,73.0
20160318124500,270.0,271.8,100.6667,63,73.4,100,71.9,76.0,73.0
20160318130000,270.0,274.8,101.7778,63,76.7,100,72.2,75.9,72.9
20160318131500,270.0,271.8,100.6667,63,76.7,100,72.6,76.0,73.0
20160318133000,270.0,271.8,100.6667,63,77.8,100,72.9,76.0,73.0
20160318134500,270.0,271.8,100.6667,63,68.1,100,73.1,75.7,72.7
20160318140000,270.0,271.8,100.6667,63,57.2,100,72.5,76.0,73.0
20160318141500,270.0,271.8,100.6667,63,63.6,100,71.9,76.0,73.0
20160318143000,270.0,260.4,96.4444,65,73.9,100,71.7,76.0,73.0
20160318144500,270.0,264.6,98.0,66,75.2,100,72.2,76.0,73.0
20160318150000,270.0,264.6,98.0,66,76.8,100,72.5,76.0,73.0
20160318151500,270.0,271.8,100.6667,66,78.2,100,72.6,75.9,72.9
20160318153000,270.0,274.8,101.7778,66,76.8,100,72.6,76.0,73.0
20160318154500,270.0,274.8,101.7778,66,78.3,100,72.8,76.0,73.0
20160318160000,270.0,274.8,101.7778,66,78.3,100,72.8,76.0,73.0
20160318161500,270.0,274.8,101.7778,66,79.1,100,72.9,76.0,73.0
20160318163000,270.0,271.8,100.6667,66,79.1,100,72.8,76.0,73.0
20160318164500,270.0,274.8,101.7778,66,78.2,100,72.8,76.0,73.0
20160318170000,270.0,274.8,101.7778,66,78.2,100,72.9,76.0,73.0
20160318171500,270.0,274.8,101.7778,66,78.2,100,72.7,76.0,73.0
20160318173000,270.0,274.8,101.7778,66,78.2,100,72.8,76.0,73.0
20160318174500,270.0,274.8,101.7778,66,77.3,100,72.8,76.0,73.0
20160318180000,270.0,274.8,101.7778,66,78.5,100,72.9,76.0,73.0
20160318181500,270.0,274.8,101.7778,66,78.5,100,72.9,76.0,73.0
20160318183000,270.0,278.4,103.1111,66,72.6,100,73.2,76.0,73.0
20160318184500,270.0,274.8,101.7778,65,57.6,100,72.4,76.0,73.0
20160318190000,270.0,274.8,101.7778,65,65.8,100,71.9,76.0,73.0
20160318191500,270.0,271.8,100.6667,65,73.1,100,71.7,76.0,73.0
20160318193000,270.0,271.8,100.6667,65,77.8,100,72.0,76.0,73.0
20160318194500,270.0,271.8,100.6667,65,78.7,100,72.4,76.0,73.0
20160318200000,270.0,274.8,101.7778,65,80.2,100,72.7,76.0,73.0
20160318201500,270.0,274.8,101.7778,65,80.2,100,73.1,76.0,73.0
20160318203000,270.0,274.8,101.7778,65,67.0,0,73.3,76.0,73.0
20160318204500,270.0,278.4,103.1111,65,56.8,100,72.3,76.0,73.0
20160318210000,270.0,271.8,100.6667,65,65.8,100,71.8,76.0,73.0
20160318211500,270.0,274.8,101.7778,65,74.0,100,71.6,76.0,73.0
20160318213000,270.0,274.8,101.7778,65,78.2,100,71.9,76.0,73.0
20160318214500,270.0,274.8,101.7778,65,80.1,100,72.3,76.0,73.0
20160318220000,270.0,268.2,99.3333,65,82.5,100,72.7,76.0,73.0
20160318221500,270.0,274.8,101.7778,65,64.2,0,73.1,76.0,73.0
20160318223000,270.0,274.8,101.7778,65,58.3,100,72.2,76.0,73.0
20160318224500,270.0,278.4,103.1111,65,67.2,100,71.7,76.0,73.0
20160318230000,270.0,274.8,101.7778,65,78.0,100,71.7,76.0,73.0
20160318231500,270.0,274.8,101.7778,65,78.0,100,72.1,76.0,73.0
20160318233000,270.0,274.8,101.7778,65,79.2,100,72.4,76.0,73.0
20160318234500,270.0,271.8,100.6667,65,79.2,100,72.8,76.0,73.0
20160319000000,270.0,274.8,101.7778,65,81.1,100,73.1,76.0,73.0
20160319001500,270.0,253.2,93.7778,64,57.2,0,72.8,76.0,73.0
20160319003000,270.0,264.6,98.0,66,58.3,100,71.9,75.7,72.7
20160319004500,270.0,264.6,98.0,66,72.5,100,71.4,76.0,73.0
20160319010000,270.0,264.6,98.0,67,78.7,100,71.5,76.0,73.0
20160319011500,270.0,271.8,100.6667,67,81.5,100,71.8,76.0,73.0
20160319013000,270.0,274.8,101.7778,67,84.9,100,72.3,76.0,73.0
20160319014500,270.0,274.8,101.7778,67,81.1,100,72.7,76.0,73.0
20160319020000,270.0,278.4,103.1111,66,82.2,100,73.1,76.0,73.0
20160319021500,270.0,278.4,103.1111,66,57.1,100,72.1,76.0,73.0
20160319023000,270.0,274.8,101.7778,66,67.7,100,71.5,76.0,73.0
20160319024500,270.0,274.8,101.7778,66,74.8,100,72.2,75.7,72.7
20160319030000,270.0,274.8,101.7778,66,82.5,100,71.4,76.0,73.0
20160319031500,270.0,274.8,101.7778,66,84.3,100,71.7,76.0,73.0
20160319033000,270.0,274.8,101.7778,66,84.3,100,72.1,76.0,73.0
20160319034500,270.0,278.4,103.1111,66,85.6,100,72.5,76.0,73.0
20160319040000,270.0,274.8,101.7778,66,85.6,100,72.7,76.0,73.0
20160319041500,270.0,274.8,101.7778,66,82.6,100,73.0,76.0,73.0
20160319043000,270.0,274.8,101.7778,66,85.2,100,73.2,76.0,73.0
20160319044500,270.0,274.8,101.7778,66,57.2,100,72.4,76.0,73.0
20160319050000,270.0,278.4,103.1111,66,65.8,100,71.6,76.0,73.0
20160319051500,270.0,274.8,101.7778,66,78.7,100,71.3,76.0,73.0
20160319053000,270.0,274.8,101.7778,66,83.2,100,71.5,76.0,73.0
20160319054500,270.0,278.4,103.1111,66,86.3,100,71.8,76.0,73.0
20160319060000,270.0,274.8,101.7778,64,86.3,100,72.1,76.0,73.0
20160319061500,270.0,278.4,103.1111,64,88.1,100,72.5,76.0,73.0
20160319063000,270.0,274.8,101.7778,64,83.0,100,72.7,76.0,73.0
20160319064500,270.0,271.8,100.6667,63,85.4,100,72.9,76.0,73.0
20160319070000,270.0,274.8,101.7778,63,85.4,100,73.0,76.0,73.0
20160319071500,270.0,274.8,101.7778,63,85.4,100,73.1,76.0,73.0
20160319073000,270.0,278.4,103.1111,63,82.6,100,73.2,76.0,73.0
20160319074500,270.0,274.8,101.7778,61,58.0,100,72.7,76.0,73.0
20160319080000,270.0,274.8,101.7778,61,64.0,100,71.7,76.0,73.0
20160319081500,270.0,274.8,101.7778,61,74.9,100,71.5,76.0,73.0
20160319083000,270.0,268.2,99.3333,61,86.8,100,71.7,76.0,73.0
20160319084500,270.0,274.8,101.7778,61,89.2,100,72.0,76.0,73.0
20160319090000,270.0,268.2,99.3333,61,90.4,100,72.4,76.0,73.0
20160319091500,270.0,271.8,100.6667,61,89.3,100,72.8,76.0,73.0
20160319093000,270.0,264.6,98.0,66,57.6,0,72.1,68.0,61.3
20160319094500,270.0,264.6,98.0,66,57.6,0,71.2,68.0,61.3
20160319100000,270.0,260.4,96.4444,66,57.6,0,70.4,68.0,61.3
20160319101500,270.0,264.6,98.0,66,56.9,0,69.7,68.0,61.3
20160319103000,270.0,268.2,99.3333,66,56.9,0,69.2,68.0,61.3
20160319104500,270.0,268.2,99.3333,66,56.9,0,68.7,68.0,61.3
20160319110000,270.0,268.2,99.3333,66,56.9,0,68.3,68.0,61.3
20160319111500,270.0,268.2,99.3333,66,56.9,0,67.9,68.0,61.3
20160319113000,270.0,268.2,99.3333,66,73.4,100,67.7,71.3,68.3
20160319114500,270.0,268.2,99.3333,66,58.0,0,68.1,70.9,67.9
20160319120000,270.0,274.8,101.7778,65,56.7,0,67.9,70.8,67.8
20160319121500,270.0,274.8,101.7778,63,56.7,0,67.7,70.8,67.8
20160319123000,270.0,264.6,98.0,63,56.7,100,67.5,70.8,67.8
20160319124500,270.0,274.8,101.7778,63,56.7,100,67.2,70.8,67.8
20160319130000,270.0,264.6,98.0,62,58.4,100,67.3,70.8,67.8
20160319131500,270.0,264.6,98.0,62,58.4,100,67.3,70.8,67.8
20160319133000,270.0,264.6,98.0,64,58.4,100,67.4,70.8,67.8
20160319134500,270.0,268.2,99.3333,64,59.5,100,67.4,70.8,67.8
20160319140000,270.0,264.6,98.0,64,64.0,100,67.5,70.8,67.8
20160319141500,270.0,268.2,99.3333,64,64.0,100,67.6,70.8,67.8
20160319143000,270.0,264.6,98.0,64,57.6,100,67.7,70.8,67.8
20160319144500,270.0,264.6,98.0,64,56.8,100,67.4,70.8,67.8
20160319150000,270.0,274.8,101.7778,64,57.9,100,67.3,70.8,67.8
20160319151500,270.0,278.4,103.1111,64,58.7,100,67.2,70.8,67.8
20160319153000,270.0,278.4,103.1111,62,63.2,100,67.4,70.8,67.8
20160319154500,270.0,274.8,101.7778,61,63.2,100,67.8,70.8,67.8
20160319160000,270.0,268.2,99.3333,61,63.2,100,68.0,70.8,67.8
20160319161500,270.0,271.8,100.6667,61,57.2,0,67.9,70.8,67.8
20160319163000,270.0,274.8,101.7778,61,57.2,0,67.9,70.8,67.8
20160319164500,270.0,274.8,101.7778,61,57.2,0,67.8,70.8,67.8
20160319170000,270.0,271.8,100.6667,61,56.5,100,67.7,70.8,67.8
20160319171500,270.0,268.2,99.3333,61,56.5,100,67.2,70.8,67.8
20160319173000,270.0,268.2,99.3333,61,57.1,100,67.5,70.8,67.8
20160319174500,270.0,268.2,99.3333,61,57.1,100,67.4,70.8,67.8
20160319180000,270.0,268.2,99.3333,61,57.7,100,67.3,70.8,67.8
20160319181500,270.0,271.8,100.6667,61,58.7,100,67.2,70.8,67.8
20160319183000,270.0,268.2,99.3333,61,63.0,100,67.2,70.8,67.8
20160319184500,270.0,268.2,99.3333,61,64.0,100,67.4,70.8,67.8
20160319190000,270.0,271.8,100.6667,61,64.0,100,67.7,70.8,67.8
20160319191500,270.0,271.8,100.6667,61,57.2,100,67.7,70.8,67.8
20160319193000,270.0,268.2,99.3333,61,57.2,100,67.4,70.8,67.8
20160319194500,270.0,271.8,100.6667,61,57.2,100,67.3,70.8,67.8
20160319200000,270.0,271.8,100.6667,61,57.9,100,67.2,70.8,67.8
20160319201500,270.0,274.8,101.7778,61,63.6,100,67.2,70.8,67.8
20160319203000,270.0,278.4,103.1111,61,64.4,100,67.4,70.8,67.8
20160319204500,270.0,274.8,101.7778,61,65.8,100,67.7,70.4,67.4
20160319210000,270.0,274.8,101.7778,61,57.0,0,67.6,70.5,67.5
20160319211500,270.0,274.8,101.7778,61,57.0,0,67.4,70.4,67.4
20160319213000,270.0,271.8,100.6667,61,57.0,0,67.2,70.4,67.4
20160319214500,270.0,274.8,101.7778,61,57.0,100,67.1,70.8,67.8
20160319220000,270.0,274.8,101.7778,61,59.1,100,67.0,70.8,67.8
20160319221500,270.0,274.8,101.7778,61,64.9,100,67.2,70.8,67.8
20160319223000,270.0,278.4,103.1111,61,64.9,100,67.4,70.8,67.8
20160319224500,270.0,274.8,101.7778,61,58.8,100,67.6,70.8,67.8
20160319230000,270.0,278.4,103.1111,61,56.7,100,67.5,70.8,67.8
20160319231500,270.0,278.4,103.1111,61,83.2,100,68.2,81.4,76.0
20160319233000,270.0,271.8,100.6667,61,89.1,100,69.4,81.4,76.0
20160319234500,270.0,274.8,101.7778,61,92.9,100,70.5,81.4,76.0
20160320000000,270.0,274.8,101.7778,61,92.9,100,71.9,81.4,76.0
20160320001500,270.0,278.4,103.1111,61,90.9,100,72.2,81.4,76.0
20160320003000,270.0,274.8,101.7778,61,85.6,100,72.7,81.4,76.0
20160320004500,270.0,274.8,101.7778,61,83.8,100,73.0,81.4,76.0
20160320010000,270.0,274.8,101.7778,61,83.8,100,73.2,81.4,76.0
20160320011500,270.0,274.8,101.7778,61,92.8,100,73.4,81.4,76.0
20160320013000,270.0,274.8,101.7778,61,92.8,100,73.6,81.4,76.0
20160320014500,270.0,278.4,103.1111,61,85.0,100,73.7,81.4,76.0
20160320020000,270.0,278.4,103.1111,61,85.0,100,74.9,81.4,76.0
20160320021500,270.0,274.8,101.7778,61,85.0,100,73.7,81.4,76.0
20160320023000,270.0,278.4,103.1111,61,92.2,100,73.7,81.4,76.0
20160320024500,270.0,274.8,101.7778,61,92.2,100,73.7,81.4,76.0
20160320030000,270.0,278.4,103.1111,61,89.9,100,73.8,81.4,76.0
20160320031500,270.0,278.4,103.1111,61,85.1,100,73.8,81.4,76.0
20160320033000,270.0,278.4,103.1111,61,59.8,0,73.5,73.1,70.1
20160320034500,270.0,274.8,101.7778,60,56.4,0,72.2,73.2,70.2
20160320040000,270.0,274.8,101.7778,60,56.4,0,71.0,73.2,70.2
20160320041500,270.0,278.4,103.1111,60,56.4,0,70.0,73.2,70.2
20160320043000,270.0,274.8,101.7778,60,57.7,100,69.2,73.1,70.1
20160320044500,270.0,271.8,100.6667,60,70.8,100,68.9,73.1,70.1
20160320050000,270.0,268.2,99.3333,60,74.0,100,69.1,73.1,70.1
20160320051500,270.0,268.2,99.3333,60,76.4,100,69.4,73.1,70.1
20160320053000,270.0,271.8,100.6667,63,78.2,100,69.8,73.1,70.1
20160320054500,270.0,274.8,101.7778,60,81.5,100,70.1,73.1,70.1
20160320060000,270.0,271.8,100.6667,60,82.6,100,70.4,73.1,70.1
20160320061500,270.0,271.8,100.6667,60,57.3,100,69.7,73.1,70.1
20160320063000,270.0,274.8,101.7778,60,59.5,100,69.1,73.1,70.1
20160320064500,270.0,268.2,99.3333,60,59.5,0,68.8,69.1,66.1
20160320070000,270.0,271.8,100.6667,60,56.7,0,68.2,69.9,66.9
20160320071500,270.0,274.8,101.7778,60,56.1,0,67.7,69.9,66.9
20160320073000,270.0,274.8,101.7778,60,56.1,0,67.3,69.3,66.3
20160320074500,270.0,278.4,103.1111,60,56.8,0,66.9,68.9,65.9
20160320080000,270.0,271.8,100.6667,60,56.8,0,66.8,69.4,66.4
20160320081500,270.0,274.8,101.7778,60,56.0,0,66.6,68.5,65.5
20160320083000,270.0,271.8,100.6667,59,56.0,0,66.4,68.5,65.5
20160320084500,270.0,271.8,100.6667,59,56.8,0,66.3,68.4,65.4
20160320090000,270.0,268.2,99.3333,59,56.8,0,66.2,69.0,66.0
20160320091500,270.0,268.2,99.3333,59,56.8,0,66.2,68.9,65.9
20160320093000,270.0,271.8,100.6667,63,65.8,100,66.1,69.9,66.9
20160320094500,270.0,271.8,100.6667,60,74.0,100,66.7,69.9,66.9
20160320100000,270.0,274.8,101.7778,60,59.2,0,67.2,69.9,66.9
20160320101500,270.0,268.2,99.3333,60,56.4,0,67.0,69.9,66.9
20160320103000,270.0,268.2,99.3333,60,56.4,0,66.8,69.9,66.9
20160320104500,270.0,271.8,100.6667,60,56.4,100,66.6,69.9,66.9
20160320110000,270.0,271.8,100.6667,60,56.4,100,66.4,69.9,66.9
20160320111500,270.0,271.8,100.6667,60,57.8,100,66.3,69.9,66.9
20160320113000,270.0,268.2,99.3333,60,58.7,100,66.2,69.9,66.9
20160320114500,270.0,268.2,99.3333,60,63.7,100,66.4,69.9,66.9
20160320120000,270.0,268.2,99.3333,60,64.4,100,66.7,69.9,66.9
20160320121500,270.0,271.8,100.6667,60,64.4,100,66.9,69.9,66.9
20160320123000,270.0,268.2,99.3333,60,64.4,100,67.1,69.9,66.9
20160320124500,270.0,271.8,100.6667,60,59.7,0,67.2,69.9,66.9
20160320130000,270.0,271.8,100.6667,60,57.2,0,67.1,69.9,66.9
20160320131500,270.0,271.8,100.6667,60,57.2,0,66.9,69.9,66.9
20160320133000,270.0,271.8,100.6667,60,57.2,0,66.8,69.9,66.9
20160320134500,270.0,268.2,99.3333,60,57.2,100,66.3,69.9,66.9
20160320140000,270.0,271.8,100.6667,60,57.2,100,66.9,70.0,67.0
20160320141500,270.0,271.8,100.6667,60,57.2,100,67.1,70.0,67.0
20160320143000,270.0,271.8,100.6667,60,57.2,100,67.1,70.0,67.0
20160320144500,270.0,271.8,100.6667,60,57.2,100,67.3,70.0,67.0
20160320150000,270.0,271.8,100.6667,60,57.2,0,67.2,70.0,67.0
20160320151500,270.0,268.2,99.3333,60,57.2,0,67.2,70.0,67.0
20160320153000,270.0,268.2,99.3333,60,57.2,0,67.2,70.0,67.0
20160320154500,270.0,268.2,99.3333,60,57.2,0,67.3,70.0,67.0
20160320160000,270.0,268.2,99.3333,60,57.2,100,66.4,70.0,67.0
20160320161500,270.0,271.8,100.6667,64,58.7,100,66.8,70.0,67.0
20160320163000,270.0,268.2,99.3333,64,58.7,100,67.1,70.0,67.0
20160320164500,270.0,271.8,100.6667,64,58.7,100,67.1,70.0,67.0
20160320170000,270.0,268.2,99.3333,64,58.1,100,66.9,70.0,67.0
20160320171500,270.0,271.8,100.6667,64,58.1,100,66.8,70.0,67.0
20160320173000,270.0,271.8,100.6667,64,58.1,100,66.8,70.0,67.0
20160320174500,270.0,268.2,99.3333,64,58.1,100,66.7,70.0,67.0
20160320180000,270.0,271.8,100.6667,64,58.1,100,66.6,70.0,67.0
20160320181500,270.0,271.8,100.6667,64,58.1,100,66.5,70.0,67.0
20160320183000,270.0,268.2,99.3333,64,61.5,100,66.5,70.0,67.0
20160320184500,270.0,268.2,99.3333,64,64.4,100,66.7,70.0,67.0
20160320190000,270.0,271.8,100.6667,64,64.4,100,67.0,70.0,67.0
20160320191500,270.0,268.2,99.3333,64,63.2,100,67.2,70.0,67.0
20160320193000,270.0,278.4,103.1111,63,56.8,0,67.2,70.0,67.0
20160320194500,270.0,278.4,103.1111,61,56.8,0,66.9,70.0,67.0
20160320200000,270.0,274.8,101.7778,60,56.8,0,66.8,70.0,67.0
20160320201500,270.0,274.8,101.7778,60,57.9,100,66.6,70.0,67.0
20160320203000,270.0,271.8,100.6667,60,57.9,100,66.4,70.0,67.0
20160320204500,270.0,274.8,101.7778,60,56.8,100,66.6,70.0,67.0
20160320210000,270.0,278.4,103.1111,60,57.9,100,66.6,70.0,67.0
20160320211500,270.0,274.8,101.7778,60,58.7,100,66.6,69.9,66.9
20160320213000,270.0,274.8,101.7778,60,58.7,100,66.7,69.9,66.9
20160320214500,270.0,271.8,100.6667,60,83.2,100,67.7,77.1,74.1
20160320220000,270.0,278.4,103.1111,60,83.2,100,68.8,77.2,74.2
20160320221500,270.0,271.8,100.6667,60,88.4,100,69.8,77.1,74.1
20160320223000,270.0,271.8,100.6667,60,91.7,100,70.6,77.1,74.1
20160320224500,270.0,274.8,101.7778,60,93.0,100,71.3,77.4,74.4
20160320230000,270.0,274.8,101.7778,60,84.4,100,71.8,77.4,74.4
20160320231500,270.0,271.8,100.6667,60,91.7,100,72.2,77.4,74.4
20160320233000,270.0,274.8,101.7778,60,91.7,100,72.5,77.4,74.4
20160320234500,270.0,264.6,98.0,60,85.6,100,72.7,77.4,74.4
20160321000000,270.0,268.2,99.3333,60,85.6,100,72.9,77.1,74.1
20160321001500,270.0,264.6,98.0,61,85.6,100,73.1,77.1,74.1
20160321003000,270.0,264.6,98.0,61,82.7,100,73.1,77.4,74.4
20160321004500,270.0,264.6,98.0,61,84.9,100,73.2,77.4,74.4
20160321010000,270.0,264.6,98.0,61,87.7,100,73.2,77.1,74.1
20160321011500,270.0,264.6,98.0,61,89.2,100,73.5,77.2,74.2
20160321013000,270.0,271.8,100.6667,61,92.9,100,73.3,77.3,74.3
20160321014500,270.0,271.8,100.6667,61,92.9,100,73.3,77.4,74.4
20160321020000,270.0,278.4,103.1111,61,82.7,100,73.3,77.4,74.4
20160321021500,270.0,271.8,100.6667,60,92.3,100,73.4,77.4,74.4
20160321023000,270.0,274.8,101.7778,60,84.6,100,73.5,77.4,74.4
20160321024500,270.0,274.8,101.7778,60,85.7,100,73.5,77.4,74.4
20160321030000,270.0,271.8,100.6667,60,89.6,100,73.4,77.4,74.4
20160321031500,270.0,274.8,101.7778,60,92.8,100,73.5,77.4,74.4
20160321033000,270.0,271.8,100.6667,60,91.7,100,73.5,77.4,74.4
20160321034500,270.0,274.8,101.7778,60,83.8,100,73.4,77.4,74.4
20160321040000,270.0,274.8,101.7778,60,90.2,100,73.4,77.4,74.4
20160321041500,270.0,274.8,101.7778,60,91.5,100,73.4,77.4,74.4
20160321043000,270.0,274.8,101.7778,60,85.6,100,73.4,77.4,74.4
20160321044500,270.0,271.8,100.6667,60,89.8,100,73.3,77.4,74.4
20160321050000,270.0,271.8,100.6667,60,89.8,100,73.4,77.4,74.4
20160321051500,270.0,271.8,100.6667,60,89.8,100,73.3,77.4,74.4
20160321053000,270.0,271.8,100.6667,60,89.8,100,73.4,77.4,74.4
20160321054500,270.0,271.8,100.6667,60,89.8,100,73.3,77.4,74.4
20160321060000,270.0,268.2,99.3333,60,88.6,100,73.3,77.4,74.4
20160321061500,270.0,271.8,100.6667,60,89.5,100,73.4,77.4,74.4
20160321063000,270.0,268.2,99.3333,60,65.2,100,72.5,77.4,74.4
20160321064500,270.0,271.8,100.6667,60,76.9,100,72.9,77.4,74.4
20160321070000,270.0,271.8,100.6667,60,78.7,100,73.1,77.4,74.4
20160321071500,270.0,271.8,100.6667,60,86.2,100,73.9,77.4,74.4
20160321073000,270.0,271.8,100.6667,60,80.7,100,74.1,77.3,74.3
20160321074500,270.0,271.8,100.6667,60,78.3,100,73.7,77.3,74.3
20160321080000,270.0,271.8,100.6667,60,57.2,0,69.7,72.7,69.7
20160321081500,270.0,271.8,100.6667,60,58.3,100,68.7,72.7,69.7
20160321083000,270.0,271.8,100.6667,60,67.7,100,69.1,72.7,69.7
20160321084500,270.0,271.8,100.6667,60,67.7,100,69.3,72.7,69.7
20160321090000,270.0,271.8,100.6667,60,67.7,100,69.2,72.7,69.7
20160321091500,270.0,268.2,99.3333,60,69.3,100,69.3,72.7,69.7
20160321093000,270.0,271.8,100.6667,60,67.7,100,69.4,72.7,69.7
20160321094500,270.0,271.8,100.6667,60,68.7,100,69.5,72.7,69.7
20160321100000,270.0,264.6,98.0,62,69.9,100,69.6,72.7,69.7
20160321101500,270.0,271.8,100.6667,64,71.0,100,69.5,72.7,69.7
20160321103000,270.0,278.4,103.1111,61,71.0,100,69.4,72.7,69.7
20160321104500,270.0,278.4,103.1111,61,69.2,100,69.3,72.7,69.7
20160321110000,270.0,271.8,100.6667,60,70.5,100,69.7,72.6,69.6
20160321111500,270.0,271.8,100.6667,60,74.4,100,69.8,72.6,69.6
20160321113000,270.0,271.8,100.6667,60,74.4,100,69.4,72.4,69.4
20160321114500,270.0,271.8,100.6667,60,74.4,100,69.4,72.4,69.4
20160321120000,270.0,274.8,101.7778,60,76.3,100,69.5,72.4,69.4
20160321121500,270.0,268.2,99.3333,60,57.6,0,69.1,72.3,69.3
20160321123000,270.0,271.8,100.6667,60,58.3,100,68.6,72.3,69.3
20160321124500,270.0,268.2,99.3333,60,68.2,100,68.3,72.3,69.3
20160321130000,270.0,264.6,98.0,60,73.7,100,68.3,72.3,69.3
20160321131500,270.0,264.6,98.0,60,73.7,100,68.7,72.3,69.3
20160321133000,270.0,268.2,99.3333,60,77.3,100,69.1,72.3,69.3
20160321134500,270.0,260.4,96.4444,60,77.3,100,69.4,72.3,69.3
20160321140000,270.0,264.6,98.0,60,57.6,0,69.2,72.3,69.3
20160321141500,270.0,260.4,96.4444,60,57.6,100,68.8,72.3,69.3
20160321143000,270.0,260.4,96.4444,60,60.8,100,68.3,72.3,69.3
20160321144500,270.0,260.4,96.4444,60,70.1,100,68.3,72.3,69.3
20160321150000,270.0,260.4,96.4444,60,78.8,100,68.6,72.3,69.3
20160321151500,270.0,264.6,98.0,60,74.0,100,68.9,72.3,69.3
20160321153000,270.0,264.6,98.0,60,77.0,100,69.3,72.3,69.3
20160321154500,270.0,264.6,98.0,61,58.8,0,69.4,72.3,69.3
20160321160000,270.0,268.2,99.3333,61,57.9,100,68.9,72.3,69.3
20160321161500,270.0,264.6,98.0,61,58.7,100,68.6,72.3,69.3
20160321163000,270.0,264.6,98.0,61,67.2,100,68.3,72.3,69.3
20160321164500,270.0,268.2,99.3333,61,70.6,100,68.4,72.3,69.3
20160321170000,270.0,268.2,99.3333,61,76.8,100,68.7,72.3,69.3
20160321171500,270.0,264.6,98.0,61,78.6,100,69.1,72.3,69.3
20160321173000,270.0,264.6,98.0,61,73.5,100,69.4,72.3,69.3
20160321174500,270.0,268.2,99.3333,61,57.6,0,69.3,72.3,69.3
20160321180000,270.0,268.2,99.3333,61,57.6,100,68.8,72.3,69.3
20160321181500,270.0,264.6,98.0,61,58.3,100,68.4,72.3,69.3
20160321183000,270.0,264.6,98.0,61,68.1,100,68.4,72.3,69.3
20160321184500,270.0,268.2,99.3333,61,68.1,100,68.7,72.3,69.3
20160321190000,270.0,268.2,99.3333,61,71.6,100,68.9,72.3,69.3
20160321191500,270.0,264.6,98.0,61,71.6,100,69.2,72.3,69.3
20160321193000,270.0,268.2,99.3333,61,69.0,100,69.3,72.3,69.3
20160321194500,270.0,268.2,99.3333,61,69.7,100,69.6,72.3,69.3
20160321200000,270.0,264.6,98.0,61,57.1,0,69.0,72.3,69.3
20160321201500,270.0,264.6,98.0,61,58.0,100,68.6,72.3,69.3
20160321203000,270.0,264.6,98.0,61,68.2,100,68.3,72.3,69.3
20160321204500,270.0,264.6,98.0,61,73.4,100,68.5,72.3,69.3
20160321210000,270.0,260.4,96.4444,61,71.0,100,68.8,72.3,69.3
20160321211500,270.0,264.6,98.0,61,71.0,100,69.1,72.3,69.3
20160321213000,270.0,264.6,98.0,61,74.8,100,69.3,72.3,69.3
20160321214500,270.0,268.2,99.3333,61,59.2,0,69.4,72.3,69.3
20160321220000,270.0,264.6,98.0,61,56.8,100,68.8,72.3,69.3
20160321221500,270.0,264.6,98.0,62,58.7,100,68.4,72.3,69.3
20160321223000,270.0,268.2,99.3333,62,67.7,100,68.3,72.3,69.3
20160321224500,270.0,274.8,101.7778,62,72.5,100,68.5,72.3,69.3
20160321230000,270.0,278.4,103.1111,61,77.8,100,68.8,72.3,69.3
20160321231500,270.0,274.8,101.7778,61,73.0,100,69.1,72.3,69.3
20160321233000,270.0,271.8,100.6667,61,79.1,100,69.4,72.3,69.3
20160321234500,270.0,271.8,100.6667,61,59.2,0,69.4,72.3,69.3
20160322000000,270.0,274.8,101.7778,61,56.7,100,68.7,72.3,69.3
20160322001500,270.0,274.8,101.7778,61,68.1,100,68.2,72.3,69.3
20160322003000,270.0,271.8,100.6667,61,70.6,100,68.2,72.3,69.3
20160322004500,270.0,271.8,100.6667,61,79.3,100,68.6,72.3,69.3
