PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160322010000,270.0,274.8,101.7778,61,78.3,100,69.0,72.3,69.3
20160322011500,270.0,274.8,101.7778,61,74.9,100,69.3,72.3,69.3
20160322013000,270.0,274.8,101.7778,61,58.0,0,69.3,72.3,69.3
20160322014500,270.0,271.8,100.6667,61,56.8,100,68.8,72.3,69.3
20160322020000,270.0,271.8,100.6667,61,56.8,0,68.3,71.3,68.3
20160322021500,270.0,268.2,99.3333,61,56.8,100,67.9,71.3,68.3
20160322023000,270.0,268.2,99.3333,61,58.3,100,67.7,71.3,68.3
20160322024500,270.0,268.2,99.3333,61,64.0,100,67.5,71.3,68.3
20160322030000,270.0,268.2,99.3333,61,67.7,100,67.7,71.3,68.3
20160322031500,270.0,271.8,100.6667,61,68.6,100,67.9,71.4,68.4
20160322033000,270.0,274.8,101.7778,61,70.1,100,68.1,71.4,68.4
20160322034500,270.0,271.8,100.6667,61,69.1,100,68.1,71.4,68.4
20160322040000,270.0,274.8,101.7778,61,69.1,100,68.2,71.4,68.4
20160322041500,270.0,274.8,101.7778,61,69.1,100,68.2,71.4,68.4
20160322043000,270.0,274.8,101.7778,61,69.1,100,68.3,71.4,68.4
20160322044500,270.0,271.8,100.6667,61,69.1,100,68.3,71.4,68.4
20160322050000,270.0,274.8,101.7778,61,69.1,100,68.2,71.4,68.4
20160322051500,270.0,278.4,103.1111,61,70.1,100,68.2,71.4,68.4
20160322053000,270.0,274.8,101.7778,61,70.1,100,68.2,71.4,68.4
20160322054500,270.0,274.8,101.7778,61,61.7,0,68.1,68.9,65.9
20160322060000,270.0,274.8,101.7778,60,56.4,0,67.6,68.9,65.9
20160322061500,270.0,271.8,100.6667,60,86.4,100,67.2,75.0,72.0
20160322063000,270.0,271.8,100.6667,60,97.1,100,68.3,75.0,72.0
20160322064500,270.0,271.8,100.6667,60,97.1,100,69.4,75.0,72.0
20160322070000,270.0,271.8,100.6667,60,95.9,100,70.5,75.0,72.0
20160322071500,270.0,268.2,99.3333,60,95.9,100,71.5,75.0,72.0
20160322073000,270.0,271.8,100.6667,60,58.4,0,72.0,75.0,72.0
20160322074500,270.0,274.8,101.7778,60,58.4,100,71.3,75.0,72.0
20160322080000,270.0,274.8,101.7778,60,73.0,100,70.5,75.0,72.0
20160322081500,270.0,271.8,100.6667,60,85.2,100,70.4,75.0,72.0
20160322083000,270.0,264.6,98.0,60,56.8,0,70.1,68.4,65.4
20160322084500,270.0,268.2,99.3333,60,56.8,0,69.4,68.0,64.9
20160322090000,270.0,268.2,99.3333,60,56.8,0,68.9,68.5,65.5
20160322091500,270.0,268.2,99.3333,60,56.8,0,68.3,68.9,65.9
20160322093000,270.0,278.4,103.1111,61,56.8,0,67.9,68.9,65.9
20160322094500,270.0,271.8,100.6667,60,56.8,0,67.6,68.9,65.9
20160322100000,270.0,274.8,101.7778,60,57.5,0,67.3,68.9,65.9
20160322101500,270.0,271.8,100.6667,60,57.5,0,67.1,68.9,65.9
20160322103000,270.0,274.8,101.7778,60,57.5,0,66.9,68.9,65.9
20160322104500,270.0,271.8,100.6667,60,57.5,0,66.8,68.9,65.9
20160322110000,270.0,260.4,96.4444,61,57.5,0,66.7,68.9,65.9
20160322111500,270.0,264.6,98.0,61,57.5,0,66.7,68.9,65.9
20160322113000,270.0,260.4,96.4444,61,57.5,0,66.7,68.9,65.9
20160322114500,270.0,260.4,96.4444,61,57.5,0,66.7,68.9,65.9
20160322120000,270.0,260.4,96.4444,61,57.5,0,66.7,68.9,65.9
20160322121500,270.0,264.6,98.0,61,57.5,0,66.7,68.9,65.9
20160322123000,270.0,260.4,96.4444,61,57.5,0,66.7,68.9,65.9
20160322124500,270.0,260.4,96.4444,61,57.5,0,66.7,68.9,65.9
20160322130000,270.0,264.6,98.0,61,56.8,0,66.8,68.9,65.9
20160322131500,270.0,271.8,100.6667,61,56.8,0,66.7,68.9,65.9
20160322133000,270.0,274.8,101.7778,61,56.8,0,66.7,68.9,65.9
20160322134500,270.0,274.8,101.7778,61,56.8,0,66.7,68.9,65.9
20160322140000,270.0,274.8,101.7778,61,56.8,0,66.6,68.9,65.9
20160322141500,270.0,278.4,103.1111,61,56.8,0,66.6,68.9,65.9
20160322143000,270.0,274.8,101.7778,61,56.8,0,66.6,68.9,65.9
20160322144500,270.0,274.8,101.7778,61,56.8,0,66.6,68.9,65.9
20160322150000,270.0,274.8,101.7778,61,56.8,0,66.6,68.9,65.9
20160322151500,270.0,274.8,101.7778,61,56.8,0,66.7,68.9,65.9
20160322153000,270.0,274.8,101.7778,61,56.8,0,66.9,68.9,65.9
20160322154500,270.0,274.8,101.7778,61,56.8,0,67.1,68.9,65.9
20160322160000,270.0,274.8,101.7778,61,57.5,0,67.0,68.9,65.9
20160322161500,270.0,274.8,101.7778,61,57.5,0,67.2,68.9,65.9
20160322163000,270.0,274.8,101.7778,61,56.8,0,67.2,68.9,65.9
20160322164500,270.0,274.8,101.7778,61,56.8,0,67.1,68.9,65.9
20160322170000,270.0,274.8,101.7778,61,56.8,0,67.1,68.9,65.9
20160322171500,270.0,271.8,100.6667,61,56.8,0,67.1,68.9,65.9
20160322173000,270.0,274.8,101.7778,61,56.8,0,66.9,68.9,65.9
20160322174500,270.0,274.8,101.7778,61,56.8,0,67.0,68.9,65.9
20160322180000,270.0,271.8,100.6667,61,56.8,0,67.3,68.9,65.9
20160322181500,270.0,274.8,101.7778,61,56.8,0,67.4,68.9,65.9
20160322183000,270.0,271.8,100.6667,61,56.8,0,67.4,68.9,65.9
20160322184500,270.0,271.8,100.6667,61,56.8,0,67.7,68.9,65.9
20160322190000,270.0,274.8,101.7778,61,56.8,0,67.9,68.9,65.9
20160322191500,270.0,271.8,100.6667,61,56.8,0,67.9,68.9,65.9
20160322193000,270.0,271.8,100.6667,61,56.8,0,67.8,68.9,65.9
20160322194500,270.0,274.8,101.7778,61,56.8,0,67.9,68.9,65.9
20160322200000,270.0,274.8,101.7778,61,56.8,0,67.9,68.9,65.9
20160322201500,270.0,274.8,101.7778,61,56.8,0,67.8,68.9,65.9
20160322203000,270.0,268.2,99.3333,61,56.8,0,67.8,68.9,65.9
20160322204500,270.0,274.8,101.7778,61,56.8,0,67.7,68.9,65.9
20160322210000,270.0,274.8,101.7778,61,56.8,0,67.7,68.9,65.9
20160322211500,270.0,274.8,101.7778,61,56.8,0,67.6,68.9,65.9
20160322213000,270.0,278.4,103.1111,61,56.8,0,67.6,68.9,65.9
20160322214500,270.0,271.8,100.6667,61,88.1,100,68.4,75.3,72.3
20160322220000,270.0,274.8,101.7778,61,86.2,100,69.6,75.3,72.3
20160322221500,270.0,271.8,100.6667,61,86.2,100,70.8,75.4,72.4
20160322223000,270.0,274.8,101.7778,61,90.9,100,71.9,75.3,72.3
20160322224500,270.0,274.8,101.7778,61,63.3,0,72.5,75.3,72.3
20160322230000,270.0,274.8,101.7778,61,57.5,100,71.6,75.3,72.3
20160322231500,270.0,274.8,101.7778,61,69.7,100,71.0,75.3,72.3
20160322233000,270.0,274.8,101.7778,61,82.3,100,71.0,75.3,72.3
20160322234500,270.0,271.8,100.6667,61,87.4,100,71.3,75.4,72.4
20160323000000,270.0,274.8,101.7778,61,79.6,100,71.8,75.3,72.3
20160323001500,270.0,257.4,95.3333,62,79.6,100,72.2,75.3,72.3
20160323003000,270.0,260.4,96.4444,63,79.6,100,72.4,75.3,72.3
20160323004500,270.0,274.8,101.7778,63,57.2,100,71.7,75.3,72.3
20160323010000,270.0,274.8,101.7778,63,69.9,100,71.0,75.3,72.3
20160323011500,270.0,274.8,101.7778,63,80.2,100,71.0,75.3,72.3
20160323013000,270.0,274.8,101.7778,63,86.8,100,71.3,75.3,72.3
20160323014500,270.0,271.8,100.6667,63,86.8,100,71.8,75.7,72.7
20160323020000,270.0,274.8,101.7778,63,81.6,100,72.4,75.7,72.7
20160323021500,270.0,274.8,101.7778,63,92.3,100,72.8,75.6,72.6
20160323023000,270.0,278.4,103.1111,63,56.4,100,72.2,75.7,72.7
20160323024500,270.0,274.8,101.7778,63,67.2,100,71.4,75.7,72.7
20160323030000,270.0,274.8,101.7778,63,81.5,100,71.3,75.6,72.6
20160323031500,270.0,274.8,101.7778,63,87.2,100,71.6,75.6,72.6
20160323033000,270.0,271.8,100.6667,63,80.3,100,72.1,75.6,72.6
20160323034500,270.0,271.8,100.6667,63,82.7,100,72.5,75.7,72.7
20160323040000,270.0,271.8,100.6667,63,90.4,100,72.9,75.6,72.6
20160323041500,270.0,271.8,100.6667,63,56.9,100,72.1,75.6,72.6
20160323043000,270.0,274.8,101.7778,63,62.2,100,71.3,75.4,72.4
20160323044500,270.0,274.8,101.7778,63,71.6,100,71.2,75.4,72.4
20160323050000,270.0,268.2,99.3333,63,81.7,100,71.3,75.4,72.4
20160323051500,270.0,271.8,100.6667,63,86.1,100,71.7,75.4,72.4
20160323053000,270.0,274.8,101.7778,63,77.9,100,72.1,75.4,72.4
20160323054500,270.0,274.8,101.7778,61,88.2,100,72.4,75.4,72.4
20160323060000,270.0,274.8,101.7778,61,80.3,100,72.6,75.4,72.4
20160323061500,270.0,271.8,100.6667,61,57.8,0,71.9,70.4,67.4
20160323063000,270.0,271.8,100.6667,61,57.2,0,71.2,70.4,67.4
20160323064500,270.0,260.4,96.4444,64,57.8,0,70.4,70.4,67.4
20160323070000,270.0,278.4,103.1111,64,57.8,0,69.8,70.4,67.4
20160323071500,270.0,274.8,101.7778,61,57.2,0,69.2,70.4,67.4
20160323073000,270.0,274.8,101.7778,61,57.2,0,68.8,70.4,67.4
20160323074500,270.0,271.8,100.6667,61,57.2,0,68.4,70.4,67.4
20160323080000,270.0,271.8,100.6667,61,57.2,0,68.2,70.4,67.4
20160323081500,270.0,274.8,101.7778,61,57.2,0,67.9,70.4,67.4
20160323083000,270.0,274.8,101.7778,62,57.2,100,67.1,70.4,67.4
20160323084500,270.0,278.4,103.1111,62,58.8,100,67.5,70.4,67.4
20160323090000,270.0,274.8,101.7778,61,57.9,0,67.7,70.4,67.4
20160323091500,270.0,268.2,99.3333,61,57.9,0,67.8,70.4,67.4
20160323093000,270.0,268.2,99.3333,64,57.9,0,67.8,70.4,67.4
20160323094500,270.0,274.8,101.7778,62,57.9,0,67.8,70.0,67.0
20160323100000,270.0,271.8,100.6667,62,86.9,100,69.2,80.7,76.0
20160323101500,270.0,264.6,98.0,62,86.9,100,70.1,80.7,76.0
20160323103000,270.0,264.6,98.0,62,95.3,100,71.2,80.7,76.0
20160323104500,270.0,268.2,99.3333,62,97.8,100,72.3,80.7,76.0
20160323110000,270.0,264.6,98.0,62,97.8,100,72.7,80.7,76.0
20160323111500,270.0,268.2,99.3333,62,96.6,100,73.4,80.7,76.0
20160323113000,270.0,268.2,99.3333,62,96.6,100,73.7,80.7,76.0
20160323114500,270.0,268.2,99.3333,62,96.6,100,74.2,80.7,76.0
20160323120000,270.0,278.4,103.1111,65,90.6,100,74.4,80.7,76.0
20160323121500,270.0,274.8,101.7778,64,96.2,100,74.8,80.7,76.0
20160323123000,270.0,274.8,101.7778,64,58.4,0,74.3,69.4,66.4
20160323124500,270.0,274.8,101.7778,64,57.6,0,73.1,69.4,66.4
20160323130000,270.0,268.2,99.3333,63,57.6,0,72.1,69.0,66.0
20160323131500,270.0,271.8,100.6667,64,57.6,0,71.2,68.9,65.9
20160323133000,270.0,274.8,101.7778,64,57.6,0,70.5,68.9,65.9
20160323134500,270.0,278.4,103.1111,65,57.6,0,70.0,68.9,65.9
20160323140000,270.0,271.8,100.6667,62,57.6,0,69.6,69.0,66.0
20160323141500,270.0,278.4,103.1111,62,57.6,0,69.0,69.4,66.4
20160323143000,270.0,271.8,100.6667,62,57.6,0,68.9,69.4,66.4
20160323144500,270.0,271.8,100.6667,62,57.6,0,68.8,69.4,66.4
20160323150000,270.0,271.8,100.6667,62,57.6,0,68.8,69.3,66.3
20160323151500,270.0,271.8,100.6667,62,57.6,0,68.7,69.0,66.0
20160323153000,270.0,268.2,99.3333,62,57.6,0,68.5,69.0,66.0
20160323154500,270.0,271.8,100.6667,62,57.6,0,68.6,69.0,66.0
20160323160000,270.0,271.8,100.6667,62,57.6,0,68.4,69.4,66.4
20160323161500,270.0,271.8,100.6667,62,57.6,0,68.4,69.4,66.4
20160323163000,270.0,264.6,98.0,62,57.6,0,68.3,69.4,66.4
20160323164500,270.0,271.8,100.6667,62,57.6,0,68.2,69.4,66.4
20160323170000,270.0,274.8,101.7778,62,57.6,0,68.1,69.4,66.4
20160323171500,270.0,274.8,101.7778,62,57.6,0,68.1,69.4,66.4
20160323173000,270.0,274.8,101.7778,62,57.6,0,67.9,69.4,66.4
20160323174500,270.0,278.4,103.1111,62,57.6,0,67.8,69.4,66.4
20160323180000,270.0,274.8,101.7778,61,57.6,0,67.8,69.4,66.4
20160323181500,270.0,274.8,101.7778,61,57.6,0,67.8,69.4,66.4
20160323183000,270.0,268.2,99.3333,61,57.6,0,67.8,69.4,66.4
20160323184500,270.0,278.4,103.1111,61,57.6,0,67.9,69.4,66.4
20160323190000,270.0,278.4,103.1111,61,57.6,0,68.0,69.4,66.4
20160323191500,270.0,271.8,100.6667,61,57.6,0,68.1,69.4,66.4
20160323193000,270.0,274.8,101.7778,61,57.6,0,68.1,69.4,66.4
20160323194500,270.0,271.8,100.6667,61,57.6,0,68.1,69.4,66.4
20160323200000,270.0,271.8,100.6667,61,57.6,0,68.1,69.4,66.4
20160323201500,270.0,271.8,100.6667,61,57.6,0,68.1,69.4,66.4
20160323203000,270.0,274.8,101.7778,61,57.6,0,68.1,69.4,66.4
20160323204500,270.0,274.8,101.7778,61,57.6,0,68.1,69.4,66.4
20160323210000,270.0,271.8,100.6667,61,57.6,0,68.1,69.3,66.3
20160323211500,270.0,271.8,100.6667,61,57.6,0,68.1,69.1,66.1
20160323213000,270.0,271.8,100.6667,61,57.6,0,68.1,69.0,66.0
20160323214500,270.0,274.8,101.7778,61,57.6,0,68.2,69.0,66.0
20160323220000,270.0,268.2,99.3333,61,57.6,0,68.2,69.0,66.0
20160323221500,270.0,271.8,100.6667,61,57.6,0,68.6,69.3,66.3
20160323223000,270.0,271.8,100.6667,61,57.6,0,68.9,69.4,66.4
20160323224500,270.0,271.8,100.6667,61,57.6,0,69.1,69.0,66.0
20160323230000,270.0,268.2,99.3333,65,57.6,0,69.0,69.4,66.4
20160323231500,270.0,268.2,99.3333,65,56.8,0,69.0,69.4,66.4
20160323233000,270.0,271.8,100.6667,65,56.8,0,69.0,69.4,66.4
20160323234500,270.0,268.2,99.3333,65,56.8,0,68.8,69.4,66.4
20160324000000,270.0,268.2,99.3333,65,56.8,0,68.4,69.4,66.4
20160324001500,270.0,271.8,100.6667,65,56.8,0,68.5,69.4,66.4
20160324003000,270.0,268.2,99.3333,65,56.8,0,68.4,69.4,66.4
20160324004500,270.0,260.4,96.4444,67,94.1,100,68.4,74.6,71.6
20160324010000,270.0,260.4,96.4444,67,97.7,100,69.7,74.6,71.6
20160324011500,270.0,264.6,98.0,67,95.3,100,70.7,74.6,71.6
20160324013000,270.0,264.6,98.0,67,88.6,100,71.7,74.6,71.6
20160324014500,270.0,268.2,99.3333,67,58.2,0,71.4,74.6,71.6
20160324020000,270.0,268.2,99.3333,67,58.2,100,70.8,74.6,71.6
20160324021500,270.0,268.2,99.3333,67,68.2,100,70.4,74.6,71.6
20160324023000,270.0,271.8,100.6667,67,75.7,100,70.4,74.6,71.6
20160324024500,270.0,271.8,100.6667,67,78.3,100,70.8,74.6,71.6
20160324030000,270.0,274.8,101.7778,67,78.3,100,71.3,74.6,71.6
20160324031500,270.0,274.8,101.7778,67,78.3,100,71.7,74.6,71.6
20160324033000,270.0,271.8,100.6667,66,58.0,0,71.4,74.6,71.6
20160324034500,270.0,274.8,101.7778,66,58.7,100,70.8,74.6,71.6
20160324040000,270.0,271.8,100.6667,66,72.4,100,70.4,74.6,71.6
20160324041500,270.0,274.8,101.7778,66,79.6,100,70.5,74.6,71.6
20160324043000,270.0,271.8,100.6667,66,80.4,100,70.9,74.6,71.6
20160324044500,270.0,271.8,100.6667,66,77.9,100,71.4,74.6,71.6
20160324050000,270.0,271.8,100.6667,66,83.4,100,71.8,74.6,71.6
20160324051500,270.0,271.8,100.6667,66,57.5,0,70.0,68.0,61.3
20160324053000,270.0,274.8,101.7778,66,57.5,0,68.6,68.0,61.3
20160324054500,270.0,271.8,100.6667,66,57.5,0,67.8,68.0,61.3
20160324060000,270.0,268.2,99.3333,66,57.5,0,67.2,68.0,61.8
20160324061500,270.0,274.8,101.7778,66,57.5,0,66.9,68.0,61.8
20160324063000,270.0,268.2,99.3333,66,57.5,0,67.5,68.0,61.8
20160324064500,270.0,274.8,101.7778,66,57.5,0,67.9,68.0,61.8
20160324070000,270.0,274.8,101.7778,66,57.5,0,67.8,68.0,61.3
20160324071500,270.0,274.8,101.7778,66,56.8,0,67.7,68.0,61.3
20160324073000,270.0,274.8,101.7778,66,56.8,0,67.5,68.0,61.3
20160324074500,270.0,274.8,101.7778,66,57.5,0,67.4,68.0,61.3
20160324080000,270.0,271.8,100.6667,66,57.5,0,66.4,68.0,61.3
20160324081500,270.0,274.8,101.7778,66,57.5,0,66.9,68.0,61.3
20160324083000,270.0,274.8,101.7778,66,57.5,0,67.0,68.0,61.3
20160324084500,270.0,274.8,101.7778,66,57.5,0,66.9,68.0,61.3
20160324090000,270.0,264.6,98.0,67,68.7,100,67.0,76.0,73.0
20160324091500,270.0,268.2,99.3333,67,86.2,100,68.9,76.0,73.0
20160324093000,270.0,268.2,99.3333,69,90.9,100,70.2,76.0,73.0
20160324094500,270.0,274.8,101.7778,69,96.6,100,71.6,76.0,73.0
20160324100000,270.0,274.8,101.7778,69,90.4,100,72.6,76.0,73.0
20160324101500,270.0,274.8,101.7778,69,57.2,0,72.1,70.0,67.0
20160324103000,270.0,271.8,100.6667,68,57.2,0,71.3,70.0,67.0
20160324104500,270.0,274.8,101.7778,68,57.9,0,70.4,70.0,67.0
20160324110000,270.0,274.8,101.7778,68,57.9,0,69.7,70.0,67.0
20160324111500,270.0,274.8,101.7778,67,57.9,0,69.3,70.0,67.0
20160324113000,270.0,271.8,100.6667,67,57.9,0,68.9,70.0,67.0
20160324114500,270.0,271.8,100.6667,67,57.9,0,68.7,70.0,67.0
20160324120000,270.0,274.8,101.7778,67,57.9,0,68.5,70.0,67.0
20160324121500,270.0,271.8,100.6667,67,57.9,0,68.3,70.0,67.0
20160324123000,270.0,274.8,101.7778,67,57.9,0,68.3,70.0,67.0
20160324124500,270.0,274.8,101.7778,67,79.7,100,69.2,73.5,70.5
20160324130000,270.0,274.8,101.7778,65,81.2,100,69.8,69.6,66.6
20160324131500,270.0,274.8,101.7778,65,58.3,0,69.4,70.0,67.0
20160324133000,270.0,271.8,100.6667,65,83.8,100,70.2,73.9,70.9
20160324134500,270.0,274.8,101.7778,65,73.4,0,71.1,68.0,62.7
20160324140000,270.0,278.4,103.1111,65,57.9,0,70.4,68.0,62.5
20160324141500,270.0,264.6,98.0,68,57.9,0,69.8,68.0,62.5
20160324143000,270.0,260.4,96.4444,68,57.9,0,69.2,68.0,62.5
20160324144500,270.0,264.6,98.0,69,57.9,0,68.7,68.0,62.5
20160324150000,270.0,264.6,98.0,69,57.9,0,68.2,68.0,62.5
20160324151500,270.0,264.6,98.0,69,57.9,0,67.9,75.6,72.6
20160324153000,270.0,260.4,96.4444,70,91.6,100,71.5,76.4,73.4
20160324154500,270.0,264.6,98.0,70,89.1,100,72.9,76.4,73.4
20160324160000,270.0,274.8,101.7778,65,76.3,100,71.2,76.4,73.4
20160324161500,270.0,268.2,99.3333,64,89.1,100,71.4,76.4,73.4
20160324163000,270.0,274.8,101.7778,64,96.6,100,72.0,76.4,73.4
20160324164500,270.0,274.8,101.7778,64,96.6,100,72.7,76.4,73.4
20160324170000,270.0,274.8,101.7778,64,95.4,100,73.2,76.4,73.4
20160324171500,270.0,274.8,101.7778,64,90.2,100,73.6,76.4,73.4
20160324173000,270.0,274.8,101.7778,64,57.6,100,73.1,76.4,73.4
20160324174500,270.0,278.4,103.1111,64,64.0,100,72.2,76.4,73.4
20160324180000,270.0,271.8,100.6667,64,82.0,100,71.9,76.4,73.4
20160324181500,270.0,268.2,99.3333,64,82.0,100,72.0,76.4,73.4
20160324183000,270.0,264.6,98.0,64,92.0,100,72.3,76.4,73.4
20160324184500,270.0,268.2,99.3333,66,90.0,100,72.7,76.4,73.4
20160324190000,270.0,264.6,98.0,66,84.3,100,73.1,76.4,73.4
20160324191500,270.0,264.6,98.0,66,95.3,100,73.5,76.4,73.4
20160324193000,270.0,268.2,99.3333,66,57.6,0,73.3,76.4,73.4
20160324194500,270.0,268.2,99.3333,66,59.9,100,72.2,76.4,73.4
20160324200000,270.0,264.6,98.0,66,79.6,100,71.8,76.4,73.4
20160324201500,270.0,268.2,99.3333,66,81.3,100,71.9,76.4,73.4
20160324203000,270.0,278.4,103.1111,65,82.9,100,72.3,76.4,73.4
20160324204500,270.0,274.8,101.7778,63,87.7,100,72.8,76.4,73.4
20160324210000,270.0,274.8,101.7778,62,68.2,100,72.3,76.4,73.4
20160324211500,270.0,268.2,99.3333,62,84.9,100,72.0,76.4,73.4
20160324213000,270.0,271.8,100.6667,62,90.3,100,72.2,76.4,73.4
20160324214500,270.0,274.8,101.7778,62,83.2,100,72.6,76.4,73.4
20160324220000,270.0,271.8,100.6667,62,90.2,100,72.8,76.4,73.4
20160324221500,270.0,274.8,101.7778,62,59.6,0,72.9,68.0,62.5
20160324223000,270.0,274.8,101.7778,62,57.1,0,71.7,68.0,62.5
20160324224500,270.0,278.4,103.1111,62,57.1,0,70.7,68.0,62.5
20160324230000,270.0,278.4,103.1111,62,57.1,0,69.8,68.0,62.5
20160324231500,270.0,274.8,101.7778,62,57.1,0,68.9,68.0,62.5
20160324233000,270.0,271.8,100.6667,62,57.1,0,68.3,68.0,62.5
20160324234500,270.0,271.8,100.6667,62,57.1,0,67.9,68.0,62.5
20160325000000,270.0,271.8,100.6667,62,57.1,0,67.5,68.0,62.5
20160325001500,270.0,271.8,100.6667,62,57.1,100,67.0,71.0,68.0
20160325003000,270.0,274.8,101.7778,62,91.7,100,68.1,71.3,68.3
20160325004500,270.0,274.8,101.7778,62,59.2,0,68.6,71.3,68.3
20160325010000,270.0,271.8,100.6667,62,57.2,0,68.1,71.3,68.3
20160325011500,270.0,274.8,101.7778,62,57.2,100,67.6,71.3,68.3
20160325013000,270.0,274.8,101.7778,62,67.3,100,67.3,71.3,68.3
20160325014500,270.0,274.8,101.7778,62,73.9,100,67.4,71.3,68.3
20160325020000,270.0,274.8,101.7778,62,72.0,100,67.7,71.3,68.3
20160325021500,270.0,274.8,101.7778,62,77.2,100,68.0,71.3,68.3
20160325023000,270.0,274.8,101.7778,62,72.5,100,68.3,71.3,68.3
20160325024500,270.0,271.8,100.6667,62,76.8,100,68.4,71.3,68.3
20160325030000,270.0,271.8,100.6667,61,61.2,0,68.5,71.3,68.3
20160325031500,270.0,274.8,101.7778,61,57.2,100,67.9,71.3,68.3
20160325033000,270.0,271.8,100.6667,61,59.1,100,67.3,71.3,68.3
20160325034500,270.0,271.8,100.6667,61,71.5,100,67.2,71.3,68.3
20160325040000,270.0,274.8,101.7778,61,72.5,100,67.5,71.3,68.3
20160325041500,270.0,271.8,100.6667,61,80.0,100,67.7,71.3,68.3
20160325043000,270.0,271.8,100.6667,61,76.4,100,68.1,71.3,68.3
20160325044500,270.0,271.8,100.6667,61,80.1,100,68.3,71.3,68.3
20160325050000,270.0,274.8,101.7778,61,63.6,0,68.6,71.3,68.3
20160325051500,270.0,274.8,101.7778,61,57.1,100,67.9,71.3,68.3
20160325053000,270.0,274.8,101.7778,61,58.7,100,67.3,71.3,68.3
20160325054500,270.0,271.8,100.6667,61,69.8,100,67.2,71.3,68.3
20160325060000,270.0,268.2,99.3333,61,79.1,100,67.5,71.3,68.3
20160325061500,270.0,271.8,100.6667,61,75.4,100,67.7,71.3,68.3
20160325063000,270.0,271.8,100.6667,61,78.6,100,68.1,71.3,68.3
20160325064500,270.0,271.8,100.6667,61,78.6,100,68.4,71.3,68.3
20160325070000,270.0,268.2,99.3333,61,58.0,0,68.4,71.3,68.3
20160325071500,270.0,271.8,100.6667,61,56.4,100,67.9,71.3,68.3
20160325073000,270.0,271.8,100.6667,61,59.1,100,67.4,71.3,68.3
20160325074500,270.0,268.2,99.3333,61,69.2,100,67.3,71.3,68.3
20160325080000,270.0,268.2,99.3333,61,76.8,100,67.4,71.3,68.3
20160325081500,270.0,271.8,100.6667,61,74.8,100,67.8,71.3,68.3
20160325083000,270.0,268.2,99.3333,61,74.8,100,68.2,71.3,68.3
20160325084500,270.0,268.2,99.3333,61,78.6,100,68.4,71.3,68.3
20160325090000,270.0,264.6,98.0,61,59.2,0,68.4,71.3,68.3
20160325091500,270.0,264.6,98.0,61,57.6,100,67.9,71.3,68.3
20160325093000,270.0,268.2,99.3333,60,58.3,100,67.4,71.3,68.3
20160325094500,270.0,271.8,100.6667,60,71.0,100,67.4,71.3,68.3
20160325100000,270.0,271.8,100.6667,60,69.5,100,67.6,71.3,68.3
20160325101500,270.0,271.8,100.6667,60,71.1,100,67.9,71.3,68.3
20160325103000,270.0,271.8,100.6667,60,74.9,100,68.2,71.3,68.3
20160325104500,270.0,271.8,100.6667,60,72.9,100,68.4,71.3,68.3
20160325110000,270.0,274.8,101.7778,60,57.6,100,68.2,71.3,68.3
20160325111500,270.0,274.8,101.7778,60,57.6,100,67.9,71.2,68.2
20160325113000,270.0,271.8,100.6667,60,58.7,100,67.6,71.2,68.2
20160325114500,270.0,274.8,101.7778,60,69.6,100,67.5,71.2,68.2
20160325120000,270.0,271.8,100.6667,60,68.6,100,67.7,71.2,68.2
20160325121500,270.0,271.8,100.6667,60,68.6,100,68.0,71.3,68.3
20160325123000,270.0,271.8,100.6667,60,72.2,100,68.3,71.3,68.3
20160325124500,270.0,268.2,99.3333,60,59.1,0,68.4,71.2,68.2
20160325130000,270.0,274.8,101.7778,60,57.6,0,68.2,71.2,68.2
20160325131500,270.0,268.2,99.3333,60,57.6,100,67.8,71.2,68.2
20160325133000,270.0,264.6,98.0,60,58.3,100,67.6,71.2,68.2
20160325134500,270.0,268.2,99.3333,60,60.3,100,67.4,71.2,68.2
20160325140000,270.0,264.6,98.0,60,68.1,100,67.6,71.1,68.1
20160325141500,270.0,264.6,98.0,61,68.1,100,67.8,71.1,68.1
20160325143000,270.0,264.6,98.0,62,68.1,100,68.1,71.0,68.0
20160325144500,270.0,264.6,98.0,63,60.4,0,68.3,71.1,68.1
20160325150000,270.0,264.6,98.0,63,58.3,0,68.1,71.1,68.1
20160325151500,270.0,260.4,96.4444,63,57.6,0,67.8,71.0,68.0
20160325153000,270.0,264.6,98.0,63,58.3,100,67.6,71.0,68.0
20160325154500,270.0,264.6,98.0,63,59.5,100,67.4,71.0,68.0
20160325160000,270.0,264.6,98.0,64,71.9,100,67.2,70.9,67.9
20160325161500,270.0,264.6,98.0,64,68.1,100,67.7,71.0,68.0
20160325163000,270.0,264.6,98.0,64,66.8,100,67.9,71.0,68.0
20160325164500,270.0,264.6,98.0,64,62.4,0,68.2,71.1,68.1
20160325170000,270.0,268.2,99.3333,64,58.4,0,68.0,71.0,68.0
20160325171500,270.0,268.2,99.3333,64,58.4,100,67.7,71.0,68.0
20160325173000,270.0,264.6,98.0,64,57.6,100,67.5,71.0,68.0
20160325174500,270.0,268.2,99.3333,64,59.5,100,67.3,71.0,68.0
20160325180000,270.0,264.6,98.0,64,60.3,100,67.2,70.9,67.9
20160325181500,270.0,264.6,98.0,64,68.2,100,67.4,70.9,67.9
20160325183000,270.0,264.6,98.0,64,65.3,100,67.7,70.9,67.9
20160325184500,270.0,264.6,98.0,64,67.2,100,67.9,70.9,67.9
20160325190000,270.0,264.6,98.0,64,61.2,0,68.3,70.9,67.9
20160325191500,270.0,264.6,98.0,64,57.2,0,68.2,70.9,67.9
20160325193000,270.0,264.6,98.0,64,57.2,0,68.1,70.9,67.9
20160325194500,270.0,268.2,99.3333,64,57.2,0,68.1,70.9,67.9
20160325200000,270.0,260.4,96.4444,64,57.2,0,68.2,70.9,67.9
20160325201500,270.0,260.4,96.4444,64,57.2,0,68.2,70.9,67.9
20160325203000,270.0,264.6,98.0,64,57.2,0,68.2,70.9,67.9
20160325204500,270.0,268.2,99.3333,64,57.2,0,68.2,70.9,67.9
20160325210000,270.0,268.2,99.3333,64,57.2,0,68.0,70.9,67.9
20160325211500,270.0,264.6,98.0,64,57.2,0,67.8,70.9,67.9
20160325213000,270.0,268.2,99.3333,64,57.2,100,67.8,70.9,67.9
20160325214500,270.0,271.8,100.6667,64,57.2,100,67.8,70.9,67.9
20160325220000,270.0,268.2,99.3333,64,57.2,100,67.8,70.9,67.9
20160325221500,270.0,260.4,96.4444,65,94.7,100,69.1,82.0,76.0
20160325223000,270.0,264.6,98.0,65,87.9,100,70.2,82.0,76.0
20160325224500,270.0,268.2,99.3333,65,96.5,100,71.3,82.0,76.0
20160325230000,270.0,278.4,103.1111,64,93.0,100,72.3,82.0,76.0
20160325231500,270.0,271.8,100.6667,62,96.5,100,72.6,82.0,76.0
20160325233000,270.0,271.8,100.6667,61,97.6,100,73.0,82.0,76.0
20160325234500,270.0,278.4,103.1111,61,95.8,100,73.4,82.0,76.0
20160326000000,270.0,274.8,101.7778,61,86.2,100,73.8,82.0,76.0
20160326001500,270.0,264.6,98.0,65,86.2,100,74.1,82.0,76.0
20160326003000,270.0,271.8,100.6667,61,97.7,100,74.2,82.0,76.0
20160326004500,270.0,274.8,101.7778,61,86.3,100,74.3,82.0,76.0
20160326010000,270.0,271.8,100.6667,61,89.9,100,74.5,82.0,76.0
20160326011500,270.0,274.8,101.7778,61,85.6,100,74.6,82.0,76.0
20160326013000,270.0,274.8,101.7778,61,89.9,100,74.7,82.0,76.0
20160326014500,270.0,274.8,101.7778,61,99.0,100,74.7,82.0,76.0
20160326020000,270.0,271.8,100.6667,61,95.1,100,74.7,82.0,76.0
20160326021500,270.0,271.8,100.6667,61,86.2,100,74.9,82.0,76.0
20160326023000,270.0,274.8,101.7778,61,97.2,100,75.0,82.0,76.0
20160326024500,270.0,271.8,100.6667,61,97.2,100,75.1,82.0,76.0
20160326030000,270.0,274.8,101.7778,61,86.1,100,75.2,82.0,76.0
20160326031500,270.0,271.8,100.6667,61,94.9,100,75.4,82.0,76.0
20160326033000,270.0,274.8,101.7778,61,94.9,100,75.4,82.0,76.0
20160326034500,270.0,274.8,101.7778,61,86.2,100,75.5,82.0,76.0
20160326040000,270.0,274.8,101.7778,61,97.2,100,75.5,82.0,76.0
20160326041500,270.0,274.8,101.7778,61,85.0,100,75.5,82.0,76.0
20160326043000,270.0,271.8,100.6667,61,98.4,100,75.6,82.0,76.0
20160326044500,270.0,271.8,100.6667,61,92.9,100,75.6,82.0,76.0
20160326050000,270.0,271.8,100.6667,61,86.5,100,75.7,82.0,76.0
20160326051500,270.0,274.8,101.7778,61,96.6,100,75.7,82.0,76.0
20160326053000,270.0,274.8,101.7778,61,94.7,100,75.7,82.0,76.0
20160326054500,270.0,274.8,101.7778,61,86.2,100,75.7,82.0,76.0
20160326060000,270.0,260.4,96.4444,62,99.0,100,75.8,82.0,76.0
20160326061500,270.0,274.8,101.7778,61,88.7,100,75.8,82.0,76.0
20160326063000,270.0,274.8,101.7778,61,92.4,100,75.9,82.0,76.0
20160326064500,270.0,271.8,100.6667,61,96.6,100,75.7,82.0,76.0
20160326070000,270.0,274.8,101.7778,61,85.6,100,75.9,82.0,76.0
20160326071500,270.0,271.8,100.6667,61,97.4,100,75.9,82.0,76.0
20160326073000,270.0,271.8,100.6667,61,94.7,100,75.9,82.0,76.0
20160326074500,270.0,274.8,101.7778,61,86.3,100,76.0,82.0,76.0
20160326080000,270.0,271.8,100.6667,61,96.8,100,76.0,82.0,76.0
20160326081500,270.0,274.8,101.7778,61,96.8,100,76.2,82.0,76.0
20160326083000,270.0,274.8,101.7778,61,60.5,100,74.7,82.0,76.0
20160326084500,270.0,274.8,101.7778,61,81.7,100,74.2,82.0,76.0
20160326090000,270.0,271.8,100.6667,61,91.3,100,74.2,82.0,76.0
20160326091500,270.0,271.8,100.6667,61,91.3,100,74.4,82.0,76.0
20160326093000,270.0,271.8,100.6667,61,89.3,100,74.8,82.0,76.0
20160326094500,270.0,271.8,100.6667,61,98.4,100,75.1,82.0,76.0
20160326100000,270.0,271.8,100.6667,61,95.3,100,75.3,82.0,76.0
20160326101500,270.0,271.8,100.6667,61,97.8,100,75.4,82.0,76.0
20160326103000,270.0,271.8,100.6667,61,87.5,100,75.6,82.0,76.0
20160326104500,270.0,271.8,100.6667,61,90.3,100,75.6,82.0,76.0
20160326110000,270.0,268.2,99.3333,61,97.8,100,75.7,82.0,76.0
20160326111500,270.0,274.8,101.7778,62,86.2,100,75.7,82.0,76.0
20160326113000,270.0,274.8,101.7778,62,95.1,100,75.7,82.0,76.0
20160326114500,270.0,274.8,101.7778,62,62.5,100,75.6,82.0,76.0
20160326120000,270.0,278.4,103.1111,62,70.1,100,74.5,82.0,76.0
20160326121500,270.0,274.8,101.7778,62,89.5,100,74.1,82.0,76.0
20160326123000,270.0,274.8,101.7778,62,86.8,100,74.3,82.0,76.0
20160326124500,270.0,274.8,101.7778,62,92.1,100,74.6,82.0,76.0
20160326130000,270.0,274.8,101.7778,62,96.1,100,75.0,82.0,76.0
20160326131500,270.0,274.8,101.7778,62,87.5,100,75.3,82.0,76.0
20160326133000,270.0,271.8,100.6667,62,92.3,100,75.5,82.0,76.0
20160326134500,270.0,271.8,100.6667,62,94.9,100,75.8,82.0,76.0
20160326140000,270.0,271.8,100.6667,62,86.9,100,75.9,82.0,76.0
20160326141500,270.0,271.8,100.6667,62,98.3,100,76.0,82.0,76.0
20160326143000,270.0,271.8,100.6667,62,58.7,100,75.1,82.0,76.0
20160326144500,270.0,268.2,99.3333,62,73.9,100,74.3,82.0,76.0
20160326150000,270.0,271.8,100.6667,62,91.0,100,74.3,82.0,76.0
20160326151500,270.0,271.8,100.6667,62,86.9,100,74.6,82.0,76.0
20160326153000,270.0,271.8,100.6667,62,60.4,0,74.3,72.3,69.3
20160326154500,270.0,271.8,100.6667,62,58.4,0,73.3,72.3,69.3
20160326160000,270.0,271.8,100.6667,62,57.6,0,72.3,72.3,69.3
20160326161500,270.0,268.2,99.3333,62,58.3,0,71.6,72.1,69.1
20160326163000,270.0,271.8,100.6667,62,58.3,0,70.9,71.8,68.8
20160326164500,270.0,268.2,99.3333,62,58.3,0,70.4,71.8,68.8
20160326170000,270.0,271.8,100.6667,62,58.3,0,69.9,71.8,68.8
20160326171500,270.0,271.8,100.6667,62,58.3,0,69.5,71.8,68.8
20160326173000,270.0,268.2,99.3333,62,57.7,0,69.3,71.8,68.8
20160326174500,270.0,260.4,96.4444,63,57.7,0,69.3,71.8,68.8
20160326180000,270.0,264.6,98.0,64,57.7,0,69.2,71.8,68.8
20160326181500,270.0,264.6,98.0,65,57.7,0,69.2,71.8,68.8
20160326183000,270.0,264.6,98.0,65,57.7,0,69.1,71.8,68.8
20160326184500,270.0,264.6,98.0,65,57.7,0,69.0,71.8,68.8
20160326190000,270.0,264.6,98.0,65,57.7,0,68.9,71.8,68.8
20160326191500,270.0,264.6,98.0,65,57.7,0,68.8,71.8,68.8
20160326193000,270.0,264.6,98.0,65,57.7,0,68.7,71.8,68.8
20160326194500,270.0,268.2,99.3333,66,57.7,0,68.6,71.8,68.8
20160326200000,270.0,264.6,98.0,66,57.7,100,68.4,71.8,68.8
20160326201500,270.0,268.2,99.3333,66,58.7,100,68.6,71.8,68.8
20160326203000,270.0,268.2,99.3333,66,58.7,100,68.8,71.8,68.8
20160326204500,270.0,274.8,101.7778,66,58.7,100,68.9,71.8,68.8
20160326210000,270.0,274.8,101.7778,66,57.6,0,68.9,71.8,68.8
20160326211500,270.0,278.4,103.1111,65,57.6,0,69.0,71.8,68.8
20160326213000,270.0,271.8,100.6667,64,57.6,0,69.1,71.7,68.7
20160326214500,270.0,271.8,100.6667,64,57.6,0,69.1,71.8,68.8
20160326220000,270.0,271.8,100.6667,64,57.6,0,68.8,71.8,68.8
20160326221500,270.0,278.4,103.1111,64,57.6,0,68.6,71.7,68.7
20160326223000,270.0,274.8,101.7778,63,57.6,100,68.4,71.7,68.7
20160326224500,270.0,274.8,101.7778,63,57.6,100,68.2,71.7,68.7
20160326230000,270.0,274.8,101.7778,63,58.7,100,68.1,71.6,68.6
20160326231500,270.0,274.8,101.7778,63,59.5,100,68.1,71.6,68.6
20160326233000,270.0,274.8,101.7778,63,64.9,100,68.2,71.7,68.7
20160326234500,270.0,274.8,101.7778,63,66.7,100,68.5,71.6,68.6
20160327000000,270.0,278.4,103.1111,63,64.1,100,68.8,71.6,68.6
20160327001500,270.0,278.4,103.1111,63,57.6,0,68.7,71.6,68.6
20160327003000,270.0,274.8,101.7778,63,57.6,0,68.4,71.5,68.5
20160327004500,270.0,278.4,103.1111,63,57.6,0,68.3,71.5,68.5
20160327010000,270.0,278.4,103.1111,63,57.6,100,68.1,71.5,68.5
20160327011500,270.0,274.8,101.7778,63,57.6,100,67.9,71.4,68.4
20160327013000,270.0,274.8,101.7778,63,58.7,100,67.9,71.4,68.4
20160327014500,270.0,274.8,101.7778,63,60.7,100,67.8,71.4,68.4
20160327020000,270.0,271.8,100.6667,63,66.3,100,68.1,71.7,68.7
20160327021500,270.0,274.8,101.7778,63,69.1,100,68.5,71.8,68.8
20160327023000,270.0,268.2,99.3333,63,67.8,100,68.8,71.8,68.8
20160327024500,270.0,274.8,101.7778,63,59.6,0,69.1,71.8,68.8
20160327030000,270.0,271.8,100.6667,63,57.2,0,68.8,71.8,68.8
20160327031500,270.0,274.8,101.7778,63,57.2,0,68.6,71.8,68.8
20160327033000,270.0,271.8,100.6667,63,57.2,100,68.2,71.8,68.8
20160327034500,270.0,271.8,100.6667,63,58.7,100,68.1,71.8,68.8
20160327040000,270.0,274.8,101.7778,63,64.9,100,68.1,71.8,68.8
20160327041500,270.0,271.8,100.6667,63,68.3,100,68.3,71.8,68.8
20160327043000,270.0,274.8,101.7778,63,66.9,100,68.6,71.8,68.8
20160327044500,270.0,271.8,100.6667,63,65.5,100,68.9,71.8,68.8
20160327050000,270.0,271.8,100.6667,63,58.4,0,69.0,71.8,68.8
20160327051500,270.0,274.8,101.7778,63,57.6,0,68.7,71.8,68.8
20160327053000,270.0,271.8,100.6667,63,57.6,100,68.4,71.8,68.8
20160327054500,270.0,274.8,101.7778,63,58.3,100,68.2,71.8,68.8
20160327060000,270.0,271.8,100.6667,63,59.1,100,68.1,71.8,68.8
20160327061500,270.0,260.4,96.4444,63,66.3,100,68.2,71.8,68.8
20160327063000,270.0,264.6,98.0,65,66.3,100,68.4,71.8,68.8
20160327064500,270.0,264.6,98.0,65,66.3,100,68.7,71.8,68.8
20160327070000,270.0,264.6,98.0,65,66.3,100,68.9,71.8,68.8
20160327071500,270.0,264.6,98.0,65,67.3,100,69.0,71.8,68.8
20160327073000,270.0,268.2,99.3333,65,59.6,0,69.0,71.8,68.8
20160327074500,270.0,271.8,100.6667,65,57.6,0,68.7,71.8,68.8
20160327080000,270.0,271.8,100.6667,65,57.6,100,68.3,71.8,68.8
20160327081500,270.0,268.2,99.3333,65,58.8,100,67.4,71.8,68.8
20160327083000,270.0,268.2,99.3333,65,68.0,100,68.2,71.8,68.8
20160327084500,270.0,264.6,98.0,65,68.7,100,68.5,71.8,68.8
20160327090000,270.0,268.2,99.3333,65,70.6,100,68.7,71.8,68.8
20160327091500,270.0,264.6,98.0,65,72.0,100,68.9,71.8,68.8
20160327093000,270.0,268.2,99.3333,65,58.6,0,68.9,71.8,68.8
20160327094500,270.0,268.2,99.3333,65,57.9,0,68.7,71.8,68.8
20160327100000,270.0,268.2,99.3333,65,57.2,100,68.4,71.8,68.8
20160327101500,270.0,271.8,100.6667,65,58.7,100,68.1,71.8,68.8
20160327103000,270.0,268.2,99.3333,65,64.0,100,68.0,71.8,68.8
20160327104500,270.0,271.8,100.6667,64,69.2,100,68.1,71.8,68.8
20160327110000,270.0,274.8,101.7778,64,70.1,100,68.4,71.8,68.8
20160327111500,270.0,274.8,101.7778,64,72.4,100,68.6,71.8,68.8
20160327113000,270.0,271.8,100.6667,64,71.3,100,68.9,71.8,68.8
20160327114500,270.0,274.8,101.7778,64,58.8,0,69.0,71.8,68.8
20160327120000,270.0,274.8,101.7778,64,57.6,0,68.8,71.8,68.8
20160327121500,270.0,274.8,101.7778,64,57.6,0,68.6,71.8,68.8
20160327123000,270.0,274.8,101.7778,64,57.6,100,68.3,71.8,68.8
20160327124500,270.0,271.8,100.6667,64,59.1,100,68.1,71.8,68.8
20160327130000,270.0,274.8,101.7778,64,65.3,100,68.1,71.8,68.8
20160327131500,270.0,271.8,100.6667,64,69.1,100,68.2,71.8,68.8
20160327133000,270.0,271.8,100.6667,64,67.7,100,68.5,71.8,68.8
20160327134500,270.0,271.8,100.6667,64,67.7,100,68.7,71.8,68.8
20160327140000,270.0,274.8,101.7778,64,67.7,100,68.9,71.8,68.8
20160327141500,270.0,274.8,101.7778,64,57.2,0,68.9,71.8,68.8
20160327143000,270.0,274.8,101.7778,64,57.2,0,68.7,71.8,68.8
20160327144500,270.0,274.8,101.7778,64,57.2,100,68.4,71.8,68.8
20160327150000,270.0,274.8,101.7778,64,58.7,100,68.2,71.8,68.8
20160327151500,270.0,271.8,100.6667,64,59.9,100,68.0,71.8,68.8
20160327153000,270.0,271.8,100.6667,64,66.3,100,68.1,71.8,68.8
20160327154500,270.0,274.8,101.7778,64,70.1,100,68.4,71.8,68.8
20160327160000,270.0,274.8,101.7778,64,67.7,100,68.7,71.8,68.8
20160327161500,270.0,271.8,100.6667,64,66.8,100,68.9,71.8,68.8
20160327163000,270.0,278.4,103.1111,64,58.7,0,68.9,71.8,68.8
20160327164500,270.0,274.8,101.7778,64,57.6,0,68.8,71.8,68.8
20160327170000,270.0,274.8,101.7778,64,57.6,100,68.4,71.8,68.8
20160327171500,270.0,274.8,101.7778,64,57.6,100,68.2,71.8,68.8
20160327173000,270.0,274.8,101.7778,64,59.2,100,68.1,71.8,68.8
20160327174500,270.0,278.4,103.1111,64,67.3,100,68.1,71.8,68.8
20160327180000,270.0,274.8,101.7778,64,66.2,100,68.4,71.8,68.8
20160327181500,270.0,274.8,101.7778,64,66.2,100,68.7,71.8,68.8
20160327183000,270.0,274.8,101.7778,64,68.1,100,69.0,71.8,68.8
20160327184500,270.0,268.2,99.3333,64,57.2,0,68.9,71.8,68.8
20160327190000,270.0,271.8,100.6667,64,57.2,0,68.9,71.8,68.8
20160327191500,270.0,271.8,100.6667,64,57.2,0,68.9,71.8,68.8
20160327193000,270.0,274.8,101.7778,64,57.2,0,68.8,71.8,68.8
20160327194500,270.0,274.8,101.7778,64,57.2,0,68.5,71.8,68.8
20160327200000,270.0,271.8,100.6667,64,57.2,100,68.4,71.8,68.8
20160327201500,270.0,271.8,100.6667,64,57.2,100,68.2,71.8,68.8
20160327203000,270.0,274.8,101.7778,64,59.7,100,68.1,71.8,68.8
20160327204500,270.0,274.8,101.7778,64,68.1,100,68.2,71.8,68.8
20160327210000,270.0,271.8,100.6667,64,68.1,100,68.4,71.8,68.8
20160327211500,270.0,274.8,101.7778,64,66.7,100,68.7,71.8,68.8
20160327213000,270.0,274.8,101.7778,64,66.7,100,69.0,71.8,68.8
20160327214500,270.0,274.8,101.7778,64,57.6,0,68.9,71.8,68.8
20160327220000,270.0,271.8,100.6667,64,57.6,0,68.6,71.8,68.8
20160327221500,270.0,274.8,101.7778,64,57.6,100,68.4,71.8,68.8
20160327223000,270.0,274.8,101.7778,64,57.6,100,68.2,71.8,68.8
20160327224500,270.0,274.8,101.7778,64,59.9,100,68.1,71.8,68.8
20160327230000,270.0,278.4,103.1111,64,67.5,100,68.2,71.8,68.8
20160327231500,270.0,274.8,101.7778,64,66.7,100,68.6,71.8,68.8
20160327233000,270.0,274.8,101.7778,64,64.4,100,68.9,71.8,68.8
20160327234500,270.0,274.8,101.7778,63,58.4,0,69.1,71.8,68.8
20160328000000,270.0,274.8,101.7778,63,57.7,0,68.9,71.8,68.8
20160328001500,270.0,274.8,101.7778,63,56.9,0,68.7,71.8,68.8
20160328003000,270.0,274.8,101.7778,63,56.9,100,68.6,71.8,68.8
20160328004500,270.0,274.8,101.7778,63,56.9,100,68.4,71.8,68.8
20160328010000,270.0,274.8,101.7778,63,58.3,100,68.3,71.8,68.8
20160328011500,270.0,274.8,101.7778,63,59.1,100,68.2,71.8,68.8
20160328013000,270.0,271.8,100.6667,63,59.8,100,68.3,71.8,68.8
20160328014500,270.0,274.8,101.7778,63,64.4,100,68.4,71.8,68.8
20160328020000,270.0,274.8,101.7778,63,65.3,100,68.6,71.8,68.8
20160328021500,270.0,271.8,100.6667,63,66.7,100,68.9,71.8,68.8
20160328023000,270.0,274.8,101.7778,63,57.6,0,69.1,71.8,68.8
20160328024500,270.0,274.8,101.7778,63,57.6,0,68.8,71.8,68.8
20160328030000,270.0,264.6,98.0,64,57.6,0,68.6,71.8,68.8
20160328031500,270.0,264.6,98.0,64,57.6,100,68.4,71.8,68.8
20160328033000,270.0,268.2,99.3333,64,58.3,100,68.2,71.8,68.8
20160328034500,270.0,268.2,99.3333,64,58.3,100,68.1,71.8,68.8
20160328040000,270.0,274.8,101.7778,64,66.7,100,68.2,71.8,68.8
20160328041500,270.0,278.4,103.1111,64,65.2,100,68.5,71.8,68.8
20160328043000,270.0,278.4,103.1111,64,64.0,100,68.7,71.8,68.8
20160328044500,270.0,278.4,103.1111,64,66.8,100,68.9,71.8,68.8
20160328050000,270.0,260.4,96.4444,64,57.6,0,68.9,71.8,68.8
20160328051500,270.0,264.6,98.0,65,57.6,0,68.7,71.8,68.8
20160328053000,270.0,264.6,98.0,65,57.6,0,68.6,71.8,68.8
20160328054500,270.0,264.6,98.0,65,57.6,100,68.3,71.8,68.8
20160328060000,270.0,268.2,99.3333,65,59.1,100,68.1,71.8,68.8
20160328061500,270.0,264.6,98.0,65,67.7,100,68.1,71.8,68.8
20160328063000,270.0,268.2,99.3333,65,66.4,100,68.4,71.8,68.8
20160328064500,270.0,278.4,103.1111,68,57.2,0,68.3,69.4,66.4
20160328070000,270.0,278.4,103.1111,66,57.2,0,68.1,69.4,66.4
20160328071500,270.0,271.8,100.6667,64,57.2,0,67.8,69.6,66.6
20160328073000,270.0,274.8,101.7778,64,57.2,0,67.6,69.9,66.9
20160328074500,270.0,274.8,101.7778,64,57.2,0,67.4,69.9,66.9
20160328080000,270.0,274.8,101.7778,64,57.2,0,67.3,69.9,66.9
20160328081500,270.0,264.6,98.0,64,57.2,0,67.2,69.9,66.9
20160328083000,270.0,268.2,99.3333,64,57.2,0,67.1,69.9,66.9
20160328084500,270.0,271.8,100.6667,64,57.2,0,67.1,69.9,66.9
20160328090000,270.0,274.8,101.7778,64,57.2,0,66.9,69.9,66.9
20160328091500,270.0,274.8,101.7778,64,57.2,100,66.9,69.9,66.9
20160328093000,270.0,274.8,101.7778,64,57.2,100,66.9,69.9,66.9
20160328094500,270.0,274.8,101.7778,64,57.2,100,66.8,69.9,66.9
20160328100000,270.0,260.4,96.4444,66,57.2,100,66.8,69.9,66.9
20160328101500,270.0,260.4,96.4444,66,57.2,100,66.8,69.9,66.9
20160328103000,270.0,278.4,103.1111,66,57.2,100,66.7,69.9,66.9
20160328104500,270.0,278.4,103.1111,64,57.2,100,66.6,69.5,66.5
20160328110000,270.0,278.4,103.1111,63,57.2,0,66.4,68.6,65.6
20160328111500,270.0,278.4,103.1111,63,57.2,0,66.4,68.5,65.5
20160328113000,270.0,274.8,101.7778,63,57.2,100,65.3,69.4,66.4
20160328114500,270.0,271.8,100.6667,63,58.4,100,66.3,69.4,66.4
20160328120000,270.0,274.8,101.7778,63,57.1,0,66.6,68.0,63.6
20160328121500,270.0,274.8,101.7778,63,57.1,0,66.6,68.0,63.6
20160328123000,270.0,274.8,101.7778,62,57.1,0,66.7,68.0,63.6
20160328124500,270.0,274.8,101.7778,62,57.1,0,66.8,68.0,63.6
20160328130000,270.0,271.8,100.6667,62,57.1,0,67.2,68.0,63.6
20160328131500,270.0,278.4,103.1111,62,57.1,0,67.4,68.0,63.6
20160328133000,270.0,271.8,100.6667,62,57.1,0,67.7,68.0,63.6
20160328134500,270.0,274.8,101.7778,62,57.1,0,67.8,68.0,63.6
20160328140000,270.0,274.8,101.7778,62,57.1,0,67.7,68.0,63.6
20160328141500,270.0,264.6,98.0,62,57.1,0,67.6,68.0,63.6
20160328143000,270.0,268.2,99.3333,62,57.1,0,67.4,68.0,63.6
20160328144500,270.0,264.6,98.0,62,57.1,0,67.4,68.0,63.6
20160328150000,270.0,264.6,98.0,62,57.1,0,67.4,68.0,63.6
20160328151500,270.0,268.2,99.3333,63,57.1,0,66.9,68.0,63.6
20160328153000,270.0,264.6,98.0,63,57.1,0,67.7,68.0,63.6
20160328154500,270.0,264.6,98.0,63,57.1,0,68.1,68.0,63.6
20160328160000,270.0,264.6,98.0,64,57.1,0,68.3,68.0,63.6
20160328161500,270.0,264.6,98.0,64,57.1,0,68.4,68.0,63.6
20160328163000,270.0,264.6,98.0,64,57.1,0,68.6,68.0,63.6
20160328164500,270.0,271.8,100.6667,64,57.1,0,68.2,68.0,63.6
20160328170000,270.0,271.8,100.6667,64,57.1,0,68.1,68.0,63.6
20160328171500,270.0,274.8,101.7778,64,57.1,0,68.0,68.0,63.6
20160328173000,270.0,278.4,103.1111,64,57.1,0,68.2,68.0,63.6
20160328174500,270.0,274.8,101.7778,63,57.1,0,68.3,68.0,63.6
20160328180000,270.0,274.8,101.7778,63,85.6,100,68.3,79.9,76.0
20160328181500,270.0,274.8,101.7778,63,87.5,100,69.7,79.9,76.0
20160328183000,270.0,271.8,100.6667,63,86.2,100,70.9,79.9,76.0
20160328184500,270.0,278.4,103.1111,63,86.2,100,72.0,79.9,76.0
20160328190000,270.0,271.8,100.6667,63,91.3,100,72.8,79.9,76.0
20160328191500,270.0,271.8,100.6667,63,97.8,100,73.4,79.9,76.0
20160328193000,270.0,271.8,100.6667,63,89.4,100,74.0,79.9,76.0
20160328194500,270.0,274.8,101.7778,63,86.2,100,74.3,79.9,76.0
20160328200000,270.0,271.8,100.6667,63,94.6,100,74.6,79.9,76.0
20160328201500,270.0,271.8,100.6667,63,97.1,100,74.8,79.9,76.0
20160328203000,270.0,271.8,100.6667,63,86.7,100,75.0,79.9,76.0
20160328204500,270.0,271.8,100.6667,63,94.4,100,75.2,79.9,76.0
20160328210000,270.0,271.8,100.6667,63,91.9,100,75.4,79.9,76.0
20160328211500,270.0,271.8,100.6667,63,87.9,100,75.5,79.9,76.0
20160328213000,270.0,271.8,100.6667,63,96.9,100,75.7,79.9,76.0
20160328214500,270.0,271.8,100.6667,63,86.2,100,75.8,79.9,76.0
20160328220000,270.0,271.8,100.6667,63,95.5,100,75.9,79.9,76.0
20160328221500,270.0,271.8,100.6667,63,89.9,100,75.9,79.9,76.0
20160328223000,270.0,271.8,100.6667,63,74.3,0,76.3,79.9,76.0
20160328224500,270.0,274.8,101.7778,63,63.6,100,74.6,79.9,76.0
20160328230000,270.0,271.8,100.6667,63,79.6,100,74.3,79.9,76.0
20160328231500,270.0,271.8,100.6667,63,89.8,100,74.3,79.9,76.0
20160328233000,270.0,271.8,100.6667,63,91.8,100,74.7,79.9,76.0
20160328234500,270.0,268.2,99.3333,63,86.2,100,75.1,79.9,76.0
20160329000000,270.0,271.8,100.6667,63,96.5,100,75.4,79.9,76.0
20160329001500,270.0,268.2,99.3333,63,91.5,100,75.5,79.9,76.0
20160329003000,270.0,271.8,100.6667,63,88.1,100,75.7,79.9,76.0
20160329004500,270.0,271.8,100.6667,63,59.9,100,74.7,79.9,76.0
20160329010000,270.0,271.8,100.6667,63,79.1,100,74.1,79.9,76.0
20160329011500,270.0,268.2,99.3333,63,93.3,100,74.0,79.9,76.0
20160329013000,270.0,268.2,99.3333,63,95.2,100,74.3,79.9,76.0
20160329014500,270.0,271.8,100.6667,63,85.6,100,74.6,79.9,76.0
20160329020000,270.0,260.4,96.4444,64,95.3,100,74.8,79.9,76.0
20160329021500,270.0,264.6,98.0,64,90.6,100,75.0,79.9,76.0
20160329023000,270.0,264.6,98.0,64,85.6,100,75.1,79.9,76.0
20160329024500,270.0,264.6,98.0,64,97.2,100,75.2,79.9,76.0
20160329030000,270.0,268.2,99.3333,64,94.3,100,75.3,79.9,76.0
20160329031500,270.0,268.2,99.3333,64,85.0,100,75.4,79.9,76.0
20160329033000,270.0,271.8,100.6667,64,86.9,100,75.5,79.9,76.0
20160329034500,270.0,271.8,100.6667,64,92.5,100,75.5,79.9,76.0
20160329040000,270.0,271.8,100.6667,64,97.8,100,75.5,79.9,76.0
20160329041500,270.0,271.8,100.6667,64,96.4,100,75.5,79.9,76.0
20160329043000,270.0,271.8,100.6667,64,87.2,100,75.5,79.9,76.0
20160329044500,270.0,271.8,100.6667,64,90.6,100,75.5,79.9,76.0
20160329050000,270.0,271.8,100.6667,64,85.0,100,75.5,79.9,76.0
20160329051500,270.0,271.8,100.6667,64,97.4,100,75.5,79.9,76.0
20160329053000,270.0,274.8,101.7778,64,94.1,100,75.5,79.9,76.0
20160329054500,270.0,264.6,98.0,66,87.1,100,75.7,79.9,76.0
20160329060000,270.0,264.6,98.0,66,58.0,0,74.1,68.0,64.2
20160329061500,270.0,264.6,98.0,66,58.0,0,72.7,68.0,64.2
20160329063000,270.0,274.8,101.7778,66,58.0,0,71.6,68.0,64.2
20160329064500,270.0,274.8,101.7778,66,58.0,0,70.5,68.0,64.2
20160329070000,270.0,274.8,101.7778,65,58.0,0,69.7,68.0,63.7
20160329071500,270.0,274.8,101.7778,65,58.0,0,69.0,68.0,63.7
20160329073000,270.0,274.8,101.7778,65,58.0,0,68.4,68.0,63.7
20160329074500,270.0,274.8,101.7778,65,58.0,0,67.9,68.0,63.6
20160329080000,270.0,271.8,100.6667,65,58.0,0,67.6,68.0,63.6
20160329081500,270.0,271.8,100.6667,65,58.0,0,67.3,68.0,63.7
20160329083000,270.0,274.8,101.7778,65,58.0,0,67.1,68.0,63.7
20160329084500,270.0,271.8,100.6667,65,58.0,0,66.9,68.0,63.7
20160329090000,270.0,271.8,100.6667,65,58.0,0,66.6,68.0,63.7
20160329091500,270.0,274.8,101.7778,65,58.0,0,66.9,68.0,63.7
20160329093000,270.0,271.8,100.6667,65,58.0,0,67.0,68.0,63.6
20160329094500,270.0,271.8,100.6667,65,58.0,0,66.9,68.0,63.6
20160329100000,270.0,271.8,100.6667,65,58.0,0,66.2,68.0,63.6
20160329101500,270.0,271.8,100.6667,65,58.0,0,66.6,68.0,64.2
20160329103000,270.0,271.8,100.6667,65,58.0,0,66.7,68.0,64.2
20160329104500,270.0,271.8,100.6667,65,58.0,0,66.8,68.0,64.2
20160329110000,270.0,274.8,101.7778,65,58.0,0,66.8,68.0,63.7
20160329111500,270.0,271.8,100.6667,65,57.2,0,66.8,68.0,63.7
20160329113000,270.0,268.2,99.3333,65,57.2,0,66.8,68.0,63.7
20160329114500,270.0,271.8,100.6667,65,57.2,0,66.8,68.0,63.7
20160329120000,270.0,271.8,100.6667,65,57.2,0,66.9,68.0,63.7
20160329121500,270.0,271.8,100.6667,65,57.2,0,66.9,68.0,63.7
20160329123000,270.0,274.8,101.7778,65,57.2,0,67.0,68.0,63.7
20160329124500,270.0,260.4,96.4444,68,57.9,0,67.1,68.0,63.7
20160329130000,270.0,260.4,96.4444,70,57.9,0,67.2,68.0,63.7
20160329131500,270.0,278.4,103.1111,70,57.9,0,67.2,68.0,63.7
20160329133000,270.0,274.8,101.7778,67,57.9,0,67.2,68.0,63.7
20160329134500,270.0,271.8,100.6667,66,57.3,0,67.2,68.0,63.7
20160329140000,270.0,271.8,100.6667,66,57.3,0,67.1,68.0,63.7
20160329141500,270.0,271.8,100.6667,66,57.3,0,66.9,68.0,63.7
20160329143000,270.0,274.8,101.7778,66,57.3,0,66.8,68.0,63.7
20160329144500,270.0,274.8,101.7778,66,57.3,0,66.8,68.0,63.7
20160329150000,270.0,274.8,101.7778,66,57.9,0,66.7,68.0,63.7
20160329151500,270.0,271.8,100.6667,66,57.9,0,66.0,68.0,63.7
20160329153000,270.0,274.8,101.7778,66,57.9,0,66.6,68.0,63.7
20160329154500,270.0,274.8,101.7778,66,57.9,0,66.8,68.0,63.7
20160329160000,270.0,274.8,101.7778,66,57.9,0,66.8,68.0,63.7
20160329161500,270.0,274.8,101.7778,66,57.9,0,66.5,68.0,63.7
20160329163000,270.0,274.8,101.7778,66,57.9,0,66.7,68.0,63.7
20160329164500,270.0,271.8,100.6667,66,57.2,0,66.6,68.0,63.7
20160329170000,270.0,268.2,99.3333,66,97.2,100,67.7,73.9,70.9
20160329171500,270.0,268.2,99.3333,66,87.4,100,69.0,73.9,70.9
20160329173000,270.0,271.8,100.6667,66,87.4,100,70.2,73.9,70.9
20160329174500,270.0,274.8,101.7778,66,58.4,100,70.6,73.9,70.9
20160329180000,270.0,274.8,101.7778,66,59.1,100,70.0,73.9,70.9
20160329181500,270.0,274.8,101.7778,66,72.5,100,69.7,73.9,70.9
20160329183000,270.0,271.8,100.6667,66,82.2,100,69.8,73.9,70.9
20160329184500,270.0,274.8,101.7778,66,78.7,100,70.2,73.9,70.9
20160329190000,270.0,271.8,100.6667,66,78.7,100,70.6,73.9,70.9
20160329191500,270.0,271.8,100.6667,66,85.0,100,71.0,73.9,70.9
20160329193000,270.0,274.8,101.7778,63,58.0,0,70.9,73.9,70.9
20160329194500,270.0,271.8,100.6667,63,58.0,100,70.2,73.9,70.9
20160329200000,270.0,271.8,100.6667,63,69.6,100,69.8,73.9,70.9
20160329201500,270.0,271.8,100.6667,63,74.4,100,69.9,73.9,70.9
20160329203000,270.0,274.8,101.7778,63,72.8,100,70.3,73.9,70.9
20160329204500,270.0,271.8,100.6667,63,75.4,100,70.8,73.9,70.9
20160329210000,270.0,274.8,101.7778,63,58.0,0,71.0,73.9,70.9
20160329211500,270.0,271.8,100.6667,63,57.2,0,70.8,73.9,70.9
20160329213000,270.0,274.8,101.7778,63,57.2,100,70.3,73.9,70.9
20160329214500,270.0,274.8,101.7778,63,60.3,100,70.0,73.9,70.9
20160329220000,270.0,271.8,100.6667,63,70.1,100,69.9,73.9,70.9
20160329221500,270.0,271.8,100.6667,63,72.0,100,70.2,73.9,70.9
20160329223000,270.0,271.8,100.6667,63,75.4,100,70.5,73.9,70.9
20160329224500,270.0,268.2,99.3333,63,78.7,100,70.8,73.9,70.9
20160329230000,270.0,271.8,100.6667,63,73.4,100,71.0,73.9,70.9
20160329231500,270.0,274.8,101.7778,63,57.2,0,70.8,73.9,70.9
20160329233000,270.0,271.8,100.6667,63,57.2,100,70.2,73.9,70.9
20160329234500,270.0,271.8,100.6667,63,66.7,100,69.8,73.9,70.9
20160330000000,270.0,271.8,100.6667,63,71.0,100,69.8,73.9,70.9
20160330001500,270.0,264.6,98.0,65,75.9,100,70.1,73.9,70.9
20160330003000,270.0,271.8,100.6667,65,79.3,100,70.5,73.9,70.9
20160330004500,270.0,271.8,100.6667,65,80.1,100,70.9,73.9,70.9
20160330010000,270.0,274.8,101.7778,65,59.2,0,71.0,73.9,70.9
20160330011500,270.0,274.8,101.7778,65,57.5,100,70.5,73.9,70.9
20160330013000,270.0,274.8,101.7778,65,59.1,100,70.0,73.9,70.9
20160330014500,270.0,274.8,101.7778,65,71.5,100,69.7,73.9,70.9
20160330020000,270.0,271.8,100.6667,65,72.5,100,70.0,73.9,70.9
20160330021500,270.0,271.8,100.6667,65,78.3,100,70.4,73.9,70.9
20160330023000,270.0,274.8,101.7778,65,78.3,100,70.7,73.9,70.9
20160330024500,270.0,271.8,100.6667,65,73.4,100,71.0,73.9,70.9
20160330030000,270.0,271.8,100.6667,65,57.6,0,70.9,73.9,70.9
20160330031500,270.0,271.8,100.6667,65,57.6,100,70.4,73.9,70.9
20160330033000,270.0,271.8,100.6667,65,60.7,100,69.9,73.9,70.9
