PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160330034500,270.0,271.8,100.6667,65,69.2,100,69.9,73.9,70.9
20160330040000,270.0,271.8,100.6667,65,76.0,100,70.1,73.9,70.9
20160330041500,270.0,271.8,100.6667,65,79.6,100,70.4,73.9,70.9
20160330043000,270.0,268.2,99.3333,65,74.3,100,70.7,73.9,70.9
20160330044500,270.0,271.8,100.6667,65,74.3,100,71.0,73.9,70.9
20160330050000,270.0,274.8,101.7778,65,58.0,0,70.9,73.9,70.9
20160330051500,270.0,271.8,100.6667,65,58.0,100,70.4,73.9,70.9
20160330053000,270.0,268.2,99.3333,65,60.7,100,69.9,73.9,70.9
20160330054500,270.0,268.2,99.3333,65,71.1,100,69.8,73.9,70.9
20160330060000,270.0,268.2,99.3333,65,78.9,100,70.0,73.9,70.9
20160330061500,270.0,268.2,99.3333,65,76.6,100,70.4,73.9,70.9
20160330063000,270.0,264.6,98.0,65,74.4,100,70.8,73.9,70.9
20160330064500,270.0,268.2,99.3333,65,78.8,100,71.0,73.9,70.9
20160330070000,270.0,268.2,99.3333,65,58.4,0,70.9,73.9,70.9
20160330071500,270.0,268.2,99.3333,65,57.6,100,70.4,73.9,70.9
20160330073000,270.0,268.2,99.3333,65,60.3,100,69.9,73.9,70.9
20160330074500,270.0,268.2,99.3333,65,67.7,100,69.9,73.9,70.9
20160330080000,270.0,264.6,98.0,65,73.5,100,70.1,73.9,70.9
20160330081500,270.0,268.2,99.3333,65,77.7,100,70.5,73.9,70.9
20160330083000,270.0,268.2,99.3333,65,75.8,100,70.8,73.9,70.9
20160330084500,270.0,264.6,98.0,65,78.0,100,71.2,73.9,70.9
20160330090000,270.0,260.4,96.4444,68,57.9,0,70.8,73.9,70.9
20160330091500,270.0,260.4,96.4444,65,57.2,100,70.4,73.9,70.9
20160330093000,270.0,264.6,98.0,65,60.3,100,69.9,73.9,70.9
20160330094500,270.0,268.2,99.3333,65,70.1,100,70.0,73.9,70.9
20160330100000,270.0,274.8,101.7778,65,72.4,100,70.1,73.9,70.9
20160330101500,270.0,271.8,100.6667,65,74.3,100,70.4,73.9,70.9
20160330103000,270.0,271.8,100.6667,65,76.3,100,70.6,73.9,70.9
20160330104500,270.0,268.2,99.3333,65,74.0,100,70.8,73.9,70.9
20160330110000,270.0,274.8,101.7778,65,74.0,100,71.0,73.9,70.9
20160330111500,270.0,268.2,99.3333,65,73.0,100,71.1,73.9,70.9
20160330113000,270.0,260.4,96.4444,65,58.0,0,70.7,73.9,70.9
20160330114500,270.0,264.6,98.0,66,58.0,100,70.2,73.9,70.9
20160330120000,270.0,264.6,98.0,67,68.1,100,69.8,73.9,70.9
20160330121500,270.0,278.4,103.1111,64,72.0,100,69.9,73.9,70.9
20160330123000,270.0,274.8,101.7778,64,74.0,100,70.3,73.9,70.9
20160330124500,270.0,274.8,101.7778,64,76.0,100,70.8,73.9,70.9
20160330130000,270.0,271.8,100.6667,64,59.2,0,71.0,73.7,70.7
20160330131500,270.0,274.8,101.7778,64,58.0,0,70.7,73.8,70.8
20160330133000,270.0,271.8,100.6667,64,58.0,100,70.3,73.7,70.7
20160330134500,270.0,274.8,101.7778,64,59.1,100,69.9,73.7,70.7
20160330140000,270.0,274.8,101.7778,64,68.1,100,69.8,73.6,70.6
20160330141500,270.0,264.6,98.0,77,68.1,100,70.4,73.6,70.6
20160330143000,270.0,271.8,100.6667,66,66.3,100,70.5,73.6,70.6
20160330144500,270.0,271.8,100.6667,66,66.3,100,70.5,73.7,70.7
20160330150000,270.0,274.8,101.7778,66,66.3,100,70.5,73.7,70.7
20160330151500,270.0,278.4,103.1111,66,70.1,100,70.3,73.7,70.7
20160330153000,270.0,271.8,100.6667,65,67.3,100,70.3,73.6,70.6
20160330154500,270.0,274.8,101.7778,65,67.3,100,70.2,73.7,70.7
20160330160000,270.0,271.8,100.6667,64,71.6,100,70.3,73.6,70.6
20160330161500,270.0,274.8,101.7778,64,68.7,100,70.5,73.7,70.7
20160330163000,270.0,271.8,100.6667,64,72.0,100,70.7,73.6,70.6
20160330164500,270.0,278.4,103.1111,64,57.7,0,70.7,73.6,70.6
20160330170000,270.0,271.8,100.6667,63,57.7,0,70.5,73.7,70.7
20160330171500,270.0,271.8,100.6667,63,57.7,100,70.3,73.6,70.6
20160330173000,270.0,271.8,100.6667,63,58.7,100,70.0,73.6,70.6
20160330174500,270.0,271.8,100.6667,63,60.3,100,69.8,73.6,70.6
20160330180000,270.0,268.2,99.3333,63,67.3,100,70.0,73.6,70.6
20160330181500,270.0,271.8,100.6667,63,68.2,100,70.1,73.6,70.6
20160330183000,270.0,260.4,96.4444,65,72.0,100,70.3,73.6,70.6
20160330184500,270.0,264.6,98.0,66,68.2,100,70.5,73.6,70.6
20160330190000,270.0,264.6,98.0,66,70.6,100,70.6,73.6,70.6
20160330191500,270.0,264.6,98.0,66,67.7,100,70.7,73.6,70.6
20160330193000,270.0,264.6,98.0,66,69.7,100,70.8,73.6,70.6
20160330194500,270.0,264.6,98.0,66,58.3,0,70.7,73.6,70.6
20160330200000,270.0,268.2,99.3333,66,57.7,100,70.3,73.6,70.6
20160330201500,270.0,268.2,99.3333,66,58.7,100,69.9,73.6,70.6
20160330203000,270.0,268.2,99.3333,66,66.7,100,69.7,73.6,70.6
20160330204500,270.0,268.2,99.3333,66,68.3,100,69.8,73.6,70.6
20160330210000,270.0,268.2,99.3333,66,73.0,100,70.1,73.6,70.6
20160330211500,270.0,268.2,99.3333,66,69.2,100,70.3,73.6,70.6
20160330213000,270.0,268.2,99.3333,66,71.6,100,70.6,73.6,70.6
20160330214500,270.0,264.6,98.0,66,69.1,100,70.8,73.6,70.6
20160330220000,270.0,268.2,99.3333,66,60.0,0,70.8,73.6,70.6
20160330221500,270.0,334.2,123.7778,71,57.9,0,70.4,73.6,70.6
20160330223000,270.0,274.8,101.7778,64,57.9,100,70.0,73.6,70.6
20160330224500,270.0,271.8,100.6667,64,60.7,100,69.7,73.6,70.6
20160330230000,270.0,274.8,101.7778,64,69.6,100,69.7,73.6,70.6
20160330231500,270.0,274.8,101.7778,64,71.5,100,69.9,73.6,70.6
20160330233000,270.0,278.4,103.1111,64,71.5,100,70.2,73.6,70.6
20160330234500,270.0,271.8,100.6667,64,74.4,100,70.5,73.6,70.6
20160331000000,270.0,278.4,103.1111,64,69.7,100,70.7,73.6,70.6
20160331001500,270.0,274.8,101.7778,64,73.0,100,70.8,73.6,70.6
20160331003000,270.0,274.8,101.7778,64,58.1,0,70.7,73.6,70.6
20160331004500,270.0,271.8,100.6667,63,57.5,100,70.2,73.6,70.6
20160331010000,270.0,274.8,101.7778,63,59.1,100,69.8,73.6,70.6
20160331011500,270.0,274.8,101.7778,63,67.2,100,69.7,73.6,70.6
20160331013000,270.0,271.8,100.6667,63,72.8,100,69.8,73.6,70.6
20160331014500,270.0,274.8,101.7778,63,70.1,100,70.1,73.6,70.6
20160331020000,270.0,274.8,101.7778,63,74.0,100,70.4,73.6,70.6
20160331021500,270.0,274.8,101.7778,63,69.7,100,70.7,73.6,70.6
20160331023000,270.0,271.8,100.6667,63,71.6,100,70.8,73.6,70.6
20160331024500,270.0,274.8,101.7778,63,58.1,0,70.7,73.6,70.6
20160331030000,270.0,271.8,100.6667,63,58.1,100,70.2,73.6,70.6
20160331031500,270.0,271.8,100.6667,63,58.8,100,69.7,73.6,70.6
20160331033000,270.0,268.2,99.3333,63,67.3,100,69.6,73.6,70.6
20160331034500,270.0,271.8,100.6667,63,75.6,100,69.7,73.6,70.6
20160331040000,270.0,271.8,100.6667,63,74.7,100,70.1,73.6,70.6
20160331041500,270.0,271.8,100.6667,63,74.7,100,70.5,73.6,70.6
20160331043000,270.0,271.8,100.6667,63,76.6,100,70.8,73.6,70.6
20160331044500,270.0,274.8,101.7778,63,57.6,0,70.5,73.6,70.6
20160331050000,270.0,271.8,100.6667,63,57.6,100,70.0,73.6,70.6
20160331051500,270.0,278.4,103.1111,63,59.5,100,69.7,73.6,70.6
20160331053000,270.0,274.8,101.7778,63,71.7,100,69.6,73.6,70.6
20160331054500,270.0,271.8,100.6667,63,71.7,100,69.7,73.6,70.6
20160331060000,270.0,274.8,101.7778,63,76.8,100,70.1,73.6,70.6
20160331061500,270.0,271.8,100.6667,63,74.0,100,70.4,73.6,70.6
20160331063000,270.0,271.8,100.6667,63,80.1,100,70.7,73.6,70.6
20160331064500,270.0,274.8,101.7778,63,59.2,0,70.8,73.6,70.6
20160331070000,270.0,274.8,101.7778,63,57.6,100,70.3,73.6,70.6
20160331071500,270.0,274.8,101.7778,63,59.1,100,69.8,73.6,70.6
20160331073000,270.0,274.8,101.7778,63,67.2,100,69.6,73.6,70.6
20160331074500,270.0,274.8,101.7778,63,76.4,100,69.7,73.6,70.6
20160331080000,270.0,274.8,101.7778,63,74.8,100,70.0,73.6,70.6
20160331081500,270.0,274.8,101.7778,63,77.7,100,70.3,73.6,70.6
20160331083000,270.0,271.8,100.6667,63,58.7,100,69.4,73.6,70.6
20160331084500,270.0,271.8,100.6667,63,66.3,100,70.0,73.6,70.6
20160331090000,270.0,271.8,100.6667,63,70.1,100,70.0,73.6,70.6
20160331091500,270.0,274.8,101.7778,63,70.1,100,70.1,73.6,70.6
20160331093000,270.0,268.2,99.3333,63,69.2,100,70.1,73.6,70.6
20160331094500,270.0,271.8,100.6667,63,69.2,100,70.2,73.6,70.6
20160331100000,270.0,271.8,100.6667,63,73.7,100,70.3,73.6,70.6
20160331101500,270.0,271.8,100.6667,63,72.5,100,70.3,73.6,70.6
20160331103000,270.0,271.8,100.6667,63,70.1,100,70.4,73.6,70.6
20160331104500,270.0,274.8,101.7778,63,74.4,100,70.5,73.6,70.6
20160331110000,270.0,271.8,100.6667,63,74.4,100,70.7,73.6,70.6
20160331111500,270.0,271.8,100.6667,63,71.1,100,70.9,73.6,70.6
20160331113000,270.0,271.8,100.6667,63,57.8,0,70.7,73.6,70.6
20160331114500,270.0,274.8,101.7778,63,57.8,0,70.4,73.6,70.6
20160331120000,270.0,264.6,98.0,68,57.8,100,70.0,73.6,70.6
20160331121500,270.0,260.4,96.4444,68,66.8,100,69.9,73.6,70.6
20160331123000,270.0,264.6,98.0,68,66.8,100,70.2,73.6,70.6
20160331124500,270.0,264.6,98.0,68,66.8,100,70.4,73.6,70.6
20160331130000,270.0,268.2,99.3333,68,68.6,100,70.4,73.6,70.6
20160331131500,270.0,264.6,98.0,68,67.5,100,70.5,73.6,70.6
20160331133000,270.0,260.4,96.4444,68,68.8,100,70.3,73.6,70.6
20160331134500,270.0,264.6,98.0,68,67.3,100,70.4,73.6,70.6
20160331140000,270.0,264.6,98.0,68,66.0,100,70.3,73.6,70.6
20160331141500,270.0,264.6,98.0,68,66.0,100,70.3,73.6,70.6
20160331143000,270.0,268.2,99.3333,68,66.0,100,70.3,73.6,70.6
20160331144500,270.0,264.6,98.0,68,68.1,100,70.3,73.6,70.6
20160331150000,270.0,268.2,99.3333,68,69.9,100,70.3,73.6,70.6
20160331151500,270.0,268.2,99.3333,68,69.9,100,70.3,73.6,70.6
20160331153000,270.0,268.2,99.3333,68,72.0,100,70.3,73.6,70.6
20160331154500,270.0,271.8,100.6667,68,70.6,100,70.4,73.6,70.6
20160331160000,270.0,268.2,99.3333,68,69.7,100,70.6,73.6,70.6
20160331161500,270.0,271.8,100.6667,68,61.8,100,70.7,73.6,70.6
20160331163000,270.0,271.8,100.6667,68,58.4,100,70.0,73.6,70.6
20160331164500,270.0,268.2,99.3333,69,64.8,100,69.5,73.6,70.6
20160331170000,270.0,274.8,101.7778,69,68.6,100,69.7,73.6,70.6
20160331171500,270.0,271.8,100.6667,69,75.8,100,70.0,73.6,70.6
20160331173000,270.0,271.8,100.6667,69,75.8,100,70.3,73.6,70.6
20160331174500,270.0,271.8,100.6667,69,74.0,100,70.8,73.6,70.6
20160331180000,270.0,271.8,100.6667,69,57.9,0,70.7,73.6,70.6
20160331181500,270.0,271.8,100.6667,69,57.9,100,70.3,73.6,70.6
20160331183000,270.0,271.8,100.6667,69,59.1,100,69.8,73.6,70.6
20160331184500,270.0,268.2,99.3333,69,67.3,100,69.7,73.6,70.6
20160331190000,270.0,271.8,100.6667,69,68.1,100,70.0,73.6,70.6
20160331191500,270.0,271.8,100.6667,69,69.7,100,70.3,73.6,70.6
20160331193000,270.0,271.8,100.6667,69,67.7,100,70.5,73.6,70.6
20160331194500,270.0,268.2,99.3333,69,71.5,100,70.7,73.6,70.6
20160331200000,270.0,264.6,98.0,69,69.0,100,70.7,73.6,70.6
20160331201500,270.0,271.8,100.6667,69,58.4,100,70.8,73.6,70.6
20160331203000,270.0,271.8,100.6667,69,58.4,100,70.4,73.6,70.6
20160331204500,270.0,268.2,99.3333,69,58.4,100,69.7,73.6,70.6
20160331210000,270.0,271.8,100.6667,69,66.1,100,69.8,73.6,70.6
20160331211500,270.0,268.2,99.3333,69,70.1,100,70.0,73.6,70.6
20160331213000,270.0,268.2,99.3333,69,68.7,100,70.0,73.6,70.6
20160331214500,270.0,268.2,99.3333,69,74.0,100,70.1,73.6,70.6
20160331220000,270.0,268.2,99.3333,69,71.1,100,70.2,73.6,70.6
20160331221500,270.0,274.8,101.7778,69,73.9,100,70.3,73.6,70.6
20160331223000,270.0,278.4,103.1111,64,71.7,100,70.5,73.6,70.6
20160331224500,270.0,278.4,103.1111,63,71.7,100,70.6,73.6,70.6
20160331230000,270.0,274.8,101.7778,63,73.5,100,70.8,73.6,70.6
20160331231500,270.0,274.8,101.7778,63,58.4,0,70.7,73.6,70.6
20160331233000,270.0,271.8,100.6667,63,57.6,100,70.2,73.6,70.6
20160331234500,270.0,274.8,101.7778,63,59.1,100,69.8,73.6,70.6
20160401000000,270.0,274.8,101.7778,63,68.2,100,69.6,73.6,70.6
20160401001500,270.0,271.8,100.6667,63,75.8,100,69.8,73.6,70.6
20160401003000,270.0,274.8,101.7778,63,73.0,100,70.1,73.6,70.6
20160401004500,270.0,271.8,100.6667,63,75.7,100,70.4,73.6,70.6
20160401010000,270.0,271.8,100.6667,63,73.2,100,70.7,73.6,70.6
20160401011500,270.0,274.8,101.7778,63,58.4,0,70.7,73.6,70.6
20160401013000,270.0,274.8,101.7778,63,57.6,100,70.3,73.6,70.6
20160401014500,270.0,271.8,100.6667,63,58.7,100,69.9,73.6,70.6
20160401020000,270.0,271.8,100.6667,63,60.3,100,69.8,73.6,70.6
20160401021500,270.0,271.8,100.6667,63,66.7,100,70.0,73.6,70.6
20160401023000,270.0,271.8,100.6667,63,66.7,100,70.2,73.6,70.6
20160401024500,270.0,278.4,103.1111,63,68.5,100,70.4,73.6,70.6
20160401030000,270.0,274.8,101.7778,63,66.8,100,70.6,73.6,70.6
20160401031500,270.0,271.8,100.6667,63,66.8,100,70.7,73.6,70.6
20160401033000,270.0,274.8,101.7778,63,62.4,0,70.8,73.6,70.6
20160401034500,270.0,274.8,101.7778,63,57.6,100,70.3,73.6,70.6
20160401040000,270.0,274.8,101.7778,63,58.7,100,69.8,73.6,70.6
20160401041500,270.0,271.8,100.6667,63,67.2,100,69.6,73.6,70.6
20160401043000,270.0,271.8,100.6667,63,70.0,100,69.8,73.6,70.6
20160401044500,270.0,274.8,101.7778,63,76.3,100,70.1,73.6,70.6
20160401050000,270.0,271.8,100.6667,63,71.4,100,70.4,73.6,70.6
20160401051500,270.0,271.8,100.6667,63,75.2,100,70.7,73.6,70.6
20160401053000,270.0,274.8,101.7778,63,58.4,0,70.8,73.6,70.6
20160401054500,270.0,274.8,101.7778,63,57.5,100,70.3,73.6,70.6
20160401060000,270.0,271.8,100.6667,63,58.3,100,69.9,73.6,70.6
20160401061500,270.0,271.8,100.6667,63,69.1,100,69.6,73.6,70.6
20160401063000,270.0,274.8,101.7778,63,70.1,100,69.7,73.6,70.6
20160401064500,270.0,268.2,99.3333,63,75.8,100,70.0,73.6,70.6
20160401070000,270.0,274.8,101.7778,63,73.3,100,70.3,73.6,70.6
20160401071500,270.0,274.8,101.7778,63,72.0,100,70.7,73.6,70.6
20160401073000,270.0,274.8,101.7778,63,72.0,0,70.9,73.6,70.6
20160401074500,270.0,271.8,100.6667,63,57.2,0,70.6,73.6,70.6
20160401080000,270.0,274.8,101.7778,62,57.2,0,70.5,73.6,70.6
20160401081500,270.0,274.8,101.7778,62,57.2,0,70.4,73.6,70.6
20160401083000,270.0,278.4,103.1111,62,65.3,100,69.3,73.6,70.6
20160401084500,270.0,274.8,101.7778,62,68.2,100,69.8,73.6,70.6
20160401090000,270.0,274.8,101.7778,62,68.2,100,69.8,73.6,70.6
20160401091500,270.0,274.8,101.7778,62,72.1,100,70.0,73.6,70.6
20160401093000,270.0,278.4,103.1111,62,76.3,100,70.2,73.6,70.6
20160401094500,270.0,274.8,101.7778,62,72.5,100,70.4,73.6,70.6
20160401100000,270.0,274.8,101.7778,62,75.3,100,70.6,73.6,70.6
20160401101500,270.0,274.8,101.7778,62,73.0,100,70.7,73.6,70.6
20160401103000,270.0,278.4,103.1111,62,72.1,100,70.9,73.6,70.6
20160401104500,270.0,278.4,103.1111,61,57.5,100,70.2,73.6,70.6
20160401110000,270.0,268.2,99.3333,61,59.5,100,69.7,73.6,70.6
20160401111500,270.0,260.4,96.4444,63,71.0,100,69.6,73.6,70.6
20160401113000,270.0,264.6,98.0,63,72.0,100,69.8,73.6,70.6
20160401114500,270.0,260.4,96.4444,63,78.3,100,70.1,73.6,70.6
20160401120000,270.0,268.2,99.3333,64,73.0,100,70.3,73.6,70.6
20160401121500,270.0,260.4,96.4444,63,71.0,100,69.6,73.6,70.6
20160401123000,270.0,264.6,98.0,63,72.0,100,69.8,73.6,70.6
20160401124500,270.0,260.4,96.4444,63,78.3,100,70.1,73.6,70.6
20160401130000,270.0,268.2,99.3333,64,73.0,100,70.3,73.6,70.6
20160401131500,270.0,264.6,98.0,64,74.9,100,70.6,73.6,70.6
20160401133000,270.0,264.6,98.0,64,74.9,100,70.8,73.6,70.6
20160401134500,270.0,268.2,99.3333,64,57.2,0,70.4,73.6,70.6
20160401140000,270.0,268.2,99.3333,64,58.3,100,69.8,73.6,70.6
20160401141500,270.0,268.2,99.3333,64,70.4,100,69.4,73.6,70.6
20160401143000,270.0,264.6,98.0,64,70.4,100,69.8,73.6,70.6
20160401144500,270.0,264.6,98.0,64,75.9,100,70.2,73.6,70.6
20160401150000,270.0,268.2,99.3333,64,58.4,100,70.3,73.6,70.6
20160401151500,270.0,268.2,99.3333,64,58.4,100,69.8,73.6,70.6
20160401153000,270.0,268.2,99.3333,64,66.3,100,69.7,73.6,70.6
20160401154500,270.0,264.6,98.0,64,71.1,100,69.8,73.6,70.6
20160401160000,270.0,268.2,99.3333,64,73.5,100,70.0,73.6,70.6
20160401161500,270.0,271.8,100.6667,64,71.6,100,70.3,73.6,70.6
20160401163000,270.0,268.2,99.3333,64,76.3,100,70.5,69.0,66.0
20160401164500,270.0,268.2,99.3333,64,57.6,0,69.9,69.4,66.4
20160401170000,270.0,271.8,100.6667,64,57.6,0,69.2,69.4,66.4
20160401171500,270.0,271.8,100.6667,64,57.6,0,68.8,69.4,66.4
20160401173000,270.0,268.2,99.3333,64,57.6,0,68.3,69.4,66.4
20160401174500,270.0,271.8,100.6667,64,57.6,0,68.0,69.4,66.4
20160401180000,270.0,268.2,99.3333,64,57.6,0,67.7,69.4,66.4
20160401181500,270.0,278.4,103.1111,64,57.6,0,67.4,69.4,66.4
20160401183000,270.0,278.4,103.1111,63,56.8,0,66.7,69.4,66.4
20160401184500,270.0,274.8,101.7778,62,56.8,0,66.9,69.4,66.4
20160401190000,270.0,271.8,100.6667,61,56.8,0,66.8,69.4,66.4
20160401191500,270.0,274.8,101.7778,61,56.8,0,66.7,69.4,66.4
20160401193000,270.0,274.8,101.7778,61,56.8,0,66.7,69.4,66.4
20160401194500,270.0,274.8,101.7778,61,56.8,0,66.6,69.4,66.4
20160401200000,270.0,274.8,101.7778,61,56.8,0,66.6,69.4,66.4
20160401201500,270.0,278.4,103.1111,61,56.8,0,66.6,69.4,66.4
20160401203000,270.0,274.8,101.7778,61,56.8,0,66.5,69.4,66.4
20160401204500,270.0,271.8,100.6667,60,56.8,0,66.5,69.4,66.4
20160401210000,270.0,274.8,101.7778,60,56.8,0,66.5,69.4,66.4
20160401211500,270.0,271.8,100.6667,60,56.8,0,66.4,69.4,66.4
20160401213000,270.0,268.2,99.3333,60,89.1,100,67.4,77.1,74.1
20160401214500,270.0,268.2,99.3333,60,90.5,100,68.9,77.1,74.1
20160401220000,270.0,268.2,99.3333,60,97.2,100,70.1,77.1,74.1
20160401221500,270.0,268.2,99.3333,60,87.4,100,71.2,77.1,74.1
20160401223000,270.0,271.8,100.6667,60,94.2,100,72.1,77.1,74.1
20160401224500,270.0,274.8,101.7778,60,58.8,0,72.4,71.8,68.8
20160401230000,270.0,274.8,101.7778,60,57.4,0,71.2,71.7,68.7
20160401231500,270.0,271.8,100.6667,60,57.4,0,70.3,71.8,68.8
20160401233000,270.0,274.8,101.7778,60,57.4,0,69.6,71.4,68.4
20160401234500,270.0,274.8,101.7778,60,57.4,0,68.9,71.8,68.8
20160402000000,270.0,274.8,101.7778,60,57.4,0,68.4,70.9,67.9
20160402001500,270.0,264.6,98.0,61,94.1,100,69.1,74.6,71.6
20160402003000,270.0,268.2,99.3333,61,89.3,100,70.2,74.6,71.6
20160402004500,270.0,271.8,100.6667,61,96.6,100,71.1,74.6,71.6
20160402010000,270.0,278.4,103.1111,61,83.3,100,71.9,74.6,71.6
20160402011500,270.0,268.2,99.3333,62,57.8,100,71.0,74.6,71.6
20160402013000,270.0,264.6,98.0,61,65.3,100,70.4,74.6,71.6
20160402014500,270.0,268.2,99.3333,61,78.7,100,70.3,74.6,71.6
20160402020000,270.0,268.2,99.3333,61,83.8,100,70.5,74.5,71.5
20160402021500,270.0,268.2,99.3333,61,79.9,100,71.0,74.4,71.4
20160402023000,270.0,264.6,98.0,61,87.5,100,71.3,74.3,71.3
20160402024500,270.0,268.2,99.3333,61,58.8,0,71.2,74.3,71.3
20160402030000,270.0,271.8,100.6667,61,57.9,100,70.4,74.3,71.3
20160402031500,270.0,264.6,98.0,61,69.7,100,70.0,74.3,71.3
20160402033000,270.0,268.2,99.3333,61,86.2,100,70.2,74.3,71.3
20160402034500,270.0,271.8,100.6667,61,79.4,100,70.5,74.3,71.3
20160402040000,270.0,268.2,99.3333,61,83.8,100,70.9,74.3,71.3
20160402041500,270.0,268.2,99.3333,61,88.0,100,71.2,74.3,71.3
20160402043000,270.0,268.2,99.3333,61,79.7,100,71.5,74.3,71.3
20160402044500,270.0,271.8,100.6667,61,58.3,100,70.9,74.3,71.3
20160402050000,270.0,271.8,100.6667,61,60.7,100,70.2,74.3,71.3
20160402051500,270.0,268.2,99.3333,61,78.2,100,70.0,74.3,71.3
20160402053000,270.0,268.2,99.3333,61,78.2,100,70.2,74.3,71.3
20160402054500,270.0,271.8,100.6667,61,88.0,100,70.6,74.3,71.3
20160402060000,270.0,268.2,99.3333,61,82.6,100,71.0,74.3,71.3
20160402061500,270.0,271.8,100.6667,61,80.7,100,71.3,74.3,71.3
20160402063000,270.0,260.4,96.4444,63,57.2,0,71.1,70.4,67.4
20160402064500,270.0,271.8,100.6667,63,57.2,0,70.4,70.4,67.4
20160402070000,270.0,278.4,103.1111,60,57.2,0,69.7,70.4,67.4
20160402071500,270.0,278.4,103.1111,60,57.2,0,68.9,70.4,67.4
20160402073000,270.0,278.4,103.1111,60,57.2,0,68.4,70.4,67.4
20160402074500,270.0,271.8,100.6667,59,57.2,0,68.0,70.4,67.4
20160402080000,270.0,268.2,99.3333,59,57.2,0,67.7,70.4,67.4
20160402081500,270.0,268.2,99.3333,59,56.4,0,67.4,70.4,67.4
20160402083000,270.0,271.8,100.6667,59,56.4,0,67.2,70.4,67.4
20160402084500,270.0,268.2,99.3333,59,57.5,100,67.1,70.6,67.6
20160402090000,270.0,268.2,99.3333,59,58.2,100,67.0,70.8,67.8
20160402091500,270.0,271.8,100.6667,59,61.5,100,67.2,70.8,67.8
20160402093000,270.0,268.2,99.3333,59,60.0,100,67.5,70.8,67.8
20160402094500,270.0,268.2,99.3333,59,96.6,100,69.1,79.3,76.0
20160402100000,270.0,264.6,98.0,59,87.5,100,70.1,79.3,76.0
20160402101500,270.0,278.4,103.1111,61,95.8,100,71.3,79.3,76.0
20160402103000,270.0,274.8,101.7778,61,92.1,100,72.7,82.0,76.0
20160402104500,270.0,274.8,101.7778,61,89.4,100,73.1,82.0,76.0
20160402110000,270.0,274.8,101.7778,61,94.7,100,73.3,82.0,76.0
20160402111500,270.0,264.6,98.0,61,87.5,100,73.7,82.0,76.0
20160402113000,270.0,260.4,96.4444,63,96.5,100,73.9,82.0,76.0
20160402114500,270.0,271.8,100.6667,64,60.8,0,73.6,69.9,66.9
20160402120000,270.0,274.8,101.7778,63,57.2,0,72.3,69.9,66.9
20160402121500,270.0,274.8,101.7778,62,57.2,0,71.2,69.9,66.9
20160402123000,270.0,274.8,101.7778,60,57.2,0,70.2,69.9,66.9
20160402124500,270.0,274.8,101.7778,60,57.2,0,69.7,69.9,66.9
20160402130000,270.0,271.8,100.6667,60,57.2,0,69.4,69.5,66.5
20160402131500,270.0,274.8,101.7778,60,57.2,0,69.1,69.5,66.5
20160402133000,270.0,271.8,100.6667,60,57.2,0,68.8,69.5,66.5
20160402134500,270.0,271.8,100.6667,60,57.2,0,68.5,69.5,66.5
20160402140000,270.0,271.8,100.6667,60,57.2,0,68.2,69.5,66.5
20160402141500,270.0,271.8,100.6667,60,57.9,0,68.1,69.5,66.5
20160402143000,270.0,268.2,99.3333,60,57.9,0,67.9,69.5,66.5
20160402144500,270.0,271.8,100.6667,60,57.9,0,67.8,69.5,66.5
20160402150000,270.0,271.8,100.6667,60,57.9,0,67.7,69.5,66.5
20160402151500,270.0,264.6,98.0,60,89.2,100,68.9,76.1,73.1
20160402153000,270.0,264.6,98.0,60,98.4,100,70.2,76.1,73.1
20160402154500,270.0,268.2,99.3333,60,88.7,100,71.7,76.4,73.4
20160402160000,270.0,264.6,98.0,60,98.4,100,72.8,76.1,73.1
20160402161500,270.0,268.2,99.3333,60,60.4,100,73.1,76.1,73.1
20160402163000,270.0,274.8,101.7778,60,59.1,100,72.3,76.1,73.1
20160402164500,270.0,268.2,99.3333,60,70.1,100,71.9,76.1,73.1
20160402170000,270.0,271.8,100.6667,60,81.4,100,72.1,76.1,73.1
20160402171500,270.0,268.2,99.3333,60,71.6,0,73.1,68.5,65.5
20160402173000,270.0,271.8,100.6667,60,57.8,0,71.7,68.5,65.5
20160402174500,270.0,268.2,99.3333,60,57.8,0,71.2,68.5,65.5
20160402180000,270.0,268.2,99.3333,64,57.8,0,70.5,68.5,65.5
20160402181500,270.0,274.8,101.7778,64,57.8,0,69.9,68.5,65.5
20160402183000,270.0,274.8,101.7778,60,57.8,0,69.6,68.5,65.5
20160402184500,270.0,278.4,103.1111,60,57.2,0,69.3,68.5,65.5
20160402190000,270.0,271.8,100.6667,60,95.9,100,69.8,79.6,76.0
20160402191500,270.0,271.8,100.6667,60,88.7,100,71.0,79.6,76.0
20160402193000,270.0,268.2,99.3333,60,97.8,100,72.2,79.6,76.0
20160402194500,270.0,271.8,100.6667,60,86.2,100,73.1,79.6,76.0
20160402200000,270.0,274.8,101.7778,60,94.4,100,74.1,79.6,76.0
20160402201500,270.0,271.8,100.6667,60,88.0,100,74.5,79.6,76.0
20160402203000,270.0,274.8,101.7778,60,90.5,100,75.0,79.6,76.0
20160402204500,270.0,274.8,101.7778,60,94.5,100,75.2,79.6,76.0
20160402210000,270.0,274.8,101.7778,60,87.5,100,75.5,79.6,76.0
20160402211500,270.0,268.2,99.3333,60,97.2,100,75.7,79.6,76.0
20160402213000,270.0,274.8,101.7778,60,87.6,100,75.9,79.6,76.0
20160402214500,270.0,274.8,101.7778,60,90.5,100,76.1,79.6,76.0
20160402220000,270.0,278.4,103.1111,60,59.5,100,74.8,79.6,76.0
20160402221500,270.0,278.4,103.1111,60,77.2,100,74.2,79.6,76.0
20160402223000,270.0,274.8,101.7778,60,94.1,100,74.3,79.6,76.0
20160402224500,270.0,274.8,101.7778,60,58.8,0,74.3,72.2,69.2
20160402230000,270.0,271.8,100.6667,60,57.1,0,73.2,71.8,68.8
20160402231500,270.0,274.8,101.7778,60,57.1,0,72.4,72.2,69.2
20160402233000,270.0,271.8,100.6667,60,57.1,0,71.6,71.9,68.9
20160402234500,270.0,274.8,101.7778,60,57.1,0,70.9,72.2,69.2
20160403000000,270.0,274.8,101.7778,60,57.1,0,70.4,72.2,69.2
20160403001500,270.0,274.8,101.7778,60,57.1,0,70.0,72.2,69.2
20160403003000,270.0,271.8,100.6667,60,57.1,0,69.7,72.2,69.2
20160403004500,270.0,271.8,100.6667,60,57.1,0,69.2,72.4,69.4
20160403010000,270.0,271.8,100.6667,60,57.1,100,69.1,72.2,69.2
20160403011500,270.0,271.8,100.6667,60,57.1,100,68.7,71.8,68.8
20160403013000,270.0,274.8,101.7778,60,58.7,100,68.6,72.2,69.2
20160403014500,270.0,271.8,100.6667,60,58.7,100,68.5,72.2,69.2
20160403020000,270.0,271.8,100.6667,60,72.4,100,68.8,72.7,69.7
20160403021500,270.0,271.8,100.6667,60,69.7,100,69.3,72.7,69.7
20160403023000,270.0,271.8,100.6667,60,73.0,100,69.7,72.7,69.7
20160403024500,270.0,271.8,100.6667,60,58.0,0,69.9,72.7,69.7
20160403030000,270.0,271.8,100.6667,60,57.0,0,69.6,72.7,69.7
20160403031500,270.0,271.8,100.6667,60,57.0,100,69.2,72.7,69.7
20160403033000,270.0,271.8,100.6667,60,67.2,100,68.9,72.7,69.7
20160403034500,270.0,271.8,100.6667,60,67.2,100,69.2,72.7,69.7
20160403040000,270.0,271.8,100.6667,60,65.9,100,69.4,72.7,69.7
20160403041500,270.0,268.2,99.3333,60,68.1,100,69.6,72.7,69.7
20160403043000,270.0,268.2,99.3333,60,65.6,100,69.7,72.7,69.7
20160403044500,270.0,274.8,101.7778,60,67.7,100,69.7,72.7,69.7
20160403050000,270.0,271.8,100.6667,60,68.4,100,69.8,72.7,69.7
20160403051500,270.0,271.8,100.6667,60,66.8,100,69.8,72.7,69.7
20160403053000,270.0,271.8,100.6667,60,66.8,100,69.8,72.7,69.7
20160403054500,270.0,271.8,100.6667,60,68.1,100,69.8,72.7,69.7
20160403060000,270.0,271.8,100.6667,62,66.3,100,69.8,72.7,69.7
20160403061500,270.0,271.8,100.6667,62,67.2,100,69.8,72.7,69.7
20160403063000,270.0,274.8,101.7778,61,57.6,100,69.5,72.5,69.5
20160403064500,270.0,278.4,103.1111,61,58.3,100,69.0,72.7,69.7
20160403070000,270.0,274.8,101.7778,61,66.8,100,68.7,72.7,69.7
20160403071500,270.0,274.8,101.7778,61,69.4,100,68.8,72.7,69.7
20160403073000,270.0,274.8,101.7778,61,76.4,100,69.1,72.7,69.7
20160403074500,270.0,274.8,101.7778,61,72.0,100,69.4,72.7,69.7
20160403080000,270.0,274.8,101.7778,61,76.8,100,69.7,72.7,69.7
20160403081500,270.0,274.8,101.7778,61,74.4,100,69.9,72.7,69.7
20160403083000,270.0,274.8,101.7778,60,56.8,0,69.7,69.5,66.5
20160403084500,270.0,274.8,101.7778,60,57.6,0,69.2,69.5,66.5
20160403090000,270.0,274.8,101.7778,60,57.6,0,68.7,69.5,66.5
20160403091500,270.0,271.8,100.6667,60,57.6,0,68.2,69.5,66.5
20160403093000,270.0,271.8,100.6667,60,57.6,0,67.9,69.6,66.6
20160403094500,270.0,274.8,101.7778,60,56.8,0,67.7,69.6,66.6
20160403100000,270.0,274.8,101.7778,60,57.5,0,67.4,69.7,66.7
20160403101500,270.0,274.8,101.7778,60,57.5,0,67.4,69.7,66.7
20160403103000,270.0,274.8,101.7778,60,57.5,0,67.4,69.6,66.6
20160403104500,270.0,274.8,101.7778,60,57.5,0,67.6,69.7,66.7
20160403110000,270.0,271.8,100.6667,60,57.5,0,67.6,69.8,66.8
20160403111500,270.0,264.6,98.0,61,57.5,0,67.9,69.6,66.6
20160403113000,270.0,271.8,100.6667,61,57.5,0,68.1,69.6,66.6
20160403114500,270.0,274.8,101.7778,61,56.9,0,68.2,69.5,66.5
20160403120000,270.0,264.6,98.0,61,56.9,0,68.4,69.6,66.6
20160403121500,270.0,264.6,98.0,61,56.9,0,68.5,69.5,66.5
20160403123000,270.0,268.2,99.3333,61,57.6,0,68.4,69.5,66.5
20160403124500,270.0,264.6,98.0,61,57.6,0,68.2,69.5,66.5
20160403130000,270.0,264.6,98.0,62,57.6,0,68.1,69.5,66.5
20160403131500,270.0,264.6,98.0,62,57.6,0,67.9,69.7,66.7
20160403133000,270.0,264.6,98.0,64,57.6,0,67.9,69.8,66.8
20160403134500,270.0,264.6,98.0,64,57.6,0,67.8,69.9,66.9
20160403140000,270.0,264.6,98.0,64,57.6,0,67.7,69.9,66.9
20160403141500,270.0,260.4,96.4444,64,57.6,0,67.6,69.9,66.9
20160403143000,270.0,264.6,98.0,64,57.6,0,67.4,69.9,66.9
20160403144500,270.0,268.2,99.3333,65,57.6,0,67.3,69.9,66.9
20160403150000,270.0,264.6,98.0,65,57.6,0,67.4,69.8,66.8
20160403151500,270.0,264.6,98.0,65,57.6,0,67.6,69.7,66.7
20160403153000,270.0,264.6,98.0,65,57.6,0,67.7,69.9,66.9
20160403154500,270.0,264.6,98.0,65,57.6,0,67.7,69.9,66.9
20160403160000,270.0,268.2,99.3333,65,57.6,0,67.7,69.9,66.9
20160403161500,270.0,271.8,100.6667,65,57.6,0,67.7,69.9,66.9
20160403163000,270.0,268.2,99.3333,65,57.6,0,67.4,69.9,66.9
20160403164500,270.0,268.2,99.3333,65,57.6,0,67.5,69.9,66.9
20160403170000,270.0,268.2,99.3333,65,57.6,0,67.5,69.9,66.9
20160403171500,270.0,264.6,98.0,65,57.6,0,67.6,69.8,66.8
20160403173000,270.0,264.6,98.0,65,57.6,0,67.4,69.9,66.9
20160403174500,270.0,264.6,98.0,65,57.6,0,67.6,69.6,66.6
20160403180000,270.0,271.8,100.6667,65,57.6,0,67.6,69.7,66.7
20160403181500,270.0,264.6,98.0,65,89.3,100,68.1,82.0,76.0
20160403183000,270.0,268.2,99.3333,65,91.0,100,69.2,82.0,76.0
20160403184500,270.0,264.6,98.0,65,88.6,100,70.5,82.0,76.0
20160403190000,270.0,264.6,98.0,65,96.6,100,71.4,82.0,76.0
20160403191500,270.0,274.8,101.7778,61,86.9,100,72.2,82.0,76.0
20160403193000,270.0,274.8,101.7778,61,97.8,100,73.1,82.0,76.0
20160403194500,270.0,278.4,103.1111,61,60.8,0,73.5,68.0,62.5
20160403200000,270.0,274.8,101.7778,60,57.5,0,72.7,68.0,62.6
20160403201500,270.0,271.8,100.6667,60,57.5,0,71.9,68.0,62.6
20160403203000,270.0,271.8,100.6667,60,57.5,0,71.2,68.0,62.6
20160403204500,270.0,274.8,101.7778,60,57.5,0,70.5,68.0,62.5
20160403210000,270.0,274.8,101.7778,60,57.5,0,69.4,68.0,62.5
20160403211500,270.0,274.8,101.7778,60,57.5,0,69.8,68.0,62.5
20160403213000,270.0,274.8,101.7778,60,56.8,0,69.6,68.0,62.5
20160403214500,270.0,271.8,100.6667,60,56.8,0,69.2,68.0,62.5
20160403220000,270.0,271.8,100.6667,60,56.8,0,69.0,68.0,62.5
20160403221500,270.0,271.8,100.6667,60,56.8,0,68.9,68.0,62.5
20160403223000,270.0,268.2,99.3333,60,56.8,0,68.8,68.0,62.5
20160403224500,270.0,274.8,101.7778,60,56.8,0,68.8,68.0,62.5
20160403230000,270.0,271.8,100.6667,60,57.5,0,68.9,68.0,62.5
20160403231500,270.0,271.8,100.6667,60,57.5,0,68.9,68.0,62.5
20160403233000,270.0,260.4,96.4444,60,57.5,0,68.9,68.0,62.5
20160403234500,270.0,271.8,100.6667,60,56.8,0,68.8,68.0,62.5
20160404000000,270.0,271.8,100.6667,60,56.8,0,68.8,68.0,62.5
20160404001500,270.0,271.8,100.6667,60,56.8,0,68.6,68.0,62.5
20160404003000,270.0,274.8,101.7778,60,56.8,0,68.6,68.0,62.5
20160404004500,270.0,274.8,101.7778,60,56.8,0,68.6,68.0,62.5
20160404010000,270.0,271.8,100.6667,60,56.8,0,68.5,68.0,62.5
20160404011500,270.0,271.8,100.6667,60,56.8,0,68.3,68.0,62.5
20160404013000,270.0,271.8,100.6667,60,56.8,0,68.2,68.2,65.2
20160404014500,270.0,274.8,101.7778,60,56.8,0,68.2,68.4,65.4
20160404020000,270.0,274.8,101.7778,60,56.8,0,68.3,68.4,65.4
20160404021500,270.0,271.8,100.6667,60,56.8,0,68.2,68.4,65.4
20160404023000,270.0,271.8,100.6667,60,56.8,0,68.1,68.2,65.2
20160404024500,270.0,274.8,101.7778,60,56.8,0,67.9,68.1,65.1
20160404030000,270.0,274.8,101.7778,60,56.8,0,67.7,68.0,65.0
20160404031500,270.0,271.8,100.6667,60,56.8,0,67.6,68.0,65.0
20160404033000,270.0,274.8,101.7778,60,56.8,0,67.6,68.1,65.1
20160404034500,270.0,274.8,101.7778,60,56.8,0,67.6,68.0,64.9
20160404040000,270.0,278.4,103.1111,60,56.8,0,67.4,68.0,64.9
20160404041500,270.0,278.4,103.1111,60,56.8,0,67.3,68.0,64.9
20160404043000,270.0,278.4,103.1111,60,56.8,0,67.0,68.0,64.9
20160404044500,270.0,274.8,101.7778,60,56.8,0,67.1,68.0,64.9
20160404050000,270.0,274.8,101.7778,60,56.8,0,67.1,68.0,64.9
20160404051500,270.0,271.8,100.6667,60,56.8,0,66.9,68.0,64.9
20160404053000,270.0,274.8,101.7778,60,56.8,0,66.8,68.0,64.9
20160404054500,270.0,271.8,100.6667,60,56.8,0,66.7,68.0,64.9
20160404060000,270.0,274.8,101.7778,60,56.0,0,66.6,68.0,64.9
20160404061500,270.0,271.8,100.6667,60,56.0,0,66.6,68.0,64.9
20160404063000,270.0,264.6,98.0,62,56.6,0,66.4,68.0,64.9
20160404064500,270.0,271.8,100.6667,63,56.0,0,66.4,68.0,64.9
20160404070000,270.0,274.8,101.7778,60,56.0,0,66.3,68.0,64.9
20160404071500,270.0,271.8,100.6667,60,56.7,0,66.1,68.0,64.9
20160404073000,270.0,274.8,101.7778,60,55.6,0,66.1,68.0,64.9
20160404074500,270.0,271.8,100.6667,60,56.7,0,66.0,68.0,64.9
20160404080000,270.0,274.8,101.7778,60,56.0,0,65.8,68.0,64.9
20160404081500,270.0,271.8,100.6667,60,89.5,100,66.2,75.3,72.3
20160404083000,270.0,271.8,100.6667,60,91.0,100,67.9,75.4,72.4
20160404084500,270.0,274.8,101.7778,60,92.4,100,69.6,75.4,72.4
20160404090000,270.0,274.8,101.7778,60,92.4,100,70.7,75.4,72.4
20160404091500,270.0,271.8,100.6667,60,89.9,100,71.9,75.4,72.4
20160404093000,270.0,274.8,101.7778,60,57.6,0,72.0,75.0,72.0
20160404094500,270.0,274.8,101.7778,60,62.0,100,71.0,75.3,72.3
20160404100000,270.0,271.8,100.6667,60,76.7,100,70.8,75.1,72.1
20160404101500,270.0,271.8,100.6667,60,80.2,100,71.0,75.0,72.0
20160404103000,270.0,268.2,99.3333,60,89.2,100,71.3,75.0,72.0
20160404104500,270.0,274.8,101.7778,60,81.6,100,71.7,75.3,72.3
20160404110000,270.0,274.8,101.7778,60,86.7,100,72.2,75.0,72.0
20160404111500,270.0,271.8,100.6667,60,57.5,100,71.3,75.1,72.1
20160404113000,270.0,274.8,101.7778,60,71.5,100,70.8,75.0,72.0
20160404114500,270.0,274.8,101.7778,60,78.6,100,70.7,74.9,71.9
20160404120000,270.0,274.8,101.7778,60,80.7,100,71.2,75.0,72.0
20160404121500,270.0,274.8,101.7778,60,88.0,100,71.6,75.0,72.0
20160404123000,270.0,271.8,100.6667,60,79.7,100,72.1,75.0,72.0
20160404124500,270.0,271.8,100.6667,60,58.0,0,71.8,75.0,72.0
20160404130000,270.0,264.6,98.0,61,58.0,100,71.2,75.0,72.0
20160404131500,270.0,268.2,99.3333,62,58.0,0,70.5,70.9,67.9
20160404133000,270.0,264.6,98.0,62,58.0,0,70.0,70.9,67.9
20160404134500,270.0,264.6,98.0,63,58.0,0,69.5,70.9,67.9
20160404140000,270.0,264.6,98.0,63,57.2,0,69.1,70.9,67.9
20160404141500,270.0,264.6,98.0,63,57.2,0,68.7,70.9,67.9
20160404143000,270.0,264.6,98.0,63,57.2,0,68.4,70.9,67.9
20160404144500,270.0,264.6,98.0,63,57.2,0,68.2,70.9,67.9
20160404150000,270.0,264.6,98.0,63,58.3,0,68.2,70.9,67.9
20160404151500,270.0,264.6,98.0,63,58.3,0,68.3,70.9,67.9
20160404153000,270.0,264.6,98.0,63,57.5,0,68.3,70.9,67.9
20160404154500,270.0,274.8,101.7778,63,57.5,0,68.5,70.9,67.9
20160404160000,270.0,274.8,101.7778,63,57.5,0,68.4,70.9,67.9
20160404161500,270.0,274.8,101.7778,63,57.5,0,68.5,70.8,67.8
20160404163000,270.0,278.4,103.1111,63,57.5,0,68.3,70.8,67.8
20160404164500,270.0,274.8,101.7778,63,57.5,0,68.1,70.8,67.8
20160404170000,270.0,271.8,100.6667,62,57.5,0,67.9,70.8,67.8
20160404171500,270.0,271.8,100.6667,62,57.5,0,67.7,70.8,67.8
20160404173000,270.0,271.8,100.6667,62,79.3,100,68.2,73.5,70.5
20160404174500,270.0,271.8,100.6667,62,86.9,100,69.6,73.8,70.8
20160404180000,270.0,268.2,99.3333,62,82.1,100,70.8,74.3,71.3
20160404181500,270.0,271.8,100.6667,62,58.4,0,71.6,74.3,71.3
20160404183000,270.0,271.8,100.6667,62,57.6,0,70.6,74.1,71.1
20160404184500,270.0,268.2,99.3333,62,58.3,100,70.3,74.0,71.0
20160404190000,270.0,271.8,100.6667,62,67.4,100,69.9,74.0,71.0
20160404191500,270.0,271.8,100.6667,62,74.4,100,70.0,74.3,71.3
20160404193000,270.0,268.2,99.3333,62,78.7,100,70.5,74.3,71.3
20160404194500,270.0,271.8,100.6667,62,86.2,100,71.0,74.3,71.3
20160404200000,270.0,271.8,100.6667,62,79.7,100,71.6,74.3,71.3
20160404201500,270.0,271.8,100.6667,62,57.2,0,71.2,74.3,71.3
20160404203000,270.0,271.8,100.6667,62,57.2,100,71.0,74.3,71.3
20160404204500,270.0,271.8,100.6667,62,58.0,100,70.7,74.3,71.3
20160404210000,270.0,271.8,100.6667,62,60.3,100,70.5,74.3,71.3
20160404211500,270.0,264.6,98.0,62,64.9,100,70.8,74.3,71.3
20160404213000,270.0,271.8,100.6667,62,72.9,100,70.6,74.3,71.3
20160404214500,270.0,271.8,100.6667,62,69.7,100,70.7,74.3,71.3
20160404220000,270.0,264.6,98.0,62,74.0,100,70.9,74.3,71.3
20160404221500,270.0,268.2,99.3333,62,74.8,100,71.1,74.3,71.3
20160404223000,270.0,271.8,100.6667,62,73.0,100,71.3,74.3,71.3
20160404224500,270.0,268.2,99.3333,62,78.1,100,71.4,74.3,71.3
20160404230000,270.0,268.2,99.3333,62,58.8,0,71.3,74.3,71.3
20160404231500,270.0,271.8,100.6667,62,57.6,100,70.8,74.3,71.3
20160404233000,270.0,268.2,99.3333,62,62.8,100,70.3,74.3,71.3
20160404234500,270.0,264.6,98.0,62,71.1,100,70.3,74.3,71.3
20160405000000,270.0,268.2,99.3333,62,80.1,100,70.5,74.3,71.3
20160405001500,270.0,268.2,99.3333,62,74.4,100,70.8,74.3,71.3
20160405003000,270.0,271.8,100.6667,62,79.3,100,71.2,74.2,71.2
20160405004500,270.0,268.2,99.3333,62,72.2,100,71.4,74.2,71.2
20160405010000,270.0,268.2,99.3333,62,57.6,100,70.9,74.2,71.2
20160405011500,270.0,271.8,100.6667,62,58.7,100,70.3,74.2,71.2
20160405013000,270.0,268.2,99.3333,62,67.7,100,70.2,74.2,71.2
20160405014500,270.0,268.2,99.3333,62,78.2,100,70.2,74.1,71.1
20160405020000,270.0,268.2,99.3333,62,74.9,100,70.5,74.2,71.2
20160405021500,270.0,268.2,99.3333,62,76.4,100,70.9,74.1,71.1
20160405023000,270.0,264.6,98.0,62,80.8,100,71.2,74.1,71.1
20160405024500,270.0,268.2,99.3333,62,58.8,0,71.2,74.1,71.1
20160405030000,270.0,268.2,99.3333,62,57.0,100,70.6,74.1,71.1
20160405031500,270.0,268.2,99.3333,62,59.5,100,70.0,74.0,71.0
20160405033000,270.0,271.8,100.6667,62,68.7,100,70.0,74.1,71.1
20160405034500,270.0,271.8,100.6667,62,78.7,100,70.2,74.0,71.0
20160405040000,270.0,268.2,99.3333,62,77.0,100,70.4,74.0,71.0
20160405041500,270.0,268.2,99.3333,62,75.9,100,70.8,74.0,71.0
20160405043000,270.0,268.2,99.3333,62,81.1,100,71.1,74.0,71.0
20160405044500,270.0,271.8,100.6667,62,58.0,0,71.0,74.0,71.0
20160405050000,270.0,268.2,99.3333,62,56.9,100,70.4,74.0,71.0
20160405051500,270.0,274.8,101.7778,62,60.7,100,70.0,74.0,71.0
20160405053000,270.0,271.8,100.6667,62,69.1,100,70.0,74.0,71.0
20160405054500,270.0,278.4,103.1111,62,73.0,100,70.2,74.0,71.0
20160405060000,270.0,274.8,101.7778,61,80.2,100,70.5,74.0,71.0
20160405061500,270.0,274.8,101.7778,61,76.3,100,70.8,74.0,71.0
20160405063000,270.0,274.8,101.7778,61,78.3,100,71.0,74.0,71.0
20160405064500,270.0,274.8,101.7778,61,79.6,100,71.2,74.0,71.0
20160405070000,270.0,274.8,101.7778,61,60.8,0,71.2,74.0,71.0
20160405071500,270.0,274.8,101.7778,60,57.3,100,70.5,74.1,71.1
20160405073000,270.0,271.8,100.6667,60,62.7,100,70.0,74.1,71.1
20160405074500,270.0,271.8,100.6667,60,70.6,100,70.0,74.0,71.0
20160405080000,270.0,271.8,100.6667,60,72.5,100,70.2,74.0,71.0
20160405081500,270.0,264.6,98.0,61,79.1,100,70.5,74.0,71.0
20160405083000,270.0,260.4,96.4444,62,74.9,100,70.9,74.0,71.0
20160405084500,270.0,264.6,98.0,64,80.2,100,71.2,74.0,71.0
20160405090000,270.0,268.2,99.3333,64,56.8,0,70.8,74.0,71.0
20160405091500,270.0,271.8,100.6667,64,57.9,100,70.2,74.0,71.0
20160405093000,270.0,271.8,100.6667,64,66.3,100,69.9,74.0,71.0
20160405094500,270.0,274.8,101.7778,64,57.6,0,69.6,68.0,64.2
20160405100000,270.0,274.8,101.7778,64,57.6,0,69.1,68.0,64.2
20160405101500,270.0,274.8,101.7778,64,57.6,0,68.6,68.0,64.0
20160405103000,270.0,274.8,101.7778,64,57.6,0,68.4,68.0,63.7
20160405104500,270.0,271.8,100.6667,64,57.6,0,68.2,68.0,63.7
20160405110000,270.0,271.8,100.6667,64,57.6,0,67.9,68.0,63.7
20160405111500,270.0,271.8,100.6667,65,57.6,0,67.9,68.0,63.7
20160405113000,270.0,271.8,100.6667,64,57.6,0,67.9,68.0,64.0
20160405114500,270.0,274.8,101.7778,64,57.6,0,67.9,68.0,64.2
20160405120000,270.0,260.4,96.4444,64,57.6,0,67.9,68.0,64.1
20160405121500,270.0,271.8,100.6667,64,57.6,0,67.8,68.0,64.2
20160405123000,270.0,264.6,98.0,65,57.6,0,67.9,68.0,64.2
20160405124500,270.0,264.6,98.0,65,57.6,0,67.9,68.0,64.2
20160405130000,270.0,260.4,96.4444,66,57.6,0,67.8,68.0,64.2
20160405131500,270.0,271.8,100.6667,63,57.6,0,67.9,68.0,64.2
20160405133000,270.0,274.8,101.7778,63,57.6,0,67.9,68.0,64.2
20160405134500,270.0,268.2,99.3333,63,57.6,0,67.7,68.0,64.2
20160405140000,270.0,268.2,99.3333,63,57.6,0,67.9,68.0,64.2
20160405141500,270.0,264.6,98.0,63,57.6,0,67.9,68.0,64.2
20160405143000,270.0,260.4,96.4444,63,57.6,0,68.2,68.0,64.2
20160405144500,270.0,264.6,98.0,68,57.6,0,68.4,68.0,64.2
20160405150000,270.0,274.8,101.7778,67,57.6,0,68.4,68.0,64.2
20160405151500,270.0,274.8,101.7778,63,57.6,0,68.1,68.0,64.2
20160405153000,270.0,274.8,101.7778,61,57.6,0,67.7,68.0,64.2
20160405154500,270.0,274.8,101.7778,61,57.6,0,67.6,68.0,64.2
20160405160000,270.0,274.8,101.7778,61,57.6,0,67.4,68.0,64.2
20160405161500,270.0,264.6,98.0,61,57.6,0,67.3,68.0,64.2
20160405163000,270.0,264.6,98.0,63,57.6,0,67.3,68.0,64.2
20160405164500,270.0,264.6,98.0,63,57.6,0,67.3,68.0,64.2
20160405170000,270.0,264.6,98.0,63,57.6,0,67.2,68.0,64.2
20160405171500,270.0,282.0,104.4444,64,57.6,0,67.2,68.0,64.2
20160405173000,270.0,274.8,101.7778,63,57.6,0,67.1,68.0,64.2
20160405174500,270.0,274.8,101.7778,63,57.6,0,67.1,68.0,64.2
20160405180000,270.0,274.8,101.7778,63,57.6,0,66.9,68.0,64.2
20160405181500,270.0,264.6,98.0,63,57.6,0,66.9,68.0,64.2
20160405183000,270.0,264.6,98.0,64,57.6,0,66.8,68.0,64.2
20160405184500,270.0,264.6,98.0,64,57.6,0,66.8,68.0,64.2
20160405190000,270.0,268.2,99.3333,64,57.6,0,66.8,68.0,64.2
20160405191500,270.0,278.4,103.1111,64,57.6,0,66.7,68.0,64.2
20160405193000,270.0,278.4,103.1111,62,56.8,0,66.8,68.0,64.2
20160405194500,270.0,278.4,103.1111,62,56.8,0,66.8,68.0,64.2
20160405200000,270.0,278.4,103.1111,61,56.8,0,66.9,68.0,64.2
20160405201500,270.0,268.2,99.3333,61,56.8,0,67.0,68.0,64.2
20160405203000,270.0,278.4,103.1111,64,56.8,0,67.0,68.0,64.3
20160405204500,270.0,268.2,99.3333,64,57.5,0,67.1,68.0,64.3
20160405210000,270.0,278.4,103.1111,64,57.5,0,67.1,68.0,64.3
20160405211500,270.0,274.8,101.7778,62,57.5,0,67.1,68.0,64.3
20160405213000,270.0,274.8,101.7778,62,56.8,0,67.1,68.0,64.3
20160405214500,270.0,278.4,103.1111,62,56.8,0,67.2,68.0,64.3
20160405220000,270.0,274.8,101.7778,62,56.8,0,67.2,68.0,64.3
20160405221500,270.0,271.8,100.6667,62,56.8,0,67.1,68.0,64.3
20160405223000,270.0,274.8,101.7778,62,56.8,0,67.1,68.0,64.3
20160405224500,270.0,274.8,101.7778,62,56.0,0,66.9,68.0,64.3
20160405230000,270.0,278.4,103.1111,62,56.7,0,66.9,68.0,64.3
20160405231500,270.0,278.4,103.1111,61,56.7,0,66.9,68.0,64.3
20160405233000,270.0,271.8,100.6667,61,56.7,0,66.8,68.0,64.3
20160405234500,270.0,274.8,101.7778,61,56.7,0,66.8,68.0,64.3
20160406000000,270.0,271.8,100.6667,63,56.7,0,66.8,68.0,64.3
20160406001500,270.0,271.8,100.6667,61,56.7,0,66.7,68.0,64.3
20160406003000,270.0,271.8,100.6667,61,56.7,0,66.7,68.0,64.3
20160406004500,270.0,274.8,101.7778,61,56.1,0,66.7,68.0,64.3
20160406010000,270.0,271.8,100.6667,61,56.1,0,66.6,68.0,64.3
20160406011500,270.0,268.2,99.3333,64,56.1,0,66.7,68.0,64.3
20160406013000,270.0,274.8,101.7778,62,56.1,0,66.7,68.0,64.3
20160406014500,270.0,274.8,101.7778,62,56.1,0,66.7,68.0,64.3
20160406020000,270.0,274.8,101.7778,62,56.1,0,66.6,68.0,64.3
20160406021500,270.0,274.8,101.7778,62,56.1,0,66.7,68.0,64.3
20160406023000,270.0,271.8,100.6667,61,56.1,0,66.6,68.0,64.3
20160406024500,270.0,271.8,100.6667,61,56.1,0,66.5,68.0,64.3
20160406030000,270.0,278.4,103.1111,61,56.1,0,66.4,68.0,64.3
20160406031500,270.0,278.4,103.1111,61,56.1,0,66.3,68.0,64.3
20160406033000,270.0,274.8,101.7778,61,56.1,0,66.2,68.0,64.3
20160406034500,270.0,274.8,101.7778,61,56.1,0,66.1,68.0,64.3
20160406040000,270.0,274.8,101.7778,61,56.1,0,66.2,68.0,64.3
20160406041500,270.0,278.4,103.1111,61,56.1,0,66.4,68.0,64.3
20160406043000,270.0,274.8,101.7778,61,61.9,0,66.6,68.0,64.3
20160406044500,270.0,274.8,101.7778,37,55.2,0,66.8,68.0,64.3
20160406050000,270.0,271.8,100.6667,39,56.7,0,66.7,68.0,64.3
20160406051500,270.0,274.8,101.7778,68,56.7,0,66.7,68.0,64.3
20160406053000,270.0,274.8,101.7778,68,56.7,0,66.4,68.0,64.3
20160406054500,270.0,271.8,100.6667,68,55.6,0,66.3,68.0,64.3
20160406060000,270.0,274.8,101.7778,68,55.6,0,66.2,68.0,64.3
20160406061500,270.0,271.8,100.6667,68,55.6,0,66.1,68.0,64.3
20160406063000,270.0,274.8,101.7778,68,55.6,0,66.0,68.0,64.3
20160406064500,270.0,271.8,100.6667,68,55.6,0,65.9,68.0,64.3
20160406070000,270.0,260.4,96.4444,70,56.2,0,65.9,68.0,64.3
20160406071500,270.0,268.2,99.3333,70,56.2,0,65.8,68.0,64.3
20160406073000,270.0,268.2,99.3333,70,56.2,0,65.8,68.0,64.3
20160406074500,270.0,264.6,98.0,70,56.2,0,65.7,68.0,64.3
20160406080000,270.0,268.2,99.3333,70,56.2,0,65.7,68.0,64.3
20160406081500,270.0,268.2,99.3333,70,56.2,0,65.6,68.0,64.3
20160406083000,270.0,264.6,98.0,70,56.2,0,65.6,68.0,64.3
20160406084500,270.0,260.4,96.4444,70,56.2,0,65.6,68.0,64.3
20160406090000,270.0,264.6,98.0,70,56.2,0,65.6,68.0,64.3
20160406091500,270.0,264.6,98.0,70,56.2,0,65.4,68.0,64.3
20160406093000,270.0,264.6,98.0,70,56.2,0,65.5,68.0,64.3
20160406094500,270.0,264.6,98.0,70,56.2,0,65.5,68.0,64.3
20160406100000,270.0,274.8,101.7778,71,56.2,0,65.5,68.0,64.3
20160406101500,270.0,274.8,101.7778,70,56.2,0,65.5,68.0,64.3
20160406103000,270.0,274.8,101.7778,70,55.6,0,65.5,68.0,64.3
20160406104500,270.0,274.8,101.7778,70,55.6,0,65.3,68.0,64.3
20160406110000,270.0,271.8,100.6667,67,55.6,0,65.3,68.0,64.3
20160406111500,270.0,274.8,101.7778,67,55.6,0,65.3,68.0,64.3
20160406113000,270.0,278.4,103.1111,68,56.3,0,65.5,68.0,64.3
20160406114500,270.0,274.8,101.7778,68,56.3,0,65.8,68.0,64.3
20160406120000,270.0,278.4,103.1111,68,56.3,0,66.0,68.0,64.3
20160406121500,270.0,274.8,101.7778,67,56.3,0,66.1,68.1,65.1
20160406123000,270.0,271.8,100.6667,67,56.3,0,66.2,68.4,65.4
20160406124500,270.0,271.8,100.6667,67,56.3,0,66.2,68.4,65.4
20160406130000,270.0,271.8,100.6667,67,55.6,0,66.2,68.4,65.4
20160406131500,270.0,271.8,100.6667,67,98.3,100,67.2,78.3,75.3
20160406133000,270.0,268.2,99.3333,67,98.3,100,68.6,78.3,75.3
20160406134500,270.0,271.8,100.6667,67,88.4,100,69.8,78.3,75.3
20160406140000,270.0,271.8,100.6667,67,88.4,100,70.9,78.3,75.3
20160406141500,270.0,264.6,98.0,67,98.9,100,71.7,78.3,75.3
20160406143000,270.0,268.2,99.3333,67,90.7,100,72.4,78.3,75.3
20160406144500,270.0,268.2,99.3333,67,88.7,100,73.0,78.3,75.3
20160406150000,270.0,268.2,99.3333,67,92.2,100,73.4,78.3,75.3
20160406151500,270.0,268.2,99.3333,67,87.8,100,73.7,78.3,75.3
20160406153000,270.0,271.8,100.6667,67,93.5,100,74.0,78.3,75.3
20160406154500,270.0,268.2,99.3333,67,96.8,100,74.4,78.3,75.3
20160406160000,270.0,268.2,99.3333,67,87.5,100,75.0,78.3,75.3
20160406161500,270.0,271.8,100.6667,67,60.0,0,74.6,70.4,67.4
20160406163000,270.0,264.6,98.0,67,57.6,0,73.3,70.4,67.4
20160406164500,270.0,271.8,100.6667,67,57.6,0,72.1,70.4,67.4
20160406170000,270.0,271.8,100.6667,67,57.6,0,70.9,70.4,67.4
20160406171500,270.0,264.6,98.0,67,57.6,0,69.8,70.4,67.4
20160406173000,270.0,264.6,98.0,67,57.6,0,69.6,70.4,67.4
20160406174500,270.0,264.6,98.0,67,57.6,0,69.1,70.4,67.4
20160406180000,270.0,264.6,98.0,67,57.6,0,68.8,70.4,67.4
20160406181500,270.0,264.6,98.0,67,57.6,0,68.4,70.4,67.4
20160406183000,270.0,264.6,98.0,67,57.6,0,68.2,70.4,67.4
20160406184500,270.0,264.6,98.0,67,57.6,0,68.1,70.4,67.4
20160406190000,270.0,264.6,98.0,67,57.6,0,67.9,70.4,67.4
20160406191500,270.0,264.6,98.0,67,57.6,0,67.8,70.4,67.4
20160406193000,270.0,268.2,99.3333,67,57.6,0,67.7,70.4,67.4
20160406194500,270.0,264.6,98.0,67,57.6,0,67.7,70.4,67.4
20160406200000,270.0,268.2,99.3333,67,57.6,0,67.7,70.4,67.4
20160406201500,270.0,264.6,98.0,67,57.6,0,67.7,70.4,67.4
20160406203000,270.0,264.6,98.0,67,57.6,0,67.7,70.4,67.4
20160406204500,270.0,268.2,99.3333,71,57.6,0,67.6,70.4,67.4
20160406210000,270.0,264.6,98.0,71,57.6,0,67.5,70.4,67.4
20160406211500,270.0,268.2,99.3333,71,57.6,0,67.3,70.4,67.4
20160406213000,270.0,268.2,99.3333,71,57.6,0,67.2,70.4,67.4
20160406214500,270.0,264.6,98.0,71,57.6,100,67.1,70.4,67.4
20160406220000,270.0,268.2,99.3333,71,57.6,100,66.9,70.4,67.4
20160406221500,270.0,271.8,100.6667,71,58.4,100,66.8,70.4,67.4
20160406223000,270.0,260.4,96.4444,71,59.5,100,66.8,70.4,67.4
20160406224500,270.0,268.2,99.3333,71,61.5,100,66.9,70.4,67.4
20160406230000,270.0,274.8,101.7778,68,63.2,100,67.1,70.4,67.4
20160406231500,270.0,274.8,101.7778,68,64.4,100,67.4,70.4,67.4
20160406233000,270.0,271.8,100.6667,67,57.6,0,67.7,70.4,67.4
20160406234500,270.0,271.8,100.6667,67,57.6,0,67.7,70.4,67.4
20160407000000,270.0,268.2,99.3333,67,57.6,0,67.4,70.4,67.4
20160407001500,270.0,271.8,100.6667,67,57.6,0,67.5,70.4,67.4
20160407003000,270.0,274.8,101.7778,67,57.6,0,67.4,70.4,67.4
20160407004500,270.0,271.8,100.6667,67,57.6,0,67.4,70.4,67.4
20160407010000,270.0,271.8,100.6667,67,57.6,0,67.3,70.4,67.4
20160407011500,270.0,271.8,100.6667,67,57.6,0,67.2,70.4,67.4
20160407013000,270.0,274.8,101.7778,67,56.8,0,67.2,70.4,67.4
20160407014500,270.0,271.8,100.6667,67,56.8,0,67.2,70.4,67.4
20160407020000,270.0,274.8,101.7778,67,56.8,100,67.1,70.4,67.4
20160407021500,270.0,271.8,100.6667,67,56.8,100,67.1,70.4,67.4
20160407023000,270.0,271.8,100.6667,67,56.8,100,67.0,70.4,67.4
20160407024500,270.0,271.8,100.6667,67,57.9,100,67.0,70.4,67.4
20160407030000,270.0,271.8,100.6667,67,58.7,100,67.0,70.4,67.4
20160407031500,270.0,271.8,100.6667,67,58.0,100,67.1,70.4,67.4
20160407033000,270.0,271.8,100.6667,67,59.1,100,67.1,70.4,67.4
20160407034500,270.0,271.8,100.6667,67,59.1,100,67.1,70.4,67.4
20160407040000,270.0,271.8,100.6667,67,59.1,100,67.1,70.4,67.4
20160407041500,270.0,271.8,100.6667,67,58.4,100,67.1,70.4,67.4
20160407043000,270.0,271.8,100.6667,67,87.3,100,67.8,80.1,76.0
20160407044500,270.0,271.8,100.6667,67,98.4,100,69.2,80.1,76.0
20160407050000,270.0,268.2,99.3333,67,92.3,100,70.4,80.1,76.0
20160407051500,270.0,271.8,100.6667,67,86.2,100,71.5,80.1,76.0
20160407053000,270.0,271.8,100.6667,67,98.4,100,72.4,80.1,76.0
20160407054500,270.0,271.8,100.6667,67,93.4,100,73.0,80.1,76.0
20160407060000,270.0,271.8,100.6667,67,86.2,100,73.6,80.1,76.0
20160407061500,270.0,271.8,100.6667,67,96.0,100,74.0,80.1,76.0
20160407063000,270.0,274.8,101.7778,67,96.0,100,74.3,80.1,76.0
20160407064500,270.0,260.4,96.4444,70,86.7,100,74.5,80.1,76.0
20160407070000,270.0,264.6,98.0,71,86.7,100,74.7,80.1,76.0
