PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160407071500,270.0,278.4,103.1111,71,91.5,100,74.8,80.1,76.0
20160407073000,270.0,278.4,103.1111,70,98.3,100,74.8,80.1,76.0
20160407074500,270.0,274.8,101.7778,68,92.4,100,74.8,80.1,76.0
20160407080000,270.0,278.4,103.1111,68,88.0,100,74.9,80.1,76.0
20160407081500,270.0,271.8,100.6667,67,71.1,100,75.0,72.3,69.3
20160407083000,270.0,278.4,103.1111,67,57.2,0,73.4,72.3,69.3
20160407084500,270.0,274.8,101.7778,67,57.2,0,72.1,72.3,69.3
20160407090000,270.0,274.8,101.7778,67,57.2,0,71.0,72.3,69.3
20160407091500,270.0,274.8,101.7778,67,57.2,0,70.2,72.3,69.3
20160407093000,270.0,260.4,96.4444,68,57.2,0,69.5,72.3,69.3
20160407094500,270.0,264.6,98.0,69,57.2,100,69.1,72.3,69.3
20160407100000,270.0,271.8,100.6667,69,58.2,100,68.8,72.3,69.3
20160407101500,270.0,268.2,99.3333,69,64.8,100,68.6,72.3,69.3
20160407103000,270.0,268.2,99.3333,69,64.8,100,68.8,72.3,69.3
20160407104500,270.0,268.2,99.3333,69,64.8,100,69.1,72.3,69.3
20160407110000,270.0,268.2,99.3333,69,66.2,100,69.2,72.3,69.3
20160407111500,270.0,268.2,99.3333,69,67.1,100,69.4,72.3,69.3
20160407113000,270.0,268.2,99.3333,69,64.9,100,69.5,72.3,69.3
20160407114500,270.0,271.8,100.6667,69,64.9,100,69.5,72.3,69.3
20160407120000,270.0,268.2,99.3333,69,66.8,100,69.5,72.3,69.3
20160407121500,270.0,271.8,100.6667,69,58.0,0,69.4,72.3,69.3
20160407123000,270.0,268.2,99.3333,69,58.0,0,69.0,72.3,69.3
20160407124500,270.0,271.8,100.6667,69,67.2,100,68.5,72.3,69.3
20160407130000,270.0,268.2,99.3333,69,67.2,100,68.9,72.3,69.3
20160407131500,270.0,268.2,99.3333,69,64.9,100,69.0,72.3,69.3
20160407133000,270.0,268.2,99.3333,69,63.9,100,68.9,72.3,69.3
20160407134500,270.0,268.2,99.3333,69,64.9,100,69.0,72.3,69.3
20160407140000,270.0,268.2,99.3333,69,65.8,100,69.1,72.3,69.3
20160407141500,270.0,271.8,100.6667,69,65.8,100,69.3,72.3,69.3
20160407143000,270.0,268.2,99.3333,69,65.8,100,69.4,72.3,69.3
20160407144500,270.0,271.8,100.6667,69,59.2,0,69.6,72.3,69.3
20160407150000,270.0,271.8,100.6667,69,57.9,100,69.1,72.3,69.3
20160407151500,270.0,271.8,100.6667,69,57.9,100,69.0,72.3,69.3
20160407153000,270.0,268.2,99.3333,69,58.7,100,68.8,72.3,69.3
20160407154500,270.0,268.2,99.3333,69,58.7,100,68.7,72.3,69.3
20160407160000,270.0,268.2,99.3333,69,66.3,100,68.7,72.3,69.3
20160407161500,270.0,271.8,100.6667,69,64.9,100,68.9,72.3,69.3
20160407163000,270.0,268.2,99.3333,69,58.4,0,69.2,71.3,68.3
20160407164500,270.0,268.2,99.3333,69,57.6,0,69.3,71.3,68.3
20160407170000,270.0,274.8,101.7778,69,57.6,0,69.1,71.3,68.3
20160407171500,270.0,271.8,100.6667,69,57.6,0,68.9,71.3,68.3
20160407173000,270.0,271.8,100.6667,69,57.6,0,68.4,71.3,68.3
20160407174500,270.0,271.8,100.6667,69,57.6,0,68.9,71.3,68.3
20160407180000,270.0,274.8,101.7778,69,57.6,0,69.0,71.3,68.3
20160407181500,270.0,274.8,101.7778,69,57.6,0,69.1,71.3,68.3
20160407183000,270.0,274.8,101.7778,69,57.6,0,69.1,71.3,68.3
20160407184500,270.0,264.6,98.0,71,57.6,0,69.0,71.3,68.3
20160407190000,270.0,278.4,103.1111,68,57.6,0,69.1,71.3,68.3
20160407191500,270.0,274.8,101.7778,67,57.6,0,68.9,71.2,68.2
20160407193000,270.0,274.8,101.7778,67,56.8,0,69.0,71.2,68.2
20160407194500,270.0,271.8,100.6667,67,87.5,100,69.6,80.7,76.0
20160407200000,270.0,264.6,98.0,70,89.7,100,70.7,80.7,76.0
20160407201500,270.0,268.2,99.3333,70,96.1,100,71.7,80.7,76.0
20160407203000,270.0,274.8,101.7778,67,87.5,100,72.6,80.7,76.0
20160407204500,270.0,274.8,101.7778,67,89.1,100,73.4,80.7,76.0
20160407210000,270.0,274.8,101.7778,67,95.8,100,73.9,80.7,76.0
20160407211500,270.0,274.8,101.7778,67,86.4,100,74.1,80.7,76.0
20160407213000,270.0,274.8,101.7778,67,90.9,100,74.2,80.7,76.0
20160407214500,270.0,271.8,100.6667,67,95.9,100,74.3,80.7,76.0
20160407220000,270.0,268.2,99.3333,67,95.9,100,74.5,80.7,76.0
20160407221500,270.0,268.2,99.3333,67,91.5,100,74.6,80.7,76.0
20160407223000,270.0,271.8,100.6667,67,86.9,100,74.7,80.7,76.0
20160407224500,270.0,268.2,99.3333,67,94.9,100,74.8,80.7,76.0
20160407230000,270.0,271.8,100.6667,67,93.6,100,74.8,80.7,76.0
20160407231500,270.0,271.8,100.6667,67,86.2,100,74.9,80.7,76.0
20160407233000,270.0,271.8,100.6667,67,96.9,100,75.0,80.7,76.0
20160407234500,270.0,271.8,100.6667,67,96.9,100,75.0,80.7,76.0
20160408000000,270.0,271.8,100.6667,67,88.1,100,75.0,80.7,76.0
20160408001500,270.0,278.4,103.1111,67,89.5,100,75.0,80.7,76.0
20160408003000,270.0,274.8,101.7778,67,97.1,100,75.0,80.7,76.0
20160408004500,270.0,274.8,101.7778,67,95.3,100,75.1,80.7,76.0
20160408010000,270.0,274.8,101.7778,67,88.7,100,75.2,80.7,76.0
20160408011500,270.0,274.8,101.7778,67,88.7,100,75.3,80.7,76.0
20160408013000,270.0,274.8,101.7778,67,87.5,100,75.4,80.7,76.0
20160408014500,270.0,274.8,101.7778,67,90.7,100,75.5,80.7,76.0
20160408020000,270.0,274.8,101.7778,67,90.7,100,75.6,80.7,76.0
20160408021500,270.0,274.8,101.7778,67,97.8,100,75.6,80.7,76.0
20160408023000,270.0,274.8,101.7778,67,96.6,100,75.6,80.7,76.0
20160408024500,270.0,271.8,100.6667,67,88.0,100,75.7,80.7,76.0
20160408030000,270.0,278.4,103.1111,67,58.4,100,75.4,80.7,76.0
20160408031500,270.0,274.8,101.7778,67,76.3,100,74.3,80.7,76.0
20160408033000,270.0,271.8,100.6667,67,92.3,100,74.0,80.7,76.0
20160408034500,270.0,271.8,100.6667,67,89.8,100,74.1,80.7,76.0
20160408040000,270.0,274.8,101.7778,67,87.0,100,74.3,80.7,76.0
20160408041500,270.0,271.8,100.6667,67,99.0,100,74.5,80.7,76.0
20160408043000,270.0,274.8,101.7778,67,95.9,100,74.6,80.7,76.0
20160408044500,270.0,271.8,100.6667,67,86.2,100,74.8,80.7,76.0
20160408050000,270.0,274.8,101.7778,67,90.5,100,74.9,80.7,76.0
20160408051500,270.0,274.8,101.7778,67,98.3,100,74.9,80.7,76.0
20160408053000,270.0,274.8,101.7778,67,92.6,100,75.0,80.7,76.0
20160408054500,270.0,271.8,100.6667,67,92.6,100,75.0,80.7,76.0
20160408060000,270.0,271.8,100.6667,67,86.2,100,75.0,80.7,76.0
20160408061500,270.0,274.8,101.7778,67,82.1,100,75.0,74.0,71.0
20160408063000,270.0,278.4,103.1111,67,57.2,0,74.0,74.0,71.0
20160408064500,270.0,274.8,101.7778,67,57.2,0,72.9,74.0,71.0
20160408070000,270.0,271.8,100.6667,66,57.2,0,71.9,74.0,71.0
20160408071500,270.0,274.8,101.7778,66,57.2,0,71.2,74.0,71.0
20160408073000,270.0,271.8,100.6667,66,57.2,100,70.5,74.0,71.0
20160408074500,270.0,271.8,100.6667,66,59.5,100,70.0,74.0,71.0
20160408080000,270.0,271.8,100.6667,66,73.1,100,70.0,74.0,71.0
20160408081500,270.0,268.2,99.3333,66,77.7,100,70.2,74.0,71.0
20160408083000,270.0,271.8,100.6667,66,78.6,100,70.5,74.0,71.0
20160408084500,270.0,271.8,100.6667,66,76.8,100,70.9,74.0,71.0
20160408090000,270.0,271.8,100.6667,66,58.3,0,70.8,74.0,71.0
20160408091500,270.0,271.8,100.6667,66,58.3,100,70.4,74.0,71.0
20160408093000,270.0,271.8,100.6667,66,64.8,100,70.0,74.0,71.0
20160408094500,270.0,274.8,101.7778,66,70.9,100,70.0,74.0,71.0
20160408100000,270.0,271.8,100.6667,66,75.4,100,70.2,74.0,71.0
20160408101500,270.0,271.8,100.6667,66,79.7,100,70.5,74.0,71.0
20160408103000,270.0,271.8,100.6667,66,81.8,100,70.8,74.0,71.0
20160408104500,270.0,268.2,99.3333,66,81.8,100,71.1,74.0,71.0
20160408110000,270.0,271.8,100.6667,66,58.8,0,70.9,74.0,71.0
20160408111500,270.0,268.2,99.3333,66,65.5,100,70.3,74.0,71.0
20160408113000,270.0,268.2,99.3333,66,59.7,100,70.5,74.0,71.0
20160408114500,270.0,268.2,99.3333,66,69.2,100,70.3,74.0,71.0
20160408120000,270.0,268.2,99.3333,66,70.1,100,70.4,74.0,71.0
20160408121500,270.0,268.2,99.3333,66,71.1,100,70.7,74.0,71.0
20160408123000,270.0,271.8,100.6667,66,59.9,0,70.7,68.0,64.3
20160408124500,270.0,268.2,99.3333,66,57.6,0,70.1,68.0,64.3
20160408130000,270.0,271.8,100.6667,66,57.6,0,70.2,68.0,64.3
20160408131500,270.0,268.2,99.3333,66,57.6,0,69.8,68.0,64.3
20160408133000,270.0,274.8,101.7778,66,57.6,0,69.6,68.0,64.3
20160408134500,270.0,268.2,99.3333,66,57.6,0,69.2,68.0,64.3
20160408140000,270.0,271.8,100.6667,66,57.6,0,68.9,68.0,64.3
20160408141500,270.0,271.8,100.6667,66,57.6,0,68.7,68.0,64.3
20160408143000,270.0,271.8,100.6667,66,57.6,0,68.4,68.0,64.3
20160408144500,270.0,268.2,99.3333,66,57.6,0,68.3,68.0,64.3
20160408150000,270.0,271.8,100.6667,66,57.6,0,68.1,68.0,64.3
20160408151500,270.0,271.8,100.6667,66,57.6,0,68.0,68.0,64.3
20160408153000,270.0,271.8,100.6667,66,57.6,0,67.9,68.0,64.3
20160408154500,270.0,271.8,100.6667,66,57.6,0,67.8,68.0,64.3
20160408160000,270.0,271.8,100.6667,66,57.6,0,67.7,68.0,64.3
20160408161500,270.0,271.8,100.6667,66,57.6,0,67.7,68.0,64.3
20160408163000,270.0,274.8,101.7778,66,57.6,0,67.7,68.0,64.3
20160408164500,270.0,274.8,101.7778,66,57.6,0,67.6,68.0,64.3
20160408170000,270.0,271.8,100.6667,66,57.6,0,67.6,68.0,64.3
20160408171500,270.0,274.8,101.7778,66,57.6,0,67.6,68.0,64.3
20160408173000,270.0,278.4,103.1111,66,57.6,0,67.7,68.0,64.3
20160408174500,270.0,274.8,101.7778,66,57.6,0,67.7,68.0,64.3
20160408180000,270.0,271.8,100.6667,66,57.6,0,67.7,68.0,64.3
20160408181500,270.0,274.8,101.7778,66,57.6,0,67.7,68.0,64.3
20160408183000,270.0,271.8,100.6667,66,56.8,0,67.7,68.0,64.3
20160408184500,270.0,274.8,101.7778,66,56.8,0,67.7,68.0,64.3
20160408190000,270.0,271.8,100.6667,66,57.5,0,67.7,68.0,64.3
20160408191500,270.0,274.8,101.7778,66,57.5,0,67.7,68.0,64.3
20160408193000,270.0,271.8,100.6667,66,57.5,0,68.1,68.0,64.3
20160408194500,270.0,271.8,100.6667,66,56.8,0,68.4,68.0,64.3
20160408200000,270.0,274.8,101.7778,66,56.8,0,68.6,68.0,64.3
20160408201500,270.0,274.8,101.7778,66,56.8,0,68.7,68.0,64.3
20160408203000,270.0,274.8,101.7778,66,56.8,0,68.7,71.3,68.3
20160408204500,270.0,274.8,101.7778,66,56.8,0,68.5,71.3,68.3
20160408210000,270.0,271.8,100.6667,66,58.3,100,68.3,71.8,68.8
20160408211500,270.0,274.8,101.7778,66,59.1,100,68.4,71.8,68.8
20160408213000,270.0,274.8,101.7778,66,59.1,100,68.4,71.8,68.8
20160408214500,270.0,271.8,100.6667,66,59.1,100,68.4,71.8,68.8
20160408220000,270.0,271.8,100.6667,66,63.2,100,68.4,71.8,68.8
20160408221500,270.0,274.8,101.7778,66,64.0,100,68.6,71.8,68.8
20160408223000,270.0,271.8,100.6667,66,64.0,100,68.7,71.8,68.8
20160408224500,270.0,271.8,100.6667,66,64.0,100,68.8,71.8,68.8
20160408230000,270.0,274.8,101.7778,66,64.0,100,69.0,71.8,68.8
20160408231500,270.0,274.8,101.7778,66,58.3,0,69.3,71.8,68.8
20160408233000,270.0,274.8,101.7778,66,57.2,0,69.4,71.8,68.8
20160408234500,270.0,274.8,101.7778,66,57.2,0,69.2,71.8,68.8
20160409000000,270.0,271.8,100.6667,66,57.2,0,69.3,71.8,68.8
20160409001500,270.0,271.8,100.6667,66,57.2,0,69.2,71.8,68.8
20160409003000,270.0,271.8,100.6667,66,56.6,0,68.7,71.8,68.8
20160409004500,270.0,274.8,101.7778,66,56.6,0,68.6,71.8,68.8
20160409010000,270.0,271.8,100.6667,66,56.6,100,68.3,71.8,68.8
20160409011500,270.0,264.6,98.0,70,57.6,100,68.2,71.8,68.8
20160409013000,270.0,274.8,101.7778,67,62.1,100,68.1,71.8,68.8
20160409014500,270.0,274.8,101.7778,67,65.8,100,68.3,71.8,68.8
20160409020000,270.0,271.8,100.6667,67,65.8,100,68.6,71.8,68.8
20160409021500,270.0,271.8,100.6667,67,65.8,100,68.8,71.7,68.7
20160409023000,270.0,274.8,101.7778,67,65.8,100,68.9,71.8,68.8
20160409024500,270.0,278.4,103.1111,67,56.4,0,68.9,71.7,68.7
20160409030000,270.0,274.8,101.7778,67,56.4,0,68.6,71.6,68.6
20160409031500,270.0,271.8,100.6667,67,57.1,100,68.3,71.6,68.6
20160409033000,270.0,271.8,100.6667,67,57.1,100,68.1,71.6,68.6
20160409034500,270.0,274.8,101.7778,67,59.5,100,67.9,71.6,68.6
20160409040000,270.0,271.8,100.6667,67,67.2,100,68.0,71.5,68.5
20160409041500,270.0,274.8,101.7778,67,65.6,100,68.1,71.5,68.5
20160409043000,270.0,274.8,101.7778,67,64.9,100,68.3,71.5,68.5
20160409044500,270.0,274.8,101.7778,67,68.1,100,68.6,71.5,68.5
20160409050000,270.0,278.4,103.1111,67,58.4,100,68.7,71.6,68.6
20160409051500,270.0,274.8,101.7778,67,56.0,100,68.4,71.5,68.5
20160409053000,270.0,274.8,101.7778,67,56.0,100,68.2,71.4,68.4
20160409054500,270.0,274.8,101.7778,67,57.2,100,67.9,71.4,68.4
20160409060000,270.0,271.8,100.6667,67,58.0,100,67.8,71.4,68.4
20160409061500,270.0,274.8,101.7778,67,61.5,100,67.7,71.4,68.4
20160409063000,270.0,274.8,101.7778,67,70.4,100,67.9,71.4,68.4
20160409064500,270.0,274.8,101.7778,67,65.7,100,68.1,71.4,68.4
20160409070000,270.0,274.8,101.7778,67,68.6,100,68.4,71.4,68.4
20160409071500,270.0,274.8,101.7778,67,68.6,100,68.6,71.4,68.4
20160409073000,270.0,274.8,101.7778,67,57.1,0,68.3,71.4,68.4
20160409074500,270.0,278.4,103.1111,67,56.4,100,68.3,71.4,68.4
20160409080000,270.0,274.8,101.7778,67,56.4,100,68.1,71.4,68.4
20160409081500,270.0,274.8,101.7778,67,57.5,100,67.8,71.4,68.4
20160409083000,270.0,278.4,103.1111,67,60.3,100,67.6,71.4,68.4
20160409084500,270.0,274.8,101.7778,67,66.5,100,67.7,71.4,68.4
20160409090000,270.0,274.8,101.7778,67,70.5,100,68.0,71.4,68.4
20160409091500,270.0,268.2,99.3333,67,67.5,100,68.6,71.4,68.4
20160409093000,270.0,274.8,101.7778,67,57.4,0,68.8,71.4,68.4
20160409094500,270.0,271.8,100.6667,67,79.9,100,68.6,75.3,72.3
20160409100000,270.0,271.8,100.6667,67,89.3,100,72.1,82.0,76.0
20160409101500,270.0,271.8,100.6667,67,87.5,100,72.7,82.0,76.0
20160409103000,270.0,271.8,100.6667,67,88.7,100,73.1,82.0,76.0
20160409104500,270.0,271.8,100.6667,67,99.6,100,73.1,82.0,76.0
20160409110000,270.0,268.2,99.3333,67,96.6,100,73.7,82.0,76.0
20160409111500,270.0,271.8,100.6667,67,86.9,100,73.7,82.0,76.0
20160409113000,270.0,271.8,100.6667,67,98.5,100,73.1,82.0,76.0
20160409114500,270.0,271.8,100.6667,67,93.7,100,74.3,82.0,76.0
20160409120000,270.0,271.8,100.6667,67,88.7,100,74.5,82.0,76.0
20160409121500,270.0,268.2,99.3333,67,98.5,100,73.4,82.0,76.0
20160409123000,270.0,271.8,100.6667,67,98.5,100,73.7,82.0,76.0
20160409124500,270.0,271.8,100.6667,67,96.3,100,74.0,82.0,76.0
20160409130000,270.0,271.8,100.6667,67,89.7,100,74.2,82.0,76.0
20160409131500,270.0,271.8,100.6667,67,87.0,100,74.3,82.0,76.0
20160409133000,270.0,271.8,100.6667,67,95.3,100,74.5,82.0,76.0
20160409134500,270.0,271.8,100.6667,67,95.3,100,74.3,82.0,76.0
20160409140000,270.0,274.8,101.7778,67,93.5,100,74.8,82.0,76.0
20160409141500,270.0,271.8,100.6667,67,90.4,100,74.6,82.0,76.0
20160409143000,270.0,274.8,101.7778,67,88.8,100,74.9,82.0,76.0
20160409144500,270.0,274.8,101.7778,67,87.3,100,74.7,82.0,76.0
20160409150000,270.0,264.6,98.0,69,87.3,100,74.5,82.0,76.0
20160409151500,270.0,268.2,99.3333,70,88.7,100,74.6,82.0,76.0
20160409153000,270.0,264.6,98.0,70,92.5,100,74.9,82.0,76.0
20160409154500,270.0,268.2,99.3333,70,69.6,100,74.4,82.0,76.0
20160409160000,270.0,268.2,99.3333,70,88.7,100,74.2,82.0,76.0
20160409161500,270.0,264.6,98.0,70,95.1,100,74.3,82.0,76.0
20160409163000,270.0,264.6,98.0,70,97.5,100,74.5,82.0,76.0
20160409164500,270.0,264.6,98.0,70,94.3,100,74.7,82.0,76.0
20160409170000,270.0,264.6,98.0,70,86.9,100,74.6,82.0,76.0
20160409171500,270.0,264.6,98.0,70,86.9,100,74.7,82.0,76.0
20160409173000,270.0,268.2,99.3333,70,86.9,100,74.8,82.0,76.0
20160409174500,270.0,264.6,98.0,70,86.9,100,75.0,82.0,76.0
20160409180000,270.0,268.2,99.3333,70,86.9,100,75.4,82.0,76.0
20160409181500,270.0,268.2,99.3333,70,86.9,100,75.6,82.0,76.0
20160409183000,270.0,268.2,99.3333,70,64.4,100,75.7,82.0,76.0
20160409184500,270.0,268.2,99.3333,70,66.7,100,74.7,82.0,76.0
20160409190000,270.0,268.2,99.3333,70,78.3,100,74.3,82.0,76.0
20160409191500,270.0,268.2,99.3333,70,85.4,100,74.6,82.0,76.0
20160409193000,270.0,268.2,99.3333,70,58.4,0,73.7,71.3,68.3
20160409194500,270.0,264.6,98.0,70,57.2,0,72.6,71.3,68.3
20160409200000,270.0,268.2,99.3333,70,57.2,0,71.7,71.2,68.2
20160409201500,270.0,268.2,99.3333,70,57.2,0,70.8,71.3,68.3
20160409203000,270.0,268.2,99.3333,70,57.2,0,70.2,71.3,68.3
20160409204500,270.0,264.6,98.0,70,57.2,0,69.7,71.3,68.3
20160409210000,270.0,268.2,99.3333,70,57.2,0,69.3,71.3,68.3
20160409211500,270.0,271.8,100.6667,70,57.2,0,68.9,71.3,68.3
20160409213000,270.0,268.2,99.3333,70,57.2,0,68.7,71.3,68.3
20160409214500,270.0,268.2,99.3333,70,57.2,0,68.8,71.3,68.3
20160409220000,270.0,271.8,100.6667,70,57.2,0,68.6,71.3,68.3
20160409221500,270.0,271.8,100.6667,70,57.2,0,68.7,71.3,68.3
20160409223000,270.0,278.4,103.1111,69,57.2,0,68.5,71.3,68.3
20160409224500,270.0,271.8,100.6667,69,85.6,100,69.6,78.5,75.5
20160409230000,270.0,274.8,101.7778,69,91.8,100,70.7,78.5,75.5
20160409231500,270.0,274.8,101.7778,69,97.8,100,71.8,78.5,75.5
20160409233000,270.0,274.8,101.7778,69,93.6,100,72.4,78.5,75.5
20160409234500,270.0,271.8,100.6667,69,85.5,100,72.8,78.5,75.5
20160410000000,270.0,274.8,101.7778,69,85.5,100,73.2,78.5,75.5
20160410001500,270.0,274.8,101.7778,69,85.5,100,74.0,78.5,75.5
20160410003000,270.0,274.8,101.7778,69,89.4,100,74.2,78.5,75.5
20160410004500,270.0,274.8,101.7778,69,90.3,100,74.3,78.5,75.5
20160410010000,270.0,274.8,101.7778,69,61.9,100,74.0,78.5,75.5
20160410011500,270.0,274.8,101.7778,69,88.0,100,73.5,78.5,75.5
20160410013000,270.0,271.8,100.6667,69,94.1,100,73.6,78.5,75.5
20160410014500,270.0,274.8,101.7778,69,89.7,100,73.8,78.5,75.5
20160410020000,270.0,274.8,101.7778,69,86.9,100,74.0,78.5,75.5
20160410021500,270.0,274.8,101.7778,69,95.7,100,74.1,78.5,75.5
20160410023000,270.0,271.8,100.6667,69,95.7,100,74.2,78.5,75.5
20160410024500,270.0,274.8,101.7778,69,85.0,100,74.3,78.5,75.5
20160410030000,270.0,271.8,100.6667,69,94.9,100,74.5,78.5,75.5
20160410031500,270.0,274.8,101.7778,69,96.0,100,74.5,78.5,75.5
20160410033000,270.0,268.2,99.3333,69,87.5,100,74.6,78.5,75.5
20160410034500,270.0,274.8,101.7778,69,87.5,100,74.7,78.5,75.5
20160410040000,270.0,274.8,101.7778,69,98.4,100,74.6,78.5,75.5
20160410041500,270.0,274.8,101.7778,69,95.8,100,74.5,78.5,75.5
20160410043000,270.0,274.8,101.7778,69,87.9,100,74.6,78.5,75.5
20160410044500,270.0,274.8,101.7778,69,90.2,100,74.6,78.5,75.5
20160410050000,270.0,274.8,101.7778,69,97.2,100,74.6,78.5,75.5
20160410051500,270.0,271.8,100.6667,69,85.6,100,74.6,78.5,75.5
20160410053000,270.0,271.8,100.6667,69,98.5,100,74.6,78.5,75.5
20160410054500,270.0,268.2,99.3333,69,95.3,100,74.6,78.5,75.5
20160410060000,270.0,274.8,101.7778,69,85.6,100,74.6,78.5,75.5
20160410061500,270.0,271.8,100.6667,69,98.5,100,74.6,78.5,75.5
20160410063000,270.0,274.8,101.7778,69,95.3,100,74.6,78.5,75.5
20160410064500,270.0,271.8,100.6667,69,86.2,100,74.6,78.5,75.5
20160410070000,270.0,274.8,101.7778,69,93.7,100,74.6,78.5,75.5
20160410071500,270.0,274.8,101.7778,69,97.2,100,74.6,78.5,75.5
20160410073000,270.0,271.8,100.6667,69,86.2,100,74.6,78.5,75.5
20160410074500,270.0,271.8,100.6667,69,94.9,100,74.7,78.5,75.5
20160410080000,270.0,271.8,100.6667,69,97.2,100,74.6,78.5,75.5
20160410081500,270.0,271.8,100.6667,69,86.2,100,74.8,78.5,75.5
20160410083000,270.0,271.8,100.6667,69,98.1,100,74.9,78.5,75.5
20160410084500,270.0,271.8,100.6667,69,98.1,100,74.8,78.5,75.5
20160410090000,270.0,268.2,99.3333,69,96.8,100,74.9,78.5,75.5
20160410091500,270.0,268.2,99.3333,69,93.1,100,74.9,78.5,75.5
20160410093000,270.0,264.6,98.0,69,86.8,100,74.8,78.5,75.5
20160410094500,270.0,264.6,98.0,69,92.8,100,74.8,78.5,75.5
20160410100000,270.0,260.4,96.4444,69,90.4,100,75.0,78.5,75.5
20160410101500,270.0,268.2,99.3333,69,90.4,100,74.9,78.5,75.5
20160410103000,270.0,268.2,99.3333,69,95.9,100,74.8,78.5,75.5
20160410104500,270.0,268.2,99.3333,69,95.9,100,74.8,78.5,75.5
20160410110000,270.0,264.6,98.0,69,90.2,100,74.8,78.5,75.5
20160410111500,270.0,268.2,99.3333,69,88.7,100,74.8,78.5,75.5
20160410113000,270.0,268.2,99.3333,69,87.3,100,74.8,78.5,75.5
20160410114500,270.0,268.2,99.3333,69,58.0,0,73.2,70.4,67.4
20160410120000,270.0,271.8,100.6667,69,57.2,0,71.3,70.4,67.4
20160410121500,270.0,268.2,99.3333,69,57.2,0,70.1,70.4,67.4
20160410123000,270.0,268.2,99.3333,69,57.2,0,69.3,70.4,67.4
20160410124500,270.0,264.6,98.0,69,57.9,0,68.5,70.4,67.4
20160410130000,270.0,268.2,99.3333,69,57.9,0,67.8,70.4,67.4
20160410131500,270.0,264.6,98.0,69,57.9,0,67.5,70.4,67.4
20160410133000,270.0,271.8,100.6667,69,57.9,0,67.7,70.4,67.4
20160410134500,270.0,268.2,99.3333,69,57.9,0,67.2,70.4,67.4
20160410140000,270.0,268.2,99.3333,69,57.9,100,66.8,70.4,67.4
20160410141500,270.0,264.6,98.0,69,58.7,100,67.3,70.4,67.4
20160410143000,270.0,264.6,98.0,69,58.7,100,67.3,70.4,67.4
20160410144500,270.0,268.2,99.3333,69,58.7,100,67.3,70.4,67.4
20160410150000,270.0,268.2,99.3333,69,58.0,0,67.8,70.4,67.4
20160410151500,270.0,271.8,100.6667,69,58.0,0,67.9,70.4,67.4
20160410153000,270.0,271.8,100.6667,69,58.0,0,68.0,70.4,67.4
20160410154500,270.0,268.2,99.3333,69,58.0,0,68.1,70.4,67.4
20160410160000,270.0,271.8,100.6667,69,58.0,0,68.1,70.4,67.4
20160410161500,270.0,271.8,100.6667,69,58.0,0,68.1,70.4,67.4
20160410163000,270.0,268.2,99.3333,69,58.0,0,67.2,70.4,67.4
20160410164500,270.0,268.2,99.3333,69,58.0,100,66.7,70.4,67.4
20160410170000,270.0,268.2,99.3333,69,59.6,100,66.7,70.4,67.4
20160410171500,270.0,264.6,98.0,69,64.4,100,67.0,70.4,67.4
20160410173000,270.0,264.6,98.0,69,64.4,100,67.5,70.4,67.4
20160410174500,270.0,268.2,99.3333,69,63.2,100,67.6,70.4,67.4
20160410180000,270.0,268.2,99.3333,69,63.2,100,67.6,70.4,67.4
20160410181500,270.0,268.2,99.3333,69,64.4,100,67.4,70.4,67.4
20160410183000,270.0,264.6,98.0,69,64.4,100,67.4,70.4,67.4
20160410184500,270.0,264.6,98.0,69,63.2,100,67.4,70.4,67.4
20160410190000,270.0,268.2,99.3333,69,64.4,100,67.4,70.4,67.4
20160410191500,270.0,268.2,99.3333,69,64.4,100,67.3,70.4,67.4
20160410193000,270.0,264.6,98.0,69,62.8,100,67.2,70.4,67.4
20160410194500,270.0,268.2,99.3333,69,63.6,100,67.1,70.4,67.4
20160410200000,270.0,264.6,98.0,69,63.6,100,67.1,70.4,67.4
20160410201500,270.0,264.6,98.0,69,62.8,100,67.1,70.4,67.4
20160410203000,270.0,268.2,99.3333,69,62.8,100,67.0,70.4,67.4
20160410204500,270.0,264.6,98.0,69,66.2,100,67.2,70.4,67.4
20160410210000,270.0,264.6,98.0,69,66.2,100,67.4,70.4,67.4
20160410211500,270.0,268.2,99.3333,69,66.2,100,67.6,70.4,67.4
20160410213000,270.0,268.2,99.3333,69,64.0,100,67.6,70.4,67.4
20160410214500,270.0,264.6,98.0,69,66.7,100,67.6,70.4,67.4
20160410220000,270.0,268.2,99.3333,69,65.8,100,67.6,70.4,67.4
20160410221500,270.0,264.6,98.0,69,64.9,100,67.6,70.4,67.4
20160410223000,270.0,268.2,99.3333,69,64.0,100,67.4,70.4,67.4
20160410224500,270.0,264.6,98.0,69,64.0,100,67.4,70.4,67.4
20160410230000,270.0,264.6,98.0,69,64.0,100,67.4,70.4,67.4
20160410231500,270.0,264.6,98.0,69,66.7,100,67.6,70.4,67.4
20160410233000,270.0,268.2,99.3333,69,58.4,0,67.6,70.4,67.4
20160410234500,270.0,268.2,99.3333,69,57.2,0,67.3,70.4,67.4
20160411000000,270.0,268.2,99.3333,69,57.2,100,67.0,70.4,67.4
20160411001500,270.0,264.6,98.0,69,58.3,100,66.7,70.4,67.4
20160411003000,270.0,268.2,99.3333,69,60.3,100,66.6,70.4,67.4
20160411004500,270.0,268.2,99.3333,69,65.8,100,66.7,70.4,67.4
20160411010000,270.0,264.6,98.0,69,65.8,100,67.0,70.4,67.4
20160411011500,270.0,268.2,99.3333,69,65.8,100,67.2,70.4,67.4
20160411013000,270.0,264.6,98.0,69,65.8,100,67.4,70.4,67.4
20160411014500,270.0,268.2,99.3333,69,66.8,100,67.6,70.4,67.4
20160411020000,270.0,268.2,99.3333,69,57.2,0,67.5,70.4,67.4
20160411021500,270.0,268.2,99.3333,69,57.2,0,67.2,70.4,67.4
20160411023000,270.0,264.6,98.0,69,57.9,100,66.8,70.4,67.4
20160411024500,270.0,268.2,99.3333,69,60.3,100,66.5,70.4,67.4
20160411030000,270.0,264.6,98.0,69,66.3,100,66.7,70.4,67.4
20160411031500,270.0,264.6,98.0,69,67.3,100,67.0,70.4,67.4
20160411033000,270.0,268.2,99.3333,69,67.3,100,67.2,70.4,67.4
20160411034500,270.0,264.6,98.0,69,67.3,100,67.4,70.4,67.4
20160411040000,270.0,264.6,98.0,69,70.0,100,67.6,70.4,67.4
20160411041500,270.0,268.2,99.3333,69,58.0,0,67.4,70.4,67.4
20160411043000,270.0,264.6,98.0,69,58.0,0,67.2,70.4,67.4
20160411044500,270.0,264.6,98.0,69,58.0,100,66.8,70.4,67.4
20160411050000,270.0,264.6,98.0,69,59.5,100,66.6,70.4,67.4
20160411051500,270.0,264.6,98.0,69,69.1,100,66.6,70.4,67.4
20160411053000,270.0,264.6,98.0,69,72.9,100,66.9,70.4,67.4
20160411054500,270.0,264.6,98.0,69,70.5,100,67.1,70.4,67.4
20160411060000,270.0,264.6,98.0,69,67.7,100,67.4,70.4,67.4
20160411061500,270.0,264.6,98.0,69,57.6,0,67.4,70.4,67.4
20160411063000,270.0,264.6,98.0,69,57.6,0,67.1,70.3,67.3
20160411064500,270.0,264.6,98.0,69,57.6,100,66.8,70.3,67.3
20160411070000,270.0,264.6,98.0,69,59.5,100,66.5,70.3,67.3
20160411071500,270.0,260.4,96.4444,69,66.7,100,66.6,70.2,67.2
20160411073000,270.0,260.4,96.4444,69,68.7,100,66.8,70.2,67.2
20160411074500,270.0,260.4,96.4444,69,68.7,100,67.0,70.1,67.1
20160411080000,270.0,260.4,96.4444,69,66.3,100,67.1,70.1,67.1
20160411081500,270.0,271.8,100.6667,68,66.3,100,67.2,70.1,67.1
20160411083000,270.0,274.8,101.7778,68,57.6,0,67.1,70.0,67.0
20160411084500,270.0,274.8,101.7778,68,57.6,0,66.8,70.0,67.0
20160411090000,270.0,271.8,100.6667,68,57.6,100,66.6,70.0,67.0
20160411091500,270.0,271.8,100.6667,68,58.3,100,66.4,70.0,67.0
20160411093000,270.0,268.2,99.3333,68,59.1,100,66.5,70.0,67.0
20160411094500,270.0,268.2,99.3333,68,59.9,100,66.5,70.0,67.0
20160411100000,270.0,268.2,99.3333,68,59.2,100,66.6,70.0,67.0
20160411101500,270.0,55.8,20.6667,100,61.5,100,66.6,70.0,67.0
20160411103000,270.0,278.4,103.1111,62,60.3,100,66.7,70.0,67.0
20160411104500,270.0,274.8,101.7778,62,62.7,100,66.8,70.0,67.0
20160411110000,270.0,274.8,101.7778,62,62.7,100,66.9,70.0,67.0
20160411111500,270.0,274.8,101.7778,62,63.6,100,67.1,70.0,67.0
20160411113000,270.0,271.8,100.6667,62,63.6,100,67.2,70.0,67.0
20160411114500,270.0,274.8,101.7778,62,58.6,0,67.2,70.0,67.0
20160411120000,270.0,274.8,101.7778,62,57.9,0,67.1,70.0,67.0
20160411121500,270.0,274.8,101.7778,62,57.9,0,66.9,70.0,67.0
20160411123000,270.0,271.8,100.6667,62,57.9,0,66.8,70.0,67.0
20160411124500,270.0,274.8,101.7778,62,57.9,100,66.7,70.0,67.0
20160411130000,270.0,278.4,103.1111,62,57.9,100,66.6,70.2,67.2
20160411131500,270.0,271.8,100.6667,62,70.1,100,66.9,71.3,68.3
20160411133000,270.0,268.2,99.3333,62,74.0,100,67.6,71.3,68.3
20160411134500,270.0,264.6,98.0,62,77.3,100,68.2,71.3,68.3
20160411140000,270.0,268.2,99.3333,62,58.8,0,68.6,71.3,68.3
20160411141500,270.0,271.8,100.6667,62,58.0,100,68.3,71.3,68.3
20160411143000,270.0,271.8,100.6667,62,58.0,100,68.2,71.3,68.3
20160411144500,270.0,271.8,100.6667,62,58.0,100,67.9,71.3,68.3
20160411150000,270.0,274.8,101.7778,62,58.8,100,67.7,71.3,68.3
20160411151500,270.0,274.8,101.7778,62,60.3,100,67.6,71.3,68.3
20160411153000,270.0,271.8,100.6667,62,65.8,100,67.7,71.3,68.3
20160411154500,270.0,271.8,100.6667,62,68.5,100,68.0,71.3,68.3
20160411160000,270.0,274.8,101.7778,62,67.1,100,68.3,71.3,68.3
20160411161500,270.0,271.8,100.6667,62,69.7,100,68.5,71.3,68.3
20160411163000,270.0,274.8,101.7778,62,57.9,0,68.3,71.3,68.3
20160411164500,270.0,85.8,31.7778,69,59.2,100,67.9,71.3,68.3
20160411170000,270.0,282.0,104.4444,66,58.4,100,67.9,71.3,68.3
20160411171500,270.0,274.8,101.7778,62,58.4,100,67.7,71.3,68.3
20160411173000,270.0,271.8,100.6667,62,62.7,100,67.6,71.3,68.3
20160411174500,270.0,271.8,100.6667,62,66.3,100,67.8,71.3,68.3
20160411180000,270.0,274.8,101.7778,62,66.3,100,68.0,71.3,68.3
20160411181500,270.0,271.8,100.6667,62,66.3,100,68.2,71.3,68.3
20160411183000,270.0,271.8,100.6667,62,67.7,100,68.4,71.3,68.3
20160411184500,270.0,271.8,100.6667,62,57.5,0,68.4,71.3,68.3
20160411190000,270.0,274.8,101.7778,62,57.5,0,68.2,71.3,68.3
20160411191500,270.0,271.8,100.6667,62,57.5,100,67.9,71.3,68.3
20160411193000,270.0,271.8,100.6667,62,58.3,100,67.7,71.3,68.3
20160411194500,270.0,271.8,100.6667,62,60.8,100,67.5,71.3,68.3
20160411200000,270.0,271.8,100.6667,62,65.8,100,67.7,71.3,68.3
20160411201500,270.0,271.8,100.6667,62,67.7,100,67.9,71.3,68.3
20160411203000,270.0,268.2,99.3333,62,67.7,100,68.2,71.3,68.3
20160411204500,270.0,264.6,98.0,65,66.3,100,68.5,71.3,68.3
20160411210000,270.0,260.4,96.4444,65,58.0,0,68.5,71.3,68.3
20160411211500,270.0,268.2,99.3333,65,58.0,0,68.3,71.3,68.3
20160411213000,270.0,264.6,98.0,65,58.0,100,67.7,71.3,68.3
20160411214500,270.0,268.2,99.3333,65,58.0,100,67.9,71.3,68.3
20160411220000,270.0,268.2,99.3333,65,58.0,100,67.8,71.3,68.3
20160411221500,270.0,264.6,98.0,65,58.7,100,67.8,71.3,68.3
20160411223000,270.0,268.2,99.3333,65,60.1,100,67.7,71.3,68.3
20160411224500,270.0,268.2,99.3333,65,62.8,100,67.9,71.3,68.3
20160411230000,270.0,268.2,99.3333,65,67.2,100,68.1,71.3,68.3
20160411231500,270.0,268.2,99.3333,65,65.8,100,68.4,71.3,68.3
20160411233000,270.0,264.6,98.0,65,65.8,100,68.4,71.3,68.3
20160411234500,270.0,268.2,99.3333,65,58.0,0,68.4,71.3,68.3
20160412000000,270.0,271.8,100.6667,65,58.0,0,68.2,71.3,68.3
20160412001500,270.0,268.2,99.3333,65,57.2,100,67.9,71.3,68.3
20160412003000,270.0,268.2,99.3333,65,58.3,100,67.7,71.3,68.3
20160412004500,270.0,268.2,99.3333,65,59.9,100,67.5,71.3,68.3
20160412010000,270.0,268.2,99.3333,65,68.6,100,67.6,71.3,68.3
20160412011500,270.0,268.2,99.3333,65,66.3,100,67.9,71.3,68.3
20160412013000,270.0,264.6,98.0,65,66.3,100,68.2,71.3,68.3
20160412014500,270.0,264.6,98.0,65,69.9,100,68.4,71.3,68.3
20160412020000,270.0,264.6,98.0,65,58.8,0,68.4,71.3,68.3
20160412021500,270.0,264.6,98.0,65,57.6,0,68.2,71.3,68.3
20160412023000,270.0,264.6,98.0,68,57.6,100,67.9,71.3,68.3
20160412024500,270.0,268.2,99.3333,68,57.6,100,67.7,71.3,68.3
20160412030000,270.0,271.8,100.6667,68,59.1,100,67.6,71.3,68.3
20160412031500,270.0,268.2,99.3333,68,64.8,100,67.6,71.3,68.3
20160412033000,270.0,271.8,100.6667,68,68.2,100,67.8,71.3,68.3
20160412034500,270.0,274.8,101.7778,68,65.4,100,68.1,71.3,68.3
20160412040000,270.0,274.8,101.7778,68,68.1,100,68.2,71.3,68.3
20160412041500,270.0,278.4,103.1111,67,67.4,100,68.3,71.3,68.3
20160412043000,270.0,278.4,103.1111,67,66.2,100,68.4,71.3,68.3
20160412044500,270.0,278.4,103.1111,67,58.0,0,68.4,71.3,68.3
20160412050000,270.0,274.8,101.7778,67,58.0,0,68.1,71.3,68.3
20160412051500,270.0,274.8,101.7778,67,58.0,100,67.8,71.3,68.3
20160412053000,270.0,274.8,101.7778,67,59.1,100,67.6,71.3,68.3
20160412054500,270.0,271.8,100.6667,67,65.8,100,67.5,71.3,68.3
20160412060000,270.0,274.8,101.7778,67,70.1,100,67.7,71.3,68.3
20160412061500,270.0,271.8,100.6667,67,67.7,100,67.9,71.3,68.3
20160412063000,270.0,271.8,100.6667,67,69.5,100,68.2,71.3,68.3
20160412064500,270.0,271.8,100.6667,67,69.5,100,68.4,71.3,68.3
20160412070000,270.0,274.8,101.7778,67,66.8,100,68.5,71.3,68.3
20160412071500,270.0,274.8,101.7778,67,57.2,0,68.3,71.3,68.3
20160412073000,270.0,274.8,101.7778,67,57.2,100,67.9,71.3,68.3
20160412074500,270.0,274.8,101.7778,67,58.7,100,67.6,71.3,68.3
20160412080000,270.0,271.8,100.6667,67,66.4,100,67.4,71.3,68.3
20160412081500,270.0,271.8,100.6667,67,71.0,100,67.6,71.3,68.3
20160412083000,270.0,274.8,101.7778,67,73.0,100,67.9,71.3,68.3
20160412084500,270.0,274.8,101.7778,67,69.1,100,68.1,71.3,68.3
20160412090000,270.0,274.8,101.7778,67,68.1,100,68.3,71.3,68.3
20160412091500,270.0,274.8,101.7778,67,67.0,100,68.3,71.3,68.3
20160412093000,270.0,274.8,101.7778,67,67.0,100,68.3,71.3,68.3
20160412094500,270.0,271.8,100.6667,67,67.7,100,68.3,71.3,68.3
20160412100000,270.0,274.8,101.7778,67,66.6,100,68.2,71.3,68.3
20160412101500,270.0,278.4,103.1111,67,72.4,100,68.3,71.3,68.3
20160412103000,270.0,274.8,101.7778,67,69.7,100,68.4,71.3,68.3
20160412104500,270.0,274.8,101.7778,67,69.7,100,68.5,71.3,68.3
20160412110000,270.0,274.8,101.7778,66,57.6,0,68.2,71.3,68.3
20160412111500,270.0,278.4,103.1111,66,57.6,100,67.8,71.3,68.3
20160412113000,270.0,274.8,101.7778,66,59.1,100,67.4,71.3,68.3
20160412114500,270.0,271.8,100.6667,62,68.9,100,67.4,71.3,68.3
20160412120000,270.0,274.8,101.7778,62,70.6,100,67.7,71.3,68.3
20160412121500,270.0,274.8,101.7778,62,74.4,100,68.0,71.3,68.3
20160412123000,270.0,274.8,101.7778,62,70.6,100,68.4,71.3,68.3
20160412124500,270.0,274.8,101.7778,62,58.0,0,68.4,71.3,68.3
20160412130000,270.0,260.4,96.4444,65,58.0,0,68.2,71.3,68.3
20160412131500,270.0,268.2,99.3333,66,58.0,100,67.8,71.3,68.3
20160412133000,270.0,268.2,99.3333,66,59.0,100,67.6,71.3,68.3
20160412134500,270.0,268.2,99.3333,66,66.2,100,67.5,71.3,68.3
20160412140000,270.0,264.6,98.0,66,66.2,100,68.1,71.3,68.3
20160412141500,270.0,264.6,98.0,66,69.1,100,68.6,71.3,68.3
20160412143000,270.0,264.6,98.0,66,57.6,0,68.6,71.3,68.3
20160412144500,270.0,264.6,98.0,66,57.6,0,68.4,71.3,68.3
20160412150000,270.0,260.4,96.4444,67,57.6,0,68.4,71.3,68.3
20160412151500,270.0,268.2,99.3333,67,57.6,0,68.2,71.3,68.3
20160412153000,270.0,274.8,101.7778,67,57.6,100,67.9,71.3,68.3
20160412154500,270.0,271.8,100.6667,67,58.3,100,67.6,71.3,68.3
20160412160000,270.0,274.8,101.7778,67,64.0,100,67.5,71.3,68.3
20160412161500,270.0,271.8,100.6667,66,69.1,100,67.6,71.3,68.3
20160412163000,270.0,271.8,100.6667,66,67.3,100,67.9,71.3,68.3
20160412164500,270.0,271.8,100.6667,66,70.1,100,68.2,71.3,68.3
20160412170000,270.0,274.8,101.7778,66,66.8,100,68.4,71.3,68.3
20160412171500,270.0,274.8,101.7778,66,57.6,0,68.4,71.3,68.3
20160412173000,270.0,260.4,96.4444,66,57.6,0,68.2,71.3,68.3
20160412174500,270.0,268.2,99.3333,67,57.6,100,67.9,71.3,68.3
20160412180000,270.0,264.6,98.0,67,57.6,100,67.7,71.3,68.3
20160412181500,270.0,268.2,99.3333,67,59.1,100,67.6,71.3,68.3
20160412183000,270.0,264.6,98.0,67,65.3,100,67.6,71.3,68.3
20160412184500,270.0,268.2,99.3333,68,70.1,100,67.8,71.3,68.3
20160412190000,270.0,264.6,98.0,68,66.8,100,68.1,71.3,68.3
20160412191500,270.0,268.2,99.3333,68,69.0,100,68.4,71.3,68.3
20160412193000,270.0,278.4,103.1111,65,60.0,0,68.6,71.3,68.3
20160412194500,270.0,274.8,101.7778,65,57.3,0,68.3,71.3,68.3
20160412200000,270.0,278.4,103.1111,65,57.3,100,67.9,71.3,68.3
20160412201500,270.0,278.4,103.1111,65,57.9,100,67.7,71.3,68.3
20160412203000,270.0,274.8,101.7778,64,59.4,100,67.5,71.3,68.3
20160412204500,270.0,274.8,101.7778,64,68.1,100,67.6,71.3,68.3
20160412210000,270.0,271.8,100.6667,64,66.8,100,67.8,71.3,68.3
20160412211500,270.0,271.8,100.6667,64,68.2,100,68.1,71.3,68.3
20160412213000,270.0,274.8,101.7778,64,67.2,100,68.3,71.3,68.3
20160412214500,270.0,271.8,100.6667,64,67.2,100,68.5,71.3,68.3
20160412220000,270.0,271.8,100.6667,64,57.6,0,68.4,71.3,68.3
20160412221500,270.0,274.8,101.7778,64,57.6,0,68.1,71.3,68.3
20160412223000,270.0,274.8,101.7778,64,57.6,100,67.8,71.3,68.3
20160412224500,270.0,268.2,99.3333,61,59.1,100,67.6,71.3,68.3
20160412230000,270.0,274.8,101.7778,62,66.8,100,67.7,71.3,68.3
20160412231500,270.0,274.8,101.7778,62,66.8,100,67.9,71.3,68.3
20160412233000,270.0,274.8,101.7778,62,65.7,100,68.3,71.3,68.3
20160412234500,270.0,274.8,101.7778,62,65.7,0,68.6,71.3,68.3
20160413000000,270.0,274.8,101.7778,62,57.6,0,68.4,71.3,68.3
20160413001500,270.0,274.8,101.7778,62,57.6,0,68.3,71.3,68.3
20160413003000,270.0,274.8,101.7778,62,57.6,0,68.1,71.3,68.3
20160413004500,270.0,274.8,101.7778,62,57.6,100,67.9,71.3,68.3
20160413010000,270.0,274.8,101.7778,62,57.6,100,67.7,71.3,68.3
20160413011500,270.0,264.6,98.0,65,59.1,100,67.6,71.3,68.3
20160413013000,270.0,268.2,99.3333,62,66.7,100,67.7,71.3,68.3
20160413014500,270.0,271.8,100.6667,62,65.3,100,67.9,71.3,68.3
20160413020000,270.0,271.8,100.6667,62,67.7,100,68.1,71.3,68.3
20160413021500,270.0,271.8,100.6667,62,65.3,100,68.4,71.3,68.3
20160413023000,270.0,274.8,101.7778,62,66.2,100,68.6,71.3,68.3
20160413024500,270.0,274.8,101.7778,62,57.2,0,68.3,71.3,68.3
20160413030000,270.0,274.8,101.7778,62,57.2,0,68.1,71.3,68.3
20160413031500,270.0,274.8,101.7778,62,58.3,100,67.7,71.3,68.3
20160413033000,270.0,274.8,101.7778,62,58.3,100,67.7,71.3,68.3
20160413034500,270.0,274.8,101.7778,62,63.1,100,67.6,71.3,68.3
20160413040000,270.0,274.8,101.7778,62,66.2,100,67.7,71.3,68.3
20160413041500,270.0,271.8,100.6667,62,67.3,100,68.0,71.3,68.3
20160413043000,270.0,271.8,100.6667,62,69.6,100,68.2,71.3,68.3
20160413044500,270.0,271.8,100.6667,62,66.3,100,68.4,71.3,68.3
20160413050000,270.0,268.2,99.3333,62,57.6,0,68.4,71.3,68.3
20160413051500,270.0,271.8,100.6667,62,57.6,0,68.2,71.3,68.3
20160413053000,270.0,274.8,101.7778,62,56.8,100,67.8,71.3,68.3
20160413054500,270.0,274.8,101.7778,62,58.7,100,67.6,71.3,68.3
20160413060000,270.0,268.2,99.3333,62,66.3,100,67.6,71.3,68.3
20160413061500,270.0,264.6,98.0,62,67.3,100,67.7,71.3,68.3
20160413063000,270.0,271.8,100.6667,62,67.3,100,68.1,71.3,68.3
20160413064500,270.0,271.8,100.6667,62,68.6,100,68.2,71.3,68.3
20160413070000,270.0,274.8,101.7778,62,67.3,100,68.5,71.3,68.3
20160413071500,270.0,271.8,100.6667,62,56.8,0,68.4,71.3,68.3
20160413073000,270.0,274.8,101.7778,62,56.8,0,68.1,71.3,68.3
20160413074500,270.0,274.8,101.7778,62,57.9,100,67.7,71.3,68.3
20160413080000,270.0,274.8,101.7778,62,60.0,100,67.4,71.3,68.3
20160413081500,270.0,274.8,101.7778,62,66.8,100,67.6,71.3,68.3
20160413083000,270.0,274.8,101.7778,62,69.8,100,67.8,71.3,68.3
20160413084500,270.0,278.4,103.1111,62,66.8,100,68.1,71.3,68.3
20160413090000,270.0,278.4,103.1111,62,70.0,100,68.3,71.3,68.3
20160413091500,270.0,274.8,101.7778,62,67.3,100,68.5,71.3,68.3
20160413093000,270.0,274.8,101.7778,62,57.2,0,68.3,71.3,68.3
20160413094500,270.0,274.8,101.7778,62,57.2,100,67.9,71.3,68.3
20160413100000,270.0,274.8,101.7778,62,58.3,100,67.6,71.3,68.3
20160413101500,270.0,274.8,101.7778,62,67.2,100,67.4,71.3,68.3
20160413103000,270.0,271.8,100.6667,62,67.2,100,67.8,71.3,68.3
20160413104500,270.0,274.8,101.7778,62,70.1,100,68.1,71.3,68.3
20160413110000,270.0,274.8,101.7778,62,66.3,100,68.4,71.3,68.3
20160413111500,270.0,274.8,101.7778,62,57.2,0,68.4,71.3,68.3
20160413113000,270.0,271.8,100.6667,62,57.2,0,68.2,71.3,68.3
20160413114500,270.0,274.8,101.7778,62,57.2,100,67.8,71.3,68.3
20160413120000,270.0,278.4,103.1111,62,58.7,100,67.6,71.3,68.3
20160413121500,270.0,271.8,100.6667,62,65.8,100,67.6,71.3,68.3
20160413123000,270.0,271.8,100.6667,62,68.1,100,67.7,71.3,68.3
20160413124500,270.0,271.8,100.6667,62,66.8,100,68.1,71.3,68.3
20160413130000,270.0,271.8,100.6667,62,69.6,100,68.3,71.3,68.3
20160413131500,270.0,271.8,100.6667,62,58.4,0,68.6,71.3,68.3
20160413133000,270.0,271.8,100.6667,62,57.2,0,68.6,71.3,68.3
20160413134500,270.0,274.8,101.7778,62,57.2,0,68.5,71.3,68.3
20160413140000,270.0,271.8,100.6667,62,57.2,0,68.3,71.3,68.3
20160413141500,270.0,268.2,99.3333,62,57.2,100,67.9,71.3,68.3
20160413143000,270.0,271.8,100.6667,62,58.3,100,67.6,71.3,68.3
20160413144500,270.0,268.2,99.3333,62,63.6,100,67.8,71.3,68.3
20160413150000,270.0,271.8,100.6667,62,59.2,100,68.1,71.3,68.3
20160413151500,270.0,268.2,99.3333,62,59.9,100,68.2,71.3,68.3
20160413153000,270.0,268.2,99.3333,62,59.9,100,68.2,71.3,68.3
20160413154500,270.0,264.6,98.0,62,59.9,100,68.1,71.3,68.3
20160413160000,270.0,271.8,100.6667,62,59.2,100,67.9,71.3,68.3
20160413161500,270.0,274.8,101.7778,62,63.2,100,67.9,71.3,68.3
20160413163000,270.0,260.4,96.4444,66,64.4,100,68.0,71.3,68.3
20160413164500,270.0,260.4,96.4444,66,63.2,100,68.1,71.3,68.3
20160413170000,270.0,264.6,98.0,66,64.4,100,68.2,71.3,68.3
20160413171500,270.0,268.2,99.3333,66,66.2,100,68.4,71.3,68.3
20160413173000,270.0,268.2,99.3333,66,57.2,0,68.5,71.3,68.3
20160413174500,270.0,268.2,99.3333,66,57.2,0,68.4,71.3,68.3
20160413180000,270.0,268.2,99.3333,66,57.2,100,68.2,71.3,68.3
20160413181500,270.0,278.4,103.1111,64,57.2,100,68.1,71.3,68.3
20160413183000,270.0,278.4,103.1111,63,57.2,100,67.8,71.3,68.3
20160413184500,270.0,271.8,100.6667,62,58.0,100,67.8,71.3,68.3
20160413190000,270.0,268.2,99.3333,62,58.0,100,67.8,71.3,68.3
20160413191500,270.0,271.8,100.6667,62,58.8,100,67.9,71.3,68.3
20160413193000,270.0,264.6,98.0,62,63.6,100,67.9,71.3,68.3
20160413194500,270.0,268.2,99.3333,63,66.0,0,68.5,71.3,68.3
20160413200000,270.0,268.2,99.3333,63,56.8,0,68.4,71.3,68.3
20160413201500,270.0,268.2,99.3333,63,56.8,0,68.4,71.3,68.3
20160413203000,270.0,264.6,98.0,63,56.8,0,68.4,71.3,68.3
20160413204500,270.0,268.2,99.3333,63,56.8,0,68.5,71.3,68.3
20160413210000,270.0,268.2,99.3333,63,56.8,0,68.4,71.3,68.3
20160413211500,270.0,271.8,100.6667,63,56.8,0,68.2,71.3,68.3
20160413213000,270.0,274.8,101.7778,62,56.8,0,68.2,71.3,68.3
20160413214500,270.0,278.4,103.1111,62,56.8,0,68.1,71.3,68.3
20160413220000,270.0,274.8,101.7778,62,56.8,100,67.9,71.3,68.3
20160413221500,270.0,274.8,101.7778,62,57.5,100,67.7,71.3,68.3
20160413223000,270.0,274.8,101.7778,62,58.6,100,67.6,71.3,68.3
20160413224500,270.0,274.8,101.7778,62,64.8,100,67.6,71.3,68.3
20160413230000,270.0,274.8,101.7778,62,67.3,100,67.9,71.3,68.3
20160413231500,270.0,264.6,98.0,62,67.3,100,68.2,71.3,68.3
20160413233000,270.0,264.6,98.0,62,67.3,100,68.4,71.3,68.3
20160413234500,270.0,264.6,98.0,62,56.8,0,68.4,71.3,68.3
20160414000000,270.0,264.6,98.0,62,56.8,0,68.2,71.3,68.3
20160414001500,270.0,274.8,101.7778,62,56.8,100,67.8,71.3,68.3
20160414003000,270.0,268.2,99.3333,62,58.3,100,67.6,71.3,68.3
20160414004500,270.0,268.2,99.3333,62,66.4,100,67.5,71.3,68.3
20160414010000,270.0,268.2,99.3333,62,66.4,100,67.7,71.3,68.3
20160414011500,270.0,268.2,99.3333,62,67.3,100,68.1,71.3,68.3
20160414013000,270.0,271.8,100.6667,62,67.3,100,68.3,71.3,68.3
20160414014500,270.0,278.4,103.1111,62,65.8,100,68.5,71.3,68.3
20160414020000,270.0,274.8,101.7778,62,56.8,0,68.4,71.3,68.3
20160414021500,270.0,274.8,101.7778,62,56.8,0,68.1,71.3,68.3
20160414023000,270.0,274.8,101.7778,62,56.8,100,67.7,71.3,68.3
20160414024500,270.0,271.8,100.6667,62,57.9,100,67.5,71.3,68.3
20160414030000,270.0,271.8,100.6667,62,64.4,100,67.6,71.3,68.3
20160414031500,270.0,274.8,101.7778,62,67.3,100,67.8,71.3,68.3
20160414033000,270.0,271.8,100.6667,62,67.3,100,68.1,71.3,68.3
20160414034500,270.0,271.8,100.6667,62,67.3,100,68.3,71.3,68.3
20160414040000,270.0,274.8,101.7778,62,68.1,100,68.5,71.3,68.3
20160414041500,270.0,274.8,101.7778,62,56.4,0,68.3,71.3,68.3
20160414043000,270.0,271.8,100.6667,62,56.4,100,67.9,71.3,68.3
20160414044500,270.0,274.8,101.7778,62,57.2,100,67.6,71.3,68.3
20160414050000,270.0,274.8,101.7778,62,64.5,100,67.4,71.3,68.3
20160414051500,270.0,271.8,100.6667,62,65.7,100,67.6,71.3,68.3
20160414053000,270.0,271.8,100.6667,62,68.7,100,67.9,71.3,68.3
20160414054500,270.0,271.8,100.6667,62,70.1,100,68.2,71.3,68.3
20160414060000,270.0,274.8,101.7778,62,67.7,100,68.4,71.3,68.3
20160414061500,270.0,274.8,101.7778,62,57.6,0,68.4,71.3,68.3
20160414063000,270.0,264.6,98.0,62,56.8,0,68.2,71.3,68.3
20160414064500,270.0,268.2,99.3333,65,56.8,100,67.8,71.3,68.3
20160414070000,270.0,268.2,99.3333,65,58.3,100,67.6,71.3,68.3
20160414071500,270.0,268.2,99.3333,65,67.2,100,67.4,71.3,68.3
20160414073000,270.0,264.6,98.0,65,68.7,100,67.6,71.3,68.3
20160414074500,270.0,268.2,99.3333,65,72.5,100,67.9,71.3,68.3
20160414080000,270.0,268.2,99.3333,65,68.2,100,68.1,71.3,68.3
20160414081500,270.0,264.6,98.0,65,70.7,100,68.3,71.3,68.3
20160414083000,270.0,271.8,100.6667,65,68.8,100,68.4,71.3,68.3
20160414084500,270.0,268.2,99.3333,65,58.4,0,68.4,71.3,68.3
20160414090000,270.0,268.2,99.3333,65,57.2,100,67.9,71.3,68.3
20160414091500,270.0,268.2,99.3333,65,58.3,100,67.6,71.3,68.3
20160414093000,270.0,268.2,99.3333,65,64.4,100,67.4,71.3,68.3
20160414094500,270.0,268.2,99.3333,65,69.1,100,67.6,71.3,68.3
20160414100000,270.0,264.6,98.0,66,69.1,100,67.9,71.3,68.3
20160414101500,270.0,271.8,100.6667,66,69.1,100,68.2,71.3,68.3
20160414103000,270.0,268.2,99.3333,66,67.7,100,68.4,71.3,68.3
20160414104500,270.0,268.2,99.3333,66,65.1,0,68.6,71.3,68.3
20160414110000,270.0,271.8,100.6667,66,57.6,0,68.2,71.3,68.3
20160414111500,270.0,268.2,99.3333,66,57.6,100,67.8,71.3,68.3
20160414113000,270.0,268.2,99.3333,66,58.7,100,67.7,71.3,68.3
20160414114500,270.0,264.6,98.0,66,87.4,100,68.2,75.7,72.7
20160414120000,270.0,268.2,99.3333,66,95.9,100,69.2,76.0,73.0
20160414121500,270.0,264.6,98.0,66,89.9,100,70.3,76.0,73.0
20160414123000,270.0,264.6,98.0,66,87.5,100,71.3,76.0,73.0
20160414124500,270.0,268.2,99.3333,67,58.8,0,71.8,69.9,66.9
20160414130000,270.0,268.2,99.3333,67,57.6,0,70.9,69.4,66.4
20160414131500,270.0,268.2,99.3333,67,57.6,0,70.2,69.9,66.9
20160414133000,270.0,268.2,99.3333,67,57.6,0,69.6,70.0,67.0
20160414134500,270.0,271.8,100.6667,67,57.6,0,69.1,69.9,66.9
20160414140000,270.0,264.6,98.0,67,57.6,0,68.7,69.9,66.9
20160414141500,270.0,268.2,99.3333,67,57.6,0,68.3,69.9,66.9
20160414143000,270.0,260.4,96.4444,67,92.4,100,69.3,75.0,72.0
20160414144500,270.0,264.6,98.0,67,80.7,0,72.2,75.0,72.0
20160414150000,270.0,268.2,99.3333,67,70.5,100,70.4,75.0,72.0
20160414151500,270.0,271.8,100.6667,67,80.8,100,70.8,75.0,72.0
20160414153000,270.0,268.2,99.3333,67,80.8,100,71.0,75.0,72.0
20160414154500,270.0,268.2,99.3333,67,64.4,0,72.4,75.0,72.0
20160414160000,270.0,268.2,99.3333,67,60.3,100,70.8,75.0,72.0
20160414161500,270.0,268.2,99.3333,67,71.5,100,70.8,75.0,72.0
20160414163000,270.0,264.6,98.0,67,81.7,100,71.0,75.0,72.0
20160414164500,270.0,264.6,98.0,67,87.4,100,71.3,75.0,72.0
20160414170000,270.0,264.6,98.0,67,82.4,100,71.7,74.9,71.9
20160414171500,270.0,264.6,98.0,68,80.2,100,72.1,75.0,72.0
20160414173000,270.0,264.6,98.0,68,57.6,100,71.7,75.0,72.0
20160414174500,270.0,264.6,98.0,68,59.1,100,71.0,74.9,71.9
20160414180000,270.0,274.8,101.7778,68,71.4,100,70.7,74.9,71.9
20160414181500,270.0,278.4,103.1111,66,79.7,100,70.8,74.9,71.9
20160414183000,270.0,271.8,100.6667,66,78.7,100,71.2,74.8,71.8
20160414184500,270.0,274.8,101.7778,66,82.4,100,71.6,74.8,71.8
20160414190000,270.0,268.2,99.3333,66,79.2,100,71.9,74.8,71.8
20160414191500,270.0,274.8,101.7778,66,58.0,0,71.8,74.7,71.7
20160414193000,270.0,278.4,103.1111,66,58.0,100,71.0,74.8,71.8
20160414194500,270.0,274.8,101.7778,66,67.3,100,70.6,74.8,71.8
20160414200000,270.0,274.8,101.7778,66,76.1,100,70.5,74.7,71.7
20160414201500,270.0,274.8,101.7778,66,80.2,100,71.0,74.7,71.7
20160414203000,270.0,278.4,103.1111,66,58.8,100,70.8,74.7,71.7
20160414204500,270.0,274.8,101.7778,66,72.0,100,70.3,74.7,71.7
20160414210000,270.0,271.8,100.6667,66,81.8,100,70.3,74.7,71.7
20160414211500,270.0,268.2,99.3333,66,62.5,0,71.9,74.7,71.7
20160414213000,270.0,271.8,100.6667,66,68.6,100,70.5,74.7,71.7
20160414214500,270.0,271.8,100.6667,66,72.9,100,70.5,74.7,71.7
20160414220000,270.0,268.2,99.3333,66,80.2,100,70.7,74.7,71.7
20160414221500,270.0,260.4,96.4444,66,83.1,100,70.9,74.7,71.7
20160414223000,270.0,271.8,100.6667,68,58.3,100,70.7,74.7,71.7
20160414224500,270.0,271.8,100.6667,68,70.9,100,70.5,74.7,71.7
20160414230000,270.0,278.4,103.1111,67,76.3,100,70.6,74.7,71.7
20160414231500,270.0,268.2,99.3333,64,86.3,100,71.0,74.7,71.7
20160414233000,270.0,274.8,101.7778,64,78.7,100,71.2,74.7,71.7
20160414234500,270.0,278.4,103.1111,64,82.0,100,71.6,74.7,71.7
20160415000000,270.0,271.8,100.6667,63,82.0,100,71.7,74.7,71.7
20160415001500,270.0,271.8,100.6667,63,59.6,100,71.7,74.7,71.7
20160415003000,270.0,271.8,100.6667,63,58.3,100,70.8,74.7,71.7
20160415004500,270.0,274.8,101.7778,63,69.7,100,70.5,74.7,71.7
20160415010000,270.0,264.6,98.0,65,83.7,100,70.6,74.7,71.7
20160415011500,270.0,264.6,98.0,65,80.0,100,70.8,74.7,71.7
20160415013000,270.0,271.8,100.6667,65,83.1,100,71.2,74.7,71.7
20160415014500,270.0,274.8,101.7778,64,85.1,100,71.4,74.7,71.7
20160415020000,270.0,274.8,101.7778,63,62.0,100,71.8,74.7,71.7
20160415021500,270.0,274.8,101.7778,62,59.1,100,70.7,74.7,71.7
20160415023000,270.0,271.8,100.6667,62,68.7,100,70.7,74.7,71.7
20160415024500,270.0,271.8,100.6667,62,81.5,100,70.6,74.7,71.7
20160415030000,270.0,274.8,101.7778,62,79.7,100,70.9,74.7,71.7
20160415031500,270.0,271.8,100.6667,62,83.2,100,71.2,74.7,71.7
20160415033000,270.0,271.8,100.6667,62,82.3,100,71.5,74.7,71.7
20160415034500,270.0,271.8,100.6667,62,80.2,100,71.7,74.7,71.7
20160415040000,270.0,271.8,100.6667,62,87.9,100,71.9,74.7,71.7
20160415041500,270.0,274.8,101.7778,62,57.6,100,71.3,74.7,71.7
20160415043000,270.0,268.2,99.3333,62,60.2,100,70.6,74.7,71.7
20160415044500,270.0,268.2,99.3333,62,71.5,100,70.5,74.7,71.7
20160415050000,270.0,268.2,99.3333,62,81.6,100,70.7,74.7,71.7
20160415051500,270.0,264.6,98.0,62,85.3,100,70.9,74.7,71.7
20160415053000,270.0,264.6,98.0,62,81.6,100,71.3,74.7,71.7
20160415054500,270.0,271.8,100.6667,65,88.6,100,71.6,74.7,71.7
20160415060000,270.0,278.4,103.1111,65,72.3,0,71.9,74.7,71.7
20160415061500,270.0,274.8,101.7778,65,58.1,100,70.9,74.7,71.7
20160415063000,270.0,271.8,100.6667,65,67.3,100,70.5,74.7,71.7
20160415064500,270.0,271.8,100.6667,65,79.2,100,70.4,74.7,71.7
20160415070000,270.0,274.8,101.7778,64,83.0,100,70.7,74.7,71.7
20160415071500,270.0,278.4,103.1111,64,82.1,100,71.2,74.7,71.7
20160415073000,270.0,274.8,101.7778,63,58.4,0,71.5,74.7,71.7
20160415074500,270.0,274.8,101.7778,62,66.9,100,70.8,74.7,71.7
20160415080000,270.0,271.8,100.6667,62,69.1,100,71.0,74.7,71.7
20160415081500,270.0,271.8,100.6667,62,71.4,100,71.2,74.7,71.7
20160415083000,270.0,268.2,99.3333,62,71.4,100,71.1,74.7,71.7
20160415084500,270.0,271.8,100.6667,62,78.4,100,71.0,74.7,71.7
20160415090000,270.0,271.8,100.6667,62,78.4,100,71.2,74.7,71.7
20160415091500,270.0,271.8,100.6667,62,83.1,100,71.3,74.7,71.7
