PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160415093000,270.0,268.2,99.3333,62,77.8,100,71.6,74.7,71.7
20160415094500,270.0,271.8,100.6667,62,59.6,100,70.4,74.7,71.7
20160415100000,270.0,271.8,100.6667,62,67.2,100,70.5,74.7,71.7
20160415101500,270.0,268.2,99.3333,62,79.6,100,71.4,74.7,71.7
20160415103000,270.0,268.2,99.3333,62,72.5,100,71.3,74.7,71.7
20160415104500,270.0,264.6,98.0,62,78.7,100,71.2,74.7,71.7
20160415110000,270.0,268.2,99.3333,62,78.7,100,71.2,74.7,71.7
20160415111500,270.0,274.8,101.7778,62,62.9,0,71.6,74.7,71.7
20160415113000,270.0,268.2,99.3333,62,57.9,100,70.6,74.7,71.7
20160415114500,270.0,268.2,99.3333,62,76.8,100,70.5,74.7,71.7
20160415120000,270.0,271.8,100.6667,62,74.9,100,70.7,74.7,71.7
20160415121500,270.0,268.2,99.3333,62,82.5,100,71.0,74.7,71.7
20160415123000,270.0,264.6,98.0,66,77.8,100,71.4,74.7,71.7
20160415124500,270.0,264.6,98.0,66,72.0,100,71.4,74.7,71.7
20160415130000,270.0,268.2,99.3333,66,67.7,100,71.3,74.7,71.7
20160415131500,270.0,264.6,98.0,66,85.9,100,71.7,74.7,71.7
20160415133000,270.0,271.8,100.6667,67,60.0,0,71.9,74.7,71.7
20160415134500,270.0,278.4,103.1111,67,57.6,100,71.3,74.7,71.7
20160415140000,270.0,274.8,101.7778,65,59.5,100,70.7,74.7,71.7
20160415141500,270.0,274.8,101.7778,65,70.5,100,70.8,74.7,71.7
20160415143000,270.0,274.8,101.7778,64,71.9,100,71.0,74.7,71.7
20160415144500,270.0,274.8,101.7778,64,74.9,100,71.0,74.7,71.7
20160415150000,270.0,274.8,101.7778,64,74.9,100,71.2,74.7,71.7
20160415151500,270.0,271.8,100.6667,63,80.2,100,71.5,74.7,71.7
20160415153000,270.0,268.2,99.3333,63,77.8,100,71.7,74.7,71.7
20160415154500,270.0,274.8,101.7778,63,76.4,100,71.8,74.7,71.7
20160415160000,270.0,271.8,100.6667,63,77.9,100,71.9,74.7,71.7
20160415161500,270.0,274.8,101.7778,63,57.6,0,71.6,74.7,71.7
20160415163000,270.0,268.2,99.3333,63,58.7,100,70.9,74.7,71.7
20160415164500,270.0,264.6,98.0,63,71.1,100,70.8,74.7,71.7
20160415170000,270.0,268.2,99.3333,63,71.1,100,70.9,74.7,71.7
20160415171500,270.0,268.2,99.3333,63,74.7,100,71.1,74.7,71.7
20160415173000,270.0,268.2,99.3333,63,76.3,100,71.5,74.7,71.7
20160415174500,270.0,271.8,100.6667,63,73.5,100,71.8,74.7,71.7
20160415180000,270.0,271.8,100.6667,63,76.7,100,71.8,74.7,71.7
20160415181500,270.0,260.4,96.4444,63,59.2,0,71.7,74.7,71.7
20160415183000,270.0,264.6,98.0,64,58.0,100,71.3,74.7,71.7
20160415184500,270.0,268.2,99.3333,64,62.8,100,70.9,74.7,71.7
20160415190000,270.0,271.8,100.6667,64,67.7,100,71.0,74.7,71.7
20160415191500,270.0,271.8,100.6667,64,66.8,100,71.1,74.7,71.7
20160415193000,270.0,260.4,96.4444,66,70.6,100,71.3,74.7,71.7
20160415194500,270.0,271.8,100.6667,66,67.7,100,71.5,74.7,71.7
20160415200000,270.0,268.2,99.3333,66,71.0,100,71.3,74.7,71.7
20160415201500,270.0,271.8,100.6667,66,70.1,100,71.2,74.7,71.7
20160415203000,270.0,274.8,101.7778,66,80.1,100,71.1,74.7,71.7
20160415204500,270.0,274.8,101.7778,66,75.5,100,71.2,74.7,71.7
20160415210000,270.0,274.8,101.7778,66,82.1,100,71.3,74.7,71.7
20160415211500,270.0,274.8,101.7778,66,78.3,100,71.5,74.7,71.7
20160415213000,270.0,274.8,101.7778,66,80.2,100,71.7,74.7,71.7
20160415214500,270.0,271.8,100.6667,66,81.4,100,71.8,74.7,71.7
20160415220000,270.0,271.8,100.6667,66,79.2,100,71.9,74.7,71.7
20160415221500,270.0,274.8,101.7778,66,84.9,100,71.9,74.7,71.7
20160415223000,270.0,278.4,103.1111,66,57.2,100,71.3,74.7,71.7
20160415224500,270.0,274.8,101.7778,66,59.5,100,70.6,74.7,71.7
20160415230000,270.0,264.6,98.0,66,72.1,100,70.4,74.7,71.7
20160415231500,270.0,264.6,98.0,66,79.7,100,70.8,74.7,71.7
20160415233000,270.0,260.4,96.4444,68,81.9,100,71.3,74.6,71.6
20160415234500,270.0,268.2,99.3333,69,74.8,0,71.9,74.6,71.6
20160416000000,270.0,264.6,98.0,69,96.7,100,72.5,82.0,76.0
20160416001500,270.0,268.2,99.3333,69,86.2,100,73.5,82.0,76.0
20160416003000,270.0,264.6,98.0,69,91.1,100,73.6,82.0,76.0
20160416004500,270.0,264.6,98.0,69,91.1,100,73.8,82.0,76.0
20160416010000,270.0,268.2,99.3333,69,89.3,100,74.6,82.0,76.0
20160416011500,270.0,260.4,96.4444,69,95.3,100,74.3,82.0,76.0
20160416013000,270.0,271.8,100.6667,70,88.1,100,74.7,82.0,76.0
20160416014500,270.0,278.4,103.1111,67,58.0,0,73.4,75.0,72.0
20160416020000,270.0,274.8,101.7778,64,57.4,0,72.2,74.7,71.7
20160416021500,270.0,274.8,101.7778,64,57.4,100,71.1,74.7,71.7
20160416023000,270.0,271.8,100.6667,64,67.2,100,70.4,74.7,71.7
20160416024500,270.0,268.2,99.3333,64,81.2,100,70.3,74.7,71.7
20160416030000,270.0,271.8,100.6667,64,83.0,100,70.5,74.7,71.7
20160416031500,270.0,268.2,99.3333,64,60.8,100,71.2,74.7,71.7
20160416033000,270.0,271.8,100.6667,64,67.2,100,70.4,74.7,71.7
20160416034500,270.0,274.8,101.7778,64,77.8,100,70.3,74.7,71.7
20160416040000,270.0,271.8,100.6667,64,89.6,100,70.5,74.7,71.7
20160416041500,270.0,271.8,100.6667,64,82.1,100,70.9,74.7,71.7
20160416043000,270.0,274.8,101.7778,64,88.4,100,71.3,74.7,71.7
20160416044500,270.0,271.8,100.6667,64,86.0,100,71.6,74.7,71.7
20160416050000,270.0,271.8,100.6667,64,86.0,100,71.8,74.7,71.7
20160416051500,270.0,271.8,100.6667,64,90.4,100,71.9,74.7,71.7
20160416053000,270.0,268.2,99.3333,64,57.2,100,71.2,74.8,71.8
20160416054500,270.0,260.4,96.4444,64,68.1,100,70.5,74.8,71.8
20160416060000,270.0,264.6,98.0,64,77.2,100,70.4,74.7,71.7
20160416061500,270.0,271.8,100.6667,64,58.0,0,70.2,70.4,67.4
20160416063000,270.0,271.8,100.6667,64,57.2,0,68.6,70.4,67.4
20160416064500,270.0,274.8,101.7778,64,57.2,0,67.6,70.4,67.4
20160416070000,270.0,278.4,103.1111,64,57.2,100,66.9,70.4,67.4
20160416071500,270.0,271.8,100.6667,63,58.7,100,66.7,70.4,67.4
20160416073000,270.0,271.8,100.6667,63,60.4,100,66.8,70.4,67.4
20160416074500,270.0,274.8,101.7778,63,64.4,100,67.4,70.4,67.4
20160416080000,270.0,271.8,100.6667,63,64.4,100,67.4,70.4,67.4
20160416081500,270.0,274.8,101.7778,63,63.7,100,67.6,70.4,67.4
20160416083000,270.0,271.8,100.6667,63,65.3,100,67.5,70.4,67.4
20160416084500,270.0,271.8,100.6667,63,63.6,100,67.6,70.4,67.4
20160416090000,270.0,271.8,100.6667,63,58.0,100,66.5,70.0,67.0
20160416091500,270.0,271.8,100.6667,63,59.2,100,66.3,70.0,67.0
20160416093000,270.0,268.2,99.3333,63,64.0,100,66.5,70.0,67.0
20160416094500,270.0,268.2,99.3333,63,82.0,100,67.6,72.2,69.2
20160416100000,270.0,271.8,100.6667,63,70.6,100,68.7,72.2,69.2
20160416101500,270.0,264.6,98.0,63,74.6,100,68.9,72.2,69.2
20160416103000,270.0,268.2,99.3333,63,70.1,100,68.9,72.2,69.2
20160416104500,270.0,264.6,98.0,63,58.0,0,67.8,69.9,66.9
20160416110000,270.0,268.2,99.3333,63,58.0,0,67.9,69.9,66.9
20160416111500,270.0,264.6,98.0,63,58.0,0,67.6,69.9,66.9
20160416113000,270.0,268.2,99.3333,63,58.0,0,67.3,69.9,66.9
20160416114500,270.0,264.6,98.0,63,58.0,0,67.1,69.9,66.9
20160416120000,270.0,264.6,98.0,63,58.0,0,66.9,69.9,66.9
20160416121500,270.0,268.2,99.3333,63,58.0,0,66.9,69.9,66.9
20160416123000,270.0,268.2,99.3333,63,58.0,0,66.8,69.9,66.9
20160416124500,270.0,268.2,99.3333,63,58.0,0,66.8,69.9,66.9
20160416130000,270.0,264.6,98.0,63,58.0,100,66.4,69.8,66.8
20160416131500,270.0,264.6,98.0,63,58.0,100,66.7,69.8,66.8
20160416133000,270.0,264.6,98.0,63,58.0,100,66.8,69.7,66.7
20160416134500,270.0,264.6,98.0,63,57.2,0,66.9,69.6,66.6
20160416140000,270.0,260.4,96.4444,64,57.8,0,66.9,69.6,66.6
20160416141500,270.0,268.2,99.3333,64,57.8,0,66.8,69.6,66.6
20160416143000,270.0,271.8,100.6667,64,57.8,0,66.7,69.6,66.6
20160416144500,270.0,271.8,100.6667,64,57.8,0,66.7,69.5,66.5
20160416150000,270.0,271.8,100.6667,64,57.8,0,66.6,69.5,66.5
20160416151500,270.0,268.2,99.3333,64,57.8,0,66.5,69.5,66.5
20160416153000,270.0,271.8,100.6667,64,57.8,0,66.4,69.5,66.5
20160416154500,270.0,268.2,99.3333,64,57.8,0,66.3,69.5,66.5
20160416160000,270.0,271.8,100.6667,64,57.8,0,66.3,69.5,66.5
20160416161500,270.0,264.6,98.0,65,65.4,100,66.3,71.8,68.8
20160416163000,270.0,253.2,93.7778,66,86.0,100,67.2,71.8,68.8
20160416164500,270.0,264.6,98.0,69,77.3,100,68.3,71.8,68.8
20160416170000,270.0,268.2,99.3333,69,61.2,0,69.1,71.8,68.8
20160416171500,270.0,264.6,98.0,69,58.4,0,68.7,71.8,68.8
20160416173000,270.0,271.8,100.6667,69,58.4,100,68.6,71.8,68.8
20160416174500,270.0,271.8,100.6667,69,58.4,100,68.3,71.9,68.9
20160416180000,270.0,268.2,99.3333,69,59.1,100,68.2,71.8,68.8
20160416181500,270.0,268.2,99.3333,69,61.5,100,68.1,71.9,68.9
20160416183000,270.0,271.8,100.6667,69,68.2,100,68.4,71.8,68.8
20160416184500,270.0,274.8,101.7778,69,65.0,100,68.6,71.8,68.8
20160416190000,270.0,274.8,101.7778,69,65.8,100,68.6,71.8,68.8
20160416191500,270.0,264.6,98.0,69,66.7,100,68.4,71.8,68.8
20160416193000,270.0,264.6,98.0,69,66.7,100,68.4,71.8,68.8
20160416194500,270.0,271.8,100.6667,69,70.1,100,68.7,71.9,68.9
20160416200000,270.0,274.8,101.7778,68,66.8,100,68.7,71.8,68.8
20160416201500,270.0,271.8,100.6667,68,68.2,100,68.8,71.8,68.8
20160416203000,270.0,274.8,101.7778,68,69.2,100,68.8,71.8,68.8
20160416204500,270.0,274.8,101.7778,63,58.4,0,68.9,71.8,68.8
20160416210000,270.0,271.8,100.6667,63,57.5,0,68.6,71.8,68.8
20160416211500,270.0,278.4,103.1111,63,57.5,100,68.3,71.8,68.8
20160416213000,270.0,278.4,103.1111,63,59.1,100,68.1,71.8,68.8
20160416214500,270.0,264.6,98.0,63,63.6,100,68.1,71.8,68.8
20160416220000,270.0,271.8,100.6667,63,67.7,100,68.2,71.8,68.8
20160416221500,270.0,274.8,101.7778,63,91.8,100,69.1,79.6,76.0
20160416223000,270.0,271.8,100.6667,63,90.3,100,69.9,79.6,76.0
20160416224500,270.0,271.8,100.6667,63,88.1,100,71.0,79.6,76.0
20160416230000,270.0,274.8,101.7778,63,96.6,100,71.5,79.6,76.0
20160416231500,270.0,278.4,103.1111,63,86.8,100,72.1,79.6,76.0
20160416233000,270.0,271.8,100.6667,62,95.5,100,72.6,79.6,76.0
20160416234500,270.0,271.8,100.6667,62,58.8,0,72.4,69.4,66.4
20160417000000,270.0,271.8,100.6667,62,57.6,0,71.6,69.4,66.4
20160417001500,270.0,274.8,101.7778,62,57.6,0,70.8,69.4,66.4
20160417003000,270.0,274.8,101.7778,62,57.6,0,70.0,69.4,66.4
20160417004500,270.0,278.4,103.1111,62,57.6,0,69.6,69.4,66.4
20160417010000,270.0,271.8,100.6667,62,57.6,0,69.2,69.4,66.4
20160417011500,270.0,278.4,103.1111,62,57.6,0,68.8,69.3,66.3
20160417013000,270.0,271.8,100.6667,62,57.6,0,68.6,69.1,66.1
20160417014500,270.0,271.8,100.6667,62,57.6,0,68.4,69.1,66.1
20160417020000,270.0,274.8,101.7778,62,57.6,0,67.9,69.0,66.0
20160417021500,270.0,271.8,100.6667,62,57.6,0,68.1,69.0,66.0
20160417023000,270.0,274.8,101.7778,62,57.6,0,67.9,69.0,66.0
20160417024500,270.0,274.8,101.7778,62,56.8,0,67.7,69.1,66.1
20160417030000,270.0,271.8,100.6667,62,56.8,0,67.4,69.0,66.0
20160417031500,270.0,274.8,101.7778,62,56.8,0,67.2,69.0,66.0
20160417033000,270.0,271.8,100.6667,62,56.8,0,67.1,69.0,66.0
20160417034500,270.0,271.8,100.6667,62,56.8,0,66.9,69.0,66.0
20160417040000,270.0,274.8,101.7778,62,56.8,0,66.9,69.0,66.0
20160417041500,270.0,274.8,101.7778,62,56.8,0,66.8,69.0,66.0
20160417043000,270.0,274.8,101.7778,62,56.8,0,66.7,69.0,66.0
20160417044500,270.0,274.8,101.7778,62,56.8,0,66.6,69.0,66.0
20160417050000,270.0,271.8,100.6667,62,56.8,0,66.6,69.0,66.0
20160417051500,270.0,278.4,103.1111,62,56.8,0,66.5,69.0,66.0
20160417053000,270.0,274.8,101.7778,62,56.8,0,66.4,69.0,66.0
20160417054500,270.0,274.8,101.7778,62,56.8,0,66.3,69.0,66.0
20160417060000,270.0,264.6,98.0,66,57.6,0,66.3,69.0,66.0
20160417061500,270.0,260.4,96.4444,66,57.6,0,66.3,69.0,66.0
20160417063000,270.0,264.6,98.0,66,57.6,0,66.2,69.0,66.0
20160417064500,270.0,260.4,96.4444,66,57.6,0,66.1,69.0,66.0
20160417070000,270.0,264.6,98.0,66,57.6,0,66.1,69.0,66.0
20160417071500,270.0,260.4,96.4444,66,57.6,0,66.0,69.0,66.0
20160417073000,270.0,264.6,98.0,66,57.6,0,66.0,69.0,66.0
20160417074500,270.0,268.2,99.3333,66,57.6,0,65.8,69.0,66.0
20160417080000,270.0,271.8,100.6667,66,57.6,0,65.8,69.0,66.0
20160417081500,270.0,271.8,100.6667,66,78.1,100,65.7,71.8,68.8
20160417083000,270.0,274.8,101.7778,66,82.1,100,67.1,71.8,68.8
20160417084500,270.0,271.8,100.6667,66,88.4,100,67.9,71.8,68.8
20160417090000,270.0,271.8,100.6667,66,82.6,100,68.8,71.8,68.8
20160417091500,270.0,271.8,100.6667,66,96.0,100,69.4,77.8,74.8
20160417093000,270.0,274.8,101.7778,66,86.1,100,70.3,77.8,74.8
20160417094500,270.0,274.8,101.7778,66,90.5,100,71.3,77.8,74.8
20160417100000,270.0,274.8,101.7778,66,90.5,100,71.7,77.8,74.8
20160417101500,270.0,271.8,100.6667,66,87.5,100,72.3,77.5,74.5
20160417103000,270.0,271.8,100.6667,66,95.3,100,72.4,77.5,74.5
20160417104500,270.0,268.2,99.3333,66,62.2,0,72.7,70.8,67.8
20160417110000,270.0,271.8,100.6667,66,57.6,0,71.4,70.8,67.8
20160417111500,270.0,264.6,98.0,66,57.6,0,70.4,70.8,67.8
20160417113000,270.0,264.6,98.0,66,57.6,0,69.7,70.8,67.8
20160417114500,270.0,260.4,96.4444,68,57.6,0,68.9,70.8,67.8
20160417120000,270.0,268.2,99.3333,70,58.3,0,68.6,70.8,67.8
20160417121500,270.0,264.6,98.0,70,58.3,0,68.6,70.8,67.8
20160417123000,270.0,264.6,98.0,70,58.3,0,68.5,70.8,67.8
20160417124500,270.0,278.4,103.1111,66,57.6,0,68.5,70.8,67.8
20160417130000,270.0,271.8,100.6667,65,57.6,0,68.4,70.8,67.8
20160417131500,270.0,278.4,103.1111,65,57.6,0,68.2,70.8,67.8
20160417133000,270.0,274.8,101.7778,64,57.6,0,68.1,70.8,67.8
20160417134500,270.0,271.8,100.6667,64,57.6,0,68.0,70.8,67.8
20160417140000,270.0,271.8,100.6667,64,95.1,100,68.6,75.3,72.3
20160417141500,270.0,274.8,101.7778,64,88.1,100,69.8,75.3,72.3
20160417143000,270.0,271.8,100.6667,64,96.4,100,72.1,75.3,72.3
20160417144500,270.0,268.2,99.3333,64,66.5,0,71.0,70.1,67.1
20160417150000,270.0,271.8,100.6667,64,57.5,0,70.4,70.4,67.4
20160417151500,270.0,268.2,99.3333,64,57.5,0,69.8,70.4,67.4
20160417153000,270.0,268.2,99.3333,65,57.5,0,68.9,69.0,66.0
20160417154500,270.0,274.8,101.7778,65,57.5,0,68.9,69.0,66.0
20160417160000,270.0,274.8,101.7778,64,57.5,0,68.6,69.0,66.0
20160417161500,270.0,274.8,101.7778,64,57.5,0,68.2,69.0,66.0
20160417163000,270.0,274.8,101.7778,64,57.5,0,68.0,69.0,66.0
20160417164500,270.0,274.8,101.7778,64,57.5,0,67.8,69.0,66.0
20160417170000,270.0,278.4,103.1111,64,57.5,0,67.6,69.0,66.0
20160417171500,270.0,278.4,103.1111,64,57.5,0,67.4,69.0,66.0
20160417173000,270.0,274.8,101.7778,64,57.5,0,67.3,69.0,66.0
20160417174500,270.0,274.8,101.7778,66,57.5,0,67.2,69.0,66.0
20160417180000,270.0,274.8,101.7778,64,57.5,0,67.4,69.0,66.0
20160417181500,270.0,271.8,100.6667,64,57.5,0,67.7,69.0,66.0
20160417183000,270.0,274.8,101.7778,64,57.5,0,67.8,68.9,65.9
20160417184500,270.0,268.2,99.3333,64,57.5,0,68.1,68.6,65.6
20160417190000,270.0,271.8,100.6667,64,57.5,0,67.9,68.5,65.5
20160417191500,270.0,271.8,100.6667,64,57.5,0,67.8,68.5,65.5
20160417193000,270.0,268.2,99.3333,64,57.5,0,67.6,68.5,65.5
20160417194500,270.0,271.8,100.6667,64,57.5,0,67.6,68.5,65.5
20160417200000,270.0,264.6,98.0,64,90.2,100,68.7,74.7,71.7
20160417201500,270.0,278.4,103.1111,64,93.5,100,70.3,74.7,71.7
20160417203000,270.0,274.8,101.7778,63,87.4,100,70.8,74.7,71.7
20160417204500,270.0,271.8,100.6667,63,97.1,100,71.6,74.7,71.7
20160417210000,270.0,271.8,100.6667,63,60.0,0,71.9,74.7,71.7
20160417211500,270.0,274.8,101.7778,62,57.2,100,71.2,74.7,71.7
20160417213000,270.0,274.8,101.7778,62,61.4,100,70.5,74.7,71.7
20160417214500,270.0,268.2,99.3333,62,76.8,100,70.4,74.7,71.7
20160417220000,270.0,271.8,100.6667,62,81.8,100,70.6,74.7,71.7
20160417221500,270.0,274.8,101.7778,62,81.8,100,71.0,74.7,71.7
20160417223000,270.0,271.8,100.6667,62,88.0,100,71.3,74.7,71.7
20160417224500,270.0,268.2,99.3333,62,81.6,100,71.7,74.7,71.7
20160417230000,270.0,278.4,103.1111,62,70.4,0,72.0,74.7,71.7
20160417231500,270.0,271.8,100.6667,62,57.2,100,71.4,74.7,71.7
20160417233000,270.0,271.8,100.6667,62,58.4,100,70.8,74.7,71.7
20160417234500,270.0,274.8,101.7778,62,67.2,100,70.6,74.7,71.7
20160418000000,270.0,278.4,103.1111,62,75.0,100,70.7,74.7,71.7
20160418001500,270.0,271.8,100.6667,62,80.7,100,71.0,74.7,71.7
20160418003000,270.0,274.8,101.7778,62,77.3,100,71.3,74.7,71.7
20160418004500,270.0,274.8,101.7778,62,83.8,100,71.6,74.7,71.7
20160418010000,270.0,274.8,101.7778,62,76.8,100,71.8,74.7,71.7
20160418011500,270.0,274.8,101.7778,62,65.8,0,72.0,74.7,71.7
20160418013000,270.0,271.8,100.6667,62,57.6,100,71.4,74.7,71.7
20160418014500,270.0,274.8,101.7778,62,58.7,100,70.9,74.7,71.7
20160418020000,270.0,268.2,99.3333,62,67.2,100,70.6,74.7,71.7
20160418021500,270.0,268.2,99.3333,62,73.5,100,70.7,74.7,71.7
20160418023000,270.0,264.6,98.0,62,84.6,100,71.0,74.7,71.7
20160418024500,270.0,271.8,100.6667,62,76.8,100,71.3,74.7,71.7
20160418030000,270.0,271.8,100.6667,62,80.8,100,71.7,74.7,71.7
20160418031500,270.0,268.2,99.3333,62,80.8,100,71.9,74.7,71.7
20160418033000,270.0,271.8,100.6667,62,57.6,0,71.6,74.7,71.7
20160418034500,270.0,271.8,100.6667,62,97.2,100,72.0,79.6,76.0
20160418040000,270.0,274.8,101.7778,62,89.0,100,72.4,79.9,76.0
20160418041500,270.0,274.8,101.7778,62,90.3,100,73.0,79.9,76.0
20160418043000,270.0,271.8,100.6667,62,95.9,100,73.3,79.9,76.0
20160418044500,270.0,274.8,101.7778,62,87.1,100,73.7,79.9,76.0
20160418050000,270.0,271.8,100.6667,62,97.2,100,73.9,79.9,76.0
20160418051500,270.0,271.8,100.6667,62,86.0,100,74.1,79.9,76.0
20160418053000,270.0,271.8,100.6667,62,90.7,100,74.3,79.9,76.0
20160418054500,270.0,271.8,100.6667,62,92.8,100,74.3,79.9,76.0
20160418060000,270.0,274.8,101.7778,62,87.5,100,74.5,79.9,76.0
20160418061500,270.0,271.8,100.6667,62,96.6,100,74.6,79.9,76.0
20160418063000,270.0,274.8,101.7778,62,90.5,100,74.6,79.9,76.0
20160418064500,270.0,260.4,96.4444,66,90.5,100,74.8,79.9,76.0
20160418070000,270.0,260.4,96.4444,66,94.7,100,74.8,79.9,76.0
20160418071500,270.0,264.6,98.0,66,88.2,100,74.8,79.9,76.0
20160418073000,270.0,260.4,96.4444,66,94.1,100,74.8,79.9,76.0
20160418074500,270.0,268.2,99.3333,66,88.1,100,74.8,79.9,76.0
20160418080000,270.0,268.2,99.3333,66,84.5,0,75.9,69.9,66.9
20160418081500,270.0,268.2,99.3333,66,58.0,0,71.5,69.9,66.9
20160418083000,270.0,271.8,100.6667,66,58.0,0,72.2,69.9,66.9
20160418084500,270.0,268.2,99.3333,66,58.0,0,71.4,69.9,66.9
20160418090000,270.0,268.2,99.3333,66,58.0,0,70.7,69.9,66.9
20160418091500,270.0,268.2,99.3333,66,58.0,0,70.1,69.9,66.9
20160418093000,270.0,268.2,99.3333,66,58.0,0,69.6,69.9,66.9
20160418094500,270.0,271.8,100.6667,66,58.0,0,69.2,69.9,66.9
20160418100000,270.0,268.2,99.3333,66,58.0,0,68.8,69.9,66.9
20160418101500,270.0,264.6,98.0,67,58.0,0,68.6,69.9,66.9
20160418103000,270.0,264.6,98.0,70,58.0,0,68.4,69.9,66.9
20160418104500,270.0,264.6,98.0,70,58.0,0,68.3,69.9,66.9
20160418110000,270.0,264.6,98.0,70,58.0,0,68.1,69.9,66.9
20160418111500,270.0,268.2,99.3333,67,58.0,0,67.9,69.9,66.9
20160418113000,270.0,271.8,100.6667,65,58.0,0,67.9,69.9,66.9
20160418114500,270.0,274.8,101.7778,65,58.0,0,67.9,69.9,66.9
20160418120000,270.0,274.8,101.7778,64,58.0,0,67.8,69.9,66.9
20160418121500,270.0,271.8,100.6667,64,58.0,0,67.8,69.9,66.9
20160418123000,270.0,274.8,101.7778,64,58.0,0,67.8,69.9,66.9
20160418124500,270.0,274.8,101.7778,64,58.0,0,67.8,69.9,66.9
20160418130000,270.0,271.8,100.6667,63,57.2,0,67.8,69.9,66.9
20160418131500,270.0,278.4,103.1111,63,57.2,0,67.7,69.9,66.9
20160418133000,270.0,274.8,101.7778,63,57.2,0,67.7,69.9,66.9
20160418134500,270.0,278.4,103.1111,63,57.2,0,67.8,69.9,66.9
20160418140000,270.0,271.8,100.6667,63,57.2,0,67.8,69.9,66.9
20160418141500,270.0,271.8,100.6667,63,57.2,0,67.8,69.9,66.9
20160418143000,270.0,271.8,100.6667,63,57.2,0,67.8,69.9,66.9
20160418144500,270.0,274.8,101.7778,63,57.2,0,67.8,69.9,66.9
20160418150000,270.0,274.8,101.7778,63,57.2,0,67.8,69.9,66.9
20160418151500,270.0,271.8,100.6667,63,57.2,0,67.9,69.9,66.9
20160418153000,270.0,264.6,98.0,64,57.2,0,67.9,69.9,66.9
20160418154500,270.0,264.6,98.0,64,57.2,0,68.0,69.9,66.9
20160418160000,270.0,264.6,98.0,65,57.2,0,68.0,69.9,66.9
20160418161500,270.0,260.4,96.4444,65,67.5,100,68.2,74.6,71.6
20160418163000,270.0,264.6,98.0,66,89.9,100,69.5,74.6,71.6
20160418164500,270.0,268.2,99.3333,66,86.9,100,70.8,74.6,71.6
20160418170000,270.0,278.4,103.1111,66,92.0,100,71.9,74.6,71.6
20160418171500,270.0,274.8,101.7778,64,57.6,0,71.4,74.6,71.6
20160418173000,270.0,278.4,103.1111,64,57.6,100,70.9,74.6,71.6
20160418174500,270.0,274.8,101.7778,64,65.0,100,70.6,74.6,71.6
20160418180000,270.0,274.8,101.7778,64,75.3,100,70.5,74.6,71.6
20160418181500,270.0,271.8,100.6667,63,73.5,100,71.0,74.6,71.6
20160418183000,270.0,271.8,100.6667,63,76.9,100,71.2,74.6,71.6
20160418184500,270.0,274.8,101.7778,63,76.1,100,71.6,74.6,71.6
20160418190000,270.0,274.8,101.7778,62,60.4,100,71.8,74.6,71.6
20160418191500,270.0,271.8,100.6667,62,57.4,100,71.3,74.6,71.6
20160418193000,270.0,271.8,100.6667,62,59.1,100,70.9,74.6,71.6
20160418194500,270.0,278.4,103.1111,62,59.1,100,70.9,74.6,71.6
20160418200000,270.0,274.8,101.7778,62,65.8,100,71.0,74.6,71.6
20160418201500,270.0,274.8,101.7778,62,69.7,100,71.2,74.6,71.6
20160418203000,270.0,274.8,101.7778,62,68.1,100,71.5,74.6,71.6
20160418204500,270.0,274.8,101.7778,62,68.1,100,71.4,74.6,71.6
20160418210000,270.0,274.8,101.7778,62,71.5,100,71.2,74.6,71.6
20160418211500,270.0,274.8,101.7778,62,70.6,100,71.0,74.6,71.6
20160418213000,270.0,274.8,101.7778,62,76.4,100,71.1,74.6,71.6
20160418214500,270.0,274.8,101.7778,62,74.8,100,71.2,74.6,71.6
20160418220000,270.0,274.8,101.7778,62,74.8,100,71.4,74.6,71.6
20160418221500,270.0,268.2,99.3333,62,79.1,100,71.6,74.6,71.6
20160418223000,270.0,274.8,101.7778,62,74.3,100,71.7,74.6,71.6
20160418224500,270.0,274.8,101.7778,62,79.6,100,71.8,74.6,71.6
20160418230000,270.0,274.8,101.7778,62,58.4,0,71.7,74.6,71.6
20160418231500,270.0,260.4,96.4444,66,57.5,100,71.2,74.6,71.6
20160418233000,270.0,274.8,101.7778,67,58.8,100,70.7,74.6,71.6
20160418234500,270.0,271.8,100.6667,67,68.2,100,70.5,74.6,71.6
20160419000000,270.0,271.8,100.6667,67,79.7,100,70.5,74.6,71.6
20160419001500,270.0,274.8,101.7778,67,78.7,100,70.8,74.6,71.6
20160419003000,270.0,274.8,101.7778,67,80.7,100,71.2,74.6,71.6
20160419004500,270.0,278.4,103.1111,66,83.2,100,71.5,74.6,71.6
20160419010000,270.0,274.8,101.7778,65,79.2,100,71.8,74.6,71.6
20160419011500,270.0,274.8,101.7778,63,57.2,0,71.5,74.6,71.6
20160419013000,270.0,274.8,101.7778,63,57.9,100,70.9,74.6,71.6
20160419014500,270.0,268.2,99.3333,63,69.6,100,70.5,74.6,71.6
20160419020000,270.0,274.8,101.7778,63,72.8,100,70.5,74.6,71.6
20160419021500,270.0,271.8,100.6667,62,79.7,100,70.8,74.6,71.6
20160419023000,270.0,271.8,100.6667,62,84.0,100,71.1,74.6,71.6
20160419024500,270.0,274.8,101.7778,62,79.2,100,71.6,74.6,71.6
20160419030000,270.0,271.8,100.6667,62,85.7,100,71.9,74.6,71.6
20160419031500,270.0,274.8,101.7778,62,56.8,100,71.3,74.6,71.6
20160419033000,270.0,271.8,100.6667,62,58.3,100,70.8,74.6,71.6
20160419034500,270.0,268.2,99.3333,62,67.8,100,70.5,74.6,71.6
20160419040000,270.0,268.2,99.3333,62,75.4,100,70.5,74.6,71.6
20160419041500,270.0,268.2,99.3333,62,85.4,100,70.8,74.6,71.6
20160419043000,270.0,268.2,99.3333,64,79.2,100,71.3,74.6,71.6
20160419044500,270.0,260.4,96.4444,65,85.7,100,71.6,74.6,71.6
20160419050000,270.0,268.2,99.3333,66,58.8,0,71.7,74.6,71.6
20160419051500,270.0,268.2,99.3333,66,58.0,100,71.2,74.6,71.6
20160419053000,270.0,264.6,98.0,66,59.9,100,70.7,74.6,71.6
20160419054500,270.0,264.6,98.0,66,70.9,100,70.5,74.6,71.6
20160419060000,270.0,264.6,98.0,66,79.6,100,70.6,74.6,71.6
20160419061500,270.0,264.6,98.0,66,79.6,100,70.9,74.6,71.6
20160419063000,270.0,264.6,98.0,66,84.3,100,71.2,74.6,71.6
20160419064500,270.0,268.2,99.3333,66,80.2,100,71.6,74.6,71.6
20160419070000,270.0,264.6,98.0,66,63.7,100,70.2,74.6,71.6
20160419071500,270.0,268.2,99.3333,66,71.6,100,70.7,74.6,71.6
20160419073000,270.0,260.4,96.4444,66,73.2,100,70.7,74.6,71.6
20160419074500,270.0,264.6,98.0,66,74.4,100,71.1,74.6,71.6
20160419080000,270.0,264.6,98.0,66,80.0,100,71.2,74.6,71.6
20160419081500,270.0,264.6,98.0,66,74.9,100,71.4,74.6,71.6
20160419083000,270.0,264.6,98.0,66,80.8,100,71.7,74.6,71.6
20160419084500,270.0,264.6,98.0,66,73.5,100,71.4,74.6,71.6
20160419090000,270.0,264.6,98.0,67,74.3,100,71.7,74.6,71.6
20160419091500,270.0,278.4,103.1111,67,58.0,100,71.7,74.6,71.6
20160419093000,270.0,274.8,101.7778,66,57.2,100,71.2,74.6,71.6
20160419094500,270.0,264.6,98.0,70,59.5,100,70.8,74.6,71.6
20160419100000,270.0,268.2,99.3333,70,69.1,100,70.7,74.6,71.6
20160419101500,270.0,264.6,98.0,70,71.1,100,70.7,74.6,71.6
20160419103000,270.0,264.6,98.0,70,75.8,100,71.0,74.6,71.6
20160419104500,270.0,264.6,98.0,70,60.4,0,71.4,74.6,71.6
20160419110000,270.0,274.8,101.7778,70,65.2,100,70.4,74.6,71.6
20160419111500,270.0,278.4,103.1111,66,74.6,100,70.2,74.6,71.6
20160419113000,270.0,268.2,99.3333,65,89.4,100,70.3,74.6,71.6
20160419114500,270.0,268.2,99.3333,65,83.8,100,70.7,74.6,71.6
20160419120000,270.0,268.2,99.3333,65,85.1,100,71.1,74.6,71.6
20160419121500,270.0,264.6,98.0,65,86.1,100,71.7,74.6,71.6
20160419123000,270.0,268.2,99.3333,65,58.0,100,70.9,74.6,71.6
20160419124500,270.0,264.6,98.0,65,61.5,100,70.6,74.6,71.6
20160419130000,270.0,268.2,99.3333,65,68.4,100,70.7,74.6,71.6
20160419131500,270.0,274.8,101.7778,65,79.1,100,70.5,74.6,71.6
20160419133000,270.0,271.8,100.6667,64,82.6,100,70.7,74.6,71.6
20160419134500,270.0,274.8,101.7778,64,79.2,100,71.1,74.6,71.6
20160419140000,270.0,278.4,103.1111,64,82.5,100,71.4,74.6,71.6
20160419141500,270.0,274.8,101.7778,64,58.0,100,71.6,74.6,71.6
20160419143000,270.0,271.8,100.6667,63,58.0,100,70.9,74.6,71.6
20160419144500,270.0,264.6,98.0,67,69.7,100,70.5,74.6,71.6
20160419150000,270.0,264.6,98.0,67,74.0,100,70.5,74.6,71.6
20160419151500,270.0,264.6,98.0,67,77.8,100,70.7,74.6,71.6
20160419153000,270.0,264.6,98.0,67,79.2,100,71.2,74.6,71.6
20160419154500,270.0,268.2,99.3333,67,79.2,100,71.4,74.6,71.6
20160419160000,270.0,268.2,99.3333,67,79.2,100,71.6,74.6,71.6
20160419161500,270.0,274.8,101.7778,67,79.2,100,71.7,74.6,71.6
20160419163000,270.0,274.8,101.7778,66,58.0,0,71.7,74.6,71.6
20160419164500,270.0,274.8,101.7778,66,58.0,100,71.2,74.6,71.6
20160419170000,270.0,274.8,101.7778,66,59.1,100,70.7,74.6,71.6
20160419171500,270.0,271.8,100.6667,66,68.6,100,70.5,74.6,71.6
20160419173000,270.0,260.4,96.4444,66,77.2,100,70.7,74.6,71.6
20160419174500,270.0,264.6,98.0,66,77.2,100,71.0,74.6,71.6
20160419180000,270.0,268.2,99.3333,67,75.4,100,71.8,74.6,71.6
20160419181500,270.0,268.2,99.3333,67,58.0,100,71.0,74.6,71.6
20160419183000,270.0,268.2,99.3333,67,64.8,100,70.5,74.6,71.6
20160419184500,270.0,268.2,99.3333,68,74.8,100,70.5,74.6,71.6
20160419190000,270.0,271.8,100.6667,68,78.3,100,70.8,74.6,71.6
20160419191500,270.0,268.2,99.3333,68,77.3,100,70.9,74.6,71.6
20160419193000,270.0,278.4,103.1111,68,82.5,100,71.4,74.6,71.6
20160419194500,270.0,264.6,98.0,66,79.1,100,71.8,74.6,71.6
20160419200000,270.0,264.6,98.0,65,57.6,100,71.2,74.6,71.6
20160419201500,270.0,264.6,98.0,66,60.7,100,70.5,74.6,71.6
20160419203000,270.0,271.8,100.6667,66,76.3,100,70.3,74.6,71.6
20160419204500,270.0,268.2,99.3333,66,78.7,100,70.4,74.6,71.6
20160419210000,270.0,268.2,99.3333,66,88.0,100,70.8,74.6,71.6
20160419211500,270.0,271.8,100.6667,66,84.5,100,71.2,74.6,71.6
20160419213000,270.0,268.2,99.3333,66,80.7,100,71.6,74.6,71.6
20160419214500,270.0,260.4,96.4444,67,79.1,100,71.9,74.6,71.6
20160419220000,270.0,264.6,98.0,68,58.3,100,71.2,74.6,71.6
20160419221500,270.0,278.4,103.1111,67,63.2,100,70.5,74.6,71.6
20160419223000,270.0,274.8,101.7778,66,76.8,100,70.3,74.6,71.6
20160419224500,270.0,271.8,100.6667,65,78.2,100,70.4,74.6,71.6
20160419230000,270.0,274.8,101.7778,65,89.4,100,70.8,74.6,71.6
20160419231500,270.0,274.8,101.7778,65,80.5,100,71.1,74.6,71.6
20160419233000,270.0,271.8,100.6667,65,90.4,100,71.3,74.6,71.6
20160419234500,270.0,271.8,100.6667,65,81.6,100,71.6,74.6,71.6
20160420000000,270.0,271.8,100.6667,65,85.5,100,71.8,74.6,71.6
20160420001500,270.0,274.8,101.7778,65,58.4,0,71.5,74.6,71.6
20160420003000,270.0,271.8,100.6667,65,58.4,100,70.7,74.6,71.6
20160420004500,270.0,271.8,100.6667,65,72.4,100,70.3,74.6,71.6
20160420010000,270.0,268.2,99.3333,65,77.8,100,70.2,74.6,71.6
20160420011500,270.0,260.4,96.4444,70,91.6,100,70.5,74.6,71.6
20160420013000,270.0,274.8,101.7778,67,82.6,100,71.0,74.6,71.6
20160420014500,270.0,278.4,103.1111,67,87.2,100,71.3,74.6,71.6
20160420020000,270.0,274.8,101.7778,66,87.2,100,71.6,74.6,71.6
20160420021500,270.0,278.4,103.1111,66,77.1,100,71.8,74.6,71.6
20160420023000,270.0,274.8,101.7778,64,57.5,100,71.0,74.6,71.6
20160420024500,270.0,278.4,103.1111,64,69.2,100,70.4,74.6,71.6
20160420030000,270.0,271.8,100.6667,64,80.5,100,70.2,74.6,71.6
20160420031500,270.0,274.8,101.7778,64,83.3,100,70.4,74.6,71.6
20160420033000,270.0,268.2,99.3333,64,83.3,100,70.8,74.6,71.6
20160420034500,270.0,271.8,100.6667,64,91.4,100,71.2,74.6,71.6
20160420040000,270.0,271.8,100.6667,64,83.2,100,71.5,74.6,71.6
20160420041500,270.0,268.2,99.3333,64,90.1,100,71.7,74.6,71.6
20160420043000,270.0,268.2,99.3333,64,57.7,0,71.4,74.6,71.6
20160420044500,270.0,268.2,99.3333,64,58.3,100,70.7,74.6,71.6
20160420050000,270.0,268.2,99.3333,64,70.5,100,70.2,74.6,71.6
20160420051500,270.0,268.2,99.3333,64,80.0,100,70.2,74.6,71.6
20160420053000,270.0,271.8,100.6667,64,88.0,100,70.5,74.6,71.6
20160420054500,270.0,268.2,99.3333,64,89.6,100,70.9,74.6,71.6
20160420060000,270.0,278.4,103.1111,65,57.2,0,70.7,71.3,68.3
20160420061500,270.0,274.8,101.7778,64,57.2,0,70.0,71.3,68.3
20160420063000,270.0,274.8,101.7778,64,57.2,0,69.3,71.3,68.3
20160420064500,270.0,274.8,101.7778,64,57.2,0,68.8,71.3,68.3
20160420070000,270.0,274.8,101.7778,64,57.2,0,68.3,71.3,68.3
20160420071500,270.0,274.8,101.7778,64,57.2,100,67.9,71.3,68.3
20160420073000,270.0,274.8,101.7778,64,58.3,100,67.6,71.3,68.3
20160420074500,270.0,271.8,100.6667,64,64.8,100,67.4,71.3,68.3
20160420080000,270.0,271.8,100.6667,64,70.5,100,67.6,71.3,68.3
20160420081500,270.0,271.8,100.6667,64,69.6,100,67.8,71.3,68.3
20160420083000,270.0,271.8,100.6667,62,69.6,100,68.1,71.3,68.3
20160420084500,270.0,271.8,100.6667,62,71.2,100,68.3,71.3,68.3
20160420090000,270.0,260.4,96.4444,64,58.3,0,68.6,71.3,68.3
20160420091500,270.0,268.2,99.3333,64,58.3,0,68.4,71.3,68.3
20160420093000,270.0,268.2,99.3333,65,58.3,0,68.2,71.3,68.3
20160420094500,270.0,268.2,99.3333,67,58.3,0,68.1,71.3,68.3
20160420100000,270.0,274.8,101.7778,67,58.3,100,67.9,71.3,68.3
20160420101500,270.0,274.8,101.7778,66,58.3,100,67.8,71.3,68.3
20160420103000,270.0,274.8,101.7778,64,59.1,100,67.6,71.3,68.3
20160420104500,270.0,274.8,101.7778,64,60.7,100,67.7,71.3,68.3
20160420110000,270.0,271.8,100.6667,64,67.7,100,67.8,71.3,68.3
20160420111500,270.0,274.8,101.7778,64,69.1,100,68.1,71.3,68.3
20160420113000,270.0,274.8,101.7778,64,66.2,100,68.3,71.3,68.3
20160420114500,270.0,274.8,101.7778,64,60.0,0,68.6,71.3,68.3
20160420120000,270.0,268.2,99.3333,64,58.0,0,68.4,71.3,68.3
20160420121500,270.0,274.8,101.7778,64,58.0,0,68.1,71.3,68.3
20160420123000,270.0,271.8,100.6667,64,59.1,100,67.8,71.3,68.3
20160420124500,270.0,274.8,101.7778,64,59.1,100,67.7,71.3,68.3
20160420130000,270.0,271.8,100.6667,64,59.1,100,67.6,71.3,68.3
20160420131500,270.0,268.2,99.3333,64,66.7,100,67.5,71.3,68.3
20160420133000,270.0,260.4,96.4444,64,81.1,100,68.5,73.1,70.1
20160420134500,270.0,260.4,96.4444,64,81.1,100,70.2,68.0,64.9
20160420140000,270.0,268.2,99.3333,64,58.3,0,68.2,68.4,65.4
20160420141500,270.0,264.6,98.0,64,58.3,0,67.6,68.4,65.4
20160420143000,270.0,268.2,99.3333,64,58.3,0,67.2,68.4,65.4
20160420144500,270.0,268.2,99.3333,64,58.3,0,67.0,68.4,65.4
20160420150000,270.0,274.8,101.7778,64,57.6,0,67.7,68.4,65.4
20160420151500,270.0,274.8,101.7778,64,57.6,0,67.7,68.4,65.4
20160420153000,270.0,271.8,100.6667,64,57.6,0,67.7,68.4,65.4
20160420154500,270.0,268.2,99.3333,64,57.6,0,67.6,68.4,65.4
20160420160000,270.0,271.8,100.6667,64,57.6,0,67.6,68.4,65.4
20160420161500,270.0,268.2,99.3333,64,57.6,0,67.6,68.4,65.4
20160420163000,270.0,271.8,100.6667,64,57.6,0,67.4,68.4,65.4
20160420164500,270.0,274.8,101.7778,64,57.6,0,67.4,68.4,65.4
20160420170000,270.0,274.8,101.7778,64,57.6,0,67.4,68.4,65.4
20160420171500,270.0,271.8,100.6667,64,57.6,0,67.3,68.4,65.4
20160420173000,270.0,271.8,100.6667,64,57.6,0,67.3,68.4,65.4
20160420174500,270.0,271.8,100.6667,64,57.6,0,67.3,68.4,65.4
20160420180000,270.0,271.8,100.6667,64,57.6,0,67.3,68.3,65.3
20160420181500,270.0,268.2,99.3333,64,57.6,0,67.2,68.1,65.1
20160420183000,270.0,268.2,99.3333,64,57.6,0,67.2,68.1,65.1
20160420184500,270.0,274.8,101.7778,64,57.6,0,67.2,68.2,65.2
20160420190000,270.0,274.8,101.7778,64,57.6,0,67.3,68.0,65.0
20160420191500,270.0,271.8,100.6667,64,57.6,0,67.3,68.1,65.1
20160420193000,270.0,268.2,99.3333,64,57.6,0,67.7,68.0,65.0
20160420194500,270.0,268.2,99.3333,64,57.6,0,67.9,68.0,65.0
20160420200000,270.0,260.4,96.4444,64,86.1,100,68.4,82.0,76.0
20160420201500,270.0,264.6,98.0,66,89.6,100,70.2,82.0,76.0
20160420203000,270.0,271.8,100.6667,66,89.6,100,70.9,82.0,76.0
20160420204500,270.0,271.8,100.6667,66,58.4,0,71.5,74.0,71.0
20160420210000,270.0,268.2,99.3333,66,57.6,0,71.0,74.0,71.0
20160420211500,270.0,264.6,98.0,66,57.6,100,70.6,74.0,71.0
20160420213000,270.0,268.2,99.3333,66,59.1,100,70.3,74.0,71.0
20160420214500,270.0,264.6,98.0,66,67.2,100,70.1,74.0,71.0
20160420220000,270.0,268.2,99.3333,66,68.3,100,70.3,74.0,71.0
20160420221500,270.0,274.8,101.7778,66,97.1,100,70.8,77.1,74.1
20160420223000,270.0,271.8,100.6667,66,91.1,100,71.8,77.1,74.1
20160420224500,270.0,271.8,100.6667,66,86.2,100,72.2,77.1,74.1
20160420230000,270.0,271.8,100.6667,66,86.2,100,72.7,77.1,74.1
20160420231500,270.0,274.8,101.7778,66,57.6,0,72.3,68.0,64.2
20160420233000,270.0,268.2,99.3333,66,57.6,0,71.7,68.0,64.2
20160420234500,270.0,271.8,100.6667,66,57.6,0,71.0,68.0,64.2
20160421000000,270.0,278.4,103.1111,63,57.6,0,70.5,68.0,64.2
20160421001500,270.0,274.8,101.7778,63,57.6,0,70.0,68.0,64.2
20160421003000,270.0,271.8,100.6667,63,57.6,0,69.4,68.0,64.2
20160421004500,270.0,274.8,101.7778,63,57.6,0,68.9,68.0,64.2
20160421010000,270.0,274.8,101.7778,62,57.6,0,68.6,68.0,64.2
20160421011500,270.0,271.8,100.6667,62,57.6,0,68.2,68.0,64.2
20160421013000,270.0,274.8,101.7778,62,57.6,0,67.9,68.0,64.2
20160421014500,270.0,274.8,101.7778,62,57.6,0,67.8,68.0,64.2
20160421020000,270.0,274.8,101.7778,62,56.8,0,67.6,68.0,64.2
20160421021500,270.0,274.8,101.7778,62,56.8,0,67.4,68.0,64.2
20160421023000,270.0,274.8,101.7778,62,56.8,0,67.3,68.0,64.2
20160421024500,270.0,274.8,101.7778,62,56.8,0,67.2,68.0,64.2
20160421030000,270.0,268.2,99.3333,61,56.8,0,67.2,68.0,64.2
20160421031500,270.0,271.8,100.6667,61,56.8,0,67.0,68.0,64.2
20160421033000,270.0,268.2,99.3333,61,57.5,0,67.1,68.0,64.2
20160421034500,270.0,268.2,99.3333,61,57.5,0,67.1,68.0,64.2
20160421040000,270.0,268.2,99.3333,61,57.5,0,66.9,68.0,64.2
20160421041500,270.0,268.2,99.3333,61,57.5,0,66.9,68.0,64.2
20160421043000,270.0,268.2,99.3333,61,57.5,0,66.8,68.0,64.2
20160421044500,270.0,268.2,99.3333,61,57.5,0,66.8,68.0,64.2
20160421050000,270.0,268.2,99.3333,61,57.5,0,66.7,68.0,64.2
20160421051500,270.0,271.8,100.6667,61,57.5,0,66.7,68.0,64.2
20160421053000,270.0,264.6,98.0,63,57.5,0,66.6,68.0,64.2
20160421054500,270.0,274.8,101.7778,63,56.8,0,66.5,68.0,64.2
20160421060000,270.0,278.4,103.1111,62,56.8,0,66.4,68.0,64.2
20160421061500,270.0,278.4,103.1111,62,56.8,0,66.3,68.0,64.2
20160421063000,270.0,274.8,101.7778,62,57.5,0,66.2,68.0,64.2
20160421064500,270.0,271.8,100.6667,62,57.5,0,66.2,68.0,64.2
20160421070000,270.0,274.8,101.7778,62,57.5,0,66.2,68.0,64.2
20160421071500,270.0,271.8,100.6667,62,57.5,0,66.2,68.0,64.2
20160421073000,270.0,271.8,100.6667,62,57.5,0,66.2,68.0,64.2
20160421074500,270.0,271.8,100.6667,62,57.5,0,66.1,68.0,64.2
20160421080000,270.0,271.8,100.6667,62,57.5,0,66.1,68.0,64.2
20160421081500,270.0,274.8,101.7778,62,57.5,0,66.1,68.0,64.2
20160421083000,270.0,260.4,96.4444,62,88.1,100,66.6,80.1,76.0
20160421084500,270.0,271.8,100.6667,62,93.9,100,67.7,80.1,76.0
20160421090000,270.0,268.2,99.3333,62,91.8,100,68.9,80.1,76.0
20160421091500,270.0,271.8,100.6667,62,86.8,100,69.9,80.1,76.0
20160421093000,270.0,271.8,100.6667,62,97.8,100,70.7,80.1,76.0
20160421094500,270.0,271.8,100.6667,62,93.0,100,71.3,80.1,76.0
20160421100000,270.0,271.8,100.6667,62,88.1,100,72.0,82.0,76.0
20160421101500,270.0,271.8,100.6667,62,90.5,100,72.4,82.0,76.0
20160421103000,270.0,271.8,100.6667,62,88.1,100,72.7,82.0,76.0
20160421104500,270.0,271.8,100.6667,63,88.1,100,73.1,82.0,76.0
20160421110000,270.0,268.2,99.3333,63,92.1,100,73.5,82.0,76.0
20160421111500,270.0,268.2,99.3333,63,98.3,100,73.6,82.0,76.0
20160421113000,270.0,264.6,98.0,63,91.1,100,73.6,82.0,76.0
20160421114500,270.0,264.6,98.0,63,98.4,100,73.8,82.0,76.0
20160421120000,270.0,264.6,98.0,63,88.0,100,74.0,74.9,71.9
20160421121500,270.0,264.6,98.0,64,58.4,0,73.2,75.0,72.0
20160421123000,270.0,264.6,98.0,65,58.4,0,72.4,75.0,72.0
20160421124500,270.0,260.4,96.4444,65,58.4,0,71.8,75.0,72.0
20160421130000,270.0,264.6,98.0,67,59.1,100,71.3,75.0,72.0
20160421131500,270.0,264.6,98.0,67,67.7,100,70.9,75.0,72.0
20160421133000,270.0,264.6,98.0,68,74.0,100,70.9,75.0,72.0
20160421134500,270.0,264.6,98.0,68,77.8,100,71.3,75.0,72.0
20160421140000,270.0,268.2,99.3333,68,85.6,100,71.7,75.0,72.0
20160421141500,270.0,268.2,99.3333,68,59.2,0,72.1,75.0,72.0
20160421143000,270.0,268.2,99.3333,68,59.2,100,71.3,75.0,72.0
20160421144500,270.0,264.6,98.0,68,69.6,100,71.0,75.0,72.0
20160421150000,270.0,271.8,100.6667,68,74.4,100,71.0,75.0,72.0
20160421151500,270.0,278.4,103.1111,68,73.5,100,71.6,75.0,72.0
20160421153000,270.0,282.0,104.4444,66,58.8,0,71.0,68.0,64.2
20160421154500,270.0,274.8,101.7778,64,57.6,0,68.6,68.0,64.2
20160421160000,270.0,274.8,101.7778,64,57.6,0,67.7,68.0,64.2
20160421161500,270.0,271.8,100.6667,64,57.6,0,67.3,68.0,64.2
20160421163000,270.0,271.8,100.6667,64,57.6,0,67.6,68.0,64.2
20160421164500,270.0,264.6,98.0,64,57.6,0,68.2,68.0,64.2
20160421170000,270.0,264.6,98.0,67,57.6,0,68.4,68.0,64.2
20160421171500,270.0,260.4,96.4444,67,57.6,0,68.3,68.0,64.2
20160421173000,270.0,264.6,98.0,68,57.6,0,68.3,68.0,64.2
20160421174500,270.0,260.4,96.4444,68,57.6,0,68.2,68.0,64.2
20160421180000,270.0,264.6,98.0,68,57.6,0,68.1,68.0,64.2
20160421181500,270.0,260.4,96.4444,68,57.6,0,67.7,68.0,64.2
20160421183000,270.0,264.6,98.0,69,57.6,0,68.2,68.0,64.2
20160421184500,270.0,264.6,98.0,69,57.6,0,68.3,68.0,64.2
20160421190000,270.0,268.2,99.3333,69,57.6,0,68.4,68.0,64.2
20160421191500,270.0,264.6,98.0,69,57.6,0,68.4,68.0,64.2
20160421193000,270.0,264.6,98.0,69,57.6,0,68.5,68.0,64.2
20160421194500,270.0,268.2,99.3333,69,57.6,0,68.3,68.0,64.2
20160421200000,270.0,271.8,100.6667,69,57.6,0,68.4,68.0,64.2
20160421201500,270.0,278.4,103.1111,66,57.6,0,68.8,68.0,64.2
20160421203000,270.0,268.2,99.3333,64,57.6,0,68.6,68.0,64.2
20160421204500,270.0,271.8,100.6667,64,57.6,0,68.6,68.0,64.2
20160421210000,270.0,271.8,100.6667,64,56.8,0,68.3,68.0,64.2
20160421211500,270.0,268.2,99.3333,64,56.8,0,68.4,68.0,64.2
20160421213000,270.0,264.6,98.0,64,57.5,0,68.2,68.0,64.2
20160421214500,270.0,264.6,98.0,64,57.5,0,68.4,68.0,64.2
20160421220000,270.0,268.2,99.3333,64,57.5,0,68.4,68.0,64.2
20160421221500,270.0,271.8,100.6667,64,57.5,0,68.4,68.0,64.2
20160421223000,270.0,278.4,103.1111,64,57.5,0,68.4,68.0,64.2
20160421224500,270.0,271.8,100.6667,63,57.5,0,68.4,68.0,64.2
20160421230000,270.0,274.8,101.7778,63,57.5,0,68.3,68.0,64.2
20160421231500,270.0,271.8,100.6667,63,57.5,0,68.0,68.0,64.2
20160421233000,270.0,271.8,100.6667,63,57.5,0,67.9,68.0,64.2
20160421234500,270.0,274.8,101.7778,63,56.8,0,67.7,68.0,64.2
20160422000000,270.0,271.8,100.6667,62,56.8,0,67.7,68.0,64.2
20160422001500,270.0,274.8,101.7778,62,56.8,0,67.6,68.0,64.2
20160422003000,270.0,274.8,101.7778,62,56.8,0,67.4,68.0,64.2
20160422004500,270.0,274.8,101.7778,62,56.8,0,67.2,68.0,64.2
20160422010000,270.0,274.8,101.7778,62,56.8,0,67.1,68.0,64.2
20160422011500,270.0,271.8,100.6667,62,56.8,0,67.0,68.0,64.2
20160422013000,270.0,271.8,100.6667,62,56.8,0,66.9,68.0,64.2
20160422014500,270.0,271.8,100.6667,62,56.8,0,66.8,68.0,64.2
20160422020000,270.0,271.8,100.6667,62,56.8,0,66.8,68.0,64.2
20160422021500,270.0,271.8,100.6667,62,56.8,0,66.8,68.0,64.2
20160422023000,270.0,268.2,99.3333,62,56.8,0,66.7,68.0,64.2
20160422024500,270.0,268.2,99.3333,62,56.8,0,66.6,68.0,64.2
20160422030000,270.0,271.8,100.6667,62,56.8,0,66.6,68.0,64.2
20160422031500,270.0,271.8,100.6667,62,56.8,0,66.5,68.0,64.2
20160422033000,270.0,271.8,100.6667,62,56.8,0,66.4,68.0,64.2
20160422034500,270.0,271.8,100.6667,62,56.8,0,66.3,68.0,64.2
20160422040000,270.0,274.8,101.7778,62,56.8,0,66.3,68.0,64.2
20160422041500,270.0,271.8,100.6667,62,56.8,0,66.3,68.0,64.2
20160422043000,270.0,271.8,100.6667,62,56.8,0,66.3,68.0,64.2
20160422044500,270.0,268.2,99.3333,62,56.8,0,66.3,68.0,64.2
20160422050000,270.0,268.2,99.3333,62,56.8,0,66.2,68.0,64.2
20160422051500,270.0,271.8,100.6667,62,56.8,0,66.2,68.0,64.2
20160422053000,270.0,271.8,100.6667,62,56.8,0,66.2,68.0,64.2
20160422054500,270.0,268.2,99.3333,62,56.8,0,66.2,68.0,64.2
20160422060000,270.0,268.2,99.3333,62,56.8,0,66.2,68.0,64.2
20160422061500,270.0,260.4,96.4444,62,56.8,0,66.2,68.0,64.2
20160422063000,270.0,264.6,98.0,62,56.8,0,66.2,68.0,64.2
20160422064500,270.0,264.6,98.0,62,56.8,0,66.2,68.0,64.2
20160422070000,270.0,264.6,98.0,62,56.8,0,66.2,68.0,64.2
20160422071500,270.0,260.4,96.4444,62,56.8,0,66.1,68.0,64.2
20160422073000,270.0,268.2,99.3333,63,56.8,0,66.1,68.0,64.2
20160422074500,270.0,264.6,98.0,64,56.8,0,66.1,68.0,64.2
20160422080000,270.0,264.6,98.0,64,56.8,0,66.0,68.0,64.2
20160422081500,270.0,264.6,98.0,64,56.8,0,66.0,68.0,64.2
20160422083000,270.0,264.6,98.0,65,56.8,0,66.0,68.0,64.2
20160422084500,270.0,260.4,96.4444,65,56.8,0,66.0,68.0,64.2
20160422090000,270.0,260.4,96.4444,65,56.8,0,66.0,68.0,64.2
20160422091500,270.0,260.4,96.4444,65,56.8,0,66.0,68.0,64.2
20160422093000,270.0,264.6,98.0,66,56.8,0,65.9,68.0,64.2
20160422094500,270.0,264.6,98.0,66,56.8,0,66.0,68.0,64.2
20160422100000,270.0,264.6,98.0,66,56.8,0,66.1,68.0,64.2
20160422101500,270.0,264.6,98.0,66,57.5,0,66.1,68.0,64.2
20160422103000,270.0,264.6,98.0,66,57.5,0,66.2,68.0,64.2
20160422104500,270.0,264.6,98.0,66,57.5,0,66.3,68.0,64.2
20160422110000,270.0,264.6,98.0,68,57.5,0,66.4,68.0,64.2
20160422111500,270.0,260.4,96.4444,69,57.5,0,66.4,68.0,64.2
20160422113000,270.0,264.6,98.0,69,57.5,0,66.5,68.0,64.2
20160422114500,270.0,268.2,99.3333,69,57.5,0,66.5,68.0,64.2
20160422120000,270.0,264.6,98.0,69,57.5,0,66.5,68.0,64.2
20160422121500,270.0,268.2,99.3333,69,57.5,0,66.5,68.0,64.2
20160422123000,270.0,264.6,98.0,69,57.5,0,66.5,68.0,64.2
20160422124500,270.0,264.6,98.0,69,57.5,0,66.4,68.0,64.2
20160422130000,270.0,268.2,99.3333,69,57.5,0,66.9,68.0,64.2
20160422131500,270.0,274.8,101.7778,69,57.5,0,67.1,68.0,64.2
20160422133000,270.0,282.0,104.4444,67,56.8,0,67.2,68.0,64.2
20160422134500,270.0,278.4,103.1111,65,56.8,0,67.4,68.0,64.2
20160422140000,270.0,274.8,101.7778,65,56.8,0,67.4,68.0,64.2
20160422141500,270.0,268.2,99.3333,65,56.8,0,67.3,68.0,64.2
20160422143000,270.0,260.4,96.4444,65,57.5,0,67.3,68.0,64.2
20160422144500,270.0,268.2,99.3333,65,57.5,0,67.2,68.0,64.2
20160422150000,270.0,268.2,99.3333,65,57.5,0,67.1,68.0,64.2
20160422151500,270.0,268.2,99.3333,65,57.5,0,67.1,68.0,64.2
20160422153000,270.0,268.2,99.3333,65,57.5,0,67.1,68.0,64.2
20160422154500,270.0,264.6,98.0,65,57.5,0,67.1,68.0,64.2
20160422160000,270.0,268.2,99.3333,65,57.5,0,67.1,68.0,64.2
20160422161500,270.0,271.8,100.6667,65,57.5,0,66.9,68.0,64.2
20160422163000,270.0,271.8,100.6667,65,56.8,0,67.1,68.0,64.2
20160422164500,270.0,271.8,100.6667,65,56.8,0,67.1,68.0,64.2
20160422170000,270.0,271.8,100.6667,65,57.5,0,67.1,68.0,64.2
20160422171500,270.0,271.8,100.6667,65,57.5,0,67.1,68.0,64.2
20160422173000,270.0,271.8,100.6667,65,57.5,0,67.1,68.0,64.2
20160422174500,270.0,271.8,100.6667,65,57.5,0,67.2,68.0,64.2
20160422180000,270.0,271.8,100.6667,65,57.5,0,67.2,68.0,64.2
20160422181500,270.0,268.2,99.3333,65,57.5,0,67.2,68.0,64.2
20160422183000,270.0,271.8,100.6667,65,57.5,0,67.2,68.0,64.2
20160422184500,270.0,268.2,99.3333,65,57.5,0,67.2,68.0,64.2
20160422190000,270.0,268.2,99.3333,65,57.5,0,67.3,68.0,64.2
20160422191500,270.0,271.8,100.6667,65,57.5,0,67.3,68.0,64.2
20160422193000,270.0,271.8,100.6667,65,56.8,0,67.2,68.0,64.2
20160422194500,270.0,271.8,100.6667,65,56.8,0,67.2,68.0,64.2
20160422200000,270.0,271.8,100.6667,65,56.8,0,67.2,68.0,64.2
20160422201500,270.0,268.2,99.3333,65,56.8,0,67.1,68.0,64.2
20160422203000,270.0,271.8,100.6667,65,56.8,0,67.1,68.0,64.2
20160422204500,270.0,271.8,100.6667,65,56.8,0,67.1,68.0,64.2
20160422210000,270.0,271.8,100.6667,65,56.8,0,67.0,68.0,64.2
20160422211500,270.0,274.8,101.7778,65,56.8,0,66.9,68.0,64.2
20160422213000,270.0,274.8,101.7778,65,56.8,0,66.9,68.0,64.2
20160422214500,270.0,271.8,100.6667,65,56.2,0,66.9,68.0,64.2
20160422220000,270.0,274.8,101.7778,65,56.2,0,66.8,68.0,64.2
20160422221500,270.0,274.8,101.7778,65,56.2,0,66.8,68.0,64.2
20160422223000,270.0,278.4,103.1111,65,56.2,0,66.8,68.0,64.2
20160422224500,270.0,274.8,101.7778,64,56.2,0,66.8,68.0,64.2
20160422230000,270.0,271.8,100.6667,64,56.2,0,66.8,68.0,64.2
20160422231500,270.0,268.2,99.3333,64,56.2,0,66.8,68.0,64.2
20160422233000,270.0,264.6,98.0,64,56.2,0,66.8,68.0,64.2
20160422234500,270.0,264.6,98.0,64,56.2,0,66.8,68.0,64.2
20160423000000,270.0,271.8,100.6667,67,56.2,0,66.8,68.0,64.2
20160423001500,270.0,271.8,100.6667,67,56.2,0,66.7,68.0,64.2
20160423003000,270.0,278.4,103.1111,66,56.2,0,66.7,68.0,64.2
20160423004500,270.0,274.8,101.7778,63,56.2,0,66.6,68.0,64.2
20160423010000,270.0,274.8,101.7778,62,56.2,0,66.5,68.0,64.2
20160423011500,270.0,260.4,96.4444,67,56.2,0,66.3,68.0,64.2
20160423013000,270.0,260.4,96.4444,67,56.2,0,66.3,68.0,64.2
20160423014500,270.0,274.8,101.7778,63,56.2,0,66.2,68.0,64.2
20160423020000,270.0,278.4,103.1111,62,56.2,0,66.1,68.0,64.2
20160423021500,270.0,271.8,100.6667,62,56.2,0,66.0,68.0,64.2
20160423023000,270.0,271.8,100.6667,62,56.2,0,66.0,68.0,64.2
20160423024500,270.0,271.8,100.6667,62,56.2,0,66.0,68.0,64.2
20160423030000,270.0,271.8,100.6667,62,56.2,0,66.0,68.0,64.2
20160423031500,270.0,271.8,100.6667,62,56.2,0,66.0,68.0,64.2
20160423033000,270.0,274.8,101.7778,62,55.6,0,65.9,68.0,64.2
20160423034500,270.0,274.8,101.7778,62,55.6,0,65.8,68.0,64.2
20160423040000,270.0,271.8,100.6667,62,55.6,0,65.8,68.0,64.2
20160423041500,270.0,278.4,103.1111,62,55.6,0,65.8,68.0,64.2
20160423043000,270.0,271.8,100.6667,61,55.6,0,65.8,68.0,64.2
20160423044500,270.0,274.8,101.7778,61,55.6,0,65.8,68.0,64.2
20160423050000,270.0,271.8,100.6667,61,55.6,0,65.8,68.0,64.2
20160423051500,270.0,271.8,100.6667,61,55.6,0,65.8,68.0,64.2
20160423053000,270.0,274.8,101.7778,61,55.6,0,65.8,68.0,64.2
20160423054500,270.0,274.8,101.7778,61,55.6,0,65.8,68.0,64.2
20160423060000,270.0,278.4,103.1111,61,55.6,0,65.8,68.0,64.2
20160423061500,270.0,278.4,103.1111,61,55.6,0,65.2,68.0,64.2
20160423063000,270.0,274.8,101.7778,61,55.6,0,64.9,68.0,64.2
20160423064500,270.0,274.8,101.7778,61,55.6,0,64.8,68.0,64.2
20160423070000,270.0,271.8,100.6667,61,55.6,0,64.8,68.0,64.2
20160423071500,270.0,264.6,98.0,62,55.6,0,64.8,68.0,64.2
20160423073000,270.0,271.8,100.6667,62,55.6,0,64.8,68.0,64.2
20160423074500,270.0,274.8,101.7778,62,56.3,0,64.9,68.0,64.2
20160423080000,270.0,260.4,96.4444,63,56.3,0,65.0,68.0,64.2
20160423081500,270.0,260.4,96.4444,64,56.3,0,64.6,68.0,64.2
20160423083000,270.0,264.6,98.0,65,56.3,0,64.5,68.0,64.2
20160423084500,270.0,264.6,98.0,65,56.3,0,64.3,68.0,64.2
20160423090000,270.0,271.8,100.6667,65,56.3,0,64.2,68.0,64.2
20160423091500,270.0,274.8,101.7778,65,56.3,0,64.7,68.0,64.2
20160423093000,270.0,271.8,100.6667,64,56.3,0,65.4,68.0,64.2
20160423094500,270.0,271.8,100.6667,64,56.3,0,65.6,68.0,64.2
20160423100000,270.0,271.8,100.6667,64,56.3,0,65.8,68.0,64.2
20160423101500,270.0,271.8,100.6667,64,56.3,0,65.8,68.0,64.2
20160423103000,270.0,271.8,100.6667,64,56.3,0,65.8,68.0,64.2
20160423104500,270.0,271.8,100.6667,64,56.3,0,65.7,68.0,64.2
20160423110000,270.0,268.2,99.3333,64,56.3,0,65.7,68.0,64.2
20160423111500,270.0,264.6,98.0,64,56.3,0,65.7,68.0,64.2
20160423113000,270.0,268.2,99.3333,64,56.3,0,65.7,68.0,64.2
20160423114500,270.0,268.2,99.3333,64,56.3,0,65.7,68.0,64.2
20160423120000,270.0,264.6,98.0,64,56.3,0,65.7,68.0,64.2
20160423121500,270.0,268.2,99.3333,64,56.3,0,65.8,68.0,64.2
20160423123000,270.0,264.6,98.0,64,56.3,0,65.8,68.0,64.2
20160423124500,270.0,264.6,98.0,64,56.3,0,65.8,68.0,64.2
20160423130000,270.0,268.2,99.3333,64,56.3,0,65.8,68.0,64.2
20160423131500,270.0,268.2,99.3333,64,56.3,0,65.7,68.0,64.2
20160423133000,270.0,268.2,99.3333,64,56.3,0,65.7,68.0,64.2
20160423134500,270.0,264.6,98.0,64,56.3,0,65.7,68.0,64.2
